Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-12 19:39:00,84.7,269.9291,5714,-4.0,6.6000000000000005,5.899999999999999,1322.087,1590
2025-07-12 19:42:00,84.5,266.4858,5715,-3.8999999999999986,6.500000000000001,5.799999999999997,1309.421,268
2025-07-12 19:45:00,84.3,269.3142,5715,-4.100000000000001,6.500000000000001,6.0,1310.371,1590
2025-07-12 19:48:00,84.5,272.5116,5715,-4.100000000000001,6.4,6.100000000000001,1310.449,1554
2025-07-12 19:51:00,84.0,268.5764,5715,-4.200000000000003,6.500000000000001,6.100000000000001,1310.426,1590
2025-07-12 19:54:00,84.0,266.1169,5715,-4.200000000000003,6.500000000000001,6.100000000000001,1304.607,1590
2025-07-12 19:57:00,84.3,266.7318,5715,-4.200000000000003,6.500000000000001,6.100000000000001,1306.331,1590
2025-07-12 20:00:00,84.0,263.9034,5715,-4.100000000000001,6.500000000000001,6.0,1297.553,1587
2025-07-12 20:03:00,83.7,261.4438,5715,-4.100000000000001,6.500000000000001,6.0,1294.703,1587
2025-07-12 20:06:00,82.7,262.5506,5715,-4.100000000000001,6.500000000000001,5.899999999999999,1281.15,1587
2025-07-12 20:09:00,82.9,260.3371,5715,-4.100000000000001,6.500000000000001,5.899999999999999,1280.802,1587
2025-07-12 20:12:00,83.3,264.5182,5715,-4.100000000000001,6.500000000000001,6.0,1284.605,1587
2025-07-12 20:15:00,83.3,267.1007,5715,-4.100000000000001,6.4,6.0,1286.145,1587
2025-07-12 20:18:00,83.3,267.9615,5715,-4.100000000000001,6.500000000000001,6.0,1286.832,1590
2025-07-12 20:21:00,83.3,266.3629,5715,-4.100000000000001,6.4,6.0,1288.068,1587
2025-07-12 20:24:00,83.1,266.1169,5715,-4.0,6.500000000000001,6.0,1287.535,1589
2025-07-12 20:27:00,83.3,265.0101,5715,-4.100000000000001,6.5,6.0,1286.893,1587
2025-07-12 20:30:00,82.7,261.8128,5715,-4.100000000000001,6.6000000000000005,5.899999999999999,1275.142,1587
2025-07-12 20:33:00,83.1,265.2561,5715,-4.100000000000001,6.4,6.0,1280.954,1587
2025-07-12 20:36:00,82.7,261.4438,5715,-4.0,6.500000000000001,5.899999999999999,1275.76,290
2025-07-12 20:39:00,82.5,260.952,5715,-4.099999999999998,6.500000000000001,5.9999999999999964,1270.898,1587
2025-07-12 20:42:00,81.9,259.3533,5716,-4.099999999999998,6.500000000000001,5.900000000000002,1251.33,1587
2025-07-12 20:45:00,82.1,261.4438,5716,-4.099999999999998,6.500000000000001,5.900000000000002,1264.173,1587
2025-07-12 20:48:00,81.5,260.0912,5716,-3.9999999999999964,6.500000000000001,5.900000000000002,1247.198,290
2025-07-12 20:51:00,79.9,255.6641,5716,-3.900000000000002,6.500000000000001,5.699999999999999,1218.083,291
2025-07-12 20:54:00,80.1,257.5087,5716,-3.9999999999999964,6.4,5.800000000000001,1219.386,291
2025-07-12 20:57:00,80.0,255.787,5716,-3.8999999999999986,6.4,5.700000000000003,1211.229,291
2025-07-12 21:00:00,80.0,255.787,5716,-3.8999999999999986,6.4,5.700000000000003,1218.676,291
2025-07-12 21:03:00,78.8,244.5963,5716,-3.8999999999999986,6.500000000000001,5.600000000000001,1191.841,278
2025-07-12 21:06:00,78.2,242.8747,5716,-3.8999999999999986,6.6000000000000005,5.600000000000001,1186.089,278
2025-07-12 21:09:00,77.2,235.0043,5716,-3.8000000000000043,6.6000000000000005,5.600000000000001,1169.849,423
2025-07-12 21:12:00,77.6,244.2274,5716,-3.799999999999997,6.500000000000001,5.600000000000001,1178.091,278
2025-07-12 21:15:00,77.2,233.0368,5716,-3.6999999999999957,6.6000000000000005,5.5,1171.803,423
2025-07-12 21:18:00,76.4,235.6192,5716,-3.6999999999999957,6.6000000000000005,5.399999999999999,1157.673,423
2025-07-12 21:21:00,76.2,232.0529,5716,-3.799999999999997,6.500000000000001,5.5,1151.247,423
2025-07-12 21:24:00,76.2,236.849,5716,-3.799999999999997,6.500000000000001,5.5,1149.948,423
2025-07-12 21:27:00,75.4,237.2179,5716,-3.799999999999997,6.500000000000001,5.399999999999999,1143.778,423
2025-07-12 21:30:00,75.0,232.0529,5716,-3.700000000000003,6.3999999999999995,5.399999999999999,1133.405,423
2025-07-12 21:33:00,74.4,235.1273,5716,-3.700000000000003,6.499999999999999,5.299999999999997,1127.004,423
2025-07-12 21:36:00,74.4,233.2827,5716,-3.6000000000000014,6.3999999999999995,5.299999999999997,1128.727,420
2025-07-12 21:39:00,74.4,236.849,5716,-3.6000000000000014,6.500000000000001,5.299999999999997,1125.194,212
2025-07-12 21:42:00,74.4,232.0529,5717,-3.700000000000003,6.3999999999999995,5.299999999999997,1124.907,420
2025-07-12 21:45:00,73.8,230.4543,5717,-3.700000000000003,6.3999999999999995,5.299999999999997,1116.99,420
2025-07-12 21:48:00,76.6,279.1522,5717,-3.799999999999997,5.999999999999999,5.299999999999997,1163.017,150
2025-07-12 21:51:00,78.8,289.851,5717,-3.8999999999999986,5.6,5.600000000000001,1191.732,1536
2025-07-12 21:54:00,80.8,285.4239,5717,-3.8999999999999986,5.8999999999999995,5.800000000000004,1283.936,151
2025-07-12 21:57:00,83.5,283.4563,5717,-4.0000000000000036,6.1,5.900000000000002,1295.112,1540
2025-07-12 22:00:00,83.5,284.1942,5717,-4.100000000000001,6.199999999999999,6.0,1304.984,1539
2025-07-12 22:03:00,81.1,268.6994,5717,-3.8999999999999986,6.2,5.699999999999996,1240.46,1579
2025-07-12 22:06:00,80.1,286.4077,5717,-3.8999999999999986,5.9,5.699999999999996,1224.578,151
2025-07-13 08:18:00,52.3,213.2378,5717,-1.9000000000000021,3.3999999999999995,2.8000000000000043,891.2093,69
2025-07-13 08:21:00,60.5,241.8909,5717,-2.6999999999999993,4.800000000000001,3.8000000000000007,944.6747,667
2025-07-13 08:24:00,59.5,246.5639,5717,-2.599999999999998,4.800000000000001,3.6999999999999993,918.8555,668
2025-07-13 08:27:00,61.5,244.9653,5717,-2.8000000000000007,4.9,3.900000000000002,922.8337,667
2025-07-13 08:30:00,61.9,245.5801,5717,-2.8000000000000007,5.0,4.199999999999999,927.9834,828
2025-07-13 08:33:00,62.5,256.8938,5717,-2.8000000000000043,4.9,4.100000000000001,939.797,674
2025-07-13 09:00:00,68.3,276.6927,5718,-3.1000000000000014,4.9,4.600000000000001,1026.505,832
2025-07-13 09:03:00,69.3,280.9968,5718,-3.1999999999999957,4.9,4.699999999999996,1034.837,1137
2025-07-13 09:06:00,69.3,278.7833,5718,-3.1999999999999957,4.9,4.699999999999996,1037.863,1137
2025-07-13 09:09:00,70.3,274.7251,5718,-3.099999999999998,5.199999999999999,4.699999999999999,1051.983,832
2025-07-13 09:18:00,72.3,285.9158,5718,-3.3000000000000007,5.1,4.900000000000002,1089.554,1136
2025-07-13 09:21:00,73.6,290.4659,5718,-3.3999999999999986,5.200000000000001,5.100000000000001,1115.211,1136
2025-07-13 09:24:00,75.2,292.8024,5718,-3.5000000000000036,5.200000000000001,5.199999999999999,1130.856,1152
2025-07-13 09:27:00,76.6,293.7862,5718,-3.5000000000000036,5.300000000000001,5.099999999999998,1152.832,1143
2025-07-13 09:30:00,77.0,263.1655,5718,-3.6000000000000014,5.3,5.300000000000004,1137.583,160
2025-07-13 09:33:00,75.0,258.8614,5718,-3.5,5.8999999999999995,5.100000000000001,1132.915,1678
2025-07-13 09:39:00,72.6,247.4248,5718,-3.3000000000000043,5.999999999999999,4.899999999999999,1087.072,220
2025-07-13 09:45:00,69.3,244.5963,5718,-3.1000000000000014,5.8,4.700000000000003,1042.593,205
2025-07-13 09:57:00,70.4,267.1007,5719,-3.299999999999997,5.6,4.799999999999997,1071.07,176
2025-07-13 10:00:00,71.4,265.2561,5719,-3.299999999999997,5.6,4.899999999999999,1078.931,176
2025-07-13 10:09:00,71.6,259.4763,5719,-3.3000000000000043,5.699999999999999,4.899999999999999,1077.794,176
2025-07-13 10:12:00,71.9,258.8614,5719,-3.299999999999997,5.6,4.899999999999999,1076.433,176
2025-07-13 10:18:00,70.6,244.7193,5719,-3.200000000000003,5.7,4.799999999999997,1057.586,205
2025-07-13 10:21:00,70.5,239.9233,5719,-3.1000000000000014,5.8,4.699999999999996,1053.664,205
2025-07-13 10:24:00,70.2,245.9491,5719,-3.1000000000000014,5.8,4.699999999999996,1052.249,205
2025-07-13 10:57:00,81.1,255.2951,5720,-3.700000000000003,6.5,5.5,1246.283,295
2025-07-13 11:00:00,81.5,255.1722,5720,-3.6999999999999957,6.6,5.5,1252.802,294
2025-07-13 11:03:00,83.1,255.787,5720,-3.6999999999999957,6.699999999999999,5.600000000000001,1284.597,294
2025-07-13 11:06:00,84.0,260.2141,5720,-3.799999999999997,6.6,5.699999999999996,1294.807,290
2025-07-13 11:09:00,85.8,262.4277,5720,-4.0,6.6,5.899999999999999,1334.559,305
2025-07-13 11:12:00,85.6,265.502,5720,-3.8999999999999986,6.6,5.699999999999996,1340.37,268
2025-07-13 11:15:00,83.5,249.1464,5720,-3.799999999999997,6.8999999999999995,5.700000000000003,1289.149,308
2025-07-13 11:18:00,81.9,244.7193,5720,-3.700000000000003,6.8,5.600000000000001,1250.545,227
2025-07-13 11:21:00,80.3,243.3666,5720,-3.700000000000003,6.7,5.5,1219.768,279
2025-07-13 11:27:00,77.4,235.6192,5720,-3.4999999999999964,6.7,5.300000000000001,1178.846,245
2025-07-13 11:30:00,78.0,237.9557,5720,-3.599999999999998,6.7,5.300000000000001,1188.229,245
2025-07-13 11:33:00,78.0,240.2922,5720,-3.599999999999998,6.7,5.199999999999999,1184.461,279
2025-07-13 11:36:00,78.8,247.9167,5720,-3.6999999999999957,6.6,5.399999999999999,1200.143,279
2025-07-13 11:45:00,78.2,241.645,5720,-3.599999999999998,6.6,5.300000000000001,1184.604,279
2025-07-13 11:48:00,78.0,242.8747,5721,-3.6000000000000014,6.7,5.299999999999997,1182.676,279
2025-07-13 11:51:00,77.8,241.7679,5721,-3.6000000000000014,6.6000000000000005,5.299999999999997,1179.679,279
2025-07-13 12:00:00,77.5,244.8423,5721,-3.6000000000000014,6.500000000000001,5.300000000000004,1176.339,279
2025-07-13 12:15:00,77.2,238.5706,5721,-3.6000000000000014,6.6000000000000005,5.299999999999997,1168.672,279
2025-07-13 12:18:00,76.2,239.4314,5721,-3.5,6.6000000000000005,5.300000000000004,1154.225,245
2025-07-13 12:21:00,76.2,240.5382,5721,-3.5,6.500000000000001,5.300000000000004,1154.007,212
2025-07-13 12:30:00,76.2,240.2922,5721,-3.5,6.6000000000000005,5.200000000000003,1156.762,245
2025-07-13 12:33:00,76.8,244.7193,5721,-3.599999999999998,6.5,5.300000000000001,1164.93,279
2025-07-13 12:36:00,76.6,237.9557,5721,-3.599999999999998,6.5,5.300000000000001,1155.167,212
2025-07-13 12:39:00,76.0,236.726,5721,-3.4999999999999964,6.6000000000000005,5.199999999999999,1148.908,245
2025-07-13 12:42:00,74.8,228.9786,5721,-3.4999999999999964,6.7,5.199999999999999,1128.476,246
2025-07-13 12:45:00,73.6,228.6097,5721,-3.3000000000000007,6.7,4.9999999999999964,1112.284,247
2025-07-13 12:48:00,73.4,230.4543,5722,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1113.697,210
2025-07-13 12:51:00,73.8,223.4447,5722,-3.400000000000002,6.6000000000000005,4.9999999999999964,1110.562,254
2025-07-13 13:12:00,72.8,233.2827,5722,-3.400000000000002,6.5,4.9999999999999964,1104.913,210
2025-07-13 13:24:00,72.8,233.2827,5722,-3.3999999999999986,6.500000000000001,5.0,1108.001,210
2025-07-13 13:33:00,72.6,240.0463,5722,-3.3000000000000043,6.300000000000001,4.899999999999999,1092.772,214
2025-07-13 14:03:00,73.6,244.8423,5723,-3.3999999999999986,6.199999999999999,5.0,1108.14,1677
2025-07-13 14:06:00,73.4,244.8423,5723,-3.3999999999999986,6.199999999999999,5.100000000000001,1107.663,1677
2025-07-13 14:27:00,74.2,244.7193,5723,-3.5000000000000036,6.300000000000001,5.099999999999998,1120.058,1677
2025-07-13 14:30:00,76.0,247.9167,5723,-3.5000000000000036,6.300000000000001,5.199999999999999,1146.067,1677
2025-07-13 14:33:00,77.0,247.4248,5723,-3.4999999999999964,6.300000000000001,5.199999999999999,1181.427,1677
2025-07-13 14:39:00,77.2,241.8909,5723,-3.6000000000000014,6.4,5.300000000000004,1166.922,212
2025-07-13 14:48:00,77.6,243.6125,5724,-3.6000000000000014,6.5,5.300000000000004,1174.781,279
2025-07-13 14:57:00,77.2,251.9748,5724,-3.4999999999999964,6.8,5.300000000000001,1183.151,271
2025-07-13 15:00:00,81.1,255.4181,5724,-3.8000000000000007,6.6,5.599999999999998,1243.438,295
2025-07-13 15:03:00,80.9,254.0654,5724,-3.6999999999999993,6.6,5.4999999999999964,1241.082,294
2025-07-13 15:06:00,80.5,247.1788,5724,-3.6999999999999993,6.6,5.5000000000000036,1231.904,279
2025-07-13 15:09:00,79.5,242.9977,5724,-3.599999999999998,6.7,5.400000000000002,1209.153,227
2025-07-13 15:12:00,79.1,243.1207,5724,-3.599999999999998,6.6000000000000005,5.400000000000002,1209.574,279
2025-07-13 15:15:00,78.9,243.1207,5724,-3.599999999999998,6.7,5.400000000000002,1208.413,279
2025-07-13 15:18:00,79.1,242.8747,5724,-3.599999999999998,6.7,5.400000000000002,1210.318,279
2025-07-13 15:21:00,79.4,242.9977,5724,-3.6999999999999993,6.7,5.400000000000002,1209.532,279
2025-07-13 15:24:00,79.1,243.4896,5724,-3.599999999999998,6.7,5.400000000000002,1210.977,279
2025-07-13 15:27:00,79.8,249.5153,5724,-3.6999999999999957,6.699999999999999,5.5,1219.024,285
2025-07-13 15:30:00,80.1,250.4991,5724,-3.599999999999998,6.6,5.400000000000002,1219.071,271
2025-07-13 15:33:00,79.8,251.114,5724,-3.599999999999998,6.6,5.400000000000002,1222.604,271
2025-07-13 15:36:00,79.8,248.4086,5724,-3.6999999999999957,6.699999999999999,5.5,1217.87,285
2025-07-13 15:39:00,79.4,243.4896,5724,-3.6000000000000014,6.7,5.5,1210.188,227
2025-07-13 15:42:00,79.1,241.645,5724,-3.6000000000000014,6.7,5.399999999999999,1213.201,279
2025-07-13 15:45:00,78.9,241.645,5724,-3.700000000000003,6.7,5.399999999999999,1198.107,279
2025-07-13 15:48:00,78.9,245.4572,5725,-3.6000000000000014,6.7,5.5,1197.455,227
2025-07-13 15:54:00,79.3,250.2532,5725,-3.6000000000000014,6.6,5.399999999999999,1202.695,271
2025-07-13 15:57:00,79.4,249.1464,5725,-3.6000000000000014,6.699999999999999,5.5,1205.07,271
2025-07-13 16:03:00,78.8,242.9977,5725,-3.6999999999999957,6.6,5.399999999999999,1193.08,279
2025-07-13 16:06:00,78.8,242.8747,5725,-3.599999999999998,6.6,5.300000000000001,1195.014,279
2025-07-13 16:09:00,78.4,239.3084,5725,-3.6000000000000014,6.8,5.299999999999997,1183.963,227
2025-07-13 16:12:00,78.0,236.9719,5725,-3.5,6.7,5.299999999999997,1176.04,245
2025-07-13 16:15:00,77.6,242.5058,5725,-3.6000000000000014,6.7,5.399999999999999,1175.169,279
2025-07-13 16:18:00,78.0,241.522,5725,-3.6000000000000014,6.8,5.300000000000004,1183.356,227
2025-07-13 16:21:00,77.8,243.7355,5725,-3.6000000000000014,6.8,5.299999999999997,1183.533,227
2025-07-13 16:24:00,78.4,245.5801,5725,-3.6000000000000014,6.6,5.399999999999999,1188.877,279
2025-07-13 16:30:00,77.8,234.8814,5725,-3.6000000000000014,6.699999999999999,5.299999999999997,1176.795,245
2025-07-13 16:33:00,77.4,234.5125,5725,-3.6000000000000014,6.699999999999999,5.299999999999997,1167.587,245
2025-07-13 16:36:00,77.6,232.9138,5725,-3.6000000000000014,6.8,5.299999999999997,1173.414,245
2025-07-13 16:39:00,77.4,234.3895,5725,-3.5,6.8,5.299999999999997,1171.763,245
2025-07-13 16:42:00,77.5,235.1273,5725,-3.5,6.699999999999999,5.299999999999997,1172.911,245
2025-07-13 16:45:00,77.4,236.1111,5725,-3.6000000000000014,6.699999999999999,5.299999999999997,1172.347,245
2025-07-13 16:48:00,77.8,237.5868,5726,-3.6000000000000014,6.699999999999999,5.299999999999997,1174.515,245
2025-07-13 16:51:00,78.4,246.8099,5726,-3.599999999999998,6.6,5.300000000000001,1186.028,279
2025-07-13 16:54:00,78.2,241.1531,5726,-3.5000000000000036,6.699999999999999,5.300000000000001,1180.649,248
2025-07-13 16:57:00,78.0,240.2922,5726,-3.6000000000000014,6.699999999999999,5.299999999999997,1173.91,279
2025-07-13 17:00:00,77.8,238.8166,5726,-3.6000000000000014,6.699999999999999,5.399999999999999,1174.676,279
2025-07-13 17:03:00,77.4,233.2827,5726,-3.5,6.7,5.299999999999997,1165.142,245
2025-07-13 17:06:00,77.4,235.4962,5726,-3.6000000000000014,6.8,5.300000000000004,1171.736,430
2025-07-13 17:09:00,77.6,237.3409,5726,-3.5,6.7,5.299999999999997,1172.291,245
2025-07-13 17:12:00,77.8,238.2017,5726,-3.6000000000000014,6.7,5.399999999999999,1177.022,245
2025-07-13 17:15:00,77.2,234.5125,5726,-3.5,6.7,5.200000000000003,1170.373,245
2025-07-13 17:18:00,77.8,241.522,5726,-3.6000000000000014,6.7,5.300000000000004,1178.605,279
2025-07-13 17:21:00,77.8,240.6612,5726,-3.6000000000000014,6.7,5.399999999999999,1178.312,279
2025-07-13 17:24:00,77.8,240.2922,5726,-3.5,6.6,5.299999999999997,1178.157,245
2025-07-13 17:27:00,77.6,236.1111,5726,-3.6000000000000014,6.7,5.399999999999999,1172.696,245
2025-07-13 17:30:00,77.4,235.6192,5726,-3.6000000000000014,6.8,5.299999999999997,1173.102,430
2025-07-13 17:33:00,77.0,231.1921,5726,-3.5,6.8999999999999995,5.200000000000003,1166.247,246
2025-07-13 17:36:00,76.6,232.4219,5726,-3.3999999999999986,6.8,5.200000000000003,1156.113,249
2025-07-13 17:39:00,76.0,228.8556,5726,-3.5,6.8,5.200000000000003,1147.841,246
2025-07-13 17:42:00,75.8,238.2017,5726,-3.5,6.7,5.200000000000003,1145.651,245
2025-07-13 17:45:00,76.2,238.0787,5726,-3.5,6.6,5.200000000000003,1154.789,245
2025-07-13 17:48:00,76.6,242.5058,5727,-3.5,6.4,5.200000000000003,1157.941,212
2025-07-13 17:54:00,76.4,241.0301,5727,-3.5,6.5,5.199999999999996,1156.161,212
2025-07-13 17:57:00,75.9,235.3732,5727,-3.5,6.6,5.199999999999996,1139.827,245
2025-07-13 18:00:00,75.6,234.5125,5727,-3.3999999999999986,6.7,5.100000000000001,1145.308,249
2025-07-13 18:06:00,75.6,234.8814,5727,-3.5,6.6000000000000005,5.200000000000003,1144.778,245
2025-07-13 18:09:00,75.4,232.6678,5727,-3.3999999999999986,6.7,5.100000000000001,1134.806,245
2025-07-13 18:12:00,75.4,229.8394,5727,-3.5,6.6000000000000005,5.100000000000001,1135.078,245
2025-07-13 18:15:00,74.8,231.4381,5727,-3.3999999999999986,6.6000000000000005,5.100000000000001,1128.117,210
2025-07-13 18:18:00,74.8,231.93,5727,-3.3999999999999986,6.6000000000000005,5.100000000000001,1129.049,210
2025-07-13 18:21:00,75.0,230.4543,5727,-3.3999999999999986,6.7,5.100000000000001,1130.23,246
2025-07-13 18:24:00,74.8,230.0854,5727,-3.3999999999999986,6.7,5.100000000000001,1132.54,246
2025-07-13 18:27:00,75.2,233.8976,5727,-3.5,6.7,5.200000000000003,1137.039,245
2025-07-13 18:33:00,74.8,230.8232,5727,-3.3999999999999986,6.7,5.100000000000001,1132.371,246
2025-07-13 18:36:00,74.6,228.7326,5727,-3.3999999999999986,6.7,5.100000000000001,1128.093,254
2025-07-13 18:39:00,74.6,228.8556,5727,-3.3000000000000043,6.7,5.100000000000001,1128.338,247
2025-07-13 18:42:00,74.8,230.0854,5727,-3.3999999999999986,6.7,5.100000000000001,1129.74,246
2025-07-13 18:45:00,74.8,232.4219,5727,-3.4999999999999964,6.7,5.199999999999999,1124.966,245
2025-07-13 18:48:00,74.8,232.2989,5728,-3.3999999999999986,6.7,5.100000000000001,1134.02,246
2025-07-13 18:51:00,75.0,233.2827,5728,-3.3999999999999986,6.7,5.100000000000001,1132.453,245
2025-07-13 18:54:00,75.0,232.9138,5728,-3.3999999999999986,6.7,5.100000000000001,1134.325,247
2025-07-13 18:57:00,75.0,234.7584,5728,-3.3999999999999986,6.7,5.100000000000001,1136.892,245
2025-07-13 19:03:00,74.4,230.2083,5728,-3.3999999999999986,6.7,5.100000000000001,1124.573,246
2025-07-13 19:06:00,76.2,254.6803,5728,-3.5,6.300000000000001,5.200000000000003,1151.447,1677
2025-07-13 19:09:00,77.6,261.3209,5728,-3.599999999999998,6.2,5.400000000000002,1176.434,133
2025-07-13 19:12:00,78.0,261.5668,5728,-3.6000000000000014,6.2,5.5,1175.011,133
2025-07-13 19:15:00,79.1,261.1979,5728,-3.700000000000003,6.200000000000001,5.5,1200.778,288
2025-07-13 19:18:00,78.8,255.1722,5728,-3.700000000000003,6.4,5.5,1196.841,295
2025-07-13 19:21:00,79.0,258.1235,5728,-3.700000000000003,6.4,5.5,1200.937,295
2025-07-13 19:30:00,79.0,255.1722,5728,-3.6999999999999993,6.5,5.4999999999999964,1198.662,295
2025-07-13 19:36:00,78.9,255.4181,5728,-3.6999999999999993,6.5,5.5000000000000036,1201.085,295
2025-07-13 19:39:00,79.2,256.6479,5728,-3.6999999999999957,6.5,5.5,1201.455,295
2025-07-13 19:42:00,79.4,257.2627,5728,-3.700000000000003,6.5,5.600000000000001,1205.8,295
2025-07-13 19:48:00,79.4,257.8776,5729,-3.6999999999999957,6.5,5.5,1203.641,295
2025-07-13 19:54:00,79.1,256.2789,5729,-3.6999999999999957,6.5,5.5,1199.901,295
2025-07-13 19:57:00,79.1,256.4019,5729,-3.6999999999999957,6.5,5.5,1202.137,295
2025-07-13 20:00:00,79.4,254.0654,5729,-3.6999999999999957,6.5,5.5,1202.879,295
2025-07-13 20:03:00,78.8,252.5897,5729,-3.6999999999999957,6.6000000000000005,5.5,1194.47,285
2025-07-13 20:06:00,79.0,254.4343,5729,-3.6999999999999957,6.5,5.5,1196.33,295
2025-07-13 20:09:00,78.9,250.3762,5729,-3.6999999999999957,6.6000000000000005,5.5,1198.358,285
2025-07-13 20:12:00,78.8,253.8194,5729,-3.6999999999999957,6.6000000000000005,5.5,1196.624,295
2025-07-13 20:18:00,78.4,250.4991,5729,-3.900000000000002,6.5,5.599999999999998,1188.964,278
2025-07-13 20:21:00,78.2,247.6707,5729,-3.8999999999999986,6.500000000000001,5.600000000000001,1185.742,278
2025-07-13 20:24:00,77.6,241.7679,5729,-3.900000000000002,6.6000000000000005,5.599999999999998,1167.222,281
2025-07-13 20:27:00,78.0,248.0396,5729,-3.8000000000000007,6.5,5.599999999999998,1185.856,278
2025-07-13 20:30:00,78.4,252.3438,5729,-3.8000000000000007,6.4,5.599999999999998,1184.766,286
2025-07-13 20:33:00,77.4,244.3504,5729,-3.900000000000002,6.6000000000000005,5.599999999999998,1179.286,278
2025-07-13 20:36:00,78.2,251.114,5729,-3.8000000000000007,6.5,5.599999999999998,1184.306,285
2025-07-13 20:51:00,77.7,252.5897,5730,-3.799999999999997,6.4,5.5,1182.137,286
2025-07-13 20:54:00,77.8,250.8681,5730,-3.799999999999997,6.300000000000001,5.600000000000001,1177.157,286
2025-07-13 21:03:00,76.8,237.8328,5730,-3.8000000000000043,6.500000000000001,5.5,1162.453,423
2025-07-13 21:06:00,76.2,237.2179,5730,-3.6000000000000014,6.6000000000000005,5.399999999999999,1150.759,245
2025-07-13 21:09:00,74.8,228.1178,5730,-3.700000000000003,6.499999999999999,5.300000000000004,1120.645,423
2025-07-13 21:12:00,73.4,232.6678,5730,-3.6000000000000014,6.499999999999999,5.200000000000003,1114.279,210
2025-07-13 21:15:00,74.2,236.3571,5730,-3.6000000000000014,6.3999999999999995,5.300000000000004,1113.006,212
2025-07-13 21:18:00,73.6,234.7584,5730,-3.5,6.3999999999999995,5.200000000000003,1102.295,210
2025-07-13 21:24:00,73.6,239.6774,5730,-3.6000000000000014,6.4,5.200000000000003,1114.094,212
2025-07-13 21:27:00,73.6,238.4476,5730,-3.6000000000000014,6.500000000000001,5.300000000000004,1107.165,212
2025-07-13 21:33:00,73.2,233.2827,5730,-3.5,6.3999999999999995,5.100000000000001,1104.922,210
2025-07-13 21:36:00,73.2,239.0625,5730,-3.6000000000000014,6.3999999999999995,5.200000000000003,1104.993,212
2025-07-13 21:42:00,72.4,230.5773,5730,-3.5,6.3999999999999995,5.100000000000001,1091.206,210
2025-07-13 21:45:00,75.2,281.1198,5730,-3.799999999999997,5.6,5.5,1145.382,1572
2025-07-13 21:48:00,77.2,280.259,5731,-3.8000000000000043,5.8,5.600000000000001,1183.115,1572
2025-07-13 21:51:00,80.9,283.9482,5731,-3.8999999999999986,5.8999999999999995,6.0,1288.825,151
2025-07-13 22:03:00,80.7,253.2046,5731,-4.0000000000000036,6.3,5.800000000000001,1246.372,291
2025-07-13 22:06:00,76.8,279.6441,5731,-3.900000000000002,5.8999999999999995,5.599999999999998,1152.454,1573
2025-07-14 06:24:00,54.2,230.4543,5731,-2.3000000000000043,3.0999999999999996,3.3999999999999986,885.9053,70
2025-07-14 06:30:00,56.6,232.5449,5731,-2.6999999999999957,4.4,3.799999999999997,865.1101,660
2025-07-14 06:33:00,56.2,225.1664,5731,-2.6000000000000014,4.4,3.6000000000000014,872.2473,660
2025-07-14 06:36:00,55.8,217.173,5731,-2.5,4.6,3.6000000000000014,841.4927,659
2025-07-14 06:39:00,57.7,220.2474,5731,-2.5,4.5,3.799999999999997,800.2911,659
2025-07-14 06:42:00,54.7,212.1311,5731,-2.5,4.699999999999999,3.6000000000000014,751.3915,987
2025-07-14 06:57:00,58.3,224.3056,5731,-2.6000000000000014,4.9,3.8999999999999986,873.4844,640
2025-07-14 07:00:00,58.3,220.8623,5732,-2.700000000000003,4.9,3.8999999999999986,868.8453,640
2025-07-14 07:03:00,59.2,229.9624,5732,-2.8000000000000043,4.9,4.0,876.1213,667
2025-07-14 07:06:00,59.1,226.1502,5732,-2.8000000000000043,4.9,4.0,884.2223,640
2025-07-14 07:09:00,59.1,225.9042,5732,-2.700000000000003,5.0,4.0,887.4097,640
2025-07-14 07:12:00,58.7,216.3122,5732,-2.700000000000003,5.1,3.8999999999999986,879.3718,640
2025-07-14 07:21:00,61.5,252.8356,5732,-2.8999999999999986,4.8999999999999995,4.399999999999999,936.7473,674
2025-07-14 07:24:00,65.3,259.4763,5732,-3.200000000000003,5.0,4.600000000000001,981.5601,831
2025-07-14 07:27:00,65.9,258.9844,5732,-3.200000000000003,5.0,4.700000000000003,987.2928,831
2025-07-14 07:30:00,66.0,253.3275,5732,-3.200000000000003,5.1,4.700000000000003,995.347,831
2025-07-14 07:36:00,69.9,281.1198,5732,-3.3999999999999986,5.1,4.899999999999999,1052.012,162
2025-07-14 07:39:00,70.9,282.9644,5732,-3.5,5.0,5.100000000000001,1058.713,1141
2025-07-14 07:48:00,74.6,331.0475,5732,-3.3000000000000043,4.800000000000001,5.200000000000003,1121.829,1133
2025-07-14 07:51:00,73.2,302.5174,5732,-3.3000000000000007,4.8999999999999995,4.900000000000002,1100.521,1146
2025-07-14 07:54:00,74.2,303.9931,5732,-3.299999999999997,5.0,5.0,1107.327,1146
2025-07-14 07:57:00,74.8,298.4592,5732,-3.299999999999997,5.0,5.0,1119.279,1146
2025-07-14 08:00:00,77.0,310.3877,5733,-3.400000000000002,5.1000000000000005,5.199999999999999,1146.74,1145
2025-07-14 08:03:00,78.2,277.1846,5733,-3.5000000000000036,5.9,5.199999999999999,1185.817,131
2025-07-14 08:06:00,85.0,295.2619,5733,-3.8000000000000007,6.1000000000000005,5.699999999999999,1318.843,137
2025-07-14 08:09:00,86.9,296.9835,5733,-3.900000000000002,6.1,5.800000000000001,1351.822,137
2025-07-14 08:12:00,87.9,302.1484,5733,-3.799999999999997,6.0,5.799999999999997,1390.933,1544
2025-07-14 08:15:00,83.9,263.2885,5733,-3.6999999999999957,6.499999999999999,5.600000000000001,1302.782,267
2025-07-14 08:18:00,82.1,285.7928,5733,-3.6000000000000014,6.0,5.5,1297.097,148
2025-07-14 08:21:00,85.7,282.3495,5733,-3.6999999999999993,6.299999999999999,5.599999999999998,1330.895,149
2025-07-14 08:24:00,84.7,278.1684,5733,-3.599999999999998,6.3999999999999995,5.4999999999999964,1309.37,265
2025-07-14 08:27:00,82.7,272.3886,5733,-3.5000000000000036,6.3999999999999995,5.400000000000002,1272.806,263
2025-07-14 08:30:00,82.5,277.3076,5733,-3.5000000000000036,6.3,5.300000000000001,1276.937,130
2025-07-14 08:33:00,82.7,277.1846,5733,-3.5,6.299999999999999,5.399999999999999,1272.172,130
2025-07-14 08:39:00,85.9,282.2266,5733,-3.6999999999999957,6.4,5.600000000000001,1345.535,149
2025-07-14 08:42:00,86.8,283.9482,5733,-3.6999999999999993,6.5,5.599999999999998,1366.175,265
2025-07-14 08:48:00,84.7,277.1846,5733,-3.599999999999998,6.3,5.4999999999999964,1315.126,149
2025-07-14 08:51:00,84.7,277.7995,5733,-3.599999999999998,6.3999999999999995,5.4999999999999964,1317.489,265
2025-07-14 08:54:00,84.3,279.0292,5733,-3.599999999999998,6.3,5.4999999999999964,1315.753,149
2025-07-14 08:57:00,85.7,295.1389,5733,-3.6999999999999993,6.1,5.599999999999998,1327.475,141
2025-07-14 09:00:00,88.2,300.6728,5734,-3.8000000000000043,6.1,5.800000000000004,1392.933,1544
2025-07-14 09:03:00,90.4,305.7147,5734,-3.8999999999999986,6.199999999999999,6.0,1435.254,1544
2025-07-14 09:06:00,90.2,290.9578,5734,-3.799999999999997,6.500000000000001,5.899999999999999,1436.36,136
2025-07-14 09:12:00,88.8,288.2523,5734,-3.599999999999998,6.299999999999999,5.5000000000000036,1410.585,141
2025-07-14 09:18:00,88.0,275.9549,5734,-3.599999999999998,6.7,5.599999999999998,1389.287,265
2025-07-14 09:21:00,88.3,275.9549,5734,-3.4999999999999964,6.699999999999999,5.4999999999999964,1402.299,265
2025-07-14 09:24:00,88.0,273.6183,5734,-3.4999999999999964,6.6,5.4999999999999964,1392.15,265
2025-07-14 09:27:00,86.9,267.7156,5734,-3.4999999999999964,6.6000000000000005,5.400000000000002,1349.864,267
2025-07-14 09:30:00,85.4,264.6412,5734,-3.3000000000000043,6.7,5.300000000000004,1336.589,261
2025-07-14 09:33:00,85.4,267.5926,5734,-3.3999999999999986,6.699999999999999,5.300000000000004,1342.427,261
2025-07-14 09:36:00,86.1,269.9291,5734,-3.3999999999999986,6.6,5.300000000000004,1346.634,261
2025-07-14 09:39:00,86.9,271.7737,5734,-3.5,6.699999999999999,5.5,1380.772,265
2025-07-14 09:42:00,88.4,270.544,5734,-3.5,6.800000000000001,5.399999999999999,1393.835,260
2025-07-14 09:45:00,88.0,269.5602,5734,-3.5,6.699999999999999,5.399999999999999,1388.283,267
2025-07-14 09:48:00,88.3,273.7413,5734,-3.6000000000000014,6.9,5.5,1393.097,260
2025-07-14 09:51:00,88.4,273.6183,5734,-3.5,6.699999999999999,5.300000000000004,1401.441,265
2025-07-14 09:54:00,88.4,271.2818,5734,-3.3999999999999986,6.799999999999999,5.299999999999997,1398.113,261
2025-07-14 09:57:00,88.8,270.7899,5734,-3.3999999999999986,6.8999999999999995,5.399999999999999,1409.812,261
2025-07-14 10:00:00,88.8,278.6603,5735,-3.3999999999999986,6.8,5.399999999999999,1408.712,261
2025-07-14 10:06:00,88.8,278.6603,5735,-3.5,6.7,5.5,1396.344,265
2025-07-14 10:09:00,88.3,277.7995,5735,-3.5,6.6,5.399999999999999,1391.113,265
2025-07-14 10:12:00,88.3,277.3076,5735,-3.3999999999999986,6.699999999999999,5.399999999999999,1405.506,261
2025-07-14 10:15:00,89.0,276.3238,5735,-3.4999999999999964,6.799999999999999,5.4999999999999964,1409.088,265
2025-07-14 10:18:00,88.2,275.9549,5735,-3.3999999999999986,6.699999999999999,5.300000000000004,1394.499,261
2025-07-14 10:21:00,87.6,276.9387,5735,-3.400000000000002,6.699999999999999,5.400000000000002,1382.079,261
2025-07-14 10:24:00,87.5,279.1522,5735,-3.5000000000000036,6.7,5.400000000000002,1379.469,265
2025-07-14 10:39:00,87.4,276.3238,5735,-3.3999999999999986,6.7,5.399999999999999,1380.109,261
2025-07-14 10:42:00,87.5,276.6927,5735,-3.3999999999999986,6.7,5.399999999999999,1377.202,261
2025-07-14 10:45:00,86.9,277.3076,5735,-3.299999999999997,6.7,5.299999999999997,1351.69,261
2025-07-14 10:48:00,86.8,277.9225,5735,-3.3999999999999986,6.699999999999999,5.399999999999999,1353.023,261
2025-07-14 10:51:00,86.7,279.3981,5735,-3.3999999999999986,6.699999999999999,5.299999999999997,1374.225,261
2025-07-14 10:54:00,86.9,275.34,5735,-3.3999999999999986,6.699999999999999,5.399999999999999,1373.934,261
2025-07-14 10:57:00,86.9,274.9711,5735,-3.3999999999999986,6.8,5.399999999999999,1369.777,261
2025-07-14 11:00:00,86.3,270.544,5736,-3.3999999999999986,6.6,5.299999999999997,1350.933,261
2025-07-14 11:03:00,84.7,270.0521,5736,-3.3999999999999986,6.7,5.299999999999997,1327.197,261
2025-07-14 11:06:00,85.3,271.6508,5736,-3.3000000000000043,6.699999999999999,5.300000000000004,1339.002,261
2025-07-14 11:09:00,84.9,272.3886,5736,-3.299999999999997,6.699999999999999,5.200000000000003,1330.558,261
2025-07-14 11:12:00,85.3,273.8643,5736,-3.400000000000002,6.6,5.400000000000002,1338.401,261
2025-07-14 11:15:00,85.7,274.2332,5736,-3.3000000000000043,6.6,5.300000000000004,1333.338,261
2025-07-14 11:18:00,84.9,280.6279,5736,-3.3000000000000007,6.7,5.199999999999999,1326.016,261
2025-07-14 11:39:00,88.8,260.3371,5736,-4.0,6.6,6.0,1381.148,305
2025-07-14 11:42:00,82.5,252.3438,5736,-3.6000000000000014,6.999999999999999,5.399999999999999,1273.166,283
2025-07-14 11:45:00,81.3,250.3762,5736,-3.3999999999999986,6.8,5.199999999999996,1249.02,271
2025-07-14 11:48:00,81.1,250.2532,5736,-3.400000000000002,6.8,5.199999999999999,1245.149,271
2025-07-14 11:51:00,81.3,251.36,5736,-3.400000000000002,6.8,5.199999999999999,1250.748,271
2025-07-14 11:54:00,81.1,243.4896,5736,-3.4999999999999964,6.699999999999999,5.300000000000001,1242.815,227
2025-07-14 11:57:00,80.8,252.5897,5736,-3.299999999999997,6.699999999999999,5.100000000000001,1227.058,229
2025-07-14 12:03:00,80.4,251.6059,5737,-3.3999999999999986,6.6,5.100000000000001,1225.475,271
2025-07-14 12:06:00,79.4,245.8261,5737,-3.3000000000000007,6.7,5.0000000000000036,1215.661,248
2025-07-14 12:09:00,79.4,245.2112,5737,-3.3000000000000007,6.6,5.099999999999998,1209.832,248
2025-07-14 12:12:00,79.2,245.3342,5737,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1209.773,248
2025-07-14 12:15:00,79.2,245.5801,5737,-3.3000000000000043,6.5,5.0,1209.287,242
2025-07-14 12:18:00,79.6,249.7613,5737,-3.3000000000000043,6.6,5.100000000000001,1216.321,231
2025-07-14 12:21:00,79.4,248.5315,5737,-3.299999999999997,6.5,5.0,1210.375,230
2025-07-14 12:27:00,79.2,250.991,5737,-3.1999999999999993,6.4,4.900000000000002,1209.075,230
2025-07-14 12:30:00,80.5,263.0425,5737,-3.3999999999999986,6.300000000000001,5.199999999999996,1235.771,133
2025-07-14 12:33:00,82.9,271.0359,5737,-3.5000000000000036,6.4,5.300000000000001,1287.433,263
2025-07-14 12:36:00,85.7,268.5764,5737,-3.599999999999998,6.4,5.4999999999999964,1346.673,267
2025-07-14 12:39:00,85.4,274.1103,5737,-3.4999999999999964,6.5,5.400000000000002,1350.85,265
2025-07-14 12:48:00,87.9,273.4954,5737,-3.599999999999998,6.5,5.599999999999998,1387.556,265
2025-07-14 12:51:00,87.9,272.3886,5737,-3.599999999999998,6.5,5.599999999999998,1382.782,265
2025-07-14 12:54:00,87.1,263.4115,5737,-3.599999999999998,6.7,5.4999999999999964,1349.171,267
2025-07-14 12:57:00,85.0,258.7384,5737,-3.5000000000000036,6.7,5.400000000000002,1329.901,293
2025-07-14 13:00:00,85.1,259.5992,5738,-3.5000000000000036,6.7,5.400000000000002,1331.96,266
2025-07-14 13:03:00,85.3,263.1655,5738,-3.5,6.6000000000000005,5.399999999999999,1338.129,267
2025-07-14 13:06:00,85.9,270.544,5738,-3.5,6.6,5.5,1350.97,267
2025-07-14 13:09:00,85.9,274.1103,5738,-3.6000000000000014,6.5,5.5,1348.839,265
2025-07-14 13:12:00,86.1,274.1103,5738,-3.6000000000000014,6.5,5.600000000000001,1348.631,265
2025-07-14 13:15:00,86.3,274.4792,5738,-3.6000000000000014,6.4,5.600000000000001,1353.095,265
2025-07-14 13:18:00,85.9,268.0845,5738,-3.5,6.5,5.5,1342.656,267
2025-07-14 13:21:00,85.5,261.4438,5738,-3.6000000000000014,6.6,5.5,1336.952,267
2025-07-14 13:24:00,84.9,256.8938,5738,-3.5,6.7,5.399999999999999,1306.147,293
2025-07-14 13:27:00,82.5,252.3438,5738,-3.3999999999999986,6.6000000000000005,5.300000000000004,1278.812,293
2025-07-14 13:30:00,81.8,249.7613,5738,-3.400000000000002,6.8,5.199999999999999,1259.06,271
2025-07-14 13:33:00,82.7,264.3953,5738,-3.400000000000002,6.5,5.300000000000001,1276.979,263
2025-07-14 13:36:00,84.1,270.421,5738,-3.5000000000000036,6.4,5.400000000000002,1306.462,263
2025-07-14 13:39:00,84.7,270.0521,5738,-3.5000000000000036,6.4,5.400000000000002,1321.591,263
2025-07-14 13:42:00,84.3,265.2561,5738,-3.5000000000000036,6.5,5.400000000000002,1319.988,267
2025-07-14 13:45:00,84.3,264.6412,5738,-3.6000000000000014,6.6000000000000005,5.399999999999999,1308.702,267
2025-07-14 13:48:00,83.9,262.6736,5738,-3.5,6.6000000000000005,5.399999999999999,1310.249,267
2025-07-14 13:51:00,83.5,260.0912,5738,-3.5,6.7,5.299999999999997,1294.815,293
2025-07-14 13:54:00,82.9,259.9682,5738,-3.3999999999999986,6.6000000000000005,5.299999999999997,1286.291,293
2025-07-14 13:57:00,83.4,261.8128,5738,-3.5,6.6000000000000005,5.299999999999997,1289.796,293
2025-07-14 14:00:00,83.1,259.5992,5739,-3.6000000000000014,6.6000000000000005,5.399999999999999,1288.167,293
2025-07-14 14:03:00,83.1,260.952,5739,-3.3999999999999986,6.6000000000000005,5.299999999999997,1288.656,293
2025-07-14 14:06:00,83.1,260.583,5739,-3.5,6.6000000000000005,5.399999999999999,1287.085,293
2025-07-14 14:09:00,83.3,255.2951,5739,-3.5,6.7,5.399999999999999,1288.446,293
2025-07-14 14:12:00,81.2,247.0558,5739,-3.3999999999999986,6.8,5.199999999999996,1236.322,271
2025-07-14 14:15:00,81.0,246.8099,5739,-3.3999999999999986,6.7,5.199999999999996,1244.78,248
2025-07-14 14:18:00,80.8,244.2274,5739,-3.3999999999999986,6.8,5.199999999999996,1239.046,248
2025-07-14 14:21:00,81.0,247.7937,5739,-3.3000000000000007,6.699999999999999,5.099999999999998,1244.869,231
2025-07-14 14:24:00,81.0,250.991,5739,-3.5,6.699999999999999,5.299999999999997,1245.915,271
2025-07-14 14:27:00,81.2,252.7127,5739,-3.400000000000002,6.699999999999999,5.099999999999998,1246.146,271
2025-07-14 14:30:00,81.4,254.4343,5739,-3.3999999999999986,6.6,5.299999999999997,1249.109,293
2025-07-14 14:39:00,81.2,252.9586,5739,-3.3999999999999986,6.699999999999999,5.199999999999996,1239.672,271
2025-07-14 14:42:00,81.2,250.8681,5739,-3.5,6.699999999999999,5.199999999999996,1242.932,271
2025-07-14 14:45:00,81.4,254.0654,5739,-3.3999999999999986,6.6,5.299999999999997,1249.9,271
2025-07-14 14:48:00,81.4,254.8032,5739,-3.400000000000002,6.6,5.199999999999999,1244.559,293
2025-07-14 14:51:00,81.6,253.9424,5739,-3.400000000000002,6.6,5.199999999999999,1245.723,293
2025-07-14 14:54:00,81.8,253.9424,5739,-3.400000000000002,6.6,5.199999999999999,1259.705,293
2025-07-14 14:57:00,81.6,250.8681,5739,-3.3999999999999986,6.6,5.200000000000003,1255.02,271
2025-07-14 15:00:00,80.8,243.9815,5740,-3.3999999999999986,6.8,5.200000000000003,1242.014,248
2025-07-14 15:03:00,81.2,250.1302,5740,-3.3999999999999986,6.699999999999999,5.100000000000001,1246.565,271
2025-07-14 15:06:00,81.6,256.4019,5740,-3.3999999999999986,6.6,5.100000000000001,1246.469,293
2025-07-14 15:09:00,82.7,259.5992,5740,-3.3999999999999986,6.6,5.299999999999997,1280.536,293
2025-07-14 15:12:00,82.7,260.0912,5740,-3.3999999999999986,6.5,5.299999999999997,1279.522,293
2025-07-14 15:15:00,82.5,258.4925,5740,-3.400000000000002,6.5,5.199999999999999,1277.283,293
2025-07-14 15:18:00,82.7,259.1074,5740,-3.3999999999999986,6.5,5.299999999999997,1278.8,293
2025-07-14 15:21:00,82.7,257.8776,5740,-3.3999999999999986,6.6,5.299999999999997,1275.86,293
2025-07-14 15:24:00,82.7,255.91,5740,-3.3999999999999986,6.6,5.199999999999996,1277.053,293
2025-07-14 15:27:00,82.7,258.1235,5740,-3.5,6.6,5.299999999999997,1280.425,293
2025-07-14 15:30:00,84.1,259.9682,5740,-3.5,6.6,5.399999999999999,1302.765,293
2025-07-14 15:33:00,85.1,262.4277,5740,-3.5,6.699999999999999,5.5,1325.547,267
2025-07-14 15:36:00,86.7,265.2561,5740,-3.6000000000000014,6.800000000000001,5.600000000000001,1358.962,267
2025-07-14 15:39:00,88.6,271.2818,5740,-3.700000000000003,6.800000000000001,5.700000000000003,1397.124,260
2025-07-14 15:42:00,88.3,268.3304,5740,-3.6999999999999957,6.800000000000001,5.699999999999996,1394.196,260
2025-07-14 15:45:00,87.9,260.829,5740,-3.6999999999999957,7.000000000000001,5.600000000000001,1387.923,260
2025-07-14 15:48:00,87.3,254.1884,5740,-3.6999999999999957,7.000000000000001,5.600000000000001,1366.364,259
2025-07-14 15:51:00,86.1,252.5897,5740,-3.5,7.000000000000001,5.5,1354.194,259
2025-07-14 15:54:00,85.9,252.8356,5740,-3.6000000000000014,7.000000000000001,5.5,1346.974,259
2025-07-14 15:57:00,85.9,253.9424,5740,-3.6000000000000014,6.8999999999999995,5.5,1339.49,259
2025-07-14 16:00:00,84.9,250.4991,5741,-3.5,6.8999999999999995,5.399999999999999,1318.583,259
2025-07-14 16:03:00,85.1,252.7127,5741,-3.6000000000000014,6.8999999999999995,5.399999999999999,1327.739,259
2025-07-14 16:06:00,85.5,260.706,5741,-3.5,6.799999999999999,5.5,1338.602,266
2025-07-14 16:33:00,89.3,269.4372,5741,-3.6999999999999993,6.799999999999999,5.699999999999999,1414.546,260
2025-07-14 16:36:00,88.9,266.2399,5741,-3.6999999999999993,6.799999999999999,5.699999999999999,1405.703,260
2025-07-14 16:39:00,88.3,261.3209,5741,-3.6999999999999993,6.8999999999999995,5.699999999999999,1406.564,260
2025-07-14 16:42:00,87.7,258.7384,5741,-3.599999999999998,6.8999999999999995,5.599999999999998,1387.568,266
2025-07-14 16:45:00,87.7,257.5087,5741,-3.599999999999998,6.8999999999999995,5.599999999999998,1384.885,266
2025-07-14 16:48:00,86.9,259.7222,5741,-3.599999999999998,6.8999999999999995,5.599999999999998,1367.318,266
2025-07-14 16:51:00,86.7,257.6317,5741,-3.6000000000000014,6.8999999999999995,5.600000000000001,1362.232,266
2025-07-14 16:54:00,86.1,257.2627,5741,-3.5000000000000036,6.8,5.5000000000000036,1354.26,266
2025-07-14 16:57:00,86.3,260.3371,5741,-3.5000000000000036,6.8,5.5000000000000036,1353.703,266
2025-07-14 17:00:00,86.1,258.7384,5742,-3.6000000000000014,6.7,5.600000000000001,1342.261,266
2025-07-14 17:03:00,85.5,256.6479,5742,-3.5,6.7,5.399999999999999,1334.65,266
2025-07-14 17:06:00,84.5,255.91,5742,-3.5,6.7,5.399999999999999,1317.001,293
2025-07-14 17:09:00,83.7,253.9424,5742,-3.3999999999999986,6.7,5.299999999999997,1304.273,229
2025-07-14 17:12:00,83.9,255.2951,5742,-3.5,6.8,5.300000000000004,1303.801,293
2025-07-14 17:15:00,84.1,258.4925,5742,-3.4999999999999964,6.7,5.400000000000002,1312.061,293
2025-07-14 17:18:00,83.9,253.8194,5742,-3.4999999999999964,6.7,5.400000000000002,1296.235,293
2025-07-14 17:21:00,83.5,252.5897,5742,-3.4999999999999964,6.8,5.400000000000002,1301.599,293
2025-07-14 17:24:00,83.4,253.2046,5742,-3.5,6.8,5.300000000000004,1288.353,293
2025-07-14 17:27:00,81.4,244.8423,5742,-3.3999999999999986,6.7,5.200000000000003,1258.05,248
2025-07-14 17:30:00,81.0,247.4248,5742,-3.3000000000000043,6.7,5.100000000000001,1248.227,231
2025-07-14 17:33:00,80.8,245.8261,5742,-3.299999999999997,6.7,5.100000000000001,1243.943,248
2025-07-14 17:36:00,80.0,239.8003,5742,-3.299999999999997,6.7,5.100000000000001,1227.254,248
2025-07-14 17:39:00,79.0,239.8003,5742,-3.299999999999997,6.7,5.0,1212.654,248
2025-07-14 17:42:00,78.8,240.2922,5742,-3.200000000000003,6.7,5.0,1212.003,231
2025-07-14 17:45:00,78.8,241.645,5742,-3.200000000000003,6.7,5.0,1210.973,231
2025-07-14 17:48:00,78.2,236.3571,5742,-3.200000000000003,6.7,5.0,1199.979,240
2025-07-14 17:51:00,76.8,232.4219,5742,-3.200000000000003,6.7,4.899999999999999,1170.874,247
2025-07-14 17:54:00,75.8,229.4705,5742,-3.1999999999999993,6.7,4.800000000000001,1163.942,247
2025-07-14 18:09:00,80.4,247.6707,5743,-3.3999999999999986,6.6,5.100000000000001,1236.799,271
2025-07-14 18:12:00,81.0,253.3275,5743,-3.3999999999999986,6.6,5.200000000000003,1243.059,271
2025-07-14 18:15:00,80.6,248.4086,5743,-3.299999999999997,6.6,5.100000000000001,1237.815,231
2025-07-14 18:18:00,80.6,247.4248,5743,-3.299999999999997,6.6,5.100000000000001,1237.107,248
2025-07-14 18:21:00,80.2,242.3828,5743,-3.299999999999997,6.6000000000000005,5.0,1227.16,248
2025-07-14 18:24:00,80.2,245.4572,5743,-3.299999999999997,6.6000000000000005,5.0,1237.244,248
2025-07-14 18:27:00,79.7,237.4638,5743,-3.299999999999997,6.8,5.100000000000001,1222.427,249
2025-07-14 18:30:00,79.6,243.4896,5743,-3.299999999999997,6.8,5.100000000000001,1230.933,248
2025-07-14 18:33:00,79.8,239.9233,5743,-3.299999999999997,6.7,5.0,1224.239,248
2025-07-14 18:36:00,79.4,238.8166,5743,-3.200000000000003,6.8,5.0,1217.786,231
2025-07-14 18:39:00,79.4,239.1855,5743,-3.299999999999997,6.7,5.0,1217.147,248
2025-07-14 18:42:00,79.2,240.9071,5743,-3.3000000000000043,6.7,5.100000000000001,1212.466,248
2025-07-14 18:45:00,79.2,240.6612,5743,-3.3000000000000043,6.7,5.100000000000001,1216.36,248
2025-07-14 18:48:00,77.6,227.5029,5743,-3.200000000000003,6.800000000000001,4.899999999999999,1178.105,247
2025-07-14 18:54:00,80.4,277.7995,5743,-3.3999999999999986,6.1000000000000005,5.200000000000003,1234.177,130
2025-07-14 18:57:00,82.0,282.8414,5743,-3.3999999999999986,5.999999999999999,5.299999999999997,1264.104,130
2025-07-14 19:00:00,83.0,279.1522,5744,-3.6000000000000014,6.199999999999999,5.5,1283.125,149
2025-07-14 19:03:00,81.0,256.2789,5744,-3.599999999999998,6.6000000000000005,5.400000000000002,1227.527,293
2025-07-14 19:09:00,77.0,236.2341,5744,-3.4999999999999964,6.6000000000000005,5.099999999999998,1178.349,245
2025-07-14 19:12:00,76.8,237.4638,5744,-3.599999999999998,6.6000000000000005,5.300000000000001,1163.333,245
2025-07-14 19:15:00,76.8,237.3409,5744,-3.5000000000000036,6.6000000000000005,5.199999999999999,1164.89,245
2025-07-14 19:18:00,77.0,236.1111,5744,-3.6000000000000014,6.7,5.299999999999997,1162.248,245
2025-07-14 19:21:00,76.6,234.8814,5744,-3.599999999999998,6.6000000000000005,5.199999999999999,1156.858,245
2025-07-14 19:24:00,76.2,235.9881,5744,-3.4999999999999964,6.500000000000001,5.199999999999999,1164.323,245
2025-07-14 19:30:00,75.1,228.3637,5744,-3.400000000000002,6.6000000000000005,5.099999999999998,1125.288,254
2025-07-14 19:33:00,73.7,221.969,5744,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1114.602,254
2025-07-14 19:36:00,72.3,221.3542,5744,-3.3000000000000043,6.7,4.899999999999999,1093.414,254
2025-07-14 19:39:00,72.5,221.2312,5744,-3.3000000000000043,6.500000000000001,4.899999999999999,1094.398,238
2025-07-14 19:42:00,72.5,223.6907,5744,-3.3000000000000007,6.500000000000001,4.9999999999999964,1087.933,238
2025-07-14 19:45:00,71.9,223.3218,5744,-3.1999999999999993,6.500000000000001,4.900000000000002,1083.605,238
2025-07-14 19:48:00,71.7,222.215,5744,-3.1999999999999993,6.500000000000001,4.900000000000002,1081.343,238
2025-07-14 19:51:00,71.7,219.1406,5744,-3.3000000000000007,6.500000000000001,4.900000000000002,1078.767,238
2025-07-14 19:54:00,70.9,219.1406,5744,-3.1999999999999993,6.6000000000000005,4.800000000000001,1065.579,238
2025-07-14 20:00:00,70.9,220.3704,5745,-3.1999999999999993,6.3999999999999995,4.800000000000001,1066.068,238
2025-07-14 20:03:00,70.3,219.3866,5745,-3.299999999999997,6.499999999999999,4.799999999999997,1062.006,238
2025-07-15 06:21:00,55.4,233.6516,5745,-2.1999999999999993,3.9000000000000004,3.1999999999999993,908.9615,65
2025-07-15 06:24:00,57.7,244.9653,5745,-2.700000000000003,4.300000000000001,3.700000000000003,932.6127,670
2025-07-15 06:27:00,62.1,248.5315,5745,-3.0,4.700000000000001,4.100000000000001,947.321,674
2025-07-15 06:30:00,62.7,250.7451,5745,-3.0,4.700000000000001,4.200000000000003,947.7075,674
2025-07-15 06:33:00,62.3,237.9557,5745,-2.8999999999999986,4.800000000000001,4.200000000000003,931.8488,667
2025-07-15 06:36:00,63.3,249.6383,5745,-2.8999999999999986,4.800000000000001,4.299999999999997,959.0142,674
2025-07-15 06:39:00,63.5,236.3571,5745,-3.0,5.1,4.399999999999999,965.4774,828
2025-07-15 06:42:00,62.9,227.134,5745,-3.0,5.2,4.299999999999997,949.6111,514
2025-07-15 06:45:00,63.1,235.3732,5745,-3.0,5.2,4.299999999999997,945.8682,637
2025-07-15 06:48:00,63.5,239.4314,5745,-3.1000000000000014,5.0,4.399999999999999,955.9457,830
2025-07-15 06:51:00,64.7,245.4572,5745,-3.1000000000000014,4.9,4.5,990.754,826
2025-07-15 06:54:00,63.9,235.1273,5745,-3.0,5.1,4.399999999999999,962.7911,637
2025-07-15 06:57:00,63.7,223.4447,5745,-3.0,5.2,4.299999999999997,955.8595,514
2025-07-15 07:00:00,63.3,225.5353,5745,-3.0,5.3,4.299999999999997,963.9393,514
2025-07-15 07:06:00,62.5,224.9204,5745,-3.0,5.199999999999999,4.199999999999996,946.4649,514
2025-07-15 07:09:00,62.9,224.9204,5745,-3.0,5.299999999999999,4.299999999999997,954.7861,514
2025-07-15 07:12:00,62.5,224.4285,5746,-2.8999999999999986,5.3999999999999995,4.299999999999997,949.8312,514
2025-07-15 07:15:00,62.9,223.8137,5746,-3.0,5.4,4.300000000000004,953.2085,514
2025-07-15 07:18:00,63.3,230.4543,5746,-3.099999999999998,5.300000000000001,4.400000000000002,957.8857,514
2025-07-15 07:21:00,65.1,258.3695,5746,-3.1999999999999993,5.000000000000001,4.599999999999998,999.9124,831
2025-07-15 07:24:00,67.5,258.4925,5746,-3.3000000000000043,5.200000000000001,4.700000000000003,1032.703,831
2025-07-15 07:33:00,72.0,284.686,5746,-3.3999999999999986,5.200000000000001,5.100000000000001,1106.894,1136
2025-07-15 07:36:00,75.6,300.7957,5746,-3.700000000000003,5.000000000000001,5.399999999999999,1148.33,1152
2025-07-15 07:39:00,78.7,303.2552,5746,-3.3999999999999986,5.000000000000001,5.200000000000003,1216.842,1145
2025-07-15 07:45:00,80.9,298.0903,5746,-3.599999999999998,5.300000000000001,5.400000000000002,1214.774,147
2025-07-15 07:48:00,78.0,304.485,5746,-3.299999999999997,5.3,5.100000000000001,1186.115,1145
2025-07-15 07:51:00,78.6,318.627,5746,-3.3999999999999986,5.1,5.100000000000001,1204.248,1145
2025-07-15 07:54:00,78.2,296.2457,5746,-3.400000000000002,5.3,5.0000000000000036,1189.401,1143
2025-07-15 07:57:00,76.8,275.463,5746,-3.400000000000002,5.1000000000000005,5.0000000000000036,1163.46,126
2025-07-15 08:00:00,74.4,289.728,5746,-3.1999999999999993,5.300000000000001,4.800000000000001,1144.193,1143
2025-07-15 08:03:00,76.8,293.4172,5746,-3.400000000000002,5.300000000000001,5.099999999999998,1175.495,1143
2025-07-15 08:06:00,78.9,300.9187,5746,-3.400000000000002,5.3999999999999995,5.199999999999999,1217.948,1143
2025-07-15 08:09:00,84.0,300.3038,5746,-3.6999999999999993,5.7,5.599999999999998,1333.219,147
2025-07-15 08:15:00,86.6,280.9968,5747,-3.700000000000003,6.299999999999999,5.600000000000001,1368.295,149
2025-07-15 08:18:00,88.6,281.8576,5747,-3.799999999999997,6.300000000000001,5.799999999999997,1391.063,136
2025-07-15 08:21:00,89.9,282.4725,5747,-4.0,6.5,6.0,1430.255,1560
2025-07-15 08:24:00,90.9,292.8024,5747,-3.799999999999997,6.200000000000001,5.899999999999999,1437.059,137
2025-07-15 08:27:00,92.5,296.2457,5747,-4.0,6.4,6.100000000000001,1477.883,1545
2025-07-15 08:39:00,94.7,303.8701,5747,-4.099999999999998,6.5,6.300000000000001,1528.353,1545
2025-07-15 08:45:00,94.1,300.5498,5747,-4.099999999999998,6.4,6.199999999999999,1519.385,1545
2025-07-15 08:57:00,93.5,304.6079,5747,-4.099999999999998,6.3999999999999995,6.199999999999999,1511.632,1545
2025-07-15 09:00:00,93.5,270.544,5747,-3.9999999999999964,6.4,6.199999999999999,1488.823,1554
