Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-15 09:06:00,86.2,277.4306,5747,-3.6999999999999957,6.299999999999999,5.399999999999999,1359.442,149
2025-07-15 09:18:00,84.0,267.9615,5748,-4.200000000000003,6.5,6.200000000000003,1306.206,1590
2025-07-15 09:21:00,83.1,268.3304,5748,-4.200000000000003,6.1,6.0,1288.935,1577
2025-07-15 09:24:00,80.1,261.4438,5748,-3.799999999999997,6.500000000000001,5.600000000000001,1226.776,295
2025-07-15 09:27:00,84.8,270.7899,5748,-4.199999999999996,6.3999999999999995,6.199999999999996,1367.982,1554
2025-07-15 09:30:00,85.4,246.8099,5748,-4.099999999999998,6.8999999999999995,6.099999999999998,1339.981,301
2025-07-15 09:33:00,83.8,246.5639,5748,-4.0,6.699999999999999,5.899999999999999,1298.988,301
2025-07-15 09:36:00,83.3,247.4248,5748,-3.8999999999999986,6.8,5.899999999999999,1305.533,301
2025-07-15 09:39:00,83.1,248.0396,5748,-3.900000000000002,6.7,5.699999999999999,1289.299,301
2025-07-15 09:42:00,82.9,232.5449,5748,-3.900000000000002,6.6000000000000005,5.800000000000001,1291.24,281
2025-07-15 09:45:00,81.3,244.8423,5748,-3.8000000000000043,6.5,5.600000000000001,1262.711,278
2025-07-15 09:48:00,81.3,246.5639,5748,-3.900000000000002,6.6000000000000005,5.699999999999999,1263.451,278
2025-07-15 09:51:00,81.7,246.0721,5748,-3.900000000000002,6.6000000000000005,5.699999999999999,1265.178,278
2025-07-15 09:54:00,81.9,246.5639,5748,-3.900000000000002,6.6,5.699999999999999,1267.657,278
2025-07-15 09:57:00,82.1,250.3762,5748,-3.8000000000000007,6.6,5.599999999999998,1271.774,278
2025-07-15 10:00:00,82.1,252.7127,5748,-3.8000000000000043,6.5,5.700000000000003,1277.908,295
2025-07-15 10:03:00,82.7,251.6059,5748,-3.8999999999999986,6.5,5.800000000000004,1289.128,290
2025-07-15 10:06:00,83.3,253.2046,5748,-4.0,6.5,5.899999999999999,1292.347,290
2025-07-15 10:09:00,84.7,253.3275,5748,-4.100000000000001,6.6,5.899999999999999,1321.214,302
2025-07-15 10:12:00,84.5,252.9586,5749,-4.100000000000001,6.6,5.899999999999999,1320.842,302
2025-07-15 10:15:00,85.3,256.8938,5749,-4.0,6.799999999999999,6.0,1347.619,305
2025-07-15 10:18:00,86.3,255.787,5749,-3.9999999999999964,6.699999999999999,6.099999999999998,1356.151,305
2025-07-15 10:21:00,85.9,255.2951,5749,-4.100000000000001,6.6,6.0,1351.532,298
2025-07-15 10:24:00,85.9,251.4829,5749,-4.099999999999998,6.8,6.0000000000000036,1344.305,301
2025-07-15 10:27:00,84.3,247.1788,5749,-3.900000000000002,6.8,5.800000000000001,1316.866,301
2025-07-15 10:30:00,83.6,248.5315,5749,-3.900000000000002,6.699999999999999,5.800000000000001,1302.642,301
2025-07-15 10:33:00,84.0,247.7937,5749,-3.900000000000002,6.799999999999999,5.800000000000001,1311.714,301
2025-07-15 10:36:00,83.7,244.8423,5749,-3.900000000000002,6.799999999999999,5.800000000000001,1303.705,301
2025-07-15 10:39:00,83.1,239.6774,5749,-3.900000000000002,6.8999999999999995,5.800000000000001,1289.729,310
2025-07-15 10:42:00,82.7,239.6774,5749,-3.8000000000000007,6.8999999999999995,5.699999999999999,1286.619,310
2025-07-15 10:45:00,82.7,243.1207,5749,-3.8000000000000007,6.8,5.699999999999999,1286.966,282
2025-07-15 10:48:00,82.7,243.3666,5749,-3.8000000000000007,6.8,5.599999999999998,1291.495,282
2025-07-15 10:51:00,81.9,240.9071,5749,-3.799999999999997,6.8,5.600000000000001,1263.264,281
2025-07-15 10:54:00,81.1,240.9071,5749,-3.6999999999999993,6.8,5.5000000000000036,1254.951,227
2025-07-15 10:57:00,81.1,242.8747,5749,-3.6999999999999993,6.7,5.5000000000000036,1258.153,279
2025-07-15 11:00:00,81.1,242.5058,5749,-3.6999999999999957,6.7,5.5,1254.507,279
2025-07-15 11:03:00,81.1,242.8747,5749,-3.799999999999997,6.7,5.600000000000001,1254.057,281
2025-07-15 11:06:00,81.1,242.9977,5749,-3.799999999999997,6.7,5.600000000000001,1254.118,281
2025-07-15 11:09:00,81.1,242.8747,5749,-3.6999999999999993,6.7,5.5000000000000036,1250.743,279
2025-07-15 11:12:00,80.9,243.6125,5750,-3.6999999999999993,6.7,5.5000000000000036,1251.44,279
2025-07-15 11:15:00,81.1,244.1044,5750,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1255.225,279
2025-07-15 11:18:00,80.8,242.9977,5750,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1249.468,279
2025-07-15 11:21:00,80.5,241.0301,5750,-3.6999999999999993,6.7,5.5000000000000036,1243.794,279
2025-07-15 11:24:00,80.5,241.276,5750,-3.6999999999999993,6.7,5.5000000000000036,1242.24,279
2025-07-15 11:27:00,79.8,241.276,5750,-3.599999999999998,6.6000000000000005,5.400000000000002,1235.06,279
2025-07-15 11:30:00,80.4,244.2274,5750,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1240.512,279
2025-07-15 11:33:00,80.8,245.4572,5750,-3.799999999999997,6.6,5.600000000000001,1248.889,278
2025-07-15 11:36:00,80.8,242.8747,5750,-3.6999999999999957,6.699999999999999,5.5,1248.476,279
2025-07-15 11:39:00,80.9,242.2598,5750,-3.6999999999999957,6.699999999999999,5.600000000000001,1245.691,279
2025-07-15 11:42:00,80.5,240.0463,5750,-3.6999999999999957,6.699999999999999,5.600000000000001,1244.926,279
2025-07-15 11:45:00,80.4,238.2017,5750,-3.6999999999999957,6.8,5.5,1243.521,227
2025-07-15 11:48:00,80.3,235.3732,5750,-3.799999999999997,6.8,5.600000000000001,1238.971,281
2025-07-15 11:51:00,80.2,235.6192,5750,-3.700000000000003,6.8,5.5,1239.391,431
2025-07-15 11:54:00,80.4,239.9233,5750,-3.799999999999997,6.8,5.600000000000001,1243.967,281
2025-07-15 11:57:00,80.4,242.5058,5750,-3.6999999999999957,6.7,5.5,1242.082,279
2025-07-15 12:00:00,80.5,244.7193,5750,-3.6000000000000014,6.6,5.5,1245.306,279
2025-07-15 12:03:00,80.4,241.1531,5750,-3.8000000000000043,6.6000000000000005,5.600000000000001,1242.209,281
2025-07-15 12:06:00,80.0,239.6774,5750,-3.6999999999999957,6.6000000000000005,5.399999999999999,1234.984,279
2025-07-15 12:09:00,79.6,238.2017,5750,-3.700000000000003,6.7,5.5,1224.148,279
2025-07-15 12:12:00,79.4,238.4476,5751,-3.700000000000003,6.7,5.5,1224.303,279
2025-07-15 12:15:00,79.4,240.2922,5751,-3.6999999999999957,6.6000000000000005,5.399999999999999,1226.315,279
2025-07-15 12:18:00,79.2,241.522,5751,-3.6999999999999993,6.6000000000000005,5.400000000000002,1223.656,279
2025-07-15 12:21:00,79.4,241.522,5751,-3.6999999999999993,6.5,5.400000000000002,1216.223,279
2025-07-15 12:24:00,79.6,241.7679,5751,-3.6999999999999993,6.5,5.5000000000000036,1227.521,279
2025-07-15 12:27:00,79.5,239.8003,5751,-3.6999999999999993,6.6,5.5000000000000036,1228.066,279
2025-07-15 12:30:00,80.0,239.9233,5751,-3.6999999999999957,6.6,5.399999999999999,1227.912,279
2025-07-15 12:33:00,80.0,241.0301,5751,-3.700000000000003,6.6,5.5,1233.3,279
2025-07-15 12:36:00,79.6,236.603,5751,-3.700000000000003,6.7,5.399999999999999,1227.123,279
2025-07-15 12:39:00,78.4,232.5449,5751,-3.700000000000003,6.8,5.399999999999999,1208.615,431
2025-07-15 12:42:00,77.8,229.5935,5751,-3.6999999999999993,6.8,5.400000000000002,1198.035,431
2025-07-15 12:45:00,77.6,229.8394,5751,-3.599999999999998,6.8,5.400000000000002,1200.345,246
2025-07-15 12:48:00,77.2,227.6259,5751,-3.6000000000000014,6.8,5.399999999999999,1184.518,246
2025-07-15 12:51:00,76.0,225.7813,5751,-3.700000000000003,6.7,5.299999999999997,1168.105,423
2025-07-15 12:54:00,76.0,230.8232,5751,-3.6000000000000014,6.7,5.200000000000003,1170.824,245
2025-07-15 12:57:00,75.6,233.8976,5751,-3.6000000000000014,6.6,5.300000000000004,1160.574,245
2025-07-15 13:00:00,75.4,235.1273,5751,-3.6000000000000014,6.5,5.300000000000004,1158.022,245
2025-07-15 13:03:00,75.5,236.726,5751,-3.5,6.5,5.200000000000003,1159.61,245
2025-07-15 13:06:00,75.5,235.0043,5751,-3.5,6.5,5.200000000000003,1156.151,245
2025-07-15 13:09:00,75.6,239.0625,5751,-3.5,6.5,5.200000000000003,1160.384,212
2025-07-15 13:12:00,76.0,243.1207,5752,-3.6000000000000014,6.4,5.299999999999997,1162.631,212
2025-07-15 13:15:00,76.1,244.7193,5752,-3.599999999999998,6.300000000000001,5.199999999999999,1170.155,212
2025-07-15 13:18:00,76.0,244.8423,5752,-3.5000000000000036,6.300000000000001,5.300000000000001,1166.754,1677
2025-07-15 13:21:00,76.4,244.1044,5752,-3.5,6.300000000000001,5.200000000000003,1173.712,212
2025-07-15 13:27:00,77.0,240.5382,5752,-3.6000000000000014,6.5,5.300000000000004,1185.948,279
2025-07-15 13:30:00,77.0,240.2922,5752,-3.6000000000000014,6.4,5.399999999999999,1184.994,212
2025-07-15 13:33:00,77.2,239.1855,5752,-3.6000000000000014,6.5,5.299999999999997,1184.433,279
2025-07-15 13:36:00,77.0,238.2017,5752,-3.6000000000000014,6.4,5.399999999999999,1187.442,212
2025-07-15 13:39:00,77.2,239.1855,5752,-3.6000000000000014,6.4,5.299999999999997,1188.493,212
2025-07-15 13:42:00,77.4,240.2922,5752,-3.6000000000000014,6.5,5.399999999999999,1189.652,279
2025-07-15 13:45:00,77.4,240.4152,5752,-3.6000000000000014,6.5,5.399999999999999,1189.389,279
2025-07-15 13:48:00,77.6,242.8747,5752,-3.599999999999998,6.5,5.400000000000002,1193.766,279
2025-07-15 13:51:00,77.4,241.276,5752,-3.6999999999999993,6.4,5.400000000000002,1189.056,279
2025-07-15 13:54:00,77.2,241.522,5752,-3.599999999999998,6.4,5.300000000000001,1185.726,212
2025-07-15 13:57:00,77.2,239.4314,5752,-3.6999999999999993,6.5,5.300000000000001,1179.18,279
2025-07-15 14:00:00,76.8,238.5706,5752,-3.6999999999999993,6.4,5.400000000000002,1183.064,279
2025-07-15 14:03:00,77.2,239.6774,5752,-3.6999999999999957,6.500000000000001,5.399999999999999,1184.152,279
2025-07-15 14:06:00,77.2,240.9071,5752,-3.599999999999998,6.4,5.300000000000001,1183.991,212
2025-07-15 14:09:00,77.2,240.2922,5752,-3.599999999999998,6.5,5.300000000000001,1186.212,279
2025-07-15 14:15:00,77.0,240.4152,5753,-3.599999999999998,6.5,5.400000000000002,1182.589,279
2025-07-15 14:18:00,76.8,239.6774,5753,-3.599999999999998,6.4,5.300000000000001,1176.431,212
2025-07-15 14:21:00,76.6,238.6936,5753,-3.599999999999998,6.3999999999999995,5.300000000000001,1178.367,212
2025-07-15 14:24:00,76.8,239.4314,5753,-3.4999999999999964,6.3999999999999995,5.300000000000001,1181.581,212
2025-07-15 14:27:00,77.0,243.6125,5753,-3.599999999999998,6.4,5.300000000000001,1183.616,212
2025-07-15 14:30:00,77.2,243.6125,5753,-3.599999999999998,6.4,5.199999999999999,1181.337,212
2025-07-15 14:33:00,77.2,242.1369,5753,-3.599999999999998,6.4,5.300000000000001,1185.872,212
2025-07-15 14:36:00,76.8,238.4476,5753,-3.599999999999998,6.500000000000001,5.400000000000002,1173.706,212
2025-07-15 14:39:00,76.8,239.8003,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1173.874,279
2025-07-15 14:42:00,76.8,238.5706,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1180.522,212
2025-07-15 14:45:00,76.8,236.2341,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1178.703,245
2025-07-15 14:48:00,76.6,235.9881,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1180.325,245
2025-07-15 14:51:00,76.4,235.6192,5753,-3.6999999999999993,6.500000000000001,5.400000000000002,1174.007,423
2025-07-15 14:54:00,76.4,236.1111,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1162.731,245
2025-07-15 14:57:00,76.8,237.9557,5753,-3.4999999999999964,6.500000000000001,5.300000000000001,1180.677,245
2025-07-15 15:00:00,76.8,238.5706,5753,-3.599999999999998,6.500000000000001,5.300000000000001,1183.717,212
2025-07-15 15:03:00,76.6,238.5706,5753,-3.599999999999998,6.4,5.400000000000002,1177.712,212
2025-07-15 15:06:00,76.8,240.6612,5753,-3.6000000000000014,6.4,5.299999999999997,1181.656,212
2025-07-15 15:09:00,77.0,242.1369,5753,-3.6000000000000014,6.4,5.299999999999997,1175.652,212
2025-07-15 15:12:00,76.8,239.9233,5754,-3.6000000000000014,6.4,5.399999999999999,1176.962,212
2025-07-15 15:15:00,76.6,240.6612,5754,-3.5,6.4,5.299999999999997,1178.99,212
2025-07-15 15:18:00,76.8,240.0463,5754,-3.6000000000000014,6.4,5.299999999999997,1179.544,212
2025-07-15 15:21:00,76.8,238.4476,5754,-3.700000000000003,6.4,5.399999999999999,1177.262,279
2025-07-15 15:24:00,76.8,236.603,5754,-3.6000000000000014,6.4,5.299999999999997,1175.231,212
2025-07-15 15:27:00,76.6,236.3571,5754,-3.6000000000000014,6.4,5.299999999999997,1177.823,212
2025-07-15 15:30:00,76.4,235.6192,5754,-3.6000000000000014,6.5,5.199999999999996,1176.1,245
2025-07-15 15:33:00,76.6,235.9881,5754,-3.5,6.5,5.299999999999997,1178.252,245
2025-07-15 15:36:00,76.8,237.9557,5754,-3.6000000000000014,6.5,5.299999999999997,1179.096,212
2025-07-15 15:39:00,77.0,242.2598,5754,-3.6000000000000014,6.4,5.299999999999997,1185.495,212
2025-07-15 15:42:00,77.2,243.7355,5754,-3.6000000000000014,6.4,5.299999999999997,1188.187,212
2025-07-15 15:45:00,77.0,242.2598,5754,-3.599999999999998,6.300000000000001,5.300000000000001,1179.928,212
2025-07-15 15:48:00,77.0,241.0301,5754,-3.6000000000000014,6.4,5.299999999999997,1180.977,212
2025-07-15 15:51:00,76.8,240.9071,5754,-3.6000000000000014,6.4,5.299999999999997,1182.924,212
2025-07-15 15:54:00,76.8,240.2922,5754,-3.6000000000000014,6.4,5.299999999999997,1177.091,212
2025-07-15 15:57:00,76.6,238.0787,5754,-3.5000000000000036,6.4,5.300000000000001,1172.75,212
2025-07-15 16:00:00,76.6,239.0625,5754,-3.6000000000000014,6.4,5.299999999999997,1176.595,212
2025-07-15 16:03:00,76.6,237.8328,5754,-3.6000000000000014,6.4,5.299999999999997,1173.265,212
2025-07-15 16:06:00,76.6,238.0787,5754,-3.5000000000000036,6.300000000000001,5.199999999999999,1171.624,212
2025-07-15 16:09:00,76.4,237.4638,5754,-3.599999999999998,6.300000000000001,5.300000000000001,1172.917,212
2025-07-15 16:12:00,76.4,237.9557,5755,-3.5000000000000036,6.4,5.300000000000001,1171.33,212
2025-07-15 16:15:00,77.0,240.6612,5755,-3.5000000000000036,6.300000000000001,5.300000000000001,1183.699,212
2025-07-15 16:18:00,77.0,240.4152,5755,-3.599999999999998,6.4,5.300000000000001,1180.185,212
2025-07-15 16:21:00,77.0,239.4314,5755,-3.6000000000000014,6.4,5.399999999999999,1184.205,212
2025-07-15 16:24:00,76.6,236.1111,5755,-3.6000000000000014,6.4,5.299999999999997,1177.513,212
2025-07-15 16:27:00,76.8,235.1273,5755,-3.599999999999998,6.4,5.300000000000001,1177.943,212
2025-07-15 16:30:00,77.0,235.9881,5755,-3.6000000000000014,6.5,5.299999999999997,1180.692,245
2025-07-15 16:57:00,77.0,234.2665,5755,-3.6000000000000014,6.5,5.399999999999999,1170.352,245
2025-07-15 17:00:00,76.6,230.5773,5755,-3.6000000000000014,6.6000000000000005,5.300000000000004,1177.212,245
2025-07-15 17:03:00,76.0,227.011,5755,-3.599999999999998,6.7,5.300000000000001,1167.034,246
2025-07-15 17:06:00,74.6,229.3475,5755,-3.6000000000000014,6.500000000000001,5.299999999999997,1148.023,210
2025-07-15 17:09:00,74.6,228.8556,5755,-3.5,6.6000000000000005,5.200000000000003,1148.814,210
2025-07-15 17:12:00,74.1,228.2407,5756,-3.5,6.6000000000000005,5.200000000000003,1133.541,210
2025-07-15 17:15:00,74.5,230.8232,5756,-3.599999999999998,6.500000000000001,5.300000000000001,1141.253,210
2025-07-15 17:18:00,74.8,230.8232,5756,-3.5,6.5,5.200000000000003,1146.306,210
2025-07-15 17:21:00,74.6,230.5773,5756,-3.599999999999998,6.5,5.300000000000001,1140.867,210
2025-07-15 17:24:00,74.9,231.684,5756,-3.599999999999998,6.5,5.300000000000001,1144.295,245
2025-07-15 17:27:00,74.6,231.93,5756,-3.599999999999998,6.5,5.300000000000001,1148.42,210
2025-07-15 17:30:00,74.4,230.5773,5756,-3.5,6.500000000000001,5.200000000000003,1144.899,210
2025-07-15 17:33:00,74.2,228.9786,5756,-3.5,6.500000000000001,5.100000000000001,1138.188,210
2025-07-15 17:36:00,74.6,231.684,5756,-3.6000000000000014,6.6,5.200000000000003,1148.271,245
2025-07-15 17:39:00,74.8,232.2989,5756,-3.6000000000000014,6.5,5.200000000000003,1151.092,245
2025-07-15 17:42:00,74.5,230.7002,5756,-3.6000000000000014,6.5,5.200000000000003,1139.416,210
2025-07-15 17:45:00,74.0,228.2407,5756,-3.5,6.500000000000001,5.100000000000001,1136.984,210
2025-07-15 17:48:00,73.9,224.4285,5756,-3.5,6.6000000000000005,5.100000000000001,1128.892,246
2025-07-15 17:51:00,73.3,221.2312,5756,-3.5,6.6000000000000005,5.200000000000003,1118.761,256
2025-07-15 17:54:00,72.5,212.623,5756,-3.5,6.6000000000000005,5.100000000000001,1110.547,877
2025-07-15 17:57:00,70.3,247.0558,5756,-3.299999999999997,6.6000000000000005,4.899999999999999,1108.071,203
2025-07-15 18:00:00,74.9,252.2208,5756,-3.5,6.1000000000000005,5.299999999999997,1156.924,1678
2025-07-15 18:12:00,78.4,256.6479,5757,-3.6999999999999957,6.1000000000000005,5.5,1204.445,286
2025-07-15 18:15:00,78.4,251.9748,5757,-3.6999999999999957,6.200000000000001,5.399999999999999,1204.289,286
2025-07-15 18:18:00,79.0,257.1397,5757,-3.799999999999997,6.1,5.5,1219.655,286
2025-07-15 18:21:00,79.2,255.2951,5757,-3.700000000000003,6.199999999999999,5.5,1213.197,286
2025-07-15 18:24:00,79.2,256.5249,5757,-3.8000000000000007,6.199999999999999,5.599999999999998,1219.11,286
2025-07-15 18:27:00,79.2,255.6641,5757,-3.8000000000000007,6.299999999999999,5.599999999999998,1215.322,286
2025-07-15 18:30:00,79.0,252.3438,5757,-3.6999999999999993,6.3,5.5000000000000036,1215.398,295
2025-07-15 18:42:00,79.2,250.991,5757,-3.8000000000000007,6.4,5.5000000000000036,1219.932,295
2025-07-15 18:48:00,77.8,234.1435,5757,-3.6999999999999993,6.499999999999999,5.400000000000002,1190.405,423
2025-07-15 18:51:00,76.6,238.4476,5757,-3.6000000000000014,6.6,5.299999999999997,1167.024,279
2025-07-15 18:54:00,78.0,257.0168,5757,-3.799999999999997,6.1000000000000005,5.600000000000001,1197.313,286
2025-07-15 18:57:00,77.6,261.1979,5757,-3.6999999999999993,6.1000000000000005,5.4999999999999964,1183.538,288
2025-07-15 19:00:00,78.0,253.3275,5757,-3.8000000000000043,6.200000000000001,5.5,1187.401,286
2025-07-15 19:09:00,76.0,239.4314,5757,-3.6000000000000014,6.3,5.299999999999997,1159.022,212
2025-07-15 19:12:00,76.0,234.2665,5758,-3.6000000000000014,6.499999999999999,5.199999999999996,1153.248,245
2025-07-15 19:15:00,75.8,235.6192,5758,-3.6000000000000014,6.499999999999999,5.200000000000003,1153.455,245
2025-07-15 19:18:00,74.9,231.684,5758,-3.5,6.499999999999999,5.200000000000003,1137.331,210
2025-07-15 19:27:00,72.6,233.6516,5758,-3.3999999999999986,6.3,5.100000000000001,1102.473,210
2025-07-15 19:30:00,72.7,230.4543,5758,-3.5,6.3,5.0,1104.0,210
2025-07-15 19:33:00,72.3,224.4285,5758,-3.4999999999999964,6.3999999999999995,5.099999999999998,1105.06,419
2025-07-15 19:36:00,71.5,216.4352,5758,-3.4999999999999964,6.499999999999999,4.9999999999999964,1064.888,877
2025-07-15 19:39:00,69.7,215.8203,5758,-3.400000000000002,6.499999999999999,4.900000000000002,1062.206,878
2025-07-15 19:45:00,62.0,219.6325,5758,-3.099999999999998,6.0,4.300000000000001,950.1422,511
2025-07-16 07:27:00,51.9,242.9977,5758,-1.8999999999999986,3.6000000000000005,2.799999999999997,841.8495,99
2025-07-16 07:30:00,58.5,241.7679,5758,-2.700000000000003,4.6,3.8000000000000043,915.7396,669
2025-07-16 07:33:00,60.2,251.9748,5758,-2.8999999999999986,4.5,4.0,922.738,674
2025-07-16 07:48:00,66.3,305.0998,5758,-3.1999999999999993,4.4,4.599999999999998,992.0903,1130
2025-07-16 07:51:00,67.3,316.6594,5759,-3.099999999999998,4.200000000000001,4.599999999999998,1012.677,1130
2025-07-16 07:54:00,66.9,302.1484,5759,-3.1000000000000014,4.4,4.600000000000001,997.607,1130
2025-07-16 08:12:00,61.5,222.7069,5759,-2.700000000000003,5.3999999999999995,4.0,927.3472,633
2025-07-16 08:18:00,56.8,217.6649,5759,-2.3999999999999986,4.6000000000000005,3.5,877.4863,659
2025-07-16 08:21:00,56.6,208.9337,5759,-2.3000000000000043,4.8999999999999995,3.5,875.4116,989
2025-07-16 08:24:00,56.7,225.7813,5759,-2.4999999999999964,4.699999999999999,3.599999999999998,816.4349,659
2025-07-16 08:27:00,57.8,228.8556,5759,-2.4999999999999964,4.799999999999999,3.6999999999999993,860.8804,668
2025-07-16 08:30:00,58.2,237.2179,5759,-2.5,4.699999999999999,3.700000000000003,858.7822,668
2025-07-16 08:33:00,59.5,247.9167,5759,-2.6999999999999993,4.6000000000000005,4.0000000000000036,885.752,670
2025-07-16 08:36:00,62.5,245.9491,5759,-2.8000000000000007,5.0,4.199999999999999,943.9026,828
2025-07-16 08:42:00,67.3,245.8261,5759,-3.0,5.5,4.299999999999997,1007.175,829
2025-07-16 08:45:00,66.5,244.5963,5759,-2.6999999999999993,5.4,3.8000000000000007,990.7911,628
2025-07-16 08:48:00,64.7,226.888,5759,-2.6999999999999993,5.7,4.099999999999998,953.1953,633
2025-07-16 08:51:00,66.3,242.5058,5760,-2.8000000000000007,5.5,4.300000000000001,990.4919,628
2025-07-16 09:00:00,72.8,257.5087,5760,-3.1000000000000014,5.800000000000001,4.699999999999996,1090.829,169
2025-07-16 09:03:00,74.8,263.2885,5760,-3.099999999999998,5.8,4.800000000000001,1125.47,169
2025-07-16 09:09:00,81.9,271.0359,5760,-3.599999999999998,6.1,5.400000000000002,1270.785,135
2025-07-16 09:12:00,82.7,271.7737,5760,-3.599999999999998,6.200000000000001,5.400000000000002,1280.69,135
2025-07-16 09:15:00,84.5,277.5535,5760,-3.599999999999998,6.200000000000001,5.4999999999999964,1310.266,149
2025-07-16 09:18:00,83.9,275.463,5760,-3.700000000000003,6.299999999999999,5.5,1309.79,149
2025-07-16 09:21:00,84.3,278.5373,5760,-3.700000000000003,6.1,5.5,1310.41,149
2025-07-16 09:24:00,85.9,279.0292,5760,-3.700000000000003,6.200000000000001,5.600000000000001,1342.444,149
2025-07-16 09:27:00,85.4,274.3562,5760,-3.8000000000000043,6.4,5.700000000000003,1334.965,1556
2025-07-16 09:30:00,85.4,274.3562,5760,-3.700000000000003,6.300000000000001,5.600000000000001,1331.406,149
2025-07-16 09:33:00,85.0,274.8481,5760,-3.6000000000000014,6.4,5.5,1336.976,265
2025-07-16 09:39:00,87.6,278.1684,5760,-3.6999999999999957,6.5,5.699999999999996,1399.171,265
2025-07-16 09:42:00,91.4,276.8157,5760,-3.8999999999999986,6.700000000000001,6.100000000000001,1481.657,1557
2025-07-16 09:45:00,92.1,271.7737,5760,-4.0,6.9,6.100000000000001,1478.055,1553
2025-07-16 09:48:00,85.1,246.0721,5760,-3.6999999999999957,6.999999999999999,5.699999999999996,1332.841,310
2025-07-16 09:51:00,84.1,244.2274,5761,-3.6000000000000014,6.999999999999999,5.5,1280.788,227
2025-07-16 09:54:00,81.4,246.8099,5761,-3.5,6.8,5.300000000000004,1253.001,227
2025-07-16 09:57:00,81.6,250.1302,5761,-3.5,6.7,5.300000000000004,1257.277,271
2025-07-16 10:00:00,81.4,233.0368,5761,-3.6000000000000014,6.6,5.399999999999999,1224.796,245
2025-07-16 10:03:00,78.4,218.7717,5761,-3.6000000000000014,7.199999999999999,5.300000000000004,1209.335,428
2025-07-16 10:06:00,77.2,217.9109,5761,-3.3999999999999986,7.1000000000000005,5.200000000000003,1180.357,253
2025-07-16 10:09:00,78.0,234.8814,5761,-3.5,6.700000000000001,5.299999999999997,1198.979,245
2025-07-16 10:12:00,78.0,234.1435,5761,-3.5,6.6,5.199999999999996,1200.527,245
2025-07-16 10:30:00,80.2,233.0368,5761,-3.3999999999999986,6.699999999999999,5.300000000000004,1214.34,249
2025-07-16 10:33:00,79.4,235.3732,5761,-3.6999999999999993,6.799999999999999,5.4999999999999964,1213.652,431
2025-07-16 10:36:00,78.8,228.6097,5761,-3.6999999999999993,7.000000000000001,5.400000000000002,1205.876,431
2025-07-16 10:39:00,79.2,239.4314,5761,-3.700000000000003,6.9,5.399999999999999,1216.689,282
2025-07-16 10:42:00,80.4,239.9233,5761,-3.700000000000003,6.699999999999999,5.5,1232.364,279
2025-07-16 10:45:00,79.4,233.6516,5761,-3.6000000000000014,6.699999999999999,5.399999999999999,1216.832,245
2025-07-16 10:48:00,78.0,226.2731,5762,-3.6000000000000014,6.9,5.399999999999999,1195.41,246
2025-07-16 10:51:00,78.2,231.4381,5762,-3.6000000000000014,6.8,5.300000000000004,1198.205,245
2025-07-16 10:54:00,79.0,241.522,5762,-3.6999999999999993,6.6,5.4999999999999964,1214.684,279
2025-07-16 10:57:00,78.2,233.1597,5762,-3.599999999999998,6.7,5.400000000000002,1200.401,245
2025-07-16 11:00:00,77.2,227.6259,5762,-3.599999999999998,6.8,5.300000000000001,1187.235,246
2025-07-16 11:03:00,75.9,225.1664,5762,-3.6000000000000014,6.8,5.299999999999997,1163.824,246
2025-07-16 11:06:00,75.9,230.2083,5762,-3.6000000000000014,6.7,5.299999999999997,1159.797,245
2025-07-16 11:09:00,76.2,233.6516,5762,-3.6000000000000014,6.6,5.299999999999997,1166.664,245
2025-07-16 11:12:00,76.2,230.7002,5762,-3.5000000000000036,6.5,5.300000000000001,1157.496,245
2025-07-16 11:15:00,75.1,226.2731,5762,-3.5000000000000036,6.6000000000000005,5.099999999999998,1145.198,246
2025-07-16 11:21:00,71.7,222.092,5762,-3.3000000000000007,6.499999999999999,4.900000000000002,1094.223,238
2025-07-16 11:24:00,71.9,222.215,5762,-3.3000000000000007,6.500000000000001,4.900000000000002,1096.229,238
2025-07-16 11:27:00,71.9,218.5257,5762,-3.3000000000000007,6.6000000000000005,4.900000000000002,1100.083,238
2025-07-16 11:30:00,72.1,221.4771,5762,-3.3000000000000007,6.5,4.900000000000002,1109.327,238
2025-07-16 11:36:00,72.9,229.5935,5762,-3.3999999999999986,6.4,5.0,1117.598,210
2025-07-16 11:39:00,72.9,225.9042,5762,-3.5,6.4,5.0,1104.767,419
2025-07-16 11:42:00,72.9,226.765,5762,-3.400000000000002,6.5,4.9999999999999964,1112.191,254
2025-07-16 11:45:00,72.5,223.9366,5762,-3.400000000000002,6.5,5.0000000000000036,1109.431,254
2025-07-16 11:48:00,72.9,225.5353,5763,-3.400000000000002,6.5,5.0000000000000036,1109.616,254
2025-07-16 11:51:00,72.4,221.3542,5763,-3.400000000000002,6.6,5.0000000000000036,1099.629,254
2025-07-16 11:54:00,72.1,218.1568,5763,-3.3000000000000007,6.6000000000000005,4.900000000000002,1100.627,238
2025-07-16 11:57:00,72.1,218.2798,5763,-3.3000000000000007,6.6000000000000005,4.900000000000002,1105.205,238
2025-07-16 12:00:00,72.5,222.4609,5763,-3.3999999999999986,6.6000000000000005,5.0,1108.742,254
2025-07-16 12:03:00,72.3,219.7555,5763,-3.3999999999999986,6.6000000000000005,5.0,1109.995,254
2025-07-16 12:06:00,72.1,217.7879,5763,-3.299999999999997,6.6000000000000005,4.899999999999999,1107.527,238
2025-07-16 13:54:00,43.1,252.9586,5763,-0.8999999999999986,1.5,0.29999999999999716,644.7016,86
2025-07-16 14:00:00,69.1,258.2465,5763,-3.0,5.199999999999999,4.399999999999999,1170.033,831
2025-07-16 14:03:00,79.6,258.4925,5763,-3.5,6.199999999999999,5.300000000000004,1302.753,133
2025-07-16 14:06:00,82.1,255.91,5763,-3.6000000000000014,6.5,5.299999999999997,1317.203,293
2025-07-16 14:12:00,79.2,253.8194,5763,-3.200000000000003,6.3999999999999995,4.899999999999999,1225.246,230
2025-07-16 14:15:00,80.1,252.2208,5763,-3.1999999999999993,6.5,4.9999999999999964,1232.174,230
2025-07-16 14:18:00,80.4,250.7451,5763,-3.1999999999999993,6.5,4.9999999999999964,1237.021,230
2025-07-16 14:21:00,80.1,249.7613,5763,-3.1999999999999993,6.5,4.9999999999999964,1231.679,230
2025-07-16 14:24:00,79.9,249.6383,5763,-3.1999999999999993,6.5,4.900000000000002,1234.768,230
2025-07-16 14:27:00,80.4,248.2856,5763,-3.1999999999999993,6.5,4.9999999999999964,1236.438,230
2025-07-16 14:30:00,80.1,245.5801,5764,-3.1999999999999993,6.699999999999999,4.900000000000002,1231.984,231
2025-07-16 14:33:00,80.5,246.5639,5764,-3.3000000000000007,6.6,5.0000000000000036,1235.292,248
2025-07-16 14:36:00,80.6,249.2694,5764,-3.1999999999999993,6.6,4.9999999999999964,1236.543,230
2025-07-16 14:39:00,80.4,250.4991,5764,-3.1999999999999993,6.4,4.900000000000002,1225.906,230
2025-07-16 14:51:00,80.6,251.9748,5764,-3.1999999999999993,6.4,5.0000000000000036,1239.235,230
2025-07-16 14:54:00,80.4,247.0558,5764,-3.1999999999999993,6.5,4.900000000000002,1232.449,230
2025-07-16 14:57:00,79.8,240.4152,5764,-3.400000000000002,6.6,5.099999999999998,1224.279,248
2025-07-16 15:00:00,79.2,234.2665,5764,-3.3000000000000007,6.7,5.099999999999998,1215.4,249
2025-07-16 15:03:00,79.6,235.7422,5764,-3.3999999999999986,6.8,5.199999999999996,1212.965,249
2025-07-16 15:06:00,79.8,233.8976,5764,-3.400000000000002,6.8,5.099999999999998,1221.909,249
2025-07-16 15:09:00,79.4,235.3732,5764,-3.3000000000000007,6.8,5.099999999999998,1221.141,249
2025-07-16 15:12:00,79.4,235.1273,5764,-3.5,6.8,5.199999999999996,1223.135,245
2025-07-16 15:15:00,79.8,239.8003,5764,-3.3999999999999986,6.8,5.199999999999996,1226.927,248
2025-07-16 15:18:00,80.0,241.7679,5764,-3.400000000000002,6.699999999999999,5.099999999999998,1232.301,248
2025-07-16 15:21:00,80.0,243.3666,5764,-3.3000000000000007,6.6,5.099999999999998,1231.559,248
2025-07-16 15:24:00,80.0,244.1044,5764,-3.400000000000002,6.6,5.099999999999998,1238.621,248
2025-07-16 15:27:00,80.0,242.2598,5764,-3.400000000000002,6.6,5.099999999999998,1230.754,248
2025-07-16 15:30:00,79.8,240.9071,5764,-3.400000000000002,6.6,5.099999999999998,1227.785,248
2025-07-16 15:33:00,79.8,242.8747,5765,-3.3000000000000007,6.7,5.099999999999998,1224.264,248
2025-07-16 15:36:00,80.0,242.2598,5765,-3.400000000000002,6.6,5.099999999999998,1227.647,248
2025-07-16 15:39:00,79.8,241.7679,5765,-3.3000000000000007,6.6,5.099999999999998,1225.971,248
2025-07-16 15:42:00,80.0,243.7355,5765,-3.400000000000002,6.6,5.099999999999998,1234.236,248
2025-07-16 15:45:00,80.0,241.522,5765,-3.400000000000002,6.699999999999999,5.099999999999998,1230.771,248
2025-07-16 15:48:00,79.4,236.2341,5765,-3.200000000000003,6.699999999999999,5.0,1220.586,240
2025-07-16 15:51:00,79.4,236.603,5765,-3.200000000000003,6.699999999999999,5.0,1222.12,240
2025-07-16 15:54:00,79.4,236.849,5765,-3.3000000000000043,6.7,5.0,1219.609,248
2025-07-16 15:57:00,78.8,235.7422,5765,-3.3000000000000043,6.7,5.0,1219.215,249
2025-07-16 16:00:00,79.4,237.3409,5765,-3.3000000000000007,6.7,5.099999999999998,1213.097,248
2025-07-16 16:03:00,79.6,239.9233,5765,-3.3000000000000007,6.7,5.099999999999998,1223.986,248
2025-07-16 16:06:00,79.6,238.8166,5765,-3.3000000000000007,6.7,5.099999999999998,1224.677,248
2025-07-16 16:09:00,79.2,236.3571,5765,-3.3000000000000007,6.7,5.099999999999998,1218.873,249
2025-07-16 16:12:00,79.4,235.7422,5765,-3.3000000000000007,6.7,4.9999999999999964,1223.21,249
2025-07-16 16:15:00,79.6,236.849,5765,-3.3000000000000007,6.8,4.9999999999999964,1227.183,249
2025-07-16 16:18:00,80.0,239.6774,5765,-3.400000000000002,6.8,5.099999999999998,1233.739,248
2025-07-16 16:21:00,80.0,237.5868,5765,-3.3999999999999986,6.699999999999999,5.100000000000001,1224.394,248
2025-07-16 16:24:00,79.8,234.8814,5765,-3.3999999999999986,6.8,5.200000000000003,1228.738,249
2025-07-16 16:27:00,80.2,239.4314,5765,-3.3999999999999986,6.8999999999999995,5.200000000000003,1234.127,249
2025-07-16 16:30:00,80.4,239.0625,5766,-3.3999999999999986,6.799999999999999,5.200000000000003,1236.782,248
2025-07-16 16:33:00,80.4,235.6192,5766,-3.3999999999999986,6.8999999999999995,5.200000000000003,1233.419,249
2025-07-16 16:36:00,80.0,233.5287,5766,-3.3999999999999986,6.8999999999999995,5.100000000000001,1231.376,249
2025-07-16 16:39:00,80.2,231.1921,5766,-3.3999999999999986,6.8999999999999995,5.100000000000001,1227.484,249
2025-07-16 16:42:00,79.6,230.2083,5766,-3.3999999999999986,6.999999999999999,5.100000000000001,1221.755,249
2025-07-16 16:45:00,78.6,227.5029,5766,-3.3000000000000043,6.999999999999999,5.0,1208.299,252
2025-07-16 16:48:00,77.6,227.011,5766,-3.3000000000000007,6.999999999999999,4.9999999999999964,1194.259,252
2025-07-16 16:51:00,77.4,227.9948,5766,-3.3000000000000007,6.8999999999999995,4.9999999999999964,1187.641,252
2025-07-16 16:54:00,77.4,227.7488,5766,-3.3000000000000007,6.8999999999999995,4.900000000000002,1184.988,252
2025-07-16 16:57:00,77.0,229.3475,5766,-3.1999999999999993,6.8999999999999995,4.9999999999999964,1182.072,252
2025-07-16 17:00:00,77.2,228.3637,5766,-3.3000000000000007,6.8999999999999995,4.9999999999999964,1183.122,252
2025-07-16 17:03:00,76.8,229.5935,5766,-3.200000000000003,6.8,4.899999999999999,1180.732,247
2025-07-16 17:06:00,77.0,230.5773,5766,-3.3000000000000007,6.8,5.0000000000000036,1183.26,247
2025-07-16 17:09:00,77.0,227.5029,5766,-3.3000000000000007,6.8,5.0000000000000036,1178.849,247
2025-07-16 17:12:00,76.4,228.2407,5766,-3.3000000000000007,6.8,4.900000000000002,1165.615,247
2025-07-16 17:15:00,76.2,229.8394,5766,-3.3000000000000007,6.7,4.900000000000002,1157.921,247
2025-07-16 17:18:00,76.0,228.9786,5766,-3.1999999999999957,6.7,4.899999999999999,1162.654,247
2025-07-16 17:21:00,75.6,228.3637,5766,-3.1999999999999957,6.8,4.899999999999999,1159.905,247
2025-07-16 17:24:00,75.5,226.1502,5766,-3.1999999999999957,6.8999999999999995,4.799999999999997,1149.318,252
2025-07-16 17:27:00,74.9,226.1502,5766,-3.1999999999999957,6.8,4.799999999999997,1142.243,247
2025-07-16 17:30:00,74.6,224.6745,5767,-3.1000000000000014,6.8,4.799999999999997,1137.703,235
2025-07-16 17:33:00,74.9,224.0596,5767,-3.1999999999999957,6.8,4.799999999999997,1139.762,247
2025-07-16 17:36:00,74.2,218.8947,5767,-3.099999999999998,6.8,4.699999999999999,1135.155,235
2025-07-16 17:39:00,73.2,268.3304,5767,-3.1000000000000014,6.8999999999999995,4.699999999999996,1166.188,182
2025-07-16 17:42:00,80.0,278.0454,5767,-3.3999999999999986,5.9,5.299999999999997,1231.606,131
2025-07-16 17:45:00,82.9,278.1684,5767,-3.5000000000000036,6.1,5.300000000000001,1262.63,130
2025-07-16 17:48:00,87.1,238.2017,5767,-3.6999999999999993,6.6,5.699999999999999,1327.111,292
2025-07-16 17:51:00,79.0,229.5935,5767,-3.3000000000000007,6.9,5.099999999999998,1199.251,252
2025-07-16 17:54:00,79.2,242.7518,5767,-3.3000000000000043,6.6,5.100000000000001,1213.337,248
2025-07-16 18:06:00,81.7,251.4829,5767,-3.6000000000000014,6.6,5.399999999999999,1260.863,293
2025-07-16 18:09:00,81.3,242.9977,5767,-3.6000000000000014,6.7,5.399999999999999,1253.345,227
2025-07-16 18:12:00,79.6,234.8814,5767,-3.5,6.8,5.300000000000004,1222.344,245
2025-07-16 18:15:00,79.0,230.5773,5767,-3.5,6.8,5.200000000000003,1206.326,245
2025-07-16 18:18:00,78.0,234.2665,5767,-3.3999999999999986,6.7,5.200000000000003,1203.429,249
2025-07-16 18:21:00,77.0,232.6678,5767,-3.400000000000002,6.7,5.199999999999999,1187.687,249
2025-07-16 18:24:00,75.8,229.4705,5767,-3.400000000000002,6.7,5.099999999999998,1166.529,246
2025-07-16 18:27:00,75.9,227.3799,5767,-3.400000000000002,6.8,4.9999999999999964,1167.124,246
2025-07-16 18:30:00,76.0,226.888,5768,-3.3000000000000007,6.7,4.9999999999999964,1164.471,247
2025-07-16 18:33:00,75.4,226.2731,5768,-3.400000000000002,6.8999999999999995,5.099999999999998,1158.636,246
2025-07-16 18:36:00,75.2,230.8232,5768,-3.400000000000002,6.699999999999999,5.0000000000000036,1157.786,246
2025-07-16 18:39:00,74.9,228.2407,5768,-3.3999999999999986,6.6000000000000005,5.0,1147.537,254
2025-07-16 19:06:00,71.3,218.7717,5768,-3.1999999999999993,6.500000000000001,4.800000000000001,1083.951,238
2025-07-16 19:09:00,71.1,218.2798,5768,-3.1000000000000014,6.500000000000001,4.700000000000003,1080.8,238
2025-07-16 19:12:00,70.9,215.9433,5768,-3.1000000000000014,6.6000000000000005,4.700000000000003,1074.963,238
2025-07-16 19:21:00,67.1,209.7946,5768,-2.9999999999999964,6.3999999999999995,4.400000000000002,1013.481,237
2025-07-17 06:45:00,54.0,206.4742,5769,-2.3000000000000043,3.4000000000000004,3.200000000000003,849.2015,63
2025-07-17 06:48:00,50.9,197.0052,5769,-2.1999999999999993,4.0,2.900000000000002,780.2521,994
2025-07-17 06:51:00,51.7,209.3027,5769,-2.3000000000000007,4.200000000000001,3.099999999999998,812.2214,998
2025-07-17 06:54:00,56.8,220.2474,5769,-2.3999999999999986,4.300000000000001,3.1999999999999957,860.9789,659
2025-07-17 07:03:00,54.5,213.8527,5769,-2.5,4.6000000000000005,3.6000000000000014,868.4691,987
2025-07-17 07:06:00,53.1,208.4418,5769,-2.3999999999999986,4.5,3.5,856.5033,987
2025-07-17 07:09:00,52.3,206.4742,5769,-2.3999999999999986,4.699999999999999,3.3999999999999986,730.2692,987
2025-07-17 07:12:00,53.1,210.4094,5769,-2.3999999999999986,4.6,3.5,715.4694,987
2025-07-17 07:15:00,58.8,241.8909,5769,-2.700000000000003,4.5,4.0,873.4478,669
2025-07-17 07:18:00,59.9,249.1464,5769,-2.8999999999999986,4.3999999999999995,4.200000000000003,898.5499,674
2025-07-17 07:21:00,60.8,256.2789,5769,-2.8999999999999986,4.5,4.200000000000003,910.9982,674
2025-07-17 07:24:00,61.3,255.787,5769,-3.0,4.5,4.299999999999997,915.6131,674
2025-07-17 07:36:00,67.7,299.32,5769,-3.3999999999999986,4.499999999999999,4.899999999999999,1020.271,1139
2025-07-17 07:45:00,69.9,308.5431,5770,-3.3999999999999986,4.4,4.899999999999999,1053.649,1124
2025-07-17 07:48:00,67.9,277.1846,5770,-3.3000000000000043,4.6000000000000005,4.800000000000004,1015.831,1138
2025-07-17 07:51:00,68.9,279.1522,5770,-3.3999999999999986,4.7,4.899999999999999,1029.12,1138
2025-07-17 07:54:00,67.7,286.6537,5770,-3.200000000000003,4.8,4.700000000000003,1014.572,1137
2025-07-17 07:57:00,68.9,296.8605,5770,-3.3000000000000007,4.6,4.699999999999999,1034.387,1139
2025-07-17 08:00:00,69.5,297.1065,5770,-3.099999999999998,4.6,4.599999999999998,1046.414,1147
2025-07-17 08:03:00,70.9,320.9635,5770,-3.200000000000003,4.5,4.700000000000003,1075.638,1133
2025-07-17 08:06:00,72.0,321.4554,5770,-3.3000000000000007,4.6,4.900000000000002,1087.569,1133
2025-07-17 08:09:00,73.4,337.1962,5770,-2.900000000000002,4.6000000000000005,4.900000000000002,1091.81,1133
2025-07-17 08:12:00,71.3,287.7604,5770,-3.1999999999999957,5.0,4.899999999999999,1063.76,1137
2025-07-17 08:18:00,69.7,245.8261,5770,-3.200000000000003,5.800000000000001,4.700000000000003,1044.47,205
2025-07-17 08:30:00,67.9,237.5868,5770,-3.0000000000000036,5.7,4.5000000000000036,1009.552,632
2025-07-17 08:33:00,68.1,240.0463,5770,-3.0000000000000036,5.6,4.5000000000000036,1016.458,632
2025-07-17 08:36:00,68.5,239.8003,5771,-3.099999999999998,5.799999999999999,4.599999999999998,1021.381,205
2025-07-17 08:39:00,69.1,242.2598,5771,-3.099999999999998,5.700000000000001,4.699999999999999,1032.677,205
2025-07-17 08:42:00,70.3,246.0721,5771,-3.200000000000003,5.8,4.700000000000003,1042.639,205
2025-07-17 08:51:00,74.2,261.1979,5771,-3.3999999999999986,5.699999999999999,5.0,1107.716,176
2025-07-17 08:54:00,74.8,270.421,5771,-3.299999999999997,5.5,5.0,1124.001,127
2025-07-17 08:57:00,75.2,272.0197,5771,-3.3999999999999986,5.5,5.0,1134.938,126
2025-07-17 09:03:00,78.6,272.5116,5771,-3.6000000000000014,5.9,5.299999999999997,1185.301,131
2025-07-17 09:06:00,81.5,277.5535,5771,-3.700000000000003,5.9,5.5,1254.05,150
2025-07-17 09:09:00,82.1,274.3562,5771,-3.6999999999999957,6.0,5.600000000000001,1266.972,150
2025-07-17 09:12:00,82.5,272.8805,5771,-3.8000000000000007,6.1,5.599999999999998,1274.507,135
2025-07-17 09:15:00,82.3,272.0197,5771,-3.8000000000000007,6.199999999999999,5.599999999999998,1270.15,135
2025-07-17 09:18:00,84.5,273.7413,5771,-3.8000000000000007,6.200000000000001,5.699999999999999,1318.573,149
2025-07-17 09:21:00,85.1,271.8967,5771,-3.599999999999998,6.300000000000001,5.599999999999998,1325.725,135
2025-07-17 09:24:00,85.4,272.3886,5771,-3.8000000000000007,6.4,5.699999999999999,1338.208,1556
2025-07-17 09:27:00,85.3,270.0521,5771,-3.8000000000000007,6.4,5.599999999999998,1335.805,268
2025-07-17 09:30:00,85.0,267.9615,5771,-3.8000000000000007,6.5,5.599999999999998,1331.644,268
2025-07-17 09:33:00,85.1,268.8223,5771,-3.6999999999999993,6.5,5.599999999999998,1334.927,267
2025-07-17 09:36:00,86.0,272.3886,5771,-3.700000000000003,6.5,5.600000000000001,1362.0,265
2025-07-17 09:39:00,86.5,270.7899,5772,-3.8000000000000007,6.4,5.699999999999999,1364.684,268
2025-07-17 09:51:00,83.3,246.8099,5772,-3.6999999999999993,6.7,5.599999999999998,1299.231,227
2025-07-17 09:54:00,83.7,253.5735,5772,-3.700000000000003,6.6,5.600000000000001,1309.095,294
2025-07-17 09:57:00,82.1,250.1302,5772,-3.700000000000003,6.7,5.5,1269.958,294
2025-07-17 10:00:00,82.1,253.4505,5772,-3.6000000000000014,6.6,5.399999999999999,1274.006,293
2025-07-17 10:03:00,82.9,256.8938,5772,-3.599999999999998,6.5,5.4999999999999964,1294.859,293
2025-07-17 10:06:00,80.8,238.2017,5772,-3.599999999999998,6.8,5.400000000000002,1245.953,227
2025-07-17 10:09:00,79.4,236.726,5772,-3.4999999999999964,6.7,5.199999999999999,1226.218,245
2025-07-17 10:12:00,79.2,235.6192,5772,-3.4999999999999964,6.7,5.199999999999999,1224.87,245
2025-07-17 10:15:00,79.8,243.9815,5772,-3.599999999999998,6.6000000000000005,5.400000000000002,1230.947,279
2025-07-17 10:33:00,80.1,244.5963,5772,-3.6000000000000014,6.6,5.300000000000004,1237.565,279
2025-07-17 10:36:00,80.4,246.8099,5773,-3.6000000000000014,6.6,5.300000000000004,1242.12,279
2025-07-17 10:48:00,80.5,247.3018,5773,-3.599999999999998,6.5,5.300000000000001,1246.128,279
2025-07-17 11:06:00,79.6,249.1464,5773,-3.3999999999999986,6.299999999999999,5.200000000000003,1234.811,1677
2025-07-17 11:09:00,79.8,248.9005,5773,-3.3999999999999986,6.299999999999999,5.200000000000003,1231.517,1677
2025-07-17 11:42:00,78.8,235.7422,5774,-3.5,6.6000000000000005,5.200000000000003,1206.67,245
2025-07-17 11:45:00,77.4,231.93,5774,-3.3999999999999986,6.6000000000000005,5.100000000000001,1190.595,245
2025-07-17 11:48:00,76.2,220.3704,5774,-3.3999999999999986,6.700000000000001,5.100000000000001,1150.307,254
2025-07-17 11:51:00,73.5,227.5029,5774,-3.3000000000000043,6.6000000000000005,4.800000000000004,1119.884,254
2025-07-17 12:21:00,72.1,223.4447,5774,-3.1999999999999993,6.500000000000001,4.800000000000001,1103.643,238
2025-07-17 12:24:00,71.9,222.8299,5774,-3.1999999999999993,6.500000000000001,4.699999999999999,1103.393,238
2025-07-17 12:27:00,71.9,219.6325,5774,-3.1999999999999993,6.6000000000000005,4.800000000000001,1098.723,238
2025-07-17 12:30:00,71.5,222.5839,5774,-3.1000000000000014,6.500000000000001,4.699999999999996,1096.902,236
2025-07-17 12:33:00,71.9,220.7393,5774,-3.1000000000000014,6.500000000000001,4.699999999999996,1094.849,236
2025-07-17 12:36:00,70.9,217.9109,5774,-3.1000000000000014,6.6000000000000005,4.699999999999996,1083.247,238
2025-07-17 12:39:00,70.7,216.6811,5775,-3.1000000000000014,6.6000000000000005,4.700000000000003,1080.282,238
2025-07-17 12:42:00,70.7,218.5257,5775,-3.099999999999998,6.500000000000001,4.599999999999998,1074.178,236
2025-07-17 12:45:00,70.9,220.3704,5775,-3.1000000000000014,6.500000000000001,4.699999999999996,1074.407,236
2025-07-17 12:48:00,70.5,220.1244,5775,-3.099999999999998,6.3999999999999995,4.599999999999998,1080.658,236
2025-07-17 12:51:00,70.5,220.0014,5775,-3.099999999999998,6.3999999999999995,4.699999999999999,1078.066,236
2025-07-17 12:54:00,70.5,219.1406,5775,-3.099999999999998,6.3999999999999995,4.699999999999999,1077.14,236
2025-07-17 12:57:00,70.7,220.8623,5775,-3.099999999999998,6.500000000000001,4.699999999999999,1078.856,236
2025-07-17 13:00:00,70.5,217.7879,5775,-3.099999999999998,6.500000000000001,4.599999999999998,1075.608,238
2025-07-17 13:03:00,70.7,221.4771,5775,-3.1000000000000014,6.3999999999999995,4.600000000000001,1074.343,236
2025-07-17 13:06:00,70.7,222.215,5775,-3.0,6.299999999999999,4.600000000000001,1076.819,236
2025-07-17 13:09:00,70.5,223.8137,5775,-3.1000000000000014,6.300000000000001,4.700000000000003,1082.24,236
2025-07-17 13:12:00,70.7,224.6745,5775,-3.1000000000000014,6.300000000000001,4.700000000000003,1083.696,236
2025-07-17 13:15:00,70.7,224.6745,5775,-3.0,6.199999999999999,4.600000000000001,1081.124,236
2025-07-17 13:18:00,70.7,224.9204,5775,-3.1000000000000014,6.199999999999999,4.700000000000003,1085.043,236
2025-07-17 13:21:00,71.1,225.1664,5775,-3.1000000000000014,6.300000000000001,4.700000000000003,1085.73,236
2025-07-17 13:24:00,71.1,227.7488,5775,-3.1000000000000014,6.200000000000001,4.600000000000001,1087.924,236
2025-07-17 13:27:00,71.7,227.134,5775,-3.0000000000000036,6.300000000000001,4.599999999999998,1094.906,236
2025-07-17 13:30:00,72.9,233.2827,5775,-3.1999999999999993,6.200000000000001,4.800000000000001,1122.366,214
2025-07-17 14:42:00,74.2,225.2894,5777,-3.3000000000000007,6.6,4.900000000000002,1138.691,254
2025-07-17 14:45:00,74.5,223.0758,5777,-3.3000000000000007,6.6,4.900000000000002,1137.542,254
2025-07-17 14:48:00,74.2,221.3542,5777,-3.299999999999997,6.7,4.899999999999999,1137.339,254
2025-07-17 14:51:00,74.1,221.6001,5777,-3.3000000000000007,6.7,4.900000000000002,1137.732,254
2025-07-17 14:54:00,74.2,224.4285,5777,-3.299999999999997,6.6000000000000005,4.899999999999999,1138.318,254
2025-07-17 14:57:00,74.5,224.6745,5777,-3.299999999999997,6.7,4.899999999999999,1135.584,254
2025-07-17 15:00:00,74.5,224.3056,5777,-3.299999999999997,6.7,5.0,1136.103,254
2025-07-17 15:03:00,74.5,223.3218,5777,-3.299999999999997,6.7,4.899999999999999,1138.892,254
2025-07-17 15:06:00,74.4,220.7393,5777,-3.299999999999997,6.7,4.899999999999999,1139.078,254
2025-07-17 15:09:00,74.0,220.7393,5777,-3.3000000000000043,6.8,4.899999999999999,1133.38,254
2025-07-17 15:12:00,72.9,218.1568,5777,-3.200000000000003,6.7,4.800000000000004,1115.222,238
2025-07-17 15:15:00,72.5,217.7879,5777,-3.200000000000003,6.7,4.800000000000004,1109.219,238
2025-07-17 15:18:00,72.7,224.6745,5777,-3.200000000000003,6.6000000000000005,4.800000000000004,1118.561,238
2025-07-17 16:00:00,74.4,227.7488,5778,-3.299999999999997,6.6,4.899999999999999,1129.67,247
2025-07-17 16:03:00,74.2,228.7326,5778,-3.1999999999999957,6.6,4.899999999999999,1134.314,247
2025-07-17 16:33:00,75.1,230.8232,5778,-3.1999999999999993,6.5,4.900000000000002,1150.464,247
2025-07-17 17:24:00,74.1,223.4447,5779,-3.1999999999999957,6.5,4.799999999999997,1134.161,238
2025-07-17 17:30:00,73.9,220.9852,5779,-3.1000000000000014,6.5,4.799999999999997,1126.947,236
2025-07-17 17:33:00,74.2,235.9881,5779,-3.200000000000003,6.6000000000000005,4.799999999999997,1137.552,240
2025-07-17 17:36:00,77.4,257.7546,5780,-3.3999999999999986,6.1000000000000005,5.200000000000003,1198.684,1678
2025-07-17 17:39:00,79.8,259.9682,5780,-3.6000000000000014,6.2,5.299999999999997,1225.139,133
2025-07-17 17:48:00,81.9,261.1979,5780,-3.599999999999998,6.199999999999999,5.400000000000002,1268.384,133
2025-07-17 17:51:00,81.8,259.9682,5780,-3.599999999999998,6.199999999999999,5.300000000000001,1254.396,133
2025-07-17 18:03:00,81.6,252.3438,5780,-3.4999999999999964,6.4,5.300000000000001,1262.723,293
2025-07-17 18:09:00,80.4,238.0787,5780,-3.4999999999999964,6.500000000000001,5.199999999999999,1241.347,245
2025-07-17 18:12:00,78.6,232.4219,5780,-3.400000000000002,6.699999999999999,5.099999999999998,1220.76,249
2025-07-17 18:15:00,77.6,233.0368,5780,-3.400000000000002,6.6000000000000005,5.0000000000000036,1206.338,245
2025-07-17 18:18:00,77.2,232.4219,5780,-3.3999999999999986,6.6000000000000005,5.100000000000001,1191.701,245
2025-07-17 18:21:00,76.6,231.4381,5780,-3.299999999999997,6.499999999999999,5.0,1186.623,247
2025-07-17 18:27:00,76.8,233.6516,5780,-3.3999999999999986,6.6000000000000005,5.0,1182.193,245
2025-07-17 18:33:00,76.4,232.6678,5780,-3.299999999999997,6.6000000000000005,5.0,1176.064,247
2025-07-17 18:39:00,76.0,226.888,5781,-3.3000000000000007,6.6000000000000005,4.900000000000002,1179.799,247
2025-07-17 18:42:00,75.9,225.9042,5781,-3.3000000000000007,6.7,4.900000000000002,1172.919,247
2025-07-17 18:45:00,75.4,225.6583,5781,-3.3000000000000007,6.6000000000000005,4.900000000000002,1171.221,254
2025-07-17 18:48:00,73.4,237.5868,5781,-3.1999999999999993,6.6000000000000005,4.800000000000001,1141.104,240
2025-07-17 18:51:00,76.5,242.3828,5781,-3.1999999999999957,6.300000000000001,5.100000000000001,1175.553,242
2025-07-17 18:57:00,77.2,247.4248,5781,-3.3000000000000043,6.4,5.0,1202.194,242
2025-07-17 19:03:00,77.6,246.6869,5781,-3.5,6.300000000000001,5.200000000000003,1195.577,1677
2025-07-17 19:15:00,77.7,239.0625,5781,-3.5,6.3999999999999995,5.300000000000004,1214.333,212
2025-07-17 19:18:00,77.8,239.3084,5781,-3.599999999999998,6.3999999999999995,5.300000000000001,1201.912,212
2025-07-17 19:21:00,78.0,238.2017,5781,-3.599999999999998,6.500000000000001,5.300000000000001,1202.102,279
2025-07-17 19:24:00,77.4,214.5906,5781,-3.5,6.500000000000001,5.200000000000003,1180.189,255
2025-07-17 19:27:00,74.0,211.3932,5781,-3.3000000000000043,6.9,4.899999999999999,1133.821,881
2025-07-17 19:30:00,69.7,197.866,5781,-3.1000000000000014,6.800000000000001,4.5,1066.596,892
2025-07-17 19:33:00,65.1,167.4913,5781,-2.8999999999999986,6.6000000000000005,4.399999999999999,1022.124,875
2025-07-18 07:45:00,48.4,287.0226,5782,-1.6000000000000014,3.0999999999999996,2.3999999999999986,776.662,88
2025-07-18 07:48:00,63.9,262.6736,5782,-2.8999999999999986,4.0,4.200000000000003,1048.066,774
2025-07-18 07:54:00,61.7,275.0941,5782,-2.900000000000002,4.300000000000001,4.099999999999998,933.7921,774
2025-07-18 07:57:00,62.3,274.3562,5782,-2.9999999999999964,4.300000000000001,4.199999999999999,938.1675,774
2025-07-18 08:00:00,63.5,250.3762,5782,-2.8999999999999986,4.5,4.100000000000001,949.6459,674
2025-07-18 08:03:00,61.7,267.3466,5782,-2.5000000000000036,4.4,3.6999999999999993,927.2014,772
2025-07-18 08:06:00,61.1,247.1788,5782,-2.5,4.499999999999999,3.799999999999997,910.7465,670
2025-07-18 08:09:00,60.9,260.3371,5782,-2.5000000000000036,4.5,3.8000000000000007,916.4174,772
2025-07-18 08:12:00,61.3,262.5506,5782,-2.599999999999998,4.4,3.900000000000002,922.5963,772
