Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-18 08:15:00,63.7,274.3562,5782,-2.6000000000000014,4.4,3.8999999999999986,964.3245,771
2025-07-18 08:18:00,67.5,252.2208,5782,-3.1000000000000014,5.300000000000001,4.5,1037.353,829
2025-07-18 08:21:00,69.5,276.8157,5782,-3.200000000000003,5.0,4.700000000000003,1080.265,1137
2025-07-18 08:24:00,73.6,277.4306,5782,-3.299999999999997,5.300000000000001,5.0,1150.701,126
2025-07-18 08:27:00,74.4,276.3238,5782,-3.3000000000000007,5.4,4.9999999999999964,1153.158,126
2025-07-18 08:33:00,72.3,232.6678,5782,-3.299999999999997,5.8,4.799999999999997,1110.573,208
2025-07-18 08:45:00,67.9,229.5935,5783,-3.1000000000000014,5.6,4.5,1042.9,513
2025-07-18 08:48:00,68.3,233.2827,5783,-3.1000000000000014,5.5,4.600000000000001,1066.088,632
2025-07-18 08:57:00,70.3,232.4219,5783,-3.1999999999999957,5.800000000000001,4.699999999999996,1089.313,204
2025-07-18 09:00:00,71.5,236.849,5783,-3.1999999999999957,5.9,4.799999999999997,1119.802,204
2025-07-18 09:03:00,73.5,237.5868,5783,-3.299999999999997,6.0,5.0,1144.336,214
2025-07-18 09:09:00,78.0,257.5087,5783,-3.599999999999998,5.999999999999999,5.400000000000002,1222.703,1680
2025-07-18 09:12:00,80.1,259.1074,5783,-3.700000000000003,6.1,5.5,1250.582,288
2025-07-18 09:15:00,81.8,259.7222,5783,-3.799999999999997,6.1,5.5,1271.597,288
2025-07-18 09:21:00,80.0,239.1855,5783,-3.6999999999999957,6.3,5.399999999999999,1247.456,279
2025-07-18 09:24:00,79.5,230.4543,5783,-3.6000000000000014,6.700000000000001,5.299999999999997,1234.955,245
2025-07-18 09:27:00,78.0,221.6001,5783,-3.6000000000000014,6.800000000000001,5.200000000000003,1201.991,246
2025-07-18 09:30:00,76.8,223.1988,5783,-3.599999999999998,6.8,5.199999999999999,1194.597,246
2025-07-18 09:33:00,75.0,214.2216,5783,-3.400000000000002,6.8,4.9999999999999964,1163.611,255
2025-07-18 09:36:00,74.6,212.9919,5783,-3.400000000000002,6.8,5.099999999999998,1158.306,255
2025-07-18 09:39:00,74.6,214.8365,5783,-3.400000000000002,6.8,5.099999999999998,1159.568,255
2025-07-18 09:42:00,73.9,208.4418,5783,-3.400000000000002,6.8,4.900000000000002,1133.234,882
2025-07-18 09:45:00,72.5,207.704,5784,-3.3000000000000007,6.8,4.900000000000002,1118.994,881
2025-07-18 09:48:00,72.9,211.1473,5784,-3.3000000000000007,6.8,4.900000000000002,1133.193,881
2025-07-18 09:51:00,72.9,207.458,5784,-3.3999999999999986,6.699999999999999,4.899999999999999,1124.235,882
2025-07-18 09:54:00,73.1,211.1473,5784,-3.3000000000000007,6.699999999999999,4.900000000000002,1136.046,881
2025-07-18 09:57:00,75.0,227.134,5784,-3.3999999999999986,6.5,5.100000000000001,1162.595,254
2025-07-18 10:00:00,75.2,225.0434,5784,-3.5,6.5,5.199999999999996,1167.713,210
2025-07-18 10:03:00,75.8,236.603,5784,-3.5,6.4,5.199999999999996,1191.625,212
2025-07-18 10:06:00,77.2,239.1855,5784,-3.5000000000000036,6.4,5.300000000000001,1208.18,212
2025-07-18 10:09:00,78.6,240.6612,5784,-3.599999999999998,6.4,5.300000000000001,1224.703,279
2025-07-18 10:12:00,80.2,243.3666,5784,-3.6999999999999993,6.5,5.4999999999999964,1247.965,279
2025-07-18 10:15:00,80.8,241.522,5784,-3.6999999999999993,6.6,5.599999999999998,1260.036,279
2025-07-18 10:18:00,81.0,236.3571,5784,-3.700000000000003,6.800000000000001,5.5,1258.236,431
2025-07-18 10:21:00,80.4,233.8976,5784,-3.700000000000003,6.799999999999999,5.399999999999999,1252.878,431
2025-07-18 10:24:00,79.9,232.5449,5784,-3.700000000000003,6.699999999999999,5.399999999999999,1241.805,423
2025-07-18 10:27:00,79.8,233.7746,5784,-3.5999999999999943,6.799999999999999,5.299999999999997,1241.72,245
2025-07-18 10:30:00,79.6,229.9624,5784,-3.6000000000000014,6.699999999999999,5.300000000000004,1236.213,245
2025-07-18 10:33:00,79.4,229.5935,5784,-3.5,6.699999999999999,5.300000000000004,1235.186,245
2025-07-18 10:36:00,80.0,230.7002,5784,-3.5999999999999943,6.699999999999999,5.399999999999999,1245.714,245
2025-07-18 10:39:00,80.8,236.1111,5784,-3.700000000000003,6.800000000000001,5.399999999999999,1260.339,431
2025-07-18 10:42:00,81.0,237.4638,5784,-3.700000000000003,6.699999999999999,5.600000000000001,1260.818,279
2025-07-18 10:45:00,80.5,237.3409,5785,-3.700000000000003,6.699999999999999,5.5,1257.66,279
2025-07-18 10:48:00,80.8,235.1273,5785,-3.8000000000000007,6.699999999999999,5.5000000000000036,1252.833,281
2025-07-18 10:51:00,80.4,231.684,5785,-3.6999999999999957,6.8,5.5,1249.772,431
2025-07-18 10:54:00,80.4,230.0854,5785,-3.700000000000003,6.999999999999999,5.5,1253.11,431
2025-07-18 10:57:00,79.4,227.134,5785,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1234.94,431
2025-07-18 11:00:00,77.6,226.1502,5785,-3.599999999999998,6.8999999999999995,5.300000000000001,1198.075,246
2025-07-18 11:03:00,77.2,225.5353,5785,-3.599999999999998,6.8,5.300000000000001,1197.985,246
2025-07-18 11:06:00,76.8,223.0758,5785,-3.4999999999999964,6.8,5.199999999999999,1193.454,246
2025-07-18 11:09:00,76.4,222.5839,5785,-3.6000000000000014,6.8999999999999995,5.299999999999997,1187.437,428
2025-07-18 11:12:00,75.2,219.3866,5785,-3.5,6.8999999999999995,5.200000000000003,1165.934,255
2025-07-18 11:15:00,74.6,220.3704,5785,-3.4999999999999964,6.8,5.199999999999999,1148.875,255
2025-07-18 11:18:00,74.3,226.1502,5785,-3.4999999999999964,6.6,5.199999999999999,1154.105,246
2025-07-18 11:21:00,74.4,226.1502,5785,-3.5,6.6,5.200000000000003,1153.975,246
2025-07-18 11:24:00,74.2,227.011,5785,-3.5000000000000036,6.6,5.099999999999998,1147.778,246
2025-07-18 11:27:00,73.7,223.3218,5785,-3.5,6.6,5.200000000000003,1139.797,254
2025-07-18 11:30:00,72.9,222.215,5785,-3.4999999999999964,6.7,5.099999999999998,1122.427,256
2025-07-18 11:33:00,72.1,219.5096,5785,-3.400000000000002,6.6000000000000005,5.0000000000000036,1093.313,254
2025-07-18 11:36:00,71.5,214.8365,5785,-3.3999999999999986,6.8,5.100000000000001,1091.841,881
2025-07-18 11:39:00,70.1,209.7946,5785,-3.3000000000000007,6.8,4.900000000000002,1061.475,881
2025-07-18 11:42:00,68.9,207.458,5785,-3.299999999999997,6.8,4.899999999999999,1035.343,881
2025-07-18 11:45:00,67.9,223.6907,5786,-3.200000000000003,6.7,4.700000000000003,1038.716,238
2025-07-18 11:54:00,67.1,221.3542,5786,-3.1999999999999993,6.4,4.699999999999999,1000.884,504
2025-07-18 11:57:00,66.9,222.8299,5786,-3.1999999999999993,6.300000000000001,4.699999999999996,990.2699,504
2025-07-18 12:00:00,67.3,226.5191,5786,-3.1999999999999993,6.300000000000001,4.700000000000003,980.7562,504
2025-07-18 12:03:00,67.7,229.4705,5786,-3.200000000000003,6.300000000000001,4.800000000000004,992.3977,504
2025-07-18 12:06:00,67.9,229.9624,5786,-3.1999999999999993,6.300000000000001,4.900000000000002,989.1633,504
2025-07-18 12:09:00,67.5,228.7326,5786,-3.1999999999999993,6.300000000000001,4.800000000000001,989.9924,504
2025-07-18 12:12:00,67.4,222.4609,5786,-3.1999999999999993,6.4,4.699999999999999,985.0891,504
2025-07-18 12:15:00,67.3,223.3218,5786,-3.1999999999999993,6.4,4.800000000000001,983.8566,504
2025-07-18 12:18:00,67.1,221.3542,5786,-3.1999999999999993,6.500000000000001,4.699999999999999,985.4794,238
2025-07-18 12:21:00,66.9,220.2474,5786,-3.1999999999999993,6.500000000000001,4.699999999999999,981.794,238
2025-07-18 12:24:00,66.9,220.3704,5786,-3.1999999999999993,6.500000000000001,4.699999999999999,982.2817,238
2025-07-18 12:27:00,66.9,220.1244,5786,-3.1999999999999993,6.500000000000001,4.800000000000001,984.6594,238
2025-07-18 12:30:00,66.9,216.9271,5786,-3.1999999999999993,6.500000000000001,4.699999999999999,975.7582,237
2025-07-18 12:33:00,67.1,218.1568,5786,-3.1999999999999993,6.500000000000001,4.699999999999999,979.6261,238
2025-07-18 12:36:00,66.9,218.7717,5786,-3.1000000000000014,6.500000000000001,4.699999999999999,977.3076,237
2025-07-18 12:39:00,67.3,224.0596,5786,-3.1999999999999993,6.3999999999999995,4.799999999999997,987.2589,504
2025-07-18 12:42:00,67.5,231.1921,5786,-3.299999999999997,6.300000000000001,4.899999999999999,983.3232,215
2025-07-18 12:45:00,67.5,233.0368,5787,-3.1999999999999993,6.300000000000001,4.800000000000001,985.9618,244
2025-07-18 12:48:00,67.4,229.3475,5787,-3.1999999999999993,6.300000000000001,4.800000000000001,984.3834,504
2025-07-18 12:54:00,66.5,222.5839,5787,-3.1999999999999993,6.199999999999999,4.800000000000001,970.8839,504
2025-07-18 12:57:00,66.1,222.215,5787,-3.200000000000003,6.3,4.700000000000003,965.8486,504
2025-07-18 13:00:00,66.3,222.092,5787,-3.200000000000003,6.3,4.700000000000003,965.0999,504
2025-07-18 13:03:00,66.1,218.5257,5787,-3.200000000000003,6.3,4.700000000000003,961.1311,504
2025-07-18 13:06:00,65.9,216.0663,5787,-3.1000000000000014,6.3999999999999995,4.700000000000003,961.326,237
2025-07-18 13:09:00,65.9,215.4514,5787,-3.1000000000000014,6.3999999999999995,4.700000000000003,962.0004,237
2025-07-18 13:12:00,65.9,215.4514,5787,-3.1000000000000014,6.3999999999999995,4.700000000000003,957.404,237
2025-07-18 13:15:00,65.9,215.0825,5787,-3.1000000000000014,6.3999999999999995,4.600000000000001,963.0151,237
2025-07-18 13:18:00,66.3,217.9109,5787,-3.1000000000000014,6.4,4.700000000000003,966.0164,237
2025-07-18 13:21:00,65.9,216.3122,5787,-3.1000000000000014,6.500000000000001,4.700000000000003,963.9041,237
2025-07-18 13:24:00,66.1,215.2054,5787,-3.1999999999999993,6.4,4.700000000000003,963.1283,237
2025-07-18 13:27:00,66.3,219.7555,5787,-3.1999999999999993,6.4,4.699999999999996,967.3179,504
2025-07-18 13:30:00,66.7,221.3542,5787,-3.1999999999999993,6.4,4.699999999999999,968.962,504
2025-07-18 13:33:00,66.1,219.0176,5787,-3.1000000000000014,6.300000000000001,4.699999999999999,967.0682,237
2025-07-18 13:36:00,65.9,213.8527,5787,-3.1000000000000014,6.300000000000001,4.699999999999999,962.2877,237
2025-07-18 13:39:00,65.9,217.5419,5787,-3.1999999999999993,6.4,4.699999999999999,961.2004,237
2025-07-18 13:42:00,66.1,218.1568,5787,-3.099999999999998,6.299999999999999,4.699999999999996,962.6069,237
2025-07-18 13:45:00,66.3,218.1568,5788,-3.1999999999999993,6.299999999999999,4.700000000000003,960.1735,504
2025-07-18 13:48:00,65.9,218.7717,5788,-3.1999999999999993,6.299999999999999,4.700000000000003,963.1567,504
2025-07-18 13:54:00,65.9,219.6325,5788,-3.1999999999999993,6.199999999999999,4.700000000000003,958.7952,504
2025-07-18 13:57:00,65.7,219.5096,5788,-3.099999999999998,6.199999999999999,4.600000000000001,956.0313,504
2025-07-18 14:00:00,65.9,220.0014,5788,-3.1000000000000014,6.199999999999999,4.599999999999998,961.3324,504
2025-07-18 14:03:00,65.7,217.296,5788,-3.1000000000000014,6.299999999999999,4.599999999999998,955.8939,237
2025-07-18 14:06:00,65.7,217.6649,5788,-3.1000000000000014,6.299999999999999,4.599999999999998,958.4628,237
2025-07-18 14:09:00,66.1,222.5839,5788,-3.1000000000000014,6.1,4.699999999999999,964.2546,504
2025-07-18 14:12:00,65.8,221.4771,5788,-3.1000000000000014,6.199999999999999,4.699999999999999,958.8149,504
2025-07-18 14:15:00,65.9,221.2312,5788,-3.099999999999998,6.199999999999999,4.599999999999998,963.137,504
2025-07-18 14:18:00,65.9,219.3866,5788,-3.099999999999998,6.1,4.699999999999999,960.627,865
2025-07-18 14:24:00,65.7,216.5582,5788,-3.099999999999998,6.299999999999999,4.599999999999998,958.3776,237
2025-07-18 14:27:00,65.7,216.4352,5788,-3.1000000000000014,6.299999999999999,4.599999999999998,961.8036,237
2025-07-18 14:30:00,66.1,218.5257,5788,-3.1999999999999993,6.4,4.699999999999996,963.0432,237
2025-07-18 14:33:00,66.1,223.4447,5788,-3.099999999999998,6.299999999999999,4.699999999999996,963.3815,504
2025-07-18 14:36:00,66.5,224.4285,5788,-3.099999999999998,6.300000000000001,4.699999999999996,971.6542,504
2025-07-18 14:39:00,66.5,223.1988,5788,-3.1999999999999993,6.300000000000001,4.699999999999996,972.9099,504
2025-07-18 14:42:00,66.7,222.215,5788,-3.099999999999998,6.300000000000001,4.699999999999996,971.8739,504
2025-07-18 14:45:00,66.7,225.2894,5789,-3.299999999999997,6.300000000000001,4.799999999999997,973.4507,500
2025-07-18 14:48:00,67.7,229.4705,5789,-3.1999999999999993,6.200000000000001,4.800000000000001,990.5374,504
2025-07-18 14:51:00,68.1,230.2083,5789,-3.1999999999999993,6.200000000000001,4.800000000000001,993.1694,504
2025-07-18 14:54:00,67.9,229.9624,5789,-3.3000000000000007,6.200000000000001,4.800000000000001,993.9128,215
2025-07-18 14:57:00,68.1,227.9948,5789,-3.200000000000003,6.1,4.800000000000004,991.999,504
2025-07-18 15:00:00,67.9,226.1502,5789,-3.200000000000003,6.199999999999999,4.800000000000004,987.3886,504
2025-07-18 15:03:00,67.7,227.6259,5789,-3.200000000000003,6.199999999999999,4.800000000000004,987.6569,504
2025-07-18 15:06:00,67.7,228.2407,5789,-3.200000000000003,6.1,4.800000000000004,986.7083,504
2025-07-18 15:12:00,67.7,225.7813,5789,-3.200000000000003,6.1,4.800000000000004,982.5939,504
2025-07-18 15:15:00,67.7,228.8556,5789,-3.200000000000003,6.199999999999999,4.700000000000003,986.3646,504
2025-07-18 15:18:00,67.9,227.9948,5789,-3.200000000000003,6.199999999999999,4.700000000000003,985.9082,504
2025-07-18 15:21:00,67.7,226.1502,5789,-3.200000000000003,6.199999999999999,4.799999999999997,983.1481,504
2025-07-18 15:24:00,67.7,225.0434,5789,-3.200000000000003,6.300000000000001,4.799999999999997,989.0107,504
2025-07-18 15:27:00,68.9,231.4381,5789,-3.299999999999997,6.300000000000001,4.899999999999999,1012.857,215
2025-07-18 15:30:00,69.9,231.1921,5789,-3.3999999999999986,6.300000000000001,5.0,1022.404,215
2025-07-18 15:33:00,70.5,233.1597,5789,-3.3999999999999986,6.300000000000001,5.100000000000001,1030.927,215
2025-07-18 15:36:00,70.3,229.8394,5789,-3.3999999999999986,6.4,5.0,1026.251,210
2025-07-18 15:39:00,69.7,224.0596,5789,-3.299999999999997,6.5,4.899999999999999,1018.538,238
2025-07-18 15:48:00,69.1,222.092,5790,-3.299999999999997,6.500000000000001,4.799999999999997,1013.893,238
2025-07-18 15:51:00,69.3,221.969,5790,-3.3000000000000043,6.499999999999999,4.899999999999999,1005.178,238
2025-07-18 15:54:00,69.1,220.2474,5790,-3.3000000000000007,6.499999999999999,4.800000000000001,1009.978,238
2025-07-18 16:00:00,68.1,218.5257,5790,-3.3000000000000007,6.6000000000000005,4.800000000000001,991.2787,238
2025-07-18 16:03:00,67.5,215.4514,5790,-3.1999999999999993,6.499999999999999,4.699999999999999,983.2776,237
2025-07-18 16:06:00,67.3,214.7135,5790,-3.1999999999999993,6.499999999999999,4.699999999999999,978.1684,237
2025-07-18 16:09:00,67.1,215.2054,5790,-3.1999999999999993,6.3999999999999995,4.699999999999999,980.3757,237
2025-07-18 16:12:00,67.3,216.5582,5790,-3.099999999999998,6.3999999999999995,4.699999999999999,982.7505,237
2025-07-18 16:15:00,67.3,221.4771,5790,-3.1999999999999993,6.3999999999999995,4.699999999999999,986.1793,504
2025-07-18 16:18:00,67.9,226.1502,5790,-3.1999999999999993,6.4,4.800000000000001,991.381,504
2025-07-18 16:21:00,67.7,224.0596,5790,-3.3000000000000043,6.199999999999999,4.800000000000004,985.4209,500
2025-07-18 16:24:00,67.1,220.0014,5790,-3.200000000000003,6.299999999999999,4.700000000000003,980.5349,504
2025-07-18 16:27:00,67.1,220.8623,5790,-3.200000000000003,6.299999999999999,4.700000000000003,979.5718,504
2025-07-18 16:30:00,67.1,221.8461,5790,-3.1000000000000014,6.299999999999999,4.699999999999996,980.1722,504
2025-07-18 16:33:00,66.9,218.1568,5790,-3.1999999999999957,6.299999999999999,4.699999999999996,976.0297,504
2025-07-18 16:36:00,66.7,218.4028,5790,-3.1999999999999957,6.299999999999999,4.699999999999996,977.3938,504
2025-07-18 16:39:00,66.9,217.173,5790,-3.1999999999999957,6.4,4.699999999999996,976.0236,237
2025-07-18 16:42:00,66.7,217.296,5790,-3.099999999999998,6.300000000000001,4.599999999999998,973.882,237
2025-07-18 16:45:00,67.1,219.3866,5791,-3.099999999999998,6.300000000000001,4.599999999999998,977.1218,237
2025-07-18 16:48:00,66.9,217.296,5791,-3.099999999999998,6.300000000000001,4.699999999999999,975.388,237
2025-07-18 16:51:00,66.7,216.4352,5791,-3.099999999999998,6.300000000000001,4.599999999999998,972.0116,237
2025-07-18 16:54:00,66.5,214.7135,5791,-3.099999999999998,6.300000000000001,4.599999999999998,972.8585,237
2025-07-18 16:57:00,66.5,214.8365,5791,-3.1000000000000014,6.300000000000001,4.600000000000001,968.336,237
2025-07-18 17:00:00,67.1,220.0014,5791,-3.1000000000000014,6.200000000000001,4.600000000000001,980.4399,504
2025-07-18 17:03:00,67.3,220.0014,5791,-3.1999999999999993,6.300000000000001,4.699999999999999,977.5499,504
2025-07-18 17:06:00,67.3,219.0176,5791,-3.1999999999999993,6.200000000000001,4.699999999999999,980.4108,504
2025-07-18 17:09:00,66.9,211.3932,5791,-3.099999999999998,6.300000000000001,4.599999999999998,964.9263,237
2025-07-18 17:12:00,66.5,214.5906,5791,-3.099999999999998,6.4,4.599999999999998,970.0383,237
2025-07-18 17:15:00,66.5,213.6068,5791,-3.099999999999998,6.4,4.599999999999998,969.8552,237
2025-07-18 17:18:00,66.3,215.0825,5791,-3.099999999999998,6.4,4.599999999999998,966.4522,237
2025-07-18 17:27:00,78.2,261.3209,5791,-4.100000000000001,6.1,5.800000000000004,1176.515,1671
2025-07-18 17:30:00,77.6,256.4019,5791,-3.8999999999999986,6.299999999999999,5.600000000000001,1170.612,286
2025-07-18 17:33:00,77.8,257.2627,5791,-3.8999999999999986,6.199999999999999,5.700000000000003,1172.502,286
2025-07-18 17:36:00,77.4,256.8938,5791,-3.8999999999999986,6.199999999999999,5.600000000000001,1171.658,286
2025-07-18 17:39:00,77.8,259.3533,5791,-3.8999999999999986,6.199999999999999,5.699999999999996,1174.454,287
2025-07-18 17:42:00,78.0,261.1979,5791,-4.0,6.200000000000001,5.699999999999996,1183.246,287
2025-07-18 17:45:00,79.2,260.952,5792,-4.0000000000000036,6.300000000000001,5.800000000000001,1201.997,287
2025-07-18 17:48:00,78.6,256.5249,5792,-4.0,6.300000000000001,5.799999999999997,1190.911,291
2025-07-18 17:51:00,79.0,258.4925,5792,-4.0,6.300000000000001,5.799999999999997,1194.486,287
2025-07-18 17:54:00,78.6,256.2789,5792,-3.8999999999999986,6.4,5.699999999999996,1192.917,291
2025-07-18 17:57:00,78.6,255.1722,5792,-3.8999999999999986,6.4,5.799999999999997,1194.201,291
2025-07-18 18:00:00,78.6,252.7127,5792,-4.0,6.4,5.799999999999997,1191.947,291
2025-07-18 18:03:00,78.4,250.7451,5792,-3.8999999999999986,6.500000000000001,5.700000000000003,1189.056,278
2025-07-18 18:06:00,78.0,245.2112,5792,-3.8999999999999986,6.500000000000001,5.700000000000003,1181.023,278
2025-07-18 18:09:00,76.6,237.3409,5792,-4.0,6.6000000000000005,5.700000000000003,1156.215,332
2025-07-18 18:12:00,76.2,236.849,5792,-4.0,6.6000000000000005,5.700000000000003,1148.946,332
2025-07-18 18:15:00,75.4,231.0692,5792,-3.8999999999999986,6.6000000000000005,5.700000000000003,1134.615,402
2025-07-18 18:18:00,74.4,234.3895,5792,-3.8999999999999986,6.500000000000001,5.600000000000001,1124.738,423
2025-07-18 18:21:00,74.6,236.9719,5792,-3.9999999999999964,6.500000000000001,5.699999999999999,1125.856,332
2025-07-18 18:24:00,74.6,237.2179,5792,-3.9999999999999964,6.500000000000001,5.699999999999999,1128.579,332
2025-07-18 18:27:00,74.6,236.1111,5792,-4.0000000000000036,6.500000000000001,5.699999999999999,1129.708,332
2025-07-18 18:30:00,74.6,234.5125,5792,-3.900000000000002,6.500000000000001,5.599999999999998,1126.668,332
2025-07-18 18:33:00,74.9,236.3571,5792,-3.9999999999999964,6.500000000000001,5.699999999999999,1127.936,332
2025-07-18 18:36:00,74.6,236.726,5792,-3.900000000000002,6.500000000000001,5.599999999999998,1125.954,332
2025-07-18 18:39:00,74.0,232.2989,5792,-3.8000000000000007,6.6000000000000005,5.599999999999998,1118.58,423
2025-07-18 18:42:00,73.9,232.5449,5792,-3.900000000000002,6.6000000000000005,5.599999999999998,1116.012,402
2025-07-18 18:45:00,73.8,233.0368,5793,-3.900000000000002,6.3999999999999995,5.599999999999998,1111.729,402
2025-07-18 18:48:00,71.3,221.3542,5793,-3.6999999999999993,6.6,5.400000000000002,1058.89,421
2025-07-18 18:51:00,69.1,217.6649,5793,-3.599999999999998,6.499999999999999,5.099999999999998,1036.776,877
2025-07-18 18:54:00,69.1,222.4609,5793,-3.599999999999998,6.3999999999999995,5.199999999999999,1037.79,419
2025-07-18 18:57:00,69.1,218.8947,5793,-3.599999999999998,6.500000000000001,5.199999999999999,1039.522,877
2025-07-18 19:00:00,69.3,219.0176,5793,-3.599999999999998,6.500000000000001,5.199999999999999,1039.725,877
2025-07-18 19:03:00,68.7,215.0825,5793,-3.599999999999998,6.500000000000001,5.099999999999998,1034.365,877
2025-07-18 19:06:00,67.9,201.6782,5793,-3.6000000000000014,6.499999999999999,5.100000000000001,1006.745,879
2025-07-19 08:06:00,40.1,221.3542,5793,-0.5,0.8999999999999986,1.3000000000000007,631.7861,108
2025-07-19 08:15:00,52.9,254.5573,5793,-2.400000000000002,3.9000000000000004,3.5,769.8812,57
2025-07-19 08:18:00,54.6,266.3629,5793,-2.5,3.9000000000000004,3.6000000000000014,794.5219,14
2025-07-19 08:21:00,55.6,272.5116,5793,-2.700000000000003,3.9000000000000004,3.8999999999999986,799.3344,773
2025-07-19 08:27:00,49.2,225.0434,5793,-2.3000000000000007,4.1000000000000005,3.3000000000000007,749.309,66
2025-07-19 08:30:00,52.7,240.6612,5793,-2.3000000000000007,4.3,3.400000000000002,751.0695,664
2025-07-19 08:33:00,53.6,236.1111,5793,-2.3999999999999986,4.299999999999999,3.3000000000000007,794.8055,664
2025-07-19 08:36:00,54.3,238.5706,5793,-2.5,4.4,3.6999999999999993,779.9772,668
2025-07-19 08:42:00,54.6,243.6125,5794,-2.599999999999998,4.300000000000001,3.8000000000000007,782.9708,670
2025-07-19 08:45:00,54.7,239.3084,5794,-2.599999999999998,4.4,3.8000000000000007,784.3066,669
2025-07-19 08:48:00,55.4,239.9233,5794,-2.6999999999999993,4.5,3.9999999999999964,799.466,669
2025-07-19 08:51:00,56.0,240.4152,5794,-2.700000000000003,4.5,3.8999999999999986,804.7043,669
2025-07-19 08:54:00,55.8,235.9881,5794,-2.700000000000003,4.6,3.8999999999999986,799.1048,669
2025-07-19 08:57:00,56.4,243.7355,5794,-2.6999999999999993,4.5,4.0,807.0573,669
2025-07-19 09:00:00,56.8,241.276,5794,-2.6999999999999993,4.6,4.0,821.0261,669
2025-07-19 09:03:00,56.2,226.888,5794,-2.6999999999999993,4.799999999999999,3.8999999999999986,808.4318,640
2025-07-19 09:06:00,56.8,233.1597,5794,-2.8000000000000007,4.9,4.0,815.9964,667
2025-07-19 09:09:00,58.8,239.0625,5794,-2.8999999999999986,5.0,4.200000000000003,866.053,828
2025-07-19 09:12:00,61.3,239.6774,5794,-3.1000000000000014,5.200000000000001,4.5,890.9122,830
2025-07-19 09:15:00,61.8,238.4476,5794,-3.099999999999998,5.200000000000001,4.5,884.6986,830
2025-07-19 09:18:00,61.9,240.0463,5794,-3.1000000000000014,5.200000000000001,4.5000000000000036,896.7507,830
2025-07-19 09:21:00,64.5,253.5735,5794,-3.3000000000000007,5.1000000000000005,4.699999999999999,933.249,813
2025-07-19 09:24:00,66.7,262.5506,5794,-3.400000000000002,5.3,4.900000000000002,970.1574,810
2025-07-19 09:27:00,67.7,262.4277,5794,-3.3999999999999986,5.2,5.0,989.8304,810
2025-07-19 09:30:00,68.7,260.3371,5794,-3.3999999999999986,5.3999999999999995,5.0,1020.556,810
2025-07-19 09:36:00,69.5,261.3209,5794,-3.400000000000002,5.5,5.0000000000000036,1017.15,810
2025-07-19 09:39:00,72.0,254.8032,5794,-3.599999999999998,5.300000000000001,5.199999999999999,1060.13,812
2025-07-19 09:42:00,68.9,240.5382,5795,-3.400000000000002,5.800000000000001,4.9999999999999964,1018.243,207
2025-07-19 09:51:00,66.1,236.849,5795,-3.1000000000000014,5.7,4.600000000000001,977.0057,632
2025-07-19 09:54:00,66.9,239.1855,5795,-3.1000000000000014,5.6,4.600000000000001,978.5278,205
2025-07-19 09:57:00,66.7,245.4572,5795,-3.099999999999998,5.6,4.599999999999998,992.7336,205
2025-07-19 10:03:00,70.9,250.8681,5795,-3.3000000000000007,5.8,4.9999999999999964,1046.012,220
2025-07-19 10:06:00,75.0,248.9005,5795,-3.5,6.1,5.200000000000003,1123.77,1677
2025-07-19 10:12:00,74.6,249.8843,5795,-3.5000000000000036,6.1,5.199999999999999,1122.025,1677
2025-07-19 10:15:00,74.9,249.8843,5795,-3.5,6.199999999999999,5.199999999999996,1129.097,1677
2025-07-19 10:18:00,77.4,254.1884,5795,-3.6999999999999993,6.200000000000001,5.400000000000002,1170.482,286
2025-07-19 10:24:00,79.0,260.3371,5795,-3.6999999999999993,6.200000000000001,5.5000000000000036,1198.182,288
2025-07-19 10:27:00,80.0,261.4438,5795,-3.8000000000000007,6.199999999999999,5.599999999999998,1224.767,288
2025-07-19 10:30:00,80.0,265.2561,5795,-3.700000000000003,6.1,5.5,1222.521,288
2025-07-19 10:33:00,80.8,267.4696,5795,-3.799999999999997,6.1,5.600000000000001,1245.946,288
2025-07-19 10:36:00,81.5,266.4858,5795,-3.799999999999997,6.300000000000001,5.700000000000003,1255.976,1579
2025-07-19 10:39:00,82.1,266.4858,5795,-3.6999999999999957,6.300000000000001,5.5,1261.755,135
2025-07-19 10:42:00,80.4,240.0463,5796,-3.8999999999999986,6.500000000000001,5.399999999999999,1198.476,281
2025-07-19 10:45:00,77.4,229.2245,5796,-3.599999999999998,6.699999999999999,5.199999999999999,1180.817,245
2025-07-19 10:51:00,72.1,222.092,5796,-3.200000000000003,6.499999999999999,4.800000000000004,1098.449,238
2025-07-19 10:54:00,71.5,223.1988,5796,-3.200000000000003,6.3999999999999995,4.800000000000004,1089.991,238
2025-07-19 10:57:00,71.5,221.2312,5796,-3.200000000000003,6.6000000000000005,4.800000000000004,1083.379,238
2025-07-19 11:00:00,71.5,224.5515,5796,-3.200000000000003,6.500000000000001,4.799999999999997,1095.736,238
2025-07-19 11:12:00,76.0,254.8032,5796,-3.5,6.1,5.100000000000001,1155.363,1678
2025-07-19 11:15:00,76.6,257.0168,5796,-3.5,6.1,5.200000000000003,1170.598,1678
2025-07-19 11:18:00,76.5,255.6641,5796,-3.3999999999999986,6.1,5.200000000000003,1164.695,1678
2025-07-19 11:21:00,76.4,253.9424,5796,-3.4999999999999964,6.1,5.199999999999999,1160.188,1678
2025-07-19 11:24:00,76.2,252.9586,5796,-3.4999999999999964,6.199999999999999,5.099999999999998,1157.067,1677
2025-07-19 11:27:00,76.0,252.5897,5796,-3.5000000000000036,6.199999999999999,5.199999999999999,1158.847,1677
2025-07-19 11:30:00,76.2,254.0654,5796,-3.400000000000002,6.1,5.099999999999998,1156.113,1678
2025-07-19 11:33:00,76.0,252.2208,5796,-3.400000000000002,6.199999999999999,5.199999999999999,1152.403,1677
2025-07-19 11:36:00,75.9,251.6059,5796,-3.3999999999999986,6.1,5.100000000000001,1149.589,1677
2025-07-19 11:39:00,76.6,255.0492,5796,-3.5,6.200000000000001,5.200000000000003,1161.474,1678
2025-07-19 11:42:00,77.2,254.8032,5797,-3.5,6.200000000000001,5.200000000000003,1178.354,1678
2025-07-19 11:45:00,77.2,252.7127,5797,-3.5,6.200000000000001,5.200000000000003,1172.73,1677
2025-07-19 11:48:00,77.4,248.2856,5797,-3.5,6.300000000000001,5.300000000000004,1167.354,1677
2025-07-19 11:54:00,77.0,247.6707,5797,-3.3999999999999986,6.300000000000001,5.200000000000003,1163.336,1677
2025-07-19 11:57:00,77.0,247.3018,5797,-3.5,6.300000000000001,5.200000000000003,1161.292,1677
2025-07-19 12:03:00,76.8,247.7937,5797,-3.3999999999999986,6.300000000000001,5.100000000000001,1161.147,1677
2025-07-19 12:09:00,76.4,244.5963,5797,-3.5,6.299999999999999,5.100000000000001,1158.636,1677
2025-07-19 12:15:00,77.0,247.9167,5797,-3.3999999999999986,6.4,5.200000000000003,1162.218,1677
2025-07-19 12:24:00,76.6,245.4572,5797,-3.3999999999999986,6.299999999999999,5.200000000000003,1169.159,1677
2025-07-19 12:39:00,77.0,250.7451,5797,-3.5,6.300000000000001,5.200000000000003,1176.219,1677
2025-07-19 12:42:00,76.8,250.4991,5798,-3.3999999999999986,6.199999999999999,5.200000000000003,1168.689,1677
2025-07-19 12:45:00,76.9,250.4991,5798,-3.5,6.299999999999999,5.200000000000003,1163.727,1677
2025-07-19 12:48:00,76.8,250.8681,5798,-3.3999999999999986,6.299999999999999,5.200000000000003,1163.544,1677
2025-07-19 12:51:00,76.8,251.7289,5798,-3.3999999999999986,6.199999999999999,5.100000000000001,1159.118,1677
2025-07-19 12:54:00,76.6,249.7613,5798,-3.5,6.199999999999999,5.200000000000003,1172.122,1677
2025-07-19 12:57:00,77.0,252.5897,5798,-3.5,6.299999999999999,5.200000000000003,1163.291,1677
2025-07-19 13:00:00,77.0,254.4343,5798,-3.3999999999999986,6.199999999999999,5.100000000000001,1170.724,1677
2025-07-19 13:03:00,76.8,249.5153,5798,-3.5,6.199999999999999,5.200000000000003,1158.139,1677
2025-07-19 13:06:00,76.6,252.7127,5798,-3.5,6.299999999999999,5.200000000000003,1169.726,1677
2025-07-19 13:09:00,77.2,252.3438,5798,-3.4999999999999964,6.199999999999999,5.300000000000001,1166.021,1677
2025-07-19 13:12:00,77.2,252.0978,5798,-3.5,6.199999999999999,5.200000000000003,1178.022,1677
2025-07-19 13:15:00,77.2,249.5153,5798,-3.4999999999999964,6.299999999999999,5.199999999999999,1164.114,1677
2025-07-19 13:24:00,77.0,241.0301,5798,-3.5,6.500000000000001,5.299999999999997,1156.245,212
2025-07-19 13:36:00,76.2,241.0301,5798,-3.599999999999998,6.6000000000000005,5.300000000000001,1152.472,279
2025-07-19 13:39:00,76.4,240.6612,5798,-3.4999999999999964,6.500000000000001,5.300000000000001,1148.721,212
2025-07-19 13:42:00,76.2,241.7679,5799,-3.5,6.500000000000001,5.200000000000003,1150.557,212
2025-07-19 14:06:00,72.1,227.011,5799,-3.400000000000002,6.499999999999999,4.9999999999999964,1084.925,254
2025-07-19 14:09:00,70.7,221.2312,5799,-3.1999999999999993,6.3,4.800000000000001,1055.856,238
2025-07-19 14:12:00,69.5,221.3542,5799,-3.099999999999998,6.3999999999999995,4.599999999999998,1039.558,236
2025-07-19 14:15:00,69.3,222.5839,5799,-3.099999999999998,6.3999999999999995,4.699999999999999,1039.259,236
2025-07-19 14:18:00,69.1,220.8623,5799,-3.099999999999998,6.3999999999999995,4.699999999999999,1039.291,236
2025-07-19 14:21:00,67.9,216.0663,5799,-3.1000000000000014,6.3999999999999995,4.600000000000001,1025.811,237
2025-07-19 14:24:00,67.5,214.8365,5799,-3.0,6.499999999999999,4.5,1018.089,237
2025-07-19 14:27:00,67.7,217.173,5799,-3.0000000000000036,6.3999999999999995,4.5000000000000036,1018.252,237
2025-07-19 14:36:00,69.9,231.3151,5799,-3.0,6.300000000000001,4.600000000000001,1039.824,244
2025-07-19 14:39:00,69.7,231.0692,5799,-3.1000000000000014,6.199999999999999,4.700000000000003,1040.028,244
2025-07-19 14:42:00,70.1,235.7422,5800,-3.0,6.199999999999999,4.600000000000001,1041.672,244
2025-07-19 14:48:00,70.1,235.1273,5800,-3.0,6.199999999999999,4.600000000000001,1039.071,244
2025-07-19 14:54:00,70.3,239.6774,5800,-3.200000000000003,6.199999999999999,4.700000000000003,1039.011,214
2025-07-19 15:42:00,73.0,237.8328,5801,-3.1999999999999993,6.300000000000001,4.900000000000002,1085.319,214
2025-07-19 15:45:00,72.5,233.2827,5801,-3.400000000000002,6.300000000000001,5.0000000000000036,1077.64,210
2025-07-19 15:48:00,72.1,230.8232,5801,-3.3999999999999986,6.4,5.0,1076.788,210
2025-07-19 16:30:00,72.6,234.2665,5801,-3.400000000000002,6.3999999999999995,5.099999999999998,1080.658,210
2025-07-19 16:39:00,72.5,227.6259,5801,-3.400000000000002,6.6000000000000005,5.099999999999998,1079.369,254
2025-07-19 16:42:00,72.6,228.2407,5802,-3.400000000000002,6.6000000000000005,4.9999999999999964,1081.234,254
2025-07-19 16:45:00,72.5,227.5029,5802,-3.400000000000002,6.7,4.9999999999999964,1078.816,254
2025-07-19 16:51:00,72.9,230.7002,5802,-3.400000000000002,6.5,5.099999999999998,1089.69,210
2025-07-19 16:54:00,72.6,227.3799,5802,-3.400000000000002,6.6000000000000005,5.099999999999998,1083.557,254
2025-07-19 16:57:00,72.3,225.6583,5802,-3.400000000000002,6.7,4.9999999999999964,1078.006,254
2025-07-19 17:00:00,72.6,232.2989,5802,-3.400000000000002,6.6000000000000005,5.099999999999998,1085.519,210
2025-07-19 17:03:00,72.9,228.3637,5802,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1078.319,254
2025-07-19 17:06:00,72.3,231.0692,5802,-3.3000000000000007,6.7,4.9999999999999964,1077.528,247
2025-07-19 17:09:00,72.5,229.5935,5802,-3.400000000000002,6.6000000000000005,5.0000000000000036,1081.809,254
2025-07-19 17:12:00,72.5,229.9624,5802,-3.400000000000002,6.6000000000000005,5.099999999999998,1077.179,254
2025-07-19 17:15:00,72.4,232.5449,5802,-3.400000000000002,6.500000000000001,5.0000000000000036,1076.056,210
2025-07-19 17:21:00,71.7,230.5773,5802,-3.400000000000002,6.3999999999999995,5.0000000000000036,1066.759,210
2025-07-19 17:42:00,71.5,226.2731,5803,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1062.775,254
2025-07-19 17:45:00,71.7,228.3637,5803,-3.3000000000000007,6.6000000000000005,4.900000000000002,1068.337,254
2025-07-19 17:48:00,71.5,226.1502,5803,-3.400000000000002,6.6000000000000005,5.0000000000000036,1062.308,254
2025-07-19 17:51:00,70.9,221.4771,5803,-3.3000000000000007,6.7,4.900000000000002,1057.82,254
2025-07-19 17:54:00,70.7,220.6163,5803,-3.3000000000000007,6.7,4.900000000000002,1058.133,238
2025-07-19 17:57:00,71.5,225.2894,5803,-3.3000000000000007,6.6,5.0000000000000036,1057.528,254
2025-07-19 18:00:00,71.1,221.8461,5803,-3.3999999999999986,6.7,5.0,1063.077,254
2025-07-19 18:03:00,71.3,223.1988,5803,-3.3000000000000007,6.7,4.900000000000002,1058.399,254
2025-07-19 18:06:00,71.3,222.215,5803,-3.3000000000000007,6.6000000000000005,4.900000000000002,1060.222,238
2025-07-19 18:09:00,70.7,217.7879,5803,-3.1999999999999993,6.7,4.900000000000002,1053.511,238
2025-07-19 18:12:00,69.7,218.2798,5803,-3.1999999999999993,6.6000000000000005,4.800000000000001,1030.035,238
2025-07-19 18:15:00,69.5,223.8137,5803,-3.299999999999997,6.6000000000000005,4.899999999999999,1035.164,238
2025-07-19 18:18:00,69.7,224.5515,5803,-3.1999999999999993,6.5,4.800000000000001,1033.71,238
2025-07-19 18:21:00,69.5,221.2312,5803,-3.1999999999999993,6.6000000000000005,4.800000000000001,1026.437,238
2025-07-19 18:24:00,69.1,218.4028,5803,-3.1999999999999993,6.500000000000001,4.699999999999999,1028.859,238
2025-07-19 18:27:00,69.1,218.1568,5803,-3.099999999999998,6.500000000000001,4.699999999999999,1027.412,237
2025-07-19 18:30:00,68.7,215.4514,5803,-3.1999999999999993,6.6000000000000005,4.800000000000001,1031.69,238
2025-07-19 18:33:00,68.7,217.9109,5803,-3.1999999999999993,6.500000000000001,4.699999999999999,1025.559,238
2025-07-19 18:36:00,68.7,215.6973,5803,-3.1999999999999993,6.500000000000001,4.800000000000001,1023.67,238
2025-07-19 18:39:00,68.9,218.8947,5803,-3.1999999999999993,6.500000000000001,4.800000000000001,1023.485,238
2025-07-19 18:42:00,68.5,217.05,5804,-3.1999999999999993,6.6000000000000005,4.699999999999999,1020.477,238
2025-07-19 18:45:00,68.7,215.3284,5804,-3.099999999999998,6.6000000000000005,4.699999999999999,1024.635,237
2025-07-19 18:48:00,68.9,217.296,5804,-3.1999999999999993,6.6000000000000005,4.699999999999999,1021.87,238
2025-07-19 18:51:00,68.7,214.5906,5804,-3.1999999999999993,6.6000000000000005,4.699999999999999,1021.455,238
2025-07-19 18:54:00,68.1,214.4676,5804,-3.1999999999999993,6.6000000000000005,4.699999999999999,1012.774,238
2025-07-19 18:57:00,68.5,212.7459,5804,-3.099999999999998,6.6000000000000005,4.699999999999999,1011.997,237
2025-07-19 19:00:00,67.7,213.8527,5804,-3.099999999999998,6.500000000000001,4.599999999999998,1008.139,237
2025-07-19 19:03:00,67.7,215.0825,5804,-3.099999999999998,6.3999999999999995,4.699999999999999,1005.573,237
2025-07-19 19:06:00,67.6,216.5582,5804,-3.099999999999998,6.3999999999999995,4.599999999999998,1002.006,237
2025-07-19 19:09:00,66.7,209.1797,5804,-3.099999999999998,6.499999999999999,4.599999999999998,986.3387,891
2025-07-19 19:12:00,65.5,219.0176,5804,-3.0000000000000036,6.3999999999999995,4.5000000000000036,979.3469,237
2025-07-19 19:15:00,66.1,220.6163,5804,-3.099999999999998,6.1,4.599999999999998,983.0527,504
2025-07-19 19:18:00,65.7,215.3284,5804,-2.9999999999999964,6.199999999999999,4.4999999999999964,974.1848,865
2025-07-19 19:21:00,65.7,217.173,5804,-2.9999999999999964,6.199999999999999,4.4999999999999964,978.8836,865
2025-07-19 19:24:00,65.5,215.3284,5804,-2.9999999999999964,6.199999999999999,4.4999999999999964,972.4625,865
2025-07-19 19:27:00,65.5,213.6068,5804,-3.0,6.199999999999999,4.399999999999999,970.3009,870
2025-07-19 19:30:00,65.5,218.1568,5804,-3.0,6.1,4.399999999999999,970.5398,865
2025-07-19 19:33:00,65.7,213.4838,5804,-3.0,6.199999999999999,4.5,969.7259,870
2025-07-19 19:36:00,65.5,215.2054,5804,-3.0,6.199999999999999,4.399999999999999,968.6659,865
2025-07-19 19:39:00,65.5,214.0987,5804,-3.0,6.199999999999999,4.5,968.3395,865
2025-07-19 19:42:00,65.1,213.4838,5805,-3.0,6.1,4.399999999999999,971.1645,865
2025-07-19 19:45:00,65.1,212.2541,5805,-2.8999999999999986,6.199999999999999,4.399999999999999,964.114,870
2025-07-19 19:48:00,65.3,212.1311,5805,-3.0,6.3,4.399999999999999,967.1165,870
2025-07-19 19:51:00,65.3,211.5162,5805,-2.9999999999999964,6.3,4.400000000000002,966.0308,870
2025-07-20 09:48:00,63.9,261.4438,5805,-3.200000000000003,4.9,4.5,972.2923,777
2025-07-20 09:51:00,64.3,268.8223,5805,-3.299999999999997,4.8,4.600000000000001,973.278,777
2025-07-20 09:54:00,65.1,265.748,5805,-3.299999999999997,4.9,4.600000000000001,973.0504,777
2025-07-20 09:57:00,66.3,267.4696,5805,-3.3000000000000007,5.0,4.800000000000001,987.5292,777
2025-07-20 10:00:00,69.1,277.9225,5805,-3.5000000000000036,4.999999999999999,5.099999999999998,1028.01,162
2025-07-20 10:03:00,69.3,274.2332,5805,-3.4999999999999964,5.199999999999999,5.099999999999998,1027.672,162
2025-07-20 10:06:00,69.1,274.3562,5805,-3.4999999999999964,5.1,5.099999999999998,1026.272,162
2025-07-20 10:12:00,70.5,272.2656,5805,-3.5,5.300000000000001,5.200000000000003,1050.961,160
2025-07-20 10:15:00,71.6,271.0359,5805,-3.6000000000000014,5.4,5.300000000000004,1068.085,160
2025-07-20 10:18:00,73.2,275.7089,5805,-3.6000000000000014,5.4,5.299999999999997,1090.707,165
2025-07-20 10:21:00,73.0,269.4372,5805,-3.6000000000000014,5.5,5.299999999999997,1089.823,160
2025-07-20 10:24:00,73.4,273.0035,5805,-3.700000000000003,5.5,5.399999999999999,1103.541,166
2025-07-20 10:27:00,76.2,271.8967,5806,-3.799999999999997,5.700000000000001,5.5,1152.517,166
2025-07-20 10:30:00,75.6,265.625,5806,-3.8000000000000007,5.800000000000001,5.5000000000000036,1138.669,134
2025-07-20 10:36:00,75.8,278.5373,5806,-3.8000000000000007,5.699999999999999,5.599999999999998,1157.272,1572
2025-07-20 10:39:00,75.6,272.0197,5806,-3.8000000000000007,5.699999999999999,5.5000000000000036,1141.339,166
2025-07-20 10:42:00,75.6,270.421,5806,-3.8000000000000007,5.699999999999999,5.5000000000000036,1140.064,166
2025-07-20 10:45:00,76.4,273.6183,5806,-3.799999999999997,5.699999999999999,5.600000000000001,1158.028,166
2025-07-20 10:48:00,77.0,276.5697,5806,-3.8000000000000007,5.700000000000001,5.599999999999998,1159.188,1572
2025-07-20 10:51:00,78.0,276.6927,5806,-4.0,5.800000000000001,5.699999999999996,1175.213,1573
2025-07-20 10:54:00,79.4,284.1942,5806,-4.0000000000000036,5.700000000000001,5.699999999999999,1203.188,1540
2025-07-20 10:57:00,80.8,284.5631,5806,-4.0000000000000036,5.800000000000001,5.900000000000002,1234.874,1540
2025-07-20 11:00:00,80.4,277.7995,5806,-4.0000000000000036,5.9,5.900000000000002,1227.436,1573
2025-07-20 11:03:00,79.8,274.4792,5806,-3.9999999999999964,5.8999999999999995,5.800000000000001,1220.432,1573
2025-07-20 11:06:00,80.1,277.7995,5806,-4.099999999999998,5.9,5.800000000000001,1227.045,1540
2025-07-20 11:09:00,80.5,279.1522,5806,-4.099999999999998,5.9,5.900000000000002,1230.794,1540
2025-07-20 11:12:00,80.5,278.1684,5806,-4.0000000000000036,5.9,5.900000000000002,1236.237,1573
2025-07-20 11:15:00,81.0,280.8738,5806,-4.099999999999998,5.9,6.0000000000000036,1236.178,1540
2025-07-20 11:18:00,81.5,282.9644,5806,-4.099999999999998,5.9,6.099999999999998,1253.703,1540
2025-07-20 11:21:00,83.1,282.3495,5806,-4.199999999999999,6.1,6.099999999999998,1285.365,1537
2025-07-20 11:33:00,82.3,274.1103,5807,-4.199999999999999,6.2,6.099999999999998,1273.824,1577
2025-07-20 11:36:00,82.1,268.2075,5807,-4.199999999999999,6.3,5.9999999999999964,1264.891,1577
2025-07-20 11:39:00,82.3,269.8062,5807,-4.199999999999999,6.2,5.9999999999999964,1269.072,1577
2025-07-20 11:42:00,82.1,268.9453,5807,-4.199999999999999,6.3,5.9999999999999964,1273.704,1577
2025-07-20 11:45:00,82.5,269.1913,5807,-4.099999999999998,6.199999999999999,5.9999999999999964,1273.748,1577
2025-07-20 11:48:00,82.5,269.1913,5807,-4.199999999999999,6.299999999999999,6.099999999999998,1272.788,1577
2025-07-20 11:51:00,82.7,279.0292,5807,-4.199999999999999,6.299999999999999,6.099999999999998,1279.591,1537
2025-07-20 11:57:00,82.5,268.3304,5807,-4.199999999999999,6.3,6.099999999999998,1268.21,1577
2025-07-20 12:00:00,82.7,273.1265,5807,-4.199999999999999,6.3,6.099999999999998,1275.918,1577
2025-07-20 12:03:00,82.9,274.2332,5807,-4.300000000000001,6.299999999999999,6.099999999999998,1278.287,1577
2025-07-20 12:09:00,82.9,270.7899,5807,-4.300000000000001,6.300000000000001,6.099999999999998,1279.465,1577
2025-07-20 12:12:00,82.9,272.5116,5807,-4.199999999999999,6.199999999999999,6.099999999999998,1279.282,1577
2025-07-20 12:15:00,82.9,272.3886,5807,-4.199999999999999,6.199999999999999,6.099999999999998,1274.215,1577
2025-07-20 12:18:00,82.3,269.4372,5807,-4.199999999999999,6.3,6.099999999999998,1270.072,1577
2025-07-20 12:24:00,82.1,272.2656,5807,-4.199999999999999,6.1000000000000005,5.9999999999999964,1266.817,1577
2025-07-20 12:42:00,80.0,281.2428,5808,-4.099999999999998,5.9,5.9999999999999964,1210.526,1540
2025-07-20 12:45:00,79.8,274.9711,5808,-4.0,6.0,5.800000000000004,1211.167,1573
2025-07-20 12:54:00,79.6,266.3629,5808,-3.8999999999999986,6.1,5.799999999999997,1215.016,287
2025-07-20 13:27:00,79.0,266.3629,5809,-3.8999999999999986,6.2,5.700000000000003,1193.881,287
2025-07-20 13:33:00,79.0,263.4115,5809,-3.799999999999997,6.1000000000000005,5.700000000000003,1184.991,288
2025-07-20 13:39:00,78.4,276.5697,5809,-3.8999999999999986,6.0,5.700000000000003,1188.08,1570
2025-07-20 13:42:00,77.6,266.1169,5809,-3.799999999999997,6.1000000000000005,5.600000000000001,1178.903,288
2025-07-20 13:54:00,78.0,268.2075,5809,-3.8999999999999986,6.2,5.700000000000003,1171.608,287
2025-07-20 14:00:00,78.6,266.8547,5809,-4.0,6.0,5.700000000000003,1188.608,287
2025-07-20 14:03:00,78.8,269.9291,5809,-4.0,6.1,5.700000000000003,1193.689,287
2025-07-20 14:12:00,80.0,267.3466,5809,-3.8999999999999986,6.199999999999999,5.699999999999996,1216.314,287
2025-07-20 14:15:00,79.6,266.9777,5809,-3.8999999999999986,6.3,5.699999999999996,1213.375,287
2025-07-20 14:18:00,80.0,262.1817,5809,-3.8999999999999986,6.199999999999999,5.799999999999997,1216.28,287
2025-07-20 14:27:00,79.6,266.7318,5810,-3.8999999999999986,6.1000000000000005,5.799999999999997,1208.861,287
2025-07-20 14:48:00,78.2,273.1265,5810,-3.8999999999999986,5.799999999999999,5.600000000000001,1179.615,1573
2025-07-20 14:51:00,78.0,277.1846,5810,-3.799999999999997,5.9,5.600000000000001,1185.326,150
2025-07-20 14:57:00,78.2,274.2332,5810,-3.8999999999999986,5.9,5.700000000000003,1184.381,1573
2025-07-20 15:06:00,79.0,273.7413,5810,-3.9999999999999964,6.0,5.800000000000001,1195.505,1573
2025-07-20 15:33:00,78.2,260.829,5811,-3.900000000000002,6.1000000000000005,5.699999999999999,1178.279,287
2025-07-20 15:36:00,77.2,260.829,5811,-3.8999999999999986,6.1000000000000005,5.600000000000001,1154.77,287
2025-07-20 15:39:00,75.8,260.2141,5811,-3.799999999999997,6.2,5.5,1141.257,1664
2025-07-20 15:42:00,77.0,277.7995,5811,-3.799999999999997,5.800000000000001,5.600000000000001,1161.008,1572
2025-07-20 15:45:00,78.6,280.013,5811,-3.799999999999997,5.9,5.699999999999996,1188.567,150
2025-07-20 15:51:00,78.4,262.0587,5811,-3.8999999999999986,6.0,5.699999999999996,1177.117,287
2025-07-20 15:54:00,76.6,254.0654,5811,-3.8999999999999986,6.2,5.600000000000001,1150.982,286
2025-07-20 15:57:00,75.6,265.625,5811,-3.6999999999999957,6.2,5.5,1137.974,288
2025-07-20 16:00:00,76.0,260.583,5811,-3.799999999999997,6.0,5.600000000000001,1136.499,1680
2025-07-20 16:03:00,76.0,254.4343,5811,-3.700000000000003,6.1,5.5,1129.39,1680
2025-07-20 16:06:00,75.8,258.4925,5811,-3.700000000000003,6.0,5.5,1133.041,1680
2025-07-20 16:09:00,76.2,258.7384,5811,-3.799999999999997,6.0,5.600000000000001,1130.185,1680
2025-07-20 16:12:00,75.6,251.4829,5811,-3.799999999999997,6.2,5.5,1125.575,286
2025-07-20 16:15:00,75.8,261.3209,5811,-3.799999999999997,6.1,5.600000000000001,1142.816,1664
2025-07-20 16:18:00,75.2,254.8032,5811,-3.6999999999999957,6.2,5.5,1128.432,286
2025-07-20 16:21:00,75.5,258.9844,5811,-3.599999999999998,6.1000000000000005,5.400000000000002,1124.495,1678
2025-07-20 16:30:00,76.0,267.3466,5812,-3.6999999999999993,5.800000000000001,5.4999999999999964,1128.864,134
2025-07-20 16:33:00,75.2,264.3953,5812,-3.6999999999999993,5.9,5.400000000000002,1131.764,134
2025-07-20 16:36:00,75.6,258.9844,5812,-3.6999999999999993,5.9,5.400000000000002,1140.356,1680
2025-07-20 16:39:00,75.6,264.0263,5812,-3.6999999999999993,5.9,5.400000000000002,1128.226,134
2025-07-20 16:42:00,75.8,265.625,5812,-3.6999999999999993,6.0,5.5000000000000036,1135.104,134
2025-07-20 16:45:00,76.0,261.4438,5812,-3.8000000000000007,6.0,5.5000000000000036,1134.665,1664
2025-07-20 16:48:00,75.8,266.8547,5812,-3.6999999999999993,6.0,5.5000000000000036,1137.534,134
2025-07-20 16:54:00,75.5,263.4115,5812,-3.6999999999999993,6.0,5.5000000000000036,1126.932,134
2025-07-20 17:03:00,76.0,264.8871,5812,-3.8000000000000007,5.9,5.5000000000000036,1134.029,134
2025-07-20 17:09:00,79.0,279.6441,5812,-3.900000000000002,5.9,5.699999999999999,1198.594,1573
2025-07-20 17:12:00,79.0,276.8157,5812,-4.0000000000000036,5.9,5.800000000000001,1191.197,1573
2025-07-20 17:39:00,77.0,260.3371,5813,-3.8000000000000007,6.1000000000000005,5.599999999999998,1165.394,288
2025-07-20 17:48:00,78.5,278.1684,5813,-3.8000000000000007,5.9,5.699999999999999,1189.654,150
2025-07-20 17:51:00,81.1,281.8576,5813,-4.099999999999998,6.0,5.900000000000002,1234.907,1540
2025-07-20 17:57:00,79.4,263.0425,5813,-3.8999999999999986,6.2,5.700000000000003,1198.059,287
2025-07-20 18:00:00,78.2,261.9358,5813,-3.8999999999999986,6.2,5.600000000000001,1182.119,287
2025-07-20 18:03:00,77.8,260.583,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1171.611,288
2025-07-20 18:06:00,77.8,261.5668,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1174.033,288
2025-07-20 18:09:00,77.8,261.9358,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1173.911,288
2025-07-20 18:12:00,77.6,259.5992,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1169.794,288
2025-07-20 18:15:00,77.6,265.2561,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1176.848,288
2025-07-20 18:18:00,77.6,260.706,5813,-3.8000000000000043,6.1000000000000005,5.600000000000001,1168.25,288
2025-07-20 18:21:00,77.0,260.583,5813,-3.8000000000000043,6.000000000000001,5.600000000000001,1163.409,288
2025-07-20 18:24:00,77.2,264.0263,5813,-3.8000000000000043,6.000000000000001,5.600000000000001,1164.129,288
2025-07-20 18:27:00,77.2,260.0912,5814,-3.8000000000000043,6.1000000000000005,5.600000000000001,1162.118,288
2025-07-20 18:30:00,77.2,259.5992,5814,-3.799999999999997,6.1000000000000005,5.5,1162.914,288
2025-07-20 18:33:00,76.2,259.9682,5814,-3.8000000000000043,6.000000000000001,5.5,1143.975,1680
2025-07-20 18:36:00,76.0,261.5668,5814,-3.8000000000000043,6.000000000000001,5.5,1141.939,1664
2025-07-20 18:39:00,75.9,260.2141,5814,-3.700000000000003,5.999999999999999,5.5,1139.123,1680
2025-07-20 18:45:00,74.9,257.5087,5814,-3.6999999999999993,5.8999999999999995,5.400000000000002,1121.515,1680
2025-07-20 18:48:00,74.9,259.5992,5814,-3.6999999999999993,6.000000000000001,5.400000000000002,1125.325,1680
2025-07-20 18:51:00,74.9,258.1235,5814,-3.599999999999998,6.000000000000001,5.400000000000002,1127.095,1680
2025-07-20 18:54:00,75.5,265.0101,5814,-3.6999999999999993,5.9,5.400000000000002,1133.113,134
2025-07-20 18:57:00,75.6,263.9034,5814,-3.6999999999999993,6.0,5.400000000000002,1135.716,134
2025-07-20 19:00:00,75.8,267.5926,5814,-3.6999999999999993,5.9,5.400000000000002,1137.476,134
2025-07-20 19:03:00,75.0,257.6317,5814,-3.6999999999999993,5.9,5.400000000000002,1127.632,1680
2025-07-20 19:09:00,75.5,257.2627,5814,-3.6999999999999993,6.1,5.400000000000002,1132.649,1680
2025-07-20 19:12:00,75.6,257.7546,5814,-3.6999999999999993,6.1,5.400000000000002,1137.001,1680
2025-07-20 19:24:00,74.9,257.5087,5814,-3.6999999999999993,6.0,5.400000000000002,1120.573,1680
2025-07-20 19:27:00,74.8,255.91,5815,-3.6999999999999993,6.0,5.400000000000002,1121.688,1680
2025-07-20 19:33:00,74.6,255.2951,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1116.884,1680
2025-07-20 19:36:00,74.6,256.5249,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1122.75,1680
2025-07-20 19:39:00,74.6,256.2789,5815,-3.6999999999999993,6.0,5.400000000000002,1120.54,1680
2025-07-20 19:42:00,74.5,254.4343,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.545,1680
