Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-20 19:45:00,74.6,256.8938,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.633,1680
2025-07-20 19:51:00,74.6,254.1884,5815,-3.6999999999999993,6.1000000000000005,5.400000000000002,1118.879,1680
2025-07-20 19:54:00,74.6,256.033,5815,-3.6999999999999993,6.0,5.400000000000002,1120.958,1680
2025-07-20 19:57:00,74.6,256.6479,5815,-3.6999999999999993,6.0,5.400000000000002,1121.846,1680
2025-07-20 20:12:00,74.6,254.0654,5815,-3.700000000000003,6.0,5.300000000000004,1118.473,1680
2025-07-20 20:15:00,74.6,256.033,5815,-3.6000000000000014,6.1000000000000005,5.300000000000004,1121.392,1678
2025-07-20 20:18:00,74.6,255.787,5815,-3.6000000000000014,6.1000000000000005,5.300000000000004,1121.445,1678
2025-07-20 20:21:00,74.8,258.4925,5815,-3.6000000000000014,6.0,5.399999999999999,1124.362,1680
2025-07-20 20:27:00,74.6,257.6317,5816,-3.700000000000003,6.0,5.399999999999999,1120.471,1680
2025-07-20 20:30:00,74.6,257.1397,5816,-3.700000000000003,6.0,5.399999999999999,1120.87,1680
2025-07-20 20:39:00,74.4,255.6641,5816,-3.700000000000003,6.1000000000000005,5.399999999999999,1116.912,1680
2025-07-20 20:45:00,74.6,257.5087,5816,-3.700000000000003,6.0,5.299999999999997,1119.794,1680
2025-07-20 20:48:00,74.6,257.0168,5816,-3.6000000000000014,6.0,5.399999999999999,1120.183,1680
2025-07-20 20:51:00,74.6,257.7546,5816,-3.700000000000003,6.0,5.399999999999999,1121.559,1680
2025-07-20 20:54:00,75.2,263.9034,5816,-3.700000000000003,5.9,5.399999999999999,1125.464,134
2025-07-20 20:57:00,75.2,262.6736,5816,-3.6999999999999957,5.9,5.399999999999999,1126.645,134
2025-07-20 21:00:00,75.2,264.0263,5816,-3.6999999999999957,5.9,5.399999999999999,1129.223,134
2025-07-20 21:03:00,74.6,256.2789,5816,-3.6000000000000014,6.0,5.299999999999997,1119.328,1678
2025-07-20 21:06:00,74.5,257.8776,5816,-3.6000000000000014,6.0,5.299999999999997,1115.595,1680
2025-07-20 21:18:00,74.6,253.4505,5816,-3.6999999999999993,6.0,5.400000000000002,1119.552,1680
2025-07-20 21:21:00,74.8,256.8938,5816,-3.6000000000000014,6.1,5.399999999999999,1123.738,1678
2025-07-20 21:24:00,74.4,256.033,5816,-3.6000000000000014,6.2,5.300000000000004,1123.289,1678
2025-07-20 21:27:00,74.6,254.8032,5817,-3.6999999999999993,6.1000000000000005,5.400000000000002,1119.313,1680
2025-07-20 21:42:00,72.5,252.9586,5817,-3.5,5.799999999999999,5.100000000000001,1087.493,1675
2025-07-20 21:45:00,72.4,253.3275,5817,-3.5,5.9,5.200000000000003,1087.284,1675
2025-07-20 21:48:00,72.6,255.787,5817,-3.6000000000000014,5.9,5.200000000000003,1091.786,1675
2025-07-20 21:51:00,72.9,253.3275,5817,-3.5,5.9,5.200000000000003,1090.634,1675
2025-07-20 22:18:00,64.5,219.3866,5817,-3.1000000000000014,5.8,4.5,963.4615,512
2025-07-20 22:21:00,46.6,214.8365,5817,-2.400000000000002,4.7,3.0,7.225671,661
2025-07-21 07:30:00,52.0,232.2989,5817,-2.0,3.3999999999999995,2.3000000000000007,850.6921,70
2025-07-21 07:45:00,60.3,287.2685,5818,-2.8999999999999986,4.200000000000001,4.200000000000003,893.7723,1083
2025-07-21 07:48:00,62.2,292.3105,5818,-3.0,4.200000000000001,4.399999999999999,916.7987,1084
2025-07-21 07:51:00,63.1,294.77,5818,-2.700000000000003,4.4,3.8999999999999986,913.1649,1084
2025-07-21 07:54:00,61.3,269.8062,5818,-3.0,4.300000000000001,4.399999999999999,897.2463,774
2025-07-21 07:57:00,61.5,293.1713,5818,-3.099999999999998,4.2,4.5,898.2336,1083
2025-07-21 08:00:00,60.5,280.3819,5818,-3.0,4.2,4.300000000000001,884.018,774
2025-07-21 08:03:00,60.7,269.8062,5818,-2.900000000000002,4.199999999999999,4.300000000000004,888.5988,774
2025-07-21 08:06:00,60.2,271.1588,5818,-3.0,4.3999999999999995,4.399999999999999,889.2626,774
2025-07-21 08:09:00,61.3,273.8643,5818,-3.0,4.4,4.299999999999997,896.7648,774
2025-07-21 08:12:00,63.1,294.524,5818,-3.099999999999998,4.3999999999999995,4.5000000000000036,935.788,1084
2025-07-21 08:18:00,64.5,260.952,5818,-3.1999999999999993,5.1,4.699999999999999,974.8694,831
2025-07-21 08:21:00,66.7,263.6574,5818,-3.3000000000000007,5.1,4.800000000000001,987.548,777
2025-07-21 08:27:00,66.5,234.3895,5818,-3.1999999999999957,5.4,4.799999999999997,987.6954,830
2025-07-21 08:36:00,67.7,234.8814,5819,-3.200000000000003,5.700000000000001,4.700000000000003,990.39,204
2025-07-21 08:39:00,78.6,234.8814,5819,-3.6999999999999957,6.5,5.5,1152.848,423
2025-07-21 08:42:00,75.4,234.8814,5819,-3.6999999999999957,6.4,5.299999999999997,1140.68,423
2025-07-21 08:45:00,74.6,230.2083,5819,-3.599999999999998,6.500000000000001,5.199999999999999,1136.625,210
2025-07-21 08:48:00,73.2,229.9624,5819,-3.599999999999998,6.500000000000001,5.199999999999999,1111.727,420
2025-07-21 08:51:00,72.9,228.8556,5819,-3.599999999999998,6.4,5.300000000000001,1110.193,420
2025-07-21 08:54:00,72.5,230.4543,5819,-3.5,6.3,5.100000000000001,1105.922,210
2025-07-21 08:57:00,72.6,229.9624,5819,-3.6000000000000014,6.199999999999999,5.200000000000003,1106.154,420
2025-07-21 09:03:00,71.6,232.5449,5819,-3.3999999999999986,6.2,5.0,1094.455,215
2025-07-21 09:27:00,75.2,239.3084,5819,-3.599999999999998,6.3999999999999995,5.300000000000001,1149.76,212
2025-07-21 09:30:00,75.5,236.603,5819,-3.599999999999998,6.500000000000001,5.300000000000001,1152.512,212
2025-07-21 09:33:00,74.4,225.0434,5820,-3.5000000000000036,6.700000000000001,5.199999999999999,1133.75,246
2025-07-21 09:36:00,73.2,226.3961,5820,-3.5,6.6000000000000005,5.199999999999996,1123.461,210
2025-07-21 09:39:00,73.6,225.5353,5820,-3.5,6.6000000000000005,5.199999999999996,1118.806,246
2025-07-21 09:42:00,73.7,226.5191,5820,-3.6000000000000014,6.7,5.199999999999996,1125.298,246
2025-07-21 09:45:00,73.2,224.0596,5820,-3.5,6.6000000000000005,5.199999999999996,1118.4,419
2025-07-21 09:48:00,73.9,230.7002,5820,-3.5,6.6,5.199999999999996,1125.939,210
2025-07-21 09:51:00,75.2,241.1531,5820,-3.6000000000000014,6.5,5.299999999999997,1152.374,212
2025-07-21 09:54:00,75.9,240.2922,5820,-3.599999999999998,6.4,5.300000000000001,1152.243,212
2025-07-21 09:57:00,75.6,269.8062,5820,-3.6999999999999993,6.4,5.300000000000001,1182.533,289
2025-07-21 10:00:00,79.6,274.1103,5820,-3.8000000000000007,6.0,5.599999999999998,1223.168,150
2025-07-21 10:06:00,85.5,276.8157,5820,-4.0,6.300000000000001,6.0,1335.403,1556
2025-07-21 10:09:00,85.8,277.7995,5820,-4.100000000000001,6.4,6.0,1341.702,1554
2025-07-21 10:12:00,86.9,274.9711,5820,-4.199999999999999,6.4,6.099999999999998,1363.995,1554
2025-07-21 10:15:00,86.7,268.9453,5820,-4.199999999999996,6.5,6.199999999999996,1360.783,1590
2025-07-21 10:18:00,86.1,261.4438,5820,-4.100000000000001,6.6000000000000005,6.100000000000001,1343.176,1590
2025-07-21 10:21:00,85.5,263.1655,5820,-4.100000000000001,6.6000000000000005,6.0,1333.344,1590
2025-07-21 10:24:00,84.9,260.583,5820,-4.100000000000001,6.7,6.0,1322.881,298
2025-07-21 10:27:00,85.0,261.3209,5820,-4.100000000000001,6.7,6.0,1332.796,298
2025-07-21 10:30:00,84.3,248.5315,5820,-4.100000000000001,6.7,5.899999999999999,1292.832,301
2025-07-21 10:33:00,83.4,255.787,5821,-4.0,6.699999999999999,5.899999999999999,1291.662,290
2025-07-21 10:36:00,83.1,251.4829,5821,-4.0,6.699999999999999,5.899999999999999,1283.628,301
2025-07-21 10:39:00,82.9,252.0978,5821,-3.8999999999999986,6.699999999999999,5.799999999999997,1287.592,290
2025-07-21 10:42:00,82.9,252.5897,5821,-4.0,6.6,5.799999999999997,1283.423,302
2025-07-21 10:45:00,83.1,260.829,5821,-4.0,6.6,5.899999999999999,1286.778,290
2025-07-21 10:48:00,83.5,263.7804,5821,-4.0,6.5,5.899999999999999,1294.924,1587
2025-07-21 10:51:00,82.9,255.1722,5821,-3.8999999999999986,6.6,5.799999999999997,1284.11,290
2025-07-21 10:54:00,82.9,254.0654,5821,-4.0,6.5,5.799999999999997,1281.787,291
2025-07-21 10:57:00,82.5,251.4829,5821,-3.900000000000002,6.7,5.800000000000001,1278.127,278
2025-07-21 11:00:00,82.7,253.4505,5821,-3.900000000000002,6.6000000000000005,5.800000000000001,1282.581,290
2025-07-21 11:03:00,82.7,254.5573,5821,-4.0,6.6,5.799999999999997,1296.94,290
2025-07-21 11:06:00,82.7,253.8194,5821,-4.0,6.6,5.899999999999999,1284.074,290
2025-07-21 11:09:00,82.9,250.4991,5821,-3.900000000000002,6.699999999999999,5.800000000000001,1284.142,278
2025-07-21 11:12:00,82.9,253.8194,5821,-4.0000000000000036,6.699999999999999,5.800000000000001,1287.017,307
2025-07-21 11:15:00,83.9,257.1397,5821,-4.0000000000000036,6.6,5.900000000000002,1297.123,290
2025-07-21 11:18:00,83.3,247.7937,5821,-4.0000000000000036,6.699999999999999,5.900000000000002,1300.069,301
2025-07-21 11:21:00,83.1,247.6707,5821,-4.0000000000000036,6.8,5.900000000000002,1287.956,301
2025-07-21 11:24:00,82.7,248.6545,5821,-3.900000000000002,6.7,5.800000000000001,1285.651,278
2025-07-21 11:27:00,83.1,249.2694,5821,-3.900000000000002,6.7,5.800000000000001,1285.455,301
2025-07-21 11:30:00,83.1,252.3438,5821,-3.900000000000002,6.7,5.800000000000001,1294.254,290
2025-07-21 11:33:00,82.9,250.8681,5822,-3.9999999999999964,6.7,5.800000000000001,1286.377,301
2025-07-21 11:36:00,82.7,247.7937,5822,-3.8999999999999986,6.7,5.700000000000003,1284.794,278
2025-07-21 11:39:00,82.9,251.114,5822,-3.8999999999999986,6.7,5.800000000000004,1287.269,290
2025-07-21 11:42:00,82.7,247.4248,5822,-3.8999999999999986,6.7,5.800000000000004,1293.421,278
2025-07-21 11:45:00,82.4,242.5058,5822,-3.799999999999997,6.7,5.700000000000003,1283.829,281
2025-07-21 11:48:00,82.3,244.7193,5822,-3.8999999999999986,6.8,5.700000000000003,1279.844,282
2025-07-21 11:51:00,82.3,241.8909,5822,-3.8999999999999986,6.8,5.700000000000003,1277.802,281
2025-07-21 11:54:00,81.8,240.9071,5822,-3.8999999999999986,6.8,5.700000000000003,1265.472,281
2025-07-21 11:57:00,82.1,243.1207,5822,-3.8000000000000043,6.8,5.700000000000003,1270.88,282
2025-07-21 12:00:00,81.4,241.8909,5822,-3.8000000000000043,6.7,5.600000000000001,1253.887,281
2025-07-21 12:03:00,80.4,242.8747,5822,-3.8000000000000007,6.8,5.599999999999998,1243.513,282
2025-07-21 12:06:00,81.0,246.0721,5822,-3.8000000000000007,6.6000000000000005,5.699999999999999,1248.725,278
2025-07-21 12:09:00,80.8,242.7518,5822,-3.799999999999997,6.7,5.699999999999996,1237.279,281
2025-07-21 12:12:00,80.4,246.0721,5822,-3.8999999999999986,6.6000000000000005,5.700000000000003,1240.96,278
2025-07-21 12:15:00,80.6,245.9491,5822,-3.799999999999997,6.6000000000000005,5.600000000000001,1237.923,278
2025-07-21 12:18:00,80.2,244.1044,5822,-3.8999999999999986,6.7,5.700000000000003,1234.413,278
2025-07-21 12:21:00,78.6,236.603,5822,-3.8000000000000043,6.7,5.5,1202.044,281
2025-07-21 12:24:00,78.0,235.1273,5822,-3.8000000000000007,6.7,5.4999999999999964,1186.602,281
2025-07-21 12:27:00,77.8,236.849,5822,-3.700000000000003,6.7,5.399999999999999,1188.326,279
2025-07-21 12:30:00,77.8,235.0043,5822,-3.6999999999999993,6.7,5.4999999999999964,1194.019,423
2025-07-21 12:33:00,78.0,234.2665,5823,-3.6999999999999993,6.7,5.4999999999999964,1187.743,423
2025-07-21 12:36:00,78.0,235.4962,5823,-3.6999999999999993,6.7,5.4999999999999964,1192.595,423
2025-07-21 12:39:00,77.8,234.7584,5823,-3.8000000000000007,6.7,5.4999999999999964,1188.951,281
2025-07-21 12:42:00,78.0,235.9881,5823,-3.8000000000000007,6.8,5.4999999999999964,1191.727,281
2025-07-21 12:45:00,78.0,235.1273,5823,-3.6999999999999993,6.8,5.4999999999999964,1192.478,431
2025-07-21 12:48:00,78.4,237.9557,5823,-3.6999999999999993,6.699999999999999,5.4999999999999964,1198.101,279
2025-07-21 12:51:00,78.2,235.3732,5823,-3.8000000000000007,6.699999999999999,5.4999999999999964,1195.544,281
2025-07-21 12:54:00,78.4,233.8976,5823,-3.6999999999999993,6.8999999999999995,5.4999999999999964,1195.773,431
2025-07-21 12:57:00,78.6,237.5868,5823,-3.6999999999999993,6.699999999999999,5.4999999999999964,1197.092,279
2025-07-21 13:00:00,78.0,235.1273,5823,-3.6999999999999993,6.7,5.4999999999999964,1189.967,423
2025-07-21 13:03:00,78.2,236.603,5823,-3.8000000000000007,6.7,5.4999999999999964,1191.016,281
2025-07-21 13:06:00,78.2,234.8814,5823,-3.8000000000000007,6.7,5.4999999999999964,1189.512,281
2025-07-21 13:09:00,78.0,235.7422,5823,-3.8000000000000007,6.7,5.4999999999999964,1189.868,281
2025-07-21 13:12:00,78.0,234.8814,5823,-3.8000000000000007,6.8,5.4999999999999964,1192.793,281
2025-07-21 13:15:00,78.0,236.603,5823,-3.8000000000000007,6.8,5.4999999999999964,1194.502,281
2025-07-21 13:18:00,78.8,242.7518,5823,-3.8000000000000007,6.699999999999999,5.599999999999998,1202.043,281
2025-07-21 13:21:00,78.8,244.5963,5823,-3.8000000000000043,6.6,5.600000000000001,1207.116,278
2025-07-21 13:24:00,78.8,244.2274,5823,-3.799999999999997,6.6,5.600000000000001,1201.891,278
2025-07-21 13:27:00,78.8,248.5315,5823,-3.700000000000003,6.6,5.5,1204.801,279
2025-07-21 13:30:00,80.0,254.1884,5823,-3.799999999999997,6.3999999999999995,5.600000000000001,1224.186,295
2025-07-21 13:33:00,82.5,254.8032,5824,-3.8999999999999986,6.6,5.799999999999997,1278.322,290
2025-07-21 13:36:00,83.1,254.6803,5824,-3.900000000000002,6.6,5.800000000000001,1283.241,290
2025-07-21 13:39:00,83.3,253.3275,5824,-4.0000000000000036,6.699999999999999,5.900000000000002,1290.295,301
2025-07-21 13:42:00,82.7,246.6869,5824,-3.9999999999999964,6.699999999999999,5.900000000000002,1278.086,301
2025-07-21 13:45:00,82.5,248.2856,5824,-4.0,6.799999999999999,5.800000000000004,1277.216,301
2025-07-21 13:48:00,83.9,252.7127,5824,-4.0,6.699999999999999,5.899999999999999,1303.501,301
2025-07-21 13:51:00,83.5,243.3666,5824,-3.8999999999999986,6.799999999999999,5.800000000000004,1284.153,301
2025-07-21 13:54:00,81.8,242.5058,5824,-3.8999999999999986,6.999999999999999,5.700000000000003,1278.219,310
2025-07-21 13:57:00,82.1,240.0463,5824,-3.8000000000000043,6.8999999999999995,5.700000000000003,1272.016,310
2025-07-21 14:00:00,81.0,239.0625,5824,-3.700000000000003,6.8,5.5,1249.008,227
2025-07-21 14:03:00,80.8,237.4638,5824,-3.700000000000003,6.8,5.5,1239.965,227
2025-07-21 14:06:00,80.8,249.8843,5824,-3.6999999999999993,6.8,5.4999999999999964,1258.093,283
2025-07-21 14:09:00,81.8,249.6383,5824,-3.6999999999999993,6.6,5.599999999999998,1248.102,294
2025-07-21 14:12:00,81.6,246.8099,5824,-3.799999999999997,6.699999999999999,5.600000000000001,1254.394,278
2025-07-21 14:15:00,81.8,249.0234,5824,-3.6999999999999957,6.799999999999999,5.600000000000001,1258.041,227
2025-07-21 14:18:00,81.8,250.1302,5824,-3.799999999999997,6.6,5.600000000000001,1255.233,278
2025-07-21 14:21:00,81.4,248.5315,5824,-3.799999999999997,6.6,5.600000000000001,1253.593,278
2025-07-21 14:24:00,81.4,248.9005,5824,-3.799999999999997,6.6,5.600000000000001,1252.227,278
2025-07-21 14:27:00,81.6,253.9424,5824,-3.6999999999999993,6.6,5.599999999999998,1256.835,294
2025-07-21 14:30:00,82.0,278.4144,5824,-3.8000000000000007,6.6,5.599999999999998,1318.412,1556
2025-07-21 14:33:00,89.0,278.0454,5825,-4.099999999999998,6.5,6.199999999999999,1404.753,1554
2025-07-21 14:36:00,89.3,278.1684,5825,-4.099999999999998,6.6,6.199999999999999,1407.893,1555
2025-07-21 14:39:00,90.0,277.4306,5825,-4.099999999999998,6.6,6.199999999999999,1419.17,1555
2025-07-21 14:42:00,89.8,277.4306,5825,-4.199999999999999,6.699999999999999,6.199999999999999,1422.113,1555
2025-07-21 14:45:00,89.4,273.6183,5825,-4.199999999999999,6.699999999999999,6.199999999999999,1413.632,1555
2025-07-21 14:48:00,89.4,271.4048,5825,-4.199999999999999,6.799999999999999,6.199999999999999,1420.624,1553
2025-07-21 14:51:00,89.6,272.5116,5825,-4.199999999999999,6.799999999999999,6.199999999999999,1421.118,1555
2025-07-21 14:54:00,89.0,268.6994,5825,-4.099999999999998,6.8,6.099999999999998,1408.308,1553
2025-07-21 14:57:00,88.3,268.9453,5825,-4.099999999999998,6.7,6.099999999999998,1389.011,1553
2025-07-21 15:00:00,87.7,267.7156,5825,-4.099999999999998,6.7,6.0000000000000036,1383.121,1553
2025-07-21 15:03:00,87.9,270.421,5825,-4.100000000000001,6.7,6.100000000000001,1394.131,1553
2025-07-21 15:06:00,87.7,269.3142,5825,-4.100000000000001,6.7,6.100000000000001,1382.05,1553
2025-07-21 15:09:00,88.1,271.6508,5825,-4.100000000000001,6.7,6.100000000000001,1385.194,1553
2025-07-21 15:12:00,88.3,272.8805,5825,-4.100000000000001,6.7,6.100000000000001,1394.403,1553
2025-07-21 15:15:00,88.3,277.4306,5825,-4.100000000000001,6.6,6.200000000000003,1392.502,1555
2025-07-21 15:18:00,88.3,279.2752,5825,-4.100000000000001,6.5,6.100000000000001,1394.655,1554
2025-07-21 15:21:00,88.5,278.5373,5825,-4.100000000000001,6.5,6.100000000000001,1395.274,1554
2025-07-21 15:24:00,88.1,276.2008,5825,-4.100000000000001,6.500000000000001,6.200000000000003,1388.53,1554
2025-07-21 15:27:00,88.3,277.3076,5825,-4.0,6.6000000000000005,6.100000000000001,1386.288,1556
2025-07-21 15:30:00,88.5,275.5859,5825,-4.199999999999999,6.6000000000000005,6.199999999999999,1388.576,1555
2025-07-21 15:33:00,87.7,274.9711,5826,-4.100000000000001,6.6000000000000005,6.100000000000001,1383.149,1554
2025-07-21 15:36:00,87.7,272.5116,5826,-4.100000000000001,6.7,6.100000000000001,1380.823,1553
2025-07-21 15:39:00,87.7,272.6346,5826,-4.100000000000001,6.7,6.100000000000001,1387.68,1553
2025-07-21 15:42:00,87.7,272.0197,5826,-4.100000000000001,6.6000000000000005,6.100000000000001,1383.653,1553
2025-07-21 15:45:00,86.9,270.0521,5826,-4.099999999999998,6.6000000000000005,6.099999999999998,1365.865,1590
2025-07-21 15:48:00,87.1,270.667,5826,-4.199999999999999,6.6000000000000005,6.099999999999998,1370.411,1555
2025-07-21 15:51:00,86.3,265.748,5826,-4.0000000000000036,6.7,6.0000000000000036,1353.165,305
2025-07-21 15:54:00,85.9,266.7318,5826,-4.0000000000000036,6.7,6.0000000000000036,1340.15,305
2025-07-21 15:57:00,84.1,264.3953,5826,-4.0,6.6000000000000005,5.899999999999999,1315.66,305
2025-07-21 16:00:00,83.3,260.952,5826,-3.8999999999999986,6.6000000000000005,5.799999999999997,1280.38,290
2025-07-21 16:03:00,82.5,262.4277,5826,-3.799999999999997,6.500000000000001,5.799999999999997,1270.91,290
2025-07-21 16:06:00,82.5,263.7804,5826,-3.8999999999999986,6.500000000000001,5.799999999999997,1273.011,290
2025-07-21 16:09:00,82.5,260.0912,5826,-3.799999999999997,6.500000000000001,5.699999999999996,1269.874,290
2025-07-21 16:12:00,82.7,265.1331,5826,-3.799999999999997,6.4,5.699999999999996,1276.069,268
2025-07-21 16:15:00,82.7,266.1169,5826,-3.8999999999999986,6.4,5.799999999999997,1276.919,1579
2025-07-21 16:18:00,82.7,265.2561,5826,-3.8999999999999986,6.4,5.799999999999997,1274.556,1579
2025-07-21 16:21:00,82.4,238.4476,5826,-3.799999999999997,6.500000000000001,5.699999999999996,1267.85,281
2025-07-21 16:24:00,77.1,234.1435,5826,-3.5,6.800000000000001,5.299999999999997,1167.322,245
2025-07-21 16:27:00,75.5,231.4381,5826,-3.5,6.700000000000001,5.199999999999996,1144.883,245
2025-07-21 16:30:00,74.1,231.807,5826,-3.5,6.6000000000000005,5.100000000000001,1123.585,210
2025-07-21 16:36:00,72.3,225.1664,5827,-3.3000000000000043,6.6000000000000005,5.0,1098.906,254
2025-07-21 16:42:00,72.1,223.0758,5827,-3.3000000000000043,6.6000000000000005,5.0,1086.751,254
2025-07-21 16:45:00,71.7,224.0596,5827,-3.3000000000000007,6.500000000000001,4.9999999999999964,1085.96,238
2025-07-21 16:48:00,71.7,221.8461,5827,-3.400000000000002,6.6000000000000005,5.0000000000000036,1069.791,254
2025-07-21 16:51:00,70.7,222.092,5827,-3.299999999999997,6.6000000000000005,4.899999999999999,1075.052,238
2025-07-21 16:54:00,70.3,220.7393,5827,-3.299999999999997,6.500000000000001,4.899999999999999,1058.296,238
2025-07-21 16:57:00,69.3,219.7555,5827,-3.1999999999999957,6.499999999999999,4.799999999999997,1046.096,238
2025-07-21 17:00:00,69.0,219.6325,5827,-3.200000000000003,6.3,4.700000000000003,1040.468,504
2025-07-21 17:03:00,66.3,210.7784,5827,-3.1000000000000014,6.499999999999999,4.600000000000001,997.9434,237
2025-07-21 17:06:00,66.7,227.9948,5827,-3.099999999999998,6.3999999999999995,4.599999999999998,1006.173,236
2025-07-21 17:09:00,68.5,229.3475,5827,-3.5,6.200000000000001,5.0,1026.73,216
2025-07-21 17:12:00,68.7,231.4381,5827,-3.3999999999999986,6.300000000000001,5.100000000000001,1033.116,215
2025-07-21 17:27:00,72.7,240.6612,5827,-3.6999999999999993,6.300000000000001,5.400000000000002,1089.286,1661
2025-07-21 17:30:00,72.9,241.0301,5827,-3.8000000000000007,6.300000000000001,5.400000000000002,1096.0,1661
2025-07-21 17:33:00,73.1,238.6936,5828,-3.700000000000003,6.300000000000001,5.399999999999999,1093.819,1661
2025-07-21 17:36:00,72.6,237.8328,5828,-3.700000000000003,6.300000000000001,5.399999999999999,1089.419,1661
2025-07-21 17:39:00,72.5,236.3571,5828,-3.700000000000003,6.300000000000001,5.399999999999999,1085.984,420
2025-07-21 17:48:00,71.9,231.93,5828,-3.6999999999999957,6.299999999999999,5.299999999999997,1075.0,420
2025-07-21 17:51:00,71.9,230.4543,5828,-3.6999999999999957,6.299999999999999,5.299999999999997,1075.914,420
2025-07-21 17:54:00,71.7,228.7326,5828,-3.6000000000000014,6.3999999999999995,5.199999999999996,1072.95,420
2025-07-21 17:57:00,71.9,230.5773,5828,-3.700000000000003,6.299999999999999,5.299999999999997,1078.071,420
2025-07-21 18:00:00,71.9,232.9138,5828,-3.6000000000000014,6.3999999999999995,5.299999999999997,1070.11,420
2025-07-21 18:03:00,71.9,231.3151,5828,-3.6000000000000014,6.3999999999999995,5.299999999999997,1078.249,420
2025-07-21 18:06:00,71.5,228.6097,5828,-3.6000000000000014,6.500000000000001,5.299999999999997,1073.171,419
2025-07-21 18:09:00,71.5,228.8556,5828,-3.6000000000000014,6.3999999999999995,5.199999999999996,1073.467,420
2025-07-21 18:12:00,71.5,228.6097,5828,-3.6000000000000014,6.3999999999999995,5.199999999999996,1071.083,419
2025-07-21 18:15:00,71.9,231.93,5828,-3.6000000000000014,6.299999999999999,5.299999999999997,1074.412,420
2025-07-21 18:18:00,71.7,229.3475,5828,-3.6000000000000014,6.500000000000001,5.199999999999996,1075.264,419
2025-07-21 18:21:00,71.9,230.8232,5828,-3.700000000000003,6.4,5.299999999999997,1076.785,420
2025-07-21 18:24:00,72.1,230.7002,5828,-3.599999999999998,6.300000000000001,5.199999999999999,1074.187,420
2025-07-21 18:27:00,71.7,225.9042,5828,-3.5000000000000036,6.4,5.199999999999999,1076.387,419
2025-07-21 18:30:00,71.3,224.4285,5828,-3.5000000000000036,6.500000000000001,5.099999999999998,1065.571,419
2025-07-21 18:33:00,70.7,209.0567,5829,-3.6000000000000014,6.6000000000000005,5.199999999999996,1048.454,877
2025-07-21 18:36:00,69.1,209.9175,5829,-3.400000000000002,6.700000000000001,5.0000000000000036,1017.545,881
2025-07-21 18:39:00,68.1,205.8594,5829,-3.400000000000002,6.6000000000000005,4.900000000000002,1013.532,880
2025-07-21 18:42:00,67.7,206.7202,5829,-3.3999999999999986,6.6000000000000005,4.899999999999999,1009.176,880
2025-07-21 18:45:00,67.3,204.8756,5829,-3.3999999999999986,6.6000000000000005,4.799999999999997,1000.402,880
2025-07-22 08:15:00,43.1,168.967,5829,-1.0999999999999979,1.9000000000000004,1.7999999999999972,648.821,121
2025-07-22 08:21:00,66.9,259.3533,5829,-3.200000000000003,5.1000000000000005,4.5,1063.452,831
2025-07-22 08:24:00,64.5,246.195,5829,-3.1999999999999993,5.199999999999999,4.5000000000000036,1028.289,826
2025-07-22 08:27:00,63.1,232.2989,5829,-3.099999999999998,5.5,4.400000000000002,965.6542,513
2025-07-22 08:30:00,65.9,231.1921,5829,-3.200000000000003,5.700000000000001,4.600000000000001,1001.48,513
2025-07-22 08:54:00,68.7,230.4543,5829,-3.3999999999999986,6.0,4.799999999999997,1031.335,215
2025-07-22 09:00:00,68.7,227.7488,5830,-3.3999999999999986,6.0,4.899999999999999,1047.279,215
2025-07-22 09:03:00,70.7,239.3084,5830,-3.5,6.0,5.100000000000001,1078.527,209
2025-07-22 09:09:00,74.4,253.9424,5830,-3.6999999999999993,5.8,5.300000000000001,1121.553,1680
2025-07-22 09:15:00,84.0,264.3953,5830,-4.0,6.200000000000001,5.899999999999999,1306.112,1579
2025-07-22 09:18:00,82.7,255.0492,5830,-3.8999999999999986,6.3999999999999995,5.700000000000003,1290.679,290
2025-07-22 09:21:00,82.5,255.6641,5830,-3.8999999999999986,6.3,5.600000000000001,1263.003,290
2025-07-22 09:24:00,79.4,250.7451,5830,-3.8000000000000043,6.3,5.5,1225.472,286
2025-07-22 09:27:00,77.4,233.5287,5830,-3.6999999999999993,6.5,5.400000000000002,1188.013,423
2025-07-22 09:30:00,75.2,230.4543,5830,-3.599999999999998,6.5,5.400000000000002,1162.956,245
2025-07-22 09:33:00,73.9,227.134,5830,-3.599999999999998,6.499999999999999,5.199999999999999,1130.598,419
2025-07-22 09:36:00,74.2,230.8232,5830,-3.5000000000000036,6.5,5.199999999999999,1143.566,210
2025-07-22 09:39:00,74.5,219.0176,5830,-3.599999999999998,6.6,5.199999999999999,1137.88,421
2025-07-22 09:42:00,73.6,217.7879,5830,-3.4999999999999964,6.7,5.099999999999998,1133.53,256
2025-07-22 09:45:00,74.2,220.1244,5830,-3.599999999999998,6.8999999999999995,5.199999999999999,1138.693,428
2025-07-22 09:48:00,74.5,222.5839,5830,-3.4999999999999964,6.699999999999999,5.199999999999999,1142.713,246
2025-07-22 09:51:00,74.2,223.9366,5830,-3.599999999999998,6.6,5.199999999999999,1139.264,419
2025-07-22 09:54:00,74.5,230.0854,5830,-3.5,6.5,5.200000000000003,1140.129,210
2025-07-22 10:00:00,78.0,252.8356,5831,-3.8000000000000043,6.1000000000000005,5.600000000000001,1203.749,286
2025-07-22 10:03:00,79.7,255.0492,5831,-3.6999999999999957,6.300000000000001,5.600000000000001,1224.558,295
2025-07-22 10:06:00,80.1,258.9844,5831,-3.6999999999999957,6.200000000000001,5.5,1235.711,288
2025-07-22 10:09:00,80.0,258.4925,5831,-3.6999999999999993,6.199999999999999,5.400000000000002,1232.079,288
2025-07-22 10:12:00,80.5,255.91,5831,-3.799999999999997,6.300000000000001,5.600000000000001,1239.925,295
2025-07-22 10:18:00,78.4,230.7002,5831,-3.6999999999999993,6.6000000000000005,5.400000000000002,1208.012,423
2025-07-22 10:21:00,78.4,226.888,5831,-3.6999999999999993,6.8,5.400000000000002,1215.845,431
2025-07-22 10:24:00,79.9,241.7679,5831,-3.6999999999999993,6.6,5.4999999999999964,1233.89,279
2025-07-22 10:27:00,80.4,240.6612,5831,-3.8000000000000007,6.699999999999999,5.4999999999999964,1241.045,281
2025-07-22 10:30:00,80.1,237.2179,5831,-3.8000000000000007,6.699999999999999,5.599999999999998,1232.238,281
2025-07-22 10:33:00,80.4,243.7355,5831,-3.700000000000003,6.700000000000001,5.600000000000001,1245.493,279
2025-07-22 10:36:00,83.5,244.3504,5831,-3.8999999999999986,6.800000000000001,5.800000000000004,1299.854,301
2025-07-22 10:39:00,83.1,242.5058,5831,-3.8999999999999986,6.800000000000001,5.800000000000004,1292.994,281
2025-07-22 10:42:00,82.9,244.1044,5831,-3.8999999999999986,6.799999999999999,5.800000000000004,1285.777,301
2025-07-22 10:45:00,82.5,243.7355,5831,-3.8999999999999986,6.699999999999999,5.700000000000003,1273.686,281
2025-07-22 10:48:00,82.7,244.3504,5831,-3.799999999999997,6.699999999999999,5.600000000000001,1285.68,281
2025-07-22 10:51:00,82.5,248.4086,5831,-3.8999999999999986,6.6,5.699999999999996,1290.434,278
2025-07-22 10:54:00,82.7,250.4991,5831,-3.8999999999999986,6.6,5.699999999999996,1291.722,278
2025-07-22 10:57:00,83.5,252.9586,5832,-3.8999999999999986,6.6,5.799999999999997,1296.728,290
2025-07-22 11:00:00,83.7,250.7451,5832,-4.0,6.6,5.799999999999997,1306.831,301
2025-07-22 11:03:00,83.3,249.0234,5832,-3.8999999999999986,6.6,5.799999999999997,1297.712,278
2025-07-22 11:06:00,83.3,248.4086,5832,-3.8999999999999986,6.6,5.799999999999997,1301.653,278
2025-07-22 11:09:00,83.1,244.7193,5832,-3.8999999999999986,6.699999999999999,5.799999999999997,1296.735,278
2025-07-22 11:12:00,83.3,247.6707,5832,-3.8999999999999986,6.699999999999999,5.799999999999997,1303.933,301
2025-07-22 11:15:00,83.7,251.9748,5832,-3.8999999999999986,6.699999999999999,5.899999999999999,1310.351,290
2025-07-22 11:18:00,84.9,254.6803,5832,-4.0000000000000036,6.6,5.900000000000002,1341.181,290
2025-07-22 11:21:00,84.9,254.6803,5832,-4.0000000000000036,6.6,5.900000000000002,1334.774,290
2025-07-22 11:24:00,85.1,255.4181,5832,-3.9999999999999964,6.6,5.800000000000001,1342.512,290
2025-07-22 11:27:00,85.0,256.8938,5832,-4.0,6.5,5.800000000000004,1333.604,290
2025-07-22 11:30:00,84.9,255.0492,5832,-3.9999999999999964,6.5,5.900000000000002,1332.017,290
2025-07-22 11:33:00,84.5,246.5639,5832,-3.8999999999999986,6.699999999999999,5.800000000000004,1322.335,301
2025-07-22 11:36:00,83.9,246.195,5832,-3.8999999999999986,6.8,5.700000000000003,1318.158,301
2025-07-22 11:39:00,84.7,249.2694,5832,-3.8999999999999986,6.699999999999999,5.799999999999997,1327.896,301
2025-07-22 11:42:00,84.5,246.0721,5832,-3.8999999999999986,6.699999999999999,5.800000000000004,1325.568,301
2025-07-22 11:45:00,84.5,247.7937,5832,-3.8999999999999986,6.699999999999999,5.800000000000004,1328.053,301
2025-07-22 11:48:00,84.7,247.3018,5832,-4.0000000000000036,6.699999999999999,5.900000000000002,1333.477,301
2025-07-22 11:51:00,85.1,247.3018,5832,-3.900000000000002,6.799999999999999,5.800000000000001,1332.417,301
2025-07-22 11:54:00,85.1,248.4086,5832,-3.9999999999999964,6.800000000000001,5.900000000000002,1335.657,301
2025-07-22 11:57:00,85.3,247.7937,5833,-3.900000000000002,6.800000000000001,5.900000000000002,1335.113,301
2025-07-22 12:00:00,85.5,247.4248,5833,-3.9999999999999964,6.800000000000001,5.800000000000001,1339.519,301
2025-07-22 12:03:00,85.3,246.441,5833,-3.9999999999999964,6.800000000000001,5.900000000000002,1338.62,301
2025-07-22 12:06:00,85.3,246.0721,5833,-4.0,6.799999999999999,5.899999999999999,1338.638,301
2025-07-22 12:09:00,84.9,245.2112,5833,-4.0,6.799999999999999,5.899999999999999,1335.985,301
2025-07-22 12:12:00,84.9,244.8423,5833,-3.8999999999999986,6.8999999999999995,5.799999999999997,1340.634,310
2025-07-22 12:15:00,84.9,242.9977,5833,-4.0,6.8999999999999995,5.899999999999999,1334.231,301
2025-07-22 12:18:00,84.7,241.645,5833,-4.0000000000000036,6.8999999999999995,5.800000000000001,1329.4,301
2025-07-22 12:21:00,84.9,242.7518,5833,-4.0,6.8999999999999995,5.899999999999999,1330.718,301
2025-07-22 12:24:00,85.1,245.4572,5833,-3.8999999999999986,6.8999999999999995,5.799999999999997,1339.151,310
2025-07-22 12:27:00,85.1,244.3504,5833,-4.0,6.8999999999999995,5.899999999999999,1335.124,301
2025-07-22 12:30:00,85.3,246.6869,5833,-3.8999999999999986,6.8999999999999995,5.799999999999997,1340.664,301
2025-07-22 12:33:00,85.3,244.5963,5833,-3.8000000000000007,7.000000000000001,5.699999999999999,1336.252,310
2025-07-22 12:36:00,85.1,242.9977,5833,-3.799999999999997,7.000000000000001,5.699999999999996,1333.585,310
2025-07-22 12:39:00,83.5,237.5868,5833,-3.799999999999997,6.999999999999999,5.699999999999996,1307.544,310
2025-07-22 12:42:00,82.9,233.7746,5833,-3.6999999999999993,6.999999999999999,5.5000000000000036,1295.424,429
2025-07-22 12:45:00,83.1,235.1273,5833,-3.6999999999999957,6.999999999999999,5.5,1296.314,429
2025-07-22 12:48:00,83.1,235.9881,5833,-3.799999999999997,7.000000000000001,5.600000000000001,1297.325,310
2025-07-22 12:51:00,82.9,236.2341,5833,-3.799999999999997,7.000000000000001,5.600000000000001,1291.743,310
2025-07-22 12:54:00,82.9,237.9557,5833,-3.6999999999999957,7.000000000000001,5.5,1293.8,310
2025-07-22 12:57:00,83.1,239.0625,5834,-3.8000000000000043,6.8999999999999995,5.700000000000003,1293.194,310
2025-07-22 13:00:00,82.7,237.4638,5834,-3.700000000000003,6.8999999999999995,5.5,1286.842,227
2025-07-22 13:03:00,82.9,239.9233,5834,-3.6999999999999993,7.000000000000001,5.599999999999998,1284.244,310
2025-07-22 13:06:00,82.5,238.5706,5834,-3.8000000000000007,7.000000000000001,5.599999999999998,1281.484,310
2025-07-22 13:09:00,82.5,237.8328,5834,-3.6999999999999993,6.8999999999999995,5.599999999999998,1280.248,227
2025-07-22 13:12:00,81.4,234.2665,5834,-3.6999999999999957,6.999999999999999,5.600000000000001,1256.906,431
2025-07-22 13:15:00,80.4,233.5287,5834,-3.6000000000000014,6.8999999999999995,5.399999999999999,1246.22,431
2025-07-22 13:18:00,79.4,232.6678,5834,-3.6999999999999993,6.8999999999999995,5.400000000000002,1224.229,431
2025-07-22 13:21:00,79.6,236.603,5834,-3.6999999999999993,6.8,5.5000000000000036,1239.672,431
2025-07-22 13:24:00,79.5,236.726,5834,-3.6999999999999993,6.8999999999999995,5.599999999999998,1237.932,431
2025-07-22 13:27:00,79.6,235.6192,5834,-3.599999999999998,6.8999999999999995,5.400000000000002,1227.833,430
2025-07-22 13:30:00,79.6,236.603,5834,-3.599999999999998,6.8999999999999995,5.5000000000000036,1227.242,430
2025-07-22 13:33:00,79.4,233.0368,5834,-3.6999999999999993,6.8999999999999995,5.400000000000002,1224.061,431
2025-07-22 13:36:00,78.8,229.5935,5834,-3.599999999999998,6.999999999999999,5.400000000000002,1219.131,431
2025-07-22 13:39:00,79.4,237.5868,5834,-3.599999999999998,6.9,5.400000000000002,1228.48,430
2025-07-22 13:42:00,79.4,238.6936,5834,-3.6999999999999957,6.800000000000001,5.5,1221.516,227
2025-07-22 13:45:00,79.2,237.3409,5834,-3.599999999999998,6.800000000000001,5.400000000000002,1218.855,227
2025-07-22 13:48:00,79.2,238.2017,5834,-3.6999999999999993,6.800000000000001,5.400000000000002,1218.726,279
2025-07-22 13:51:00,78.8,235.0043,5834,-3.599999999999998,6.799999999999999,5.5000000000000036,1211.892,245
2025-07-22 13:54:00,78.8,238.6936,5834,-3.6999999999999993,6.799999999999999,5.400000000000002,1216.239,279
2025-07-22 13:57:00,79.2,240.6612,5835,-3.6999999999999993,6.699999999999999,5.5000000000000036,1216.885,279
2025-07-22 14:00:00,79.0,238.4476,5835,-3.6999999999999957,6.699999999999999,5.5,1215.105,279
2025-07-22 14:03:00,78.6,234.7584,5835,-3.599999999999998,6.799999999999999,5.400000000000002,1210.288,245
2025-07-22 14:06:00,77.6,223.3218,5835,-3.5,6.999999999999999,5.299999999999997,1189.145,428
2025-07-22 14:09:00,76.5,226.765,5835,-3.5,6.999999999999999,5.200000000000003,1177.568,246
2025-07-22 14:12:00,75.5,227.5029,5835,-3.5,6.799999999999999,5.300000000000004,1155.083,246
2025-07-22 14:15:00,75.5,223.9366,5835,-3.5,6.799999999999999,5.200000000000003,1155.557,246
2025-07-22 14:18:00,75.2,226.2731,5835,-3.3999999999999986,6.799999999999999,5.200000000000003,1153.534,246
2025-07-22 14:21:00,75.4,228.9786,5835,-3.5,6.799999999999999,5.200000000000003,1158.409,246
2025-07-22 14:24:00,75.5,228.9786,5835,-3.6000000000000014,6.799999999999999,5.200000000000003,1159.675,246
2025-07-22 14:27:00,75.2,233.7746,5835,-3.599999999999998,6.6,5.300000000000001,1146.264,245
2025-07-22 14:30:00,75.6,236.603,5835,-3.5,6.5,5.200000000000003,1154.627,245
2025-07-22 14:33:00,75.9,239.0625,5835,-3.5,6.6,5.200000000000003,1159.636,245
2025-07-22 14:36:00,76.6,237.3409,5835,-3.6000000000000014,6.6,5.299999999999997,1162.798,245
2025-07-22 14:39:00,76.4,233.8976,5835,-3.6000000000000014,6.699999999999999,5.299999999999997,1168.854,245
2025-07-22 14:42:00,76.3,233.5287,5835,-3.5,6.699999999999999,5.299999999999997,1171.759,245
2025-07-22 14:45:00,76.6,231.93,5835,-3.5,6.699999999999999,5.299999999999997,1166.95,245
2025-07-22 14:48:00,76.4,231.93,5835,-3.5,6.699999999999999,5.199999999999996,1165.863,245
2025-07-22 14:51:00,76.6,233.1597,5835,-3.5,6.699999999999999,5.299999999999997,1166.058,245
2025-07-22 14:54:00,76.6,232.9138,5835,-3.6000000000000014,6.699999999999999,5.299999999999997,1168.405,245
2025-07-22 14:57:00,76.6,231.684,5836,-3.6000000000000014,6.699999999999999,5.300000000000004,1167.674,245
2025-07-22 15:00:00,76.8,233.5287,5836,-3.599999999999998,6.699999999999999,5.300000000000001,1169.778,245
2025-07-22 15:03:00,76.2,227.7488,5836,-3.3999999999999986,6.699999999999999,5.200000000000003,1161.114,246
2025-07-22 15:06:00,76.4,232.9138,5836,-3.6000000000000014,6.799999999999999,5.300000000000004,1163.918,245
2025-07-22 15:09:00,76.5,233.8976,5836,-3.6000000000000014,6.6,5.299999999999997,1163.076,245
2025-07-22 15:12:00,76.4,235.0043,5836,-3.6000000000000014,6.6,5.299999999999997,1167.955,245
2025-07-22 15:15:00,77.1,238.4476,5836,-3.6000000000000014,6.5,5.299999999999997,1172.405,279
2025-07-22 15:18:00,76.6,236.3571,5836,-3.5,6.6,5.299999999999997,1167.366,245
2025-07-22 15:21:00,76.5,233.1597,5836,-3.5,6.6,5.199999999999996,1167.102,245
2025-07-22 15:24:00,76.8,235.4962,5836,-3.6000000000000014,6.6,5.299999999999997,1168.027,245
2025-07-22 15:27:00,76.6,236.2341,5836,-3.5000000000000036,6.6,5.199999999999999,1170.457,245
2025-07-22 15:30:00,76.6,235.9881,5836,-3.5000000000000036,6.6,5.199999999999999,1166.332,245
2025-07-22 15:33:00,76.6,239.1855,5836,-3.5000000000000036,6.5,5.300000000000001,1175.672,212
2025-07-22 15:36:00,77.1,232.2989,5836,-3.5000000000000036,6.699999999999999,5.199999999999999,1172.932,245
2025-07-22 15:39:00,76.6,229.9624,5836,-3.6000000000000014,6.699999999999999,5.299999999999997,1166.77,245
2025-07-22 15:42:00,76.8,231.1921,5836,-3.5000000000000036,6.699999999999999,5.199999999999999,1166.613,245
2025-07-22 15:45:00,77.0,231.1921,5836,-3.6000000000000014,6.800000000000001,5.299999999999997,1173.109,246
2025-07-22 15:48:00,77.2,235.6192,5836,-3.5000000000000036,6.700000000000001,5.199999999999999,1183.843,245
2025-07-22 15:51:00,78.2,236.9719,5836,-3.6000000000000014,6.700000000000001,5.399999999999999,1194.814,245
2025-07-22 15:54:00,78.6,236.849,5836,-3.6999999999999993,6.700000000000001,5.400000000000002,1196.478,279
2025-07-22 15:57:00,78.0,236.603,5837,-3.599999999999998,6.699999999999999,5.300000000000001,1190.058,245
2025-07-22 16:00:00,78.2,237.5868,5837,-3.599999999999998,6.6,5.400000000000002,1189.437,245
2025-07-22 16:03:00,77.6,231.93,5837,-3.599999999999998,6.799999999999999,5.300000000000001,1185.825,245
2025-07-22 16:06:00,77.0,228.1178,5837,-3.5000000000000036,6.8,5.199999999999999,1172.613,246
2025-07-22 16:09:00,76.8,227.134,5837,-3.5000000000000036,6.8,5.199999999999999,1170.343,246
2025-07-22 16:12:00,77.0,231.807,5837,-3.5,6.8,5.199999999999996,1179.9,246
2025-07-22 16:15:00,77.4,229.4705,5837,-3.6000000000000014,6.8,5.299999999999997,1176.948,246
2025-07-22 16:18:00,77.0,227.3799,5837,-3.6000000000000014,6.8,5.299999999999997,1172.814,246
2025-07-22 16:21:00,77.0,227.134,5837,-3.6000000000000014,6.8,5.199999999999996,1180.102,246
2025-07-22 16:24:00,77.4,227.7488,5837,-3.6000000000000014,6.8999999999999995,5.299999999999997,1179.508,246
2025-07-22 16:27:00,78.0,229.4705,5837,-3.5,6.8999999999999995,5.300000000000004,1186.527,246
2025-07-22 16:30:00,78.0,232.6678,5837,-3.6999999999999993,6.799999999999999,5.400000000000002,1191.637,431
2025-07-22 16:33:00,78.2,233.7746,5837,-3.6000000000000014,6.9,5.300000000000004,1197.183,430
2025-07-22 16:36:00,78.2,231.684,5837,-3.6000000000000014,6.9,5.399999999999999,1201.167,431
2025-07-22 16:39:00,77.8,227.7488,5837,-3.6000000000000014,6.8999999999999995,5.299999999999997,1180.134,431
2025-07-22 16:42:00,77.0,223.0758,5837,-3.5,6.999999999999999,5.300000000000004,1168.661,428
2025-07-22 16:45:00,75.6,217.296,5837,-3.400000000000002,6.999999999999999,5.099999999999998,1151.558,255
2025-07-22 16:48:00,74.1,216.3122,5837,-3.5000000000000036,7.1000000000000005,5.099999999999998,1129.544,255
2025-07-22 16:51:00,73.7,213.3608,5837,-3.3999999999999986,7.000000000000001,5.199999999999996,1116.95,255
2025-07-22 16:54:00,73.0,214.0987,5837,-3.3000000000000007,7.000000000000001,5.0000000000000036,1113.064,255
2025-07-22 16:57:00,73.1,216.4352,5838,-3.400000000000002,7.000000000000001,5.0000000000000036,1115.014,255
2025-07-22 17:00:00,73.3,214.4676,5838,-3.3000000000000007,6.9,4.9999999999999964,1112.717,255
2025-07-22 17:03:00,72.9,211.6392,5838,-3.400000000000002,6.8999999999999995,4.9999999999999964,1106.413,882
2025-07-22 17:06:00,73.9,225.9042,5838,-3.3000000000000007,6.699999999999999,4.9999999999999964,1122.559,254
2025-07-22 17:09:00,73.9,227.134,5838,-3.400000000000002,6.699999999999999,5.099999999999998,1122.994,254
2025-07-22 17:12:00,74.3,231.684,5838,-3.400000000000002,6.6,5.099999999999998,1140.243,210
2025-07-22 17:15:00,75.0,236.603,5838,-3.5000000000000036,6.6,5.199999999999999,1140.058,245
2025-07-22 17:18:00,75.8,237.4638,5838,-3.5000000000000036,6.5,5.199999999999999,1148.562,212
2025-07-22 17:21:00,75.5,235.7422,5838,-3.5000000000000036,6.6,5.199999999999999,1144.399,245
2025-07-22 17:24:00,75.2,235.3732,5838,-3.5000000000000036,6.5,5.199999999999999,1145.443,245
2025-07-22 17:27:00,75.2,231.4381,5838,-3.599999999999998,6.6,5.199999999999999,1146.276,245
2025-07-22 17:30:00,75.1,228.7326,5838,-3.5000000000000036,6.699999999999999,5.199999999999999,1141.418,246
2025-07-22 17:33:00,75.2,230.4543,5838,-3.599999999999998,6.6,5.199999999999999,1140.842,245
2025-07-22 17:36:00,75.2,228.7326,5838,-3.400000000000002,6.699999999999999,5.099999999999998,1138.889,246
2025-07-22 17:39:00,74.9,226.5191,5838,-3.5000000000000036,6.699999999999999,5.199999999999999,1133.26,246
2025-07-22 17:45:00,74.7,219.7555,5838,-3.5000000000000036,6.8999999999999995,5.199999999999999,1129.388,255
2025-07-22 17:48:00,74.6,221.6001,5838,-3.5000000000000036,6.8999999999999995,5.099999999999998,1134.512,255
2025-07-22 17:51:00,75.3,232.0529,5838,-3.3999999999999986,6.699999999999999,5.199999999999996,1141.529,246
2025-07-22 17:54:00,75.2,230.5773,5838,-3.5,6.699999999999999,5.200000000000003,1141.852,246
2025-07-22 17:57:00,75.0,226.5191,5839,-3.5,6.799999999999999,5.200000000000003,1139.292,246
2025-07-22 18:00:00,75.2,229.3475,5839,-3.5,6.799999999999999,5.200000000000003,1143.531,246
2025-07-22 18:03:00,75.2,227.5029,5839,-3.5,6.799999999999999,5.200000000000003,1140.121,246
2025-07-22 18:06:00,74.6,220.6163,5839,-3.5,6.8,5.100000000000001,1128.383,255
2025-07-22 18:09:00,73.1,213.6068,5839,-3.3999999999999986,6.8999999999999995,5.0,1102.857,255
2025-07-22 18:12:00,71.9,231.684,5839,-3.400000000000002,6.8999999999999995,5.0000000000000036,1089.073,246
2025-07-22 18:15:00,73.0,234.1435,5839,-3.799999999999997,6.3999999999999995,5.5,1104.752,423
2025-07-22 18:18:00,74.2,231.807,5839,-4.0,6.5,5.700000000000003,1119.145,402
2025-07-22 18:21:00,74.2,230.4543,5839,-3.8999999999999986,6.5,5.699999999999996,1114.984,402
2025-07-22 18:24:00,74.1,232.4219,5839,-3.8999999999999986,6.5,5.600000000000001,1106.797,402
2025-07-22 18:27:00,73.7,231.3151,5839,-3.900000000000002,6.5,5.4999999999999964,1110.423,402
2025-07-22 18:30:00,74.1,234.3895,5839,-3.900000000000002,6.4,5.599999999999998,1114.646,402
2025-07-22 18:33:00,74.0,235.1273,5839,-3.900000000000002,6.4,5.599999999999998,1116.323,402
2025-07-22 18:36:00,73.9,235.4962,5839,-3.900000000000002,6.4,5.599999999999998,1112.32,1661
2025-07-22 18:39:00,73.7,231.0692,5839,-3.900000000000002,6.4,5.599999999999998,1111.189,402
2025-07-22 18:42:00,73.7,228.1178,5839,-3.900000000000002,6.6,5.599999999999998,1109.539,422
2025-07-22 18:45:00,74.0,234.1435,5839,-3.900000000000002,6.5,5.599999999999998,1112.497,402
2025-07-22 18:48:00,73.2,230.2083,5839,-3.900000000000002,6.5,5.4999999999999964,1103.45,402
2025-07-22 18:51:00,72.5,221.969,5839,-3.8000000000000007,6.500000000000001,5.400000000000002,1087.262,422
2025-07-22 18:54:00,71.5,214.0987,5839,-3.700000000000003,6.6000000000000005,5.299999999999997,1074.808,421
2025-07-22 18:57:00,71.7,216.6811,5840,-3.700000000000003,6.7,5.399999999999999,1080.609,421
2025-07-22 19:00:00,71.7,214.5906,5840,-3.8000000000000043,6.7,5.399999999999999,1082.707,421
2025-07-22 19:03:00,71.7,212.377,5840,-3.8000000000000043,6.8,5.300000000000004,1077.166,448
2025-07-22 19:06:00,69.9,203.5229,5840,-3.6000000000000014,6.8,5.200000000000003,1045.673,884
2025-07-22 19:09:00,67.7,199.7106,5840,-3.5,6.7,5.0,1015.454,884
2025-07-22 19:12:00,67.1,199.8336,5840,-3.4999999999999964,6.7,4.9999999999999964,1002.304,884
2025-07-22 19:15:00,66.7,198.8498,5840,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1001.67,884
2025-07-22 19:18:00,66.9,202.1701,5840,-3.5000000000000036,6.6000000000000005,4.900000000000002,1003.505,884
2025-07-22 19:21:00,67.0,203.6458,5840,-3.5,6.500000000000001,5.0,997.6068,879
2025-07-22 19:24:00,67.7,212.1311,5840,-3.6000000000000014,6.4,5.100000000000001,1012.861,877
2025-07-22 19:27:00,67.5,212.9919,5840,-3.6000000000000014,6.4,5.100000000000001,1011.797,877
2025-07-22 19:30:00,67.5,208.0729,5840,-3.5,6.4,5.0,1012.41,878
2025-07-22 19:33:00,66.5,197.4971,5840,-3.5,6.6000000000000005,4.899999999999999,988.3266,884
2025-07-22 19:36:00,63.5,187.1672,5840,-3.3000000000000043,6.700000000000001,4.700000000000003,940.8606,874
2025-07-22 19:39:00,61.5,186.9213,5840,-3.1999999999999993,6.6000000000000005,4.4999999999999964,919.3731,874
2025-07-22 19:42:00,55.6,187.0443,5840,-3.1999999999999993,6.4,4.099999999999998,825.4395,898
2025-07-23 08:21:00,57.5,276.6927,5840,-2.5,4.499999999999999,3.6999999999999993,982.6298,772
2025-07-23 08:27:00,69.9,272.2656,5840,-3.3999999999999986,5.300000000000001,4.899999999999999,1085.338,162
2025-07-23 08:30:00,70.6,274.7251,5841,-3.400000000000002,5.3999999999999995,4.900000000000002,1078.801,126
2025-07-23 08:33:00,71.1,274.2332,5841,-3.400000000000002,5.5,4.900000000000002,1072.534,126
2025-07-23 08:36:00,72.3,278.7833,5841,-3.4999999999999964,5.3999999999999995,5.099999999999998,1091.997,126
2025-07-23 08:39:00,72.8,280.259,5841,-3.5,5.3999999999999995,5.200000000000003,1103.286,126
2025-07-23 08:42:00,74.4,283.4563,5841,-3.6000000000000014,5.3999999999999995,5.300000000000004,1123.214,165
2025-07-23 08:45:00,75.2,281.1198,5841,-3.6000000000000014,5.6000000000000005,5.299999999999997,1126.482,166
2025-07-23 08:48:00,77.0,273.6183,5841,-3.6999999999999957,5.699999999999999,5.399999999999999,1169.531,166
2025-07-23 08:51:00,76.4,269.8062,5841,-3.6000000000000014,5.8,5.399999999999999,1143.308,134
2025-07-23 08:54:00,76.8,272.2656,5841,-3.599999999999998,5.799999999999999,5.300000000000001,1155.609,166
2025-07-23 08:57:00,76.2,266.7318,5841,-3.599999999999998,5.8999999999999995,5.300000000000001,1151.563,134
2025-07-23 09:03:00,76.6,272.6346,5841,-3.599999999999998,5.800000000000001,5.400000000000002,1155.672,166
2025-07-23 09:06:00,78.6,288.4983,5841,-3.6999999999999993,5.800000000000001,5.5000000000000036,1222.954,148
2025-07-23 09:09:00,81.7,292.1875,5841,-3.8999999999999986,5.9,5.899999999999999,1256.301,151
2025-07-23 09:15:00,86.0,286.5307,5841,-4.199999999999996,6.199999999999999,6.199999999999996,1347.51,1539
2025-07-23 09:18:00,83.5,265.1331,5841,-4.100000000000001,6.499999999999999,6.0,1292.127,1587
2025-07-23 09:21:00,79.4,240.0463,5841,-3.8999999999999986,6.3999999999999995,5.600000000000001,1163.963,278
2025-07-23 09:24:00,75.6,235.6192,5841,-3.700000000000003,6.5,5.399999999999999,1146.218,423
2025-07-23 09:30:00,72.9,233.0368,5842,-3.400000000000002,6.3999999999999995,5.099999999999998,1106.658,210
2025-07-23 09:33:00,73.6,240.5382,5842,-3.5000000000000036,6.299999999999999,5.199999999999999,1116.216,212
2025-07-23 09:36:00,76.6,282.8414,5842,-3.8000000000000007,5.699999999999999,5.5000000000000036,1160.12,1572
2025-07-23 09:39:00,79.4,276.5697,5842,-3.8000000000000007,5.9,5.599999999999998,1195.727,150
2025-07-23 09:45:00,84.3,271.7737,5842,-4.100000000000001,6.300000000000001,6.0,1310.356,1554
2025-07-23 09:48:00,84.5,268.5764,5842,-3.8999999999999986,6.4,5.899999999999999,1321.45,1579
2025-07-23 09:51:00,84.7,271.7737,5842,-4.0,6.300000000000001,6.0,1321.158,1579
2025-07-23 09:54:00,86.9,276.5697,5842,-4.199999999999996,6.4,6.199999999999996,1366.093,1554
2025-07-23 09:57:00,88.0,276.6927,5842,-4.299999999999997,6.5,6.299999999999997,1392.306,1555
2025-07-23 10:00:00,88.4,289.851,5842,-4.299999999999997,6.300000000000001,6.299999999999997,1412.198,1538
2025-07-23 10:03:00,89.8,295.3848,5842,-4.300000000000001,6.199999999999999,6.300000000000001,1421.746,1538
2025-07-23 10:06:00,87.0,266.8547,5842,-4.199999999999999,6.6,6.300000000000001,1417.907,1318
2025-07-23 10:09:00,85.4,273.6183,5842,-4.099999999999998,6.3999999999999995,5.9999999999999964,1348.032,1554
2025-07-23 10:12:00,85.7,271.4048,5842,-4.0,6.3,6.0,1342.641,1554
2025-07-23 10:15:00,82.7,256.5249,5842,-3.9999999999999964,6.3999999999999995,5.800000000000001,1267.264,290
2025-07-23 10:18:00,80.2,247.9167,5842,-3.8000000000000007,6.499999999999999,5.599999999999998,1233.411,278
2025-07-23 10:21:00,80.2,247.1788,5842,-3.8000000000000007,6.500000000000001,5.599999999999998,1237.65,278
2025-07-23 10:24:00,80.4,248.0396,5842,-3.8000000000000007,6.500000000000001,5.599999999999998,1239.532,278
2025-07-23 10:27:00,80.4,246.0721,5842,-3.8000000000000007,6.5,5.599999999999998,1241.129,278
2025-07-23 10:30:00,80.5,245.2112,5843,-3.8000000000000007,6.6,5.599999999999998,1237.127,278
2025-07-23 10:33:00,80.8,245.3342,5843,-3.900000000000002,6.6,5.699999999999999,1238.421,278
2025-07-23 10:36:00,80.1,244.2274,5843,-3.8000000000000007,6.6,5.599999999999998,1215.862,278
