Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-28 14:48:00,90.0,262.6736,5908,-3.700000000000003,6.799999999999999,5.700000000000003,1440.591,260
2025-07-28 14:51:00,85.3,232.4219,5908,-3.3999999999999986,7.199999999999999,5.299999999999997,1330.0,226
2025-07-28 14:54:00,85.3,239.8003,5908,-3.5,7.1000000000000005,5.399999999999999,1352.079,228
2025-07-28 14:57:00,85.3,242.3828,5908,-3.5,6.8999999999999995,5.399999999999999,1357.663,228
2025-07-28 15:00:00,85.5,246.6869,5908,-3.5,6.799999999999999,5.299999999999997,1351.568,228
2025-07-28 15:03:00,85.7,249.7613,5908,-3.5,6.799999999999999,5.399999999999999,1351.602,259
2025-07-28 15:06:00,85.7,250.3762,5908,-3.5,6.699999999999999,5.399999999999999,1346.503,293
2025-07-28 15:09:00,85.1,251.4829,5908,-3.5,6.699999999999999,5.300000000000004,1337.105,293
2025-07-28 15:12:00,84.9,253.2046,5908,-3.3999999999999986,6.699999999999999,5.300000000000004,1332.527,229
2025-07-28 15:15:00,84.7,253.4505,5908,-3.5,6.699999999999999,5.399999999999999,1335.019,293
2025-07-28 15:18:00,84.9,251.7289,5908,-3.5,6.699999999999999,5.399999999999999,1333.679,293
2025-07-28 15:21:00,84.7,252.3438,5909,-3.5,6.699999999999999,5.399999999999999,1331.238,293
2025-07-28 15:24:00,84.9,254.1884,5909,-3.6000000000000014,6.699999999999999,5.5,1334.39,294
2025-07-28 15:27:00,84.9,252.7127,5909,-3.6000000000000014,6.6,5.399999999999999,1333.784,293
2025-07-28 15:30:00,84.9,250.7451,5909,-3.5,6.699999999999999,5.399999999999999,1332.789,293
2025-07-28 15:33:00,84.9,254.5573,5909,-3.6000000000000014,6.6,5.399999999999999,1333.517,293
2025-07-28 15:36:00,86.3,259.4763,5909,-3.6000000000000014,6.5,5.5,1356.577,267
2025-07-28 15:39:00,86.5,258.7384,5909,-3.5,6.6,5.399999999999999,1371.429,266
2025-07-28 15:42:00,86.1,255.91,5909,-3.6000000000000014,6.6,5.5,1363.573,294
2025-07-28 15:45:00,85.7,252.9586,5909,-3.6000000000000014,6.6,5.5,1357.949,293
2025-07-28 15:48:00,85.7,250.3762,5909,-3.6000000000000014,6.7,5.399999999999999,1348.871,294
2025-07-28 15:51:00,85.3,249.7613,5909,-3.6000000000000014,6.7,5.400000000000006,1342.473,294
2025-07-28 15:54:00,84.7,248.0396,5909,-3.6000000000000014,6.6000000000000005,5.400000000000006,1322.333,292
2025-07-28 15:57:00,84.3,247.0558,5909,-3.5,6.7,5.400000000000006,1322.7,227
2025-07-28 16:00:00,84.1,244.8423,5909,-3.5,6.8,5.300000000000004,1316.75,227
2025-07-28 16:03:00,83.5,242.7518,5909,-3.5,6.7,5.299999999999997,1308.254,227
2025-07-28 16:06:00,82.1,239.8003,5909,-3.3999999999999986,6.7,5.199999999999996,1289.418,248
2025-07-28 16:09:00,81.1,239.6774,5909,-3.5,6.6000000000000005,5.199999999999996,1265.413,248
2025-07-28 16:12:00,79.0,240.4152,5909,-3.299999999999997,6.499999999999999,5.0,1239.098,242
2025-07-28 16:15:00,78.6,239.8003,5909,-3.1999999999999957,6.3999999999999995,4.899999999999999,1233.956,242
2025-07-28 16:18:00,79.0,241.276,5909,-3.299999999999997,6.4,5.0,1248.111,242
2025-07-28 16:21:00,78.8,240.9071,5910,-3.299999999999997,6.4,5.0,1238.107,242
2025-07-28 16:24:00,79.0,241.7679,5910,-3.299999999999997,6.4,5.0,1234.911,242
2025-07-28 16:27:00,78.8,241.645,5910,-3.299999999999997,6.4,5.0,1233.514,242
2025-07-28 16:30:00,78.8,241.0301,5910,-3.299999999999997,6.3999999999999995,5.0,1233.196,242
2025-07-28 16:33:00,78.8,239.1855,5910,-3.3000000000000043,6.500000000000001,5.0,1237.666,242
2025-07-28 16:36:00,78.2,231.93,5910,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1221.46,247
2025-07-28 16:39:00,76.6,227.6259,5910,-3.1999999999999993,6.7,4.900000000000002,1202.571,247
2025-07-28 16:42:00,76.2,225.7813,5910,-3.1999999999999993,6.7,4.900000000000002,1199.232,247
2025-07-28 16:45:00,76.5,239.3084,5910,-3.299999999999997,6.4,4.899999999999999,1195.094,242
2025-07-28 17:09:00,75.2,237.3409,5910,-3.3000000000000007,6.199999999999999,4.9999999999999964,1163.278,214
2025-07-28 17:21:00,75.6,240.9071,5911,-3.3000000000000007,6.300000000000001,4.9999999999999964,1174.665,242
2025-07-28 17:24:00,76.0,242.3828,5911,-3.400000000000002,6.200000000000001,4.9999999999999964,1176.619,1677
2025-07-28 17:27:00,78.4,259.1074,5911,-3.5,6.000000000000001,5.200000000000003,1219.555,133
2025-07-28 17:36:00,80.8,258.1235,5911,-3.8000000000000043,6.200000000000001,5.600000000000001,1256.168,288
2025-07-28 17:39:00,81.0,260.829,5911,-3.799999999999997,6.200000000000001,5.5,1259.477,288
2025-07-28 17:42:00,82.5,263.0425,5911,-3.8999999999999986,6.200000000000001,5.700000000000003,1283.052,1579
2025-07-28 17:45:00,82.1,259.3533,5911,-3.799999999999997,6.300000000000001,5.600000000000001,1273.867,295
2025-07-28 17:48:00,81.9,255.4181,5911,-3.799999999999997,6.4,5.600000000000001,1270.84,295
2025-07-28 17:51:00,81.7,251.7289,5911,-3.700000000000003,6.500000000000001,5.600000000000001,1268.325,295
2025-07-28 17:54:00,81.7,247.7937,5911,-3.6999999999999993,6.500000000000001,5.4999999999999964,1265.771,279
2025-07-28 17:57:00,81.0,246.5639,5911,-3.799999999999997,6.500000000000001,5.600000000000001,1256.414,278
2025-07-28 18:00:00,81.1,247.1788,5911,-3.799999999999997,6.6000000000000005,5.600000000000001,1258.144,278
2025-07-28 18:03:00,80.9,247.4248,5911,-3.6999999999999993,6.500000000000001,5.5000000000000036,1255.86,279
2025-07-28 18:06:00,80.8,246.195,5911,-3.6999999999999993,6.500000000000001,5.5000000000000036,1242.062,279
2025-07-28 18:09:00,80.0,235.9881,5911,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1234.699,279
2025-07-28 18:12:00,77.6,227.011,5911,-3.6000000000000014,6.700000000000001,5.299999999999997,1201.601,246
2025-07-28 18:15:00,78.2,263.9034,5911,-3.6999999999999957,6.1000000000000005,5.199999999999996,1213.668,288
2025-07-28 18:18:00,80.2,267.1007,5911,-3.799999999999997,6.1000000000000005,5.600000000000001,1258.121,288
2025-07-28 18:21:00,82.3,271.0359,5912,-3.8000000000000007,6.1000000000000005,5.699999999999999,1272.871,135
2025-07-28 18:24:00,83.9,267.5926,5912,-3.8000000000000007,6.300000000000001,5.699999999999999,1301.272,1579
2025-07-28 18:27:00,83.7,269.1913,5912,-3.900000000000002,6.200000000000001,5.800000000000001,1305.601,1579
2025-07-28 18:30:00,83.7,265.748,5912,-3.8999999999999986,6.300000000000001,5.700000000000003,1299.571,1579
2025-07-28 18:33:00,83.3,263.2885,5912,-3.8000000000000043,6.299999999999999,5.700000000000003,1295.911,1579
2025-07-28 18:36:00,82.9,260.3371,5912,-3.799999999999997,6.299999999999999,5.600000000000001,1287.136,295
2025-07-28 18:39:00,82.9,262.4277,5912,-3.8000000000000043,6.3999999999999995,5.700000000000003,1293.581,268
2025-07-28 18:42:00,83.1,260.952,5912,-3.8000000000000043,6.299999999999999,5.600000000000001,1291.564,295
2025-07-28 18:45:00,82.5,252.8356,5912,-3.8000000000000007,6.499999999999999,5.699999999999999,1271.942,295
2025-07-28 18:48:00,81.4,246.195,5912,-3.6999999999999993,6.499999999999999,5.4999999999999964,1259.371,279
2025-07-28 18:51:00,80.1,244.2274,5912,-3.6999999999999993,6.5,5.400000000000002,1238.685,279
2025-07-28 19:06:00,78.0,242.8747,5912,-3.599999999999998,6.3999999999999995,5.300000000000001,1200.559,279
2025-07-28 19:09:00,76.6,242.3828,5912,-3.6000000000000014,6.2,5.299999999999997,1188.05,212
2025-07-28 19:12:00,76.4,242.7518,5912,-3.6000000000000014,6.2,5.199999999999996,1175.984,212
2025-07-28 19:15:00,78.6,269.9291,5912,-3.6999999999999957,5.8,5.399999999999999,1222.543,134
2025-07-28 19:21:00,80.4,273.4954,5913,-3.6999999999999957,5.9,5.600000000000001,1243.143,150
2025-07-28 19:24:00,80.1,273.6183,5913,-3.700000000000003,5.9,5.600000000000001,1236.415,150
2025-07-28 19:27:00,80.1,273.4954,5913,-3.799999999999997,5.9,5.5,1236.89,150
2025-07-28 19:30:00,80.0,264.8871,5913,-3.700000000000003,6.0,5.5,1229.108,288
2025-07-28 19:33:00,79.6,260.952,5913,-3.700000000000003,6.1,5.5,1223.253,288
2025-07-28 19:39:00,77.8,264.8871,5913,-3.5,6.2,5.299999999999997,1208.708,133
2025-07-28 19:42:00,78.6,266.2399,5913,-3.6000000000000014,5.9,5.399999999999999,1210.98,134
2025-07-28 19:45:00,78.6,261.4438,5913,-3.700000000000003,5.9,5.399999999999999,1210.308,134
2025-07-28 19:48:00,78.4,258.4925,5913,-3.6999999999999993,6.000000000000001,5.400000000000002,1205.579,1680
2025-07-28 19:51:00,78.4,257.2627,5913,-3.6999999999999993,6.000000000000001,5.400000000000002,1206.016,1680
2025-07-28 20:00:00,74.5,246.5639,5913,-3.5,6.1000000000000005,5.100000000000001,1138.487,1677
2025-07-28 20:09:00,73.5,256.2789,5913,-3.5000000000000036,6.000000000000001,5.099999999999998,1125.193,1678
2025-07-28 20:24:00,75.0,278.5373,5914,-3.4999999999999964,5.6000000000000005,5.300000000000001,1157.405,126
2025-07-28 20:27:00,77.0,273.2494,5914,-3.6999999999999993,5.700000000000001,5.400000000000002,1175.322,166
2025-07-28 20:30:00,76.2,271.1588,5914,-3.599999999999998,5.800000000000001,5.400000000000002,1160.819,166
2025-07-28 20:33:00,77.0,273.4954,5914,-3.700000000000003,5.700000000000001,5.399999999999999,1182.833,166
2025-07-28 20:36:00,76.8,270.0521,5914,-3.6000000000000014,5.800000000000001,5.399999999999999,1172.354,134
2025-07-28 20:39:00,76.6,267.5926,5914,-3.6000000000000014,5.800000000000001,5.299999999999997,1167.206,134
2025-07-28 20:42:00,76.4,264.0263,5914,-3.6999999999999993,5.9,5.400000000000002,1163.144,134
2025-07-28 20:45:00,76.6,269.4372,5914,-3.6000000000000014,5.800000000000001,5.300000000000004,1171.373,134
2025-07-28 20:48:00,76.6,266.7318,5914,-3.6999999999999993,5.699999999999999,5.400000000000002,1165.211,134
2025-07-28 20:51:00,76.0,262.0587,5914,-3.6999999999999993,5.8999999999999995,5.300000000000001,1160.145,134
2025-07-28 20:54:00,76.0,261.5668,5914,-3.5,5.8999999999999995,5.300000000000004,1157.565,1678
2025-07-28 20:57:00,76.4,265.748,5914,-3.599999999999998,5.8999999999999995,5.300000000000001,1164.121,134
2025-07-28 21:00:00,76.4,267.1007,5914,-3.599999999999998,5.799999999999999,5.400000000000002,1166.059,134
2025-07-28 21:03:00,76.0,257.5087,5914,-3.6000000000000014,5.8999999999999995,5.399999999999999,1158.872,1680
2025-07-28 21:09:00,72.9,238.5706,5914,-3.5,5.999999999999999,5.100000000000001,1105.624,209
2025-07-28 21:12:00,69.9,232.4219,5914,-3.3000000000000007,6.1,4.900000000000002,1058.867,214
2025-07-28 21:27:00,71.9,276.9387,5915,-3.6000000000000014,5.3,5.299999999999997,1072.691,165
2025-07-28 21:33:00,71.6,271.0359,5915,-3.3999999999999986,5.4,5.100000000000001,1071.16,126
2025-07-28 21:36:00,71.9,270.0521,5915,-3.3999999999999986,5.4,5.0,1074.805,126
2025-07-28 21:42:00,72.9,264.6412,5915,-3.4999999999999964,5.4,5.099999999999998,1089.256,160
2025-07-28 21:45:00,72.6,267.7156,5915,-3.4999999999999964,5.4,5.099999999999998,1086.848,160
2025-07-28 21:48:00,76.6,278.7833,5915,-3.6000000000000014,5.5,5.300000000000004,1158.855,166
2025-07-28 21:51:00,76.6,278.4144,5915,-3.700000000000003,5.6,5.399999999999999,1155.694,166
2025-07-28 21:54:00,75.8,273.7413,5915,-3.700000000000003,5.5,5.299999999999997,1147.723,166
2025-07-28 21:57:00,75.2,268.2075,5915,-3.6000000000000014,5.6,5.299999999999997,1134.662,166
2025-07-28 22:00:00,75.5,276.9387,5915,-3.6000000000000014,5.4,5.199999999999996,1139.469,165
2025-07-28 22:03:00,73.6,254.5573,5915,-3.5,5.500000000000001,5.100000000000001,1103.937,1675
2025-07-28 22:06:00,77.4,232.9138,5915,-3.400000000000002,5.9,5.400000000000002,1220.576,208
2025-07-28 22:15:00,67.9,248.6545,5915,-3.200000000000003,5.3,4.600000000000001,1043.586,829
2025-07-28 22:18:00,66.5,237.9557,5915,-3.3000000000000043,5.3999999999999995,4.700000000000003,1017.113,830
2025-07-28 22:21:00,64.7,233.0368,5916,-3.1999999999999993,5.3999999999999995,4.599999999999998,991.3465,830
2025-07-28 22:24:00,63.9,229.3475,5916,-3.1999999999999993,5.3,4.5000000000000036,971.8683,513
2025-07-28 22:27:00,63.5,226.5191,5916,-3.099999999999998,5.3999999999999995,4.400000000000002,963.4792,514
2025-07-28 22:30:00,62.8,223.6907,5916,-3.200000000000003,5.3999999999999995,4.5,954.8889,514
2025-07-28 22:33:00,62.5,223.8137,5916,-3.1000000000000014,5.3,4.399999999999999,947.8731,514
2025-07-28 22:36:00,62.1,222.092,5916,-3.1000000000000014,5.3999999999999995,4.399999999999999,935.7408,514
2025-07-29 08:12:00,43.7,208.4418,5916,-1.1999999999999993,1.9000000000000004,1.8000000000000007,642.1708,117
2025-07-29 08:15:00,59.7,239.6774,5916,-2.8000000000000007,4.9,3.599999999999998,959.274,667
2025-07-29 08:21:00,70.6,268.5764,5916,-3.5,5.300000000000001,5.0,1086.074,160
2025-07-29 08:24:00,70.1,268.6994,5916,-3.5,5.200000000000001,4.899999999999999,1075.87,160
2025-07-29 08:27:00,71.9,272.0197,5916,-3.6000000000000014,5.4,5.100000000000001,1091.325,160
2025-07-29 08:30:00,72.1,271.0359,5916,-3.6000000000000014,5.300000000000001,5.200000000000003,1098.145,160
2025-07-29 08:33:00,72.3,275.0941,5916,-3.6000000000000014,5.300000000000001,5.199999999999996,1101.237,160
2025-07-29 08:36:00,73.6,284.5631,5916,-3.6999999999999957,5.300000000000001,5.399999999999999,1122.898,165
2025-07-29 08:39:00,76.2,296.4916,5916,-3.8000000000000007,5.2,5.4999999999999964,1163.828,1150
2025-07-29 08:42:00,78.8,299.0741,5916,-3.900000000000002,5.3,5.699999999999999,1204.641,1150
2025-07-29 08:45:00,77.8,297.4754,5916,-3.8999999999999986,5.3,5.600000000000001,1193.556,1150
2025-07-29 08:48:00,79.0,292.8024,5916,-3.8999999999999986,5.5,5.699999999999996,1204.195,1536
2025-07-29 08:51:00,80.0,307.0674,5916,-3.9999999999999964,5.4,5.800000000000001,1227.821,1150
2025-07-29 08:54:00,80.2,302.6403,5916,-3.9999999999999964,5.4,5.800000000000001,1224.286,1150
2025-07-29 08:57:00,79.8,289.605,5917,-3.8999999999999986,5.6000000000000005,5.799999999999997,1219.857,1536
2025-07-29 09:00:00,78.8,280.013,5917,-3.8999999999999986,5.8,5.699999999999996,1196.989,1573
2025-07-29 09:03:00,79.0,280.3819,5917,-4.0,5.8,5.799999999999997,1203.973,1573
2025-07-29 09:06:00,79.0,281.8576,5917,-4.0,5.8,5.799999999999997,1207.863,1540
2025-07-29 09:09:00,79.8,284.686,5917,-4.0,5.800000000000001,5.799999999999997,1218.873,1540
2025-07-29 09:12:00,80.8,281.8576,5917,-4.0,5.9,5.899999999999999,1231.39,1540
2025-07-29 09:15:00,80.0,270.544,5917,-4.100000000000001,6.0,5.799999999999997,1220.948,1577
2025-07-29 09:21:00,81.0,285.7928,5917,-4.0,6.0,5.899999999999999,1238.693,1540
2025-07-29 09:27:00,84.3,289.605,5917,-4.199999999999999,6.0,6.099999999999998,1307.537,1538
2025-07-29 09:30:00,85.3,289.2361,5917,-4.199999999999999,6.1,6.199999999999999,1332.041,1539
2025-07-29 09:33:00,86.3,291.4496,5917,-4.099999999999998,6.199999999999999,6.099999999999998,1354.241,1539
2025-07-29 09:36:00,86.9,289.851,5917,-4.100000000000001,6.199999999999999,6.100000000000001,1366.863,1539
2025-07-29 09:39:00,84.9,271.6508,5917,-4.099999999999998,6.499999999999999,5.9999999999999964,1318.512,1590
2025-07-29 09:42:00,81.4,260.0912,5917,-3.9999999999999964,6.499999999999999,5.800000000000001,1255.432,290
2025-07-29 09:45:00,79.4,256.2789,5917,-3.700000000000003,6.3999999999999995,5.5,1206.082,295
2025-07-29 09:48:00,79.6,260.3371,5917,-3.8000000000000043,6.3999999999999995,5.600000000000001,1214.727,295
2025-07-29 09:51:00,80.6,260.706,5917,-3.8999999999999986,6.300000000000001,5.700000000000003,1235.305,287
2025-07-29 09:54:00,82.1,252.5897,5918,-4.0,6.300000000000001,5.899999999999999,1262.68,291
2025-07-29 09:57:00,81.4,256.6479,5918,-4.0,6.5,5.799999999999997,1250.817,291
2025-07-29 10:00:00,82.3,260.0912,5918,-4.0,6.6,5.899999999999999,1269.918,290
2025-07-29 10:03:00,82.5,261.4438,5918,-4.0,6.6,5.899999999999999,1273.094,290
2025-07-29 10:06:00,82.9,268.9453,5918,-3.8999999999999986,6.4,5.799999999999997,1283.79,1579
2025-07-29 10:09:00,83.1,270.544,5918,-4.0,6.4,6.0,1286.361,1579
2025-07-29 10:12:00,82.9,271.1588,5918,-3.9999999999999964,6.3,5.9999999999999964,1279.384,1579
2025-07-29 10:15:00,82.4,268.0845,5918,-3.9999999999999964,6.3999999999999995,5.900000000000002,1274.894,1579
2025-07-29 10:18:00,82.0,266.4858,5918,-4.099999999999998,6.3,5.900000000000002,1269.328,1587
2025-07-29 10:21:00,81.9,264.0263,5918,-3.9999999999999964,6.3999999999999995,5.900000000000002,1261.743,1587
2025-07-29 10:24:00,81.8,264.8871,5918,-3.8999999999999986,6.3999999999999995,5.800000000000004,1258.555,1579
2025-07-29 10:27:00,81.6,266.8547,5918,-3.8999999999999986,6.3,5.800000000000004,1261.111,1579
2025-07-29 10:30:00,81.8,269.9291,5918,-3.8999999999999986,6.199999999999999,5.799999999999997,1254.447,1579
2025-07-29 10:39:00,81.6,260.0912,5918,-3.8999999999999986,6.3999999999999995,5.799999999999997,1254.41,290
2025-07-29 10:42:00,81.2,259.1074,5918,-3.8999999999999986,6.500000000000001,5.799999999999997,1248.137,290
2025-07-29 10:45:00,80.8,258.2465,5918,-3.8999999999999986,6.3999999999999995,5.800000000000004,1239.806,290
2025-07-29 10:48:00,80.4,255.4181,5918,-3.8999999999999986,6.3999999999999995,5.700000000000003,1212.71,291
2025-07-29 10:51:00,79.2,256.4019,5918,-3.8000000000000007,6.3999999999999995,5.699999999999999,1208.05,295
2025-07-29 10:54:00,79.2,250.3762,5918,-3.8999999999999986,6.3999999999999995,5.700000000000003,1195.764,278
2025-07-29 11:12:00,74.1,239.1855,5919,-3.599999999999998,6.3999999999999995,5.300000000000001,1108.335,212
2025-07-29 11:18:00,74.5,254.8032,5919,-3.6999999999999993,6.1,5.400000000000002,1115.616,1680
2025-07-29 12:03:00,70.3,235.6192,5920,-3.400000000000002,6.1000000000000005,5.0000000000000036,1048.559,209
2025-07-29 12:06:00,70.5,236.726,5920,-3.400000000000002,6.1000000000000005,5.0000000000000036,1054.282,209
2025-07-29 12:12:00,70.5,238.4476,5920,-3.5000000000000036,6.1000000000000005,5.099999999999998,1055.672,209
2025-07-29 12:15:00,70.5,236.726,5920,-3.400000000000002,6.1000000000000005,5.0000000000000036,1049.901,209
2025-07-29 12:18:00,70.1,238.6936,5920,-3.3000000000000007,6.2,5.0000000000000036,1047.179,214
2025-07-29 12:27:00,70.1,238.6936,5920,-3.3000000000000043,6.0,4.899999999999999,1045.66,214
2025-07-29 12:36:00,70.3,241.0301,5920,-3.299999999999997,5.800000000000001,4.899999999999999,1046.142,204
2025-07-29 12:39:00,70.3,247.4248,5920,-3.3999999999999986,5.9,5.0,1052.05,220
2025-07-29 12:45:00,70.3,239.6774,5920,-3.400000000000002,5.9,4.900000000000002,1043.255,209
2025-07-29 12:51:00,72.9,263.0425,5920,-3.400000000000002,5.8,5.099999999999998,1090.797,176
2025-07-29 12:54:00,74.2,262.7966,5921,-3.6000000000000014,5.8,5.200000000000003,1114.509,134
2025-07-29 12:57:00,74.8,263.7804,5921,-3.599999999999998,5.800000000000001,5.300000000000001,1125.467,134
2025-07-29 13:00:00,75.8,268.0845,5921,-3.6999999999999993,5.9,5.400000000000002,1153.743,134
2025-07-29 13:03:00,77.8,265.2561,5921,-3.8000000000000007,6.1,5.599999999999998,1176.461,288
2025-07-29 13:06:00,77.4,261.9358,5921,-3.799999999999997,6.0,5.600000000000001,1163.865,288
2025-07-29 13:09:00,77.4,265.1331,5921,-3.799999999999997,6.0,5.600000000000001,1171.615,288
2025-07-29 13:12:00,77.8,265.8709,5921,-3.6999999999999957,6.1,5.5,1174.822,288
2025-07-29 13:15:00,77.6,265.2561,5921,-3.799999999999997,6.0,5.5,1172.381,288
2025-07-29 13:33:00,80.8,275.0941,5921,-3.8999999999999986,6.1,5.700000000000003,1235.184,1570
2025-07-29 13:39:00,80.6,265.8709,5921,-3.8999999999999986,6.199999999999999,5.800000000000004,1233.661,287
2025-07-29 13:42:00,80.6,263.4115,5921,-3.8999999999999986,6.299999999999999,5.800000000000004,1232.707,287
2025-07-29 13:45:00,80.6,265.2561,5921,-3.8999999999999986,6.299999999999999,5.800000000000004,1236.496,1579
2025-07-29 13:48:00,80.6,268.2075,5921,-4.0,6.199999999999999,5.799999999999997,1238.186,287
2025-07-29 13:51:00,80.6,267.9615,5921,-3.8999999999999986,6.199999999999999,5.699999999999996,1237.493,1579
2025-07-29 13:54:00,80.8,267.4696,5921,-3.8999999999999986,6.199999999999999,5.699999999999996,1235.209,1579
2025-07-29 13:57:00,80.6,265.748,5922,-3.8999999999999986,6.199999999999999,5.699999999999996,1231.277,287
2025-07-29 14:00:00,80.4,262.6736,5922,-3.8999999999999986,6.199999999999999,5.699999999999996,1228.61,287
2025-07-29 14:03:00,80.6,265.625,5922,-3.8999999999999986,6.199999999999999,5.700000000000003,1230.778,287
2025-07-29 14:06:00,80.8,268.8223,5922,-3.8999999999999986,6.199999999999999,5.799999999999997,1236.147,1579
2025-07-29 14:09:00,80.6,263.9034,5922,-3.8999999999999986,6.199999999999999,5.799999999999997,1232.916,287
2025-07-29 14:12:00,80.8,266.9777,5922,-3.8999999999999986,6.199999999999999,5.799999999999997,1235.457,1579
2025-07-29 14:15:00,80.6,269.5602,5922,-3.8999999999999986,6.199999999999999,5.799999999999997,1235.629,1579
2025-07-29 14:18:00,80.8,268.8223,5922,-3.900000000000002,6.199999999999999,5.699999999999999,1235.263,1579
2025-07-29 14:30:00,82.4,267.4696,5922,-3.9999999999999964,6.299999999999999,5.900000000000002,1270.094,1579
2025-07-29 14:33:00,82.1,267.1007,5922,-3.9999999999999964,6.299999999999999,5.900000000000002,1272.248,1579
2025-07-29 14:36:00,82.5,265.625,5922,-3.8999999999999986,6.300000000000001,5.899999999999999,1273.722,1579
2025-07-29 14:39:00,82.1,263.1655,5922,-3.9999999999999964,6.4,5.900000000000002,1268.191,1587
2025-07-29 14:42:00,82.1,257.8776,5922,-3.8999999999999986,6.4,5.800000000000004,1265.913,290
2025-07-29 14:45:00,82.1,259.5992,5922,-3.8999999999999986,6.4,5.800000000000004,1266.684,290
2025-07-29 14:48:00,82.1,260.2141,5922,-3.8999999999999986,6.4,5.800000000000004,1270.64,290
2025-07-29 14:51:00,82.1,259.4763,5922,-4.0,6.5,5.799999999999997,1267.3,290
2025-07-29 14:54:00,82.1,264.0263,5923,-3.8999999999999986,6.4,5.799999999999997,1275.775,1579
2025-07-29 14:57:00,82.3,262.6736,5923,-4.0,6.4,5.899999999999999,1269.485,1587
2025-07-29 15:00:00,83.5,271.4048,5923,-4.0,6.300000000000001,6.0,1300.092,1579
2025-07-29 15:03:00,83.7,268.5764,5923,-4.100000000000001,6.300000000000001,6.0,1298.066,1577
2025-07-29 15:06:00,83.1,267.4696,5923,-4.0,6.299999999999999,5.899999999999999,1291.981,1579
2025-07-29 15:09:00,83.5,269.3142,5923,-3.900000000000002,6.199999999999999,5.800000000000001,1293.361,1579
2025-07-29 15:12:00,83.5,270.0521,5923,-4.0,6.199999999999999,5.899999999999999,1300.599,1579
2025-07-29 15:18:00,83.5,270.667,5923,-4.0000000000000036,6.300000000000001,5.900000000000002,1296.701,1579
2025-07-29 15:24:00,85.1,274.8481,5923,-4.100000000000001,6.300000000000001,6.100000000000001,1324.859,1554
2025-07-29 15:27:00,84.7,266.8547,5923,-4.100000000000001,6.5,5.899999999999999,1319.487,1590
2025-07-29 15:30:00,84.7,268.2075,5923,-4.0000000000000036,6.5,6.0000000000000036,1315.534,1590
2025-07-29 15:33:00,85.1,265.2561,5923,-4.0,6.4,6.0,1317.212,1579
2025-07-29 15:36:00,84.3,258.1235,5923,-4.0000000000000036,6.5,6.0000000000000036,1309.245,290
2025-07-29 15:39:00,83.5,257.0168,5923,-3.900000000000002,6.6000000000000005,5.900000000000002,1297.101,290
2025-07-29 15:42:00,83.3,252.8356,5923,-3.900000000000002,6.6000000000000005,5.900000000000002,1288.353,290
2025-07-29 15:45:00,83.1,254.0654,5923,-3.900000000000002,6.6000000000000005,5.800000000000001,1288.812,290
2025-07-29 15:48:00,82.9,252.5897,5923,-3.900000000000002,6.6000000000000005,5.800000000000001,1292.839,290
2025-07-29 15:51:00,82.9,254.8032,5923,-4.0,6.6000000000000005,5.799999999999997,1286.526,290
2025-07-29 15:54:00,83.1,258.1235,5924,-4.0,6.5,5.899999999999999,1287.141,290
2025-07-29 15:57:00,83.1,256.8938,5924,-3.8999999999999986,6.5,5.899999999999999,1283.027,290
2025-07-29 16:00:00,83.1,254.6803,5924,-3.8999999999999986,6.6000000000000005,5.899999999999999,1288.739,290
2025-07-29 16:03:00,82.9,258.7384,5924,-4.0,6.6000000000000005,5.899999999999999,1284.221,290
2025-07-29 16:06:00,82.5,258.4925,5924,-4.0,6.500000000000001,5.800000000000004,1277.85,290
2025-07-29 16:09:00,82.4,257.8776,5924,-3.8999999999999986,6.500000000000001,5.700000000000003,1275.109,290
2025-07-29 16:12:00,82.7,265.2561,5924,-4.100000000000001,6.4,5.899999999999999,1283.907,1587
2025-07-29 16:15:00,82.9,264.6412,5924,-3.8999999999999986,6.4,5.899999999999999,1284.126,1579
2025-07-29 16:18:00,82.7,255.6641,5924,-4.100000000000001,6.4,5.899999999999999,1275.536,1587
2025-07-29 16:21:00,80.0,244.1044,5924,-3.900000000000002,6.500000000000001,5.699999999999999,1226.218,278
2025-07-29 16:24:00,78.8,243.3666,5924,-3.700000000000003,6.7,5.5,1206.413,279
2025-07-29 16:27:00,79.4,247.0558,5924,-3.8000000000000007,6.6000000000000005,5.599999999999998,1215.119,278
2025-07-29 16:30:00,79.2,244.7193,5924,-3.8000000000000007,6.6000000000000005,5.599999999999998,1208.247,278
2025-07-29 16:33:00,79.4,244.7193,5924,-3.8000000000000007,6.5,5.599999999999998,1208.2,278
2025-07-29 16:36:00,79.0,243.6125,5924,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1205.355,278
2025-07-29 16:39:00,78.8,243.9815,5924,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1207.098,278
2025-07-29 16:42:00,79.2,242.2598,5924,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1201.398,281
2025-07-29 16:45:00,78.8,244.3504,5924,-3.6999999999999993,6.500000000000001,5.4999999999999964,1201.146,279
2025-07-29 16:48:00,79.0,245.9491,5924,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1204.488,278
2025-07-29 16:51:00,79.2,246.8099,5924,-3.8000000000000007,6.5,5.599999999999998,1205.123,278
2025-07-29 16:54:00,78.8,244.2274,5925,-3.700000000000003,6.500000000000001,5.5,1196.29,279
2025-07-29 16:57:00,78.6,245.8261,5925,-3.700000000000003,6.500000000000001,5.5,1198.886,279
2025-07-29 17:00:00,78.4,243.6125,5925,-3.700000000000003,6.6000000000000005,5.399999999999999,1193.932,279
2025-07-29 17:03:00,78.0,241.276,5925,-3.6000000000000014,6.499999999999999,5.399999999999999,1190.845,279
2025-07-29 17:09:00,78.6,250.8681,5925,-3.8000000000000043,6.299999999999999,5.5,1199.233,286
2025-07-29 17:15:00,77.6,241.1531,5925,-3.700000000000003,6.499999999999999,5.5,1180.684,279
2025-07-29 17:18:00,76.6,239.4314,5925,-3.6000000000000014,6.499999999999999,5.399999999999999,1164.381,212
2025-07-29 17:21:00,75.8,249.1464,5925,-3.6000000000000014,6.499999999999999,5.300000000000004,1165.136,275
2025-07-29 17:24:00,77.2,252.0978,5925,-3.6999999999999993,6.199999999999999,5.4999999999999964,1171.272,286
2025-07-29 17:27:00,77.2,252.5897,5925,-3.6999999999999993,6.199999999999999,5.5000000000000036,1173.546,286
2025-07-29 17:30:00,77.4,253.2046,5925,-3.6999999999999993,6.199999999999999,5.5000000000000036,1175.462,286
2025-07-29 17:33:00,76.8,257.2627,5925,-3.8000000000000007,6.299999999999999,5.5000000000000036,1173.726,286
2025-07-29 17:36:00,77.4,255.1722,5925,-3.8000000000000007,6.199999999999999,5.5000000000000036,1175.879,286
2025-07-29 18:03:00,76.0,253.4505,5926,-3.8000000000000043,6.1,5.5,1159.05,286
2025-07-29 18:09:00,74.2,229.4705,5926,-3.700000000000003,6.3999999999999995,5.300000000000004,1127.183,420
2025-07-29 18:18:00,72.6,254.8032,5926,-3.400000000000002,5.8999999999999995,5.099999999999998,1103.003,220
2025-07-29 18:21:00,73.1,257.6317,5926,-3.5,5.8999999999999995,5.199999999999996,1106.792,1678
2025-07-29 18:24:00,74.6,256.033,5926,-3.599999999999998,6.1,5.300000000000001,1125.715,1678
2025-07-29 18:27:00,75.2,256.2789,5926,-3.6999999999999957,6.0,5.399999999999999,1126.133,1680
2025-07-29 18:42:00,74.2,247.6707,5926,-3.5000000000000036,6.199999999999999,5.199999999999999,1113.205,1677
2025-07-29 18:45:00,74.2,246.195,5926,-3.5000000000000036,6.199999999999999,5.300000000000001,1114.246,1677
2025-07-29 18:48:00,74.5,249.6383,5926,-3.5000000000000036,6.3,5.300000000000001,1125.122,1677
2025-07-29 19:21:00,73.6,259.9682,5927,-3.5,5.8999999999999995,5.299999999999997,1114.003,1678
2025-07-29 19:24:00,74.2,257.6317,5927,-3.6000000000000014,5.9,5.299999999999997,1114.953,1680
2025-07-29 19:27:00,74.1,256.4019,5927,-3.5,5.9,5.299999999999997,1116.193,1678
2025-07-29 19:30:00,73.9,250.991,5927,-3.5,6.000000000000001,5.199999999999996,1112.319,1678
2025-07-29 20:09:00,71.3,235.6192,5928,-3.3999999999999986,6.2,5.0,1069.069,214
2025-07-29 20:24:00,70.7,240.5382,5928,-3.3000000000000043,6.1000000000000005,5.0,1062.601,214
2025-07-29 20:27:00,70.9,238.0787,5928,-3.400000000000002,6.1000000000000005,5.099999999999998,1064.563,209
2025-07-29 20:30:00,69.2,235.4962,5928,-3.3000000000000007,6.1000000000000005,4.900000000000002,1037.268,214
2025-07-29 20:33:00,69.7,237.4638,5928,-3.400000000000002,6.000000000000001,5.0000000000000036,1032.845,209
2025-07-29 20:36:00,69.1,235.3732,5928,-3.400000000000002,5.999999999999999,4.900000000000002,1031.078,209
2025-07-29 20:42:00,70.5,260.2141,5928,-3.5000000000000036,5.5,5.099999999999998,1052.011,810
2025-07-29 20:48:00,70.5,258.1235,5928,-3.6000000000000014,5.700000000000001,5.100000000000001,1045.716,1675
2025-07-29 20:51:00,70.9,254.1884,5928,-3.700000000000003,5.699999999999999,5.299999999999997,1051.151,1675
2025-07-29 20:57:00,70.7,252.7127,5929,-3.6000000000000014,5.800000000000001,5.199999999999996,1056.655,1675
2025-07-29 21:00:00,70.9,252.3438,5929,-3.6000000000000014,5.800000000000001,5.299999999999997,1062.133,1675
2025-07-29 21:03:00,70.7,253.8194,5929,-3.6000000000000014,5.800000000000001,5.199999999999996,1057.567,1675
2025-07-29 21:15:00,70.1,239.4314,5929,-3.5,6.000000000000001,5.100000000000001,1050.649,209
2025-07-29 21:18:00,70.1,241.276,5929,-3.5,6.000000000000001,5.100000000000001,1048.34,209
2025-07-29 21:24:00,69.9,241.0301,5929,-3.5,6.000000000000001,5.100000000000001,1046.872,209
2025-07-29 21:36:00,68.9,242.1369,5929,-3.5,5.8,5.100000000000001,1029.573,207
2025-07-29 21:39:00,68.7,242.1369,5929,-3.5,5.8,5.0,1027.844,207
2025-07-29 21:42:00,68.7,248.2856,5929,-3.5,5.7,5.100000000000001,1030.516,207
2025-07-29 21:45:00,68.5,242.2598,5929,-3.5,5.6000000000000005,5.0,1025.237,207
2025-07-29 21:48:00,66.9,243.1207,5929,-3.3999999999999986,5.8,4.899999999999999,1000.05,207
2025-07-29 21:51:00,72.3,293.2943,5929,-3.5,5.0,5.399999999999999,1078.264,1141
2025-07-29 21:54:00,71.3,272.8805,5930,-3.6999999999999993,5.4,5.400000000000002,1063.097,160
2025-07-29 21:57:00,71.1,279.6441,5930,-3.6000000000000014,5.200000000000001,5.100000000000001,1056.393,165
2025-07-29 22:00:00,71.1,277.3076,5930,-3.6999999999999993,5.300000000000001,5.400000000000002,1059.544,165
2025-07-29 22:03:00,70.1,253.2046,5930,-3.599999999999998,5.299999999999999,5.199999999999999,1034.883,812
2025-07-29 22:06:00,67.7,248.6545,5930,-3.3999999999999986,5.6,4.899999999999999,992.6689,207
2025-07-29 22:09:00,66.5,249.5153,5930,-3.3999999999999986,5.3,4.799999999999997,989.0875,813
2025-07-29 22:12:00,66.5,250.1302,5930,-3.3999999999999986,5.2,4.899999999999999,980.4199,813
2025-07-29 22:15:00,65.5,238.4476,5930,-3.299999999999997,5.3,4.799999999999997,959.6951,830
2025-07-29 22:18:00,63.9,236.849,5930,-3.200000000000003,5.3,4.600000000000001,943.5035,830
2025-07-29 22:21:00,63.1,233.7746,5930,-3.1000000000000014,5.3,4.5,931.8387,830
2025-07-29 22:24:00,58.6,226.765,5930,-3.0,5.2,4.200000000000003,740.9103,637
2025-07-30 08:15:00,58.0,269.4372,5930,-2.5,4.699999999999999,3.6000000000000014,956.8322,772
2025-07-30 08:21:00,72.1,268.5764,5930,-3.5,5.4,4.899999999999999,1142.936,160
2025-07-30 08:24:00,72.3,273.6183,5930,-3.5,5.3999999999999995,5.0,1132.295,126
2025-07-30 08:27:00,75.0,286.7766,5930,-3.8000000000000043,5.3999999999999995,5.300000000000004,1156.693,1153
2025-07-30 08:30:00,76.8,255.1722,5930,-3.799999999999997,5.3999999999999995,5.5,1149.699,1673
2025-07-30 08:36:00,74.0,253.9424,5930,-3.599999999999998,5.8,5.300000000000001,1143.31,1675
2025-07-30 08:39:00,74.5,257.6317,5930,-3.6999999999999957,5.799999999999999,5.399999999999999,1143.205,1680
2025-07-30 08:42:00,75.0,261.3209,5931,-3.6999999999999993,5.699999999999999,5.300000000000001,1148.605,134
2025-07-30 08:45:00,75.0,263.6574,5931,-3.6999999999999993,5.699999999999999,5.400000000000002,1148.864,134
2025-07-30 08:48:00,75.5,267.4696,5931,-3.599999999999998,5.800000000000001,5.300000000000001,1157.114,134
2025-07-30 08:51:00,75.4,260.0912,5931,-3.6999999999999993,5.6,5.400000000000002,1141.929,1680
2025-07-30 08:54:00,74.6,256.8938,5931,-3.6000000000000014,5.799999999999999,5.200000000000003,1142.037,1680
2025-07-30 08:57:00,75.2,255.4181,5931,-3.599999999999998,5.9,5.300000000000001,1150.938,1680
2025-07-30 09:06:00,75.8,253.8194,5931,-3.5,6.0,5.299999999999997,1178.279,1678
2025-07-30 09:09:00,78.2,257.0168,5931,-3.6000000000000014,6.1,5.399999999999999,1198.99,133
2025-07-30 09:18:00,78.8,259.3533,5931,-3.4999999999999964,6.1,5.199999999999999,1212.991,133
2025-07-30 09:21:00,79.6,259.1074,5931,-3.4999999999999964,6.1,5.400000000000002,1224.986,133
2025-07-30 09:24:00,80.8,266.1169,5931,-3.599999999999998,6.1,5.400000000000002,1247.71,135
2025-07-30 09:27:00,82.2,262.7966,5931,-3.6999999999999993,6.199999999999999,5.4999999999999964,1272.436,135
2025-07-30 09:30:00,81.9,257.7546,5931,-3.8000000000000043,6.300000000000001,5.5,1270.692,295
2025-07-30 09:36:00,82.9,260.2141,5931,-3.700000000000003,6.4,5.5,1295.247,295
2025-07-30 09:39:00,83.1,258.9844,5931,-3.700000000000003,6.300000000000001,5.600000000000001,1294.692,295
2025-07-30 09:42:00,83.3,257.5087,5932,-3.700000000000003,6.5,5.600000000000001,1291.004,294
2025-07-30 09:45:00,83.9,260.2141,5932,-3.700000000000003,6.5,5.600000000000001,1323.599,294
2025-07-30 09:48:00,85.9,261.9358,5932,-3.8999999999999986,6.5,5.799999999999997,1348.591,268
2025-07-30 09:51:00,86.6,264.3953,5932,-3.8999999999999986,6.6,5.799999999999997,1367.624,268
2025-07-30 09:54:00,86.7,263.4115,5932,-3.8999999999999986,6.5,5.899999999999999,1368.35,268
2025-07-30 09:57:00,86.5,268.6994,5932,-4.0,6.4,5.899999999999999,1364.001,1554
2025-07-30 10:00:00,86.5,262.6736,5932,-3.8000000000000007,6.5,5.800000000000001,1361.188,268
2025-07-30 10:12:00,87.1,269.5602,5932,-3.8000000000000043,6.4,5.700000000000003,1376.308,268
2025-07-30 10:15:00,82.7,233.6516,5932,-3.5,6.9,5.300000000000004,1295.929,249
2025-07-30 10:18:00,81.4,229.8394,5932,-3.4999999999999964,6.9,5.400000000000002,1285.121,249
2025-07-30 10:21:00,80.4,227.6259,5932,-3.400000000000002,7.0,5.199999999999999,1253.562,252
2025-07-30 10:24:00,78.6,227.7488,5932,-3.3999999999999986,6.8,5.100000000000001,1229.691,246
2025-07-30 10:27:00,78.2,232.5449,5932,-3.3999999999999986,6.8,5.100000000000001,1219.349,249
2025-07-30 10:30:00,78.4,237.3409,5932,-3.3999999999999986,6.6,5.100000000000001,1222.432,248
2025-07-30 10:36:00,78.6,238.5706,5932,-3.3999999999999986,6.699999999999999,5.200000000000003,1224.141,248
2025-07-30 10:39:00,78.4,238.0787,5932,-3.3999999999999986,6.6,5.200000000000003,1224.543,248
2025-07-30 10:42:00,77.8,233.6516,5933,-3.299999999999997,6.6000000000000005,5.0,1209.253,247
2025-07-30 10:54:00,76.0,226.888,5933,-3.299999999999997,6.6000000000000005,5.0,1182.71,247
2025-07-30 10:57:00,74.6,223.9366,5933,-3.299999999999997,6.6000000000000005,4.899999999999999,1164.167,254
2025-07-30 11:06:00,76.0,239.9233,5933,-3.3000000000000043,6.4,5.0,1181.161,242
2025-07-30 12:42:00,74.6,237.8328,5935,-3.5,6.300000000000001,5.199999999999996,1161.374,212
2025-07-30 12:45:00,75.5,237.8328,5935,-3.5,6.300000000000001,5.199999999999996,1174.188,212
2025-07-30 12:48:00,75.9,241.645,5935,-3.6000000000000014,6.300000000000001,5.299999999999997,1173.592,212
2025-07-30 12:51:00,76.4,240.5382,5935,-3.5000000000000036,6.300000000000001,5.300000000000001,1185.959,212
2025-07-30 13:09:00,75.9,235.7422,5935,-3.4999999999999964,6.4,5.199999999999999,1174.051,212
2025-07-30 13:12:00,75.9,240.9071,5935,-3.4999999999999964,6.300000000000001,5.199999999999999,1182.629,212
2025-07-30 13:15:00,76.2,242.1369,5935,-3.599999999999998,6.300000000000001,5.300000000000001,1187.966,212
2025-07-30 13:24:00,78.0,242.9977,5935,-3.6000000000000014,6.4,5.300000000000004,1213.972,279
2025-07-30 13:27:00,77.4,242.1369,5935,-3.6000000000000014,6.300000000000001,5.300000000000004,1195.75,212
2025-07-30 13:33:00,77.8,243.9815,5935,-3.6000000000000014,6.4,5.299999999999997,1208.909,279
2025-07-30 13:36:00,77.8,244.7193,5935,-3.6000000000000014,6.4,5.299999999999997,1208.196,279
2025-07-30 14:33:00,81.0,246.195,5936,-3.6000000000000014,6.5,5.399999999999999,1258.693,279
2025-07-30 14:39:00,80.6,245.4572,5936,-3.599999999999998,6.5,5.400000000000002,1260.38,279
2025-07-30 14:42:00,81.1,246.0721,5937,-3.599999999999998,6.5,5.5000000000000036,1260.48,279
2025-07-30 14:45:00,81.1,249.7613,5937,-3.599999999999998,6.5,5.400000000000002,1262.881,293
2025-07-30 15:09:00,81.4,249.1464,5937,-3.599999999999998,6.5,5.400000000000002,1262.421,293
2025-07-30 15:15:00,81.1,249.1464,5937,-3.599999999999998,6.5,5.400000000000002,1265.242,293
2025-07-30 15:18:00,81.5,249.0234,5937,-3.599999999999998,6.5,5.400000000000002,1267.999,293
2025-07-30 15:30:00,80.9,244.2274,5937,-3.599999999999998,6.500000000000001,5.300000000000001,1260.001,279
2025-07-30 15:36:00,80.8,242.1369,5937,-3.599999999999998,6.6000000000000005,5.400000000000002,1256.69,279
2025-07-30 15:39:00,80.8,242.8747,5937,-3.599999999999998,6.500000000000001,5.400000000000002,1256.852,279
2025-07-30 15:45:00,80.5,243.1207,5938,-3.599999999999998,6.6000000000000005,5.400000000000002,1258.142,279
2025-07-30 15:48:00,81.1,247.0558,5938,-3.599999999999998,6.5,5.400000000000002,1260.543,279
2025-07-30 15:54:00,81.4,249.1464,5938,-3.599999999999998,6.5,5.400000000000002,1264.029,293
2025-07-30 16:00:00,80.8,244.5963,5938,-3.599999999999998,6.500000000000001,5.400000000000002,1255.792,279
2025-07-30 16:06:00,80.8,243.4896,5938,-3.599999999999998,6.500000000000001,5.400000000000002,1256.965,279
2025-07-30 16:09:00,80.7,243.6125,5938,-3.599999999999998,6.500000000000001,5.400000000000002,1254.669,279
2025-07-30 16:15:00,80.4,238.8166,5938,-3.5000000000000036,6.6000000000000005,5.400000000000002,1255.086,245
2025-07-30 16:21:00,80.5,241.7679,5938,-3.599999999999998,6.6000000000000005,5.400000000000002,1250.019,279
2025-07-30 16:24:00,80.5,240.9071,5938,-3.599999999999998,6.6000000000000005,5.400000000000002,1252.771,279
2025-07-30 16:27:00,79.8,236.603,5938,-3.4999999999999964,6.6000000000000005,5.199999999999999,1236.537,245
2025-07-30 16:30:00,78.6,234.7584,5938,-3.5000000000000036,6.6000000000000005,5.199999999999999,1222.02,245
2025-07-30 16:33:00,78.4,237.5868,5938,-3.5,6.6000000000000005,5.199999999999996,1224.721,245
2025-07-30 16:36:00,78.2,235.1273,5938,-3.5,6.7,5.199999999999996,1219.352,245
2025-07-30 16:39:00,77.8,235.6192,5938,-3.5,6.500000000000001,5.200000000000003,1198.714,245
2025-07-30 16:42:00,77.6,239.1855,5939,-3.5,6.500000000000001,5.200000000000003,1210.097,212
2025-07-30 16:45:00,77.2,237.2179,5939,-3.5,6.4,5.100000000000001,1201.856,212
2025-07-30 16:51:00,77.2,235.0043,5939,-3.5,6.500000000000001,5.200000000000003,1200.039,245
2025-07-30 16:54:00,77.2,232.0529,5939,-3.3999999999999986,6.6000000000000005,5.100000000000001,1191.271,245
2025-07-30 16:57:00,77.2,233.6516,5939,-3.5,6.6000000000000005,5.200000000000003,1192.548,245
2025-07-30 17:03:00,77.4,235.1273,5939,-3.5,6.5,5.200000000000003,1198.969,245
2025-07-30 17:06:00,77.4,233.1597,5939,-3.3999999999999986,6.6000000000000005,5.100000000000001,1196.007,245
2025-07-30 17:09:00,77.2,230.5773,5939,-3.3999999999999986,6.6000000000000005,5.100000000000001,1190.242,245
2025-07-30 17:12:00,77.0,226.765,5939,-3.4999999999999964,6.7,5.199999999999999,1196.703,246
2025-07-30 17:15:00,76.0,225.7813,5939,-3.400000000000002,6.7,5.099999999999998,1178.287,246
2025-07-30 17:18:00,76.0,226.765,5939,-3.400000000000002,6.7,4.9999999999999964,1178.381,246
2025-07-30 17:21:00,74.6,223.8137,5939,-3.400000000000002,6.7,5.099999999999998,1158.702,254
2025-07-30 17:24:00,74.9,222.7069,5939,-3.400000000000002,6.7,5.0000000000000036,1154.042,254
2025-07-30 17:33:00,75.5,238.8166,5939,-3.5,6.300000000000001,5.299999999999997,1167.263,212
2025-07-30 17:36:00,75.8,239.3084,5939,-3.6000000000000014,6.4,5.199999999999996,1176.887,212
2025-07-30 17:39:00,75.8,241.522,5939,-3.6000000000000014,6.300000000000001,5.299999999999997,1175.349,212
2025-07-30 17:42:00,75.4,233.5287,5940,-3.6000000000000014,6.5,5.199999999999996,1173.88,245
2025-07-30 17:45:00,75.2,233.1597,5940,-3.599999999999998,6.4,5.300000000000001,1167.896,210
2025-07-30 17:48:00,75.0,228.2407,5940,-3.4999999999999964,6.4,5.199999999999999,1161.813,210
2025-07-30 17:51:00,74.5,223.0758,5940,-3.3999999999999986,6.500000000000001,5.100000000000001,1146.964,254
2025-07-30 17:54:00,73.7,217.296,5940,-3.400000000000002,6.6000000000000005,5.099999999999998,1142.44,254
2025-07-30 18:03:00,77.0,247.0558,5940,-3.5,6.300000000000001,5.199999999999996,1191.557,1677
2025-07-30 18:06:00,76.8,239.6774,5940,-3.6000000000000014,6.4,5.299999999999997,1180.218,212
2025-07-30 18:09:00,76.2,227.6259,5940,-3.6000000000000014,6.5,5.200000000000003,1168.311,245
2025-07-30 18:12:00,78.0,267.5926,5940,-3.5,6.300000000000001,5.399999999999999,1212.848,133
2025-07-30 18:15:00,81.1,268.3304,5940,-3.799999999999997,6.2,5.600000000000001,1254.971,135
2025-07-30 18:18:00,82.3,265.502,5940,-3.8999999999999986,6.300000000000001,5.600000000000001,1269.289,1579
2025-07-30 18:21:00,83.1,266.2399,5940,-3.8999999999999986,6.300000000000001,5.800000000000004,1284.838,1579
2025-07-30 18:24:00,83.5,267.5926,5940,-3.8999999999999986,6.4,5.800000000000004,1290.088,1579
2025-07-30 18:27:00,83.5,267.9615,5940,-3.900000000000002,6.300000000000001,5.800000000000001,1294.331,1579
2025-07-30 18:30:00,83.7,271.7737,5940,-3.900000000000002,6.300000000000001,5.800000000000001,1297.769,1579
2025-07-30 18:33:00,83.5,270.0521,5940,-3.900000000000002,6.300000000000001,5.800000000000001,1295.671,1579
2025-07-30 18:36:00,83.3,268.9453,5940,-3.900000000000002,6.299999999999999,5.800000000000001,1294.984,1579
2025-07-30 18:39:00,83.3,268.0845,5940,-3.900000000000002,6.299999999999999,5.800000000000001,1291.988,1579
2025-07-30 18:42:00,83.3,267.3466,5941,-3.900000000000002,6.4,5.800000000000001,1292.8,1579
2025-07-30 18:45:00,83.1,265.502,5941,-3.900000000000002,6.4,5.800000000000001,1288.951,1579
2025-07-30 18:48:00,82.7,258.7384,5941,-3.8000000000000007,6.3999999999999995,5.699999999999999,1283.873,295
2025-07-30 18:51:00,82.3,298.8281,5941,-3.8000000000000007,6.3999999999999995,5.699999999999999,1276.903,137
2025-07-30 18:54:00,83.5,262.7966,5941,-3.900000000000002,6.3999999999999995,5.800000000000001,1298.773,290
2025-07-30 18:57:00,82.9,260.583,5941,-3.8000000000000007,6.3999999999999995,5.699999999999999,1284.895,295
2025-07-30 19:00:00,82.9,258.2465,5941,-3.8000000000000007,6.499999999999999,5.699999999999999,1290.288,290
2025-07-30 19:03:00,81.9,253.3275,5941,-3.8000000000000007,6.499999999999999,5.599999999999998,1268.505,295
2025-07-30 19:06:00,80.6,248.2856,5941,-3.700000000000003,6.499999999999999,5.5,1241.418,279
2025-07-30 19:09:00,80.2,247.7937,5941,-3.6999999999999993,6.499999999999999,5.4999999999999964,1236.847,279
2025-07-30 19:12:00,79.6,247.7937,5941,-3.6999999999999993,6.499999999999999,5.4999999999999964,1224.413,279
2025-07-30 19:27:00,76.6,242.8747,5941,-3.6000000000000014,6.3999999999999995,5.299999999999997,1180.538,212
2025-07-30 19:30:00,76.6,243.9815,5941,-3.6000000000000014,6.3,5.299999999999997,1180.811,212
2025-07-30 19:33:00,76.2,238.2017,5941,-3.6000000000000014,6.3999999999999995,5.199999999999996,1155.354,212
2025-07-30 19:36:00,76.6,261.3209,5941,-3.5000000000000036,6.0,5.300000000000001,1182.094,1678
2025-07-30 19:39:00,79.4,280.6279,5941,-3.799999999999997,5.8999999999999995,5.5,1228.959,150
2025-07-30 19:42:00,81.8,289.2361,5942,-3.799999999999997,5.8999999999999995,5.699999999999996,1269.227,151
2025-07-30 19:45:00,83.5,282.1036,5942,-3.8999999999999986,6.0,5.799999999999997,1292.972,151
2025-07-30 19:48:00,82.9,275.34,5942,-3.8999999999999986,6.199999999999999,5.799999999999997,1284.839,1579
2025-07-30 19:51:00,81.5,263.2885,5942,-3.8000000000000007,6.199999999999999,5.599999999999998,1259.285,288
2025-07-30 19:54:00,82.0,268.6994,5942,-3.8999999999999986,6.199999999999999,5.699999999999996,1262.272,1579
2025-07-30 19:57:00,82.3,267.7156,5942,-3.8999999999999986,6.1,5.699999999999996,1269.236,1579
2025-07-30 20:00:00,82.0,268.2075,5942,-3.8999999999999986,6.1,5.700000000000003,1263.303,1579
2025-07-30 20:03:00,81.8,265.1331,5942,-3.8999999999999986,6.2,5.699999999999996,1259.257,1579
2025-07-30 20:06:00,81.4,261.9358,5942,-3.8000000000000007,6.2,5.599999999999998,1255.695,288
2025-07-30 20:09:00,81.4,261.8128,5942,-3.8000000000000007,6.2,5.599999999999998,1255.741,288
2025-07-30 20:12:00,80.4,257.6317,5942,-3.6999999999999993,6.3,5.5000000000000036,1227.709,295
2025-07-30 20:15:00,80.0,258.4925,5942,-3.6999999999999993,6.2,5.5000000000000036,1223.302,288
2025-07-30 20:18:00,80.2,258.3695,5942,-3.799999999999997,6.2,5.600000000000001,1224.605,288
2025-07-30 20:21:00,80.2,258.9844,5942,-3.799999999999997,6.2,5.600000000000001,1227.422,288
2025-07-30 20:24:00,80.6,262.6736,5942,-3.6999999999999957,6.2,5.600000000000001,1236.668,288
2025-07-30 20:27:00,80.4,263.1655,5942,-3.799999999999997,6.2,5.600000000000001,1239.755,288
2025-07-30 20:30:00,81.0,267.4696,5942,-3.6999999999999993,6.1,5.599999999999998,1247.037,135
2025-07-30 20:33:00,80.8,263.0425,5942,-3.8000000000000007,6.1,5.599999999999998,1240.654,288
2025-07-30 20:36:00,80.2,258.3695,5942,-3.6999999999999993,6.2,5.5000000000000036,1226.945,288
2025-07-30 20:39:00,80.5,268.0845,5942,-3.8000000000000007,6.1,5.599999999999998,1240.06,288
2025-07-30 20:45:00,80.0,271.2818,5943,-3.6999999999999957,6.0,5.5,1224.032,150
2025-07-30 20:48:00,79.8,266.1169,5943,-3.700000000000003,6.1,5.5,1218.957,288
2025-07-30 20:51:00,80.0,268.2075,5943,-3.6999999999999957,6.0,5.5,1222.754,288
2025-07-30 21:00:00,79.6,266.7318,5943,-3.700000000000003,6.1,5.5,1216.608,288
2025-07-30 21:03:00,78.8,253.3275,5943,-3.700000000000003,6.2,5.5,1204.929,286
2025-07-30 21:09:00,76.2,242.3828,5943,-3.5,6.4,5.200000000000003,1158.551,212
2025-07-30 21:27:00,70.3,228.2407,5943,-3.1999999999999993,6.2,4.800000000000001,1072.984,504
2025-07-30 21:30:00,70.5,228.7326,5943,-3.3000000000000007,6.1000000000000005,4.800000000000001,1073.925,215
2025-07-30 21:33:00,69.7,222.8299,5943,-3.3000000000000007,6.2,4.800000000000001,1054.356,500
2025-07-30 21:36:00,69.1,223.9366,5943,-3.1999999999999993,6.2,4.800000000000001,1052.26,504
2025-07-30 21:39:00,69.3,224.6745,5943,-3.3000000000000007,6.2,4.699999999999999,1057.616,500
2025-07-30 21:42:00,69.3,222.5839,5944,-3.1999999999999993,6.3,4.699999999999999,1051.235,504
2025-07-30 21:45:00,68.9,223.4447,5944,-3.1999999999999993,6.1000000000000005,4.699999999999999,1045.401,504
2025-07-30 21:48:00,68.9,223.0758,5944,-3.1999999999999993,6.1000000000000005,4.699999999999999,1047.678,504
2025-07-30 21:51:00,68.3,220.3704,5944,-3.099999999999998,6.2,4.599999999999998,1036.258,504
2025-07-30 21:54:00,67.5,218.7717,5944,-3.1999999999999957,6.2,4.600000000000001,1017.268,504
2025-07-30 21:57:00,66.9,217.6649,5944,-3.1000000000000014,6.1000000000000005,4.5,1011.604,865
2025-07-30 22:00:00,65.1,212.8689,5944,-3.0,5.999999999999999,4.399999999999999,983.6646,865
2025-07-30 22:06:00,69.9,248.6545,5944,-3.400000000000002,5.7,5.0000000000000036,1061.037,207
2025-07-30 22:09:00,68.9,247.0558,5944,-3.400000000000002,5.6,5.0000000000000036,1043.275,207
2025-07-30 22:12:00,68.7,247.6707,5944,-3.5000000000000036,5.5,5.0000000000000036,1044.99,207
2025-07-30 22:15:00,68.5,242.2598,5944,-3.3000000000000043,5.5,4.800000000000004,1038.225,205
2025-07-30 22:18:00,67.5,233.5287,5944,-3.3999999999999986,5.500000000000001,4.800000000000004,1018.473,206
2025-07-30 22:21:00,67.5,232.5449,5944,-3.3999999999999986,5.7,4.800000000000004,1020.242,204
2025-07-30 22:24:00,66.5,227.7488,5944,-3.200000000000003,5.6000000000000005,4.700000000000003,1001.334,513
2025-07-30 22:27:00,66.3,227.6259,5944,-3.299999999999997,5.6000000000000005,4.700000000000003,1000.001,513
2025-07-30 22:30:00,66.3,228.1178,5944,-3.200000000000003,5.7,4.600000000000001,993.7223,513
2025-07-30 22:33:00,65.7,229.8394,5944,-3.200000000000003,5.6000000000000005,4.600000000000001,1001.826,513
2025-07-30 22:36:00,66.1,231.93,5944,-3.200000000000003,5.500000000000001,4.600000000000001,1000.681,513
2025-07-30 22:39:00,66.1,228.6097,5944,-3.200000000000003,5.500000000000001,4.600000000000001,994.614,513
2025-07-30 22:42:00,43.1,225.5353,5945,-2.200000000000003,4.000000000000001,2.6000000000000014,685.7725,66
2025-07-31 08:06:00,42.9,167.9832,5945,-1.1999999999999993,2.0999999999999996,0.5,641.6906,121
