Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-07-31 08:09:00,56.0,239.1855,5945,-2.3000000000000007,4.6000000000000005,3.6999999999999993,970.7051,663
2025-07-31 08:15:00,66.9,243.3666,5945,-3.200000000000003,5.300000000000001,4.600000000000001,1039.879,829
2025-07-31 08:18:00,67.9,244.7193,5945,-3.1999999999999993,5.4,4.599999999999998,1046.646,829
2025-07-31 08:24:00,72.8,263.6574,5945,-3.5000000000000036,5.499999999999999,5.0000000000000036,1114.843,160
2025-07-31 08:27:00,75.0,271.8967,5945,-3.799999999999997,5.499999999999999,5.299999999999997,1153.174,166
2025-07-31 08:30:00,76.2,279.1522,5945,-3.6999999999999993,5.6,5.400000000000002,1184.835,166
2025-07-31 08:33:00,77.6,286.6537,5945,-3.8000000000000007,5.6,5.599999999999998,1202.414,1153
2025-07-31 08:36:00,79.9,288.6212,5945,-3.900000000000002,5.499999999999999,5.699999999999999,1226.524,1536
2025-07-31 08:39:00,77.8,239.9233,5945,-3.8000000000000043,6.299999999999999,5.5,1195.724,1661
2025-07-31 08:48:00,71.3,233.2827,5945,-3.3999999999999986,5.8999999999999995,5.0,1100.639,209
2025-07-31 08:54:00,71.7,227.011,5945,-3.5,6.2,5.100000000000001,1103.124,419
2025-07-31 08:57:00,72.1,227.9948,5945,-3.5,6.3,5.100000000000001,1106.814,419
2025-07-31 09:00:00,72.1,226.2731,5945,-3.5,6.199999999999999,5.100000000000001,1102.448,419
2025-07-31 09:03:00,72.3,231.684,5946,-3.5,6.299999999999999,5.100000000000001,1111.244,210
2025-07-31 09:24:00,72.9,235.0043,5946,-3.3999999999999986,6.1,5.0,1121.671,214
2025-07-31 09:27:00,72.9,235.6192,5946,-3.3999999999999986,6.199999999999999,5.0,1124.698,214
2025-07-31 09:30:00,72.9,232.9138,5946,-3.3999999999999986,6.1,5.0,1119.757,214
2025-07-31 09:33:00,72.5,231.3151,5946,-3.3999999999999986,6.2,5.0,1110.645,215
2025-07-31 09:36:00,72.9,232.0529,5946,-3.299999999999997,6.199999999999999,4.799999999999997,1117.268,214
2025-07-31 09:42:00,74.0,227.5029,5946,-3.3999999999999986,6.5,5.100000000000001,1147.837,210
2025-07-31 09:45:00,74.9,226.2731,5946,-3.5,6.699999999999999,5.200000000000003,1148.705,246
2025-07-31 09:48:00,74.2,229.3475,5946,-3.400000000000002,6.5,5.099999999999998,1139.582,210
2025-07-31 09:54:00,74.4,240.9071,5946,-3.5,6.199999999999999,5.100000000000001,1144.809,212
2025-07-31 10:03:00,74.5,241.276,5947,-3.5,6.199999999999999,5.199999999999996,1147.458,212
2025-07-31 10:06:00,74.6,240.2922,5947,-3.5,6.199999999999999,5.100000000000001,1150.412,212
2025-07-31 10:48:00,75.2,240.4152,5947,-3.5000000000000036,6.199999999999999,5.199999999999999,1156.66,212
2025-07-31 11:09:00,76.6,244.1044,5948,-3.400000000000002,6.199999999999999,5.099999999999998,1176.619,1677
2025-07-31 11:12:00,76.5,242.9977,5948,-3.4999999999999964,6.199999999999999,5.099999999999998,1174.811,1677
2025-07-31 11:15:00,76.0,240.6612,5948,-3.4999999999999964,6.3,5.099999999999998,1176.016,212
2025-07-31 11:18:00,76.5,244.2274,5948,-3.5000000000000036,6.3,5.199999999999999,1175.493,212
2025-07-31 11:21:00,76.5,243.4896,5948,-3.400000000000002,6.199999999999999,5.099999999999998,1175.937,1677
2025-07-31 11:30:00,79.6,273.2494,5948,-3.6000000000000014,5.8999999999999995,5.5,1235.766,131
2025-07-31 11:33:00,81.8,272.0197,5948,-3.700000000000003,5.999999999999999,5.5,1270.8,135
2025-07-31 11:36:00,82.9,238.4476,5948,-3.8000000000000043,6.1,5.600000000000001,1263.793,292
2025-07-31 11:39:00,79.8,235.7422,5948,-3.6000000000000014,6.6,5.299999999999997,1241.948,245
2025-07-31 11:42:00,78.0,237.2179,5948,-3.5,6.5,5.200000000000003,1199.271,245
2025-07-31 12:24:00,71.7,223.0758,5949,-3.1999999999999957,6.3,4.799999999999997,1109.984,238
2025-07-31 12:27:00,71.3,223.6907,5949,-3.1999999999999957,6.3999999999999995,4.699999999999996,1109.283,238
2025-07-31 12:42:00,71.7,223.1988,5949,-3.3000000000000043,6.3999999999999995,4.800000000000004,1095.744,238
2025-07-31 12:45:00,71.3,223.3218,5949,-3.200000000000003,6.3,4.700000000000003,1103.361,238
2025-07-31 12:48:00,70.7,222.4609,5949,-3.200000000000003,6.3,4.700000000000003,1088.369,238
2025-07-31 12:51:00,70.7,221.4771,5949,-3.1000000000000014,6.3,4.600000000000001,1092.014,236
2025-07-31 12:54:00,70.7,222.5839,5949,-3.1000000000000014,6.3,4.600000000000001,1089.117,236
2025-07-31 12:57:00,71.1,226.1502,5949,-3.1000000000000014,6.199999999999999,4.700000000000003,1101.352,236
2025-07-31 13:00:00,71.4,227.011,5949,-3.1000000000000014,6.299999999999999,4.699999999999996,1095.814,236
2025-07-31 13:03:00,71.1,225.0434,5950,-3.200000000000003,6.199999999999999,4.700000000000003,1092.755,504
2025-07-31 13:06:00,71.3,223.0758,5950,-3.200000000000003,6.299999999999999,4.700000000000003,1094.184,238
2025-07-31 13:09:00,70.9,222.4609,5950,-3.200000000000003,6.299999999999999,4.700000000000003,1091.951,238
2025-07-31 13:12:00,70.7,223.9366,5950,-3.200000000000003,6.2,4.800000000000004,1092.924,504
2025-07-31 13:15:00,70.5,220.7393,5950,-3.1000000000000014,6.2,4.600000000000001,1091.869,236
2025-07-31 13:18:00,70.7,223.6907,5950,-3.200000000000003,6.3,4.700000000000003,1095.929,238
2025-07-31 13:27:00,71.7,231.0692,5950,-3.200000000000003,6.1,4.799999999999997,1100.343,214
2025-07-31 13:30:00,71.9,231.807,5950,-3.1999999999999957,6.200000000000001,4.799999999999997,1117.828,214
2025-07-31 13:51:00,72.7,232.4219,5950,-3.1999999999999957,6.200000000000001,4.799999999999997,1113.226,214
2025-07-31 13:54:00,72.7,232.5449,5950,-3.299999999999997,6.200000000000001,4.899999999999999,1127.349,214
2025-07-31 14:09:00,72.1,231.3151,5951,-3.1999999999999957,6.199999999999999,4.799999999999997,1114.657,214
2025-07-31 14:12:00,72.1,234.7584,5951,-3.1999999999999957,6.199999999999999,4.699999999999996,1115.359,214
2025-07-31 14:15:00,72.5,236.9719,5951,-3.299999999999997,6.1,4.899999999999999,1128.289,214
2025-07-31 14:18:00,73.3,238.0787,5951,-3.299999999999997,6.1,4.899999999999999,1127.288,214
2025-07-31 14:21:00,73.7,236.726,5951,-3.299999999999997,6.200000000000001,4.899999999999999,1137.47,214
2025-07-31 14:27:00,73.2,234.1435,5951,-3.3000000000000007,6.199999999999999,4.900000000000002,1129.21,214
2025-07-31 14:30:00,73.1,233.6516,5951,-3.3000000000000007,6.199999999999999,4.900000000000002,1131.389,214
2025-07-31 14:33:00,73.3,234.2665,5951,-3.3000000000000007,6.199999999999999,4.900000000000002,1130.643,214
2025-07-31 14:36:00,73.9,238.4476,5951,-3.3000000000000007,6.200000000000001,5.0000000000000036,1137.561,214
2025-07-31 14:39:00,74.2,239.8003,5951,-3.3000000000000007,6.200000000000001,5.0000000000000036,1146.916,214
2025-07-31 15:00:00,75.1,239.4314,5951,-3.3000000000000007,6.199999999999999,4.9999999999999964,1151.486,214
2025-07-31 15:03:00,74.9,239.9233,5952,-3.3000000000000043,6.199999999999999,4.899999999999999,1160.036,214
2025-07-31 15:06:00,75.1,237.4638,5952,-3.3000000000000043,6.199999999999999,4.899999999999999,1153.677,214
2025-07-31 15:15:00,74.5,235.1273,5952,-3.3000000000000007,6.199999999999999,4.900000000000002,1149.059,214
2025-07-31 15:21:00,74.6,238.2017,5952,-3.3000000000000043,6.199999999999999,4.899999999999999,1149.286,214
2025-07-31 15:24:00,74.5,238.5706,5952,-3.3000000000000007,6.199999999999999,4.9999999999999964,1152.776,214
2025-07-31 15:45:00,73.9,231.93,5952,-3.3999999999999986,6.3999999999999995,5.0,1141.729,210
2025-07-31 15:51:00,74.7,242.1369,5952,-3.3999999999999986,6.199999999999999,5.0,1149.319,1677
2025-07-31 15:54:00,74.7,242.1369,5952,-3.3999999999999986,6.199999999999999,5.0,1158.421,1677
2025-07-31 16:00:00,73.9,235.3732,5952,-3.299999999999997,6.2,4.899999999999999,1138.401,214
2025-07-31 16:24:00,73.1,223.0758,5953,-3.299999999999997,6.499999999999999,4.899999999999999,1126.217,238
2025-07-31 16:27:00,71.5,223.1988,5953,-3.200000000000003,6.3999999999999995,4.799999999999997,1112.962,238
2025-07-31 16:30:00,71.7,221.4771,5953,-3.200000000000003,6.3,4.799999999999997,1102.71,238
2025-07-31 16:33:00,71.1,217.6649,5953,-3.200000000000003,6.499999999999999,4.700000000000003,1088.799,238
2025-07-31 16:36:00,71.3,219.7555,5953,-3.200000000000003,6.3999999999999995,4.800000000000004,1104.296,238
2025-07-31 16:39:00,71.5,221.3542,5953,-3.3000000000000043,6.3999999999999995,4.800000000000004,1101.123,238
2025-07-31 16:48:00,71.9,223.1988,5953,-3.3000000000000007,6.4,4.900000000000002,1104.465,238
2025-07-31 16:51:00,71.5,219.0176,5953,-3.3000000000000043,6.4,4.800000000000004,1099.333,238
2025-07-31 16:54:00,70.7,215.8203,5953,-3.200000000000003,6.499999999999999,4.700000000000003,1082.706,238
2025-07-31 16:57:00,70.7,218.2798,5953,-3.3000000000000043,6.3999999999999995,4.800000000000004,1091.913,238
2025-07-31 17:00:00,70.3,215.3284,5953,-3.200000000000003,6.500000000000001,4.700000000000003,1083.272,238
2025-07-31 17:03:00,70.7,216.5582,5954,-3.1999999999999993,6.500000000000001,4.800000000000001,1087.7,238
2025-07-31 17:06:00,70.9,217.5419,5954,-3.200000000000003,6.500000000000001,4.700000000000003,1088.25,238
2025-07-31 17:09:00,70.5,214.8365,5954,-3.200000000000003,6.500000000000001,4.800000000000004,1078.975,238
2025-07-31 17:12:00,70.3,216.6811,5954,-3.1000000000000014,6.499999999999999,4.700000000000003,1078.499,237
2025-07-31 17:21:00,70.7,221.6001,5954,-3.1999999999999993,6.299999999999999,4.800000000000001,1091.824,238
2025-07-31 17:24:00,69.9,215.4514,5954,-3.1999999999999993,6.3999999999999995,4.699999999999999,1077.04,238
2025-07-31 17:27:00,69.7,215.4514,5954,-3.1999999999999993,6.3,4.699999999999999,1067.351,237
2025-07-31 17:30:00,69.5,213.8527,5954,-3.099999999999998,6.3999999999999995,4.599999999999998,1068.371,237
2025-07-31 17:33:00,69.5,213.2378,5954,-3.099999999999998,6.499999999999999,4.599999999999998,1067.815,237
2025-07-31 17:36:00,69.3,212.623,5954,-3.1999999999999993,6.3999999999999995,4.599999999999998,1055.58,237
2025-07-31 17:39:00,68.7,212.0081,5954,-3.099999999999998,6.3999999999999995,4.599999999999998,1057.98,237
2025-07-31 17:42:00,68.7,211.7622,5954,-3.099999999999998,6.3999999999999995,4.599999999999998,1055.81,237
2025-07-31 17:45:00,68.7,211.0243,5954,-3.099999999999998,6.3999999999999995,4.599999999999998,1050.727,237
2025-07-31 17:48:00,68.0,209.0567,5954,-3.099999999999998,6.3999999999999995,4.4999999999999964,1047.471,237
2025-07-31 17:51:00,68.5,211.0243,5954,-2.9999999999999964,6.3999999999999995,4.4999999999999964,1050.311,237
2025-07-31 17:54:00,68.3,211.1473,5954,-2.9999999999999964,6.3999999999999995,4.4999999999999964,1053.515,237
2025-07-31 17:57:00,68.0,209.6716,5954,-2.9999999999999964,6.3999999999999995,4.4999999999999964,1044.125,237
2025-07-31 18:09:00,68.7,220.8623,5955,-3.099999999999998,6.1,4.599999999999998,1060.685,504
2025-07-31 18:12:00,68.6,215.3284,5955,-3.099999999999998,6.199999999999999,4.599999999999998,1051.308,237
2025-07-31 18:15:00,68.3,212.9919,5955,-3.0,6.299999999999999,4.5,1045.686,237
2025-07-31 18:18:00,68.3,212.7459,5955,-3.1000000000000014,6.299999999999999,4.5,1041.006,237
2025-07-31 18:21:00,68.3,212.0081,5955,-3.1000000000000014,6.299999999999999,4.5,1045.811,237
2025-07-31 18:39:00,66.4,204.9986,5955,-2.8999999999999986,6.2,4.300000000000004,1018.888,870
2025-07-31 18:48:00,64.7,194.4227,5955,-2.900000000000002,6.3,4.199999999999999,976.0837,871
2025-07-31 18:51:00,66.0,221.8461,5955,-2.900000000000002,5.9,4.400000000000002,1007.341,865
2025-07-31 19:00:00,72.5,255.2951,5955,-3.700000000000003,5.6000000000000005,5.300000000000004,1112.919,1675
2025-07-31 19:03:00,74.9,255.91,5956,-3.799999999999997,5.9,5.399999999999999,1144.7,1680
2025-07-31 19:06:00,75.6,254.4343,5956,-3.8999999999999986,5.9,5.600000000000001,1161.672,1672
2025-07-31 19:09:00,75.2,253.2046,5956,-3.799999999999997,6.0,5.5,1159.385,1680
2025-07-31 19:12:00,74.9,248.6545,5956,-3.799999999999997,6.0,5.5,1154.224,1672
2025-07-31 19:15:00,75.1,246.8099,5956,-3.799999999999997,6.0,5.5,1148.251,1672
2025-07-31 19:18:00,74.6,242.9977,5956,-3.799999999999997,6.1,5.5,1148.041,1661
2025-07-31 19:21:00,74.6,241.7679,5956,-3.799999999999997,6.1,5.5,1147.4,1661
2025-07-31 19:24:00,74.5,236.3571,5956,-3.799999999999997,6.2,5.399999999999999,1138.493,1661
2025-07-31 19:27:00,74.2,234.8814,5956,-3.6999999999999957,6.3,5.399999999999999,1141.308,420
2025-07-31 19:30:00,74.5,232.5449,5956,-3.6999999999999957,6.3,5.399999999999999,1136.656,420
2025-07-31 19:33:00,73.7,226.888,5956,-3.799999999999997,6.3999999999999995,5.399999999999999,1128.276,422
2025-07-31 19:36:00,72.5,224.4285,5956,-3.700000000000003,6.3,5.299999999999997,1104.261,420
2025-07-31 19:39:00,70.7,220.3704,5956,-3.6000000000000014,6.3,5.100000000000001,1075.192,419
2025-07-31 19:42:00,67.9,208.6878,5956,-3.3999999999999986,6.3,4.800000000000004,1028.378,878
2025-07-31 19:45:00,66.0,206.1053,5956,-3.3000000000000007,6.2,4.699999999999999,997.6586,880
2025-07-31 20:06:00,65.7,217.7879,5957,-3.3000000000000007,5.799999999999999,4.699999999999999,998.3306,512
2025-07-31 20:18:00,62.8,196.8822,5957,-3.1999999999999993,5.999999999999999,4.5000000000000036,943.2887,869
2025-07-31 20:21:00,61.8,194.2998,5957,-3.099999999999998,6.1000000000000005,4.400000000000002,940.0767,869
2025-08-01 08:39:00,45.4,181.0185,5957,-1.5,2.7,2.200000000000003,735.3054,125
2025-08-01 08:45:00,72.4,266.8547,5957,-3.6000000000000014,5.5,5.100000000000001,1153.22,160
2025-08-01 08:48:00,72.4,272.5116,5957,-3.6000000000000014,5.3999999999999995,5.100000000000001,1146.472,160
2025-08-01 09:06:00,74.6,255.1722,5957,-3.700000000000003,5.9,5.399999999999999,1139.166,1680
2025-08-01 09:09:00,76.8,263.2885,5957,-3.8000000000000043,5.8999999999999995,5.600000000000001,1171.109,134
2025-08-01 09:15:00,81.4,265.502,5957,-4.0,6.199999999999999,5.799999999999997,1247.593,287
2025-08-01 09:18:00,80.8,262.7966,5958,-4.0000000000000036,6.300000000000001,5.800000000000001,1244.953,287
2025-08-01 09:21:00,83.7,273.8643,5958,-4.199999999999996,6.200000000000001,6.100000000000001,1321.752,1577
2025-08-01 09:24:00,86.7,281.7347,5958,-4.299999999999997,6.200000000000001,6.299999999999997,1365.844,1537
2025-08-01 09:27:00,86.7,284.3171,5958,-4.300000000000001,6.199999999999999,6.300000000000001,1361.703,1537
2025-08-01 09:30:00,86.7,281.2428,5958,-4.300000000000001,6.300000000000001,6.199999999999999,1368.602,1537
2025-08-01 09:33:00,88.3,280.3819,5958,-4.399999999999999,6.4,6.399999999999999,1389.218,1320
2025-08-01 09:36:00,87.9,282.7184,5958,-4.300000000000001,6.300000000000001,6.300000000000001,1391.66,1537
2025-08-01 09:39:00,88.0,286.0388,5958,-4.400000000000002,6.199999999999999,6.400000000000002,1394.303,1320
2025-08-01 09:42:00,89.4,282.2266,5958,-4.400000000000002,6.4,6.400000000000002,1414.644,1320
2025-08-01 09:45:00,90.4,274.1103,5958,-4.5000000000000036,6.6,6.599999999999998,1436.181,1316
2025-08-01 09:48:00,90.2,273.7413,5958,-4.4999999999999964,6.699999999999999,6.4999999999999964,1440.923,1316
2025-08-01 09:51:00,81.4,233.5287,5958,-3.8000000000000043,7.1,5.600000000000001,1237.521,436
2025-08-01 09:54:00,79.4,236.1111,5958,-3.6000000000000014,6.7,5.399999999999999,1212.644,245
2025-08-01 09:57:00,77.4,234.2665,5958,-3.6000000000000014,6.6,5.300000000000004,1190.356,245
2025-08-01 10:03:00,75.0,233.7746,5958,-3.5000000000000036,6.499999999999999,5.199999999999999,1159.351,210
2025-08-01 10:12:00,72.9,237.8328,5958,-3.3000000000000043,6.1000000000000005,4.899999999999999,1109.974,214
2025-08-01 10:27:00,73.1,236.849,5959,-3.400000000000002,6.1,4.9999999999999964,1125.453,214
2025-08-01 10:30:00,73.3,234.7584,5959,-3.400000000000002,6.2,5.0000000000000036,1121.598,214
2025-08-01 10:48:00,74.2,237.9557,5959,-3.5000000000000036,6.300000000000001,5.199999999999999,1133.908,212
2025-08-01 10:54:00,73.5,231.93,5959,-3.4999999999999964,6.299999999999999,5.099999999999998,1126.726,210
2025-08-01 10:57:00,72.9,230.7002,5959,-3.400000000000002,6.3,4.9999999999999964,1125.21,210
2025-08-01 11:00:00,73.5,232.4219,5959,-3.400000000000002,6.3999999999999995,5.0000000000000036,1126.255,210
2025-08-01 11:12:00,74.4,238.0787,5959,-3.6000000000000014,6.300000000000001,5.200000000000003,1144.914,212
2025-08-01 11:15:00,73.7,236.1111,5959,-3.5,6.4,5.100000000000001,1127.737,210
2025-08-01 11:18:00,73.7,232.4219,5960,-3.5,6.0,5.100000000000001,1122.569,209
2025-08-01 11:21:00,71.7,230.5773,5960,-3.299999999999997,6.1000000000000005,4.899999999999999,1089.697,214
2025-08-01 11:24:00,70.1,230.4543,5960,-3.3000000000000043,6.1000000000000005,4.800000000000004,1062.758,214
2025-08-01 11:27:00,70.3,229.4705,5960,-3.3999999999999986,6.1,4.799999999999997,1083.2,215
2025-08-01 11:30:00,70.9,232.2989,5960,-3.299999999999997,6.199999999999999,4.799999999999997,1083.713,214
2025-08-01 11:36:00,75.2,281.1198,5960,-3.5,5.800000000000001,5.199999999999996,1167.917,131
2025-08-01 11:39:00,80.2,280.3819,5960,-3.900000000000002,5.9,5.699999999999999,1236.66,1573
2025-08-01 11:42:00,82.0,279.1522,5960,-3.8999999999999986,6.000000000000001,5.799999999999997,1260.644,151
2025-08-01 11:48:00,83.9,271.8967,5960,-3.8999999999999986,6.4,5.799999999999997,1300.918,1579
2025-08-01 11:51:00,83.9,270.0521,5960,-4.0,6.4,5.899999999999999,1301.593,1579
2025-08-01 11:54:00,83.9,272.8805,5960,-3.8999999999999986,6.500000000000001,5.800000000000004,1307.365,1556
2025-08-01 11:57:00,84.1,273.4954,5960,-3.8999999999999986,6.4,5.799999999999997,1306.877,1556
2025-08-01 12:00:00,83.7,271.2818,5960,-3.8999999999999986,6.299999999999999,5.799999999999997,1301.377,1579
2025-08-01 12:03:00,83.9,276.6927,5960,-3.8999999999999986,6.299999999999999,5.799999999999997,1304.087,1556
2025-08-01 12:06:00,84.3,283.7022,5960,-3.900000000000002,6.1,5.800000000000001,1308.308,151
2025-08-01 12:09:00,85.3,287.2685,5960,-3.8999999999999986,6.0,5.700000000000003,1313.255,137
2025-08-01 12:12:00,85.9,285.7928,5960,-3.8999999999999986,6.1,5.899999999999999,1342.928,137
2025-08-01 12:15:00,85.5,286.1617,5960,-4.0,6.1,5.899999999999999,1337.059,137
2025-08-01 12:18:00,85.3,285.7928,5961,-3.8999999999999986,6.1,5.899999999999999,1330.848,137
2025-08-01 12:21:00,85.5,286.4077,5961,-4.0,6.1,5.899999999999999,1334.772,137
2025-08-01 12:24:00,85.5,288.2523,5961,-4.0,6.1,5.899999999999999,1338.76,137
2025-08-01 12:27:00,85.7,284.686,5961,-3.8999999999999986,6.1,5.799999999999997,1338.658,137
2025-08-01 12:30:00,85.1,275.463,5961,-3.900000000000002,6.299999999999999,5.599999999999998,1323.377,1556
2025-08-01 12:33:00,85.7,281.7347,5961,-3.9999999999999964,6.299999999999999,5.9999999999999964,1340.205,1556
2025-08-01 12:36:00,85.7,281.6117,5961,-4.0,6.199999999999999,5.899999999999999,1339.789,1539
2025-08-01 12:39:00,84.9,267.1007,5961,-3.8999999999999986,6.3999999999999995,5.799999999999997,1325.679,268
2025-08-01 12:42:00,83.5,261.4438,5961,-3.8999999999999986,6.499999999999999,5.799999999999997,1289.252,290
2025-08-01 12:45:00,82.4,260.2141,5961,-3.8999999999999986,6.499999999999999,5.700000000000003,1280.639,290
2025-08-01 12:48:00,82.2,259.1074,5961,-3.799999999999997,6.499999999999999,5.600000000000001,1271.127,295
2025-08-01 12:51:00,81.3,256.6479,5961,-3.799999999999997,6.499999999999999,5.600000000000001,1260.249,295
2025-08-01 12:54:00,81.8,257.0168,5961,-3.8999999999999986,6.3999999999999995,5.700000000000003,1259.747,290
2025-08-01 12:57:00,81.6,256.4019,5961,-3.799999999999997,6.3999999999999995,5.600000000000001,1255.549,295
2025-08-01 13:00:00,81.4,259.3533,5961,-3.799999999999997,6.3999999999999995,5.600000000000001,1256.712,295
2025-08-01 13:03:00,81.8,260.583,5961,-3.799999999999997,6.299999999999999,5.600000000000001,1260.75,295
2025-08-01 13:06:00,82.0,261.5668,5961,-3.799999999999997,6.299999999999999,5.699999999999996,1262.199,295
2025-08-01 13:09:00,81.6,259.3533,5961,-3.799999999999997,6.3999999999999995,5.600000000000001,1260.207,295
2025-08-01 13:12:00,80.4,255.0492,5961,-3.799999999999997,6.3999999999999995,5.5,1233.58,295
2025-08-01 13:15:00,79.8,252.5897,5961,-3.6999999999999957,6.3999999999999995,5.5,1227.526,295
2025-08-01 13:18:00,79.6,254.8032,5962,-3.6999999999999957,6.3999999999999995,5.5,1223.022,295
2025-08-01 13:21:00,80.0,257.1397,5962,-3.6999999999999957,6.3,5.5,1229.21,295
2025-08-01 13:24:00,80.2,254.0654,5962,-3.6999999999999957,6.3999999999999995,5.5,1226.84,295
2025-08-01 13:27:00,80.4,255.0492,5962,-3.799999999999997,6.3999999999999995,5.600000000000001,1222.83,295
2025-08-01 13:30:00,80.4,257.7546,5962,-3.799999999999997,6.299999999999999,5.5,1238.629,295
2025-08-01 13:33:00,80.6,257.6317,5962,-3.799999999999997,6.4,5.600000000000001,1237.762,295
2025-08-01 13:36:00,80.4,255.0492,5962,-3.6999999999999957,6.299999999999999,5.5,1235.678,295
2025-08-01 13:39:00,80.0,252.0978,5962,-3.6999999999999957,6.3999999999999995,5.5,1224.786,295
2025-08-01 13:45:00,79.8,250.991,5962,-3.6999999999999957,6.499999999999999,5.5,1223.968,295
2025-08-01 13:48:00,80.0,252.0978,5962,-3.799999999999997,6.3999999999999995,5.5,1228.401,295
2025-08-01 13:51:00,79.8,252.7127,5962,-3.6999999999999993,6.3999999999999995,5.400000000000002,1223.149,295
2025-08-01 13:54:00,79.8,253.5735,5962,-3.6999999999999993,6.3999999999999995,5.400000000000002,1221.615,295
2025-08-01 13:57:00,79.4,257.1397,5962,-3.6999999999999957,6.299999999999999,5.5,1216.692,295
2025-08-01 14:00:00,79.0,256.6479,5962,-3.6999999999999957,6.299999999999999,5.399999999999999,1208.095,295
2025-08-01 14:03:00,79.2,258.2465,5962,-3.6999999999999957,6.199999999999999,5.5,1210.683,288
2025-08-01 14:06:00,79.2,257.1397,5962,-3.6999999999999993,6.199999999999999,5.400000000000002,1207.881,288
2025-08-01 14:09:00,78.6,253.5735,5962,-3.6999999999999993,6.199999999999999,5.400000000000002,1198.607,286
2025-08-01 14:15:00,78.6,253.3275,5962,-3.6999999999999993,6.199999999999999,5.400000000000002,1200.101,286
2025-08-01 14:21:00,78.8,252.7127,5963,-3.8999999999999986,6.300000000000001,5.699999999999996,1203.157,286
2025-08-01 14:24:00,78.8,252.9586,5963,-3.8999999999999986,6.199999999999999,5.699999999999996,1199.442,286
2025-08-01 14:27:00,78.6,255.0492,5963,-3.8999999999999986,6.199999999999999,5.600000000000001,1204.685,286
2025-08-01 14:30:00,79.0,257.5087,5963,-3.799999999999997,6.200000000000001,5.699999999999996,1209.636,286
2025-08-01 14:33:00,81.0,259.4763,5963,-3.900000000000002,6.300000000000001,5.699999999999999,1239.174,287
2025-08-01 14:36:00,81.1,258.9844,5963,-4.0000000000000036,6.200000000000001,5.800000000000001,1247.572,287
2025-08-01 14:39:00,80.6,259.1074,5963,-3.900000000000002,6.199999999999999,5.800000000000001,1241.74,287
2025-08-01 14:42:00,80.8,259.7222,5963,-3.900000000000002,6.199999999999999,5.699999999999999,1240.041,287
2025-08-01 14:45:00,80.8,259.5992,5963,-3.900000000000002,6.300000000000001,5.699999999999999,1243.082,287
2025-08-01 14:48:00,81.0,260.3371,5963,-3.9999999999999964,6.300000000000001,5.699999999999999,1246.245,287
2025-08-01 14:51:00,81.8,262.6736,5963,-3.9999999999999964,6.300000000000001,5.800000000000001,1259.771,287
2025-08-01 14:54:00,81.8,261.9358,5963,-4.099999999999998,6.300000000000001,5.900000000000002,1259.433,1587
2025-08-01 14:57:00,82.1,264.2723,5963,-4.0000000000000036,6.300000000000001,5.900000000000002,1274.789,1579
2025-08-01 15:00:00,83.1,265.8709,5963,-4.099999999999998,6.300000000000001,5.9999999999999964,1297.725,1587
2025-08-01 15:03:00,84.5,267.4696,5963,-4.100000000000001,6.4,5.899999999999999,1319.517,1590
2025-08-01 15:06:00,84.9,265.2561,5963,-4.200000000000003,6.300000000000001,6.100000000000001,1323.149,1587
2025-08-01 15:09:00,84.3,264.3953,5963,-4.100000000000001,6.4,6.0,1318.021,1587
2025-08-01 15:12:00,84.5,262.6736,5963,-4.199999999999999,6.4,6.099999999999998,1319.323,1587
2025-08-01 15:15:00,84.5,263.4115,5963,-4.100000000000001,6.5,6.0,1321.068,1587
2025-08-01 15:18:00,84.7,264.5182,5964,-4.100000000000001,6.5,6.0,1324.212,1590
2025-08-01 15:21:00,84.7,265.0101,5964,-4.200000000000003,6.5,6.0,1323.257,1318
2025-08-01 15:24:00,84.7,264.5182,5964,-4.100000000000001,6.5,6.0,1321.767,1590
2025-08-01 15:27:00,84.7,265.2561,5964,-4.100000000000001,6.5,6.0,1322.871,1590
2025-08-01 15:30:00,84.9,267.9615,5964,-4.199999999999999,6.4,6.099999999999998,1326.299,1590
2025-08-01 15:33:00,85.3,269.3142,5964,-4.199999999999999,6.4,6.099999999999998,1330.803,1590
2025-08-01 15:36:00,85.0,268.0845,5964,-4.199999999999999,6.4,6.099999999999998,1328.153,1590
2025-08-01 15:39:00,84.5,266.3629,5964,-4.100000000000001,6.4,6.0,1321.631,1590
2025-08-01 15:42:00,84.3,266.1169,5964,-4.100000000000001,6.4,6.0,1319.439,1587
2025-08-01 15:45:00,84.5,266.2399,5964,-4.199999999999999,6.4,6.099999999999998,1321.369,1318
2025-08-01 15:48:00,84.7,265.1331,5964,-4.099999999999998,6.4,6.099999999999998,1323.515,1587
2025-08-01 15:51:00,84.7,262.6736,5964,-4.200000000000003,6.500000000000001,6.100000000000001,1320.797,1318
2025-08-01 15:54:00,84.7,263.7804,5964,-4.200000000000003,6.500000000000001,6.100000000000001,1321.268,1318
2025-08-01 15:57:00,84.3,261.9358,5964,-4.200000000000003,6.6000000000000005,6.100000000000001,1316.848,298
2025-08-01 16:00:00,83.9,259.1074,5964,-4.199999999999999,6.6000000000000005,6.099999999999998,1307.601,298
2025-08-01 16:03:00,82.7,255.6641,5964,-4.099999999999998,6.6000000000000005,5.900000000000002,1283.181,302
2025-08-01 16:06:00,81.8,253.5735,5964,-4.099999999999998,6.6000000000000005,5.900000000000002,1255.562,302
2025-08-01 16:09:00,80.4,251.36,5964,-4.0000000000000036,6.3999999999999995,5.800000000000001,1221.469,291
2025-08-01 16:12:00,80.0,250.4991,5964,-3.900000000000002,6.3999999999999995,5.699999999999999,1229.323,278
2025-08-01 16:15:00,79.2,248.4086,5964,-4.0,6.499999999999999,5.700000000000003,1208.651,278
2025-08-01 16:18:00,78.4,245.8261,5965,-3.8999999999999986,6.499999999999999,5.700000000000003,1185.439,278
2025-08-01 16:21:00,78.4,250.1302,5965,-3.900000000000002,6.3999999999999995,5.699999999999999,1195.85,278
2025-08-01 16:24:00,78.6,251.36,5965,-3.8999999999999986,6.299999999999999,5.700000000000003,1196.257,286
2025-08-01 16:27:00,78.0,247.9167,5965,-3.900000000000002,6.4,5.599999999999998,1185.814,278
2025-08-01 16:30:00,78.2,245.4572,5965,-3.8000000000000007,6.500000000000001,5.599999999999998,1187.42,278
2025-08-01 16:33:00,77.2,236.849,5965,-3.8000000000000007,6.500000000000001,5.4999999999999964,1171.686,423
2025-08-01 16:36:00,76.5,236.1111,5965,-3.6999999999999993,6.499999999999999,5.4999999999999964,1162.433,423
2025-08-01 16:39:00,75.6,232.9138,5965,-3.6000000000000014,6.499999999999999,5.300000000000004,1142.902,245
2025-08-01 16:42:00,74.9,232.5449,5965,-3.6999999999999993,6.499999999999999,5.300000000000001,1139.882,423
2025-08-01 16:45:00,74.9,232.2989,5965,-3.599999999999998,6.3999999999999995,5.300000000000001,1134.57,420
2025-08-01 16:48:00,74.2,229.8394,5965,-3.6999999999999993,6.499999999999999,5.300000000000001,1123.084,423
2025-08-01 16:51:00,73.5,229.2245,5965,-3.599999999999998,6.499999999999999,5.199999999999999,1104.458,420
2025-08-01 16:54:00,73.5,228.9786,5965,-3.599999999999998,6.3999999999999995,5.199999999999999,1112.851,420
2025-08-01 16:57:00,72.9,226.3961,5965,-3.599999999999998,6.499999999999999,5.199999999999999,1104.243,419
2025-08-01 17:00:00,73.2,233.0368,5965,-3.599999999999998,6.3999999999999995,5.300000000000001,1112.482,420
2025-08-01 17:03:00,73.1,231.93,5965,-3.6000000000000014,6.3999999999999995,5.200000000000003,1107.747,420
2025-08-01 17:06:00,73.1,231.3151,5965,-3.5,6.3,5.100000000000001,1103.564,210
2025-08-01 17:09:00,72.6,227.5029,5965,-3.6000000000000014,6.3,5.100000000000001,1090.06,420
2025-08-01 17:12:00,71.5,222.4609,5965,-3.5,6.3999999999999995,5.0,1072.96,419
2025-08-01 17:18:00,70.9,225.1664,5966,-3.4999999999999964,6.3,4.9999999999999964,1075.652,419
2025-08-01 17:51:00,73.2,230.8232,5966,-3.599999999999998,6.3999999999999995,5.199999999999999,1109.633,420
2025-08-01 18:03:00,74.1,236.1111,5966,-3.6999999999999993,6.3999999999999995,5.300000000000001,1122.127,423
2025-08-01 18:06:00,73.1,225.6583,5966,-3.599999999999998,6.499999999999999,5.099999999999998,1108.072,419
2025-08-01 18:09:00,71.9,223.8137,5966,-3.5000000000000036,6.499999999999999,5.099999999999998,1083.278,419
2025-08-01 18:12:00,71.3,223.1988,5966,-3.400000000000002,6.499999999999999,5.0000000000000036,1086.347,254
2025-08-01 18:15:00,71.5,223.6907,5966,-3.5,6.499999999999999,5.100000000000001,1077.745,419
2025-08-01 18:18:00,71.7,227.9948,5967,-3.5,6.3999999999999995,5.100000000000001,1089.968,419
2025-08-01 18:21:00,71.5,223.1988,5967,-3.5,6.3999999999999995,5.100000000000001,1076.851,419
2025-08-01 18:24:00,70.5,222.092,5967,-3.5,6.3999999999999995,5.0,1065.381,419
2025-08-01 18:33:00,69.9,223.8137,5967,-3.4999999999999964,6.3,4.9999999999999964,1058.288,419
2025-08-01 18:39:00,69.5,220.3704,5967,-3.4999999999999964,6.3999999999999995,4.9999999999999964,1046.328,419
2025-08-01 18:45:00,68.9,216.3122,5967,-3.400000000000002,6.3999999999999995,4.900000000000002,1037.802,878
2025-08-01 18:48:00,66.7,204.0148,5967,-3.3000000000000007,6.3999999999999995,4.699999999999999,1008.147,880
2025-08-01 18:51:00,69.3,239.6774,5967,-3.400000000000002,5.8,4.9999999999999964,1055.243,207
2025-08-01 18:54:00,69.3,239.1855,5967,-3.400000000000002,5.9,4.9999999999999964,1046.601,209
2025-08-01 18:57:00,69.1,217.296,5967,-3.6000000000000014,6.3,5.100000000000001,1042.017,877
2025-08-01 19:00:00,68.3,214.5906,5967,-3.5,6.3999999999999995,5.0,1037.269,878
2025-08-01 19:03:00,67.9,212.2541,5967,-3.3999999999999986,6.3,5.0,1018.094,878
2025-08-01 19:06:00,67.1,209.7946,5967,-3.3999999999999986,6.3,4.899999999999999,1017.397,878
2025-08-01 19:09:00,66.1,206.7202,5967,-3.3999999999999986,6.3,4.799999999999997,995.9603,880
2025-08-01 19:12:00,64.9,202.4161,5967,-3.1999999999999957,6.3,4.600000000000001,972.9308,880
2025-08-01 19:24:00,64.1,203.031,5968,-3.299999999999997,6.2,4.600000000000001,960.9091,880
2025-08-01 19:27:00,64.1,200.9404,5968,-3.1999999999999957,6.2,4.5,960.4052,869
2025-08-01 19:33:00,62.9,193.8079,5968,-3.1000000000000014,6.2,4.399999999999999,928.4572,869
2025-08-01 19:36:00,62.3,191.2254,5968,-3.1000000000000014,6.2,4.399999999999999,928.4285,869
2025-08-03 08:18:00,46.2,177.2063,5968,-1.3999999999999986,2.500000000000001,2.1000000000000014,721.4529,125
2025-08-03 08:21:00,55.4,206.1053,5968,-2.5,4.6,3.3999999999999986,877.8504,987
2025-08-03 08:24:00,54.8,212.0081,5968,-2.400000000000002,4.5,3.3000000000000007,837.0214,987
2025-08-03 08:27:00,56.8,239.9233,5968,-2.400000000000002,4.3,3.400000000000002,947.871,664
2025-08-03 08:30:00,62.3,241.8909,5968,-2.900000000000002,4.8,4.099999999999998,958.5156,667
2025-08-03 08:33:00,61.9,240.2922,5968,-3.0000000000000036,4.8,4.199999999999999,948.5601,828
2025-08-03 08:36:00,62.1,245.8261,5968,-2.900000000000002,4.7,4.199999999999999,949.6331,674
2025-08-03 08:39:00,61.9,243.6125,5968,-2.8999999999999986,4.7,4.100000000000001,946.6058,667
2025-08-03 08:42:00,62.1,247.6707,5968,-2.8999999999999986,4.7,4.200000000000003,954.2056,674
2025-08-03 08:45:00,61.7,241.522,5968,-2.8999999999999986,4.7,4.200000000000003,940.6371,667
2025-08-03 08:48:00,61.5,235.4962,5968,-2.8000000000000043,4.7,4.100000000000001,929.5112,667
2025-08-03 08:51:00,61.3,245.5801,5968,-2.8000000000000007,4.6000000000000005,4.099999999999998,939.2861,674
2025-08-03 08:54:00,61.3,243.4896,5968,-2.900000000000002,4.6000000000000005,4.099999999999998,934.8831,667
2025-08-03 08:57:00,61.5,242.5058,5969,-2.8999999999999986,4.8,4.199999999999996,943.4915,667
2025-08-03 09:00:00,61.9,241.645,5969,-2.8999999999999986,4.800000000000001,4.199999999999996,944.221,667
2025-08-03 09:03:00,61.9,250.2532,5969,-3.0,4.700000000000001,4.299999999999997,956.3038,674
2025-08-03 09:06:00,68.1,296.8605,5969,-3.3999999999999986,4.500000000000001,4.799999999999997,1054.519,1139
2025-08-03 09:09:00,70.1,293.2943,5969,-3.5,4.6,5.0,1070.916,1141
2025-08-03 09:12:00,70.3,287.8834,5969,-3.5,4.800000000000001,5.100000000000001,1070.149,1141
2025-08-03 09:15:00,69.9,289.1131,5969,-3.3999999999999986,4.800000000000001,4.899999999999999,1074.689,1141
2025-08-03 09:18:00,70.1,293.9091,5969,-3.5,4.700000000000001,5.0,1080.041,1141
2025-08-03 09:24:00,73.0,281.2428,5969,-3.700000000000003,5.199999999999999,5.300000000000004,1123.583,1154
2025-08-03 09:27:00,73.0,280.3819,5969,-3.6000000000000014,5.199999999999999,5.300000000000004,1125.131,165
2025-08-03 09:30:00,73.2,285.5469,5969,-3.6000000000000014,5.1,5.200000000000003,1123.001,1154
2025-08-03 09:33:00,74.8,292.3105,5969,-3.700000000000003,5.1,5.399999999999999,1151.344,1152
2025-08-03 09:36:00,76.6,291.5726,5969,-3.8999999999999986,5.200000000000001,5.600000000000001,1173.948,1153
2025-08-03 09:39:00,77.4,295.1389,5969,-3.799999999999997,5.200000000000001,5.600000000000001,1189.053,1150
2025-08-03 09:42:00,77.2,299.9349,5969,-3.8999999999999986,5.300000000000001,5.600000000000001,1191.932,1150
2025-08-03 09:45:00,79.0,307.9282,5969,-3.8999999999999986,5.200000000000001,5.700000000000003,1211.141,1150
2025-08-03 09:48:00,80.8,316.0446,5969,-3.8999999999999986,5.200000000000001,5.700000000000003,1246.497,1149
2025-08-03 09:54:00,83.5,315.5527,5969,-4.099999999999998,5.4,5.9999999999999964,1311.604,1547
2025-08-03 10:03:00,80.4,271.4048,5970,-4.0,5.7,5.699999999999996,1213.287,1573
2025-08-03 10:06:00,78.4,276.5697,5970,-3.799999999999997,5.7,5.600000000000001,1199.113,1572
2025-08-03 10:09:00,77.8,271.8967,5970,-3.799999999999997,5.7,5.5,1180.339,166
2025-08-03 10:21:00,81.4,287.2685,5970,-3.8999999999999986,5.800000000000001,5.799999999999997,1259.598,151
2025-08-03 10:24:00,81.9,284.686,5970,-4.100000000000001,5.9,5.899999999999999,1261.681,1540
2025-08-03 10:27:00,81.5,286.7766,5970,-4.0,5.9,5.899999999999999,1258.644,1540
2025-08-03 10:30:00,81.8,285.5469,5970,-4.0,5.9,5.799999999999997,1251.215,1540
2025-08-03 10:33:00,78.8,274.7251,5970,-3.8999999999999986,5.8999999999999995,5.600000000000001,1194.876,1573
2025-08-03 10:39:00,78.0,280.013,5970,-3.8999999999999986,5.6,5.600000000000001,1182.104,1572
2025-08-03 10:42:00,75.8,259.7222,5970,-3.8000000000000007,6.1,5.5000000000000036,1143.244,1664
2025-08-03 10:45:00,76.2,268.3304,5970,-3.6999999999999957,5.9,5.5,1145.459,134
2025-08-03 10:54:00,81.8,281.8576,5970,-4.199999999999999,6.199999999999999,6.099999999999998,1246.815,1537
2025-08-03 10:57:00,82.5,285.4239,5971,-4.099999999999998,6.199999999999999,6.099999999999998,1261.5,1539
2025-08-03 11:00:00,82.3,285.5469,5971,-4.200000000000003,6.1,6.100000000000001,1270.361,1540
2025-08-03 11:03:00,82.9,287.6375,5971,-4.200000000000003,6.1,6.200000000000003,1272.666,1542
2025-08-03 11:06:00,82.5,274.3562,5971,-4.199999999999996,6.199999999999999,6.100000000000001,1258.115,1577
2025-08-03 11:12:00,82.3,274.1103,5971,-4.199999999999996,6.1,6.100000000000001,1257.753,1577
2025-08-03 11:27:00,85.1,290.4659,5971,-4.299999999999997,6.200000000000001,6.399999999999999,1327.874,1538
2025-08-03 11:30:00,85.1,282.1036,5971,-4.199999999999999,6.299999999999999,6.199999999999999,1319.674,1537
2025-08-03 11:33:00,85.1,284.3171,5971,-4.199999999999999,6.299999999999999,6.199999999999999,1324.876,1537
2025-08-03 11:36:00,85.3,286.1617,5971,-4.300000000000001,6.300000000000001,6.300000000000001,1327.726,1537
2025-08-03 11:39:00,84.9,274.9711,5971,-4.300000000000001,6.299999999999999,6.199999999999999,1308.183,1537
2025-08-03 11:42:00,84.3,279.2752,5971,-4.300000000000004,6.299999999999999,6.200000000000003,1307.096,1537
2025-08-03 11:45:00,84.5,280.8738,5971,-4.299999999999997,6.1,6.200000000000003,1310.465,1537
2025-08-03 11:48:00,84.5,281.7347,5971,-4.199999999999996,6.199999999999999,6.100000000000001,1310.722,1537
2025-08-03 11:51:00,84.3,278.6603,5971,-4.199999999999996,6.199999999999999,6.199999999999996,1309.306,1537
2025-08-03 11:54:00,84.1,277.1846,5971,-4.199999999999996,6.3,6.199999999999996,1303.428,1537
2025-08-03 11:57:00,84.1,280.8738,5972,-4.199999999999999,6.199999999999999,6.199999999999999,1308.066,1537
2025-08-03 12:00:00,84.7,287.8834,5972,-4.200000000000003,6.199999999999999,6.200000000000003,1319.739,1539
2025-08-03 12:03:00,86.1,264.8871,5972,-4.299999999999997,6.299999999999999,6.199999999999996,1348.523,1318
2025-08-03 12:06:00,82.0,258.4925,5972,-3.9999999999999964,6.3999999999999995,5.900000000000002,1263.822,1587
2025-08-03 12:09:00,81.7,257.5087,5972,-4.0,6.3999999999999995,5.800000000000004,1263.536,291
2025-08-03 12:12:00,80.0,251.36,5972,-3.8999999999999986,6.499999999999999,5.799999999999997,1223.156,278
2025-08-03 12:15:00,79.4,248.2856,5972,-3.8999999999999986,6.3,5.700000000000003,1217.668,278
2025-08-03 12:18:00,80.0,249.7613,5972,-4.0,6.3,5.799999999999997,1225.269,291
2025-08-03 12:21:00,80.2,254.1884,5972,-3.8999999999999986,6.199999999999999,5.700000000000003,1224.801,286
2025-08-03 12:24:00,80.5,260.952,5972,-4.0,6.199999999999999,5.799999999999997,1235.762,287
2025-08-03 12:27:00,80.1,255.2951,5972,-3.8999999999999986,6.199999999999999,5.699999999999996,1226.736,286
2025-08-03 12:30:00,80.4,255.0492,5972,-3.8999999999999986,6.300000000000001,5.699999999999996,1232.147,291
2025-08-03 12:33:00,81.3,266.7318,5972,-4.0,6.2,5.799999999999997,1261.587,287
2025-08-03 12:36:00,83.5,264.5182,5972,-4.100000000000001,6.4,6.0,1296.797,1587
2025-08-03 12:39:00,83.7,271.7737,5972,-3.8000000000000007,6.300000000000001,5.800000000000001,1303.809,1579
2025-08-03 12:42:00,82.7,252.3438,5972,-3.8000000000000007,6.500000000000001,5.699999999999999,1278.979,295
2025-08-03 12:45:00,80.7,254.4343,5972,-3.8000000000000007,6.299999999999999,5.599999999999998,1247.46,295
2025-08-03 12:48:00,80.5,262.5506,5972,-3.700000000000003,6.199999999999999,5.5,1237.167,288
2025-08-03 12:54:00,84.1,272.6346,5972,-3.8000000000000043,6.0,5.700000000000003,1322.356,150
2025-08-03 12:57:00,84.7,267.1007,5973,-3.8999999999999986,6.199999999999999,5.800000000000004,1311.689,1579
2025-08-03 13:00:00,84.9,266.9777,5973,-3.900000000000002,6.3,5.800000000000001,1319.953,1579
2025-08-03 13:06:00,85.0,273.2494,5973,-3.900000000000002,6.4,5.900000000000002,1330.343,1556
2025-08-03 13:09:00,85.1,273.4954,5973,-3.9999999999999964,6.300000000000001,5.900000000000002,1339.578,1556
2025-08-03 13:12:00,85.0,272.8805,5973,-3.9999999999999964,6.300000000000001,5.900000000000002,1323.63,1556
2025-08-03 13:15:00,84.1,260.829,5973,-3.900000000000002,6.500000000000001,5.699999999999999,1307.209,290
2025-08-03 13:18:00,83.3,257.6317,5973,-3.8000000000000007,6.3999999999999995,5.699999999999999,1294.842,295
2025-08-03 13:21:00,82.1,257.8776,5973,-3.8000000000000007,6.500000000000001,5.599999999999998,1275.411,295
2025-08-03 13:24:00,82.5,257.2627,5973,-3.8000000000000007,6.500000000000001,5.699999999999999,1276.328,295
2025-08-03 13:27:00,82.7,257.7546,5973,-3.900000000000002,6.300000000000001,5.699999999999999,1277.754,290
2025-08-03 13:30:00,82.7,260.583,5973,-3.8000000000000007,6.4,5.699999999999999,1280.136,295
2025-08-03 13:33:00,82.9,260.952,5973,-3.900000000000002,6.5,5.800000000000001,1284.18,290
2025-08-03 13:36:00,86.9,274.7251,5973,-4.0000000000000036,6.4,6.0000000000000036,1356.767,1554
2025-08-03 13:39:00,87.0,275.7089,5973,-4.100000000000001,6.5,6.100000000000001,1369.703,1554
2025-08-03 13:42:00,86.7,272.3886,5973,-4.0000000000000036,6.5,6.099999999999998,1363.637,1556
2025-08-03 13:45:00,86.7,274.9711,5973,-3.9999999999999964,6.4,5.9999999999999964,1361.48,1556
2025-08-03 13:48:00,86.7,271.2818,5973,-3.9999999999999964,6.4,5.9999999999999964,1359.284,1554
2025-08-03 13:51:00,84.1,266.1169,5973,-3.900000000000002,6.500000000000001,5.800000000000001,1313.056,268
2025-08-03 13:54:00,84.5,272.2656,5973,-4.0000000000000036,6.4,5.900000000000002,1320.524,1556
2025-08-03 13:57:00,84.3,272.8805,5974,-3.900000000000002,6.4,5.800000000000001,1310.384,1556
2025-08-03 14:00:00,84.5,275.463,5974,-4.0000000000000036,6.4,5.800000000000001,1318.964,1556
2025-08-03 14:03:00,84.3,275.5859,5974,-4.0000000000000036,6.4,5.800000000000001,1317.023,1556
2025-08-03 14:06:00,84.5,274.4792,5974,-3.900000000000002,6.4,5.900000000000002,1318.876,1556
2025-08-03 14:09:00,84.9,270.175,5974,-3.900000000000002,6.4,5.800000000000001,1327.916,1579
2025-08-03 14:12:00,84.9,275.9549,5974,-3.900000000000002,6.5,5.800000000000001,1326.998,1556
2025-08-03 14:15:00,84.7,274.9711,5974,-3.900000000000002,6.300000000000001,5.800000000000001,1319.928,1556
2025-08-03 14:18:00,85.0,274.3562,5974,-4.0,6.300000000000001,5.899999999999999,1319.857,1556
2025-08-03 14:21:00,84.5,270.544,5974,-4.0,6.4,5.899999999999999,1323.407,1579
2025-08-03 14:24:00,84.7,268.8223,5974,-3.900000000000002,6.4,5.800000000000001,1319.17,1579
2025-08-03 14:27:00,83.3,265.502,5974,-3.8999999999999986,6.500000000000001,5.799999999999997,1295.26,268
2025-08-03 14:30:00,83.5,266.7318,5974,-3.8999999999999986,6.500000000000001,5.799999999999997,1295.239,268
2025-08-03 14:33:00,83.7,266.9777,5974,-3.8999999999999986,6.500000000000001,5.799999999999997,1302.893,268
2025-08-03 14:36:00,83.9,268.6994,5974,-3.8999999999999986,6.5,5.699999999999996,1300.697,268
2025-08-03 14:39:00,83.7,268.0845,5974,-3.8999999999999986,6.6,5.799999999999997,1303.805,268
2025-08-03 14:42:00,83.5,263.0425,5974,-3.8999999999999986,6.7,5.899999999999999,1306.451,305
2025-08-03 14:45:00,83.7,264.3953,5974,-3.8999999999999986,6.6,5.799999999999997,1304.733,268
2025-08-03 14:48:00,83.5,265.8709,5974,-3.8999999999999986,6.7,5.799999999999997,1309.336,268
2025-08-03 14:51:00,84.1,271.1588,5974,-3.8999999999999986,6.6,5.799999999999997,1310.516,268
2025-08-03 14:54:00,84.3,272.5116,5974,-4.100000000000001,6.4,5.899999999999999,1317.236,1554
2025-08-03 14:57:00,85.0,274.7251,5975,-4.0,6.4,5.899999999999999,1322.792,1556
2025-08-03 15:00:00,85.1,275.0941,5975,-4.0,6.4,5.899999999999999,1325.776,1556
2025-08-03 15:03:00,86.9,279.3981,5975,-4.100000000000001,6.300000000000001,6.0,1355.708,1554
2025-08-03 15:06:00,86.3,274.8481,5975,-4.0,6.5,6.0,1350.216,1556
2025-08-03 15:09:00,84.9,268.6994,5975,-4.0,6.500000000000001,5.899999999999999,1324.187,1590
2025-08-03 15:12:00,84.7,268.5764,5975,-3.8999999999999986,6.500000000000001,5.799999999999997,1308.752,268
2025-08-03 15:15:00,84.3,269.5602,5975,-4.0,6.6000000000000005,5.899999999999999,1317.722,1590
2025-08-03 15:18:00,84.3,266.1169,5975,-4.0,6.6000000000000005,5.799999999999997,1318.673,1590
2025-08-03 15:21:00,84.3,268.8223,5975,-3.8999999999999986,6.6000000000000005,5.899999999999999,1316.946,268
2025-08-03 15:24:00,84.3,269.4372,5975,-3.8999999999999986,6.6000000000000005,5.799999999999997,1323.02,268
2025-08-03 15:27:00,82.9,264.3953,5975,-3.8999999999999986,6.6000000000000005,5.699999999999996,1288.888,268
2025-08-03 15:33:00,83.9,272.3886,5975,-3.8999999999999986,6.300000000000001,5.799999999999997,1299.576,1579
2025-08-03 15:36:00,83.8,273.4954,5975,-3.900000000000002,6.300000000000001,5.800000000000001,1303.088,1556
2025-08-03 15:39:00,84.1,275.5859,5975,-3.900000000000002,6.300000000000001,5.800000000000001,1309.684,1556
2025-08-03 15:42:00,83.3,258.9844,5975,-3.900000000000002,6.500000000000001,5.699999999999999,1291.732,290
2025-08-03 15:45:00,83.5,262.1817,5975,-3.900000000000002,6.5,5.800000000000001,1295.56,290
2025-08-03 15:48:00,83.3,257.6317,5975,-3.900000000000002,6.5,5.800000000000001,1297.089,290
2025-08-03 15:51:00,83.5,257.1397,5975,-3.8000000000000007,6.5,5.699999999999999,1293.182,290
2025-08-03 15:54:00,84.9,261.4438,5975,-4.0000000000000036,6.5,5.900000000000002,1328.563,290
2025-08-03 15:57:00,84.7,259.3533,5976,-3.9999999999999964,6.5,5.900000000000002,1318.32,290
2025-08-03 16:00:00,86.0,262.4277,5976,-4.099999999999998,6.6,6.0000000000000036,1350.62,1590
2025-08-03 16:03:00,86.9,273.6183,5976,-3.9999999999999964,6.4,5.9999999999999964,1372.282,1554
2025-08-03 16:06:00,87.0,269.4372,5976,-3.9999999999999964,6.5,5.9999999999999964,1361.721,1590
2025-08-03 16:09:00,86.7,270.544,5976,-4.099999999999998,6.6,5.9999999999999964,1363.02,1590
2025-08-03 16:12:00,86.9,274.2332,5976,-4.0,6.4,6.0,1365.608,1554
2025-08-03 16:15:00,85.0,262.7966,5976,-3.8999999999999986,6.7,5.800000000000004,1335.635,305
2025-08-03 16:18:00,85.0,263.4115,5976,-3.8999999999999986,6.500000000000001,5.899999999999999,1333.838,268
2025-08-03 16:21:00,84.5,261.9358,5976,-3.8999999999999986,6.6000000000000005,5.800000000000004,1314.865,290
2025-08-03 16:24:00,84.7,267.3466,5976,-3.8999999999999986,6.4,5.800000000000004,1322.057,1579
2025-08-03 16:27:00,84.3,264.6412,5976,-3.8999999999999986,6.3999999999999995,5.800000000000004,1322.51,268
2025-08-03 16:30:00,84.9,268.5764,5976,-3.8999999999999986,6.4,5.899999999999999,1320.201,1579
2025-08-03 16:33:00,85.5,267.5926,5976,-4.0,6.300000000000001,5.899999999999999,1332.893,1579
2025-08-03 16:36:00,86.9,280.013,5976,-4.100000000000001,6.300000000000001,6.100000000000001,1381.789,1554
2025-08-03 16:39:00,87.6,278.1684,5976,-4.0,6.4,6.100000000000001,1381.182,1554
2025-08-03 16:42:00,87.3,274.1103,5976,-4.0,6.5,6.0,1373.587,1556
2025-08-03 16:45:00,87.9,280.3819,5976,-4.0,6.4,6.0,1382.569,1554
2025-08-03 16:48:00,87.1,269.5602,5976,-4.0,6.500000000000001,6.0,1372.036,1590
2025-08-03 16:51:00,86.7,264.8871,5976,-4.0,6.500000000000001,5.899999999999999,1363.488,1590
2025-08-03 16:54:00,85.9,261.3209,5976,-3.8999999999999986,6.500000000000001,5.899999999999999,1343.845,290
2025-08-03 16:57:00,85.4,264.3953,5977,-3.8999999999999986,6.500000000000001,5.799999999999997,1338.154,268
2025-08-03 17:00:00,85.5,263.7804,5977,-3.8999999999999986,6.500000000000001,5.799999999999997,1336.343,268
2025-08-03 17:03:00,85.9,268.3304,5977,-4.0,6.5,6.0,1347.793,1590
2025-08-03 17:06:00,85.7,262.4277,5977,-4.0,6.5,6.0,1341.839,305
2025-08-03 17:09:00,86.5,279.89,5977,-4.0,6.5,5.899999999999999,1385.034,1556
2025-08-03 17:12:00,88.4,275.9549,5977,-4.100000000000001,6.5,6.100000000000001,1399.947,1554
2025-08-03 17:15:00,88.4,277.5535,5977,-4.200000000000003,6.5,6.100000000000001,1398.167,1555
2025-08-03 17:18:00,88.4,281.8576,5977,-4.200000000000003,6.4,6.200000000000003,1401.834,1537
2025-08-03 17:21:00,88.1,267.4696,5977,-4.200000000000003,6.6000000000000005,6.100000000000001,1388.949,1318
2025-08-03 17:24:00,87.9,267.1007,5977,-4.100000000000001,6.5,6.100000000000001,1385.144,1590
2025-08-03 17:27:00,88.0,271.1588,5977,-4.200000000000003,6.4,6.200000000000003,1389.396,1554
2025-08-03 17:30:00,88.4,277.5535,5977,-4.100000000000001,6.4,6.100000000000001,1402.579,1554
2025-08-03 17:33:00,88.6,272.3886,5977,-4.100000000000001,6.4,6.0,1402.898,1554
2025-08-03 17:36:00,88.8,278.0454,5977,-4.100000000000001,6.4,6.100000000000001,1402.642,1554
2025-08-03 17:39:00,88.6,276.0778,5977,-4.0,6.5,6.100000000000001,1401.915,1554
2025-08-03 17:42:00,89.0,282.1036,5977,-4.100000000000001,6.4,6.100000000000001,1409.305,1554
2025-08-03 17:45:00,88.8,280.6279,5977,-4.100000000000001,6.4,6.100000000000001,1405.283,1554
2025-08-03 17:48:00,88.6,280.8738,5977,-4.100000000000001,6.4,6.100000000000001,1403.306,1554
2025-08-03 17:51:00,88.4,279.2752,5977,-4.100000000000001,6.4,6.100000000000001,1399.833,1554
2025-08-03 17:54:00,88.3,276.0778,5977,-4.100000000000001,6.4,6.100000000000001,1394.545,1554
2025-08-03 17:57:00,80.4,259.9682,5979,-3.6999999999999993,6.300000000000001,5.599999999999998,1239.609,295
2025-08-03 19:48:00,80.8,263.1655,5979,-3.6999999999999993,6.2,5.599999999999998,1242.26,288
2025-08-03 19:51:00,81.8,263.2885,5979,-3.8000000000000007,6.300000000000001,5.699999999999999,1264.565,288
2025-08-03 19:54:00,82.1,260.952,5979,-3.8000000000000007,6.300000000000001,5.699999999999999,1266.107,295
2025-08-03 19:57:00,81.8,260.0912,5980,-3.900000000000002,6.4,5.699999999999999,1265.519,290
2025-08-03 20:00:00,81.8,258.2465,5980,-3.8000000000000043,6.300000000000001,5.600000000000001,1257.617,295
2025-08-03 20:03:00,81.5,257.1397,5980,-3.700000000000003,6.4,5.600000000000001,1253.433,295
2025-08-03 20:06:00,81.4,255.2951,5980,-3.700000000000003,6.500000000000001,5.5,1250.661,295
2025-08-03 20:09:00,81.4,257.7546,5980,-3.700000000000003,6.299999999999999,5.600000000000001,1243.584,295
2025-08-03 20:12:00,81.4,257.5087,5980,-3.700000000000003,6.299999999999999,5.5,1252.469,295
2025-08-03 20:15:00,81.1,257.6317,5980,-3.8000000000000043,6.299999999999999,5.5,1252.564,295
2025-08-03 20:18:00,81.5,259.1074,5980,-3.8000000000000043,6.4,5.600000000000001,1259.036,295
