Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-03 20:21:00,81.5,256.5249,5980,-3.700000000000003,6.4,5.600000000000001,1257.49,295
2025-08-03 20:24:00,81.1,252.7127,5980,-3.8000000000000043,6.500000000000001,5.600000000000001,1251.508,295
2025-08-03 20:27:00,81.5,257.6317,5980,-3.8000000000000043,6.4,5.600000000000001,1255.899,295
2025-08-03 20:30:00,81.4,255.4181,5980,-3.700000000000003,6.4,5.600000000000001,1256.963,295
2025-08-03 20:33:00,81.1,253.2046,5980,-3.8000000000000043,6.4,5.600000000000001,1252.533,295
2025-08-03 20:36:00,80.9,249.8843,5980,-3.700000000000003,6.500000000000001,5.5,1247.587,295
2025-08-03 20:39:00,81.4,254.4343,5980,-3.8000000000000043,6.5,5.600000000000001,1253.708,295
2025-08-03 20:42:00,81.1,250.1302,5980,-3.700000000000003,6.5,5.600000000000001,1249.672,295
2025-08-03 20:45:00,81.3,252.9586,5980,-3.700000000000003,6.5,5.600000000000001,1254.019,295
2025-08-03 20:48:00,81.3,249.1464,5980,-3.8000000000000043,6.5,5.600000000000001,1252.414,278
2025-08-03 20:51:00,81.2,248.9005,5980,-3.8000000000000043,6.5,5.600000000000001,1252.506,278
2025-08-04 08:09:00,64.3,266.3629,5982,-3.200000000000003,4.8,4.5,1022.163,777
2025-08-04 08:12:00,68.3,268.2075,5982,-3.5000000000000036,5.200000000000001,4.900000000000002,1070.344,162
2025-08-04 08:15:00,68.3,266.2399,5982,-3.4999999999999964,5.1000000000000005,4.800000000000001,1043.39,162
2025-08-04 08:18:00,68.3,271.0359,5982,-3.5,5.200000000000001,4.899999999999999,1029.47,162
2025-08-04 08:21:00,70.1,270.175,5982,-3.5,5.2,5.100000000000001,1058.263,162
2025-08-04 08:24:00,72.3,277.3076,5982,-3.700000000000003,5.3,5.200000000000003,1095.562,165
2025-08-04 08:27:00,74.6,284.3171,5982,-3.799999999999997,5.3999999999999995,5.399999999999999,1125.239,1153
2025-08-04 08:30:00,75.6,284.3171,5982,-3.900000000000002,5.3999999999999995,5.5000000000000036,1139.851,1153
2025-08-04 08:33:00,77.8,284.5631,5982,-3.8000000000000007,5.5,5.400000000000002,1178.875,1153
2025-08-04 08:36:00,79.6,288.6212,5982,-3.799999999999997,5.699999999999999,5.399999999999999,1213.915,1536
2025-08-04 08:39:00,80.5,257.1397,5982,-3.799999999999997,6.000000000000001,5.700000000000003,1236.439,288
2025-08-04 08:45:00,77.4,253.2046,5982,-3.700000000000003,6.2,5.399999999999999,1167.125,286
2025-08-04 08:57:00,74.6,242.2598,5983,-3.6000000000000014,6.3,5.300000000000004,1124.047,212
2025-08-04 09:00:00,74.9,245.4572,5983,-3.5,6.199999999999999,5.200000000000003,1133.294,1677
2025-08-04 09:03:00,75.2,245.3342,5983,-3.6000000000000014,6.4,5.200000000000003,1140.033,212
2025-08-04 09:06:00,75.6,245.2112,5983,-3.6000000000000014,6.4,5.299999999999997,1143.714,212
2025-08-04 09:09:00,75.5,241.645,5983,-3.6000000000000014,6.4,5.299999999999997,1141.159,212
2025-08-04 09:21:00,76.8,252.7127,5983,-3.6999999999999957,6.200000000000001,5.399999999999999,1161.87,286
2025-08-04 09:24:00,76.8,252.9586,5983,-3.6999999999999993,6.200000000000001,5.400000000000002,1168.15,286
2025-08-04 09:30:00,76.4,240.2922,5983,-3.6999999999999993,6.5,5.400000000000002,1155.538,279
2025-08-04 09:33:00,76.2,243.9815,5983,-3.599999999999998,6.5,5.300000000000001,1157.962,279
2025-08-04 09:36:00,77.0,274.7251,5983,-3.6999999999999993,6.300000000000001,5.400000000000002,1189.658,135
2025-08-04 09:39:00,79.4,252.3438,5983,-3.8000000000000007,6.4,5.599999999999998,1210.586,295
2025-08-04 09:42:00,79.2,249.7613,5983,-3.8000000000000007,6.5,5.599999999999998,1209.355,278
2025-08-04 09:45:00,79.0,239.8003,5983,-3.8000000000000007,6.699999999999999,5.599999999999998,1205.068,281
2025-08-04 09:48:00,79.0,237.3409,5983,-3.8000000000000007,6.799999999999999,5.5000000000000036,1204.7,281
2025-08-04 09:51:00,79.2,236.9719,5983,-3.6999999999999993,6.799999999999999,5.4999999999999964,1207.246,431
2025-08-04 09:54:00,79.8,248.4086,5983,-3.8000000000000007,6.699999999999999,5.599999999999998,1214.819,285
2025-08-04 09:57:00,80.2,253.4505,5984,-3.8000000000000007,6.5,5.599999999999998,1224.665,295
2025-08-04 10:00:00,79.4,246.6869,5984,-3.8000000000000007,6.5,5.4999999999999964,1214.11,278
2025-08-04 10:03:00,77.6,242.7518,5984,-3.599999999999998,6.499999999999999,5.300000000000001,1181.918,279
2025-08-04 10:09:00,77.6,244.5963,5984,-3.599999999999998,6.3999999999999995,5.400000000000002,1180.118,279
2025-08-04 10:21:00,78.2,245.9491,5984,-3.6999999999999993,6.5,5.400000000000002,1188.735,279
2025-08-04 10:24:00,78.2,245.4572,5984,-3.6999999999999993,6.5,5.400000000000002,1187.375,279
2025-08-04 10:33:00,79.2,252.2208,5984,-3.700000000000003,6.300000000000001,5.5,1207.643,295
2025-08-04 10:39:00,78.8,245.2112,5984,-3.700000000000003,6.500000000000001,5.399999999999999,1197.446,279
2025-08-04 10:51:00,78.6,244.1044,5984,-3.700000000000003,6.500000000000001,5.399999999999999,1196.107,279
2025-08-04 10:54:00,78.2,243.3666,5984,-3.6000000000000014,6.500000000000001,5.399999999999999,1193.694,279
2025-08-04 10:57:00,78.0,242.8747,5985,-3.6000000000000014,6.499999999999999,5.299999999999997,1189.738,279
2025-08-04 11:03:00,78.4,253.4505,5985,-3.700000000000003,6.3,5.399999999999999,1192.332,286
2025-08-04 11:12:00,77.4,246.195,5985,-3.5000000000000036,6.3,5.199999999999999,1178.719,1677
2025-08-04 11:21:00,78.0,256.2789,5985,-3.599999999999998,6.1,5.300000000000001,1189.124,133
2025-08-04 11:27:00,77.4,250.4991,5985,-3.4999999999999964,6.199999999999999,5.199999999999999,1169.501,1677
2025-08-04 11:30:00,77.2,251.114,5985,-3.5,6.199999999999999,5.200000000000003,1181.801,1677
2025-08-04 11:36:00,78.2,255.6641,5985,-3.6999999999999993,6.1,5.400000000000002,1190.282,286
2025-08-04 11:39:00,77.8,252.9586,5985,-3.5,6.1,5.200000000000003,1187.086,1678
2025-08-04 11:51:00,77.0,240.5382,5985,-3.599999999999998,6.3999999999999995,5.300000000000001,1174.518,212
2025-08-04 11:54:00,77.3,243.6125,5985,-3.599999999999998,6.500000000000001,5.300000000000001,1178.637,279
2025-08-04 11:57:00,77.0,241.522,5986,-3.5,6.299999999999999,5.200000000000003,1174.837,212
2025-08-04 12:00:00,77.0,241.276,5986,-3.599999999999998,6.3999999999999995,5.199999999999999,1176.866,212
2025-08-04 12:03:00,77.2,240.4152,5986,-3.5000000000000036,6.3999999999999995,5.199999999999999,1179.574,212
2025-08-04 12:15:00,76.8,241.0301,5986,-3.599999999999998,6.3,5.400000000000002,1169.554,212
2025-08-04 12:18:00,76.8,240.0463,5986,-3.6000000000000014,6.3999999999999995,5.199999999999996,1169.256,212
2025-08-04 12:21:00,76.6,241.1531,5986,-3.5,6.3999999999999995,5.200000000000003,1164.48,212
2025-08-04 12:24:00,75.8,238.0787,5986,-3.4999999999999964,6.499999999999999,5.199999999999999,1146.544,212
2025-08-04 12:27:00,75.5,237.8328,5986,-3.4999999999999964,6.3999999999999995,5.199999999999999,1144.032,212
2025-08-04 12:36:00,75.0,238.0787,5986,-3.5,6.3999999999999995,5.200000000000003,1140.929,212
2025-08-04 12:39:00,75.0,239.1855,5986,-3.5,6.3999999999999995,5.100000000000001,1137.843,212
2025-08-04 12:42:00,75.6,245.4572,5986,-3.5,6.299999999999999,5.200000000000003,1152.094,1677
2025-08-04 12:45:00,75.6,246.441,5986,-3.5,6.199999999999999,5.100000000000001,1143.92,1677
2025-08-04 12:48:00,75.2,242.9977,5986,-3.3999999999999986,6.199999999999999,5.100000000000001,1142.099,1677
2025-08-04 12:51:00,74.9,242.5058,5986,-3.400000000000002,6.199999999999999,5.099999999999998,1134.527,1677
2025-08-04 12:54:00,74.9,244.3504,5986,-3.400000000000002,6.199999999999999,4.9999999999999964,1140.74,1677
2025-08-04 12:57:00,75.0,247.1788,5987,-3.400000000000002,6.1,5.099999999999998,1139.162,1677
2025-08-04 13:00:00,75.2,247.4248,5987,-3.400000000000002,6.199999999999999,5.099999999999998,1146.836,1677
2025-08-04 13:06:00,74.9,237.8328,5987,-3.4999999999999964,6.300000000000001,5.099999999999998,1141.108,212
2025-08-04 13:18:00,75.8,244.1044,5987,-3.400000000000002,6.200000000000001,5.199999999999999,1151.956,1677
2025-08-04 13:21:00,75.2,239.6774,5987,-3.5,6.4,5.199999999999996,1145.919,212
2025-08-04 13:27:00,75.6,243.9815,5987,-3.5,6.4,5.100000000000001,1151.039,212
2025-08-04 13:30:00,75.9,247.0558,5987,-3.5,6.300000000000001,5.199999999999996,1155.446,1677
2025-08-04 13:33:00,76.0,247.9167,5987,-3.5,6.200000000000001,5.199999999999996,1158.013,1677
2025-08-04 13:39:00,76.6,246.8099,5987,-3.5,6.300000000000001,5.199999999999996,1167.653,1677
2025-08-04 13:42:00,76.6,249.5153,5987,-3.5000000000000036,6.200000000000001,5.199999999999999,1168.11,1677
2025-08-04 13:45:00,77.2,252.9586,5987,-3.5000000000000036,6.200000000000001,5.300000000000001,1179.147,1677
2025-08-04 14:00:00,78.0,249.0234,5988,-3.5,6.300000000000001,5.300000000000004,1189.362,1677
2025-08-04 14:15:00,78.2,251.36,5988,-3.5,6.200000000000001,5.199999999999996,1186.387,1677
2025-08-04 14:24:00,81.9,259.3533,5988,-3.6999999999999993,6.300000000000001,5.5000000000000036,1260.381,295
2025-08-04 14:27:00,81.5,256.2789,5988,-3.6999999999999993,6.4,5.5000000000000036,1257.919,295
2025-08-04 14:30:00,81.4,255.4181,5988,-3.6999999999999993,6.4,5.400000000000002,1254.199,295
2025-08-04 14:33:00,81.5,255.4181,5988,-3.6999999999999993,6.4,5.5000000000000036,1259.172,295
2025-08-04 14:36:00,81.8,255.6641,5988,-3.799999999999997,6.4,5.600000000000001,1260.171,295
2025-08-04 14:39:00,81.8,256.4019,5988,-3.6999999999999957,6.4,5.600000000000001,1262.706,295
2025-08-04 14:42:00,81.8,253.8194,5988,-3.799999999999997,6.5,5.600000000000001,1260.213,295
2025-08-04 14:45:00,81.4,251.7289,5988,-3.700000000000003,6.5,5.5,1258.266,295
2025-08-04 14:48:00,81.4,251.4829,5988,-3.700000000000003,6.4,5.600000000000001,1251.254,295
2025-08-04 14:51:00,81.5,253.9424,5988,-3.6999999999999957,6.5,5.5,1259.45,295
2025-08-04 14:54:00,81.9,257.6317,5988,-3.700000000000003,6.4,5.600000000000001,1263.995,295
2025-08-04 14:57:00,81.9,258.7384,5989,-3.6999999999999957,6.300000000000001,5.5,1266.103,295
2025-08-04 15:00:00,81.8,255.91,5989,-3.6999999999999957,6.4,5.5,1259.614,295
2025-08-04 15:03:00,81.4,252.5897,5989,-3.6999999999999957,6.4,5.5,1258.801,295
2025-08-04 15:06:00,81.4,252.8356,5989,-3.6999999999999957,6.4,5.5,1256.003,295
2025-08-04 15:09:00,81.3,252.0978,5989,-3.700000000000003,6.5,5.600000000000001,1256.505,295
2025-08-04 15:21:00,80.4,244.5963,5989,-3.700000000000003,6.7,5.399999999999999,1240.272,279
2025-08-04 15:24:00,80.2,245.2112,5989,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1233.083,279
2025-08-04 15:27:00,80.4,244.7193,5989,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1234.166,279
2025-08-04 15:30:00,80.4,244.3504,5989,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1227.912,279
2025-08-04 15:33:00,79.4,242.3828,5989,-3.599999999999998,6.6000000000000005,5.400000000000002,1220.057,279
2025-08-04 15:36:00,78.8,240.6612,5989,-3.6999999999999993,6.6000000000000005,5.400000000000002,1214.195,279
2025-08-04 15:39:00,79.4,251.114,5989,-3.6999999999999993,6.500000000000001,5.400000000000002,1215.536,295
2025-08-04 15:45:00,79.2,247.1788,5989,-3.599999999999998,6.500000000000001,5.400000000000002,1212.522,279
2025-08-04 15:48:00,78.8,244.8423,5989,-3.6999999999999993,6.500000000000001,5.300000000000001,1212.284,279
2025-08-04 15:51:00,78.8,245.5801,5989,-3.599999999999998,6.500000000000001,5.400000000000002,1214.263,279
2025-08-04 15:54:00,79.0,245.8261,5989,-3.599999999999998,6.500000000000001,5.300000000000001,1209.429,279
2025-08-04 15:57:00,79.0,243.9815,5990,-3.599999999999998,6.500000000000001,5.400000000000002,1208.789,279
2025-08-04 16:00:00,78.3,240.5382,5990,-3.6000000000000014,6.6000000000000005,5.399999999999999,1200.711,279
2025-08-04 16:03:00,77.8,242.2598,5990,-3.599999999999998,6.6000000000000005,5.300000000000001,1201.832,279
2025-08-04 16:06:00,78.0,241.276,5990,-3.6000000000000014,6.500000000000001,5.299999999999997,1202.043,279
2025-08-04 16:09:00,77.8,238.6936,5990,-3.6000000000000014,6.6000000000000005,5.299999999999997,1194.259,279
2025-08-04 16:12:00,77.8,238.8166,5990,-3.6000000000000014,6.6000000000000005,5.299999999999997,1197.673,279
2025-08-04 16:15:00,76.2,233.1597,5990,-3.5,6.7,5.199999999999996,1171.619,245
2025-08-04 16:18:00,75.9,231.684,5990,-3.3999999999999986,6.6000000000000005,5.100000000000001,1158.42,245
2025-08-04 16:24:00,74.2,232.4219,5990,-3.3999999999999986,6.3999999999999995,5.0,1135.333,210
2025-08-04 16:27:00,73.8,229.8394,5990,-3.3999999999999986,6.500000000000001,5.0,1132.576,210
2025-08-04 16:51:00,74.1,229.2245,5990,-3.400000000000002,6.4,5.099999999999998,1129.266,210
2025-08-04 16:57:00,74.0,228.3637,5991,-3.400000000000002,6.500000000000001,5.0000000000000036,1131.306,210
2025-08-04 17:00:00,73.9,227.011,5991,-3.400000000000002,6.500000000000001,5.0000000000000036,1131.219,254
2025-08-04 17:03:00,74.0,223.9366,5991,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1125.659,254
2025-08-04 17:06:00,73.9,221.3542,5991,-3.3999999999999986,6.8,5.0,1128.515,254
2025-08-04 17:09:00,73.2,219.1406,5991,-3.3000000000000007,6.7,5.0000000000000036,1115.927,254
2025-08-04 17:12:00,72.9,218.1568,5991,-3.400000000000002,6.6000000000000005,4.900000000000002,1113.903,254
2025-08-04 17:15:00,73.0,224.4285,5991,-3.3000000000000007,6.7,4.900000000000002,1120.223,254
2025-08-04 17:18:00,73.4,224.4285,5991,-3.400000000000002,6.6,5.0000000000000036,1117.407,254
2025-08-04 17:24:00,72.1,222.8299,5991,-3.3000000000000007,6.500000000000001,4.900000000000002,1100.306,238
2025-08-04 17:39:00,73.9,230.8232,5991,-3.400000000000002,6.4,5.0000000000000036,1127.2,210
2025-08-04 17:42:00,73.2,228.1178,5991,-3.400000000000002,6.500000000000001,5.0000000000000036,1122.993,210
2025-08-04 17:45:00,73.5,225.7813,5991,-3.3999999999999986,6.500000000000001,5.0,1121.719,254
2025-08-04 17:48:00,72.6,220.0014,5991,-3.3999999999999986,6.6000000000000005,4.899999999999999,1114.514,254
2025-08-04 17:54:00,73.4,229.8394,5991,-3.3999999999999986,6.4,5.0,1120.089,210
2025-08-04 18:03:00,73.7,232.4219,5992,-3.3999999999999986,6.300000000000001,5.0,1125.569,210
2025-08-04 18:09:00,73.6,230.8232,5992,-3.3999999999999986,6.4,5.100000000000001,1127.224,210
2025-08-04 18:15:00,72.9,228.3637,5992,-3.3999999999999986,6.3999999999999995,5.0,1111.09,210
2025-08-04 18:18:00,72.8,230.5773,5992,-3.3999999999999986,6.3999999999999995,5.0,1116.18,210
2025-08-04 18:24:00,73.1,230.4543,5992,-3.3999999999999986,6.3999999999999995,5.0,1117.276,210
2025-08-04 18:30:00,72.9,229.4705,5992,-3.3999999999999986,6.4,5.0,1114.893,210
2025-08-04 18:33:00,73.1,228.3637,5992,-3.3999999999999986,6.3999999999999995,5.0,1114.544,210
2025-08-04 18:36:00,72.9,228.3637,5992,-3.3999999999999986,6.3999999999999995,5.0,1116.051,210
2025-08-04 18:39:00,72.9,228.1178,5992,-3.3999999999999986,6.3999999999999995,4.899999999999999,1112.766,210
2025-08-04 18:45:00,72.6,226.888,5992,-3.3999999999999986,6.500000000000001,5.0,1111.376,254
2025-08-04 18:51:00,70.7,219.0176,5992,-3.299999999999997,6.499999999999999,4.799999999999997,1077.995,238
2025-08-04 18:54:00,73.5,260.583,5992,-3.3999999999999986,5.7,5.0,1123.82,176
2025-08-04 19:00:00,76.6,259.3533,5993,-3.6000000000000014,5.9,5.199999999999996,1177.557,134
2025-08-04 19:03:00,76.4,251.9748,5993,-3.5000000000000036,6.1,5.199999999999999,1168.983,1678
2025-08-04 19:06:00,76.0,247.3018,5993,-3.5000000000000036,6.199999999999999,5.199999999999999,1157.593,1677
2025-08-04 19:09:00,75.6,243.7355,5993,-3.5000000000000036,6.3,5.199999999999999,1158.032,212
2025-08-04 19:12:00,75.5,241.7679,5993,-3.5000000000000036,6.3,5.099999999999998,1152.17,212
2025-08-04 19:18:00,75.5,242.3828,5993,-3.5000000000000036,6.3,5.199999999999999,1149.988,212
2025-08-04 19:21:00,75.5,241.8909,5993,-3.4999999999999964,6.3,5.099999999999998,1148.565,212
2025-08-04 19:24:00,75.6,247.9167,5993,-3.4999999999999964,6.1,5.099999999999998,1158.964,1677
2025-08-04 19:27:00,75.6,243.7355,5993,-3.400000000000002,6.2,5.099999999999998,1156.056,1677
2025-08-04 19:39:00,66.7,225.1664,5993,-3.1999999999999993,6.1,4.900000000000002,1009.422,504
2025-08-05 08:18:00,48.7,239.4314,5993,-1.7999999999999972,2.8000000000000007,3.0,865.0754,98
2025-08-05 08:21:00,61.5,239.3084,5993,-3.0,5.0,4.199999999999996,968.3067,828
2025-08-05 08:24:00,60.7,234.8814,5993,-2.900000000000002,5.200000000000001,4.099999999999998,927.65,637
2025-08-05 08:27:00,59.3,233.6516,5993,-2.8000000000000007,4.9,4.100000000000001,880.3447,667
2025-08-05 08:30:00,60.1,235.6192,5994,-2.900000000000002,5.1,4.200000000000003,884.4448,637
2025-08-05 08:33:00,61.7,234.3895,5994,-2.8999999999999986,5.300000000000001,4.299999999999997,911.4285,637
2025-08-05 08:39:00,64.9,246.441,5994,-3.200000000000003,5.4,4.700000000000003,962.8044,829
2025-08-05 08:42:00,64.9,249.7613,5994,-3.099999999999998,5.300000000000001,4.599999999999998,958.9343,829
2025-08-05 08:45:00,66.3,252.2208,5994,-3.200000000000003,5.300000000000001,4.700000000000003,990.9478,829
2025-08-05 08:48:00,67.9,246.195,5994,-3.200000000000003,5.4,4.799999999999997,997.2604,829
2025-08-05 08:51:00,68.1,253.8194,5994,-3.1999999999999993,5.4,4.800000000000001,1007.152,829
2025-08-05 08:54:00,67.3,247.0558,5994,-3.1999999999999993,5.6,4.699999999999999,999.8409,205
2025-08-05 08:57:00,66.7,242.1369,5994,-3.200000000000003,5.5,4.600000000000001,990.2489,205
2025-08-05 09:00:00,67.5,241.522,5994,-3.1999999999999993,5.6,4.800000000000001,1006.971,205
2025-08-05 09:03:00,67.9,244.1044,5994,-3.1999999999999993,5.6,4.699999999999999,1005.922,205
2025-08-05 09:06:00,68.3,245.3342,5994,-3.3000000000000007,5.5,4.800000000000001,1021.173,205
2025-08-05 09:12:00,71.3,252.3438,5994,-3.400000000000002,5.700000000000001,5.099999999999998,1056.442,220
2025-08-05 09:15:00,71.7,249.7613,5994,-3.3999999999999986,5.800000000000001,5.0,1067.17,220
2025-08-05 09:18:00,74.6,255.1722,5994,-3.5,6.0,5.100000000000001,1115.053,1678
2025-08-05 09:21:00,75.4,256.5249,5994,-3.6000000000000014,6.1,5.399999999999999,1132.135,1678
2025-08-05 09:30:00,73.1,237.3409,5995,-3.5,6.5,5.100000000000001,1092.656,210
2025-08-05 09:48:00,73.1,246.8099,5995,-3.5,6.199999999999999,5.100000000000001,1094.399,1677
2025-08-05 09:51:00,73.6,251.114,5995,-3.5,6.199999999999999,5.299999999999997,1102.359,1677
2025-08-05 09:54:00,73.9,254.5573,5995,-3.5000000000000036,6.0,5.199999999999999,1102.832,1678
2025-08-05 09:57:00,75.6,257.2627,5995,-3.6999999999999957,6.1000000000000005,5.399999999999999,1137.053,1680
2025-08-05 10:00:00,78.6,260.2141,5995,-3.6999999999999993,6.300000000000001,5.4999999999999964,1194.448,288
2025-08-05 10:03:00,78.0,255.91,5995,-3.6999999999999993,6.299999999999999,5.4999999999999964,1174.705,286
2025-08-05 10:06:00,77.8,262.0587,5995,-3.6999999999999993,6.199999999999999,5.4999999999999964,1184.858,288
2025-08-05 10:12:00,79.4,266.1169,5995,-3.700000000000003,6.199999999999999,5.600000000000001,1213.647,288
2025-08-05 10:15:00,80.0,260.952,5995,-3.799999999999997,6.199999999999999,5.600000000000001,1220.058,288
2025-08-05 10:18:00,80.4,261.4438,5995,-3.799999999999997,6.300000000000001,5.699999999999996,1227.977,288
2025-08-05 10:21:00,80.2,260.3371,5995,-3.799999999999997,6.299999999999999,5.600000000000001,1226.105,288
2025-08-05 10:24:00,80.4,261.8128,5995,-3.8000000000000007,6.300000000000001,5.599999999999998,1227.187,288
2025-08-05 10:27:00,80.4,259.7222,5995,-3.8000000000000007,6.300000000000001,5.599999999999998,1226.756,295
2025-08-05 10:30:00,76.4,237.5868,5996,-3.700000000000003,6.499999999999999,5.399999999999999,1160.366,423
2025-08-05 10:33:00,76.6,238.6936,5996,-3.6999999999999993,6.499999999999999,5.400000000000002,1152.752,279
2025-08-05 10:36:00,75.5,234.7584,5996,-3.700000000000003,6.700000000000001,5.399999999999999,1138.819,423
2025-08-05 10:39:00,73.9,234.3895,5996,-3.6999999999999957,6.6000000000000005,5.299999999999997,1108.709,423
2025-08-05 10:42:00,72.5,229.8394,5996,-3.5,6.499999999999999,5.200000000000003,1080.764,210
2025-08-05 10:45:00,70.1,228.6097,5996,-3.400000000000002,6.3999999999999995,5.0000000000000036,1039.057,210
2025-08-05 11:00:00,67.5,235.1273,5996,-3.400000000000002,6.300000000000001,4.900000000000002,985.7797,215
2025-08-05 11:03:00,67.9,237.9557,5996,-3.3999999999999986,6.1,5.0,997.0137,218
2025-08-05 11:06:00,68.1,232.4219,5996,-3.299999999999997,6.199999999999999,4.899999999999999,996.3021,215
2025-08-05 11:09:00,67.7,229.4705,5996,-3.299999999999997,6.299999999999999,5.0,979.6105,215
2025-08-05 11:15:00,67.7,228.8556,5996,-3.400000000000002,6.300000000000001,4.900000000000002,987.7236,215
2025-08-05 11:18:00,67.5,229.8394,5996,-3.3000000000000007,6.199999999999999,4.900000000000002,988.7861,215
2025-08-05 11:21:00,67.5,229.8394,5996,-3.3000000000000007,6.199999999999999,4.900000000000002,987.3195,215
2025-08-05 11:24:00,67.1,227.9948,5996,-3.3000000000000007,6.199999999999999,4.900000000000002,982.9141,215
2025-08-05 11:27:00,67.1,229.9624,5996,-3.1999999999999993,6.199999999999999,4.800000000000001,971.3752,504
2025-08-05 11:30:00,67.3,228.6097,5997,-3.3000000000000007,6.199999999999999,4.900000000000002,985.2623,215
2025-08-05 11:33:00,66.9,225.9042,5997,-3.3000000000000007,6.3,4.800000000000001,976.3333,500
2025-08-05 11:36:00,66.5,220.8623,5997,-3.1999999999999993,6.3,4.699999999999999,968.2922,504
2025-08-05 11:39:00,65.1,219.3866,5997,-3.1999999999999993,6.2,4.699999999999999,942.7661,504
2025-08-05 11:42:00,66.9,244.5963,5997,-3.3000000000000007,5.800000000000001,4.900000000000002,973.7912,205
2025-08-05 11:45:00,67.5,245.5801,5997,-3.400000000000002,5.800000000000001,4.900000000000002,982.7203,207
2025-08-05 11:48:00,68.7,250.7451,5997,-3.400000000000002,5.800000000000001,5.0000000000000036,1010.372,220
2025-08-05 11:51:00,69.3,252.2208,5997,-3.400000000000002,5.9,5.099999999999998,1011.539,220
2025-08-05 11:54:00,69.0,251.36,5997,-3.3999999999999986,5.800000000000001,4.9999999999999964,1010.016,220
2025-08-05 11:57:00,68.5,247.6707,5997,-3.3000000000000007,5.9,4.900000000000002,998.7523,220
2025-08-05 12:00:00,68.3,245.4572,5997,-3.3000000000000007,5.799999999999999,4.899999999999999,1000.958,205
2025-08-05 12:03:00,68.3,243.3666,5997,-3.3000000000000007,5.9,4.899999999999999,989.2736,204
2025-08-05 12:09:00,68.9,250.4991,5997,-3.400000000000002,5.800000000000001,5.0,1010.201,220
2025-08-05 12:12:00,68.9,249.7613,5997,-3.400000000000002,5.9,5.0,1009.968,220
2025-08-05 12:15:00,68.7,248.9005,5997,-3.3000000000000007,5.9,4.899999999999999,997.5015,220
2025-08-05 12:21:00,68.5,249.8843,5997,-3.299999999999997,5.9,4.899999999999999,1007.136,220
2025-08-05 12:24:00,68.9,249.7613,5997,-3.299999999999997,5.800000000000001,4.899999999999999,1005.469,220
2025-08-05 12:27:00,68.5,248.5315,5997,-3.3999999999999986,5.800000000000001,5.0,1002.449,207
2025-08-05 12:30:00,68.5,248.0396,5998,-3.3000000000000007,5.800000000000001,4.900000000000002,1001.452,220
2025-08-05 12:33:00,68.1,244.5963,5998,-3.3000000000000007,5.800000000000001,4.900000000000002,988.0751,205
2025-08-05 12:36:00,68.1,244.2274,5998,-3.3000000000000007,5.800000000000001,4.900000000000002,997.022,205
2025-08-05 12:39:00,68.5,245.8261,5998,-3.3000000000000007,5.800000000000001,4.900000000000002,997.1045,205
2025-08-05 12:42:00,67.9,247.4248,5998,-3.400000000000002,5.699999999999999,4.900000000000002,1001.188,207
2025-08-05 12:45:00,68.1,246.8099,5998,-3.3000000000000007,5.699999999999999,4.900000000000002,992.7552,205
2025-08-05 12:57:00,68.9,248.4086,5998,-3.3000000000000043,5.800000000000001,4.899999999999999,1010.085,220
2025-08-05 13:03:00,69.1,246.6869,5998,-3.3999999999999986,5.800000000000001,5.0,997.6317,207
2025-08-05 13:06:00,68.6,245.5801,5998,-3.299999999999997,5.800000000000001,4.799999999999997,1001.869,205
2025-08-05 13:09:00,69.1,248.5315,5998,-3.299999999999997,5.800000000000001,4.899999999999999,1005.849,220
2025-08-05 13:18:00,70.1,250.3762,5998,-3.3000000000000007,5.800000000000001,4.900000000000002,1023.661,220
2025-08-05 13:21:00,71.3,253.2046,5998,-3.400000000000002,5.9,5.099999999999998,1044.873,220
2025-08-05 13:24:00,72.1,254.1884,5998,-3.4999999999999964,5.800000000000001,5.099999999999998,1067.883,1675
2025-08-05 13:27:00,72.4,255.4181,5998,-3.4999999999999964,6.0,5.099999999999998,1070.393,1678
2025-08-05 13:30:00,74.0,256.6479,5999,-3.599999999999998,6.0,5.300000000000001,1098.696,1678
2025-08-05 13:33:00,73.8,255.91,5999,-3.6000000000000014,5.9,5.300000000000004,1097.926,1680
2025-08-05 13:36:00,74.0,259.1074,5999,-3.5,6.0,5.200000000000003,1100.729,1678
2025-08-05 13:39:00,74.9,261.1979,5999,-3.6000000000000014,6.0,5.299999999999997,1118.486,134
2025-08-05 13:42:00,74.0,257.5087,5999,-3.6000000000000014,6.0,5.299999999999997,1111.146,1680
2025-08-05 13:45:00,74.5,259.9682,5999,-3.6000000000000014,5.9,5.299999999999997,1110.271,134
2025-08-05 13:48:00,74.4,259.4763,5999,-3.6000000000000014,5.9,5.199999999999996,1106.697,1680
2025-08-05 13:51:00,74.9,264.5182,5999,-3.6000000000000014,5.9,5.299999999999997,1120.931,134
2025-08-05 13:57:00,78.2,265.2561,5999,-3.8000000000000007,6.0,5.5000000000000036,1176.586,288
2025-08-05 14:00:00,77.4,257.5087,5999,-3.6999999999999993,6.2,5.4999999999999964,1170.05,286
2025-08-05 14:03:00,77.4,259.9682,5999,-3.8000000000000007,6.2,5.4999999999999964,1172.33,288
2025-08-05 14:06:00,77.2,258.3695,5999,-3.6999999999999993,6.2,5.4999999999999964,1169.042,286
2025-08-05 14:12:00,76.8,257.0168,5999,-3.700000000000003,6.1000000000000005,5.399999999999999,1160.528,1680
2025-08-05 14:18:00,77.0,253.4505,5999,-3.6999999999999993,6.2,5.5000000000000036,1164.629,286
2025-08-05 14:21:00,76.4,254.6803,5999,-3.6999999999999993,6.2,5.5000000000000036,1157.009,286
2025-08-05 14:24:00,77.0,258.2465,5999,-3.6999999999999993,6.199999999999999,5.4999999999999964,1162.876,286
2025-08-05 14:27:00,76.8,256.5249,5999,-3.8000000000000007,6.1,5.4999999999999964,1159.019,286
2025-08-05 14:30:00,76.8,258.8614,6000,-3.6999999999999993,6.1,5.4999999999999964,1158.625,1680
2025-08-05 14:42:00,79.4,267.4696,6000,-3.8000000000000043,6.1,5.600000000000001,1209.985,288
2025-08-05 14:45:00,79.0,261.8128,6000,-3.799999999999997,6.1000000000000005,5.5,1203.227,288
2025-08-05 14:48:00,78.2,262.1817,6000,-3.799999999999997,6.1000000000000005,5.5,1188.495,288
2025-08-05 14:51:00,78.2,261.5668,6000,-3.799999999999997,6.1000000000000005,5.5,1189.712,288
2025-08-05 14:54:00,78.2,261.1979,6000,-3.700000000000003,6.2,5.5,1193.046,288
2025-08-05 14:57:00,78.4,267.9615,6000,-3.799999999999997,6.2,5.600000000000001,1196.939,288
2025-08-05 15:03:00,79.6,264.0263,6000,-3.799999999999997,6.199999999999999,5.600000000000001,1212.274,288
2025-08-05 15:06:00,79.2,263.4115,6000,-3.799999999999997,6.1,5.600000000000001,1204.79,288
2025-08-05 15:09:00,79.2,263.0425,6000,-3.8000000000000007,6.199999999999999,5.599999999999998,1208.558,288
2025-08-05 15:12:00,79.6,263.6574,6000,-3.6999999999999993,6.1,5.599999999999998,1213.108,288
2025-08-05 15:15:00,79.2,260.3371,6000,-3.6999999999999993,6.199999999999999,5.4999999999999964,1211.178,288
2025-08-05 15:18:00,79.0,259.7222,6000,-3.8000000000000007,6.199999999999999,5.599999999999998,1208.906,288
2025-08-05 15:21:00,79.0,256.6479,6000,-3.8000000000000007,6.199999999999999,5.599999999999998,1203.511,286
2025-08-05 15:24:00,79.0,258.9844,6000,-3.8000000000000007,6.2,5.4999999999999964,1202.261,288
2025-08-05 15:27:00,78.6,256.4019,6000,-3.700000000000003,6.2,5.399999999999999,1200.619,286
2025-08-05 15:30:00,79.2,263.2885,6001,-3.700000000000003,6.199999999999999,5.5,1208.147,288
2025-08-05 15:33:00,79.6,268.6994,6001,-3.700000000000003,6.0,5.600000000000001,1214.642,288
2025-08-05 15:39:00,80.2,268.0845,6001,-3.799999999999997,6.1,5.600000000000001,1222.822,288
2025-08-05 15:42:00,79.6,264.6412,6001,-3.799999999999997,6.0,5.600000000000001,1220.618,288
2025-08-05 15:45:00,79.6,262.4277,6001,-3.799999999999997,6.1,5.600000000000001,1213.824,288
2025-08-05 15:48:00,79.4,260.706,6001,-3.6999999999999957,6.1,5.5,1212.734,288
2025-08-05 15:51:00,79.4,262.4277,6001,-3.6999999999999957,6.199999999999999,5.5,1213.87,288
2025-08-05 15:54:00,79.6,263.9034,6001,-3.6999999999999957,6.1,5.5,1216.309,288
2025-08-05 15:57:00,79.1,263.0425,6001,-3.799999999999997,6.1,5.5,1215.912,288
2025-08-05 16:12:00,80.8,268.0845,6001,-3.8000000000000007,6.1,5.599999999999998,1246.679,288
2025-08-05 16:15:00,81.7,271.0359,6001,-3.8000000000000043,6.1,5.600000000000001,1262.25,135
2025-08-05 16:18:00,82.3,271.2818,6001,-3.8000000000000043,6.1,5.700000000000003,1272.228,135
2025-08-05 16:27:00,82.7,267.7156,6001,-3.799999999999997,6.1,5.699999999999996,1284.684,135
2025-08-05 16:30:00,82.7,264.8871,6002,-3.8999999999999986,6.199999999999999,5.699999999999996,1283.262,1579
2025-08-05 16:33:00,82.7,264.8871,6002,-3.900000000000002,6.3,5.699999999999999,1288.972,1579
2025-08-05 16:36:00,83.1,265.748,6002,-3.900000000000002,6.3999999999999995,5.699999999999999,1288.779,1579
2025-08-05 16:39:00,81.8,257.5087,6002,-3.799999999999997,6.3999999999999995,5.600000000000001,1264.737,295
2025-08-05 16:42:00,81.9,260.2141,6002,-3.799999999999997,6.3,5.600000000000001,1263.198,295
2025-08-05 16:45:00,81.8,258.3695,6002,-3.799999999999997,6.3999999999999995,5.600000000000001,1262.119,295
2025-08-05 16:48:00,81.1,256.6479,6002,-3.799999999999997,6.499999999999999,5.600000000000001,1248.705,295
2025-08-05 16:51:00,81.4,260.0912,6002,-3.6999999999999957,6.3999999999999995,5.600000000000001,1251.033,295
2025-08-05 16:54:00,81.4,261.3209,6002,-3.6999999999999957,6.3999999999999995,5.600000000000001,1255.857,295
2025-08-05 16:57:00,81.4,261.9358,6002,-3.799999999999997,6.3999999999999995,5.600000000000001,1248.175,295
2025-08-05 17:00:00,81.5,261.5668,6002,-3.6999999999999957,6.3999999999999995,5.600000000000001,1254.574,295
2025-08-05 17:03:00,81.4,261.1979,6002,-3.6999999999999957,6.3999999999999995,5.5,1254.004,295
2025-08-05 17:06:00,82.1,272.6346,6002,-3.799999999999997,6.199999999999999,5.600000000000001,1266.909,135
2025-08-05 17:09:00,81.5,272.8805,6002,-3.799999999999997,6.0,5.600000000000001,1258.965,150
2025-08-05 17:12:00,81.4,268.0845,6002,-3.8000000000000007,6.1,5.599999999999998,1252.947,288
2025-08-05 17:15:00,81.1,263.7804,6002,-3.8000000000000007,6.199999999999999,5.599999999999998,1250.774,288
2025-08-05 17:18:00,81.1,262.6736,6002,-3.6999999999999993,6.199999999999999,5.4999999999999964,1250.017,288
2025-08-05 17:21:00,81.6,267.1007,6002,-3.6999999999999993,6.199999999999999,5.599999999999998,1258.222,135
2025-08-05 17:24:00,81.8,264.5182,6002,-3.799999999999997,6.299999999999999,5.600000000000001,1260.297,1579
2025-08-05 17:27:00,81.9,263.4115,6002,-3.8000000000000007,6.300000000000001,5.599999999999998,1261.761,288
2025-08-05 17:30:00,81.7,261.5668,6003,-3.6999999999999993,6.300000000000001,5.599999999999998,1258.209,295
2025-08-05 17:33:00,81.8,261.8128,6003,-3.6999999999999993,6.300000000000001,5.599999999999998,1256.258,135
2025-08-05 17:36:00,81.6,258.7384,6003,-3.8000000000000007,6.4,5.599999999999998,1258.631,295
2025-08-05 17:39:00,81.3,258.2465,6003,-3.6999999999999993,6.4,5.599999999999998,1256.137,295
2025-08-05 17:42:00,81.7,259.9682,6003,-3.799999999999997,6.4,5.600000000000001,1258.071,295
2025-08-05 17:45:00,81.6,257.8776,6003,-3.799999999999997,6.4,5.600000000000001,1258.563,295
2025-08-05 17:48:00,81.4,252.9586,6003,-3.799999999999997,6.4,5.600000000000001,1253.505,295
2025-08-05 17:51:00,80.4,251.6059,6003,-3.6999999999999957,6.5,5.5,1221.017,295
2025-08-05 17:54:00,80.0,252.5897,6003,-3.700000000000003,6.5,5.5,1218.619,295
2025-08-05 18:00:00,79.8,262.6736,6003,-3.6999999999999993,6.199999999999999,5.5000000000000036,1220.099,288
2025-08-05 18:03:00,80.2,261.4438,6003,-3.6999999999999993,6.300000000000001,5.5000000000000036,1228.77,288
2025-08-05 18:09:00,78.8,238.5706,6003,-3.6999999999999993,6.500000000000001,5.400000000000002,1197.744,279
2025-08-05 18:12:00,78.2,238.5706,6003,-3.599999999999998,6.6000000000000005,5.300000000000001,1192.407,279
2025-08-05 18:15:00,78.4,240.4152,6003,-3.599999999999998,6.500000000000001,5.400000000000002,1194.71,279
2025-08-05 18:18:00,77.8,239.9233,6003,-3.6000000000000014,6.499999999999999,5.299999999999997,1184.639,279
2025-08-05 18:21:00,77.5,241.0301,6003,-3.5,6.3999999999999995,5.299999999999997,1183.592,212
2025-08-05 18:24:00,76.4,237.4638,6003,-3.5,6.499999999999999,5.199999999999996,1170.678,245
2025-08-05 18:27:00,76.8,238.6936,6003,-3.5,6.500000000000001,5.199999999999996,1170.656,212
2025-08-05 18:30:00,76.6,239.9233,6004,-3.5,6.500000000000001,5.299999999999997,1176.981,212
2025-08-05 18:33:00,77.0,241.276,6004,-3.6000000000000014,6.500000000000001,5.299999999999997,1190.885,279
2025-08-05 18:36:00,77.0,235.6192,6004,-3.6000000000000014,6.5,5.299999999999997,1176.968,245
2025-08-05 18:39:00,77.0,237.8328,6004,-3.6000000000000014,6.7,5.299999999999997,1180.68,245
2025-08-05 18:42:00,77.2,235.3732,6004,-3.6000000000000014,6.6,5.299999999999997,1179.029,245
2025-08-05 18:45:00,77.0,235.6192,6004,-3.6000000000000014,6.7,5.299999999999997,1176.595,245
2025-08-05 18:48:00,75.6,222.215,6004,-3.6000000000000014,6.7,5.200000000000003,1148.786,246
2025-08-05 19:03:00,77.0,239.9233,6004,-3.5,6.5,5.300000000000004,1166.742,212
2025-08-05 19:06:00,77.2,243.7355,6004,-3.6000000000000014,6.5,5.300000000000004,1178.269,279
2025-08-05 19:09:00,76.6,236.849,6004,-3.6999999999999993,6.6000000000000005,5.300000000000001,1169.467,423
2025-08-05 19:12:00,77.8,268.6994,6004,-3.6999999999999993,6.300000000000001,5.4999999999999964,1195.864,135
2025-08-05 19:15:00,80.0,261.5668,6004,-3.8000000000000007,6.200000000000001,5.599999999999998,1230.745,288
2025-08-05 19:18:00,80.4,260.706,6004,-3.8999999999999986,6.300000000000001,5.600000000000001,1222.971,287
2025-08-05 19:21:00,80.4,261.4438,6004,-3.799999999999997,6.299999999999999,5.600000000000001,1226.049,288
2025-08-05 19:24:00,80.0,259.9682,6004,-3.799999999999997,6.3999999999999995,5.600000000000001,1221.651,295
2025-08-05 19:27:00,80.1,265.0101,6004,-3.799999999999997,6.3,5.600000000000001,1225.954,288
2025-08-05 19:30:00,79.8,260.706,6005,-3.799999999999997,6.2,5.600000000000001,1209.8,288
2025-08-05 19:33:00,78.6,256.6479,6005,-3.700000000000003,6.3,5.5,1194.239,295
2025-08-05 19:48:00,75.6,249.8843,6005,-3.5,6.3,5.200000000000003,1145.393,1677
2025-08-05 19:51:00,74.9,243.4896,6005,-3.5,6.2,5.200000000000003,1131.573,1677
2025-08-05 19:54:00,75.0,252.3438,6005,-3.5,6.1000000000000005,5.200000000000003,1131.5,1678
2025-08-05 19:57:00,74.9,242.2598,6005,-3.599999999999998,6.3,5.300000000000001,1117.557,212
2025-08-05 20:00:00,74.6,253.9424,6005,-3.4999999999999964,6.2,5.199999999999999,1136.19,1678
2025-08-05 20:03:00,75.2,248.2856,6005,-3.4999999999999964,6.199999999999999,5.300000000000001,1136.259,1677
2025-08-05 20:12:00,75.0,245.4572,6005,-3.4999999999999964,6.3,5.300000000000001,1129.719,1677
2025-08-05 20:15:00,74.9,244.7193,6005,-3.4999999999999964,6.3,5.199999999999999,1132.954,1677
2025-08-05 20:18:00,75.0,243.1207,6005,-3.4999999999999964,6.299999999999999,5.300000000000001,1131.349,212
2025-08-05 20:21:00,74.2,232.0529,6005,-3.4999999999999964,6.3999999999999995,5.099999999999998,1112.98,210
2025-08-05 20:24:00,76.0,275.9549,6005,-3.3999999999999986,5.8999999999999995,5.299999999999997,1142.672,131
2025-08-05 20:27:00,77.2,277.4306,6005,-3.5000000000000036,6.0,5.5000000000000036,1162.979,131
2025-08-05 20:30:00,75.8,292.5564,6006,-3.3000000000000007,5.8,5.099999999999998,1145.156,1144
2025-08-05 20:33:00,81.1,281.8576,6006,-3.4999999999999964,5.9,5.4999999999999964,1240.324,148
2025-08-05 20:36:00,81.4,289.851,6006,-3.599999999999998,6.0,5.599999999999998,1256.354,148
2025-08-05 20:39:00,81.9,285.7928,6006,-3.6999999999999993,6.1,5.4999999999999964,1253.553,148
2025-08-05 20:42:00,81.6,286.5307,6006,-3.4999999999999964,6.2,5.4999999999999964,1248.837,148
2025-08-05 20:45:00,81.8,293.2943,6006,-3.6999999999999993,6.0,5.599999999999998,1250.34,148
2025-08-05 20:48:00,81.9,286.1617,6006,-3.599999999999998,6.1,5.4999999999999964,1254.125,148
2025-08-05 20:51:00,82.5,294.77,6006,-3.6999999999999993,6.0,5.599999999999998,1265.445,147
2025-08-05 20:54:00,82.0,282.8414,6006,-3.599999999999998,6.0,5.4999999999999964,1253.721,148
2025-08-05 20:57:00,81.4,282.3495,6006,-3.599999999999998,6.1000000000000005,5.4999999999999964,1237.706,148
2025-08-05 21:00:00,81.4,285.7928,6006,-3.700000000000003,6.0,5.700000000000003,1252.167,148
2025-08-05 21:03:00,84.5,287.8834,6006,-3.799999999999997,6.0,5.799999999999997,1330.802,151
2025-08-05 21:06:00,84.5,268.2075,6006,-3.8000000000000007,6.2,5.699999999999999,1302.819,1579
2025-08-05 21:09:00,81.1,268.9453,6006,-3.6999999999999993,6.2,5.4999999999999964,1244.694,135
2025-08-05 21:12:00,81.6,270.0521,6006,-3.700000000000003,6.0,5.5,1247.656,135
2025-08-05 21:15:00,81.2,278.5373,6006,-3.700000000000003,6.0,5.5,1245.895,150
2025-08-05 21:18:00,81.6,280.6279,6006,-3.700000000000003,5.9,5.5,1249.7,150
2025-08-05 21:21:00,82.7,282.3495,6006,-3.700000000000003,6.1,5.600000000000001,1278.806,149
2025-08-05 21:24:00,83.9,276.9387,6006,-3.6999999999999957,6.199999999999999,5.699999999999996,1303.219,149
2025-08-05 21:27:00,83.7,279.1522,6006,-3.799999999999997,6.199999999999999,5.700000000000003,1302.283,149
2025-08-05 21:30:00,83.9,267.5926,6007,-3.6999999999999993,6.1,5.599999999999998,1294.403,135
2025-08-05 21:33:00,80.2,270.421,6007,-3.6000000000000014,6.2,5.399999999999999,1237.606,135
2025-08-05 21:36:00,80.8,268.5764,6007,-3.6000000000000014,6.0,5.399999999999999,1235.352,135
2025-08-05 21:39:00,80.6,271.8967,6007,-3.6000000000000014,6.199999999999999,5.5,1243.986,135
2025-08-05 21:42:00,80.6,265.0101,6007,-3.6000000000000014,6.1,5.399999999999999,1233.616,133
2025-08-05 21:45:00,81.2,273.8643,6007,-3.6000000000000014,6.1,5.5,1245.41,130
2025-08-05 21:48:00,81.9,278.7833,6007,-3.6999999999999957,6.0,5.5,1263.62,150
2025-08-05 21:51:00,82.7,283.0874,6007,-3.6999999999999957,5.9,5.600000000000001,1274.57,148
2025-08-05 21:54:00,82.4,281.6117,6007,-3.6999999999999993,6.0,5.5000000000000036,1274.279,150
2025-08-05 21:57:00,82.4,276.9387,6007,-3.6999999999999957,6.0,5.600000000000001,1270.302,150
2025-08-05 22:00:00,82.5,279.0292,6007,-3.799999999999997,6.0,5.600000000000001,1272.241,150
2025-08-05 22:03:00,82.4,271.0359,6007,-3.6999999999999957,6.1,5.600000000000001,1254.406,135
2025-08-05 22:06:00,79.4,263.1655,6007,-3.5000000000000036,6.1000000000000005,5.300000000000001,1130.817,133
2025-08-06 05:09:00,50.1,244.3504,6007,-2.0,3.1000000000000005,2.799999999999997,752.7937,99
2025-08-06 05:12:00,47.4,245.4572,6007,-1.9000000000000021,2.9000000000000004,2.6000000000000014,693.6324,98
2025-08-06 05:15:00,47.0,244.8423,6007,-1.8000000000000007,2.8,2.700000000000003,673.7901,98
2025-08-06 05:21:00,50.9,257.0168,6007,-2.099999999999998,3.1000000000000005,2.9999999999999964,707.4486,97
2025-08-06 05:27:00,48.4,249.6383,6008,-2.0,3.0999999999999996,2.900000000000002,679.1097,99
2025-08-06 05:30:00,47.8,259.9682,6008,-1.9000000000000021,2.9000000000000004,2.900000000000002,677.2444,97
2025-08-06 05:33:00,48.7,275.463,6008,-2.0,2.8000000000000007,3.0,674.8693,97
2025-08-06 05:36:00,49.0,273.6183,6008,-2.099999999999998,2.8000000000000007,3.1000000000000014,696.7494,97
2025-08-06 05:39:00,49.7,273.6183,6008,-2.099999999999998,3.0,3.1000000000000014,699.8264,97
2025-08-06 05:42:00,49.0,266.1169,6008,-2.099999999999998,2.9000000000000004,3.1000000000000014,705.3262,97
2025-08-06 05:45:00,49.4,264.2723,6008,-2.0,2.9000000000000004,3.0,925.7351,97
2025-08-06 05:57:00,50.9,267.7156,6008,-2.299999999999997,3.299999999999999,3.299999999999997,736.1346,15
2025-08-06 06:00:00,51.1,266.3629,6008,-2.1999999999999993,3.1999999999999993,3.3000000000000007,687.8824,97
2025-08-06 06:03:00,50.3,268.3304,6008,-2.3000000000000007,3.3000000000000007,3.1999999999999993,814.7238,15
2025-08-06 06:06:00,52.0,273.6183,6008,-2.3000000000000007,3.3000000000000007,3.3000000000000007,684.0069,15
2025-08-06 06:09:00,50.5,272.5116,6008,-2.400000000000002,3.3000000000000007,3.5000000000000036,818.0046,15
2025-08-06 06:12:00,51.5,275.34,6008,-2.3000000000000007,3.200000000000001,3.3000000000000007,688.3065,15
2025-08-06 06:15:00,53.7,277.1846,6008,-2.3000000000000007,3.200000000000001,3.3000000000000007,824.7072,15
2025-08-06 06:18:00,52.1,277.9225,6008,-2.3999999999999986,3.4000000000000004,3.400000000000002,746.0818,15
2025-08-06 06:21:00,54.2,273.6183,6008,-2.3999999999999986,3.4000000000000004,3.599999999999998,768.0427,15
2025-08-06 06:24:00,54.3,273.4954,6008,-2.3999999999999986,3.4000000000000004,3.4999999999999964,721.2161,15
2025-08-06 06:27:00,54.6,271.2818,6009,-2.3999999999999986,3.4000000000000004,3.599999999999998,724.7509,15
2025-08-06 06:30:00,53.3,271.2818,6009,-2.5,3.5,3.599999999999998,848.5414,15
2025-08-06 06:33:00,51.7,260.952,6009,-2.3999999999999986,3.5,3.4999999999999964,677.6724,17
2025-08-06 06:36:00,51.7,270.7899,6009,-2.400000000000002,3.5,3.3999999999999986,807.1929,15
2025-08-06 06:39:00,51.5,275.5859,6009,-2.5,3.5999999999999996,3.6999999999999993,792.6541,15
2025-08-06 06:42:00,55.6,265.502,6009,-2.3000000000000007,3.5,3.6000000000000014,808.0322,15
2025-08-06 06:45:00,51.1,261.3209,6009,-2.400000000000002,3.5999999999999996,3.3000000000000043,726.6083,17
2025-08-06 06:51:00,55.6,263.9034,6009,-2.400000000000002,3.5999999999999996,3.6000000000000014,836.5344,14
2025-08-06 06:54:00,55.6,265.502,6009,-2.400000000000002,3.6999999999999993,3.3000000000000043,842.7169,14
2025-08-06 06:57:00,56.2,265.0101,6009,-2.400000000000002,3.6999999999999993,3.3999999999999986,791.7585,14
2025-08-06 07:00:00,55.4,260.952,6009,-2.400000000000002,3.6999999999999993,3.700000000000003,870.8131,14
2025-08-06 07:03:00,54.4,258.2465,6009,-2.5,3.8000000000000007,3.5,833.7584,14
2025-08-06 07:06:00,56.4,264.8871,6009,-2.5,3.9000000000000004,3.700000000000003,836.259,14
2025-08-06 07:12:00,57.0,268.3304,6009,-2.6000000000000014,3.9000000000000004,3.8999999999999986,864.7534,14
2025-08-06 07:15:00,57.8,271.6508,6009,-2.6000000000000014,3.9000000000000004,3.8999999999999986,855.4435,773
2025-08-06 07:18:00,58.6,276.8157,6009,-2.700000000000003,4.0,4.0,850.1894,773
2025-08-06 07:21:00,59.6,292.5564,6009,-2.799999999999997,4.0,4.200000000000003,880.358,1083
2025-08-06 07:24:00,60.2,289.728,6009,-2.8999999999999986,4.1,4.100000000000001,884.8361,1083
2025-08-06 07:27:00,59.4,252.5897,6010,-2.8000000000000007,4.4,4.0000000000000036,868.6965,670
2025-08-06 07:39:00,63.7,302.3944,6010,-3.1000000000000014,4.200000000000001,4.5,968.917,1082
2025-08-06 07:42:00,66.5,312.3553,6010,-3.1000000000000014,4.200000000000001,4.600000000000001,1013.085,1130
2025-08-06 07:45:00,67.1,293.7862,6010,-3.0,4.200000000000001,4.600000000000001,1002.377,1084
2025-08-06 07:48:00,66.7,299.566,6010,-3.1000000000000014,4.299999999999999,4.600000000000001,1010.608,1084
2025-08-06 08:03:00,64.3,296.2457,6010,-3.0,4.299999999999999,4.399999999999999,968.3218,1084
2025-08-06 08:06:00,64.9,308.5431,6010,-3.1000000000000014,4.199999999999999,4.5,989.5706,1130
2025-08-06 08:09:00,67.9,311.8634,6010,-3.0,4.300000000000001,4.299999999999997,1022.977,1130
2025-08-06 08:24:00,69.3,257.0168,6010,-3.200000000000003,5.2,4.700000000000003,1035.494,831
2025-08-06 08:48:00,69.9,238.0787,6011,-3.299999999999997,5.5,4.799999999999997,1047.623,205
2025-08-06 08:54:00,70.1,243.4896,6011,-3.200000000000003,5.6000000000000005,4.700000000000003,1057.815,205
2025-08-06 08:57:00,70.9,243.3666,6011,-3.3000000000000007,5.7,4.900000000000002,1067.522,205
2025-08-06 09:06:00,72.1,247.6707,6011,-3.299999999999997,5.9,4.899999999999999,1090.755,220
2025-08-06 09:09:00,73.2,262.4277,6011,-3.299999999999997,5.800000000000001,5.0,1129.487,176
2025-08-06 09:15:00,78.8,266.3629,6011,-3.6000000000000014,5.9,5.399999999999999,1206.079,134
2025-08-06 09:18:00,79.6,268.8223,6011,-3.6999999999999993,6.0,5.4999999999999964,1217.849,288
2025-08-06 09:21:00,80.1,268.6994,6011,-3.700000000000003,6.0,5.5,1233.139,135
2025-08-06 09:24:00,80.0,263.2885,6011,-3.700000000000003,6.1,5.399999999999999,1228.804,288
2025-08-06 09:27:00,80.1,259.9682,6012,-3.700000000000003,6.199999999999999,5.5,1229.035,288
2025-08-06 09:30:00,80.1,257.8776,6012,-3.700000000000003,6.300000000000001,5.600000000000001,1230.318,295
2025-08-06 09:36:00,79.1,245.5801,6012,-3.6000000000000014,6.4,5.399999999999999,1215.109,279
2025-08-06 09:39:00,78.8,237.8328,6012,-3.6000000000000014,6.499999999999999,5.300000000000004,1203.424,279
2025-08-06 09:42:00,77.0,231.807,6012,-3.5,6.499999999999999,5.200000000000003,1182.075,245
2025-08-06 09:45:00,75.2,224.9204,6012,-3.3999999999999986,6.6000000000000005,5.100000000000001,1148.687,254
2025-08-06 09:48:00,75.6,229.3475,6012,-3.3999999999999986,6.6000000000000005,5.100000000000001,1159.048,254
2025-08-06 09:51:00,77.4,244.2274,6012,-3.6000000000000014,6.3999999999999995,5.199999999999996,1182.533,279
2025-08-06 10:03:00,79.2,245.8261,6012,-3.599999999999998,6.3999999999999995,5.400000000000002,1223.212,279
2025-08-06 10:12:00,80.9,250.4991,6012,-3.599999999999998,6.5,5.400000000000002,1232.513,293
2025-08-06 10:15:00,81.1,251.4829,6012,-3.599999999999998,6.5,5.5000000000000036,1254.021,293
2025-08-06 10:18:00,81.8,250.991,6012,-3.6999999999999993,6.5,5.400000000000002,1264.616,295
2025-08-06 10:21:00,82.1,248.2856,6012,-3.6000000000000014,6.6,5.399999999999999,1271.191,293
2025-08-06 10:24:00,82.9,248.9005,6012,-3.6999999999999993,6.5,5.4999999999999964,1280.286,295
2025-08-06 10:27:00,82.5,249.8843,6013,-3.700000000000003,6.6,5.5,1282.824,294
2025-08-06 10:30:00,83.5,249.0234,6013,-3.6999999999999993,6.699999999999999,5.599999999999998,1292.019,294
2025-08-06 10:33:00,82.9,249.7613,6013,-3.6999999999999993,6.699999999999999,5.599999999999998,1286.854,294
2025-08-06 10:36:00,80.8,238.2017,6013,-3.6000000000000014,6.7,5.300000000000004,1251.278,227
2025-08-06 10:39:00,80.2,234.3895,6013,-3.599999999999998,6.800000000000001,5.300000000000001,1237.717,245
2025-08-06 10:42:00,79.4,233.8976,6013,-3.5,6.8,5.299999999999997,1226.611,245
2025-08-06 10:45:00,79.2,231.0692,6013,-3.4999999999999964,6.8,5.300000000000001,1218.069,245
2025-08-06 10:48:00,78.4,230.5773,6013,-3.599999999999998,6.8,5.199999999999999,1214.797,245
2025-08-06 10:51:00,77.8,226.3961,6013,-3.400000000000002,6.7,5.099999999999998,1196.035,246
2025-08-06 10:54:00,75.6,226.888,6013,-3.400000000000002,6.6000000000000005,4.9999999999999964,1165.815,254
2025-08-06 10:57:00,75.8,226.1502,6013,-3.400000000000002,6.7,5.0000000000000036,1167.101,254
2025-08-06 11:00:00,75.8,228.2407,6013,-3.400000000000002,6.5,5.099999999999998,1169.157,210
2025-08-06 11:03:00,76.0,228.7326,6013,-3.400000000000002,6.6,5.099999999999998,1172.677,254
2025-08-06 11:06:00,75.4,223.4447,6013,-3.3000000000000007,6.7,4.900000000000002,1161.554,254
2025-08-06 11:09:00,75.5,222.215,6013,-3.3000000000000007,6.7,5.0000000000000036,1160.962,254
2025-08-06 11:12:00,75.5,223.8137,6013,-3.3000000000000007,6.7,4.900000000000002,1157.802,254
2025-08-06 11:30:00,73.7,221.2312,6014,-3.299999999999997,6.6000000000000005,4.899999999999999,1139.967,254
2025-08-06 11:33:00,72.7,219.6325,6014,-3.1999999999999993,6.6000000000000005,4.699999999999999,1122.996,238
2025-08-06 11:36:00,73.1,221.6001,6014,-3.1999999999999957,6.500000000000001,4.799999999999997,1124.22,238
2025-08-06 11:39:00,72.9,218.5257,6014,-3.1999999999999957,6.6000000000000005,4.699999999999996,1123.563,238
2025-08-06 11:42:00,72.7,218.2798,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1118.462,238
2025-08-06 11:45:00,72.5,217.6649,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1114.057,238
2025-08-06 11:48:00,72.5,218.7717,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1118.202,238
2025-08-06 11:51:00,72.5,219.6325,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1115.442,238
2025-08-06 11:54:00,72.5,217.05,6014,-3.1000000000000014,6.7,4.700000000000003,1117.583,886
2025-08-06 11:57:00,72.5,216.6811,6014,-3.200000000000003,6.6000000000000005,4.799999999999997,1118.959,238
2025-08-06 12:00:00,72.6,224.6745,6014,-3.200000000000003,6.500000000000001,4.799999999999997,1125.585,238
2025-08-06 12:06:00,73.1,223.3218,6014,-3.200000000000003,6.5,4.799999999999997,1124.219,238
