Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-06 12:09:00,72.9,220.3704,6014,-3.1999999999999957,6.5,4.699999999999996,1117.93,238
2025-08-06 12:12:00,72.5,219.0176,6014,-3.299999999999997,6.5,4.799999999999997,1118.859,238
2025-08-06 12:15:00,72.6,218.2798,6014,-3.1999999999999957,6.6000000000000005,4.799999999999997,1118.988,238
2025-08-06 12:18:00,72.9,217.05,6014,-3.3000000000000007,6.7,5.099999999999998,1125.59,881
2025-08-06 12:21:00,71.7,218.7717,6014,-3.3000000000000007,6.7,4.900000000000002,1093.68,238
2025-08-06 12:24:00,70.5,212.2541,6014,-3.200000000000003,6.8,4.700000000000003,1060.514,886
2025-08-06 12:27:00,69.5,210.9013,6015,-3.200000000000003,6.7,4.600000000000001,1039.172,886
2025-08-06 12:30:00,68.3,209.5486,6015,-3.1999999999999957,6.8,4.699999999999996,1008.262,886
2025-08-06 12:33:00,66.5,209.1797,6015,-3.1000000000000014,6.7,4.600000000000001,988.6265,891
2025-08-06 12:36:00,65.9,210.2865,6015,-3.0,6.6000000000000005,4.5000000000000036,977.0885,891
2025-08-06 12:39:00,65.7,209.9175,6015,-3.0,6.6000000000000005,4.5,969.6152,891
2025-08-06 13:12:00,62.3,198.7269,6015,-2.8000000000000007,6.500000000000001,4.300000000000001,917.1426,871
2025-08-06 13:15:00,61.5,196.8822,6015,-2.8000000000000007,6.500000000000001,4.300000000000001,895.4562,871
2025-08-06 13:18:00,61.5,198.112,6015,-2.8000000000000007,6.500000000000001,4.199999999999999,893.3046,871
2025-08-06 13:21:00,61.8,206.5972,6015,-2.8000000000000007,6.300000000000001,4.199999999999999,897.5759,868
2025-08-06 13:24:00,61.3,206.4742,6015,-2.700000000000003,6.200000000000001,4.100000000000001,893.3629,868
2025-08-06 13:27:00,61.1,203.031,6016,-2.8000000000000007,6.300000000000001,4.199999999999999,893.8248,871
2025-08-06 13:30:00,61.1,201.8012,6016,-2.8000000000000007,6.4,4.199999999999999,890.6398,871
2025-08-06 13:33:00,61.4,204.0148,6016,-2.6999999999999993,6.4,4.199999999999999,897.1963,868
2025-08-06 13:36:00,62.8,216.0663,6016,-2.900000000000002,6.1,4.400000000000002,913.6998,865
2025-08-06 13:39:00,64.1,220.1244,6016,-2.900000000000002,6.1,4.400000000000002,928.3961,865
2025-08-06 13:42:00,64.9,224.6745,6016,-3.0,6.200000000000001,4.5000000000000036,950.0144,865
2025-08-06 13:45:00,64.9,221.969,6016,-3.0,6.199999999999999,4.4999999999999964,947.6544,865
2025-08-06 13:48:00,65.5,224.5515,6016,-3.099999999999998,6.1,4.4999999999999964,951.3627,504
2025-08-06 13:51:00,65.3,225.1664,6016,-3.099999999999998,6.1,4.599999999999998,960.1741,504
2025-08-06 13:54:00,65.7,224.6745,6016,-3.0,6.199999999999999,4.600000000000001,961.5367,865
2025-08-06 13:57:00,65.9,224.4285,6016,-3.0,6.1,4.600000000000001,960.9329,865
2025-08-06 14:00:00,65.9,224.6745,6016,-3.1000000000000014,6.199999999999999,4.600000000000001,960.9691,504
2025-08-06 14:03:00,65.9,221.2312,6016,-3.1000000000000014,6.199999999999999,4.600000000000001,961.049,504
2025-08-06 14:06:00,65.3,223.3218,6016,-3.0,6.199999999999999,4.5,947.322,865
2025-08-06 14:09:00,65.9,225.2894,6016,-3.0,6.199999999999999,4.5,955.6552,865
2025-08-06 14:12:00,65.7,221.3542,6016,-3.0,6.0,4.5,958.1651,865
2025-08-06 14:15:00,65.7,220.7393,6016,-3.0,6.199999999999999,4.5,952.8346,865
2025-08-06 14:18:00,65.3,216.5582,6016,-3.0,6.3,4.5,952.8405,865
2025-08-06 14:21:00,65.5,219.5096,6016,-3.0,6.299999999999999,4.5,944.8434,865
2025-08-06 14:24:00,65.9,220.8623,6016,-3.0,6.199999999999999,4.5,964.3721,865
2025-08-06 14:27:00,65.5,219.7555,6017,-3.0,6.199999999999999,4.5,953.9122,865
2025-08-06 14:30:00,65.7,223.0758,6017,-3.0,6.1,4.5000000000000036,955.582,865
2025-08-06 14:39:00,65.7,223.4447,6017,-3.0,6.199999999999999,4.5000000000000036,955.0885,865
2025-08-06 14:42:00,65.5,222.092,6017,-3.0,6.1,4.5000000000000036,955.688,865
2025-08-06 14:51:00,65.5,221.969,6017,-3.0,6.199999999999999,4.5000000000000036,954.1763,865
2025-08-06 14:54:00,65.9,224.5515,6017,-2.900000000000002,6.199999999999999,4.5000000000000036,961.5853,865
2025-08-06 15:00:00,65.5,218.5257,6017,-3.0,6.1,4.5000000000000036,951.7755,865
2025-08-06 15:03:00,65.5,220.0014,6017,-3.0,6.199999999999999,4.5000000000000036,954.5424,865
2025-08-06 15:06:00,65.5,218.1568,6017,-2.8999999999999986,6.199999999999999,4.400000000000002,957.0948,865
2025-08-06 15:09:00,65.1,217.7879,6017,-2.8999999999999986,6.1,4.400000000000002,950.9855,865
2025-08-06 15:12:00,65.3,218.1568,6017,-3.0,6.3,4.400000000000002,949.3256,865
2025-08-06 15:15:00,65.1,217.173,6017,-2.8999999999999986,6.2,4.4999999999999964,948.6078,865
2025-08-06 15:18:00,65.1,218.1568,6017,-3.0,6.2,4.400000000000002,945.1819,865
2025-08-06 15:21:00,64.9,216.4352,6017,-2.8999999999999986,6.2,4.400000000000002,946.2048,865
2025-08-06 15:24:00,64.9,218.4028,6017,-3.0,6.2,4.400000000000002,945.8521,865
2025-08-06 15:27:00,65.1,223.3218,6018,-3.0,6.1,4.399999999999999,951.8168,865
2025-08-06 15:33:00,65.3,223.8137,6018,-2.900000000000002,6.0,4.399999999999999,953.3239,865
2025-08-06 15:39:00,65.3,225.1664,6018,-2.8999999999999986,6.0,4.399999999999999,947.126,865
2025-08-06 15:42:00,65.1,226.1502,6018,-2.8999999999999986,5.9,4.399999999999999,944.5389,633
2025-08-06 15:45:00,64.9,223.9366,6018,-3.0,6.0,4.399999999999999,941.3691,865
2025-08-06 15:48:00,64.9,223.6907,6018,-2.8999999999999986,6.0,4.399999999999999,948.6094,865
2025-08-06 16:00:00,64.9,220.2474,6018,-2.900000000000002,6.0,4.300000000000001,948.0753,865
2025-08-06 16:03:00,64.7,220.9852,6018,-2.900000000000002,6.0,4.400000000000002,946.023,865
2025-08-06 16:06:00,65.3,228.3637,6018,-2.900000000000002,5.9,4.400000000000002,960.1083,633
2025-08-06 16:12:00,65.7,222.092,6018,-2.900000000000002,6.0,4.400000000000002,956.4151,865
2025-08-06 16:15:00,65.4,221.969,6018,-2.900000000000002,6.0,4.400000000000002,953.8604,865
2025-08-06 16:18:00,64.7,214.0987,6018,-2.900000000000002,6.1000000000000005,4.300000000000001,942.1605,865
2025-08-06 16:21:00,65.1,223.3218,6018,-3.0,6.1,4.399999999999999,946.1702,865
2025-08-06 16:24:00,65.3,225.0434,6018,-2.8999999999999986,5.9,4.399999999999999,953.0774,633
2025-08-06 16:30:00,64.7,216.9271,6019,-2.8000000000000007,6.1,4.300000000000001,943.775,865
2025-08-06 16:33:00,64.9,219.5096,6019,-2.900000000000002,6.0,4.300000000000001,953.2739,865
2025-08-06 16:36:00,65.3,221.6001,6019,-3.0,6.1,4.399999999999999,946.1813,865
2025-08-06 16:39:00,64.9,217.296,6019,-2.8999999999999986,6.1,4.399999999999999,950.2886,865
2025-08-06 16:42:00,63.7,205.9823,6019,-2.900000000000002,6.2,4.300000000000001,928.5245,870
2025-08-06 16:45:00,64.3,211.3932,6019,-2.8999999999999986,6.2,4.299999999999997,937.5778,870
2025-08-06 16:48:00,64.5,213.4838,6019,-3.0,6.2,4.5,939.0471,870
2025-08-06 16:57:00,72.3,258.2465,6019,-3.3999999999999986,5.8,5.100000000000001,1083.081,176
2025-08-06 17:00:00,74.4,259.9682,6019,-3.6000000000000014,6.0,5.299999999999997,1102.584,134
2025-08-06 17:03:00,74.0,255.6641,6019,-3.6000000000000014,6.1,5.299999999999997,1097.063,1678
2025-08-06 17:06:00,74.2,256.2789,6019,-3.5,6.0,5.299999999999997,1099.51,1678
2025-08-06 17:09:00,74.4,261.1979,6019,-3.6000000000000014,6.1,5.399999999999999,1105.203,134
2025-08-06 17:12:00,74.8,259.4763,6019,-3.700000000000003,6.0,5.399999999999999,1109.069,1680
2025-08-06 17:18:00,74.4,258.9844,6019,-3.6000000000000014,6.0,5.299999999999997,1105.332,1680
2025-08-06 17:21:00,75.2,264.2723,6019,-3.700000000000003,6.0,5.399999999999999,1120.427,134
2025-08-06 17:24:00,75.8,263.6574,6019,-3.700000000000003,6.1,5.5,1130.969,134
2025-08-06 17:33:00,75.4,260.3371,6020,-3.6000000000000014,6.1,5.399999999999999,1125.741,1678
2025-08-06 17:36:00,75.8,262.1817,6020,-3.6000000000000014,6.0,5.399999999999999,1130.428,134
2025-08-06 17:42:00,74.9,244.8423,6020,-3.6000000000000014,6.3,5.299999999999997,1116.946,212
2025-08-06 17:45:00,74.5,248.4086,6020,-3.5,6.3,5.199999999999996,1113.191,1677
2025-08-06 17:51:00,75.2,256.033,6020,-3.700000000000003,6.199999999999999,5.399999999999999,1122.91,286
2025-08-06 17:54:00,75.2,256.5249,6020,-3.6000000000000014,6.199999999999999,5.399999999999999,1121.864,1678
2025-08-06 18:00:00,74.9,267.1007,6020,-3.6000000000000014,5.9,5.399999999999999,1116.821,134
2025-08-06 18:03:00,74.4,258.4925,6020,-3.6000000000000014,6.0,5.299999999999997,1111.21,1680
2025-08-06 18:06:00,73.7,258.2465,6020,-3.5,6.0,5.100000000000001,1091.027,1678
2025-08-06 18:09:00,72.6,257.0168,6020,-3.6000000000000014,6.0,5.299999999999997,1068.012,1678
2025-08-06 18:12:00,72.1,256.8938,6020,-3.4999999999999964,6.0,5.099999999999998,1059.701,1678
2025-08-06 18:15:00,71.5,252.0978,6020,-3.4999999999999964,5.9,5.099999999999998,1052.887,1675
2025-08-06 18:18:00,71.3,250.991,6020,-3.3999999999999986,6.0,5.0,1050.044,220
2025-08-06 18:21:00,71.7,254.4343,6020,-3.3999999999999986,5.9,5.100000000000001,1054.738,220
2025-08-06 18:24:00,71.3,248.0396,6020,-3.3999999999999986,5.9,5.100000000000001,1048.08,220
2025-08-06 18:33:00,70.3,239.8003,6021,-3.3000000000000043,6.000000000000001,4.899999999999999,1039.438,214
2025-08-06 18:42:00,70.5,236.603,6021,-3.400000000000002,6.2,4.9999999999999964,1034.161,214
2025-08-06 18:45:00,70.3,233.5287,6021,-3.3000000000000007,6.3,4.9999999999999964,1033.797,214
2025-08-07 08:21:00,58.2,287.0226,6021,-2.599999999999998,3.5999999999999996,3.6999999999999993,905.5791,19
2025-08-07 08:24:00,68.3,278.1684,6021,-3.3000000000000007,4.800000000000001,4.4999999999999964,1079.76,1138
2025-08-07 08:27:00,66.9,274.2332,6021,-3.3000000000000043,4.800000000000001,4.600000000000001,1025.157,1138
2025-08-07 08:30:00,67.1,266.9777,6021,-3.3000000000000043,5.0,4.600000000000001,1009.497,777
2025-08-07 08:33:00,67.1,258.8614,6021,-3.299999999999997,5.0,4.600000000000001,1019.18,777
2025-08-07 08:39:00,70.3,281.6117,6021,-3.5,4.8999999999999995,5.0,1067.377,1141
2025-08-07 08:42:00,72.0,284.1942,6021,-3.6000000000000014,5.1,5.200000000000003,1098.93,1154
2025-08-07 08:45:00,73.0,281.6117,6021,-3.6000000000000014,5.200000000000001,5.299999999999997,1105.645,165
2025-08-07 08:48:00,72.1,263.0425,6021,-3.1999999999999957,5.7,4.600000000000001,1094.494,176
2025-08-07 08:51:00,73.8,284.0712,6021,-3.6999999999999957,5.200000000000001,5.299999999999997,1103.887,1154
2025-08-07 08:54:00,69.6,243.1207,6022,-3.3999999999999986,5.6000000000000005,5.0,1040.846,207
2025-08-07 08:57:00,70.5,269.1913,6022,-3.5000000000000036,5.1,5.0000000000000036,1059.152,162
2025-08-07 09:03:00,71.5,275.463,6022,-3.4999999999999964,5.2,5.099999999999998,1085.32,162
2025-08-07 09:06:00,74.8,286.4077,6022,-3.8000000000000007,5.3,5.400000000000002,1131.281,1153
2025-08-07 09:09:00,77.2,290.9578,6022,-3.799999999999997,5.3999999999999995,5.600000000000001,1174.606,1153
2025-08-07 09:12:00,79.6,278.4144,6022,-3.8999999999999986,5.699999999999999,5.699999999999996,1210.605,1573
2025-08-07 09:33:00,79.2,267.5926,6022,-3.700000000000003,5.8999999999999995,5.5,1211.83,134
2025-08-07 09:36:00,79.2,268.9453,6022,-3.700000000000003,5.8999999999999995,5.5,1216.313,134
2025-08-07 09:39:00,80.1,282.3495,6022,-3.700000000000003,5.9,5.5,1229.142,150
2025-08-07 09:42:00,82.9,293.5402,6022,-3.8999999999999986,5.700000000000001,5.700000000000003,1273.058,1536
2025-08-07 09:51:00,88.6,298.3362,6022,-4.199999999999996,6.1,6.199999999999996,1406.137,1538
2025-08-07 09:54:00,87.6,282.7184,6023,-4.0000000000000036,6.3,6.099999999999998,1387.671,1539
2025-08-07 09:57:00,88.0,286.7766,6023,-4.199999999999999,6.199999999999999,6.199999999999999,1391.874,1539
2025-08-07 10:00:00,88.4,292.5564,6023,-4.099999999999998,6.1,6.099999999999998,1398.901,1539
2025-08-07 10:03:00,88.4,289.605,6023,-4.199999999999999,6.199999999999999,6.199999999999999,1404.143,1538
2025-08-07 10:06:00,88.3,284.932,6023,-4.100000000000001,6.199999999999999,6.100000000000001,1399.9,1539
2025-08-07 10:09:00,88.8,248.9005,6023,-4.200000000000003,6.4,6.100000000000001,1380.324,1317
2025-08-07 10:12:00,82.7,243.4896,6023,-3.900000000000002,6.5,5.699999999999999,1229.26,278
2025-08-07 10:15:00,80.5,245.5801,6023,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1242.156,278
2025-08-07 10:18:00,80.0,245.3342,6023,-3.8000000000000007,6.500000000000001,5.5000000000000036,1232.111,278
2025-08-07 10:21:00,79.6,243.9815,6023,-3.799999999999997,6.6000000000000005,5.5,1218.172,278
2025-08-07 10:24:00,79.0,242.7518,6023,-3.700000000000003,6.500000000000001,5.5,1210.161,279
2025-08-07 10:27:00,78.4,239.1855,6023,-3.6000000000000014,6.6000000000000005,5.399999999999999,1195.641,279
2025-08-07 10:30:00,77.6,236.849,6023,-3.6000000000000014,6.700000000000001,5.299999999999997,1176.325,245
2025-08-07 10:33:00,76.4,237.5868,6023,-3.6000000000000014,6.499999999999999,5.300000000000004,1159.439,212
2025-08-07 10:36:00,79.4,261.9358,6023,-3.700000000000003,5.699999999999999,5.5,1189.909,134
2025-08-07 10:39:00,78.0,258.7384,6023,-3.700000000000003,6.200000000000001,5.399999999999999,1181.73,288
2025-08-07 10:42:00,78.8,255.4181,6023,-3.700000000000003,6.200000000000001,5.5,1193.799,286
2025-08-07 10:45:00,79.6,257.0168,6023,-3.8000000000000043,6.200000000000001,5.5,1216.457,286
2025-08-07 10:48:00,80.5,261.8128,6023,-3.8000000000000043,6.200000000000001,5.600000000000001,1233.287,288
2025-08-07 10:51:00,80.4,259.5992,6023,-3.799999999999997,6.299999999999999,5.600000000000001,1232.482,295
2025-08-07 10:54:00,81.4,265.625,6024,-3.799999999999997,6.300000000000001,5.699999999999996,1263.087,1579
2025-08-07 10:57:00,81.7,267.7156,6024,-3.799999999999997,6.199999999999999,5.699999999999996,1257.056,135
2025-08-07 11:00:00,82.1,277.5535,6024,-3.799999999999997,6.0,5.799999999999997,1280.705,150
2025-08-07 11:06:00,80.6,256.5249,6024,-3.6999999999999993,6.3,5.4999999999999964,1244.579,295
2025-08-07 11:18:00,78.6,243.6125,6024,-3.700000000000003,6.499999999999999,5.5,1205.177,279
2025-08-07 11:24:00,79.2,252.9586,6024,-3.700000000000003,6.3999999999999995,5.5,1214.178,295
2025-08-07 11:27:00,79.4,253.5735,6024,-3.700000000000003,6.3999999999999995,5.5,1214.305,295
2025-08-07 11:30:00,79.4,256.4019,6024,-3.700000000000003,6.299999999999999,5.399999999999999,1211.873,295
2025-08-07 11:33:00,79.0,258.2465,6024,-3.6999999999999957,6.199999999999999,5.5,1208.432,288
2025-08-07 11:36:00,79.2,257.5087,6024,-3.6999999999999957,6.199999999999999,5.5,1207.576,288
2025-08-07 11:39:00,78.8,252.8356,6024,-3.8000000000000043,6.199999999999999,5.5,1199.816,286
2025-08-07 11:42:00,78.6,254.5573,6024,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1199.656,295
2025-08-07 11:54:00,77.2,242.8747,6025,-3.6000000000000014,6.3999999999999995,5.399999999999999,1165.018,212
2025-08-07 11:57:00,77.2,241.8909,6025,-3.6000000000000014,6.3999999999999995,5.299999999999997,1175.328,212
2025-08-07 12:00:00,76.8,243.7355,6025,-3.599999999999998,6.3999999999999995,5.300000000000001,1171.492,212
2025-08-07 12:09:00,77.4,252.7127,6025,-3.700000000000003,6.299999999999999,5.399999999999999,1181.786,286
2025-08-07 12:12:00,77.4,255.1722,6025,-3.700000000000003,6.1,5.399999999999999,1180.184,286
2025-08-07 12:21:00,77.0,254.6803,6025,-3.700000000000003,6.2,5.300000000000004,1174.582,286
2025-08-07 12:57:00,77.2,251.36,6026,-3.5,6.299999999999999,5.299999999999997,1181.958,1677
2025-08-07 13:03:00,77.4,253.9424,6026,-3.700000000000003,6.1,5.5,1179.323,286
2025-08-07 13:12:00,77.2,252.2208,6026,-3.700000000000003,6.199999999999999,5.399999999999999,1180.402,286
2025-08-07 13:18:00,77.6,258.1235,6026,-3.599999999999998,6.1,5.300000000000001,1186.978,133
2025-08-07 13:21:00,79.0,263.2885,6026,-3.6999999999999993,5.999999999999999,5.5000000000000036,1203.147,288
2025-08-07 13:24:00,79.4,263.2885,6026,-3.799999999999997,6.1,5.5,1225.604,288
2025-08-07 13:27:00,80.0,262.1817,6026,-3.799999999999997,6.199999999999999,5.5,1227.947,288
2025-08-07 13:30:00,79.8,258.4925,6026,-3.6999999999999957,6.299999999999999,5.5,1224.408,295
2025-08-07 13:33:00,79.8,258.2465,6026,-3.6999999999999993,6.299999999999999,5.5000000000000036,1221.74,295
2025-08-07 13:36:00,79.6,255.2951,6026,-3.799999999999997,6.299999999999999,5.5,1220.591,295
2025-08-07 13:39:00,79.6,255.4181,6026,-3.6999999999999993,6.299999999999999,5.5000000000000036,1218.84,295
2025-08-07 13:42:00,79.9,259.4763,6026,-3.799999999999997,6.299999999999999,5.600000000000001,1225.173,295
2025-08-07 13:45:00,79.8,256.5249,6026,-3.8000000000000043,6.299999999999999,5.600000000000001,1224.502,295
2025-08-07 13:48:00,80.0,254.8032,6026,-3.700000000000003,6.4,5.5,1223.019,295
2025-08-07 13:51:00,80.2,260.2141,6026,-3.6999999999999957,6.299999999999999,5.399999999999999,1228.462,295
2025-08-07 13:54:00,80.4,262.5506,6027,-3.799999999999997,6.300000000000001,5.600000000000001,1244.403,288
2025-08-07 13:57:00,81.0,260.706,6027,-3.799999999999997,6.300000000000001,5.600000000000001,1241.529,295
2025-08-07 14:00:00,81.0,260.952,6027,-3.8000000000000007,6.300000000000001,5.599999999999998,1239.504,288
2025-08-07 14:03:00,80.2,257.0168,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1227.012,295
2025-08-07 14:06:00,80.4,258.9844,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1233.667,295
2025-08-07 14:09:00,80.4,260.706,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1233.312,295
2025-08-07 14:12:00,80.4,259.3533,6027,-3.799999999999997,6.299999999999999,5.600000000000001,1233.301,295
2025-08-07 14:15:00,80.4,257.8776,6027,-3.6999999999999993,6.299999999999999,5.4999999999999964,1233.18,295
2025-08-07 14:18:00,80.2,256.2789,6027,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1228.715,295
2025-08-07 14:21:00,80.0,254.0654,6027,-3.6999999999999993,6.3,5.5000000000000036,1231.84,295
2025-08-07 14:24:00,79.8,255.1722,6027,-3.799999999999997,6.3,5.5,1235.398,295
2025-08-07 14:27:00,80.6,262.1817,6027,-3.799999999999997,6.299999999999999,5.600000000000001,1233.365,288
2025-08-07 14:30:00,80.5,263.6574,6027,-3.799999999999997,6.199999999999999,5.600000000000001,1238.797,288
2025-08-07 14:33:00,80.6,264.3953,6027,-3.6999999999999993,6.199999999999999,5.5000000000000036,1237.13,288
2025-08-07 14:36:00,80.2,257.0168,6027,-3.6999999999999993,6.299999999999999,5.599999999999998,1226.764,295
2025-08-07 14:39:00,79.8,251.7289,6027,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1221.311,295
2025-08-07 14:42:00,79.6,252.5897,6027,-3.799999999999997,6.3,5.5,1217.406,286
2025-08-07 14:45:00,79.8,254.1884,6027,-3.700000000000003,6.3,5.5,1218.207,295
2025-08-07 14:48:00,79.6,251.6059,6027,-3.799999999999997,6.3,5.5,1209.733,286
2025-08-07 15:03:00,79.0,254.4343,6028,-3.6999999999999957,6.299999999999999,5.399999999999999,1208.1,295
2025-08-07 15:36:00,78.2,251.114,6028,-3.8000000000000043,6.3999999999999995,5.5,1193.399,286
2025-08-07 15:48:00,78.0,245.8261,6028,-3.700000000000003,6.500000000000001,5.399999999999999,1191.607,279
2025-08-07 16:15:00,78.6,244.7193,6029,-3.6999999999999993,6.500000000000001,5.400000000000002,1194.498,279
2025-08-07 16:18:00,77.8,239.8003,6029,-3.6999999999999957,6.7,5.5,1189.125,279
2025-08-07 16:21:00,77.2,240.4152,6029,-3.599999999999998,6.6000000000000005,5.400000000000002,1181.312,279
2025-08-07 16:24:00,77.6,244.1044,6029,-3.6999999999999993,6.500000000000001,5.400000000000002,1183.133,279
2025-08-07 16:27:00,77.4,243.3666,6029,-3.6999999999999993,6.500000000000001,5.400000000000002,1181.286,279
2025-08-07 16:30:00,77.4,242.5058,6029,-3.599999999999998,6.500000000000001,5.400000000000002,1178.323,279
2025-08-07 16:33:00,76.8,237.9557,6029,-3.599999999999998,6.6000000000000005,5.300000000000001,1170.136,245
2025-08-07 16:36:00,75.9,234.5125,6029,-3.599999999999998,6.6000000000000005,5.199999999999999,1157.907,245
2025-08-07 16:39:00,76.4,245.4572,6029,-3.6000000000000014,6.500000000000001,5.299999999999997,1166.061,279
2025-08-07 16:45:00,77.0,253.5735,6029,-3.6999999999999957,6.200000000000001,5.5,1175.285,286
2025-08-07 16:51:00,76.6,245.2112,6029,-3.599999999999998,6.4,5.300000000000001,1168.098,212
2025-08-07 17:06:00,76.5,243.1207,6030,-3.599999999999998,6.5,5.300000000000001,1162.42,279
2025-08-07 17:12:00,76.1,241.7679,6030,-3.6000000000000014,6.4,5.300000000000004,1158.373,212
2025-08-07 17:24:00,77.4,242.3828,6030,-3.6000000000000014,6.5,5.399999999999999,1181.779,279
2025-08-07 17:27:00,76.8,239.6774,6030,-3.6000000000000014,6.5,5.300000000000004,1169.539,279
2025-08-07 17:30:00,76.8,241.1531,6030,-3.6999999999999993,6.500000000000001,5.400000000000002,1170.727,279
2025-08-07 17:36:00,77.0,243.7355,6030,-3.599999999999998,6.4,5.400000000000002,1171.919,212
2025-08-07 17:39:00,76.8,241.0301,6030,-3.6999999999999993,6.500000000000001,5.300000000000001,1168.661,279
2025-08-07 17:42:00,76.8,240.5382,6030,-3.599999999999998,6.500000000000001,5.400000000000002,1169.38,279
2025-08-07 17:45:00,76.4,234.5125,6030,-3.599999999999998,6.6000000000000005,5.300000000000001,1165.116,245
2025-08-07 17:48:00,75.5,229.5935,6030,-3.4999999999999964,6.700000000000001,5.199999999999999,1146.035,246
2025-08-07 17:51:00,75.9,240.5382,6030,-3.4999999999999964,6.500000000000001,5.199999999999999,1145.42,212
2025-08-07 17:54:00,78.0,272.5116,6031,-3.599999999999998,6.1000000000000005,5.5000000000000036,1192.221,130
2025-08-07 18:00:00,78.0,266.9777,6031,-3.8000000000000007,6.1000000000000005,5.4999999999999964,1179.966,288
2025-08-07 18:03:00,77.6,254.4343,6031,-3.700000000000003,6.3999999999999995,5.399999999999999,1181.496,295
2025-08-07 18:06:00,78.2,253.2046,6031,-3.700000000000003,6.299999999999999,5.399999999999999,1186.069,286
2025-08-07 18:09:00,78.0,253.2046,6031,-3.700000000000003,6.299999999999999,5.399999999999999,1183.551,286
2025-08-07 18:18:00,76.8,244.5963,6031,-3.6000000000000014,6.3999999999999995,5.300000000000004,1156.311,212
2025-08-07 18:21:00,75.4,278.0454,6031,-3.3999999999999986,6.5,5.600000000000001,1194.862,144
2025-08-07 18:24:00,76.2,261.8128,6031,-3.6999999999999993,6.0,5.400000000000002,1148.31,134
2025-08-07 18:27:00,75.9,261.1979,6031,-3.6000000000000014,6.0,5.300000000000004,1147.814,134
2025-08-07 18:30:00,76.2,261.4438,6031,-3.6000000000000014,6.0,5.299999999999997,1148.65,134
2025-08-07 18:33:00,76.4,262.0587,6031,-3.6000000000000014,6.0,5.299999999999997,1154.561,134
2025-08-07 18:36:00,77.0,264.3953,6031,-3.599999999999998,6.0,5.300000000000001,1180.976,134
2025-08-07 18:39:00,78.0,262.1817,6031,-3.6999999999999957,6.1,5.5,1178.135,288
2025-08-07 18:42:00,77.8,262.6736,6031,-3.6999999999999957,6.0,5.399999999999999,1177.834,134
2025-08-07 18:45:00,78.0,263.1655,6031,-3.6999999999999957,6.1,5.399999999999999,1184.358,288
2025-08-07 18:48:00,77.4,255.2951,6031,-3.6999999999999957,6.199999999999999,5.399999999999999,1175.197,286
2025-08-07 19:00:00,77.0,245.8261,6032,-3.5,6.3,5.299999999999997,1163.971,1677
2025-08-07 19:03:00,76.4,239.0625,6032,-3.6000000000000014,6.3999999999999995,5.299999999999997,1153.677,212
2025-08-07 19:06:00,74.2,234.3895,6032,-3.5,6.5,5.100000000000001,1120.775,210
2025-08-07 19:09:00,71.9,224.3056,6032,-3.3999999999999986,6.5,5.0,1082.671,254
2025-08-07 19:12:00,69.1,219.5096,6032,-3.1999999999999993,6.3999999999999995,4.800000000000001,1040.594,238
2025-08-07 19:15:00,68.7,221.3542,6032,-3.1999999999999993,6.3,4.699999999999999,1031.151,504
2025-08-07 19:18:00,68.5,219.3866,6032,-3.1999999999999993,6.3,4.699999999999999,1006.145,504
2025-08-08 08:15:00,43.9,210.2865,6032,-1.2000000000000028,2.8,0.7000000000000028,652.7445,116
2025-08-08 08:30:00,73.0,294.401,6032,-3.599999999999998,5.000000000000001,5.099999999999998,1118.084,1152
2025-08-08 08:33:00,74.6,295.2619,6032,-3.8000000000000007,5.1000000000000005,5.300000000000001,1132.126,1152
2025-08-08 08:36:00,75.8,298.3362,6032,-3.8000000000000043,5.1,5.399999999999999,1150.17,1150
2025-08-08 08:39:00,77.2,303.1322,6032,-3.8999999999999986,5.1,5.399999999999999,1171.589,1150
2025-08-08 08:42:00,78.2,308.2972,6032,-3.8999999999999986,5.1000000000000005,5.600000000000001,1192.79,1150
2025-08-08 08:51:00,82.7,304.362,6033,-4.0,5.4,5.799999999999997,1289.627,1150
2025-08-08 08:54:00,81.5,310.6337,6033,-3.8000000000000043,5.6000000000000005,5.700000000000003,1274.714,1149
2025-08-08 08:57:00,82.3,264.0263,6033,-3.8999999999999986,5.3999999999999995,5.600000000000001,1234.169,1674
2025-08-08 09:03:00,75.6,256.8938,6033,-3.6000000000000014,5.999999999999999,5.300000000000004,1164.352,1680
2025-08-08 09:06:00,76.8,265.0101,6033,-3.6999999999999993,6.0,5.400000000000002,1180.111,134
2025-08-08 09:09:00,77.4,267.3466,6033,-3.700000000000003,5.9,5.399999999999999,1184.508,134
2025-08-08 09:12:00,77.8,270.0521,6033,-3.700000000000003,5.9,5.5,1193.353,134
2025-08-08 09:15:00,78.6,267.1007,6033,-3.6999999999999957,5.9,5.5,1207.197,134
2025-08-08 09:18:00,78.2,260.0912,6033,-3.6999999999999993,6.0,5.400000000000002,1194.539,134
2025-08-08 09:21:00,77.2,252.5897,6033,-3.5,6.1,5.200000000000003,1184.62,1678
2025-08-08 09:24:00,77.6,254.1884,6033,-3.6999999999999993,6.1,5.400000000000002,1188.032,286
2025-08-08 09:27:00,78.0,257.1397,6033,-3.6999999999999993,6.1,5.400000000000002,1191.761,286
2025-08-08 09:30:00,78.4,255.1722,6033,-3.6999999999999993,6.199999999999999,5.400000000000002,1198.439,286
2025-08-08 09:33:00,78.8,261.8128,6033,-3.8000000000000007,6.1,5.5000000000000036,1213.317,288
2025-08-08 09:36:00,81.1,265.8709,6033,-3.8000000000000007,6.200000000000001,5.599999999999998,1255.396,288
2025-08-08 09:39:00,82.5,266.4858,6033,-3.900000000000002,6.300000000000001,5.699999999999999,1281.87,1579
2025-08-08 09:42:00,83.7,269.8062,6033,-3.8999999999999986,6.300000000000001,5.800000000000004,1305.115,1579
2025-08-08 09:45:00,87.9,273.6183,6033,-4.100000000000001,6.4,6.200000000000003,1392.699,1554
2025-08-08 09:48:00,88.6,275.463,6034,-4.200000000000003,6.4,6.200000000000003,1398.671,1555
2025-08-08 09:51:00,88.0,272.6346,6034,-4.199999999999996,6.5,6.199999999999996,1394.25,1555
2025-08-08 09:54:00,88.0,277.1846,6034,-4.199999999999996,6.4,6.100000000000001,1392.516,1554
2025-08-08 09:57:00,88.0,278.1684,6034,-4.100000000000001,6.3999999999999995,6.100000000000001,1392.25,1554
2025-08-08 10:00:00,88.3,276.5697,6034,-4.099999999999998,6.4,6.199999999999999,1401.811,1554
2025-08-08 10:03:00,81.0,243.3666,6034,-3.8000000000000007,6.8,5.599999999999998,1249.97,282
2025-08-08 10:06:00,81.3,248.5315,6034,-3.8000000000000007,6.6,5.599999999999998,1256.902,278
2025-08-08 10:09:00,81.7,248.5315,6034,-3.799999999999997,6.6,5.600000000000001,1259.238,278
2025-08-08 10:12:00,81.6,249.6383,6034,-3.8000000000000043,6.7,5.600000000000001,1265.853,278
2025-08-08 10:15:00,81.4,245.3342,6034,-3.8000000000000007,6.7,5.699999999999999,1246.804,278
2025-08-08 10:18:00,80.8,242.8747,6034,-3.900000000000002,6.8999999999999995,5.599999999999998,1245.864,282
2025-08-08 10:21:00,81.6,248.2856,6034,-3.8000000000000043,6.799999999999999,5.700000000000003,1250.057,282
2025-08-08 10:24:00,81.2,248.5315,6034,-3.799999999999997,6.699999999999999,5.600000000000001,1251.347,278
2025-08-08 10:27:00,81.5,250.1302,6034,-3.8999999999999986,6.699999999999999,5.799999999999997,1258.909,278
2025-08-08 10:30:00,83.5,258.1235,6034,-4.0,6.6,5.799999999999997,1293.357,290
2025-08-08 10:33:00,85.3,258.8614,6034,-4.0000000000000036,6.699999999999999,5.900000000000002,1326.274,305
2025-08-08 10:36:00,84.7,260.3371,6034,-4.0000000000000036,6.6,5.900000000000002,1319.8,305
2025-08-08 10:39:00,84.7,261.5668,6034,-4.0,6.6,6.0,1321.102,305
2025-08-08 10:42:00,84.5,258.1235,6034,-4.0,6.6,5.899999999999999,1318.579,290
2025-08-08 10:45:00,84.5,257.0168,6034,-4.0,6.6,5.899999999999999,1321.212,290
2025-08-08 10:48:00,84.5,257.6317,6035,-4.0,6.7,5.899999999999999,1326.895,305
2025-08-08 10:51:00,84.7,260.0912,6035,-4.0,6.6,5.899999999999999,1322.278,305
2025-08-08 10:54:00,85.4,266.1169,6035,-4.100000000000001,6.5,6.0,1341.23,1590
2025-08-08 10:57:00,85.7,262.0587,6035,-4.100000000000001,6.699999999999999,6.100000000000001,1339.078,298
2025-08-08 11:00:00,85.3,253.8194,6035,-4.0,6.699999999999999,5.899999999999999,1324.578,301
2025-08-08 11:03:00,84.5,255.787,6035,-3.900000000000002,6.8,5.800000000000001,1320.04,308
2025-08-08 11:06:00,84.5,258.1235,6035,-4.0,6.7,5.899999999999999,1317.764,305
2025-08-08 11:09:00,82.7,256.6479,6035,-3.799999999999997,6.6000000000000005,5.699999999999996,1269.133,290
2025-08-08 11:12:00,81.9,264.5182,6035,-3.8000000000000007,6.299999999999999,5.699999999999999,1264.884,1579
2025-08-08 11:15:00,82.7,268.5764,6035,-3.8000000000000007,6.300000000000001,5.699999999999999,1279.626,1579
2025-08-08 11:18:00,82.9,263.4115,6035,-3.900000000000002,6.4,5.800000000000001,1289.43,1579
2025-08-08 11:21:00,83.1,264.6412,6035,-3.900000000000002,6.4,5.800000000000001,1287.228,1579
2025-08-08 11:24:00,82.9,258.7384,6035,-3.900000000000002,6.5,5.800000000000001,1278.835,290
2025-08-08 11:27:00,82.4,257.1397,6035,-3.8000000000000007,6.6000000000000005,5.699999999999999,1274.474,290
2025-08-08 11:30:00,82.1,255.787,6035,-3.900000000000002,6.500000000000001,5.699999999999999,1275.529,290
2025-08-08 11:33:00,82.5,259.5992,6035,-3.900000000000002,6.5,5.699999999999999,1279.579,290
2025-08-08 11:36:00,82.9,259.3533,6035,-3.8999999999999986,6.5,5.799999999999997,1282.484,290
2025-08-08 11:39:00,82.7,258.1235,6035,-3.8999999999999986,6.5,5.799999999999997,1282.181,290
2025-08-08 11:42:00,82.9,258.9844,6035,-3.8999999999999986,6.4,5.799999999999997,1285.745,290
2025-08-08 11:45:00,82.9,257.2627,6035,-3.8999999999999986,6.6,5.799999999999997,1281.075,290
2025-08-08 11:48:00,82.9,261.1979,6036,-3.900000000000002,6.5,5.800000000000001,1284.593,290
2025-08-08 11:51:00,84.1,267.5926,6036,-3.8000000000000007,6.4,5.800000000000001,1308.029,268
2025-08-08 11:54:00,83.7,264.8871,6036,-3.8000000000000007,6.4,5.699999999999999,1301.782,268
2025-08-08 11:57:00,83.1,255.91,6036,-3.8000000000000007,6.6000000000000005,5.599999999999998,1277.952,290
2025-08-08 12:00:00,82.7,258.1235,6036,-3.6999999999999993,6.500000000000001,5.599999999999998,1281.258,295
2025-08-08 12:03:00,82.9,260.2141,6036,-3.8000000000000007,6.5,5.599999999999998,1287.254,290
2025-08-08 12:06:00,83.3,261.8128,6036,-3.700000000000003,6.4,5.600000000000001,1288.204,295
2025-08-08 12:09:00,83.1,259.5992,6036,-3.700000000000003,6.5,5.600000000000001,1286.065,294
2025-08-08 12:12:00,82.7,255.1722,6036,-3.8000000000000007,6.5,5.599999999999998,1282.115,295
2025-08-08 12:15:00,82.7,256.2789,6036,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1283.256,294
2025-08-08 12:18:00,82.7,255.4181,6036,-3.6999999999999993,6.6000000000000005,5.599999999999998,1281.779,294
2025-08-08 12:21:00,82.7,253.8194,6036,-3.6999999999999993,6.7,5.599999999999998,1282.329,294
2025-08-08 12:24:00,83.1,257.1397,6036,-3.8000000000000007,6.6,5.599999999999998,1288.46,290
2025-08-08 12:27:00,83.7,264.3953,6036,-3.8000000000000007,6.5,5.699999999999999,1296.743,268
2025-08-08 12:30:00,83.5,265.8709,6036,-3.8000000000000007,6.4,5.699999999999999,1293.616,268
2025-08-08 12:33:00,82.9,261.3209,6036,-3.8000000000000007,6.5,5.699999999999999,1286.223,290
2025-08-08 12:36:00,82.7,256.5249,6036,-3.6999999999999993,6.5,5.599999999999998,1281.169,295
2025-08-08 12:39:00,82.7,257.8776,6036,-3.6999999999999993,6.6000000000000005,5.599999999999998,1283.303,294
2025-08-08 12:42:00,82.9,258.7384,6036,-3.6999999999999993,6.5,5.599999999999998,1284.35,294
2025-08-08 12:45:00,82.7,257.5087,6036,-3.700000000000003,6.5,5.600000000000001,1283.665,295
2025-08-08 12:48:00,83.1,259.3533,6037,-3.700000000000003,6.5,5.600000000000001,1286.197,294
2025-08-08 12:51:00,82.9,255.1722,6037,-3.6000000000000014,6.5,5.5,1284.502,293
2025-08-08 12:54:00,82.5,255.4181,6037,-3.700000000000003,6.5,5.600000000000001,1283.889,295
2025-08-08 12:57:00,82.9,257.5087,6037,-3.8000000000000007,6.6,5.599999999999998,1285.661,290
2025-08-08 13:00:00,83.1,260.583,6037,-3.8000000000000007,6.6,5.699999999999999,1288.634,290
2025-08-08 13:03:00,83.5,260.952,6037,-3.6999999999999993,6.5,5.599999999999998,1294.21,294
2025-08-08 13:06:00,83.3,263.4115,6037,-3.8000000000000007,6.5,5.599999999999998,1292.631,268
2025-08-08 13:09:00,83.1,255.1722,6037,-3.8000000000000043,6.5,5.600000000000001,1280.246,295
2025-08-08 13:12:00,82.9,256.4019,6037,-3.8000000000000007,6.6000000000000005,5.599999999999998,1283.291,290
2025-08-08 13:15:00,83.4,259.7222,6037,-3.6999999999999993,6.6,5.599999999999998,1288.768,294
2025-08-08 13:18:00,83.1,255.2951,6037,-3.6999999999999993,6.6,5.599999999999998,1285.078,294
2025-08-08 13:21:00,83.1,258.3695,6037,-3.8000000000000007,6.6,5.4999999999999964,1288.507,290
2025-08-08 13:24:00,83.1,259.7222,6037,-3.6999999999999993,6.6,5.599999999999998,1293.407,294
2025-08-08 13:27:00,83.3,261.4438,6037,-3.700000000000003,6.5,5.600000000000001,1294.483,294
2025-08-08 13:30:00,83.9,260.829,6037,-3.700000000000003,6.6,5.600000000000001,1299.602,294
2025-08-08 13:33:00,83.7,264.0263,6037,-3.8000000000000043,6.5,5.700000000000003,1302.281,268
2025-08-08 13:36:00,84.7,265.748,6037,-3.900000000000002,6.6,5.800000000000001,1329.626,268
2025-08-08 13:39:00,87.3,272.5116,6037,-3.8999999999999986,6.5,5.899999999999999,1371.45,1556
2025-08-08 13:42:00,87.5,276.0778,6037,-4.0,6.5,6.0,1381.739,1556
2025-08-08 13:45:00,87.5,271.0359,6037,-3.8999999999999986,6.5,6.0,1384.473,1556
2025-08-08 13:48:00,87.3,264.8871,6038,-3.8999999999999986,6.7,5.899999999999999,1376.86,305
2025-08-08 13:51:00,87.3,266.9777,6038,-3.900000000000002,6.6,5.800000000000001,1378.689,268
2025-08-08 13:54:00,87.1,266.1169,6038,-4.0000000000000036,6.6,5.900000000000002,1375.554,305
2025-08-08 13:57:00,87.1,264.5182,6038,-4.0000000000000036,6.6,5.900000000000002,1376.673,305
2025-08-08 14:00:00,87.1,262.7966,6038,-3.900000000000002,6.7,5.900000000000002,1375.278,305
2025-08-08 14:03:00,87.1,266.9777,6038,-3.900000000000002,6.6,5.800000000000001,1374.632,268
2025-08-08 14:06:00,87.5,270.175,6038,-4.0000000000000036,6.6,5.900000000000002,1382.947,1553
2025-08-08 14:09:00,88.3,274.8481,6038,-4.0000000000000036,6.6,6.0000000000000036,1394.532,1553
2025-08-08 14:15:00,90.4,279.1522,6038,-4.099999999999998,6.6,6.099999999999998,1434.688,1560
2025-08-08 14:18:00,91.2,283.4563,6038,-4.0,6.6,6.0,1462.921,1560
2025-08-08 14:21:00,90.8,279.7671,6038,-4.099999999999998,6.6,6.199999999999999,1457.369,1560
2025-08-08 14:24:00,91.0,276.8157,6038,-4.099999999999998,6.7,6.199999999999999,1450.723,1560
2025-08-08 14:27:00,90.6,276.9387,6038,-4.099999999999998,6.7,6.099999999999998,1447.813,1555
2025-08-08 14:30:00,90.8,280.013,6038,-3.9999999999999964,6.6,6.099999999999998,1449.591,1560
2025-08-08 14:33:00,89.8,267.7156,6038,-4.099999999999998,6.7,6.099999999999998,1416.575,1553
2025-08-08 14:36:00,89.0,266.3629,6038,-3.9999999999999964,6.7,5.9999999999999964,1414.96,305
2025-08-08 14:39:00,88.1,264.3953,6038,-4.0000000000000036,6.8,5.900000000000002,1397.231,305
2025-08-08 14:42:00,88.3,264.2723,6038,-4.0,6.8,6.0,1399.368,305
2025-08-08 14:45:00,87.9,262.4277,6038,-4.0,6.8,5.899999999999999,1389.033,305
2025-08-08 14:48:00,87.5,262.4277,6039,-3.900000000000002,6.8,5.800000000000001,1383.411,305
2025-08-08 14:54:00,88.3,269.9291,6039,-4.0000000000000036,6.699999999999999,6.0000000000000036,1396.469,1553
2025-08-08 14:57:00,87.5,262.1817,6039,-3.900000000000002,6.7,5.900000000000002,1370.52,305
2025-08-08 15:00:00,86.7,263.6574,6039,-3.900000000000002,6.7,5.800000000000001,1364.203,305
2025-08-08 15:03:00,86.7,263.2885,6039,-3.8999999999999986,6.6,5.899999999999999,1365.652,305
2025-08-08 15:06:00,86.7,261.4438,6039,-3.8999999999999986,6.7,5.799999999999997,1366.124,305
2025-08-08 15:09:00,86.7,260.2141,6039,-3.8999999999999986,6.8,5.799999999999997,1364.507,305
2025-08-08 15:12:00,86.7,259.9682,6039,-3.799999999999997,6.8,5.799999999999997,1364.26,308
2025-08-08 15:15:00,86.5,260.2141,6039,-3.799999999999997,6.8,5.799999999999997,1359.358,305
2025-08-08 15:18:00,86.5,258.2465,6039,-3.799999999999997,6.8,5.799999999999997,1361.79,308
2025-08-08 15:21:00,86.5,260.829,6039,-3.8999999999999986,6.8,5.899999999999999,1360.97,305
2025-08-08 15:24:00,86.1,257.1397,6039,-3.8000000000000043,6.8,5.800000000000004,1352.74,308
2025-08-08 15:27:00,85.7,257.5087,6039,-3.8000000000000043,6.8,5.800000000000004,1345.968,308
2025-08-08 15:30:00,86.3,266.1169,6039,-3.8000000000000043,6.699999999999999,5.899999999999999,1353.177,268
2025-08-08 15:33:00,85.9,265.748,6039,-3.8000000000000043,6.5,5.800000000000004,1345.946,268
2025-08-08 15:36:00,85.9,263.9034,6039,-3.8999999999999986,6.6000000000000005,5.800000000000004,1346.607,268
2025-08-08 15:39:00,85.3,259.5992,6039,-3.8999999999999986,6.6000000000000005,5.700000000000003,1336.281,290
2025-08-08 15:42:00,85.1,260.3371,6039,-3.799999999999997,6.6000000000000005,5.700000000000003,1325.445,290
2025-08-08 15:45:00,84.9,258.9844,6039,-3.8000000000000007,6.7,5.699999999999999,1325.709,294
2025-08-08 15:48:00,85.1,261.5668,6040,-3.8000000000000007,6.7,5.800000000000001,1327.8,268
2025-08-08 15:51:00,84.9,260.2141,6040,-3.8000000000000043,6.7,5.700000000000003,1323.976,294
2025-08-08 15:54:00,84.5,258.1235,6040,-3.8000000000000043,6.7,5.700000000000003,1318.292,294
2025-08-08 15:57:00,84.3,256.033,6040,-3.8000000000000007,6.7,5.599999999999998,1313.567,294
2025-08-08 16:00:00,84.3,257.6317,6040,-3.8000000000000007,6.7,5.699999999999999,1321.206,294
2025-08-08 16:03:00,84.3,257.7546,6040,-3.700000000000003,6.699999999999999,5.600000000000001,1314.182,294
2025-08-08 16:06:00,84.7,260.2141,6040,-3.8000000000000043,6.6,5.600000000000001,1316.089,290
2025-08-08 16:09:00,84.5,259.1074,6040,-3.8000000000000007,6.6,5.800000000000001,1314.63,290
2025-08-08 16:12:00,84.5,265.8709,6040,-3.8000000000000007,6.6,5.699999999999999,1311.849,268
2025-08-08 16:15:00,84.5,265.8709,6040,-3.8000000000000007,6.5,5.699999999999999,1323.846,268
2025-08-08 16:18:00,84.7,261.4438,6040,-3.8999999999999986,6.6,5.799999999999997,1306.486,290
2025-08-08 16:21:00,84.3,257.6317,6040,-3.900000000000002,6.7,5.699999999999999,1317.85,290
2025-08-08 16:24:00,83.3,251.9748,6040,-3.6999999999999993,6.7,5.599999999999998,1289.261,294
2025-08-08 16:27:00,82.0,250.4991,6040,-3.700000000000003,6.8,5.600000000000001,1262.163,294
2025-08-08 16:30:00,81.4,247.0558,6040,-3.700000000000003,6.8,5.600000000000001,1251.581,227
2025-08-08 16:33:00,82.0,254.5573,6040,-3.700000000000003,6.6,5.5,1258.795,294
2025-08-08 16:36:00,82.0,253.4505,6040,-3.6999999999999993,6.7,5.4999999999999964,1258.156,294
2025-08-08 16:39:00,82.1,254.4343,6040,-3.8000000000000007,6.6,5.599999999999998,1262.896,295
2025-08-08 16:42:00,82.1,256.4019,6040,-3.700000000000003,6.6,5.5,1267.513,294
2025-08-08 16:45:00,82.1,255.91,6040,-3.6999999999999993,6.6,5.599999999999998,1267.576,294
2025-08-08 16:48:00,82.0,254.1884,6041,-3.700000000000003,6.6,5.600000000000001,1262.443,294
2025-08-08 16:51:00,82.2,257.7546,6041,-3.700000000000003,6.6,5.600000000000001,1264.673,294
2025-08-08 16:54:00,82.0,257.2627,6041,-3.700000000000003,6.5,5.600000000000001,1260.94,295
2025-08-08 17:00:00,82.0,259.4763,6041,-3.6999999999999957,6.5,5.5,1260.829,295
2025-08-08 17:03:00,82.0,259.7222,6041,-3.6999999999999957,6.4,5.600000000000001,1255.245,295
2025-08-08 17:06:00,82.5,264.8871,6041,-3.6999999999999993,6.300000000000001,5.599999999999998,1273.05,135
2025-08-08 17:09:00,83.1,261.8128,6041,-3.8000000000000007,6.5,5.599999999999998,1285.401,290
2025-08-08 17:12:00,82.7,257.5087,6041,-3.6999999999999993,6.6,5.599999999999998,1278.851,294
2025-08-08 17:15:00,82.3,253.5735,6041,-3.6999999999999993,6.6,5.4999999999999964,1272.461,294
2025-08-08 17:18:00,82.4,253.5735,6041,-3.6000000000000014,6.6,5.5,1271.373,293
2025-08-08 17:21:00,82.7,256.5249,6041,-3.6999999999999993,6.6,5.599999999999998,1275.839,294
2025-08-08 17:24:00,82.5,255.787,6041,-3.6999999999999993,6.6,5.599999999999998,1277.868,294
2025-08-08 17:27:00,82.5,254.5573,6041,-3.6999999999999993,6.6,5.4999999999999964,1276.138,294
2025-08-08 17:30:00,82.5,256.6479,6041,-3.6999999999999993,6.6,5.4999999999999964,1277.705,294
2025-08-08 17:33:00,82.3,253.8194,6041,-3.700000000000003,6.6,5.5,1271.323,294
2025-08-08 17:36:00,81.4,246.6869,6041,-3.6999999999999993,6.7,5.4999999999999964,1254.401,227
2025-08-08 17:39:00,81.4,246.0721,6041,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1244.089,279
2025-08-08 17:42:00,80.6,247.0558,6041,-3.6999999999999993,6.6000000000000005,5.400000000000002,1234.638,279
2025-08-08 17:45:00,80.2,245.4572,6041,-3.599999999999998,6.6000000000000005,5.400000000000002,1234.35,279
2025-08-08 17:48:00,79.6,241.276,6042,-3.599999999999998,6.6000000000000005,5.400000000000002,1216.204,279
2025-08-08 17:51:00,78.0,236.1111,6042,-3.5000000000000036,6.700000000000001,5.099999999999998,1196.923,245
2025-08-08 18:03:00,76.5,236.849,6042,-3.5,6.499999999999999,5.199999999999996,1169.123,245
2025-08-08 18:09:00,77.8,262.6736,6042,-3.5,6.1000000000000005,5.299999999999997,1192.472,133
2025-08-08 18:12:00,77.4,260.829,6042,-3.5,6.1000000000000005,5.200000000000003,1177.028,133
2025-08-08 18:15:00,77.8,263.7804,6042,-3.5000000000000036,6.200000000000001,5.199999999999999,1178.265,133
2025-08-08 18:18:00,79.4,264.5182,6042,-3.6000000000000014,6.199999999999999,5.299999999999997,1205.683,133
2025-08-08 18:21:00,79.2,263.2885,6042,-3.5,6.199999999999999,5.299999999999997,1203.493,133
2025-08-08 18:24:00,79.0,262.1817,6042,-3.5000000000000036,6.300000000000001,5.199999999999999,1204.763,133
2025-08-08 18:57:00,74.1,234.8814,6043,-3.200000000000003,6.499999999999999,4.899999999999999,1110.833,247
2025-08-08 19:06:00,73.2,236.2341,6043,-3.1999999999999993,6.3999999999999995,4.900000000000002,1100.857,244
2025-08-08 19:12:00,72.3,234.1435,6043,-3.1999999999999993,6.3999999999999995,4.800000000000001,1088.103,244
2025-08-08 19:15:00,71.3,232.5449,6043,-3.099999999999998,6.3,4.800000000000001,1072.202,244
2025-08-08 19:18:00,71.5,233.6516,6043,-3.1999999999999993,6.3,4.699999999999999,1070.039,244
2025-08-08 19:21:00,71.1,232.6678,6043,-3.099999999999998,6.3,4.699999999999999,1067.687,244
2025-08-08 19:24:00,71.3,234.1435,6043,-3.099999999999998,6.3,4.699999999999999,1072.497,244
2025-08-08 19:27:00,71.1,230.8232,6043,-3.099999999999998,6.3999999999999995,4.699999999999999,1079.565,244
2025-08-08 19:30:00,63.4,229.5935,6043,-2.8999999999999986,6.0,3.6999999999999957,702.895,633
2025-08-09 09:27:00,46.6,145.8478,6043,-1.5,3.2,2.200000000000003,731.2141,122
2025-08-09 09:30:00,61.9,236.1111,6043,-3.0000000000000036,4.9,4.300000000000001,991.7374,828
2025-08-09 09:33:00,66.1,241.1531,6043,-3.3000000000000007,5.4,4.599999999999998,1026.016,830
2025-08-09 09:36:00,68.9,262.5506,6043,-3.5,5.3,4.799999999999997,1038.937,810
2025-08-09 09:39:00,71.3,260.583,6043,-3.6000000000000014,5.6,5.100000000000001,1084.119,1675
2025-08-09 09:42:00,70.5,253.2046,6044,-3.5,5.6,5.100000000000001,1059.346,1675
2025-08-09 09:45:00,69.9,250.3762,6044,-3.5000000000000036,5.6,5.099999999999998,1049.687,1675
2025-08-09 09:48:00,69.9,248.9005,6044,-3.5000000000000036,5.699999999999999,5.099999999999998,1055.727,207
2025-08-09 09:51:00,70.5,252.5897,6044,-3.4999999999999964,5.700000000000001,5.099999999999998,1060.388,1675
2025-08-09 09:54:00,72.3,257.6317,6044,-3.6000000000000014,5.700000000000001,5.200000000000003,1091.147,1675
2025-08-09 09:57:00,74.2,265.0101,6044,-3.700000000000003,5.800000000000001,5.399999999999999,1117.477,134
2025-08-09 10:09:00,76.0,252.7127,6044,-3.6999999999999993,6.2,5.5000000000000036,1157.831,286
2025-08-09 10:12:00,80.8,262.6736,6044,-4.0000000000000036,6.300000000000001,5.800000000000001,1236.115,287
2025-08-09 10:15:00,81.8,259.9682,6044,-4.099999999999998,6.299999999999999,5.900000000000002,1261.283,1587
2025-08-09 10:18:00,80.0,255.4181,6044,-3.8999999999999986,6.3,5.700000000000003,1228.201,291
2025-08-09 10:21:00,79.0,251.4829,6044,-4.0,6.3,5.700000000000003,1212.134,291
2025-08-09 10:24:00,79.8,253.4505,6044,-3.900000000000002,6.4,5.800000000000001,1223.463,291
2025-08-09 10:27:00,80.5,254.1884,6044,-3.9999999999999964,6.4,5.800000000000001,1233.516,291
2025-08-09 10:30:00,81.1,257.7546,6044,-4.099999999999998,6.4,5.900000000000002,1255.305,1587
2025-08-09 10:33:00,81.7,256.8938,6044,-4.099999999999998,6.5,5.900000000000002,1253.722,1587
2025-08-09 10:36:00,81.0,255.0492,6044,-4.0,6.4,5.800000000000004,1256.453,291
2025-08-09 10:39:00,81.8,260.829,6044,-3.9999999999999964,6.5,5.900000000000002,1263.047,290
2025-08-09 10:42:00,82.5,261.5668,6045,-4.200000000000003,6.4,5.899999999999999,1276.67,1587
2025-08-09 10:45:00,82.7,258.7384,6045,-4.100000000000001,6.4,6.0,1284.492,1587
2025-08-09 10:48:00,83.3,268.2075,6045,-4.100000000000001,6.4,6.0,1293.299,1590
2025-08-09 10:51:00,83.7,266.3629,6045,-4.100000000000001,6.4,6.0,1293.344,1587
2025-08-09 10:54:00,83.1,269.1913,6045,-4.0,6.299999999999999,6.0,1291.084,1579
2025-08-09 10:57:00,83.3,264.5182,6045,-4.100000000000001,6.4,6.0,1291.462,1587
2025-08-09 11:00:00,83.1,263.2885,6045,-4.100000000000001,6.3999999999999995,6.0,1291.097,1587
2025-08-09 11:03:00,82.5,265.1331,6045,-4.100000000000001,6.3,6.0,1266.945,1587
2025-08-09 11:06:00,81.9,260.952,6045,-4.100000000000001,6.2,5.899999999999999,1260.247,1587
2025-08-09 11:09:00,79.8,259.5992,6045,-3.8999999999999986,6.2,5.600000000000001,1227.64,287
2025-08-09 11:12:00,78.8,242.3828,6045,-3.9999999999999964,6.3,5.699999999999999,1201.074,278
2025-08-09 11:15:00,78.8,246.195,6045,-3.900000000000002,6.499999999999999,5.699999999999999,1206.271,278
2025-08-09 11:18:00,76.8,239.1855,6045,-3.8000000000000007,6.6,5.4999999999999964,1177.601,281
2025-08-09 11:21:00,75.6,230.0854,6045,-3.5,6.6,5.200000000000003,1160.505,245
2025-08-09 11:24:00,72.9,230.7002,6045,-3.3999999999999986,6.3,5.100000000000001,1112.675,210
2025-08-09 11:39:00,72.9,234.3895,6045,-3.3999999999999986,6.1,5.100000000000001,1109.814,214
2025-08-09 11:42:00,71.9,232.4219,6046,-3.299999999999997,6.2,4.899999999999999,1094.704,214
2025-08-09 11:45:00,72.5,237.3409,6046,-3.299999999999997,6.2,5.0,1103.041,214
2025-08-09 12:00:00,73.2,236.1111,6046,-3.3999999999999986,6.199999999999999,5.100000000000001,1112.894,214
2025-08-09 12:03:00,74.4,242.9977,6046,-3.3999999999999986,6.200000000000001,5.200000000000003,1138.197,1677
2025-08-09 12:06:00,75.9,245.9491,6046,-3.5000000000000036,6.300000000000001,5.099999999999998,1151.436,1677
2025-08-09 12:12:00,76.6,243.1207,6046,-3.4999999999999964,6.300000000000001,5.300000000000001,1166.289,212
2025-08-09 12:15:00,75.2,232.4219,6046,-3.5,6.499999999999999,5.199999999999996,1148.727,210
2025-08-09 12:18:00,74.9,234.8814,6046,-3.5,6.3999999999999995,5.200000000000003,1136.693,210
2025-08-09 12:21:00,74.5,236.603,6046,-3.5,6.5,5.100000000000001,1133.955,212
2025-08-09 12:24:00,74.5,233.7746,6046,-3.4999999999999964,6.4,5.300000000000001,1133.047,210
2025-08-09 12:27:00,74.4,232.9138,6046,-3.599999999999998,6.5,5.199999999999999,1133.475,210
2025-08-09 12:30:00,74.2,237.5868,6046,-3.5000000000000036,6.4,5.199999999999999,1133.135,212
2025-08-09 12:33:00,74.0,234.8814,6046,-3.4999999999999964,6.3999999999999995,5.099999999999998,1126.5,210
2025-08-09 12:36:00,74.0,234.8814,6046,-3.4999999999999964,6.3999999999999995,5.199999999999999,1127.358,210
2025-08-09 12:39:00,74.0,233.2827,6046,-3.5,6.4,5.200000000000003,1126.405,210
2025-08-09 12:42:00,73.5,230.0854,6047,-3.5,6.500000000000001,5.100000000000001,1119.356,210
2025-08-09 12:45:00,73.5,228.1178,6047,-3.3999999999999986,6.500000000000001,5.100000000000001,1122.419,210
2025-08-09 12:48:00,73.6,231.3151,6047,-3.5,6.3999999999999995,5.100000000000001,1123.228,210
2025-08-09 12:54:00,73.2,235.1273,6047,-3.400000000000002,6.2,4.9999999999999964,1114.228,214
2025-08-09 13:06:00,71.6,232.2989,6047,-3.400000000000002,6.3,5.0000000000000036,1093.451,210
2025-08-09 13:21:00,70.5,229.8394,6047,-3.299999999999997,6.2,4.899999999999999,1076.057,215
2025-08-09 13:24:00,70.7,228.9786,6047,-3.3999999999999986,6.2,5.0,1075.455,215
2025-08-09 13:30:00,70.5,233.7746,6047,-3.3000000000000007,6.1,4.900000000000002,1072.491,214
2025-08-09 13:36:00,71.3,238.0787,6047,-3.5,6.0,5.0,1075.884,209
2025-08-09 13:39:00,70.3,231.807,6047,-3.299999999999997,6.1,4.899999999999999,1062.64,214
2025-08-09 13:42:00,69.9,231.1921,6048,-3.299999999999997,6.2,4.799999999999997,1067.265,215
