Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-09 13:45:00,70.1,229.2245,6048,-3.299999999999997,6.1000000000000005,4.899999999999999,1068.519,215
2025-08-09 13:48:00,69.9,228.2407,6048,-3.299999999999997,6.2,4.899999999999999,1066.165,215
2025-08-09 13:51:00,70.1,228.6097,6048,-3.299999999999997,6.2,4.799999999999997,1063.827,215
2025-08-09 13:54:00,70.1,229.8394,6048,-3.3000000000000007,6.199999999999999,4.800000000000001,1061.198,215
2025-08-09 13:57:00,69.9,224.9204,6048,-3.3000000000000007,6.199999999999999,4.900000000000002,1067.631,500
2025-08-09 14:00:00,70.1,226.3961,6048,-3.3000000000000007,6.199999999999999,4.900000000000002,1057.244,500
2025-08-09 14:06:00,68.5,215.9433,6048,-3.099999999999998,6.3999999999999995,4.699999999999999,1036.11,237
2025-08-09 14:09:00,69.1,220.3704,6048,-3.1999999999999957,6.3,4.799999999999997,1043.969,504
2025-08-09 14:12:00,68.7,217.6649,6048,-3.1999999999999957,6.3,4.799999999999997,1047.544,237
2025-08-09 14:15:00,68.3,209.7946,6048,-3.200000000000003,6.499999999999999,4.799999999999997,1034.032,880
2025-08-09 14:18:00,66.9,209.1797,6048,-3.1000000000000014,6.3999999999999995,4.600000000000001,1016.258,237
2025-08-09 14:21:00,66.7,209.0567,6048,-3.1000000000000014,6.3999999999999995,4.5,1009.457,237
2025-08-09 14:24:00,65.7,210.9013,6048,-3.0,6.3,4.5,999.5305,870
2025-08-09 14:30:00,65.1,206.4742,6048,-3.0,6.2,4.399999999999999,983.1919,870
2025-08-09 14:33:00,65.1,211.7622,6048,-3.0,6.1,4.5,992.0599,870
2025-08-09 14:36:00,65.3,213.2378,6048,-3.0000000000000036,6.0,4.400000000000002,986.833,865
2025-08-09 14:39:00,65.5,216.9271,6048,-3.0000000000000036,6.0,4.5000000000000036,984.5497,865
2025-08-09 14:42:00,65.3,215.3284,6049,-3.099999999999998,6.0,4.5000000000000036,992.5805,865
2025-08-09 14:45:00,64.9,210.4094,6049,-2.9999999999999964,6.0,4.400000000000002,988.3181,870
2025-08-09 14:48:00,65.3,216.6811,6049,-3.0000000000000036,6.0,4.5000000000000036,991.4086,865
2025-08-09 14:54:00,65.9,215.4514,6049,-2.9999999999999964,6.0,4.400000000000002,998.7332,865
2025-08-09 14:57:00,65.6,207.827,6049,-3.0000000000000036,6.299999999999999,4.5000000000000036,993.9592,870
2025-08-09 15:00:00,65.7,211.7622,6049,-3.1000000000000014,6.299999999999999,4.5,997.2039,237
2025-08-09 15:06:00,65.5,210.4094,6049,-3.0,6.2,4.5,989.0205,870
2025-08-09 15:09:00,65.7,209.0567,6049,-3.0,6.2,4.5,995.0172,870
2025-08-09 15:12:00,65.5,209.0567,6049,-3.0,6.3,4.399999999999999,992.2163,870
2025-08-09 15:15:00,65.7,210.4094,6049,-3.0,6.199999999999999,4.399999999999999,990.594,870
2025-08-09 15:18:00,65.5,207.827,6049,-3.0,6.3,4.399999999999999,992.7571,870
2025-08-09 15:21:00,65.7,207.95,6049,-3.1000000000000014,6.199999999999999,4.5,989.0994,870
2025-08-09 15:24:00,65.5,206.8432,6049,-3.0,6.3,4.399999999999999,993.9568,870
2025-08-09 15:30:00,65.7,211.6392,6049,-3.099999999999998,6.3,4.4999999999999964,995.0475,237
2025-08-09 15:36:00,65.5,214.5906,6049,-2.9999999999999964,6.199999999999999,4.400000000000002,981.2988,865
2025-08-09 15:39:00,65.1,210.2865,6049,-2.9999999999999964,6.199999999999999,4.4999999999999964,983.447,870
2025-08-09 15:42:00,65.1,210.5324,6050,-2.9999999999999964,6.199999999999999,4.400000000000002,985.5347,870
2025-08-09 15:45:00,64.9,208.3189,6050,-3.0000000000000036,6.2,4.400000000000002,978.837,870
2025-08-09 15:51:00,64.5,210.2865,6050,-3.0,6.1000000000000005,4.5,971.6805,870
2025-08-09 15:54:00,64.7,213.4838,6050,-3.1000000000000014,6.1,4.5,979.7703,865
2025-08-09 15:57:00,64.7,212.1311,6050,-3.0000000000000036,6.1,4.5000000000000036,973.3965,870
2025-08-09 16:00:00,64.5,209.6716,6050,-3.0000000000000036,6.2,4.400000000000002,976.3752,870
2025-08-09 16:03:00,64.5,211.7622,6050,-3.0,6.1,4.399999999999999,973.6603,870
2025-08-09 16:06:00,64.5,212.9919,6050,-2.9999999999999964,6.1,4.400000000000002,977.8383,865
2025-08-09 16:12:00,64.5,207.3351,6050,-3.0000000000000036,6.2,4.400000000000002,973.6108,870
2025-08-09 16:15:00,64.3,204.9986,6050,-3.0,6.3,4.399999999999999,967.8739,870
2025-08-09 16:18:00,63.5,208.4418,6050,-2.8999999999999986,6.2,4.299999999999997,951.8095,870
2025-08-09 16:21:00,63.3,214.8365,6050,-2.8999999999999986,6.0,4.399999999999999,942.8329,865
2025-08-09 16:24:00,63.7,212.377,6050,-2.9999999999999964,6.1,4.4999999999999964,950.7143,870
2025-08-09 16:27:00,63.3,207.458,6050,-2.9999999999999964,6.1,4.400000000000002,947.5464,870
2025-08-09 16:30:00,62.5,203.3999,6050,-3.0000000000000036,6.3,4.300000000000001,931.8748,871
2025-08-09 16:33:00,62.3,202.2931,6050,-3.0000000000000036,6.1000000000000005,4.199999999999999,925.6707,869
2025-08-09 16:36:00,62.1,199.2188,6050,-2.900000000000002,6.2,4.300000000000001,920.0319,871
2025-08-09 16:39:00,62.1,202.1701,6050,-2.900000000000002,6.2,4.199999999999999,926.2072,871
2025-08-09 16:42:00,63.9,232.0529,6051,-2.8999999999999986,5.8,4.300000000000004,963.102,633
2025-08-09 16:45:00,68.3,240.9071,6051,-3.299999999999997,5.9,4.799999999999997,1019.605,204
2025-08-09 16:48:00,68.5,236.726,6051,-3.200000000000003,5.9,4.700000000000003,1017.414,204
2025-08-09 16:51:00,68.3,238.6936,6051,-3.200000000000003,6.0,4.700000000000003,1019.157,204
2025-08-09 17:00:00,68.7,239.9233,6051,-3.3000000000000043,5.9,4.800000000000004,1021.432,204
2025-08-09 17:03:00,68.9,241.1531,6051,-3.3000000000000007,5.9,4.800000000000001,1034.053,204
2025-08-09 17:06:00,68.7,237.5868,6051,-3.200000000000003,6.0,4.700000000000003,1030.302,204
2025-08-09 17:09:00,70.1,247.9167,6051,-3.3000000000000007,5.9,4.900000000000002,1043.039,220
2025-08-09 17:12:00,71.1,248.0396,6051,-3.3000000000000043,5.9,5.0,1058.042,220
2025-08-09 17:18:00,70.1,235.4962,6051,-3.3000000000000043,6.1000000000000005,4.899999999999999,1041.804,214
2025-08-09 17:21:00,69.7,235.1273,6051,-3.3000000000000043,6.1000000000000005,4.800000000000004,1040.725,214
2025-08-09 17:24:00,69.9,234.1435,6051,-3.3000000000000043,6.1000000000000005,4.899999999999999,1043.644,214
2025-08-09 17:27:00,70.3,236.3571,6051,-3.3000000000000007,6.2,4.900000000000002,1046.753,214
2025-08-09 17:30:00,70.5,237.9557,6051,-3.3000000000000043,6.1,4.899999999999999,1049.99,214
2025-08-09 17:33:00,70.3,234.5125,6051,-3.3000000000000043,6.2,4.800000000000004,1054.913,214
2025-08-09 17:36:00,70.1,233.5287,6051,-3.3000000000000043,6.2,4.899999999999999,1045.267,214
2025-08-09 17:39:00,70.3,235.3732,6051,-3.3000000000000007,6.2,4.900000000000002,1051.77,214
2025-08-09 17:42:00,70.5,235.9881,6052,-3.299999999999997,6.2,5.0,1053.145,214
2025-08-09 17:45:00,70.5,234.8814,6052,-3.299999999999997,6.2,5.0,1051.84,214
2025-08-09 17:51:00,70.7,241.522,6052,-3.3000000000000007,6.1,4.900000000000002,1057.508,214
2025-08-09 17:54:00,70.7,240.2922,6052,-3.3000000000000007,6.1,4.900000000000002,1055.798,214
2025-08-09 18:00:00,69.9,234.8814,6052,-3.3000000000000043,6.3,4.899999999999999,1032.504,214
2025-08-09 18:03:00,69.9,232.6678,6052,-3.299999999999997,6.2,4.899999999999999,1030.309,214
2025-08-09 18:06:00,67.5,225.2894,6052,-3.1999999999999993,6.1000000000000005,4.699999999999999,996.5582,504
2025-08-09 18:09:00,65.9,222.8299,6052,-2.9999999999999964,6.1000000000000005,4.4999999999999964,976.5992,865
2025-08-09 18:12:00,65.7,220.1244,6052,-3.0,6.000000000000001,4.399999999999999,973.0105,865
2025-08-09 18:15:00,65.9,221.4771,6052,-3.1000000000000014,6.1000000000000005,4.5,979.2349,504
2025-08-09 18:18:00,65.9,220.0014,6052,-3.1000000000000014,6.1000000000000005,4.5,977.5582,865
2025-08-09 18:21:00,65.7,222.5839,6052,-3.1000000000000014,6.1000000000000005,4.5,979.0112,504
2025-08-09 18:27:00,65.7,209.9175,6052,-3.0,6.1000000000000005,4.5,974.989,870
2025-08-09 18:30:00,64.5,222.4609,6052,-3.0,6.2,4.399999999999999,956.4046,865
2025-08-09 18:36:00,71.5,264.2723,6052,-3.400000000000002,5.6000000000000005,4.9999999999999964,1067.122,176
2025-08-09 18:42:00,72.6,263.7804,6053,-3.400000000000002,5.700000000000001,5.099999999999998,1083.412,176
2025-08-09 18:45:00,72.6,261.9358,6053,-3.400000000000002,5.800000000000001,5.099999999999998,1084.733,176
2025-08-09 18:48:00,72.5,262.4277,6053,-3.400000000000002,5.800000000000001,5.099999999999998,1087.813,176
2025-08-09 18:51:00,72.6,260.706,6053,-3.400000000000002,5.9,5.099999999999998,1081.639,176
2025-08-09 18:54:00,73.9,261.5668,6053,-3.4999999999999964,5.9,5.199999999999999,1107.765,1678
2025-08-09 19:00:00,73.4,249.5153,6053,-3.3999999999999986,5.9,5.100000000000001,1086.819,220
2025-08-09 19:03:00,72.9,250.991,6053,-3.3999999999999986,5.999999999999999,5.100000000000001,1088.573,220
2025-08-09 19:06:00,73.2,253.5735,6053,-3.3999999999999986,5.8999999999999995,5.0,1091.134,220
2025-08-09 19:09:00,72.4,248.4086,6053,-3.3000000000000043,5.999999999999999,5.0,1079.945,220
2025-08-09 19:12:00,72.3,248.9005,6053,-3.400000000000002,5.999999999999999,5.099999999999998,1075.605,220
2025-08-09 19:15:00,72.4,254.1884,6053,-3.4999999999999964,5.8999999999999995,5.099999999999998,1080.603,1675
2025-08-09 19:18:00,72.9,257.1397,6053,-3.3999999999999986,5.799999999999999,5.0,1083.961,176
2025-08-09 19:21:00,72.6,253.2046,6053,-3.3999999999999986,5.9,5.0,1082.869,220
2025-08-09 19:24:00,72.3,252.0978,6053,-3.3999999999999986,6.000000000000001,5.0,1078.384,220
2025-08-09 19:27:00,72.4,254.6803,6053,-3.3999999999999986,5.799999999999999,5.0,1081.307,220
2025-08-09 19:30:00,72.1,248.6545,6053,-3.3999999999999986,5.8999999999999995,5.0,1071.681,220
2025-08-09 19:33:00,72.1,251.6059,6053,-3.3000000000000043,5.999999999999999,5.0,1073.203,220
2025-08-09 19:36:00,71.9,249.7613,6053,-3.400000000000002,5.999999999999999,5.099999999999998,1073.33,220
2025-08-09 19:39:00,72.2,252.2208,6053,-3.400000000000002,5.8999999999999995,4.9999999999999964,1073.264,220
2025-08-09 19:48:00,70.7,253.4505,6054,-3.3000000000000007,5.799999999999999,4.900000000000002,1052.945,220
2025-08-09 19:51:00,70.9,257.6317,6054,-3.3000000000000007,5.800000000000001,5.0000000000000036,1060.487,176
2025-08-09 19:54:00,71.7,254.4343,6054,-3.3000000000000007,6.0,5.0000000000000036,1067.24,220
2025-08-09 19:57:00,73.2,262.0587,6054,-3.400000000000002,5.9,5.099999999999998,1091.365,176
2025-08-09 20:03:00,74.4,260.952,6054,-3.5,5.9,5.299999999999997,1104.935,1678
2025-08-09 20:15:00,67.4,205.8594,6054,-3.099999999999998,6.7,4.400000000000002,952.6827,891
2025-08-11 09:15:00,80.6,264.5182,6055,-3.8000000000000043,6.300000000000001,5.600000000000001,1224.621,288
2025-08-11 09:30:00,80.0,259.1074,6055,-3.700000000000003,6.299999999999999,5.600000000000001,1222.394,295
2025-08-11 09:33:00,80.1,261.8128,6056,-3.8000000000000043,6.3999999999999995,5.600000000000001,1221.151,295
2025-08-11 09:36:00,80.2,265.2561,6056,-3.8000000000000043,6.299999999999999,5.600000000000001,1230.741,288
2025-08-11 09:39:00,81.1,267.7156,6056,-3.8000000000000043,6.299999999999999,5.700000000000003,1252.061,1579
2025-08-11 09:42:00,82.5,270.544,6056,-3.8999999999999986,6.4,5.799999999999997,1278.478,1579
2025-08-11 09:45:00,85.7,274.2332,6056,-4.100000000000001,6.5,6.0,1335.881,1554
2025-08-11 09:48:00,85.5,271.6508,6056,-4.100000000000001,6.4,6.100000000000001,1335.467,1554
2025-08-11 09:51:00,85.7,272.5116,6056,-4.0,6.5,6.0,1332.146,1556
2025-08-11 09:54:00,85.3,272.0197,6056,-4.100000000000001,6.5,6.0,1330.926,1554
2025-08-11 09:57:00,84.1,269.4372,6056,-3.8999999999999986,6.3999999999999995,5.799999999999997,1312.749,1579
2025-08-11 10:00:00,83.5,269.3142,6056,-3.8999999999999986,6.3999999999999995,5.799999999999997,1283.077,1579
2025-08-11 10:03:00,82.3,266.3629,6056,-3.8999999999999986,6.3999999999999995,5.800000000000004,1264.122,1579
2025-08-11 10:06:00,82.9,271.4048,6056,-3.900000000000002,6.299999999999999,5.900000000000002,1281.154,1579
2025-08-11 10:15:00,81.1,256.8938,6056,-3.900000000000002,6.6000000000000005,5.699999999999999,1228.947,290
2025-08-11 10:18:00,80.5,257.1397,6056,-3.8000000000000007,6.500000000000001,5.599999999999998,1232.573,295
2025-08-11 10:21:00,80.6,258.8614,6056,-3.8000000000000007,6.4,5.599999999999998,1234.172,295
2025-08-11 10:24:00,80.5,260.829,6056,-3.700000000000003,6.4,5.600000000000001,1233.547,295
2025-08-11 10:27:00,81.0,265.2561,6056,-3.8999999999999986,6.300000000000001,5.700000000000003,1238.984,1579
2025-08-11 10:30:00,81.1,266.3629,6056,-3.8999999999999986,6.300000000000001,5.700000000000003,1245.898,1579
2025-08-11 10:33:00,80.8,264.8871,6057,-3.799999999999997,6.299999999999999,5.700000000000003,1241.536,288
2025-08-11 10:36:00,81.1,262.1817,6057,-3.8999999999999986,6.4,5.700000000000003,1240.012,290
2025-08-11 10:39:00,81.0,260.2141,6057,-3.799999999999997,6.4,5.700000000000003,1232.843,295
2025-08-11 10:42:00,80.8,261.3209,6057,-3.799999999999997,6.4,5.600000000000001,1238.287,295
2025-08-11 10:45:00,80.8,260.829,6057,-3.799999999999997,6.299999999999999,5.699999999999996,1234.92,288
2025-08-11 10:48:00,80.6,262.0587,6057,-3.6999999999999993,6.299999999999999,5.5000000000000036,1238.489,288
2025-08-11 10:51:00,80.8,263.7804,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1237.406,288
2025-08-11 10:54:00,80.4,263.7804,6057,-3.8000000000000007,6.199999999999999,5.699999999999999,1235.451,288
2025-08-11 10:57:00,80.7,265.8709,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1235.78,288
2025-08-11 11:00:00,81.0,266.8547,6057,-3.700000000000003,6.199999999999999,5.600000000000001,1238.042,135
2025-08-11 11:03:00,80.8,264.2723,6057,-3.6999999999999957,6.199999999999999,5.5,1243.087,288
2025-08-11 11:06:00,80.1,259.7222,6057,-3.6999999999999993,6.199999999999999,5.5000000000000036,1228.917,288
2025-08-11 11:09:00,80.0,258.7384,6057,-3.6999999999999957,6.199999999999999,5.5,1224.254,288
2025-08-11 11:12:00,79.8,258.7384,6057,-3.6999999999999957,6.199999999999999,5.5,1224.726,288
2025-08-11 11:15:00,80.4,261.3209,6057,-3.6999999999999957,6.299999999999999,5.5,1229.934,288
2025-08-11 11:18:00,80.6,263.0425,6057,-3.700000000000003,6.199999999999999,5.5,1235.155,288
2025-08-11 11:21:00,80.6,261.8128,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1235.608,288
2025-08-11 11:24:00,80.5,261.4438,6057,-3.8000000000000007,6.299999999999999,5.599999999999998,1234.823,288
2025-08-11 11:27:00,80.8,266.9777,6057,-3.6999999999999993,6.299999999999999,5.599999999999998,1239.356,135
2025-08-11 11:30:00,81.2,274.4792,6057,-3.799999999999997,6.1,5.699999999999996,1245.68,150
2025-08-11 11:33:00,82.1,274.4792,6058,-3.8999999999999986,6.199999999999999,5.799999999999997,1262.09,1579
2025-08-11 11:36:00,81.9,268.5764,6058,-3.799999999999997,6.300000000000001,5.600000000000001,1260.972,1579
2025-08-11 11:39:00,82.0,265.0101,6058,-3.8999999999999986,6.300000000000001,5.799999999999997,1256.481,1579
2025-08-11 11:42:00,81.5,259.1074,6058,-3.799999999999997,6.4,5.600000000000001,1261.997,295
2025-08-11 11:45:00,81.6,257.8776,6058,-3.799999999999997,6.6000000000000005,5.700000000000003,1249.83,290
2025-08-11 11:48:00,81.0,254.5573,6058,-3.799999999999997,6.500000000000001,5.600000000000001,1242.324,295
2025-08-11 11:51:00,80.4,252.2208,6058,-3.700000000000003,6.6000000000000005,5.600000000000001,1231.966,294
2025-08-11 11:54:00,80.4,251.9748,6058,-3.700000000000003,6.6000000000000005,5.600000000000001,1231.253,294
2025-08-11 11:57:00,80.0,247.0558,6058,-3.700000000000003,6.7,5.5,1212.518,279
2025-08-11 12:00:00,79.8,259.7222,6058,-3.8000000000000007,6.5,5.599999999999998,1219.832,295
2025-08-11 12:03:00,80.4,263.1655,6058,-3.6999999999999993,6.4,5.599999999999998,1222.695,295
2025-08-11 12:06:00,80.6,262.7966,6058,-3.8000000000000007,6.4,5.699999999999999,1229.615,295
2025-08-11 12:09:00,80.0,255.787,6058,-3.8000000000000043,6.5,5.5,1220.276,295
2025-08-11 12:12:00,79.8,254.1884,6058,-3.8000000000000007,6.500000000000001,5.599999999999998,1218.05,295
2025-08-11 12:18:00,79.4,255.0492,6058,-3.8000000000000043,6.500000000000001,5.5,1211.898,295
2025-08-11 12:33:00,78.6,253.3275,6059,-3.6999999999999993,6.4,5.4999999999999964,1193.306,295
2025-08-11 12:51:00,78.0,253.5735,6059,-3.6999999999999993,6.3999999999999995,5.400000000000002,1177.92,295
2025-08-11 13:00:00,77.8,252.7127,6059,-3.5,6.299999999999999,5.399999999999999,1176.336,1677
2025-08-11 13:09:00,78.0,256.6479,6059,-3.6999999999999957,6.199999999999999,5.399999999999999,1182.266,286
2025-08-11 13:12:00,78.0,254.4343,6059,-3.6999999999999957,6.300000000000001,5.399999999999999,1181.857,286
2025-08-11 13:21:00,78.2,256.033,6059,-3.6999999999999957,6.199999999999999,5.399999999999999,1183.331,286
2025-08-11 13:24:00,78.0,259.4763,6059,-3.6999999999999957,6.199999999999999,5.5,1182.987,288
2025-08-11 13:27:00,78.2,257.0168,6059,-3.6999999999999957,6.199999999999999,5.5,1185.86,286
2025-08-11 13:30:00,78.0,259.1074,6059,-3.6999999999999993,6.199999999999999,5.400000000000002,1186.6,288
2025-08-11 13:33:00,78.6,259.1074,6060,-3.6999999999999993,6.199999999999999,5.400000000000002,1196.394,288
2025-08-11 13:36:00,78.6,254.4343,6060,-3.6999999999999957,6.4,5.5,1196.67,295
2025-08-11 13:39:00,80.0,261.9358,6060,-3.6999999999999993,6.300000000000001,5.5000000000000036,1217.163,288
2025-08-11 13:42:00,80.6,263.7804,6060,-3.8000000000000007,6.200000000000001,5.599999999999998,1236.113,288
2025-08-11 13:45:00,80.8,263.4115,6060,-3.8000000000000007,6.300000000000001,5.599999999999998,1237.381,288
2025-08-11 13:48:00,81.0,260.829,6060,-3.8000000000000007,6.300000000000001,5.599999999999998,1241.478,295
2025-08-11 13:51:00,81.0,262.0587,6060,-3.799999999999997,6.4,5.699999999999996,1241.173,295
2025-08-11 13:54:00,81.0,260.3371,6060,-3.799999999999997,6.4,5.699999999999996,1232.16,295
2025-08-11 13:57:00,80.6,258.8614,6060,-3.799999999999997,6.4,5.600000000000001,1236.01,295
2025-08-11 14:00:00,80.8,258.7384,6060,-3.8000000000000007,6.4,5.599999999999998,1238.867,295
2025-08-11 14:03:00,80.6,256.4019,6060,-3.6999999999999993,6.4,5.599999999999998,1233.573,295
2025-08-11 14:06:00,80.8,258.3695,6060,-3.6999999999999993,6.4,5.599999999999998,1234.36,295
2025-08-11 14:09:00,80.8,260.952,6060,-3.6999999999999993,6.4,5.4999999999999964,1239.965,295
2025-08-11 14:12:00,81.2,265.502,6060,-3.8000000000000007,6.4,5.599999999999998,1243.597,1579
2025-08-11 14:15:00,81.4,265.748,6060,-3.8000000000000007,6.300000000000001,5.699999999999999,1247.908,1579
2025-08-11 14:18:00,81.4,268.3304,6060,-3.8000000000000007,6.300000000000001,5.800000000000001,1249.514,1579
2025-08-11 14:21:00,81.8,266.2399,6060,-3.8000000000000007,6.300000000000001,5.599999999999998,1268.655,1579
2025-08-11 14:24:00,81.9,265.748,6060,-3.900000000000002,6.300000000000001,5.699999999999999,1261.418,1579
2025-08-11 14:27:00,82.0,265.748,6060,-3.8000000000000007,6.300000000000001,5.699999999999999,1257.086,1579
2025-08-11 14:30:00,81.8,265.502,6060,-3.8000000000000007,6.300000000000001,5.699999999999999,1263.747,1579
2025-08-11 14:33:00,82.4,268.9453,6061,-3.900000000000002,6.300000000000001,5.699999999999999,1258.403,1579
2025-08-11 14:36:00,82.7,267.1007,6061,-3.8000000000000007,6.4,5.699999999999999,1278.601,1579
2025-08-11 14:39:00,82.7,264.0263,6061,-3.900000000000002,6.5,5.800000000000001,1277.656,290
2025-08-11 14:42:00,82.7,263.1655,6061,-3.900000000000002,6.6000000000000005,5.699999999999999,1274.72,290
2025-08-11 14:45:00,83.0,265.502,6061,-4.0,6.5,5.799999999999997,1279.699,1589
2025-08-11 14:48:00,82.9,266.8547,6061,-3.900000000000002,6.4,5.800000000000001,1281.166,1579
2025-08-11 14:51:00,83.0,264.8871,6061,-3.900000000000002,6.4,5.699999999999999,1279.562,1579
2025-08-11 14:54:00,82.7,262.4277,6061,-3.8999999999999986,6.5,5.799999999999997,1275.716,290
2025-08-11 14:57:00,82.5,263.7804,6061,-3.900000000000002,6.4,5.699999999999999,1275.414,1579
2025-08-11 15:00:00,82.5,261.9358,6061,-3.900000000000002,6.5,5.699999999999999,1274.325,290
2025-08-11 15:03:00,82.5,261.8128,6061,-3.6999999999999957,6.500000000000001,5.600000000000001,1273.734,295
2025-08-11 15:06:00,82.5,262.7966,6061,-3.799999999999997,6.500000000000001,5.600000000000001,1268.784,268
2025-08-11 15:09:00,82.4,261.3209,6061,-3.6999999999999993,6.500000000000001,5.699999999999999,1274.445,295
2025-08-11 15:12:00,82.4,260.0912,6061,-3.8999999999999986,6.500000000000001,5.699999999999996,1274.567,290
2025-08-11 15:15:00,82.1,260.706,6061,-3.8999999999999986,6.500000000000001,5.699999999999996,1266.878,290
2025-08-11 15:18:00,82.5,262.6736,6061,-3.799999999999997,6.4,5.699999999999996,1267.592,295
2025-08-11 15:21:00,82.5,263.9034,6061,-3.799999999999997,6.5,5.699999999999996,1271.071,268
2025-08-11 15:24:00,82.4,264.0263,6061,-3.8999999999999986,6.4,5.699999999999996,1274.368,1579
2025-08-11 15:27:00,82.1,260.2141,6061,-3.8000000000000007,6.4,5.699999999999999,1267.771,295
2025-08-11 15:30:00,82.1,259.5992,6061,-3.8000000000000007,6.500000000000001,5.699999999999999,1267.434,295
2025-08-11 15:33:00,82.4,262.5506,6062,-3.8000000000000007,6.4,5.699999999999999,1269.593,295
2025-08-11 15:36:00,82.4,262.4277,6062,-3.900000000000002,6.4,5.800000000000001,1271.822,290
2025-08-11 15:39:00,82.4,261.1979,6062,-3.8000000000000007,6.4,5.699999999999999,1267.011,295
2025-08-11 15:42:00,82.0,259.7222,6062,-3.700000000000003,6.4,5.700000000000003,1264.561,295
2025-08-11 15:45:00,82.1,260.2141,6062,-3.8000000000000043,6.4,5.700000000000003,1265.526,295
2025-08-11 15:48:00,81.9,259.4763,6062,-3.799999999999997,6.5,5.600000000000001,1265.937,295
2025-08-11 15:51:00,82.0,261.4438,6062,-3.799999999999997,6.4,5.700000000000003,1264.304,295
2025-08-11 15:54:00,82.1,259.5992,6062,-3.799999999999997,6.4,5.700000000000003,1263.295,295
2025-08-11 15:57:00,81.6,255.91,6062,-3.799999999999997,6.500000000000001,5.600000000000001,1257.298,295
2025-08-11 16:00:00,81.2,250.8681,6062,-3.6999999999999993,6.500000000000001,5.5000000000000036,1251.906,295
2025-08-11 16:06:00,80.4,251.6059,6062,-3.6999999999999993,6.500000000000001,5.4999999999999964,1239.72,295
2025-08-11 16:09:00,81.0,255.4181,6062,-3.8000000000000007,6.4,5.599999999999998,1246.432,295
2025-08-11 16:12:00,80.8,255.6641,6062,-3.6999999999999993,6.4,5.5000000000000036,1247.993,295
2025-08-11 16:15:00,80.8,255.787,6062,-3.799999999999997,6.500000000000001,5.600000000000001,1245.91,295
2025-08-11 16:18:00,81.0,256.4019,6062,-3.799999999999997,6.4,5.600000000000001,1237.183,295
2025-08-11 16:21:00,81.0,255.4181,6062,-3.799999999999997,6.4,5.600000000000001,1246.829,295
2025-08-11 16:24:00,81.2,259.3533,6062,-3.799999999999997,6.4,5.600000000000001,1248.584,295
2025-08-11 16:27:00,81.4,261.8128,6062,-3.6999999999999957,6.300000000000001,5.600000000000001,1258.959,288
2025-08-11 16:30:00,81.6,259.4763,6062,-3.8000000000000007,6.4,5.599999999999998,1248.972,295
2025-08-11 16:33:00,81.4,256.8938,6063,-3.799999999999997,6.5,5.600000000000001,1250.338,295
2025-08-11 16:36:00,80.8,254.0654,6063,-3.799999999999997,6.5,5.600000000000001,1243.475,295
2025-08-11 16:39:00,80.8,251.6059,6063,-3.799999999999997,6.5,5.5,1246.098,295
2025-08-11 16:42:00,81.2,250.7451,6063,-3.8000000000000043,6.6000000000000005,5.700000000000003,1248.742,278
2025-08-11 16:45:00,81.4,248.5315,6063,-3.8000000000000043,6.6000000000000005,5.600000000000001,1244.699,278
2025-08-11 16:48:00,80.0,244.5963,6063,-3.700000000000003,6.6000000000000005,5.5,1225.533,279
2025-08-11 16:51:00,80.4,250.7451,6063,-3.8000000000000043,6.6000000000000005,5.5,1235.378,278
2025-08-11 16:54:00,80.6,249.2694,6063,-3.900000000000002,6.6000000000000005,5.599999999999998,1234.28,278
2025-08-11 16:57:00,81.0,254.8032,6063,-3.8000000000000007,6.5,5.599999999999998,1239.507,295
2025-08-11 17:00:00,81.4,259.1074,6063,-3.900000000000002,6.5,5.599999999999998,1248.407,290
2025-08-11 17:03:00,81.4,259.1074,6063,-3.8000000000000007,6.5,5.599999999999998,1249.79,295
2025-08-11 17:06:00,81.2,259.5992,6063,-3.8000000000000007,6.4,5.599999999999998,1247.092,295
2025-08-11 17:09:00,81.0,256.5249,6063,-3.8000000000000007,6.5,5.599999999999998,1239.025,295
2025-08-11 17:12:00,80.8,258.9844,6063,-3.700000000000003,6.4,5.600000000000001,1235.895,295
2025-08-11 17:15:00,81.0,258.9844,6063,-3.8000000000000043,6.4,5.600000000000001,1240.173,295
2025-08-11 17:18:00,81.0,261.3209,6063,-3.8000000000000043,6.300000000000001,5.600000000000001,1239.356,288
2025-08-11 17:21:00,81.0,260.829,6063,-3.700000000000003,6.300000000000001,5.600000000000001,1238.488,295
2025-08-11 17:24:00,80.8,259.5992,6063,-3.799999999999997,6.300000000000001,5.600000000000001,1237.698,295
2025-08-11 17:27:00,80.6,256.5249,6063,-3.6999999999999957,6.300000000000001,5.5,1234.959,295
2025-08-11 17:30:00,80.8,260.2141,6063,-3.6999999999999957,6.4,5.5,1240.965,295
2025-08-11 17:33:00,81.4,261.4438,6064,-3.799999999999997,6.4,5.600000000000001,1259.974,295
2025-08-11 17:36:00,81.2,257.7546,6064,-3.799999999999997,6.4,5.600000000000001,1236.57,295
2025-08-11 17:39:00,81.0,256.5249,6064,-3.799999999999997,6.5,5.600000000000001,1249.489,295
2025-08-11 17:42:00,81.0,252.0978,6064,-3.799999999999997,6.4,5.600000000000001,1240.957,295
2025-08-11 17:45:00,80.8,250.4991,6064,-3.900000000000002,6.500000000000001,5.599999999999998,1244.299,278
2025-08-11 17:48:00,79.0,244.5963,6064,-3.8000000000000007,6.500000000000001,5.5000000000000036,1208.186,278
2025-08-11 17:51:00,77.6,241.8909,6064,-3.599999999999998,6.6000000000000005,5.300000000000001,1180.012,279
2025-08-11 17:54:00,77.4,238.8166,6064,-3.6000000000000014,6.6000000000000005,5.399999999999999,1189.173,279
2025-08-11 17:57:00,78.6,266.2399,6064,-3.6999999999999957,6.200000000000001,5.299999999999997,1197.858,288
2025-08-11 18:00:00,79.2,269.9291,6064,-3.8000000000000007,6.200000000000001,5.599999999999998,1205.286,288
2025-08-11 18:03:00,80.2,267.9615,6064,-3.8000000000000007,6.300000000000001,5.599999999999998,1222.697,135
2025-08-11 18:06:00,79.6,258.1235,6064,-3.8000000000000043,6.4,5.700000000000003,1214.485,295
2025-08-11 18:09:00,79.4,251.7289,6064,-3.8000000000000043,6.4,5.600000000000001,1208.687,295
2025-08-11 18:12:00,79.0,247.6707,6064,-3.8000000000000043,6.500000000000001,5.600000000000001,1188.279,278
2025-08-11 18:18:00,77.0,245.3342,6064,-3.6000000000000014,6.499999999999999,5.399999999999999,1164.699,279
2025-08-11 18:21:00,76.8,244.5963,6064,-3.6000000000000014,6.3999999999999995,5.300000000000004,1160.367,212
2025-08-11 18:24:00,76.2,243.1207,6064,-3.599999999999998,6.3999999999999995,5.300000000000001,1150.294,212
2025-08-11 18:27:00,75.2,241.645,6064,-3.599999999999998,6.3999999999999995,5.300000000000001,1131.426,212
2025-08-11 18:30:00,74.2,240.4152,6064,-3.6000000000000014,6.3999999999999995,5.299999999999997,1120.149,212
2025-08-11 18:33:00,73.7,238.6936,6065,-3.5,6.3999999999999995,5.199999999999996,1112.516,212
2025-08-11 18:39:00,72.5,237.3409,6065,-3.3999999999999986,6.2,5.100000000000001,1094.439,214
2025-08-11 18:42:00,71.9,266.8547,6065,-3.3999999999999986,6.3,5.100000000000001,1103.647,173
2025-08-11 18:45:00,74.6,281.7347,6065,-3.6000000000000014,5.8,5.399999999999999,1129.473,166
2025-08-11 18:48:00,77.0,275.34,6065,-3.6999999999999957,5.7,5.5,1162.641,166
2025-08-11 18:51:00,78.6,274.7251,6065,-3.6999999999999993,5.9,5.599999999999998,1194.569,150
2025-08-11 18:54:00,78.8,276.8157,6065,-3.6999999999999993,5.9,5.4999999999999964,1199.095,150
2025-08-11 18:57:00,79.4,279.1522,6065,-3.8000000000000007,5.9,5.599999999999998,1205.027,150
2025-08-11 19:00:00,79.2,268.9453,6065,-3.700000000000003,5.9,5.5,1202.729,134
2025-08-11 19:06:00,75.0,243.4896,6065,-3.6000000000000014,6.300000000000001,5.200000000000003,1126.101,212
2025-08-11 19:09:00,73.9,252.9586,6065,-3.5,6.000000000000001,5.200000000000003,1120.213,1678
2025-08-11 19:12:00,74.1,255.2951,6065,-3.5,5.9,5.200000000000003,1119.971,1678
2025-08-11 19:33:00,71.3,238.0787,6066,-3.400000000000002,6.1000000000000005,5.0000000000000036,1072.427,209
2025-08-11 19:36:00,69.7,231.807,6066,-3.3000000000000007,6.1000000000000005,4.900000000000002,1048.486,214
2025-08-11 19:39:00,69.9,239.8003,6066,-3.3000000000000007,6.000000000000001,4.900000000000002,1048.685,214
2025-08-11 19:42:00,69.7,231.1921,6066,-3.3000000000000007,6.000000000000001,4.900000000000002,1048.351,214
2025-08-11 19:45:00,69.1,225.6583,6066,-3.1999999999999993,6.000000000000001,4.800000000000001,1029.605,504
2025-08-11 19:48:00,68.1,240.4152,6066,-3.1999999999999957,5.8999999999999995,4.799999999999997,1028.839,204
2025-08-11 19:54:00,69.5,253.2046,6066,-3.5,5.6,5.100000000000001,1051.921,1675
2025-08-11 19:57:00,69.7,247.3018,6066,-3.4999999999999964,5.699999999999999,5.099999999999998,1048.558,207
2025-08-11 20:00:00,69.5,247.4248,6066,-3.3999999999999986,5.799999999999999,5.100000000000001,1042.031,207
2025-08-11 20:03:00,69.9,255.4181,6066,-3.4999999999999964,5.6,5.199999999999999,1053.812,1675
2025-08-11 20:06:00,69.9,250.1302,6066,-3.4999999999999964,5.699999999999999,5.099999999999998,1051.006,1675
2025-08-11 20:09:00,69.1,238.0787,6066,-3.4999999999999964,5.8999999999999995,4.9999999999999964,1032.781,209
2025-08-11 20:12:00,68.9,244.1044,6066,-3.3999999999999986,5.8999999999999995,5.0,1036.015,207
2025-08-11 20:15:00,69.3,244.7193,6066,-3.4999999999999964,5.799999999999999,5.099999999999998,1040.894,207
2025-08-11 20:18:00,69.3,243.6125,6066,-3.4999999999999964,5.799999999999999,5.099999999999998,1045.401,207
2025-08-11 20:24:00,69.1,245.2112,6066,-3.5000000000000036,5.799999999999999,5.099999999999998,1039.727,207
2025-08-11 20:27:00,69.1,243.7355,6066,-3.400000000000002,5.8,4.9999999999999964,1040.956,207
2025-08-11 20:30:00,69.5,247.7937,6066,-3.400000000000002,5.699999999999999,5.099999999999998,1041.272,207
2025-08-11 20:33:00,69.1,240.0463,6067,-3.400000000000002,5.8,4.9999999999999964,1033.397,207
2025-08-11 20:36:00,68.9,238.0787,6067,-3.400000000000002,5.8,4.9999999999999964,1033.823,204
2025-08-11 20:39:00,68.9,239.9233,6067,-3.400000000000002,5.8,4.9999999999999964,1036.396,207
2025-08-11 20:42:00,68.5,238.5706,6067,-3.400000000000002,5.8,4.9999999999999964,1022.493,207
2025-08-11 20:45:00,68.7,240.4152,6067,-3.400000000000002,5.8999999999999995,5.0000000000000036,1027.015,209
2025-08-11 20:48:00,68.1,237.5868,6067,-3.400000000000002,5.8999999999999995,5.0000000000000036,1027.597,209
2025-08-11 20:51:00,68.1,243.6125,6067,-3.400000000000002,5.8,4.900000000000002,1033.584,207
2025-08-11 20:54:00,68.3,241.645,6067,-3.400000000000002,5.7,5.0000000000000036,1029.374,207
2025-08-11 20:57:00,67.9,236.3571,6067,-3.3000000000000007,5.8,4.900000000000002,1010.446,204
2025-08-11 21:00:00,67.3,238.4476,6067,-3.3000000000000007,5.7,4.800000000000001,1011.824,204
2025-08-11 21:06:00,62.7,213.3608,6067,-3.0000000000000036,5.8999999999999995,4.400000000000002,940.1346,866
2025-08-11 21:12:00,72.1,289.728,6067,-3.8000000000000007,5.3,5.5000000000000036,1091.949,1153
2025-08-11 21:15:00,74.0,283.7022,6067,-3.8000000000000043,5.4,5.600000000000001,1112.767,1153
2025-08-11 21:18:00,74.4,292.1875,6067,-3.8000000000000007,5.3,5.5000000000000036,1130.442,1153
2025-08-11 21:21:00,76.2,288.2523,6067,-3.900000000000002,5.5,5.699999999999999,1150.148,1153
2025-08-11 21:24:00,77.4,290.0969,6067,-4.0,5.5,5.700000000000003,1163.397,1536
2025-08-11 21:27:00,77.2,287.2685,6067,-3.8999999999999986,5.5,5.699999999999996,1161.946,1536
2025-08-11 21:30:00,78.4,294.1551,6067,-4.0000000000000036,5.4,5.800000000000001,1189.614,1536
2025-08-11 21:33:00,78.0,291.3267,6068,-4.0000000000000036,5.5,5.800000000000001,1182.259,1536
2025-08-11 21:36:00,78.2,293.7862,6068,-4.0000000000000036,5.5,5.800000000000001,1184.211,1536
2025-08-11 21:39:00,78.0,289.851,6068,-4.0000000000000036,5.5,5.800000000000001,1180.546,1536
2025-08-11 21:42:00,77.8,287.3915,6068,-3.9999999999999964,5.5,5.699999999999999,1177.488,1536
2025-08-11 21:45:00,78.0,293.1713,6068,-3.9999999999999964,5.5,5.800000000000001,1184.601,1536
2025-08-11 21:48:00,77.6,285.5469,6068,-3.9999999999999964,5.5,5.699999999999999,1174.438,1536
2025-08-11 21:51:00,76.8,277.5535,6068,-3.8000000000000043,5.6000000000000005,5.600000000000001,1162.465,1572
2025-08-11 21:54:00,77.2,284.0712,6068,-3.900000000000002,5.6000000000000005,5.699999999999999,1168.792,1572
2025-08-11 21:57:00,77.6,287.8834,6068,-3.900000000000002,5.5,5.699999999999999,1174.525,1536
2025-08-11 22:00:00,77.0,280.259,6068,-3.900000000000002,5.4,5.699999999999999,1167.079,1572
2025-08-11 22:03:00,75.0,254.1884,6068,-3.8000000000000007,5.699999999999999,5.400000000000002,1120.726,1680
2025-08-11 22:06:00,70.5,237.8328,6068,-3.4999999999999964,5.8999999999999995,5.099999999999998,1067.076,209
2025-08-11 22:09:00,66.5,237.9557,6068,-3.400000000000002,5.5,4.800000000000001,996.2391,206
2025-08-11 22:12:00,64.3,237.9557,6068,-3.099999999999998,5.3,4.4999999999999964,965.5422,830
2025-08-11 22:15:00,62.8,230.8232,6068,-3.099999999999998,5.3,4.400000000000002,931.6059,514
2025-08-11 22:18:00,61.3,223.8137,6068,-3.1000000000000014,5.3,4.299999999999997,915.2471,514
2025-08-12 08:18:00,47.7,260.829,6068,-1.7000000000000028,2.2,1.8000000000000007,731.6116,90
2025-08-12 08:27:00,76.8,281.4887,6069,-3.900000000000002,5.6,5.5000000000000036,1205.86,1572
2025-08-12 08:30:00,78.5,295.8767,6069,-4.0,5.3999999999999995,5.700000000000003,1236.354,1536
2025-08-12 08:33:00,77.8,300.1808,6069,-3.8999999999999986,5.2,5.5,1203.179,1150
2025-08-12 08:36:00,73.2,238.8166,6069,-3.5000000000000036,6.0,5.099999999999998,1111.617,209
2025-08-12 08:39:00,69.7,223.3218,6069,-3.3000000000000043,6.199999999999999,4.800000000000004,1068.845,500
2025-08-12 08:42:00,69.5,249.6383,6069,-3.1999999999999993,6.1000000000000005,4.800000000000001,1066.621,221
2025-08-12 08:48:00,72.6,256.5249,6069,-3.5,5.700000000000001,5.100000000000001,1110.209,1675
2025-08-12 08:51:00,73.0,255.1722,6069,-3.3999999999999986,5.700000000000001,5.100000000000001,1122.567,220
2025-08-12 08:57:00,74.0,247.9167,6069,-3.5000000000000036,6.1,5.099999999999998,1131.741,1677
2025-08-12 09:03:00,75.8,257.8776,6069,-3.6000000000000014,6.0,5.399999999999999,1168.541,1680
2025-08-12 09:06:00,77.6,262.0587,6069,-3.6999999999999957,6.0,5.399999999999999,1186.914,134
2025-08-12 09:09:00,77.8,265.748,6069,-3.6999999999999957,5.9,5.5,1193.703,134
2025-08-12 09:12:00,77.8,267.9615,6069,-3.6999999999999957,5.9,5.5,1191.469,134
2025-08-12 09:21:00,79.0,263.7804,6069,-3.6999999999999957,5.9,5.5,1203.532,134
2025-08-12 09:24:00,78.6,261.9358,6069,-3.6999999999999957,6.1,5.5,1202.783,288
2025-08-12 09:27:00,79.2,260.829,6070,-3.6999999999999957,6.1,5.5,1212.865,288
2025-08-12 09:30:00,79.2,259.1074,6070,-3.6999999999999957,6.199999999999999,5.5,1207.411,288
2025-08-12 09:33:00,79.4,257.6317,6070,-3.799999999999997,6.199999999999999,5.600000000000001,1215.111,286
2025-08-12 09:36:00,79.2,255.4181,6070,-3.6999999999999957,6.299999999999999,5.5,1211.144,295
2025-08-12 09:39:00,79.6,256.2789,6070,-3.6999999999999957,6.4,5.5,1218.49,295
2025-08-12 09:42:00,80.9,256.033,6070,-3.8999999999999986,6.5,5.700000000000003,1249.85,290
2025-08-12 09:45:00,83.5,265.8709,6070,-3.8999999999999986,6.4,5.699999999999996,1298.732,1579
2025-08-12 09:48:00,83.3,267.9615,6070,-4.0,6.300000000000001,5.799999999999997,1286.468,1579
2025-08-12 09:51:00,82.7,266.2399,6070,-4.0,6.3,5.799999999999997,1281.749,1579
2025-08-12 10:03:00,82.9,273.1265,6070,-3.900000000000002,6.1,5.800000000000001,1287.378,1579
2025-08-12 10:06:00,83.1,274.2332,6070,-3.900000000000002,6.199999999999999,5.800000000000001,1291.848,1579
2025-08-12 10:09:00,82.9,273.2494,6070,-3.900000000000002,6.1,5.800000000000001,1287.655,1579
2025-08-12 10:18:00,84.3,273.4954,6070,-4.0,6.300000000000001,5.899999999999999,1314.083,1556
2025-08-12 10:21:00,84.2,267.5926,6070,-4.0,6.4,5.899999999999999,1313.411,1579
2025-08-12 10:24:00,83.7,265.502,6070,-4.0,6.3,5.700000000000003,1305.462,1579
2025-08-12 10:27:00,83.7,263.6574,6071,-3.8000000000000043,6.3999999999999995,5.800000000000004,1305.307,268
2025-08-12 10:30:00,83.9,269.1913,6071,-3.900000000000002,6.299999999999999,5.900000000000002,1309.373,1579
2025-08-12 10:33:00,84.1,268.2075,6071,-4.0000000000000036,6.4,5.900000000000002,1309.112,1579
2025-08-12 10:36:00,83.7,264.3953,6071,-4.0000000000000036,6.3999999999999995,5.900000000000002,1304.005,1579
2025-08-12 10:39:00,83.5,262.1817,6071,-4.0,6.3999999999999995,5.899999999999999,1302.708,1587
2025-08-12 10:42:00,82.3,261.5668,6071,-3.900000000000002,6.3,5.699999999999999,1277.492,1579
2025-08-12 10:45:00,81.6,259.7222,6071,-3.8999999999999986,6.3,5.699999999999996,1258.242,290
2025-08-12 10:48:00,81.8,260.952,6071,-3.8999999999999986,6.299999999999999,5.699999999999996,1263.656,287
2025-08-12 10:51:00,81.9,267.9615,6071,-3.799999999999997,6.3999999999999995,5.5,1272.672,1579
2025-08-12 10:54:00,82.3,271.6508,6071,-3.8000000000000007,6.199999999999999,5.599999999999998,1270.204,135
2025-08-12 10:57:00,82.5,271.4048,6071,-3.6999999999999993,6.199999999999999,5.599999999999998,1281.356,135
2025-08-12 11:00:00,82.3,269.9291,6071,-3.6999999999999993,6.199999999999999,5.599999999999998,1275.211,135
2025-08-12 11:03:00,82.5,271.1588,6071,-3.6999999999999993,6.199999999999999,5.599999999999998,1275.713,135
2025-08-12 11:06:00,82.5,268.8223,6071,-3.6999999999999993,6.299999999999999,5.599999999999998,1280.579,135
2025-08-12 11:09:00,82.5,270.175,6071,-3.6999999999999993,6.299999999999999,5.4999999999999964,1275.946,135
2025-08-12 11:12:00,82.5,272.5116,6071,-3.6999999999999993,6.1,5.599999999999998,1275.124,135
2025-08-12 11:15:00,82.1,274.1103,6071,-3.6999999999999993,6.1,5.4999999999999964,1273.654,135
2025-08-12 11:18:00,82.7,280.9968,6071,-3.6999999999999993,6.0,5.599999999999998,1282.183,150
2025-08-12 11:21:00,83.3,278.4144,6071,-3.8000000000000007,6.1,5.699999999999999,1292.083,149
2025-08-12 11:24:00,83.1,273.7413,6071,-3.8000000000000007,6.199999999999999,5.699999999999999,1287.486,135
2025-08-12 11:27:00,82.9,271.7737,6072,-3.6999999999999993,6.199999999999999,5.599999999999998,1288.067,135
2025-08-12 11:30:00,82.9,270.667,6072,-3.6999999999999993,6.299999999999999,5.599999999999998,1287.002,135
2025-08-12 11:33:00,82.9,272.8805,6072,-3.8000000000000007,6.199999999999999,5.599999999999998,1285.717,135
2025-08-12 11:36:00,83.1,272.6346,6072,-3.6999999999999993,6.199999999999999,5.599999999999998,1288.61,135
2025-08-12 11:39:00,83.3,272.2656,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1293.091,1579
2025-08-12 11:42:00,83.5,272.5116,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1293.146,1579
2025-08-12 11:45:00,83.7,272.8805,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1297.5,1579
2025-08-12 11:48:00,83.5,272.3886,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1295.711,1579
2025-08-12 11:51:00,83.7,274.2332,6072,-3.8000000000000007,6.300000000000001,5.699999999999999,1297.768,1556
2025-08-12 11:54:00,83.5,272.8805,6072,-3.6999999999999993,6.199999999999999,5.699999999999999,1295.477,135
2025-08-12 11:57:00,83.3,269.4372,6072,-3.8000000000000007,6.299999999999999,5.599999999999998,1293.226,1579
2025-08-12 12:00:00,83.3,269.5602,6072,-3.6999999999999993,6.299999999999999,5.599999999999998,1297.321,135
2025-08-12 12:03:00,83.9,275.0941,6072,-3.799999999999997,6.199999999999999,5.699999999999996,1301.025,149
2025-08-12 12:06:00,83.9,275.7089,6072,-3.799999999999997,6.199999999999999,5.700000000000003,1300.948,149
2025-08-12 12:09:00,83.5,269.8062,6072,-3.799999999999997,6.299999999999999,5.700000000000003,1293.976,1579
2025-08-12 12:12:00,83.3,266.4858,6072,-3.799999999999997,6.3999999999999995,5.700000000000003,1293.775,268
2025-08-12 12:15:00,83.4,264.5182,6072,-3.8000000000000043,6.500000000000001,5.700000000000003,1292.694,268
2025-08-12 12:18:00,82.9,263.1655,6072,-3.8000000000000007,6.500000000000001,5.699999999999999,1285.223,268
2025-08-12 12:21:00,82.9,264.2723,6072,-3.8000000000000043,6.500000000000001,5.700000000000003,1284.125,268
2025-08-12 12:24:00,82.7,263.4115,6072,-3.799999999999997,6.3999999999999995,5.600000000000001,1282.272,268
2025-08-12 12:27:00,82.9,266.2399,6073,-3.799999999999997,6.3999999999999995,5.700000000000003,1282.188,268
2025-08-12 12:30:00,83.4,267.7156,6073,-3.799999999999997,6.4,5.600000000000001,1291.29,268
2025-08-12 12:33:00,83.1,265.2561,6073,-3.700000000000003,6.4,5.700000000000003,1288.559,135
2025-08-12 12:36:00,83.1,265.748,6073,-3.799999999999997,6.4,5.700000000000003,1286.68,268
2025-08-12 12:39:00,83.1,266.2399,6073,-3.8000000000000043,6.4,5.800000000000004,1287.354,268
2025-08-12 12:42:00,82.9,266.1169,6073,-3.8000000000000043,6.3,5.700000000000003,1280.679,1579
2025-08-12 12:45:00,82.1,268.2075,6073,-3.700000000000003,6.3,5.600000000000001,1267.231,135
2025-08-12 12:48:00,82.1,265.748,6073,-3.8000000000000043,6.4,5.600000000000001,1269.267,1579
2025-08-12 12:51:00,82.4,264.5182,6073,-3.8000000000000007,6.4,5.599999999999998,1269.318,268
2025-08-12 12:54:00,82.0,261.4438,6073,-3.700000000000003,6.299999999999999,5.600000000000001,1262.225,295
2025-08-12 12:57:00,81.0,262.6736,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1248.595,295
2025-08-12 13:00:00,81.2,262.6736,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1244.7,295
2025-08-12 13:03:00,81.0,258.7384,6073,-3.700000000000003,6.3999999999999995,5.5,1242.009,295
2025-08-12 13:06:00,81.1,260.3371,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1246.905,295
2025-08-12 13:09:00,81.4,260.583,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1247.38,295
2025-08-12 13:12:00,81.2,259.3533,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1242.573,295
2025-08-12 13:15:00,81.2,260.829,6073,-3.6999999999999993,6.3999999999999995,5.4999999999999964,1246.832,295
2025-08-12 13:18:00,81.1,260.706,6073,-3.8000000000000007,6.299999999999999,5.4999999999999964,1245.772,295
2025-08-12 13:21:00,81.5,264.3953,6073,-3.6999999999999993,6.299999999999999,5.4999999999999964,1254.492,135
2025-08-12 13:24:00,81.4,264.6412,6073,-3.8000000000000007,6.299999999999999,5.599999999999998,1249.381,288
2025-08-12 13:27:00,81.2,263.2885,6074,-3.700000000000003,6.299999999999999,5.5,1245.047,135
2025-08-12 13:30:00,81.1,265.2561,6074,-3.700000000000003,6.299999999999999,5.5,1248.179,135
2025-08-12 13:33:00,81.0,263.0425,6074,-3.700000000000003,6.299999999999999,5.5,1244.173,135
2025-08-12 13:36:00,81.4,266.7318,6074,-3.8000000000000043,6.199999999999999,5.600000000000001,1248.881,288
2025-08-12 13:39:00,81.2,264.2723,6074,-3.700000000000003,6.199999999999999,5.5,1247.918,135
2025-08-12 13:45:00,81.4,265.625,6074,-3.700000000000003,6.300000000000001,5.5,1257.681,135
2025-08-12 13:48:00,81.4,260.706,6074,-3.700000000000003,6.4,5.5,1247.238,295
2025-08-12 13:51:00,81.2,260.829,6074,-3.700000000000003,6.299999999999999,5.5,1259.09,295
2025-08-12 13:54:00,81.4,261.4438,6074,-3.700000000000003,6.299999999999999,5.600000000000001,1253.915,295
2025-08-12 13:57:00,81.4,265.0101,6074,-3.700000000000003,6.299999999999999,5.600000000000001,1247.51,135
2025-08-12 14:00:00,81.8,263.1655,6074,-3.8999999999999986,6.199999999999999,5.700000000000003,1259.584,287
2025-08-12 14:03:00,81.4,261.8128,6074,-3.700000000000003,6.299999999999999,5.600000000000001,1257.275,288
2025-08-12 14:06:00,81.8,266.1169,6074,-3.8000000000000043,6.299999999999999,5.700000000000003,1253.038,1579
2025-08-12 14:09:00,81.8,264.5182,6074,-3.8000000000000043,6.299999999999999,5.600000000000001,1257.158,1579
2025-08-12 14:12:00,81.5,262.5506,6074,-3.8000000000000043,6.299999999999999,5.700000000000003,1252.5,288
2025-08-12 14:15:00,81.5,260.2141,6074,-3.8000000000000043,6.299999999999999,5.600000000000001,1257.206,295
2025-08-12 14:18:00,82.0,263.7804,6074,-3.900000000000002,6.4,5.699999999999999,1262.488,1579
2025-08-12 14:21:00,81.8,262.7966,6074,-3.8000000000000007,6.4,5.699999999999999,1259.632,295
2025-08-12 14:24:00,81.8,265.1331,6074,-3.900000000000002,6.4,5.699999999999999,1254.172,1579
2025-08-12 14:27:00,82.0,263.6574,6075,-3.8000000000000007,6.299999999999999,5.599999999999998,1261.706,288
2025-08-12 14:30:00,81.8,264.5182,6075,-3.8000000000000007,6.4,5.699999999999999,1262.863,1579
2025-08-12 14:33:00,82.1,266.8547,6075,-3.8000000000000007,6.4,5.699999999999999,1264.464,1579
2025-08-12 14:36:00,81.9,265.0101,6075,-3.900000000000002,6.299999999999999,5.699999999999999,1258.757,1579
2025-08-12 14:39:00,82.1,266.4858,6075,-3.8999999999999986,6.299999999999999,5.699999999999996,1269.979,1579
2025-08-12 14:42:00,82.0,264.8871,6075,-3.900000000000002,6.299999999999999,5.699999999999999,1263.935,1579
2025-08-12 14:45:00,82.1,266.8547,6075,-3.900000000000002,6.4,5.699999999999999,1264.643,1579
2025-08-12 14:48:00,82.1,265.1331,6075,-3.8000000000000007,6.299999999999999,5.699999999999999,1262.089,1579
2025-08-12 14:51:00,81.9,262.6736,6075,-3.900000000000002,6.4,5.699999999999999,1260.581,290
2025-08-12 14:54:00,82.0,267.1007,6075,-3.900000000000002,6.300000000000001,5.699999999999999,1252.882,1579
2025-08-12 14:57:00,81.9,266.3629,6075,-3.900000000000002,6.299999999999999,5.699999999999999,1264.012,1579
2025-08-12 15:00:00,81.9,265.502,6075,-3.8000000000000043,6.4,5.700000000000003,1263.283,1579
2025-08-12 15:03:00,81.6,262.0587,6075,-3.8000000000000043,6.4,5.700000000000003,1252.205,295
2025-08-12 15:06:00,81.7,262.7966,6075,-3.8000000000000043,6.299999999999999,5.700000000000003,1251.938,288
2025-08-12 15:09:00,82.0,266.2399,6075,-3.8999999999999986,6.300000000000001,5.700000000000003,1260.138,1579
2025-08-12 15:12:00,82.0,263.9034,6075,-3.900000000000002,6.4,5.699999999999999,1260.672,1579
2025-08-12 15:15:00,82.0,263.4115,6075,-3.900000000000002,6.4,5.699999999999999,1255.102,1579
2025-08-12 15:18:00,81.6,262.6736,6075,-3.8000000000000043,6.4,5.700000000000003,1261.342,295
2025-08-12 15:21:00,82.0,265.502,6075,-3.799999999999997,6.300000000000001,5.600000000000001,1262.59,1579
2025-08-12 15:24:00,82.1,268.8223,6075,-3.6999999999999957,6.300000000000001,5.600000000000001,1263.22,135
2025-08-12 15:27:00,82.3,269.4372,6076,-3.8000000000000007,6.300000000000001,5.699999999999999,1268.238,1579
2025-08-12 15:30:00,82.7,269.9291,6076,-3.900000000000002,6.300000000000001,5.699999999999999,1277.061,1579
2025-08-12 15:33:00,83.5,273.6183,6076,-3.8999999999999986,6.1,5.800000000000004,1294.528,1579
2025-08-12 15:36:00,83.5,269.9291,6076,-3.8999999999999986,6.199999999999999,5.800000000000004,1302.715,1579
2025-08-12 15:39:00,83.7,272.8805,6076,-3.8999999999999986,6.199999999999999,5.800000000000004,1297.936,1579
2025-08-12 15:42:00,83.9,273.2494,6076,-3.900000000000002,6.199999999999999,5.800000000000001,1303.307,1579
2025-08-12 15:45:00,83.7,272.0197,6076,-3.8999999999999986,6.199999999999999,5.700000000000003,1303.363,1579
2025-08-12 15:48:00,83.7,271.2818,6076,-3.799999999999997,6.300000000000001,5.799999999999997,1300.404,1579
2025-08-12 15:51:00,83.7,264.8871,6076,-3.8999999999999986,6.4,5.800000000000004,1297.34,1579
2025-08-12 15:54:00,83.7,266.8547,6076,-3.8999999999999986,6.4,5.700000000000003,1300.882,1579
2025-08-12 15:57:00,83.7,266.4858,6076,-3.799999999999997,6.300000000000001,5.700000000000003,1300.838,1579
2025-08-12 16:00:00,83.7,267.1007,6076,-3.700000000000003,6.300000000000001,5.600000000000001,1301.858,135
2025-08-12 16:03:00,83.9,266.9777,6076,-3.700000000000003,6.4,5.700000000000003,1300.848,135
2025-08-12 16:06:00,83.7,266.7318,6076,-3.8000000000000007,6.4,5.699999999999999,1301.203,268
2025-08-12 16:09:00,83.7,264.8871,6076,-3.8000000000000007,6.4,5.599999999999998,1299.579,268
2025-08-12 16:12:00,83.9,266.8547,6076,-3.6999999999999993,6.500000000000001,5.699999999999999,1303.262,267
2025-08-12 16:15:00,83.9,265.8709,6076,-3.799999999999997,6.500000000000001,5.699999999999996,1301.942,268
2025-08-12 16:18:00,83.9,270.0521,6076,-3.799999999999997,6.500000000000001,5.700000000000003,1306.792,268
2025-08-12 16:21:00,84.3,273.6183,6076,-3.8000000000000043,6.4,5.800000000000004,1310.444,1556
2025-08-12 16:24:00,84.3,271.7737,6076,-3.799999999999997,6.4,5.700000000000003,1311.837,268
2025-08-12 16:27:00,84.1,267.9615,6077,-3.799999999999997,6.4,5.700000000000003,1307.107,268
2025-08-12 16:30:00,83.9,266.3629,6077,-3.799999999999997,6.500000000000001,5.699999999999996,1303.947,268
2025-08-12 16:33:00,83.9,265.1331,6077,-3.799999999999997,6.5,5.600000000000001,1303.613,268
