Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-12 16:36:00,83.9,264.3953,6077,-3.799999999999997,6.5,5.700000000000003,1304.382,268
2025-08-12 16:39:00,83.7,262.4277,6077,-3.700000000000003,6.500000000000001,5.600000000000001,1302.445,267
2025-08-12 16:42:00,83.9,264.0263,6077,-3.900000000000002,6.500000000000001,5.699999999999999,1297.615,268
2025-08-12 16:45:00,83.5,261.1979,6077,-3.8000000000000007,6.7,5.699999999999999,1294.567,290
2025-08-12 16:48:00,83.1,264.5182,6077,-3.8000000000000007,6.6000000000000005,5.699999999999999,1293.55,268
2025-08-12 16:51:00,83.7,268.2075,6077,-3.8000000000000007,6.5,5.800000000000001,1294.548,268
2025-08-12 16:54:00,83.7,266.9777,6077,-3.8000000000000007,6.5,5.699999999999999,1294.447,268
2025-08-12 16:57:00,83.5,265.748,6077,-3.8000000000000007,6.5,5.699999999999999,1295.951,268
2025-08-12 17:00:00,83.4,267.4696,6077,-3.8000000000000007,6.500000000000001,5.699999999999999,1293.794,268
2025-08-12 17:03:00,83.3,265.748,6077,-3.8000000000000007,6.500000000000001,5.699999999999999,1290.093,268
2025-08-12 17:06:00,83.4,266.3629,6077,-3.799999999999997,6.500000000000001,5.699999999999996,1289.102,268
2025-08-12 17:09:00,83.5,267.9615,6077,-3.799999999999997,6.500000000000001,5.699999999999996,1294.161,268
2025-08-12 17:12:00,83.7,266.2399,6077,-3.8999999999999986,6.6000000000000005,5.799999999999997,1295.341,268
2025-08-12 17:15:00,83.7,269.3142,6077,-3.799999999999997,6.4,5.700000000000003,1299.233,268
2025-08-12 17:18:00,83.7,268.3304,6077,-3.799999999999997,6.4,5.799999999999997,1295.691,268
2025-08-12 17:21:00,83.9,271.0359,6077,-3.8000000000000007,6.5,5.699999999999999,1299.455,268
2025-08-12 17:24:00,83.7,264.8871,6077,-3.8000000000000007,6.4,5.699999999999999,1290.655,268
2025-08-12 17:27:00,83.0,261.3209,6078,-3.900000000000002,6.500000000000001,5.800000000000001,1284.142,290
2025-08-12 17:30:00,82.7,260.2141,6078,-3.8000000000000007,6.500000000000001,5.800000000000001,1282.164,290
2025-08-12 17:33:00,82.5,257.5087,6078,-3.900000000000002,6.6000000000000005,5.699999999999999,1267.75,290
2025-08-12 17:36:00,81.8,259.7222,6078,-3.900000000000002,6.500000000000001,5.699999999999999,1259.755,290
2025-08-12 17:39:00,81.8,259.4763,6078,-3.900000000000002,6.3999999999999995,5.699999999999999,1254.142,290
2025-08-12 17:42:00,81.4,256.8938,6078,-3.8000000000000007,6.3999999999999995,5.599999999999998,1255.717,295
2025-08-12 17:45:00,80.0,252.0978,6078,-3.6999999999999993,6.499999999999999,5.4999999999999964,1213.738,295
2025-08-12 17:48:00,79.8,271.4048,6078,-3.6999999999999993,6.3999999999999995,5.599999999999998,1263.399,135
2025-08-12 17:51:00,82.1,267.1007,6078,-3.8999999999999986,6.299999999999999,5.799999999999997,1261.4,1579
2025-08-12 17:54:00,81.8,263.6574,6078,-3.8999999999999986,6.3999999999999995,5.700000000000003,1256.231,1579
2025-08-12 17:57:00,81.8,264.3953,6078,-3.799999999999997,6.3999999999999995,5.699999999999996,1258.221,1579
2025-08-12 18:00:00,81.8,268.5764,6078,-3.8000000000000007,6.199999999999999,5.599999999999998,1258.252,135
2025-08-12 18:03:00,82.0,268.6994,6078,-3.799999999999997,6.299999999999999,5.699999999999996,1261.023,1579
2025-08-12 18:06:00,81.6,263.6574,6078,-3.799999999999997,6.3999999999999995,5.699999999999996,1259.639,1579
2025-08-12 18:09:00,80.6,258.1235,6078,-3.799999999999997,6.3999999999999995,5.600000000000001,1241.695,295
2025-08-12 18:12:00,79.0,251.9748,6078,-3.6999999999999993,6.3999999999999995,5.400000000000002,1195.447,295
2025-08-12 18:24:00,77.2,250.7451,6078,-3.4999999999999964,6.2,5.300000000000001,1171.777,1677
2025-08-12 18:33:00,76.2,243.7355,6079,-3.6000000000000014,6.3,5.299999999999997,1150.723,212
2025-08-12 18:36:00,75.5,242.7518,6079,-3.6000000000000014,6.3,5.199999999999996,1141.255,212
2025-08-12 18:39:00,75.1,243.9815,6079,-3.5,6.3,5.200000000000003,1133.888,212
2025-08-12 18:42:00,74.5,244.2274,6079,-3.5,6.2,5.200000000000003,1128.688,1677
2025-08-12 18:48:00,73.7,273.4954,6079,-3.3999999999999986,6.2,5.100000000000001,1132.488,173
2025-08-12 18:51:00,76.2,279.3981,6079,-3.700000000000003,5.7,5.399999999999999,1164.359,166
2025-08-12 18:54:00,77.2,279.1522,6079,-3.8000000000000043,5.8,5.600000000000001,1170.088,1572
2025-08-12 18:57:00,80.0,280.013,6079,-3.799999999999997,5.800000000000001,5.600000000000001,1222.424,150
2025-08-12 19:00:00,79.8,274.4792,6079,-3.799999999999997,6.0,5.600000000000001,1215.636,150
2025-08-12 19:27:00,71.1,235.6192,6080,-3.400000000000002,6.1000000000000005,4.9999999999999964,1078.519,209
2025-08-12 19:30:00,70.7,237.4638,6080,-3.3000000000000007,6.000000000000001,4.9999999999999964,1070.325,214
2025-08-12 19:33:00,69.9,227.011,6080,-3.400000000000002,6.1000000000000005,4.900000000000002,1041.63,215
2025-08-12 19:42:00,68.0,229.2245,6080,-3.1999999999999957,6.1000000000000005,4.699999999999996,1033.217,504
2025-08-12 19:45:00,68.1,235.7422,6080,-3.1999999999999957,6.000000000000001,4.699999999999996,1024.267,204
2025-08-12 19:54:00,67.9,234.8814,6080,-3.1999999999999957,6.000000000000001,4.699999999999996,1030.019,204
2025-08-12 19:57:00,68.1,236.726,6080,-3.1999999999999957,5.799999999999999,4.699999999999996,1026.602,204
2025-08-12 20:00:00,67.9,235.0043,6080,-3.1999999999999957,5.8999999999999995,4.699999999999996,1027.518,204
2025-08-12 20:03:00,68.1,234.3895,6080,-3.1999999999999957,5.799999999999999,4.699999999999996,1023.277,204
2025-08-12 20:09:00,69.1,240.0463,6080,-3.299999999999997,5.8999999999999995,4.899999999999999,1037.621,204
2025-08-12 20:15:00,69.1,241.1531,6080,-3.3999999999999986,5.799999999999999,5.0,1032.969,207
2025-08-12 20:18:00,69.1,241.276,6080,-3.4999999999999964,5.8999999999999995,4.9999999999999964,1041.341,209
2025-08-12 20:24:00,69.1,239.0625,6080,-3.5000000000000036,5.8,5.099999999999998,1040.359,209
2025-08-12 20:27:00,69.3,241.7679,6081,-3.5000000000000036,5.8,5.0000000000000036,1041.998,207
2025-08-12 20:30:00,69.3,243.9815,6081,-3.5000000000000036,5.8,5.0000000000000036,1043.116,207
2025-08-12 20:36:00,69.3,244.9653,6081,-3.5,5.799999999999999,5.100000000000001,1039.786,207
2025-08-12 20:39:00,69.0,238.4476,6081,-3.5000000000000036,5.799999999999999,5.0000000000000036,1033.649,209
2025-08-12 20:42:00,68.3,237.5868,6081,-3.3999999999999986,5.999999999999999,5.0,1031.0,209
2025-08-12 20:45:00,68.9,240.9071,6081,-3.5,5.799999999999999,5.100000000000001,1034.778,207
2025-08-12 20:48:00,68.5,238.0787,6081,-3.400000000000002,5.8999999999999995,5.0000000000000036,1034.592,209
2025-08-12 20:51:00,68.5,240.9071,6081,-3.400000000000002,5.8999999999999995,5.0000000000000036,1032.204,209
2025-08-12 20:54:00,68.9,241.645,6081,-3.5000000000000036,5.799999999999999,5.0000000000000036,1032.34,207
2025-08-12 20:57:00,68.5,239.6774,6081,-3.400000000000002,5.8,5.0000000000000036,1028.565,207
2025-08-12 21:00:00,68.5,239.6774,6081,-3.400000000000002,5.8,5.0000000000000036,1027.655,207
2025-08-12 21:03:00,68.1,236.2341,6081,-3.400000000000002,5.8999999999999995,4.900000000000002,1014.929,209
2025-08-12 21:06:00,67.5,237.2179,6081,-3.3000000000000007,5.8,4.900000000000002,1008.849,204
2025-08-12 21:12:00,65.2,226.3961,6081,-3.1999999999999993,5.7,4.699999999999999,972.5261,513
2025-08-12 21:15:00,64.7,225.2894,6081,-3.1999999999999993,5.7,4.599999999999998,960.6832,513
2025-08-12 21:21:00,64.3,227.134,6081,-3.1999999999999957,5.8,4.699999999999996,965.6386,513
2025-08-12 21:24:00,64.3,225.6583,6081,-3.1999999999999957,5.8,4.699999999999996,961.0345,513
2025-08-12 21:27:00,63.5,220.0014,6082,-3.099999999999998,5.7,4.5000000000000036,947.8432,511
2025-08-12 21:30:00,62.5,219.5096,6082,-3.0000000000000036,5.6000000000000005,4.400000000000002,932.1571,511
2025-08-12 21:33:00,62.5,221.969,6082,-3.099999999999998,5.7,4.5000000000000036,937.8316,511
2025-08-12 21:36:00,62.9,223.0758,6082,-3.099999999999998,5.6,4.400000000000002,938.3304,513
2025-08-12 21:39:00,62.9,220.1244,6082,-3.099999999999998,5.6,4.400000000000002,935.1746,511
2025-08-12 21:42:00,62.4,211.3932,6082,-3.099999999999998,5.7,4.400000000000002,925.3267,512
2025-08-12 21:45:00,61.5,279.0292,6082,-3.0000000000000036,5.7,4.300000000000001,917.5056,179
2025-08-12 21:48:00,68.7,268.9453,6082,-3.5,5.3,5.100000000000001,1036.784,160
2025-08-12 21:51:00,68.9,271.7737,6082,-3.4999999999999964,5.2,5.199999999999999,1024.492,162
2025-08-12 21:54:00,69.3,263.4115,6082,-3.4999999999999964,5.300000000000001,5.099999999999998,1030.72,810
2025-08-12 21:57:00,68.3,256.2789,6082,-3.3999999999999986,5.299999999999999,5.0,1012.847,813
2025-08-12 22:00:00,68.7,270.421,6082,-3.3999999999999986,5.1,5.0,1020.383,162
2025-08-12 22:06:00,66.9,250.8681,6082,-3.299999999999997,5.3,4.899999999999999,995.106,813
2025-08-12 22:09:00,65.5,245.9491,6082,-3.299999999999997,5.2,4.699999999999996,969.0044,813
2025-08-12 22:12:00,64.7,252.8356,6082,-3.1999999999999957,5.1000000000000005,4.600000000000001,967.1534,826
2025-08-12 22:15:00,65.1,249.1464,6082,-3.1999999999999957,5.0,4.600000000000001,963.4515,826
2025-08-12 22:18:00,64.3,239.3084,6082,-3.200000000000003,5.2,4.600000000000001,949.9585,830
2025-08-12 22:21:00,62.1,220.8623,6082,-3.1000000000000014,5.2,4.399999999999999,918.0527,514
2025-08-12 22:24:00,44.8,212.8689,6082,-2.1999999999999993,4.2,2.799999999999997,7.09096,998
2025-08-13 08:12:00,41.3,251.6059,6083,-0.6999999999999993,1.0,1.6999999999999993,655.6038,107
2025-08-13 08:15:00,59.3,251.6059,6083,-2.5,4.300000000000001,3.299999999999997,913.009,670
2025-08-13 08:18:00,60.5,234.2665,6083,-2.8999999999999986,4.800000000000001,3.8999999999999986,933.9065,667
2025-08-13 08:21:00,57.9,227.3799,6083,-2.6000000000000014,5.1,3.700000000000003,902.125,639
2025-08-13 08:24:00,60.9,241.8909,6083,-2.8000000000000007,5.200000000000001,4.199999999999999,926.7784,828
2025-08-13 08:30:00,66.9,252.5897,6083,-3.1999999999999993,5.4,4.699999999999999,993.2049,829
2025-08-13 08:33:00,63.5,221.3542,6083,-2.8999999999999986,5.800000000000001,4.299999999999997,938.577,633
2025-08-13 08:36:00,63.9,229.3475,6083,-3.1000000000000014,5.6000000000000005,4.399999999999999,944.3976,513
2025-08-13 08:39:00,64.7,231.807,6083,-3.1000000000000014,5.6,4.5,956.2173,513
2025-08-13 08:42:00,64.9,232.4219,6083,-3.1000000000000014,5.5,4.600000000000001,965.4326,513
2025-08-13 08:45:00,65.5,231.93,6083,-3.200000000000003,5.699999999999999,4.600000000000001,970.07,513
2025-08-13 08:48:00,64.7,231.93,6083,-3.1000000000000014,5.6,4.5,965.046,513
2025-08-13 08:51:00,65.7,242.7518,6083,-3.1000000000000014,5.5,4.600000000000001,976.0974,829
2025-08-13 08:57:00,67.9,238.5706,6083,-3.1999999999999957,5.800000000000001,4.799999999999997,1010.854,205
2025-08-13 09:00:00,67.9,236.9719,6083,-3.3000000000000007,5.9,4.800000000000001,1013.925,204
2025-08-13 09:03:00,68.5,238.5706,6083,-3.1999999999999993,6.0,4.800000000000001,1022.015,204
2025-08-13 09:42:00,73.9,244.2274,6084,-3.6000000000000014,6.4,5.299999999999997,1102.232,212
2025-08-13 09:51:00,74.4,244.8423,6084,-3.5,6.299999999999999,5.299999999999997,1106.749,1677
2025-08-13 10:00:00,76.6,262.4277,6084,-3.6999999999999993,6.0,5.5000000000000036,1158.62,134
2025-08-13 10:03:00,80.2,266.7318,6084,-3.8999999999999986,6.199999999999999,5.700000000000003,1221.006,287
2025-08-13 10:06:00,79.8,267.1007,6084,-3.799999999999997,6.199999999999999,5.600000000000001,1223.476,288
2025-08-13 10:09:00,80.0,262.1817,6084,-3.799999999999997,6.199999999999999,5.699999999999996,1217.672,288
2025-08-13 10:12:00,79.4,257.8776,6085,-3.8000000000000007,6.199999999999999,5.599999999999998,1209.582,288
2025-08-13 10:15:00,79.2,258.1235,6085,-3.8000000000000007,6.3,5.4999999999999964,1210.382,295
2025-08-13 10:18:00,79.0,252.7127,6085,-3.8000000000000007,6.3999999999999995,5.599999999999998,1207.31,295
2025-08-13 10:21:00,79.0,250.3762,6085,-3.8000000000000043,6.299999999999999,5.600000000000001,1205.87,286
2025-08-13 10:33:00,79.2,258.2465,6085,-3.799999999999997,6.299999999999999,5.600000000000001,1213.538,295
2025-08-13 10:36:00,79.8,257.5087,6085,-3.799999999999997,6.300000000000001,5.600000000000001,1217.295,295
2025-08-13 10:39:00,79.0,252.3438,6085,-3.799999999999997,6.299999999999999,5.600000000000001,1205.564,286
2025-08-13 10:42:00,78.8,255.6641,6085,-3.6999999999999957,6.199999999999999,5.5,1205.343,286
2025-08-13 10:45:00,78.8,258.9844,6085,-3.799999999999997,6.1,5.399999999999999,1203.473,288
2025-08-13 10:48:00,78.6,257.7546,6085,-3.6999999999999957,6.1,5.5,1205.111,288
2025-08-13 10:51:00,79.2,259.1074,6085,-3.8000000000000043,6.199999999999999,5.600000000000001,1208.109,288
2025-08-13 10:54:00,79.0,256.6479,6085,-3.799999999999997,6.199999999999999,5.600000000000001,1203.547,286
2025-08-13 10:57:00,78.8,253.8194,6085,-3.700000000000003,6.3,5.5,1201.73,295
2025-08-13 11:00:00,79.0,256.6479,6085,-3.8000000000000043,6.199999999999999,5.5,1209.171,286
2025-08-13 11:03:00,79.0,255.787,6085,-3.8000000000000043,6.3,5.5,1205.037,286
2025-08-13 11:06:00,78.8,257.2627,6085,-3.799999999999997,6.199999999999999,5.5,1203.866,286
2025-08-13 11:09:00,79.2,256.5249,6085,-3.8000000000000043,6.199999999999999,5.5,1209.479,286
2025-08-13 11:12:00,79.0,254.6803,6086,-3.8000000000000043,6.199999999999999,5.399999999999999,1206.99,286
2025-08-13 11:18:00,79.0,255.0492,6086,-3.6999999999999993,6.3,5.4999999999999964,1207.945,295
2025-08-13 11:21:00,78.8,253.5735,6086,-3.8000000000000043,6.3,5.5,1199.036,286
2025-08-13 11:24:00,78.8,253.5735,6086,-3.700000000000003,6.3,5.5,1205.761,295
2025-08-13 11:27:00,78.8,255.6641,6086,-3.700000000000003,6.3,5.5,1207.603,295
2025-08-13 11:30:00,79.2,257.8776,6086,-3.8000000000000043,6.199999999999999,5.600000000000001,1211.124,286
2025-08-13 11:33:00,79.2,258.8614,6086,-3.700000000000003,6.299999999999999,5.5,1213.682,295
2025-08-13 11:36:00,79.0,254.5573,6086,-3.700000000000003,6.299999999999999,5.5,1208.546,295
2025-08-13 11:39:00,79.2,254.0654,6086,-3.8000000000000043,6.299999999999999,5.600000000000001,1216.745,286
2025-08-13 11:42:00,79.0,253.5735,6086,-3.799999999999997,6.299999999999999,5.5,1207.969,286
2025-08-13 11:45:00,79.0,251.36,6086,-3.799999999999997,6.4,5.5,1204.075,295
2025-08-13 11:51:00,78.4,251.7289,6086,-3.6999999999999993,6.199999999999999,5.4999999999999964,1199.01,286
2025-08-13 12:03:00,78.4,250.2532,6086,-3.8000000000000007,6.299999999999999,5.4999999999999964,1198.172,286
2025-08-13 12:15:00,78.2,255.2951,6087,-3.6999999999999993,6.199999999999999,5.400000000000002,1199.428,286
2025-08-13 12:30:00,79.4,263.6574,6087,-3.799999999999997,6.1,5.5,1215.375,288
2025-08-13 12:33:00,81.0,266.8547,6087,-3.799999999999997,6.1,5.600000000000001,1241.826,288
2025-08-13 12:36:00,80.4,260.0912,6087,-3.8000000000000007,6.199999999999999,5.599999999999998,1228.899,288
2025-08-13 12:39:00,80.0,256.6479,6087,-3.6999999999999993,6.299999999999999,5.5000000000000036,1226.342,295
2025-08-13 12:42:00,79.8,255.1722,6087,-3.8000000000000007,6.299999999999999,5.599999999999998,1226.407,295
2025-08-13 14:06:00,79.6,260.706,6088,-3.4999999999999964,6.300000000000001,5.199999999999999,1207.391,133
2025-08-13 14:09:00,79.8,262.6736,6088,-3.4999999999999964,6.300000000000001,5.300000000000001,1220.674,133
2025-08-13 14:12:00,79.6,262.4277,6089,-3.4999999999999964,6.300000000000001,5.300000000000001,1212.2,133
2025-08-13 14:15:00,79.4,260.3371,6089,-3.5,6.199999999999999,5.300000000000004,1211.814,133
2025-08-13 14:18:00,79.2,263.2885,6089,-3.4999999999999964,6.300000000000001,5.300000000000001,1214.352,133
2025-08-13 14:21:00,80.4,262.5506,6089,-3.5,6.300000000000001,5.399999999999999,1229.821,133
2025-08-13 14:24:00,80.8,263.9034,6089,-3.599999999999998,6.300000000000001,5.400000000000002,1238.062,133
2025-08-13 14:27:00,81.2,265.502,6089,-3.6000000000000014,6.4,5.399999999999999,1237.904,135
2025-08-13 14:30:00,81.0,264.5182,6089,-3.6000000000000014,6.300000000000001,5.399999999999999,1240.359,135
2025-08-13 14:33:00,80.8,263.1655,6089,-3.6000000000000014,6.300000000000001,5.399999999999999,1238.081,133
2025-08-13 14:36:00,80.6,261.5668,6089,-3.5,6.299999999999999,5.399999999999999,1233.507,133
2025-08-13 14:45:00,80.8,266.8547,6089,-3.6000000000000014,6.300000000000001,5.5,1239.273,135
2025-08-13 14:48:00,82.7,273.8643,6089,-3.6999999999999957,6.1,5.5,1280.698,135
2025-08-13 14:51:00,82.3,266.8547,6089,-3.5,6.4,5.399999999999999,1271.303,263
2025-08-13 14:57:00,82.0,262.6736,6089,-3.599999999999998,6.299999999999999,5.4999999999999964,1268.254,135
2025-08-13 15:03:00,82.1,265.502,6089,-3.6000000000000014,6.299999999999999,5.399999999999999,1269.823,135
2025-08-13 15:06:00,81.9,266.3629,6089,-3.5,6.299999999999999,5.399999999999999,1269.958,263
2025-08-13 15:09:00,82.0,263.9034,6089,-3.6000000000000014,6.299999999999999,5.399999999999999,1268.326,135
2025-08-13 15:12:00,82.1,264.2723,6090,-3.6000000000000014,6.299999999999999,5.399999999999999,1270.369,135
2025-08-13 15:15:00,81.9,263.4115,6090,-3.6000000000000014,6.299999999999999,5.399999999999999,1266.531,135
2025-08-13 15:18:00,82.0,264.8871,6090,-3.6000000000000014,6.299999999999999,5.399999999999999,1269.844,135
2025-08-13 15:21:00,81.8,260.829,6090,-3.5,6.299999999999999,5.399999999999999,1261.702,133
2025-08-13 15:30:00,81.0,260.706,6090,-3.5,6.299999999999999,5.200000000000003,1246.634,133
2025-08-13 15:33:00,80.8,261.3209,6090,-3.5,6.299999999999999,5.300000000000004,1248.119,133
2025-08-13 15:48:00,81.4,263.9034,6090,-3.5,6.199999999999999,5.300000000000004,1252.44,133
2025-08-13 16:00:00,80.8,252.9586,6090,-3.5,6.5,5.200000000000003,1242.104,293
2025-08-13 16:03:00,80.6,253.2046,6090,-3.3999999999999986,6.6000000000000005,5.200000000000003,1243.106,271
2025-08-13 16:06:00,80.8,250.1302,6090,-3.5,6.5,5.200000000000003,1242.315,271
2025-08-13 16:09:00,81.0,255.1722,6090,-3.3999999999999986,6.6000000000000005,5.300000000000004,1250.267,293
2025-08-13 16:12:00,80.8,251.7289,6091,-3.5,6.5,5.200000000000003,1244.766,293
2025-08-13 16:15:00,81.2,253.5735,6091,-3.5,6.5,5.300000000000004,1247.449,293
2025-08-13 16:18:00,81.2,252.2208,6091,-3.3999999999999986,6.6,5.300000000000004,1247.361,271
2025-08-13 16:39:00,80.2,247.0558,6091,-3.3999999999999986,6.6000000000000005,5.100000000000001,1227.098,248
2025-08-13 16:48:00,80.6,250.7451,6091,-3.3999999999999986,6.5,5.100000000000001,1239.249,271
2025-08-13 16:57:00,80.0,247.0558,6091,-3.3999999999999986,6.6000000000000005,5.100000000000001,1224.286,248
2025-08-13 17:03:00,80.4,250.4991,6091,-3.3999999999999986,6.5,5.100000000000001,1230.816,271
2025-08-13 17:06:00,80.0,246.0721,6091,-3.3999999999999986,6.6000000000000005,5.200000000000003,1225.662,248
2025-08-13 17:09:00,79.8,247.9167,6091,-3.299999999999997,6.6000000000000005,5.100000000000001,1226.586,231
2025-08-13 17:12:00,79.8,244.2274,6092,-3.3999999999999986,6.6000000000000005,5.200000000000003,1230.642,248
2025-08-13 17:15:00,80.0,244.9653,6092,-3.3999999999999986,6.6000000000000005,5.200000000000003,1226.94,248
2025-08-13 17:18:00,79.8,244.8423,6092,-3.3999999999999986,6.6000000000000005,5.100000000000001,1227.558,248
2025-08-13 17:21:00,79.6,240.9071,6092,-3.3999999999999986,6.7,5.200000000000003,1225.165,248
2025-08-13 17:24:00,79.4,245.4572,6092,-3.3999999999999986,6.7,5.100000000000001,1225.437,248
2025-08-13 17:30:00,79.8,248.6545,6092,-3.5,6.6,5.299999999999997,1223.978,271
2025-08-13 17:51:00,78.4,239.4314,6092,-3.5,6.6000000000000005,5.200000000000003,1192.982,245
2025-08-13 17:54:00,78.0,237.3409,6092,-3.6000000000000014,6.6000000000000005,5.200000000000003,1199.26,245
2025-08-13 17:57:00,77.8,263.7804,6092,-3.4999999999999964,6.7,5.300000000000001,1225.517,276
2025-08-13 18:00:00,80.8,265.8709,6092,-3.6999999999999993,6.2,5.5000000000000036,1236.99,135
2025-08-13 18:06:00,83.1,262.1817,6092,-3.8000000000000007,6.4,5.699999999999999,1293.579,268
2025-08-13 18:09:00,82.5,253.8194,6092,-3.8000000000000043,6.6000000000000005,5.600000000000001,1279.299,294
2025-08-13 18:12:00,82.3,255.1722,6093,-3.700000000000003,6.500000000000001,5.600000000000001,1279.302,295
2025-08-13 18:15:00,82.4,254.1884,6093,-3.8000000000000043,6.6000000000000005,5.600000000000001,1275.425,294
2025-08-13 18:18:00,82.1,254.6803,6093,-3.700000000000003,6.6000000000000005,5.600000000000001,1279.791,294
2025-08-13 18:21:00,81.6,253.3275,6093,-3.700000000000003,6.6000000000000005,5.5,1258.068,294
2025-08-13 18:24:00,80.4,249.5153,6093,-3.700000000000003,6.499999999999999,5.399999999999999,1234.136,295
2025-08-13 18:27:00,81.5,278.4144,6093,-3.700000000000003,6.1000000000000005,5.600000000000001,1249.255,150
2025-08-13 18:30:00,85.0,278.7833,6093,-3.8999999999999986,6.200000000000001,5.700000000000003,1315.722,1556
2025-08-13 18:33:00,85.7,281.6117,6093,-3.8999999999999986,6.300000000000001,5.899999999999999,1360.005,1556
2025-08-13 18:36:00,79.8,238.2017,6093,-3.6999999999999993,6.700000000000001,5.400000000000002,1232.278,279
2025-08-13 18:39:00,79.6,240.2922,6093,-3.599999999999998,6.6000000000000005,5.400000000000002,1219.629,279
2025-08-13 18:42:00,77.8,236.726,6093,-3.5,6.6000000000000005,5.200000000000003,1196.804,245
2025-08-13 18:45:00,77.2,237.8328,6093,-3.599999999999998,6.6000000000000005,5.199999999999999,1185.573,245
2025-08-13 18:48:00,76.5,231.1921,6093,-3.5000000000000036,6.499999999999999,5.099999999999998,1161.397,245
2025-08-13 18:51:00,77.2,263.0425,6093,-3.599999999999998,5.999999999999999,5.300000000000001,1187.373,134
2025-08-13 18:57:00,78.6,262.1817,6093,-3.599999999999998,6.1,5.300000000000001,1207.919,133
2025-08-13 19:03:00,77.2,245.8261,6093,-3.5000000000000036,6.3,5.199999999999999,1186.66,1677
2025-08-13 19:06:00,76.0,237.3409,6093,-3.5000000000000036,6.4,5.099999999999998,1163.988,212
2025-08-13 19:27:00,72.9,240.2922,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1111.607,214
2025-08-13 19:33:00,72.7,237.5868,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1111.111,214
2025-08-13 19:36:00,72.5,241.522,6094,-3.299999999999997,6.2,4.899999999999999,1118.075,214
2025-08-13 19:39:00,72.7,236.2341,6094,-3.299999999999997,6.1000000000000005,4.899999999999999,1106.654,214
2025-08-13 19:42:00,72.5,239.0625,6094,-3.1999999999999957,6.2,4.799999999999997,1109.22,214
2025-08-13 19:45:00,72.3,240.9071,6094,-3.299999999999997,6.2,4.899999999999999,1105.262,214
2025-08-13 19:51:00,73.5,253.2046,6094,-3.3999999999999986,5.800000000000001,5.0,1122.391,220
2025-08-13 19:54:00,73.5,254.5573,6094,-3.3999999999999986,5.800000000000001,5.100000000000001,1121.207,220
2025-08-13 19:57:00,73.5,254.1884,6094,-3.3999999999999986,5.800000000000001,5.100000000000001,1123.123,220
2025-08-13 20:03:00,73.9,253.3275,6094,-3.3999999999999986,5.800000000000001,5.0,1123.413,220
2025-08-13 20:06:00,73.0,247.4248,6094,-3.299999999999997,5.9,5.0,1117.61,220
2025-08-13 20:12:00,72.6,223.6907,6095,-3.3999999999999986,6.1000000000000005,4.899999999999999,1099.195,500
2025-08-13 20:18:00,72.3,241.276,6095,-3.4999999999999964,6.0,5.099999999999998,1102.146,209
2025-08-13 20:24:00,73.1,255.787,6095,-3.599999999999998,5.800000000000001,5.199999999999999,1110.059,1675
2025-08-13 20:27:00,73.1,252.7127,6095,-3.6000000000000014,5.800000000000001,5.199999999999996,1115.493,1675
2025-08-13 20:30:00,73.1,255.91,6095,-3.6000000000000014,5.800000000000001,5.199999999999996,1115.767,1675
2025-08-13 20:33:00,73.1,253.4505,6095,-3.6000000000000014,5.800000000000001,5.199999999999996,1112.623,1675
2025-08-13 21:00:00,72.5,240.0463,6095,-3.5,6.000000000000001,5.200000000000003,1095.885,209
2025-08-13 21:03:00,71.3,237.9557,6095,-3.5,6.1000000000000005,5.100000000000001,1086.699,209
2025-08-13 21:06:00,70.1,233.8976,6095,-3.3999999999999986,5.999999999999999,5.0,1063.396,209
2025-08-13 21:09:00,68.3,225.1664,6095,-3.400000000000002,5.999999999999999,4.800000000000001,1025.943,500
2025-08-13 21:12:00,64.3,215.8203,6096,-2.9999999999999964,6.1,4.400000000000002,981.2568,865
2025-08-13 21:15:00,68.7,273.4954,6096,-3.400000000000002,5.199999999999999,4.699999999999999,1055.764,162
2025-08-13 21:18:00,71.7,271.6508,6096,-3.700000000000003,5.3,5.300000000000004,1098.156,160
2025-08-13 21:21:00,71.6,271.4048,6096,-3.6000000000000014,5.3999999999999995,5.399999999999999,1088.159,160
2025-08-13 21:24:00,72.6,269.9291,6096,-3.8000000000000007,5.5,5.400000000000002,1107.494,1799
2025-08-13 21:27:00,73.5,265.2561,6096,-3.6000000000000014,5.5,5.299999999999997,1092.955,160
2025-08-13 21:30:00,73.6,266.1169,6096,-3.6999999999999957,5.6,5.299999999999997,1099.4,1684
2025-08-13 21:33:00,73.2,265.2561,6096,-3.6999999999999993,5.6,5.199999999999999,1112.772,1684
2025-08-13 21:36:00,73.9,272.0197,6096,-3.6999999999999993,5.5,5.300000000000001,1112.192,166
2025-08-13 21:39:00,74.9,270.421,6096,-3.8000000000000007,5.6,5.5000000000000036,1134.595,166
2025-08-13 21:42:00,75.5,269.4372,6096,-3.8000000000000007,5.6,5.400000000000002,1143.518,166
2025-08-13 21:45:00,75.9,272.3886,6096,-3.8000000000000007,5.6,5.4999999999999964,1149.767,166
2025-08-13 21:48:00,76.4,276.6927,6096,-3.8000000000000007,5.6,5.4999999999999964,1148.42,1572
2025-08-13 21:51:00,77.6,276.6927,6096,-3.6999999999999993,5.6,5.400000000000002,1175.332,166
2025-08-13 21:54:00,77.4,277.7995,6096,-3.700000000000003,5.6,5.399999999999999,1173.189,166
2025-08-13 21:57:00,77.2,274.8481,6096,-3.700000000000003,5.6,5.299999999999997,1167.205,166
2025-08-13 22:00:00,76.6,273.6183,6096,-3.6000000000000014,5.6,5.299999999999997,1154.358,166
2025-08-13 22:06:00,70.1,230.4543,6096,-3.299999999999997,5.8999999999999995,4.799999999999997,1050.419,204
2025-08-13 22:09:00,66.7,230.2083,6096,-3.0,5.6,4.5,1003.849,632
2025-08-13 22:12:00,64.7,231.4381,6097,-3.0,5.3999999999999995,4.399999999999999,967.0538,632
2025-08-13 22:15:00,63.9,226.3961,6097,-2.9999999999999964,5.3999999999999995,4.300000000000001,954.6225,514
2025-08-14 09:15:00,42.5,248.5315,6097,-1.1000000000000014,1.5,1.8000000000000007,723.5187,86
2025-08-14 09:18:00,58.2,239.8003,6097,-2.8999999999999986,4.6000000000000005,3.9999999999999964,973.6199,667
2025-08-14 09:21:00,66.9,236.2341,6097,-3.3999999999999986,5.800000000000001,4.800000000000001,1040.203,204
2025-08-14 09:24:00,63.9,230.0854,6097,-3.3000000000000007,5.700000000000001,4.600000000000001,956.0655,513
2025-08-14 09:27:00,63.7,229.8394,6097,-3.200000000000003,5.700000000000001,4.700000000000003,948.6193,513
2025-08-14 09:30:00,63.9,228.6097,6097,-3.200000000000003,5.700000000000001,4.700000000000003,938.7338,513
2025-08-14 09:42:00,66.7,236.1111,6097,-3.3999999999999986,5.9,5.0,986.5613,204
2025-08-14 09:45:00,67.4,237.5868,6097,-3.3999999999999986,5.9,5.0,995.1563,204
2025-08-14 09:48:00,68.7,236.9719,6097,-3.5,6.1,5.100000000000001,1008.595,218
2025-08-14 09:51:00,68.1,237.9557,6097,-3.3999999999999986,6.0,4.9999999999999964,993.8364,209
2025-08-14 09:54:00,68.3,240.4152,6097,-3.5,6.1,5.099999999999998,1005.14,218
2025-08-14 10:00:00,68.7,249.8843,6097,-3.5,5.800000000000001,5.099999999999998,1009.749,1675
2025-08-14 10:15:00,68.7,240.0463,6098,-3.5,6.1,5.100000000000001,1000.362,218
2025-08-14 10:18:00,68.3,235.0043,6098,-3.5,6.2,5.100000000000001,994.8934,216
2025-08-14 10:21:00,67.5,226.3961,6098,-3.5,6.3,5.099999999999998,983.3912,498
2025-08-14 10:24:00,67.1,226.765,6098,-3.5,6.4,5.0,978.2798,498
2025-08-14 10:27:00,65.3,234.2665,6098,-3.3999999999999986,6.1,4.9999999999999964,944.0034,215
2025-08-14 10:30:00,65.3,233.2827,6098,-3.400000000000002,6.0,4.900000000000002,933.4363,215
2025-08-14 10:33:00,64.9,228.8556,6098,-3.400000000000002,6.1,4.900000000000002,932.3345,215
2025-08-14 10:36:00,65.0,228.7326,6098,-3.3999999999999986,6.1,5.0,932.1957,215
2025-08-14 10:39:00,64.7,225.5353,6098,-3.3000000000000007,6.199999999999999,4.900000000000002,929.8369,500
2025-08-14 10:42:00,64.3,221.8461,6098,-3.3999999999999986,6.3,4.899999999999999,923.2634,499
2025-08-14 10:45:00,64.3,225.1664,6098,-3.299999999999997,6.2,4.899999999999999,927.1378,500
2025-08-14 10:48:00,64.5,226.3961,6098,-3.3999999999999986,6.1,4.899999999999999,930.629,500
2025-08-14 10:51:00,64.3,223.9366,6098,-3.1999999999999993,6.3,4.800000000000001,922.9618,504
2025-08-14 10:54:00,64.5,225.5353,6098,-3.3000000000000007,6.1,4.900000000000002,924.0562,500
2025-08-14 10:57:00,64.3,223.9366,6098,-3.3000000000000007,6.2,4.900000000000002,923.8437,500
2025-08-14 11:00:00,64.3,225.0434,6098,-3.200000000000003,6.1,4.700000000000003,922.142,504
2025-08-14 11:06:00,65.1,236.1111,6099,-3.3000000000000007,5.9,4.899999999999999,933.0749,204
2025-08-14 11:09:00,65.3,236.1111,6099,-3.299999999999997,5.9,4.899999999999999,933.0712,204
2025-08-14 11:48:00,64.1,223.6907,6099,-3.1999999999999993,6.1000000000000005,4.699999999999999,922.4907,504
2025-08-14 11:51:00,63.7,221.969,6099,-3.1999999999999993,6.1000000000000005,4.800000000000001,914.3121,504
2025-08-14 11:54:00,64.1,224.9204,6099,-3.3000000000000007,6.1000000000000005,4.699999999999999,918.9661,500
2025-08-14 12:15:00,64.7,234.2665,6100,-3.3000000000000007,5.800000000000001,4.800000000000004,931.6733,204
2025-08-14 12:21:00,63.9,222.4609,6100,-3.1999999999999993,6.0,4.600000000000001,915.5564,504
2025-08-14 12:42:00,65.1,233.1597,6100,-3.1999999999999993,5.800000000000001,4.699999999999996,931.5046,513
2025-08-14 12:51:00,65.7,232.9138,6100,-3.400000000000002,6.0,4.899999999999999,945.3039,215
2025-08-14 12:57:00,65.7,231.684,6100,-3.400000000000002,6.0,4.899999999999999,944.1057,215
2025-08-14 13:12:00,65.7,228.1178,6101,-3.3999999999999986,6.1000000000000005,4.899999999999999,939.3882,215
2025-08-14 13:18:00,65.9,228.1178,6101,-3.3999999999999986,6.1,4.899999999999999,950.8181,215
2025-08-14 13:21:00,65.7,225.0434,6101,-3.3000000000000007,6.2,4.800000000000001,941.0366,500
2025-08-14 13:24:00,65.9,227.6259,6101,-3.3999999999999986,6.1,4.899999999999999,946.6313,500
2025-08-14 13:27:00,65.9,226.765,6101,-3.3999999999999986,6.1,4.899999999999999,944.0972,500
2025-08-14 13:30:00,65.9,227.134,6101,-3.3999999999999986,6.199999999999999,4.899999999999999,951.3922,500
2025-08-14 13:33:00,65.9,228.3637,6101,-3.3999999999999986,6.199999999999999,4.899999999999999,947.2488,215
2025-08-14 13:39:00,65.7,232.5449,6101,-3.3000000000000007,6.199999999999999,4.900000000000002,950.1005,215
2025-08-14 13:42:00,67.1,245.4572,6101,-3.3999999999999986,6.0,4.9999999999999964,969.0705,218
2025-08-14 13:45:00,68.1,244.7193,6101,-3.400000000000002,5.9,5.100000000000001,979.3079,207
2025-08-14 13:48:00,67.5,237.5868,6101,-3.3999999999999986,6.0,5.0,967.9581,209
2025-08-14 13:51:00,67.3,236.3571,6101,-3.299999999999997,6.0,4.899999999999999,968.0126,204
2025-08-14 13:54:00,67.3,235.7422,6101,-3.299999999999997,6.0,4.899999999999999,967.3044,204
2025-08-14 13:57:00,67.3,235.0043,6101,-3.3999999999999986,6.0,5.0,965.4879,209
2025-08-14 14:00:00,67.3,236.9719,6101,-3.3999999999999986,6.0,5.0,966.2233,209
2025-08-14 14:03:00,67.1,237.2179,6102,-3.400000000000002,6.0,5.0,969.558,209
2025-08-14 14:06:00,67.3,235.0043,6102,-3.400000000000002,6.1,5.0,969.1149,215
2025-08-14 14:09:00,66.9,230.7002,6102,-3.400000000000002,6.1,5.0,962.7985,215
2025-08-14 14:12:00,67.1,230.0854,6102,-3.400000000000002,6.1,5.0,964.5055,215
2025-08-14 14:15:00,67.5,234.5125,6102,-3.400000000000002,6.199999999999999,5.0,974.1505,215
2025-08-14 14:18:00,67.3,231.1921,6102,-3.400000000000002,6.199999999999999,5.0,971.1061,215
2025-08-14 14:21:00,67.3,229.2245,6102,-3.5,6.199999999999999,5.0,966.2104,498
2025-08-14 14:24:00,67.3,229.8394,6102,-3.400000000000002,6.199999999999999,5.0,965.9819,215
2025-08-14 14:27:00,67.1,230.4543,6102,-3.400000000000002,6.199999999999999,4.899999999999999,963.6507,215
2025-08-14 14:30:00,67.1,231.0692,6102,-3.3999999999999986,6.2,4.9999999999999964,964.2516,215
2025-08-14 14:33:00,67.1,230.2083,6102,-3.3999999999999986,6.2,4.900000000000002,960.2428,215
2025-08-14 14:36:00,67.5,236.9719,6102,-3.3999999999999986,6.1,4.9999999999999964,972.3179,218
2025-08-14 14:39:00,67.7,238.6936,6102,-3.3999999999999986,6.1,4.9999999999999964,974.3428,218
2025-08-14 14:42:00,68.1,240.4152,6102,-3.5,6.0,4.9999999999999964,970.7551,218
2025-08-14 14:45:00,67.7,239.1855,6102,-3.5,6.0,4.9999999999999964,972.6122,218
2025-08-14 14:48:00,67.3,237.8328,6102,-3.5,6.0,4.9999999999999964,971.3917,218
2025-08-14 14:51:00,67.5,237.8328,6102,-3.5,6.0,5.099999999999998,971.3953,209
2025-08-14 14:54:00,67.3,235.9881,6102,-3.400000000000002,6.0,5.0,967.3708,209
2025-08-14 14:57:00,67.3,236.603,6102,-3.400000000000002,6.0,5.0,965.5753,209
2025-08-14 15:00:00,67.1,235.1273,6102,-3.400000000000002,6.0,5.0,964.7949,215
2025-08-14 15:03:00,66.7,232.4219,6103,-3.400000000000002,6.0,5.0,964.1453,215
2025-08-14 15:06:00,67.3,235.3732,6103,-3.400000000000002,6.1,5.0,968.5306,215
2025-08-14 15:09:00,67.1,232.0529,6103,-3.400000000000002,6.1,5.0,964.8047,215
2025-08-14 15:12:00,67.1,231.0692,6103,-3.400000000000002,6.1,5.0,964.4294,215
2025-08-14 15:15:00,67.5,233.2827,6103,-3.5,6.1,5.0,966.9985,216
2025-08-14 15:18:00,67.1,231.3151,6103,-3.5,6.1,4.899999999999999,963.8188,216
2025-08-14 15:21:00,67.1,229.8394,6103,-3.3999999999999986,6.1,4.899999999999999,961.998,215
2025-08-14 15:24:00,67.3,231.684,6103,-3.400000000000002,6.199999999999999,5.0,968.0699,215
2025-08-14 15:27:00,67.5,234.7584,6103,-3.5,6.199999999999999,5.0,975.1243,216
2025-08-14 15:30:00,67.1,231.4381,6103,-3.3999999999999986,6.199999999999999,5.0,965.5723,215
2025-08-14 15:33:00,66.7,229.4705,6103,-3.5,6.1,5.0,954.0123,215
2025-08-14 15:39:00,66.5,230.0854,6103,-3.3999999999999986,6.1,4.899999999999999,955.8551,215
2025-08-14 15:42:00,66.7,230.4543,6103,-3.3999999999999986,6.1,4.899999999999999,956.9764,215
2025-08-14 15:45:00,66.5,229.3475,6103,-3.3999999999999986,6.1,4.899999999999999,957.4808,215
2025-08-14 15:48:00,66.7,229.9624,6103,-3.3999999999999986,6.1,4.899999999999999,955.8351,215
2025-08-14 15:51:00,66.5,231.3151,6103,-3.3999999999999986,6.1,4.899999999999999,955.6074,215
2025-08-14 15:54:00,66.5,231.4381,6103,-3.400000000000002,6.0,4.900000000000002,955.1871,215
2025-08-14 16:03:00,65.9,225.7813,6104,-3.3000000000000007,6.1,4.800000000000001,948.1635,500
2025-08-14 16:06:00,66.9,231.4381,6104,-3.400000000000002,6.0,5.0000000000000036,955.8442,215
2025-08-14 16:21:00,66.1,225.0434,6104,-3.3000000000000007,6.1,4.800000000000001,950.7538,500
2025-08-14 16:24:00,65.7,222.7069,6104,-3.3000000000000007,6.1,4.800000000000001,945.5101,500
2025-08-14 16:27:00,65.7,222.5839,6104,-3.3000000000000007,6.1,4.800000000000001,942.1414,500
2025-08-14 16:30:00,65.7,224.5515,6104,-3.3000000000000007,6.2,4.800000000000001,951.848,500
2025-08-14 16:33:00,65.7,223.3218,6104,-3.3000000000000007,6.1,4.800000000000001,939.602,500
2025-08-14 16:36:00,65.5,222.4609,6104,-3.3000000000000007,6.1,4.800000000000001,943.4139,500
2025-08-14 16:39:00,65.5,223.1988,6104,-3.3000000000000007,6.2,4.800000000000001,939.3237,500
2025-08-14 16:42:00,65.5,224.3056,6104,-3.3000000000000007,6.1,4.800000000000001,952.79,500
2025-08-14 16:45:00,65.9,224.4285,6104,-3.3999999999999986,6.0,4.900000000000002,954.5891,500
2025-08-14 16:48:00,65.9,222.7069,6104,-3.3000000000000007,6.1,4.800000000000001,941.8057,500
2025-08-14 16:51:00,65.7,225.1664,6104,-3.3000000000000007,6.1,4.800000000000001,944.547,500
2025-08-14 16:54:00,65.9,226.1502,6104,-3.3000000000000007,6.1,4.800000000000001,953.2756,500
2025-08-14 17:00:00,66.5,228.7326,6104,-3.400000000000002,6.1,4.900000000000002,953.7426,215
2025-08-14 17:03:00,66.5,227.6259,6105,-3.400000000000002,6.1,4.900000000000002,953.7435,500
2025-08-14 17:06:00,66.3,226.3961,6105,-3.400000000000002,6.1,4.900000000000002,953.6118,500
2025-08-14 17:09:00,65.7,222.215,6105,-3.3000000000000007,6.1,4.800000000000001,942.8381,500
2025-08-14 17:27:00,71.6,256.2789,6105,-3.599999999999998,5.8999999999999995,5.300000000000001,1047.221,1675
2025-08-14 17:30:00,74.0,261.4438,6105,-3.8000000000000007,6.1,5.4999999999999964,1095.827,1664
2025-08-14 17:33:00,75.0,257.1397,6105,-3.8999999999999986,6.199999999999999,5.600000000000001,1115.23,1664
2025-08-14 17:36:00,74.6,251.36,6105,-3.799999999999997,6.299999999999999,5.5,1107.026,286
2025-08-14 17:39:00,74.4,252.8356,6105,-3.799999999999997,6.199999999999999,5.5,1108.354,286
2025-08-14 17:42:00,75.0,262.0587,6105,-3.799999999999997,6.1,5.600000000000001,1113.661,1664
2025-08-14 17:45:00,75.0,261.1979,6105,-3.8000000000000007,6.1,5.599999999999998,1115.499,1664
2025-08-14 17:48:00,74.6,255.91,6105,-3.6999999999999993,6.1,5.4999999999999964,1107.074,1680
2025-08-14 17:51:00,74.2,255.787,6105,-3.8000000000000043,6.1,5.5,1101.515,286
2025-08-14 17:57:00,74.6,259.4763,6105,-3.8000000000000007,6.1,5.4999999999999964,1107.772,1664
2025-08-14 18:00:00,74.6,259.5992,6105,-3.8000000000000043,6.0,5.5,1109.048,1680
2025-08-14 18:03:00,74.9,259.5992,6106,-3.8000000000000007,6.1,5.599999999999998,1111.896,1664
2025-08-14 18:09:00,73.5,240.6612,6106,-3.700000000000003,6.3,5.399999999999999,1089.098,1661
2025-08-14 18:12:00,72.6,234.1435,6106,-3.6000000000000014,6.4,5.300000000000004,1071.916,420
2025-08-14 18:51:00,69.9,237.2179,6106,-3.5,6.000000000000001,5.100000000000001,1033.161,209
2025-08-14 18:54:00,68.7,232.4219,6106,-3.3999999999999986,6.1000000000000005,5.0,1014.449,215
2025-08-14 18:57:00,67.9,236.603,6106,-3.3999999999999986,5.9,4.899999999999999,1003.321,209
2025-08-14 19:00:00,68.9,247.7937,6106,-3.5,5.700000000000001,5.0,1023.339,207
2025-08-14 19:06:00,69.3,240.5382,6107,-3.5,6.0,5.100000000000001,1028.083,209
2025-08-14 19:09:00,69.1,238.8166,6107,-3.5,6.1,5.100000000000001,1023.625,218
2025-08-14 19:12:00,69.3,236.726,6107,-3.6000000000000014,6.1,5.100000000000001,1024.523,216
2025-08-14 19:18:00,68.5,238.6936,6107,-3.3999999999999986,6.0,5.0,998.0128,209
2025-08-14 19:21:00,67.7,229.9624,6107,-3.3999999999999986,6.1000000000000005,4.899999999999999,991.1846,215
2025-08-14 19:24:00,67.7,238.2017,6107,-3.3999999999999986,6.000000000000001,5.0,995.1919,209
2025-08-14 19:27:00,68.1,241.276,6107,-3.3999999999999986,5.9,5.0,1003.488,207
2025-08-14 19:30:00,67.5,235.6192,6107,-3.3999999999999986,6.000000000000001,4.899999999999999,1000.351,209
2025-08-14 19:33:00,67.3,233.0368,6107,-3.3999999999999986,6.000000000000001,4.899999999999999,989.0315,215
2025-08-14 19:36:00,67.3,230.2083,6107,-3.400000000000002,6.000000000000001,4.899999999999999,995.2254,215
2025-08-14 19:42:00,66.5,234.3895,6107,-3.400000000000002,5.8999999999999995,4.900000000000002,981.7904,204
2025-08-14 19:57:00,63.7,229.8394,6107,-3.1999999999999993,5.8,4.700000000000003,931.494,513
2025-08-14 20:00:00,62.9,225.7813,6107,-3.1999999999999993,5.699999999999999,4.600000000000001,915.5172,513
2025-08-14 20:03:00,62.8,224.5515,6108,-3.1000000000000014,5.8,4.600000000000001,920.4854,511
2025-08-14 20:06:00,62.0,218.1568,6108,-3.1000000000000014,5.8999999999999995,4.5,904.7573,511
2025-08-14 20:09:00,62.1,222.092,6108,-3.1000000000000014,5.699999999999999,4.5,904.3681,511
2025-08-14 20:12:00,61.8,220.8623,6108,-3.1000000000000014,5.8,4.5,905.4656,511
2025-08-14 20:15:00,61.8,224.6745,6108,-3.1000000000000014,5.8,4.5,900.3671,511
2025-08-14 20:18:00,61.8,226.888,6108,-3.200000000000003,5.6,4.600000000000001,893.8626,513
2025-08-14 20:21:00,61.4,224.0596,6108,-3.200000000000003,5.699999999999999,4.600000000000001,890.1453,513
2025-08-14 20:24:00,61.3,221.3542,6108,-3.1000000000000014,5.799999999999999,4.5,893.5363,511
2025-08-14 20:27:00,61.3,224.4285,6108,-3.0,5.699999999999999,4.399999999999999,893.6807,511
2025-08-14 20:30:00,61.3,223.0758,6108,-3.0,5.699999999999999,4.5,893.929,511
2025-08-14 20:33:00,61.5,228.2407,6108,-3.099999999999998,5.699999999999999,4.600000000000001,896.2968,513
2025-08-14 20:36:00,61.8,227.134,6108,-3.1000000000000014,5.699999999999999,4.5000000000000036,901.5027,513
2025-08-14 20:39:00,61.8,230.5773,6108,-3.1000000000000014,5.6,4.5000000000000036,901.897,513
2025-08-14 20:42:00,62.0,231.0692,6108,-3.1000000000000014,5.5,4.599999999999998,906.1249,513
2025-08-14 20:45:00,61.5,224.6745,6108,-3.0,5.6,4.400000000000002,893.7599,511
2025-08-14 20:48:00,61.5,226.3961,6108,-3.099999999999998,5.6,4.4999999999999964,895.3397,513
2025-08-14 20:51:00,60.9,219.6325,6108,-3.0,5.7,4.400000000000002,883.4024,511
2025-08-14 20:54:00,60.8,221.3542,6108,-2.900000000000002,5.6000000000000005,4.300000000000004,886.7567,633
2025-08-14 20:57:00,60.9,224.3056,6108,-3.099999999999998,5.5,4.400000000000002,889.4297,514
2025-08-14 21:00:00,61.1,220.7393,6108,-3.0,5.6,4.300000000000004,887.1917,511
2025-08-14 21:03:00,60.9,222.092,6109,-3.0,5.7,4.300000000000004,882.3442,511
2025-08-14 21:06:00,61.4,227.6259,6109,-3.0,5.6,4.399999999999999,896.1282,514
2025-08-14 21:09:00,60.9,217.05,6109,-3.0,5.699999999999999,4.399999999999999,888.9463,511
2025-08-14 21:12:00,60.4,208.9337,6109,-3.0,5.8,4.300000000000004,877.3873,866
2025-08-14 21:15:00,59.7,275.7089,6109,-3.0,5.8999999999999995,4.600000000000001,921.468,179
2025-08-14 21:18:00,67.3,278.1684,6109,-3.599999999999998,5.1,5.100000000000001,990.5757,158
2025-08-14 21:21:00,69.9,280.6279,6109,-3.599999999999998,5.3,5.300000000000001,1027.979,165
2025-08-14 21:24:00,71.3,279.3981,6109,-3.6999999999999957,5.3999999999999995,5.299999999999997,1046.664,165
2025-08-14 21:27:00,71.9,274.3562,6109,-3.6999999999999993,5.4,5.400000000000002,1056.013,165
2025-08-14 21:30:00,72.5,276.3238,6109,-3.700000000000003,5.4,5.300000000000004,1067.953,165
2025-08-14 21:33:00,73.6,278.4144,6109,-3.8000000000000043,5.5,5.5,1091.259,165
2025-08-14 21:36:00,73.4,279.3981,6109,-3.799999999999997,5.5,5.5,1088.169,165
2025-08-14 21:39:00,73.8,282.7184,6109,-3.6999999999999957,5.4,5.5,1101.738,165
2025-08-14 21:42:00,74.0,282.7184,6109,-3.6999999999999957,5.5,5.5,1102.989,165
2025-08-14 21:45:00,75.8,291.3267,6109,-3.8999999999999986,5.300000000000001,5.600000000000001,1130.825,1153
2025-08-14 21:48:00,75.4,286.7766,6109,-3.8999999999999986,5.4,5.600000000000001,1124.543,1153
2025-08-14 21:51:00,74.9,280.6279,6109,-3.799999999999997,5.500000000000001,5.600000000000001,1115.951,1572
2025-08-14 21:54:00,74.9,280.3819,6109,-3.8999999999999986,5.500000000000001,5.5,1115.623,1572
2025-08-14 21:57:00,74.2,275.5859,6109,-3.799999999999997,5.499999999999999,5.5,1107.354,166
2025-08-14 22:00:00,73.6,271.8967,6109,-3.799999999999997,5.499999999999999,5.399999999999999,1099.243,166
2025-08-14 22:03:00,70.3,250.3762,6110,-3.6000000000000014,5.699999999999999,5.299999999999997,1041.57,1675
2025-08-14 22:06:00,65.9,235.1273,6110,-3.299999999999997,5.6,4.899999999999999,978.252,204
2025-08-14 22:09:00,63.3,234.1435,6110,-3.1000000000000014,5.4,4.5,937.0502,830
2025-08-14 22:12:00,61.7,232.0529,6110,-3.200000000000003,5.3,4.5,909.2803,830
2025-08-14 22:15:00,60.5,226.2731,6110,-3.0,5.3,4.300000000000001,894.1838,514
2025-08-15 08:12:00,43.3,326.7433,6110,-1.1999999999999993,1.6000000000000005,1.6999999999999993,697.2203,87
2025-08-15 08:15:00,59.2,288.8672,6110,-2.6000000000000014,3.6999999999999993,3.700000000000003,986.8346,19
2025-08-15 08:33:00,66.7,273.4954,6110,-3.3000000000000007,5.0,4.800000000000001,1004.044,1138
2025-08-15 08:36:00,67.5,280.5049,6110,-3.3000000000000007,4.700000000000001,4.900000000000002,1011.956,1138
2025-08-15 08:39:00,68.9,286.6537,6110,-3.400000000000002,4.800000000000001,4.9999999999999964,1038.805,1141
2025-08-15 08:42:00,71.1,285.9158,6110,-3.5,5.0,5.100000000000001,1083.326,1141
2025-08-15 08:45:00,72.9,285.1779,6110,-3.6000000000000014,5.1,5.200000000000003,1101.163,1154
2025-08-15 08:48:00,74.4,289.4821,6111,-3.700000000000003,5.200000000000001,5.399999999999999,1121.092,1154
2025-08-15 08:51:00,75.6,281.2428,6111,-3.8000000000000043,5.1000000000000005,5.5,1141.321,1154
2025-08-15 08:54:00,74.8,276.8157,6111,-3.700000000000003,5.5,5.399999999999999,1135.029,166
2025-08-15 08:57:00,74.6,275.9549,6111,-3.6000000000000014,5.5,5.399999999999999,1128.86,166
2025-08-15 09:00:00,74.4,269.3142,6111,-3.8000000000000043,5.5,5.399999999999999,1123.687,166
2025-08-15 09:03:00,74.6,264.5182,6111,-3.8000000000000043,5.699999999999999,5.399999999999999,1124.223,1684
2025-08-15 09:06:00,75.6,272.0197,6111,-3.8000000000000043,5.699999999999999,5.5,1140.004,166
2025-08-15 09:09:00,76.2,272.6346,6111,-3.900000000000002,5.700000000000001,5.599999999999998,1156.898,1573
2025-08-15 09:12:00,77.0,272.6346,6111,-3.900000000000002,5.800000000000001,5.599999999999998,1164.052,1573
2025-08-15 09:21:00,77.8,262.7966,6111,-4.0,5.9,5.699999999999996,1175.77,1672
2025-08-15 09:24:00,77.4,260.829,6111,-3.8999999999999986,6.1000000000000005,5.700000000000003,1176.097,287
2025-08-15 09:27:00,78.0,261.3209,6111,-3.8999999999999986,6.1,5.600000000000001,1181.738,287
2025-08-15 09:30:00,78.2,262.1817,6111,-3.8999999999999986,6.1,5.600000000000001,1186.624,287
2025-08-15 09:45:00,83.3,307.3134,6111,-4.199999999999996,6.299999999999999,6.100000000000001,1286.527,1538
2025-08-15 09:48:00,85.7,279.3981,6112,-4.299999999999997,6.199999999999999,6.299999999999997,1341.397,1537
2025-08-15 09:51:00,76.0,251.6059,6112,-3.799999999999997,6.2,5.5,1148.582,286
2025-08-15 09:57:00,77.3,260.952,6112,-3.900000000000002,6.300000000000001,5.599999999999998,1166.969,287
2025-08-15 10:00:00,79.2,256.4019,6112,-3.9999999999999964,6.300000000000001,5.800000000000001,1205.367,291
2025-08-15 10:03:00,79.2,254.4343,6112,-3.900000000000002,6.4,5.699999999999999,1205.174,291
2025-08-15 10:06:00,79.2,252.8356,6112,-3.8999999999999986,6.5,5.799999999999997,1204.423,291
2025-08-15 10:09:00,78.8,250.2532,6112,-3.900000000000002,6.6000000000000005,5.699999999999999,1198.942,278
2025-08-15 10:12:00,79.2,255.91,6112,-3.900000000000002,6.4,5.699999999999999,1203.425,291
2025-08-15 10:15:00,79.0,260.0912,6112,-3.900000000000002,6.199999999999999,5.699999999999999,1202.407,287
2025-08-15 10:18:00,79.0,259.5992,6112,-3.900000000000002,6.299999999999999,5.699999999999999,1205.326,287
2025-08-15 10:21:00,79.2,256.6479,6112,-3.900000000000002,6.299999999999999,5.699999999999999,1206.651,291
2025-08-15 10:24:00,79.4,256.5249,6112,-4.0000000000000036,6.4,5.800000000000001,1206.105,291
2025-08-15 10:27:00,79.4,258.7384,6112,-4.0000000000000036,6.4,5.800000000000001,1207.501,291
2025-08-15 10:30:00,78.6,250.8681,6112,-3.900000000000002,6.500000000000001,5.699999999999999,1197.04,278
2025-08-15 10:33:00,78.8,251.7289,6112,-3.900000000000002,6.3999999999999995,5.699999999999999,1202.372,291
2025-08-15 10:36:00,78.8,254.6803,6112,-3.900000000000002,6.3999999999999995,5.699999999999999,1212.697,291
2025-08-15 10:39:00,79.0,253.2046,6112,-3.900000000000002,6.4,5.699999999999999,1200.776,291
2025-08-15 10:42:00,80.0,264.8871,6112,-4.0,6.300000000000001,5.799999999999997,1216.031,287
2025-08-15 10:45:00,80.8,259.1074,6112,-4.100000000000001,6.4,5.899999999999999,1232.004,1587
2025-08-15 10:48:00,79.4,253.9424,6113,-4.0000000000000036,6.500000000000001,5.800000000000001,1214.401,291
2025-08-15 10:51:00,76.6,234.7584,6113,-3.8000000000000007,6.6000000000000005,5.599999999999998,1150.897,423
2025-08-15 10:54:00,76.0,229.3475,6113,-3.700000000000003,6.7,5.399999999999999,1151.08,423
2025-08-15 10:57:00,76.0,238.8166,6113,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1158.068,423
2025-08-15 11:00:00,75.6,235.9881,6113,-3.6999999999999993,6.500000000000001,5.400000000000002,1136.447,423
2025-08-15 11:03:00,74.6,236.603,6113,-3.6999999999999993,6.499999999999999,5.400000000000002,1124.594,423
2025-08-15 11:15:00,70.7,238.2017,6113,-3.5000000000000036,6.000000000000001,5.099999999999998,1069.924,209
2025-08-15 11:18:00,70.9,240.4152,6113,-3.5000000000000036,6.0,5.099999999999998,1067.839,209
2025-08-15 11:45:00,71.6,232.2989,6113,-3.6000000000000014,6.299999999999999,5.199999999999996,1073.422,420
2025-08-15 11:51:00,71.5,230.5773,6114,-3.5000000000000036,6.299999999999999,5.099999999999998,1068.746,210
2025-08-15 11:54:00,71.5,230.5773,6114,-3.5,6.3999999999999995,5.100000000000001,1078.925,210
2025-08-15 12:00:00,71.5,227.6259,6114,-3.6000000000000014,6.299999999999999,5.199999999999996,1072.774,420
2025-08-15 12:03:00,70.9,224.0596,6114,-3.6000000000000014,6.3999999999999995,5.199999999999996,1069.626,419
2025-08-15 12:06:00,71.1,224.4285,6114,-3.5,6.3999999999999995,5.199999999999996,1065.604,419
