Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-15 12:09:00,70.5,225.5353,6114,-3.5,6.3999999999999995,5.100000000000001,1070.101,419
2025-08-15 12:12:00,70.7,227.5029,6114,-3.5000000000000036,6.3,5.099999999999998,1064.53,419
2025-08-15 12:15:00,70.7,227.5029,6114,-3.5000000000000036,6.3,5.099999999999998,1067.589,419
2025-08-15 12:18:00,70.7,229.3475,6114,-3.5,6.3,5.199999999999996,1065.943,419
2025-08-15 12:39:00,71.5,231.4381,6114,-3.5000000000000036,6.300000000000001,5.199999999999999,1075.122,210
2025-08-15 12:42:00,71.5,231.1921,6114,-3.5000000000000036,6.299999999999999,5.099999999999998,1071.056,210
2025-08-15 12:45:00,71.1,228.9786,6114,-3.5,6.299999999999999,5.199999999999996,1073.764,419
2025-08-15 13:03:00,70.9,230.0854,6115,-3.599999999999998,6.4,5.199999999999999,1062.476,420
2025-08-15 13:06:00,70.9,230.0854,6115,-3.5000000000000036,6.4,5.199999999999999,1065.271,210
2025-08-15 13:09:00,70.7,226.3961,6115,-3.5,6.4,5.100000000000001,1045.751,419
2025-08-15 13:12:00,70.5,228.1178,6115,-3.6000000000000014,6.4,5.199999999999996,1052.305,419
2025-08-15 13:15:00,70.3,227.7488,6115,-3.5,6.3999999999999995,5.100000000000001,1053.446,419
2025-08-15 13:18:00,70.5,229.8394,6115,-3.5,6.3999999999999995,5.200000000000003,1056.649,210
2025-08-15 13:36:00,70.3,226.5191,6115,-3.6000000000000014,6.4,5.200000000000003,1046.578,419
2025-08-15 13:39:00,70.1,225.9042,6115,-3.5000000000000036,6.4,5.099999999999998,1046.064,419
2025-08-15 13:42:00,70.1,227.7488,6115,-3.5,6.4,5.100000000000001,1047.651,419
2025-08-15 13:45:00,70.7,232.0529,6115,-3.6000000000000014,6.300000000000001,5.199999999999996,1052.175,420
2025-08-15 13:48:00,70.3,230.2083,6116,-3.5,6.300000000000001,5.100000000000001,1044.391,419
2025-08-15 13:51:00,70.1,231.807,6116,-3.5,6.300000000000001,5.199999999999996,1043.314,216
2025-08-15 13:54:00,70.1,232.0529,6116,-3.5000000000000036,6.199999999999999,5.099999999999998,1044.479,216
2025-08-15 13:57:00,70.1,231.93,6116,-3.5000000000000036,6.199999999999999,5.099999999999998,1041.712,216
2025-08-15 14:00:00,70.1,235.1273,6116,-3.5,6.1,5.199999999999996,1050.089,209
2025-08-15 14:03:00,70.1,235.1273,6116,-3.5000000000000036,6.1,5.099999999999998,1044.427,209
2025-08-15 14:06:00,69.9,234.1435,6116,-3.6000000000000014,6.1,5.199999999999996,1043.145,216
2025-08-15 14:12:00,70.1,229.9624,6116,-3.5000000000000036,6.300000000000001,5.099999999999998,1041.599,419
2025-08-15 14:15:00,70.3,231.4381,6116,-3.5000000000000036,6.300000000000001,5.099999999999998,1046.704,216
2025-08-15 14:18:00,70.1,229.9624,6116,-3.4999999999999964,6.199999999999999,4.9999999999999964,1044.87,216
2025-08-15 14:21:00,70.1,233.2827,6116,-3.4999999999999964,6.1,5.099999999999998,1044.927,209
2025-08-15 14:24:00,70.1,233.1597,6116,-3.4999999999999964,6.1,5.099999999999998,1039.676,209
2025-08-15 14:27:00,70.1,233.5287,6116,-3.599999999999998,6.199999999999999,5.099999999999998,1047.208,216
2025-08-15 14:30:00,69.7,235.7422,6116,-3.599999999999998,6.1,5.099999999999998,1038.633,216
2025-08-15 14:33:00,70.9,241.8909,6116,-3.5,6.0,5.100000000000001,1056.292,209
2025-08-15 15:15:00,75.2,246.0721,6117,-3.8000000000000007,6.300000000000001,5.5000000000000036,1121.277,1661
2025-08-15 15:48:00,76.6,247.0558,6118,-3.8999999999999986,6.300000000000001,5.600000000000001,1148.822,278
2025-08-15 15:57:00,75.6,241.7679,6118,-3.8000000000000043,6.299999999999999,5.5,1136.625,1661
2025-08-15 16:09:00,75.4,240.5382,6118,-3.700000000000003,6.299999999999999,5.399999999999999,1135.243,1661
2025-08-15 16:12:00,75.0,238.2017,6118,-3.6000000000000014,6.3999999999999995,5.399999999999999,1129.124,212
2025-08-15 16:15:00,75.2,239.8003,6118,-3.6999999999999993,6.3999999999999995,5.400000000000002,1135.169,1661
2025-08-15 16:18:00,75.5,237.9557,6118,-3.8000000000000007,6.3999999999999995,5.400000000000002,1131.492,1661
2025-08-15 16:21:00,74.6,234.1435,6118,-3.6999999999999993,6.499999999999999,5.400000000000002,1123.134,423
2025-08-15 16:24:00,74.5,231.684,6118,-3.6999999999999993,6.499999999999999,5.400000000000002,1116.881,423
2025-08-15 16:27:00,73.9,231.807,6118,-3.599999999999998,6.499999999999999,5.300000000000001,1108.474,210
2025-08-15 16:30:00,73.2,231.1921,6118,-3.6999999999999993,6.499999999999999,5.199999999999999,1102.297,420
2025-08-15 16:33:00,72.9,231.807,6118,-3.599999999999998,6.3999999999999995,5.199999999999999,1096.612,420
2025-08-15 16:36:00,72.9,232.9138,6118,-3.6000000000000014,6.499999999999999,5.299999999999997,1099.192,210
2025-08-15 16:42:00,72.9,234.1435,6118,-3.6000000000000014,6.3999999999999995,5.299999999999997,1095.356,420
2025-08-15 16:45:00,73.1,232.9138,6118,-3.6000000000000014,6.499999999999999,5.299999999999997,1095.536,210
2025-08-15 16:48:00,72.9,231.807,6119,-3.6000000000000014,6.499999999999999,5.299999999999997,1095.993,210
2025-08-15 16:51:00,72.6,233.0368,6119,-3.700000000000003,6.3999999999999995,5.300000000000004,1091.407,420
2025-08-15 16:54:00,72.6,231.807,6119,-3.6000000000000014,6.3999999999999995,5.300000000000004,1094.229,420
2025-08-15 16:57:00,73.2,233.0368,6119,-3.6999999999999993,6.500000000000001,5.400000000000002,1098.403,423
2025-08-15 17:00:00,73.1,230.7002,6119,-3.599999999999998,6.500000000000001,5.300000000000001,1099.019,420
2025-08-15 17:03:00,72.6,227.011,6119,-3.599999999999998,6.6000000000000005,5.300000000000001,1086.196,419
2025-08-15 17:06:00,71.5,225.1664,6119,-3.599999999999998,6.499999999999999,5.199999999999999,1070.483,419
2025-08-15 17:09:00,70.5,224.6745,6119,-3.599999999999998,6.3999999999999995,5.099999999999998,1056.968,419
2025-08-15 17:12:00,70.3,224.0596,6119,-3.5000000000000036,6.499999999999999,5.199999999999999,1052.63,419
2025-08-15 17:15:00,70.3,223.9366,6119,-3.5000000000000036,6.3999999999999995,5.099999999999998,1054.73,419
2025-08-15 17:21:00,69.7,224.9204,6119,-3.4999999999999964,6.3999999999999995,4.9999999999999964,1042.213,419
2025-08-15 17:24:00,69.9,225.2894,6119,-3.5000000000000036,6.3,5.099999999999998,1043.85,419
2025-08-15 17:51:00,70.1,224.9204,6120,-3.6000000000000014,6.3999999999999995,5.199999999999996,1048.234,419
2025-08-15 17:54:00,70.3,223.4447,6120,-3.5,6.499999999999999,5.200000000000003,1043.431,419
2025-08-15 17:57:00,69.9,223.3218,6120,-3.6000000000000014,6.499999999999999,5.100000000000001,1044.379,419
2025-08-15 18:00:00,69.9,223.3218,6120,-3.6000000000000014,6.499999999999999,5.200000000000003,1041.871,419
2025-08-15 18:03:00,69.7,222.4609,6120,-3.6000000000000014,6.3999999999999995,5.100000000000001,1039.592,419
2025-08-15 18:06:00,68.1,215.8203,6120,-3.5,6.499999999999999,5.100000000000001,1009.945,878
2025-08-15 18:09:00,67.3,214.0987,6120,-3.3999999999999986,6.499999999999999,5.0,1004.03,878
2025-08-15 18:12:00,67.5,213.2378,6120,-3.3000000000000043,6.500000000000001,4.899999999999999,1005.377,880
2025-08-15 18:15:00,67.5,241.1531,6120,-3.400000000000002,6.6000000000000005,4.9999999999999964,1021.973,202
2025-08-15 18:33:00,72.3,255.2951,6120,-3.6000000000000014,5.9,5.300000000000004,1073.036,1675
2025-08-15 18:48:00,70.9,230.0854,6121,-3.599999999999998,6.3999999999999995,5.300000000000001,1052.579,420
2025-08-15 18:51:00,71.3,232.0529,6121,-3.599999999999998,6.3999999999999995,5.199999999999999,1053.42,420
2025-08-15 18:54:00,71.1,231.3151,6121,-3.599999999999998,6.3,5.199999999999999,1050.956,420
2025-08-15 18:57:00,71.1,231.0692,6121,-3.4999999999999964,6.3999999999999995,5.199999999999999,1049.633,210
2025-08-15 19:00:00,70.5,227.6259,6121,-3.599999999999998,6.3999999999999995,5.199999999999999,1040.213,419
2025-08-15 19:03:00,69.5,225.5353,6121,-3.4999999999999964,6.3999999999999995,5.099999999999998,1029.792,419
2025-08-15 19:06:00,68.7,222.092,6121,-3.5000000000000036,6.3999999999999995,5.099999999999998,1015.126,419
2025-08-15 19:09:00,67.3,218.2798,6121,-3.400000000000002,6.3999999999999995,4.900000000000002,998.2339,878
2025-08-15 19:12:00,67.3,230.2083,6121,-3.3999999999999986,6.3999999999999995,5.0,1002.763,215
2025-08-15 19:15:00,67.9,231.4381,6121,-3.5,6.1,5.0,1000.033,216
2025-08-15 19:18:00,67.9,227.7488,6121,-3.3999999999999986,6.2,5.0,998.7056,215
2025-08-15 19:21:00,67.7,230.8232,6121,-3.3999999999999986,6.1000000000000005,4.899999999999999,1001.435,215
2025-08-15 19:24:00,67.7,236.3571,6121,-3.3999999999999986,6.1000000000000005,4.899999999999999,1000.621,215
2025-08-15 19:27:00,68.9,250.1302,6121,-3.5,5.700000000000001,5.100000000000001,1014.337,1675
2025-08-15 19:33:00,68.3,240.6612,6121,-3.5,6.000000000000001,5.199999999999999,1010.599,218
2025-08-15 19:36:00,67.7,234.1435,6121,-3.5,6.1000000000000005,5.099999999999998,994.4833,216
2025-08-15 19:39:00,66.1,228.6097,6121,-3.3999999999999986,6.1000000000000005,4.900000000000002,979.8675,215
2025-08-15 19:42:00,66.7,234.7584,6121,-3.3999999999999986,6.000000000000001,4.900000000000002,982.0607,215
2025-08-15 19:48:00,66.1,226.3961,6122,-3.3000000000000007,6.1000000000000005,4.800000000000001,975.6383,500
2025-08-15 19:51:00,66.5,229.4705,6122,-3.400000000000002,6.1000000000000005,5.0000000000000036,980.8065,215
2025-08-15 20:00:00,66.1,228.9786,6122,-3.400000000000002,6.1000000000000005,4.900000000000002,970.6656,215
2025-08-15 20:03:00,66.1,227.7488,6122,-3.400000000000002,6.1000000000000005,4.900000000000002,970.1546,500
2025-08-15 20:06:00,64.9,220.8623,6122,-3.400000000000002,6.1000000000000005,4.800000000000001,953.9663,500
2025-08-15 20:09:00,64.7,220.6163,6122,-3.1999999999999993,6.1000000000000005,4.699999999999999,946.3419,504
2025-08-15 20:15:00,63.7,221.2312,6122,-3.1999999999999993,6.000000000000001,4.699999999999996,934.9653,504
2025-08-15 20:18:00,63.8,223.9366,6122,-3.1999999999999993,6.000000000000001,4.699999999999996,930.1946,504
2025-08-15 20:21:00,63.8,221.6001,6122,-3.1999999999999993,5.9,4.699999999999999,935.0301,512
2025-08-15 20:30:00,63.5,222.092,6122,-3.1999999999999993,6.000000000000001,4.699999999999999,935.9634,504
2025-08-15 20:33:00,63.3,218.5257,6122,-3.1999999999999993,5.8999999999999995,4.699999999999999,931.8851,512
2025-08-15 20:36:00,62.9,220.6163,6122,-3.1999999999999993,5.8999999999999995,4.599999999999998,937.0145,512
2025-08-15 20:39:00,62.3,217.173,6122,-3.1999999999999993,5.999999999999999,4.600000000000001,911.6093,512
2025-08-15 20:42:00,62.3,222.215,6122,-3.1999999999999993,5.999999999999999,4.600000000000001,918.1033,519
2025-08-15 20:45:00,62.4,217.9109,6122,-3.099999999999998,5.8,4.600000000000001,904.2063,512
2025-08-15 20:48:00,62.4,220.3704,6123,-3.1999999999999993,5.8999999999999995,4.600000000000001,915.3614,511
2025-08-15 20:51:00,62.3,220.6163,6123,-3.099999999999998,5.8,4.5,911.1996,511
2025-08-15 20:54:00,62.1,220.6163,6123,-3.099999999999998,5.8999999999999995,4.5,910.4012,511
2025-08-15 20:57:00,62.3,220.7393,6123,-3.1999999999999993,5.8,4.600000000000001,912.9375,511
2025-08-15 21:00:00,62.1,220.0014,6123,-3.099999999999998,5.8999999999999995,4.600000000000001,913.6034,511
2025-08-15 21:06:00,60.9,215.4514,6123,-3.1000000000000014,5.8999999999999995,4.5,893.6307,512
2025-08-15 21:09:00,60.4,213.8527,6123,-3.1000000000000014,5.8999999999999995,4.399999999999999,883.1512,512
2025-08-15 21:12:00,60.4,212.0081,6123,-3.0,5.8999999999999995,4.399999999999999,874.8098,866
2025-08-15 21:15:00,59.9,209.3027,6123,-3.0,5.8,4.299999999999997,872.91,866
2025-08-15 21:18:00,60.2,211.3932,6123,-3.0,5.8,4.399999999999999,877.5111,866
2025-08-15 21:21:00,64.9,282.3495,6123,-3.3999999999999986,5.0,4.899999999999999,971.8704,1138
2025-08-15 21:24:00,68.9,281.2428,6123,-3.6999999999999993,5.199999999999999,5.400000000000002,1022.819,1769
2025-08-15 21:27:00,70.7,286.4077,6123,-3.6000000000000014,5.3999999999999995,5.399999999999999,1049.3,165
2025-08-15 21:30:00,72.5,286.7766,6123,-3.6999999999999993,5.3,5.4999999999999964,1068.338,1153
2025-08-15 21:33:00,72.9,283.7022,6123,-3.8000000000000043,5.4,5.5,1070.064,1153
2025-08-15 21:36:00,73.9,277.3076,6123,-3.799999999999997,5.5,5.5,1085.359,166
2025-08-15 21:39:00,73.8,283.4563,6123,-3.8000000000000007,5.5,5.5000000000000036,1089.193,1153
2025-08-15 21:42:00,75.0,289.728,6123,-3.8000000000000007,5.4,5.599999999999998,1117.514,1153
2025-08-15 21:45:00,74.9,287.1455,6123,-3.900000000000002,5.5,5.599999999999998,1112.099,1153
2025-08-15 21:48:00,75.0,289.1131,6124,-3.799999999999997,5.4,5.5,1124.859,1153
2025-08-15 21:51:00,75.0,285.5469,6124,-3.8999999999999986,5.4,5.600000000000001,1113.118,1153
2025-08-15 21:54:00,74.9,288.6212,6124,-3.799999999999997,5.4,5.600000000000001,1125.459,1153
2025-08-15 21:57:00,74.4,278.4144,6124,-3.799999999999997,5.5,5.5,1103.684,1572
2025-08-15 22:00:00,73.9,278.1684,6124,-3.799999999999997,5.500000000000001,5.5,1088.495,165
2025-08-15 22:03:00,71.9,255.2951,6124,-3.700000000000003,5.5,5.299999999999997,1054.507,812
2025-08-15 22:06:00,67.1,235.3732,6124,-3.3999999999999986,5.7,4.799999999999997,992.4105,204
2025-08-15 22:09:00,63.3,235.6192,6124,-3.1000000000000014,5.300000000000001,4.5,934.6177,830
2025-08-15 22:12:00,60.5,232.2989,6124,-3.0,5.200000000000001,4.300000000000004,903.9086,637
2025-08-15 22:15:00,59.4,228.9786,6124,-3.0,5.1000000000000005,4.300000000000001,873.9689,637
2025-08-15 22:18:00,59.3,230.0854,6124,-2.8999999999999986,5.1000000000000005,4.199999999999999,865.4077,637
2025-08-15 22:21:00,59.2,226.5191,6124,-2.900000000000002,5.2,4.199999999999999,868.0869,637
2025-08-15 22:24:00,59.2,226.5191,6124,-2.900000000000002,5.1000000000000005,4.199999999999999,860.1459,637
2025-08-15 22:33:00,57.0,217.5419,6124,-2.799999999999997,5.1000000000000005,4.0,836.7817,640
2025-08-15 22:36:00,56.8,218.2798,6124,-2.6999999999999993,5.1000000000000005,4.0,832.9125,640
2025-08-15 22:42:00,55.0,214.4676,6124,-2.6999999999999993,5.000000000000001,3.8999999999999986,811.397,640
2025-08-15 22:51:00,55.6,217.05,6125,-2.6999999999999993,5.0,3.8999999999999986,796.2985,640
2025-08-15 22:54:00,55.5,214.8365,6125,-2.6999999999999993,4.9,3.8999999999999986,807.9185,640
2025-08-15 23:06:00,54.4,204.1377,6125,-2.5,5.1000000000000005,3.700000000000003,739.3105,991
2025-08-15 23:21:00,54.1,210.2865,6125,-2.5,4.7,3.700000000000003,779.1501,987
2025-08-15 23:24:00,51.1,209.6716,6125,-2.3000000000000007,4.6,3.3999999999999986,722.0405,998
2025-08-15 23:27:00,51.7,208.5648,6125,-2.400000000000002,4.300000000000001,3.400000000000002,693.9807,998
2025-08-15 23:30:00,48.8,206.4742,6125,-2.3000000000000007,4.300000000000001,3.400000000000002,732.7676,998
2025-08-15 23:33:00,51.1,203.1539,6125,-2.200000000000003,4.300000000000001,3.3000000000000007,647.2822,994
2025-08-15 23:36:00,48.6,202.1701,6125,-2.1000000000000014,4.1,3.1000000000000014,682.2214,994
2025-08-15 23:39:00,48.0,198.7269,6125,-2.1999999999999993,4.199999999999999,3.099999999999998,653.3304,994
2025-08-15 23:42:00,47.8,197.3741,6125,-2.099999999999998,4.1,3.0,650.827,994
2025-08-16 10:09:00,46.2,165.4008,6125,-1.6000000000000014,3.3999999999999995,2.3999999999999986,742.4116,124
2025-08-16 10:12:00,61.7,245.8261,6126,-3.0,5.6,4.5,1071.408,819
2025-08-16 10:15:00,72.4,257.5087,6126,-3.6999999999999957,5.800000000000001,5.199999999999996,1150.212,1680
2025-08-16 10:18:00,72.3,268.3304,6126,-3.6999999999999957,5.500000000000001,5.299999999999997,1132.758,160
2025-08-16 10:21:00,76.8,274.1103,6126,-3.8999999999999986,5.9,5.600000000000001,1180.419,1573
2025-08-16 10:24:00,76.8,273.0035,6126,-4.0000000000000036,5.8999999999999995,5.5000000000000036,1180.819,1573
2025-08-16 10:30:00,75.0,257.6317,6126,-3.6999999999999993,6.0,5.400000000000002,1132.057,1680
2025-08-16 10:36:00,75.2,252.2208,6126,-3.799999999999997,6.199999999999999,5.5,1126.258,286
2025-08-16 10:42:00,75.2,251.114,6126,-3.799999999999997,6.199999999999999,5.5,1132.391,286
2025-08-16 10:45:00,74.5,250.1302,6126,-3.799999999999997,6.1,5.399999999999999,1122.571,286
2025-08-16 10:54:00,74.4,253.2046,6126,-3.8000000000000043,6.1,5.5,1121.74,286
2025-08-16 10:57:00,75.0,260.0912,6126,-3.8000000000000043,6.0,5.5,1138.035,1680
2025-08-16 11:00:00,76.2,264.8871,6126,-3.8999999999999986,6.0,5.600000000000001,1149.066,1664
2025-08-16 11:06:00,77.6,262.6736,6126,-3.799999999999997,6.1,5.600000000000001,1171.878,288
2025-08-16 11:09:00,78.6,263.0425,6126,-3.799999999999997,6.1,5.699999999999996,1192.53,288
2025-08-16 11:12:00,78.2,261.1979,6127,-3.8000000000000007,6.199999999999999,5.599999999999998,1187.357,288
2025-08-16 11:15:00,78.0,258.9844,6127,-3.8000000000000007,6.199999999999999,5.599999999999998,1178.054,286
2025-08-16 11:18:00,76.4,255.2951,6127,-3.8000000000000007,6.1000000000000005,5.400000000000002,1149.328,286
2025-08-16 11:27:00,75.8,256.033,6127,-3.6999999999999993,6.1000000000000005,5.400000000000002,1141.665,1680
2025-08-16 11:30:00,75.6,254.4343,6127,-3.6999999999999993,6.1000000000000005,5.400000000000002,1142.101,1680
2025-08-16 11:33:00,75.8,256.2789,6127,-3.6999999999999993,6.0,5.5000000000000036,1143.713,1680
2025-08-16 11:39:00,76.0,255.4181,6127,-3.6999999999999993,6.0,5.400000000000002,1144.669,1680
2025-08-16 11:42:00,75.8,251.4829,6127,-3.799999999999997,6.2,5.5,1145.084,286
2025-08-16 12:03:00,75.0,254.1884,6127,-3.6999999999999957,6.1000000000000005,5.399999999999999,1130.424,1680
2025-08-16 12:06:00,75.0,258.9844,6127,-3.6999999999999957,6.0,5.5,1134.365,1680
2025-08-16 12:09:00,75.6,262.5506,6127,-3.6999999999999993,5.9,5.400000000000002,1139.972,134
2025-08-16 12:12:00,75.8,263.4115,6128,-3.799999999999997,5.9,5.5,1140.584,134
2025-08-16 12:15:00,75.6,259.9682,6128,-3.799999999999997,5.9,5.5,1138.708,1680
2025-08-16 12:48:00,75.4,257.5087,6128,-3.799999999999997,6.1,5.5,1132.244,286
2025-08-16 13:00:00,74.6,242.7518,6128,-3.6999999999999993,6.3999999999999995,5.400000000000002,1126.465,1661
2025-08-16 13:06:00,73.8,242.9977,6128,-3.5000000000000036,6.3,5.199999999999999,1111.801,212
2025-08-16 13:27:00,74.8,256.033,6129,-3.6999999999999993,6.1,5.400000000000002,1133.635,1680
2025-08-16 13:30:00,75.0,255.787,6129,-3.6999999999999957,6.1,5.399999999999999,1133.234,1680
2025-08-16 13:39:00,74.2,242.8747,6129,-3.6999999999999993,6.3,5.300000000000001,1118.064,1661
2025-08-16 13:42:00,74.0,243.4896,6129,-3.6999999999999957,6.3,5.299999999999997,1115.938,1661
2025-08-16 13:45:00,73.9,241.1531,6129,-3.6000000000000014,6.3999999999999995,5.299999999999997,1113.834,212
2025-08-16 13:48:00,74.2,242.7518,6129,-3.6999999999999957,6.3,5.299999999999997,1118.273,1661
2025-08-16 13:51:00,74.2,241.7679,6129,-3.6999999999999957,6.3,5.299999999999997,1117.531,1661
2025-08-16 13:54:00,73.9,239.6774,6129,-3.599999999999998,6.3,5.199999999999999,1112.623,212
2025-08-16 13:57:00,74.0,241.276,6129,-3.6999999999999957,6.3,5.299999999999997,1116.043,1661
2025-08-16 14:00:00,73.5,239.6774,6129,-3.599999999999998,6.3999999999999995,5.300000000000001,1111.163,212
2025-08-16 14:03:00,73.9,240.0463,6129,-3.599999999999998,6.3,5.199999999999999,1112.025,212
2025-08-16 14:06:00,73.9,239.8003,6129,-3.599999999999998,6.3,5.300000000000001,1112.892,212
2025-08-16 14:09:00,73.9,239.8003,6129,-3.6000000000000014,6.3,5.399999999999999,1112.608,212
2025-08-16 14:12:00,73.5,226.765,6130,-3.6000000000000014,6.3999999999999995,5.299999999999997,1085.748,419
2025-08-16 14:15:00,71.9,226.765,6130,-3.5000000000000036,6.499999999999999,5.099999999999998,1077.344,419
2025-08-16 14:18:00,72.1,228.8556,6130,-3.5,6.3999999999999995,5.100000000000001,1081.513,210
2025-08-16 14:30:00,69.7,228.1178,6130,-3.3999999999999986,6.3,4.899999999999999,1048.176,215
2025-08-16 14:33:00,69.5,228.9786,6130,-3.3999999999999986,6.3,4.899999999999999,1048.369,215
2025-08-16 14:36:00,69.7,228.2407,6130,-3.3999999999999986,6.3,5.0,1048.401,215
2025-08-16 14:39:00,69.7,227.3799,6130,-3.3999999999999986,6.3,5.0,1047.051,215
2025-08-16 14:42:00,69.7,226.765,6130,-3.3999999999999986,6.3,5.0,1048.11,215
2025-08-16 14:45:00,69.7,228.9786,6130,-3.3999999999999986,6.3,5.0,1045.939,215
2025-08-16 14:51:00,70.7,238.5706,6130,-3.5,6.1,5.100000000000001,1060.142,209
2025-08-16 14:54:00,70.1,226.1502,6130,-3.3999999999999986,6.1,5.0,1050.646,500
2025-08-16 15:06:00,69.9,227.134,6130,-3.3999999999999986,6.3,5.0,1049.027,215
2025-08-16 15:09:00,69.9,229.3475,6130,-3.4999999999999964,6.3,5.099999999999998,1053.577,419
2025-08-16 15:15:00,69.9,230.7002,6131,-3.3999999999999986,6.199999999999999,5.0,1048.203,215
2025-08-16 15:18:00,70.1,230.7002,6131,-3.5,6.3,5.0,1052.386,216
2025-08-16 15:21:00,70.3,231.0692,6131,-3.5,6.199999999999999,5.100000000000001,1053.053,216
2025-08-16 15:24:00,69.7,225.9042,6131,-3.5,6.3,5.0,1047.408,419
2025-08-16 15:27:00,70.3,234.1435,6131,-3.3999999999999986,6.199999999999999,5.0,1052.662,215
2025-08-16 15:30:00,70.5,236.1111,6131,-3.3999999999999986,6.1,5.0,1056.999,209
2025-08-16 15:33:00,69.9,229.3475,6131,-3.3999999999999986,6.199999999999999,5.0,1047.015,215
2025-08-16 15:45:00,70.1,229.8394,6131,-3.3999999999999986,6.299999999999999,5.0,1048.897,215
2025-08-16 15:48:00,69.9,227.5029,6131,-3.299999999999997,6.199999999999999,4.899999999999999,1046.935,215
2025-08-16 15:54:00,69.5,226.3961,6131,-3.5,6.3,5.100000000000001,1044.228,419
2025-08-16 15:57:00,69.9,229.8394,6131,-3.5,6.199999999999999,5.0,1048.658,216
2025-08-16 16:00:00,70.1,232.5449,6131,-3.5,6.199999999999999,5.100000000000001,1052.539,216
2025-08-16 16:06:00,70.1,230.8232,6131,-3.5,6.199999999999999,5.100000000000001,1054.799,216
2025-08-16 16:18:00,70.7,230.5773,6132,-3.6000000000000014,6.299999999999999,5.200000000000003,1062.886,420
2025-08-16 16:21:00,70.7,229.3475,6132,-3.6000000000000014,6.4,5.200000000000003,1062.241,419
2025-08-16 16:30:00,70.5,227.7488,6132,-3.5,6.199999999999999,5.100000000000001,1055.747,419
2025-08-16 16:33:00,70.3,229.3475,6132,-3.3999999999999986,6.199999999999999,5.100000000000001,1054.575,215
2025-08-16 16:36:00,70.5,231.0692,6132,-3.6000000000000014,6.299999999999999,5.200000000000003,1058.663,420
2025-08-16 16:39:00,70.7,232.4219,6132,-3.6000000000000014,6.199999999999999,5.200000000000003,1060.864,216
2025-08-16 16:42:00,70.7,231.4381,6132,-3.6000000000000014,6.199999999999999,5.200000000000003,1061.46,216
2025-08-16 16:45:00,70.7,230.8232,6132,-3.5,6.199999999999999,5.199999999999996,1056.262,216
2025-08-16 17:03:00,71.6,229.2245,6132,-3.599999999999998,6.4,5.199999999999999,1078.451,420
2025-08-16 17:06:00,71.9,230.7002,6132,-3.599999999999998,6.4,5.199999999999999,1085.273,420
2025-08-16 17:09:00,71.6,231.4381,6132,-3.599999999999998,6.299999999999999,5.199999999999999,1077.101,420
2025-08-16 17:12:00,71.3,230.5773,6133,-3.599999999999998,6.3,5.099999999999998,1072.626,420
2025-08-16 17:18:00,71.5,231.4381,6133,-3.6000000000000014,6.299999999999999,5.199999999999996,1076.373,420
2025-08-16 17:36:00,71.9,229.9624,6133,-3.6000000000000014,6.4,5.199999999999996,1080.861,420
2025-08-16 17:39:00,72.1,229.4705,6133,-3.6000000000000014,6.4,5.200000000000003,1083.983,420
2025-08-16 17:42:00,71.9,226.5191,6133,-3.5000000000000036,6.5,5.199999999999999,1079.572,419
2025-08-16 17:45:00,71.9,226.888,6133,-3.700000000000003,6.6000000000000005,5.299999999999997,1080.238,420
2025-08-16 17:48:00,71.7,229.9624,6133,-3.5,6.500000000000001,5.199999999999996,1080.884,210
2025-08-16 17:51:00,71.7,231.3151,6133,-3.6000000000000014,6.299999999999999,5.199999999999996,1081.981,420
2025-08-16 17:54:00,71.6,230.2083,6133,-3.700000000000003,6.3999999999999995,5.299999999999997,1080.156,420
2025-08-16 17:57:00,71.7,228.2407,6133,-3.6000000000000014,6.3999999999999995,5.200000000000003,1081.268,419
2025-08-16 18:00:00,71.9,230.8232,6133,-3.5,6.3999999999999995,5.200000000000003,1081.377,210
2025-08-16 18:03:00,71.7,228.2407,6133,-3.6000000000000014,6.3999999999999995,5.200000000000003,1078.299,419
2025-08-16 18:06:00,71.5,224.4285,6133,-3.6000000000000014,6.3999999999999995,5.200000000000003,1074.051,419
2025-08-16 18:09:00,70.9,224.9204,6133,-3.6000000000000014,6.499999999999999,5.200000000000003,1069.858,419
2025-08-16 18:12:00,70.5,222.5839,6134,-3.5,6.499999999999999,5.100000000000001,1059.443,419
2025-08-16 18:15:00,69.7,221.3542,6134,-3.4999999999999964,6.499999999999999,5.099999999999998,1049.099,419
2025-08-16 18:18:00,70.1,223.4447,6134,-3.4999999999999964,6.500000000000001,5.099999999999998,1047.89,419
2025-08-16 18:24:00,69.5,217.6649,6134,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1046.954,256
2025-08-16 18:33:00,68.9,222.092,6134,-3.5000000000000036,6.3999999999999995,5.099999999999998,1035.802,419
2025-08-16 18:39:00,68.5,217.173,6134,-3.5000000000000036,6.499999999999999,5.0000000000000036,1031.109,878
2025-08-16 18:45:00,68.9,222.8299,6134,-3.5000000000000036,6.299999999999999,5.099999999999998,1034.383,498
2025-08-16 18:48:00,68.5,215.8203,6134,-3.5000000000000036,6.3999999999999995,5.0000000000000036,1028.463,878
2025-08-16 18:51:00,67.9,215.4514,6134,-3.400000000000002,6.499999999999999,4.900000000000002,1014.182,878
2025-08-16 18:57:00,68.1,213.8527,6134,-3.3999999999999986,6.3999999999999995,5.0,1015.522,878
2025-08-16 19:00:00,67.9,214.4676,6134,-3.400000000000002,6.3999999999999995,4.900000000000002,1019.919,878
2025-08-16 19:03:00,67.1,209.9175,6134,-3.3000000000000007,6.6000000000000005,4.900000000000002,1008.472,880
2025-08-16 19:06:00,67.3,212.8689,6134,-3.400000000000002,6.3999999999999995,4.900000000000002,1007.12,878
2025-08-16 19:09:00,67.1,212.0081,6134,-3.400000000000002,6.3999999999999995,4.900000000000002,1002.105,878
2025-08-16 19:12:00,66.9,211.6392,6135,-3.3000000000000007,6.499999999999999,4.800000000000001,1002.792,880
2025-08-16 19:15:00,67.3,227.9948,6135,-3.400000000000002,6.3999999999999995,4.900000000000002,1018.558,498
2025-08-16 21:06:00,70.9,239.1855,6136,-3.599999999999998,6.0,5.199999999999999,1054.505,209
2025-08-16 21:15:00,70.7,236.603,6137,-3.5000000000000036,6.1000000000000005,5.099999999999998,1053.688,209
2025-08-16 21:18:00,70.1,229.3475,6137,-3.5000000000000036,6.2,5.099999999999998,1043.295,216
2025-08-16 21:21:00,69.5,226.2731,6137,-3.5000000000000036,6.3,5.099999999999998,1034.502,419
2025-08-16 21:24:00,68.9,233.2827,6137,-3.5000000000000036,6.1,5.0000000000000036,1023.253,216
2025-08-16 21:27:00,68.5,229.4705,6137,-3.400000000000002,6.0,5.0000000000000036,1014.515,215
2025-08-16 21:30:00,68.1,225.9042,6137,-3.5000000000000036,6.1000000000000005,5.0000000000000036,1014.103,498
2025-08-16 21:33:00,67.9,224.0596,6137,-3.400000000000002,6.2,4.900000000000002,1011.68,500
2025-08-16 21:36:00,66.9,222.5839,6137,-3.3000000000000007,6.1000000000000005,4.800000000000001,995.2585,500
2025-08-16 21:39:00,67.1,224.3056,6137,-3.299999999999997,6.1000000000000005,4.799999999999997,995.8218,500
2025-08-16 21:42:00,66.7,222.5839,6137,-3.299999999999997,6.1000000000000005,4.799999999999997,993.2567,500
2025-08-16 21:45:00,66.7,221.8461,6137,-3.3999999999999986,6.1000000000000005,4.899999999999999,990.5344,500
2025-08-16 21:51:00,68.9,282.7184,6137,-3.200000000000003,5.200000000000001,4.5,1043.715,1137
2025-08-16 21:54:00,72.3,285.9158,6137,-3.799999999999997,5.299999999999999,5.5,1085.351,1153
2025-08-16 21:57:00,73.2,286.5307,6137,-3.8000000000000043,5.3,5.600000000000001,1097.883,1153
2025-08-16 22:00:00,72.9,284.1942,6137,-3.6999999999999993,5.300000000000001,5.400000000000002,1086.395,165
2025-08-16 22:03:00,70.9,261.3209,6137,-3.599999999999998,5.3999999999999995,5.199999999999999,1056.476,160
2025-08-16 22:06:00,68.1,242.7518,6137,-3.3999999999999986,5.5,4.899999999999999,1006.907,207
2025-08-16 22:09:00,65.9,247.6707,6137,-3.3000000000000007,5.3,4.800000000000001,975.2914,813
2025-08-16 22:12:00,65.5,246.5639,6138,-3.3000000000000007,5.3,4.800000000000001,975.5464,813
2025-08-16 22:15:00,65.1,242.8747,6138,-3.1999999999999993,5.3,4.699999999999999,962.0265,830
2025-08-16 22:18:00,64.1,240.2922,6138,-3.099999999999998,5.3,4.599999999999998,951.2724,830
2025-08-16 22:21:00,63.9,239.6774,6138,-3.1999999999999993,5.3,4.599999999999998,947.0651,830
2025-08-16 22:24:00,63.3,237.2179,6138,-3.099999999999998,5.3,4.5000000000000036,934.0024,830
2025-08-16 22:27:00,62.9,235.3732,6138,-3.099999999999998,5.3,4.5000000000000036,930.5145,830
2025-08-16 22:30:00,61.6,231.1921,6138,-3.1000000000000014,5.2,4.399999999999999,903.6546,514
2025-08-16 22:33:00,60.5,227.5029,6138,-3.0,5.3,4.299999999999997,892.8881,514
2025-08-16 22:36:00,59.9,227.3799,6138,-2.8999999999999986,5.1000000000000005,4.199999999999996,881.2919,637
2025-08-16 22:39:00,59.6,223.9366,6138,-2.8999999999999986,5.2,4.200000000000003,871.1425,637
2025-08-16 22:42:00,58.8,223.8137,6138,-2.8999999999999986,5.2,4.200000000000003,862.7685,637
2025-08-16 22:45:00,58.6,223.0758,6138,-2.8000000000000007,5.1000000000000005,4.100000000000001,856.5871,640
2025-08-16 22:48:00,58.4,224.5515,6138,-2.8000000000000007,5.1000000000000005,4.100000000000001,855.4345,640
2025-08-16 22:51:00,58.6,225.7813,6138,-2.8000000000000007,5.000000000000001,4.100000000000001,863.0078,640
2025-08-16 22:54:00,58.4,222.5839,6138,-2.900000000000002,5.1000000000000005,4.100000000000001,857.5502,637
2025-08-16 23:03:00,56.0,215.3284,6138,-2.700000000000003,5.1000000000000005,3.8999999999999986,815.3022,640
2025-08-16 23:06:00,56.2,214.4676,6138,-2.8000000000000007,5.1000000000000005,3.900000000000002,822.5582,640
2025-08-16 23:09:00,56.4,219.6325,6138,-2.6999999999999993,5.000000000000001,3.900000000000002,833.979,640
2025-08-16 23:12:00,55.7,217.173,6139,-2.6999999999999993,5.000000000000001,3.900000000000002,825.2592,640
2025-08-16 23:15:00,56.6,219.0176,6139,-2.6999999999999993,4.8999999999999995,3.900000000000002,822.734,640
2025-08-16 23:18:00,56.6,219.6325,6139,-2.6999999999999993,4.8999999999999995,3.900000000000002,827.1348,640
2025-08-16 23:24:00,52.5,213.8527,6139,-2.3999999999999986,4.4,3.4999999999999964,762.001,998
2025-08-16 23:27:00,52.9,214.8365,6139,-2.400000000000002,4.300000000000001,3.599999999999998,682.5834,998
2025-08-16 23:30:00,51.7,214.2216,6139,-2.400000000000002,4.300000000000001,3.400000000000002,661.7772,998
2025-08-16 23:33:00,51.1,213.8527,6139,-2.400000000000002,4.300000000000001,3.3000000000000007,680.9947,998
2025-08-17 11:21:00,54.8,203.7688,6139,-2.3000000000000007,4.9,3.3000000000000007,883.4976,989
2025-08-17 11:24:00,68.1,234.2665,6139,-3.3000000000000007,5.7,4.900000000000002,1081.685,204
2025-08-17 11:27:00,68.7,232.0529,6139,-3.400000000000002,6.0,4.800000000000001,1067.759,215
2025-08-17 11:33:00,68.9,226.888,6139,-3.3999999999999986,6.1,4.800000000000004,1037.712,215
2025-08-17 11:36:00,69.1,223.8137,6139,-3.400000000000002,6.199999999999999,4.900000000000002,1037.003,500
2025-08-17 11:39:00,68.7,223.0758,6139,-3.400000000000002,6.1,4.900000000000002,1036.535,500
2025-08-17 11:42:00,67.3,215.3284,6139,-3.1999999999999993,6.3,4.699999999999999,1019.122,237
2025-08-17 11:45:00,66.9,215.2054,6139,-3.1999999999999993,6.3,4.699999999999999,1005.016,237
2025-08-17 11:48:00,66.7,214.5906,6139,-3.1999999999999993,6.3,4.699999999999999,1003.705,237
2025-08-17 11:54:00,66.9,219.6325,6140,-3.299999999999997,6.1,4.799999999999997,1009.848,500
2025-08-17 12:00:00,65.9,211.3932,6140,-3.3000000000000043,6.3,4.800000000000004,991.684,880
2025-08-17 12:03:00,66.1,219.0176,6140,-3.400000000000002,6.3,4.900000000000002,993.8042,878
2025-08-17 12:06:00,66.1,219.6325,6140,-3.400000000000002,6.1,4.800000000000001,994.6874,500
2025-08-17 12:09:00,66.1,221.969,6140,-3.400000000000002,6.1000000000000005,4.800000000000001,996.4281,500
2025-08-17 12:12:00,66.1,219.3866,6140,-3.3999999999999986,6.1000000000000005,4.899999999999999,995.9185,500
2025-08-17 12:48:00,62.7,203.5229,6140,-3.1999999999999993,6.2,4.5000000000000036,939.1339,869
2025-08-17 12:51:00,62.5,199.7106,6140,-3.1000000000000014,6.2,4.5,930.2162,869
2025-08-17 12:54:00,61.5,197.3741,6141,-3.0000000000000036,6.3,4.400000000000002,912.2785,871
2025-08-17 12:57:00,61.1,200.5715,6141,-3.0000000000000036,6.1,4.300000000000001,911.3451,869
2025-08-17 13:00:00,61.1,199.0958,6141,-3.1000000000000014,6.1,4.399999999999999,909.2498,869
2025-08-17 13:03:00,61.1,201.3093,6141,-3.1000000000000014,6.1,4.399999999999999,898.8713,869
2025-08-17 13:06:00,61.1,201.3093,6141,-3.1000000000000014,6.1,4.399999999999999,903.6514,869
2025-08-17 13:09:00,60.7,203.7688,6141,-3.0,6.0,4.399999999999999,899.9024,869
2025-08-17 13:15:00,61.5,212.0081,6141,-3.1000000000000014,5.700000000000001,4.5,908.6179,512
2025-08-17 13:18:00,60.4,200.6944,6141,-3.0,5.9,4.399999999999999,899.1948,869
2025-08-17 13:21:00,60.8,199.7106,6141,-3.1000000000000014,6.1000000000000005,4.399999999999999,896.0984,869
2025-08-17 13:24:00,60.8,199.0958,6141,-3.0,6.1000000000000005,4.300000000000004,899.1334,869
2025-08-17 13:27:00,60.8,198.8498,6141,-3.0,6.1000000000000005,4.300000000000004,899.008,869
2025-08-17 13:30:00,60.8,199.4647,6141,-3.0,6.1000000000000005,4.300000000000004,901.2869,869
2025-08-17 13:33:00,60.9,201.8012,6141,-3.099999999999998,6.2,4.400000000000002,900.2515,869
2025-08-17 13:36:00,61.4,204.0148,6141,-3.1000000000000014,6.1,4.399999999999999,910.3156,869
2025-08-17 13:39:00,66.9,247.9167,6141,-3.3999999999999986,5.5,5.0,1006.824,813
2025-08-17 13:42:00,70.9,262.6736,6141,-3.6000000000000014,5.699999999999999,5.399999999999999,1067.08,1684
2025-08-17 13:45:00,71.5,256.2789,6141,-3.6999999999999993,5.800000000000001,5.400000000000002,1064.341,1680
2025-08-17 13:51:00,70.3,234.3895,6141,-3.6000000000000014,6.1000000000000005,5.200000000000003,1043.302,216
2025-08-17 13:54:00,69.9,230.7002,6142,-3.6000000000000014,6.1000000000000005,5.100000000000001,1041.488,216
2025-08-17 13:57:00,69.9,231.1921,6142,-3.6000000000000014,6.2,5.200000000000003,1039.112,216
2025-08-17 14:00:00,69.9,235.3732,6142,-3.6000000000000014,6.2,5.200000000000003,1041.972,216
2025-08-17 14:03:00,70.1,230.0854,6142,-3.6000000000000014,6.2,5.200000000000003,1048.725,216
2025-08-17 14:06:00,70.1,232.9138,6142,-3.6000000000000014,6.3,5.200000000000003,1042.033,216
2025-08-17 14:09:00,70.3,230.7002,6142,-3.599999999999998,6.3999999999999995,5.300000000000001,1042.348,420
2025-08-17 14:30:00,69.3,229.9624,6142,-3.599999999999998,6.3,5.199999999999999,1034.755,216
2025-08-17 14:33:00,69.9,234.2665,6142,-3.6000000000000014,6.2,5.199999999999996,1038.573,216
2025-08-17 14:36:00,69.9,233.1597,6142,-3.6000000000000014,6.3,5.299999999999997,1041.249,216
2025-08-17 14:39:00,70.1,233.6516,6142,-3.6999999999999957,6.299999999999999,5.299999999999997,1039.605,420
2025-08-17 14:42:00,70.3,228.6097,6142,-3.6000000000000014,6.299999999999999,5.299999999999997,1041.134,420
2025-08-17 14:57:00,70.1,240.0463,6143,-3.4999999999999964,6.1,5.099999999999998,1044.034,218
2025-08-17 15:06:00,69.7,233.2827,6143,-3.4999999999999964,6.199999999999999,5.199999999999999,1030.164,216
2025-08-17 15:09:00,69.7,226.1502,6143,-3.599999999999998,6.3999999999999995,5.199999999999999,1030.511,419
2025-08-17 15:12:00,69.9,229.3475,6143,-3.599999999999998,6.4,5.199999999999999,1035.431,419
2025-08-17 15:15:00,70.3,233.1597,6143,-3.599999999999998,6.300000000000001,5.199999999999999,1035.482,216
2025-08-17 15:18:00,69.5,228.8556,6143,-3.599999999999998,6.3,5.199999999999999,1032.548,419
2025-08-17 15:21:00,70.1,240.5382,6143,-3.5,6.1,5.200000000000003,1041.195,218
2025-08-17 15:30:00,70.3,233.0368,6143,-3.6000000000000014,6.1,5.300000000000004,1043.709,216
2025-08-17 15:33:00,69.9,227.7488,6143,-3.5,6.3,5.200000000000003,1038.056,419
2025-08-17 15:36:00,70.1,231.3151,6143,-3.599999999999998,6.3,5.300000000000001,1046.25,216
2025-08-17 15:42:00,71.0,250.991,6143,-3.6999999999999993,6.1,5.400000000000002,1061.536,1662
2025-08-17 15:45:00,72.3,243.3666,6143,-3.900000000000002,6.199999999999999,5.599999999999998,1076.136,1661
2025-08-17 15:48:00,73.0,247.6707,6143,-3.8999999999999986,6.200000000000001,5.600000000000001,1087.435,1661
2025-08-17 15:51:00,73.2,248.5315,6143,-3.8999999999999986,6.199999999999999,5.600000000000001,1082.666,1661
2025-08-17 15:54:00,72.6,252.5897,6144,-3.8000000000000007,6.0,5.5000000000000036,1081.328,1680
2025-08-17 15:57:00,74.0,258.4925,6144,-3.900000000000002,5.9,5.599999999999998,1105.06,1672
2025-08-17 16:00:00,74.4,263.1655,6144,-4.0000000000000036,5.9,5.699999999999999,1114.678,1714
2025-08-17 16:03:00,75.8,255.2951,6144,-3.9999999999999964,6.0,5.800000000000001,1137.055,1672
2025-08-17 16:06:00,75.0,251.4829,6144,-4.0,6.199999999999999,5.700000000000003,1128.118,1672
2025-08-17 16:09:00,75.8,257.0168,6144,-4.0,6.1,5.700000000000003,1135.025,1672
2025-08-17 16:12:00,76.0,257.1397,6144,-3.8999999999999986,6.1,5.700000000000003,1137.333,1672
2025-08-17 16:15:00,75.8,253.5735,6144,-4.0,6.199999999999999,5.700000000000003,1136.643,1672
2025-08-17 16:18:00,76.4,253.2046,6144,-3.8999999999999986,6.1,5.699999999999996,1145.475,1672
2025-08-17 16:21:00,77.0,257.5087,6144,-4.100000000000001,6.300000000000001,5.799999999999997,1169.297,1671
2025-08-17 16:24:00,78.0,254.8032,6144,-4.099999999999998,6.300000000000001,5.900000000000002,1183.484,1671
2025-08-17 16:27:00,77.6,253.9424,6144,-4.199999999999996,6.199999999999999,5.899999999999999,1173.042,1671
2025-08-17 16:30:00,77.4,257.7546,6144,-4.099999999999998,6.1,5.800000000000001,1169.627,1671
2025-08-17 16:33:00,77.6,263.2885,6144,-4.099999999999998,6.0,5.800000000000001,1177.583,1671
2025-08-17 16:36:00,78.0,266.1169,6144,-4.100000000000001,6.0,5.899999999999999,1179.159,1577
2025-08-17 16:39:00,77.8,257.8776,6144,-4.199999999999996,6.0,5.899999999999999,1176.829,1671
2025-08-17 16:42:00,77.2,255.4181,6144,-4.100000000000001,6.199999999999999,5.899999999999999,1173.041,1671
2025-08-17 16:45:00,77.0,247.4248,6144,-4.0000000000000036,6.3,5.800000000000001,1166.981,1658
2025-08-17 16:48:00,77.2,252.3438,6144,-4.0000000000000036,6.3,5.800000000000001,1161.035,1658
2025-08-17 16:51:00,77.2,252.7127,6144,-4.100000000000001,6.3,5.799999999999997,1171.485,1671
2025-08-17 16:54:00,77.8,252.8356,6145,-4.0000000000000036,6.4,5.800000000000001,1178.013,291
2025-08-17 16:57:00,79.0,257.7546,6145,-4.099999999999998,6.300000000000001,5.900000000000002,1203.558,1671
2025-08-17 17:03:00,78.4,259.1074,6145,-4.099999999999998,6.299999999999999,5.900000000000002,1195.077,1671
2025-08-17 17:06:00,79.2,268.8223,6145,-4.199999999999999,6.0,6.0000000000000036,1203.875,1577
2025-08-17 17:09:00,80.2,268.6994,6145,-4.299999999999997,6.1,6.100000000000001,1221.723,1577
2025-08-17 17:12:00,80.5,275.34,6145,-4.199999999999999,6.199999999999999,6.0000000000000036,1230.457,1577
2025-08-17 17:15:00,78.6,252.0978,6145,-4.099999999999998,6.3999999999999995,6.0000000000000036,1199.162,1658
2025-08-17 17:18:00,78.6,252.8356,6145,-4.099999999999998,6.3,5.900000000000002,1200.308,1671
2025-08-17 17:24:00,77.8,244.2274,6145,-4.100000000000001,6.3999999999999995,5.799999999999997,1166.609,1658
2025-08-17 17:27:00,77.4,245.4572,6145,-4.100000000000001,6.499999999999999,5.799999999999997,1172.583,1658
2025-08-17 17:30:00,77.4,245.3342,6145,-4.0,6.500000000000001,5.799999999999997,1173.031,1658
2025-08-17 17:33:00,77.0,242.9977,6145,-4.0,6.500000000000001,5.800000000000004,1164.349,1658
2025-08-17 17:36:00,76.6,244.9653,6145,-4.099999999999998,6.3999999999999995,5.800000000000001,1160.457,1658
2025-08-17 17:39:00,77.0,257.8776,6145,-4.099999999999998,6.3,5.900000000000002,1162.843,1671
2025-08-17 17:42:00,76.6,252.7127,6145,-4.099999999999998,6.199999999999999,5.900000000000002,1156.785,1671
2025-08-17 17:45:00,76.4,251.4829,6145,-4.099999999999998,6.3,5.800000000000001,1152.75,1658
2025-08-17 17:48:00,76.0,242.7518,6145,-3.9999999999999964,6.3999999999999995,5.800000000000001,1146.106,1658
2025-08-17 17:51:00,76.0,243.1207,6145,-3.9999999999999964,6.499999999999999,5.699999999999999,1144.967,1658
2025-08-17 17:54:00,76.2,245.5801,6146,-3.9999999999999964,6.3999999999999995,5.699999999999999,1150.862,1658
2025-08-17 17:57:00,76.4,244.7193,6146,-4.0000000000000036,6.3999999999999995,5.800000000000001,1151.073,1658
2025-08-17 18:00:00,76.2,243.1207,6146,-3.9999999999999964,6.3999999999999995,5.800000000000001,1147.849,1658
2025-08-17 18:03:00,76.0,241.0301,6146,-3.9999999999999964,6.500000000000001,5.800000000000001,1145.586,332
2025-08-17 18:06:00,76.0,241.0301,6146,-3.9999999999999964,6.500000000000001,5.800000000000001,1146.397,332
2025-08-17 18:09:00,75.8,240.9071,6146,-3.9999999999999964,6.6000000000000005,5.699999999999999,1144.291,332
2025-08-17 18:12:00,75.0,239.3084,6146,-3.900000000000002,6.499999999999999,5.599999999999998,1130.309,1661
2025-08-17 18:15:00,74.5,242.2598,6146,-4.0000000000000036,6.3,5.699999999999999,1118.999,1658
2025-08-17 18:18:00,74.4,244.9653,6146,-3.900000000000002,6.2,5.599999999999998,1118.861,1661
2025-08-17 18:21:00,74.4,246.8099,6146,-3.900000000000002,6.2,5.599999999999998,1121.773,1661
2025-08-17 18:24:00,74.4,243.9815,6146,-3.900000000000002,6.2,5.599999999999998,1119.838,1661
2025-08-17 18:27:00,73.6,238.5706,6146,-4.0000000000000036,6.3999999999999995,5.599999999999998,1109.083,332
2025-08-17 18:30:00,72.9,235.1273,6146,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1091.843,423
2025-08-17 18:33:00,72.9,233.6516,6146,-3.8999999999999986,6.3,5.5,1095.352,407
2025-08-17 18:36:00,73.5,244.2274,6146,-3.8999999999999986,6.299999999999999,5.600000000000001,1103.257,1661
2025-08-17 18:39:00,73.4,241.7679,6146,-3.8999999999999986,6.299999999999999,5.600000000000001,1103.427,1661
2025-08-17 18:42:00,73.5,236.603,6146,-4.0,6.4,5.600000000000001,1104.717,402
2025-08-17 18:45:00,73.6,241.1531,6146,-3.8999999999999986,6.4,5.700000000000003,1107.583,1661
2025-08-17 18:48:00,72.9,239.3084,6146,-3.900000000000002,6.3,5.5000000000000036,1097.539,1661
2025-08-17 18:51:00,72.9,241.8909,6146,-3.8000000000000007,6.3,5.5000000000000036,1100.776,1661
2025-08-17 18:54:00,72.9,239.6774,6147,-3.8000000000000007,6.2,5.5000000000000036,1092.666,1661
2025-08-17 18:57:00,73.0,242.5058,6147,-3.900000000000002,6.199999999999999,5.599999999999998,1102.733,1661
2025-08-17 19:00:00,73.0,241.522,6147,-3.8000000000000007,6.3,5.5000000000000036,1099.696,1661
2025-08-17 19:03:00,73.0,239.1855,6147,-3.8000000000000007,6.3,5.5000000000000036,1096.977,1661
2025-08-17 19:06:00,72.9,241.522,6147,-3.8000000000000007,6.3,5.5000000000000036,1101.762,1661
2025-08-17 19:09:00,72.9,239.3084,6147,-3.8000000000000007,6.3,5.5000000000000036,1093.571,1661
2025-08-17 19:12:00,72.5,234.2665,6147,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1089.606,423
2025-08-17 19:15:00,72.3,234.5125,6147,-3.8000000000000007,6.3999999999999995,5.400000000000002,1083.014,423
2025-08-17 19:18:00,70.2,227.134,6147,-3.6999999999999993,6.3,5.300000000000001,1055.181,420
2025-08-17 19:21:00,70.1,225.9042,6147,-3.6999999999999993,6.3999999999999995,5.300000000000001,1054.047,420
2025-08-17 19:24:00,70.1,231.684,6147,-3.6999999999999993,6.3,5.300000000000001,1060.416,420
2025-08-17 19:27:00,70.9,230.7002,6147,-3.8000000000000007,6.199999999999999,5.400000000000002,1060.653,528
2025-08-17 19:30:00,70.3,226.2731,6147,-3.6999999999999993,6.3999999999999995,5.300000000000001,1054.432,420
2025-08-17 19:33:00,70.1,225.5353,6147,-3.700000000000003,6.3,5.300000000000004,1056.879,528
2025-08-17 19:36:00,69.7,220.2474,6147,-3.6000000000000014,6.3,5.200000000000003,1044.52,419
2025-08-17 19:39:00,69.7,225.2894,6147,-3.6000000000000014,6.3,5.200000000000003,1048.834,419
2025-08-17 19:42:00,69.3,221.969,6147,-3.700000000000003,6.3,5.200000000000003,1039.972,528
2025-08-17 19:45:00,69.9,226.3961,6147,-3.700000000000003,6.199999999999999,5.300000000000004,1047.332,528
2025-08-17 19:48:00,69.7,226.1502,6147,-3.700000000000003,6.3,5.200000000000003,1048.936,528
2025-08-17 19:51:00,69.3,223.3218,6147,-3.700000000000003,6.3,5.200000000000003,1044.092,528
2025-08-17 19:54:00,69.7,224.9204,6148,-3.6000000000000014,6.3,5.200000000000003,1042.935,419
2025-08-17 19:57:00,69.1,223.6907,6148,-3.6000000000000014,6.3,5.100000000000001,1039.55,419
2025-08-17 20:00:00,69.3,224.3056,6148,-3.6999999999999993,6.2,5.199999999999999,1039.557,528
2025-08-17 20:03:00,68.7,224.5515,6148,-3.6999999999999993,6.3,5.199999999999999,1031.423,528
2025-08-17 20:06:00,68.9,222.5839,6148,-3.599999999999998,6.3,5.199999999999999,1029.943,419
2025-08-17 20:09:00,68.9,223.3218,6148,-3.599999999999998,6.3,5.099999999999998,1030.058,419
2025-08-17 20:12:00,68.3,224.0596,6148,-3.6000000000000014,6.2,5.100000000000001,1028.409,498
2025-08-17 20:15:00,68.5,221.2312,6148,-3.5,6.2,5.100000000000001,1031.358,498
2025-08-17 20:18:00,68.5,222.215,6148,-3.6000000000000014,6.2,5.100000000000001,1025.686,498
2025-08-17 20:21:00,67.9,218.8947,6148,-3.6000000000000014,6.2,5.100000000000001,1017.306,498
2025-08-17 20:24:00,67.9,219.7555,6148,-3.5,6.2,5.100000000000001,1022.027,498
2025-08-17 20:27:00,68.1,222.5839,6148,-3.5,6.2,5.0,1017.96,498
2025-08-17 20:30:00,68.3,223.0758,6148,-3.6000000000000014,6.1,5.100000000000001,1028.352,498
2025-08-17 20:33:00,68.3,222.7069,6148,-3.599999999999998,6.2,5.099999999999998,1022.464,498
2025-08-17 20:36:00,68.1,220.7393,6148,-3.599999999999998,6.2,5.099999999999998,1021.703,498
2025-08-17 20:39:00,68.1,216.5582,6148,-3.599999999999998,6.2,5.099999999999998,1013.915,877
2025-08-17 20:42:00,67.7,219.3866,6148,-3.400000000000002,6.2,4.9999999999999964,1013.405,500
2025-08-17 20:45:00,67.7,217.9109,6148,-3.5,6.2,5.0,1014.999,878
2025-08-17 20:48:00,67.5,220.7393,6148,-3.599999999999998,6.2,5.099999999999998,1015.19,498
2025-08-17 20:51:00,67.7,221.4771,6148,-3.5,6.2,5.0,1014.582,498
2025-08-17 20:54:00,67.9,224.3056,6149,-3.599999999999998,6.2,5.099999999999998,1018.491,498
2025-08-17 20:57:00,67.9,226.3961,6149,-3.4999999999999964,6.1000000000000005,5.099999999999998,1016.246,498
2025-08-17 21:00:00,67.7,225.1664,6149,-3.5,6.0,5.0,1014.884,530
2025-08-17 21:03:00,67.5,221.3542,6149,-3.5,6.1000000000000005,5.0,1009.125,500
2025-08-17 21:06:00,66.1,213.3608,6149,-3.5,6.2,4.899999999999999,987.7234,878
2025-08-17 21:12:00,65.7,212.623,6149,-3.400000000000002,6.2,4.800000000000001,978.6664,878
2025-08-17 21:15:00,64.7,211.3932,6149,-3.400000000000002,6.2,4.800000000000001,967.6624,878
2025-08-17 21:33:00,61.5,201.9242,6149,-3.1999999999999993,6.1000000000000005,4.5000000000000036,905.2535,869
2025-08-17 21:36:00,60.9,203.7688,6149,-3.099999999999998,6.000000000000001,4.4999999999999964,902.9695,869
2025-08-17 21:39:00,60.8,202.4161,6149,-3.099999999999998,5.9,4.4999999999999964,897.1875,869
2025-08-17 21:42:00,60.4,199.2188,6149,-3.1999999999999993,6.000000000000001,4.4999999999999964,897.1949,869
2025-08-17 21:48:00,67.9,263.6574,6149,-3.599999999999998,5.3999999999999995,5.099999999999998,1011.939,810
2025-08-17 21:51:00,68.5,255.1722,6149,-3.6000000000000014,5.700000000000001,5.199999999999996,1012.934,1675
2025-08-17 21:54:00,69.8,256.2789,6150,-3.6000000000000014,5.6,5.200000000000003,1037.785,1675
2025-08-17 21:57:00,69.9,256.033,6150,-3.5,5.6,5.100000000000001,1036.643,1675
2025-08-17 22:00:00,70.7,263.7804,6150,-3.6999999999999993,5.5,5.199999999999999,1041.771,1684
2025-08-17 22:03:00,69.1,236.9719,6150,-3.4999999999999964,5.5,5.099999999999998,1004.989,206
2025-08-17 22:09:00,63.5,224.4285,6150,-3.3000000000000007,5.5,4.4999999999999964,926.807,513
2025-08-17 22:12:00,61.8,224.6745,6150,-3.099999999999998,5.3999999999999995,4.400000000000002,906.9186,514
2025-08-17 22:15:00,60.3,220.6163,6150,-3.0000000000000036,5.3,4.300000000000001,885.5878,514
2025-08-17 22:21:00,59.4,219.1406,6150,-3.0,5.3,4.199999999999996,868.4738,514
2025-08-18 05:42:00,35.2,250.4991,6150,-0.1999999999999993,0.1999999999999993,0.10000000000000142,455.9383,101
2025-08-18 05:45:00,52.5,240.0463,6150,-2.3999999999999986,3.5999999999999996,3.3000000000000007,807.7963,65
2025-08-18 05:51:00,49.9,254.0654,6150,-2.3000000000000007,3.5,3.3000000000000007,729.9091,57
2025-08-18 05:54:00,49.7,250.1302,6150,-2.3000000000000007,3.5999999999999996,3.400000000000002,692.2424,57
2025-08-18 05:57:00,48.7,249.8843,6150,-2.200000000000003,3.4000000000000004,3.200000000000003,636.8787,57
2025-08-18 06:00:00,48.1,250.4991,6150,-2.3000000000000007,3.5,3.5,706.3135,57
2025-08-18 06:03:00,47.6,253.3275,6151,-2.3000000000000007,3.5,3.200000000000003,764.1058,57
2025-08-18 06:12:00,52.5,271.0359,6151,-2.3000000000000007,3.4000000000000004,3.5,697.1973,15
