Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-08-20 17:54:00,82.9,260.952,6184,-3.700000000000003,6.500000000000001,5.5,1288.021,294
2025-08-20 17:57:00,82.9,265.748,6184,-3.6000000000000014,6.500000000000001,5.5,1283.34,267
2025-08-20 18:00:00,83.1,265.625,6184,-3.6000000000000014,6.5,5.399999999999999,1284.636,267
2025-08-20 18:03:00,82.9,264.2723,6184,-3.6000000000000014,6.5,5.399999999999999,1286.131,267
2025-08-20 18:06:00,82.7,257.1397,6184,-3.6000000000000014,6.500000000000001,5.399999999999999,1274.271,293
2025-08-20 18:09:00,82.0,253.2046,6185,-3.5,6.7,5.299999999999997,1253.844,293
2025-08-20 18:12:00,81.1,249.2694,6185,-3.5,6.6000000000000005,5.299999999999997,1253.497,271
2025-08-20 18:15:00,78.6,240.4152,6185,-3.5,6.7,5.100000000000001,1199.758,248
2025-08-20 18:18:00,78.8,240.0463,6185,-3.3999999999999986,6.7,5.100000000000001,1205.508,248
2025-08-20 18:21:00,79.6,251.6059,6185,-3.3999999999999986,6.6,5.200000000000003,1216.506,271
2025-08-20 18:24:00,79.6,253.2046,6185,-3.5,6.5,5.300000000000004,1214.422,293
2025-08-20 18:30:00,77.8,236.3571,6185,-3.3999999999999986,6.6000000000000005,5.100000000000001,1181.519,245
2025-08-20 18:33:00,77.2,241.645,6185,-3.6000000000000014,6.500000000000001,5.299999999999997,1172.352,279
2025-08-20 18:39:00,78.6,253.4505,6185,-3.700000000000003,6.300000000000001,5.399999999999999,1190.538,286
2025-08-20 18:48:00,77.0,237.8328,6185,-3.6000000000000014,6.499999999999999,5.300000000000004,1159.594,279
2025-08-20 18:54:00,73.5,228.7326,6185,-3.4999999999999964,6.3999999999999995,5.099999999999998,1107.298,210
2025-08-20 19:15:00,67.9,225.1664,6186,-3.299999999999997,6.1,4.799999999999997,1023.171,500
2025-08-20 19:21:00,66.9,216.4352,6186,-3.200000000000003,6.3,4.700000000000003,1009.024,237
2025-08-20 19:24:00,67.1,219.7555,6186,-3.3000000000000043,6.1,4.700000000000003,1022.16,500
2025-08-20 19:27:00,68.3,233.8976,6186,-3.3000000000000043,5.9,4.800000000000004,1031.799,204
2025-08-20 19:30:00,68.3,233.8976,6186,-3.3000000000000007,5.9,4.900000000000002,1029.889,204
2025-08-20 19:33:00,67.9,224.6745,6186,-3.400000000000002,6.0,4.900000000000002,1026.486,500
2025-08-20 19:36:00,67.5,219.0176,6186,-3.3000000000000007,6.1000000000000005,4.800000000000001,1014.563,500
2025-08-20 19:51:00,63.7,212.9919,6186,-3.0,6.000000000000001,4.399999999999999,953.6907,865
2025-08-20 20:03:00,62.8,204.8756,6186,-3.0,6.000000000000001,4.300000000000004,942.5215,869
2025-08-20 20:09:00,62.5,205.9823,6187,-2.900000000000002,5.999999999999999,4.300000000000001,933.5656,866
2025-08-20 20:12:00,61.4,202.4161,6187,-2.900000000000002,6.000000000000001,4.300000000000001,914.3931,871
2025-08-20 20:15:00,61.0,201.5553,6187,-3.0000000000000036,6.0,4.300000000000001,903.5011,869
2025-08-20 20:18:00,61.1,205.4904,6187,-2.900000000000002,5.9,4.300000000000001,912.0829,866
2025-08-20 20:21:00,60.8,204.1377,6187,-3.0,5.9,4.299999999999997,901.7319,866
2025-08-20 20:27:00,67.1,261.8128,6187,-3.200000000000003,5.3,4.800000000000004,1015.342,831
2025-08-20 20:30:00,70.5,256.6479,6187,-3.6999999999999957,5.700000000000001,5.299999999999997,1043.786,1675
2025-08-20 20:33:00,70.7,254.0654,6187,-3.700000000000003,5.7,5.200000000000003,1052.528,1675
2025-08-20 20:36:00,72.5,259.3533,6187,-3.6999999999999957,5.8,5.299999999999997,1084.292,1680
2025-08-20 20:39:00,73.6,258.3695,6187,-3.8000000000000007,5.9,5.400000000000002,1093.149,1680
2025-08-20 20:42:00,73.9,256.4019,6187,-3.6999999999999993,5.9,5.400000000000002,1095.422,1680
2025-08-20 20:45:00,74.0,259.5992,6187,-3.6999999999999993,5.9,5.400000000000002,1097.202,1680
2025-08-20 20:48:00,73.8,260.583,6187,-3.700000000000003,5.800000000000001,5.399999999999999,1096.973,1680
2025-08-20 20:51:00,74.9,259.1074,6187,-3.700000000000003,5.9,5.399999999999999,1116.693,1680
2025-08-20 20:54:00,74.6,258.9844,6187,-3.700000000000003,5.9,5.399999999999999,1113.239,1680
2025-08-20 20:57:00,74.4,256.4019,6187,-3.799999999999997,5.9,5.399999999999999,1110.408,1680
2025-08-20 21:00:00,74.2,256.4019,6187,-3.799999999999997,5.9,5.399999999999999,1108.047,1680
2025-08-20 21:03:00,74.4,250.1302,6187,-3.799999999999997,5.9,5.399999999999999,1104.512,1680
2025-08-20 22:03:00,68.3,226.1502,6188,-3.400000000000002,6.0,4.699999999999999,1012.483,500
2025-08-23 09:21:00,42.3,159.498,6188,-1.0,1.8999999999999986,2.0,752.5099,121
2025-08-23 09:27:00,67.5,234.1435,6189,-3.5,5.800000000000001,4.799999999999997,1040.745,209
2025-08-23 09:30:00,66.9,232.2989,6189,-3.3000000000000007,5.700000000000001,4.699999999999999,1015.225,204
2025-08-23 09:33:00,66.7,232.6678,6189,-3.400000000000002,5.700000000000001,4.699999999999999,1005.223,204
2025-08-23 09:36:00,68.5,239.6774,6189,-3.4999999999999964,5.700000000000001,4.900000000000002,1031.276,207
2025-08-23 09:39:00,68.9,243.3666,6189,-3.3999999999999986,5.700000000000001,4.899999999999999,1042.086,207
2025-08-23 09:42:00,69.1,243.7355,6189,-3.5,5.6,5.0,1041.569,207
2025-08-23 09:45:00,68.9,241.7679,6189,-3.5,5.699999999999999,5.0,1035.949,207
2025-08-23 09:48:00,68.7,238.5706,6189,-3.3999999999999986,5.699999999999999,4.899999999999999,1028.535,207
2025-08-23 09:51:00,68.5,237.4638,6189,-3.3999999999999986,5.699999999999999,4.899999999999999,1031.364,207
2025-08-23 09:54:00,68.3,238.2017,6189,-3.3999999999999986,5.799999999999999,4.899999999999999,1033.911,204
2025-08-23 09:57:00,69.5,242.3828,6189,-3.400000000000002,5.700000000000001,5.0000000000000036,1050.428,207
2025-08-23 10:00:00,70.3,242.8747,6189,-3.5000000000000036,5.800000000000001,5.0000000000000036,1064.205,207
2025-08-23 10:03:00,74.2,278.1684,6189,-3.799999999999997,5.5,5.399999999999999,1131.05,1572
2025-08-23 10:06:00,75.8,276.2008,6189,-3.8000000000000007,5.500000000000001,5.5000000000000036,1150.25,166
2025-08-23 10:09:00,77.4,276.5697,6189,-3.900000000000002,5.6000000000000005,5.599999999999998,1179.329,1572
2025-08-23 10:12:00,79.0,274.1103,6189,-3.900000000000002,5.9,5.699999999999999,1197.594,1573
2025-08-23 10:18:00,78.8,264.5182,6189,-3.9999999999999964,6.0,5.699999999999999,1203.468,287
2025-08-23 10:21:00,80.9,266.3629,6189,-4.100000000000001,6.1,5.800000000000004,1248.333,1577
2025-08-23 10:24:00,82.9,266.8547,6190,-4.100000000000001,6.200000000000001,6.0,1284.655,1577
2025-08-23 10:27:00,83.7,265.2561,6190,-4.200000000000003,6.4,6.100000000000001,1302.054,1587
2025-08-23 10:30:00,84.5,270.667,6190,-4.200000000000003,6.300000000000001,6.100000000000001,1316.958,1577
2025-08-23 10:33:00,84.1,271.6508,6190,-4.200000000000003,6.300000000000001,6.100000000000001,1310.092,1577
2025-08-23 10:36:00,84.1,271.1588,6190,-4.100000000000001,6.299999999999999,6.0,1307.463,1554
2025-08-23 10:39:00,84.1,271.7737,6190,-4.200000000000003,6.299999999999999,6.100000000000001,1310.383,1577
2025-08-23 10:42:00,83.9,266.8547,6190,-4.100000000000001,6.299999999999999,6.100000000000001,1309.371,1587
2025-08-23 10:45:00,82.5,257.5087,6190,-4.100000000000001,6.3999999999999995,6.0,1278.228,1587
2025-08-23 10:48:00,82.9,259.9682,6190,-4.100000000000001,6.4,6.0,1286.196,1587
2025-08-23 10:51:00,83.3,262.1817,6190,-4.200000000000003,6.4,6.0,1294.098,1587
2025-08-23 10:54:00,83.3,262.0587,6190,-4.100000000000001,6.5,6.0,1292.252,1587
2025-08-23 10:57:00,83.3,261.1979,6190,-4.200000000000003,6.5,6.100000000000001,1293.05,1587
2025-08-23 11:00:00,83.1,264.0263,6190,-4.199999999999999,6.4,6.099999999999998,1293.743,1587
2025-08-23 11:03:00,83.5,269.4372,6190,-4.199999999999999,6.299999999999999,6.099999999999998,1295.696,1577
2025-08-23 11:06:00,83.7,274.1103,6190,-4.199999999999999,6.199999999999999,6.099999999999998,1300.738,1577
2025-08-23 11:09:00,83.9,276.5697,6190,-4.199999999999999,6.199999999999999,6.099999999999998,1298.849,1537
2025-08-23 11:12:00,83.9,271.4048,6190,-4.299999999999997,6.299999999999999,6.200000000000003,1302.677,1577
2025-08-23 11:15:00,83.5,264.0263,6190,-4.200000000000003,6.3999999999999995,6.100000000000001,1295.195,1587
2025-08-23 11:18:00,83.3,264.2723,6190,-4.200000000000003,6.3999999999999995,6.0,1296.49,1587
2025-08-23 11:21:00,83.5,261.9358,6190,-4.200000000000003,6.500000000000001,6.100000000000001,1291.475,1587
2025-08-23 11:24:00,83.1,262.6736,6191,-4.200000000000003,6.500000000000001,6.200000000000003,1288.231,1587
2025-08-23 11:27:00,82.7,264.3953,6191,-4.200000000000003,6.3999999999999995,6.100000000000001,1279.345,1587
2025-08-23 11:30:00,82.5,265.502,6191,-4.300000000000001,6.3999999999999995,6.099999999999998,1275.858,1318
2025-08-23 11:33:00,82.3,268.8223,6191,-4.099999999999998,6.299999999999999,5.9999999999999964,1270.174,1577
2025-08-23 11:36:00,82.3,271.1588,6191,-4.199999999999999,6.299999999999999,6.099999999999998,1276.245,1577
2025-08-23 11:39:00,82.7,269.1913,6191,-4.299999999999997,6.299999999999999,6.200000000000003,1274.783,1577
2025-08-23 11:42:00,82.5,265.2561,6191,-4.100000000000001,6.299999999999999,6.0,1271.63,1587
2025-08-23 11:45:00,81.9,252.5897,6191,-4.200000000000003,6.6000000000000005,6.0,1230.591,302
2025-08-23 11:48:00,78.4,249.1464,6191,-4.0,6.6000000000000005,5.800000000000004,1193.345,278
2025-08-23 11:51:00,78.8,252.7127,6191,-4.099999999999998,6.500000000000001,5.900000000000002,1195.623,302
2025-08-23 11:54:00,78.8,254.4343,6191,-4.100000000000001,6.500000000000001,6.0,1196.166,291
2025-08-23 11:57:00,78.8,255.0492,6191,-4.0000000000000036,6.500000000000001,5.800000000000001,1193.68,291
2025-08-23 12:00:00,78.6,254.0654,6191,-4.0,6.3999999999999995,5.799999999999997,1192.06,291
2025-08-23 12:03:00,77.6,254.0654,6191,-4.0,6.499999999999999,5.799999999999997,1180.174,291
2025-08-23 12:06:00,78.8,267.9615,6191,-4.0,6.199999999999999,5.899999999999999,1194.634,287
2025-08-23 12:09:00,78.6,269.1913,6191,-4.100000000000001,6.1,5.899999999999999,1194.153,1577
2025-08-23 12:12:00,78.8,266.7318,6191,-4.0,6.1,5.899999999999999,1190.328,287
2025-08-23 12:15:00,78.2,259.1074,6191,-4.0000000000000036,6.299999999999999,5.800000000000001,1186.018,287
2025-08-23 12:18:00,77.8,254.5573,6191,-3.900000000000002,6.3999999999999995,5.800000000000001,1179.041,291
2025-08-23 12:21:00,77.8,251.114,6191,-4.100000000000001,6.3999999999999995,5.799999999999997,1183.312,1658
2025-08-23 12:24:00,78.2,250.7451,6192,-4.0,6.500000000000001,5.799999999999997,1182.72,291
2025-08-23 12:27:00,78.2,252.5897,6192,-4.0,6.500000000000001,5.799999999999997,1184.347,291
2025-08-23 12:30:00,78.0,249.2694,6192,-4.0,6.500000000000001,5.799999999999997,1183.876,1658
2025-08-23 12:33:00,77.4,252.5897,6192,-4.0,6.3999999999999995,5.699999999999996,1169.65,291
2025-08-23 12:36:00,78.2,261.9358,6192,-4.100000000000001,6.299999999999999,5.899999999999999,1180.424,1671
2025-08-23 12:39:00,78.2,265.2561,6192,-4.0000000000000036,6.199999999999999,5.800000000000001,1180.42,287
2025-08-23 12:42:00,78.2,265.748,6192,-4.099999999999998,6.199999999999999,5.900000000000002,1177.639,287
2025-08-23 12:45:00,78.2,264.2723,6192,-3.9999999999999964,6.199999999999999,5.800000000000001,1181.45,287
2025-08-23 12:48:00,77.8,255.6641,6192,-3.9999999999999964,6.299999999999999,5.800000000000001,1168.83,291
2025-08-23 12:51:00,77.4,251.7289,6192,-3.900000000000002,6.3999999999999995,5.699999999999999,1164.874,291
2025-08-23 12:54:00,77.4,254.4343,6192,-4.0,6.299999999999999,5.700000000000003,1169.665,291
2025-08-23 12:57:00,77.4,254.6803,6192,-3.8999999999999986,6.299999999999999,5.700000000000003,1178.062,286
2025-08-23 13:00:00,77.4,253.9424,6192,-3.8999999999999986,6.299999999999999,5.700000000000003,1164.859,286
2025-08-23 13:03:00,77.4,257.1397,6192,-4.0,6.199999999999999,5.700000000000003,1171.657,1671
2025-08-23 13:06:00,77.6,263.4115,6192,-4.100000000000001,6.1,5.700000000000003,1172.802,1671
2025-08-23 13:09:00,77.8,263.4115,6192,-4.0,6.1,5.800000000000004,1174.546,287
2025-08-23 13:12:00,77.6,263.0425,6192,-4.0,6.1,5.700000000000003,1171.697,287
2025-08-23 13:15:00,77.4,258.4925,6192,-3.8999999999999986,6.1,5.700000000000003,1171.376,1672
2025-08-23 13:18:00,77.2,252.7127,6192,-4.0,6.199999999999999,5.700000000000003,1163.876,1672
2025-08-23 13:21:00,77.2,254.8032,6192,-4.0,6.299999999999999,5.700000000000003,1167.955,291
2025-08-23 13:24:00,77.4,252.7127,6193,-3.9999999999999964,6.299999999999999,5.800000000000001,1165.928,1658
2025-08-23 13:27:00,77.2,250.2532,6193,-3.900000000000002,6.3999999999999995,5.699999999999999,1166.37,278
2025-08-23 13:30:00,77.2,248.9005,6193,-3.8999999999999986,6.3999999999999995,5.600000000000001,1166.506,278
2025-08-23 13:33:00,77.2,253.5735,6193,-3.900000000000002,6.3999999999999995,5.699999999999999,1168.207,291
2025-08-23 13:36:00,78.2,263.9034,6193,-3.9999999999999964,6.299999999999999,5.800000000000001,1179.385,287
2025-08-23 13:39:00,78.2,264.6412,6193,-4.0000000000000036,6.199999999999999,5.800000000000001,1177.934,287
2025-08-23 13:42:00,78.2,266.4858,6193,-4.0000000000000036,6.199999999999999,5.900000000000002,1182.434,287
2025-08-23 13:45:00,77.8,258.9844,6193,-3.900000000000002,6.199999999999999,5.800000000000001,1172.389,287
2025-08-23 13:48:00,77.2,254.6803,6193,-3.8999999999999986,6.299999999999999,5.700000000000003,1165.301,286
2025-08-23 13:51:00,77.6,256.5249,6193,-4.0,6.299999999999999,5.700000000000003,1169.726,1671
2025-08-23 13:54:00,77.4,252.3438,6193,-3.8999999999999986,6.199999999999999,5.699999999999996,1165.763,286
2025-08-23 13:57:00,77.0,250.991,6193,-3.900000000000002,6.4,5.599999999999998,1159.447,278
2025-08-23 14:00:00,77.4,257.8776,6193,-3.900000000000002,6.199999999999999,5.699999999999999,1170.166,286
2025-08-23 14:03:00,76.8,252.2208,6193,-3.900000000000002,6.199999999999999,5.599999999999998,1163.092,286
2025-08-23 14:06:00,76.6,254.4343,6193,-3.8999999999999986,6.1,5.600000000000001,1155.742,1672
2025-08-23 14:09:00,76.8,255.2951,6193,-3.8999999999999986,6.1,5.600000000000001,1157.648,1672
2025-08-23 14:12:00,76.8,259.1074,6193,-3.799999999999997,6.1,5.600000000000001,1161.729,286
2025-08-23 14:15:00,77.6,255.4181,6193,-4.0,6.199999999999999,5.700000000000003,1174.054,1671
2025-08-23 14:21:00,76.8,243.6125,6193,-3.8999999999999986,6.3999999999999995,5.600000000000001,1163.813,278
2025-08-23 14:24:00,76.8,243.9815,6194,-3.8999999999999986,6.4,5.600000000000001,1164.19,278
2025-08-23 14:27:00,76.6,242.8747,6194,-3.8999999999999986,6.4,5.5,1161.429,1661
2025-08-23 14:33:00,76.8,245.3342,6194,-3.8999999999999986,6.299999999999999,5.600000000000001,1163.504,1661
2025-08-23 14:36:00,77.2,252.9586,6194,-3.799999999999997,6.199999999999999,5.5,1172.193,286
2025-08-23 14:39:00,76.8,246.8099,6194,-4.0,6.299999999999999,5.600000000000001,1162.319,1658
2025-08-23 14:42:00,76.8,248.4086,6194,-3.8999999999999986,6.299999999999999,5.600000000000001,1164.145,286
2025-08-23 14:45:00,77.0,247.6707,6194,-3.8999999999999986,6.299999999999999,5.600000000000001,1165.044,278
2025-08-23 14:48:00,76.6,242.9977,6194,-3.8999999999999986,6.3999999999999995,5.5,1156.348,1661
2025-08-23 14:51:00,76.2,240.4152,6194,-3.799999999999997,6.3999999999999995,5.5,1153.293,1661
2025-08-23 14:54:00,76.4,241.1531,6194,-3.8999999999999986,6.4,5.5,1157.527,1661
2025-08-23 14:57:00,76.6,239.6774,6194,-3.8000000000000007,6.4,5.5000000000000036,1157.685,1661
2025-08-23 15:00:00,76.0,235.9881,6194,-3.6999999999999993,6.500000000000001,5.400000000000002,1153.271,423
2025-08-23 15:03:00,76.4,240.0463,6194,-3.8000000000000007,6.4,5.5000000000000036,1157.863,1661
2025-08-23 15:09:00,77.2,251.7289,6194,-3.8000000000000007,6.199999999999999,5.599999999999998,1168.874,286
2025-08-23 15:12:00,76.8,249.8843,6194,-3.8000000000000007,6.199999999999999,5.4999999999999964,1164.403,286
2025-08-23 15:18:00,77.0,247.6707,6194,-3.900000000000002,6.199999999999999,5.599999999999998,1162.448,1672
2025-08-23 15:21:00,76.6,244.3504,6194,-3.900000000000002,6.4,5.599999999999998,1158.379,278
2025-08-23 15:27:00,76.8,241.276,6195,-3.900000000000002,6.5,5.599999999999998,1162.255,278
2025-08-23 15:30:00,76.4,236.849,6195,-3.900000000000002,6.5,5.599999999999998,1149.12,332
2025-08-23 15:33:00,76.3,240.5382,6195,-3.900000000000002,6.5,5.599999999999998,1161.62,332
2025-08-23 15:39:00,77.2,245.3342,6195,-3.8999999999999986,6.300000000000001,5.600000000000001,1165.29,278
2025-08-23 15:42:00,77.0,247.3018,6195,-3.900000000000002,6.300000000000001,5.599999999999998,1158.676,278
2025-08-23 15:51:00,76.2,237.8328,6195,-3.8000000000000007,6.4,5.5000000000000036,1151.468,1661
2025-08-23 15:54:00,76.4,235.9881,6195,-3.900000000000002,6.5,5.5000000000000036,1156.732,332
2025-08-23 15:57:00,76.2,235.6192,6195,-3.8000000000000007,6.5,5.5000000000000036,1154.968,423
2025-08-23 16:00:00,76.8,236.2341,6195,-3.8000000000000007,6.6,5.599999999999998,1158.375,423
2025-08-23 16:03:00,77.0,237.5868,6195,-3.8999999999999986,6.6,5.600000000000001,1164.996,332
2025-08-23 16:06:00,77.2,244.9653,6195,-3.8999999999999986,6.4,5.699999999999996,1174.678,278
2025-08-23 16:09:00,76.8,241.0301,6195,-3.8999999999999986,6.5,5.600000000000001,1162.471,332
2025-08-23 16:12:00,77.0,244.3504,6195,-3.8999999999999986,6.4,5.600000000000001,1167.336,278
2025-08-23 16:15:00,76.6,239.3084,6195,-3.8999999999999986,6.4,5.5,1157.479,1661
2025-08-23 16:18:00,76.8,242.8747,6195,-3.8999999999999986,6.4,5.600000000000001,1166.817,278
2025-08-23 16:21:00,77.0,241.0301,6195,-3.8999999999999986,6.5,5.600000000000001,1163.812,278
2025-08-23 16:24:00,77.0,239.4314,6196,-3.8999999999999986,6.5,5.600000000000001,1162.384,332
2025-08-23 16:27:00,77.0,243.9815,6196,-3.8999999999999986,6.5,5.600000000000001,1169.803,278
2025-08-23 16:30:00,77.4,244.7193,6196,-4.0,6.5,5.699999999999996,1171.534,1658
2025-08-23 16:33:00,77.8,245.5801,6196,-3.900000000000002,6.5,5.599999999999998,1176.746,278
2025-08-23 16:36:00,77.8,244.3504,6196,-3.900000000000002,6.5,5.599999999999998,1173.649,278
2025-08-23 16:39:00,76.6,237.2179,6196,-4.0000000000000036,6.5,5.599999999999998,1162.072,332
2025-08-23 16:42:00,75.8,231.93,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1149.371,423
2025-08-23 16:45:00,76.4,236.3571,6196,-3.900000000000002,6.6000000000000005,5.5000000000000036,1156.289,332
2025-08-23 16:48:00,76.6,236.1111,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1160.093,423
2025-08-23 16:51:00,76.2,231.807,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1154.551,423
2025-08-23 16:54:00,76.4,235.6192,6196,-3.900000000000002,6.5,5.5000000000000036,1157.117,332
2025-08-23 16:57:00,77.2,244.8423,6196,-3.900000000000002,6.4,5.599999999999998,1177.318,278
2025-08-23 17:00:00,77.2,241.522,6196,-3.900000000000002,6.5,5.599999999999998,1172.267,278
2025-08-23 17:03:00,77.0,241.0301,6196,-3.8000000000000007,6.5,5.4999999999999964,1169.59,1661
2025-08-23 17:06:00,76.6,235.4962,6196,-3.8000000000000007,6.5,5.4999999999999964,1160.496,423
2025-08-23 17:09:00,76.0,232.0529,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1150.411,423
2025-08-23 17:12:00,76.2,235.4962,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1155.498,423
2025-08-23 17:15:00,76.2,235.6192,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1154.549,423
2025-08-23 17:18:00,75.8,230.7002,6196,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1147.58,423
2025-08-23 17:21:00,76.2,232.4219,6196,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1153.638,423
2025-08-23 17:24:00,76.2,237.3409,6197,-3.8000000000000007,6.5,5.4999999999999964,1162.872,423
2025-08-23 17:27:00,77.0,240.2922,6197,-3.900000000000002,6.4,5.4999999999999964,1165.708,1661
2025-08-23 17:33:00,76.2,236.1111,6197,-3.8000000000000007,6.4,5.4999999999999964,1153.923,423
2025-08-23 17:36:00,75.6,230.0854,6197,-3.6999999999999993,6.500000000000001,5.400000000000002,1144.965,423
2025-08-23 17:39:00,75.0,225.7813,6197,-3.8000000000000007,6.7,5.5000000000000036,1135.068,432
2025-08-23 17:42:00,74.9,229.2245,6197,-3.6999999999999993,6.6000000000000005,5.400000000000002,1135.745,423
2025-08-23 17:45:00,74.5,225.0434,6197,-3.6999999999999993,6.7,5.400000000000002,1125.968,421
2025-08-23 17:48:00,74.6,227.5029,6197,-3.8000000000000007,6.6000000000000005,5.400000000000002,1136.927,423
2025-08-23 17:51:00,74.9,226.888,6197,-3.6999999999999993,6.7,5.400000000000002,1136.139,423
2025-08-23 17:54:00,76.2,238.8166,6197,-3.900000000000002,6.5,5.5000000000000036,1155.301,332
2025-08-23 17:57:00,75.8,236.3571,6197,-3.6999999999999993,6.5,5.4999999999999964,1148.478,423
2025-08-23 18:00:00,75.2,231.3151,6197,-3.8000000000000007,6.5,5.400000000000002,1138.154,423
2025-08-23 18:03:00,75.4,235.7422,6197,-3.8000000000000007,6.4,5.400000000000002,1139.021,423
2025-08-23 18:06:00,75.2,235.0043,6197,-3.8000000000000007,6.4,5.400000000000002,1142.234,423
2025-08-23 18:09:00,74.9,227.5029,6197,-3.6999999999999993,6.500000000000001,5.300000000000001,1130.695,423
2025-08-23 18:12:00,73.2,220.9852,6197,-3.6999999999999993,6.6000000000000005,5.300000000000001,1107.595,421
2025-08-23 18:15:00,73.5,226.2731,6197,-3.599999999999998,6.500000000000001,5.300000000000001,1112.495,419
2025-08-23 18:18:00,74.0,229.3475,6197,-3.6999999999999993,6.5,5.300000000000001,1114.342,420
2025-08-23 18:21:00,74.0,228.6097,6197,-3.599999999999998,6.5,5.300000000000001,1122.076,420
2025-08-23 18:24:00,73.6,224.0596,6198,-3.6999999999999993,6.6000000000000005,5.300000000000001,1114.176,421
2025-08-23 18:27:00,73.2,220.2474,6198,-3.599999999999998,6.7,5.199999999999999,1103.929,256
2025-08-23 18:30:00,71.9,218.8947,6198,-3.6000000000000014,6.7,5.199999999999996,1090.28,256
2025-08-23 18:33:00,72.3,223.0758,6198,-3.6999999999999957,6.500000000000001,5.199999999999996,1092.544,421
2025-08-23 18:36:00,71.6,219.0176,6198,-3.6000000000000014,6.6000000000000005,5.199999999999996,1084.204,256
2025-08-23 18:39:00,72.1,221.4771,6198,-3.6000000000000014,6.6000000000000005,5.100000000000001,1088.457,421
2025-08-23 18:42:00,72.1,223.3218,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1087.008,419
2025-08-23 18:45:00,72.1,223.9366,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1088.148,419
2025-08-23 18:48:00,72.1,221.2312,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1093.066,419
2025-08-23 18:51:00,72.1,218.7717,6198,-3.6000000000000014,6.7,5.200000000000003,1085.906,256
2025-08-23 18:54:00,72.1,220.9852,6198,-3.6000000000000014,6.6000000000000005,5.200000000000003,1087.562,421
2025-08-23 18:57:00,72.1,220.2474,6198,-3.6000000000000014,6.6000000000000005,5.299999999999997,1088.273,421
2025-08-23 19:00:00,72.0,220.9852,6198,-3.6000000000000014,6.6000000000000005,5.100000000000001,1083.142,421
2025-08-23 19:03:00,71.9,220.3704,6198,-3.6000000000000014,6.500000000000001,5.200000000000003,1083.302,419
2025-08-23 19:06:00,69.7,213.6068,6198,-3.5,6.499999999999999,5.100000000000001,1055.176,877
2025-08-23 19:09:00,61.4,216.5582,6198,-3.200000000000003,5.999999999999999,4.399999999999999,878.1475,518
2025-08-26 08:21:00,52.1,204.8756,6198,-2.1999999999999993,3.6999999999999993,3.1000000000000014,819.8544,63
2025-08-26 08:24:00,67.3,240.5382,6198,-3.3000000000000043,5.5,4.700000000000003,1052.841,205
2025-08-26 08:27:00,70.4,242.9977,6198,-3.5,6.1,5.0,1109.331,218
2025-08-26 08:36:00,74.0,254.4343,6199,-3.700000000000003,6.1000000000000005,5.399999999999999,1112.759,1680
2025-08-26 08:39:00,75.8,259.5992,6199,-3.8000000000000043,6.1000000000000005,5.5,1144.646,1664
2025-08-26 08:42:00,77.4,257.5087,6199,-3.8999999999999986,6.2,5.700000000000003,1156.972,286
2025-08-26 08:48:00,74.2,256.4019,6199,-3.6000000000000014,6.299999999999999,5.399999999999999,1108.309,277
2025-08-26 08:51:00,75.6,259.4763,6199,-3.6999999999999993,6.1,5.4999999999999964,1124.759,1680
2025-08-26 08:54:00,75.6,259.1074,6199,-3.8000000000000007,6.1,5.4999999999999964,1124.982,1664
2025-08-26 08:57:00,75.6,256.5249,6199,-3.8000000000000007,6.1,5.4999999999999964,1129.58,286
2025-08-26 09:00:00,75.4,252.9586,6199,-3.8000000000000007,6.1,5.4999999999999964,1124.855,286
2025-08-26 09:09:00,75.6,255.4181,6199,-3.6999999999999993,6.299999999999999,5.4999999999999964,1133.661,286
2025-08-26 09:12:00,76.0,259.1074,6199,-3.6999999999999993,6.199999999999999,5.4999999999999964,1137.931,286
2025-08-26 09:15:00,75.8,259.9682,6199,-3.8000000000000007,6.0,5.4999999999999964,1132.557,1680
2025-08-26 09:21:00,76.6,268.2075,6199,-3.700000000000003,5.9,5.5,1147.223,134
2025-08-26 09:33:00,79.8,268.2075,6200,-4.0,6.1,5.799999999999997,1214.056,287
2025-08-26 09:36:00,80.1,265.748,6200,-4.0,6.300000000000001,5.799999999999997,1215.67,287
2025-08-26 09:39:00,79.1,266.3629,6200,-3.8999999999999986,6.6000000000000005,5.899999999999999,1231.769,289
2025-08-26 09:42:00,82.3,265.502,6200,-4.099999999999998,6.4,6.0000000000000036,1263.856,1587
2025-08-26 09:45:00,82.7,264.2723,6200,-4.199999999999996,6.5,6.0,1274.716,1587
2025-08-26 09:48:00,80.5,241.522,6200,-4.0000000000000036,6.8999999999999995,5.800000000000001,1227.614,327
2025-08-26 09:51:00,80.8,251.6059,6200,-4.0000000000000036,6.6,5.900000000000002,1228.313,291
2025-08-26 09:54:00,80.5,251.4829,6200,-4.099999999999998,6.699999999999999,5.900000000000002,1231.318,302
2025-08-26 09:57:00,81.1,255.4181,6200,-4.100000000000001,6.699999999999999,6.0,1236.263,302
2025-08-26 10:00:00,80.9,251.6059,6200,-4.0,6.699999999999999,5.799999999999997,1233.143,307
2025-08-26 10:03:00,80.8,255.6641,6200,-3.8999999999999986,6.7,5.799999999999997,1232.405,290
2025-08-26 10:06:00,80.5,254.8032,6200,-3.8999999999999986,6.6000000000000005,5.800000000000004,1218.946,291
2025-08-26 10:09:00,79.8,247.9167,6200,-3.8000000000000007,6.6000000000000005,5.699999999999999,1210.347,278
2025-08-26 10:12:00,78.8,252.2208,6200,-3.8999999999999986,6.4,5.699999999999996,1194.557,291
2025-08-26 10:15:00,79.0,257.0168,6200,-3.900000000000002,6.4,5.599999999999998,1197.588,291
2025-08-26 10:18:00,79.0,255.0492,6200,-3.8000000000000007,6.4,5.699999999999999,1195.414,295
2025-08-26 10:21:00,79.0,252.7127,6200,-3.8999999999999986,6.4,5.600000000000001,1198.82,291
2025-08-26 10:24:00,79.0,251.6059,6200,-3.8000000000000007,6.6,5.699999999999999,1198.396,285
2025-08-26 10:27:00,79.2,250.991,6200,-3.8999999999999986,6.6,5.700000000000003,1198.262,278
2025-08-26 10:30:00,78.6,244.7193,6201,-3.599999999999998,6.7,5.400000000000002,1191.458,279
2025-08-26 10:33:00,78.0,240.4152,6201,-3.6000000000000014,6.7,5.5,1181.667,279
2025-08-26 10:36:00,77.0,237.8328,6201,-3.5,6.8,5.299999999999997,1162.248,245
2025-08-26 10:39:00,76.8,234.8814,6201,-3.5,6.8,5.299999999999997,1152.691,245
2025-08-26 10:42:00,77.0,238.4476,6201,-3.5,6.8,5.299999999999997,1159.138,245
2025-08-26 10:45:00,77.2,241.0301,6201,-3.6000000000000014,6.7,5.300000000000004,1159.94,279
2025-08-26 10:48:00,77.4,245.8261,6201,-3.6000000000000014,6.6,5.299999999999997,1161.276,279
2025-08-26 10:51:00,77.2,244.7193,6201,-3.599999999999998,6.6000000000000005,5.400000000000002,1159.654,279
2025-08-26 10:54:00,77.0,246.441,6201,-3.6000000000000014,6.6000000000000005,5.300000000000004,1160.355,279
2025-08-26 10:57:00,77.0,246.0721,6201,-3.6000000000000014,6.6000000000000005,5.300000000000004,1159.97,279
2025-08-26 11:24:00,76.8,245.4572,6201,-3.6000000000000014,6.6000000000000005,5.299999999999997,1155.49,279
2025-08-26 11:48:00,76.2,249.8843,6202,-3.5,6.3,5.200000000000003,1146.562,1677
2025-08-26 11:51:00,76.2,249.8843,6202,-3.5,6.3999999999999995,5.200000000000003,1142.431,1677
2025-08-26 11:54:00,76.0,249.5153,6202,-3.4999999999999964,6.3999999999999995,5.300000000000001,1144.323,1677
2025-08-26 12:06:00,76.2,250.991,6202,-3.5,6.299999999999999,5.299999999999997,1144.571,1677
2025-08-26 12:09:00,75.8,247.9167,6202,-3.5,6.299999999999999,5.199999999999996,1139.72,1677
2025-08-26 12:12:00,75.6,244.1044,6202,-3.5,6.3999999999999995,5.299999999999997,1131.334,212
2025-08-26 12:18:00,74.8,241.645,6202,-3.5,6.499999999999999,5.200000000000003,1124.484,212
2025-08-26 12:21:00,74.8,241.1531,6202,-3.5,6.499999999999999,5.100000000000001,1122.115,212
2025-08-26 12:27:00,74.6,242.1369,6202,-3.5,6.3999999999999995,5.200000000000003,1119.524,212
2025-08-26 12:30:00,74.6,240.5382,6203,-3.5,6.3999999999999995,5.200000000000003,1117.15,212
2025-08-26 12:45:00,74.4,241.276,6203,-3.5,6.3999999999999995,5.100000000000001,1116.126,212
2025-08-26 12:48:00,74.4,242.5058,6203,-3.5,6.3999999999999995,5.200000000000003,1116.418,212
2025-08-26 12:54:00,74.4,243.6125,6203,-3.5,6.3999999999999995,5.200000000000003,1119.368,212
2025-08-26 12:57:00,74.6,246.5639,6203,-3.5,6.3999999999999995,5.200000000000003,1120.337,1677
2025-08-26 13:00:00,74.8,247.3018,6203,-3.3999999999999986,6.299999999999999,5.100000000000001,1121.564,1677
2025-08-26 13:03:00,74.6,246.8099,6203,-3.5,6.299999999999999,5.200000000000003,1117.49,1677
2025-08-26 13:06:00,74.6,247.3018,6203,-3.3999999999999986,6.299999999999999,5.100000000000001,1121.09,1677
2025-08-26 13:09:00,74.2,246.195,6203,-3.3999999999999986,6.199999999999999,5.0,1115.555,1677
2025-08-26 13:12:00,74.2,244.1044,6203,-3.5,6.3,5.100000000000001,1114.647,212
2025-08-26 13:21:00,74.2,246.0721,6203,-3.3999999999999986,6.3,5.100000000000001,1117.502,1677
2025-08-26 13:24:00,74.2,247.7937,6203,-3.4999999999999964,6.3,5.199999999999999,1119.85,1677
2025-08-26 13:27:00,74.4,247.9167,6203,-3.400000000000002,6.199999999999999,5.099999999999998,1116.303,1677
2025-08-26 13:30:00,74.0,245.5801,6204,-3.400000000000002,6.3,5.099999999999998,1111.118,1677
2025-08-26 13:33:00,74.2,246.5639,6204,-3.3999999999999986,6.299999999999999,5.100000000000001,1113.927,1677
2025-08-26 13:36:00,74.6,248.6545,6204,-3.400000000000002,6.299999999999999,5.199999999999999,1117.045,1677
2025-08-26 13:42:00,74.4,248.9005,6204,-3.400000000000002,6.300000000000001,5.099999999999998,1115.397,1677
2025-08-26 13:45:00,74.2,246.195,6204,-3.4999999999999964,6.299999999999999,5.199999999999999,1110.451,1677
2025-08-26 13:48:00,74.0,246.0721,6204,-3.5000000000000036,6.299999999999999,5.199999999999999,1113.289,1677
2025-08-26 13:51:00,74.2,248.0396,6204,-3.400000000000002,6.299999999999999,5.099999999999998,1113.697,1677
2025-08-26 13:54:00,74.2,248.9005,6204,-3.400000000000002,6.300000000000001,5.099999999999998,1112.59,1677
2025-08-26 13:57:00,74.2,247.4248,6204,-3.400000000000002,6.300000000000001,5.099999999999998,1113.757,1677
2025-08-26 14:00:00,74.0,252.0978,6204,-3.400000000000002,6.199999999999999,5.199999999999999,1115.879,1677
2025-08-26 14:03:00,74.2,251.36,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1114.032,1677
2025-08-26 14:06:00,74.0,250.3762,6204,-3.3999999999999986,6.199999999999999,5.100000000000001,1107.477,1677
2025-08-26 14:09:00,73.8,247.6707,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1109.03,1677
2025-08-26 14:12:00,74.2,250.8681,6204,-3.400000000000002,6.299999999999999,5.099999999999998,1111.609,1677
2025-08-26 14:15:00,74.2,250.2532,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1110.997,1677
2025-08-26 14:18:00,74.2,249.8843,6204,-3.400000000000002,6.199999999999999,5.099999999999998,1111.019,1677
2025-08-26 14:21:00,74.2,252.2208,6204,-3.3999999999999986,6.1,5.100000000000001,1112.943,1678
2025-08-26 14:24:00,74.6,253.3275,6204,-3.4999999999999964,6.199999999999999,5.199999999999999,1118.64,1678
2025-08-26 14:27:00,74.4,254.6803,6204,-3.3999999999999986,6.199999999999999,5.100000000000001,1115.505,1678
2025-08-26 14:30:00,74.6,255.1722,6205,-3.3999999999999986,6.1,5.100000000000001,1115.782,1678
2025-08-26 14:33:00,74.8,252.0978,6205,-3.5,6.199999999999999,5.100000000000001,1120.839,1677
2025-08-26 14:36:00,74.6,251.7289,6205,-3.3999999999999986,6.199999999999999,5.100000000000001,1121.337,1677
2025-08-26 14:39:00,74.6,253.8194,6205,-3.3999999999999986,6.1,5.100000000000001,1121.464,1678
2025-08-26 14:42:00,74.8,252.5897,6205,-3.3999999999999986,6.199999999999999,5.100000000000001,1114.361,1677
2025-08-26 14:45:00,75.2,254.6803,6205,-3.5,6.1,5.200000000000003,1127.142,1678
2025-08-26 14:48:00,75.6,257.1397,6205,-3.5,6.1,5.200000000000003,1118.515,1678
2025-08-26 14:51:00,75.6,258.2465,6205,-3.5,6.199999999999999,5.100000000000001,1133.914,1678
2025-08-26 14:54:00,76.2,256.5249,6205,-3.5,6.199999999999999,5.299999999999997,1154.914,1678
2025-08-26 15:00:00,76.0,255.1722,6205,-3.5,6.299999999999999,5.200000000000003,1159.19,1677
2025-08-26 15:18:00,77.2,261.4438,6205,-3.5000000000000036,6.199999999999999,5.199999999999999,1177.961,133
2025-08-26 15:21:00,77.6,261.3209,6205,-3.5000000000000036,6.299999999999999,5.199999999999999,1174.969,133
2025-08-26 15:33:00,77.4,258.1235,6206,-3.5,6.199999999999999,5.299999999999997,1180.61,133
2025-08-26 15:45:00,76.6,251.36,6206,-3.5,6.3999999999999995,5.299999999999997,1170.349,1677
2025-08-26 15:54:00,75.0,242.1369,6206,-3.5,6.3999999999999995,5.200000000000003,1118.289,212
2025-08-26 15:57:00,74.0,240.9071,6206,-3.4999999999999964,6.3999999999999995,5.199999999999999,1118.223,212
2025-08-26 16:03:00,72.1,234.7584,6206,-3.400000000000002,6.499999999999999,5.0000000000000036,1079.436,210
2025-08-26 16:09:00,71.1,238.2017,6206,-3.299999999999997,6.3,5.0,1060.613,214
2025-08-26 16:15:00,70.5,247.7937,6206,-3.299999999999997,6.0,4.899999999999999,1054.42,220
2025-08-26 16:30:00,71.1,247.1788,6207,-3.299999999999997,6.0,4.899999999999999,1059.244,220
2025-08-26 16:33:00,71.6,247.4248,6207,-3.3000000000000007,6.0,4.900000000000002,1067.584,220
2025-08-26 16:48:00,71.5,241.276,6207,-3.1999999999999993,6.1,4.900000000000002,1066.177,214
2025-08-26 16:51:00,71.3,241.276,6207,-3.3000000000000007,6.1,4.900000000000002,1062.55,214
2025-08-26 16:54:00,71.3,238.8166,6207,-3.3000000000000007,6.199999999999999,4.900000000000002,1058.849,214
2025-08-26 16:57:00,71.3,237.3409,6207,-3.3999999999999986,6.199999999999999,5.0,1064.994,214
2025-08-26 17:00:00,71.5,241.522,6207,-3.299999999999997,6.299999999999999,4.899999999999999,1064.665,214
2025-08-26 17:24:00,73.0,244.2274,6207,-3.400000000000002,6.300000000000001,4.9999999999999964,1086.874,1677
2025-08-26 17:33:00,72.6,238.0787,6208,-3.3000000000000007,6.299999999999999,4.9999999999999964,1082.181,214
2025-08-26 17:39:00,72.6,237.4638,6208,-3.299999999999997,6.3,5.0,1081.588,214
2025-08-26 17:51:00,68.7,224.9204,6208,-3.200000000000003,6.3999999999999995,4.700000000000003,1021.239,238
2025-08-26 17:54:00,68.3,225.9042,6208,-3.1000000000000014,6.2,4.700000000000003,1017.612,504
2025-08-26 17:57:00,68.3,226.1502,6208,-3.1000000000000014,6.3,4.700000000000003,1016.134,236
2025-08-26 18:00:00,68.7,226.765,6208,-3.1000000000000014,6.3,4.700000000000003,1017.154,236
2025-08-26 18:03:00,68.5,223.4447,6208,-3.200000000000003,6.3,4.700000000000003,1018.481,504
2025-08-26 18:06:00,68.1,218.4028,6208,-3.1999999999999993,6.3999999999999995,4.699999999999999,1004.697,238
2025-08-26 18:09:00,66.3,211.5162,6208,-3.0,6.3999999999999995,4.4999999999999964,974.1409,237
2025-08-26 18:12:00,65.1,219.6325,6208,-3.0,6.199999999999999,4.5,958.2176,865
2025-08-26 18:15:00,64.7,223.0758,6208,-3.1000000000000014,6.1,4.5,946.9655,504
2025-08-26 18:27:00,65.5,221.3542,6208,-3.0,6.199999999999999,4.600000000000001,954.2943,865
2025-08-26 18:30:00,65.3,217.5419,6209,-3.0,6.2,4.5,962.1063,865
2025-08-26 18:33:00,65.5,219.0176,6209,-3.1000000000000014,6.2,4.600000000000001,962.2656,865
2025-08-26 18:36:00,65.3,215.0825,6209,-3.0,6.2,4.5,959.6888,865
2025-08-26 18:39:00,64.5,212.8689,6209,-3.0,6.3,4.5,949.0642,870
2025-08-26 18:42:00,63.5,209.9175,6209,-2.8999999999999986,6.3,4.399999999999999,927.8534,870
2025-08-26 18:45:00,63.9,225.7813,6209,-2.8999999999999986,6.2,4.399999999999999,949.7155,865
2025-08-26 18:48:00,63.7,215.9433,6209,-3.0,6.0,4.399999999999999,941.5437,865
2025-08-26 18:51:00,63.5,214.8365,6209,-3.0,6.1,4.399999999999999,933.5176,865
2025-08-26 18:54:00,62.7,207.827,6209,-2.8999999999999986,6.3,4.299999999999997,925.5141,870
2025-08-26 18:57:00,62.7,212.2541,6209,-2.8999999999999986,6.2,4.299999999999997,916.7074,870
2025-08-26 19:00:00,63.1,214.8365,6209,-2.900000000000002,6.1,4.399999999999999,924.3466,865
2025-08-26 19:03:00,63.3,220.6163,6209,-2.900000000000002,6.0,4.399999999999999,931.7724,865
2025-08-26 19:06:00,63.1,214.8365,6209,-2.900000000000002,6.1,4.399999999999999,929.1738,865
2025-08-26 19:09:00,62.9,215.0825,6209,-2.900000000000002,6.1,4.300000000000004,926.9771,865
2025-08-26 19:12:00,63.1,216.0663,6209,-3.0,6.1,4.400000000000002,916.2792,865
2025-08-26 19:15:00,62.7,213.9757,6209,-2.8999999999999986,6.1,4.300000000000001,911.6521,866
2025-08-26 19:18:00,62.7,215.3284,6209,-2.8999999999999986,6.0,4.300000000000001,919.2552,866
2025-08-26 19:21:00,62.5,217.6649,6209,-2.8999999999999986,6.0,4.300000000000001,917.666,865
2025-08-26 19:24:00,62.3,218.2798,6209,-2.8999999999999986,6.0,4.300000000000001,917.8885,865
2025-08-26 19:27:00,62.7,218.4028,6209,-2.8999999999999986,5.9,4.300000000000001,913.5627,865
2025-08-26 19:30:00,62.5,213.8527,6210,-2.900000000000002,6.1,4.200000000000003,908.3369,866
2025-08-26 19:33:00,62.1,206.8432,6210,-2.8000000000000007,6.2,4.300000000000001,905.3876,868
2025-08-26 19:36:00,61.3,202.908,6210,-2.8000000000000007,6.2,4.199999999999999,897.8764,868
2025-08-26 19:39:00,61.3,205.9823,6210,-2.8000000000000007,6.1000000000000005,4.199999999999999,898.2045,868
2025-08-26 19:42:00,60.5,199.2188,6210,-2.8999999999999986,6.2,4.299999999999997,883.3871,871
2025-08-26 19:45:00,59.5,202.1701,6210,-2.6999999999999993,6.2,4.100000000000001,864.7153,868
2025-08-26 19:48:00,59.5,201.8012,6210,-2.6999999999999993,6.0,4.100000000000001,864.7922,868
2025-08-26 19:51:00,59.2,198.7269,6210,-2.6999999999999993,6.0,4.100000000000001,857.5582,868
2025-08-26 19:54:00,59.1,199.0958,6210,-2.6999999999999993,6.1000000000000005,4.0,857.3485,868
2025-08-26 19:57:00,59.5,202.4161,6210,-2.8000000000000007,6.0,4.100000000000001,858.7991,868
2025-08-26 20:00:00,59.3,219.6325,6210,-2.6999999999999993,6.1000000000000005,4.100000000000001,862.8852,843
2025-08-26 20:06:00,64.5,242.2598,6210,-3.0,5.699999999999999,4.5,944.2286,632
2025-08-26 20:09:00,66.9,244.9653,6210,-3.1999999999999993,5.800000000000001,4.699999999999999,971.4204,205
2025-08-26 20:12:00,67.3,239.8003,6210,-3.200000000000003,5.9,4.700000000000003,974.9271,204
2025-08-26 20:15:00,67.1,239.1855,6210,-3.1999999999999993,5.9,4.700000000000003,975.1058,204
2025-08-26 20:18:00,66.9,239.0625,6210,-3.099999999999998,5.9,4.600000000000001,976.3162,205
2025-08-26 20:21:00,67.7,243.7355,6210,-3.1999999999999993,5.800000000000001,4.699999999999996,982.2979,205
2025-08-26 20:24:00,68.1,245.4572,6210,-3.1999999999999993,5.800000000000001,4.799999999999997,990.12,205
2025-08-26 20:27:00,68.1,244.2274,6210,-3.1999999999999993,5.800000000000001,4.699999999999999,991.823,205
2025-08-26 20:30:00,68.3,243.9815,6211,-3.099999999999998,5.800000000000001,4.699999999999999,992.2714,205
2025-08-26 20:33:00,68.9,248.0396,6211,-3.200000000000003,5.800000000000001,4.800000000000004,1004.45,205
2025-08-26 20:36:00,68.7,242.3828,6211,-3.200000000000003,5.9,4.800000000000004,998.5406,205
2025-08-26 20:48:00,70.1,250.4991,6211,-3.200000000000003,5.800000000000001,4.799999999999997,1022.339,220
2025-08-26 20:51:00,69.6,243.7355,6211,-3.200000000000003,5.9,4.799999999999997,1015.013,205
2025-08-26 20:54:00,69.1,237.4638,6211,-3.200000000000003,6.000000000000001,4.800000000000004,1008.944,214
2025-08-26 20:57:00,69.9,246.8099,6211,-3.3000000000000007,5.9,4.900000000000002,1019.805,220
2025-08-26 21:00:00,69.6,243.1207,6211,-3.1999999999999993,5.9,4.800000000000001,1015.696,205
2025-08-26 21:03:00,69.1,235.1273,6211,-3.1999999999999993,6.1000000000000005,4.699999999999999,1006.752,214
2025-08-26 21:06:00,68.7,230.8232,6211,-3.1999999999999993,6.1000000000000005,4.699999999999999,1001.455,214
2025-08-26 21:09:00,68.5,231.1921,6211,-3.1999999999999993,6.1000000000000005,4.699999999999999,994.2523,214
2025-08-26 21:21:00,67.9,238.6936,6211,-3.1999999999999993,5.9,4.699999999999996,990.9421,204
2025-08-26 21:45:00,64.5,220.6163,6212,-3.0,5.999999999999999,4.399999999999999,933.2444,865
2025-08-26 21:51:00,64.3,222.4609,6212,-2.900000000000002,5.8999999999999995,4.400000000000002,931.5427,865
2025-08-26 21:54:00,63.9,226.2731,6212,-2.8999999999999986,5.8,4.300000000000001,929.7612,633
2025-08-26 21:57:00,63.7,221.8461,6212,-3.0,5.8,4.300000000000001,925.23,511
2025-08-26 22:00:00,61.9,215.6973,6212,-2.8000000000000007,5.7,4.100000000000001,896.2983,864
2025-08-26 22:09:00,58.5,203.6458,6212,-2.8000000000000007,5.800000000000001,4.200000000000003,855.9463,868
2025-08-27 08:12:00,43.8,193.8079,6212,-1.2999999999999972,2.5,2.0,703.3652,115
2025-08-27 08:15:00,60.9,241.1531,6212,-2.900000000000002,4.999999999999999,4.399999999999999,954.5025,828
2025-08-27 08:18:00,67.4,241.7679,6212,-3.400000000000002,5.9,4.899999999999999,1061.398,207
2025-08-27 08:21:00,66.7,239.8003,6212,-3.3999999999999986,6.0,4.799999999999997,1017.654,218
2025-08-27 08:24:00,65.7,239.0625,6212,-3.3999999999999986,5.7,5.0,976.296,207
2025-08-27 08:27:00,65.7,239.0625,6212,-3.3000000000000007,5.8,4.900000000000002,978.0585,204
2025-08-27 08:30:00,67.3,243.1207,6212,-3.3999999999999986,5.9,4.9999999999999964,986.4029,207
2025-08-27 08:33:00,69.3,250.1302,6213,-3.5,5.8,5.199999999999999,1021.926,1675
2025-08-27 08:36:00,71.2,258.4925,6213,-3.6000000000000014,5.8999999999999995,5.299999999999997,1044.985,1675
2025-08-27 08:39:00,72.8,259.1074,6213,-3.6999999999999957,5.8999999999999995,5.299999999999997,1077.615,1680
2025-08-27 08:42:00,74.8,264.2723,6213,-3.5000000000000036,6.0,5.300000000000001,1116.852,134
2025-08-27 08:45:00,75.4,254.5573,6213,-3.5,6.199999999999999,5.299999999999997,1114.374,1678
2025-08-27 08:48:00,73.6,256.8938,6213,-3.400000000000002,6.1,5.099999999999998,1084.35,1678
2025-08-27 08:54:00,73.0,247.0558,6213,-3.400000000000002,6.2,5.099999999999998,1076.478,1677
2025-08-27 08:57:00,72.8,251.4829,6213,-3.400000000000002,6.1000000000000005,4.9999999999999964,1074.635,220
2025-08-27 09:03:00,72.8,245.5801,6213,-3.400000000000002,6.3,5.099999999999998,1077.005,1677
2025-08-27 09:06:00,73.4,250.7451,6213,-3.4999999999999964,6.299999999999999,5.099999999999998,1088.204,1677
2025-08-27 09:09:00,74.0,258.9844,6213,-3.5,6.1,5.200000000000003,1093.486,1678
2025-08-27 09:12:00,74.4,260.952,6213,-3.4999999999999964,6.1,5.199999999999999,1099.832,1678
2025-08-27 09:15:00,72.2,236.9719,6213,-3.3999999999999986,6.2,5.0,1066.523,214
2025-08-27 09:18:00,73.0,252.9586,6213,-3.3999999999999986,5.9,5.100000000000001,1072.534,220
2025-08-27 09:21:00,72.4,251.7289,6213,-3.3999999999999986,6.000000000000001,5.100000000000001,1069.137,220
2025-08-27 09:27:00,72.6,251.114,6213,-3.3999999999999986,6.1000000000000005,5.100000000000001,1071.054,220
2025-08-27 09:30:00,73.0,254.4343,6213,-3.400000000000002,6.1,5.199999999999999,1078.341,1678
2025-08-27 09:33:00,73.2,253.2046,6214,-3.400000000000002,6.1,5.099999999999998,1080.113,1678
2025-08-27 09:36:00,73.4,257.6317,6214,-3.3999999999999986,6.1,5.100000000000001,1087.763,1678
2025-08-27 09:39:00,73.8,265.502,6214,-3.5,6.1,5.200000000000003,1096.514,1678
2025-08-27 09:42:00,77.4,271.6508,6214,-3.6000000000000014,6.1,5.5,1179.815,131
2025-08-27 09:51:00,74.8,233.6516,6214,-3.5,6.6000000000000005,5.199999999999996,1113.645,245
2025-08-27 09:54:00,73.4,231.1921,6214,-3.299999999999997,6.700000000000001,5.0,1091.694,247
2025-08-27 10:00:00,73.8,246.5639,6214,-3.3999999999999986,6.299999999999999,5.200000000000003,1099.758,1677
2025-08-27 10:03:00,73.8,246.5639,6214,-3.5,6.299999999999999,5.200000000000003,1099.336,1677
2025-08-27 10:06:00,74.1,250.2532,6214,-3.3999999999999986,6.300000000000001,5.100000000000001,1101.944,1677
2025-08-27 10:09:00,74.2,249.1464,6214,-3.5,6.300000000000001,5.200000000000003,1108.281,1677
2025-08-27 10:15:00,73.4,247.3018,6214,-3.3999999999999986,6.3999999999999995,5.100000000000001,1096.402,1677
2025-08-27 10:18:00,73.6,247.0558,6214,-3.3999999999999986,6.299999999999999,5.100000000000001,1094.951,1677
2025-08-27 10:30:00,73.8,246.441,6214,-3.5000000000000036,6.4,5.099999999999998,1102.374,1677
2025-08-27 10:36:00,73.8,250.2532,6215,-3.3999999999999986,6.200000000000001,5.100000000000001,1106.979,1677
2025-08-27 10:39:00,73.6,242.3828,6215,-3.3000000000000043,6.4,5.0,1098.028,242
2025-08-27 10:45:00,73.6,243.3666,6215,-3.3000000000000043,6.4,5.0,1093.145,242
2025-08-27 10:51:00,73.6,243.9815,6215,-3.3999999999999986,6.300000000000001,5.0,1089.801,1677
2025-08-27 10:57:00,73.4,246.195,6215,-3.3999999999999986,6.199999999999999,5.100000000000001,1095.463,1677
2025-08-27 11:12:00,74.8,246.6869,6215,-3.3999999999999986,6.300000000000001,5.100000000000001,1113.811,1677
2025-08-27 11:15:00,74.8,243.4896,6215,-3.3999999999999986,6.300000000000001,5.200000000000003,1113.002,1677
2025-08-27 11:18:00,74.8,248.6545,6215,-3.3999999999999986,6.300000000000001,5.100000000000001,1118.193,1677
2025-08-27 11:21:00,75.0,251.6059,6215,-3.5,6.300000000000001,5.200000000000003,1112.612,1677
2025-08-27 11:24:00,75.4,253.9424,6215,-3.4999999999999964,6.200000000000001,5.199999999999999,1118.969,1678
2025-08-27 11:27:00,76.6,253.2046,6215,-3.4999999999999964,6.4,5.300000000000001,1149.201,1677
2025-08-27 11:30:00,76.2,249.2694,6215,-3.3999999999999986,6.4,5.200000000000003,1147.083,1677
2025-08-27 11:33:00,76.2,252.0978,6216,-3.3999999999999986,6.4,5.300000000000004,1145.923,1677
2025-08-27 11:36:00,76.4,250.4991,6216,-3.5,6.300000000000001,5.200000000000003,1151.219,1677
2025-08-27 11:39:00,76.0,248.2856,6216,-3.3999999999999986,6.4,5.100000000000001,1143.957,1677
2025-08-27 11:45:00,76.0,246.6869,6216,-3.3999999999999986,6.3999999999999995,5.200000000000003,1141.694,1677
2025-08-27 11:48:00,76.0,250.1302,6216,-3.5,6.299999999999999,5.200000000000003,1137.036,1677
2025-08-27 11:51:00,76.0,250.991,6216,-3.3999999999999986,6.299999999999999,5.100000000000001,1144.659,1677
2025-08-27 11:54:00,76.0,250.2532,6216,-3.5,6.299999999999999,5.200000000000003,1138.656,1677
2025-08-27 11:57:00,75.6,245.5801,6216,-3.3999999999999986,6.3999999999999995,5.100000000000001,1142.082,1677
2025-08-27 12:36:00,72.4,233.7746,6217,-3.400000000000002,6.499999999999999,5.0000000000000036,1072.944,210
2025-08-27 12:54:00,71.4,235.1273,6217,-3.1999999999999993,6.299999999999999,4.900000000000002,1071.086,244
2025-08-27 12:57:00,71.4,238.0787,6217,-3.3000000000000007,6.299999999999999,4.900000000000002,1068.718,214
2025-08-27 13:00:00,71.5,235.7422,6217,-3.3000000000000007,6.299999999999999,4.900000000000002,1066.712,214
2025-08-27 13:12:00,70.9,226.1502,6217,-3.1999999999999993,6.6000000000000005,4.800000000000001,1056.686,238
2025-08-27 13:21:00,71.6,236.2341,6217,-3.3000000000000007,6.300000000000001,4.900000000000002,1070.135,214
2025-08-27 13:24:00,71.9,240.9071,6217,-3.3000000000000007,6.300000000000001,4.900000000000002,1079.449,214
2025-08-27 14:03:00,73.8,242.2598,6218,-3.299999999999997,6.5,5.0,1105.868,242
2025-08-27 14:18:00,74.2,240.2922,6218,-3.299999999999997,6.7,5.0,1109.068,242
2025-08-27 14:33:00,76.4,243.4896,6219,-3.400000000000002,6.6,5.199999999999999,1158.254,248
2025-08-27 14:48:00,75.4,241.1531,6219,-3.5,6.6,5.199999999999996,1135.066,212
2025-08-27 14:54:00,74.8,239.8003,6219,-3.299999999999997,6.6,5.100000000000001,1125.619,242
2025-08-27 15:09:00,74.6,237.4638,6219,-3.299999999999997,6.7,5.0,1120.624,247
2025-08-27 15:18:00,73.8,235.0043,6219,-3.299999999999997,6.8,5.0,1106.421,247
2025-08-27 15:21:00,74.0,233.7746,6219,-3.299999999999997,6.7,5.100000000000001,1108.986,247
2025-08-27 15:24:00,74.2,233.5287,6219,-3.3999999999999986,6.7,5.100000000000001,1099.428,247
2025-08-27 15:39:00,73.6,233.2827,6220,-3.3000000000000007,6.6000000000000005,5.0000000000000036,1102.701,247
2025-08-27 15:54:00,74.0,244.8423,6220,-3.3000000000000007,6.5,4.9999999999999964,1107.129,242
2025-08-27 15:57:00,74.0,246.6869,6220,-3.400000000000002,6.4,5.0000000000000036,1107.389,1677
2025-08-27 16:00:00,74.2,245.5801,6220,-3.3999999999999986,6.4,5.0,1118.439,1677
2025-08-27 16:24:00,74.6,240.2922,6220,-3.299999999999997,6.6,5.0,1121.829,242
2025-08-27 16:36:00,75.2,241.276,6221,-3.400000000000002,6.7,5.099999999999998,1134.826,248
2025-08-27 17:12:00,73.2,232.9138,6221,-3.299999999999997,6.6,5.0,1093.212,247
