Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-10 13:42:00,79.0,254.6803,6313,-3.8999999999999986,6.3,5.600000000000001,1207.31,286
2025-09-10 13:45:00,81.0,257.2627,6313,-4.0,6.4,5.800000000000004,1254.105,291
2025-09-10 13:48:00,82.5,256.4019,6313,-4.0,6.5,5.899999999999999,1285.443,290
2025-09-10 13:51:00,82.7,256.033,6313,-4.0000000000000036,6.6,5.800000000000001,1280.869,290
2025-09-10 13:54:00,81.6,249.7613,6313,-3.8999999999999986,6.7,5.600000000000001,1267.797,278
2025-09-10 13:57:00,81.1,249.6383,6313,-3.6999999999999993,6.7,5.599999999999998,1263.71,294
2025-09-10 14:00:00,80.8,251.7289,6313,-3.799999999999997,6.5,5.600000000000001,1257.792,295
2025-09-10 14:03:00,81.0,253.8194,6313,-3.799999999999997,6.6000000000000005,5.5,1254.191,295
2025-09-10 14:06:00,80.5,257.6317,6313,-3.6999999999999993,6.4,5.5000000000000036,1253.06,295
2025-09-10 14:09:00,81.0,260.583,6313,-3.799999999999997,6.4,5.600000000000001,1258.595,295
2025-09-10 14:12:00,81.8,260.829,6313,-3.799999999999997,6.4,5.699999999999996,1262.485,295
2025-09-10 14:15:00,81.8,257.0168,6313,-3.799999999999997,6.5,5.600000000000001,1273.23,295
2025-09-10 14:18:00,81.1,253.9424,6313,-3.8999999999999986,6.5,5.600000000000001,1273.564,291
2025-09-10 14:21:00,81.2,252.8356,6313,-3.799999999999997,6.4,5.700000000000003,1248.313,295
2025-09-10 14:24:00,81.2,253.8194,6314,-3.6999999999999957,6.5,5.5,1250.442,295
2025-09-10 14:27:00,80.6,256.4019,6314,-3.6999999999999957,6.5,5.5,1255.594,295
2025-09-10 14:30:00,81.0,257.6317,6314,-3.799999999999997,6.5,5.600000000000001,1247.248,295
2025-09-10 14:33:00,82.1,261.8128,6314,-3.8999999999999986,6.4,5.699999999999996,1270.075,290
2025-09-10 14:36:00,82.4,259.5992,6314,-3.799999999999997,6.5,5.699999999999996,1295.666,290
2025-09-10 14:39:00,83.1,257.6317,6314,-3.8999999999999986,6.6,5.799999999999997,1302.192,290
2025-09-10 14:42:00,82.9,252.2208,6314,-3.8000000000000007,6.6,5.699999999999999,1300.537,294
2025-09-10 14:45:00,82.4,252.8356,6314,-3.8000000000000007,6.6,5.699999999999999,1285.127,294
2025-09-10 14:48:00,82.0,252.7127,6314,-3.8000000000000007,6.7,5.699999999999999,1278.848,294
2025-09-10 14:51:00,81.8,253.4505,6314,-3.8000000000000007,6.6000000000000005,5.599999999999998,1264.027,295
2025-09-10 14:54:00,81.6,254.5573,6314,-3.8999999999999986,6.6000000000000005,5.699999999999996,1274.864,290
2025-09-10 14:57:00,81.2,256.033,6314,-3.799999999999997,6.5,5.699999999999996,1270.607,295
2025-09-10 15:00:00,81.6,256.033,6314,-3.799999999999997,6.4,5.600000000000001,1259.913,295
2025-09-10 15:03:00,81.6,254.6803,6314,-3.8000000000000007,6.5,5.599999999999998,1268.194,295
2025-09-10 15:06:00,81.8,253.8194,6314,-3.799999999999997,6.5,5.600000000000001,1275.139,295
2025-09-10 15:09:00,81.4,251.9748,6314,-3.8000000000000043,6.5,5.600000000000001,1256.832,295
2025-09-10 15:12:00,81.0,252.2208,6314,-3.8000000000000043,6.6000000000000005,5.600000000000001,1261.529,295
2025-09-10 15:15:00,79.8,251.36,6314,-3.6999999999999993,6.5,5.599999999999998,1239.557,295
2025-09-10 15:18:00,79.2,250.1302,6314,-3.6999999999999993,6.6000000000000005,5.4999999999999964,1217.919,285
2025-09-10 15:21:00,79.4,254.6803,6314,-3.8000000000000007,6.5,5.599999999999998,1218.894,295
2025-09-10 15:24:00,80.0,256.8938,6315,-3.700000000000003,6.4,5.5,1229.316,295
2025-09-10 15:27:00,81.0,259.1074,6315,-3.8000000000000043,6.4,5.700000000000003,1264.522,295
2025-09-10 15:30:00,81.2,256.4019,6315,-3.8000000000000043,6.5,5.600000000000001,1262.167,295
2025-09-10 15:33:00,80.0,249.2694,6315,-3.700000000000003,6.6000000000000005,5.399999999999999,1239.165,279
2025-09-10 15:39:00,79.6,244.9653,6315,-3.700000000000003,6.6000000000000005,5.399999999999999,1204.732,279
2025-09-10 15:42:00,78.0,259.1074,6315,-3.4999999999999964,6.6000000000000005,5.300000000000001,1179.045,276
2025-09-10 15:45:00,80.6,272.6346,6315,-3.900000000000002,6.200000000000001,5.900000000000002,1274.064,1579
2025-09-10 15:48:00,81.8,269.5602,6315,-4.0,6.4,5.899999999999999,1267.562,1579
2025-09-10 16:03:00,83.7,265.1331,6315,-4.100000000000001,6.4,6.100000000000001,1311.938,1587
2025-09-10 16:06:00,83.9,266.8547,6315,-4.200000000000003,6.5,6.0,1312.412,1590
2025-09-10 16:09:00,84.1,269.4372,6315,-4.100000000000001,6.4,6.100000000000001,1320.788,1590
2025-09-10 16:12:00,83.7,269.5602,6315,-4.100000000000001,6.4,6.0,1313.084,1590
2025-09-10 16:15:00,84.7,274.7251,6315,-4.099999999999998,6.300000000000001,6.099999999999998,1331.746,1554
2025-09-10 16:18:00,84.5,272.5116,6315,-4.299999999999997,6.4,6.100000000000001,1325.801,1322
2025-09-10 16:21:00,84.7,274.1103,6315,-4.199999999999999,6.300000000000001,6.099999999999998,1333.05,1554
2025-09-10 16:24:00,85.5,278.1684,6316,-4.199999999999999,6.300000000000001,6.199999999999999,1354.103,1537
2025-09-10 16:27:00,86.3,274.8481,6316,-4.199999999999999,6.5,6.199999999999999,1368.807,1554
2025-09-10 16:30:00,85.5,260.706,6316,-4.299999999999997,6.6000000000000005,6.299999999999997,1360.575,1318
2025-09-10 16:33:00,83.1,251.7289,6316,-4.100000000000001,6.7,6.0,1289.155,302
2025-09-10 16:36:00,81.8,251.114,6316,-4.0000000000000036,6.7,5.800000000000001,1265.845,307
2025-09-10 16:39:00,81.2,246.5639,6316,-4.0000000000000036,6.500000000000001,5.800000000000001,1255.453,278
2025-09-10 16:42:00,81.4,256.033,6316,-4.0000000000000036,6.4,5.800000000000001,1259.57,291
2025-09-10 16:45:00,81.6,254.4343,6316,-4.0000000000000036,6.5,5.800000000000001,1260.33,291
2025-09-10 16:48:00,81.6,257.0168,6316,-4.0,6.4,5.899999999999999,1260.59,291
2025-09-10 16:51:00,81.0,251.7289,6316,-4.0000000000000036,6.500000000000001,5.699999999999999,1250.21,291
2025-09-10 16:54:00,80.4,247.9167,6316,-4.0,6.6000000000000005,5.800000000000004,1240.679,278
2025-09-10 16:57:00,79.4,241.7679,6316,-3.900000000000002,6.700000000000001,5.699999999999999,1224.294,281
2025-09-10 17:00:00,78.2,239.4314,6316,-3.8999999999999986,6.7,5.700000000000003,1213.033,281
2025-09-10 17:03:00,76.4,238.8166,6316,-3.8000000000000043,6.7,5.5,1159.959,424
2025-09-10 17:06:00,75.5,231.3151,6316,-3.8000000000000007,6.6000000000000005,5.400000000000002,1152.228,423
2025-09-10 17:09:00,73.7,223.4447,6316,-3.700000000000003,6.7,5.399999999999999,1120.854,421
2025-09-10 17:12:00,72.6,224.9204,6316,-3.6000000000000014,6.7,5.300000000000004,1101.042,246
2025-09-10 17:15:00,73.1,252.3438,6316,-3.6999999999999993,6.4,5.400000000000002,1109.011,275
2025-09-10 17:18:00,76.8,264.6412,6316,-4.0000000000000036,6.199999999999999,5.800000000000001,1168.252,287
2025-09-10 17:21:00,78.2,264.0263,6316,-4.0,6.3,5.899999999999999,1186.76,287
2025-09-10 17:24:00,82.0,268.6994,6317,-4.199999999999996,6.4,6.100000000000001,1266.233,1577
2025-09-10 17:27:00,82.5,265.2561,6317,-4.299999999999997,6.5,6.199999999999996,1274.776,1318
2025-09-10 17:30:00,81.8,255.91,6317,-4.299999999999997,6.7,6.199999999999996,1261.014,1585
2025-09-10 17:33:00,81.1,251.36,6317,-4.199999999999996,6.7,6.100000000000001,1246.056,302
2025-09-10 17:36:00,78.2,249.8843,6317,-4.0000000000000036,6.7,5.800000000000001,1183.902,278
2025-09-10 17:39:00,78.2,248.9005,6317,-4.0000000000000036,6.4,5.800000000000001,1178.258,1658
2025-09-10 17:42:00,77.8,252.7127,6317,-3.9999999999999964,6.4,5.800000000000001,1181.386,291
2025-09-10 17:45:00,77.8,246.441,6317,-4.099999999999998,6.5,5.800000000000001,1176.395,1658
2025-09-10 17:48:00,77.4,239.0625,6317,-3.9999999999999964,6.7,5.699999999999999,1165.796,332
2025-09-10 17:51:00,77.6,255.4181,6317,-3.9999999999999964,6.4,5.800000000000001,1175.773,291
2025-09-10 17:54:00,77.0,250.3762,6317,-3.8999999999999986,6.4,5.700000000000003,1164.522,278
2025-09-10 17:57:00,76.8,241.645,6317,-3.799999999999997,6.5,5.600000000000001,1162.325,1661
2025-09-10 18:00:00,76.8,240.2922,6317,-4.0,6.6000000000000005,5.699999999999996,1157.666,332
2025-09-10 18:03:00,78.6,261.5668,6317,-4.0000000000000036,6.2,5.800000000000001,1226.494,287
2025-09-10 18:06:00,80.6,280.9968,6317,-3.400000000000002,6.1,5.099999999999998,1268.915,130
2025-09-10 18:12:00,83.7,273.6183,6317,-4.0,6.500000000000001,5.899999999999999,1300.631,1556
2025-09-10 18:15:00,82.9,271.4048,6317,-3.9999999999999964,6.4,5.900000000000002,1280.185,1579
2025-09-10 18:18:00,82.4,275.463,6317,-3.900000000000002,6.4,5.900000000000002,1283.102,1556
2025-09-10 18:21:00,86.1,286.4077,6317,-4.100000000000001,6.300000000000001,6.100000000000001,1370.811,1539
2025-09-10 18:24:00,88.4,291.5726,6318,-4.200000000000003,6.300000000000001,6.300000000000004,1414.708,1538
2025-09-10 18:27:00,89.3,286.6537,6318,-4.299999999999997,6.5,6.299999999999997,1433.78,1320
2025-09-10 18:30:00,88.1,275.5859,6318,-4.299999999999997,6.6000000000000005,6.299999999999997,1405.188,1555
2025-09-10 18:33:00,86.9,278.0454,6318,-4.199999999999996,6.6000000000000005,6.100000000000001,1382.942,1555
2025-09-10 18:36:00,86.9,277.4306,6318,-4.100000000000001,6.5,6.100000000000001,1370.527,1554
2025-09-10 18:39:00,86.5,282.2266,6318,-4.200000000000003,6.5,6.200000000000003,1367.377,1537
2025-09-10 18:42:00,86.7,278.5373,6318,-4.100000000000001,6.5,6.100000000000001,1371.987,1554
2025-09-10 18:45:00,85.5,279.6441,6318,-4.100000000000001,6.4,6.100000000000001,1351.299,1554
2025-09-10 18:48:00,84.5,274.4792,6318,-4.0,6.6000000000000005,6.0,1331.235,1556
2025-09-10 18:51:00,83.5,271.4048,6318,-4.0,6.500000000000001,5.899999999999999,1304.072,1589
2025-09-10 18:54:00,83.1,264.3953,6318,-4.0,6.6000000000000005,5.899999999999999,1296.109,1589
2025-09-10 18:57:00,81.0,253.5735,6318,-3.799999999999997,6.6000000000000005,5.699999999999996,1245.994,295
2025-09-10 19:00:00,79.8,250.991,6318,-3.799999999999997,6.6000000000000005,5.600000000000001,1218.875,285
2025-09-10 19:03:00,79.6,253.2046,6318,-3.799999999999997,6.6000000000000005,5.600000000000001,1217.805,285
2025-09-10 19:06:00,79.0,246.6869,6318,-3.8000000000000043,6.7,5.600000000000001,1201.435,285
2025-09-10 19:09:00,78.6,246.8099,6318,-3.8000000000000043,6.7,5.600000000000001,1196.707,285
2025-09-10 19:12:00,78.2,253.9424,6318,-3.8000000000000043,6.6,5.5,1195.541,285
2025-09-10 19:15:00,79.0,260.0912,6318,-3.8000000000000043,6.300000000000001,5.600000000000001,1202.79,288
2025-09-10 19:18:00,79.4,262.1817,6318,-3.8000000000000043,6.4,5.600000000000001,1210.956,289
2025-09-10 19:21:00,79.0,258.1235,6318,-3.8000000000000043,6.4,5.600000000000001,1212.363,295
2025-09-10 19:27:00,76.6,242.1369,6319,-3.6000000000000014,6.699999999999999,5.399999999999999,1155.26,279
2025-09-10 19:30:00,75.2,239.1855,6319,-3.6000000000000014,6.499999999999999,5.300000000000004,1133.853,212
2025-09-10 19:33:00,74.8,239.6774,6319,-3.599999999999998,6.499999999999999,5.400000000000002,1128.416,212
2025-09-10 19:36:00,73.5,229.2245,6319,-3.599999999999998,6.6000000000000005,5.300000000000001,1113.581,210
2025-09-10 19:39:00,70.7,225.6583,6319,-3.4999999999999964,6.500000000000001,5.099999999999998,1055.214,419
2025-09-11 08:09:00,44.4,212.623,6319,-1.5,2.2,2.3000000000000007,701.6425,117
2025-09-11 08:15:00,62.7,243.1207,6319,-3.1000000000000014,5.499999999999999,4.299999999999997,978.8151,830
2025-09-11 08:18:00,62.5,239.1855,6319,-3.1999999999999993,5.200000000000001,4.300000000000001,947.9031,830
2025-09-11 08:21:00,62.3,228.1178,6319,-3.099999999999998,5.6,4.400000000000002,939.2352,513
2025-09-11 08:24:00,65.1,231.807,6319,-3.200000000000003,5.6,4.700000000000003,963.7083,513
2025-09-11 08:27:00,66.9,279.1522,6319,-3.299999999999997,5.800000000000001,4.899999999999999,1053.001,174
2025-09-11 08:36:00,72.3,255.2951,6319,-3.6000000000000014,5.700000000000001,5.200000000000003,1084.629,1675
2025-09-11 08:39:00,73.6,256.4019,6319,-3.700000000000003,5.9,5.399999999999999,1097.517,1680
2025-09-11 08:42:00,75.2,259.7222,6319,-3.799999999999997,5.9,5.399999999999999,1119.039,1680
2025-09-11 08:45:00,76.6,258.2465,6319,-3.799999999999997,6.0,5.5,1152.912,1680
2025-09-11 09:15:00,78.8,256.033,6320,-3.8999999999999986,6.1000000000000005,5.699999999999996,1202.265,1672
2025-09-11 09:18:00,76.8,239.8003,6320,-3.799999999999997,6.300000000000001,5.5,1158.893,1661
2025-09-11 09:27:00,75.4,242.5058,6320,-3.799999999999997,6.3999999999999995,5.5,1145.975,1661
2025-09-11 09:30:00,75.2,237.4638,6320,-3.6999999999999957,6.3,5.399999999999999,1145.284,1661
2025-09-11 09:36:00,76.0,253.9424,6320,-3.799999999999997,6.199999999999999,5.5,1150.981,286
2025-09-11 09:39:00,76.8,254.6803,6320,-3.799999999999997,6.200000000000001,5.5,1164.801,286
2025-09-11 09:42:00,76.8,250.8681,6320,-3.799999999999997,6.300000000000001,5.5,1170.767,286
2025-09-11 09:45:00,76.2,242.5058,6320,-3.799999999999997,6.4,5.5,1161.932,1661
2025-09-11 09:48:00,76.0,241.645,6320,-3.6999999999999993,6.5,5.400000000000002,1160.194,279
2025-09-11 10:00:00,78.4,256.6479,6321,-4.0000000000000036,6.300000000000001,5.699999999999999,1206.76,291
2025-09-11 10:03:00,80.0,257.5087,6321,-3.900000000000002,6.300000000000001,5.699999999999999,1219.915,291
2025-09-11 10:06:00,82.3,266.2399,6321,-4.099999999999998,6.300000000000001,5.9999999999999964,1266.679,1587
2025-09-11 10:09:00,83.1,261.3209,6321,-4.200000000000003,6.6,6.0,1283.053,298
2025-09-11 10:12:00,82.3,246.0721,6321,-4.100000000000001,6.6,5.799999999999997,1274.153,302
2025-09-11 10:15:00,81.6,246.195,6321,-3.8999999999999986,6.7,5.699999999999996,1255.83,278
2025-09-11 10:18:00,81.1,241.1531,6321,-3.8999999999999986,6.8,5.699999999999996,1255.156,281
2025-09-11 10:21:00,80.8,243.4896,6321,-3.8999999999999986,6.8,5.699999999999996,1246.228,281
2025-09-11 10:24:00,80.8,246.8099,6321,-3.8000000000000007,6.6000000000000005,5.699999999999999,1247.085,278
2025-09-11 10:27:00,80.0,238.8166,6321,-3.900000000000002,6.6000000000000005,5.599999999999998,1230.254,281
2025-09-11 10:30:00,79.0,237.2179,6321,-3.8000000000000007,6.6000000000000005,5.599999999999998,1215.876,281
2025-09-11 10:33:00,79.6,248.4086,6321,-3.8999999999999986,6.5,5.699999999999996,1228.127,278
2025-09-11 10:36:00,80.2,252.7127,6321,-3.900000000000002,6.5,5.599999999999998,1232.46,291
2025-09-11 10:39:00,80.0,251.36,6321,-3.900000000000002,6.4,5.699999999999999,1229.277,291
2025-09-11 10:42:00,79.6,246.5639,6321,-3.900000000000002,6.5,5.699999999999999,1222.552,278
2025-09-11 10:45:00,80.0,253.4505,6321,-3.900000000000002,6.5,5.599999999999998,1235.104,291
2025-09-11 10:48:00,80.0,249.8843,6321,-3.900000000000002,6.5,5.699999999999999,1235.38,278
2025-09-11 10:51:00,80.4,249.1464,6322,-3.900000000000002,6.5,5.699999999999999,1233.24,278
2025-09-11 10:54:00,80.2,251.6059,6322,-3.900000000000002,6.5,5.699999999999999,1226.003,278
2025-09-11 10:57:00,80.2,250.3762,6322,-4.0000000000000036,6.4,5.800000000000001,1236.87,291
2025-09-11 11:00:00,80.0,251.36,6322,-3.900000000000002,6.5,5.699999999999999,1237.765,278
2025-09-11 11:03:00,81.4,255.0492,6322,-3.8999999999999986,6.4,5.700000000000003,1251.106,291
2025-09-11 11:06:00,81.0,249.1464,6322,-3.799999999999997,6.5,5.600000000000001,1246.565,278
2025-09-11 11:09:00,80.6,242.3828,6322,-3.700000000000003,6.7,5.600000000000001,1242.403,279
2025-09-11 11:21:00,80.0,237.3409,6322,-3.799999999999997,6.7,5.600000000000001,1230.739,281
2025-09-11 11:24:00,80.4,241.8909,6322,-3.799999999999997,6.7,5.600000000000001,1239.69,281
2025-09-11 11:27:00,80.5,247.6707,6322,-3.799999999999997,6.6,5.600000000000001,1244.611,278
2025-09-11 11:30:00,80.5,253.8194,6322,-3.799999999999997,6.5,5.600000000000001,1245.735,295
2025-09-11 11:33:00,80.5,250.4991,6322,-3.8999999999999986,6.4,5.700000000000003,1240.247,278
2025-09-11 11:36:00,80.4,245.4572,6322,-3.799999999999997,6.6,5.5,1235.489,278
2025-09-11 11:39:00,80.5,248.0396,6322,-3.6999999999999993,6.5,5.599999999999998,1243.174,279
2025-09-11 11:42:00,80.2,243.3666,6322,-3.799999999999997,6.6,5.600000000000001,1234.515,278
2025-09-11 11:45:00,80.5,245.2112,6322,-3.8999999999999986,6.6,5.700000000000003,1235.853,278
2025-09-11 11:48:00,80.4,246.5639,6322,-3.8000000000000043,6.6,5.600000000000001,1235.926,278
2025-09-11 11:51:00,80.5,247.7937,6323,-3.8000000000000043,6.5,5.600000000000001,1237.72,278
2025-09-11 11:54:00,80.5,252.8356,6323,-3.799999999999997,6.5,5.600000000000001,1240.031,295
2025-09-11 11:57:00,80.5,251.9748,6323,-3.799999999999997,6.4,5.600000000000001,1242.067,295
2025-09-11 12:00:00,80.1,246.5639,6323,-3.6999999999999993,6.5,5.599999999999998,1232.764,279
2025-09-11 12:03:00,80.0,241.276,6323,-3.8999999999999986,6.6,5.600000000000001,1228.966,281
2025-09-11 12:06:00,80.4,242.1369,6323,-3.6999999999999993,6.6,5.4999999999999964,1236.586,279
2025-09-11 12:09:00,80.0,242.9977,6323,-3.8000000000000007,6.6,5.5000000000000036,1232.127,278
2025-09-11 12:12:00,80.1,244.5963,6323,-3.6999999999999993,6.5,5.5000000000000036,1232.478,279
2025-09-11 12:15:00,80.4,246.5639,6323,-3.799999999999997,6.5,5.700000000000003,1237.731,278
2025-09-11 12:18:00,80.5,249.2694,6323,-3.799999999999997,6.5,5.600000000000001,1238.483,278
2025-09-11 12:21:00,80.2,246.441,6323,-3.799999999999997,6.5,5.600000000000001,1233.884,278
2025-09-11 12:24:00,80.0,240.2922,6323,-3.799999999999997,6.6,5.5,1230.01,281
2025-09-11 12:27:00,80.1,246.6869,6323,-3.799999999999997,6.6,5.600000000000001,1237.115,278
2025-09-11 12:30:00,80.4,245.5801,6323,-3.6999999999999993,6.5,5.5000000000000036,1228.134,279
2025-09-11 12:33:00,80.4,247.9167,6323,-3.8000000000000007,6.5,5.599999999999998,1238.804,278
2025-09-11 12:36:00,80.9,249.7613,6323,-3.900000000000002,6.5,5.599999999999998,1252.486,278
2025-09-11 12:39:00,80.5,247.7937,6323,-3.8000000000000043,6.4,5.600000000000001,1243.685,278
2025-09-11 12:42:00,81.0,250.991,6323,-3.8000000000000043,6.4,5.5,1249.533,295
2025-09-11 12:45:00,81.5,253.8194,6323,-3.8000000000000043,6.5,5.700000000000003,1262.733,295
2025-09-11 12:48:00,82.1,250.3762,6323,-3.8000000000000043,6.5,5.700000000000003,1274.833,295
2025-09-11 12:51:00,81.8,244.2274,6324,-3.799999999999997,6.6,5.600000000000001,1265.252,278
2025-09-11 12:54:00,81.4,242.2598,6324,-3.799999999999997,6.6,5.600000000000001,1257.276,281
2025-09-11 12:57:00,81.4,247.0558,6324,-3.8000000000000043,6.6,5.600000000000001,1275.514,278
2025-09-11 13:00:00,81.5,245.2112,6324,-3.900000000000002,6.6000000000000005,5.699999999999999,1265.157,278
2025-09-11 13:03:00,81.4,242.8747,6324,-3.8000000000000007,6.6000000000000005,5.599999999999998,1262.726,281
2025-09-11 13:06:00,81.5,245.3342,6324,-3.8000000000000007,6.6000000000000005,5.599999999999998,1264.527,278
2025-09-11 13:09:00,81.4,248.2856,6324,-3.900000000000002,6.6000000000000005,5.699999999999999,1263.248,278
2025-09-11 13:12:00,81.5,247.6707,6324,-3.8000000000000043,6.6000000000000005,5.600000000000001,1264.335,278
2025-09-11 13:15:00,81.5,248.6545,6324,-3.8000000000000043,6.5,5.600000000000001,1263.826,278
2025-09-11 13:18:00,81.4,249.0234,6324,-3.900000000000002,6.6000000000000005,5.599999999999998,1257.866,278
2025-09-11 13:21:00,81.6,252.8356,6324,-3.8000000000000007,6.4,5.599999999999998,1272.998,295
2025-09-11 13:24:00,81.5,254.6803,6324,-3.900000000000002,6.5,5.699999999999999,1264.542,290
2025-09-11 13:27:00,81.9,252.8356,6324,-3.900000000000002,6.4,5.699999999999999,1277.65,291
2025-09-11 13:30:00,81.5,253.9424,6324,-3.900000000000002,6.4,5.599999999999998,1267.556,291
2025-09-11 13:33:00,81.8,255.6641,6324,-3.8000000000000043,6.5,5.600000000000001,1268.172,295
2025-09-11 13:36:00,81.8,257.2627,6324,-3.700000000000003,6.4,5.600000000000001,1271.186,295
2025-09-11 13:39:00,82.1,258.7384,6324,-3.8999999999999986,6.300000000000001,5.700000000000003,1273.663,290
2025-09-11 13:42:00,83.3,257.1397,6324,-3.799999999999997,6.4,5.699999999999996,1302.754,295
2025-09-11 13:45:00,83.1,255.2951,6324,-3.8999999999999986,6.5,5.699999999999996,1300.372,290
2025-09-11 13:48:00,83.5,254.1884,6324,-3.900000000000002,6.6,5.699999999999999,1314.191,290
2025-09-11 13:51:00,83.5,248.4086,6325,-4.0,6.5,5.799999999999997,1305.828,302
2025-09-11 13:54:00,83.3,247.4248,6325,-3.8999999999999986,6.7,5.699999999999996,1311.954,301
2025-09-11 13:57:00,83.5,250.4991,6325,-4.0,6.7,5.799999999999997,1311.22,301
2025-09-11 14:00:00,83.7,250.991,6325,-3.8999999999999986,6.6,5.799999999999997,1312.358,290
2025-09-11 14:03:00,83.7,258.3695,6325,-3.8999999999999986,6.5,5.800000000000004,1309.911,290
2025-09-11 14:06:00,83.3,257.6317,6325,-3.8999999999999986,6.5,5.700000000000003,1306.505,290
2025-09-11 14:09:00,82.9,252.8356,6325,-3.8999999999999986,6.5,5.700000000000003,1299.702,290
2025-09-11 14:12:00,83.3,250.2532,6325,-3.799999999999997,6.6,5.600000000000001,1303.089,294
2025-09-11 14:15:00,83.5,249.2694,6325,-3.8999999999999986,6.7,5.800000000000004,1314.944,301
2025-09-11 14:18:00,83.5,248.9005,6325,-4.0,6.7,5.800000000000004,1306.723,301
2025-09-11 14:21:00,83.1,256.8938,6325,-3.799999999999997,6.6000000000000005,5.700000000000003,1310.619,290
2025-09-11 14:24:00,83.3,256.033,6325,-3.8999999999999986,6.6,5.800000000000004,1299.606,290
2025-09-11 14:27:00,83.1,259.9682,6325,-3.799999999999997,6.5,5.700000000000003,1307.755,290
2025-09-11 14:30:00,83.3,263.0425,6325,-3.8999999999999986,6.3,5.800000000000004,1317.954,1579
2025-09-11 14:33:00,84.7,263.6574,6325,-3.8999999999999986,6.5,5.799999999999997,1338.418,268
2025-09-11 14:36:00,85.5,256.4019,6325,-4.0,6.6,5.899999999999999,1354.387,305
2025-09-11 14:39:00,85.5,255.91,6325,-3.8999999999999986,6.699999999999999,5.899999999999999,1358.87,305
2025-09-11 14:42:00,84.9,252.5897,6325,-4.0,6.8,5.899999999999999,1348.44,301
2025-09-11 14:45:00,83.9,250.1302,6325,-3.8999999999999986,6.8999999999999995,5.800000000000004,1321.294,308
2025-09-11 14:48:00,83.5,246.195,6325,-3.8999999999999986,6.7,5.700000000000003,1305.717,301
2025-09-11 14:51:00,82.9,247.4248,6326,-3.900000000000002,6.8,5.800000000000001,1301.05,301
2025-09-11 14:54:00,82.7,252.9586,6326,-3.8000000000000043,6.7,5.700000000000003,1302.958,294
2025-09-11 14:57:00,82.9,255.1722,6326,-3.8000000000000007,6.5,5.699999999999999,1302.007,295
2025-09-11 15:00:00,83.4,254.4343,6326,-3.900000000000002,6.6,5.800000000000001,1304.113,290
2025-09-11 15:03:00,83.3,249.1464,6326,-3.8000000000000007,6.8,5.699999999999999,1307.549,308
2025-09-11 15:06:00,82.9,245.5801,6326,-3.900000000000002,6.6,5.800000000000001,1299.28,278
2025-09-11 15:09:00,82.7,246.441,6326,-3.900000000000002,6.8,5.599999999999998,1303.534,301
2025-09-11 15:12:00,82.7,248.9005,6326,-3.8000000000000007,6.8,5.699999999999999,1306.871,308
2025-09-11 15:15:00,82.9,249.0234,6326,-3.900000000000002,6.7,5.800000000000001,1302.507,278
2025-09-11 15:18:00,82.9,253.4505,6326,-4.0000000000000036,6.7,5.800000000000001,1297.541,301
2025-09-11 15:21:00,83.1,256.4019,6326,-3.900000000000002,6.6,5.699999999999999,1300.854,290
2025-09-11 15:24:00,82.7,258.8614,6326,-3.900000000000002,6.5,5.800000000000001,1291.668,290
2025-09-11 15:27:00,81.6,256.5249,6326,-3.8999999999999986,6.4,5.699999999999996,1277.122,290
2025-09-11 15:30:00,82.4,246.195,6326,-3.8999999999999986,6.6,5.799999999999997,1298.202,278
2025-09-11 15:33:00,82.5,244.3504,6326,-3.900000000000002,6.7,5.699999999999999,1287.804,278
2025-09-11 15:36:00,82.5,248.9005,6326,-3.8999999999999986,6.8,5.699999999999996,1296.155,301
2025-09-11 15:39:00,82.5,245.4572,6326,-3.8999999999999986,6.8,5.699999999999996,1289.13,301
2025-09-11 15:42:00,82.3,245.5801,6326,-3.8999999999999986,6.6,5.700000000000003,1285.743,278
2025-09-11 15:45:00,82.4,247.0558,6326,-3.8999999999999986,6.8,5.700000000000003,1288.778,301
2025-09-11 15:48:00,82.3,244.8423,6326,-4.0,6.8,5.800000000000004,1277.906,301
2025-09-11 15:51:00,81.8,248.5315,6327,-3.8999999999999986,6.7,5.700000000000003,1272.97,278
2025-09-11 15:54:00,81.4,245.2112,6327,-3.900000000000002,6.7,5.699999999999999,1270.367,278
2025-09-11 15:57:00,80.4,236.1111,6327,-3.8000000000000007,6.8,5.599999999999998,1252.524,281
2025-09-11 16:00:00,78.6,240.9071,6327,-3.799999999999997,6.7,5.5,1224.02,281
2025-09-11 16:03:00,77.4,238.8166,6327,-3.6999999999999993,6.6,5.400000000000002,1201.605,279
2025-09-11 16:06:00,78.2,239.8003,6327,-3.8000000000000007,6.6,5.5000000000000036,1209.192,281
2025-09-11 16:09:00,77.8,242.7518,6327,-3.8000000000000007,6.6,5.4999999999999964,1210.238,281
2025-09-11 16:12:00,78.0,240.2922,6327,-3.700000000000003,6.6,5.399999999999999,1210.35,279
2025-09-11 16:18:00,78.0,244.7193,6327,-3.6999999999999993,6.5,5.4999999999999964,1206.891,279
2025-09-11 16:21:00,78.1,246.0721,6327,-3.6999999999999993,6.5,5.4999999999999964,1216.953,279
2025-09-11 16:27:00,77.6,238.4476,6327,-3.6999999999999993,6.5,5.400000000000002,1189.294,279
2025-09-11 16:30:00,77.8,240.6612,6327,-3.6999999999999993,6.5,5.400000000000002,1200.663,279
2025-09-11 16:33:00,77.4,236.726,6327,-3.6999999999999993,6.6,5.400000000000002,1188.255,423
2025-09-11 16:36:00,77.2,236.603,6327,-3.6999999999999993,6.5,5.400000000000002,1192.426,423
2025-09-11 16:39:00,76.8,233.6516,6327,-3.6999999999999993,6.6000000000000005,5.400000000000002,1189.357,423
2025-09-11 16:42:00,77.2,229.4705,6327,-3.6999999999999993,6.7,5.400000000000002,1186.189,423
2025-09-11 16:45:00,76.6,226.2731,6327,-3.6999999999999993,6.7,5.400000000000002,1182.172,423
2025-09-11 16:48:00,76.2,232.5449,6327,-3.599999999999998,6.8,5.300000000000001,1188.521,245
2025-09-11 16:51:00,77.2,234.2665,6328,-3.6999999999999957,6.5,5.399999999999999,1186.287,423
2025-09-11 16:54:00,76.8,233.0368,6328,-3.6999999999999957,6.6000000000000005,5.399999999999999,1185.187,423
2025-09-11 16:57:00,76.0,229.3475,6328,-3.6000000000000014,6.7,5.299999999999997,1175.009,246
2025-09-11 17:00:00,75.9,228.2407,6328,-3.599999999999998,6.7,5.300000000000001,1172.536,246
2025-09-11 17:03:00,76.0,232.9138,6328,-3.599999999999998,6.6000000000000005,5.300000000000001,1175.932,245
2025-09-11 17:06:00,76.0,229.3475,6328,-3.6999999999999957,6.6000000000000005,5.299999999999997,1167.259,423
2025-09-11 17:09:00,75.0,223.6907,6328,-3.6000000000000014,6.7,5.299999999999997,1160.083,246
2025-09-11 17:12:00,75.2,229.5935,6328,-3.6000000000000014,6.6000000000000005,5.299999999999997,1162.515,245
2025-09-11 17:15:00,75.6,233.5287,6328,-3.6000000000000014,6.7,5.299999999999997,1169.135,245
2025-09-11 17:18:00,75.9,235.0043,6328,-3.6000000000000014,6.7,5.300000000000004,1172.374,245
2025-09-11 17:21:00,75.5,237.8328,6328,-3.700000000000003,6.5,5.399999999999999,1163.039,423
2025-09-11 17:24:00,76.4,255.1722,6328,-3.6999999999999993,6.3,5.4999999999999964,1187.546,286
2025-09-11 17:30:00,80.8,273.0035,6328,-3.900000000000002,6.2,5.699999999999999,1243.121,1579
2025-09-11 17:33:00,85.1,266.7318,6328,-3.9999999999999964,6.5,5.900000000000002,1344.664,1590
2025-09-11 17:36:00,85.1,261.4438,6328,-4.099999999999998,6.6,6.0000000000000036,1350.472,1590
2025-09-11 17:39:00,83.9,259.9682,6328,-4.100000000000001,6.7,5.899999999999999,1301.065,298
2025-09-11 17:42:00,82.7,266.3629,6328,-4.0,6.5,5.799999999999997,1296.165,1589
2025-09-11 17:45:00,83.5,269.5602,6328,-4.0,6.5,5.899999999999999,1307.068,1589
2025-09-11 17:48:00,84.5,267.1007,6328,-4.0,6.5,6.0,1341.54,1590
2025-09-11 17:51:00,85.7,261.8128,6329,-4.200000000000003,6.6,6.0,1346.155,1318
2025-09-11 17:54:00,81.4,244.9653,6329,-3.8999999999999986,6.9,5.700000000000003,1286.879,282
2025-09-11 17:57:00,79.4,250.4991,6329,-3.799999999999997,6.8,5.600000000000001,1212.743,285
2025-09-11 18:00:00,79.2,247.1788,6329,-3.8000000000000043,6.6,5.600000000000001,1213.063,278
2025-09-11 18:03:00,78.6,243.3666,6329,-3.8000000000000043,6.6,5.600000000000001,1196.587,278
2025-09-11 18:06:00,78.4,235.0043,6329,-3.8000000000000043,6.6,5.5,1190.291,281
2025-09-11 18:09:00,77.4,272.8805,6329,-3.8000000000000007,6.9,5.699999999999999,1216.666,269
2025-09-11 18:12:00,81.1,280.3819,6329,-3.700000000000003,6.2,5.5,1284.813,149
2025-09-11 18:15:00,86.3,275.463,6329,-3.799999999999997,6.5,5.799999999999997,1380.782,1556
2025-09-11 18:18:00,87.5,267.1007,6329,-3.900000000000002,6.6,5.900000000000002,1377.348,268
2025-09-11 18:21:00,85.9,269.5602,6329,-3.8000000000000007,6.6,5.699999999999999,1378.112,268
2025-09-11 18:24:00,87.7,277.9225,6329,-3.900000000000002,6.6,5.900000000000002,1397.3,1556
2025-09-11 18:27:00,88.6,276.6927,6329,-3.9999999999999964,6.699999999999999,5.9999999999999964,1427.357,1553
2025-09-11 18:42:00,85.9,274.9711,6329,-3.700000000000003,6.5,5.600000000000001,1370.646,265
2025-09-11 18:48:00,84.3,262.4277,6329,-3.700000000000003,6.6000000000000005,5.600000000000001,1314.892,267
2025-09-11 18:51:00,82.5,254.0654,6330,-3.6000000000000014,6.6,5.399999999999999,1281.789,293
2025-09-11 18:54:00,81.8,255.4181,6330,-3.700000000000003,6.7,5.5,1242.516,294
2025-09-11 19:00:00,78.0,239.6774,6330,-3.5,6.6,5.299999999999997,1188.135,245
2025-09-11 19:03:00,77.2,233.1597,6330,-3.5,6.7,5.300000000000004,1176.089,245
2025-09-11 19:06:00,77.4,236.3571,6330,-3.3999999999999986,6.8,5.200000000000003,1179.037,249
2025-09-11 19:09:00,77.6,243.6125,6330,-3.6000000000000014,6.7,5.399999999999999,1184.179,279
2025-09-11 19:12:00,77.8,246.6869,6330,-3.8000000000000007,6.5,5.4999999999999964,1180.609,278
2025-09-11 19:21:00,77.6,254.8032,6330,-3.6999999999999993,6.4,5.4999999999999964,1177.502,295
2025-09-11 19:33:00,77.4,243.3666,6330,-3.6999999999999993,6.7,5.5000000000000036,1179.008,279
2025-09-11 19:36:00,77.4,244.1044,6330,-3.6999999999999993,6.6000000000000005,5.5000000000000036,1171.598,279
2025-09-11 19:39:00,72.3,236.9719,6330,-3.599999999999998,6.500000000000001,5.099999999999998,1074.682,200
2025-09-12 07:51:00,46.4,194.5457,6330,-1.6000000000000014,2.6999999999999993,2.3000000000000007,682.2944,123
2025-09-12 07:54:00,53.3,185.9375,6330,-2.3000000000000007,5.1,3.299999999999997,820.6491,991
2025-09-12 07:57:00,50.7,191.4714,6331,-2.1999999999999993,4.6,3.0,778.2292,997
2025-09-12 08:00:00,50.3,199.2188,6331,-2.0,4.6,3.1000000000000014,735.926,997
2025-09-12 08:03:00,53.4,232.0529,6331,-2.0,4.700000000000001,3.299999999999997,799.9091,662
2025-09-12 08:06:00,58.4,241.1531,6331,-2.6000000000000014,4.800000000000001,3.8999999999999986,845.5615,668
2025-09-12 08:09:00,61.7,253.3275,6331,-2.8000000000000007,4.8999999999999995,4.200000000000003,893.7767,674
2025-09-12 08:15:00,61.7,239.9233,6331,-2.799999999999997,5.1,4.199999999999996,896.7888,828
2025-09-12 08:18:00,60.9,227.011,6331,-2.6999999999999993,5.4,4.099999999999998,885.4167,633
2025-09-12 08:21:00,61.5,244.8423,6331,-2.6999999999999993,5.699999999999999,4.199999999999999,920.1608,628
2025-09-12 08:24:00,66.1,250.4991,6331,-2.9999999999999964,5.499999999999999,4.400000000000002,956.592,829
2025-09-12 08:36:00,80.1,269.3142,6331,-3.6999999999999957,6.300000000000001,5.5,1220.865,135
2025-09-12 08:39:00,80.8,269.5602,6331,-3.8000000000000007,6.300000000000001,5.5000000000000036,1233.949,1579
2025-09-12 08:42:00,80.8,266.1169,6331,-3.700000000000003,6.4,5.5,1237.56,135
2025-09-12 08:45:00,80.8,267.3466,6331,-3.8000000000000007,6.4,5.599999999999998,1234.408,1579
2025-09-12 08:48:00,81.1,267.9615,6331,-3.8000000000000043,6.299999999999999,5.600000000000001,1239.74,1579
2025-09-12 08:51:00,81.8,275.5859,6331,-3.799999999999997,6.199999999999999,5.600000000000001,1261.814,149
2025-09-12 08:54:00,82.1,284.809,6331,-3.799999999999997,6.1,5.700000000000003,1261.443,151
2025-09-12 08:57:00,81.5,277.5535,6332,-3.799999999999997,6.0,5.600000000000001,1248.656,150
2025-09-12 09:00:00,79.6,263.9034,6332,-3.6999999999999993,6.1000000000000005,5.5000000000000036,1196.266,288
2025-09-12 09:06:00,77.6,257.6317,6332,-3.599999999999998,6.1000000000000005,5.300000000000001,1175.264,133
2025-09-12 09:09:00,77.4,256.5249,6332,-3.599999999999998,6.1000000000000005,5.400000000000002,1180.617,133
2025-09-12 09:12:00,77.8,263.0425,6332,-3.6999999999999957,6.1000000000000005,5.399999999999999,1186.572,288
2025-09-12 09:15:00,78.4,263.9034,6332,-3.6999999999999957,6.0,5.399999999999999,1193.55,134
2025-09-12 09:18:00,77.6,255.2951,6332,-3.6999999999999957,6.1000000000000005,5.399999999999999,1175.776,286
2025-09-12 09:33:00,78.8,263.2885,6332,-3.700000000000003,6.300000000000001,5.5,1199.189,288
2025-09-12 09:36:00,80.0,271.4048,6332,-3.6999999999999957,6.1000000000000005,5.600000000000001,1226.205,135
2025-09-12 09:39:00,83.3,267.3466,6332,-3.8999999999999986,6.300000000000001,5.799999999999997,1285.807,1579
2025-09-12 09:42:00,83.3,264.5182,6332,-3.900000000000002,6.5,5.800000000000001,1285.578,268
2025-09-12 09:45:00,83.1,261.5668,6332,-3.8000000000000007,6.6,5.800000000000001,1284.325,290
2025-09-12 09:48:00,83.1,262.6736,6332,-3.900000000000002,6.6,5.699999999999999,1283.003,290
2025-09-12 09:51:00,82.9,263.2885,6332,-3.8000000000000043,6.699999999999999,5.700000000000003,1286.977,269
2025-09-12 09:54:00,84.7,260.0912,6332,-3.9999999999999964,6.5,5.800000000000001,1312.115,290
2025-09-12 09:57:00,83.9,235.1273,6333,-4.0,6.699999999999999,5.899999999999999,1301.87,327
2025-09-12 10:00:00,80.0,236.849,6333,-3.8999999999999986,6.8999999999999995,5.700000000000003,1232.792,281
2025-09-12 10:03:00,81.0,245.9491,6333,-3.8999999999999986,6.699999999999999,5.700000000000003,1238.041,278
2025-09-12 10:06:00,81.5,261.9358,6333,-3.799999999999997,6.6,5.799999999999997,1260.718,290
2025-09-12 10:09:00,84.1,259.1074,6333,-4.0,6.699999999999999,5.899999999999999,1303.371,305
2025-09-12 10:12:00,83.7,258.8614,6333,-4.0,6.6,5.899999999999999,1303.648,290
2025-09-12 10:15:00,85.9,260.2141,6333,-4.100000000000001,6.800000000000001,6.0,1345.031,298
2025-09-12 10:18:00,86.9,267.1007,6333,-4.099999999999998,6.6,6.099999999999998,1372.825,1590
2025-09-12 10:21:00,87.3,265.0101,6333,-4.199999999999999,6.799999999999999,6.199999999999999,1370.644,1590
2025-09-12 10:24:00,87.0,262.0587,6333,-4.099999999999998,6.699999999999999,6.099999999999998,1368.093,305
2025-09-12 10:27:00,85.9,256.033,6333,-4.099999999999998,6.8,6.0000000000000036,1348.535,298
2025-09-12 10:30:00,83.3,261.1979,6333,-4.0,6.6000000000000005,5.899999999999999,1292.962,290
2025-09-12 10:33:00,83.7,267.3466,6333,-4.100000000000001,6.5,5.899999999999999,1298.608,1590
2025-09-12 10:36:00,85.1,268.2075,6333,-4.099999999999998,6.5,5.9999999999999964,1328.47,1590
2025-09-12 10:39:00,85.1,266.3629,6333,-4.099999999999998,6.6,5.9999999999999964,1330.955,1590
2025-09-12 10:42:00,86.5,287.7604,6333,-4.199999999999999,6.4,6.199999999999999,1374.515,1539
2025-09-12 10:45:00,90.6,261.9358,6333,-4.300000000000004,6.5,6.399999999999999,1463.169,1317
2025-09-12 10:48:00,84.5,249.1464,6333,-4.0,6.9,5.899999999999999,1297.352,301
2025-09-12 10:51:00,82.7,249.0234,6333,-3.8999999999999986,6.8,5.799999999999997,1276.224,301
2025-09-12 10:54:00,82.7,251.7289,6333,-4.0,6.6,5.799999999999997,1276.872,302
2025-09-12 10:57:00,82.1,248.4086,6334,-3.6999999999999993,6.699999999999999,5.599999999999998,1271.929,294
2025-09-12 11:00:00,81.9,244.9653,6334,-3.6999999999999993,6.8,5.4999999999999964,1265.687,227
2025-09-12 11:03:00,81.1,243.3666,6334,-3.599999999999998,6.8,5.400000000000002,1249.027,227
2025-09-12 11:06:00,80.0,237.9557,6334,-3.599999999999998,6.8,5.400000000000002,1229.255,227
2025-09-12 11:09:00,79.8,233.8976,6334,-3.599999999999998,6.8,5.300000000000001,1220.708,245
2025-09-12 11:12:00,78.2,225.2894,6334,-3.5000000000000036,6.8999999999999995,5.199999999999999,1192.582,246
2025-09-12 11:15:00,76.0,220.8623,6334,-3.3999999999999986,6.8,5.100000000000001,1161.263,255
2025-09-12 11:18:00,74.3,221.8461,6334,-3.299999999999997,6.8,5.0,1142.004,254
2025-09-12 11:21:00,74.8,226.3961,6334,-3.3999999999999986,6.699999999999999,5.0,1142.205,254
2025-09-12 11:24:00,74.4,225.9042,6334,-3.3999999999999986,6.7,5.100000000000001,1138.705,254
2025-09-12 11:27:00,74.5,229.9624,6334,-3.3999999999999986,6.6000000000000005,5.100000000000001,1145.805,210
2025-09-12 11:30:00,73.6,228.3637,6334,-3.3000000000000007,6.6000000000000005,4.9999999999999964,1133.073,247
2025-09-12 11:39:00,74.4,243.4896,6334,-3.400000000000002,6.199999999999999,4.9999999999999964,1125.719,1677
2025-09-12 11:54:00,72.5,221.8461,6334,-3.200000000000003,6.6000000000000005,4.800000000000004,1105.12,238
2025-09-12 12:00:00,71.5,222.8299,6335,-3.3000000000000007,6.499999999999999,4.900000000000002,1087.684,238
2025-09-12 12:03:00,70.3,216.9271,6335,-3.1999999999999993,6.499999999999999,4.699999999999999,1057.134,238
2025-09-12 12:06:00,69.5,238.5706,6335,-3.099999999999998,6.3999999999999995,4.699999999999999,1073.476,244
2025-09-12 12:30:00,72.6,239.0625,6335,-3.1999999999999993,6.199999999999999,4.800000000000001,1099.986,214
2025-09-12 12:42:00,73.2,241.522,6335,-3.3000000000000007,6.199999999999999,4.900000000000002,1103.047,214
2025-09-12 12:45:00,73.0,239.9233,6335,-3.1999999999999993,6.300000000000001,4.900000000000002,1095.517,214
2025-09-12 13:36:00,76.0,251.9748,6336,-3.3999999999999986,6.300000000000001,5.0,1155.483,1677
2025-09-12 13:39:00,77.2,248.6545,6336,-3.400000000000002,6.4,5.099999999999998,1171.143,1677
2025-09-12 13:42:00,77.4,248.9005,6336,-3.400000000000002,6.4,5.099999999999998,1180.403,1677
2025-09-12 13:48:00,81.5,272.3886,6336,-3.5,6.300000000000001,5.300000000000004,1278.688,263
2025-09-12 13:51:00,80.4,253.5735,6336,-3.5,6.499999999999999,5.299999999999997,1242.582,293
2025-09-12 13:54:00,80.1,255.91,6336,-3.6000000000000014,6.6000000000000005,5.399999999999999,1238.132,293
2025-09-12 13:57:00,79.8,254.5573,6337,-3.5,6.500000000000001,5.299999999999997,1230.539,293
2025-09-12 14:00:00,79.4,252.7127,6337,-3.6000000000000014,6.6000000000000005,5.299999999999997,1228.288,293
2025-09-12 14:06:00,79.6,261.8128,6337,-3.4999999999999964,6.200000000000001,5.199999999999999,1230.916,133
2025-09-12 14:18:00,81.8,260.3371,6337,-3.6999999999999993,6.4,5.4999999999999964,1279.596,295
2025-09-12 14:21:00,81.9,263.6574,6337,-3.6000000000000014,6.300000000000001,5.399999999999999,1280.269,135
2025-09-12 14:24:00,82.5,263.7804,6337,-3.6000000000000014,6.4,5.399999999999999,1298.2,135
2025-09-12 14:27:00,83.7,271.4048,6337,-3.700000000000003,6.300000000000001,5.600000000000001,1320.731,135
2025-09-12 14:30:00,84.1,273.4954,6337,-3.700000000000003,6.300000000000001,5.600000000000001,1333.241,135
2025-09-12 14:33:00,84.7,271.1588,6337,-3.8000000000000007,6.300000000000001,5.699999999999999,1350.248,1579
2025-09-12 14:36:00,84.9,265.0101,6337,-3.8000000000000007,6.500000000000001,5.699999999999999,1342.828,268
2025-09-12 14:39:00,83.9,262.4277,6337,-3.6999999999999993,6.300000000000001,5.599999999999998,1324.396,135
2025-09-12 14:42:00,83.5,263.7804,6337,-3.6000000000000014,6.5,5.5,1315.783,267
2025-09-12 14:45:00,83.7,264.3953,6337,-3.8000000000000007,6.5,5.599999999999998,1320.63,268
2025-09-12 14:48:00,84.1,263.2885,6337,-3.8000000000000007,6.5,5.599999999999998,1314.509,268
2025-09-12 14:51:00,83.1,261.3209,6337,-3.6000000000000014,6.500000000000001,5.5,1306.507,293
2025-09-12 14:54:00,82.7,264.5182,6337,-3.6999999999999993,6.4,5.5000000000000036,1296.672,135
2025-09-12 14:57:00,82.7,266.3629,6338,-3.6000000000000014,6.300000000000001,5.5,1292.697,135
2025-09-12 15:00:00,81.8,263.0425,6338,-3.700000000000003,6.3999999999999995,5.5,1273.731,135
2025-09-12 15:06:00,79.6,253.9424,6338,-3.5000000000000036,6.6000000000000005,5.300000000000001,1228.199,271
2025-09-12 15:24:00,77.2,251.4829,6338,-3.5,6.3,5.200000000000003,1177.826,1677
2025-09-12 15:33:00,76.2,247.6707,6338,-3.5,6.3,5.200000000000003,1160.454,1677
2025-09-12 15:36:00,75.4,244.7193,6338,-3.400000000000002,6.3999999999999995,5.099999999999998,1149.39,1677
2025-09-12 15:45:00,71.9,237.3409,6338,-3.1999999999999957,6.2,4.899999999999999,1076.548,214
2025-09-12 15:48:00,71.9,236.9719,6338,-3.299999999999997,6.2,4.899999999999999,1086.519,214
2025-09-12 15:57:00,71.7,248.9005,6339,-3.299999999999997,5.9,4.899999999999999,1073.578,220
2025-09-12 16:00:00,70.7,234.8814,6339,-3.299999999999997,6.0,4.799999999999997,1057.045,214
2025-09-12 16:03:00,69.5,234.1435,6339,-3.200000000000003,6.2,4.799999999999997,1038.09,214
2025-09-12 16:06:00,70.1,237.9557,6339,-3.200000000000003,6.1,4.799999999999997,1061.128,214
2025-09-12 16:09:00,70.6,251.9748,6339,-3.200000000000003,6.0,4.899999999999999,1064.556,220
2025-09-12 16:12:00,70.9,255.2951,6339,-3.3000000000000007,5.9,4.900000000000002,1065.28,220
2025-09-12 16:15:00,72.1,256.5249,6339,-3.3000000000000007,5.9,5.0000000000000036,1079.902,220
2025-09-12 16:18:00,72.6,260.0912,6339,-3.3000000000000007,5.9,4.9999999999999964,1090.173,176
2025-09-12 16:21:00,73.1,259.9682,6339,-3.3000000000000007,5.9,4.9999999999999964,1095.207,176
2025-09-12 16:24:00,73.1,256.8938,6339,-3.400000000000002,6.0,4.9999999999999964,1091.559,1678
2025-09-12 16:33:00,72.7,252.2208,6339,-3.400000000000002,6.1,5.0000000000000036,1091.099,220
2025-09-12 16:39:00,73.1,252.3438,6339,-3.3000000000000007,6.0,5.099999999999998,1093.422,220
2025-09-12 16:42:00,73.2,255.1722,6339,-3.3000000000000043,5.9,5.0,1096.906,220
2025-09-12 16:45:00,73.6,260.583,6339,-3.400000000000002,5.9,5.099999999999998,1100.599,176
2025-09-12 16:48:00,73.9,261.4438,6339,-3.299999999999997,5.9,4.899999999999999,1108.456,176
2025-09-12 16:51:00,74.4,259.1074,6339,-3.5,6.0,5.100000000000001,1114.89,1678
2025-09-12 16:54:00,74.0,251.4829,6339,-3.3999999999999986,6.0,5.100000000000001,1105.565,220
2025-09-12 17:03:00,74.6,254.5573,6340,-3.400000000000002,6.1,5.099999999999998,1117.144,1678
2025-09-12 17:06:00,75.0,259.3533,6340,-3.400000000000002,6.0,5.099999999999998,1134.426,1678
2025-09-12 17:09:00,75.8,257.2627,6340,-3.3999999999999986,6.1,5.100000000000001,1139.382,1678
2025-09-12 17:12:00,76.2,262.4277,6340,-3.5,6.1,5.200000000000003,1146.613,133
2025-09-12 17:15:00,76.0,252.9586,6340,-3.400000000000002,6.199999999999999,5.199999999999999,1154.462,1677
2025-09-12 17:18:00,76.0,253.8194,6340,-3.3999999999999986,6.199999999999999,5.200000000000003,1151.734,1677
2025-09-12 17:21:00,75.6,241.276,6340,-3.5000000000000036,6.3,5.099999999999998,1140.273,212
2025-09-12 17:24:00,76.0,252.2208,6340,-3.400000000000002,6.3,5.099999999999998,1151.11,1677
2025-09-12 17:27:00,75.6,252.5897,6340,-3.400000000000002,6.199999999999999,5.099999999999998,1145.396,1677
2025-09-12 17:30:00,75.5,252.2208,6340,-3.400000000000002,6.299999999999999,5.099999999999998,1152.518,1677
2025-09-12 17:33:00,75.6,251.9748,6340,-3.5,6.199999999999999,5.199999999999996,1146.461,1677
2025-09-12 17:39:00,76.0,263.9034,6340,-3.5,6.199999999999999,5.199999999999996,1154.217,133
2025-09-12 17:45:00,77.6,266.3629,6340,-3.5000000000000036,6.0,5.300000000000001,1189.746,133
2025-09-12 17:51:00,77.0,252.7127,6340,-3.4999999999999964,6.3,5.199999999999999,1167.418,1677
2025-09-12 17:54:00,76.4,247.1788,6340,-3.4999999999999964,6.3,5.199999999999999,1164.79,1677
2025-09-12 17:57:00,77.2,268.3304,6341,-3.4999999999999964,6.0,5.300000000000001,1178.735,131
2025-09-12 18:00:00,80.1,274.2332,6341,-3.6999999999999993,6.1,5.400000000000002,1249.539,150
2025-09-12 18:03:00,81.8,273.1265,6341,-3.700000000000003,6.199999999999999,5.5,1276.603,135
2025-09-12 18:06:00,81.9,272.2656,6341,-3.700000000000003,6.199999999999999,5.5,1271.45,135
2025-09-12 18:09:00,80.0,263.0425,6341,-3.6000000000000014,6.3,5.399999999999999,1236.282,133
2025-09-12 18:12:00,79.0,260.2141,6341,-3.6000000000000014,6.199999999999999,5.300000000000004,1213.43,133
2025-09-12 18:33:00,75.0,251.9748,6341,-3.4999999999999964,6.199999999999999,5.300000000000001,1130.378,1677
2025-09-12 18:48:00,73.5,221.8461,6341,-3.5000000000000036,6.5,5.099999999999998,1093.853,419
2025-09-12 18:51:00,71.7,281.4887,6341,-3.5,5.8999999999999995,5.100000000000001,1062.375,128
2025-09-12 18:57:00,75.6,275.34,6342,-3.6000000000000014,5.8999999999999995,5.5,1136.725,131
2025-09-12 19:00:00,80.4,283.7022,6342,-3.9999999999999964,5.8999999999999995,5.900000000000002,1238.649,1540
2025-09-12 19:12:00,79.4,268.3304,6342,-3.8999999999999986,6.199999999999999,5.799999999999997,1212.703,287
2025-09-12 19:15:00,78.4,262.6736,6342,-3.8999999999999986,6.3,5.699999999999996,1190.224,287
2025-09-12 19:18:00,77.6,255.91,6342,-3.799999999999997,6.3,5.600000000000001,1157.662,286
2025-09-12 19:24:00,76.6,253.4505,6342,-3.799999999999997,6.199999999999999,5.600000000000001,1142.208,286
2025-09-12 19:27:00,76.6,255.787,6342,-3.799999999999997,6.199999999999999,5.5,1146.304,286
2025-09-12 19:30:00,75.4,242.5058,6342,-3.6999999999999957,6.5,5.5,1131.717,279
2025-09-12 19:33:00,74.0,233.2827,6342,-3.599999999999998,6.5,5.300000000000001,1104.638,210
2025-09-12 19:36:00,71.1,221.8461,6342,-3.400000000000002,6.699999999999999,5.0000000000000036,1062.752,254
2025-09-12 19:39:00,69.3,228.3637,6342,-3.3999999999999986,6.3999999999999995,5.0,1042.54,215
2025-09-12 19:42:00,69.9,235.6192,6342,-3.3999999999999986,6.3,5.100000000000001,1041.741,215
2025-09-12 19:45:00,70.3,238.5706,6342,-3.3999999999999986,6.199999999999999,5.0,1043.504,214
2025-09-12 19:51:00,69.5,235.9881,6342,-3.5,6.2,5.0,1042.267,216
2025-09-12 19:54:00,69.7,238.5706,6342,-3.3999999999999986,6.3,5.0,1046.102,217
2025-09-12 19:57:00,70.1,239.1855,6343,-3.5,6.1,5.100000000000001,1047.954,209
2025-09-12 20:00:00,70.1,234.2665,6343,-3.3999999999999986,6.1,5.0,1043.547,215
2025-09-12 20:09:00,69.7,232.5449,6343,-3.3999999999999986,6.199999999999999,5.0,1042.957,215
2025-09-12 20:12:00,69.7,231.93,6343,-3.3999999999999986,6.199999999999999,5.0,1039.788,215
2025-09-12 20:15:00,69.3,231.1921,6343,-3.3999999999999986,6.199999999999999,5.0,1039.146,215
2025-09-12 20:18:00,69.1,229.4705,6343,-3.3000000000000007,6.2,4.900000000000002,1035.976,215
2025-09-12 20:21:00,69.7,240.4152,6343,-3.3000000000000007,6.1,4.900000000000002,1040.549,214
2025-09-12 20:27:00,69.7,237.4638,6343,-3.5000000000000036,6.0,5.0000000000000036,1042.907,209
2025-09-12 20:36:00,66.1,212.1311,6343,-3.099999999999998,6.2,4.599999999999998,973.8388,237
2025-09-13 09:06:00,54.6,217.296,6343,-2.3000000000000007,3.999999999999999,2.6000000000000014,796.28,998
2025-09-13 09:09:00,61.5,211.7622,6343,-2.900000000000002,5.6,4.099999999999998,950.6761,864
2025-09-13 09:12:00,61.3,211.1473,6343,-2.8000000000000007,5.6,4.0,927.4766,864
2025-09-13 09:15:00,58.8,208.3189,6343,-2.6999999999999993,5.5,4.0,860.8371,864
2025-09-13 09:18:00,58.2,208.4418,6343,-2.6999999999999993,5.5,3.900000000000002,862.5001,864
2025-09-13 09:21:00,58.5,209.5486,6344,-2.6999999999999993,5.5,3.900000000000002,859.0562,864
2025-09-13 09:24:00,58.9,213.6068,6344,-2.6999999999999993,5.5,3.9999999999999964,874.7571,864
2025-09-13 09:30:00,62.1,223.4447,6344,-2.900000000000002,5.6,4.199999999999999,922.6508,633
2025-09-13 09:33:00,63.5,226.5191,6344,-2.8999999999999986,5.700000000000001,4.399999999999999,945.238,633
2025-09-13 09:36:00,63.7,225.5353,6344,-2.8999999999999986,5.700000000000001,4.399999999999999,940.3873,633
2025-09-13 09:39:00,63.9,253.3275,6344,-3.0,5.6,4.5,981.6016,819
2025-09-13 09:51:00,70.9,254.8032,6344,-3.3999999999999986,5.800000000000001,5.0,1057.048,220
2025-09-13 09:54:00,72.1,262.1817,6344,-3.3999999999999986,5.700000000000001,5.0,1073.075,176
2025-09-13 10:09:00,74.2,260.0912,6344,-3.599999999999998,5.800000000000001,5.199999999999999,1104.006,134
2025-09-13 10:12:00,74.8,261.1979,6344,-3.599999999999998,5.9,5.199999999999999,1118.781,134
2025-09-13 10:15:00,75.0,258.3695,6344,-3.599999999999998,5.9,5.300000000000001,1121.717,1680
2025-09-13 10:18:00,76.2,258.7384,6344,-3.599999999999998,6.1,5.400000000000002,1142.464,1678
2025-09-13 10:21:00,77.6,258.3695,6345,-3.700000000000003,6.199999999999999,5.399999999999999,1172.312,288
2025-09-13 10:24:00,78.8,266.2399,6345,-3.8000000000000007,6.1,5.4999999999999964,1195.416,288
2025-09-13 10:27:00,78.8,269.5602,6345,-3.8000000000000007,6.199999999999999,5.599999999999998,1211.115,288
2025-09-13 10:30:00,80.2,262.7966,6345,-3.8000000000000043,6.199999999999999,5.600000000000001,1225.419,288
2025-09-13 10:33:00,80.0,266.2399,6345,-3.799999999999997,6.4,5.600000000000001,1226.454,289
2025-09-13 10:36:00,80.0,259.1074,6345,-3.799999999999997,6.299999999999999,5.600000000000001,1211.574,295
2025-09-13 10:39:00,79.2,253.8194,6345,-3.799999999999997,6.3999999999999995,5.5,1200.462,295
2025-09-13 10:42:00,79.6,264.2723,6345,-3.8000000000000043,6.299999999999999,5.600000000000001,1220.146,288
2025-09-13 10:45:00,80.0,264.5182,6345,-3.799999999999997,6.299999999999999,5.600000000000001,1219.129,288
