Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-13 10:48:00,79.6,257.8776,6345,-3.700000000000003,6.299999999999999,5.600000000000001,1215.735,295
2025-09-13 10:51:00,80.0,265.1331,6345,-3.8000000000000043,6.299999999999999,5.600000000000001,1220.31,288
2025-09-13 10:54:00,80.8,271.0359,6345,-3.799999999999997,6.199999999999999,5.700000000000003,1228.557,135
2025-09-13 10:57:00,80.8,275.9549,6345,-3.799999999999997,6.199999999999999,5.600000000000001,1244.037,150
2025-09-13 11:00:00,80.0,261.8128,6345,-3.799999999999997,6.3999999999999995,5.600000000000001,1226.741,295
2025-09-13 11:03:00,80.5,256.8938,6345,-3.799999999999997,6.299999999999999,5.600000000000001,1219.439,295
2025-09-13 11:06:00,80.0,260.0912,6345,-3.799999999999997,6.3999999999999995,5.600000000000001,1223.521,295
2025-09-13 11:09:00,80.2,260.829,6345,-3.700000000000003,6.3999999999999995,5.600000000000001,1225.781,295
2025-09-13 11:12:00,80.4,260.583,6345,-3.8000000000000043,6.299999999999999,5.600000000000001,1223.023,288
2025-09-13 11:15:00,79.4,255.1722,6345,-3.700000000000003,6.499999999999999,5.600000000000001,1211.916,295
2025-09-13 11:18:00,79.4,263.4115,6345,-3.8000000000000043,6.3,5.5,1205.88,288
2025-09-13 11:21:00,79.6,269.5602,6346,-3.700000000000003,6.1,5.600000000000001,1210.215,135
2025-09-13 11:24:00,79.4,267.4696,6346,-3.8000000000000007,6.1,5.599999999999998,1210.572,288
2025-09-13 11:27:00,78.0,259.5992,6346,-3.6999999999999993,6.3,5.4999999999999964,1184.504,288
2025-09-13 11:30:00,78.2,257.5087,6346,-3.6999999999999993,6.2,5.5000000000000036,1180.959,286
2025-09-13 11:33:00,77.4,254.6803,6346,-3.6999999999999957,6.3,5.5,1179.354,286
2025-09-13 11:36:00,77.6,255.0492,6346,-3.700000000000003,6.3,5.5,1170.924,286
2025-09-13 11:45:00,77.2,261.3209,6346,-3.6000000000000014,6.199999999999999,5.399999999999999,1167.09,133
2025-09-13 11:48:00,77.0,260.583,6346,-3.6999999999999957,6.1,5.5,1163.024,288
2025-09-13 11:51:00,77.0,260.706,6346,-3.599999999999998,6.1,5.400000000000002,1164.942,133
2025-09-13 12:09:00,76.6,251.9748,6346,-3.6999999999999993,6.199999999999999,5.400000000000002,1154.621,286
2025-09-13 12:15:00,77.0,266.3629,6346,-3.599999999999998,6.0,5.400000000000002,1165.042,134
2025-09-13 12:18:00,76.8,260.3371,6346,-3.6999999999999993,6.1,5.400000000000002,1161.995,288
2025-09-13 12:21:00,76.6,259.5992,6347,-3.599999999999998,6.1,5.300000000000001,1164.144,133
2025-09-13 12:24:00,77.4,260.829,6347,-3.6999999999999993,6.0,5.5000000000000036,1163.922,134
2025-09-13 12:27:00,76.6,258.7384,6347,-3.599999999999998,6.1,5.300000000000001,1161.58,133
2025-09-13 12:30:00,76.4,254.8032,6347,-3.4999999999999964,6.3,5.300000000000001,1157.132,1677
2025-09-13 12:42:00,76.6,254.5573,6347,-3.6999999999999993,6.199999999999999,5.400000000000002,1159.397,286
2025-09-13 12:45:00,76.0,243.1207,6347,-3.599999999999998,6.3999999999999995,5.300000000000001,1145.158,212
2025-09-13 12:54:00,77.2,264.3953,6347,-3.599999999999998,6.1,5.400000000000002,1166.235,133
2025-09-13 12:57:00,76.8,256.033,6347,-3.6999999999999993,6.199999999999999,5.400000000000002,1155.88,286
2025-09-13 13:03:00,76.8,258.9844,6347,-3.6999999999999957,6.1,5.399999999999999,1157.245,1680
2025-09-13 13:24:00,75.6,238.4476,6348,-3.6000000000000014,6.3999999999999995,5.300000000000004,1129.917,212
2025-09-13 13:33:00,75.8,244.2274,6348,-3.5,6.299999999999999,5.299999999999997,1137.006,212
2025-09-13 13:36:00,74.2,244.7193,6348,-3.5,6.3999999999999995,5.200000000000003,1121.87,212
2025-09-13 13:39:00,74.0,244.8423,6348,-3.5,6.3999999999999995,5.100000000000001,1116.991,212
2025-09-13 13:42:00,74.4,247.1788,6348,-3.5,6.199999999999999,5.200000000000003,1119.421,1677
2025-09-13 13:45:00,74.0,241.8909,6348,-3.5,6.3,5.200000000000003,1111.599,212
2025-09-13 13:48:00,73.2,237.9557,6348,-3.5,6.499999999999999,5.200000000000003,1103.898,212
2025-09-13 13:51:00,73.5,238.8166,6348,-3.5,6.499999999999999,5.100000000000001,1106.568,212
2025-09-13 13:54:00,73.8,250.1302,6348,-3.4999999999999964,6.199999999999999,5.199999999999999,1111.169,1677
2025-09-13 13:57:00,74.2,257.0168,6348,-3.5,6.1,5.200000000000003,1116.731,1678
2025-09-13 14:03:00,72.5,234.5125,6348,-3.5,6.3999999999999995,5.100000000000001,1089.341,210
2025-09-13 14:12:00,71.5,232.2989,6348,-3.400000000000002,6.3,4.9999999999999964,1067.679,210
2025-09-13 14:15:00,69.7,221.2312,6348,-3.1999999999999993,6.3999999999999995,4.800000000000001,1045.41,238
2025-09-13 14:18:00,69.7,236.726,6348,-3.3000000000000007,6.299999999999999,4.900000000000002,1049.058,214
2025-09-13 14:36:00,72.1,239.3084,6349,-3.3999999999999986,6.199999999999999,5.100000000000001,1074.766,214
2025-09-13 14:42:00,71.6,240.6612,6349,-3.3999999999999986,6.3,5.100000000000001,1077.668,217
2025-09-13 14:45:00,71.7,235.7422,6349,-3.3999999999999986,6.199999999999999,5.100000000000001,1073.719,214
2025-09-13 14:51:00,72.1,249.6383,6349,-3.5,6.199999999999999,5.100000000000001,1082.875,1677
2025-09-13 14:54:00,72.3,251.4829,6349,-3.5,6.0,5.100000000000001,1079.628,1678
2025-09-13 14:57:00,72.5,250.8681,6349,-3.400000000000002,6.0,5.099999999999998,1084.781,220
2025-09-13 15:00:00,72.1,237.2179,6349,-3.400000000000002,6.199999999999999,5.0000000000000036,1077.793,214
2025-09-13 15:12:00,71.5,233.7746,6349,-3.400000000000002,6.3,5.099999999999998,1067.531,210
2025-09-13 15:15:00,71.6,235.0043,6349,-3.3999999999999986,6.3999999999999995,5.100000000000001,1073.363,210
2025-09-13 15:30:00,72.1,250.4991,6350,-3.3999999999999986,6.1,5.100000000000001,1081.846,220
2025-09-13 15:48:00,71.6,240.4152,6350,-3.3999999999999986,6.3,5.100000000000001,1077.354,217
2025-09-13 15:51:00,71.6,231.3151,6350,-3.5,6.3,5.100000000000001,1067.211,210
2025-09-13 16:03:00,70.7,233.8976,6350,-3.299999999999997,6.2,4.899999999999999,1052.421,214
2025-09-13 16:06:00,70.5,237.4638,6350,-3.3000000000000043,6.3,5.0,1065.646,214
2025-09-13 16:09:00,70.7,239.1855,6350,-3.3000000000000043,6.2,5.0,1056.159,214
2025-09-13 16:12:00,70.7,235.3732,6350,-3.400000000000002,6.2,4.9999999999999964,1057.823,214
2025-09-13 16:15:00,70.3,235.1273,6350,-3.400000000000002,6.2,4.9999999999999964,1052.306,215
2025-09-13 16:18:00,69.9,237.5868,6350,-3.3000000000000043,6.3,4.899999999999999,1042.938,214
2025-09-13 16:21:00,69.7,234.1435,6351,-3.3000000000000043,6.2,4.899999999999999,1033.398,214
2025-09-13 16:30:00,69.5,237.5868,6351,-3.3000000000000043,6.000000000000001,4.899999999999999,1028.429,204
2025-09-13 16:36:00,69.7,235.3732,6351,-3.3999999999999986,6.1000000000000005,5.0,1037.741,209
2025-09-13 16:39:00,69.3,232.0529,6351,-3.299999999999997,6.1000000000000005,4.899999999999999,1029.976,214
2025-09-13 16:42:00,68.9,236.726,6351,-3.3000000000000043,6.2,4.899999999999999,1030.814,214
2025-09-13 16:45:00,69.1,236.603,6351,-3.200000000000003,6.1000000000000005,4.799999999999997,1037.072,214
2025-09-13 16:51:00,68.3,227.3799,6351,-3.3000000000000043,6.2,4.800000000000004,1012.929,215
2025-09-13 16:54:00,68.7,237.9557,6351,-3.3000000000000043,5.9,4.899999999999999,1024.942,204
2025-09-13 16:57:00,68.5,238.5706,6351,-3.3000000000000043,5.9,4.800000000000004,1024.573,204
2025-09-13 17:00:00,68.9,234.2665,6351,-3.200000000000003,5.9,4.899999999999999,1025.708,204
2025-09-13 17:03:00,68.1,224.4285,6351,-3.200000000000003,6.1000000000000005,4.700000000000003,1008.627,504
2025-09-13 17:09:00,67.7,226.1502,6351,-3.200000000000003,6.1000000000000005,4.800000000000004,1005.997,504
2025-09-13 17:15:00,67.5,229.9624,6351,-3.200000000000003,6.2,4.799999999999997,1005.815,504
2025-09-13 17:18:00,67.9,230.5773,6351,-3.200000000000003,6.1,4.799999999999997,1009.309,504
2025-09-13 17:21:00,67.1,226.765,6352,-3.200000000000003,6.1000000000000005,4.799999999999997,1002.209,504
2025-09-13 17:27:00,67.9,236.3571,6352,-3.200000000000003,5.9,4.799999999999997,1010.101,204
2025-09-14 14:42:00,42.1,209.9175,6352,-0.9000000000000021,1.3000000000000007,1.5,653.0524,119
2025-09-14 14:45:00,57.5,223.1988,6352,-2.5,4.5,3.200000000000003,911.7172,659
2025-09-14 14:51:00,71.0,238.8166,6352,-3.3999999999999986,5.8,4.799999999999997,1092.388,209
2025-09-14 15:06:00,68.3,235.9881,6352,-3.3000000000000007,5.9,4.800000000000001,1018.066,204
2025-09-14 15:09:00,68.3,236.726,6352,-3.3000000000000007,6.0,4.900000000000002,1024.379,204
2025-09-14 15:12:00,68.5,235.1273,6352,-3.1999999999999993,6.0,4.800000000000001,1021.337,204
2025-09-14 15:15:00,68.1,227.5029,6352,-3.1999999999999993,6.2,4.800000000000001,1011.002,504
2025-09-14 15:18:00,68.1,228.6097,6352,-3.1999999999999993,6.1,4.800000000000001,1012.084,504
2025-09-14 15:21:00,68.1,231.3151,6352,-3.1999999999999993,6.1,4.800000000000001,1020.17,214
2025-09-14 15:24:00,68.3,240.4152,6352,-3.1999999999999993,6.0,4.800000000000001,1019.314,204
2025-09-14 15:27:00,68.5,240.4152,6353,-3.1999999999999993,5.9,4.800000000000001,1024.531,204
2025-09-14 15:30:00,68.7,245.2112,6353,-3.1999999999999993,5.9,4.800000000000001,1029.906,205
2025-09-14 15:33:00,69.3,241.7679,6353,-3.3000000000000007,5.9,4.900000000000002,1028.468,204
2025-09-14 15:36:00,69.5,239.8003,6353,-3.3000000000000007,6.0,4.900000000000002,1039.391,204
2025-09-14 15:42:00,69.7,232.4219,6353,-3.3000000000000007,6.199999999999999,4.800000000000001,1044.341,214
2025-09-14 15:45:00,69.6,235.1273,6353,-3.1999999999999993,6.299999999999999,4.800000000000001,1041.369,244
2025-09-14 15:48:00,70.3,239.6774,6353,-3.3000000000000007,6.1,4.900000000000002,1045.715,214
2025-09-14 15:51:00,70.1,238.6936,6353,-3.3999999999999986,6.1,5.0,1045.781,209
2025-09-14 15:54:00,69.1,228.7326,6353,-3.1999999999999993,6.3,4.800000000000001,1034.06,504
2025-09-14 16:00:00,68.1,227.011,6353,-3.1999999999999957,6.3999999999999995,4.799999999999997,1019.967,504
2025-09-14 16:03:00,67.9,218.8947,6353,-3.1000000000000014,6.3999999999999995,4.699999999999996,1014.073,237
2025-09-14 16:06:00,68.3,223.8137,6353,-3.299999999999997,6.199999999999999,4.799999999999997,1012.383,500
2025-09-14 16:09:00,68.1,229.4705,6353,-3.1999999999999957,6.299999999999999,4.799999999999997,1018.111,504
2025-09-14 16:12:00,67.9,225.6583,6353,-3.099999999999998,6.299999999999999,4.699999999999999,1010.977,236
2025-09-14 16:15:00,68.5,236.1111,6353,-3.299999999999997,6.0,4.899999999999999,1018.775,204
2025-09-14 16:18:00,68.9,246.195,6353,-3.1999999999999957,5.800000000000001,4.799999999999997,1025.067,205
2025-09-14 16:21:00,68.7,241.645,6353,-3.299999999999997,5.9,4.899999999999999,1022.017,204
2025-09-14 16:24:00,67.7,219.7555,6353,-3.200000000000003,6.1000000000000005,4.799999999999997,1016.555,504
2025-09-14 16:27:00,65.9,224.9204,6354,-3.200000000000003,6.2,4.600000000000001,987.1792,504
2025-09-14 16:30:00,66.7,219.1406,6354,-3.1000000000000014,6.1,4.600000000000001,981.9294,865
2025-09-14 16:33:00,66.3,225.2894,6354,-3.1000000000000014,6.1,4.600000000000001,985.7523,504
2025-09-14 16:36:00,66.3,224.6745,6354,-3.099999999999998,6.199999999999999,4.699999999999999,983.5459,504
2025-09-14 16:39:00,66.9,228.6097,6354,-3.1999999999999993,6.1,4.699999999999999,992.785,504
2025-09-14 16:42:00,66.5,219.5096,6354,-3.1999999999999993,6.199999999999999,4.699999999999999,981.0092,504
2025-09-14 16:45:00,66.9,230.2083,6354,-3.099999999999998,6.199999999999999,4.699999999999999,980.2737,504
2025-09-14 16:51:00,66.1,229.2245,6354,-3.1999999999999993,6.1,4.699999999999999,981.2485,504
2025-09-14 16:54:00,67.5,232.2989,6354,-3.1999999999999993,6.1,4.800000000000001,1003.356,214
2025-09-14 16:57:00,67.5,220.6163,6354,-3.200000000000003,6.199999999999999,4.700000000000003,994.7962,504
2025-09-14 17:00:00,67.1,225.2894,6354,-3.3000000000000043,6.199999999999999,4.800000000000004,989.9377,500
2025-09-14 17:03:00,67.1,226.888,6354,-3.200000000000003,6.2,4.700000000000003,993.9424,504
2025-09-14 17:09:00,65.5,223.8137,6354,-3.1000000000000014,6.2,4.600000000000001,970.395,504
2025-09-14 17:18:00,67.3,224.3056,6354,-3.200000000000003,6.0,4.700000000000003,990.4606,504
2025-09-14 17:21:00,66.1,217.05,6354,-3.1000000000000014,6.3,4.600000000000001,976.8281,237
2025-09-14 17:24:00,66.7,221.6001,6354,-3.1000000000000014,6.199999999999999,4.700000000000003,983.7976,504
2025-09-14 17:27:00,66.9,227.3799,6355,-3.200000000000003,6.1,4.700000000000003,988.7544,504
2025-09-14 17:30:00,65.9,233.1597,6355,-3.1000000000000014,6.3,4.5,937.2955,244
2025-09-15 07:57:00,52.1,251.4829,6355,-2.0,3.0,2.900000000000002,900.005,99
2025-09-15 08:03:00,67.5,266.3629,6355,-3.099999999999998,5.1,4.5000000000000036,1046.214,832
2025-09-15 08:06:00,72.0,287.2685,6355,-3.299999999999997,5.2,4.899999999999999,1114.315,1136
2025-09-15 08:09:00,72.3,292.6794,6355,-3.3000000000000043,5.1000000000000005,5.0,1095.811,1143
2025-09-15 08:12:00,75.0,280.9968,6355,-3.5,5.3999999999999995,5.300000000000004,1136.526,126
2025-09-15 08:15:00,73.4,275.0941,6355,-3.3999999999999986,5.6,5.100000000000001,1086.42,126
2025-09-15 08:21:00,76.4,286.7766,6355,-3.5000000000000036,5.6000000000000005,5.300000000000001,1154.87,1144
2025-09-15 08:24:00,80.5,274.1103,6355,-3.6000000000000014,6.0,5.5,1237.731,130
2025-09-15 08:27:00,81.4,275.34,6355,-3.599999999999998,6.1,5.400000000000002,1250.519,130
2025-09-15 08:30:00,81.5,284.5631,6355,-3.599999999999998,6.0,5.5000000000000036,1260.733,148
2025-09-15 08:33:00,82.7,278.6603,6355,-3.599999999999998,6.0,5.4999999999999964,1274.78,148
2025-09-15 08:36:00,82.1,282.1036,6355,-3.6000000000000014,6.2,5.5,1268.126,149
2025-09-15 08:39:00,82.9,284.809,6355,-3.6000000000000014,5.9,5.5,1283.646,148
2025-09-15 08:42:00,83.5,287.2685,6355,-3.6000000000000014,6.0,5.5,1296.794,148
2025-09-15 08:45:00,83.3,285.7928,6355,-3.700000000000003,5.9,5.5,1289.032,148
2025-09-15 08:48:00,81.9,268.8223,6356,-3.6000000000000014,6.2,5.399999999999999,1236.682,135
2025-09-15 08:51:00,79.8,267.9615,6356,-3.5,6.1000000000000005,5.200000000000003,1211.76,133
2025-09-15 08:57:00,78.8,263.4115,6356,-3.4999999999999964,6.1000000000000005,5.199999999999999,1195.423,133
2025-09-15 09:03:00,79.4,277.1846,6356,-3.4999999999999964,6.0,5.199999999999999,1207.739,131
2025-09-15 09:06:00,79.2,284.0712,6356,-3.4999999999999964,5.700000000000001,5.300000000000001,1206.76,148
2025-09-15 09:09:00,80.1,286.7766,6356,-3.5,5.800000000000001,5.300000000000004,1232.866,148
2025-09-15 09:12:00,81.5,285.7928,6356,-3.5,5.800000000000001,5.399999999999999,1249.678,148
2025-09-15 09:15:00,82.7,282.9644,6356,-3.6000000000000014,6.0,5.399999999999999,1275.226,148
2025-09-15 09:18:00,82.7,285.9158,6356,-3.6000000000000014,6.0,5.399999999999999,1278.451,148
2025-09-15 09:21:00,84.7,284.932,6356,-3.6000000000000014,6.0,5.5,1327.803,148
2025-09-15 09:24:00,85.1,287.2685,6356,-3.8000000000000007,6.199999999999999,5.699999999999999,1334.541,137
2025-09-15 09:27:00,86.3,287.0226,6356,-3.8000000000000043,6.200000000000001,5.800000000000004,1368.43,137
2025-09-15 09:30:00,88.4,292.1875,6356,-3.799999999999997,6.1000000000000005,5.799999999999997,1405.983,137
2025-09-15 09:33:00,89.0,293.9091,6356,-3.799999999999997,6.300000000000001,5.799999999999997,1419.844,137
2025-09-15 09:36:00,89.0,289.851,6356,-3.8999999999999986,6.300000000000001,5.899999999999999,1415.601,136
2025-09-15 09:39:00,89.8,291.6956,6356,-3.799999999999997,6.5,5.899999999999999,1432.872,136
2025-09-15 09:42:00,91.4,285.3009,6356,-3.900000000000002,6.6,6.0000000000000036,1461.313,136
2025-09-15 09:45:00,90.2,277.7995,6356,-3.8000000000000007,6.8,6.0000000000000036,1445.17,1557
2025-09-15 09:48:00,90.8,285.1779,6357,-3.900000000000002,6.6,6.0000000000000036,1447.286,136
2025-09-15 09:51:00,90.4,289.851,6357,-3.900000000000002,6.5,6.0000000000000036,1455.679,136
2025-09-15 09:54:00,91.0,288.3753,6357,-3.8999999999999986,6.5,6.0,1458.719,136
2025-09-15 09:57:00,83.7,257.5087,6357,-3.6999999999999957,6.9,5.5,1295.22,294
2025-09-15 10:00:00,84.1,263.4115,6357,-3.700000000000003,6.699999999999999,5.600000000000001,1302.989,267
2025-09-15 10:03:00,83.9,258.8614,6357,-3.700000000000003,6.7,5.600000000000001,1299.706,294
2025-09-15 10:06:00,83.3,254.1884,6357,-3.700000000000003,6.7,5.399999999999999,1281.856,294
2025-09-15 10:09:00,80.8,237.2179,6357,-3.5,6.7,5.300000000000004,1238.312,245
2025-09-15 10:12:00,78.0,228.7326,6357,-3.3000000000000043,7.1,5.0,1190.241,252
2025-09-15 10:15:00,79.8,256.033,6357,-3.4999999999999964,6.5,5.300000000000001,1202.403,293
2025-09-15 10:21:00,76.6,232.5449,6357,-3.3000000000000007,7.1,4.9999999999999964,1149.932,252
2025-09-15 10:24:00,77.0,236.603,6357,-3.299999999999997,6.8,5.200000000000003,1155.354,249
2025-09-15 10:27:00,76.6,238.5706,6357,-3.5,6.699999999999999,5.199999999999996,1144.902,245
2025-09-15 10:30:00,75.8,226.888,6357,-3.3000000000000007,6.8999999999999995,5.099999999999998,1137.843,252
2025-09-15 10:33:00,72.9,204.7526,6357,-3.099999999999998,7.199999999999999,4.800000000000001,1076.282,418
2025-09-15 12:12:00,46.2,237.3409,6357,-1.5,2.3000000000000007,2.700000000000003,747.0706,91
2025-09-15 12:21:00,68.1,250.8681,6358,-3.4999999999999964,5.7,4.9999999999999964,1038.095,1675
2025-09-15 12:24:00,68.5,250.2532,6358,-3.599999999999998,5.7,5.199999999999999,1025.567,1675
2025-09-15 12:27:00,69.7,250.4991,6358,-3.5,5.7,5.200000000000003,1036.33,1675
2025-09-15 12:45:00,70.9,239.3084,6358,-3.700000000000003,6.1,5.300000000000004,1056.827,625
2025-09-15 12:51:00,70.1,239.1855,6358,-3.5000000000000036,6.0,5.199999999999999,1047.476,209
2025-09-15 12:57:00,73.2,253.9424,6358,-3.8000000000000007,5.8999999999999995,5.4999999999999964,1092.541,1680
2025-09-15 13:00:00,74.2,253.8194,6358,-3.700000000000003,6.0,5.399999999999999,1108.925,1680
2025-09-15 13:03:00,75.0,255.1722,6358,-3.8999999999999986,6.1,5.600000000000001,1122.182,1672
2025-09-15 13:06:00,76.8,253.5735,6358,-4.0,6.199999999999999,5.700000000000003,1148.185,1672
2025-09-15 13:09:00,76.6,252.0978,6358,-4.0,6.199999999999999,5.700000000000003,1152.942,1672
2025-09-15 13:12:00,76.4,241.7679,6358,-3.8999999999999986,6.4,5.600000000000001,1143.672,1661
2025-09-15 13:15:00,76.2,241.645,6358,-4.0000000000000036,6.6000000000000005,5.699999999999999,1145.266,332
2025-09-15 13:18:00,75.6,234.2665,6358,-3.8000000000000007,6.6000000000000005,5.599999999999998,1128.834,423
2025-09-15 13:21:00,75.2,232.9138,6359,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1120.965,423
2025-09-15 13:24:00,73.6,233.5287,6359,-3.799999999999997,6.6000000000000005,5.5,1108.731,423
2025-09-15 13:27:00,73.7,232.6678,6359,-3.6999999999999957,6.6000000000000005,5.5,1103.137,423
2025-09-15 13:30:00,74.2,239.9233,6359,-3.799999999999997,6.5,5.600000000000001,1115.402,1661
2025-09-15 13:33:00,74.6,242.8747,6359,-3.799999999999997,6.5,5.600000000000001,1119.635,1661
2025-09-15 13:36:00,74.1,235.7422,6359,-3.799999999999997,6.5,5.5,1115.095,423
2025-09-15 13:39:00,74.2,237.4638,6359,-3.799999999999997,6.6,5.5,1112.786,423
2025-09-15 13:42:00,74.2,240.9071,6359,-3.8000000000000007,6.4,5.5000000000000036,1111.627,1661
2025-09-15 13:45:00,74.4,239.8003,6359,-3.8000000000000007,6.4,5.599999999999998,1118.482,1661
2025-09-15 13:48:00,74.2,241.8909,6359,-3.8000000000000007,6.4,5.5000000000000036,1116.689,1661
2025-09-15 13:51:00,74.1,244.2274,6359,-3.8000000000000007,6.4,5.4999999999999964,1114.004,1661
2025-09-15 13:57:00,75.8,263.4115,6359,-3.8999999999999986,6.300000000000001,5.700000000000003,1145.356,287
2025-09-15 14:00:00,77.6,256.033,6359,-3.8999999999999986,6.1000000000000005,5.700000000000003,1165.311,1672
2025-09-15 14:03:00,76.8,246.0721,6359,-3.8999999999999986,6.4,5.600000000000001,1153.898,278
2025-09-15 14:06:00,76.4,242.8747,6359,-3.8999999999999986,6.500000000000001,5.600000000000001,1147.541,278
2025-09-15 14:09:00,76.8,247.9167,6359,-3.900000000000002,6.500000000000001,5.699999999999999,1157.913,278
2025-09-15 14:12:00,77.4,252.7127,6359,-3.8000000000000007,6.4,5.699999999999999,1160.709,286
2025-09-15 14:15:00,77.0,252.7127,6359,-3.8000000000000043,6.299999999999999,5.600000000000001,1155.706,286
2025-09-15 14:18:00,77.2,257.8776,6359,-3.900000000000002,6.299999999999999,5.699999999999999,1161.785,286
2025-09-15 14:21:00,77.5,261.3209,6360,-3.8999999999999986,6.1,5.700000000000003,1163.506,287
2025-09-15 14:24:00,77.0,259.4763,6360,-3.8999999999999986,6.1,5.700000000000003,1161.062,1672
2025-09-15 14:27:00,77.0,251.4829,6360,-3.8999999999999986,6.299999999999999,5.600000000000001,1156.45,286
2025-09-15 14:30:00,77.0,254.1884,6360,-3.8999999999999986,6.299999999999999,5.600000000000001,1161.024,286
2025-09-15 14:33:00,77.2,251.36,6360,-3.799999999999997,6.300000000000001,5.600000000000001,1158.1,286
2025-09-15 14:36:00,77.2,251.9748,6360,-3.8999999999999986,6.300000000000001,5.699999999999996,1163.166,286
2025-09-15 14:39:00,77.0,251.36,6360,-3.8999999999999986,6.300000000000001,5.699999999999996,1159.418,286
2025-09-15 14:42:00,77.2,249.5153,6360,-3.8999999999999986,6.4,5.700000000000003,1162.126,278
2025-09-15 14:45:00,77.6,254.1884,6360,-3.8999999999999986,6.4,5.700000000000003,1169.628,291
2025-09-15 14:48:00,77.6,250.1302,6360,-3.9999999999999964,6.4,5.800000000000001,1173.141,1658
2025-09-15 14:51:00,76.8,241.0301,6360,-3.8999999999999986,6.6000000000000005,5.600000000000001,1154.284,281
2025-09-15 14:54:00,77.4,247.4248,6360,-3.8999999999999986,6.5,5.600000000000001,1164.973,278
2025-09-15 14:57:00,77.2,239.8003,6360,-3.8999999999999986,6.6000000000000005,5.700000000000003,1159.191,281
2025-09-15 15:00:00,76.4,237.4638,6360,-3.8999999999999986,6.7,5.600000000000001,1151.687,281
2025-09-15 15:03:00,76.6,242.1369,6360,-3.8000000000000043,6.7,5.600000000000001,1151.528,281
2025-09-15 15:06:00,76.6,237.9557,6360,-3.8000000000000043,6.6000000000000005,5.600000000000001,1147.255,423
2025-09-15 15:09:00,76.4,245.8261,6360,-3.8999999999999986,6.6000000000000005,5.600000000000001,1155.487,278
2025-09-15 15:12:00,77.2,252.7127,6360,-3.900000000000002,6.4,5.699999999999999,1168.934,291
2025-09-15 15:15:00,76.8,247.9167,6360,-3.900000000000002,6.4,5.699999999999999,1157.818,278
2025-09-15 15:18:00,76.4,243.4896,6360,-3.900000000000002,6.5,5.699999999999999,1152.043,278
2025-09-15 15:21:00,76.4,240.9071,6361,-3.900000000000002,6.6000000000000005,5.699999999999999,1147.522,281
2025-09-15 15:24:00,76.6,243.3666,6361,-3.900000000000002,6.6000000000000005,5.599999999999998,1154.04,278
2025-09-15 15:27:00,76.2,236.2341,6361,-3.900000000000002,6.6000000000000005,5.699999999999999,1144.739,332
2025-09-15 15:30:00,75.9,238.5706,6361,-3.8000000000000007,6.6000000000000005,5.599999999999998,1140.867,423
2025-09-15 15:33:00,75.6,239.9233,6361,-3.900000000000002,6.6000000000000005,5.5000000000000036,1143.165,332
2025-09-15 15:36:00,76.0,245.4572,6361,-3.900000000000002,6.5,5.599999999999998,1146.167,278
2025-09-15 15:42:00,75.9,240.6612,6361,-3.8000000000000043,6.500000000000001,5.5,1136.844,1661
2025-09-15 15:45:00,75.5,236.9719,6361,-3.8000000000000007,6.500000000000001,5.4999999999999964,1140.697,423
2025-09-15 15:48:00,74.6,230.0854,6361,-3.700000000000003,6.6000000000000005,5.399999999999999,1118.781,423
2025-09-15 15:51:00,73.9,231.93,6361,-3.6999999999999993,6.6000000000000005,5.400000000000002,1112.62,423
2025-09-15 15:54:00,74.0,236.2341,6361,-3.700000000000003,6.6000000000000005,5.399999999999999,1119.182,423
2025-09-15 15:57:00,75.0,245.8261,6361,-3.8000000000000007,6.300000000000001,5.5000000000000036,1130.2,1661
2025-09-15 16:00:00,75.2,250.3762,6361,-3.8000000000000007,6.300000000000001,5.5000000000000036,1129.936,286
2025-09-15 16:03:00,75.5,252.7127,6361,-3.8000000000000007,6.200000000000001,5.5000000000000036,1135.608,286
2025-09-15 16:06:00,75.0,242.9977,6361,-3.799999999999997,6.200000000000001,5.5,1118.831,1661
2025-09-15 16:09:00,74.0,239.4314,6361,-3.6999999999999957,6.4,5.5,1113.231,1661
2025-09-15 16:12:00,73.9,231.3151,6361,-3.6999999999999957,6.5,5.399999999999999,1100.485,423
2025-09-15 16:15:00,73.9,237.5868,6361,-3.700000000000003,6.6,5.5,1113.425,423
2025-09-15 16:18:00,74.2,237.5868,6361,-3.799999999999997,6.5,5.5,1111.461,423
2025-09-15 16:21:00,73.7,229.8394,6362,-3.6999999999999957,6.5,5.399999999999999,1106.686,420
2025-09-15 16:24:00,73.4,232.6678,6362,-3.6999999999999957,6.6000000000000005,5.399999999999999,1098.635,423
2025-09-15 16:27:00,74.2,241.522,6362,-3.799999999999997,6.5,5.5,1112.82,1661
2025-09-15 16:30:00,74.1,237.4638,6362,-3.799999999999997,6.4,5.5,1110.517,1661
2025-09-15 16:33:00,73.1,228.1178,6362,-3.6999999999999993,6.6000000000000005,5.400000000000002,1096.043,423
2025-09-15 16:36:00,73.1,225.5353,6362,-3.6999999999999993,6.6000000000000005,5.400000000000002,1091.672,421
2025-09-15 16:39:00,73.1,228.7326,6362,-3.700000000000003,6.500000000000001,5.399999999999999,1092.578,420
2025-09-15 16:42:00,72.7,230.2083,6362,-3.599999999999998,6.6000000000000005,5.300000000000001,1087.053,210
2025-09-15 16:45:00,73.1,231.0692,6362,-3.700000000000003,6.6000000000000005,5.399999999999999,1095.825,423
2025-09-15 16:48:00,73.1,229.8394,6362,-3.6000000000000014,6.6000000000000005,5.399999999999999,1093.05,210
2025-09-15 16:51:00,73.2,234.1435,6362,-3.6999999999999957,6.4,5.299999999999997,1098.129,420
2025-09-15 16:54:00,73.2,238.0787,6362,-3.700000000000003,6.5,5.399999999999999,1100.754,423
2025-09-15 16:57:00,73.5,236.849,6362,-3.6999999999999957,6.4,5.399999999999999,1098.83,423
2025-09-15 17:00:00,73.1,234.5125,6362,-3.6999999999999957,6.5,5.399999999999999,1095.964,423
2025-09-15 17:03:00,73.5,233.8976,6362,-3.6999999999999993,6.5,5.400000000000002,1099.796,423
2025-09-15 17:06:00,72.9,225.5353,6362,-3.599999999999998,6.5,5.300000000000001,1088.0,419
2025-09-15 17:09:00,72.5,223.9366,6362,-3.599999999999998,6.7,5.300000000000001,1081.889,256
2025-09-15 17:12:00,73.1,228.8556,6362,-3.6999999999999993,6.7,5.400000000000002,1096.213,423
2025-09-15 17:15:00,73.1,229.9624,6362,-3.599999999999998,6.6,5.300000000000001,1088.609,210
2025-09-15 17:18:00,73.3,236.1111,6362,-3.6999999999999993,6.4,5.400000000000002,1098.27,420
2025-09-15 17:21:00,73.7,239.4314,6363,-3.6999999999999993,6.300000000000001,5.400000000000002,1104.361,1661
2025-09-15 17:24:00,73.1,230.5773,6363,-3.6999999999999993,6.4,5.400000000000002,1092.862,420
2025-09-15 17:27:00,72.7,229.3475,6363,-3.6999999999999993,6.6000000000000005,5.400000000000002,1084.623,423
2025-09-15 17:30:00,72.6,227.7488,6363,-3.6999999999999993,6.6000000000000005,5.400000000000002,1089.062,420
2025-09-15 17:33:00,72.5,224.4285,6363,-3.6000000000000014,6.6000000000000005,5.300000000000004,1081.886,419
2025-09-15 17:36:00,73.1,235.0043,6363,-3.6999999999999993,6.4,5.400000000000002,1098.935,420
2025-09-15 17:39:00,72.7,227.5029,6363,-3.6000000000000014,6.6000000000000005,5.300000000000004,1089.086,419
2025-09-15 17:42:00,73.2,235.0043,6363,-3.6999999999999993,6.4,5.400000000000002,1091.355,420
2025-09-15 17:45:00,73.3,238.6936,6363,-3.6999999999999993,6.4,5.400000000000002,1100.085,1661
2025-09-15 17:48:00,73.1,232.0529,6363,-3.6999999999999993,6.5,5.300000000000001,1091.979,420
2025-09-15 17:51:00,72.7,224.6745,6363,-3.6999999999999993,6.6000000000000005,5.400000000000002,1086.541,421
2025-09-15 17:54:00,72.1,231.1921,6363,-3.599999999999998,6.6000000000000005,5.199999999999999,1092.388,210
2025-09-15 17:57:00,72.9,232.9138,6363,-3.6999999999999993,6.5,5.400000000000002,1091.72,423
2025-09-15 18:00:00,72.7,227.011,6363,-3.6999999999999993,6.5,5.300000000000001,1089.065,420
2025-09-15 18:03:00,72.7,232.4219,6363,-3.6000000000000014,6.5,5.300000000000004,1093.807,210
2025-09-15 18:06:00,72.5,233.0368,6363,-3.6000000000000014,6.6000000000000005,5.300000000000004,1088.293,210
2025-09-15 18:09:00,73.1,234.3895,6363,-3.8000000000000043,6.4,5.399999999999999,1088.295,423
2025-09-15 18:15:00,71.9,221.6001,6363,-3.6000000000000014,6.500000000000001,5.299999999999997,1077.415,419
2025-09-15 18:18:00,71.7,220.7393,6363,-3.6000000000000014,6.500000000000001,5.200000000000003,1071.193,419
2025-09-15 18:21:00,70.1,215.3284,6364,-3.6000000000000014,6.500000000000001,5.200000000000003,1050.181,877
2025-09-15 18:24:00,69.7,212.9919,6364,-3.4999999999999964,6.500000000000001,5.099999999999998,1030.121,877
2025-09-15 18:30:00,69.3,213.2378,6364,-3.4999999999999964,6.500000000000001,5.099999999999998,1030.564,877
2025-09-15 18:33:00,69.0,211.5162,6364,-3.4999999999999964,6.500000000000001,5.099999999999998,1014.297,877
2025-09-15 18:36:00,68.3,213.9757,6364,-3.4999999999999964,6.6000000000000005,4.9999999999999964,1022.166,877
2025-09-15 18:39:00,69.5,218.8947,6364,-3.4999999999999964,6.4,5.099999999999998,1028.748,878
2025-09-15 18:45:00,69.7,233.5287,6364,-3.4999999999999964,6.4,5.099999999999998,1036.624,210
2025-09-15 18:54:00,73.2,249.6383,6364,-3.8000000000000007,6.1000000000000005,5.400000000000002,1096.36,1662
2025-09-15 18:57:00,73.7,242.9977,6364,-3.8000000000000007,6.200000000000001,5.400000000000002,1102.537,1661
2025-09-15 19:00:00,73.7,242.2598,6364,-3.6999999999999993,6.300000000000001,5.400000000000002,1101.347,1661
2025-09-15 19:03:00,72.6,241.8909,6364,-3.6999999999999993,6.299999999999999,5.400000000000002,1094.718,1661
2025-09-15 19:15:00,73.1,229.9624,6364,-3.6000000000000014,6.3999999999999995,5.300000000000004,1099.355,420
2025-09-15 19:18:00,72.3,231.684,6364,-3.6999999999999993,6.3999999999999995,5.300000000000001,1086.611,420
2025-09-15 19:21:00,72.3,232.9138,6365,-3.599999999999998,6.3999999999999995,5.300000000000001,1085.296,420
2025-09-15 19:24:00,71.5,229.5935,6365,-3.599999999999998,6.3999999999999995,5.199999999999999,1070.024,420
2025-09-15 19:27:00,70.7,227.134,6365,-3.599999999999998,6.3,5.199999999999999,1063.099,419
2025-09-15 19:33:00,61.9,239.3084,6365,-3.3000000000000007,5.8,5.0000000000000036,940.708,190
2025-09-16 08:06:00,67.7,275.0941,6365,-3.1000000000000014,5.1,4.700000000000003,1030.702,832
2025-09-16 08:12:00,71.5,273.7413,6365,-3.3999999999999986,5.300000000000001,5.0,1078.771,126
2025-09-16 08:18:00,73.8,293.4172,6365,-3.5000000000000036,5.2,5.300000000000001,1125.856,1152
2025-09-16 08:21:00,76.4,290.3429,6365,-3.6000000000000014,5.3,5.300000000000004,1153.6,1152
2025-09-16 08:24:00,76.6,280.8738,6365,-3.799999999999997,5.5,5.299999999999997,1162.014,1572
2025-09-16 08:27:00,79.4,245.3342,6365,-4.099999999999998,5.700000000000001,5.800000000000001,1201.203,1279
2025-09-16 08:30:00,79.2,253.8194,6365,-3.9999999999999964,6.3999999999999995,5.699999999999999,1213.908,291
2025-09-16 08:33:00,80.1,256.033,6365,-3.9999999999999964,6.199999999999999,5.800000000000001,1216.449,1671
2025-09-16 08:36:00,80.1,253.5735,6365,-4.0,6.199999999999999,5.700000000000003,1217.819,1671
2025-09-16 08:39:00,79.4,239.6774,6366,-3.9999999999999964,6.8,5.800000000000001,1215.02,281
2025-09-16 08:42:00,79.6,241.8909,6366,-3.8999999999999986,6.7,5.800000000000004,1218.589,281
2025-09-16 08:45:00,80.1,249.2694,6366,-3.9999999999999964,6.5,5.800000000000001,1229.239,278
2025-09-16 08:48:00,79.8,249.1464,6366,-3.8999999999999986,6.3999999999999995,5.800000000000004,1218.971,278
2025-09-16 08:51:00,78.8,236.849,6366,-3.8999999999999986,6.6000000000000005,5.700000000000003,1196.022,281
2025-09-16 08:54:00,76.2,228.6097,6366,-3.8000000000000007,6.700000000000001,5.5000000000000036,1153.119,423
2025-09-16 08:57:00,73.6,222.215,6366,-3.6999999999999993,6.700000000000001,5.300000000000001,1102.196,421
2025-09-16 09:00:00,71.1,226.1502,6366,-3.6000000000000014,6.3999999999999995,5.100000000000001,1088.237,419
2025-09-16 09:03:00,71.7,230.0854,6366,-3.6000000000000014,6.3,5.200000000000003,1090.767,420
2025-09-16 09:24:00,74.6,251.7289,6366,-3.799999999999997,6.1,5.5,1146.618,286
2025-09-16 09:27:00,76.0,252.3438,6366,-3.8999999999999986,6.200000000000001,5.600000000000001,1161.729,286
2025-09-16 09:30:00,77.0,253.5735,6366,-3.799999999999997,6.200000000000001,5.600000000000001,1179.667,286
2025-09-16 09:33:00,78.4,254.0654,6366,-3.900000000000002,6.300000000000001,5.699999999999999,1198.416,286
2025-09-16 09:36:00,78.0,246.195,6366,-3.900000000000002,6.4,5.699999999999999,1182.437,278
2025-09-16 09:39:00,78.2,245.4572,6367,-3.900000000000002,6.5,5.699999999999999,1195.409,278
2025-09-16 09:42:00,78.4,239.9233,6367,-3.900000000000002,6.6,5.699999999999999,1196.181,281
2025-09-16 09:45:00,78.2,239.9233,6367,-3.9999999999999964,6.699999999999999,5.699999999999999,1189.674,332
2025-09-16 09:48:00,78.6,243.4896,6367,-3.8999999999999986,6.6,5.600000000000001,1198.168,278
2025-09-16 09:51:00,78.8,242.3828,6367,-4.0,6.6,5.800000000000004,1209.547,332
2025-09-16 09:54:00,79.8,240.4152,6367,-4.099999999999998,6.700000000000001,5.800000000000001,1217.389,327
2025-09-16 09:57:00,80.4,247.9167,6367,-4.0,6.700000000000001,5.800000000000004,1235.082,278
2025-09-16 10:00:00,81.9,249.2694,6367,-4.100000000000001,6.699999999999999,6.0,1258.688,302
2025-09-16 10:03:00,81.8,249.6383,6367,-4.0,6.699999999999999,5.899999999999999,1268.997,301
2025-09-16 10:06:00,81.8,251.114,6367,-4.100000000000001,6.6,5.899999999999999,1254.966,302
2025-09-16 10:09:00,81.5,249.8843,6367,-4.100000000000001,6.6,5.899999999999999,1250.681,302
2025-09-16 10:12:00,82.9,255.6641,6367,-4.100000000000001,6.6,6.100000000000001,1276.656,302
2025-09-16 10:15:00,83.1,256.5249,6367,-4.200000000000003,6.6,6.0,1282.411,298
2025-09-16 10:18:00,83.9,255.4181,6367,-4.200000000000003,6.6,6.100000000000001,1301.529,298
2025-09-16 10:21:00,84.1,255.1722,6367,-4.299999999999997,6.699999999999999,6.100000000000001,1306.591,296
2025-09-16 10:24:00,84.5,255.0492,6367,-4.199999999999996,6.699999999999999,6.199999999999996,1314.337,298
2025-09-16 10:27:00,84.9,258.7384,6367,-4.199999999999996,6.800000000000001,6.199999999999996,1317.043,298
2025-09-16 10:30:00,85.5,258.7384,6367,-4.199999999999996,6.699999999999999,6.199999999999996,1332.298,298
2025-09-16 10:33:00,85.5,259.7222,6367,-4.299999999999997,6.699999999999999,6.199999999999996,1333.758,1318
2025-09-16 10:36:00,85.3,256.033,6367,-4.199999999999999,6.799999999999999,6.199999999999999,1329.052,298
2025-09-16 10:39:00,85.1,251.4829,6368,-4.199999999999999,6.799999999999999,6.099999999999998,1323.089,296
2025-09-16 10:42:00,84.5,250.4991,6368,-4.200000000000003,6.8,6.200000000000003,1315.041,296
2025-09-16 10:45:00,84.3,252.8356,6368,-4.200000000000003,6.8999999999999995,6.200000000000003,1313.813,296
2025-09-16 10:48:00,84.1,257.1397,6368,-4.200000000000003,6.8,6.200000000000003,1311.577,298
2025-09-16 10:51:00,84.3,255.787,6368,-4.300000000000004,6.7,6.200000000000003,1311.665,296
2025-09-16 10:54:00,84.3,257.5087,6368,-4.200000000000003,6.699999999999999,6.200000000000003,1312.546,298
2025-09-16 10:57:00,84.1,255.4181,6368,-4.300000000000001,6.699999999999999,6.199999999999999,1308.533,296
2025-09-16 11:00:00,84.3,257.5087,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1309.06,298
2025-09-16 11:03:00,84.1,251.9748,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1310.682,302
2025-09-16 11:06:00,83.1,246.5639,6368,-4.300000000000001,6.8999999999999995,6.099999999999998,1290.889,322
2025-09-16 11:09:00,83.7,250.2532,6368,-4.100000000000001,6.8999999999999995,6.0,1296.546,301
2025-09-16 11:12:00,83.7,251.4829,6368,-4.100000000000001,6.799999999999999,6.0,1297.08,301
2025-09-16 11:15:00,83.9,255.6641,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1298.118,298
2025-09-16 11:18:00,83.5,255.1722,6368,-4.200000000000003,6.699999999999999,6.100000000000001,1297.144,298
2025-09-16 11:21:00,83.5,255.6641,6368,-4.100000000000001,6.6,6.100000000000001,1297.598,302
2025-09-16 11:24:00,83.5,255.1722,6368,-4.100000000000001,6.6,6.0,1294.872,302
2025-09-16 11:27:00,83.3,252.7127,6368,-4.200000000000003,6.7,6.100000000000001,1291.039,302
2025-09-16 11:30:00,82.5,250.8681,6368,-4.100000000000001,6.7,6.0,1275.63,302
2025-09-16 11:33:00,82.7,255.4181,6368,-4.200000000000003,6.6,6.100000000000001,1282.193,302
2025-09-16 11:36:00,82.9,259.9682,6368,-4.200000000000003,6.6,6.0,1279.345,298
2025-09-16 11:39:00,82.9,258.7384,6369,-4.200000000000003,6.6,6.0,1283.615,298
2025-09-16 11:42:00,82.7,255.787,6369,-4.199999999999999,6.6,6.099999999999998,1279.546,298
2025-09-16 11:45:00,82.5,252.2208,6369,-4.200000000000003,6.6,6.100000000000001,1275.42,302
2025-09-16 11:48:00,82.3,251.114,6369,-4.100000000000001,6.6,6.0,1275.085,302
2025-09-16 11:51:00,82.5,252.5897,6369,-4.100000000000001,6.6,6.0,1278.765,302
2025-09-16 11:54:00,82.5,250.3762,6369,-4.100000000000001,6.5,5.899999999999999,1274.908,302
2025-09-16 11:57:00,82.1,250.2532,6369,-4.200000000000003,6.7,6.0,1274.559,302
2025-09-16 12:00:00,82.3,250.3762,6369,-4.0000000000000036,6.7,5.900000000000002,1273.834,301
2025-09-16 12:03:00,81.8,248.2856,6369,-4.0,6.6000000000000005,5.899999999999999,1271.513,302
2025-09-16 12:06:00,82.1,247.7937,6369,-4.100000000000001,6.6000000000000005,6.0,1265.886,302
2025-09-16 12:09:00,82.1,251.7289,6369,-4.100000000000001,6.6000000000000005,6.0,1269.62,302
2025-09-16 12:12:00,82.1,252.9586,6369,-4.0,6.6000000000000005,5.899999999999999,1269.505,291
2025-09-16 12:15:00,82.4,253.5735,6369,-4.100000000000001,6.6000000000000005,5.899999999999999,1268.838,302
2025-09-16 12:18:00,81.4,251.9748,6369,-4.0,6.5,5.899999999999999,1252.4,291
2025-09-16 12:21:00,81.4,250.991,6369,-4.200000000000003,6.6,5.899999999999999,1254.636,302
2025-09-16 12:24:00,81.5,254.0654,6369,-4.100000000000001,6.5,6.0,1258.094,302
2025-09-16 12:27:00,81.4,249.7613,6369,-4.0,6.6,5.899999999999999,1253.438,302
2025-09-16 12:30:00,81.0,244.3504,6369,-4.0,6.7,5.899999999999999,1245.688,327
2025-09-16 12:33:00,81.0,246.195,6369,-4.0,6.7,5.899999999999999,1250.878,301
2025-09-16 12:36:00,81.5,253.5735,6369,-4.0,6.5,5.899999999999999,1256.931,291
2025-09-16 12:39:00,81.4,252.0978,6370,-4.0,6.5,5.899999999999999,1250.084,291
2025-09-16 12:42:00,81.2,249.2694,6370,-4.0,6.6,5.899999999999999,1247.605,302
2025-09-16 12:45:00,81.2,248.4086,6370,-4.0,6.6000000000000005,5.799999999999997,1247.038,302
2025-09-16 12:48:00,80.6,244.2274,6370,-4.0,6.7,5.799999999999997,1244.255,327
2025-09-16 12:51:00,81.0,244.3504,6370,-4.100000000000001,6.7,5.899999999999999,1248.206,327
2025-09-16 12:54:00,80.5,240.0463,6370,-4.0,6.7,5.799999999999997,1240.67,327
2025-09-16 12:57:00,80.8,238.2017,6370,-4.0,6.7,5.799999999999997,1237.124,332
2025-09-16 13:00:00,80.8,246.8099,6370,-4.0,6.8,5.799999999999997,1242.676,301
2025-09-16 13:03:00,80.6,243.9815,6370,-4.0,6.7,5.799999999999997,1242.058,327
2025-09-16 13:06:00,80.6,245.4572,6370,-4.0,6.7,5.799999999999997,1241.574,278
2025-09-16 13:09:00,81.0,249.1464,6370,-4.0,6.5,5.899999999999999,1245.369,278
2025-09-16 13:12:00,80.6,245.9491,6370,-4.0,6.6000000000000005,5.799999999999997,1244.082,278
2025-09-16 13:15:00,80.2,240.2922,6370,-3.8999999999999986,6.7,5.799999999999997,1234.279,281
2025-09-16 13:18:00,81.0,246.8099,6370,-4.0,6.7,5.799999999999997,1248.266,301
2025-09-16 13:21:00,81.4,253.8194,6370,-4.0,6.5,5.899999999999999,1248.481,291
2025-09-16 13:24:00,81.4,253.2046,6370,-4.100000000000001,6.5,5.899999999999999,1245.038,302
2025-09-16 13:27:00,81.9,255.91,6370,-4.100000000000001,6.5,6.0,1258.435,1587
2025-09-16 13:30:00,81.5,255.91,6370,-4.100000000000001,6.5,5.899999999999999,1254.692,1587
2025-09-16 13:33:00,81.4,252.3438,6370,-4.0000000000000036,6.5,5.800000000000001,1250.163,291
2025-09-16 13:36:00,81.4,252.8356,6370,-4.0,6.5,5.899999999999999,1256.201,291
2025-09-16 13:39:00,81.4,252.2208,6371,-4.100000000000001,6.6,5.899999999999999,1253.606,302
2025-09-16 13:42:00,81.5,254.4343,6371,-4.0000000000000036,6.5,5.900000000000002,1257.106,291
2025-09-16 13:45:00,82.9,256.4019,6371,-4.0000000000000036,6.6,6.0000000000000036,1286.047,290
2025-09-16 13:48:00,82.7,252.9586,6371,-4.199999999999996,6.6,6.100000000000001,1281.721,302
2025-09-16 13:51:00,82.5,254.8032,6371,-4.099999999999998,6.6,6.0000000000000036,1280.814,302
2025-09-16 13:54:00,83.1,259.5992,6371,-4.199999999999999,6.6,6.099999999999998,1300.143,298
2025-09-16 13:57:00,84.1,258.7384,6371,-4.199999999999999,6.6,6.099999999999998,1304.135,298
2025-09-16 14:00:00,83.7,256.4019,6371,-4.100000000000001,6.699999999999999,6.0,1313.101,298
2025-09-16 14:03:00,83.9,256.4019,6371,-4.199999999999999,6.699999999999999,6.0000000000000036,1302.287,298
2025-09-16 14:06:00,83.9,254.8032,6371,-4.199999999999999,6.6,5.9999999999999964,1310.586,302
2025-09-16 14:09:00,84.3,260.583,6371,-4.099999999999998,6.6,6.099999999999998,1318.773,1587
2025-09-16 14:12:00,83.9,258.3695,6371,-4.199999999999999,6.6,6.099999999999998,1316.17,298
2025-09-16 14:15:00,83.9,256.8938,6371,-4.099999999999998,6.6,6.099999999999998,1315.595,298
2025-09-16 14:18:00,83.9,257.7546,6371,-4.0,6.6,6.0,1319.152,290
2025-09-16 14:21:00,84.3,260.952,6371,-4.100000000000001,6.6,6.100000000000001,1327.092,1587
2025-09-16 14:24:00,84.5,261.9358,6371,-4.200000000000003,6.699999999999999,6.100000000000001,1325.501,298
2025-09-16 14:27:00,85.3,259.7222,6371,-4.200000000000003,6.699999999999999,6.100000000000001,1345.982,298
2025-09-16 14:30:00,84.7,253.8194,6371,-4.100000000000001,6.8,6.0,1338.679,301
2025-09-16 14:33:00,83.9,256.033,6371,-4.100000000000001,6.8,6.0,1316.854,298
2025-09-16 14:36:00,83.9,255.4181,6371,-4.100000000000001,6.699999999999999,6.0,1315.542,298
2025-09-16 14:39:00,83.7,255.91,6372,-4.100000000000001,6.699999999999999,6.100000000000001,1311.385,298
2025-09-16 14:42:00,84.1,257.5087,6372,-4.100000000000001,6.699999999999999,6.100000000000001,1320.854,298
2025-09-16 14:45:00,83.7,260.3371,6372,-4.100000000000001,6.699999999999999,6.0,1320.166,298
2025-09-16 14:48:00,84.1,260.0912,6372,-4.199999999999999,6.699999999999999,6.099999999999998,1318.2,298
2025-09-16 14:51:00,84.1,261.9358,6372,-4.100000000000001,6.6,6.0,1322.71,1587
2025-09-16 14:54:00,83.9,256.4019,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1317.637,298
2025-09-16 14:57:00,83.5,257.0168,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1311.236,298
2025-09-16 15:00:00,83.7,258.3695,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1311.346,298
2025-09-16 15:03:00,83.4,257.7546,6372,-3.9999999999999964,6.699999999999999,5.9999999999999964,1301.11,305
2025-09-16 15:06:00,83.5,256.4019,6372,-4.099999999999998,6.699999999999999,5.9999999999999964,1307.329,298
2025-09-16 15:09:00,83.7,261.3209,6372,-4.099999999999998,6.699999999999999,6.099999999999998,1315.643,298
2025-09-16 15:12:00,83.5,261.1979,6372,-4.099999999999998,6.6,5.9999999999999964,1312.569,1587
2025-09-16 15:15:00,83.7,258.9844,6372,-4.099999999999998,6.699999999999999,6.0000000000000036,1314.579,298
2025-09-16 15:18:00,83.7,255.787,6372,-4.199999999999996,6.8,6.100000000000001,1299.652,298
2025-09-16 15:21:00,82.7,253.5735,6372,-4.0000000000000036,6.8,5.900000000000002,1284.803,307
2025-09-16 15:24:00,82.7,256.033,6372,-4.099999999999998,6.5,6.0000000000000036,1289.802,1587
2025-09-16 15:27:00,82.7,258.4925,6372,-3.9999999999999964,6.6,5.900000000000002,1282.819,290
2025-09-16 15:30:00,82.7,260.706,6372,-4.099999999999998,6.5,6.0000000000000036,1286.797,1587
2025-09-16 15:33:00,82.4,260.952,6372,-4.099999999999998,6.5,5.900000000000002,1280.184,1587
2025-09-16 15:36:00,82.8,260.829,6372,-4.099999999999998,6.6,5.900000000000002,1285.787,1587
2025-09-16 15:39:00,82.7,258.4925,6373,-3.9999999999999964,6.6,5.9999999999999964,1302.081,290
2025-09-16 15:42:00,82.4,252.9586,6373,-4.099999999999998,6.5,5.900000000000002,1274.873,302
2025-09-16 15:45:00,82.2,253.2046,6373,-4.099999999999998,6.7,5.900000000000002,1281.767,302
2025-09-16 15:48:00,82.4,257.6317,6373,-3.9999999999999964,6.6,5.900000000000002,1288.356,290
2025-09-16 15:51:00,82.0,258.4925,6373,-3.9999999999999964,6.6,5.900000000000002,1281.393,290
2025-09-16 15:54:00,82.0,257.1397,6373,-4.0000000000000036,6.6,5.900000000000002,1279.783,290
2025-09-16 15:57:00,82.4,259.5992,6373,-3.9999999999999964,6.6,5.900000000000002,1277.25,290
2025-09-16 16:00:00,82.4,258.9844,6373,-4.099999999999998,6.7,5.900000000000002,1288.488,298
2025-09-16 16:03:00,81.7,250.8681,6373,-4.0,6.7,5.899999999999999,1263.379,307
2025-09-16 16:06:00,79.8,244.9653,6373,-3.8999999999999986,6.7,5.699999999999996,1225.962,278
2025-09-16 16:09:00,80.2,242.9977,6373,-3.8999999999999986,6.7,5.799999999999997,1231.402,281
2025-09-16 16:12:00,79.6,244.9653,6373,-4.0,6.7,5.700000000000003,1217.003,278
2025-09-16 16:15:00,80.2,249.6383,6373,-4.0,6.7,5.799999999999997,1228.404,307
2025-09-16 16:18:00,79.2,249.2694,6373,-4.0,6.6,5.800000000000004,1212.167,278
2025-09-16 16:21:00,79.2,252.3438,6373,-3.8999999999999986,6.5,5.700000000000003,1211.213,291
2025-09-16 16:24:00,79.0,249.0234,6373,-4.0,6.5,5.700000000000003,1207.296,278
2025-09-16 16:27:00,79.0,244.9653,6373,-3.8999999999999986,6.6,5.600000000000001,1201.374,278
2025-09-16 16:30:00,79.2,242.3828,6373,-3.8999999999999986,6.7,5.700000000000003,1208.167,281
2025-09-16 16:33:00,79.0,236.849,6373,-3.8999999999999986,6.8,5.700000000000003,1206.115,281
2025-09-16 16:36:00,78.6,235.7422,6373,-3.8999999999999986,6.8,5.700000000000003,1193.573,281
2025-09-16 16:39:00,78.2,239.3084,6374,-3.8999999999999986,6.7,5.700000000000003,1195.308,281
2025-09-16 16:42:00,78.6,243.3666,6374,-3.8999999999999986,6.6,5.700000000000003,1199.529,278
2025-09-16 16:45:00,78.4,243.7355,6374,-3.8999999999999986,6.6,5.700000000000003,1198.718,278
2025-09-16 16:48:00,78.2,242.7518,6374,-3.8999999999999986,6.6,5.600000000000001,1195.29,278
2025-09-16 16:51:00,78.0,237.5868,6374,-3.8999999999999986,6.7,5.700000000000003,1192.051,281
2025-09-16 16:54:00,78.2,238.0787,6374,-3.8999999999999986,6.7,5.700000000000003,1192.099,281
2025-09-16 16:57:00,78.2,238.8166,6374,-3.8999999999999986,6.7,5.600000000000001,1194.564,281
2025-09-16 17:00:00,77.6,241.8909,6374,-3.8000000000000043,6.8,5.600000000000001,1188.587,282
2025-09-16 17:03:00,78.0,245.3342,6374,-3.8999999999999986,6.6,5.700000000000003,1191.855,278
2025-09-16 17:06:00,77.8,244.8423,6374,-3.8999999999999986,6.6,5.700000000000003,1192.122,278
2025-09-16 17:09:00,78.0,243.3666,6374,-3.8999999999999986,6.6,5.600000000000001,1189.683,278
2025-09-16 17:12:00,77.6,239.9233,6374,-3.900000000000002,6.7,5.599999999999998,1185.303,281
2025-09-16 17:15:00,77.0,235.3732,6374,-3.8000000000000043,6.7,5.5,1174.496,424
2025-09-16 17:18:00,76.8,235.0043,6374,-3.8000000000000007,6.7,5.4999999999999964,1173.576,424
2025-09-16 17:21:00,76.5,236.3571,6374,-3.900000000000002,6.8,5.599999999999998,1169.767,424
2025-09-16 17:24:00,76.8,237.2179,6374,-3.8000000000000007,6.7,5.599999999999998,1171.786,424
2025-09-16 17:27:00,76.6,235.1273,6374,-3.8999999999999986,6.7,5.600000000000001,1170.63,332
2025-09-16 17:30:00,76.5,235.0043,6374,-3.8000000000000007,6.7,5.5000000000000036,1166.387,424
2025-09-16 17:33:00,76.2,243.1207,6374,-3.6999999999999993,6.7,5.5000000000000036,1166.697,284
2025-09-16 17:36:00,76.4,242.8747,6374,-3.8000000000000007,6.4,5.599999999999998,1161.688,1661
2025-09-16 17:39:00,75.2,243.1207,6375,-3.8999999999999986,6.300000000000001,5.5,1138.122,1661
2025-09-16 17:48:00,75.6,238.5706,6375,-3.8000000000000007,6.5,5.5000000000000036,1150.477,423
2025-09-16 17:51:00,75.6,235.1273,6375,-3.8000000000000007,6.5,5.5000000000000036,1146.873,423
2025-09-16 17:54:00,74.9,225.5353,6375,-3.8000000000000007,6.6000000000000005,5.300000000000001,1134.641,422
2025-09-16 17:57:00,75.0,231.0692,6375,-3.799999999999997,6.6000000000000005,5.5,1139.342,423
2025-09-16 18:00:00,74.9,229.2245,6375,-3.799999999999997,6.6000000000000005,5.399999999999999,1135.262,423
2025-09-16 18:03:00,74.6,233.0368,6375,-3.6999999999999957,6.7,5.399999999999999,1142.069,423
2025-09-16 18:06:00,75.2,232.2989,6375,-3.8000000000000043,6.6000000000000005,5.600000000000001,1140.101,423
2025-09-16 18:09:00,75.0,235.3732,6375,-3.700000000000003,6.6000000000000005,5.5,1132.825,423
2025-09-16 18:12:00,73.9,227.9948,6375,-3.700000000000003,6.7,5.399999999999999,1120.5,423
2025-09-16 18:15:00,72.3,225.5353,6375,-3.599999999999998,6.7,5.300000000000001,1090.38,246
2025-09-16 18:18:00,74.2,265.0101,6375,-3.799999999999997,6.1000000000000005,5.600000000000001,1116.876,1664
2025-09-16 18:21:00,76.6,269.4372,6375,-4.0000000000000036,6.0,5.699999999999999,1155.584,1567
2025-09-16 18:24:00,78.0,268.6994,6375,-4.0,6.300000000000001,5.799999999999997,1180.104,287
