Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-21 16:18:00,76.8,247.7937,6435,-3.900000000000002,6.500000000000001,5.599999999999998,1153.726,278
2025-09-21 16:24:00,77.2,257.0168,6435,-3.8000000000000007,6.300000000000001,5.599999999999998,1164.675,286
2025-09-21 16:27:00,77.0,262.4277,6435,-3.900000000000002,6.1,5.699999999999999,1165.562,287
2025-09-21 16:36:00,75.5,240.9071,6435,-3.6999999999999993,6.5,5.4999999999999964,1132.468,279
2025-09-21 16:42:00,75.0,240.4152,6435,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1131.787,1661
2025-09-21 16:45:00,75.2,243.1207,6435,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1133.501,1661
2025-09-21 16:51:00,74.9,241.7679,6435,-3.6999999999999993,6.3999999999999995,5.5000000000000036,1128.019,1661
2025-09-21 16:57:00,75.6,252.3438,6435,-3.8000000000000007,6.300000000000001,5.5000000000000036,1139.017,286
2025-09-21 17:03:00,74.6,238.4476,6435,-3.6999999999999993,6.500000000000001,5.400000000000002,1123.931,423
2025-09-21 17:06:00,74.6,237.8328,6435,-3.6999999999999993,6.499999999999999,5.5000000000000036,1124.042,423
2025-09-21 17:09:00,74.4,235.6192,6436,-3.8000000000000007,6.499999999999999,5.5000000000000036,1118.297,423
2025-09-21 17:12:00,74.0,241.7679,6436,-3.6999999999999993,6.3999999999999995,5.400000000000002,1113.234,1661
2025-09-21 17:15:00,74.0,243.9815,6436,-3.6999999999999957,6.3999999999999995,5.5,1113.096,1661
2025-09-21 17:18:00,72.8,237.9557,6436,-3.6999999999999957,6.499999999999999,5.299999999999997,1088.428,200
2025-09-21 17:21:00,72.6,241.1531,6436,-3.6999999999999957,6.299999999999999,5.299999999999997,1093.081,1661
2025-09-21 17:27:00,72.5,245.2112,6436,-3.700000000000003,6.299999999999999,5.399999999999999,1095.501,1661
2025-09-21 17:36:00,72.9,241.276,6436,-3.6999999999999957,6.4,5.299999999999997,1093.834,1661
2025-09-21 17:39:00,72.1,231.3151,6436,-3.6000000000000014,6.3999999999999995,5.299999999999997,1081.812,420
2025-09-21 17:42:00,72.6,241.645,6436,-3.6000000000000014,6.299999999999999,5.299999999999997,1086.908,217
2025-09-21 17:45:00,72.5,240.5382,6436,-3.6000000000000014,6.299999999999999,5.299999999999997,1088.853,217
2025-09-21 17:48:00,73.1,260.583,6436,-3.6999999999999957,6.299999999999999,5.399999999999999,1109.437,277
2025-09-21 17:51:00,75.0,266.9777,6436,-3.6999999999999993,5.999999999999999,5.5000000000000036,1132.224,134
2025-09-21 17:54:00,76.2,263.0425,6436,-3.8000000000000007,5.999999999999999,5.599999999999998,1147.437,1664
2025-09-21 18:03:00,80.9,261.8128,6436,-4.099999999999998,6.4,5.900000000000002,1249.217,1587
2025-09-21 18:06:00,80.8,264.2723,6436,-4.0,6.4,5.899999999999999,1245.515,287
2025-09-21 18:09:00,79.6,254.5573,6437,-3.8999999999999986,6.500000000000001,5.800000000000004,1227.723,291
2025-09-21 18:12:00,78.2,252.3438,6437,-3.8999999999999986,6.499999999999999,5.700000000000003,1184.1,291
2025-09-21 18:15:00,77.8,258.1235,6437,-3.8999999999999986,6.299999999999999,5.600000000000001,1182.224,286
2025-09-21 18:18:00,78.2,261.4438,6437,-3.8999999999999986,6.199999999999999,5.700000000000003,1190.499,287
2025-09-21 18:21:00,78.0,256.4019,6437,-3.8999999999999986,6.299999999999999,5.700000000000003,1182.204,286
2025-09-21 18:24:00,77.8,254.5573,6437,-3.8999999999999986,6.299999999999999,5.600000000000001,1176.42,286
2025-09-21 18:27:00,77.8,258.9844,6437,-3.8999999999999986,6.199999999999999,5.700000000000003,1182.055,287
2025-09-21 18:30:00,78.0,261.8128,6437,-3.8999999999999986,6.4,5.600000000000001,1190.794,287
2025-09-21 18:33:00,78.6,264.5182,6437,-3.8999999999999986,6.4,5.700000000000003,1211.461,287
2025-09-21 18:39:00,82.9,274.9711,6437,-4.100000000000001,6.500000000000001,6.0,1286.434,1554
2025-09-21 18:42:00,83.3,274.9711,6437,-4.100000000000001,6.4,6.0,1293.458,1554
2025-09-21 18:45:00,82.3,267.3466,6437,-4.0,6.4,5.899999999999999,1281.564,1579
2025-09-21 18:48:00,80.4,252.9586,6437,-4.100000000000001,6.499999999999999,5.799999999999997,1221.668,302
2025-09-21 18:51:00,78.8,260.0912,6437,-3.8999999999999986,6.299999999999999,5.700000000000003,1209.286,287
2025-09-21 18:57:00,80.2,272.2656,6437,-3.8999999999999986,6.299999999999999,5.800000000000004,1241.904,1579
2025-09-21 19:00:00,80.8,262.7966,6437,-4.0,6.3999999999999995,5.800000000000004,1244.249,1587
2025-09-21 19:03:00,79.6,258.3695,6437,-3.9999999999999964,6.300000000000001,5.800000000000001,1214.745,291
2025-09-21 19:06:00,81.0,269.4372,6437,-3.900000000000002,6.300000000000001,5.900000000000002,1250.012,1579
2025-09-21 19:12:00,81.5,258.7384,6438,-4.100000000000001,6.6000000000000005,6.0,1267.533,1587
2025-09-21 19:15:00,79.6,261.9358,6438,-3.900000000000002,6.4,5.800000000000001,1223.151,287
2025-09-21 19:18:00,80.3,259.1074,6438,-3.900000000000002,6.500000000000001,5.800000000000001,1233.829,290
2025-09-21 19:21:00,78.6,263.6574,6438,-3.900000000000002,6.500000000000001,5.699999999999999,1213.169,289
2025-09-21 19:24:00,80.7,269.3142,6438,-4.0000000000000036,6.4,5.900000000000002,1235.473,1579
2025-09-21 19:27:00,80.5,265.748,6438,-4.0000000000000036,6.299999999999999,5.900000000000002,1237.444,287
2025-09-21 19:30:00,80.6,262.6736,6438,-4.0000000000000036,6.299999999999999,5.900000000000002,1233.474,287
2025-09-21 19:33:00,80.6,266.1169,6438,-4.099999999999998,6.199999999999999,5.800000000000001,1238.527,1577
2025-09-21 19:36:00,80.4,266.2399,6438,-4.0,6.299999999999999,5.899999999999999,1236.294,287
2025-09-21 19:42:00,82.3,269.4372,6438,-4.0,6.199999999999999,6.0,1274.081,1579
2025-09-21 19:45:00,82.1,274.2332,6438,-4.200000000000003,6.4,6.100000000000001,1271.28,1554
2025-09-21 19:48:00,80.4,258.8614,6438,-4.100000000000001,6.6000000000000005,5.899999999999999,1237.425,1587
2025-09-21 19:51:00,77.2,256.6479,6438,-3.8999999999999986,6.3999999999999995,5.600000000000001,1178.01,291
2025-09-21 19:54:00,76.2,252.2208,6438,-3.8999999999999986,6.3999999999999995,5.600000000000001,1148.915,286
2025-09-21 19:57:00,76.8,255.787,6438,-3.8000000000000043,6.199999999999999,5.600000000000001,1153.535,286
2025-09-21 20:00:00,76.6,255.787,6438,-3.900000000000002,6.299999999999999,5.599999999999998,1153.796,286
2025-09-21 20:03:00,76.2,249.8843,6438,-3.900000000000002,6.499999999999999,5.699999999999999,1146.864,278
2025-09-21 20:06:00,76.0,255.4181,6438,-3.799999999999997,6.3999999999999995,5.600000000000001,1142.934,286
2025-09-21 20:09:00,76.2,262.4277,6439,-3.8000000000000007,6.299999999999999,5.599999999999998,1157.89,288
2025-09-21 20:12:00,76.4,254.4343,6439,-3.900000000000002,6.299999999999999,5.599999999999998,1139.196,286
2025-09-21 20:15:00,75.6,250.3762,6439,-3.8999999999999986,6.3999999999999995,5.600000000000001,1137.181,1658
2025-09-21 20:18:00,75.8,242.9977,6439,-3.799999999999997,6.299999999999999,5.5,1129.148,1661
2025-09-21 20:21:00,75.2,248.5315,6439,-3.799999999999997,6.500000000000001,5.600000000000001,1118.109,285
2025-09-21 20:24:00,74.4,241.645,6439,-3.799999999999997,6.199999999999999,5.5,1111.58,1661
2025-09-21 20:27:00,73.9,235.6192,6439,-3.6999999999999957,6.499999999999999,5.399999999999999,1099.796,423
2025-09-21 20:30:00,74.2,239.1855,6439,-3.6999999999999993,6.499999999999999,5.5000000000000036,1102.056,423
2025-09-21 20:33:00,74.9,250.8681,6439,-3.8000000000000007,6.299999999999999,5.4999999999999964,1110.835,286
2025-09-21 20:39:00,74.2,241.1531,6439,-3.700000000000003,6.3999999999999995,5.399999999999999,1106.988,1661
2025-09-21 20:42:00,74.0,233.5287,6439,-3.700000000000003,6.3999999999999995,5.399999999999999,1086.747,420
2025-09-21 20:57:00,74.6,249.2694,6439,-3.8000000000000007,6.200000000000001,5.5000000000000036,1104.952,286
2025-09-21 21:06:00,72.6,230.0854,6439,-3.6000000000000014,6.499999999999999,5.300000000000004,1083.254,420
2025-09-21 21:09:00,72.9,230.8232,6440,-3.6000000000000014,6.499999999999999,5.300000000000004,1087.53,420
2025-09-21 21:12:00,73.6,251.7289,6440,-3.6000000000000014,6.499999999999999,5.200000000000003,1089.873,275
2025-09-21 21:15:00,74.9,265.625,6440,-3.8000000000000043,5.8999999999999995,5.399999999999999,1112.595,134
2025-09-21 21:21:00,77.6,258.2465,6440,-3.8999999999999986,6.0,5.700000000000003,1163.592,1672
2025-09-21 21:24:00,77.0,259.9682,6440,-3.8999999999999986,6.1,5.700000000000003,1161.89,1664
2025-09-21 21:27:00,76.8,259.5992,6440,-3.8999999999999986,6.1,5.600000000000001,1166.675,1664
2025-09-21 21:33:00,77.2,257.0168,6440,-3.8000000000000007,6.1,5.599999999999998,1169.962,286
2025-09-21 21:36:00,76.8,251.7289,6440,-3.900000000000002,6.3,5.599999999999998,1162.365,286
2025-09-21 21:39:00,77.0,250.4991,6440,-3.900000000000002,6.3999999999999995,5.599999999999998,1168.557,278
2025-09-21 21:42:00,77.3,250.3762,6440,-3.900000000000002,6.3,5.599999999999998,1168.615,286
2025-09-21 21:45:00,75.8,238.2017,6440,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1144.462,1661
2025-09-21 21:48:00,75.0,241.1531,6440,-3.6999999999999993,6.3,5.5000000000000036,1133.636,1661
2025-09-21 21:51:00,74.2,239.6774,6440,-3.6999999999999993,6.4,5.400000000000002,1122.082,1661
2025-09-21 21:54:00,74.0,237.8328,6440,-3.6999999999999993,6.3,5.400000000000002,1109.647,1661
2025-09-22 07:30:00,51.1,229.3475,6440,-2.0,3.700000000000001,3.3999999999999986,895.9137,70
2025-09-22 07:36:00,71.2,231.1921,6441,-3.8000000000000007,5.1,5.300000000000001,1118.318,206
2025-09-22 07:39:00,63.3,240.0463,6441,-3.3000000000000007,5.299999999999999,4.699999999999999,949.7479,830
2025-09-22 07:42:00,62.3,249.1464,6441,-3.1999999999999993,5.0,4.699999999999996,927.7661,826
2025-09-22 07:45:00,61.9,246.0721,6441,-3.1999999999999993,5.0,4.600000000000001,914.3362,826
2025-09-22 07:48:00,61.7,236.2341,6441,-3.1999999999999993,5.1,4.600000000000001,898.6459,830
2025-09-22 07:51:00,60.9,229.3475,6441,-3.1000000000000014,5.3,4.400000000000002,906.0469,514
2025-09-22 07:54:00,59.9,224.0596,6441,-3.0,5.3,4.300000000000001,882.5529,514
2025-09-22 07:57:00,59.9,230.7002,6441,-3.0,5.2,4.300000000000001,888.9902,637
2025-09-22 08:00:00,60.5,233.2827,6441,-3.099999999999998,5.199999999999999,4.399999999999999,891.4308,637
2025-09-22 08:03:00,61.1,244.2274,6441,-3.099999999999998,5.1,4.5,902.131,828
2025-09-22 08:06:00,63.9,259.7222,6441,-3.299999999999997,5.1,4.799999999999997,943.9566,834
2025-09-22 08:09:00,67.4,280.6279,6441,-3.400000000000002,4.999999999999999,5.099999999999998,997.2201,1138
2025-09-22 08:12:00,68.7,273.2494,6441,-3.4999999999999964,5.1,5.199999999999999,1018.488,162
2025-09-22 08:15:00,68.5,268.3304,6441,-3.5,5.300000000000001,5.100000000000001,1015.163,160
2025-09-22 08:18:00,69.7,272.0197,6441,-3.6000000000000014,5.300000000000001,5.200000000000003,1035.041,160
2025-09-22 08:21:00,71.3,281.7347,6441,-3.6000000000000014,5.4,5.299999999999997,1075.658,165
2025-09-22 08:24:00,72.5,269.8062,6441,-3.700000000000003,5.6,5.299999999999997,1076.613,166
2025-09-22 08:27:00,73.6,273.0035,6441,-3.700000000000003,5.700000000000001,5.5,1097.98,166
2025-09-22 08:39:00,85.9,288.6212,6442,-4.300000000000001,6.200000000000001,6.300000000000001,1329.397,1538
2025-09-22 08:42:00,83.7,265.1331,6442,-4.300000000000001,6.6000000000000005,6.199999999999999,1298.475,1318
2025-09-22 08:45:00,85.0,281.7347,6442,-4.300000000000004,6.200000000000001,6.200000000000003,1322.62,1537
2025-09-22 08:48:00,79.4,253.8194,6442,-4.100000000000001,6.1000000000000005,5.899999999999999,1195.294,1671
2025-09-22 08:51:00,78.4,254.0654,6442,-3.8999999999999986,6.3,5.700000000000003,1187.626,286
2025-09-22 08:57:00,77.4,250.1302,6442,-3.8999999999999986,6.3,5.700000000000003,1183.482,286
2025-09-22 09:03:00,77.6,255.2951,6442,-3.8999999999999986,6.3,5.700000000000003,1188.186,286
2025-09-22 09:09:00,77.6,253.4505,6442,-3.900000000000002,6.3,5.699999999999999,1183.674,286
2025-09-22 09:12:00,77.6,254.8032,6442,-4.0000000000000036,6.2,5.800000000000001,1179.999,1671
2025-09-22 09:15:00,77.4,255.2951,6442,-3.900000000000002,6.2,5.699999999999999,1180.941,286
2025-09-22 09:18:00,76.2,248.9005,6442,-3.8000000000000007,6.2,5.599999999999998,1160.744,286
2025-09-22 09:21:00,74.6,241.645,6442,-3.6999999999999993,6.3,5.400000000000002,1117.52,1661
2025-09-22 09:24:00,73.9,245.5801,6442,-3.8000000000000007,6.1000000000000005,5.400000000000002,1125.881,1661
2025-09-22 09:36:00,74.4,252.3438,6443,-3.8000000000000007,6.199999999999999,5.5000000000000036,1130.869,286
2025-09-22 09:39:00,75.5,252.3438,6443,-3.8000000000000007,6.200000000000001,5.4999999999999964,1150.194,286
2025-09-22 09:48:00,75.6,238.6936,6443,-3.900000000000002,6.5,5.599999999999998,1151.631,332
2025-09-22 09:51:00,76.0,241.1531,6443,-3.8000000000000007,6.5,5.599999999999998,1151.185,1661
2025-09-22 09:57:00,76.0,243.9815,6443,-3.8000000000000043,6.4,5.5,1155.611,1661
2025-09-22 10:00:00,76.2,247.0558,6443,-3.900000000000002,6.300000000000001,5.599999999999998,1159.035,1661
2025-09-22 10:03:00,76.8,252.7127,6443,-3.8000000000000043,6.300000000000001,5.600000000000001,1170.703,286
2025-09-22 10:06:00,78.8,256.033,6443,-4.0,6.4,5.700000000000003,1191.164,291
2025-09-22 10:09:00,78.4,235.6192,6443,-4.0,6.7,5.700000000000003,1183.974,332
2025-09-22 10:12:00,78.0,233.2827,6443,-3.8999999999999986,6.8,5.700000000000003,1184.558,281
2025-09-22 10:15:00,76.2,228.6097,6443,-3.8000000000000043,6.9,5.5,1157.181,431
2025-09-22 10:18:00,75.5,225.0434,6443,-3.8000000000000043,6.8,5.399999999999999,1140.732,432
2025-09-22 10:21:00,74.9,221.969,6443,-3.8000000000000007,6.8,5.4999999999999964,1132.121,432
2025-09-22 10:24:00,74.8,226.888,6443,-3.8000000000000007,6.8,5.5000000000000036,1141.752,432
2025-09-22 10:27:00,74.9,231.807,6443,-3.8000000000000007,6.7,5.5000000000000036,1134.107,423
2025-09-22 10:30:00,75.0,230.0854,6443,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1132.311,423
2025-09-22 10:33:00,73.5,225.5353,6444,-3.799999999999997,6.7,5.399999999999999,1115.765,432
2025-09-22 10:36:00,72.5,228.6097,6444,-3.599999999999998,6.6000000000000005,5.199999999999999,1098.629,419
2025-09-22 10:39:00,73.1,231.684,6444,-3.6999999999999957,6.500000000000001,5.299999999999997,1115.932,420
2025-09-22 10:42:00,73.2,233.7746,6444,-3.6999999999999957,6.5,5.399999999999999,1113.221,423
2025-09-22 10:45:00,73.2,228.9786,6444,-3.6999999999999957,6.6000000000000005,5.299999999999997,1110.038,423
2025-09-22 10:48:00,73.3,229.2245,6444,-3.6999999999999993,6.5,5.300000000000001,1108.421,420
2025-09-22 10:51:00,73.1,231.4381,6444,-3.599999999999998,6.5,5.300000000000001,1110.197,210
2025-09-22 10:54:00,72.9,228.8556,6444,-3.6999999999999993,6.5,5.300000000000001,1111.737,420
2025-09-22 10:57:00,72.9,226.3961,6444,-3.6000000000000014,6.6,5.300000000000004,1104.69,419
2025-09-22 11:00:00,72.9,229.3475,6444,-3.6999999999999993,6.6,5.300000000000001,1112.259,423
2025-09-22 11:03:00,72.9,224.4285,6444,-3.6000000000000014,6.5,5.300000000000004,1107.496,419
2025-09-22 11:06:00,72.9,229.3475,6444,-3.6000000000000014,6.5,5.300000000000004,1115.922,420
2025-09-22 11:09:00,73.1,226.2731,6444,-3.6999999999999993,6.6,5.400000000000002,1108.038,421
2025-09-22 11:12:00,72.9,218.7717,6444,-3.4999999999999964,6.7,5.300000000000001,1099.451,256
2025-09-22 11:15:00,71.9,214.2216,6444,-3.599999999999998,6.7,5.199999999999999,1088.409,256
2025-09-22 11:18:00,71.5,215.6973,6444,-3.599999999999998,6.8,5.199999999999999,1088.968,256
2025-09-22 11:21:00,70.3,211.6392,6444,-3.5000000000000036,6.8,5.199999999999999,1066.559,881
2025-09-22 11:24:00,69.3,211.5162,6444,-3.400000000000002,6.7,5.0000000000000036,1062.359,881
2025-09-22 11:27:00,69.7,216.3122,6444,-3.5,6.6000000000000005,5.0,1050.338,877
2025-09-22 11:33:00,69.9,221.8461,6445,-3.5,6.4,5.100000000000001,1060.204,419
2025-09-22 11:36:00,70.3,226.5191,6445,-3.6000000000000014,6.4,5.200000000000003,1061.405,419
2025-09-22 11:39:00,69.9,220.1244,6445,-3.5,6.4,5.100000000000001,1056.28,419
2025-09-22 11:42:00,70.1,219.7555,6445,-3.5,6.4,5.100000000000001,1058.262,419
2025-09-22 11:45:00,69.5,215.0825,6445,-3.5,6.500000000000001,5.100000000000001,1049.857,877
2025-09-22 11:48:00,69.7,215.9433,6445,-3.5,6.6000000000000005,5.100000000000001,1048.791,877
2025-09-22 11:51:00,69.7,218.8947,6445,-3.4999999999999964,6.500000000000001,5.099999999999998,1054.059,419
2025-09-22 11:54:00,69.5,220.7393,6445,-3.5000000000000036,6.500000000000001,5.099999999999998,1049.897,419
2025-09-22 11:57:00,69.3,215.6973,6445,-3.400000000000002,6.500000000000001,5.099999999999998,1047.418,878
2025-09-22 12:00:00,68.5,211.1473,6445,-3.5000000000000036,6.499999999999999,5.0000000000000036,1029.753,877
2025-09-22 12:03:00,66.9,209.5486,6445,-3.3999999999999986,6.6000000000000005,4.899999999999999,1004.569,880
2025-09-22 12:06:00,67.1,214.8365,6445,-3.3999999999999986,6.500000000000001,4.899999999999999,1002.142,878
2025-09-22 12:09:00,66.7,214.5906,6445,-3.299999999999997,6.4,4.899999999999999,1003.925,878
2025-09-22 12:12:00,66.5,211.5162,6445,-3.3000000000000007,6.299999999999999,4.800000000000001,999.1979,880
2025-09-22 12:15:00,66.7,214.0987,6445,-3.3999999999999986,6.4,4.899999999999999,998.8812,878
2025-09-22 12:18:00,66.7,215.8203,6445,-3.400000000000002,6.299999999999999,4.900000000000002,1007.893,878
2025-09-22 12:24:00,66.9,209.6716,6445,-3.400000000000002,6.199999999999999,4.900000000000002,993.4576,878
2025-09-22 12:27:00,66.5,208.9337,6445,-3.3000000000000043,6.299999999999999,4.800000000000004,992.3415,880
2025-09-22 12:30:00,66.5,212.623,6445,-3.400000000000002,6.299999999999999,4.900000000000002,995.8276,878
2025-09-22 12:33:00,66.5,210.5324,6446,-3.3000000000000007,6.500000000000001,4.800000000000001,997.6667,880
2025-09-22 12:36:00,66.7,215.0825,6446,-3.3999999999999986,6.500000000000001,4.899999999999999,999.2739,878
2025-09-22 12:42:00,66.3,218.5257,6446,-3.3999999999999986,6.200000000000001,4.799999999999997,999.7821,500
2025-09-22 12:48:00,65.9,207.95,6446,-3.400000000000002,6.4,4.900000000000002,981.9685,880
2025-09-22 12:51:00,66.1,203.7688,6446,-3.3000000000000043,6.500000000000001,4.800000000000004,976.1699,880
2025-09-22 12:54:00,65.7,204.7526,6446,-3.3000000000000007,6.500000000000001,4.800000000000001,969.0551,880
2025-09-22 12:57:00,65.7,207.458,6446,-3.3000000000000007,6.500000000000001,4.800000000000001,979.4434,880
2025-09-22 13:00:00,65.9,208.9337,6446,-3.3000000000000007,6.500000000000001,4.900000000000002,981.3214,880
2025-09-22 13:03:00,65.9,207.704,6446,-3.3000000000000007,6.3999999999999995,4.800000000000001,979.2028,880
2025-09-22 13:06:00,65.5,209.5486,6446,-3.299999999999997,6.3999999999999995,4.899999999999999,980.4642,880
2025-09-22 13:15:00,64.7,206.2283,6446,-3.3000000000000007,6.3999999999999995,4.799999999999997,957.1334,880
2025-09-22 13:18:00,64.5,206.2283,6446,-3.1999999999999993,6.500000000000001,4.699999999999996,954.2866,891
2025-09-22 13:21:00,65.1,209.5486,6446,-3.3999999999999986,6.500000000000001,4.900000000000002,959.2757,880
2025-09-22 13:24:00,64.3,210.1635,6446,-3.3000000000000007,6.4,4.800000000000001,940.6632,880
2025-09-22 13:27:00,64.0,209.6716,6446,-3.3000000000000007,6.300000000000001,4.699999999999999,936.3534,880
2025-09-22 13:30:00,63.9,210.4094,6446,-3.1999999999999993,6.300000000000001,4.699999999999999,937.674,880
2025-09-22 13:39:00,65.1,209.6716,6447,-3.3000000000000007,6.300000000000001,4.800000000000004,956.5895,880
2025-09-22 13:45:00,66.1,219.7555,6447,-3.400000000000002,6.200000000000001,5.0,974.746,500
2025-09-22 13:48:00,65.7,213.2378,6447,-3.3999999999999986,6.4,4.899999999999999,974.839,878
2025-09-22 13:51:00,65.5,214.5906,6447,-3.3999999999999986,6.4,4.799999999999997,966.5411,878
2025-09-22 13:54:00,65.7,216.5582,6447,-3.3000000000000007,6.4,4.899999999999999,963.6678,878
2025-09-22 14:03:00,64.9,209.9175,6447,-3.3000000000000007,6.299999999999999,4.699999999999999,959.2321,880
2025-09-22 14:06:00,65.1,215.2054,6447,-3.3000000000000007,6.4,4.800000000000001,960.4222,880
2025-09-22 14:15:00,65.5,213.9757,6447,-3.3999999999999986,6.300000000000001,4.899999999999999,958.4628,878
2025-09-22 14:18:00,66.3,224.0596,6447,-3.3999999999999986,6.300000000000001,4.899999999999999,976.548,500
2025-09-22 14:24:00,66.9,221.2312,6447,-3.5,6.300000000000001,4.899999999999999,985.1769,498
2025-09-22 14:33:00,66.9,221.6001,6448,-3.400000000000002,6.1,5.0000000000000036,981.4507,500
2025-09-22 14:36:00,66.7,220.1244,6448,-3.400000000000002,6.199999999999999,4.900000000000002,983.6384,500
2025-09-22 14:45:00,66.5,215.2054,6448,-3.400000000000002,6.199999999999999,4.900000000000002,984.9655,878
2025-09-22 14:48:00,66.5,215.6973,6448,-3.400000000000002,6.4,4.900000000000002,978.8901,878
2025-09-22 14:51:00,66.7,217.7879,6448,-3.400000000000002,6.4,4.900000000000002,972.6198,878
2025-09-22 14:54:00,67.1,225.5353,6448,-3.400000000000002,6.200000000000001,5.0000000000000036,995.1624,500
2025-09-22 14:57:00,67.7,226.888,6448,-3.400000000000002,6.300000000000001,5.0000000000000036,994.1855,215
2025-09-22 15:06:00,67.5,221.8461,6448,-3.3999999999999986,6.199999999999999,4.899999999999999,994.5804,500
2025-09-22 15:09:00,67.1,220.2474,6448,-3.299999999999997,6.199999999999999,4.899999999999999,991.8466,500
2025-09-22 15:24:00,68.3,227.011,6448,-3.400000000000002,6.200000000000001,5.0000000000000036,1003.139,215
2025-09-22 15:27:00,68.7,229.9624,6448,-3.400000000000002,6.199999999999999,4.9999999999999964,1015.946,215
2025-09-22 15:30:00,69.3,232.0529,6448,-3.4999999999999964,6.1,4.9999999999999964,1025.085,216
2025-09-22 15:33:00,69.3,231.684,6449,-3.4999999999999964,6.199999999999999,5.099999999999998,1026.856,216
2025-09-22 15:36:00,68.7,224.3056,6449,-3.3999999999999986,6.199999999999999,5.0,1018.258,500
2025-09-22 15:39:00,69.3,224.6745,6449,-3.5,6.199999999999999,5.0,1016.362,498
2025-09-22 15:42:00,69.1,224.3056,6449,-3.5,6.300000000000001,5.0,1018.621,419
2025-09-22 15:45:00,68.9,227.7488,6449,-3.5,6.199999999999999,5.0,1021.085,498
2025-09-22 15:48:00,69.1,230.7002,6449,-3.5,6.199999999999999,5.100000000000001,1024.921,216
2025-09-22 15:51:00,69.1,228.1178,6449,-3.3999999999999986,6.1,5.0,1020.701,215
2025-09-22 15:54:00,69.3,226.3961,6449,-3.3999999999999986,6.199999999999999,5.100000000000001,1022.578,215
2025-09-22 15:57:00,69.1,225.2894,6449,-3.3999999999999986,6.199999999999999,5.0,1021.429,500
2025-09-22 16:00:00,68.9,225.5353,6449,-3.3999999999999986,6.199999999999999,5.0,1020.364,500
2025-09-22 16:03:00,69.1,223.1988,6449,-3.400000000000002,6.199999999999999,4.900000000000002,1017.109,500
2025-09-22 16:06:00,69.7,226.765,6449,-3.3999999999999986,6.299999999999999,5.0,1030.532,215
2025-09-22 16:09:00,69.9,227.7488,6449,-3.3999999999999986,6.300000000000001,5.0,1031.297,215
2025-09-22 16:12:00,70.1,229.4705,6449,-3.3999999999999986,6.200000000000001,5.0,1037.225,215
2025-09-22 16:15:00,69.7,226.2731,6449,-3.5,6.300000000000001,5.0,1034.74,419
2025-09-22 16:18:00,69.3,223.8137,6449,-3.3999999999999986,6.199999999999999,5.0,1023.407,500
2025-09-22 16:27:00,69.1,217.5419,6449,-3.4999999999999964,6.500000000000001,4.9999999999999964,1023.422,877
2025-09-22 16:30:00,69.1,213.2378,6449,-3.400000000000002,6.500000000000001,4.9999999999999964,1017.964,878
2025-09-22 16:33:00,68.5,213.2378,6450,-3.400000000000002,6.500000000000001,4.9999999999999964,1018.702,878
2025-09-22 16:36:00,69.1,216.0663,6450,-3.400000000000002,6.500000000000001,4.9999999999999964,1019.508,878
2025-09-22 16:42:00,69.7,224.6745,6450,-3.4999999999999964,6.500000000000001,4.9999999999999964,1031.337,419
2025-09-22 16:51:00,69.1,214.8365,6450,-3.3000000000000043,6.6000000000000005,4.899999999999999,1021.385,881
2025-09-22 16:54:00,69.1,214.5906,6450,-3.4999999999999964,6.3999999999999995,5.099999999999998,1017.889,878
2025-09-22 16:57:00,68.7,213.3608,6450,-3.400000000000002,6.499999999999999,4.9999999999999964,1014.555,878
2025-09-22 17:09:00,69.1,215.9433,6450,-3.3999999999999986,6.4,4.899999999999999,1012.404,878
2025-09-22 17:12:00,68.3,210.9013,6450,-3.400000000000002,6.500000000000001,4.900000000000002,1010.938,878
2025-09-22 17:15:00,67.7,209.3027,6450,-3.3000000000000007,6.6000000000000005,4.900000000000002,1003.191,880
2025-09-22 17:18:00,67.5,212.0081,6450,-3.3000000000000007,6.6000000000000005,4.900000000000002,1003.93,880
2025-09-22 17:21:00,69.1,225.9042,6450,-3.5000000000000036,6.200000000000001,5.099999999999998,1017.51,498
2025-09-22 17:24:00,69.3,230.7002,6450,-3.5000000000000036,6.200000000000001,5.0000000000000036,1025.994,216
2025-09-22 17:27:00,69.5,230.5773,6450,-3.5000000000000036,6.200000000000001,5.0000000000000036,1030.212,216
2025-09-22 17:30:00,69.5,221.6001,6450,-3.400000000000002,6.200000000000001,4.9999999999999964,1017.63,500
2025-09-22 17:36:00,69.3,229.9624,6451,-3.4999999999999964,6.300000000000001,5.099999999999998,1029.374,216
2025-09-22 17:39:00,69.7,227.7488,6451,-3.400000000000002,6.300000000000001,5.099999999999998,1028.35,215
2025-09-22 17:42:00,69.7,226.888,6451,-3.4999999999999964,6.200000000000001,5.099999999999998,1027.57,498
2025-09-22 17:45:00,69.0,223.8137,6451,-3.3999999999999986,6.199999999999999,5.0,1022.613,500
2025-09-22 18:00:00,68.7,216.6811,6451,-3.400000000000002,6.3999999999999995,4.9999999999999964,1007.921,878
2025-09-22 18:03:00,68.5,212.7459,6451,-3.3000000000000043,6.6000000000000005,4.899999999999999,1011.726,881
2025-09-22 18:06:00,68.3,206.1053,6451,-3.400000000000002,6.500000000000001,4.900000000000002,1003.726,880
2025-09-22 18:09:00,67.5,198.6039,6451,-3.3000000000000007,6.700000000000001,4.800000000000001,989.5095,892
2025-09-22 18:12:00,67.9,238.0787,6451,-3.3999999999999986,6.200000000000001,5.0,1009.186,218
2025-09-22 18:15:00,70.3,239.8003,6451,-3.5,6.1000000000000005,5.199999999999996,1039.479,209
2025-09-22 18:27:00,71.5,234.8814,6451,-3.6999999999999993,6.300000000000001,5.300000000000001,1056.535,420
2025-09-22 18:45:00,71.7,231.807,6452,-3.6000000000000014,6.300000000000001,5.200000000000003,1062.924,420
2025-09-22 18:48:00,70.5,216.9271,6452,-3.5,6.500000000000001,5.100000000000001,1033.859,877
2025-09-22 19:03:00,71.5,228.7326,6452,-3.5,6.3999999999999995,5.100000000000001,1059.55,419
2025-09-22 19:06:00,71.7,223.6907,6452,-3.599999999999998,6.3999999999999995,5.199999999999999,1055.262,419
2025-09-22 19:09:00,71.3,218.5257,6452,-3.599999999999998,6.3999999999999995,5.199999999999999,1042.105,877
2025-09-22 19:12:00,70.3,217.296,6452,-3.5,6.499999999999999,5.0,1037.377,877
2025-09-22 19:21:00,70.5,230.7002,6452,-3.599999999999998,6.3,5.199999999999999,1042.534,420
2025-09-22 19:24:00,70.7,228.7326,6452,-3.5,6.3,5.0,1043.376,419
2025-09-22 19:30:00,68.9,215.9433,6452,-3.5,6.3999999999999995,5.0,1002.342,878
2025-09-22 19:33:00,48.6,208.0729,6453,-2.6000000000000014,5.0,0.20000000000000284,6.781215,1025
2025-09-23 08:18:00,52.1,194.9146,6453,-2.200000000000003,3.9000000000000004,3.200000000000003,827.6151,994
2025-09-23 08:33:00,61.3,222.4609,6453,-3.1000000000000014,5.6,4.5000000000000036,896.8479,511
2025-09-23 08:36:00,63.7,231.3151,6453,-3.1999999999999993,5.6000000000000005,4.800000000000001,938.0266,513
2025-09-23 08:39:00,69.3,275.0941,6453,-3.5,5.4,5.100000000000001,1032.339,126
2025-09-23 08:42:00,72.6,280.5049,6453,-3.6000000000000014,5.4,5.399999999999999,1080.017,165
2025-09-23 08:45:00,74.4,279.1522,6453,-3.799999999999997,5.500000000000001,5.600000000000001,1139.758,1572
2025-09-23 08:48:00,76.6,272.6346,6453,-3.900000000000002,5.800000000000001,5.699999999999999,1147.26,1573
2025-09-23 08:51:00,77.4,284.5631,6453,-3.900000000000002,5.699999999999999,5.699999999999999,1156.746,1572
2025-09-23 08:54:00,77.8,284.3171,6453,-4.0000000000000036,5.699999999999999,5.800000000000001,1169.797,1572
2025-09-23 08:57:00,78.8,285.3009,6453,-3.9999999999999964,5.6,5.900000000000002,1186.426,1536
2025-09-23 09:00:00,80.0,287.3915,6453,-4.099999999999998,5.800000000000001,5.900000000000002,1213.559,1540
2025-09-23 09:03:00,80.1,283.7022,6453,-4.099999999999998,5.9,5.9999999999999964,1219.201,1540
2025-09-23 09:06:00,80.0,280.3819,6453,-4.100000000000001,5.800000000000001,6.0,1212.594,1540
2025-09-23 09:09:00,79.6,278.0454,6453,-4.100000000000001,6.0,5.899999999999999,1211.929,1540
2025-09-23 09:12:00,80.2,283.0874,6453,-4.0,6.0,5.899999999999999,1221.592,1540
2025-09-23 09:15:00,82.5,285.4239,6454,-4.300000000000004,6.1,6.200000000000003,1264.487,1542
2025-09-23 09:21:00,80.2,268.9453,6454,-4.100000000000001,6.2,5.899999999999999,1227.614,1577
2025-09-23 09:24:00,78.6,262.7966,6454,-4.100000000000001,6.1000000000000005,5.800000000000004,1189.392,1671
2025-09-23 09:27:00,77.6,263.0425,6454,-3.900000000000002,6.1000000000000005,5.699999999999999,1168.988,287
2025-09-23 09:33:00,78.0,265.502,6454,-3.9999999999999964,6.0,5.800000000000001,1175.634,287
2025-09-23 09:36:00,78.0,264.8871,6454,-4.0,6.1,5.800000000000004,1175.493,287
2025-09-23 09:39:00,78.2,268.6994,6454,-3.9999999999999964,6.199999999999999,5.800000000000001,1181.979,287
2025-09-23 09:42:00,78.6,267.9615,6454,-4.0,6.199999999999999,5.800000000000004,1206.29,287
2025-09-23 09:45:00,79.8,268.3304,6454,-3.9999999999999964,6.199999999999999,5.900000000000002,1207.698,287
2025-09-23 09:51:00,83.1,273.7413,6454,-4.199999999999999,6.4,6.099999999999998,1278.495,1554
2025-09-23 09:54:00,82.9,271.4048,6454,-4.199999999999999,6.500000000000001,6.099999999999998,1275.986,1590
2025-09-23 09:57:00,83.1,273.8643,6454,-4.199999999999999,6.4,6.099999999999998,1281.272,1554
2025-09-23 10:00:00,80.0,250.991,6454,-3.9999999999999964,6.7,5.9999999999999964,1234.283,307
2025-09-23 10:03:00,78.8,246.8099,6454,-3.9999999999999964,6.6000000000000005,5.800000000000001,1184.335,278
2025-09-23 10:06:00,77.6,243.6125,6454,-3.900000000000002,6.6000000000000005,5.699999999999999,1172.808,278
2025-09-23 10:09:00,77.2,242.5058,6454,-3.8000000000000007,6.6000000000000005,5.599999999999998,1164.604,281
2025-09-23 10:12:00,77.8,242.2598,6454,-3.900000000000002,6.6,5.699999999999999,1166.557,281
2025-09-23 10:18:00,77.0,242.2598,6455,-3.8999999999999986,6.6,5.600000000000001,1158.901,281
2025-09-23 10:21:00,77.0,242.5058,6455,-3.8999999999999986,6.5,5.600000000000001,1156.602,278
2025-09-23 10:24:00,77.4,249.7613,6455,-3.900000000000002,6.4,5.699999999999999,1159.605,278
2025-09-23 10:27:00,77.2,249.8843,6455,-3.8000000000000043,6.5,5.600000000000001,1161.514,285
2025-09-23 10:30:00,76.8,246.5639,6455,-3.900000000000002,6.6000000000000005,5.699999999999999,1156.375,278
2025-09-23 10:36:00,76.6,249.8843,6455,-3.799999999999997,6.500000000000001,5.5,1155.15,285
2025-09-23 10:39:00,76.8,249.6383,6455,-3.8999999999999986,6.4,5.700000000000003,1153.905,278
2025-09-23 10:42:00,77.0,246.441,6455,-3.900000000000002,6.4,5.599999999999998,1154.064,278
2025-09-23 10:48:00,77.4,253.5735,6455,-3.799999999999997,6.4,5.600000000000001,1165.422,286
2025-09-23 10:54:00,77.4,250.2532,6455,-3.8999999999999986,6.4,5.700000000000003,1161.008,278
2025-09-23 10:57:00,78.2,259.3533,6455,-3.8999999999999986,6.300000000000001,5.800000000000004,1186.204,287
2025-09-23 11:00:00,80.6,261.5668,6455,-4.0,6.4,5.899999999999999,1221.272,1587
2025-09-23 11:03:00,80.4,254.6803,6455,-4.0,6.6,5.799999999999997,1229.02,291
2025-09-23 11:06:00,80.6,257.8776,6455,-4.0000000000000036,6.5,5.800000000000001,1230.6,291
2025-09-23 11:09:00,80.6,253.5735,6455,-4.0000000000000036,6.5,5.800000000000001,1226.988,291
2025-09-23 11:12:00,80.2,250.4991,6455,-4.100000000000001,6.6,5.899999999999999,1224.111,302
2025-09-23 11:15:00,80.6,258.1235,6456,-4.0,6.6,5.899999999999999,1229.304,291
2025-09-23 11:18:00,80.5,259.3533,6456,-4.100000000000001,6.4,5.899999999999999,1233.301,1587
2025-09-23 11:21:00,80.2,254.8032,6456,-4.0,6.5,5.899999999999999,1222.864,291
2025-09-23 11:24:00,80.2,256.8938,6456,-3.900000000000002,6.4,5.800000000000001,1225.85,291
2025-09-23 11:27:00,80.4,262.1817,6456,-3.9999999999999964,6.5,5.800000000000001,1227.789,1587
2025-09-23 11:30:00,81.6,265.1331,6456,-4.099999999999998,6.4,6.0000000000000036,1250.404,1587
2025-09-23 11:33:00,81.8,262.7966,6456,-4.099999999999998,6.4,5.9999999999999964,1253.734,1587
2025-09-23 11:36:00,81.1,253.3275,6456,-4.099999999999998,6.6000000000000005,5.900000000000002,1241.588,302
2025-09-23 11:39:00,81.4,253.9424,6456,-4.099999999999998,6.6000000000000005,5.900000000000002,1246.573,302
2025-09-23 11:42:00,80.8,250.1302,6456,-3.9999999999999964,6.6000000000000005,5.900000000000002,1241.368,302
2025-09-23 11:45:00,79.2,249.1464,6456,-3.900000000000002,6.6000000000000005,5.699999999999999,1204.224,278
2025-09-23 11:48:00,79.6,250.4991,6456,-3.900000000000002,6.6000000000000005,5.699999999999999,1209.794,278
2025-09-23 11:51:00,79.6,248.2856,6456,-4.0000000000000036,6.6000000000000005,5.800000000000001,1202.729,278
2025-09-23 11:54:00,79.0,249.7613,6456,-4.0,6.500000000000001,5.799999999999997,1199.599,291
2025-09-23 11:57:00,79.2,251.114,6456,-3.900000000000002,6.6000000000000005,5.800000000000001,1208.293,278
2025-09-23 12:00:00,79.4,252.9586,6456,-3.900000000000002,6.6000000000000005,5.800000000000001,1205.287,291
2025-09-23 12:03:00,79.2,251.36,6456,-3.900000000000002,6.500000000000001,5.699999999999999,1202.191,278
2025-09-23 12:06:00,78.2,246.441,6456,-3.8999999999999986,6.500000000000001,5.700000000000003,1183.0,278
2025-09-23 12:09:00,77.6,240.5382,6456,-3.799999999999997,6.6000000000000005,5.600000000000001,1175.197,281
2025-09-23 12:12:00,76.4,240.6612,6456,-3.799999999999997,6.6000000000000005,5.600000000000001,1159.096,281
2025-09-23 12:15:00,76.6,243.1207,6457,-3.799999999999997,6.500000000000001,5.600000000000001,1157.574,1661
2025-09-23 12:18:00,76.2,239.0625,6457,-3.799999999999997,6.6000000000000005,5.600000000000001,1150.758,423
2025-09-23 12:21:00,76.0,236.849,6457,-3.8000000000000043,6.500000000000001,5.600000000000001,1141.27,423
2025-09-23 12:24:00,74.6,238.8166,6457,-3.799999999999997,6.499999999999999,5.399999999999999,1129.743,1661
2025-09-23 12:27:00,74.6,242.8747,6457,-3.6999999999999957,6.499999999999999,5.399999999999999,1140.765,1661
2025-09-23 12:39:00,75.2,239.8003,6457,-3.700000000000003,6.500000000000001,5.5,1133.452,279
2025-09-23 12:42:00,74.9,236.1111,6457,-3.8000000000000043,6.500000000000001,5.5,1128.2,423
2025-09-23 12:45:00,74.9,236.1111,6457,-3.6999999999999957,6.6000000000000005,5.399999999999999,1133.537,423
2025-09-23 12:48:00,74.8,237.9557,6457,-3.8000000000000043,6.6000000000000005,5.5,1135.999,423
2025-09-23 12:51:00,75.4,241.522,6457,-3.700000000000003,6.5,5.399999999999999,1140.328,279
2025-09-23 12:54:00,74.9,232.6678,6457,-3.700000000000003,6.6000000000000005,5.5,1129.089,423
2025-09-23 12:57:00,75.0,230.7002,6457,-3.8000000000000043,6.6000000000000005,5.399999999999999,1129.308,423
2025-09-23 13:00:00,74.4,237.5868,6457,-3.700000000000003,6.6000000000000005,5.399999999999999,1129.479,423
2025-09-23 13:03:00,75.0,243.1207,6457,-3.799999999999997,6.4,5.399999999999999,1131.872,1661
2025-09-23 13:06:00,74.9,241.7679,6457,-3.6999999999999957,6.4,5.5,1132.514,1661
2025-09-23 13:09:00,74.4,236.1111,6457,-3.799999999999997,6.6000000000000005,5.5,1126.615,423
2025-09-23 13:12:00,74.6,235.3732,6457,-3.799999999999997,6.5,5.5,1124.056,423
2025-09-23 13:15:00,74.6,236.726,6458,-3.700000000000003,6.5,5.399999999999999,1130.314,423
2025-09-23 13:18:00,75.0,239.3084,6458,-3.799999999999997,6.6,5.5,1133.065,423
2025-09-23 13:21:00,75.2,241.7679,6458,-3.799999999999997,6.4,5.399999999999999,1134.86,1661
2025-09-23 13:24:00,74.9,238.5706,6458,-3.6999999999999993,6.4,5.400000000000002,1129.777,1661
2025-09-23 13:27:00,75.0,237.3409,6458,-3.799999999999997,6.4,5.5,1129.594,1661
2025-09-23 13:30:00,74.8,241.7679,6458,-3.6999999999999957,6.4,5.399999999999999,1137.71,1661
2025-09-23 13:33:00,76.0,250.3762,6458,-3.8000000000000007,6.3,5.4999999999999964,1161.041,286
2025-09-23 13:36:00,77.2,251.6059,6458,-3.8000000000000007,6.4,5.599999999999998,1173.328,286
2025-09-23 13:39:00,77.0,243.7355,6458,-3.8999999999999986,6.6,5.600000000000001,1165.513,278
2025-09-23 13:42:00,77.3,244.2274,6458,-3.799999999999997,6.6,5.699999999999996,1172.336,278
2025-09-23 13:45:00,76.8,239.3084,6458,-3.6999999999999993,6.5,5.5000000000000036,1163.946,279
2025-09-23 13:48:00,77.0,235.7422,6458,-3.900000000000002,6.699999999999999,5.599999999999998,1164.443,281
2025-09-23 13:51:00,77.0,237.4638,6458,-3.8000000000000007,6.699999999999999,5.599999999999998,1167.56,281
2025-09-23 13:54:00,77.0,239.6774,6458,-3.8999999999999986,6.699999999999999,5.600000000000001,1164.532,281
2025-09-23 13:57:00,77.0,238.5706,6458,-3.8000000000000007,6.8,5.599999999999998,1159.772,424
2025-09-23 14:00:00,77.0,235.9881,6458,-3.799999999999997,6.7,5.600000000000001,1160.142,424
2025-09-23 14:09:00,76.4,238.4476,6458,-3.799999999999997,6.699999999999999,5.600000000000001,1154.341,424
2025-09-23 14:12:00,76.6,242.1369,6458,-3.799999999999997,6.6,5.600000000000001,1168.354,281
2025-09-23 14:15:00,76.8,236.726,6459,-3.799999999999997,6.7,5.600000000000001,1160.593,424
2025-09-23 14:18:00,76.4,236.603,6459,-3.6999999999999993,6.6,5.5000000000000036,1158.716,423
2025-09-23 14:21:00,76.4,237.3409,6459,-3.8999999999999986,6.6,5.600000000000001,1155.572,332
2025-09-23 14:24:00,76.0,237.8328,6459,-3.6999999999999993,6.6,5.5000000000000036,1152.731,423
2025-09-23 14:27:00,76.6,238.0787,6459,-3.799999999999997,6.8,5.600000000000001,1164.677,424
2025-09-23 14:30:00,76.4,230.8232,6459,-3.6999999999999993,6.8,5.5000000000000036,1155.588,431
2025-09-23 14:33:00,76.4,233.8976,6459,-3.799999999999997,6.7,5.600000000000001,1150.301,423
2025-09-23 14:36:00,76.4,236.2341,6459,-3.6999999999999993,6.7,5.5000000000000036,1157.109,423
2025-09-23 14:39:00,76.2,227.134,6459,-3.799999999999997,6.8,5.5,1149.13,432
2025-09-23 14:42:00,74.9,231.3151,6459,-3.6999999999999993,6.7,5.400000000000002,1133.102,423
2025-09-23 14:45:00,75.2,233.1597,6459,-3.799999999999997,6.6000000000000005,5.5,1137.202,423
2025-09-23 14:48:00,74.8,228.2407,6459,-3.799999999999997,6.7,5.5,1130.702,423
2025-09-23 14:51:00,74.6,226.765,6459,-3.6999999999999993,6.7,5.5000000000000036,1127.159,423
2025-09-23 14:54:00,74.6,228.2407,6459,-3.6999999999999993,6.7,5.400000000000002,1131.055,423
2025-09-23 14:57:00,74.5,231.0692,6459,-3.6999999999999993,6.8,5.300000000000001,1127.751,423
2025-09-23 15:00:00,73.9,229.3475,6459,-3.700000000000003,6.7,5.399999999999999,1116.786,423
2025-09-23 15:03:00,74.2,234.2665,6459,-3.599999999999998,6.5,5.300000000000001,1119.947,210
2025-09-23 15:06:00,74.0,229.9624,6459,-3.6999999999999957,6.6000000000000005,5.299999999999997,1114.583,423
2025-09-23 15:09:00,73.6,222.7069,6459,-3.6999999999999993,6.6000000000000005,5.300000000000001,1106.545,421
2025-09-23 15:12:00,70.7,216.6811,6459,-3.5000000000000036,6.7,5.0000000000000036,1071.315,256
2025-09-23 15:21:00,72.0,228.9786,6460,-3.6000000000000014,6.4,5.300000000000004,1086.557,420
2025-09-23 15:24:00,72.5,231.3151,6460,-3.6000000000000014,6.4,5.399999999999999,1090.197,420
2025-09-23 15:27:00,72.1,230.7002,6460,-3.6000000000000014,6.300000000000001,5.300000000000004,1079.963,420
2025-09-23 15:30:00,71.7,230.7002,6460,-3.6000000000000014,6.4,5.299999999999997,1080.987,420
2025-09-23 15:36:00,72.3,234.2665,6460,-3.6999999999999993,6.300000000000001,5.400000000000002,1093.491,420
2025-09-23 15:39:00,72.3,231.4381,6460,-3.6000000000000014,6.300000000000001,5.200000000000003,1083.841,420
2025-09-23 15:42:00,71.5,223.1988,6460,-3.599999999999998,6.500000000000001,5.300000000000001,1072.011,419
2025-09-23 15:45:00,71.1,224.3056,6460,-3.6000000000000014,6.500000000000001,5.200000000000003,1070.338,419
2025-09-23 15:48:00,71.3,224.5515,6460,-3.5,6.6000000000000005,5.200000000000003,1071.148,419
2025-09-23 15:51:00,70.7,225.7813,6460,-3.5,6.6000000000000005,5.100000000000001,1072.093,419
2025-09-23 15:54:00,71.1,221.6001,6460,-3.5,6.500000000000001,5.200000000000003,1071.757,419
2025-09-23 15:57:00,70.1,218.2798,6460,-3.4999999999999964,6.500000000000001,5.099999999999998,1058.405,877
2025-09-23 16:00:00,69.9,224.3056,6460,-3.4999999999999964,6.3999999999999995,5.099999999999998,1051.45,419
2025-09-24 06:39:00,53.8,227.6259,6460,-2.0,3.5,3.400000000000002,880.7894,70
2025-09-24 06:42:00,57.2,250.1302,6460,-2.3000000000000007,4.4,3.400000000000002,864.3124,664
2025-09-24 06:45:00,54.3,236.726,6460,-2.200000000000003,4.5,3.400000000000002,806.5065,664
2025-09-24 06:48:00,55.2,234.7584,6461,-2.1999999999999993,4.5,3.3999999999999986,795.8766,662
2025-09-24 06:51:00,55.0,235.4962,6461,-2.200000000000003,4.6,3.5,789.0792,662
2025-09-24 06:54:00,57.2,240.4152,6461,-2.6000000000000014,4.500000000000001,3.6000000000000014,824.8022,669
2025-09-24 06:57:00,60.2,252.7127,6461,-2.5,4.6000000000000005,3.8999999999999986,862.3986,670
2025-09-24 07:00:00,62.1,273.4954,6461,-2.700000000000003,4.6000000000000005,4.0,897.9655,771
2025-09-24 07:03:00,63.1,262.5506,6461,-2.6999999999999993,4.9,4.100000000000001,911.9244,673
2025-09-24 07:06:00,63.3,258.4925,6461,-2.6999999999999993,5.1,4.199999999999996,913.1654,673
2025-09-24 07:09:00,63.7,271.1588,6461,-2.8000000000000007,5.1,4.299999999999997,920.0254,832
2025-09-24 07:12:00,65.3,278.0454,6461,-2.8999999999999986,5.0,4.399999999999999,948.73,832
2025-09-24 07:15:00,65.1,275.9549,6461,-2.8999999999999986,5.1,4.399999999999999,939.3427,832
2025-09-24 07:18:00,66.1,287.8834,6461,-2.799999999999997,4.9,4.399999999999999,963.6981,763
2025-09-24 07:21:00,67.3,293.9091,6461,-2.8999999999999986,4.800000000000001,4.5,969.643,1135
2025-09-24 07:24:00,67.1,289.728,6461,-2.8999999999999986,4.9,4.5,970.6733,763
2025-09-24 07:27:00,68.1,300.0579,6461,-3.0,4.9,4.5,993.0546,1135
2025-09-24 07:30:00,69.6,304.8539,6461,-3.0,4.9,4.600000000000001,1008.459,1147
2025-09-24 07:33:00,70.3,306.6985,6461,-3.099999999999998,4.9,4.699999999999996,1016.394,1147
2025-09-24 07:36:00,70.0,308.6661,6461,-3.900000000000002,4.7,5.400000000000002,1074.19,1199
2025-09-24 07:39:00,66.9,250.1302,6461,-3.8999999999999986,5.3999999999999995,5.700000000000003,1252.067,1673
2025-09-24 07:45:00,69.5,280.8738,6461,-3.700000000000003,5.3,5.399999999999999,1014.238,165
2025-09-24 07:48:00,67.5,254.6803,6462,-3.599999999999998,5.699999999999999,5.199999999999999,985.8868,1682
2025-09-24 07:51:00,65.5,251.7289,6462,-3.3999999999999986,5.500000000000001,5.0,942.6975,813
2025-09-24 07:54:00,65.5,252.7127,6462,-3.5,5.500000000000001,5.0,953.9535,809
2025-09-24 07:57:00,65.7,253.4505,6462,-3.5,5.500000000000001,5.0,961.0399,809
2025-09-24 08:00:00,65.9,254.8032,6462,-3.5,5.500000000000001,5.100000000000001,955.7282,809
2025-09-24 08:03:00,66.4,274.9711,6462,-3.5,5.300000000000001,5.100000000000001,965.201,158
2025-09-24 08:06:00,68.9,286.0388,6462,-3.6999999999999993,5.1000000000000005,5.299999999999997,1004.432,1769
2025-09-24 08:09:00,68.5,319.3649,6462,-3.599999999999998,5.299999999999999,5.199999999999996,1024.59,1203
2025-09-24 08:12:00,70.3,305.0998,6462,-3.6999999999999993,4.9,5.399999999999999,1022.148,1199
2025-09-24 08:15:00,75.2,407.0457,6462,-3.8999999999999986,4.1,5.800000000000001,1176.022,1900
2025-09-24 08:21:00,82.1,312.9702,6462,-4.199999999999999,5.800000000000001,6.300000000000001,1212.208,1547
2025-09-24 08:27:00,70.6,280.013,6462,-3.5,5.3,5.299999999999997,1033.007,126
2025-09-24 08:30:00,70.5,234.8814,6462,-3.5,5.2,5.199999999999996,993.2925,206
2025-09-24 08:33:00,65.3,231.4381,6462,-3.1999999999999993,5.7,4.699999999999999,941.8043,513
2025-09-24 08:36:00,64.3,276.3238,6462,-3.1999999999999993,5.3999999999999995,4.699999999999999,947.8139,153
2025-09-24 08:39:00,66.7,297.2295,6462,-3.3999999999999986,5.0,4.9999999999999964,959.1323,1140
2025-09-24 08:48:00,76.6,317.7662,6463,-3.700000000000003,5.1,5.600000000000001,1144.068,1149
2025-09-24 08:51:00,79.7,315.6756,6463,-4.0,5.200000000000001,5.799999999999997,1224.963,1150
2025-09-24 09:00:00,82.1,268.2075,6463,-4.099999999999998,6.300000000000001,5.9999999999999964,1258.573,1577
2025-09-24 09:03:00,81.5,271.6508,6463,-4.0,6.6,6.0,1240.854,1589
2025-09-24 09:06:00,84.4,275.7089,6463,-4.200000000000003,6.4,6.200000000000003,1312.383,1554
2025-09-24 09:09:00,84.9,282.4725,6463,-4.100000000000001,6.699999999999999,6.200000000000003,1299.215,1560
2025-09-24 09:21:00,92.1,290.3429,6463,-4.5,6.7,6.699999999999996,1452.506,1559
2025-09-24 09:24:00,86.9,241.276,6463,-4.299999999999997,6.3999999999999995,6.199999999999996,1333.843,296
2025-09-24 09:27:00,78.9,260.952,6463,-3.8999999999999986,6.3,5.699999999999996,1193.885,287
2025-09-24 09:30:00,80.7,281.8576,6463,-4.0000000000000036,6.0,5.900000000000002,1231.153,1540
2025-09-24 09:42:00,82.1,290.3429,6463,-4.0,5.8999999999999995,5.899999999999999,1260.67,1540
2025-09-24 09:45:00,81.1,283.7022,6463,-4.099999999999998,5.999999999999999,5.900000000000002,1234.656,1540
2025-09-24 09:48:00,79.1,275.0941,6464,-3.9999999999999964,5.999999999999999,5.699999999999999,1193.866,1573
2025-09-24 09:51:00,76.6,262.7966,6464,-3.8000000000000007,5.999999999999999,5.599999999999998,1152.714,288
2025-09-24 09:54:00,75.4,259.3533,6464,-3.6999999999999993,6.0,5.400000000000002,1130.526,1680
2025-09-24 09:57:00,75.0,263.9034,6464,-3.599999999999998,5.8999999999999995,5.300000000000001,1124.873,134
2025-09-24 10:00:00,74.8,263.7804,6464,-3.6999999999999993,5.8999999999999995,5.400000000000002,1120.788,134
2025-09-24 10:06:00,73.6,257.6317,6464,-3.6000000000000014,5.8999999999999995,5.299999999999997,1105.532,1680
2025-09-24 10:12:00,74.0,257.5087,6464,-3.6000000000000014,6.0,5.399999999999999,1111.816,1680
2025-09-24 10:15:00,74.6,263.6574,6464,-3.6999999999999957,5.9,5.399999999999999,1118.012,134
2025-09-24 10:18:00,74.4,265.502,6464,-3.599999999999998,5.9,5.400000000000002,1119.386,134
2025-09-24 10:21:00,74.8,263.4115,6464,-3.6999999999999993,5.9,5.400000000000002,1112.875,134
2025-09-24 10:24:00,75.4,264.5182,6464,-3.6999999999999993,6.0,5.400000000000002,1128.623,134
2025-09-24 10:27:00,75.8,265.2561,6464,-3.8000000000000007,6.0,5.5000000000000036,1133.843,1664
2025-09-24 10:33:00,76.4,260.829,6464,-3.8000000000000007,6.1,5.4999999999999964,1144.442,1664
2025-09-24 10:36:00,76.0,258.4925,6464,-3.6999999999999993,6.1,5.400000000000002,1135.439,1680
2025-09-24 10:39:00,76.4,259.7222,6464,-3.6999999999999993,6.1,5.4999999999999964,1144.497,1680
2025-09-24 10:42:00,76.2,256.033,6464,-3.8000000000000007,6.199999999999999,5.4999999999999964,1141.844,286
2025-09-24 10:45:00,76.0,253.8194,6464,-3.700000000000003,6.199999999999999,5.399999999999999,1137.288,286
2025-09-24 10:48:00,75.2,243.4896,6465,-3.6000000000000014,6.3,5.399999999999999,1126.853,212
2025-09-24 10:51:00,74.6,238.5706,6465,-3.6000000000000014,6.5,5.300000000000004,1115.853,212
2025-09-24 10:54:00,72.8,232.0529,6465,-3.599999999999998,6.5,5.199999999999999,1097.393,210
2025-09-24 10:57:00,72.4,233.7746,6465,-3.4999999999999964,6.3999999999999995,5.099999999999998,1086.709,210
2025-09-24 11:00:00,72.0,236.9719,6465,-3.5000000000000036,6.3999999999999995,5.199999999999999,1089.218,217
2025-09-24 11:03:00,72.6,240.5382,6465,-3.599999999999998,6.299999999999999,5.199999999999999,1087.771,217
2025-09-24 11:06:00,72.4,234.5125,6465,-3.5,6.4,5.199999999999996,1081.379,210
2025-09-24 11:12:00,72.0,232.4219,6465,-3.6000000000000014,6.3,5.199999999999996,1066.289,420
2025-09-24 11:15:00,70.3,232.2989,6465,-3.3000000000000007,6.2,5.0000000000000036,1047.251,214
2025-09-24 11:18:00,69.1,228.7326,6465,-3.3999999999999986,6.1000000000000005,5.0,1030.863,215
2025-09-24 11:21:00,68.3,230.4543,6465,-3.299999999999997,6.1000000000000005,4.899999999999999,1016.596,215
2025-09-24 11:24:00,68.3,239.8003,6465,-3.299999999999997,6.1000000000000005,4.899999999999999,1022.495,214
2025-09-24 11:27:00,68.3,242.8747,6465,-3.3999999999999986,5.8999999999999995,4.899999999999999,1024.282,207
2025-09-24 11:30:00,68.5,242.5058,6465,-3.299999999999997,5.699999999999999,4.899999999999999,1025.333,205
2025-09-24 11:33:00,68.5,241.0301,6465,-3.299999999999997,5.8,4.899999999999999,1018.623,204
2025-09-24 11:36:00,68.3,239.1855,6465,-3.3999999999999986,5.8,4.899999999999999,1013.393,207
2025-09-24 11:39:00,67.7,238.0787,6465,-3.400000000000002,5.8999999999999995,4.900000000000002,1006.783,209
2025-09-24 11:42:00,67.5,234.5125,6465,-3.3000000000000007,5.8999999999999995,4.900000000000002,1003.517,204
