Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-24 11:45:00,67.3,233.7746,6465,-3.3000000000000007,5.8999999999999995,4.800000000000001,999.6548,204
2025-09-24 11:48:00,67.3,236.1111,6466,-3.3000000000000007,5.8999999999999995,4.800000000000001,1001.495,204
2025-09-24 11:51:00,67.7,241.276,6466,-3.3000000000000007,5.799999999999999,4.800000000000001,1014.02,204
2025-09-24 11:54:00,67.5,241.0301,6466,-3.3000000000000007,5.799999999999999,4.900000000000002,1014.679,204
2025-09-24 11:57:00,67.5,240.4152,6466,-3.3000000000000007,5.799999999999999,4.900000000000002,1003.168,204
2025-09-24 12:00:00,67.1,233.5287,6466,-3.1999999999999993,5.8,4.800000000000001,996.3082,204
2025-09-24 12:06:00,63.1,215.4514,6466,-3.0,5.8999999999999995,4.5000000000000036,935.5631,865
2025-09-24 12:09:00,61.9,252.7127,6466,-3.0,5.999999999999999,4.399999999999999,944.3774,819
2025-09-24 12:12:00,65.9,263.1655,6466,-3.3000000000000007,5.3,4.800000000000004,969.6669,815
2025-09-24 12:24:00,67.9,246.0721,6466,-3.3000000000000007,5.699999999999999,4.900000000000002,997.4924,205
2025-09-24 12:33:00,67.3,248.9005,6466,-3.200000000000003,5.5,4.800000000000004,990.5461,829
2025-09-24 12:42:00,68.5,262.0587,6466,-3.3000000000000043,5.4,4.899999999999999,1014.183,810
2025-09-24 12:45:00,68.3,259.4763,6466,-3.3999999999999986,5.4,4.899999999999999,1001.493,810
2025-09-24 12:57:00,67.9,252.3438,6467,-3.200000000000003,5.5,4.899999999999999,996.7197,829
2025-09-24 13:06:00,68.5,261.3209,6467,-3.3999999999999986,5.4,4.899999999999999,1017.723,810
2025-09-24 13:24:00,68.7,263.0425,6467,-3.3000000000000043,5.5,4.899999999999999,1011.607,810
2025-09-24 13:27:00,70.3,268.0845,6467,-3.3999999999999986,5.5,5.0,1037.769,810
2025-09-24 13:30:00,70.9,268.3304,6467,-3.4999999999999964,5.5,5.199999999999999,1052.245,160
2025-09-24 13:33:00,71.6,271.7737,6467,-3.5,5.5,5.200000000000003,1060.58,160
2025-09-24 13:36:00,71.2,261.3209,6467,-3.5,5.5,5.100000000000001,1062.346,810
2025-09-24 13:39:00,70.9,260.952,6467,-3.5,5.699999999999999,5.100000000000001,1058.605,1675
2025-09-24 13:42:00,71.4,260.829,6467,-3.5,5.699999999999999,5.100000000000001,1056.362,1675
2025-09-24 13:45:00,71.4,261.3209,6467,-3.3999999999999986,5.699999999999999,5.100000000000001,1053.127,176
2025-09-24 13:48:00,71.9,269.3142,6468,-3.6000000000000014,5.6,5.200000000000003,1073.355,160
2025-09-24 13:51:00,73.0,274.9711,6468,-3.6000000000000014,5.6,5.299999999999997,1084.042,166
2025-09-24 13:54:00,73.8,273.0035,6468,-3.6000000000000014,5.6,5.299999999999997,1098.956,166
2025-09-24 13:57:00,74.0,275.463,6468,-3.5,5.6,5.299999999999997,1106.056,126
2025-09-24 14:03:00,73.6,262.6736,6468,-3.6000000000000014,5.8,5.299999999999997,1097.688,134
2025-09-24 14:06:00,73.8,263.2885,6468,-3.6000000000000014,5.8999999999999995,5.299999999999997,1101.19,134
2025-09-24 14:09:00,73.6,263.6574,6468,-3.6000000000000014,5.799999999999999,5.299999999999997,1086.803,134
2025-09-24 14:12:00,73.8,275.0941,6468,-3.5,5.799999999999999,5.299999999999997,1110.198,131
2025-09-24 14:18:00,74.4,271.8967,6468,-3.6000000000000014,5.699999999999999,5.299999999999997,1109.808,166
2025-09-24 14:21:00,74.0,269.9291,6468,-3.6000000000000014,5.8,5.300000000000004,1110.008,166
2025-09-24 14:24:00,74.4,265.1331,6468,-3.700000000000003,5.8999999999999995,5.399999999999999,1107.453,134
2025-09-24 14:27:00,74.2,264.3953,6468,-3.6000000000000014,5.799999999999999,5.299999999999997,1107.569,134
2025-09-24 14:30:00,74.2,262.5506,6468,-3.6000000000000014,5.9,5.299999999999997,1115.191,134
2025-09-24 14:33:00,74.2,265.1331,6468,-3.6000000000000014,5.800000000000001,5.300000000000004,1104.136,134
2025-09-24 14:36:00,76.0,277.1846,6468,-3.700000000000003,5.9,5.5,1137.806,166
2025-09-24 14:39:00,77.6,278.4144,6468,-3.799999999999997,5.9,5.5,1174.308,150
2025-09-24 14:42:00,78.4,279.7671,6468,-3.799999999999997,5.9,5.600000000000001,1196.339,150
2025-09-24 14:45:00,78.4,279.1522,6468,-3.799999999999997,5.800000000000001,5.600000000000001,1195.652,150
2025-09-24 15:00:00,78.2,276.2008,6469,-3.8000000000000007,6.0,5.599999999999998,1198.07,150
2025-09-24 15:03:00,79.0,276.9387,6469,-3.8000000000000007,6.1,5.599999999999998,1210.682,150
2025-09-24 15:06:00,79.8,279.1522,6469,-3.8000000000000007,6.0,5.699999999999999,1228.449,150
2025-09-24 15:09:00,79.1,277.1846,6469,-3.8000000000000007,6.1000000000000005,5.599999999999998,1215.005,150
2025-09-24 15:12:00,78.4,269.4372,6469,-3.6999999999999957,6.1,5.600000000000001,1199.976,135
2025-09-24 15:15:00,77.8,261.1979,6469,-3.799999999999997,6.2,5.5,1152.9,288
2025-09-24 15:18:00,76.2,262.4277,6469,-3.700000000000003,6.1000000000000005,5.5,1159.827,134
2025-09-24 15:21:00,76.4,262.5506,6469,-3.8000000000000007,6.1,5.4999999999999964,1158.809,288
2025-09-24 15:30:00,77.0,270.544,6469,-3.6999999999999993,6.1,5.599999999999998,1169.893,134
2025-09-24 15:36:00,76.4,262.5506,6469,-3.6999999999999957,6.1,5.5,1152.271,134
2025-09-24 15:39:00,74.8,258.2465,6469,-3.6999999999999957,6.2,5.399999999999999,1125.458,277
2025-09-24 15:42:00,74.8,259.7222,6469,-3.599999999999998,6.1,5.300000000000001,1123.084,1678
2025-09-24 15:45:00,74.8,261.4438,6469,-3.599999999999998,6.1,5.300000000000001,1120.003,134
2025-09-24 15:48:00,75.3,266.9777,6470,-3.6999999999999993,6.1,5.400000000000002,1137.883,134
2025-09-24 16:00:00,76.0,260.706,6470,-3.6999999999999993,6.1000000000000005,5.4999999999999964,1147.106,1680
2025-09-24 16:03:00,75.8,261.9358,6470,-3.700000000000003,6.1,5.399999999999999,1148.994,134
2025-09-24 16:06:00,75.6,260.583,6470,-3.6999999999999993,6.2,5.4999999999999964,1139.791,277
2025-09-24 16:09:00,75.4,262.6736,6470,-3.700000000000003,6.0,5.399999999999999,1123.258,134
2025-09-24 16:30:00,77.6,267.3466,6470,-3.700000000000003,6.1,5.600000000000001,1186.307,288
2025-09-24 16:33:00,77.4,263.2885,6470,-3.799999999999997,6.2,5.5,1163.811,288
2025-09-24 16:48:00,77.0,264.5182,6471,-3.6999999999999957,6.1,5.5,1167.478,288
2025-09-24 16:51:00,76.6,260.3371,6471,-3.6999999999999957,6.2,5.399999999999999,1156.941,288
2025-09-24 16:54:00,76.4,261.8128,6471,-3.700000000000003,6.199999999999999,5.5,1163.914,288
2025-09-24 16:57:00,76.6,261.4438,6471,-3.8000000000000043,6.1,5.5,1162.823,288
2025-09-24 17:00:00,76.2,266.1169,6471,-3.700000000000003,6.199999999999999,5.5,1149.013,288
2025-09-24 17:15:00,76.8,265.2561,6471,-3.700000000000003,6.1,5.5,1168.267,134
2025-09-24 17:18:00,76.4,264.2723,6471,-3.700000000000003,6.0,5.5,1162.12,134
2025-09-24 17:21:00,76.4,264.0263,6471,-3.8000000000000007,6.1,5.599999999999998,1159.922,288
2025-09-24 17:24:00,76.6,265.2561,6471,-3.700000000000003,6.2,5.5,1156.658,288
2025-09-24 17:39:00,78.2,263.1655,6471,-3.8000000000000043,6.199999999999999,5.600000000000001,1172.024,288
2025-09-24 17:42:00,77.6,264.2723,6471,-3.8000000000000043,6.199999999999999,5.600000000000001,1175.856,288
2025-09-24 17:45:00,77.8,265.2561,6471,-3.8000000000000043,6.299999999999999,5.600000000000001,1188.684,288
2025-09-24 17:48:00,77.2,260.2141,6472,-3.8000000000000007,6.299999999999999,5.599999999999998,1172.594,286
2025-09-24 18:00:00,78.4,265.2561,6472,-3.8000000000000007,6.2,5.699999999999999,1185.749,288
2025-09-24 18:03:00,77.0,261.9358,6472,-3.8000000000000007,6.1,5.599999999999998,1158.349,288
2025-09-24 18:06:00,76.2,256.5249,6472,-3.8000000000000007,6.199999999999999,5.5000000000000036,1151.732,286
2025-09-24 18:09:00,76.0,257.0168,6472,-3.6999999999999993,6.199999999999999,5.4999999999999964,1137.926,286
2025-09-24 18:12:00,75.6,262.4277,6472,-3.6999999999999993,6.199999999999999,5.5000000000000036,1132.88,288
2025-09-24 18:15:00,77.2,267.7156,6472,-3.6999999999999993,6.1,5.599999999999998,1174.134,134
2025-09-24 18:18:00,77.4,267.4696,6472,-3.8000000000000007,6.2,5.599999999999998,1178.569,288
2025-09-24 18:24:00,79.4,276.3238,6472,-3.8000000000000043,6.0,5.700000000000003,1216.583,150
2025-09-24 18:27:00,80.0,275.463,6472,-3.799999999999997,6.0,5.699999999999996,1223.417,150
2025-09-24 18:30:00,79.4,268.2075,6472,-3.8000000000000007,6.2,5.699999999999999,1221.012,288
2025-09-24 18:33:00,78.2,265.1331,6472,-3.8000000000000007,6.1,5.599999999999998,1189.529,288
2025-09-24 18:36:00,78.2,265.1331,6472,-3.8000000000000007,6.3,5.599999999999998,1187.534,288
2025-09-24 18:39:00,76.6,261.1979,6472,-3.6999999999999993,6.3,5.4999999999999964,1167.809,277
2025-09-24 18:42:00,77.0,266.3629,6472,-3.8000000000000007,6.199999999999999,5.599999999999998,1191.431,288
2025-09-24 18:45:00,77.8,268.6994,6472,-3.8000000000000007,6.3,5.599999999999998,1184.656,288
2025-09-24 18:48:00,77.4,255.6641,6473,-3.700000000000003,6.199999999999999,5.5,1177.974,286
2025-09-24 18:51:00,76.8,258.8614,6473,-3.700000000000003,6.3,5.5,1167.497,286
2025-09-24 18:54:00,76.8,262.0587,6473,-3.700000000000003,6.1,5.399999999999999,1160.753,288
2025-09-24 18:57:00,76.6,262.6736,6473,-3.700000000000003,6.199999999999999,5.399999999999999,1160.408,288
2025-09-24 19:00:00,76.8,259.3533,6473,-3.700000000000003,6.199999999999999,5.5,1158.623,288
2025-09-24 19:06:00,77.0,251.9748,6473,-3.8000000000000043,6.3999999999999995,5.5,1167.179,286
2025-09-24 19:33:00,74.8,239.1855,6473,-3.6000000000000014,6.3999999999999995,5.300000000000004,1131.299,212
2025-09-24 19:36:00,73.8,227.5029,6473,-3.6000000000000014,6.499999999999999,5.300000000000004,1107.147,419
2025-09-24 19:39:00,71.6,231.684,6473,-3.5,6.3999999999999995,5.100000000000001,1080.91,210
2025-09-24 19:51:00,70.0,230.8232,6474,-3.3999999999999986,6.2,5.0,1047.921,215
2025-09-24 19:54:00,68.7,234.8814,6474,-3.3999999999999986,6.2,4.899999999999999,1033.587,215
2025-09-24 20:00:00,69.3,242.8747,6474,-3.3999999999999986,5.800000000000001,5.0,1029.059,207
2025-09-24 20:03:00,69.3,237.8328,6474,-3.299999999999997,6.0,5.0,1031.082,204
2025-09-24 20:06:00,68.9,235.9881,6474,-3.3000000000000043,6.0,5.0,1028.119,204
2025-09-24 20:09:00,68.9,231.93,6474,-3.3999999999999986,6.1,5.0,1026.623,215
2025-09-24 20:12:00,68.7,231.93,6474,-3.3000000000000043,6.1,4.899999999999999,1029.702,215
2025-09-24 20:15:00,68.7,235.7422,6474,-3.3999999999999986,6.2,4.899999999999999,1023.853,215
2025-09-24 20:18:00,68.5,227.6259,6474,-3.3000000000000043,6.2,4.899999999999999,1016.762,215
2025-09-24 20:21:00,68.1,231.93,6474,-3.3000000000000043,6.1000000000000005,4.800000000000004,1010.111,215
2025-09-24 20:24:00,68.1,235.9881,6474,-3.3000000000000043,6.0,4.899999999999999,1010.23,204
2025-09-24 20:27:00,68.5,255.2951,6474,-3.400000000000002,5.800000000000001,4.9999999999999964,1027.99,220
2025-09-24 20:30:00,69.9,254.0654,6474,-3.3999999999999986,5.800000000000001,5.0,1040.664,220
2025-09-24 20:48:00,69.8,239.3084,6475,-3.3999999999999986,6.1000000000000005,5.0,1040.507,209
2025-09-24 20:51:00,69.7,237.9557,6475,-3.3999999999999986,6.1000000000000005,5.0,1033.968,209
2025-09-24 21:03:00,69.5,243.7355,6475,-3.3999999999999986,5.699999999999999,4.899999999999999,1029.741,207
2025-09-24 21:06:00,68.7,240.4152,6475,-3.3999999999999986,5.8999999999999995,5.0,1022.269,209
2025-09-24 21:09:00,68.9,234.8814,6475,-3.3999999999999986,6.000000000000001,5.0,1021.956,209
2025-09-24 21:12:00,68.5,234.7584,6475,-3.299999999999997,6.000000000000001,4.899999999999999,1021.058,204
2025-09-24 21:15:00,68.1,233.0368,6475,-3.3000000000000043,5.8999999999999995,4.899999999999999,1011.178,204
2025-09-24 21:18:00,67.0,226.2731,6475,-3.3000000000000043,6.1000000000000005,4.800000000000004,992.4783,500
2025-09-24 21:21:00,68.1,247.7937,6475,-3.200000000000003,5.6,4.799999999999997,1011.431,205
2025-09-24 21:24:00,68.9,251.9748,6475,-3.5,5.6,5.0,1020.148,1675
2025-09-24 21:30:00,69.6,255.787,6475,-3.4999999999999964,5.6,5.099999999999998,1031.216,1675
2025-09-24 21:33:00,70.0,257.1397,6475,-3.5,5.6,5.100000000000001,1046.598,1675
2025-09-24 21:36:00,71.3,262.5506,6475,-3.5,5.5,5.200000000000003,1062.179,810
2025-09-24 21:39:00,71.6,258.3695,6475,-3.5,5.699999999999999,5.199999999999996,1069.054,1675
2025-09-24 21:42:00,71.3,250.2532,6475,-3.5000000000000036,5.699999999999999,5.099999999999998,1061.506,1675
2025-09-24 21:45:00,70.9,250.1302,6475,-3.5000000000000036,5.699999999999999,5.099999999999998,1056.082,1675
2025-09-24 21:48:00,70.6,249.5153,6476,-3.4999999999999964,5.699999999999999,4.9999999999999964,1052.187,1675
2025-09-24 21:51:00,70.5,250.3762,6476,-3.4999999999999964,5.699999999999999,5.099999999999998,1049.207,1675
2025-09-24 21:54:00,70.5,244.5963,6476,-3.4999999999999964,5.699999999999999,4.9999999999999964,1047.304,207
2025-09-24 22:00:00,70.5,247.4248,6476,-3.5000000000000036,5.7,5.0000000000000036,1046.505,207
2025-09-24 22:03:00,69.4,228.8556,6476,-3.400000000000002,6.0,5.0000000000000036,1019.349,215
2025-09-25 07:24:00,49.5,175.1157,6476,-1.8000000000000007,3.8000000000000007,2.6000000000000014,780.8451,122
2025-09-25 07:27:00,57.5,229.8394,6476,-2.599999999999998,4.699999999999999,3.8000000000000007,894.1598,668
2025-09-25 07:30:00,59.7,242.2598,6476,-2.799999999999997,4.800000000000001,4.0,898.2491,667
2025-09-25 07:42:00,69.8,277.5535,6476,-3.3999999999999986,5.2,4.899999999999999,1045.78,162
2025-09-25 07:57:00,70.9,293.9091,6476,-3.3999999999999986,4.9,5.0,1053.738,1141
2025-09-25 08:00:00,69.8,280.013,6476,-3.299999999999997,5.1000000000000005,4.899999999999999,1050.123,162
2025-09-25 08:03:00,69.9,280.5049,6477,-3.3000000000000043,5.1000000000000005,4.899999999999999,1047.698,1136
2025-09-25 08:06:00,70.5,277.9225,6477,-3.3999999999999986,5.199999999999999,5.0,1054.643,162
2025-09-25 08:09:00,70.6,280.013,6477,-3.3999999999999986,5.1,5.0,1059.921,162
2025-09-25 08:12:00,71.0,280.259,6477,-3.3999999999999986,5.1,5.100000000000001,1070.71,162
2025-09-25 08:18:00,72.0,269.5602,6477,-3.299999999999997,5.699999999999999,5.100000000000001,1072.995,176
2025-09-25 08:24:00,73.2,259.9682,6477,-3.5,5.800000000000001,5.100000000000001,1094.738,1675
2025-09-25 08:27:00,73.2,259.9682,6477,-3.5,5.800000000000001,5.199999999999996,1100.764,1675
2025-09-25 08:30:00,74.0,260.3371,6477,-3.6000000000000014,5.800000000000001,5.299999999999997,1107.925,134
2025-09-25 08:33:00,74.6,265.748,6477,-3.700000000000003,5.800000000000001,5.299999999999997,1115.802,134
2025-09-25 08:36:00,75.4,270.0521,6477,-3.700000000000003,5.800000000000001,5.399999999999999,1141.365,166
2025-09-25 08:39:00,76.0,265.8709,6477,-3.6999999999999957,6.0,5.5,1139.205,134
2025-09-25 08:42:00,76.6,271.4048,6477,-3.6999999999999957,5.800000000000001,5.5,1148.882,166
2025-09-25 08:45:00,76.6,271.2818,6477,-3.6999999999999993,5.9,5.400000000000002,1154.474,134
2025-09-25 08:48:00,76.6,271.4048,6477,-3.6999999999999993,5.800000000000001,5.400000000000002,1146.02,166
2025-09-25 08:51:00,76.0,261.5668,6477,-3.599999999999998,5.9,5.300000000000001,1135.763,134
2025-09-25 08:54:00,75.2,255.4181,6477,-3.599999999999998,5.8999999999999995,5.300000000000001,1130.844,1680
2025-09-25 08:57:00,74.6,251.6059,6477,-3.4999999999999964,6.0,5.199999999999999,1109.174,1678
2025-09-25 09:00:00,73.0,251.4829,6477,-3.400000000000002,5.8999999999999995,5.099999999999998,1096.937,220
2025-09-25 09:03:00,74.2,257.2627,6478,-3.6000000000000014,5.9,5.299999999999997,1109.97,1680
2025-09-25 09:06:00,74.8,262.1817,6478,-3.599999999999998,5.800000000000001,5.199999999999999,1120.841,134
2025-09-25 09:21:00,73.2,251.6059,6478,-3.5,6.000000000000001,5.200000000000003,1094.314,1678
2025-09-25 09:27:00,73.8,261.5668,6478,-3.6000000000000014,5.9,5.300000000000004,1105.371,134
2025-09-25 09:30:00,74.0,262.6736,6478,-3.6000000000000014,5.800000000000001,5.300000000000004,1108.984,134
2025-09-25 09:33:00,73.6,255.4181,6478,-3.5,5.9,5.300000000000004,1103.758,1678
2025-09-25 09:36:00,73.6,255.4181,6478,-3.5,6.0,5.200000000000003,1103.502,1678
2025-09-25 09:39:00,73.8,255.91,6478,-3.6000000000000014,6.0,5.300000000000004,1112.218,1678
2025-09-25 09:42:00,74.6,257.5087,6478,-3.6999999999999993,6.0,5.400000000000002,1117.699,1680
2025-09-25 09:45:00,75.6,260.3371,6478,-3.6000000000000014,6.1,5.399999999999999,1136.709,134
2025-09-25 09:48:00,76.4,264.2723,6478,-3.6999999999999993,6.1,5.4999999999999964,1145.663,134
2025-09-25 09:51:00,76.4,257.1397,6478,-3.700000000000003,6.199999999999999,5.5,1144.173,286
2025-09-25 09:54:00,76.4,254.5573,6478,-3.700000000000003,6.199999999999999,5.5,1143.229,286
2025-09-25 10:03:00,77.8,253.8194,6479,-3.8000000000000007,6.4,5.599999999999998,1166.656,286
2025-09-25 10:06:00,78.6,252.0978,6479,-3.8000000000000007,6.4,5.599999999999998,1179.666,286
2025-09-25 10:09:00,78.2,254.1884,6479,-3.700000000000003,6.5,5.600000000000001,1184.185,295
2025-09-25 10:12:00,78.6,258.2465,6479,-3.700000000000003,6.4,5.600000000000001,1182.544,295
2025-09-25 10:15:00,78.2,257.5087,6479,-3.700000000000003,6.300000000000001,5.5,1178.5,295
2025-09-25 10:18:00,78.0,254.8032,6479,-3.8000000000000043,6.4,5.600000000000001,1179.08,286
2025-09-25 10:24:00,78.0,250.1302,6479,-3.8000000000000043,6.6000000000000005,5.600000000000001,1177.202,285
2025-09-25 10:30:00,78.0,250.991,6479,-3.799999999999997,6.5,5.600000000000001,1176.701,285
2025-09-25 10:33:00,78.0,255.2951,6479,-3.8000000000000043,6.4,5.600000000000001,1177.704,286
2025-09-25 10:36:00,79.1,261.8128,6479,-3.799999999999997,6.300000000000001,5.600000000000001,1204.797,288
2025-09-25 10:39:00,79.1,259.5992,6479,-3.799999999999997,6.300000000000001,5.600000000000001,1200.178,288
2025-09-25 10:42:00,79.1,256.4019,6479,-3.799999999999997,6.300000000000001,5.600000000000001,1202.507,286
2025-09-25 10:45:00,78.8,252.0978,6479,-3.799999999999997,6.5,5.600000000000001,1198.885,295
2025-09-25 10:48:00,79.1,254.6803,6479,-3.799999999999997,6.6,5.600000000000001,1198.065,285
2025-09-25 10:51:00,79.1,254.0654,6479,-3.799999999999997,6.5,5.600000000000001,1204.781,295
2025-09-25 10:54:00,78.9,255.6641,6479,-3.799999999999997,6.5,5.600000000000001,1204.336,295
2025-09-25 10:57:00,79.8,256.8938,6479,-3.799999999999997,6.6,5.600000000000001,1224.204,295
2025-09-25 11:00:00,79.9,255.91,6479,-3.8999999999999986,6.4,5.700000000000003,1208.996,291
2025-09-25 11:03:00,79.8,256.4019,6480,-3.8999999999999986,6.5,5.700000000000003,1208.4,291
2025-09-25 11:06:00,79.9,255.91,6480,-3.8999999999999986,6.5,5.700000000000003,1218.408,291
2025-09-25 11:09:00,79.8,257.6317,6480,-3.8999999999999986,6.5,5.700000000000003,1210.496,291
2025-09-25 11:12:00,79.4,254.8032,6480,-3.8000000000000043,6.6000000000000005,5.700000000000003,1215.248,295
2025-09-25 11:15:00,79.4,256.8938,6480,-3.799999999999997,6.5,5.5,1207.983,295
2025-09-25 11:18:00,79.4,248.5315,6480,-4.099999999999998,6.7,5.900000000000002,1205.12,302
2025-09-25 11:21:00,77.6,266.3629,6480,-4.0000000000000036,6.300000000000001,5.699999999999999,1173.918,287
2025-09-25 11:30:00,75.6,282.1036,6480,-3.8000000000000007,5.7,5.4999999999999964,1130.293,1572
2025-09-25 11:33:00,78.6,282.8414,6480,-3.8000000000000043,5.800000000000001,5.5,1179.962,150
2025-09-25 11:36:00,77.9,265.502,6480,-3.700000000000003,6.199999999999999,5.600000000000001,1173.059,288
2025-09-25 11:39:00,78.4,260.0912,6480,-3.799999999999997,6.300000000000001,5.699999999999996,1182.092,288
2025-09-25 11:42:00,78.4,258.4925,6480,-3.8000000000000007,6.4,5.599999999999998,1197.283,295
2025-09-25 11:45:00,81.3,268.2075,6480,-4.0,6.4,5.800000000000004,1246.607,1579
2025-09-25 11:48:00,81.3,253.5735,6480,-4.0,6.4,5.800000000000004,1234.704,291
2025-09-25 11:51:00,78.4,248.2856,6480,-3.900000000000002,6.500000000000001,5.699999999999999,1189.076,278
2025-09-25 11:54:00,77.6,249.8843,6480,-3.900000000000002,6.500000000000001,5.599999999999998,1166.089,278
2025-09-25 12:00:00,77.4,251.114,6480,-3.8000000000000043,6.500000000000001,5.600000000000001,1166.04,285
2025-09-25 12:03:00,77.4,248.2856,6481,-3.8000000000000043,6.500000000000001,5.5,1164.838,278
2025-09-25 12:09:00,77.8,257.7546,6481,-3.799999999999997,6.300000000000001,5.600000000000001,1172.61,286
2025-09-25 12:12:00,78.2,262.1817,6481,-3.799999999999997,6.300000000000001,5.600000000000001,1190.576,288
2025-09-25 12:15:00,78.8,259.5992,6481,-3.799999999999997,6.300000000000001,5.699999999999996,1188.885,288
2025-09-25 12:18:00,79.2,262.6736,6481,-3.8000000000000007,6.1,5.699999999999999,1200.878,288
2025-09-25 12:21:00,79.0,259.7222,6481,-3.8000000000000007,6.300000000000001,5.599999999999998,1198.803,288
2025-09-25 12:27:00,78.2,240.4152,6481,-3.8000000000000007,6.6000000000000005,5.4999999999999964,1184.393,281
2025-09-25 12:30:00,77.4,240.6612,6481,-3.8000000000000007,6.700000000000001,5.5000000000000036,1174.267,281
2025-09-25 12:33:00,76.4,236.9719,6481,-3.6999999999999993,6.6000000000000005,5.400000000000002,1156.625,423
2025-09-25 12:36:00,75.0,234.7584,6481,-3.6999999999999993,6.6000000000000005,5.400000000000002,1137.366,423
2025-09-25 12:39:00,74.4,233.6516,6481,-3.6999999999999993,6.6000000000000005,5.300000000000001,1125.992,423
2025-09-25 12:42:00,73.8,236.1111,6481,-3.599999999999998,6.4,5.300000000000001,1121.528,212
2025-09-25 12:45:00,74.0,239.6774,6481,-3.599999999999998,6.4,5.300000000000001,1123.999,212
2025-09-25 12:51:00,73.4,233.5287,6481,-3.6999999999999957,6.4,5.299999999999997,1113.612,420
2025-09-25 12:54:00,73.5,235.1273,6481,-3.6000000000000014,6.6000000000000005,5.300000000000004,1117.752,200
2025-09-25 12:57:00,73.5,231.3151,6481,-3.599999999999998,6.6000000000000005,5.300000000000001,1105.976,210
2025-09-25 13:00:00,72.6,229.2245,6481,-3.5000000000000036,6.500000000000001,5.199999999999999,1098.071,210
2025-09-25 13:03:00,72.6,229.4705,6482,-3.5000000000000036,6.500000000000001,5.199999999999999,1086.15,210
2025-09-25 13:12:00,71.6,228.6097,6482,-3.5,6.500000000000001,5.199999999999996,1080.555,210
2025-09-25 13:15:00,71.5,223.1988,6482,-3.3999999999999986,6.6000000000000005,5.100000000000001,1070.084,254
2025-09-25 13:18:00,71.1,227.6259,6482,-3.5,6.6000000000000005,5.100000000000001,1073.577,419
2025-09-25 13:21:00,71.1,228.7326,6482,-3.5,6.6000000000000005,5.200000000000003,1068.311,210
2025-09-25 13:24:00,71.3,227.7488,6482,-3.5,6.6000000000000005,5.200000000000003,1064.698,419
2025-09-25 13:27:00,70.9,230.5773,6482,-3.5,6.4,5.100000000000001,1057.533,210
2025-09-25 13:30:00,70.7,234.5125,6482,-3.3999999999999986,6.4,5.100000000000001,1059.25,210
2025-09-25 13:39:00,70.7,231.0692,6482,-3.5,6.500000000000001,5.100000000000001,1049.518,210
2025-09-25 13:42:00,71.1,231.1921,6482,-3.4999999999999964,6.300000000000001,5.199999999999999,1054.704,210
2025-09-25 13:45:00,70.9,231.93,6482,-3.5,6.4,5.100000000000001,1062.027,210
2025-09-25 13:48:00,71.1,230.8232,6482,-3.4999999999999964,6.4,5.199999999999999,1055.793,210
2025-09-25 13:51:00,70.9,229.2245,6482,-3.4999999999999964,6.6,5.099999999999998,1057.121,210
2025-09-25 13:54:00,71.3,228.7326,6482,-3.6000000000000014,6.300000000000001,5.299999999999997,1048.485,420
2025-09-25 14:03:00,72.6,240.0463,6483,-3.799999999999997,6.300000000000001,5.399999999999999,1080.801,1661
2025-09-25 14:09:00,72.3,238.2017,6483,-3.6999999999999993,6.4,5.400000000000002,1071.158,1661
2025-09-25 14:12:00,71.6,229.8394,6483,-3.6999999999999993,6.500000000000001,5.400000000000002,1067.751,420
2025-09-25 14:15:00,70.5,223.8137,6483,-3.6999999999999993,6.2,5.300000000000001,1017.393,528
2025-09-25 14:18:00,67.3,232.5449,6483,-3.3999999999999986,6.2,5.0,1005.579,215
2025-09-25 14:27:00,72.5,259.7222,6483,-3.6999999999999993,5.700000000000001,5.400000000000002,1079.738,1684
2025-09-25 14:45:00,75.8,238.8166,6483,-3.6999999999999957,6.4,5.5,1141.265,279
2025-09-25 14:51:00,80.0,260.706,6483,-4.100000000000001,6.6000000000000005,5.800000000000004,1217.867,1587
2025-09-25 15:00:00,81.0,266.8547,6483,-3.8999999999999986,6.2,5.800000000000004,1254.199,1579
2025-09-25 15:03:00,79.6,268.0845,6484,-3.8999999999999986,6.300000000000001,5.700000000000003,1220.304,1579
2025-09-25 15:09:00,84.1,270.667,6484,-4.100000000000001,6.4,6.0,1311.0,1554
2025-09-25 15:12:00,84.5,270.7899,6484,-4.100000000000001,6.5,6.0,1318.68,1590
2025-09-25 15:15:00,84.9,271.4048,6484,-4.200000000000003,6.5,6.100000000000001,1328.884,1590
2025-09-25 15:18:00,83.1,267.9615,6484,-4.100000000000001,6.4,5.899999999999999,1287.363,1590
2025-09-25 15:21:00,82.3,267.3466,6484,-4.0000000000000036,6.500000000000001,5.900000000000002,1278.26,1589
2025-09-25 15:24:00,82.1,264.5182,6484,-4.0000000000000036,6.500000000000001,5.900000000000002,1271.45,1589
2025-09-25 15:27:00,80.6,262.5506,6484,-3.8999999999999986,6.3999999999999995,5.799999999999997,1240.847,287
2025-09-25 15:30:00,80.4,266.7318,6484,-3.799999999999997,6.299999999999999,5.699999999999996,1239.357,288
2025-09-25 15:33:00,80.0,263.6574,6484,-3.8999999999999986,6.300000000000001,5.700000000000003,1228.089,287
2025-09-25 15:36:00,81.1,269.1913,6484,-3.8999999999999986,6.300000000000001,5.799999999999997,1258.877,1579
2025-09-25 15:39:00,81.9,272.2656,6484,-4.0,6.4,5.899999999999999,1273.092,1579
2025-09-25 15:45:00,82.7,273.8643,6484,-4.0,6.4,5.899999999999999,1286.024,1556
2025-09-25 15:48:00,83.9,275.34,6484,-4.100000000000001,6.300000000000001,6.0,1312.944,1554
2025-09-25 15:51:00,83.7,269.8062,6484,-4.0,6.5,6.0,1318.369,1589
2025-09-25 15:54:00,82.1,258.2465,6484,-4.0,6.6000000000000005,5.899999999999999,1259.599,290
2025-09-25 15:57:00,78.8,247.1788,6484,-3.799999999999997,6.500000000000001,5.600000000000001,1203.573,278
2025-09-25 16:00:00,77.2,241.7679,6484,-3.799999999999997,6.499999999999999,5.5,1167.994,279
2025-09-25 16:03:00,76.2,241.1531,6485,-3.700000000000003,6.6,5.399999999999999,1155.395,279
2025-09-25 16:06:00,75.0,238.4476,6485,-3.700000000000003,6.6,5.399999999999999,1138.789,423
2025-09-25 16:09:00,74.5,239.6774,6485,-3.6000000000000014,6.3999999999999995,5.300000000000004,1121.308,212
2025-09-25 16:15:00,73.4,241.8909,6485,-3.599999999999998,6.4,5.300000000000001,1109.741,212
2025-09-25 16:18:00,72.7,227.7488,6485,-3.4999999999999964,6.500000000000001,5.199999999999999,1088.97,210
2025-09-25 16:21:00,72.3,227.9948,6485,-3.400000000000002,6.6000000000000005,5.199999999999999,1086.436,254
2025-09-25 16:24:00,72.3,231.3151,6485,-3.599999999999998,6.500000000000001,5.300000000000001,1098.539,420
2025-09-25 16:27:00,72.5,236.726,6485,-3.599999999999998,6.6000000000000005,5.199999999999999,1091.181,200
2025-09-25 16:36:00,72.9,240.0463,6485,-3.599999999999998,6.4,5.300000000000001,1097.08,212
2025-09-25 16:48:00,72.1,233.8976,6485,-3.5000000000000036,6.5,5.199999999999999,1073.343,210
2025-09-25 16:51:00,71.9,231.93,6485,-3.599999999999998,6.4,5.199999999999999,1078.378,420
2025-09-25 16:54:00,71.9,229.4705,6485,-3.6000000000000014,6.4,5.299999999999997,1078.572,420
2025-09-25 16:57:00,72.3,230.5773,6485,-3.5000000000000036,6.4,5.199999999999999,1078.021,210
2025-09-25 17:00:00,71.9,234.1435,6485,-3.6000000000000014,6.5,5.199999999999996,1080.14,210
2025-09-25 17:03:00,71.6,236.2341,6486,-3.6000000000000014,6.5,5.299999999999997,1080.845,200
2025-09-25 17:09:00,71.9,233.0368,6486,-3.5000000000000036,6.4,5.099999999999998,1076.673,210
2025-09-25 17:12:00,71.6,229.8394,6486,-3.5,6.500000000000001,5.100000000000001,1077.543,210
2025-09-25 17:15:00,72.1,231.4381,6486,-3.6000000000000014,6.6000000000000005,5.199999999999996,1080.246,210
2025-09-25 17:18:00,71.6,224.3056,6486,-3.5,6.6000000000000005,5.100000000000001,1070.064,419
2025-09-25 17:21:00,71.5,222.092,6486,-3.5,6.7,5.200000000000003,1071.162,256
2025-09-25 17:24:00,71.6,226.2731,6486,-3.5,6.7,5.100000000000001,1072.663,246
2025-09-25 17:27:00,72.1,227.9948,6486,-3.6000000000000014,6.6,5.200000000000003,1081.915,419
2025-09-25 17:30:00,71.9,229.3475,6486,-3.5,6.6,5.200000000000003,1073.004,210
2025-09-25 17:33:00,71.9,241.0301,6486,-3.6000000000000014,6.5,5.199999999999996,1078.373,217
2025-09-25 17:36:00,74.2,258.3695,6486,-3.700000000000003,6.1,5.399999999999999,1114.098,1680
2025-09-25 17:39:00,75.5,252.8356,6486,-3.8999999999999986,6.4,5.600000000000001,1108.567,286
2025-09-25 17:48:00,76.4,248.0396,6486,-3.8999999999999986,6.6,5.700000000000003,1153.128,278
2025-09-25 17:54:00,75.8,241.7679,6486,-3.8000000000000043,6.6,5.600000000000001,1144.245,284
2025-09-25 17:57:00,77.2,251.6059,6486,-3.8999999999999986,6.4,5.700000000000003,1168.023,291
2025-09-25 18:00:00,77.2,253.2046,6486,-4.0,6.5,5.700000000000003,1168.255,291
2025-09-25 18:03:00,76.8,242.3828,6487,-3.8999999999999986,6.6000000000000005,5.800000000000004,1162.776,278
2025-09-25 18:06:00,75.8,235.7422,6487,-3.8999999999999986,6.7,5.600000000000001,1146.516,424
2025-09-25 18:09:00,75.2,223.3218,6487,-3.799999999999997,6.800000000000001,5.5,1121.375,432
2025-09-25 18:12:00,72.9,223.0758,6487,-3.700000000000003,6.9,5.399999999999999,1092.798,428
2025-09-25 18:15:00,71.6,228.9786,6487,-3.700000000000003,6.5,5.299999999999997,1072.436,420
2025-09-25 18:18:00,71.5,222.092,6487,-3.6000000000000014,6.5,5.399999999999999,1068.346,419
2025-09-25 18:21:00,71.3,221.6001,6487,-3.700000000000003,6.7,5.300000000000004,1067.162,421
2025-09-25 18:24:00,71.1,222.4609,6487,-3.6000000000000014,6.6000000000000005,5.299999999999997,1066.991,419
2025-09-25 18:27:00,71.1,223.0758,6487,-3.6000000000000014,6.6000000000000005,5.200000000000003,1068.818,419
2025-09-25 18:30:00,70.5,219.1406,6487,-3.6000000000000014,6.7,5.200000000000003,1056.803,256
2025-09-25 18:33:00,70.7,225.9042,6487,-3.5,6.6000000000000005,5.199999999999996,1062.867,419
2025-09-25 18:36:00,70.9,228.9786,6487,-3.700000000000003,6.5,5.299999999999997,1060.531,420
2025-09-25 18:39:00,71.1,231.684,6487,-3.6999999999999957,6.300000000000001,5.299999999999997,1069.716,420
2025-09-25 18:42:00,70.9,228.7326,6487,-3.6000000000000014,6.5,5.299999999999997,1064.089,419
2025-09-25 18:45:00,70.9,225.7813,6487,-3.6000000000000014,6.5,5.199999999999996,1061.218,419
2025-09-25 18:48:00,70.5,266.2399,6487,-3.6000000000000014,6.6000000000000005,5.199999999999996,1086.33,276
2025-09-25 18:57:00,81.6,266.8547,6487,-4.199999999999999,6.4,6.0000000000000036,1250.508,1587
2025-09-25 19:00:00,79.6,262.4277,6487,-3.9999999999999964,6.500000000000001,5.800000000000001,1224.579,291
2025-09-25 19:03:00,79.8,258.1235,6488,-3.9999999999999964,6.500000000000001,5.800000000000001,1221.346,291
2025-09-25 19:06:00,79.2,251.36,6488,-4.099999999999998,6.500000000000001,5.800000000000001,1199.365,302
2025-09-25 19:09:00,78.8,259.1074,6488,-3.9999999999999964,6.4,5.800000000000001,1201.385,291
2025-09-25 19:12:00,78.2,255.787,6488,-4.0000000000000036,6.4,5.699999999999999,1182.184,291
2025-09-25 19:15:00,77.8,247.7937,6488,-3.900000000000002,6.500000000000001,5.699999999999999,1185.519,278
2025-09-25 19:18:00,77.0,239.8003,6488,-3.900000000000002,6.6000000000000005,5.599999999999998,1165.353,281
2025-09-25 19:21:00,76.0,236.2341,6488,-3.8000000000000007,6.6,5.4999999999999964,1143.954,423
2025-09-25 19:24:00,74.9,234.5125,6488,-3.8000000000000007,6.499999999999999,5.4999999999999964,1128.915,423
2025-09-25 19:27:00,74.2,237.2179,6488,-3.8000000000000007,6.6000000000000005,5.5000000000000036,1121.137,423
2025-09-25 19:30:00,74.2,238.4476,6488,-3.8000000000000007,6.500000000000001,5.5000000000000036,1122.562,423
2025-09-25 19:33:00,73.6,233.2827,6488,-3.799999999999997,6.499999999999999,5.399999999999999,1096.454,423
2025-09-25 19:36:00,71.3,229.2245,6488,-3.6999999999999957,6.3999999999999995,5.299999999999997,1075.125,420
2025-09-25 19:39:00,69.3,222.092,6488,-3.5,6.5,5.100000000000001,1035.465,419
2025-09-25 19:42:00,69.5,232.5449,6488,-3.5,6.199999999999999,5.100000000000001,1048.692,216
2025-09-25 19:45:00,69.1,232.0529,6488,-3.6000000000000014,6.199999999999999,5.100000000000001,1034.663,216
2025-09-25 19:48:00,69.1,233.7746,6488,-3.5,6.1,5.100000000000001,1034.087,216
2025-09-25 19:51:00,68.5,223.9366,6488,-3.5,6.199999999999999,5.0,1033.862,498
2025-09-25 19:54:00,68.3,222.4609,6488,-3.5,6.3999999999999995,5.100000000000001,1028.1,498
2025-09-25 19:57:00,68.5,219.5096,6488,-3.5,6.299999999999999,5.0,1026.937,878
2025-09-25 20:03:00,68.5,229.2245,6489,-3.5,6.299999999999999,5.100000000000001,1030.82,498
2025-09-25 20:06:00,68.7,226.2731,6489,-3.5,6.199999999999999,5.100000000000001,1026.346,498
2025-09-25 20:09:00,68.5,227.5029,6489,-3.5,6.300000000000001,5.0,1028.016,498
2025-09-25 20:15:00,69.1,237.2179,6489,-3.5,6.1,5.100000000000001,1029.177,209
2025-09-25 20:21:00,70.1,234.2665,6489,-3.5,6.1,5.100000000000001,1043.261,209
2025-09-25 20:24:00,69.3,226.2731,6489,-3.5,6.3,5.100000000000001,1036.654,419
2025-09-25 20:30:00,67.7,217.6649,6489,-3.3999999999999986,6.3999999999999995,5.0,1015.394,878
2025-09-25 20:33:00,67.7,218.1568,6489,-3.3999999999999986,6.3,5.0,1012.058,878
2025-09-25 20:36:00,67.9,212.2541,6489,-3.5,6.3999999999999995,5.0,1004.31,878
2025-09-25 20:39:00,66.9,216.9271,6489,-3.3999999999999986,6.3999999999999995,4.899999999999999,1004.211,878
2025-09-25 20:42:00,66.9,212.9919,6489,-3.3999999999999986,6.499999999999999,4.899999999999999,997.7252,878
2025-09-25 20:45:00,71.1,254.5573,6489,-3.6000000000000014,5.6,5.300000000000004,1065.65,1675
2025-09-25 20:51:00,76.2,275.34,6489,-4.0,5.9,5.700000000000003,1147.06,1573
2025-09-25 20:57:00,79.0,266.1169,6489,-4.0000000000000036,6.199999999999999,5.800000000000001,1204.418,287
2025-09-25 21:00:00,77.4,256.6479,6489,-4.0000000000000036,6.3,5.699999999999999,1169.192,1671
2025-09-25 21:03:00,78.4,276.2008,6490,-3.9999999999999964,6.0,5.800000000000001,1188.364,1573
2025-09-25 21:06:00,78.4,257.1397,6490,-3.900000000000002,6.1,5.699999999999999,1192.773,1672
2025-09-25 21:09:00,77.4,249.7613,6490,-3.8999999999999986,6.5,5.600000000000001,1174.037,278
2025-09-25 21:12:00,76.0,236.1111,6490,-3.900000000000002,6.3999999999999995,5.599999999999998,1136.343,332
2025-09-25 21:15:00,74.8,242.9977,6490,-3.8000000000000007,6.3999999999999995,5.4999999999999964,1126.693,1661
2025-09-25 21:18:00,74.9,249.6383,6490,-3.8000000000000007,6.199999999999999,5.4999999999999964,1133.665,286
2025-09-25 21:21:00,75.2,255.787,6490,-3.8000000000000007,6.199999999999999,5.599999999999998,1137.606,286
2025-09-25 21:24:00,75.2,260.3371,6490,-3.8000000000000007,6.1,5.599999999999998,1140.021,1664
2025-09-25 21:27:00,74.9,253.3275,6490,-3.8000000000000007,6.1,5.4999999999999964,1123.912,286
2025-09-25 21:30:00,74.4,245.4572,6490,-3.8000000000000007,6.2,5.5000000000000036,1122.157,1661
2025-09-25 21:33:00,74.0,242.9977,6490,-3.8000000000000007,6.3,5.5000000000000036,1111.262,1661
2025-09-25 21:36:00,72.9,238.8166,6490,-3.6999999999999993,6.300000000000001,5.300000000000001,1097.021,1661
2025-09-25 21:39:00,71.9,237.3409,6490,-3.6999999999999993,6.1000000000000005,5.300000000000001,1083.217,625
2025-09-25 21:42:00,69.5,228.2407,6490,-3.5000000000000036,6.2,5.099999999999998,1038.774,215
2025-09-25 21:45:00,69.1,225.7813,6490,-3.5,6.2,5.100000000000001,1035.688,498
2025-09-25 21:48:00,69.3,234.2665,6490,-3.5,6.2,5.100000000000001,1045.079,216
2025-09-25 21:51:00,69.3,236.849,6490,-3.5,6.2,5.100000000000001,1046.129,216
2025-09-25 22:00:00,69.9,236.603,6490,-3.5,6.1,5.100000000000001,1050.562,209
2025-09-26 08:18:00,54.6,269.3142,6491,-2.1999999999999993,3.8999999999999995,3.1999999999999993,901.4968,12
2025-09-26 08:21:00,67.7,269.1913,6491,-3.1000000000000014,4.9,4.5,1081.971,832
2025-09-26 08:30:00,71.0,271.7737,6491,-3.400000000000002,5.3999999999999995,4.800000000000001,1082.172,126
2025-09-26 08:33:00,72.8,276.0778,6491,-3.4999999999999964,5.3999999999999995,4.9999999999999964,1096.968,126
2025-09-26 08:36:00,74.4,280.6279,6491,-3.3999999999999986,5.5,5.0,1124.982,126
2025-09-26 08:39:00,76.2,292.3105,6491,-3.6000000000000014,5.4,5.200000000000003,1150.969,1152
2025-09-26 08:42:00,77.4,295.6308,6491,-3.6999999999999957,5.3,5.399999999999999,1174.31,1152
2025-09-26 08:45:00,79.9,295.9997,6491,-3.6999999999999957,5.5,5.5,1217.97,147
2025-09-26 08:48:00,78.6,274.3562,6491,-3.8000000000000007,5.799999999999999,5.5000000000000036,1190.835,150
2025-09-26 08:51:00,77.2,256.6479,6491,-3.700000000000003,6.1,5.399999999999999,1174.413,1680
2025-09-26 09:00:00,70.7,246.0721,6491,-3.3999999999999986,5.8,5.0,1069.668,207
2025-09-26 09:03:00,70.5,246.441,6491,-3.299999999999997,5.8,5.0,1069.109,220
2025-09-26 09:06:00,71.1,247.4248,6491,-3.3999999999999986,5.699999999999999,5.0,1074.385,207
2025-09-26 09:12:00,71.0,242.3828,6491,-3.3999999999999986,5.799999999999999,5.0,1077.259,207
2025-09-26 09:15:00,70.5,236.2341,6492,-3.3999999999999986,5.8999999999999995,5.0,1062.982,209
2025-09-26 09:18:00,69.7,231.3151,6492,-3.3999999999999986,5.999999999999999,4.899999999999999,1057.833,215
2025-09-26 09:21:00,69.5,234.3895,6492,-3.299999999999997,6.000000000000001,4.799999999999997,1061.018,214
2025-09-26 09:24:00,69.9,234.5125,6492,-3.3999999999999986,6.000000000000001,5.0,1057.89,209
2025-09-26 09:27:00,70.1,235.1273,6492,-3.3999999999999986,6.000000000000001,5.0,1064.605,209
2025-09-26 09:33:00,71.1,247.4248,6492,-3.3999999999999986,5.9,5.0,1076.063,220
2025-09-26 09:39:00,70.5,239.3084,6492,-3.400000000000002,6.0,4.900000000000002,1070.62,209
2025-09-26 09:42:00,70.7,235.4962,6492,-3.400000000000002,6.0,4.900000000000002,1073.876,209
2025-09-26 09:45:00,71.1,234.8814,6492,-3.400000000000002,6.1,5.0000000000000036,1077.566,214
2025-09-26 09:48:00,72.1,237.5868,6492,-3.400000000000002,6.200000000000001,5.099999999999998,1099.229,214
2025-09-26 10:03:00,74.6,241.8909,6492,-3.5,6.300000000000001,5.200000000000003,1133.537,212
2025-09-26 10:06:00,73.9,228.7326,6492,-3.5,6.500000000000001,5.0,1126.63,210
2025-09-26 10:09:00,73.4,229.8394,6492,-3.3999999999999986,6.6000000000000005,5.100000000000001,1120.004,254
2025-09-26 10:15:00,74.6,241.1531,6493,-3.5,6.300000000000001,5.200000000000003,1126.012,212
2025-09-26 10:18:00,73.0,222.4609,6493,-3.3999999999999986,6.499999999999999,5.0,1094.118,254
2025-09-26 10:21:00,71.1,222.8299,6493,-3.200000000000003,6.499999999999999,4.799999999999997,1079.433,238
2025-09-26 10:30:00,71.5,223.6907,6493,-3.400000000000002,6.500000000000001,5.0000000000000036,1077.728,254
2025-09-26 10:33:00,70.3,216.0663,6493,-3.1999999999999993,6.6000000000000005,4.800000000000001,1058.724,238
2025-09-26 10:36:00,69.7,218.1568,6493,-3.3000000000000007,6.6000000000000005,4.900000000000002,1056.375,238
2025-09-26 10:39:00,69.9,218.1568,6493,-3.200000000000003,6.6000000000000005,4.800000000000004,1063.05,238
2025-09-26 10:42:00,70.1,219.6325,6493,-3.1999999999999993,6.6000000000000005,4.800000000000001,1053.692,238
2025-09-26 10:51:00,71.1,231.0692,6493,-3.3999999999999986,6.300000000000001,5.0,1072.351,215
2025-09-26 10:57:00,73.5,231.684,6493,-3.5,6.4,5.100000000000001,1110.004,210
2025-09-26 11:00:00,72.6,221.4771,6493,-3.3999999999999986,6.5,5.100000000000001,1093.57,254
2025-09-26 11:03:00,71.3,215.3284,6493,-3.299999999999997,6.6000000000000005,4.899999999999999,1072.113,238
2025-09-26 11:06:00,69.7,212.623,6493,-3.1999999999999957,6.6000000000000005,4.799999999999997,1058.037,238
2025-09-26 11:09:00,68.3,205.2445,6493,-3.1999999999999957,6.6000000000000005,4.600000000000001,1026.111,880
2025-09-26 11:12:00,67.9,207.2121,6493,-3.1000000000000014,6.500000000000001,4.600000000000001,1028.551,237
2025-09-26 11:15:00,68.1,209.6716,6494,-3.1000000000000014,6.500000000000001,4.700000000000003,1022.073,237
2025-09-26 11:18:00,68.1,210.7784,6494,-3.200000000000003,6.500000000000001,4.700000000000003,1025.969,880
2025-09-26 11:21:00,68.1,211.3932,6494,-3.200000000000003,6.4,4.800000000000004,1023.789,237
2025-09-26 11:24:00,67.9,208.9337,6494,-3.200000000000003,6.500000000000001,4.700000000000003,1019.36,880
2025-09-26 11:27:00,67.5,208.6878,6494,-3.1000000000000014,6.6000000000000005,4.600000000000001,1014.897,891
2025-09-26 11:30:00,67.5,211.3932,6494,-3.1000000000000014,6.4,4.600000000000001,1024.508,237
2025-09-26 11:33:00,67.7,213.3608,6494,-3.200000000000003,6.4,4.600000000000001,1027.92,237
2025-09-26 11:36:00,67.9,217.173,6494,-3.1999999999999993,6.299999999999999,4.699999999999999,1025.463,237
2025-09-26 11:39:00,67.9,218.7717,6494,-3.200000000000003,6.299999999999999,4.700000000000003,1028.772,504
2025-09-26 11:42:00,68.1,225.2894,6494,-3.1000000000000014,6.199999999999999,4.700000000000003,1027.34,504
2025-09-26 11:45:00,68.3,226.765,6494,-3.1000000000000014,6.1,4.600000000000001,1032.951,504
2025-09-26 11:48:00,67.7,222.215,6494,-3.200000000000003,6.1,4.700000000000003,1025.567,504
2025-09-26 11:51:00,67.5,212.7459,6494,-3.1000000000000014,6.299999999999999,4.600000000000001,1020.464,237
2025-09-26 11:54:00,67.3,208.4418,6494,-3.1000000000000014,6.3999999999999995,4.600000000000001,1019.171,237
2025-09-26 11:57:00,66.9,209.3027,6494,-3.1000000000000014,6.499999999999999,4.600000000000001,1008.686,237
2025-09-26 12:00:00,67.1,211.7622,6494,-3.1000000000000014,6.3999999999999995,4.5,1015.478,237
2025-09-26 12:03:00,67.3,211.6392,6494,-3.1000000000000014,6.3999999999999995,4.600000000000001,1011.734,237
2025-09-26 12:06:00,67.1,210.9013,6494,-3.1000000000000014,6.3999999999999995,4.600000000000001,1019.662,237
2025-09-26 12:09:00,67.1,213.9757,6494,-3.1999999999999993,6.3999999999999995,4.699999999999999,1014.646,237
2025-09-26 12:12:00,67.5,214.5906,6494,-3.1000000000000014,6.299999999999999,4.600000000000001,1017.111,237
2025-09-26 12:15:00,67.5,215.2054,6495,-3.200000000000003,6.299999999999999,4.600000000000001,1022.12,237
2025-09-26 12:18:00,67.1,216.5582,6495,-3.1000000000000014,6.3,4.600000000000001,1013.935,237
2025-09-26 12:21:00,67.5,215.8203,6495,-3.1999999999999993,6.299999999999999,4.599999999999998,1022.257,237
2025-09-26 12:24:00,67.5,215.8203,6495,-3.1999999999999993,6.299999999999999,4.699999999999999,1022.634,237
2025-09-26 12:27:00,67.7,217.5419,6495,-3.1999999999999993,6.299999999999999,4.699999999999999,1022.599,237
2025-09-26 12:30:00,67.3,214.2216,6495,-3.1999999999999993,6.299999999999999,4.599999999999998,1022.89,237
2025-09-26 12:33:00,67.3,212.7459,6495,-3.1999999999999993,6.4,4.699999999999999,1016.262,237
2025-09-26 12:36:00,67.7,215.6973,6495,-3.099999999999998,6.4,4.599999999999998,1020.649,237
2025-09-26 12:39:00,67.9,217.6649,6495,-3.1999999999999993,6.300000000000001,4.699999999999999,1026.613,237
2025-09-26 12:42:00,68.1,219.3866,6495,-3.1999999999999993,6.300000000000001,4.699999999999999,1028.099,504
2025-09-26 12:45:00,67.9,216.4352,6495,-3.1999999999999993,6.4,4.699999999999999,1020.306,237
2025-09-26 12:48:00,67.9,215.2054,6495,-3.1999999999999993,6.300000000000001,4.699999999999999,1022.695,237
2025-09-26 12:51:00,67.3,209.1797,6495,-3.1999999999999993,6.4,4.599999999999998,1013.531,880
2025-09-26 12:54:00,67.3,209.6716,6495,-3.099999999999998,6.500000000000001,4.599999999999998,1020.819,237
2025-09-26 12:57:00,67.5,212.0081,6495,-3.099999999999998,6.4,4.599999999999998,1021.279,237
2025-09-26 13:00:00,67.3,214.5906,6495,-3.1999999999999993,6.3999999999999995,4.699999999999999,1019.817,237
2025-09-26 13:03:00,67.7,219.7555,6495,-3.099999999999998,6.299999999999999,4.599999999999998,1023.435,237
2025-09-26 13:06:00,67.9,221.8461,6495,-3.1999999999999993,6.199999999999999,4.699999999999999,1031.848,504
2025-09-26 13:09:00,67.9,220.6163,6495,-3.1999999999999993,6.199999999999999,4.800000000000001,1026.336,504
2025-09-26 13:12:00,67.7,219.3866,6495,-3.1999999999999993,6.299999999999999,4.699999999999999,1022.151,504
2025-09-26 13:15:00,67.5,214.7135,6496,-3.099999999999998,6.3999999999999995,4.599999999999998,1020.852,237
2025-09-26 13:18:00,67.5,214.2216,6496,-3.099999999999998,6.299999999999999,4.699999999999999,1016.529,237
2025-09-26 13:21:00,67.5,216.5582,6496,-3.1999999999999993,6.299999999999999,4.699999999999999,1022.601,237
2025-09-26 13:24:00,67.7,216.5582,6496,-3.1999999999999993,6.4,4.699999999999999,1028.207,237
2025-09-26 13:27:00,67.9,220.0014,6496,-3.1999999999999993,6.299999999999999,4.699999999999999,1027.176,504
2025-09-26 13:30:00,67.9,221.6001,6496,-3.099999999999998,6.199999999999999,4.699999999999999,1029.396,504
2025-09-26 13:33:00,68.1,225.5353,6496,-3.1999999999999993,6.199999999999999,4.800000000000001,1029.385,504
2025-09-26 13:36:00,68.7,223.3218,6496,-3.1999999999999993,6.300000000000001,4.699999999999999,1028.752,504
2025-09-26 13:39:00,68.5,222.5839,6496,-3.1999999999999993,6.300000000000001,4.800000000000001,1036.947,504
2025-09-26 13:42:00,68.5,221.4771,6496,-3.1999999999999993,6.300000000000001,4.699999999999999,1039.067,504
2025-09-26 13:45:00,68.3,217.9109,6496,-3.1999999999999993,6.300000000000001,4.699999999999999,1030.672,237
2025-09-26 13:48:00,68.3,219.0176,6496,-3.1999999999999993,6.300000000000001,4.699999999999999,1031.093,504
2025-09-26 13:51:00,68.1,220.3704,6496,-3.1999999999999993,6.299999999999999,4.699999999999999,1028.914,504
2025-09-26 13:54:00,68.5,222.4609,6496,-3.1999999999999993,6.199999999999999,4.699999999999999,1032.488,504
2025-09-26 13:57:00,68.5,225.9042,6496,-3.1999999999999993,6.199999999999999,4.800000000000001,1030.598,504
2025-09-26 14:00:00,68.5,222.8299,6496,-3.1999999999999993,6.199999999999999,4.699999999999999,1032.566,504
2025-09-26 14:03:00,68.5,224.4285,6496,-3.3000000000000007,6.199999999999999,4.800000000000001,1035.141,500
2025-09-26 14:06:00,68.3,220.0014,6496,-3.1999999999999993,6.299999999999999,4.699999999999999,1034.547,504
2025-09-26 14:12:00,68.1,220.0014,6496,-3.1999999999999993,6.4,4.800000000000001,1032.734,238
2025-09-26 14:15:00,68.5,224.0596,6497,-3.1999999999999993,6.299999999999999,4.699999999999999,1036.368,504
2025-09-26 14:18:00,68.7,224.5515,6497,-3.1999999999999957,6.199999999999999,4.699999999999996,1029.45,504
2025-09-26 14:21:00,68.1,226.1502,6497,-3.1999999999999957,6.199999999999999,4.699999999999996,1020.31,504
2025-09-26 14:24:00,67.9,226.888,6497,-3.1999999999999993,6.1,4.800000000000001,1025.445,504
2025-09-26 14:27:00,67.9,222.8299,6497,-3.1999999999999993,6.1,4.699999999999999,1023.758,504
2025-09-26 14:30:00,68.1,227.011,6497,-3.1999999999999993,6.1,4.699999999999999,1022.075,504
2025-09-26 14:33:00,68.3,227.011,6497,-3.1999999999999993,6.1,4.699999999999999,1025.965,504
2025-09-26 14:36:00,68.9,228.8556,6497,-3.200000000000003,6.1,4.700000000000003,1043.368,504
2025-09-26 14:39:00,69.1,225.5353,6497,-3.3000000000000043,6.199999999999999,4.800000000000004,1038.778,500
2025-09-26 14:45:00,68.9,223.8137,6497,-3.3000000000000007,6.199999999999999,4.800000000000001,1037.122,500
2025-09-26 14:48:00,68.5,223.3218,6497,-3.200000000000003,6.199999999999999,4.800000000000004,1036.243,504
2025-09-26 14:51:00,68.5,222.092,6497,-3.200000000000003,6.199999999999999,4.700000000000003,1030.535,504
2025-09-26 14:54:00,68.7,221.3542,6497,-3.200000000000003,6.199999999999999,4.700000000000003,1035.446,504
2025-09-26 14:57:00,68.7,223.1988,6497,-3.200000000000003,6.299999999999999,4.700000000000003,1039.17,504
2025-09-26 15:00:00,69.1,225.9042,6497,-3.3000000000000043,6.199999999999999,4.800000000000004,1038.438,500
2025-09-26 15:03:00,69.1,227.5029,6497,-3.1999999999999993,6.199999999999999,4.800000000000001,1040.962,504
2025-09-26 15:06:00,68.9,227.3799,6497,-3.200000000000003,6.1,4.800000000000004,1041.9,504
2025-09-26 15:09:00,68.7,222.215,6497,-3.200000000000003,6.199999999999999,4.700000000000003,1033.274,504
2025-09-26 15:12:00,68.7,222.215,6497,-3.200000000000003,6.299999999999999,4.700000000000003,1033.186,504
2025-09-26 15:15:00,68.5,222.215,6498,-3.200000000000003,6.299999999999999,4.800000000000004,1033.687,504
2025-09-26 15:18:00,68.7,226.3961,6498,-3.3000000000000007,6.199999999999999,4.800000000000001,1039.73,500
2025-09-26 15:21:00,68.7,224.4285,6498,-3.200000000000003,6.199999999999999,4.700000000000003,1032.227,504
2025-09-26 15:24:00,68.7,225.1664,6498,-3.200000000000003,6.199999999999999,4.700000000000003,1037.524,504
2025-09-26 15:27:00,68.5,222.7069,6498,-3.200000000000003,6.199999999999999,4.800000000000004,1031.136,504
2025-09-26 15:30:00,68.7,224.9204,6498,-3.1999999999999957,6.199999999999999,4.699999999999996,1035.281,504
2025-09-26 15:42:00,68.7,226.2731,6498,-3.200000000000003,6.199999999999999,4.700000000000003,1038.787,504
2025-09-26 15:45:00,68.5,223.1988,6498,-3.1999999999999993,6.1,4.699999999999999,1033.578,504
2025-09-26 15:48:00,68.3,221.6001,6498,-3.1000000000000014,6.2,4.600000000000001,1031.707,504
