Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-09-26 15:51:00,68.7,224.6745,6498,-3.1999999999999957,6.199999999999999,4.699999999999996,1034.328,504
2025-09-26 15:54:00,68.9,226.2731,6498,-3.1999999999999957,6.1,4.699999999999996,1037.597,504
2025-09-26 15:57:00,68.7,224.3056,6498,-3.1999999999999993,6.1,4.699999999999999,1036.597,504
2025-09-26 16:00:00,68.5,224.4285,6498,-3.1999999999999993,6.1,4.699999999999999,1036.428,504
2025-09-26 16:03:00,68.7,226.888,6498,-3.099999999999998,6.1,4.699999999999999,1033.285,504
2025-09-26 16:06:00,68.7,226.2731,6498,-3.1999999999999993,6.1,4.800000000000001,1039.979,504
2025-09-26 16:09:00,68.9,223.8137,6498,-3.1000000000000014,6.1,4.700000000000003,1039.556,504
2025-09-26 16:12:00,68.3,219.1406,6498,-3.1000000000000014,6.199999999999999,4.600000000000001,1029.011,504
2025-09-26 16:15:00,68.7,222.5839,6499,-3.200000000000003,6.1,4.700000000000003,1035.451,504
2025-09-26 16:18:00,68.7,225.6583,6499,-3.1000000000000014,6.1,4.700000000000003,1033.618,504
2025-09-26 16:24:00,69.1,226.1502,6499,-3.1000000000000014,6.1,4.700000000000003,1045.317,504
2025-09-26 16:27:00,68.9,220.6163,6499,-3.200000000000003,6.1,4.700000000000003,1037.625,504
2025-09-26 16:30:00,68.5,219.3866,6499,-3.200000000000003,6.199999999999999,4.600000000000001,1035.618,504
2025-09-26 16:33:00,69.1,220.8623,6499,-3.200000000000003,6.199999999999999,4.700000000000003,1042.429,504
2025-09-26 16:36:00,69.3,225.2894,6499,-3.1999999999999993,6.299999999999999,4.699999999999999,1048.023,504
2025-09-26 16:39:00,69.7,226.3961,6499,-3.1999999999999993,6.199999999999999,4.800000000000001,1053.283,504
2025-09-26 16:42:00,69.3,221.8461,6499,-3.1999999999999993,6.299999999999999,4.699999999999999,1049.178,504
2025-09-26 16:45:00,68.5,216.0663,6499,-3.1999999999999993,6.3,4.699999999999999,1036.63,237
2025-09-26 16:48:00,68.3,212.7459,6499,-3.1999999999999957,6.3999999999999995,4.600000000000001,1030.794,237
2025-09-26 16:51:00,68.1,214.7135,6499,-3.1000000000000014,6.3,4.600000000000001,1025.186,237
2025-09-26 16:54:00,68.1,214.0987,6499,-3.1999999999999957,6.3999999999999995,4.699999999999996,1027.701,237
2025-09-26 16:57:00,67.7,211.1473,6499,-3.099999999999998,6.3999999999999995,4.599999999999998,1021.675,237
2025-09-26 17:00:00,68.1,217.9109,6499,-3.099999999999998,6.199999999999999,4.599999999999998,1024.602,237
2025-09-26 17:03:00,68.5,218.2798,6499,-3.1999999999999993,6.299999999999999,4.699999999999999,1030.001,504
2025-09-26 17:06:00,68.3,216.5582,6499,-3.1999999999999993,6.299999999999999,4.699999999999999,1033.508,237
2025-09-26 17:09:00,68.3,212.377,6499,-3.1999999999999993,6.299999999999999,4.699999999999999,1027.14,237
2025-09-26 17:12:00,67.9,210.7784,6499,-3.099999999999998,6.3999999999999995,4.599999999999998,1025.198,237
2025-09-26 17:15:00,67.5,210.7784,6500,-3.099999999999998,6.3,4.599999999999998,1016.437,237
2025-09-26 17:18:00,71.1,248.2856,6500,-3.3000000000000007,5.8,4.900000000000002,1077.728,220
2025-09-26 17:21:00,73.6,255.0492,6500,-3.5000000000000036,5.8999999999999995,5.099999999999998,1113.575,1678
2025-09-26 17:24:00,74.4,253.5735,6500,-3.5000000000000036,5.8999999999999995,5.099999999999998,1130.326,1678
2025-09-26 17:27:00,74.9,253.2046,6500,-3.5000000000000036,6.1,5.199999999999999,1140.431,1678
2025-09-26 17:30:00,75.0,250.991,6500,-3.5000000000000036,6.199999999999999,5.199999999999999,1138.164,1677
2025-09-26 17:33:00,75.0,250.3762,6500,-3.5000000000000036,6.1,5.199999999999999,1137.54,1677
2025-09-26 17:36:00,75.2,246.195,6500,-3.5000000000000036,6.199999999999999,5.199999999999999,1139.252,1677
2025-09-26 17:39:00,74.6,247.1788,6500,-3.400000000000002,6.199999999999999,5.199999999999999,1133.588,1677
2025-09-26 17:42:00,75.6,253.4505,6500,-3.5000000000000036,6.199999999999999,5.199999999999999,1138.915,1678
2025-09-26 17:48:00,75.5,248.4086,6500,-3.5000000000000036,6.199999999999999,5.199999999999999,1146.335,1677
2025-09-26 17:54:00,75.4,239.6774,6500,-3.5,6.3999999999999995,5.100000000000001,1151.554,212
2025-09-26 17:57:00,75.5,234.2665,6500,-3.4999999999999964,6.5,5.099999999999998,1141.435,245
2025-09-26 18:00:00,75.2,241.522,6500,-3.5000000000000036,6.3999999999999995,5.199999999999999,1141.396,212
2025-09-26 18:03:00,75.0,238.6936,6500,-3.5000000000000036,6.3,5.099999999999998,1143.35,212
2025-09-26 18:06:00,73.9,228.8556,6500,-3.5,6.5,5.100000000000001,1118.418,210
2025-09-26 18:30:00,68.3,214.2216,6501,-3.200000000000003,6.3999999999999995,4.700000000000003,1029.243,237
2025-09-26 18:33:00,69.9,238.6936,6501,-3.3000000000000043,5.8999999999999995,4.800000000000004,1051.349,204
2025-09-26 18:42:00,74.0,257.8776,6501,-3.5,5.8999999999999995,5.200000000000003,1127.097,1678
2025-09-26 18:45:00,75.0,256.6479,6501,-3.6000000000000014,6.0,5.200000000000003,1136.866,1680
2025-09-26 18:48:00,74.9,246.441,6501,-3.5,6.1,5.199999999999996,1134.214,1677
2025-09-26 18:54:00,74.6,238.8166,6501,-3.5,6.3,5.100000000000001,1126.743,212
2025-09-26 18:57:00,73.9,230.5773,6501,-3.3999999999999986,6.5,5.100000000000001,1111.644,210
2025-09-26 19:00:00,72.6,231.0692,6501,-3.3999999999999986,6.3999999999999995,5.0,1093.942,210
2025-09-26 19:06:00,71.9,233.5287,6501,-3.3999999999999986,6.2,5.0,1086.431,214
2025-09-26 19:12:00,69.9,218.8947,6501,-3.1999999999999993,6.3999999999999995,4.800000000000001,1055.013,238
2025-09-27 07:45:00,54.4,208.0729,6502,-2.6000000000000014,4.299999999999999,3.400000000000002,836.0436,987
2025-09-27 07:48:00,51.7,211.5162,6502,-2.3999999999999986,4.300000000000001,3.299999999999997,791.2177,998
2025-09-27 07:51:00,51.3,211.7622,6502,-2.3999999999999986,4.300000000000001,3.3999999999999986,745.3942,998
2025-09-27 07:54:00,52.3,212.9919,6502,-2.299999999999997,4.300000000000001,3.5,748.717,998
2025-09-27 08:00:00,52.9,225.5353,6502,-2.5,4.500000000000001,3.6999999999999957,781.1927,659
2025-09-27 08:03:00,54.3,230.7002,6502,-2.599999999999998,4.4,3.799999999999997,797.5792,660
2025-09-27 08:06:00,55.2,241.645,6502,-2.599999999999998,4.4,3.8999999999999986,801.4539,669
2025-09-27 08:09:00,55.2,247.9167,6502,-2.3000000000000007,4.300000000000001,3.400000000000002,796.9349,664
2025-09-27 08:12:00,49.7,192.9471,6502,-2.1000000000000014,4.4,3.0,684.3806,997
2025-09-27 08:15:00,48.0,189.6267,6502,-2.1000000000000014,4.4,3.0,760.889,997
2025-09-27 08:18:00,47.4,194.4227,6502,-2.0,4.1000000000000005,3.0,652.5724,994
2025-09-27 08:21:00,48.4,197.0052,6502,-2.0,4.200000000000001,3.0,685.5559,994
2025-09-27 08:24:00,58.7,211.5162,6502,-1.8000000000000007,4.000000000000001,3.3000000000000007,824.8817,63
2025-09-27 08:27:00,57.0,239.4314,6502,-2.6999999999999993,5.300000000000001,3.8999999999999986,830.1841,631
2025-09-27 08:30:00,56.4,240.6612,6502,-2.599999999999998,4.500000000000001,3.799999999999997,824.3427,669
2025-09-27 08:33:00,56.2,241.1531,6502,-2.6999999999999993,4.500000000000001,3.8999999999999986,820.6314,669
2025-09-27 08:36:00,56.6,252.7127,6502,-2.6999999999999993,4.4,3.900000000000002,824.9659,670
2025-09-27 08:39:00,56.8,249.5153,6503,-2.6999999999999993,4.4,3.900000000000002,817.6865,670
2025-09-27 08:42:00,56.6,247.9167,6503,-2.599999999999998,4.4,3.8000000000000007,824.1788,670
2025-09-27 08:45:00,56.6,246.6869,6503,-2.599999999999998,4.4,3.8000000000000007,820.3901,670
2025-09-27 08:48:00,57.0,242.1369,6503,-2.6000000000000014,4.6,3.8999999999999986,833.4303,669
2025-09-27 08:51:00,58.9,245.8261,6503,-2.8000000000000007,4.9,4.199999999999999,870.627,667
2025-09-27 08:57:00,61.5,250.2532,6503,-2.8999999999999986,4.9,4.299999999999997,900.3746,674
2025-09-27 09:00:00,61.1,250.991,6503,-2.8999999999999986,4.800000000000001,4.299999999999997,900.6529,674
2025-09-27 09:03:00,60.5,245.9491,6503,-2.8000000000000007,4.799999999999999,4.199999999999999,882.8495,674
2025-09-27 09:06:00,61.3,258.7384,6503,-2.8999999999999986,4.699999999999999,4.199999999999996,898.8354,674
2025-09-27 09:09:00,60.5,250.3762,6503,-2.900000000000002,4.699999999999999,4.199999999999999,890.9911,674
2025-09-27 09:12:00,60.9,250.3762,6503,-2.900000000000002,4.799999999999999,4.199999999999999,895.6428,674
2025-09-27 09:15:00,60.5,249.0234,6503,-2.8000000000000007,4.799999999999999,4.099999999999998,886.1031,674
2025-09-27 09:18:00,60.5,249.2694,6503,-2.8000000000000007,4.799999999999999,4.099999999999998,883.4194,674
2025-09-27 09:21:00,60.5,250.991,6503,-2.8000000000000007,4.799999999999999,4.199999999999999,887.4641,674
2025-09-27 09:24:00,60.5,246.195,6503,-2.8000000000000007,4.9,4.199999999999999,891.975,674
2025-09-27 09:27:00,61.5,250.7451,6503,-2.900000000000002,4.800000000000001,4.300000000000001,898.4915,674
2025-09-27 09:30:00,61.9,241.7679,6503,-2.8999999999999986,5.0,4.300000000000004,910.0274,828
2025-09-27 09:33:00,62.1,242.1369,6503,-2.9999999999999964,5.1,4.400000000000002,911.1091,828
2025-09-27 09:36:00,62.5,242.1369,6503,-2.8999999999999986,5.1,4.399999999999999,925.9928,828
2025-09-27 09:39:00,62.7,241.0301,6504,-2.8999999999999986,5.300000000000001,4.399999999999999,925.9609,828
2025-09-27 09:42:00,63.9,217.7879,6504,-3.1000000000000014,5.200000000000001,4.5,945.1006,514
2025-09-27 09:48:00,65.1,253.9424,6504,-3.1000000000000014,5.2,4.600000000000001,962.4118,831
2025-09-27 09:54:00,68.0,251.9748,6504,-3.200000000000003,5.5,4.700000000000003,1009.932,829
2025-09-27 09:57:00,67.7,244.2274,6504,-3.200000000000003,5.5,4.700000000000003,1002.532,205
2025-09-27 10:00:00,67.7,248.6545,6504,-3.099999999999998,5.5,4.599999999999998,1005.849,829
2025-09-27 10:12:00,72.3,251.36,6504,-3.3999999999999986,5.699999999999999,5.0,1074.858,220
2025-09-27 10:24:00,73.4,248.9005,6504,-3.3999999999999986,5.800000000000001,5.100000000000001,1093.917,220
2025-09-27 10:27:00,76.6,260.952,6504,-3.6000000000000014,5.9,5.199999999999996,1150.431,134
2025-09-27 10:33:00,80.1,268.2075,6504,-3.6999999999999993,6.0,5.4999999999999964,1225.749,288
2025-09-27 10:42:00,81.9,277.1846,6505,-3.8999999999999986,5.9,5.700000000000003,1263.327,1573
2025-09-27 10:45:00,81.9,273.7413,6505,-3.8000000000000043,6.1,5.700000000000003,1260.971,150
2025-09-27 10:51:00,81.1,260.952,6505,-3.8999999999999986,6.2,5.700000000000003,1239.217,287
2025-09-27 11:27:00,70.5,245.9491,6505,-3.299999999999997,5.8,4.899999999999999,1079.857,220
2025-09-27 11:30:00,70.7,246.8099,6505,-3.299999999999997,5.8,4.899999999999999,1084.388,220
2025-09-27 11:33:00,71.1,252.8356,6505,-3.3999999999999986,5.799999999999999,5.0,1088.315,220
2025-09-27 11:36:00,70.9,251.9748,6505,-3.3999999999999986,5.699999999999999,5.0,1083.297,220
2025-09-27 11:42:00,70.7,244.5963,6506,-3.3999999999999986,5.699999999999999,5.0,1070.192,207
2025-09-27 11:45:00,70.3,241.8909,6506,-3.299999999999997,5.799999999999999,4.899999999999999,1064.362,204
2025-09-27 11:51:00,71.5,255.6641,6506,-3.5,5.700000000000001,5.100000000000001,1082.576,1675
2025-09-27 11:57:00,70.3,230.8232,6506,-3.3999999999999986,6.1000000000000005,4.899999999999999,1065.323,215
2025-09-27 12:00:00,69.9,228.8556,6506,-3.299999999999997,6.1000000000000005,4.799999999999997,1059.86,215
2025-09-27 12:03:00,69.3,236.849,6506,-3.299999999999997,6.1000000000000005,4.799999999999997,1055.471,214
2025-09-27 12:09:00,70.7,244.1044,6506,-3.400000000000002,5.700000000000001,4.900000000000002,1075.898,207
2025-09-27 12:12:00,71.3,248.2856,6506,-3.3999999999999986,5.800000000000001,5.100000000000001,1083.439,220
2025-09-27 12:18:00,71.4,250.2532,6506,-3.5,5.700000000000001,5.0,1086.606,1675
2025-09-27 12:21:00,71.3,249.1464,6506,-3.400000000000002,5.800000000000001,5.0000000000000036,1083.785,220
2025-09-27 12:24:00,71.9,254.0654,6506,-3.400000000000002,5.700000000000001,5.099999999999998,1096.686,220
2025-09-27 12:27:00,72.9,258.8614,6506,-3.5000000000000036,5.700000000000001,5.199999999999999,1114.619,1675
2025-09-27 12:30:00,73.2,252.5897,6506,-3.3999999999999986,5.800000000000001,5.100000000000001,1112.99,220
2025-09-27 12:33:00,74.2,259.4763,6506,-3.6000000000000014,5.700000000000001,5.200000000000003,1134.225,1675
2025-09-27 12:36:00,74.2,257.5087,6506,-3.599999999999998,5.800000000000001,5.300000000000001,1132.33,1680
2025-09-27 12:39:00,74.2,255.2951,6507,-3.5,5.9,5.200000000000003,1135.281,1678
2025-09-27 12:42:00,75.6,260.0912,6507,-3.6000000000000014,5.9,5.300000000000004,1155.281,134
2025-09-27 13:00:00,75.8,259.1074,6507,-3.6999999999999993,5.9,5.400000000000002,1157.466,1680
2025-09-27 13:15:00,76.8,266.3629,6507,-3.6000000000000014,5.9,5.300000000000004,1171.771,134
2025-09-27 13:21:00,77.8,259.1074,6507,-3.8000000000000007,6.1,5.4999999999999964,1182.764,288
2025-09-27 13:24:00,77.2,256.033,6507,-3.700000000000003,6.2,5.399999999999999,1185.597,286
2025-09-27 13:27:00,78.2,256.8938,6507,-3.700000000000003,6.1000000000000005,5.399999999999999,1191.061,286
2025-09-27 13:33:00,77.6,258.9844,6507,-3.6000000000000014,6.2,5.399999999999999,1185.427,133
2025-09-27 13:36:00,77.8,260.706,6507,-3.700000000000003,6.1,5.399999999999999,1189.157,288
2025-09-27 13:39:00,77.3,255.91,6508,-3.700000000000003,6.0,5.399999999999999,1183.833,1680
2025-09-27 13:42:00,77.0,254.4343,6508,-3.700000000000003,6.1000000000000005,5.399999999999999,1176.821,286
2025-09-27 13:45:00,77.2,256.8938,6508,-3.6000000000000014,6.1000000000000005,5.399999999999999,1176.941,133
2025-09-27 13:48:00,77.2,258.3695,6508,-3.6000000000000014,6.1000000000000005,5.399999999999999,1181.415,133
2025-09-27 13:54:00,77.0,263.4115,6508,-3.6999999999999993,5.9,5.400000000000002,1176.621,134
2025-09-27 13:57:00,76.6,263.0425,6508,-3.599999999999998,6.0,5.300000000000001,1169.916,134
2025-09-27 14:27:00,71.3,233.7746,6508,-3.3999999999999986,6.1000000000000005,5.0,1086.984,214
2025-09-27 14:30:00,70.9,231.684,6508,-3.3999999999999986,6.2,4.899999999999999,1073.017,215
2025-09-27 14:33:00,70.1,233.2827,6508,-3.3999999999999986,6.1000000000000005,4.899999999999999,1064.692,215
2025-09-27 14:39:00,70.7,248.9005,6509,-3.400000000000002,5.800000000000001,4.9999999999999964,1079.02,220
2025-09-27 14:42:00,70.9,244.9653,6509,-3.3999999999999986,5.800000000000001,5.0,1075.222,207
2025-09-27 14:45:00,70.5,242.3828,6509,-3.4999999999999964,6.0,4.9999999999999964,1076.998,209
2025-09-27 14:48:00,70.3,236.9719,6509,-3.3999999999999986,5.9,5.0,1069.743,209
2025-09-27 14:51:00,69.7,233.8976,6509,-3.3999999999999986,6.000000000000001,4.899999999999999,1063.232,209
2025-09-27 14:54:00,69.3,232.9138,6509,-3.299999999999997,5.999999999999999,4.799999999999997,1057.129,204
2025-09-27 14:57:00,70.5,245.4572,6509,-3.3999999999999986,5.800000000000001,5.0,1071.392,207
2025-09-27 15:03:00,69.9,239.3084,6509,-3.3999999999999986,5.800000000000001,4.899999999999999,1072.664,207
2025-09-27 15:06:00,69.9,237.3409,6509,-3.3999999999999986,5.9,4.899999999999999,1056.5,209
2025-09-27 15:09:00,69.7,237.3409,6509,-3.299999999999997,5.8999999999999995,4.799999999999997,1053.552,204
2025-09-27 15:12:00,69.3,236.3571,6509,-3.299999999999997,5.8999999999999995,4.899999999999999,1052.083,204
2025-09-27 15:15:00,69.7,239.4314,6509,-3.299999999999997,5.799999999999999,4.899999999999999,1062.313,204
2025-09-27 15:18:00,69.9,237.8328,6509,-3.299999999999997,5.799999999999999,4.899999999999999,1060.726,204
2025-09-27 15:21:00,69.5,236.9719,6509,-3.299999999999997,6.000000000000001,4.799999999999997,1060.898,204
2025-09-27 15:24:00,69.7,235.9881,6509,-3.299999999999997,5.8999999999999995,4.899999999999999,1055.581,204
2025-09-27 15:30:00,69.1,234.3895,6509,-3.3000000000000043,6.000000000000001,4.800000000000004,1046.917,204
2025-09-27 15:33:00,69.6,238.4476,6509,-3.3000000000000043,5.9,5.0,1055.332,204
2025-09-27 15:36:00,69.5,241.522,6509,-3.3000000000000043,5.9,4.899999999999999,1054.091,204
2025-09-27 15:39:00,69.1,234.5125,6510,-3.3999999999999986,5.9,4.899999999999999,1052.715,209
2025-09-27 15:42:00,69.1,235.9881,6510,-3.1999999999999957,5.9,4.799999999999997,1048.004,204
2025-09-27 15:45:00,69.1,239.1855,6510,-3.299999999999997,5.799999999999999,4.899999999999999,1048.236,204
2025-09-27 15:48:00,69.7,245.9491,6510,-3.3999999999999986,5.699999999999999,4.899999999999999,1059.405,207
2025-09-27 15:51:00,69.5,244.1044,6510,-3.1999999999999993,5.700000000000001,4.800000000000001,1057.508,205
2025-09-27 15:54:00,69.1,235.3732,6510,-3.299999999999997,5.800000000000001,4.799999999999997,1053.649,204
2025-09-27 15:57:00,68.9,232.5449,6510,-3.3000000000000007,5.9,4.800000000000001,1046.751,204
2025-09-27 16:00:00,68.7,232.5449,6510,-3.3000000000000007,5.799999999999999,4.800000000000001,1046.291,204
2025-09-27 16:03:00,68.5,234.1435,6510,-3.3000000000000007,5.8,4.800000000000001,1038.992,204
2025-09-27 16:06:00,69.5,245.2112,6510,-3.3000000000000007,5.699999999999999,4.800000000000001,1050.528,205
2025-09-27 16:09:00,69.7,245.5801,6510,-3.3000000000000043,5.6,4.800000000000004,1057.166,205
2025-09-27 16:12:00,70.5,239.9233,6510,-3.299999999999997,5.800000000000001,4.899999999999999,1072.578,204
2025-09-27 16:15:00,70.3,234.8814,6510,-3.3999999999999986,6.0,5.0,1071.964,209
2025-09-27 16:21:00,69.9,239.3084,6510,-3.299999999999997,5.8999999999999995,4.799999999999997,1062.677,204
2025-09-27 16:24:00,70.5,239.6774,6510,-3.3000000000000043,5.799999999999999,4.899999999999999,1067.943,204
2025-09-27 16:27:00,70.5,241.1531,6510,-3.3999999999999986,5.800000000000001,4.899999999999999,1066.022,207
2025-09-27 16:30:00,70.3,237.5868,6510,-3.3000000000000043,5.9,4.899999999999999,1067.682,204
2025-09-27 16:33:00,70.1,231.4381,6510,-3.400000000000002,5.9,4.900000000000002,1059.342,209
2025-09-27 16:36:00,69.7,232.0529,6510,-3.3000000000000043,5.999999999999999,4.800000000000004,1059.646,214
2025-09-27 16:39:00,70.1,237.4638,6511,-3.3000000000000007,5.799999999999999,4.900000000000002,1062.767,204
2025-09-27 16:42:00,70.5,240.5382,6511,-3.3000000000000007,5.9,4.900000000000002,1068.039,204
2025-09-27 16:45:00,70.6,237.4638,6511,-3.400000000000002,5.9,4.900000000000002,1070.31,209
2025-09-27 16:48:00,70.5,237.8328,6511,-3.400000000000002,5.9,5.0000000000000036,1064.01,209
2025-09-27 16:51:00,69.7,231.93,6511,-3.400000000000002,5.999999999999999,4.900000000000002,1057.217,215
2025-09-27 16:54:00,70.3,240.2922,6511,-3.3000000000000007,5.799999999999999,4.900000000000002,1070.544,204
2025-09-27 16:57:00,70.5,239.1855,6511,-3.3999999999999986,5.9,4.899999999999999,1073.068,209
2025-09-27 17:00:00,70.7,240.2922,6511,-3.3000000000000007,5.9,4.900000000000002,1073.005,204
2025-09-27 17:03:00,70.4,239.4314,6511,-3.400000000000002,5.9,5.0000000000000036,1068.102,209
2025-09-27 17:06:00,70.1,232.4219,6511,-3.400000000000002,5.9,4.900000000000002,1063.147,209
2025-09-27 17:15:00,69.9,241.522,6511,-3.3999999999999986,5.800000000000001,5.0,1060.499,207
2025-09-27 17:18:00,69.7,233.5287,6511,-3.3999999999999986,6.0,5.0,1057.515,209
2025-09-27 17:21:00,69.1,227.3799,6511,-3.200000000000003,6.1000000000000005,4.799999999999997,1051.557,504
2025-09-27 17:24:00,69.1,226.2731,6511,-3.3000000000000043,6.1000000000000005,4.800000000000004,1045.032,500
2025-09-27 17:27:00,68.5,219.5096,6511,-3.200000000000003,6.1000000000000005,4.799999999999997,1041.645,504
2025-09-27 17:54:00,68.3,221.4771,6512,-3.299999999999997,6.0,4.799999999999997,1029.611,500
2025-09-27 17:57:00,67.1,220.6163,6512,-3.299999999999997,6.2,4.799999999999997,1022.287,500
2025-09-27 18:00:00,66.9,219.1406,6512,-3.1999999999999957,6.1000000000000005,4.699999999999996,1008.49,504
2025-09-28 11:48:00,37.9,228.3637,6512,-0.09999999999999787,0.7000000000000011,0.6999999999999993,646.9323,105
2025-09-28 11:54:00,68.3,245.2112,6512,-3.1999999999999957,5.4,4.600000000000001,1096.545,829
2025-09-28 11:57:00,68.3,243.7355,6512,-3.299999999999997,5.6,4.699999999999996,1056.988,205
2025-09-28 12:00:00,67.7,235.3732,6512,-3.1999999999999993,5.700000000000001,4.599999999999998,1030.99,204
2025-09-28 12:06:00,67.5,236.603,6512,-3.200000000000003,5.6,4.600000000000001,1027.633,205
2025-09-28 12:09:00,68.1,239.0625,6512,-3.200000000000003,5.700000000000001,4.600000000000001,1033.776,205
2025-09-28 12:12:00,68.4,235.6192,6512,-3.3000000000000007,5.699999999999999,4.800000000000001,1034.944,204
2025-09-28 12:18:00,67.5,220.0014,6512,-3.200000000000003,5.8999999999999995,4.600000000000001,1019.058,504
2025-09-28 12:21:00,65.9,217.6649,6512,-3.1000000000000014,5.8999999999999995,4.5,1000.229,512
2025-09-28 12:24:00,64.9,214.0987,6513,-2.9999999999999964,5.8999999999999995,4.400000000000002,977.403,865
2025-09-28 12:33:00,65.9,222.215,6513,-3.0,5.9,4.5,1002.103,865
2025-09-28 12:39:00,65.5,226.5191,6513,-3.099999999999998,5.699999999999999,4.5000000000000036,997.0411,513
2025-09-28 12:42:00,65.7,232.2989,6513,-3.099999999999998,5.6,4.5000000000000036,1004.047,513
2025-09-28 12:48:00,66.5,235.1273,6513,-3.1999999999999957,5.6,4.600000000000001,999.8742,205
2025-09-28 12:51:00,66.9,233.1597,6513,-3.1999999999999993,5.800000000000001,4.599999999999998,1008.501,204
2025-09-28 12:54:00,66.7,233.0368,6513,-3.1999999999999993,5.699999999999999,4.599999999999998,1013.312,513
2025-09-28 13:15:00,65.5,214.8365,6513,-3.1000000000000014,5.999999999999999,4.5,979.8234,865
2025-09-28 13:18:00,64.9,217.5419,6513,-3.1000000000000014,5.8999999999999995,4.5,981.0579,512
2025-09-28 13:21:00,64.9,215.2054,6513,-3.0,5.8999999999999995,4.5,989.3259,865
2025-09-28 13:24:00,64.9,211.0243,6514,-3.0,6.000000000000001,4.399999999999999,978.6422,865
2025-09-28 13:27:00,64.2,205.2445,6514,-3.0,6.2,4.299999999999997,967.3497,870
2025-09-28 13:42:00,64.9,220.8623,6514,-3.0,5.9,4.5,992.1652,865
2025-09-28 13:45:00,64.9,215.4514,6514,-3.1000000000000014,5.9,4.5,973.3074,512
2025-09-28 13:48:00,64.5,215.4514,6514,-3.0,5.8999999999999995,4.399999999999999,973.3695,865
2025-09-28 13:51:00,64.5,220.2474,6514,-3.0,5.8,4.399999999999999,972.2242,865
2025-09-28 13:54:00,64.5,220.7393,6514,-3.0,5.8,4.5,977.892,865
2025-09-28 14:00:00,65.1,218.1568,6514,-3.1000000000000014,5.9,4.5,982.6538,512
2025-09-28 14:03:00,64.5,213.8527,6514,-3.0,6.000000000000001,4.399999999999999,972.6754,865
2025-09-28 14:06:00,64.5,214.0987,6514,-3.1000000000000014,5.8999999999999995,4.399999999999999,975.2788,512
2025-09-28 14:09:00,65.1,225.7813,6514,-3.1000000000000014,5.699999999999999,4.5,986.1398,513
2025-09-28 14:15:00,65.5,222.092,6514,-3.1000000000000014,5.699999999999999,4.600000000000001,981.8198,513
2025-09-28 14:18:00,64.7,214.7135,6514,-3.0,5.8999999999999995,4.399999999999999,977.4685,865
2025-09-28 14:21:00,64.1,211.6392,6514,-3.0,5.8999999999999995,4.399999999999999,970.3315,865
2025-09-28 14:24:00,64.1,212.2541,6515,-3.0,5.999999999999999,4.399999999999999,967.0146,865
2025-09-28 14:27:00,64.7,218.8947,6515,-3.0,5.799999999999999,4.5,974.2545,865
2025-09-28 14:30:00,64.7,217.05,6515,-3.0,5.9,4.5,979.4667,865
2025-09-28 14:33:00,65.1,216.9271,6515,-3.0,6.0,4.5,980.2057,865
2025-09-28 14:36:00,64.7,213.8527,6515,-3.0,6.0,4.5,974.0901,865
2025-09-28 14:39:00,64.5,213.8527,6515,-2.9999999999999964,6.000000000000001,4.4999999999999964,972.6269,865
2025-09-28 14:51:00,64.7,219.7555,6515,-3.0,5.800000000000001,4.5,976.9055,865
2025-09-28 14:54:00,64.9,218.7717,6515,-3.0,5.9,4.399999999999999,978.6456,865
2025-09-28 14:57:00,64.7,218.2798,6515,-3.1000000000000014,5.799999999999999,4.399999999999999,973.9894,512
2025-09-28 15:00:00,65.1,219.7555,6515,-3.0,5.9,4.5,981.5383,865
2025-09-28 15:03:00,64.7,216.0663,6515,-3.0,5.9,4.399999999999999,976.2284,865
2025-09-28 15:06:00,65.1,216.4352,6515,-3.1000000000000014,5.9,4.5,978.8687,512
2025-09-28 15:09:00,64.9,214.7135,6515,-3.1000000000000014,6.0,4.5,978.8061,865
2025-09-28 15:12:00,64.7,217.173,6515,-3.1000000000000014,6.0,4.5,978.9011,865
2025-09-28 15:15:00,64.7,216.4352,6515,-3.0,5.9,4.399999999999999,973.879,865
2025-09-28 15:24:00,65.3,220.2474,6516,-3.0,5.9,4.5,984.5289,865
2025-09-28 15:27:00,65.1,217.296,6516,-3.1000000000000014,6.0,4.5,981.3721,865
2025-09-28 15:30:00,65.1,214.5906,6516,-3.1000000000000014,6.0,4.399999999999999,976.8087,865
2025-09-28 15:33:00,64.9,217.05,6516,-3.0,6.0,4.399999999999999,981.2891,865
2025-09-28 15:36:00,65.1,213.6068,6516,-3.0,5.9,4.399999999999999,978.9042,865
2025-09-28 15:42:00,65.3,215.6973,6516,-3.1000000000000014,5.9,4.5,982.3639,512
2025-09-28 15:45:00,65.1,213.2378,6516,-3.0,6.0,4.399999999999999,976.5628,865
2025-09-28 15:48:00,65.1,216.9271,6516,-3.0,5.800000000000001,4.399999999999999,974.3147,512
2025-09-28 15:54:00,67.1,230.2083,6516,-3.1999999999999957,5.700000000000001,4.699999999999996,1011.344,513
2025-09-28 15:57:00,65.9,215.9433,6516,-3.099999999999998,5.9,4.5000000000000036,993.8376,512
2025-09-28 16:00:00,65.9,216.4352,6516,-3.099999999999998,6.0,4.5000000000000036,995.3242,865
2025-09-28 16:03:00,66.1,218.4028,6516,-3.1000000000000014,6.1000000000000005,4.600000000000001,994.5439,865
2025-09-28 16:06:00,66.1,218.4028,6516,-3.0000000000000036,6.0,4.5000000000000036,1002.972,865
2025-09-28 16:18:00,66.3,218.1568,6516,-3.099999999999998,6.0,4.599999999999998,995.2242,865
2025-09-28 16:27:00,67.5,234.5125,6517,-3.1999999999999993,5.700000000000001,4.599999999999998,1018.986,204
2025-09-28 16:39:00,67.1,218.5257,6517,-3.1999999999999993,6.0,4.599999999999998,1005.405,504
2025-09-28 16:42:00,66.7,221.6001,6517,-3.1999999999999993,6.1000000000000005,4.599999999999998,1016.559,504
2025-09-28 16:48:00,67.5,220.0014,6517,-3.1999999999999993,6.0,4.699999999999999,1012.104,504
2025-09-28 16:51:00,66.9,213.6068,6517,-3.099999999999998,6.1000000000000005,4.599999999999998,1005.226,865
2025-09-28 16:54:00,67.3,224.3056,6517,-3.1999999999999993,6.0,4.699999999999999,1017.461,504
2025-09-28 17:03:00,66.9,221.6001,6517,-3.1999999999999993,6.000000000000001,4.599999999999998,1009.988,504
2025-09-28 17:06:00,67.1,219.0176,6517,-3.1999999999999993,6.0,4.699999999999999,1011.707,504
2025-09-28 17:09:00,66.7,217.173,6517,-3.099999999999998,6.1000000000000005,4.599999999999998,1009.03,865
2025-09-28 17:15:00,66.3,216.0663,6517,-3.099999999999998,6.1000000000000005,4.599999999999998,1002.875,865
2025-09-28 17:18:00,66.7,219.7555,6517,-3.099999999999998,6.000000000000001,4.599999999999998,1012.239,865
2025-09-28 17:24:00,67.1,220.3704,6518,-3.1999999999999993,6.0,4.599999999999998,1014.204,504
2025-09-28 17:30:00,66.7,220.9852,6518,-3.1999999999999957,6.000000000000001,4.600000000000001,1007.036,504
2025-09-28 17:39:00,66.9,217.7879,6518,-3.1999999999999993,5.9,4.599999999999998,1009.926,512
2025-09-28 17:42:00,66.7,214.7135,6518,-3.099999999999998,6.1000000000000005,4.5000000000000036,1006.507,865
2025-09-28 17:51:00,66.5,221.2312,6518,-3.1999999999999957,6.000000000000001,4.600000000000001,1003.328,504
2025-09-28 17:57:00,66.3,216.5582,6518,-3.1000000000000014,6.1000000000000005,4.600000000000001,1009.837,865
2025-09-28 18:00:00,66.1,213.9757,6518,-3.1000000000000014,6.1000000000000005,4.5,1002.772,865
2025-09-28 18:09:00,65.7,214.8365,6518,-3.1000000000000014,5.999999999999999,4.5,989.0555,865
2025-09-28 18:12:00,66.1,220.2474,6518,-3.0,6.000000000000001,4.5,995.7902,865
2025-09-28 18:15:00,65.7,213.9757,6518,-3.1000000000000014,6.000000000000001,4.5,995.3199,865
2025-09-29 07:51:00,54.2,249.8843,6519,-2.3000000000000007,3.8999999999999995,3.400000000000002,910.3691,57
2025-09-29 08:00:00,63.9,260.3371,6519,-3.200000000000003,4.700000000000001,4.5,940.1287,777
2025-09-29 08:09:00,64.7,260.583,6519,-3.1999999999999957,5.0,4.699999999999996,955.8168,831
2025-09-29 08:15:00,65.5,259.3533,6519,-3.0,5.199999999999999,4.399999999999999,969.9025,831
2025-09-29 08:18:00,64.3,221.6001,6519,-2.8999999999999986,5.299999999999999,4.199999999999996,933.496,514
2025-09-29 08:21:00,63.3,226.3961,6519,-2.8999999999999986,5.6000000000000005,4.199999999999996,930.679,633
2025-09-29 08:24:00,64.3,230.7002,6519,-2.799999999999997,5.699999999999999,4.299999999999997,946.5804,633
2025-09-29 08:27:00,65.5,239.0625,6519,-2.8999999999999986,5.6,4.399999999999999,975.9152,632
2025-09-29 08:36:00,71.9,249.7613,6519,-3.3999999999999986,5.9,5.0,1074.176,220
2025-09-29 08:39:00,72.1,248.4086,6519,-3.3000000000000007,5.9,4.900000000000002,1074.151,220
2025-09-29 08:42:00,71.9,247.9167,6519,-3.3000000000000007,5.9,4.900000000000002,1066.761,220
2025-09-29 08:45:00,72.0,258.2465,6519,-3.3000000000000007,5.800000000000001,4.900000000000002,1083.212,176
2025-09-29 08:48:00,72.6,260.3371,6519,-3.299999999999997,5.800000000000001,5.0,1077.452,176
2025-09-29 08:51:00,71.0,238.6936,6520,-3.3999999999999986,5.9,4.899999999999999,1064.124,209
2025-09-29 08:54:00,71.3,239.6774,6520,-3.299999999999997,6.2,4.899999999999999,1066.523,214
2025-09-29 09:03:00,71.1,236.3571,6520,-3.1999999999999993,6.000000000000001,4.900000000000002,1060.102,214
2025-09-29 09:09:00,68.7,223.0758,6520,-3.1000000000000014,6.300000000000001,4.600000000000001,1011.444,236
2025-09-29 09:12:00,68.3,224.4285,6520,-3.1000000000000014,6.2,4.600000000000001,1015.606,504
2025-09-29 09:15:00,68.3,224.4285,6520,-3.1000000000000014,6.3,4.600000000000001,1008.177,236
2025-09-29 09:18:00,68.7,227.7488,6520,-3.1000000000000014,6.199999999999999,4.700000000000003,1022.24,504
2025-09-29 09:21:00,68.9,231.807,6520,-3.200000000000003,6.199999999999999,4.700000000000003,1030.205,214
2025-09-29 09:24:00,69.1,226.765,6520,-3.200000000000003,6.300000000000001,4.799999999999997,1026.92,504
2025-09-29 09:27:00,69.5,221.969,6520,-3.200000000000003,6.300000000000001,4.799999999999997,1036.357,504
2025-09-29 09:30:00,70.1,223.9366,6520,-3.1999999999999957,6.5,4.799999999999997,1034.068,238
2025-09-29 09:33:00,71.5,237.2179,6520,-3.299999999999997,6.3,4.899999999999999,1060.46,214
2025-09-29 09:42:00,74.4,242.5058,6520,-3.5000000000000036,6.5,5.099999999999998,1110.911,212
2025-09-29 09:45:00,75.0,238.8166,6520,-3.4999999999999964,6.4,5.199999999999999,1119.573,212
2025-09-29 09:48:00,75.0,233.0368,6520,-3.4999999999999964,6.5,5.199999999999999,1113.035,210
2025-09-29 09:54:00,74.2,230.5773,6521,-3.400000000000002,6.5,4.9999999999999964,1106.667,210
2025-09-29 10:00:00,74.2,231.93,6521,-3.3000000000000043,6.6,5.0,1106.555,247
2025-09-29 10:06:00,74.4,235.7422,6521,-3.4999999999999964,6.5,5.099999999999998,1110.105,210
2025-09-29 10:09:00,74.6,242.2598,6521,-3.5,6.4,5.100000000000001,1113.743,212
2025-09-29 10:12:00,75.2,244.9653,6521,-3.4999999999999964,6.4,5.199999999999999,1123.429,212
2025-09-29 10:24:00,74.9,248.0396,6521,-3.5,6.300000000000001,5.200000000000003,1123.328,1677
2025-09-29 10:27:00,75.6,248.4086,6521,-3.3999999999999986,6.300000000000001,5.100000000000001,1132.759,1677
2025-09-29 10:30:00,76.0,244.9653,6521,-3.599999999999998,6.4,5.300000000000001,1144.829,212
2025-09-29 10:36:00,76.6,237.9557,6521,-3.5000000000000036,6.6,5.199999999999999,1146.428,245
2025-09-29 10:39:00,75.8,235.6192,6521,-3.5000000000000036,6.7,5.199999999999999,1144.464,245
2025-09-29 10:48:00,75.8,237.9557,6521,-3.4999999999999964,6.5,5.199999999999999,1145.011,212
2025-09-29 11:00:00,75.6,244.1044,6522,-3.4999999999999964,6.3999999999999995,5.199999999999999,1140.887,212
2025-09-29 11:03:00,75.8,242.7518,6522,-3.4999999999999964,6.4,5.199999999999999,1135.03,212
2025-09-29 11:06:00,75.6,241.645,6522,-3.5000000000000036,6.500000000000001,5.199999999999999,1138.859,212
2025-09-29 11:12:00,75.8,241.8909,6522,-3.5000000000000036,6.4,5.199999999999999,1137.239,212
2025-09-29 11:18:00,75.6,246.441,6522,-3.4999999999999964,6.299999999999999,5.099999999999998,1129.793,1677
2025-09-29 11:21:00,75.8,243.7355,6522,-3.5000000000000036,6.3999999999999995,5.199999999999999,1137.827,212
2025-09-29 11:27:00,75.4,239.9233,6522,-3.5000000000000036,6.500000000000001,5.199999999999999,1140.74,212
2025-09-29 11:30:00,75.6,238.0787,6522,-3.5000000000000036,6.6000000000000005,5.199999999999999,1130.019,245
2025-09-29 11:33:00,75.4,242.7518,6522,-3.5000000000000036,6.3999999999999995,5.199999999999999,1125.387,212
2025-09-29 11:42:00,75.6,242.2598,6522,-3.5,6.3999999999999995,5.199999999999996,1126.628,212
2025-09-29 12:18:00,72.5,233.8976,6523,-3.3999999999999986,6.3999999999999995,5.0,1085.113,210
2025-09-29 12:24:00,72.0,234.8814,6523,-3.299999999999997,6.3,4.899999999999999,1077.474,214
2025-09-29 12:30:00,72.3,239.8003,6523,-3.299999999999997,6.3,5.0,1086.142,214
2025-09-29 12:48:00,72.3,238.5706,6523,-3.299999999999997,6.199999999999999,5.0,1084.015,214
2025-09-29 12:51:00,72.3,239.3084,6524,-3.299999999999997,6.299999999999999,5.0,1077.025,214
2025-09-29 13:03:00,70.6,237.5868,6524,-3.200000000000003,6.3,4.800000000000004,1058.595,214
2025-09-29 13:06:00,71.1,237.3409,6524,-3.3000000000000007,6.299999999999999,4.900000000000002,1060.303,214
2025-09-29 13:09:00,71.0,235.3732,6524,-3.299999999999997,6.199999999999999,4.899999999999999,1053.469,214
2025-09-29 13:12:00,70.7,236.9719,6524,-3.3000000000000043,6.199999999999999,4.899999999999999,1062.635,214
2025-09-29 13:15:00,71.1,240.2922,6524,-3.200000000000003,6.1,4.799999999999997,1070.783,214
2025-09-29 13:24:00,71.4,238.0787,6524,-3.200000000000003,6.199999999999999,4.899999999999999,1071.002,214
2025-09-29 13:27:00,71.5,238.8166,6524,-3.299999999999997,6.199999999999999,4.899999999999999,1074.113,214
2025-09-29 13:48:00,73.8,242.3828,6524,-3.3000000000000007,6.300000000000001,5.0000000000000036,1105.63,242
2025-09-29 13:51:00,73.5,247.6707,6525,-3.400000000000002,6.199999999999999,5.099999999999998,1105.063,1677
2025-09-29 13:57:00,73.6,246.195,6525,-3.3999999999999986,6.199999999999999,5.0,1106.696,1677
2025-09-29 14:00:00,74.0,246.0721,6525,-3.3999999999999986,6.199999999999999,5.0,1109.573,1677
2025-09-29 14:06:00,73.8,247.7937,6525,-3.3999999999999986,6.199999999999999,5.100000000000001,1107.8,1677
2025-09-29 14:12:00,73.9,245.5801,6525,-3.3999999999999986,6.299999999999999,5.100000000000001,1106.389,1677
2025-09-29 14:24:00,75.6,252.0978,6525,-3.400000000000002,6.1,5.099999999999998,1141.35,1677
2025-09-29 14:27:00,75.6,250.7451,6525,-3.400000000000002,6.3,5.099999999999998,1138.778,1677
2025-09-29 14:30:00,75.8,252.2208,6525,-3.5,6.299999999999999,5.199999999999996,1163.69,1677
2025-09-29 14:33:00,75.8,246.6869,6525,-3.400000000000002,6.3999999999999995,5.099999999999998,1145.462,1677
2025-09-29 14:36:00,75.2,243.3666,6525,-3.5,6.4,5.100000000000001,1139.106,212
2025-09-29 14:39:00,75.4,244.8423,6525,-3.5,6.3999999999999995,5.100000000000001,1144.727,212
2025-09-29 14:42:00,75.4,249.5153,6525,-3.400000000000002,6.299999999999999,5.099999999999998,1139.911,1677
2025-09-29 14:45:00,75.0,246.6869,6525,-3.400000000000002,6.3,5.099999999999998,1137.914,1677
2025-09-29 14:48:00,75.4,246.6869,6525,-3.400000000000002,6.3999999999999995,5.099999999999998,1141.211,1677
2025-09-29 14:51:00,75.5,245.8261,6526,-3.400000000000002,6.3999999999999995,5.099999999999998,1139.419,1677
2025-09-29 15:03:00,74.4,245.2112,6526,-3.400000000000002,6.3,5.099999999999998,1130.229,1677
2025-09-29 15:06:00,74.2,246.8099,6526,-3.400000000000002,6.199999999999999,5.0000000000000036,1122.364,1677
2025-09-29 15:09:00,74.5,244.1044,6526,-3.3999999999999986,6.299999999999999,5.0,1122.456,1677
2025-09-29 15:12:00,74.0,245.2112,6526,-3.3999999999999986,6.3999999999999995,5.0,1124.767,1677
2025-09-29 15:15:00,73.8,244.1044,6526,-3.400000000000002,6.3,5.099999999999998,1117.577,1677
2025-09-29 15:18:00,73.6,246.0721,6526,-3.3999999999999986,6.3,5.100000000000001,1115.606,1677
2025-09-29 15:21:00,73.9,245.2112,6526,-3.400000000000002,6.3,5.099999999999998,1116.659,1677
2025-09-29 15:33:00,73.5,243.4896,6526,-3.3999999999999986,6.3,5.0,1110.349,1677
2025-09-29 15:36:00,73.2,245.4572,6526,-3.3999999999999986,6.3,5.100000000000001,1113.017,1677
2025-09-29 15:39:00,74.0,244.5963,6526,-3.3999999999999986,6.199999999999999,5.100000000000001,1120.995,1677
2025-09-29 15:45:00,74.0,242.3828,6526,-3.3000000000000007,6.3999999999999995,5.099999999999998,1121.467,242
2025-09-29 16:03:00,73.9,242.1369,6527,-3.299999999999997,6.299999999999999,5.0,1121.826,242
2025-09-29 16:09:00,73.9,243.6125,6527,-3.3999999999999986,6.2,5.0,1120.613,1677
2025-09-29 16:12:00,74.2,247.1788,6527,-3.3999999999999986,6.199999999999999,5.0,1125.056,1677
2025-09-29 16:33:00,73.2,233.1597,6527,-3.3999999999999986,6.499999999999999,5.0,1114.059,210
2025-09-29 16:36:00,73.6,232.4219,6527,-3.3999999999999986,6.500000000000001,5.0,1112.668,210
2025-09-29 16:48:00,72.3,233.2827,6527,-3.400000000000002,6.299999999999999,4.9999999999999964,1096.023,210
2025-09-29 17:21:00,70.3,222.8299,6528,-3.299999999999997,6.499999999999999,4.899999999999999,1055.969,238
2025-09-29 17:24:00,69.5,221.3542,6528,-3.1999999999999957,6.499999999999999,4.799999999999997,1054.629,238
2025-09-29 17:27:00,69.5,218.4028,6528,-3.1000000000000014,6.500000000000001,4.699999999999996,1050.137,237
2025-09-29 17:33:00,70.7,249.5153,6528,-3.299999999999997,5.999999999999999,4.899999999999999,1064.124,220
2025-09-29 17:45:00,71.6,239.9233,6528,-3.200000000000003,6.199999999999999,4.899999999999999,1077.745,214
2025-09-29 17:48:00,71.6,239.0625,6528,-3.3000000000000043,6.199999999999999,5.0,1076.973,214
2025-09-29 18:09:00,71.5,233.1597,6529,-3.400000000000002,6.4,5.0000000000000036,1074.923,210
2025-09-29 18:12:00,70.9,223.0758,6529,-3.3000000000000007,6.499999999999999,4.900000000000002,1056.269,238
2025-09-29 18:15:00,68.5,220.0014,6529,-3.1999999999999993,6.499999999999999,4.699999999999999,1024.473,238
2025-09-29 18:18:00,70.7,257.0168,6529,-3.299999999999997,5.999999999999999,4.699999999999996,1037.564,220
2025-09-29 18:21:00,72.9,261.4438,6529,-3.700000000000003,5.9,5.399999999999999,1096.067,1680
2025-09-29 18:24:00,75.0,265.625,6529,-3.8999999999999986,6.000000000000001,5.700000000000003,1127.615,1664
2025-09-29 18:30:00,79.8,261.5668,6529,-4.100000000000001,6.300000000000001,5.899999999999999,1215.916,1587
2025-09-29 18:33:00,79.4,259.3533,6529,-4.0,6.299999999999999,5.899999999999999,1212.896,287
2025-09-29 18:36:00,79.6,258.4925,6529,-3.9999999999999964,6.299999999999999,5.800000000000001,1208.549,287
2025-09-29 18:39:00,79.2,258.1235,6529,-3.9999999999999964,6.299999999999999,5.800000000000001,1210.045,291
2025-09-29 18:42:00,79.4,264.0263,6529,-3.9999999999999964,6.300000000000001,5.900000000000002,1225.561,287
2025-09-29 18:45:00,80.5,261.5668,6529,-4.100000000000001,6.300000000000001,5.899999999999999,1239.103,1587
2025-09-29 18:48:00,80.0,239.6774,6529,-4.0,6.500000000000001,5.700000000000003,1211.435,332
2025-09-29 18:51:00,78.2,240.4152,6530,-3.8999999999999986,6.699999999999999,5.700000000000003,1195.739,281
2025-09-29 18:54:00,77.0,242.7518,6530,-3.9999999999999964,6.499999999999999,5.699999999999999,1180.295,332
2025-09-29 18:57:00,75.0,244.2274,6530,-3.8000000000000007,6.3999999999999995,5.4999999999999964,1152.745,1661
2025-09-29 19:00:00,74.8,226.2731,6530,-3.8000000000000007,6.299999999999999,5.400000000000002,1135.281,422
2025-09-29 19:03:00,71.5,219.3866,6530,-3.6999999999999993,6.6,5.300000000000001,1089.676,421
2025-09-29 19:06:00,70.5,221.3542,6530,-3.599999999999998,6.3999999999999995,5.199999999999999,1075.929,419
2025-09-29 19:09:00,70.1,222.215,6530,-3.6000000000000014,6.499999999999999,5.199999999999996,1066.369,419
2025-09-29 19:12:00,60.5,186.9213,6530,-3.1999999999999957,6.5,4.899999999999999,901.7464,898
2025-09-30 07:57:00,53.6,185.0767,6530,-2.5,4.7,3.5,808.0678,992
2025-09-30 08:00:00,49.5,184.3388,6530,-2.200000000000003,4.7,3.0,714.9688,997
2025-09-30 08:03:00,49.4,238.6936,6530,-2.200000000000003,4.5,3.200000000000003,707.3292,662
2025-09-30 08:18:00,62.1,243.7355,6530,-3.099999999999998,5.0,4.4999999999999964,910.5849,828
2025-09-30 08:21:00,61.3,238.0787,6530,-3.0,5.000000000000001,4.399999999999999,895.4113,828
2025-09-30 08:24:00,60.9,237.3409,6530,-3.0,5.1000000000000005,4.299999999999997,889.9707,828
2025-09-30 08:27:00,61.1,231.807,6530,-3.0000000000000036,5.2,4.300000000000001,894.3692,637
2025-09-30 08:30:00,61.5,232.9138,6531,-2.900000000000002,5.300000000000001,4.300000000000001,902.2074,637
2025-09-30 08:33:00,61.9,232.5449,6531,-2.9999999999999964,5.4,4.400000000000002,911.4666,632
2025-09-30 08:36:00,63.5,234.3895,6531,-3.099999999999998,5.4,4.4999999999999964,930.8287,830
2025-09-30 08:39:00,65.3,241.276,6531,-3.3000000000000007,5.4,4.699999999999999,961.5424,830
2025-09-30 08:42:00,65.1,242.8747,6531,-3.1999999999999993,5.4,4.599999999999998,958.5618,830
2025-09-30 08:45:00,65.5,243.6125,6531,-3.1999999999999993,5.300000000000001,4.699999999999999,961.1851,830
2025-09-30 08:48:00,66.1,247.9167,6531,-3.1999999999999993,5.4,4.699999999999999,985.8735,829
2025-09-30 08:54:00,67.3,259.9682,6531,-3.400000000000002,5.6,4.900000000000002,985.3852,810
2025-09-30 08:57:00,68.1,244.5963,6531,-3.400000000000002,5.6,4.9999999999999964,1002.624,207
2025-09-30 09:00:00,68.1,244.2274,6531,-3.3999999999999986,5.699999999999999,4.899999999999999,1001.678,207
2025-09-30 09:03:00,68.1,243.9815,6531,-3.3999999999999986,5.6,4.899999999999999,1002.713,207
2025-09-30 09:06:00,69.3,250.1302,6531,-3.5000000000000036,5.699999999999999,5.0000000000000036,1021.268,1675
2025-09-30 09:12:00,69.7,250.8681,6531,-3.5,5.699999999999999,5.100000000000001,1024.481,1675
2025-09-30 09:15:00,68.9,243.7355,6531,-3.3999999999999986,5.8999999999999995,5.0,1015.211,207
2025-09-30 09:18:00,68.5,239.0625,6531,-3.3999999999999986,5.8,5.0,1006.33,207
2025-09-30 09:21:00,68.3,234.3895,6531,-3.3000000000000007,5.8999999999999995,4.900000000000002,1003.391,204
2025-09-30 09:24:00,68.3,232.2989,6531,-3.400000000000002,6.1000000000000005,5.0000000000000036,1006.74,215
2025-09-30 09:27:00,68.5,232.2989,6531,-3.400000000000002,6.0,4.9999999999999964,1009.892,215
2025-09-30 09:36:00,75.4,257.6317,6532,-3.799999999999997,6.0,5.5,1125.842,1680
2025-09-30 09:39:00,77.0,257.5087,6532,-3.799999999999997,6.0,5.600000000000001,1147.3,1680
2025-09-30 09:42:00,79.3,264.0263,6532,-3.9999999999999964,6.1,5.599999999999998,1186.98,287
2025-09-30 09:45:00,80.3,266.1169,6532,-4.0,6.200000000000001,5.800000000000004,1222.507,287
2025-09-30 09:48:00,81.3,263.2885,6532,-4.100000000000001,6.4,5.899999999999999,1230.328,1587
2025-09-30 09:51:00,81.4,267.5926,6532,-3.9999999999999964,6.5,5.699999999999999,1245.97,1589
2025-09-30 09:54:00,80.4,239.6774,6532,-3.8000000000000007,6.7,5.599999999999998,1216.391,281
2025-09-30 09:57:00,78.6,222.5839,6532,-3.6999999999999993,6.800000000000001,5.4999999999999964,1194.269,432
2025-09-30 10:00:00,77.0,235.7422,6532,-3.6999999999999993,6.6000000000000005,5.400000000000002,1176.701,423
2025-09-30 10:03:00,77.2,246.195,6532,-3.8000000000000007,6.500000000000001,5.5000000000000036,1180.731,278
2025-09-30 10:18:00,78.6,260.952,6532,-3.6999999999999957,6.3,5.5,1213.031,288
2025-09-30 10:21:00,80.1,257.8776,6532,-3.799999999999997,6.300000000000001,5.600000000000001,1229.821,295
2025-09-30 10:24:00,80.4,260.829,6532,-3.799999999999997,6.300000000000001,5.600000000000001,1231.065,288
2025-09-30 10:27:00,80.8,264.3953,6532,-3.8999999999999986,6.200000000000001,5.700000000000003,1237.033,287
2025-09-30 10:30:00,80.5,264.0263,6533,-3.8000000000000043,6.1,5.600000000000001,1229.284,288
2025-09-30 10:33:00,80.6,260.706,6533,-3.900000000000002,6.300000000000001,5.699999999999999,1231.252,287
2025-09-30 10:36:00,80.2,254.0654,6533,-3.8999999999999986,6.5,5.699999999999996,1226.896,291
2025-09-30 10:39:00,79.6,257.1397,6533,-3.799999999999997,6.4,5.600000000000001,1214.561,295
2025-09-30 10:42:00,80.8,263.6574,6533,-3.8999999999999986,6.4,5.699999999999996,1250.095,1579
2025-09-30 10:45:00,83.1,270.0521,6533,-4.0000000000000036,6.300000000000001,5.900000000000002,1288.869,1579
2025-09-30 10:48:00,82.9,268.3304,6533,-4.099999999999998,6.300000000000001,5.900000000000002,1280.497,1577
2025-09-30 10:51:00,82.9,261.9358,6533,-4.099999999999998,6.5,5.900000000000002,1283.643,1587
2025-09-30 10:54:00,82.7,258.3695,6533,-3.9999999999999964,6.6000000000000005,5.900000000000002,1282.283,290
2025-09-30 10:57:00,81.5,254.6803,6533,-3.900000000000002,6.500000000000001,5.800000000000001,1251.913,290
2025-09-30 11:00:00,80.6,257.0168,6533,-3.8999999999999986,6.3999999999999995,5.699999999999996,1231.148,291
2025-09-30 11:03:00,79.8,251.114,6533,-3.799999999999997,6.499999999999999,5.600000000000001,1217.914,278
2025-09-30 11:06:00,80.0,252.8356,6533,-3.8999999999999986,6.500000000000001,5.600000000000001,1220.438,291
2025-09-30 11:09:00,80.0,250.1302,6533,-3.8000000000000007,6.500000000000001,5.599999999999998,1222.556,278
2025-09-30 11:12:00,79.7,252.2208,6533,-3.799999999999997,6.500000000000001,5.600000000000001,1223.948,295
2025-09-30 11:15:00,80.0,254.4343,6533,-3.8999999999999986,6.4,5.600000000000001,1218.927,291
2025-09-30 11:18:00,80.0,258.1235,6533,-3.799999999999997,6.3999999999999995,5.600000000000001,1220.709,295
2025-09-30 11:21:00,79.2,250.4991,6533,-3.799999999999997,6.3999999999999995,5.5,1208.01,278
2025-09-30 11:36:00,77.2,256.4019,6534,-3.8000000000000007,6.3,5.599999999999998,1181.197,286
2025-09-30 11:39:00,77.2,253.3275,6534,-3.6999999999999993,6.2,5.5000000000000036,1175.645,286
2025-09-30 11:51:00,75.2,241.522,6534,-3.6000000000000014,6.3999999999999995,5.299999999999997,1134.907,212
2025-09-30 11:57:00,73.1,239.8003,6534,-3.5,6.3,5.199999999999996,1107.215,217
2025-09-30 12:09:00,73.5,251.4829,6534,-3.5,6.0,5.100000000000001,1112.104,1678
2025-09-30 12:18:00,71.9,235.4962,6534,-3.400000000000002,6.2,5.0000000000000036,1086.047,214
2025-09-30 12:27:00,72.5,238.5706,6534,-3.3999999999999986,6.199999999999999,5.100000000000001,1097.356,214
2025-09-30 12:45:00,72.5,237.2179,6535,-3.3999999999999986,6.1,5.100000000000001,1093.201,214
2025-09-30 12:54:00,72.3,234.3895,6535,-3.3999999999999986,6.199999999999999,5.100000000000001,1096.664,214
2025-09-30 12:57:00,71.9,230.5773,6535,-3.3999999999999986,6.3,5.0,1081.491,210
2025-09-30 13:21:00,73.2,240.9071,6535,-3.5,6.0,5.100000000000001,1106.577,209
2025-09-30 13:54:00,78.4,255.91,6536,-3.6999999999999993,6.199999999999999,5.4999999999999964,1191.446,286
2025-09-30 14:03:00,79.8,255.2951,6536,-3.700000000000003,6.200000000000001,5.5,1231.585,295
2025-09-30 14:06:00,80.4,256.4019,6536,-3.6999999999999993,6.4,5.5000000000000036,1244.132,295
2025-09-30 14:09:00,80.8,257.7546,6536,-3.8000000000000007,6.300000000000001,5.599999999999998,1253.831,295
2025-09-30 14:12:00,81.4,263.2885,6536,-3.799999999999997,6.199999999999999,5.600000000000001,1266.547,288
2025-09-30 14:15:00,82.4,264.2723,6536,-3.8999999999999986,6.299999999999999,5.700000000000003,1283.887,1579
2025-09-30 14:18:00,82.0,256.8938,6536,-3.700000000000003,6.4,5.600000000000001,1279.254,295
2025-09-30 14:21:00,82.1,256.6479,6536,-3.8000000000000043,6.500000000000001,5.700000000000003,1282.359,295
2025-09-30 14:24:00,80.8,257.1397,6536,-3.8000000000000007,6.500000000000001,5.599999999999998,1250.645,295
2025-09-30 14:27:00,80.2,257.2627,6536,-3.6999999999999993,6.199999999999999,5.4999999999999964,1241.226,295
2025-09-30 14:30:00,80.2,260.2141,6537,-3.8000000000000007,6.199999999999999,5.5000000000000036,1244.39,288
2025-09-30 14:33:00,80.6,255.2951,6537,-3.8000000000000007,6.299999999999999,5.599999999999998,1245.521,295
2025-09-30 14:36:00,80.2,256.5249,6537,-3.8000000000000007,6.4,5.5000000000000036,1247.0,295
2025-09-30 14:39:00,80.6,259.5992,6537,-3.8000000000000007,6.4,5.599999999999998,1247.579,295
2025-09-30 14:42:00,80.6,261.8128,6537,-3.8000000000000007,6.300000000000001,5.599999999999998,1249.677,288
2025-09-30 14:45:00,81.1,261.4438,6537,-3.900000000000002,6.299999999999999,5.699999999999999,1258.107,287
2025-09-30 14:48:00,81.0,257.7546,6537,-3.8000000000000007,6.299999999999999,5.4999999999999964,1253.633,295
2025-09-30 14:51:00,80.8,254.6803,6537,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1248.389,295
2025-09-30 14:54:00,80.2,256.5249,6537,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1236.526,295
2025-09-30 14:57:00,79.8,255.2951,6537,-3.6999999999999957,6.299999999999999,5.5,1230.369,295
2025-09-30 15:00:00,79.6,257.6317,6537,-3.700000000000003,6.3,5.5,1224.637,295
2025-09-30 15:03:00,79.6,256.4019,6537,-3.8000000000000043,6.3,5.5,1226.766,295
2025-09-30 15:06:00,79.4,256.4019,6537,-3.8000000000000007,6.299999999999999,5.4999999999999964,1230.476,295
