Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-05 11:09:00,67.9,231.4381,6573,-3.3999999999999986,5.699999999999999,4.799999999999997,1031.708,204
2025-10-05 11:18:00,68.5,238.2017,6573,-3.400000000000002,5.800000000000001,4.9999999999999964,1037.289,204
2025-10-05 11:21:00,70.1,244.9653,6573,-3.5,5.700000000000001,5.100000000000001,1063.446,207
2025-10-05 11:30:00,70.1,237.3409,6573,-3.5,5.9,5.100000000000001,1055.817,209
2025-10-05 11:33:00,69.9,234.8814,6573,-3.5,6.0,5.100000000000001,1062.066,209
2025-10-05 11:42:00,70.5,237.8328,6573,-3.5,5.9,5.100000000000001,1064.022,209
2025-10-05 11:45:00,70.1,236.849,6573,-3.599999999999998,5.8999999999999995,5.099999999999998,1064.446,209
2025-10-05 11:48:00,69.9,236.603,6573,-3.4999999999999964,5.8999999999999995,5.099999999999998,1062.787,209
2025-10-05 11:51:00,69.9,238.0787,6573,-3.4999999999999964,5.8999999999999995,5.099999999999998,1067.737,209
2025-10-05 12:00:00,70.7,237.9557,6573,-3.599999999999998,6.0,5.199999999999999,1073.572,209
2025-10-05 12:03:00,69.7,228.6097,6574,-3.4999999999999964,6.1000000000000005,5.099999999999998,1052.392,215
2025-10-05 12:06:00,67.3,220.9852,6574,-3.400000000000002,5.999999999999999,4.800000000000001,1021.155,500
2025-10-05 12:09:00,66.9,220.6163,6574,-3.400000000000002,6.000000000000001,4.900000000000002,1001.791,500
2025-10-05 12:12:00,67.1,223.3218,6574,-3.5,6.1000000000000005,4.899999999999999,1010.575,498
2025-10-05 12:24:00,61.5,211.5162,6574,-3.0,5.699999999999999,4.399999999999999,921.5103,512
2025-10-05 12:27:00,61.9,220.8623,6574,-3.1000000000000014,5.6,4.399999999999999,930.0173,511
2025-10-05 12:30:00,63.1,225.0434,6574,-3.200000000000003,5.6,4.600000000000001,942.6453,513
2025-10-05 12:33:00,63.3,219.0176,6574,-3.1000000000000014,5.699999999999999,4.600000000000001,945.716,512
2025-10-05 12:36:00,63.1,220.1244,6574,-3.200000000000003,5.699999999999999,4.600000000000001,945.8886,512
2025-10-05 12:39:00,63.1,219.0176,6574,-3.1000000000000014,5.6,4.5,940.2944,511
2025-10-05 12:42:00,63.1,221.6001,6574,-3.200000000000003,5.699999999999999,4.600000000000001,943.8781,513
2025-10-05 12:45:00,62.9,221.3542,6574,-3.0,5.6,4.5,939.8674,511
2025-10-05 12:48:00,63.1,221.2312,6574,-3.1999999999999957,5.699999999999999,4.5,948.4229,511
2025-10-05 12:51:00,63.3,212.9919,6574,-3.1000000000000014,5.9,4.5,949.511,512
2025-10-05 13:00:00,62.7,215.9433,6574,-3.1000000000000014,5.8,4.5,935.0193,512
2025-10-05 13:03:00,63.1,221.2312,6575,-3.1000000000000014,5.8,4.5,948.2316,511
2025-10-05 13:06:00,63.1,219.0176,6575,-3.1000000000000014,5.699999999999999,4.5,943.0389,512
2025-10-05 13:09:00,63.3,218.5257,6575,-3.1000000000000014,5.799999999999999,4.5,941.7307,512
2025-10-05 13:12:00,63.1,213.4838,6575,-3.1000000000000014,5.799999999999999,4.600000000000001,950.5322,512
2025-10-05 13:18:00,62.3,214.2216,6575,-3.1000000000000014,5.8,4.5,928.0339,512
2025-10-05 13:21:00,63.1,225.6583,6575,-3.1000000000000014,5.5,4.5,948.1746,513
2025-10-05 13:24:00,63.9,221.6001,6575,-3.200000000000003,5.6,4.600000000000001,954.6539,513
2025-10-05 13:36:00,63.3,217.7879,6575,-3.1999999999999957,5.699999999999999,4.5,957.8075,512
2025-10-05 13:39:00,63.7,216.0663,6575,-3.200000000000003,5.799999999999999,4.600000000000001,940.0753,512
2025-10-05 13:42:00,63.1,215.2054,6575,-3.1999999999999957,5.799999999999999,4.5,939.3071,512
2025-10-05 13:45:00,63.1,213.3608,6575,-3.1000000000000014,5.799999999999999,4.5,942.5546,512
2025-10-05 13:48:00,63.1,210.9013,6575,-3.1000000000000014,5.799999999999999,4.5,940.451,512
2025-10-05 13:51:00,62.9,215.4514,6575,-3.1000000000000014,5.799999999999999,4.5,946.397,512
2025-10-05 13:54:00,63.3,217.296,6575,-3.200000000000003,5.799999999999999,4.5,949.0515,512
2025-10-05 13:57:00,63.3,219.6325,6575,-3.099999999999998,5.699999999999999,4.5000000000000036,951.9369,511
2025-10-05 14:03:00,63.5,219.1406,6576,-3.200000000000003,5.9,4.600000000000001,951.6127,512
2025-10-05 14:06:00,64.0,219.7555,6576,-3.1000000000000014,5.800000000000001,4.5,955.211,512
2025-10-05 14:09:00,63.7,219.7555,6576,-3.200000000000003,5.800000000000001,4.600000000000001,951.1431,512
2025-10-05 14:12:00,63.7,215.9433,6576,-3.200000000000003,5.800000000000001,4.600000000000001,951.9321,512
2025-10-05 14:15:00,63.5,219.0176,6576,-3.1000000000000014,5.800000000000001,4.600000000000001,954.9113,512
2025-10-05 14:21:00,64.1,212.623,6576,-3.099999999999998,5.9,4.4999999999999964,951.7395,512
2025-10-05 14:27:00,63.3,213.6068,6576,-3.1999999999999993,5.8999999999999995,4.5000000000000036,945.8182,512
2025-10-05 14:30:00,63.7,216.5582,6576,-3.1999999999999993,5.699999999999999,4.4999999999999964,957.9203,512
2025-10-05 14:33:00,64.3,221.8461,6576,-3.1999999999999993,5.700000000000001,4.599999999999998,969.3672,513
2025-10-05 14:39:00,64.1,213.9757,6576,-3.200000000000003,5.800000000000001,4.600000000000001,960.923,512
2025-10-05 14:45:00,64.5,219.1406,6576,-3.200000000000003,5.800000000000001,4.600000000000001,966.5666,512
2025-10-05 14:48:00,65.0,222.092,6576,-3.3000000000000007,5.700000000000001,4.699999999999999,969.5289,513
2025-10-05 15:03:00,66.3,223.6907,6577,-3.3999999999999986,5.9,4.800000000000004,998.309,500
2025-10-05 15:18:00,65.7,222.5839,6577,-3.3000000000000043,6.000000000000001,4.700000000000003,989.583,500
2025-10-05 15:21:00,66.3,224.5515,6577,-3.4999999999999964,5.800000000000001,4.900000000000002,995.4705,530
2025-10-05 15:27:00,66.1,219.1406,6577,-3.3999999999999986,5.9,4.800000000000004,986.918,500
2025-10-05 15:39:00,66.7,220.3704,6577,-3.3999999999999986,6.0,4.800000000000004,997.4257,500
2025-10-05 15:48:00,66.9,217.6649,6577,-3.400000000000002,6.1,4.900000000000002,997.6059,500
2025-10-05 16:00:00,66.5,219.0176,6577,-3.400000000000002,6.0,4.800000000000001,1000.707,500
2025-10-05 16:12:00,66.3,219.6325,6578,-3.400000000000002,5.9,4.800000000000001,988.0712,500
2025-10-05 16:21:00,66.5,220.2474,6578,-3.3999999999999986,6.0,4.800000000000004,998.6234,500
2025-10-05 16:24:00,66.5,222.4609,6578,-3.3999999999999986,5.9,4.800000000000004,996.2138,500
2025-10-05 16:30:00,65.9,219.5096,6578,-3.3999999999999986,5.9,4.800000000000004,994.8492,500
2025-10-05 16:45:00,66.1,219.7555,6578,-3.3000000000000007,6.000000000000001,4.800000000000001,983.756,500
2025-10-05 16:48:00,66.3,221.6001,6578,-3.400000000000002,5.9,4.900000000000002,994.3404,500
2025-10-06 13:12:00,70.9,228.1178,6584,-3.6000000000000014,6.3,5.100000000000001,1072.191,420
2025-10-06 13:15:00,71.3,230.4543,6584,-3.5,6.3,5.200000000000003,1071.115,210
2025-10-06 13:27:00,71.6,231.1921,6584,-3.6000000000000014,6.3999999999999995,5.200000000000003,1078.717,420
2025-10-06 13:30:00,71.5,226.3961,6584,-3.6000000000000014,6.4,5.200000000000003,1077.941,419
2025-10-06 13:33:00,71.3,228.3637,6584,-3.6000000000000014,6.299999999999999,5.200000000000003,1075.894,420
2025-10-06 13:36:00,71.3,231.1921,6584,-3.6000000000000014,6.299999999999999,5.299999999999997,1074.57,420
2025-10-06 13:39:00,71.5,230.2083,6585,-3.700000000000003,6.199999999999999,5.299999999999997,1082.081,420
2025-10-06 13:42:00,70.9,223.4447,6585,-3.6000000000000014,6.3999999999999995,5.200000000000003,1069.24,419
2025-10-06 13:45:00,70.7,224.5515,6585,-3.6000000000000014,6.3999999999999995,5.200000000000003,1069.571,419
2025-10-06 13:48:00,70.5,222.215,6585,-3.6000000000000014,6.3999999999999995,5.200000000000003,1057.328,419
2025-10-06 13:51:00,69.9,225.1664,6585,-3.5,6.3999999999999995,5.100000000000001,1056.654,419
2025-10-06 13:54:00,70.3,227.134,6585,-3.599999999999998,6.2,5.199999999999999,1055.484,419
2025-10-06 13:57:00,70.3,228.7326,6585,-3.599999999999998,6.3,5.199999999999999,1062.36,420
2025-10-06 14:00:00,69.9,224.6745,6585,-3.5,6.3,5.100000000000001,1059.24,419
2025-10-06 14:03:00,69.9,226.3961,6585,-3.599999999999998,6.3,5.199999999999999,1055.772,419
2025-10-06 14:06:00,70.1,227.7488,6585,-3.6000000000000014,6.3999999999999995,5.100000000000001,1060.892,419
2025-10-06 14:09:00,70.3,231.807,6585,-3.5,6.299999999999999,5.200000000000003,1064.576,216
2025-10-06 14:12:00,70.3,231.684,6585,-3.5,6.199999999999999,5.200000000000003,1063.099,216
2025-10-06 14:15:00,70.5,233.8976,6585,-3.6000000000000014,6.1,5.200000000000003,1064.195,216
2025-10-06 14:18:00,70.3,231.0692,6585,-3.5,6.199999999999999,5.100000000000001,1059.462,216
2025-10-06 14:21:00,70.1,229.2245,6585,-3.6000000000000014,6.199999999999999,5.199999999999996,1060.055,216
2025-10-06 14:24:00,70.3,229.8394,6585,-3.4999999999999964,6.199999999999999,5.099999999999998,1059.4,216
2025-10-06 14:30:00,70.3,232.6678,6585,-3.5,6.1,5.100000000000001,1061.388,209
2025-10-06 14:33:00,70.1,228.3637,6585,-3.6000000000000014,6.199999999999999,5.199999999999996,1063.884,216
2025-10-06 14:36:00,70.5,232.5449,6585,-3.6000000000000014,6.1,5.199999999999996,1066.091,216
2025-10-06 14:42:00,70.5,230.0854,6586,-3.5,6.300000000000001,5.100000000000001,1065.143,419
2025-10-06 14:45:00,70.5,229.5935,6586,-3.6000000000000014,6.199999999999999,5.200000000000003,1060.371,216
2025-10-06 14:48:00,70.3,229.2245,6586,-3.6000000000000014,6.299999999999999,5.200000000000003,1059.163,420
2025-10-06 14:51:00,70.1,225.9042,6586,-3.5,6.299999999999999,5.100000000000001,1056.717,419
2025-10-06 14:54:00,70.3,228.9786,6586,-3.6000000000000014,6.199999999999999,5.200000000000003,1061.624,216
2025-10-06 14:57:00,70.3,227.9948,6586,-3.5,6.4,5.100000000000001,1057.969,419
2025-10-06 15:00:00,70.5,229.2245,6586,-3.6000000000000014,6.300000000000001,5.200000000000003,1063.397,420
2025-10-06 15:03:00,70.6,231.93,6586,-3.6000000000000014,6.199999999999999,5.200000000000003,1057.647,216
2025-10-06 15:15:00,70.9,231.1921,6586,-3.6999999999999993,6.4,5.300000000000001,1070.238,420
2025-10-06 15:18:00,70.9,231.3151,6586,-3.6000000000000014,6.300000000000001,5.200000000000003,1069.95,420
2025-10-06 15:24:00,70.7,230.4543,6586,-3.599999999999998,6.199999999999999,5.199999999999999,1068.789,216
2025-10-06 15:27:00,70.5,228.2407,6586,-3.599999999999998,6.4,5.199999999999999,1065.442,419
2025-10-06 15:30:00,70.5,227.3799,6586,-3.599999999999998,6.4,5.199999999999999,1061.681,419
2025-10-06 15:33:00,70.3,223.4447,6586,-3.599999999999998,6.500000000000001,5.199999999999999,1064.162,419
2025-10-06 15:36:00,70.3,227.011,6586,-3.599999999999998,6.3999999999999995,5.199999999999999,1065.068,419
2025-10-06 15:39:00,70.3,227.9948,6587,-3.4999999999999964,6.3999999999999995,5.099999999999998,1064.063,419
2025-10-06 15:42:00,70.3,226.5191,6587,-3.599999999999998,6.3,5.199999999999999,1057.201,419
2025-10-06 15:45:00,70.1,228.8556,6587,-3.599999999999998,6.299999999999999,5.199999999999999,1060.597,420
2025-10-06 15:48:00,70.5,228.6097,6587,-3.599999999999998,6.4,5.199999999999999,1058.684,419
2025-10-06 15:51:00,70.3,228.8556,6587,-3.599999999999998,6.299999999999999,5.199999999999999,1061.137,420
2025-10-06 15:54:00,70.3,227.7488,6587,-3.5000000000000036,6.299999999999999,5.199999999999999,1064.687,419
2025-10-06 15:57:00,70.1,228.3637,6587,-3.599999999999998,6.3,5.199999999999999,1060.276,419
2025-10-06 16:00:00,70.1,223.6907,6587,-3.5000000000000036,6.3,5.099999999999998,1056.091,419
2025-10-06 16:03:00,69.9,221.6001,6587,-3.5000000000000036,6.3999999999999995,5.099999999999998,1053.175,419
2025-10-06 16:06:00,70.1,220.7393,6587,-3.6000000000000014,6.500000000000001,5.199999999999996,1055.548,419
2025-10-06 16:09:00,70.1,222.8299,6587,-3.5000000000000036,6.500000000000001,5.099999999999998,1057.999,419
2025-10-06 16:12:00,70.1,222.4609,6587,-3.6000000000000014,6.500000000000001,5.199999999999996,1051.804,419
2025-10-06 16:15:00,70.1,222.8299,6587,-3.5000000000000036,6.3999999999999995,5.099999999999998,1057.155,419
2025-10-06 16:18:00,68.9,216.5582,6587,-3.5,6.499999999999999,5.100000000000001,1039.263,877
2025-10-06 16:21:00,68.9,218.5257,6587,-3.5,6.500000000000001,5.100000000000001,1036.493,878
2025-10-06 16:24:00,68.9,220.1244,6587,-3.6000000000000014,6.500000000000001,5.100000000000001,1041.089,419
2025-10-06 16:27:00,69.3,222.5839,6587,-3.5,6.4,5.100000000000001,1040.119,419
2025-10-06 16:33:00,68.5,215.4514,6587,-3.3999999999999986,6.499999999999999,5.100000000000001,1021.67,878
2025-10-06 16:36:00,67.7,214.4676,6587,-3.3999999999999986,6.3999999999999995,5.0,1017.901,878
2025-10-06 16:39:00,67.1,212.623,6588,-3.3999999999999986,6.3999999999999995,4.899999999999999,1006.61,878
2025-10-06 16:42:00,66.7,212.0081,6588,-3.400000000000002,6.500000000000001,4.900000000000002,998.4971,878
2025-10-06 16:45:00,66.7,217.9109,6588,-3.400000000000002,6.299999999999999,5.0000000000000036,997.5571,878
2025-10-06 16:51:00,66.1,211.7622,6588,-3.400000000000002,6.3999999999999995,4.900000000000002,986.4366,878
2025-10-06 16:54:00,66.1,207.95,6588,-3.3000000000000007,6.499999999999999,4.800000000000001,985.6556,880
2025-10-06 16:57:00,65.5,211.7622,6588,-3.3000000000000007,6.499999999999999,4.800000000000001,980.7744,880
2025-10-06 17:03:00,66.1,215.9433,6588,-3.400000000000002,6.299999999999999,4.900000000000002,984.3281,878
2025-10-06 17:06:00,65.9,213.8527,6588,-3.400000000000002,6.299999999999999,4.800000000000001,984.0024,878
2025-10-06 17:09:00,65.5,207.2121,6588,-3.1999999999999993,6.3999999999999995,4.800000000000001,978.7445,880
2025-10-06 17:12:00,65.3,208.5648,6588,-3.3000000000000007,6.3999999999999995,4.800000000000001,979.3436,880
2025-10-06 17:15:00,65.3,207.95,6588,-3.3000000000000043,6.3999999999999995,4.800000000000004,972.8193,880
2025-10-06 17:18:00,65.3,208.0729,6588,-3.3000000000000007,6.3999999999999995,4.800000000000001,974.9368,880
2025-10-06 17:21:00,65.5,211.6392,6588,-3.400000000000002,6.299999999999999,4.800000000000001,980.1774,878
2025-10-06 17:24:00,65.3,210.9013,6588,-3.3000000000000007,6.3999999999999995,4.800000000000001,967.7445,880
2025-10-06 17:27:00,64.5,204.1377,6588,-3.3000000000000007,6.499999999999999,4.699999999999999,958.6789,880
2025-10-06 17:30:00,64.3,221.6001,6588,-3.1999999999999993,6.299999999999999,4.699999999999999,963.3604,504
2025-10-06 17:33:00,66.1,219.3866,6588,-3.3999999999999986,6.199999999999999,4.899999999999999,974.278,500
2025-10-06 17:36:00,65.9,222.5839,6588,-3.3999999999999986,6.1,4.899999999999999,971.1502,500
2025-10-06 17:39:00,70.1,264.0263,6589,-3.700000000000003,5.699999999999999,5.300000000000004,1046.718,1684
2025-10-06 17:42:00,72.9,269.4372,6589,-3.700000000000003,5.699999999999999,5.5,1083.512,166
2025-10-06 17:45:00,74.0,266.9777,6589,-3.8999999999999986,5.8999999999999995,5.600000000000001,1104.196,1664
2025-10-06 17:48:00,74.2,254.5573,6589,-3.8000000000000043,6.0,5.600000000000001,1104.211,1680
2025-10-06 17:51:00,74.0,250.991,6589,-3.8000000000000007,6.299999999999999,5.599999999999998,1098.559,286
2025-10-06 17:54:00,74.0,242.2598,6589,-3.8000000000000007,6.199999999999999,5.4999999999999964,1094.137,1661
2025-10-06 17:57:00,73.9,241.7679,6589,-3.8000000000000007,6.499999999999999,5.4999999999999964,1097.669,1661
2025-10-06 18:00:00,72.9,236.603,6589,-3.6999999999999993,6.5,5.4999999999999964,1078.942,423
2025-10-06 18:03:00,71.5,231.807,6589,-3.6999999999999993,6.3999999999999995,5.400000000000002,1058.663,420
2025-10-06 18:06:00,70.5,228.7326,6589,-3.6999999999999993,6.499999999999999,5.300000000000001,1041.024,420
2025-10-06 18:09:00,69.3,223.8137,6589,-3.5,6.499999999999999,5.199999999999999,1022.447,419
2025-10-06 18:12:00,72.1,266.1169,6589,-3.599999999999998,5.9,5.399999999999999,1056.722,134
2025-10-06 18:15:00,73.0,264.0263,6589,-3.8000000000000007,5.999999999999999,5.5000000000000036,1086.424,1664
2025-10-06 18:18:00,72.6,257.6317,6589,-3.6999999999999993,5.8999999999999995,5.399999999999999,1066.558,1680
2025-10-06 18:21:00,73.0,256.2789,6589,-3.6999999999999993,6.199999999999999,5.5,1082.78,1662
2025-10-06 18:24:00,73.0,255.4181,6589,-3.6999999999999993,6.1,5.5,1081.214,1680
2025-10-06 18:27:00,73.5,264.3953,6589,-3.6999999999999993,6.199999999999999,5.5,1101.778,277
2025-10-06 18:33:00,77.8,264.5182,6589,-3.900000000000002,6.299999999999999,5.699999999999999,1181.675,287
2025-10-06 18:36:00,77.2,260.706,6589,-3.900000000000002,6.299999999999999,5.699999999999999,1171.787,287
2025-10-06 18:39:00,76.4,261.5668,6590,-3.8999999999999986,6.3,5.600000000000001,1158.459,287
2025-10-06 18:42:00,75.6,263.4115,6590,-3.799999999999997,6.199999999999999,5.5,1140.94,1664
2025-10-06 18:48:00,77.4,260.706,6590,-3.8999999999999986,6.299999999999999,5.700000000000003,1174.656,287
2025-10-06 18:51:00,71.6,223.4447,6590,-3.6000000000000014,6.799999999999999,5.399999999999999,1068.88,256
2025-10-06 18:54:00,71.3,223.9366,6590,-3.6000000000000014,6.799999999999999,5.299999999999997,1047.851,256
2025-10-06 18:57:00,70.5,231.684,6590,-3.5,6.3999999999999995,5.200000000000003,1032.055,210
2025-10-06 19:00:00,68.5,234.3895,6590,-3.400000000000002,6.199999999999999,5.100000000000001,998.4313,215
2025-10-06 19:03:00,68.5,240.2922,6590,-3.400000000000002,6.0,5.100000000000001,1001.762,209
2025-10-06 19:06:00,67.9,238.2017,6590,-3.5,6.1,5.099999999999998,991.2011,218
2025-10-06 19:09:00,67.7,230.4543,6590,-3.5,6.1,4.9999999999999964,989.0826,215
2025-10-06 19:12:00,67.3,231.807,6590,-3.3999999999999986,6.199999999999999,4.9999999999999964,988.1074,215
2025-10-06 19:15:00,67.7,234.5125,6590,-3.3999999999999986,6.1,4.9999999999999964,993.8582,215
2025-10-06 19:18:00,67.7,237.5868,6590,-3.3999999999999986,6.1,4.9999999999999964,991.1738,218
2025-10-06 19:21:00,67.9,238.6936,6590,-3.3999999999999986,6.0,4.9999999999999964,993.6345,209
2025-10-06 19:24:00,67.7,234.2665,6590,-3.400000000000002,6.1,5.099999999999998,987.8544,215
2025-10-06 19:27:00,67.1,227.5029,6590,-3.5,6.2,5.0000000000000036,973.2949,498
2025-10-07 08:24:00,48.6,274.9711,6590,-2.0,2.700000000000001,2.1999999999999993,786.472,97
2025-10-07 08:27:00,58.5,270.421,6590,-3.0,4.299999999999999,4.199999999999999,922.4562,774
2025-10-07 08:33:00,55.6,272.3886,6591,-2.8000000000000007,4.1,4.0,806.8456,773
2025-10-07 08:57:00,53.9,247.3018,6591,-2.599999999999998,4.299999999999999,3.8999999999999986,761.6366,670
2025-10-07 09:00:00,54.2,246.6869,6591,-2.6999999999999993,4.4,4.0,771.3985,670
2025-10-07 09:06:00,57.9,244.3504,6591,-2.900000000000002,4.9,4.300000000000001,822.1296,828
2025-10-07 09:09:00,58.4,248.0396,6591,-3.0,4.9,4.400000000000002,831.9428,828
2025-10-07 09:12:00,58.5,246.6869,6591,-2.8999999999999986,5.0,4.300000000000001,833.7464,828
2025-10-07 09:30:00,64.1,279.2752,6592,-3.3000000000000007,4.800000000000001,4.800000000000001,920.1006,1138
2025-10-07 09:33:00,65.3,290.7118,6592,-3.400000000000002,4.800000000000001,4.900000000000002,929.0883,1141
2025-10-07 09:36:00,66.9,299.0741,6592,-3.3999999999999986,4.700000000000001,4.9999999999999964,960.1021,1139
2025-10-07 09:42:00,71.5,307.3134,6592,-3.700000000000003,4.9,5.399999999999999,1041.634,1199
2025-10-07 09:45:00,68.1,233.2827,6592,-3.5,5.5,4.899999999999999,963.3249,206
2025-10-07 09:48:00,64.1,225.5353,6592,-3.1999999999999993,5.8,4.600000000000001,924.8681,513
2025-10-07 09:51:00,61.9,236.603,6592,-3.1000000000000014,5.5,4.5,896.5068,632
2025-10-07 09:54:00,62.7,248.4086,6592,-3.200000000000003,5.299999999999999,4.600000000000001,907.7935,829
2025-10-07 09:57:00,63.3,255.787,6592,-3.3000000000000007,5.199999999999999,4.699999999999999,915.6378,834
2025-10-07 10:00:00,63.5,252.3438,6592,-3.3000000000000007,5.300000000000001,4.699999999999999,916.3771,813
2025-10-07 10:03:00,63.1,244.1044,6592,-3.200000000000003,5.300000000000001,4.600000000000001,916.0449,830
2025-10-07 10:06:00,61.5,240.4152,6592,-3.200000000000003,5.5,4.600000000000001,859.3073,830
2025-10-08 08:03:00,45.4,257.1397,6592,-1.4000000000000021,2.2,2.200000000000003,733.4293,89
2025-10-08 08:06:00,60.1,271.1588,6592,-3.0,4.3,4.199999999999999,978.0114,774
2025-10-08 08:09:00,66.9,275.463,6592,-3.5,5.1,4.900000000000002,1055.778,162
2025-10-08 08:12:00,66.5,301.1646,6592,-3.5,5.0,4.899999999999999,1015.533,1140
2025-10-08 08:15:00,62.5,257.7546,6592,-3.3000000000000007,5.0,4.700000000000003,929.786,834
2025-10-08 08:21:00,60.9,243.3666,6592,-3.1000000000000014,5.1,4.5000000000000036,883.134,828
2025-10-08 08:27:00,62.3,242.7518,6593,-3.1999999999999993,5.300000000000001,4.599999999999998,908.2862,830
2025-10-08 08:30:00,63.3,246.8099,6593,-3.3000000000000007,5.300000000000001,4.800000000000001,928.1408,813
2025-10-08 08:33:00,65.5,253.2046,6593,-3.3999999999999986,5.5,4.900000000000002,971.5126,813
2025-10-08 08:36:00,68.1,255.0492,6593,-3.599999999999998,5.6,5.199999999999999,999.4101,1675
2025-10-08 08:39:00,69.3,257.7546,6593,-3.599999999999998,5.6,5.199999999999999,1019.92,1675
2025-10-08 08:42:00,69.7,267.9615,6593,-3.6999999999999993,5.6,5.300000000000001,1023.003,1684
2025-10-08 08:45:00,70.3,263.1655,6593,-3.5,5.6,5.200000000000003,1029.472,810
2025-10-08 08:48:00,69.6,255.787,6593,-3.5,5.6,5.100000000000001,1022.294,1675
2025-10-08 08:51:00,69.5,254.1884,6593,-3.5,5.699999999999999,5.200000000000003,1021.2,1675
2025-10-08 08:54:00,69.6,257.0168,6593,-3.5,5.699999999999999,5.100000000000001,1026.419,1675
2025-10-08 08:57:00,69.9,258.3695,6593,-3.5,5.699999999999999,5.100000000000001,1024.763,1675
2025-10-08 09:00:00,70.1,260.3371,6593,-3.6000000000000014,5.699999999999999,5.200000000000003,1027.67,1675
2025-10-08 09:03:00,70.3,263.9034,6593,-3.400000000000002,5.6,5.100000000000001,1034.008,810
2025-10-08 09:06:00,70.3,266.3629,6593,-3.3999999999999986,5.6,5.099999999999998,1031.868,810
2025-10-08 09:12:00,70.6,262.1817,6593,-3.6000000000000014,5.699999999999999,5.199999999999999,1035.687,1684
2025-10-08 09:15:00,69.9,257.7546,6593,-3.5,5.699999999999999,5.099999999999998,1023.33,1675
2025-10-08 09:18:00,70.1,259.1074,6593,-3.5,5.800000000000001,5.100000000000001,1036.381,1675
2025-10-08 09:21:00,70.3,261.4438,6593,-3.5,5.700000000000001,5.200000000000003,1025.069,810
2025-10-08 09:24:00,71.3,258.8614,6593,-3.5,5.9,5.200000000000003,1038.473,1675
2025-10-08 09:27:00,71.9,256.4019,6594,-3.5,6.0,5.200000000000003,1044.62,1678
2025-10-08 09:30:00,71.9,255.6641,6594,-3.5,6.0,5.299999999999997,1043.388,1678
2025-10-08 09:33:00,73.0,257.5087,6594,-3.6000000000000014,6.0,5.399999999999999,1056.632,1678
2025-10-08 09:36:00,74.4,262.4277,6594,-3.8000000000000007,6.199999999999999,5.5,1092.747,1664
2025-10-08 09:39:00,75.4,260.2141,6594,-3.8000000000000007,6.300000000000001,5.600000000000001,1116.756,286
2025-10-08 09:42:00,75.2,257.7546,6594,-3.6999999999999993,6.300000000000001,5.5,1116.106,277
2025-10-08 09:45:00,75.2,258.9844,6594,-3.799999999999997,6.300000000000001,5.600000000000001,1114.489,286
2025-10-08 09:48:00,76.4,259.7222,6594,-3.799999999999997,6.300000000000001,5.699999999999996,1134.419,286
2025-10-08 09:51:00,77.2,264.6412,6594,-3.8999999999999986,6.4,5.799999999999997,1170.903,287
2025-10-08 09:54:00,78.0,265.502,6594,-3.799999999999997,6.4,5.699999999999996,1171.214,289
2025-10-08 09:57:00,78.2,264.2723,6594,-4.0,6.4,5.799999999999997,1169.288,287
2025-10-08 10:00:00,78.0,262.6736,6594,-3.900000000000002,6.4,5.800000000000001,1170.54,287
2025-10-08 10:03:00,77.8,262.6736,6594,-3.900000000000002,6.4,5.800000000000001,1167.908,287
2025-10-08 10:06:00,78.4,264.5182,6594,-3.900000000000002,6.4,5.800000000000001,1182.132,287
2025-10-08 10:09:00,79.4,267.7156,6594,-3.900000000000002,6.4,5.900000000000002,1199.17,1579
2025-10-08 10:12:00,79.4,269.5602,6594,-4.0000000000000036,6.4,5.900000000000002,1202.983,1589
2025-10-08 10:15:00,78.8,246.195,6594,-4.0,6.5,5.799999999999997,1183.637,278
2025-10-08 10:18:00,76.2,243.9815,6594,-3.799999999999997,6.8,5.600000000000001,1133.276,284
2025-10-08 10:21:00,74.8,247.4248,6594,-3.6999999999999993,6.7,5.5,1111.58,284
2025-10-08 10:27:00,75.8,256.4019,6595,-3.6999999999999993,6.7,5.600000000000001,1132.775,285
2025-10-08 10:30:00,75.8,253.2046,6595,-3.8000000000000007,6.5,5.600000000000001,1125.16,285
2025-10-08 10:33:00,75.2,247.1788,6595,-3.8000000000000007,6.6000000000000005,5.600000000000001,1119.277,285
2025-10-08 10:36:00,75.4,244.9653,6595,-3.8000000000000007,6.6000000000000005,5.600000000000001,1118.227,284
2025-10-08 10:39:00,75.2,243.4896,6595,-3.700000000000003,6.7,5.600000000000001,1119.966,284
2025-10-08 10:42:00,75.1,243.7355,6595,-3.700000000000003,6.7,5.5,1115.997,284
2025-10-08 10:45:00,74.9,239.8003,6595,-3.8000000000000007,6.8,5.600000000000001,1105.932,424
2025-10-08 10:48:00,74.0,237.5868,6595,-3.6000000000000014,6.7,5.399999999999999,1091.329,200
2025-10-08 10:51:00,73.0,235.7422,6595,-3.5,6.7,5.199999999999996,1071.786,210
2025-10-08 10:54:00,73.4,241.0301,6595,-3.5,6.7,5.300000000000001,1078.553,203
2025-10-08 10:57:00,73.0,238.0787,6595,-3.5,6.7,5.299999999999997,1069.765,202
2025-10-08 11:00:00,73.5,244.5963,6595,-3.6000000000000014,6.7,5.399999999999999,1075.805,284
2025-10-08 11:03:00,73.4,251.4829,6595,-3.599999999999998,6.4,5.400000000000002,1072.416,275
2025-10-08 11:09:00,72.8,244.2274,6595,-3.5,6.6000000000000005,5.300000000000001,1060.673,203
2025-10-08 11:12:00,72.4,241.0301,6595,-3.6000000000000014,6.6000000000000005,5.300000000000001,1054.571,200
2025-10-08 11:15:00,72.3,242.1369,6595,-3.599999999999998,6.6000000000000005,5.399999999999999,1048.14,200
2025-10-08 11:18:00,71.9,240.4152,6595,-3.6000000000000014,6.500000000000001,5.300000000000004,1044.644,217
2025-10-08 11:21:00,71.1,237.8328,6595,-3.5,6.3999999999999995,5.200000000000003,1033.077,217
2025-10-08 11:24:00,70.9,237.4638,6595,-3.5,6.3999999999999995,5.100000000000001,1027.249,217
2025-10-08 11:27:00,70.9,238.6936,6596,-3.5,6.500000000000001,5.200000000000003,1035.522,217
2025-10-08 11:30:00,70.7,234.5125,6596,-3.5,6.500000000000001,5.199999999999996,1026.988,210
2025-10-08 11:33:00,70.3,229.9624,6596,-3.5,6.6000000000000005,5.100000000000001,1017.636,210
2025-10-08 11:36:00,70.1,232.0529,6596,-3.3999999999999986,6.499999999999999,5.100000000000001,1024.111,210
2025-10-08 11:39:00,70.5,241.8909,6596,-3.3999999999999986,6.3999999999999995,5.100000000000001,1017.315,217
2025-10-08 11:42:00,70.3,242.7518,6596,-3.5,6.199999999999999,5.200000000000003,1020.266,217
2025-10-08 11:45:00,70.5,241.1531,6596,-3.5,6.3,5.200000000000003,1019.102,217
2025-10-08 11:48:00,69.9,237.9557,6596,-3.5,6.3,5.100000000000001,1015.122,217
2025-10-08 11:51:00,70.1,241.522,6596,-3.5,6.3,5.100000000000001,1018.79,217
2025-10-08 11:54:00,70.1,238.6936,6596,-3.400000000000002,6.3,5.100000000000001,1010.594,217
2025-10-08 11:57:00,69.7,233.7746,6596,-3.5,6.3999999999999995,5.199999999999999,1006.712,210
2025-10-08 12:00:00,68.3,230.4543,6596,-3.400000000000002,6.3999999999999995,5.099999999999998,982.3521,215
2025-10-08 12:03:00,68.1,229.8394,6596,-3.5,6.3999999999999995,5.100000000000001,988.9136,498
2025-10-08 12:06:00,67.7,229.2245,6596,-3.400000000000002,6.3999999999999995,5.0000000000000036,978.74,215
2025-10-08 12:09:00,67.9,231.93,6596,-3.400000000000002,6.3999999999999995,5.0000000000000036,986.8579,215
2025-10-08 12:12:00,67.9,232.5449,6596,-3.400000000000002,6.3,5.0000000000000036,981.7164,215
2025-10-08 12:15:00,67.9,232.5449,6596,-3.3999999999999986,6.3,5.0,981.9866,215
2025-10-08 12:18:00,67.9,231.1921,6596,-3.3000000000000007,6.3,5.0000000000000036,979.9382,215
2025-10-08 12:24:00,65.7,224.0596,6596,-3.3000000000000007,6.3999999999999995,4.900000000000002,940.9436,496
2025-10-08 12:27:00,65.3,225.1664,6597,-3.3000000000000007,6.3,4.900000000000002,944.6855,500
2025-10-08 12:30:00,65.3,223.4447,6597,-3.1999999999999993,6.3,4.800000000000001,944.8273,504
2025-10-08 12:33:00,65.1,225.1664,6597,-3.3000000000000007,6.2,5.0000000000000036,944.7493,500
2025-10-08 12:36:00,65.1,228.3637,6597,-3.3000000000000007,6.199999999999999,4.800000000000001,930.1177,500
2025-10-08 12:42:00,65.1,227.9948,6597,-3.299999999999997,6.199999999999999,5.0,935.731,500
2025-10-08 12:45:00,64.9,225.6583,6597,-3.3999999999999986,6.199999999999999,4.899999999999999,933.1738,500
2025-10-08 12:48:00,64.7,225.2894,6597,-3.3999999999999986,6.199999999999999,4.899999999999999,933.7592,500
2025-10-08 12:54:00,64.7,223.0758,6597,-3.299999999999997,6.199999999999999,4.899999999999999,933.443,500
2025-10-08 12:57:00,64.9,225.7813,6597,-3.299999999999997,6.299999999999999,4.899999999999999,933.4254,500
2025-10-08 13:00:00,64.9,227.5029,6597,-3.299999999999997,6.199999999999999,4.899999999999999,940.0484,500
2025-10-08 13:03:00,65.1,231.807,6597,-3.3999999999999986,6.1,5.0,936.4119,215
2025-10-08 13:06:00,64.9,230.7002,6597,-3.3999999999999986,6.1,4.899999999999999,935.9272,215
2025-10-08 13:12:00,64.3,219.6325,6597,-3.3999999999999986,6.3,4.899999999999999,925.8239,499
2025-10-08 13:15:00,64.5,221.4771,6597,-3.299999999999997,6.3,4.799999999999997,924.8622,496
2025-10-08 13:18:00,64.9,226.888,6597,-3.299999999999997,6.199999999999999,4.899999999999999,934.9893,500
2025-10-08 13:21:00,64.9,228.3637,6597,-3.3999999999999986,6.1,4.899999999999999,934.1569,215
2025-10-08 13:24:00,64.7,227.011,6597,-3.3999999999999986,6.199999999999999,4.899999999999999,925.895,500
2025-10-08 13:27:00,65.1,226.1502,6598,-3.3999999999999986,6.199999999999999,5.0,930.7249,500
2025-10-08 13:30:00,64.9,226.888,6598,-3.299999999999997,6.299999999999999,4.899999999999999,936.0303,504
2025-10-08 13:33:00,65.1,225.1664,6598,-3.299999999999997,6.199999999999999,4.899999999999999,938.209,500
2025-10-08 13:36:00,65.3,229.9624,6598,-3.3999999999999986,6.1,5.0,939.4091,215
2025-10-08 13:42:00,65.5,227.9948,6598,-3.3999999999999986,6.199999999999999,5.0,943.025,215
2025-10-08 13:45:00,65.3,226.765,6598,-3.400000000000002,6.300000000000001,5.0000000000000036,941.941,498
2025-10-08 13:48:00,65.3,225.9042,6598,-3.3000000000000007,6.300000000000001,4.900000000000002,941.5446,500
2025-10-08 13:51:00,65.2,227.5029,6598,-3.3000000000000007,6.300000000000001,4.899999999999999,938.1224,504
2025-10-08 13:54:00,66.5,236.9719,6598,-3.3000000000000007,6.1,5.0,962.8928,204
2025-10-08 13:57:00,67.5,238.2017,6598,-3.400000000000002,6.1,5.100000000000001,973.4698,218
2025-10-08 14:00:00,67.1,233.0368,6598,-3.400000000000002,6.199999999999999,5.100000000000001,962.7326,215
2025-10-08 14:03:00,66.9,229.9624,6598,-3.3999999999999986,6.299999999999999,5.0,961.4783,215
2025-10-08 14:06:00,66.5,227.3799,6598,-3.3999999999999986,6.199999999999999,5.0,955.3839,215
2025-10-08 14:09:00,66.5,229.5935,6598,-3.299999999999997,6.199999999999999,4.899999999999999,959.3614,215
2025-10-08 14:12:00,66.9,233.2827,6598,-3.3999999999999986,6.1,5.0,962.648,215
2025-10-08 14:15:00,67.1,233.7746,6598,-3.3999999999999986,6.1,5.0,961.0885,215
2025-10-08 14:18:00,66.9,231.4381,6598,-3.3000000000000007,6.199999999999999,4.900000000000002,963.7155,215
2025-10-08 14:21:00,66.9,233.6516,6598,-3.3000000000000007,6.199999999999999,4.900000000000002,965.2716,215
2025-10-08 14:24:00,67.3,236.1111,6598,-3.400000000000002,6.1,5.0000000000000036,967.2906,215
2025-10-08 14:27:00,67.1,235.9881,6599,-3.400000000000002,6.1,4.900000000000002,967.0527,215
2025-10-08 14:30:00,67.3,235.4962,6599,-3.3000000000000007,6.0,4.900000000000002,966.5869,204
2025-10-08 14:33:00,67.1,236.603,6599,-3.3999999999999986,6.1,5.0,968.7885,218
2025-10-08 14:36:00,67.1,233.6516,6599,-3.3999999999999986,6.1,5.0,967.8218,215
2025-10-08 14:39:00,67.3,235.0043,6599,-3.3000000000000007,6.199999999999999,5.0000000000000036,969.6604,215
2025-10-08 14:42:00,67.1,233.0368,6599,-3.400000000000002,6.199999999999999,4.900000000000002,965.9865,215
2025-10-08 14:45:00,67.3,235.6192,6599,-3.400000000000002,6.1,5.0000000000000036,966.254,215
2025-10-08 14:48:00,67.1,231.807,6599,-3.400000000000002,6.1,5.0000000000000036,962.0604,215
2025-10-08 14:51:00,66.9,228.6097,6599,-3.400000000000002,6.299999999999999,5.0000000000000036,960.8654,215
2025-10-08 14:54:00,67.1,230.5773,6599,-3.3999999999999986,6.199999999999999,4.900000000000002,964.0544,215
2025-10-08 14:57:00,67.1,231.3151,6599,-3.3999999999999986,6.199999999999999,4.9999999999999964,969.2067,215
2025-10-08 15:00:00,67.3,233.1597,6599,-3.3999999999999986,6.1,4.9999999999999964,967.5801,215
2025-10-08 15:03:00,67.5,235.1273,6599,-3.3999999999999986,6.1,4.9999999999999964,969.6759,215
2025-10-08 15:06:00,67.5,237.3409,6599,-3.5,6.0,4.9999999999999964,971.7975,209
2025-10-08 15:09:00,67.5,235.3732,6599,-3.3000000000000007,6.1,5.0,971.6733,214
2025-10-08 15:12:00,67.3,229.8394,6599,-3.400000000000002,6.199999999999999,4.899999999999999,967.366,215
2025-10-08 15:15:00,67.3,229.5935,6599,-3.400000000000002,6.199999999999999,5.0,966.7863,215
2025-10-08 15:18:00,67.5,232.5449,6599,-3.3000000000000007,6.199999999999999,4.899999999999999,971.4288,215
2025-10-08 15:21:00,67.7,236.2341,6599,-3.400000000000002,6.1,5.0,977.4179,215
2025-10-08 15:24:00,67.9,236.9719,6599,-3.5,6.1,5.100000000000001,984.7086,218
2025-10-08 15:27:00,68.1,236.9719,6600,-3.3999999999999986,6.1,5.0,980.5718,218
2025-10-08 15:30:00,68.3,234.1435,6600,-3.3999999999999986,6.199999999999999,5.0,979.8835,215
2025-10-08 15:33:00,68.1,233.0368,6600,-3.3999999999999986,6.199999999999999,5.0,979.4277,215
2025-10-08 15:36:00,68.3,235.3732,6600,-3.5,6.1,5.100000000000001,984.4242,216
2025-10-08 15:39:00,68.3,235.4962,6600,-3.3999999999999986,6.199999999999999,5.0,981.4324,215
2025-10-08 15:42:00,68.9,235.1273,6600,-3.3999999999999986,6.199999999999999,5.100000000000001,1001.412,215
2025-10-08 15:45:00,68.9,233.8976,6600,-3.5,6.199999999999999,5.100000000000001,998.1832,216
2025-10-08 15:48:00,69.1,233.7746,6600,-3.3999999999999986,6.199999999999999,5.100000000000001,996.7742,215
2025-10-08 15:51:00,68.7,233.2827,6600,-3.3999999999999986,6.199999999999999,5.100000000000001,994.8803,215
2025-10-08 15:54:00,68.9,236.726,6600,-3.5,6.199999999999999,5.100000000000001,996.5886,218
2025-10-08 15:57:00,68.5,231.4381,6600,-3.3999999999999986,6.199999999999999,5.100000000000001,987.6118,215
2025-10-08 16:00:00,68.3,229.8394,6600,-3.3000000000000007,6.199999999999999,5.0000000000000036,989.0457,215
2025-10-08 16:03:00,68.7,232.0529,6600,-3.3000000000000007,6.299999999999999,5.0000000000000036,993.9633,215
2025-10-08 16:06:00,68.7,231.807,6600,-3.5,6.299999999999999,5.100000000000001,995.7698,216
2025-10-08 16:09:00,68.5,232.4219,6600,-3.3999999999999986,6.299999999999999,5.100000000000001,995.834,215
2025-10-08 16:12:00,68.9,234.2665,6600,-3.5,6.199999999999999,5.100000000000001,992.3267,216
2025-10-08 16:15:00,68.7,235.6192,6600,-3.5,6.1,5.100000000000001,995.7689,209
2025-10-08 16:18:00,68.5,233.2827,6600,-3.400000000000002,6.1,5.0000000000000036,987.5027,215
2025-10-08 16:21:00,68.1,228.7326,6600,-3.400000000000002,6.199999999999999,5.0000000000000036,984.7621,215
2025-10-08 16:27:00,72.9,228.1178,6601,-3.6999999999999993,5.8999999999999995,5.400000000000002,1044.521,625
2025-10-08 16:30:00,70.9,227.6259,6601,-3.6000000000000014,6.6,5.199999999999999,1029.365,419
2025-10-08 16:45:00,66.3,211.0243,6601,-3.3000000000000007,6.499999999999999,4.800000000000001,963.5223,880
2025-10-08 16:48:00,65.1,210.1635,6601,-3.1999999999999993,6.499999999999999,4.800000000000001,951.3658,880
2025-10-08 16:51:00,64.7,209.3027,6601,-3.1999999999999993,6.3999999999999995,4.699999999999999,955.6638,880
2025-10-08 17:03:00,66.3,228.2407,6601,-3.3999999999999986,6.1,4.899999999999999,966.8793,215
2025-10-08 17:09:00,67.1,231.4381,6601,-3.3000000000000007,6.1,4.900000000000002,985.2051,215
2025-10-08 17:12:00,66.7,228.9786,6601,-3.3000000000000007,6.199999999999999,4.900000000000002,976.23,215
2025-10-08 17:15:00,67.3,234.3895,6601,-3.400000000000002,6.0,5.0000000000000036,987.2231,215
2025-10-08 17:24:00,69.9,242.8747,6601,-3.5,6.1,5.199999999999999,1022.099,218
2025-10-08 17:27:00,69.3,233.1597,6602,-3.5,6.199999999999999,5.199999999999999,1020.37,216
2025-10-08 17:30:00,69.3,231.3151,6602,-3.5,6.299999999999999,5.100000000000001,1021.471,216
2025-10-08 17:33:00,69.3,231.3151,6602,-3.5,6.299999999999999,5.100000000000001,1019.431,216
2025-10-08 17:36:00,69.3,236.2341,6602,-3.5,6.299999999999999,5.100000000000001,1019.263,216
2025-10-08 17:39:00,68.9,233.8976,6602,-3.3999999999999986,6.1,5.0,1011.542,215
2025-10-08 17:45:00,66.9,212.7459,6602,-3.3000000000000007,6.5,4.799999999999997,986.3079,880
2025-10-08 17:48:00,65.9,218.5257,6602,-3.1999999999999993,6.3,4.799999999999997,964.1371,504
2025-10-08 17:51:00,66.5,222.7069,6602,-3.1999999999999993,6.199999999999999,4.799999999999997,971.4169,504
2025-10-09 10:06:00,40.5,216.5582,6602,-0.6000000000000014,0.9000000000000004,1.9000000000000021,650.897,108
2025-10-09 10:09:00,56.8,223.9366,6602,-2.6999999999999993,4.3999999999999995,3.900000000000002,909.5309,660
2025-10-09 10:12:00,72.2,257.0168,6602,-3.599999999999998,5.8,5.199999999999999,1156.684,1675
2025-10-09 10:15:00,76.6,253.3275,6602,-4.0,6.5,5.799999999999997,1230.509,1658
2025-10-09 10:21:00,74.2,247.4248,6602,-3.8000000000000007,6.3,5.599999999999998,1139.937,1661
2025-10-09 10:33:00,75.8,242.9977,6602,-3.900000000000002,6.5,5.699999999999999,1129.626,1661
2025-10-09 10:36:00,75.6,239.4314,6603,-3.8000000000000043,6.6,5.5,1129.036,423
2025-10-09 10:39:00,75.6,238.8166,6603,-3.8000000000000043,6.6,5.600000000000001,1128.548,423
2025-10-09 10:42:00,75.8,243.3666,6603,-3.8000000000000043,6.6,5.600000000000001,1133.709,284
2025-10-09 10:45:00,76.2,248.5315,6603,-3.8000000000000043,6.5,5.600000000000001,1136.824,285
2025-10-09 10:48:00,76.4,249.7613,6603,-3.8000000000000043,6.5,5.600000000000001,1140.599,285
2025-10-09 10:57:00,76.0,242.8747,6603,-3.900000000000002,6.6,5.599999999999998,1132.799,278
2025-10-09 11:00:00,75.6,241.0301,6603,-3.8000000000000007,6.6000000000000005,5.599999999999998,1129.917,284
2025-10-09 11:03:00,74.8,241.1531,6603,-3.8000000000000007,6.500000000000001,5.4999999999999964,1125.89,1661
2025-10-09 11:06:00,75.0,236.3571,6603,-3.700000000000003,6.6000000000000005,5.399999999999999,1116.339,423
2025-10-09 11:09:00,74.5,233.2827,6603,-3.6999999999999993,6.7,5.400000000000002,1104.191,423
2025-10-09 11:12:00,74.5,232.5449,6603,-3.6999999999999993,6.7,5.400000000000002,1106.888,423
2025-10-09 11:15:00,73.2,228.3637,6603,-3.599999999999998,6.7,5.300000000000001,1082.576,246
2025-10-09 11:18:00,73.1,235.1273,6603,-3.599999999999998,6.500000000000001,5.300000000000001,1085.686,210
2025-10-09 11:21:00,72.7,232.9138,6603,-3.599999999999998,6.6000000000000005,5.300000000000001,1076.238,210
2025-10-09 11:24:00,71.3,229.5935,6603,-3.4999999999999964,6.499999999999999,5.099999999999998,1054.944,210
2025-10-09 11:27:00,71.3,232.6678,6603,-3.5000000000000036,6.3999999999999995,5.199999999999999,1057.659,210
2025-10-09 11:30:00,71.3,232.9138,6603,-3.599999999999998,6.3999999999999995,5.199999999999999,1060.037,420
2025-10-09 11:33:00,71.7,239.9233,6603,-3.5000000000000036,6.3999999999999995,5.199999999999999,1067.788,217
2025-10-09 11:36:00,71.7,239.4314,6604,-3.5000000000000036,6.299999999999999,5.199999999999999,1063.965,217
2025-10-09 11:39:00,71.9,239.6774,6604,-3.5000000000000036,6.3,5.199999999999999,1066.802,217
2025-10-09 11:42:00,71.5,232.2989,6604,-3.400000000000002,6.499999999999999,5.099999999999998,1061.162,210
2025-10-09 11:45:00,70.1,225.9042,6604,-3.5,6.6,5.100000000000001,1031.401,419
2025-10-09 11:54:00,68.3,227.6259,6604,-3.5,6.3999999999999995,4.9999999999999964,1009.686,419
2025-10-09 11:57:00,67.9,228.1178,6604,-3.3000000000000007,6.299999999999999,4.899999999999999,999.3022,215
2025-10-09 12:09:00,67.7,233.5287,6604,-3.3000000000000007,6.199999999999999,5.0000000000000036,993.8819,215
2025-10-09 12:12:00,67.3,230.0854,6604,-3.3000000000000007,6.199999999999999,4.900000000000002,990.733,215
2025-10-09 12:18:00,66.7,226.765,6604,-3.3000000000000007,6.3,4.900000000000002,982.325,504
2025-10-09 12:21:00,67.1,229.4705,6604,-3.3000000000000007,6.3,4.900000000000002,984.2724,215
2025-10-09 12:24:00,67.5,231.4381,6604,-3.400000000000002,6.199999999999999,5.0000000000000036,986.5814,215
2025-10-09 12:27:00,67.5,232.5449,6604,-3.3000000000000007,6.1,4.900000000000002,991.3351,215
2025-10-09 12:30:00,66.9,229.4705,6604,-3.1999999999999993,6.1,4.800000000000001,977.9492,504
2025-10-09 12:33:00,66.7,226.1502,6604,-3.3000000000000007,6.299999999999999,4.800000000000001,976.9849,500
2025-10-09 12:36:00,66.9,226.2731,6605,-3.1999999999999993,6.199999999999999,4.800000000000001,977.8265,504
2025-10-09 12:39:00,66.9,226.888,6605,-3.3000000000000007,6.199999999999999,4.800000000000001,987.4517,500
2025-10-09 12:42:00,66.9,227.5029,6605,-3.3000000000000007,6.199999999999999,4.800000000000001,981.5726,500
2025-10-09 12:45:00,66.9,229.9624,6605,-3.3000000000000007,6.199999999999999,4.900000000000002,982.3055,215
2025-10-09 12:48:00,67.1,231.3151,6605,-3.3000000000000007,6.1,4.900000000000002,984.0248,215
2025-10-09 12:51:00,67.1,231.93,6605,-3.3000000000000007,6.1,4.900000000000002,982.6411,215
2025-10-09 12:54:00,67.3,230.2083,6605,-3.3000000000000007,6.199999999999999,4.899999999999999,983.1312,215
2025-10-09 12:57:00,66.7,227.5029,6605,-3.3000000000000007,6.199999999999999,4.800000000000004,976.2417,500
2025-10-09 13:03:00,67.1,231.3151,6605,-3.3000000000000007,6.1,4.899999999999999,980.3909,215
2025-10-09 13:09:00,67.1,230.5773,6605,-3.3000000000000007,6.1,4.899999999999999,975.0511,215
2025-10-09 13:12:00,67.1,228.7326,6605,-3.1999999999999993,6.1,4.799999999999997,988.3088,504
2025-10-09 13:15:00,67.1,228.9786,6605,-3.1999999999999993,6.1,4.799999999999997,980.5684,504
2025-10-09 13:18:00,67.7,234.7584,6605,-3.3000000000000007,6.1,4.899999999999999,996.3056,214
2025-10-09 13:21:00,68.1,233.2827,6605,-3.3000000000000007,6.199999999999999,4.899999999999999,997.2366,215
2025-10-09 13:24:00,68.1,232.4219,6605,-3.3000000000000007,6.199999999999999,4.899999999999999,995.6717,215
2025-10-09 13:27:00,68.3,233.1597,6605,-3.3999999999999986,6.200000000000001,4.9999999999999964,1000.828,215
2025-10-09 13:30:00,68.7,235.1273,6605,-3.400000000000002,6.200000000000001,5.0,1008.528,215
2025-10-09 13:33:00,69.3,239.3084,6605,-3.400000000000002,6.1,5.100000000000001,1016.602,218
2025-10-09 13:42:00,71.7,240.9071,6606,-3.6000000000000014,6.300000000000001,5.300000000000004,1053.217,217
2025-10-09 13:45:00,71.9,237.5868,6606,-3.5,6.4,5.200000000000003,1052.893,217
2025-10-09 13:48:00,71.5,237.3409,6606,-3.5,6.4,5.200000000000003,1051.561,217
2025-10-09 13:51:00,71.7,241.645,6606,-3.5,6.4,5.200000000000003,1056.665,217
2025-10-09 13:54:00,71.9,239.6774,6606,-3.5,6.300000000000001,5.200000000000003,1054.782,217
2025-10-09 13:57:00,71.9,243.6125,6606,-3.5,6.300000000000001,5.200000000000003,1055.86,217
2025-10-09 14:03:00,70.9,234.2665,6606,-3.5,6.3999999999999995,5.100000000000001,1044.366,210
2025-10-09 14:09:00,71.9,245.5801,6606,-3.5,6.300000000000001,5.200000000000003,1062.425,217
2025-10-09 14:12:00,72.1,243.9815,6606,-3.5,6.300000000000001,5.199999999999999,1053.901,217
2025-10-09 14:15:00,71.5,241.1531,6606,-3.5,6.299999999999999,5.199999999999999,1051.237,217
2025-10-09 14:18:00,71.3,238.4476,6606,-3.5,6.299999999999999,5.099999999999998,1051.726,217
2025-10-09 14:21:00,71.5,238.0787,6606,-3.5,6.3999999999999995,5.199999999999999,1048.356,217
2025-10-09 14:24:00,71.7,239.9233,6606,-3.5,6.299999999999999,5.199999999999999,1052.849,217
2025-10-09 14:27:00,71.7,243.1207,6606,-3.5,6.299999999999999,5.199999999999999,1051.678,217
2025-10-09 14:30:00,71.9,243.6125,6606,-3.5,6.299999999999999,5.199999999999999,1055.804,217
2025-10-09 14:33:00,71.5,242.8747,6606,-3.5,6.299999999999999,5.099999999999998,1051.427,217
2025-10-09 14:39:00,71.5,242.2598,6607,-3.5,6.299999999999999,5.199999999999999,1049.651,217
2025-10-09 14:42:00,71.1,234.3895,6607,-3.5,6.499999999999999,5.199999999999996,1043.136,210
2025-10-09 14:45:00,71.4,237.9557,6607,-3.5,6.3999999999999995,5.199999999999996,1045.98,217
2025-10-09 14:48:00,71.1,237.5868,6607,-3.6000000000000014,6.499999999999999,5.299999999999997,1045.283,200
2025-10-09 14:51:00,71.1,235.0043,6607,-3.5,6.3999999999999995,5.199999999999999,1043.423,210
2025-10-09 14:54:00,71.1,236.1111,6607,-3.5,6.3999999999999995,5.199999999999999,1044.644,217
2025-10-09 14:57:00,71.3,239.0625,6607,-3.6000000000000014,6.3999999999999995,5.199999999999999,1047.827,217
2025-10-09 15:00:00,71.3,241.1531,6607,-3.5,6.299999999999999,5.199999999999999,1046.958,217
2025-10-09 15:03:00,71.3,239.6774,6607,-3.5,6.299999999999999,5.200000000000003,1044.038,217
2025-10-09 15:06:00,70.5,230.4543,6607,-3.5,6.499999999999999,5.100000000000001,1034.193,210
2025-10-09 15:09:00,70.3,228.7326,6607,-3.5,6.499999999999999,5.100000000000001,1033.332,419
2025-10-09 15:12:00,70.3,230.2083,6607,-3.400000000000002,6.499999999999999,5.100000000000001,1033.363,210
2025-10-09 15:15:00,70.5,231.3151,6607,-3.5,6.3999999999999995,5.200000000000003,1035.305,210
2025-10-09 15:18:00,70.1,231.3151,6607,-3.5,6.3999999999999995,5.100000000000001,1031.168,210
2025-10-09 15:24:00,70.9,241.522,6607,-3.5,6.199999999999999,5.200000000000003,1040.067,217
2025-10-09 15:30:00,70.3,231.684,6607,-3.5,6.3999999999999995,5.100000000000001,1030.344,210
2025-10-09 15:33:00,70.5,233.6516,6607,-3.5,6.3999999999999995,5.200000000000003,1034.657,210
2025-10-09 15:36:00,70.7,238.2017,6608,-3.5,6.299999999999999,5.200000000000003,1041.787,217
2025-10-09 15:39:00,70.7,240.6612,6608,-3.5,6.299999999999999,5.100000000000001,1039.226,217
2025-10-09 15:48:00,70.7,239.8003,6608,-3.599999999999998,6.299999999999999,5.199999999999999,1039.779,217
2025-10-09 15:51:00,70.5,234.3895,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1033.912,210
2025-10-09 15:54:00,70.5,233.0368,6608,-3.5,6.3999999999999995,5.100000000000001,1031.588,210
2025-10-09 15:57:00,70.1,235.9881,6608,-3.5,6.3999999999999995,5.100000000000001,1032.805,217
2025-10-09 16:00:00,70.5,230.2083,6608,-3.5,6.3999999999999995,5.100000000000001,1029.783,210
2025-10-09 16:03:00,70.3,231.684,6608,-3.5,6.3999999999999995,5.100000000000001,1031.729,210
2025-10-09 16:09:00,70.7,235.6192,6608,-3.400000000000002,6.299999999999999,5.100000000000001,1037.884,214
2025-10-09 16:12:00,70.1,230.2083,6608,-3.5,6.3999999999999995,5.100000000000001,1029.907,210
2025-10-09 16:15:00,70.1,235.7422,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1033.497,210
2025-10-09 16:18:00,70.5,233.2827,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1032.635,210
2025-10-09 16:21:00,70.5,233.6516,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1036.699,210
2025-10-09 16:24:00,70.5,234.1435,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1035.167,210
2025-10-09 16:27:00,70.1,230.2083,6608,-3.5,6.3999999999999995,5.100000000000001,1032.171,210
2025-10-09 16:30:00,70.3,231.684,6608,-3.5,6.299999999999999,5.100000000000001,1031.914,216
2025-10-09 16:33:00,70.1,229.3475,6608,-3.400000000000002,6.3999999999999995,5.100000000000001,1034.023,210
2025-10-09 16:45:00,69.5,226.5191,6609,-3.5,6.500000000000001,5.099999999999998,1018.853,419
2025-10-09 16:57:00,68.9,228.9786,6609,-3.3999999999999986,6.3999999999999995,4.9999999999999964,1009.433,215
2025-10-09 17:15:00,66.5,220.3704,6609,-3.1999999999999993,6.3999999999999995,4.800000000000001,970.3237,504
2025-10-09 17:18:00,67.1,228.6097,6609,-3.3000000000000007,6.299999999999999,4.900000000000002,982.4012,215
2025-10-09 17:21:00,68.3,236.9719,6609,-3.400000000000002,6.1,5.0000000000000036,1001.62,218
2025-10-09 17:24:00,68.9,237.3409,6609,-3.400000000000002,6.199999999999999,5.0000000000000036,1010.331,218
2025-10-09 17:27:00,68.5,232.6678,6609,-3.400000000000002,6.199999999999999,5.0000000000000036,1002.819,215
2025-10-09 17:30:00,68.7,233.7746,6609,-3.5,6.199999999999999,5.099999999999998,1002.964,216
2025-10-09 17:33:00,68.5,230.4543,6609,-3.3000000000000007,6.199999999999999,4.9999999999999964,1002.034,215
2025-10-09 17:39:00,68.3,228.2407,6610,-3.3000000000000007,6.299999999999999,4.9999999999999964,1003.517,215
2025-10-09 17:42:00,68.3,232.2989,6610,-3.3999999999999986,6.199999999999999,4.9999999999999964,1001.328,215
2025-10-09 17:45:00,68.3,230.4543,6610,-3.3999999999999986,6.199999999999999,4.9999999999999964,1001.289,215
2025-10-09 17:48:00,68.1,228.1178,6610,-3.3000000000000007,6.199999999999999,4.900000000000002,997.8619,215
2025-10-09 17:51:00,68.3,229.9624,6610,-3.3999999999999986,6.299999999999999,4.9999999999999964,1002.169,215
