Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-09 17:54:00,68.3,232.0529,6610,-3.400000000000002,6.199999999999999,5.0000000000000036,997.196,215
2025-10-09 17:57:00,68.3,231.807,6610,-3.400000000000002,6.199999999999999,5.0000000000000036,1002.666,215
2025-10-09 18:00:00,67.9,229.2245,6610,-3.400000000000002,6.199999999999999,5.0000000000000036,1000.207,215
2025-10-09 18:03:00,67.9,224.3056,6610,-3.3000000000000007,6.199999999999999,4.900000000000002,993.4882,500
2025-10-09 18:12:00,66.4,218.2798,6610,-3.1999999999999993,6.3,4.800000000000001,969.8693,504
2025-10-09 18:15:00,65.9,219.1406,6610,-3.1999999999999993,6.3999999999999995,4.800000000000001,960.5653,237
2025-10-09 18:21:00,64.9,211.6392,6610,-3.1999999999999993,6.3999999999999995,4.699999999999996,945.6669,880
2025-10-09 18:24:00,64.9,227.9948,6610,-3.1999999999999993,6.199999999999999,4.699999999999996,946.5884,504
2025-10-09 18:27:00,65.1,243.4896,6610,-3.3000000000000007,5.700000000000001,4.799999999999997,953.15,205
2025-10-09 18:30:00,67.9,242.9977,6610,-3.5,5.8999999999999995,5.0,997.7326,207
2025-10-09 18:33:00,69.3,243.7355,6610,-3.5,6.1,5.100000000000001,1013.68,218
2025-10-09 18:42:00,68.5,238.8166,6611,-3.3999999999999986,6.1,5.0,1009.672,218
2025-10-09 18:45:00,69.1,252.2208,6611,-3.5,6.0,5.100000000000001,1026.899,1675
2025-10-09 18:51:00,69.9,238.2017,6611,-3.5,6.1,5.199999999999999,1020.789,209
2025-10-09 18:54:00,69.1,228.7326,6611,-3.400000000000002,6.3,5.0000000000000036,1010.531,215
2025-10-09 19:00:00,66.5,225.9042,6611,-3.3000000000000007,6.1000000000000005,4.900000000000002,972.7789,500
2025-10-09 19:06:00,66.5,225.7813,6611,-3.3000000000000007,6.1,4.900000000000002,970.6887,500
2025-10-09 19:21:00,63.1,220.3704,6611,-3.1999999999999993,5.8999999999999995,4.699999999999996,924.1065,512
2025-10-09 19:24:00,63.1,220.6163,6611,-3.1999999999999993,5.8999999999999995,4.699999999999996,921.9669,512
2025-10-09 19:36:00,50.7,238.2017,6612,-2.8999999999999986,5.0,3.6999999999999993,614.2343,650
2025-10-10 10:15:00,43.3,215.2054,6612,-1.3000000000000007,1.9000000000000004,2.400000000000002,717.2184,117
2025-10-10 10:21:00,69.5,233.0368,6612,-3.599999999999998,6.300000000000001,4.9999999999999964,1097.512,216
2025-10-10 10:24:00,67.3,235.4962,6612,-3.3999999999999986,6.200000000000001,4.899999999999999,1030.895,215
2025-10-10 10:39:00,71.3,240.4152,6612,-3.6000000000000014,6.300000000000001,5.300000000000004,1046.274,217
2025-10-10 11:00:00,71.6,238.4476,6612,-3.6000000000000014,6.4,5.299999999999997,1051.76,217
2025-10-10 11:18:00,71.6,240.0463,6613,-3.5,6.299999999999999,5.200000000000003,1046.746,217
2025-10-10 11:24:00,71.1,235.4962,6613,-3.5,6.3999999999999995,5.199999999999996,1040.513,210
2025-10-10 11:27:00,71.1,233.8976,6613,-3.6000000000000014,6.3999999999999995,5.299999999999997,1043.184,420
2025-10-10 11:45:00,72.1,241.522,6613,-3.6999999999999993,6.299999999999999,5.300000000000001,1057.582,1661
2025-10-10 11:48:00,71.5,233.2827,6613,-3.6000000000000014,6.499999999999999,5.300000000000001,1049.461,420
2025-10-10 11:51:00,71.6,235.0043,6613,-3.6000000000000014,6.499999999999999,5.300000000000001,1049.349,210
2025-10-10 11:54:00,71.5,236.2341,6613,-3.6000000000000014,6.499999999999999,5.300000000000001,1052.511,200
2025-10-10 11:57:00,71.1,231.4381,6613,-3.599999999999998,6.3999999999999995,5.299999999999997,1044.54,420
2025-10-10 12:00:00,69.7,232.4219,6613,-3.5,6.3999999999999995,5.199999999999999,1023.15,210
2025-10-10 12:03:00,68.7,228.7326,6613,-3.400000000000002,6.3999999999999995,5.099999999999998,1008.595,215
2025-10-10 12:06:00,69.4,233.7746,6613,-3.5,6.3,5.099999999999998,1016.013,216
2025-10-10 12:09:00,69.1,233.1597,6613,-3.5,6.3,5.099999999999998,1015.19,216
2025-10-10 12:15:00,69.3,232.9138,6614,-3.6000000000000014,6.3,5.200000000000003,1014.306,216
2025-10-10 12:18:00,69.3,233.8976,6614,-3.5,6.3,5.199999999999996,1014.707,216
2025-10-10 12:21:00,69.5,236.1111,6614,-3.6000000000000014,6.3,5.200000000000003,1020.45,216
2025-10-10 12:30:00,69.5,233.8976,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1020.213,216
2025-10-10 12:36:00,69.5,229.9624,6614,-3.5,6.299999999999999,5.199999999999996,1015.372,216
2025-10-10 12:39:00,69.5,234.5125,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1019.674,216
2025-10-10 12:42:00,69.7,238.5706,6614,-3.6000000000000014,6.299999999999999,5.200000000000003,1028.173,217
2025-10-10 13:12:00,69.7,234.3895,6615,-3.6000000000000014,6.299999999999999,5.200000000000003,1027.973,216
2025-10-10 13:15:00,69.9,236.3571,6615,-3.5,6.4,5.199999999999996,1025.653,217
2025-10-10 13:18:00,69.9,236.3571,6615,-3.5,6.4,5.199999999999996,1027.714,217
2025-10-10 13:27:00,70.5,241.0301,6615,-3.6000000000000014,6.300000000000001,5.300000000000004,1034.065,217
2025-10-10 13:30:00,70.5,241.522,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1035.097,217
2025-10-10 13:39:00,70.3,242.3828,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1032.541,217
2025-10-10 13:54:00,71.5,241.276,6615,-3.700000000000003,6.4,5.399999999999999,1041.768,1661
2025-10-10 13:57:00,71.5,243.4896,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1044.268,217
2025-10-10 14:00:00,71.5,239.1855,6615,-3.6999999999999993,6.300000000000001,5.299999999999997,1037.771,1661
2025-10-10 14:03:00,71.1,239.3084,6615,-3.6000000000000014,6.4,5.299999999999997,1037.496,217
2025-10-10 14:06:00,71.5,242.2598,6615,-3.6000000000000014,6.300000000000001,5.299999999999997,1043.473,217
2025-10-10 14:15:00,71.7,250.1302,6616,-3.6999999999999993,6.199999999999999,5.399999999999999,1039.397,1662
2025-10-10 14:21:00,71.3,240.9071,6616,-3.5,6.299999999999999,5.299999999999997,1034.661,217
2025-10-10 14:24:00,71.3,237.3409,6616,-3.5,6.3999999999999995,5.200000000000003,1038.12,217
2025-10-10 14:27:00,71.5,239.6774,6616,-3.6000000000000014,6.4,5.399999999999999,1040.991,217
2025-10-10 14:30:00,71.3,242.5058,6616,-3.6000000000000014,6.299999999999999,5.299999999999997,1039.641,217
2025-10-10 14:45:00,71.9,251.6059,6616,-3.6999999999999993,6.199999999999999,5.399999999999999,1060.969,1662
2025-10-10 14:51:00,71.5,241.0301,6616,-3.6000000000000014,6.3,5.300000000000004,1042.964,217
2025-10-10 14:54:00,71.5,240.0463,6616,-3.6000000000000014,6.3999999999999995,5.300000000000004,1042.988,217
2025-10-10 14:57:00,71.7,240.2922,6616,-3.6000000000000014,6.299999999999999,5.300000000000004,1051.778,217
2025-10-10 15:12:00,71.5,241.1531,6617,-3.599999999999998,6.3999999999999995,5.300000000000001,1044.314,217
2025-10-10 15:15:00,71.5,240.9071,6617,-3.599999999999998,6.3999999999999995,5.300000000000001,1045.28,217
2025-10-10 15:18:00,71.6,242.7518,6617,-3.6000000000000014,6.299999999999999,5.400000000000002,1046.505,217
2025-10-10 15:24:00,71.3,241.1531,6617,-3.6999999999999993,6.3999999999999995,5.399999999999999,1040.519,1661
2025-10-10 15:27:00,71.3,240.4152,6617,-3.599999999999998,6.3999999999999995,5.299999999999997,1051.021,217
2025-10-10 15:30:00,71.3,242.7518,6617,-3.599999999999998,6.3999999999999995,5.299999999999997,1043.857,217
2025-10-10 15:33:00,70.6,239.0625,6617,-3.6999999999999993,6.3999999999999995,5.299999999999997,1030.908,200
2025-10-10 15:39:00,71.1,243.4896,6617,-3.599999999999998,6.3,5.299999999999997,1033.48,217
2025-10-10 15:42:00,70.9,239.1855,6617,-3.5,6.3999999999999995,5.299999999999997,1031.085,217
2025-10-10 15:48:00,70.8,235.0043,6617,-3.599999999999998,6.499999999999999,5.299999999999997,1030.874,200
2025-10-10 15:57:00,71.1,242.1369,6617,-3.599999999999998,6.3,5.299999999999997,1033.614,217
2025-10-10 16:00:00,71.1,242.1369,6617,-3.599999999999998,6.3,5.299999999999997,1033.021,217
2025-10-10 16:03:00,70.5,240.0463,6617,-3.5,6.3999999999999995,5.199999999999996,1031.458,217
2025-10-10 16:06:00,70.7,239.4314,6617,-3.599999999999998,6.3,5.299999999999997,1030.411,217
2025-10-10 16:09:00,70.7,239.8003,6617,-3.6000000000000014,6.3999999999999995,5.299999999999997,1030.789,217
2025-10-10 16:15:00,70.1,236.9719,6618,-3.5,6.3999999999999995,5.199999999999996,1021.462,217
2025-10-10 16:21:00,69.9,233.0368,6618,-3.6999999999999993,6.3999999999999995,5.299999999999997,1018.266,420
2025-10-10 16:24:00,69.5,231.807,6618,-3.3999999999999986,6.3999999999999995,5.100000000000001,1009.844,210
2025-10-10 16:27:00,69.3,233.6516,6618,-3.6000000000000014,6.3,5.299999999999997,1005.023,216
2025-10-10 16:30:00,68.7,232.2989,6618,-3.599999999999998,6.3999999999999995,5.199999999999996,1001.351,216
2025-10-10 16:33:00,68.5,228.7326,6618,-3.599999999999998,6.3999999999999995,5.199999999999996,989.7874,419
2025-10-10 16:36:00,67.9,224.4285,6618,-3.5,6.3999999999999995,5.100000000000001,984.1423,498
2025-10-10 16:45:00,65.9,225.5353,6618,-3.3000000000000007,6.199999999999999,4.900000000000002,953.8135,500
2025-10-10 16:48:00,65.9,227.134,6618,-3.3999999999999986,6.199999999999999,5.0,961.5849,500
2025-10-10 16:51:00,65.3,222.4609,6618,-3.400000000000002,6.199999999999999,4.900000000000002,952.3318,500
2025-10-10 16:54:00,65.7,230.4543,6618,-3.3999999999999986,6.199999999999999,5.0,958.337,215
2025-10-10 16:57:00,66.7,251.36,6618,-3.5,5.9,5.100000000000001,980.6858,197
2025-10-10 17:03:00,67.5,221.969,6618,-3.5,6.3999999999999995,5.0000000000000036,977.8311,498
2025-10-10 17:09:00,66.7,222.092,6618,-3.5,6.3,5.0000000000000036,966.7243,498
2025-10-10 17:15:00,66.3,217.296,6619,-3.3999999999999986,6.3999999999999995,5.0,960.4061,878
2025-10-10 17:21:00,64.5,214.5906,6619,-3.299999999999997,6.3999999999999995,4.899999999999999,937.1783,880
2025-10-11 09:36:00,45.2,212.8689,6619,-1.3999999999999986,2.4000000000000004,1.1999999999999993,627.9255,117
2025-10-11 09:39:00,55.8,280.6279,6619,-2.5,3.3,3.8999999999999986,943.6055,18
2025-10-11 09:42:00,69.1,266.7318,6619,-3.5,5.199999999999999,5.0,1127.12,160
2025-10-11 09:45:00,67.3,263.9034,6619,-3.599999999999998,5.300000000000001,5.0,1029.49,810
2025-10-11 09:48:00,65.7,268.2075,6619,-3.3999999999999986,5.200000000000001,4.899999999999999,982.9901,815
2025-10-11 09:51:00,67.3,275.9549,6619,-3.5,5.1000000000000005,5.100000000000001,1008.753,162
2025-10-11 09:54:00,70.0,277.7995,6619,-3.6000000000000014,5.3,5.300000000000001,1049.145,165
2025-10-11 09:57:00,70.6,277.4306,6619,-3.6999999999999993,5.5,5.399999999999999,1048.535,165
2025-10-11 10:00:00,69.6,264.6412,6619,-3.599999999999998,5.6,5.299999999999997,1019.622,1684
2025-10-11 10:03:00,69.4,256.8938,6619,-3.5,5.699999999999999,5.199999999999999,1012.846,1675
2025-10-11 10:06:00,70.1,263.7804,6619,-3.599999999999998,5.699999999999999,5.299999999999997,1027.523,1684
2025-10-11 10:09:00,71.4,269.3142,6619,-3.599999999999998,5.6,5.399999999999999,1047.894,160
2025-10-11 10:12:00,71.9,276.2008,6619,-3.799999999999997,5.6,5.399999999999999,1055.844,166
2025-10-11 10:15:00,72.6,276.0778,6619,-3.6999999999999993,5.5,5.5,1055.46,165
2025-10-11 10:18:00,73.2,278.6603,6619,-3.6999999999999993,5.6,5.5000000000000036,1077.953,166
2025-10-11 10:21:00,73.2,279.2752,6619,-3.6999999999999993,5.6,5.4999999999999964,1081.143,166
2025-10-11 10:24:00,75.2,280.9968,6620,-3.900000000000002,5.699999999999999,5.699999999999999,1114.559,1572
2025-10-11 10:27:00,75.6,278.5373,6620,-3.9999999999999964,5.800000000000001,5.800000000000001,1123.251,1573
2025-10-11 10:30:00,76.8,281.8576,6620,-4.0,5.800000000000001,5.899999999999999,1148.116,1572
2025-10-11 10:33:00,77.2,281.6117,6620,-4.0,5.9,5.799999999999997,1157.858,1573
2025-10-11 10:36:00,77.4,288.4983,6620,-4.0,5.699999999999999,5.899999999999999,1158.578,1536
2025-10-11 10:39:00,77.6,290.7118,6620,-4.0,5.699999999999999,5.899999999999999,1160.019,1536
2025-10-11 10:42:00,77.2,286.1617,6620,-3.8999999999999986,5.699999999999999,5.799999999999997,1157.856,1572
2025-10-11 10:45:00,77.0,277.1846,6620,-3.8999999999999986,5.799999999999999,5.799999999999997,1151.452,1573
2025-10-11 10:54:00,76.2,274.7251,6620,-3.8999999999999986,5.8999999999999995,5.699999999999996,1136.529,1573
2025-10-11 10:57:00,76.4,274.9711,6620,-3.8999999999999986,5.9,5.699999999999996,1145.829,1573
2025-10-11 11:00:00,78.2,284.932,6620,-4.0,5.9,5.899999999999999,1172.839,1540
2025-10-11 11:03:00,78.0,280.013,6620,-4.0,5.9,5.899999999999999,1171.325,1573
2025-10-11 11:06:00,77.6,277.5535,6620,-4.0,5.799999999999999,5.899999999999999,1163.797,1573
2025-10-11 11:09:00,76.4,274.1103,6620,-3.8999999999999986,5.8999999999999995,5.699999999999996,1141.115,1573
2025-10-11 11:12:00,76.6,276.2008,6620,-3.8999999999999986,5.8,5.699999999999996,1146.048,1573
2025-10-11 11:15:00,75.8,276.5697,6620,-3.8999999999999986,5.8999999999999995,5.700000000000003,1128.546,1573
2025-10-11 11:18:00,76.6,283.0874,6620,-4.0,5.800000000000001,5.799999999999997,1142.459,1572
2025-10-11 11:21:00,78.4,287.1455,6620,-4.100000000000001,5.800000000000001,5.899999999999999,1174.362,1540
2025-10-11 11:24:00,80.1,288.0063,6621,-4.200000000000003,5.9,6.100000000000001,1207.909,1543
2025-10-11 11:27:00,79.8,286.6537,6621,-4.100000000000001,5.9,6.0,1201.369,1540
2025-10-11 11:30:00,78.6,279.2752,6621,-4.100000000000001,5.999999999999999,5.899999999999999,1186.48,1540
2025-10-11 11:36:00,77.2,279.1522,6621,-3.8999999999999986,5.799999999999999,5.799999999999997,1158.097,1572
2025-10-11 11:39:00,77.4,279.6441,6621,-3.8999999999999986,5.799999999999999,5.700000000000003,1158.204,1572
2025-10-11 11:45:00,76.6,276.2008,6621,-3.8999999999999986,6.000000000000001,5.700000000000003,1154.026,1570
2025-10-11 11:48:00,77.0,275.7089,6621,-3.900000000000002,6.0,5.800000000000001,1154.338,1570
2025-10-11 11:51:00,76.8,275.5859,6621,-3.900000000000002,6.000000000000001,5.800000000000001,1150.887,1570
2025-10-11 12:03:00,74.0,265.625,6621,-3.8000000000000007,5.8999999999999995,5.599999999999998,1093.949,134
2025-10-11 12:09:00,75.0,278.7833,6621,-3.8000000000000007,5.9,5.599999999999998,1112.16,1572
2025-10-11 12:12:00,76.6,282.2266,6621,-3.900000000000002,5.800000000000001,5.800000000000001,1146.533,1572
2025-10-11 12:15:00,77.4,282.2266,6621,-4.0000000000000036,5.800000000000001,5.800000000000001,1154.518,1573
2025-10-11 12:18:00,76.6,277.5535,6621,-3.8999999999999986,5.8999999999999995,5.799999999999997,1146.068,1573
2025-10-11 12:24:00,75.0,276.0778,6622,-3.799999999999997,5.8,5.600000000000001,1114.321,166
2025-10-11 12:27:00,75.4,280.8738,6622,-3.8999999999999986,5.699999999999999,5.700000000000003,1118.914,1572
2025-10-11 12:30:00,76.2,281.6117,6622,-3.8000000000000007,5.9,5.700000000000003,1134.559,1572
2025-10-11 12:33:00,76.8,273.4954,6622,-4.0,6.0,5.799999999999997,1149.716,1573
2025-10-11 12:36:00,76.8,279.0292,6622,-3.8999999999999986,6.0,5.799999999999997,1153.016,1570
2025-10-11 12:39:00,76.8,281.7347,6622,-4.0,5.800000000000001,5.799999999999997,1149.173,1572
2025-10-11 12:42:00,76.6,280.8738,6622,-3.8999999999999986,5.8999999999999995,5.699999999999996,1143.26,1572
2025-10-11 12:45:00,76.6,277.3076,6622,-3.8999999999999986,5.9,5.699999999999996,1149.085,1573
2025-10-11 12:48:00,77.0,280.9968,6622,-3.8000000000000007,5.9,5.699999999999999,1150.617,150
2025-10-11 12:51:00,76.8,279.6441,6622,-3.900000000000002,5.9,5.699999999999999,1146.658,1573
2025-10-11 12:54:00,76.4,277.7995,6622,-3.8000000000000007,5.799999999999999,5.699999999999999,1144.908,1572
2025-10-11 13:00:00,77.6,283.5793,6622,-3.900000000000002,5.800000000000001,5.800000000000001,1162.533,1572
2025-10-11 13:03:00,78.4,280.8738,6622,-3.9999999999999964,5.9,5.800000000000001,1178.567,1573
2025-10-11 13:06:00,79.8,291.5726,6622,-4.0,5.9,5.800000000000004,1209.575,1540
2025-10-11 13:09:00,79.6,287.3915,6622,-4.0,5.9,5.899999999999999,1206.189,1540
2025-10-11 13:12:00,78.8,284.809,6622,-4.0,5.8999999999999995,5.899999999999999,1198.677,1540
2025-10-11 13:15:00,78.8,279.89,6622,-4.100000000000001,5.8999999999999995,5.899999999999999,1184.711,1540
2025-10-11 13:18:00,78.6,284.0712,6622,-4.099999999999998,5.9,5.900000000000002,1193.664,1540
2025-10-11 13:21:00,78.4,282.4725,6622,-3.9999999999999964,6.0,5.800000000000001,1195.427,1540
2025-10-11 13:24:00,79.0,278.6603,6623,-3.9999999999999964,6.0,5.900000000000002,1191.516,1573
2025-10-11 13:27:00,78.4,277.5535,6623,-3.900000000000002,6.1000000000000005,5.800000000000001,1178.302,1570
2025-10-11 13:30:00,78.4,284.5631,6623,-4.0000000000000036,5.800000000000001,5.900000000000002,1183.922,1540
2025-10-11 13:33:00,78.4,287.6375,6623,-3.900000000000002,5.9,5.800000000000001,1184.053,151
2025-10-11 13:36:00,78.8,288.3753,6623,-3.9999999999999964,5.9,5.900000000000002,1197.767,1540
2025-10-11 13:39:00,79.2,285.7928,6623,-4.0,5.9,5.899999999999999,1201.926,1540
2025-10-11 13:42:00,78.8,284.1942,6623,-3.9999999999999964,5.9,5.900000000000002,1196.994,1540
2025-10-11 13:45:00,78.2,278.4144,6623,-3.8999999999999986,6.000000000000001,5.800000000000004,1188.24,1570
2025-10-11 13:48:00,78.6,283.0874,6623,-4.0,5.9,5.899999999999999,1192.517,1540
2025-10-11 13:51:00,78.8,280.013,6623,-4.0,6.0,5.799999999999997,1193.028,1570
2025-10-11 13:54:00,79.8,288.9902,6623,-4.0,5.9,6.0,1233.205,1540
2025-10-11 13:57:00,81.8,289.1131,6623,-4.200000000000003,6.0,6.200000000000003,1250.908,1540
2025-10-11 14:00:00,80.8,283.7022,6623,-4.100000000000001,6.000000000000001,6.0,1235.512,1540
2025-10-11 14:03:00,78.2,274.7251,6623,-4.0,6.1000000000000005,5.800000000000004,1167.237,1570
2025-10-11 14:09:00,76.0,263.7804,6623,-3.900000000000002,6.1000000000000005,5.699999999999999,1130.415,1664
2025-10-11 14:12:00,76.0,262.5506,6623,-3.900000000000002,6.2,5.699999999999999,1129.771,1664
2025-10-11 14:15:00,76.2,260.583,6623,-3.8000000000000007,6.1,5.699999999999999,1141.538,1664
2025-10-11 14:18:00,75.8,262.4277,6623,-3.900000000000002,6.2,5.699999999999999,1127.023,1664
2025-10-11 14:21:00,75.0,257.6317,6623,-3.900000000000002,6.1000000000000005,5.599999999999998,1112.898,1672
2025-10-11 14:24:00,74.0,255.91,6624,-3.8000000000000007,6.1000000000000005,5.4999999999999964,1092.812,286
2025-10-11 14:27:00,74.0,259.1074,6624,-3.6999999999999993,6.000000000000001,5.4999999999999964,1098.493,1680
2025-10-11 14:30:00,74.0,257.5087,6624,-3.6999999999999993,6.1000000000000005,5.4999999999999964,1101.785,1680
2025-10-11 14:33:00,73.8,254.6803,6624,-3.6999999999999993,6.1000000000000005,5.5000000000000036,1089.623,1680
2025-10-11 14:36:00,73.6,255.787,6624,-3.799999999999997,6.1000000000000005,5.5,1090.733,1680
2025-10-11 14:39:00,73.2,255.787,6624,-3.799999999999997,6.1000000000000005,5.5,1084.234,1662
2025-10-11 14:42:00,73.4,259.7222,6624,-3.6999999999999993,6.1000000000000005,5.5000000000000036,1085.686,1680
2025-10-11 14:51:00,74.6,263.9034,6624,-3.799999999999997,5.9,5.600000000000001,1098.798,134
2025-10-11 14:54:00,73.8,256.8938,6624,-3.799999999999997,6.000000000000001,5.600000000000001,1092.111,1680
2025-10-11 15:06:00,72.3,253.8194,6624,-3.6999999999999993,6.1,5.399999999999999,1062.686,1662
2025-10-11 15:39:00,69.7,239.1855,6625,-3.5,6.2,5.200000000000003,1022.914,218
2025-10-11 15:45:00,70.3,252.7127,6625,-3.6000000000000014,5.9,5.299999999999997,1030.647,1675
2025-10-11 15:54:00,69.9,251.7289,6625,-3.5,5.8999999999999995,5.200000000000003,1024.314,1675
2025-10-11 16:03:00,69.7,244.7193,6625,-3.5,6.1000000000000005,5.199999999999999,1024.124,218
2025-10-11 16:06:00,69.1,240.6612,6625,-3.5,6.000000000000001,5.199999999999999,1005.203,209
2025-10-11 16:09:00,66.7,239.1855,6625,-3.5,6.1000000000000005,4.9999999999999964,980.8029,218
2025-10-11 16:12:00,66.9,237.8328,6625,-3.3999999999999986,5.9,4.9999999999999964,974.1881,204
2025-10-11 16:15:00,67.1,240.9071,6625,-3.5,5.9,4.9999999999999964,981.646,209
2025-10-11 16:18:00,66.9,237.3409,6625,-3.400000000000002,6.000000000000001,5.0,980.5522,209
2025-10-11 16:21:00,67.1,237.9557,6625,-3.5,5.9,5.100000000000001,978.7896,209
2025-10-11 16:24:00,66.3,233.5287,6626,-3.3999999999999986,5.8999999999999995,5.0,968.9257,204
2025-10-11 16:27:00,66.3,234.2665,6626,-3.400000000000002,5.999999999999999,5.0,971.6168,215
2025-10-11 16:30:00,66.5,234.8814,6626,-3.3000000000000007,5.8999999999999995,4.899999999999999,970.18,204
2025-10-11 16:36:00,66.3,224.3056,6626,-3.3000000000000007,6.2,4.899999999999999,969.9861,500
2025-10-11 16:39:00,65.7,222.4609,6626,-3.3000000000000007,6.2,4.899999999999999,960.9413,500
2025-10-11 16:48:00,65.7,235.0043,6626,-3.3000000000000007,5.799999999999999,4.800000000000001,961.9884,204
2025-10-11 16:54:00,65.1,224.4285,6626,-3.299999999999997,6.1000000000000005,4.799999999999997,955.0669,500
2025-10-11 16:57:00,65.9,233.8976,6626,-3.299999999999997,5.9,4.899999999999999,961.7486,204
2025-10-11 17:00:00,66.1,233.8976,6626,-3.3000000000000007,5.9,4.899999999999999,963.5688,204
2025-10-11 17:06:00,65.3,222.5839,6626,-3.3000000000000007,6.2,4.799999999999997,957.7546,500
2025-10-11 17:21:00,64.1,220.3704,6626,-3.200000000000003,6.2,4.700000000000003,937.8922,504
2025-10-11 17:30:00,65.7,242.7518,6627,-3.3000000000000007,5.9,4.800000000000004,959.3819,204
2025-10-11 17:33:00,68.4,254.4343,6627,-3.599999999999998,5.7,5.100000000000001,997.3494,1675
2025-10-11 17:36:00,68.7,248.6545,6627,-3.5,5.700000000000001,5.199999999999999,1002.873,207
2025-10-11 17:39:00,68.7,253.8194,6627,-3.599999999999998,5.800000000000001,5.199999999999999,1012.412,1675
2025-10-11 17:42:00,69.7,241.522,6627,-3.5,5.800000000000001,5.200000000000003,1020.403,207
2025-10-11 17:45:00,69.3,236.9719,6627,-3.6000000000000014,6.0,5.200000000000003,1018.565,209
2025-10-11 17:54:00,71.6,260.583,6627,-3.599999999999998,5.8,5.300000000000001,1048.683,1675
2025-10-11 17:57:00,74.4,264.2723,6627,-3.900000000000002,5.9,5.599999999999998,1111.842,1664
2025-10-11 18:03:00,76.4,262.6736,6627,-3.8999999999999986,6.1,5.700000000000003,1152.526,1664
2025-10-11 18:06:00,76.2,261.3209,6627,-3.8999999999999986,6.2,5.700000000000003,1147.358,1664
2025-10-11 18:09:00,76.4,257.7546,6627,-4.0,6.1000000000000005,5.700000000000003,1145.47,1672
2025-10-11 18:12:00,76.4,261.3209,6627,-3.799999999999997,6.1000000000000005,5.699999999999996,1151.653,288
2025-10-11 18:15:00,76.4,264.3953,6627,-3.8999999999999986,6.1000000000000005,5.699999999999996,1155.24,1664
2025-10-11 18:18:00,76.0,253.5735,6627,-3.8000000000000007,6.1000000000000005,5.599999999999998,1142.61,286
2025-10-11 18:21:00,76.0,252.0978,6627,-3.900000000000002,6.2,5.599999999999998,1144.422,286
2025-10-11 18:24:00,76.2,252.7127,6628,-3.8000000000000043,6.199999999999999,5.600000000000001,1143.222,286
2025-10-11 18:27:00,76.0,255.2951,6628,-3.8999999999999986,6.2,5.600000000000001,1146.965,286
2025-10-11 18:30:00,76.4,258.8614,6628,-3.799999999999997,6.1,5.600000000000001,1145.972,286
2025-10-11 18:33:00,76.2,257.6317,6628,-3.799999999999997,6.1000000000000005,5.600000000000001,1146.512,286
2025-10-11 18:36:00,75.8,253.4505,6628,-3.799999999999997,6.2,5.5,1142.101,286
2025-10-11 18:39:00,76.2,256.4019,6628,-3.8999999999999986,6.2,5.600000000000001,1145.312,286
2025-10-11 18:42:00,76.0,255.0492,6628,-3.8999999999999986,6.2,5.600000000000001,1142.794,286
2025-10-11 18:45:00,76.0,262.5506,6628,-3.799999999999997,6.1000000000000005,5.600000000000001,1147.086,1664
2025-10-11 18:48:00,76.0,263.1655,6628,-3.799999999999997,5.9,5.5,1141.254,134
2025-10-11 18:51:00,76.4,259.5992,6628,-3.8999999999999986,6.0,5.700000000000003,1143.719,1672
2025-10-11 18:54:00,76.0,259.4763,6628,-3.8999999999999986,6.1,5.600000000000001,1148.056,1664
2025-10-11 18:57:00,76.2,259.3533,6628,-3.799999999999997,6.1,5.5,1143.852,1664
2025-10-11 19:00:00,76.2,257.7546,6628,-3.799999999999997,6.1,5.600000000000001,1145.441,286
2025-10-11 19:03:00,76.0,263.7804,6628,-3.799999999999997,6.0,5.5,1141.996,1664
2025-10-11 19:06:00,75.8,259.9682,6628,-3.799999999999997,6.000000000000001,5.5,1144.225,1680
2025-10-11 19:09:00,76.2,260.952,6628,-3.799999999999997,6.000000000000001,5.600000000000001,1142.702,1680
2025-10-11 19:12:00,76.0,257.1397,6628,-3.8999999999999986,6.1000000000000005,5.600000000000001,1143.963,1672
2025-10-11 19:15:00,76.0,260.0912,6628,-3.799999999999997,6.0,5.5,1147.251,1680
2025-10-11 19:18:00,76.0,257.1397,6628,-3.799999999999997,5.9,5.5,1141.597,1680
2025-10-11 19:21:00,75.6,260.706,6628,-3.799999999999997,5.8999999999999995,5.5,1141.004,1680
2025-10-11 19:24:00,75.4,255.4181,6629,-3.8999999999999986,6.1000000000000005,5.600000000000001,1134.16,1672
2025-10-11 19:27:00,75.6,252.8356,6629,-3.799999999999997,6.1000000000000005,5.600000000000001,1136.052,286
2025-10-11 19:30:00,75.6,255.2951,6629,-3.8999999999999986,6.1000000000000005,5.600000000000001,1138.39,1672
2025-10-11 19:33:00,75.2,250.2532,6629,-3.799999999999997,6.1000000000000005,5.600000000000001,1130.553,286
2025-10-11 19:36:00,74.9,255.1722,6629,-3.799999999999997,6.1000000000000005,5.5,1127.131,286
2025-10-11 19:39:00,74.6,256.8938,6629,-3.8000000000000043,5.8999999999999995,5.5,1123.127,1680
2025-10-11 19:42:00,75.0,258.8614,6629,-3.8000000000000043,6.000000000000001,5.5,1129.004,1680
2025-10-11 19:45:00,74.9,252.9586,6629,-3.8000000000000043,6.000000000000001,5.5,1125.159,1680
2025-10-11 19:51:00,74.6,250.7451,6629,-3.8000000000000007,6.1000000000000005,5.4999999999999964,1112.802,286
2025-10-11 19:54:00,74.4,256.033,6629,-3.700000000000003,6.1000000000000005,5.399999999999999,1116.236,1680
2025-10-11 19:57:00,74.4,259.1074,6629,-3.8000000000000043,5.8999999999999995,5.5,1119.625,1680
2025-10-11 20:00:00,74.5,258.4925,6629,-3.8000000000000043,5.9,5.5,1121.576,1680
2025-10-11 20:03:00,74.5,252.5897,6629,-3.8000000000000043,6.000000000000001,5.5,1118.097,1680
2025-10-11 20:12:00,74.0,253.2046,6629,-3.700000000000003,5.8999999999999995,5.399999999999999,1109.064,1680
2025-10-11 20:15:00,73.9,255.6641,6629,-3.700000000000003,5.8999999999999995,5.5,1113.751,1680
2025-10-11 20:27:00,73.1,238.6936,6630,-3.700000000000003,6.1000000000000005,5.399999999999999,1088.944,625
2025-10-11 20:30:00,72.6,251.6059,6630,-3.700000000000003,5.8999999999999995,5.300000000000004,1091.544,1680
2025-10-11 20:33:00,73.1,253.3275,6630,-3.700000000000003,5.799999999999999,5.399999999999999,1093.758,1680
2025-10-11 20:48:00,72.9,255.787,6630,-3.6999999999999993,5.8999999999999995,5.400000000000002,1093.758,1680
2025-10-11 20:51:00,72.6,251.7289,6630,-3.6000000000000014,5.8999999999999995,5.300000000000004,1094.047,1675
2025-10-11 21:12:00,70.7,237.8328,6630,-3.4999999999999964,6.000000000000001,5.099999999999998,1053.953,209
2025-10-11 21:18:00,70.7,239.0625,6630,-3.5000000000000036,6.000000000000001,5.199999999999999,1057.622,209
2025-10-11 21:21:00,70.1,237.5868,6630,-3.599999999999998,5.999999999999999,5.199999999999999,1045.331,209
2025-10-11 21:24:00,69.5,238.8166,6631,-3.5000000000000036,5.8,5.099999999999998,1043.763,209
2025-10-11 21:27:00,69.1,236.2341,6631,-3.400000000000002,5.999999999999999,4.9999999999999964,1034.147,209
2025-10-11 21:30:00,68.7,239.1855,6631,-3.5000000000000036,5.8999999999999995,5.0000000000000036,1028.032,209
2025-10-11 21:33:00,68.7,234.2665,6631,-3.5000000000000036,5.9,5.099999999999998,1031.94,209
2025-10-11 21:36:00,67.9,225.2894,6631,-3.400000000000002,6.1000000000000005,4.900000000000002,1001.606,500
2025-10-11 21:39:00,66.1,278.5373,6631,-3.3000000000000007,5.999999999999999,5.0000000000000036,1035.643,174
2025-10-11 21:42:00,71.6,277.7995,6631,-3.6999999999999993,5.3,5.400000000000002,1085.206,165
2025-10-11 21:45:00,73.0,267.9615,6631,-3.8000000000000007,5.6,5.400000000000002,1099.543,1684
2025-10-11 21:48:00,73.4,277.1846,6631,-3.6999999999999993,5.6,5.400000000000002,1116.435,166
2025-10-11 21:51:00,75.6,276.2008,6631,-3.8000000000000007,5.6000000000000005,5.599999999999998,1116.978,166
2025-10-11 21:57:00,76.0,273.1265,6631,-3.8999999999999986,5.800000000000001,5.600000000000001,1141.372,1573
2025-10-11 22:00:00,76.8,278.1684,6631,-3.8999999999999986,5.700000000000001,5.700000000000003,1156.71,1572
2025-10-11 22:03:00,75.4,257.6317,6631,-3.8000000000000043,5.8999999999999995,5.5,1135.586,1680
2025-10-11 22:06:00,66.1,234.1435,6631,-3.299999999999997,5.8,5.100000000000001,1015.65,204
2025-10-13 08:42:00,42.7,178.805,6631,-1.1000000000000014,1.8000000000000007,2.1000000000000014,657.765,121
2025-10-13 08:45:00,59.5,253.3275,6631,-2.6999999999999993,5.1000000000000005,4.099999999999998,997.6141,631
2025-10-13 08:48:00,72.4,262.6736,6631,-3.599999999999998,5.499999999999999,5.199999999999999,1158.701,160
2025-10-13 08:51:00,71.0,259.9682,6631,-3.5,5.6,5.0,1095.655,810
2025-10-13 08:54:00,69.9,250.4991,6632,-3.5,5.6,4.899999999999999,1055.497,1675
2025-10-13 08:57:00,69.1,244.2274,6632,-3.3999999999999986,5.800000000000001,4.899999999999999,1041.66,207
2025-10-13 09:00:00,68.5,236.2341,6632,-3.299999999999997,5.800000000000001,4.899999999999999,1031.211,204
2025-10-13 09:03:00,68.1,235.1273,6632,-3.1999999999999993,5.799999999999999,4.800000000000001,1020.422,204
2025-10-13 09:09:00,68.1,232.9138,6632,-3.1999999999999957,6.000000000000001,4.799999999999997,1027.056,204
2025-10-13 09:12:00,68.9,235.7422,6632,-3.299999999999997,6.0,4.899999999999999,1036.1,204
2025-10-13 09:15:00,69.1,234.8814,6632,-3.299999999999997,6.0,4.899999999999999,1041.649,204
2025-10-13 09:18:00,68.9,230.8232,6632,-3.3999999999999986,6.1,5.0,1038.058,215
2025-10-13 09:21:00,69.5,232.2989,6632,-3.3999999999999986,6.1,5.0,1039.548,215
2025-10-13 09:24:00,69.9,233.0368,6632,-3.5,6.300000000000001,5.100000000000001,1052.396,216
2025-10-13 09:39:00,74.2,243.4896,6632,-3.599999999999998,6.4,5.400000000000002,1124.162,212
2025-10-13 09:42:00,75.0,242.9977,6632,-3.599999999999998,6.4,5.400000000000002,1130.621,212
2025-10-13 09:45:00,74.6,233.7746,6632,-3.599999999999998,6.6,5.300000000000001,1127.213,245
2025-10-13 09:48:00,74.5,228.7326,6632,-3.599999999999998,6.699999999999999,5.300000000000001,1118.952,246
2025-10-13 09:51:00,74.5,231.807,6632,-3.4999999999999964,6.8,5.300000000000001,1121.132,246
2025-10-13 09:54:00,74.9,235.4962,6633,-3.599999999999998,6.5,5.300000000000001,1126.584,212
2025-10-13 09:57:00,74.6,235.1273,6633,-3.599999999999998,6.5,5.300000000000001,1124.024,212
2025-10-13 10:00:00,75.0,242.1369,6633,-3.6000000000000014,6.4,5.200000000000003,1125.048,212
2025-10-13 10:06:00,75.2,248.4086,6633,-3.4999999999999964,6.300000000000001,5.300000000000001,1134.802,1677
2025-10-13 10:15:00,75.2,243.6125,6633,-3.599999999999998,6.300000000000001,5.300000000000001,1134.051,212
2025-10-13 10:18:00,75.4,247.9167,6633,-3.5,6.4,5.300000000000004,1138.866,1677
2025-10-13 10:30:00,76.6,241.276,6633,-3.6000000000000014,6.4,5.399999999999999,1152.349,212
2025-10-13 10:33:00,76.2,240.5382,6633,-3.6000000000000014,6.6,5.299999999999997,1150.237,279
2025-10-13 10:36:00,76.2,234.8814,6633,-3.6000000000000014,6.5,5.300000000000004,1147.681,245
2025-10-13 10:39:00,76.6,244.2274,6633,-3.6000000000000014,6.6,5.399999999999999,1156.031,279
2025-10-13 10:45:00,76.8,243.1207,6633,-3.700000000000003,6.5,5.399999999999999,1154.662,279
2025-10-13 10:48:00,76.6,242.9977,6633,-3.6000000000000014,6.5,5.399999999999999,1155.112,279
2025-10-13 10:51:00,76.4,241.276,6633,-3.6000000000000014,6.5,5.300000000000004,1148.856,279
2025-10-13 10:54:00,76.5,241.1531,6634,-3.4999999999999964,6.5,5.300000000000001,1153.612,212
2025-10-13 10:57:00,76.4,237.4638,6634,-3.6999999999999993,6.5,5.400000000000002,1148.789,423
2025-10-13 11:00:00,76.4,241.0301,6634,-3.599999999999998,6.6000000000000005,5.300000000000001,1152.833,279
2025-10-13 11:06:00,76.6,243.6125,6634,-3.6999999999999957,6.5,5.399999999999999,1151.635,279
2025-10-13 11:09:00,76.2,239.4314,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1144.197,279
2025-10-13 11:12:00,75.8,239.4314,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1141.664,279
2025-10-13 11:15:00,76.2,243.1207,6634,-3.6000000000000014,6.5,5.399999999999999,1149.333,279
2025-10-13 11:18:00,76.2,241.8909,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1146.403,279
2025-10-13 11:21:00,76.2,245.5801,6634,-3.6000000000000014,6.4,5.299999999999997,1148.392,212
2025-10-13 11:24:00,75.8,242.5058,6634,-3.6000000000000014,6.500000000000001,5.399999999999999,1142.191,212
2025-10-13 11:27:00,75.6,241.8909,6634,-3.6000000000000014,6.499999999999999,5.299999999999997,1143.499,212
2025-10-13 11:30:00,76.0,243.7355,6634,-3.6000000000000014,6.3999999999999995,5.299999999999997,1145.854,212
2025-10-13 11:33:00,76.0,242.9977,6634,-3.6000000000000014,6.3999999999999995,5.299999999999997,1144.487,212
2025-10-13 11:36:00,75.9,239.0625,6634,-3.5,6.6000000000000005,5.299999999999997,1140.472,245
2025-10-13 11:39:00,75.5,237.3409,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1137.557,245
2025-10-13 11:42:00,76.2,245.5801,6634,-3.6000000000000014,6.500000000000001,5.399999999999999,1146.193,279
2025-10-13 11:45:00,75.8,242.1369,6634,-3.5,6.4,5.299999999999997,1141.74,212
2025-10-13 11:48:00,75.6,237.5868,6634,-3.6000000000000014,6.6000000000000005,5.299999999999997,1135.306,245
2025-10-13 11:51:00,75.2,234.8814,6634,-3.5,6.7,5.199999999999996,1132.405,245
2025-10-13 11:54:00,74.5,231.807,6635,-3.5000000000000036,6.6000000000000005,5.199999999999999,1120.776,210
2025-10-13 11:57:00,74.2,232.4219,6635,-3.4999999999999964,6.500000000000001,5.199999999999999,1113.758,210
2025-10-13 12:00:00,74.1,231.0692,6635,-3.4999999999999964,6.6000000000000005,5.099999999999998,1110.822,210
2025-10-13 12:03:00,74.1,234.5125,6635,-3.5,6.500000000000001,5.100000000000001,1114.836,210
2025-10-13 12:06:00,74.1,233.8976,6635,-3.5,6.500000000000001,5.100000000000001,1113.27,210
2025-10-13 12:09:00,74.2,233.2827,6635,-3.4999999999999964,6.500000000000001,5.099999999999998,1115.169,210
2025-10-13 12:12:00,74.4,238.6936,6635,-3.4999999999999964,6.4,5.199999999999999,1119.608,212
2025-10-13 12:21:00,73.5,226.888,6635,-3.3999999999999986,6.6000000000000005,5.100000000000001,1103.576,254
2025-10-13 12:24:00,73.2,229.2245,6635,-3.400000000000002,6.500000000000001,5.199999999999999,1103.649,210
2025-10-13 12:27:00,73.5,229.9624,6635,-3.400000000000002,6.499999999999999,5.099999999999998,1102.087,210
2025-10-13 12:30:00,72.5,230.2083,6635,-3.400000000000002,6.499999999999999,5.099999999999998,1094.276,210
2025-10-13 12:36:00,72.9,232.9138,6635,-3.3999999999999986,6.4,5.0,1098.563,210
2025-10-13 12:39:00,72.9,227.134,6635,-3.3999999999999986,6.500000000000001,5.0,1094.502,254
2025-10-13 12:42:00,73.2,231.3151,6635,-3.400000000000002,6.5,5.099999999999998,1096.356,210
2025-10-13 12:48:00,73.3,235.1273,6635,-3.4999999999999964,6.4,5.099999999999998,1097.674,210
2025-10-13 12:51:00,73.2,227.9948,6635,-3.400000000000002,6.4,4.9999999999999964,1093.667,210
2025-10-13 12:54:00,72.7,232.2989,6636,-3.400000000000002,6.500000000000001,5.099999999999998,1094.328,210
2025-10-13 13:00:00,72.6,230.5773,6636,-3.400000000000002,6.500000000000001,4.9999999999999964,1092.452,210
2025-10-13 13:03:00,72.9,231.3151,6636,-3.3999999999999986,6.4,5.0,1096.076,210
2025-10-13 13:06:00,73.0,230.4543,6636,-3.5,6.500000000000001,5.100000000000001,1098.038,210
2025-10-13 13:09:00,72.9,228.7326,6636,-3.3999999999999986,6.6000000000000005,5.0,1096.087,254
2025-10-13 13:12:00,73.2,233.0368,6636,-3.3999999999999986,6.5,5.100000000000001,1101.511,210
2025-10-13 13:18:00,73.5,236.2341,6636,-3.5,6.4,5.100000000000001,1105.257,210
2025-10-13 13:24:00,73.3,233.6516,6636,-3.3999999999999986,6.5,5.100000000000001,1095.652,210
2025-10-13 13:27:00,73.0,231.1921,6636,-3.3999999999999986,6.5,5.100000000000001,1098.651,210
2025-10-13 13:30:00,73.2,233.2827,6636,-3.3999999999999986,6.5,5.100000000000001,1102.978,210
2025-10-13 13:36:00,73.6,237.8328,6636,-3.4999999999999964,6.6,5.199999999999999,1109.532,245
2025-10-13 13:45:00,74.0,240.9071,6636,-3.5,6.4,5.199999999999996,1112.509,212
2025-10-13 13:48:00,74.2,237.5868,6636,-3.4999999999999964,6.4,5.099999999999998,1118.969,212
2025-10-13 13:51:00,74.0,235.0043,6636,-3.5000000000000036,6.5,5.099999999999998,1112.273,210
2025-10-13 13:54:00,74.2,235.9881,6637,-3.5000000000000036,6.6,5.199999999999999,1116.877,245
2025-10-13 14:00:00,74.2,238.6936,6637,-3.5,6.5,5.100000000000001,1111.518,212
2025-10-13 14:03:00,74.2,243.4896,6637,-3.5,6.4,5.200000000000003,1118.044,212
2025-10-13 14:57:00,76.4,251.114,6638,-3.5,6.299999999999999,5.299999999999997,1171.142,1677
2025-10-13 15:00:00,76.8,249.1464,6638,-3.5,6.300000000000001,5.299999999999997,1160.11,1677
2025-10-13 15:06:00,76.4,244.8423,6638,-3.6000000000000014,6.500000000000001,5.299999999999997,1165.599,279
2025-10-13 15:18:00,75.6,252.3438,6638,-3.4999999999999964,6.199999999999999,5.199999999999999,1146.331,1677
2025-10-13 15:21:00,76.0,247.4248,6638,-3.5000000000000036,6.3,5.199999999999999,1149.71,1677
2025-10-13 15:39:00,76.0,253.9424,6638,-3.4999999999999964,6.299999999999999,5.199999999999999,1155.611,1677
2025-10-13 15:45:00,76.0,250.991,6638,-3.5000000000000036,6.299999999999999,5.199999999999999,1146.872,1677
2025-10-13 15:48:00,75.5,244.1044,6638,-3.400000000000002,6.299999999999999,5.199999999999999,1143.824,1677
2025-10-13 15:51:00,75.2,240.0463,6638,-3.5,6.6,5.199999999999996,1143.597,212
2025-10-13 16:00:00,74.9,242.7518,6639,-3.5,6.3,5.200000000000003,1132.36,212
2025-10-13 16:03:00,74.6,241.8909,6639,-3.5,6.3,5.200000000000003,1127.142,212
2025-10-13 16:06:00,74.2,240.0463,6639,-3.5,6.3999999999999995,5.200000000000003,1118.983,212
2025-10-13 16:09:00,73.7,239.1855,6639,-3.4999999999999964,6.3999999999999995,5.199999999999999,1115.872,212
2025-10-13 16:15:00,72.3,232.5449,6639,-3.3999999999999986,6.3999999999999995,5.0,1089.295,210
2025-10-13 16:24:00,71.3,233.8976,6639,-3.400000000000002,6.3,5.0000000000000036,1069.943,210
2025-10-13 16:27:00,71.3,229.5935,6639,-3.400000000000002,6.3999999999999995,5.0000000000000036,1063.955,210
2025-10-13 17:12:00,68.9,230.7002,6640,-3.400000000000002,6.199999999999999,4.9999999999999964,1026.793,215
2025-10-13 17:15:00,68.7,228.8556,6640,-3.400000000000002,6.199999999999999,5.0000000000000036,1029.085,215
2025-10-13 17:18:00,69.5,232.0529,6640,-3.400000000000002,6.1,4.9999999999999964,1042.139,215
2025-10-13 17:21:00,69.3,229.3475,6640,-3.5000000000000036,6.300000000000001,5.099999999999998,1041.127,216
2025-10-13 17:24:00,69.5,226.5191,6640,-3.5000000000000036,6.199999999999999,5.099999999999998,1033.953,498
2025-10-13 17:27:00,69.1,228.6097,6640,-3.5000000000000036,6.199999999999999,5.0000000000000036,1037.201,216
2025-10-13 17:30:00,69.1,228.7326,6640,-3.400000000000002,6.199999999999999,5.099999999999998,1034.578,215
2025-10-13 17:36:00,69.3,228.7326,6640,-3.5,6.299999999999999,5.100000000000001,1042.43,419
2025-10-13 17:39:00,69.1,228.6097,6640,-3.3999999999999986,6.199999999999999,5.0,1035.334,215
2025-10-13 17:42:00,68.7,221.8461,6640,-3.5,6.199999999999999,5.0,1029.119,498
2025-10-13 17:45:00,68.7,221.8461,6640,-3.5,6.199999999999999,5.0,1027.44,498
2025-10-13 17:51:00,68.5,219.7555,6640,-3.5000000000000036,6.199999999999999,4.900000000000002,1025.644,498
2025-10-13 17:54:00,68.1,217.6649,6641,-3.3999999999999986,6.3999999999999995,4.899999999999999,1023.524,878
2025-10-13 18:00:00,68.7,218.2798,6641,-3.5,6.299999999999999,5.0,1025.364,878
2025-10-13 18:06:00,68.9,224.9204,6641,-3.3999999999999986,6.199999999999999,5.100000000000001,1031.855,500
2025-10-13 18:09:00,69.3,227.5029,6641,-3.5,6.1,5.100000000000001,1038.273,215
2025-10-13 18:12:00,68.5,216.3122,6641,-3.3999999999999986,6.500000000000001,4.899999999999999,1029.103,878
2025-10-13 18:15:00,70.9,265.502,6641,-3.3999999999999986,6.300000000000001,5.0,1032.063,173
2025-10-13 18:18:00,73.5,260.583,6641,-3.799999999999997,5.9,5.399999999999999,1115.253,1680
2025-10-13 18:21:00,75.5,265.8709,6641,-3.900000000000002,6.1000000000000005,5.699999999999999,1141.233,1664
2025-10-13 18:24:00,75.4,261.3209,6641,-3.799999999999997,6.1,5.600000000000001,1143.615,1664
2025-10-13 18:27:00,78.0,256.6479,6641,-3.8999999999999986,6.200000000000001,5.799999999999997,1181.936,286
2025-10-13 18:30:00,77.6,256.2789,6641,-3.900000000000002,6.4,5.699999999999999,1172.057,291
2025-10-13 18:33:00,77.4,257.7546,6641,-4.0,6.4,5.799999999999997,1176.574,291
2025-10-13 18:36:00,77.0,255.0492,6641,-3.900000000000002,6.3999999999999995,5.699999999999999,1167.664,291
2025-10-13 18:39:00,77.2,256.033,6641,-3.900000000000002,6.3999999999999995,5.800000000000001,1167.375,291
2025-10-13 18:42:00,77.2,251.36,6641,-3.900000000000002,6.3999999999999995,5.699999999999999,1166.948,278
2025-10-13 18:45:00,77.0,255.0492,6641,-3.900000000000002,6.4,5.699999999999999,1163.191,291
2025-10-13 18:48:00,75.9,241.8909,6641,-3.900000000000002,6.499999999999999,5.699999999999999,1155.511,1661
2025-10-13 18:51:00,75.5,233.8976,6641,-3.900000000000002,6.699999999999999,5.599999999999998,1143.414,424
2025-10-13 18:54:00,75.0,241.645,6642,-3.8000000000000007,6.499999999999999,5.599999999999998,1129.795,1661
2025-10-13 18:57:00,74.9,239.4314,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1126.198,1661
2025-10-13 19:00:00,74.2,235.4962,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1109.497,423
2025-10-13 19:03:00,73.8,242.3828,6642,-3.799999999999997,6.3999999999999995,5.5,1115.413,1661
2025-10-13 19:06:00,74.0,245.8261,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1124.96,1661
2025-10-13 19:09:00,73.9,240.6612,6642,-3.8000000000000007,6.3999999999999995,5.5000000000000036,1116.243,1661
2025-10-13 19:12:00,73.6,240.2922,6642,-3.6999999999999993,6.3,5.5000000000000036,1113.607,1661
2025-10-13 19:15:00,74.1,245.9491,6642,-3.8000000000000007,6.3,5.5000000000000036,1117.449,1661
2025-10-13 19:18:00,74.5,257.5087,6642,-3.8000000000000007,6.199999999999999,5.5000000000000036,1124.329,286
2025-10-13 19:21:00,74.6,257.8776,6642,-3.8000000000000007,6.1,5.5000000000000036,1126.093,1664
2025-10-13 19:24:00,74.2,253.2046,6642,-3.8000000000000007,6.0,5.5000000000000036,1120.959,1680
2025-10-13 19:27:00,74.2,245.9491,6642,-3.799999999999997,6.1,5.5,1114.206,1661
2025-10-13 19:30:00,73.5,235.4962,6642,-3.799999999999997,6.3,5.399999999999999,1099.142,1661
2025-10-13 19:33:00,71.1,232.4219,6642,-3.6000000000000014,6.3999999999999995,5.299999999999997,1064.019,420
2025-10-13 19:36:00,71.1,224.0596,6642,-3.6000000000000014,6.3,5.299999999999997,1056.025,419
2025-10-13 19:39:00,69.3,216.4352,6642,-3.5,6.3999999999999995,5.100000000000001,1030.975,878
2025-10-13 19:42:00,69.1,231.93,6642,-3.6000000000000014,6.3,5.200000000000003,1042.174,216
2025-10-13 19:45:00,68.7,224.5515,6642,-3.6000000000000014,6.2,5.100000000000001,1035.109,498
2025-10-14 07:54:00,52.1,223.3218,6642,-2.099999999999998,3.3000000000000007,3.400000000000002,878.9557,70
2025-10-14 07:57:00,54.0,219.3866,6643,-2.5,4.5,3.5,806.7266,659
2025-10-14 08:00:00,52.1,216.9271,6643,-2.3999999999999986,4.4,3.5,762.4523,998
2025-10-14 08:03:00,54.3,235.4962,6643,-2.6000000000000014,4.5,3.799999999999997,807.5422,660
2025-10-14 08:06:00,57.2,247.6707,6643,-2.799999999999997,4.5,4.0,828.8622,670
2025-10-14 08:09:00,58.9,254.5573,6643,-2.799999999999997,4.6,4.199999999999996,862.9649,674
2025-10-14 08:12:00,59.7,255.2951,6643,-2.8000000000000007,4.6,3.8000000000000007,874.5682,674
2025-10-14 08:15:00,57.2,220.9852,6643,-2.700000000000003,5.1,4.0,820.8522,640
2025-10-14 08:18:00,56.6,215.8203,6643,-2.6999999999999993,5.1000000000000005,4.099999999999998,818.5894,640
2025-10-14 08:21:00,58.2,243.3666,6643,-2.8999999999999986,5.1,4.199999999999999,852.3652,828
2025-10-14 08:27:00,65.3,252.3438,6643,-3.3000000000000007,5.3999999999999995,4.799999999999997,958.3714,813
2025-10-14 08:30:00,67.1,259.3533,6643,-3.3999999999999986,5.3999999999999995,5.0,997.9616,810
2025-10-14 08:33:00,69.5,263.1655,6643,-3.5000000000000036,5.3999999999999995,5.199999999999999,1016.984,810
2025-10-14 08:36:00,70.5,264.5182,6643,-3.5,5.5,5.100000000000001,1038.119,810
2025-10-14 08:39:00,69.1,237.2179,6643,-3.4999999999999964,5.799999999999999,5.099999999999998,1007.909,209
2025-10-14 08:42:00,69.7,242.1369,6643,-3.5000000000000036,5.8999999999999995,5.099999999999998,1020.055,209
2025-10-14 08:45:00,69.3,244.7193,6643,-3.3999999999999986,5.799999999999999,5.0,1012.044,207
2025-10-14 08:48:00,68.7,238.8166,6643,-3.3999999999999986,5.8999999999999995,4.899999999999999,1004.169,209
2025-10-14 08:54:00,75.4,234.2665,6643,-3.400000000000002,6.1,5.400000000000002,1121.03,214
2025-10-14 08:57:00,72.1,229.2245,6644,-3.4999999999999964,6.3999999999999995,5.199999999999999,1056.194,210
2025-10-14 09:00:00,68.9,232.6678,6644,-3.400000000000002,5.999999999999999,4.9999999999999964,1032.728,215
2025-10-14 09:03:00,67.9,235.1273,6644,-3.3000000000000043,5.999999999999999,4.899999999999999,1023.678,204
2025-10-14 09:06:00,67.9,240.5382,6644,-3.3000000000000043,5.8,4.899999999999999,1028.851,204
2025-10-14 09:09:00,68.5,242.9977,6644,-3.3999999999999986,5.699999999999999,4.899999999999999,1034.618,207
2025-10-14 09:12:00,68.1,239.0625,6644,-3.400000000000002,5.699999999999999,4.9999999999999964,1019.405,207
2025-10-14 09:15:00,67.7,232.0529,6644,-3.3000000000000043,5.8,4.800000000000004,1018.646,204
2025-10-14 09:21:00,67.5,232.5449,6644,-3.3000000000000043,5.9,4.800000000000004,1018.399,204
2025-10-14 09:24:00,67.5,236.726,6644,-3.3000000000000007,5.9,4.900000000000002,1008.22,204
2025-10-14 09:27:00,68.1,236.3571,6644,-3.400000000000002,5.9,4.9999999999999964,1023.338,209
2025-10-14 09:42:00,71.5,231.684,6644,-3.5,6.4,5.200000000000003,1074.623,210
2025-10-14 09:45:00,71.3,225.9042,6644,-3.6000000000000014,6.4,5.200000000000003,1063.998,419
2025-10-14 09:48:00,71.4,228.8556,6644,-3.599999999999998,6.4,5.300000000000001,1073.156,419
2025-10-14 10:09:00,72.3,242.5058,6645,-3.6999999999999993,6.300000000000001,5.300000000000001,1091.085,1661
2025-10-14 10:15:00,74.2,250.2532,6645,-3.8000000000000007,6.200000000000001,5.5000000000000036,1114.047,286
2025-10-14 10:18:00,75.5,252.5897,6645,-3.8000000000000007,6.200000000000001,5.5000000000000036,1131.622,286
2025-10-14 10:33:00,75.2,244.7193,6645,-3.799999999999997,6.4,5.600000000000001,1129.637,1661
2025-10-14 10:36:00,75.2,242.2598,6645,-3.799999999999997,6.5,5.600000000000001,1122.893,1661
2025-10-14 10:39:00,75.2,241.1531,6645,-3.6999999999999957,6.5,5.5,1128.178,279
2025-10-14 10:42:00,75.2,242.2598,6645,-3.799999999999997,6.5,5.600000000000001,1131.273,1661
2025-10-14 10:45:00,75.2,242.7518,6645,-3.6999999999999993,6.5,5.4999999999999964,1114.969,279
2025-10-14 10:51:00,75.0,244.7193,6645,-3.8000000000000007,6.4,5.599999999999998,1116.726,1661
2025-10-14 10:54:00,74.6,242.8747,6645,-3.6999999999999957,6.4,5.399999999999999,1125.593,1661
2025-10-14 10:57:00,74.6,245.3342,6646,-3.799999999999997,6.200000000000001,5.5,1122.662,1661
2025-10-14 11:03:00,75.2,244.9653,6646,-3.8000000000000007,6.300000000000001,5.5000000000000036,1123.868,1661
2025-10-14 11:15:00,76.2,248.2856,6646,-3.8999999999999986,6.4,5.600000000000001,1138.847,278
2025-10-14 11:30:00,75.0,239.6774,6646,-3.8000000000000007,6.500000000000001,5.4999999999999964,1129.272,1661
2025-10-14 11:33:00,75.6,241.8909,6646,-3.6999999999999993,6.500000000000001,5.4999999999999964,1131.567,279
2025-10-14 11:36:00,75.5,241.0301,6646,-3.8000000000000007,6.500000000000001,5.5000000000000036,1135.741,1661
2025-10-14 11:54:00,75.0,243.4896,6646,-3.799999999999997,6.4,5.5,1128.689,1661
2025-10-14 11:57:00,74.9,236.849,6647,-3.6999999999999957,6.4,5.399999999999999,1124.72,423
2025-10-14 12:00:00,74.6,238.2017,6647,-3.6999999999999993,6.500000000000001,5.400000000000002,1119.296,423
2025-10-14 12:12:00,75.5,249.7613,6647,-3.799999999999997,6.199999999999999,5.5,1125.696,286
2025-10-14 12:15:00,75.1,245.5801,6647,-3.799999999999997,6.199999999999999,5.5,1125.743,1661
2025-10-14 12:18:00,74.6,240.6612,6647,-3.6999999999999957,6.299999999999999,5.399999999999999,1117.092,1661
2025-10-14 12:21:00,74.9,240.2922,6647,-3.799999999999997,6.3999999999999995,5.399999999999999,1123.746,1661
2025-10-14 12:24:00,74.9,240.2922,6647,-3.700000000000003,6.3999999999999995,5.399999999999999,1113.419,1661
2025-10-14 12:30:00,75.5,244.3504,6647,-3.799999999999997,6.299999999999999,5.5,1124.446,1661
2025-10-14 12:39:00,75.2,245.5801,6647,-3.8000000000000043,6.299999999999999,5.5,1129.663,1661
