Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-18 15:57:00,65.7,220.1244,6684,-3.299999999999997,6.0,4.799999999999997,978.9749,500
2025-10-18 16:06:00,66.1,221.969,6685,-3.400000000000002,6.1000000000000005,4.900000000000002,982.3585,500
2025-10-18 16:09:00,65.9,220.3704,6685,-3.3999999999999986,6.1000000000000005,4.800000000000004,977.0159,500
2025-10-18 16:12:00,65.9,219.0176,6685,-3.400000000000002,6.1000000000000005,4.800000000000001,978.4685,500
2025-10-18 16:15:00,65.9,220.9852,6685,-3.400000000000002,6.2,4.900000000000002,980.5106,500
2025-10-18 16:21:00,65.3,221.2312,6685,-3.3000000000000007,6.1000000000000005,4.699999999999999,969.2711,500
2025-10-18 16:24:00,65.3,222.7069,6685,-3.3000000000000007,6.0,4.800000000000001,969.4427,500
2025-10-18 16:27:00,65.5,222.215,6685,-3.3000000000000007,6.000000000000001,4.800000000000001,967.9697,500
2025-10-18 16:30:00,65.5,220.3704,6685,-3.3000000000000007,6.1000000000000005,4.800000000000001,969.6578,500
2025-10-18 16:51:00,64.7,221.969,6685,-3.200000000000003,6.0,4.600000000000001,961.0341,504
2025-10-18 17:09:00,64.7,220.9852,6686,-3.200000000000003,6.0,4.700000000000003,961.6195,504
2025-10-18 17:15:00,64.7,222.215,6686,-3.3000000000000043,6.0,4.700000000000003,957.8314,500
2025-10-18 17:45:00,63.7,201.3093,6686,-3.200000000000003,6.1000000000000005,4.600000000000001,938.2108,869
2025-10-18 18:03:00,62.3,204.6296,6686,-3.1000000000000014,6.2,4.5,919.98,869
2025-10-18 18:06:00,62.1,201.5553,6687,-3.1000000000000014,6.2,4.5,925.2789,869
2025-10-21 11:51:00,44.6,152.6114,6687,-1.6000000000000014,2.8,2.1999999999999993,686.8328,124
2025-10-21 11:54:00,60.7,236.2341,6687,-3.0,4.8999999999999995,3.8000000000000007,935.4142,828
2025-10-21 11:57:00,64.7,245.4572,6687,-3.5,5.4,4.800000000000001,1003.165,807
2025-10-21 12:00:00,67.5,271.6508,6687,-3.6999999999999993,5.1,5.300000000000001,1067.454,158
2025-10-21 12:03:00,67.7,269.4372,6687,-3.6999999999999993,5.3,5.099999999999998,991.1889,158
2025-10-21 12:06:00,66.9,266.3629,6687,-3.6999999999999993,5.3,5.300000000000001,974.532,158
2025-10-21 12:09:00,67.9,267.4696,6687,-3.6999999999999993,5.3,5.300000000000001,987.4047,158
2025-10-21 12:12:00,68.7,264.8871,6687,-3.8000000000000007,5.5,5.400000000000002,1007.178,1684
2025-10-21 12:15:00,69.1,263.0425,6687,-3.8000000000000007,5.6,5.5000000000000036,1005.26,1684
2025-10-21 12:18:00,68.7,258.7384,6687,-3.8000000000000007,5.6,5.400000000000002,1005.095,1684
2025-10-21 12:21:00,68.5,252.7127,6687,-3.8000000000000007,5.699999999999999,5.300000000000001,991.2597,623
2025-10-21 12:24:00,68.5,251.9748,6687,-3.8000000000000007,5.8,5.399999999999999,993.8174,623
2025-10-21 12:27:00,68.9,256.5249,6687,-3.8000000000000007,5.699999999999999,5.5,1003.402,1684
2025-10-21 12:30:00,68.7,260.0912,6687,-3.8000000000000007,5.6,5.399999999999999,994.639,1684
2025-10-21 12:33:00,68.7,260.952,6687,-3.6999999999999993,5.6,5.399999999999999,999.7921,1684
2025-10-21 12:36:00,68.7,262.6736,6687,-3.8000000000000007,5.6,5.399999999999999,997.7604,1684
2025-10-21 12:39:00,68.5,259.7222,6687,-3.8000000000000007,5.5,5.399999999999999,986.0901,1684
2025-10-21 12:42:00,68.3,257.1397,6687,-3.6999999999999993,5.7,5.299999999999997,992.7006,1682
2025-10-21 12:45:00,68.3,252.5897,6687,-3.8000000000000007,5.7,5.399999999999999,998.0214,623
2025-10-21 12:48:00,68.9,255.2951,6688,-3.8999999999999986,5.699999999999999,5.4999999999999964,998.9904,1673
2025-10-21 12:51:00,68.7,258.9844,6688,-3.8000000000000007,5.6,5.5,1001.164,1684
2025-10-21 12:54:00,68.7,262.4277,6688,-3.8000000000000007,5.6,5.399999999999999,996.0045,1684
2025-10-21 12:57:00,68.3,258.8614,6688,-3.8000000000000007,5.699999999999999,5.399999999999999,993.8648,1684
2025-10-21 13:00:00,68.1,252.0978,6688,-3.8000000000000007,5.8,5.400000000000002,983.5903,623
2025-10-21 13:03:00,67.7,248.0396,6688,-3.6999999999999993,5.7,5.299999999999997,978.7075,623
2025-10-21 13:06:00,67.3,244.5963,6688,-3.700000000000003,5.8,5.300000000000004,972.1869,623
2025-10-21 13:09:00,66.5,241.1531,6688,-3.700000000000003,5.8,5.200000000000003,959.4149,622
2025-10-21 13:12:00,65.3,240.2922,6688,-3.599999999999998,5.7,5.199999999999999,943.4576,624
2025-10-21 13:15:00,65.3,239.0625,6688,-3.6999999999999993,5.7,5.199999999999996,938.9637,624
2025-10-21 13:18:00,65.3,240.2922,6688,-3.6999999999999993,5.7,5.199999999999996,949.4233,624
2025-10-21 13:21:00,65.1,248.0396,6688,-3.599999999999998,5.7,5.199999999999996,943.6588,807
2025-10-21 13:24:00,64.9,245.2112,6688,-3.6000000000000014,5.7,5.200000000000003,939.2473,807
2025-10-21 13:27:00,65.1,244.7193,6688,-3.6000000000000014,5.7,5.100000000000001,937.4891,807
2025-10-21 13:30:00,64.7,239.0625,6688,-3.6000000000000014,5.7,5.200000000000003,933.4155,624
2025-10-21 13:33:00,64.7,249.0234,6688,-3.6000000000000014,5.6,5.200000000000003,933.5063,807
2025-10-21 13:36:00,64.5,251.6059,6688,-3.6000000000000014,5.6,5.200000000000003,928.2789,1682
2025-10-21 13:39:00,64.3,251.36,6688,-3.6000000000000014,5.5,5.100000000000001,923.7029,808
2025-10-21 13:42:00,64.1,250.3762,6688,-3.6000000000000014,5.6,5.100000000000001,926.8966,807
2025-10-21 13:45:00,64.3,246.0721,6688,-3.5,5.6,5.100000000000001,917.0648,807
2025-10-21 13:48:00,63.9,244.9653,6689,-3.5,5.7,5.100000000000001,921.5817,807
2025-10-21 13:54:00,63.7,260.0912,6689,-3.5,5.300000000000001,5.100000000000001,918.5112,809
2025-10-21 13:57:00,65.7,271.7737,6689,-3.6999999999999993,5.1000000000000005,5.300000000000001,948.4063,158
2025-10-21 14:00:00,66.7,275.0941,6689,-3.6999999999999993,5.300000000000001,5.400000000000002,951.609,158
2025-10-21 14:03:00,67.1,284.3171,6689,-3.8999999999999986,5.300000000000001,5.399999999999999,951.4456,1769
2025-10-21 14:06:00,68.3,291.0807,6689,-3.900000000000002,5.2,5.600000000000001,980.8619,1769
2025-10-21 14:09:00,70.5,289.1131,6689,-4.099999999999998,5.4,5.800000000000001,1009.757,1797
2025-10-21 14:12:00,71.3,291.5726,6689,-4.100000000000001,5.300000000000001,5.800000000000004,1023.117,1797
2025-10-21 14:15:00,71.0,287.7604,6689,-4.0,5.4,5.800000000000004,1024.121,1155
2025-10-21 14:18:00,71.3,288.6212,6689,-4.099999999999998,5.4,5.800000000000001,1025.209,1795
2025-10-21 14:21:00,70.9,282.7184,6689,-4.0,5.5,5.700000000000003,1019.629,1800
2025-10-21 14:24:00,70.9,287.2685,6689,-4.100000000000001,5.5,5.700000000000003,1020.754,1800
2025-10-21 14:27:00,71.0,291.4496,6689,-4.099999999999998,5.5,5.900000000000002,1037.995,1155
2025-10-21 14:30:00,72.0,294.1551,6689,-4.0,5.4,5.899999999999999,1039.825,1155
2025-10-21 14:33:00,71.8,287.3915,6689,-4.100000000000001,5.5,5.800000000000004,1037.079,1800
2025-10-21 14:36:00,71.4,281.7347,6689,-4.0,5.5,5.800000000000004,1034.507,1800
2025-10-21 14:39:00,71.6,279.3981,6689,-4.099999999999998,5.6000000000000005,5.800000000000001,1032.601,1800
2025-10-21 14:42:00,71.3,282.3495,6689,-4.099999999999998,5.6000000000000005,5.800000000000001,1034.784,1800
2025-10-21 14:45:00,71.4,281.1198,6689,-4.0,5.6000000000000005,5.800000000000001,1033.683,1800
2025-10-21 14:48:00,71.6,284.809,6690,-4.0,5.5,5.800000000000001,1035.011,1800
2025-10-21 14:51:00,71.6,287.1455,6690,-4.0,5.5,5.800000000000001,1036.008,1155
2025-10-21 14:54:00,71.4,288.2523,6690,-4.100000000000001,5.5,6.0000000000000036,1039.518,1795
2025-10-21 14:57:00,71.6,288.9902,6690,-4.099999999999998,5.4,5.800000000000001,1039.599,1795
2025-10-21 15:00:00,71.6,288.3753,6690,-4.100000000000001,5.5,5.900000000000002,1038.088,1795
2025-10-21 15:03:00,71.5,282.9644,6690,-4.100000000000001,5.5,5.900000000000002,1033.109,1800
2025-10-21 15:06:00,71.5,283.9482,6690,-4.0,5.5,5.800000000000001,1034.537,1800
2025-10-21 15:09:00,71.6,286.7766,6690,-4.0,5.5,5.800000000000001,1032.664,1155
2025-10-21 15:12:00,71.9,289.1131,6690,-4.099999999999998,5.5,5.899999999999999,1039.056,1795
2025-10-21 15:15:00,71.6,298.7051,6690,-4.099999999999998,5.4,5.800000000000001,1042.481,1811
2025-10-21 15:21:00,72.4,294.77,6690,-4.100000000000001,5.4,5.900000000000002,1052.218,1155
2025-10-21 15:24:00,72.6,289.1131,6690,-4.100000000000001,5.5,5.900000000000002,1048.381,1795
2025-10-21 15:27:00,72.0,284.686,6690,-4.099999999999998,5.6000000000000005,5.899999999999999,1049.001,1800
2025-10-21 15:30:00,72.6,294.1551,6690,-4.199999999999999,5.5,5.899999999999999,1057.63,1795
2025-10-21 15:33:00,72.6,291.6956,6690,-4.099999999999998,5.5,5.899999999999999,1055.459,1795
2025-10-21 15:36:00,72.3,293.4172,6690,-4.099999999999998,5.5,5.899999999999999,1051.069,1155
2025-10-21 15:39:00,72.3,286.0388,6690,-4.199999999999999,5.5,5.899999999999999,1049.683,1795
2025-10-21 15:42:00,72.4,284.5631,6690,-4.200000000000003,5.5,6.0,1049.423,1795
2025-10-21 15:45:00,72.3,283.5793,6690,-4.100000000000001,5.6000000000000005,5.900000000000002,1052.482,1800
2025-10-21 15:48:00,71.4,280.013,6691,-4.099999999999998,5.6000000000000005,5.800000000000001,1037.158,1800
2025-10-21 15:51:00,71.3,282.4725,6691,-4.099999999999998,5.6000000000000005,5.899999999999999,1030.849,1800
2025-10-21 15:54:00,70.3,288.4983,6691,-4.0,5.5,5.699999999999999,1020.859,1155
2025-10-21 15:57:00,70.1,281.6117,6691,-4.0,5.6000000000000005,5.800000000000001,1005.79,1800
2025-10-21 16:00:00,69.9,277.1846,6691,-4.099999999999998,5.6000000000000005,5.799999999999997,999.9203,1800
2025-10-21 16:03:00,70.1,284.0712,6691,-4.0,5.5,5.799999999999997,1003.095,1800
2025-10-21 16:06:00,70.0,284.5631,6691,-4.0,5.5,5.799999999999997,1005.882,1800
2025-10-21 16:09:00,69.9,279.6441,6691,-4.099999999999998,5.5,5.799999999999997,998.1852,1800
2025-10-21 16:12:00,70.1,279.1522,6691,-4.100000000000001,5.6000000000000005,5.800000000000001,1000.837,1800
2025-10-21 16:15:00,69.7,277.7995,6691,-4.0,5.6000000000000005,5.800000000000001,993.2344,1800
2025-10-21 16:18:00,69.7,281.6117,6691,-4.100000000000001,5.6000000000000005,5.800000000000001,1000.469,1800
2025-10-21 16:21:00,69.7,278.1684,6691,-4.0,5.6000000000000005,5.699999999999999,1000.689,1800
2025-10-21 16:24:00,69.3,272.8805,6691,-4.0,5.6000000000000005,5.699999999999999,974.2023,1799
2025-10-21 16:27:00,68.3,279.89,6691,-3.8000000000000007,5.5,5.5,974.8455,1766
2025-10-21 16:30:00,68.7,283.4563,6691,-3.8999999999999986,5.5,5.699999999999999,973.9061,1766
2025-10-21 16:33:00,68.7,285.7928,6691,-4.0,5.4,5.800000000000001,974.6262,1800
2025-10-21 16:36:00,68.9,289.605,6691,-4.0,5.4,5.699999999999999,979.8943,1155
2025-10-21 16:39:00,68.9,283.9482,6691,-4.0,5.4,5.800000000000001,980.503,1800
2025-10-21 16:42:00,68.9,283.4563,6691,-4.0,5.4,5.800000000000001,981.0651,1800
2025-10-21 16:45:00,68.7,284.1942,6691,-4.0,5.5,5.699999999999999,980.2989,1800
2025-10-21 16:48:00,68.9,286.0388,6692,-3.8999999999999986,5.5,5.699999999999999,979.2321,1155
2025-10-21 16:51:00,69.1,285.1779,6692,-4.0,5.5,5.700000000000003,985.999,1800
2025-10-21 16:54:00,68.9,285.1779,6692,-4.0,5.5,5.699999999999999,985.736,1800
2025-10-21 16:57:00,68.9,283.5793,6692,-3.900000000000002,5.5,5.700000000000003,977.3585,1769
2025-10-21 17:00:00,68.9,288.2523,6692,-4.0,5.4,5.800000000000001,981.3643,1155
2025-10-21 17:03:00,69.1,286.6537,6692,-4.0,5.4,5.800000000000001,982.3151,1155
2025-10-21 17:06:00,69.1,289.728,6692,-4.0,5.300000000000001,5.700000000000003,982.434,1768
2025-10-21 17:09:00,69.5,283.3333,6692,-4.100000000000001,5.4,5.800000000000001,991.5963,1800
2025-10-21 17:12:00,69.3,276.2008,6692,-4.0,5.6,5.800000000000001,991.1981,1800
2025-10-21 17:15:00,69.1,271.6508,6692,-3.8999999999999986,5.6,5.699999999999999,992.6614,164
2025-10-21 17:18:00,69.3,273.1265,6692,-4.0,5.7,5.699999999999999,990.2506,1564
2025-10-21 17:21:00,69.3,280.013,6692,-4.0,5.7,5.699999999999999,994.3428,1800
2025-10-21 17:24:00,69.1,280.3819,6692,-4.0,5.6,5.699999999999999,989.2009,1800
2025-10-21 17:27:00,69.1,276.8157,6692,-4.0,5.7,5.700000000000003,989.1091,1564
2025-10-21 17:30:00,68.7,271.0359,6692,-4.0,5.7,5.700000000000003,977.5306,1707
2025-10-21 17:33:00,67.9,268.3304,6692,-3.8000000000000007,5.7,5.600000000000001,961.9824,164
2025-10-21 17:36:00,68.1,268.5764,6692,-3.900000000000002,5.7,5.600000000000001,973.6189,164
2025-10-21 17:39:00,67.1,265.2561,6692,-3.8999999999999986,5.6000000000000005,5.599999999999998,950.3318,164
2025-10-21 17:42:00,67.3,269.8062,6692,-3.900000000000002,5.6000000000000005,5.600000000000001,955.3955,164
2025-10-21 17:45:00,67.7,271.7737,6692,-3.8999999999999986,5.6000000000000005,5.599999999999998,956.9007,164
2025-10-21 17:48:00,67.5,273.8643,6693,-3.900000000000002,5.5,5.600000000000001,956.2075,1766
2025-10-21 17:51:00,67.5,269.9291,6693,-3.8999999999999986,5.6000000000000005,5.599999999999998,956.0369,164
2025-10-21 17:54:00,66.7,266.7318,6693,-3.8000000000000007,5.7,5.5,933.7498,164
2025-10-21 17:57:00,65.9,265.2561,6693,-3.8000000000000007,5.500000000000001,5.400000000000002,927.6695,164
2025-10-21 18:00:00,65.1,259.9682,6693,-3.8000000000000007,5.6000000000000005,5.400000000000002,909.0797,1682
2025-10-21 18:03:00,64.9,255.0492,6693,-3.799999999999997,5.7,5.399999999999999,905.3683,1682
2025-10-21 18:06:00,64.3,250.991,6693,-3.6999999999999993,5.7,5.300000000000001,895.0616,1682
2025-10-21 18:09:00,63.5,252.2208,6693,-3.6999999999999993,5.6000000000000005,5.299999999999997,888.081,808
2025-10-21 18:12:00,62.5,250.4991,6693,-3.6000000000000014,5.6000000000000005,5.199999999999999,869.543,808
2025-10-21 18:15:00,61.7,245.8261,6693,-3.6000000000000014,5.6000000000000005,5.199999999999999,855.4312,807
2025-10-21 18:18:00,61.7,253.9424,6693,-3.700000000000003,5.500000000000001,5.200000000000003,858.756,808
2025-10-21 18:21:00,61.1,249.7613,6693,-3.5,5.500000000000001,5.100000000000001,843.6104,821
2025-10-21 18:24:00,61.1,247.3018,6693,-3.5,5.500000000000001,5.0,848.5162,807
2025-10-21 18:27:00,61.0,249.5153,6693,-3.599999999999998,5.499999999999999,5.099999999999998,841.8388,808
2025-10-21 18:30:00,60.3,249.7613,6693,-3.400000000000002,5.3999999999999995,5.0,834.9177,821
2025-10-21 18:33:00,60.2,244.9653,6693,-3.3999999999999986,5.3999999999999995,5.0,828.876,821
2025-10-21 18:36:00,59.7,241.276,6693,-3.400000000000002,5.499999999999999,4.900000000000002,817.7462,822
2025-10-21 18:39:00,58.2,238.4476,6693,-3.400000000000002,5.3999999999999995,4.800000000000001,796.4886,562
2025-10-21 18:42:00,58.1,243.3666,6693,-3.299999999999997,5.3999999999999995,4.799999999999997,790.3098,822
2025-10-21 18:45:00,57.8,238.0787,6693,-3.3999999999999986,5.3999999999999995,4.799999999999997,788.7925,562
2025-10-21 18:48:00,57.4,237.4638,6694,-3.3999999999999986,5.499999999999999,4.800000000000001,786.2045,562
2025-10-21 18:51:00,56.8,228.7326,6694,-3.1999999999999993,5.499999999999999,4.699999999999999,774.0703,516
2025-10-21 18:54:00,59.5,278.0454,6694,-3.0,4.8999999999999995,4.399999999999999,809.4517,761
2025-10-21 19:00:00,55.4,262.0587,6694,-2.8999999999999986,4.8999999999999995,4.299999999999997,728.3115,673
2025-10-21 19:03:00,56.2,257.7546,6694,-2.799999999999997,5.0,4.299999999999997,731.6234,673
2025-10-21 19:06:00,57.2,267.5926,6694,-2.8999999999999986,4.8,4.399999999999999,748.3807,761
2025-10-21 19:15:00,56.2,250.3762,6694,-2.8000000000000007,5.1,4.200000000000003,736.1266,631
2025-10-21 19:18:00,56.0,248.5315,6694,-2.8000000000000007,5.199999999999999,4.200000000000003,733.1812,631
2025-10-21 19:21:00,56.8,263.2885,6694,-2.8000000000000007,5.0,4.300000000000001,748.538,673
2025-10-21 19:24:00,56.6,258.3695,6694,-2.8000000000000007,5.1,4.300000000000001,744.4108,673
2025-10-21 19:27:00,56.4,253.8194,6694,-2.8000000000000007,5.199999999999999,4.200000000000003,740.7845,673
2025-10-21 19:30:00,56.2,249.1464,6694,-2.8000000000000007,5.199999999999999,4.200000000000003,733.7499,631
2025-10-21 19:33:00,56.2,253.8194,6694,-2.8000000000000007,5.3,4.200000000000003,736.6861,631
2025-10-21 19:36:00,55.8,244.2274,6694,-2.700000000000003,5.2,4.200000000000003,731.6498,631
2025-10-21 19:39:00,55.6,236.3571,6694,-2.8000000000000007,5.3,4.199999999999999,725.0214,638
2025-10-21 19:42:00,54.6,248.6545,6694,-2.6999999999999993,5.4,4.0,727.0141,631
2025-10-21 19:45:00,56.4,257.7546,6694,-2.8000000000000007,5.0,4.300000000000001,736.1849,673
2025-10-21 19:48:00,56.2,260.2141,6695,-2.8000000000000007,5.0,4.300000000000001,734.4602,673
2025-10-21 19:51:00,56.2,260.3371,6695,-2.8999999999999986,5.0,4.299999999999997,737.9121,673
2025-10-21 19:54:00,56.0,256.6479,6695,-2.8999999999999986,5.1,4.300000000000001,736.4427,673
2025-10-21 19:57:00,55.8,255.2951,6695,-2.8999999999999986,5.0,4.299999999999997,733.7295,673
2025-10-21 20:00:00,56.0,255.6641,6695,-2.799999999999997,5.1,4.199999999999999,734.4614,673
2025-10-21 20:03:00,56.0,255.787,6695,-2.799999999999997,5.0,4.199999999999999,734.4823,673
2025-10-21 20:06:00,55.6,254.6803,6695,-2.799999999999997,5.1000000000000005,4.199999999999999,731.7795,673
2025-10-21 20:09:00,56.2,261.5668,6695,-2.8999999999999986,5.0,4.300000000000001,735.0026,673
2025-10-21 20:12:00,56.4,261.5668,6695,-2.8999999999999986,5.0,4.300000000000001,737.6412,673
2025-10-21 20:15:00,56.0,262.6736,6695,-2.799999999999997,5.0,4.199999999999999,735.389,673
2025-10-21 20:18:00,56.2,261.9358,6695,-2.799999999999997,4.9,4.299999999999997,737.6891,673
2025-10-21 20:21:00,56.4,273.0035,6695,-2.8999999999999986,5.0,4.399999999999999,744.6427,761
2025-10-21 20:24:00,57.0,278.5373,6695,-3.0,4.9,4.399999999999999,751.1052,761
2025-10-21 20:27:00,56.4,260.3371,6695,-2.900000000000002,5.1,4.300000000000001,743.24,673
2025-10-21 20:30:00,56.2,255.1722,6695,-2.8000000000000007,5.1,4.199999999999999,737.1181,673
2025-10-21 20:33:00,56.2,253.4505,6695,-2.900000000000002,5.2,4.300000000000001,734.3712,673
2025-10-21 20:36:00,56.2,247.3018,6695,-2.900000000000002,5.0,4.300000000000001,731.8682,828
2025-10-21 20:39:00,55.8,246.8099,6695,-2.799999999999997,5.2,4.299999999999997,731.5027,631
2025-10-21 20:42:00,56.4,256.8938,6695,-2.900000000000002,5.1,4.300000000000001,740.5298,673
2025-10-21 20:45:00,56.6,266.1169,6695,-2.8000000000000007,5.1,4.300000000000001,746.7301,673
2025-10-21 20:48:00,57.5,279.6441,6696,-2.8999999999999986,4.9,4.399999999999999,749.3668,761
2025-10-21 21:00:00,58.7,257.2627,6696,-3.0,5.3,4.5,778.7751,836
2025-10-21 21:06:00,57.4,240.5382,6696,-2.8000000000000007,5.3,4.300000000000001,754.5256,638
2025-10-21 21:09:00,55.6,233.8976,6696,-2.8000000000000007,5.3,4.099999999999998,737.8533,638
2025-10-21 21:12:00,55.6,238.6936,6696,-2.6999999999999993,5.3,4.100000000000001,739.5842,631
2025-10-21 21:15:00,55.8,236.849,6696,-2.6999999999999993,5.199999999999999,4.099999999999998,733.6282,631
2025-10-21 21:18:00,55.6,245.2112,6696,-2.6999999999999993,5.1,4.099999999999998,739.1924,631
2025-10-21 21:21:00,55.6,245.3342,6696,-2.700000000000003,5.1,4.0,737.393,631
2025-10-21 21:27:00,54.0,244.5963,6696,-2.8000000000000007,4.699999999999999,4.099999999999998,712.1256,669
2025-10-21 21:30:00,56.0,242.3828,6696,-3.0,5.1,4.199999999999999,786.8506,828
2025-10-21 21:33:00,56.2,241.7679,6696,-3.0,5.0,4.300000000000001,767.2031,828
2025-10-21 21:36:00,59.3,244.2274,6696,-3.1000000000000014,5.0,4.5,773.6932,828
2025-10-21 21:39:00,57.3,242.9977,6696,-3.0,5.0,4.399999999999999,777.9902,828
2025-10-21 21:42:00,56.9,240.2922,6696,-3.0,4.800000000000001,4.300000000000001,783.3489,652
2025-10-21 21:45:00,56.9,244.3504,6696,-2.8000000000000007,4.9,4.200000000000003,777.6865,667
2025-10-21 21:48:00,58.2,244.1044,6697,-3.0,5.0,4.400000000000002,798.2016,828
2025-10-21 21:51:00,57.9,248.9005,6697,-3.1000000000000014,5.0,4.399999999999999,803.5989,836
2025-10-21 21:54:00,60.7,245.9491,6697,-3.0,5.1,4.400000000000002,751.9772,828
2025-10-21 21:57:00,60.7,243.9815,6697,-3.0,5.0,4.5,844.4415,828
2025-10-21 22:00:00,58.8,242.9977,6697,-3.099999999999998,5.1,4.5,800.0519,828
2025-10-22 07:33:00,46.1,227.134,6697,-2.3000000000000007,3.4000000000000004,2.900000000000002,694.7239,78
2025-10-22 07:36:00,44.8,229.5935,6697,-2.400000000000002,3.8,3.3000000000000007,647.6969,79
2025-10-22 07:39:00,42.5,229.8394,6697,-2.200000000000003,3.5,3.1000000000000014,585.8445,79
2025-10-22 08:06:00,44.6,275.5859,6697,-2.5,3.5,3.6000000000000014,553.4565,44
2025-10-22 08:09:00,45.0,269.9291,6697,-2.5,3.5999999999999996,3.6000000000000014,559.4855,44
2025-10-22 08:18:00,45.6,269.3142,6698,-2.5,3.5999999999999996,3.6999999999999993,564.1716,44
2025-10-22 08:30:00,49.1,294.77,6698,-2.8999999999999986,3.6999999999999993,4.099999999999998,622.7351,1090
2025-10-22 08:33:00,50.1,283.5793,6698,-2.8000000000000007,3.6999999999999993,4.300000000000001,652.4642,1052
2025-10-22 08:36:00,55.8,295.9997,6698,-3.200000000000003,4.199999999999999,4.700000000000003,730.4265,1081
2025-10-22 08:42:00,57.5,306.2066,6698,-3.3000000000000007,4.1,4.699999999999999,770.1768,1081
2025-10-22 08:45:00,57.5,303.9931,6698,-3.200000000000003,4.0,4.600000000000001,723.3707,1081
2025-10-22 08:48:00,57.5,306.0836,6698,-3.3000000000000007,4.0,4.700000000000003,771.8287,1081
2025-10-22 08:51:00,57.3,294.401,6698,-3.1999999999999993,4.1,4.5,737.284,1081
2025-10-22 08:54:00,57.3,297.7213,6698,-3.099999999999998,4.0,4.5,781.0822,1081
2025-10-22 08:57:00,57.3,295.9997,6698,-3.299999999999997,4.1,4.599999999999998,749.7326,1081
2025-10-22 09:00:00,58.3,296.4916,6698,-3.1999999999999993,4.199999999999999,4.699999999999999,717.5044,1081
2025-10-22 09:03:00,58.5,306.3296,6698,-3.3000000000000007,4.199999999999999,4.800000000000001,745.2538,1081
2025-10-22 09:06:00,56.7,300.7957,6698,-3.3000000000000007,4.199999999999999,4.600000000000001,788.3018,1081
2025-10-22 09:09:00,59.2,296.2457,6698,-3.5,4.300000000000001,4.899999999999999,802.5815,1129
2025-10-22 09:15:00,58.9,280.013,6699,-3.5,4.6,5.0,798.9906,796
2025-10-22 09:18:00,59.3,281.8576,6699,-3.5,4.6,5.0,806.5829,796
2025-10-22 09:27:00,62.1,294.1551,6699,-3.6999999999999993,4.6,5.300000000000001,856.9664,1789
2025-10-22 09:30:00,63.1,293.1713,6699,-3.8000000000000007,4.699999999999999,5.399999999999999,865.2062,1789
2025-10-22 09:33:00,62.9,289.4821,6699,-3.8000000000000007,4.800000000000001,5.300000000000001,869.5889,1790
2025-10-22 09:36:00,62.7,290.4659,6699,-3.8000000000000007,4.800000000000001,5.300000000000001,864.1825,1790
2025-10-22 09:39:00,63.5,293.2943,6699,-3.8000000000000007,4.700000000000001,5.300000000000001,875.7757,1789
2025-10-22 09:42:00,63.7,288.9902,6699,-3.8000000000000007,4.9,5.399999999999999,882.1527,1790
2025-10-22 09:45:00,63.7,288.0063,6699,-3.799999999999997,4.800000000000001,5.399999999999999,886.9012,1790
2025-10-22 09:48:00,63.9,285.1779,6699,-3.8999999999999986,5.0,5.399999999999999,885.2368,1790
2025-10-22 09:51:00,64.3,287.1455,6699,-3.8999999999999986,4.9,5.5,893.5994,1790
2025-10-22 09:54:00,65.1,288.4983,6699,-3.900000000000002,4.9,5.5,907.5404,1790
2025-10-22 09:57:00,65.9,296.2457,6699,-3.8999999999999986,4.9,5.5,916.9951,1790
2025-10-22 10:00:00,66.7,299.689,6699,-4.0,5.0,5.699999999999999,943.3672,1807
2025-10-22 10:03:00,67.1,298.3362,6699,-4.0,4.9,5.699999999999999,944.5654,1807
2025-10-22 10:06:00,66.9,290.7118,6699,-4.0,5.0,5.700000000000003,941.1558,1790
2025-10-22 10:09:00,66.7,283.7022,6699,-4.0,5.1,5.600000000000001,939.2288,1768
2025-10-22 10:12:00,66.3,280.259,6699,-3.8999999999999986,5.1,5.600000000000001,936.3364,1791
2025-10-22 10:15:00,65.9,278.4144,6700,-3.8999999999999986,5.2,5.5,928.4435,1766
2025-10-22 10:18:00,65.7,278.7833,6700,-3.8999999999999986,5.1000000000000005,5.5,924.3851,1791
2025-10-22 10:21:00,65.7,279.3981,6700,-3.8000000000000007,5.1000000000000005,5.5,927.0261,1769
2025-10-22 10:24:00,66.1,280.8738,6700,-3.8000000000000007,5.1000000000000005,5.5,929.8768,1769
2025-10-22 10:27:00,66.7,287.6375,6700,-3.8999999999999986,5.0,5.600000000000001,939.9545,1790
2025-10-22 10:30:00,66.9,286.1617,6700,-4.0,5.1,5.600000000000001,944.0386,1768
2025-10-22 10:33:00,66.5,279.1522,6700,-4.0,5.199999999999999,5.600000000000001,940.4051,1768
2025-10-22 10:36:00,66.7,280.259,6700,-4.0,5.199999999999999,5.600000000000001,942.9041,1768
2025-10-22 10:39:00,67.1,280.9968,6700,-4.0,5.300000000000001,5.600000000000001,944.8702,1768
2025-10-22 10:42:00,67.5,285.5469,6700,-4.0,5.200000000000001,5.800000000000001,977.0067,1768
2025-10-22 10:45:00,69.1,284.3171,6700,-4.100000000000001,5.300000000000001,5.800000000000001,980.9821,1768
2025-10-22 10:48:00,69.1,280.6279,6700,-4.099999999999998,5.4,5.799999999999997,988.1749,1800
2025-10-22 10:51:00,68.9,278.1684,6700,-4.0,5.4,5.800000000000001,984.2692,1799
2025-10-22 10:54:00,69.1,276.5697,6700,-4.0,5.4,5.800000000000001,983.551,1799
2025-10-22 10:57:00,68.7,278.7833,6700,-4.100000000000001,5.4,5.800000000000001,983.2465,1800
2025-10-22 11:00:00,69.1,276.9387,6700,-4.099999999999998,5.4,5.799999999999997,982.9078,1800
2025-10-22 11:03:00,68.9,282.3495,6700,-4.099999999999998,5.4,5.799999999999997,984.5244,1800
2025-10-22 11:06:00,69.1,283.7022,6700,-4.099999999999998,5.4,5.799999999999997,983.9903,1800
2025-10-22 11:09:00,69.9,287.2685,6700,-4.099999999999998,5.300000000000001,5.799999999999997,991.6138,1768
2025-10-22 11:12:00,69.6,284.5631,6700,-4.199999999999999,5.4,5.899999999999999,996.6525,1797
2025-10-22 11:15:00,69.7,282.1036,6701,-4.099999999999998,5.4,5.799999999999997,995.3242,1800
2025-10-22 11:18:00,69.1,272.5116,6701,-4.0,5.5,5.799999999999997,986.3204,1799
2025-10-22 11:21:00,69.1,273.2494,6701,-4.099999999999998,5.6000000000000005,5.799999999999997,989.5175,1566
2025-10-22 11:24:00,69.1,274.4792,6701,-4.099999999999998,5.5,5.799999999999997,988.8218,1800
2025-10-22 11:27:00,69.5,275.0941,6701,-4.099999999999998,5.4,5.899999999999999,991.075,1799
2025-10-22 11:30:00,69.5,280.3819,6701,-4.099999999999998,5.5,5.799999999999997,990.606,1800
2025-10-22 11:33:00,69.3,274.8481,6701,-4.099999999999998,5.4,5.899999999999999,990.0939,1799
2025-10-22 11:36:00,69.1,280.013,6701,-4.0,5.5,5.799999999999997,987.5192,1800
2025-10-22 11:39:00,73.4,301.7795,6701,-4.399999999999999,5.300000000000001,6.199999999999996,1072.177,1820
2025-10-22 11:42:00,74.8,301.5336,6701,-4.5,5.5,6.299999999999997,1095.003,1819
2025-10-22 11:45:00,74.4,296.2457,6701,-4.5,5.6,6.300000000000001,1091.672,1527
2025-10-22 11:48:00,74.4,295.1389,6701,-4.5,5.6,6.199999999999999,1090.501,1527
2025-10-22 11:51:00,74.2,293.2943,6701,-4.5,5.5,6.199999999999999,1086.551,1820
2025-10-22 11:54:00,74.2,292.0645,6701,-4.399999999999999,5.6,6.199999999999999,1088.936,1527
2025-10-22 11:57:00,74.0,290.3429,6701,-4.300000000000001,5.6,6.200000000000003,1088.169,1795
2025-10-22 12:00:00,74.4,293.5402,6701,-4.399999999999999,5.6,6.200000000000003,1091.681,1527
2025-10-22 12:03:00,74.2,293.2943,6701,-4.399999999999999,5.5,6.200000000000003,1089.486,1820
2025-10-22 12:06:00,75.4,301.9025,6701,-4.399999999999999,5.5,6.299999999999997,1103.265,1527
2025-10-22 12:09:00,76.2,303.0093,6701,-4.5,5.5,6.399999999999999,1128.475,1527
2025-10-22 12:12:00,76.4,298.4592,6701,-4.5,5.6,6.400000000000002,1131.185,1527
2025-10-22 12:15:00,76.5,305.2228,6702,-4.5,5.6,6.400000000000002,1138.254,1529
2025-10-22 12:18:00,77.6,303.1322,6702,-4.5,5.6,6.4999999999999964,1165.38,1527
2025-10-22 12:21:00,77.8,301.5336,6702,-4.599999999999998,5.6,6.4999999999999964,1162.991,1467
2025-10-22 12:24:00,77.8,296.6146,6702,-4.5,5.699999999999999,6.399999999999999,1161.481,1527
2025-10-22 12:27:00,77.5,297.4754,6702,-4.600000000000001,5.699999999999999,6.5,1161.243,1527
2025-10-22 12:30:00,77.7,295.0159,6702,-4.600000000000001,5.699999999999999,6.5,1163.161,1527
2025-10-22 12:33:00,77.6,289.605,6702,-4.5,5.8,6.399999999999999,1159.03,1527
2025-10-22 12:36:00,77.4,294.401,6702,-4.600000000000001,5.699999999999999,6.399999999999999,1158.47,1527
2025-10-22 12:39:00,77.8,303.9931,6702,-4.700000000000003,5.6,6.5,1174.252,1467
2025-10-22 12:42:00,78.4,305.0998,6702,-4.600000000000001,5.6,6.600000000000001,1177.277,1467
2025-10-22 12:45:00,78.4,299.0741,6702,-4.5,5.699999999999999,6.5,1182.625,1527
2025-10-22 12:48:00,78.0,293.2943,6702,-4.5,5.8,6.399999999999999,1175.432,1527
2025-10-22 12:51:00,78.4,294.0321,6702,-4.599999999999998,5.699999999999999,6.5,1171.924,1527
2025-10-22 12:54:00,78.0,288.6212,6702,-4.600000000000001,5.8,6.5,1165.837,1527
2025-10-22 12:57:00,77.8,289.851,6702,-4.600000000000001,5.8,6.5,1162.439,1527
2025-10-22 13:00:00,77.0,288.9902,6702,-4.5,5.8,6.399999999999999,1152.71,1527
2025-10-22 13:03:00,77.4,291.4496,6702,-4.600000000000001,5.8,6.399999999999999,1157.909,1527
2025-10-22 13:06:00,77.6,296.3687,6702,-4.5,5.8,6.399999999999999,1158.006,1527
2025-10-22 13:09:00,77.4,292.3105,6702,-4.600000000000001,5.699999999999999,6.5,1153.804,1527
2025-10-22 13:12:00,77.4,295.8767,6702,-4.600000000000001,5.699999999999999,6.5,1156.901,1527
2025-10-22 13:15:00,77.4,294.1551,6703,-4.600000000000001,5.699999999999999,6.5,1157.85,1527
2025-10-22 13:18:00,77.8,302.5174,6703,-4.5,5.699999999999999,6.399999999999999,1163.25,1527
2025-10-22 13:21:00,77.4,296.6146,6703,-4.600000000000001,5.699999999999999,6.399999999999999,1155.412,1527
2025-10-22 13:24:00,77.8,304.362,6703,-4.600000000000001,5.5,6.399999999999999,1161.244,1467
2025-10-22 13:27:00,77.6,306.0836,6703,-4.600000000000001,5.5,6.5,1161.017,1467
2025-10-22 13:30:00,77.6,294.647,6703,-4.699999999999999,5.6,6.699999999999999,1158.311,1470
2025-10-22 13:33:00,77.0,292.9254,6703,-4.5,5.7,6.399999999999999,1144.227,1527
2025-10-22 13:36:00,76.6,296.6146,6703,-4.5,5.7,6.399999999999999,1143.721,1527
2025-10-22 13:39:00,76.6,297.8443,6703,-4.600000000000001,5.6,6.5000000000000036,1141.491,1527
2025-10-22 13:42:00,76.4,298.3362,6703,-4.599999999999998,5.8,6.399999999999999,1127.022,1527
2025-10-22 13:45:00,75.2,298.9511,6703,-4.5,5.7,6.400000000000002,1117.025,1527
2025-10-22 13:48:00,74.8,298.8281,6703,-4.5,5.7,6.5,1099.085,1527
2025-10-22 13:51:00,73.6,296.6146,6703,-4.5,5.6,6.400000000000002,1081.966,1819
2025-10-22 13:54:00,73.6,303.9931,6703,-4.5,5.5,6.399999999999999,1076.858,1819
2025-10-22 13:57:00,74.0,309.2809,6703,-4.5,5.5,6.5,1089.938,1529
2025-10-22 14:00:00,75.2,307.6823,6703,-4.599999999999998,5.6,6.5,1113.944,1467
2025-10-22 14:03:00,74.2,300.7957,6703,-4.599999999999998,5.8,6.5,1098.296,1819
2025-10-22 14:06:00,74.0,298.0903,6703,-4.599999999999998,5.7,6.399999999999999,1097.471,1819
2025-10-22 14:09:00,73.4,294.0321,6703,-4.399999999999999,5.7,6.299999999999997,1065.495,1527
2025-10-22 14:12:00,72.4,297.2295,6703,-4.399999999999999,5.6,6.199999999999999,1058.1,1818
2025-10-22 14:15:00,72.4,284.5631,6704,-4.5,5.6,6.300000000000001,1044.192,1832
2025-10-22 14:18:00,70.3,288.6212,6704,-4.399999999999999,5.8,6.199999999999999,1010.063,1832
2025-10-22 14:21:00,69.9,290.3429,6704,-4.300000000000001,5.5,6.0,1006.738,1795
2025-10-22 14:24:00,69.9,297.5984,6704,-4.300000000000001,5.6,6.100000000000001,1015.843,1818
2025-10-22 14:27:00,72.0,303.3782,6704,-4.399999999999999,5.5,6.299999999999997,1043.921,1820
2025-10-22 14:30:00,72.3,305.8377,6704,-4.5,5.5,6.299999999999997,1058.973,1529
2025-10-22 14:33:00,72.8,296.4916,6704,-4.5,5.6,6.299999999999997,1068.495,1819
2025-10-22 14:36:00,71.5,293.1713,6704,-4.399999999999999,5.6,6.199999999999999,1038.981,1818
2025-10-22 14:39:00,70.3,291.4496,6704,-4.299999999999997,5.5,6.099999999999998,1015.083,1795
2025-10-22 14:42:00,70.5,296.4916,6704,-4.399999999999999,5.4,6.199999999999999,1012.89,1820
2025-10-22 14:45:00,70.6,296.6146,6704,-4.399999999999999,5.4,6.199999999999999,1025.004,1820
2025-10-22 14:48:00,70.3,290.2199,6704,-4.399999999999999,5.6000000000000005,6.199999999999999,1020.271,1832
2025-10-22 14:51:00,69.5,287.1455,6704,-4.300000000000001,5.6,6.100000000000001,988.2064,1795
2025-10-22 14:54:00,69.7,291.3267,6704,-4.300000000000001,5.4,6.100000000000001,992.8199,1797
2025-10-22 14:57:00,69.7,292.6794,6704,-4.300000000000001,5.5,6.100000000000001,1001.341,1795
2025-10-22 15:00:00,69.5,286.7766,6704,-4.399999999999999,5.6000000000000005,6.099999999999998,993.8114,1832
2025-10-22 15:03:00,69.1,292.3105,6704,-4.300000000000001,5.6000000000000005,6.099999999999998,988.4382,1818
2025-10-22 15:06:00,69.3,292.8024,6704,-4.300000000000001,5.5,6.099999999999998,994.0438,1818
2025-10-22 15:09:00,69.9,291.3267,6704,-4.300000000000001,5.5,6.099999999999998,1000.022,1795
2025-10-22 15:12:00,68.1,282.2266,6704,-4.199999999999999,5.6000000000000005,6.0,973.2693,1802
2025-10-22 15:15:00,68.1,285.4239,6705,-4.199999999999999,5.5,6.0,969.4114,1797
2025-10-22 15:18:00,68.1,290.4659,6705,-4.300000000000001,5.5,6.0,968.7458,1797
2025-10-22 15:21:00,68.5,294.401,6705,-4.199999999999999,5.4,6.0,978.3337,1797
2025-10-22 15:24:00,69.1,294.77,6705,-4.300000000000001,5.5,6.100000000000001,990.5331,1818
2025-10-22 15:27:00,69.1,290.9578,6705,-4.199999999999999,5.5,6.0,990.1565,1797
2025-10-22 15:30:00,68.9,288.2523,6705,-4.300000000000001,5.6000000000000005,6.0,986.8563,1795
2025-10-22 15:33:00,68.5,289.728,6705,-4.199999999999999,5.4,6.0,975.7789,1797
2025-10-22 15:36:00,68.5,290.8348,6705,-4.199999999999999,5.5,6.0,978.3958,1797
2025-10-22 15:39:00,68.3,290.0969,6705,-4.299999999999997,5.5,6.0,971.1991,1797
2025-10-22 15:42:00,68.9,292.9254,6705,-4.199999999999999,5.4,6.0,987.6004,1797
2025-10-22 15:45:00,68.7,283.9482,6705,-4.199999999999999,5.6000000000000005,6.0,985.3239,1802
2025-10-22 15:48:00,67.7,286.5307,6705,-4.199999999999999,5.6000000000000005,6.0,963.4195,1797
2025-10-22 15:51:00,67.7,285.9158,6705,-4.299999999999997,5.5,6.0,962.2225,1797
2025-10-22 15:54:00,66.5,276.0778,6705,-4.199999999999999,5.7,5.899999999999999,939.5052,1802
2025-10-22 15:57:00,67.1,283.3333,6705,-4.199999999999999,5.6000000000000005,5.899999999999999,932.721,1802
2025-10-22 16:00:00,67.1,291.5726,6705,-4.199999999999999,5.5,6.0,941.5203,1797
2025-10-22 16:03:00,66.9,285.5469,6705,-4.199999999999999,5.4,6.0,942.1859,1797
2025-10-22 16:06:00,66.7,285.4239,6705,-4.199999999999999,5.5,6.0,940.333,1797
2025-10-22 16:09:00,66.9,281.2428,6705,-4.199999999999999,5.5,6.0,934.6644,1802
2025-10-22 16:12:00,66.7,284.1942,6705,-4.199999999999999,5.6000000000000005,6.0,934.7596,1802
2025-10-22 16:15:00,66.7,288.9902,6706,-4.199999999999999,5.4,6.0,934.6277,1797
2025-10-22 16:18:00,66.7,281.6117,6706,-4.199999999999999,5.5,5.899999999999999,933.2515,1802
2025-10-22 16:21:00,66.7,285.1779,6706,-4.199999999999999,5.5,5.899999999999999,935.7084,1797
2025-10-22 16:24:00,66.9,289.605,6706,-4.199999999999999,5.5,6.0,935.2365,1797
2025-10-22 16:27:00,66.1,281.1198,6706,-4.199999999999999,5.6000000000000005,5.899999999999999,927.9433,1802
2025-10-22 16:30:00,66.7,283.0874,6706,-4.100000000000001,5.6000000000000005,5.899999999999999,933.4545,1800
2025-10-22 16:33:00,66.1,274.7251,6706,-4.200000000000003,5.6000000000000005,6.0,929.3823,1802
2025-10-22 16:36:00,65.9,285.7928,6706,-4.200000000000003,5.6000000000000005,5.900000000000002,920.0134,1801
2025-10-22 16:39:00,66.3,284.0712,6706,-4.100000000000001,5.5,5.900000000000002,917.1497,1800
2025-10-22 16:42:00,66.1,288.2523,6706,-4.200000000000003,5.5,5.900000000000002,919.8472,1797
2025-10-22 16:45:00,65.9,280.3819,6706,-4.0,5.5,5.800000000000001,915.6688,1800
2025-10-22 16:48:00,65.9,283.9482,6706,-4.100000000000001,5.5,5.800000000000001,917.4079,1800
2025-10-22 16:51:00,65.9,282.3495,6706,-4.199999999999999,5.5,5.899999999999999,916.9759,1805
2025-10-22 16:54:00,65.7,281.8576,6706,-4.100000000000001,5.6000000000000005,5.900000000000002,919.8752,1800
2025-10-22 16:57:00,66.1,282.9644,6706,-4.100000000000001,5.5,5.900000000000002,920.5772,1800
2025-10-22 17:00:00,65.9,284.932,6706,-4.199999999999999,5.5,5.899999999999999,916.6697,1797
2025-10-22 17:03:00,65.9,287.8834,6706,-4.199999999999999,5.5,5.899999999999999,919.4274,1797
2025-10-22 17:06:00,65.7,281.6117,6706,-4.199999999999999,5.5,5.899999999999999,913.0881,1805
2025-10-22 17:09:00,65.9,282.1036,6706,-4.199999999999999,5.4,5.899999999999999,917.3043,1805
2025-10-22 17:15:00,63.9,271.7737,6707,-4.0,5.6000000000000005,5.699999999999999,876.1664,1770
2025-10-22 17:18:00,63.1,266.1169,6707,-4.0,5.6000000000000005,5.699999999999999,857.6158,1770
2025-10-22 17:21:00,62.7,264.8871,6707,-4.0,5.500000000000001,5.5,844.5887,1704
2025-10-22 17:24:00,62.7,258.8614,6707,-3.900000000000002,5.500000000000001,5.600000000000001,851.4814,614
2025-10-22 17:27:00,60.4,257.7546,6707,-3.799999999999997,5.6000000000000005,5.399999999999999,815.27,614
2025-10-22 17:30:00,61.1,264.5182,6707,-4.0,5.5,5.5,819.8782,1704
2025-10-22 17:33:00,64.3,288.3753,6707,-4.0,5.300000000000001,5.800000000000001,880.3285,1768
2025-10-22 17:39:00,63.9,284.5631,6707,-4.100000000000001,5.4,5.800000000000001,873.6891,1768
2025-10-22 17:57:00,63.7,274.7251,6707,-4.0,5.500000000000001,5.800000000000001,872.4059,1770
2025-10-22 18:03:00,63.7,277.3076,6707,-4.0,5.4,5.800000000000001,869.3217,1770
2025-10-22 18:06:00,63.5,270.544,6707,-4.0,5.6000000000000005,5.699999999999999,869.2024,1770
2025-10-22 18:09:00,62.3,268.3304,6707,-4.0,5.500000000000001,5.600000000000001,844.0922,1770
2025-10-22 18:18:00,61.1,260.952,6708,-3.8999999999999986,5.4,5.5,820.3681,614
2025-10-22 18:24:00,60.9,258.3695,6708,-3.8000000000000007,5.500000000000001,5.400000000000002,817.1417,614
2025-10-22 18:27:00,61.1,258.9844,6708,-3.8000000000000007,5.4,5.400000000000002,818.7561,614
2025-10-22 18:30:00,59.5,252.8356,6708,-3.6999999999999993,5.6000000000000005,5.300000000000001,795.6218,808
2025-10-22 18:33:00,59.7,260.706,6708,-3.6999999999999993,5.500000000000001,5.300000000000001,800.1954,817
2025-10-22 18:36:00,59.8,258.8614,6708,-3.6999999999999993,5.4,5.300000000000001,798.8519,801
2025-10-22 18:39:00,59.8,264.0263,6708,-3.799999999999997,5.300000000000001,5.399999999999999,786.8506,1742
2025-10-22 18:42:00,58.6,258.2465,6708,-3.6999999999999993,5.300000000000001,5.300000000000001,770.9948,800
2025-10-22 18:45:00,59.4,265.748,6708,-3.6999999999999993,5.200000000000001,5.300000000000001,787.2769,798
2025-10-22 18:48:00,58.5,243.3666,6708,-3.599999999999998,5.6000000000000005,5.199999999999999,771.6019,805
2025-10-22 18:51:00,57.8,235.0043,6708,-3.5,5.7,5.100000000000001,763.052,566
2025-10-22 18:54:00,57.4,238.0787,6708,-3.599999999999998,5.6000000000000005,5.099999999999998,759.3741,563
2025-10-22 18:57:00,57.0,235.3732,6708,-3.5,5.6000000000000005,5.0,751.7631,563
2025-10-22 19:09:00,58.4,278.1684,6708,-3.6999999999999993,5.1000000000000005,5.199999999999999,770.7989,793
2025-10-22 19:12:00,60.5,292.1875,6708,-3.8999999999999986,4.9,5.5,802.7212,1790
2025-10-22 19:24:00,58.2,245.3342,6709,-3.6000000000000014,5.6000000000000005,5.199999999999999,766.0069,805
2025-10-22 19:27:00,57.5,243.9815,6709,-3.700000000000003,5.6000000000000005,5.200000000000003,753.4338,805
2025-10-22 19:30:00,56.8,234.8814,6709,-3.599999999999998,5.6000000000000005,5.099999999999998,742.8545,563
2025-10-22 19:33:00,56.5,250.8681,6709,-3.6000000000000014,5.500000000000001,5.100000000000001,734.7937,805
2025-10-22 19:36:00,56.0,253.8194,6709,-3.599999999999998,5.300000000000001,5.099999999999998,726.7052,800
2025-10-22 19:39:00,56.2,262.1817,6709,-3.6999999999999993,5.200000000000001,5.199999999999999,729.2644,797
2025-10-22 19:42:00,56.8,266.1169,6709,-3.6000000000000014,5.200000000000001,5.199999999999999,740.1574,797
2025-10-22 19:45:00,56.4,261.9358,6709,-3.6000000000000014,5.200000000000001,5.100000000000001,747.2002,797
2025-10-22 19:48:00,57.4,259.1074,6709,-3.6999999999999993,5.300000000000001,5.199999999999999,742.5666,800
2025-10-22 19:51:00,57.3,262.1817,6709,-3.6999999999999993,5.300000000000001,5.199999999999999,744.0911,800
2025-10-22 19:54:00,57.3,261.1979,6709,-3.700000000000003,5.300000000000001,5.300000000000001,745.8831,800
2025-10-22 19:57:00,57.2,259.9682,6709,-3.700000000000003,5.4,5.300000000000001,743.2572,800
2025-10-22 20:00:00,57.3,268.8223,6709,-3.700000000000003,5.299999999999999,5.200000000000003,744.7709,797
2025-10-22 20:03:00,57.5,269.4372,6709,-3.700000000000003,5.199999999999999,5.300000000000001,747.1075,797
2025-10-22 20:06:00,57.4,269.8062,6709,-3.700000000000003,5.199999999999999,5.300000000000001,746.6385,797
2025-10-22 20:09:00,57.5,267.7156,6709,-3.8000000000000007,5.199999999999999,5.300000000000001,746.3554,1742
2025-10-22 20:12:00,57.4,267.1007,6709,-3.8000000000000007,5.199999999999999,5.300000000000001,746.4993,1742
2025-10-22 20:15:00,57.5,272.6346,6710,-3.6999999999999993,5.199999999999999,5.300000000000001,750.0718,799
2025-10-22 20:18:00,57.7,273.8643,6710,-3.8000000000000007,5.199999999999999,5.300000000000001,755.2984,799
2025-10-22 20:21:00,57.9,274.3562,6710,-3.6999999999999993,5.199999999999999,5.300000000000001,754.2028,799
2025-10-22 20:24:00,57.9,274.7251,6710,-3.8000000000000007,5.199999999999999,5.400000000000002,753.459,799
2025-10-22 20:27:00,57.7,271.2818,6710,-3.6999999999999993,5.1,5.300000000000001,750.9766,798
2025-10-22 20:30:00,57.2,270.0521,6710,-3.6000000000000014,5.1,5.200000000000003,745.2368,797
2025-10-22 20:33:00,58.2,268.6994,6710,-3.6000000000000014,5.0,5.100000000000001,767.8162,798
2025-10-22 20:36:00,58.7,268.3304,6710,-3.6999999999999993,5.1,5.199999999999999,780.1542,798
2025-10-22 20:39:00,59.2,267.1007,6710,-3.6999999999999993,5.1,5.199999999999999,787.8504,798
2025-10-22 20:42:00,59.0,265.502,6710,-3.6000000000000014,5.0,5.100000000000001,792.6887,798
2025-10-22 20:45:00,59.9,266.2399,6710,-3.599999999999998,5.1,5.199999999999999,804.2712,798
2025-10-22 20:48:00,60.5,268.3304,6710,-3.599999999999998,5.199999999999999,5.099999999999998,814.2933,798
2025-10-22 20:51:00,61.3,270.0521,6710,-3.6999999999999993,5.1,5.199999999999999,824.9321,798
2025-10-22 20:54:00,61.5,271.6508,6710,-3.8000000000000007,5.0,5.199999999999999,839.3121,1742
2025-10-22 20:57:00,61.3,272.2656,6710,-3.6999999999999993,5.1,5.199999999999999,834.5597,798
2025-10-22 21:00:00,61.9,271.4048,6710,-3.6999999999999993,5.0,5.199999999999999,846.0024,798
2025-10-22 21:03:00,62.1,268.9453,6710,-3.6999999999999993,5.1,5.199999999999999,851.3831,798
2025-10-22 21:06:00,61.9,266.1169,6710,-3.6999999999999993,5.1,5.199999999999999,846.3163,798
2025-10-22 21:09:00,61.3,260.3371,6710,-3.599999999999998,5.1,5.199999999999999,832.5383,801
2025-10-22 21:12:00,60.7,254.8032,6710,-3.5,5.199999999999999,5.100000000000001,833.0348,554
2025-10-22 21:15:00,60.7,251.4829,6711,-3.6000000000000014,5.3,5.100000000000001,831.2969,801
2025-10-22 21:21:00,60.5,249.7613,6711,-3.5,5.3,5.0,828.1401,554
2025-10-22 21:24:00,60.5,254.6803,6711,-3.5,5.199999999999999,5.0,829.7276,554
2025-10-22 21:27:00,60.3,252.7127,6711,-3.5,5.1,5.0,822.0074,554
2025-10-22 21:30:00,60.5,255.787,6711,-3.5,5.199999999999999,5.0,829.2116,801
2025-10-22 21:33:00,60.5,255.91,6711,-3.599999999999998,5.199999999999999,5.0,831.2288,801
2025-10-22 21:36:00,60.1,250.2532,6711,-3.400000000000002,5.1,4.900000000000002,824.4428,554
2025-10-22 21:39:00,59.9,250.8681,6711,-3.5,5.1,5.0,773.5994,554
2025-10-22 21:42:00,60.1,249.7613,6711,-3.5,5.1,5.0,786.8928,554
2025-10-22 21:45:00,59.7,242.3828,6711,-3.400000000000002,5.1,4.900000000000002,775.8156,554
2025-10-22 21:48:00,57.0,230.8232,6711,-3.3000000000000007,5.2,4.800000000000001,818.5438,655
2025-10-22 21:51:00,56.9,235.0043,6711,-3.1999999999999993,5.2,4.600000000000001,770.392,634
2025-10-22 21:54:00,60.2,250.4991,6711,-3.5,5.2,5.0,821.1252,554
2025-10-22 21:57:00,59.9,246.6869,6711,-3.3999999999999986,5.2,4.899999999999999,820.879,554
2025-10-22 22:03:00,46.4,238.5706,6711,-3.1000000000000014,4.6,4.800000000000001,691.5541,686
2025-10-23 07:27:00,42.2,184.5848,6711,-2.0,3.0999999999999996,1.6999999999999993,639.9626,59
2025-10-23 07:30:00,42.8,208.0729,6711,-2.3999999999999986,4.199999999999999,3.3000000000000007,616.7412,1000
2025-10-23 07:33:00,40.7,207.827,6711,-2.1999999999999993,4.0,3.1999999999999993,565.6068,1008
2025-10-23 07:36:00,40.3,224.0596,6712,-2.1999999999999993,3.6999999999999993,3.3000000000000007,525.6177,67
2025-10-23 07:39:00,39.1,229.8394,6712,-2.200000000000003,3.5999999999999996,3.1000000000000014,488.4561,79
2025-10-23 07:42:00,38.1,229.5935,6712,-2.1000000000000014,3.5,3.1999999999999993,445.6039,84
2025-10-23 08:06:00,41.3,278.0454,6712,-2.3999999999999986,3.4000000000000004,3.5,485.2343,44
2025-10-23 08:09:00,42.1,284.1942,6712,-2.5,3.3000000000000007,3.599999999999998,496.8719,9
2025-10-23 08:12:00,43.1,289.851,6712,-2.6999999999999993,3.3000000000000007,3.8999999999999986,507.5432,4
2025-10-23 08:15:00,41.9,290.8348,6712,-2.5,3.2,3.599999999999998,489.3138,7
2025-10-23 08:18:00,42.4,283.7022,6712,-2.599999999999998,3.3000000000000007,3.6999999999999993,499.5904,9
2025-10-23 08:21:00,42.9,284.1942,6712,-2.5,3.2,3.6000000000000014,495.8944,9
2025-10-23 08:24:00,43.3,289.605,6712,-2.5,3.3,3.6999999999999993,512.2829,7
2025-10-23 08:30:00,47.1,286.1617,6712,-3.0,3.5999999999999996,4.199999999999999,575.4399,1052
2025-10-23 08:33:00,47.0,289.1131,6712,-2.900000000000002,3.5999999999999996,4.100000000000001,570.3287,1052
2025-10-23 08:54:00,50.3,279.0292,6713,-3.0,4.0,4.300000000000001,633.2007,767
2025-10-23 08:57:00,51.1,274.1103,6713,-3.1999999999999993,4.199999999999999,4.5,658.3552,750
2025-10-23 09:00:00,52.9,272.6346,6713,-3.1999999999999993,4.300000000000001,4.5,658.2458,750
2025-10-23 09:03:00,53.0,280.5049,6713,-3.200000000000003,4.199999999999999,4.5,676.1167,748
2025-10-23 09:06:00,51.5,282.8414,6713,-3.200000000000003,4.1,4.5,674.9485,748
2025-10-23 09:09:00,51.9,283.5793,6713,-3.1999999999999993,4.199999999999999,4.5,685.8774,748
2025-10-23 09:15:00,51.6,261.8128,6713,-3.1999999999999993,4.6,4.5,685.8194,758
2025-10-23 09:18:00,52.1,262.4277,6713,-3.299999999999997,4.6,4.5,665.0579,775
2025-10-23 09:21:00,53.8,249.1464,6713,-3.3000000000000007,4.5,4.699999999999999,668.5229,732
2025-10-23 09:24:00,55.2,283.9482,6713,-3.5,4.5,4.899999999999999,718.9058,788
2025-10-23 09:30:00,56.2,279.89,6713,-3.400000000000002,4.5,4.800000000000001,741.8666,788
2025-10-23 09:33:00,56.2,281.2428,6713,-3.3999999999999986,4.6,4.800000000000001,740.8446,788
2025-10-23 09:39:00,58.8,284.3171,6714,-3.599999999999998,4.699999999999999,5.099999999999998,782.0361,795
2025-10-23 09:42:00,58.5,283.3333,6714,-3.5,4.699999999999999,5.0,782.4585,796
2025-10-23 09:45:00,58.5,281.8576,6714,-3.5,4.699999999999999,5.0,780.5485,796
2025-10-23 09:48:00,59.1,282.7184,6714,-3.599999999999998,4.800000000000001,5.099999999999998,791.8494,796
2025-10-23 09:51:00,59.2,284.809,6714,-3.6999999999999993,4.700000000000001,5.199999999999999,803.5168,795
2025-10-23 09:54:00,60.5,287.6375,6714,-3.700000000000003,4.700000000000001,5.200000000000003,822.5618,1794
2025-10-23 09:57:00,61.3,289.4821,6714,-3.700000000000003,4.9,5.400000000000002,832.9644,1794
2025-10-23 10:00:00,61.7,285.5469,6714,-3.8000000000000007,4.9,5.399999999999999,840.3842,1794
2025-10-23 10:03:00,61.7,282.7184,6714,-3.799999999999997,5.0,5.399999999999999,840.1804,1794
2025-10-23 10:06:00,62.5,282.8414,6714,-3.8000000000000007,5.0,5.400000000000002,862.7535,1794
2025-10-23 10:09:00,64.5,284.3171,6714,-3.8999999999999986,5.1,5.5,890.142,1791
2025-10-23 10:12:00,65.1,288.0063,6714,-4.0,5.1,5.699999999999999,916.8064,1768
2025-10-23 10:15:00,65.3,286.7766,6714,-4.0,5.199999999999999,5.700000000000003,904.6091,1768
2025-10-23 10:18:00,64.9,287.3915,6714,-4.0,5.1,5.699999999999999,903.9711,1768
2025-10-23 10:21:00,65.1,286.1617,6714,-4.0,5.1,5.599999999999998,903.3096,1768
2025-10-23 10:24:00,64.9,289.4821,6714,-4.0,5.1,5.599999999999998,904.9935,1768
2025-10-23 10:27:00,65.1,291.0807,6714,-3.900000000000002,5.0,5.600000000000001,914.5367,1790
2025-10-23 10:30:00,65.7,295.1389,6714,-4.0,5.1,5.699999999999999,916.1224,1807
2025-10-23 10:33:00,66.3,295.6308,6714,-4.0,5.0,5.699999999999999,929.729,1807
2025-10-23 10:36:00,67.1,298.4592,6715,-4.099999999999998,5.1,5.800000000000001,939.8707,1807
2025-10-23 10:39:00,67.1,292.1875,6715,-4.100000000000001,5.1,5.800000000000001,936.4626,1807
2025-10-23 10:42:00,66.7,288.0063,6715,-4.0,5.1,5.800000000000001,937.2875,1768
2025-10-23 10:45:00,66.9,290.8348,6715,-4.100000000000001,5.199999999999999,5.800000000000001,939.6616,1768
2025-10-23 10:48:00,67.3,290.0969,6715,-4.0,5.1,5.699999999999999,938.5745,1768
2025-10-23 10:51:00,67.5,290.2199,6715,-4.0,5.1,5.800000000000001,947.0067,1768
2025-10-23 10:54:00,68.3,288.2523,6715,-4.099999999999998,5.199999999999999,5.799999999999997,962.9065,1768
