Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-23 10:57:00,68.3,285.4239,6715,-4.099999999999998,5.300000000000001,5.799999999999997,967.3687,1768
2025-10-23 11:00:00,68.1,282.7184,6715,-4.100000000000001,5.300000000000001,5.699999999999999,961.572,1768
2025-10-23 11:06:00,67.9,280.3819,6715,-4.0,5.300000000000001,5.800000000000001,957.9295,1768
2025-10-23 11:09:00,67.9,281.8576,6715,-4.100000000000001,5.4,5.800000000000001,963.344,1800
2025-10-23 11:12:00,67.9,279.6441,6715,-4.099999999999998,5.4,5.800000000000001,964.0839,1800
2025-10-23 11:15:00,67.9,281.7347,6715,-4.0,5.4,5.800000000000001,958.154,1800
2025-10-23 11:18:00,67.9,281.8576,6715,-4.099999999999998,5.300000000000001,5.800000000000001,959.3428,1768
2025-10-23 11:21:00,68.7,284.1942,6715,-4.099999999999998,5.4,5.899999999999999,975.9797,1800
2025-10-23 11:24:00,69.3,287.2685,6715,-4.200000000000003,5.4,5.900000000000002,988.156,1797
2025-10-23 11:27:00,69.7,290.7118,6715,-4.100000000000001,5.4,5.899999999999999,991.5706,1797
2025-10-23 11:30:00,70.1,288.9902,6715,-4.199999999999999,5.4,5.899999999999999,1014.943,1797
2025-10-23 11:33:00,70.6,289.1131,6715,-4.300000000000001,5.5,6.200000000000003,1019.429,1795
2025-10-23 11:36:00,70.5,286.7766,6716,-4.300000000000001,5.5,6.100000000000001,1009.456,1795
2025-10-23 11:39:00,70.3,282.9644,6716,-4.199999999999999,5.6000000000000005,6.0,1006.013,1802
2025-10-23 11:42:00,70.2,280.3819,6716,-4.300000000000001,5.6000000000000005,6.0,1003.38,1803
2025-10-23 11:45:00,70.5,282.1036,6716,-4.299999999999997,5.6000000000000005,6.099999999999998,1004.97,1802
2025-10-23 11:48:00,70.3,282.4725,6716,-4.300000000000001,5.6000000000000005,6.100000000000001,1006.606,1802
2025-10-23 11:51:00,70.3,280.5049,6716,-4.199999999999999,5.6000000000000005,6.100000000000001,1005.23,1802
2025-10-23 11:54:00,70.5,286.4077,6716,-4.300000000000001,5.6000000000000005,6.200000000000003,1009.188,1795
2025-10-23 11:57:00,70.3,282.2266,6716,-4.300000000000001,5.7,6.100000000000001,1005.586,1802
2025-10-23 12:00:00,70.3,280.259,6716,-4.300000000000001,5.6000000000000005,6.0,1004.06,1803
2025-10-23 12:03:00,70.1,279.6441,6716,-4.300000000000001,5.6000000000000005,6.099999999999998,1003.826,1803
2025-10-23 12:06:00,70.1,282.8414,6716,-4.300000000000001,5.6000000000000005,6.100000000000001,1000.2,1802
2025-10-23 12:09:00,70.3,285.5469,6716,-4.300000000000001,5.5,6.099999999999998,1002.77,1795
2025-10-23 12:12:00,70.1,285.1779,6716,-4.399999999999999,5.6,6.099999999999998,1006.08,1832
2025-10-23 12:15:00,70.3,286.0388,6716,-4.399999999999999,5.6,6.099999999999998,1001.29,1832
2025-10-23 12:18:00,70.1,279.6441,6716,-4.300000000000001,5.7,6.099999999999998,997.8515,1802
2025-10-23 12:21:00,70.1,277.9225,6716,-4.300000000000001,5.7,6.099999999999998,994.7989,1803
2025-10-23 12:24:00,69.9,280.3819,6716,-4.300000000000001,5.7,6.099999999999998,1000.88,1802
2025-10-23 12:27:00,69.9,283.5793,6716,-4.300000000000001,5.7,6.100000000000001,1003.706,1802
2025-10-23 12:30:00,69.9,280.5049,6716,-4.399999999999999,5.6,6.099999999999998,997.0711,1803
2025-10-23 12:33:00,70.3,286.5307,6716,-4.300000000000001,5.5,6.100000000000001,1003.716,1795
2025-10-23 12:36:00,69.9,281.7347,6717,-4.300000000000001,5.6,6.099999999999998,1000.973,1803
2025-10-23 12:39:00,69.7,280.9968,6717,-4.200000000000003,5.6,6.0,995.9341,1802
2025-10-23 12:42:00,69.9,278.6603,6717,-4.300000000000001,5.7,6.099999999999998,997.8379,1803
2025-10-23 12:45:00,69.9,278.7833,6717,-4.300000000000001,5.7,6.099999999999998,997.5588,1803
2025-10-23 12:48:00,69.9,277.4306,6717,-4.200000000000003,5.7,6.0,997.3075,1802
2025-10-23 12:51:00,69.9,279.3981,6717,-4.300000000000001,5.7,6.099999999999998,999.0797,1803
2025-10-23 12:54:00,69.9,277.5535,6717,-4.300000000000001,5.7,6.099999999999998,996.5854,1803
2025-10-23 12:57:00,69.9,277.3076,6717,-4.300000000000001,5.6,6.099999999999998,995.6194,1803
2025-10-23 13:00:00,69.9,281.6117,6717,-4.199999999999999,5.7,6.099999999999998,999.142,1802
2025-10-23 13:03:00,69.9,289.851,6717,-4.300000000000001,5.6,6.0,1002.718,1795
2025-10-23 13:06:00,69.9,283.7022,6717,-4.300000000000001,5.5,6.099999999999998,999.0447,1795
2025-10-23 13:09:00,70.1,287.0226,6717,-4.399999999999999,5.6,6.099999999999998,997.2523,1832
2025-10-23 13:12:00,69.9,284.686,6717,-4.300000000000001,5.5,6.0,998.5153,1795
2025-10-23 13:15:00,69.9,282.2266,6717,-4.300000000000001,5.5,6.100000000000001,998.0775,1803
2025-10-23 13:18:00,69.9,279.7671,6717,-4.300000000000001,5.699999999999999,6.100000000000001,999.1688,1803
2025-10-23 13:21:00,69.9,277.9225,6717,-4.400000000000002,5.6,6.0,997.835,1803
2025-10-23 13:24:00,69.9,276.8157,6717,-4.300000000000001,5.7,6.100000000000001,999.115,1803
2025-10-23 13:27:00,69.9,281.2428,6717,-4.199999999999999,5.6,6.0,999.1135,1802
2025-10-23 13:30:00,69.9,281.7347,6717,-4.300000000000001,5.699999999999999,6.100000000000001,1000.399,1802
2025-10-23 13:33:00,70.1,284.3171,6717,-4.300000000000001,5.6,6.100000000000001,1001.308,1795
2025-10-23 13:36:00,70.0,283.5793,6718,-4.300000000000001,5.6,6.100000000000001,1002.549,1795
2025-10-23 13:39:00,70.0,282.3495,6718,-4.300000000000001,5.6,6.100000000000001,1001.302,1803
2025-10-23 13:42:00,70.3,281.1198,6718,-4.300000000000001,5.6,6.100000000000001,1000.285,1803
2025-10-23 13:45:00,70.0,280.013,6718,-4.299999999999997,5.699999999999999,6.0,999.4476,1802
2025-10-23 13:48:00,69.9,279.89,6718,-4.300000000000001,5.6,6.100000000000001,999.5658,1803
2025-10-23 13:57:00,77.8,314.3229,6718,-4.800000000000001,5.5,6.800000000000001,1166.098,1461
2025-10-23 14:00:00,78.0,311.7404,6718,-4.699999999999999,5.699999999999999,6.699999999999999,1172.292,1467
2025-10-23 14:03:00,77.8,305.2228,6718,-4.800000000000001,5.699999999999999,6.699999999999999,1165.247,1467
2025-10-23 14:06:00,77.8,308.0512,6718,-4.700000000000003,5.8,6.700000000000003,1161.544,1467
2025-10-23 14:09:00,78.4,313.2162,6718,-4.800000000000001,5.6,6.799999999999997,1169.589,1461
2025-10-23 14:12:00,78.4,308.7891,6718,-4.699999999999999,5.699999999999999,6.700000000000003,1172.615,1467
2025-10-23 14:15:00,78.0,312.6013,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1169.825,1467
2025-10-23 14:18:00,78.2,307.0674,6718,-4.699999999999999,5.8,6.699999999999996,1173.342,1467
2025-10-23 14:21:00,77.8,303.3782,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1168.617,1467
2025-10-23 14:24:00,78.2,303.0093,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1170.651,1467
2025-10-23 14:27:00,78.0,307.9282,6718,-4.699999999999999,5.699999999999999,6.699999999999996,1173.045,1467
2025-10-23 14:30:00,77.8,303.6241,6718,-4.699999999999999,5.8999999999999995,6.699999999999996,1166.417,1470
2025-10-23 14:33:00,77.8,298.7051,6718,-4.599999999999998,5.799999999999999,6.699999999999996,1160.291,1470
2025-10-23 14:36:00,77.8,308.912,6719,-4.600000000000001,5.799999999999999,6.599999999999998,1163.906,1467
2025-10-23 14:39:00,77.6,305.5917,6719,-4.699999999999999,5.799999999999999,6.699999999999996,1162.806,1467
2025-10-23 14:42:00,77.6,314.3229,6719,-4.699999999999999,5.799999999999999,6.699999999999996,1162.068,1467
2025-10-23 14:45:00,79.0,311.9864,6719,-4.799999999999997,5.699999999999999,6.799999999999997,1191.144,1462
2025-10-23 14:48:00,79.1,311.3715,6719,-4.699999999999999,5.699999999999999,6.800000000000001,1205.83,1467
2025-10-23 14:51:00,80.0,311.1256,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1218.42,1462
2025-10-23 14:54:00,79.8,305.2228,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1209.291,1467
2025-10-23 14:57:00,78.0,298.7051,6719,-4.699999999999999,5.999999999999999,6.699999999999999,1180.079,1470
2025-10-23 15:00:00,78.6,298.3362,6719,-4.800000000000001,5.8999999999999995,6.699999999999999,1183.63,1470
2025-10-23 15:03:00,78.4,308.6661,6719,-4.700000000000003,5.699999999999999,6.600000000000001,1177.76,1467
2025-10-23 15:06:00,78.6,305.0998,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1178.371,1467
2025-10-23 15:09:00,78.4,299.32,6719,-4.800000000000001,5.699999999999999,6.699999999999999,1171.899,1467
2025-10-23 15:12:00,78.4,310.5107,6719,-4.699999999999999,5.799999999999999,6.800000000000001,1181.535,1467
2025-10-23 15:15:00,78.8,308.912,6719,-4.800000000000001,5.799999999999999,6.800000000000001,1184.003,1467
2025-10-23 15:18:00,79.4,314.8148,6719,-4.800000000000001,5.699999999999999,6.700000000000003,1195.614,1462
2025-10-23 15:21:00,80.4,317.8892,6719,-4.800000000000001,5.799999999999999,6.800000000000004,1217.445,1462
2025-10-23 15:24:00,80.6,315.6756,6719,-4.900000000000002,5.699999999999999,6.899999999999999,1225.111,1462
2025-10-23 15:27:00,80.5,311.2485,6719,-4.800000000000001,5.799999999999999,6.799999999999997,1222.246,1462
2025-10-23 15:30:00,80.5,314.8148,6719,-4.799999999999997,5.699999999999999,6.799999999999997,1224.736,1462
2025-10-23 15:33:00,80.8,319.9797,6719,-4.799999999999997,5.6,6.799999999999997,1227.779,1462
2025-10-23 15:36:00,80.8,311.0026,6720,-4.799999999999997,5.699999999999999,6.799999999999997,1229.38,1462
2025-10-23 15:39:00,80.0,310.3877,6720,-4.799999999999997,5.699999999999999,6.899999999999999,1210.703,1467
2025-10-23 15:42:00,77.4,290.4659,6720,-4.599999999999998,5.8999999999999995,6.699999999999996,1156.349,1470
2025-10-23 15:45:00,75.8,285.7928,6720,-4.5,5.8,6.399999999999999,1115.385,1827
2025-10-23 15:48:00,75.2,286.4077,6720,-4.600000000000001,5.8,6.5,1109.575,1837
2025-10-23 15:51:00,75.0,289.851,6720,-4.699999999999999,5.8,6.400000000000002,1102.958,1837
2025-10-23 15:54:00,75.6,308.1742,6720,-4.599999999999998,5.6,6.4999999999999964,1112.575,1467
2025-10-23 15:57:00,77.1,302.6403,6720,-4.599999999999998,5.6,6.599999999999998,1145.073,1467
2025-10-23 16:00:00,77.2,304.239,6720,-4.699999999999999,5.6,6.699999999999999,1150.208,1467
2025-10-23 16:03:00,77.4,297.2295,6720,-4.699999999999999,5.8,6.599999999999998,1145.937,1470
2025-10-23 16:06:00,77.2,300.3038,6720,-4.599999999999998,5.8,6.599999999999998,1150.823,1470
2025-10-23 16:09:00,75.8,291.0807,6720,-4.5,5.8,6.4999999999999964,1121.529,1527
2025-10-23 16:12:00,74.4,282.2266,6720,-4.399999999999999,5.8,6.300000000000001,1090.889,1825
2025-10-23 16:15:00,74.2,284.686,6720,-4.5,5.699999999999999,6.400000000000002,1089.085,1832
2025-10-23 16:18:00,74.2,289.605,6720,-4.5,5.699999999999999,6.399999999999999,1086.882,1527
2025-10-23 16:21:00,74.2,289.2361,6720,-4.5,5.699999999999999,6.399999999999999,1091.852,1527
2025-10-23 16:27:00,73.2,293.1713,6720,-4.399999999999999,5.8,6.300000000000001,1074.898,1527
2025-10-23 16:30:00,73.4,289.4821,6720,-4.399999999999999,5.8,6.399999999999999,1074.785,1832
2025-10-23 16:33:00,73.2,290.3429,6720,-4.5,5.7,6.300000000000001,1069.906,1832
2025-10-23 16:36:00,71.9,288.4983,6721,-4.399999999999999,5.7,6.199999999999999,1042.286,1832
2025-10-23 16:39:00,72.4,289.4821,6721,-4.300000000000001,5.7,6.199999999999999,1049.425,1795
2025-10-23 16:42:00,72.4,284.1942,6721,-4.300000000000001,5.6,6.199999999999999,1045.958,1795
2025-10-23 16:45:00,71.3,277.7995,6721,-4.300000000000001,5.6,6.100000000000001,1023.099,1803
2025-10-23 16:48:00,71.3,278.0454,6721,-4.300000000000001,5.6,6.100000000000001,1023.001,1803
2025-10-23 16:51:00,70.9,281.8576,6721,-4.399999999999999,5.7,6.199999999999999,1017.349,1832
2025-10-23 16:54:00,70.7,279.89,6721,-4.199999999999999,5.7,6.0,1015.53,1802
2025-10-23 16:57:00,70.6,278.6603,6721,-4.300000000000001,5.7,6.100000000000001,1014.932,1802
2025-10-23 17:00:00,71.1,286.5307,6721,-4.300000000000001,5.5,6.100000000000001,1021.374,1795
2025-10-23 17:03:00,70.6,278.4144,6721,-4.299999999999997,5.6,6.099999999999998,1013.094,1803
2025-10-23 17:06:00,70.5,285.1779,6721,-4.299999999999997,5.8,6.099999999999998,1017.171,1795
2025-10-23 17:09:00,70.7,279.89,6721,-4.299999999999997,5.7,6.099999999999998,1007.25,1802
2025-10-23 17:15:00,68.1,279.2752,6721,-4.099999999999998,5.6,5.899999999999999,963.2394,1800
2025-10-23 17:18:00,68.5,277.5535,6721,-4.199999999999999,5.6,5.899999999999999,966.259,1802
2025-10-23 17:21:00,68.5,273.2494,6721,-4.199999999999999,5.6,5.899999999999999,974.1052,1802
2025-10-23 17:24:00,68.5,261.1979,6721,-4.099999999999998,5.699999999999999,5.899999999999999,965.9882,1707
2025-10-23 17:27:00,68.3,271.8967,6721,-4.199999999999999,5.6,5.899999999999999,963.0261,1802
2025-10-23 17:30:00,68.5,275.34,6721,-4.199999999999999,5.6,6.0,977.52,1802
2025-10-23 17:33:00,68.5,276.0778,6721,-4.199999999999999,5.6,5.899999999999999,969.3836,1802
2025-10-23 17:36:00,68.5,270.175,6722,-4.100000000000001,5.699999999999999,5.800000000000001,967.6569,1566
2025-10-23 17:39:00,68.5,275.7089,6722,-4.0,5.699999999999999,5.699999999999999,965.3807,1564
2025-10-23 17:42:00,68.3,270.421,6722,-4.0,5.699999999999999,5.699999999999999,971.3171,1707
2025-10-23 17:45:00,67.9,265.748,6722,-4.0,5.8,5.699999999999999,964.8881,1707
2025-10-23 17:48:00,67.9,260.706,6722,-3.8999999999999986,5.8,5.599999999999998,955.7006,1670
2025-10-23 17:51:00,67.1,258.1235,6722,-3.8999999999999986,5.8,5.599999999999998,942.2468,1670
2025-10-23 17:54:00,66.5,265.502,6722,-3.8999999999999986,5.8,5.599999999999998,934.4714,1707
2025-10-23 17:57:00,66.9,265.2561,6722,-3.799999999999997,5.699999999999999,5.599999999999998,937.5291,164
2025-10-23 18:00:00,66.5,260.0912,6722,-3.8999999999999986,5.8,5.600000000000001,934.7117,1670
2025-10-23 18:03:00,66.5,260.706,6722,-3.8999999999999986,5.8,5.600000000000001,935.5849,1670
2025-10-23 18:06:00,66.5,255.0492,6722,-3.8000000000000007,5.8,5.5,918.6024,623
2025-10-23 18:09:00,64.5,255.4181,6722,-3.6999999999999993,5.8,5.300000000000001,898.4505,1682
2025-10-23 18:12:00,63.7,239.8003,6722,-3.700000000000003,5.8999999999999995,5.300000000000001,880.2217,622
2025-10-23 18:15:00,63.3,242.2598,6722,-3.700000000000003,5.8999999999999995,5.400000000000002,881.4164,622
2025-10-23 18:18:00,62.9,238.8166,6722,-3.6000000000000014,5.8999999999999995,5.200000000000003,871.0787,622
2025-10-23 18:21:00,61.9,235.0043,6722,-3.6000000000000014,5.8999999999999995,5.200000000000003,856.3337,622
2025-10-23 18:24:00,60.9,231.807,6722,-3.599999999999998,5.8999999999999995,5.099999999999998,840.5817,566
2025-10-23 18:27:00,60.7,234.3895,6722,-3.6000000000000014,5.8999999999999995,5.100000000000001,833.3089,566
2025-10-23 18:30:00,59.4,221.2312,6722,-3.5,6.0,4.900000000000002,819.7456,519
2025-10-23 18:33:00,58.2,225.7813,6722,-3.400000000000002,5.8,4.800000000000001,801.6219,520
2025-10-23 18:36:00,57.4,221.4771,6723,-3.3999999999999986,5.8,4.799999999999997,787.647,519
2025-10-23 18:39:00,55.6,206.5972,6723,-3.1999999999999993,6.0,4.599999999999998,761.0611,854
2025-10-23 18:42:00,54.4,208.3189,6723,-3.1999999999999993,5.8999999999999995,4.5,737.4642,854
2025-10-23 18:45:00,53.9,204.6296,6723,-3.1000000000000014,5.8,4.399999999999999,732.9624,858
2025-10-23 18:48:00,53.5,199.3417,6723,-3.0,5.8999999999999995,4.399999999999999,711.8243,858
2025-10-23 18:51:00,52.9,199.3417,6723,-3.0,5.8999999999999995,4.300000000000001,711.4468,858
2025-10-23 18:57:00,48.7,159.498,6723,-2.700000000000003,6.3,3.8000000000000007,643.8359,944
2025-10-24 07:27:00,47.4,199.8336,6723,-2.400000000000002,4.4,3.400000000000002,725.1768,1000
2025-10-24 07:30:00,47.7,213.9757,6723,-2.8000000000000007,4.7,4.0,714.6508,647
2025-10-24 07:33:00,47.1,229.3475,6723,-2.6999999999999993,4.5,3.6999999999999993,685.8253,679
2025-10-24 07:36:00,47.2,249.0234,6723,-2.8000000000000007,4.300000000000001,4.0,667.1293,680
2025-10-24 07:39:00,46.6,242.2598,6723,-2.8000000000000007,4.4,4.0,606.4026,680
2025-10-24 07:42:00,44.2,234.3895,6723,-2.6000000000000014,4.300000000000001,3.6999999999999993,556.5816,33
2025-10-24 07:45:00,45.2,252.3438,6723,-2.700000000000003,4.200000000000001,4.0,563.744,35
2025-10-24 07:48:00,46.8,253.4505,6723,-2.8000000000000007,4.200000000000001,4.0,578.4379,38
2025-10-24 07:51:00,46.4,248.9005,6723,-2.8000000000000007,4.300000000000001,4.0,576.6574,680
2025-10-24 07:54:00,46.4,245.5801,6723,-2.799999999999997,4.199999999999999,4.0,566.8394,680
2025-10-24 07:57:00,46.4,246.195,6723,-2.799999999999997,4.300000000000001,4.0,575.0499,680
2025-10-24 08:00:00,46.6,250.1302,6723,-2.6999999999999993,4.300000000000001,4.0,575.8281,680
2025-10-24 08:03:00,47.5,260.3371,6724,-2.8000000000000007,4.200000000000001,4.100000000000001,592.5342,38
2025-10-24 08:06:00,49.1,278.0454,6724,-3.0,4.2,4.300000000000001,616.448,749
2025-10-24 08:09:00,50.3,280.5049,6724,-3.0,4.300000000000001,4.399999999999999,633.3234,749
2025-10-24 08:12:00,51.1,281.7347,6724,-3.0,4.300000000000001,4.5,641.8991,749
2025-10-24 08:15:00,50.9,280.6279,6724,-3.099999999999998,4.300000000000001,4.5,641.208,749
2025-10-24 08:18:00,51.6,284.932,6724,-3.1000000000000014,4.300000000000001,4.5,650.0242,749
2025-10-24 08:27:00,52.4,287.3915,6724,-3.1000000000000014,4.4,4.5,660.5858,749
2025-10-24 08:30:00,52.5,289.1131,6724,-3.099999999999998,4.300000000000001,4.5,662.5748,749
2025-10-24 08:33:00,53.3,290.3429,6724,-3.1999999999999993,4.4,4.699999999999999,674.9332,749
2025-10-24 08:36:00,56.4,303.7471,6724,-3.400000000000002,4.5,4.800000000000001,722.9368,1080
2025-10-24 08:48:00,58.1,288.0063,6724,-3.3999999999999986,4.8,5.0,758.6016,786
2025-10-24 08:51:00,57.5,284.5631,6724,-3.400000000000002,4.7,4.900000000000002,755.2161,786
2025-10-24 08:54:00,57.3,283.0874,6724,-3.400000000000002,4.7,4.900000000000002,756.8626,786
2025-10-24 08:57:00,57.5,287.2685,6724,-3.3999999999999986,4.699999999999999,4.899999999999999,757.2472,786
2025-10-24 09:00:00,57.7,288.2523,6724,-3.3999999999999986,4.699999999999999,5.0,758.7191,786
2025-10-24 09:03:00,57.5,287.0226,6725,-3.5,4.7,4.899999999999999,751.3834,786
2025-10-24 09:12:00,57.2,275.9549,6725,-3.3999999999999986,4.8,4.799999999999997,748.476,780
2025-10-24 09:15:00,57.9,284.686,6725,-3.400000000000002,4.800000000000001,4.800000000000001,759.5,786
2025-10-24 09:21:00,57.7,284.3171,6725,-3.400000000000002,4.9,4.900000000000002,763.9609,786
2025-10-24 09:27:00,60.1,294.0321,6725,-3.6999999999999993,4.9,5.199999999999999,800.4932,1789
2025-10-24 09:30:00,60.5,296.6146,6725,-3.6999999999999993,4.9,5.300000000000001,809.2724,1789
2025-10-24 09:33:00,62.5,304.9769,6725,-3.8000000000000007,4.9,5.5,845.9244,1126
2025-10-24 09:36:00,62.7,308.6661,6725,-3.8999999999999986,4.9,5.5,846.5855,1808
2025-10-24 09:39:00,63.9,309.2809,6725,-3.8000000000000007,4.800000000000001,5.600000000000001,866.0124,1127
2025-10-24 09:42:00,63.5,305.5917,6725,-3.900000000000002,5.0,5.600000000000001,859.6485,1808
2025-10-24 09:45:00,64.1,310.1418,6725,-3.8999999999999986,4.800000000000001,5.600000000000001,873.8729,1127
2025-10-24 09:48:00,65.7,313.4621,6725,-4.0,4.9,5.699999999999999,897.7307,1112
2025-10-24 09:51:00,67.3,322.9312,6725,-4.099999999999998,5.0,5.899999999999999,964.8126,1201
2025-10-24 09:54:00,69.1,319.3649,6725,-4.100000000000001,5.0,6.0,975.6353,1201
2025-10-24 09:57:00,69.3,317.5203,6725,-4.199999999999999,5.1,6.100000000000001,977.3,1430
2025-10-24 10:00:00,69.7,320.3487,6725,-4.300000000000001,5.199999999999999,6.099999999999998,993.0743,1430
2025-10-24 10:03:00,69.9,318.3811,6726,-4.399999999999999,5.199999999999999,6.099999999999998,989.7692,1430
2025-10-24 10:06:00,69.3,300.0579,6726,-4.100000000000001,5.3,6.0,972.319,1811
2025-10-24 10:09:00,68.7,303.2552,6726,-4.100000000000001,5.3,5.899999999999999,972.1641,1809
2025-10-24 10:12:00,68.5,309.4039,6726,-4.199999999999999,5.1,6.0,967.5297,1112
2025-10-24 10:15:00,68.5,306.9444,6726,-4.199999999999999,5.2,6.0,965.0403,1811
2025-10-24 10:18:00,68.3,300.1808,6726,-4.099999999999998,5.2,5.899999999999999,969.1116,1807
2025-10-24 10:21:00,67.3,299.32,6726,-4.0,5.2,5.799999999999997,945.7665,1807
2025-10-24 10:24:00,67.7,300.3038,6726,-4.099999999999998,5.2,5.899999999999999,947.429,1807
2025-10-24 10:27:00,67.7,299.689,6726,-4.0,5.3,5.799999999999997,941.6068,1807
2025-10-24 10:30:00,67.5,292.9254,6726,-4.0,5.3,5.799999999999997,946.5248,1807
2025-10-24 10:33:00,67.7,299.566,6726,-4.099999999999998,5.299999999999999,5.899999999999999,945.5998,1807
2025-10-24 10:36:00,67.7,300.1808,6726,-4.099999999999998,5.4,5.899999999999999,950.9359,1809
2025-10-24 10:39:00,68.1,302.5174,6726,-4.199999999999999,5.300000000000001,5.899999999999999,953.516,1811
2025-10-24 10:42:00,69.4,304.8539,6726,-4.100000000000001,5.300000000000001,6.0,982.0846,1809
2025-10-24 10:45:00,69.9,303.1322,6726,-4.199999999999999,5.300000000000001,6.0,999.5506,1811
2025-10-24 10:51:00,73.6,316.9054,6726,-4.399999999999999,5.4,6.199999999999999,1082.004,1430
2025-10-24 10:54:00,74.4,301.2876,6726,-4.400000000000002,5.6,6.400000000000002,1088.938,1527
2025-10-24 10:57:00,73.2,290.8348,6726,-4.399999999999999,5.7,6.199999999999999,1043.558,1795
2025-10-24 11:00:00,72.0,289.2361,6726,-4.299999999999997,5.7,6.099999999999998,1041.687,1795
2025-10-24 11:03:00,72.3,292.3105,6727,-4.299999999999997,5.7,6.099999999999998,1040.321,1795
2025-10-24 11:06:00,72.0,296.2457,6727,-4.299999999999997,5.6,6.099999999999998,1044.874,1818
2025-10-24 11:09:00,72.3,295.6308,6727,-4.299999999999997,5.6,6.199999999999999,1045.702,1795
2025-10-24 11:12:00,71.9,293.5402,6727,-4.199999999999999,5.6000000000000005,6.100000000000001,1040.946,1795
2025-10-24 11:15:00,71.2,289.2361,6727,-4.199999999999999,5.6,6.100000000000001,1034.039,1795
2025-10-24 11:18:00,71.4,293.5402,6727,-4.299999999999997,5.7,6.099999999999998,1028.615,1795
2025-10-24 11:21:00,71.2,290.4659,6727,-4.299999999999997,5.7,6.099999999999998,1025.359,1795
2025-10-24 11:24:00,71.6,286.6537,6727,-4.299999999999997,5.7,6.099999999999998,1034.704,1795
2025-10-24 11:27:00,71.4,293.1713,6727,-4.199999999999999,5.7,6.099999999999998,1026.509,1795
2025-10-24 11:30:00,71.0,288.3753,6727,-4.299999999999997,5.6,6.099999999999998,1022.074,1795
2025-10-24 11:33:00,71.3,293.4172,6727,-4.299999999999997,5.6,6.099999999999998,1026.107,1795
2025-10-24 11:36:00,71.4,291.0807,6727,-4.199999999999999,5.6,6.099999999999998,1028.946,1795
2025-10-24 11:39:00,71.4,284.932,6727,-4.299999999999997,5.8,6.099999999999998,1022.332,1795
2025-10-24 11:42:00,71.3,287.8834,6727,-4.299999999999997,5.8,6.099999999999998,1034.071,1795
2025-10-24 11:45:00,71.0,284.1942,6727,-4.299999999999997,5.7,6.099999999999998,1017.904,1795
2025-10-24 11:48:00,70.6,278.5373,6727,-4.199999999999999,5.7,6.099999999999998,1011.629,1802
2025-10-24 11:51:00,70.1,284.5631,6727,-4.199999999999999,5.8,6.0,1005.141,1802
2025-10-24 11:54:00,70.6,281.8576,6727,-4.199999999999999,5.8,6.0,1003.674,1802
2025-10-24 11:57:00,70.5,281.8576,6727,-4.199999999999999,5.699999999999999,6.0,1007.367,1802
2025-10-24 12:03:00,70.5,288.9902,6728,-4.099999999999998,5.6,6.0,1005.144,1155
2025-10-24 12:06:00,70.5,291.4496,6728,-4.199999999999999,5.6,6.100000000000001,1008.486,1795
2025-10-24 12:09:00,70.5,289.1131,6728,-4.199999999999999,5.6,6.0,1006.262,1795
2025-10-24 12:12:00,70.3,287.2685,6728,-4.199999999999999,5.6,6.0,1009.791,1795
2025-10-24 12:15:00,70.3,288.8672,6728,-4.199999999999999,5.6,6.0,1009.043,1795
2025-10-24 12:21:00,75.0,315.6756,6728,-4.399999999999999,5.4,6.5,1104.586,1529
2025-10-24 12:24:00,75.4,309.8958,6728,-4.400000000000002,5.7,6.400000000000002,1110.526,1529
2025-10-24 12:27:00,75.2,307.0674,6728,-4.5,5.6,6.399999999999999,1107.948,1529
2025-10-24 12:30:00,74.8,306.2066,6728,-4.400000000000002,5.7,6.300000000000001,1095.469,1533
2025-10-24 12:33:00,74.8,301.2876,6728,-4.5,5.6,6.400000000000002,1101.069,1527
2025-10-24 12:36:00,75.4,306.2066,6728,-4.5,5.7,6.400000000000002,1108.232,1529
2025-10-24 12:39:00,75.2,311.3715,6728,-4.5,5.5,6.400000000000002,1110.11,1529
2025-10-24 12:42:00,75.8,314.2,6728,-4.399999999999999,5.6,6.399999999999999,1115.848,1529
2025-10-24 12:45:00,76.0,310.0188,6728,-4.5,5.6,6.399999999999999,1126.214,1529
2025-10-24 12:48:00,76.0,304.239,6728,-4.5,5.699999999999999,6.399999999999999,1121.081,1527
2025-10-24 12:51:00,76.0,304.9769,6728,-4.5,5.8,6.5,1124.266,1533
2025-10-24 12:54:00,76.4,304.6079,6728,-4.5,5.8,6.400000000000002,1125.397,1533
2025-10-24 12:57:00,76.2,298.7051,6728,-4.400000000000002,5.8,6.300000000000001,1121.252,1527
2025-10-24 13:00:00,76.0,301.2876,6728,-4.5,5.699999999999999,6.400000000000002,1127.212,1527
2025-10-24 13:03:00,76.2,303.7471,6729,-4.5,5.699999999999999,6.400000000000002,1127.247,1527
2025-10-24 13:06:00,76.4,304.239,6729,-4.5,5.799999999999999,6.399999999999999,1134.149,1533
2025-10-24 13:09:00,76.4,303.1322,6729,-4.5,5.799999999999999,6.399999999999999,1130.432,1527
2025-10-24 13:12:00,77.4,305.4688,6729,-4.5,5.6,6.5,1149.029,1529
2025-10-24 13:15:00,77.4,304.362,6729,-4.599999999999998,5.800000000000001,6.5,1148.71,1467
2025-10-24 13:18:00,78.2,304.6079,6729,-4.600000000000001,5.800000000000001,6.5,1161.477,1467
2025-10-24 13:21:00,78.2,300.7957,6729,-4.600000000000001,5.800000000000001,6.5,1163.73,1470
2025-10-24 13:24:00,77.8,306.9444,6729,-4.600000000000001,5.9,6.600000000000001,1154.77,1467
2025-10-24 13:27:00,78.2,314.3229,6729,-4.600000000000001,5.699999999999999,6.600000000000001,1162.587,1528
2025-10-24 13:30:00,80.1,318.9959,6729,-4.699999999999999,5.699999999999999,6.700000000000003,1212.061,1462
2025-10-24 13:33:00,80.5,319.3649,6729,-4.800000000000001,5.800000000000001,6.799999999999997,1217.372,1462
2025-10-24 13:36:00,80.8,317.1513,6729,-4.799999999999997,5.800000000000001,6.799999999999997,1223.467,1462
2025-10-24 13:39:00,81.3,315.3067,6729,-4.600000000000001,5.9,6.599999999999998,1236.631,1550
2025-10-24 13:42:00,81.4,313.5851,6729,-4.599999999999998,5.9,6.699999999999996,1238.511,1550
2025-10-24 13:45:00,82.1,312.3553,6729,-4.599999999999998,5.9,6.699999999999996,1244.81,1550
2025-10-24 13:48:00,82.3,309.8958,6729,-4.599999999999998,6.0,6.699999999999996,1260.028,1550
2025-10-24 13:51:00,82.1,310.1418,6729,-4.599999999999998,6.1000000000000005,6.699999999999996,1259.288,1550
2025-10-24 13:54:00,81.9,304.8539,6729,-4.599999999999998,6.1000000000000005,6.699999999999996,1249.018,1550
2025-10-24 13:57:00,81.3,312.2324,6729,-4.599999999999998,5.9,6.699999999999996,1242.86,1550
2025-10-24 14:00:00,81.9,312.6013,6729,-4.699999999999999,6.0,6.799999999999997,1256.804,1550
2025-10-24 14:03:00,81.9,309.7729,6730,-4.699999999999999,6.0,6.799999999999997,1258.037,1550
2025-10-24 14:06:00,81.9,312.4783,6730,-4.699999999999999,5.9,6.699999999999996,1259.214,1550
2025-10-24 14:09:00,82.9,318.3811,6730,-4.699999999999999,6.0,6.800000000000001,1278.714,1601
2025-10-24 14:12:00,83.3,318.3811,6730,-4.799999999999997,6.0,6.799999999999997,1289.004,1601
2025-10-24 14:15:00,84.1,320.2257,6730,-4.800000000000001,6.0,6.800000000000001,1299.229,1601
2025-10-24 14:18:00,84.7,319.2419,6730,-4.800000000000001,6.2,6.900000000000002,1306.46,1601
2025-10-24 14:21:00,85.7,319.8568,6730,-4.800000000000001,6.0,7.0000000000000036,1336.232,1601
2025-10-24 14:24:00,85.7,318.9959,6730,-4.800000000000001,6.1,6.9999999999999964,1342.943,1601
2025-10-24 14:27:00,85.7,319.2419,6730,-4.800000000000001,6.1,6.9999999999999964,1336.972,1601
2025-10-24 14:30:00,85.5,315.9216,6730,-4.899999999999999,6.1000000000000005,6.9999999999999964,1344.116,1601
2025-10-24 14:33:00,83.9,314.2,6730,-4.700000000000003,6.1000000000000005,6.800000000000004,1305.46,1550
2025-10-24 14:36:00,84.5,319.1189,6730,-4.699999999999999,5.9,6.799999999999997,1309.795,1601
2025-10-24 14:39:00,84.7,319.9797,6730,-4.700000000000003,6.0,6.899999999999999,1317.541,1601
2025-10-24 14:42:00,84.7,318.627,6730,-4.800000000000001,6.0,6.799999999999997,1317.772,1601
2025-10-24 14:45:00,84.7,321.5784,6730,-4.800000000000001,5.9,6.799999999999997,1317.176,1601
2025-10-24 14:48:00,85.0,322.4392,6730,-4.700000000000003,6.0,6.899999999999999,1322.824,1601
2025-10-24 14:51:00,84.9,317.5203,6730,-4.700000000000003,6.0,6.899999999999999,1322.368,1601
2025-10-24 14:54:00,84.5,320.2257,6730,-4.699999999999999,6.0,6.799999999999997,1311.685,1601
2025-10-24 14:57:00,84.7,324.7758,6730,-4.800000000000001,5.9,6.899999999999999,1314.089,1601
2025-10-24 15:00:00,84.3,316.5365,6730,-4.699999999999999,6.0,6.799999999999997,1304.113,1601
2025-10-24 15:03:00,84.5,320.8406,6731,-4.800000000000001,5.9,6.799999999999997,1304.077,1601
2025-10-24 15:06:00,84.5,324.8987,6731,-4.800000000000001,6.1000000000000005,6.899999999999999,1316.263,1601
2025-10-24 15:09:00,84.7,323.3,6731,-4.800000000000001,6.1000000000000005,6.899999999999999,1316.875,1601
2025-10-24 15:12:00,84.7,317.7662,6731,-4.800000000000001,6.0,6.899999999999999,1313.716,1601
2025-10-24 15:15:00,84.1,322.4392,6731,-4.699999999999999,6.0,6.799999999999997,1307.532,1601
2025-10-24 15:18:00,84.3,321.4554,6731,-4.800000000000001,5.800000000000001,6.899999999999999,1318.398,1601
2025-10-24 15:21:00,85.1,322.4392,6731,-4.800000000000001,6.0,6.899999999999999,1318.194,1601
2025-10-24 15:24:00,84.9,320.8406,6731,-4.800000000000001,6.0,6.899999999999999,1322.057,1601
2025-10-24 15:27:00,85.7,322.8082,6731,-4.699999999999999,6.0,6.899999999999999,1327.875,1601
2025-10-24 15:30:00,85.0,319.6108,6731,-4.800000000000001,6.1000000000000005,6.899999999999999,1328.371,1601
2025-10-24 15:33:00,84.5,316.0446,6731,-4.800000000000001,6.1000000000000005,6.799999999999997,1320.158,1601
2025-10-24 15:36:00,83.9,314.2,6731,-4.800000000000001,6.1000000000000005,6.799999999999997,1296.74,1601
2025-10-24 15:39:00,84.3,320.9635,6731,-4.800000000000001,6.0,6.799999999999997,1305.854,1601
2025-10-24 15:42:00,85.3,324.7758,6731,-4.800000000000001,5.9,6.899999999999999,1325.719,1601
2025-10-24 15:45:00,85.7,324.1609,6731,-4.800000000000001,6.0,6.899999999999999,1333.327,1601
2025-10-24 15:48:00,85.4,322.1933,6731,-4.800000000000001,6.0,6.899999999999999,1335.876,1601
2025-10-24 15:51:00,86.0,326.9893,6731,-4.800000000000001,5.9,7.0,1350.976,1601
2025-10-24 15:54:00,86.3,319.8568,6731,-4.899999999999999,6.0,7.0,1343.667,1601
2025-10-24 15:57:00,86.3,326.3744,6731,-4.799999999999997,6.0,7.0,1354.519,1601
2025-10-24 16:00:00,88.1,330.9245,6731,-4.899999999999999,5.9,7.100000000000001,1399.383,1601
2025-10-24 16:03:00,88.9,326.4974,6732,-5.0,6.0,7.100000000000001,1410.382,1601
2025-10-24 16:06:00,88.0,321.4554,6732,-4.900000000000002,6.1000000000000005,7.099999999999998,1395.733,1601
2025-10-24 16:09:00,86.9,315.6756,6732,-5.0,6.0,7.100000000000001,1361.799,1601
2025-10-24 16:12:00,84.9,310.7567,6732,-4.800000000000001,6.1000000000000005,6.800000000000001,1313.568,1550
2025-10-24 16:15:00,84.1,309.8958,6732,-4.799999999999997,6.1000000000000005,6.799999999999997,1299.086,1550
2025-10-24 16:18:00,83.5,311.2485,6732,-4.699999999999999,6.1000000000000005,6.799999999999997,1281.384,1550
2025-10-24 16:21:00,83.5,312.3553,6732,-4.599999999999998,6.1000000000000005,6.699999999999996,1281.624,1550
2025-10-24 16:24:00,83.1,311.0026,6732,-4.699999999999999,5.9,6.699999999999996,1281.514,1550
2025-10-24 16:27:00,83.9,313.708,6732,-4.699999999999999,6.2,6.799999999999997,1292.34,1550
2025-10-24 16:30:00,83.9,314.6918,6732,-4.699999999999999,6.1,6.799999999999997,1300.709,1550
2025-10-24 16:33:00,83.5,311.9864,6732,-4.599999999999998,6.1,6.799999999999997,1282.583,1550
2025-10-24 16:36:00,83.5,310.5107,6732,-4.600000000000001,6.1,6.700000000000003,1282.004,1550
2025-10-24 16:39:00,83.3,304.485,6732,-4.699999999999999,6.2,6.700000000000003,1275.725,1550
2025-10-24 16:42:00,81.9,300.6728,6732,-4.600000000000001,6.3,6.700000000000003,1252.569,1526
2025-10-24 16:45:00,81.0,299.32,6732,-4.600000000000001,6.2,6.5,1227.505,1526
2025-10-24 16:48:00,81.0,301.5336,6732,-4.600000000000001,6.0,6.600000000000001,1230.489,1470
2025-10-24 16:51:00,80.6,306.9444,6732,-4.599999999999998,6.0,6.599999999999998,1225.279,1550
2025-10-24 16:54:00,81.1,311.8634,6732,-4.599999999999998,6.1,6.599999999999998,1245.934,1550
2025-10-24 16:57:00,81.8,310.7567,6732,-4.699999999999999,6.0,6.699999999999999,1239.205,1550
2025-10-24 17:00:00,81.4,309.158,6732,-4.699999999999999,6.0,6.699999999999999,1238.286,1550
2025-10-24 17:03:00,81.9,309.158,6733,-4.599999999999998,6.1,6.699999999999999,1247.108,1550
2025-10-24 17:06:00,81.8,308.6661,6733,-4.699999999999999,6.1,6.699999999999999,1254.805,1550
2025-10-24 17:09:00,82.1,307.0674,6733,-4.599999999999998,6.1,6.699999999999999,1255.583,1550
2025-10-24 17:12:00,81.1,300.7957,6733,-4.599999999999998,6.300000000000001,6.599999999999998,1231.808,1526
2025-10-24 17:15:00,80.2,299.566,6733,-4.5,6.1000000000000005,6.599999999999998,1213.935,1526
2025-10-24 17:18:00,79.0,293.2943,6733,-4.5,6.1000000000000005,6.400000000000002,1189.322,1526
2025-10-24 17:21:00,78.2,301.2876,6733,-4.5,6.0,6.5,1173.469,1526
2025-10-24 17:24:00,78.0,291.4496,6733,-4.399999999999999,6.1000000000000005,6.399999999999999,1168.413,1526
2025-10-24 17:30:00,77.8,304.485,6733,-4.399999999999999,6.0,6.300000000000001,1167.138,1533
2025-10-24 17:33:00,77.8,294.647,6733,-4.5,6.0,6.400000000000002,1161.575,1526
2025-10-24 17:36:00,78.0,292.1875,6733,-4.400000000000002,6.0,6.400000000000002,1161.865,1526
2025-10-24 17:39:00,78.0,302.7633,6733,-4.5,6.0,6.399999999999999,1169.712,1526
2025-10-24 17:42:00,78.2,295.2619,6733,-4.5,6.0,6.399999999999999,1162.209,1526
2025-10-24 17:45:00,77.6,292.6794,6733,-4.399999999999999,6.1000000000000005,6.399999999999999,1153.682,1526
2025-10-24 17:48:00,77.0,291.6956,6733,-4.399999999999999,6.1000000000000005,6.300000000000001,1145.807,1526
2025-10-24 17:51:00,76.4,287.2685,6733,-4.399999999999999,6.1000000000000005,6.300000000000001,1136.078,1543
2025-10-24 17:54:00,75.4,286.5307,6733,-4.300000000000001,6.0,6.199999999999999,1112.731,1825
2025-10-24 17:57:00,77.2,300.3038,6733,-4.400000000000002,5.800000000000001,6.300000000000001,1130.012,1527
2025-10-24 18:00:00,77.8,300.7957,6733,-4.400000000000002,5.9,6.400000000000002,1162.932,1533
2025-10-24 18:03:00,77.8,299.9349,6734,-4.399999999999999,6.0,6.399999999999999,1169.738,1526
2025-10-24 18:06:00,77.8,297.1065,6734,-4.400000000000002,6.0,6.400000000000002,1164.809,1526
2025-10-24 18:09:00,77.2,287.6375,6734,-4.399999999999999,6.1000000000000005,6.300000000000001,1137.418,1543
2025-10-24 18:12:00,75.2,281.8576,6734,-4.300000000000001,6.1000000000000005,6.199999999999999,1107.037,1825
2025-10-24 18:15:00,74.8,278.0454,6734,-4.300000000000001,6.1000000000000005,6.199999999999999,1102.761,1825
2025-10-24 18:18:00,74.6,283.4563,6734,-4.300000000000001,6.0,6.199999999999999,1088.267,1825
2025-10-24 18:21:00,73.4,275.7089,6734,-4.299999999999997,6.2,6.099999999999998,1063.569,1582
2025-10-24 18:24:00,73.4,282.8414,6734,-4.199999999999999,6.000000000000001,6.099999999999998,1069.302,1825
2025-10-24 18:27:00,73.2,288.8672,6734,-4.300000000000001,5.9,6.199999999999999,1067.887,1825
2025-10-24 18:30:00,73.4,286.0388,6734,-4.300000000000001,5.9,6.199999999999999,1071.715,1825
2025-10-24 18:33:00,73.2,284.1942,6734,-4.199999999999999,5.9,6.100000000000001,1063.637,1825
2025-10-24 18:39:00,73.0,285.3009,6734,-4.300000000000001,5.9,6.100000000000001,1062.219,1825
2025-10-24 18:42:00,73.0,283.3333,6734,-4.199999999999999,5.9,6.100000000000001,1063.806,1825
2025-10-24 18:45:00,73.0,280.6279,6734,-4.200000000000003,6.000000000000001,6.200000000000003,1066.743,1825
2025-10-24 18:48:00,72.3,273.1265,6734,-4.200000000000003,6.1000000000000005,6.0,1046.18,1567
2025-10-24 18:51:00,70.3,269.1913,6734,-4.100000000000001,6.1000000000000005,5.900000000000002,1006.91,1569
2025-10-24 18:54:00,70.6,268.2075,6734,-4.100000000000001,6.1000000000000005,5.900000000000002,1009.414,1714
2025-10-24 18:57:00,69.7,267.1007,6734,-4.0,6.1000000000000005,5.800000000000001,995.1479,1685
2025-10-24 19:00:00,69.3,267.7156,6734,-4.0,6.000000000000001,5.800000000000001,983.0662,1685
2025-10-24 19:03:00,69.3,268.0845,6735,-4.0,6.000000000000001,5.899999999999999,985.6874,1685
2025-10-24 19:06:00,69.5,270.421,6735,-4.0,5.9,5.800000000000001,986.6577,1685
2025-10-24 19:09:00,69.5,271.1588,6735,-4.100000000000001,5.9,5.900000000000002,989.4073,1566
2025-10-24 19:12:00,68.7,251.114,6735,-4.0,6.1000000000000005,5.699999999999999,935.5834,1667
2025-10-24 19:15:00,64.7,239.0625,6735,-3.6999999999999993,6.1000000000000005,5.400000000000002,898.5581,622
2025-10-24 19:18:00,62.9,201.3093,6735,-3.6000000000000014,6.1000000000000005,5.199999999999999,823.6472,924
2025-10-24 19:21:00,47.8,208.5648,6735,-2.8999999999999986,5.499999999999999,3.8999999999999986,7.353777,1019
2025-10-25 08:39:00,41.3,210.7784,6735,-1.1999999999999993,1.5,2.599999999999998,755.089,119
2025-10-25 08:42:00,49.1,205.6134,6735,-2.8000000000000007,4.5,3.8000000000000007,727.7318,1025
2025-10-25 08:45:00,45.8,210.9013,6735,-2.3999999999999986,4.3,3.5,648.8536,1000
2025-10-25 08:48:00,43.8,208.5648,6735,-2.3000000000000007,3.9000000000000004,3.3000000000000007,591.1517,995
2025-10-25 08:51:00,43.1,212.8689,6735,-2.200000000000003,3.8000000000000007,3.3000000000000007,563.4263,68
2025-10-25 08:54:00,42.3,211.7622,6735,-2.3000000000000007,3.9000000000000004,3.1999999999999993,537.7452,1008
2025-10-25 08:57:00,42.7,213.9757,6735,-2.3999999999999986,4.0,3.3000000000000007,555.9127,1012
2025-10-25 09:00:00,47.3,220.7393,6735,-2.5,3.999999999999999,3.799999999999997,628.3033,1010
2025-10-25 09:03:00,51.6,214.7135,6735,-2.8999999999999986,5.1,4.099999999999998,702.4088,1022
2025-10-25 09:06:00,47.7,216.3122,6735,-2.6000000000000014,4.700000000000001,3.8000000000000007,631.7493,661
2025-10-25 09:09:00,45.4,217.173,6735,-2.5,4.299999999999999,3.6999999999999993,592.1044,1010
2025-10-25 09:12:00,45.4,213.6068,6735,-2.400000000000002,4.199999999999999,3.5,599.647,1010
2025-10-25 09:15:00,44.6,211.3932,6735,-2.5,4.300000000000001,3.6000000000000014,602.654,1000
2025-10-25 09:18:00,44.4,217.5419,6735,-2.400000000000002,4.200000000000001,3.400000000000002,602.0373,1010
2025-10-25 09:21:00,46.0,221.4771,6736,-2.5,4.200000000000001,3.6000000000000014,603.8,1010
2025-10-25 09:24:00,46.4,223.1988,6736,-2.5,4.300000000000001,3.700000000000003,608.6612,1010
2025-10-25 09:27:00,46.8,225.9042,6736,-2.6000000000000014,4.300000000000001,3.700000000000003,609.5959,1010
2025-10-25 09:33:00,51.1,259.1074,6736,-2.8999999999999986,4.2,4.199999999999999,677.2548,38
2025-10-25 09:36:00,53.4,271.1588,6736,-3.1000000000000014,4.3,4.399999999999999,705.0724,768
2025-10-25 09:42:00,53.6,257.7546,6736,-3.099999999999998,4.6,4.399999999999999,716.1808,837
2025-10-25 09:45:00,53.6,253.9424,6736,-3.1000000000000014,4.6,4.400000000000002,714.5662,837
2025-10-25 09:48:00,54.0,262.6736,6736,-3.1000000000000014,4.6,4.400000000000002,720.6599,837
2025-10-25 09:54:00,56.2,272.6346,6736,-3.1999999999999993,4.6,4.599999999999998,752.4147,785
2025-10-25 10:03:00,59.7,280.013,6736,-3.400000000000002,4.800000000000001,5.100000000000001,814.6466,796
2025-10-25 10:06:00,61.3,282.4725,6736,-3.5,4.9,5.099999999999998,839.7754,796
2025-10-25 10:09:00,63.5,288.2523,6736,-3.599999999999998,4.9,5.199999999999999,864.7548,793
2025-10-25 10:12:00,64.7,291.3267,6736,-3.8000000000000007,4.9,5.300000000000001,897.8262,1790
2025-10-25 10:15:00,65.1,289.2361,6736,-3.799999999999997,4.9,5.299999999999997,907.3098,1790
2025-10-25 10:18:00,65.5,294.0321,6736,-3.8000000000000007,5.0,5.300000000000001,912.6708,1790
2025-10-25 10:21:00,65.9,294.1551,6737,-3.8000000000000007,5.0,5.400000000000002,922.4609,1790
2025-10-25 10:24:00,65.5,286.0388,6737,-3.8999999999999986,5.1,5.5,914.3901,1768
2025-10-25 10:27:00,65.5,283.9482,6737,-3.700000000000003,5.199999999999999,5.400000000000002,913.5839,1769
2025-10-25 10:30:00,65.5,280.259,6737,-3.8999999999999986,5.199999999999999,5.5,913.7067,1766
2025-10-25 10:33:00,65.3,276.9387,6737,-3.8000000000000007,5.299999999999999,5.5,910.0828,1766
2025-10-25 10:36:00,65.5,279.7671,6737,-3.700000000000003,5.299999999999999,5.400000000000002,916.117,158
2025-10-25 10:39:00,65.5,277.7995,6737,-3.8000000000000007,5.299999999999999,5.5,916.6978,1766
2025-10-25 10:42:00,65.7,280.013,6737,-3.8999999999999986,5.299999999999999,5.5,918.1505,1766
2025-10-25 10:45:00,65.7,279.0292,6737,-3.8999999999999986,5.199999999999999,5.5,919.04,1766
2025-10-25 10:48:00,65.5,276.8157,6737,-3.8000000000000007,5.299999999999999,5.400000000000002,914.4819,1766
2025-10-25 10:51:00,65.9,282.3495,6737,-3.900000000000002,5.199999999999999,5.5,918.5905,1769
2025-10-25 10:54:00,65.7,276.0778,6737,-3.900000000000002,5.300000000000001,5.400000000000002,915.2764,1766
2025-10-25 10:57:00,65.9,282.3495,6737,-3.8000000000000007,5.300000000000001,5.399999999999999,921.1762,1769
2025-10-25 11:00:00,66.7,281.8576,6737,-3.8999999999999986,5.300000000000001,5.5,936.0717,1766
2025-10-25 11:03:00,67.1,279.7671,6737,-3.8999999999999986,5.300000000000001,5.600000000000001,945.738,1766
2025-10-25 11:06:00,67.3,281.8576,6737,-4.0,5.4,5.600000000000001,949.2499,1800
2025-10-25 11:09:00,68.5,284.0712,6737,-3.8999999999999986,5.4,5.599999999999998,975.0579,1769
2025-10-25 11:12:00,69.1,286.5307,6737,-4.0,5.5,5.799999999999997,990.9377,1155
2025-10-25 11:15:00,70.9,293.5402,6737,-4.099999999999998,5.4,5.899999999999999,1012.828,1155
2025-10-25 11:18:00,70.6,286.7766,6737,-4.199999999999999,5.6,5.899999999999999,1023.842,1795
2025-10-25 11:21:00,70.6,283.4563,6738,-4.100000000000001,5.6,5.900000000000002,1013.178,1800
2025-10-25 11:24:00,70.9,288.6212,6738,-4.199999999999999,5.5,5.900000000000002,1015.357,1795
2025-10-25 11:27:00,71.6,292.9254,6738,-4.199999999999999,5.4,6.0,1029.628,1795
2025-10-25 11:30:00,71.4,292.8024,6738,-4.199999999999999,5.5,6.0,1026.751,1795
2025-10-25 11:33:00,71.8,292.3105,6738,-4.099999999999998,5.6,5.899999999999999,1030.756,1155
2025-10-25 11:36:00,72.3,293.9091,6738,-4.199999999999999,5.5,6.0,1042.23,1795
2025-10-25 11:39:00,72.4,291.0807,6738,-4.300000000000001,5.5,6.0,1044.765,1795
2025-10-25 11:42:00,72.0,287.7604,6738,-4.199999999999999,5.6,5.899999999999999,1041.76,1795
2025-10-25 11:45:00,71.9,280.9968,6738,-4.199999999999999,5.6,5.899999999999999,1033.682,1802
2025-10-25 11:48:00,71.9,281.4887,6738,-4.100000000000001,5.699999999999999,5.899999999999999,1039.317,1800
2025-10-25 11:51:00,71.4,279.6441,6738,-4.100000000000001,5.7,5.899999999999999,1037.445,1800
2025-10-25 11:54:00,71.9,284.1942,6738,-4.099999999999998,5.6,5.899999999999999,1039.464,1800
2025-10-25 11:57:00,71.6,279.2752,6738,-4.199999999999999,5.6,5.899999999999999,1033.72,1802
2025-10-25 12:00:00,71.6,280.259,6738,-4.199999999999999,5.6,5.899999999999999,1031.968,1802
2025-10-25 12:03:00,71.8,281.7347,6738,-4.099999999999998,5.699999999999999,5.899999999999999,1036.963,1800
2025-10-25 12:06:00,71.6,280.9968,6738,-4.099999999999998,5.8,5.899999999999999,1034.965,1565
2025-10-25 12:09:00,71.5,276.5697,6738,-4.100000000000001,5.8,5.899999999999999,1033.654,1565
2025-10-25 12:15:00,71.6,281.1198,6738,-4.099999999999998,5.6,5.899999999999999,1034.615,1800
2025-10-25 12:18:00,71.7,286.6537,6738,-4.099999999999998,5.6,5.799999999999997,1038.519,1800
2025-10-25 12:21:00,71.6,278.6603,6739,-4.099999999999998,5.6,5.899999999999999,1034.874,1800
2025-10-25 12:24:00,71.6,279.1522,6739,-4.099999999999998,5.6,5.899999999999999,1033.519,1800
2025-10-25 12:27:00,71.6,282.4725,6739,-4.099999999999998,5.699999999999999,5.899999999999999,1034.277,1800
2025-10-25 12:30:00,71.8,284.1942,6739,-4.099999999999998,5.6,5.899999999999999,1035.388,1800
2025-10-25 12:33:00,71.9,278.1684,6739,-4.199999999999999,5.6,5.899999999999999,1034.789,1802
2025-10-25 12:36:00,71.9,282.7184,6739,-4.100000000000001,5.6,5.900000000000002,1037.506,1800
2025-10-25 12:39:00,71.9,284.0712,6739,-4.199999999999999,5.5,5.899999999999999,1040.73,1795
2025-10-25 12:42:00,71.9,288.0063,6739,-4.100000000000001,5.5,5.900000000000002,1041.256,1795
2025-10-25 12:45:00,72.4,292.6794,6739,-4.100000000000001,5.5,5.900000000000002,1047.71,1795
2025-10-25 13:18:00,74.0,281.1198,6739,-4.0,5.8999999999999995,5.799999999999997,1088.643,1565
2025-10-25 13:24:00,74.0,276.8157,6740,-4.100000000000001,5.799999999999999,5.899999999999999,1088.886,1565
2025-10-25 13:42:00,76.8,297.2295,6740,-4.299999999999997,5.699999999999999,6.100000000000001,1150.088,1527
2025-10-25 13:51:00,75.6,282.3495,6740,-4.199999999999999,5.8999999999999995,6.0,1119.9,1825
2025-10-25 13:57:00,75.8,287.8834,6740,-4.199999999999999,5.800000000000001,6.0000000000000036,1131.685,1825
2025-10-25 14:00:00,76.4,283.0874,6740,-4.199999999999999,6.000000000000001,6.0000000000000036,1141.586,1825
2025-10-25 14:03:00,75.6,285.1779,6740,-4.199999999999999,6.000000000000001,6.0000000000000036,1130.092,1825
2025-10-25 14:06:00,75.6,279.3981,6740,-4.100000000000001,5.9,5.900000000000002,1128.166,1565
2025-10-25 14:09:00,74.8,275.0941,6740,-4.100000000000001,6.000000000000001,5.900000000000002,1113.715,1567
2025-10-25 14:12:00,75.1,277.3076,6740,-4.199999999999999,6.000000000000001,6.0,1117.544,1825
2025-10-25 14:15:00,74.2,273.0035,6740,-4.0,6.1000000000000005,5.900000000000002,1100.688,1567
2025-10-25 14:18:00,74.6,273.8643,6740,-4.0,6.000000000000001,5.900000000000002,1081.64,1567
2025-10-25 14:21:00,74.4,278.1684,6741,-4.099999999999998,5.800000000000001,5.899999999999999,1084.408,1565
2025-10-25 14:24:00,74.2,266.1169,6741,-4.099999999999998,5.9,5.899999999999999,1072.926,1714
2025-10-25 14:27:00,74.0,278.0454,6741,-4.099999999999998,5.9,5.899999999999999,1085.661,1565
2025-10-25 14:30:00,73.6,278.0454,6741,-4.100000000000001,5.800000000000001,5.899999999999999,1080.308,1565
2025-10-25 14:33:00,73.6,271.8967,6741,-4.0,5.9,5.799999999999997,1082.206,1567
2025-10-25 14:36:00,73.9,277.3076,6741,-4.100000000000001,5.9,5.899999999999999,1081.582,1565
2025-10-25 14:39:00,73.4,275.463,6741,-4.100000000000001,5.9,5.899999999999999,1079.053,1567
2025-10-25 14:42:00,74.0,279.0292,6741,-4.199999999999999,5.9,5.899999999999999,1083.014,1825
2025-10-25 14:45:00,73.6,279.6441,6741,-4.100000000000001,5.9,5.899999999999999,1085.043,1565
2025-10-25 14:48:00,73.6,276.2008,6741,-4.0,5.9,5.799999999999997,1080.007,1565
2025-10-25 14:51:00,73.8,275.463,6741,-4.0,6.0,5.799999999999997,1083.642,1565
2025-10-25 15:00:00,78.0,287.0226,6741,-4.299999999999997,6.0,6.199999999999996,1171.123,1543
2025-10-25 15:03:00,77.8,282.1036,6741,-4.300000000000001,6.1000000000000005,6.099999999999998,1170.057,1543
2025-10-25 15:06:00,75.6,279.6441,6741,-4.199999999999999,6.1000000000000005,6.0,1128.411,1825
2025-10-25 15:15:00,76.6,284.686,6741,-4.100000000000001,6.0,6.0000000000000036,1149.014,1540
2025-10-25 15:18:00,76.8,287.2685,6741,-4.299999999999997,6.0,6.100000000000001,1153.01,1543
2025-10-25 15:24:00,78.2,287.3915,6742,-4.300000000000001,6.0,6.199999999999999,1174.115,1543
2025-10-25 15:27:00,77.6,281.4887,6742,-4.300000000000001,6.1000000000000005,6.099999999999998,1166.088,1543
2025-10-25 15:30:00,77.2,278.6603,6742,-4.199999999999999,6.1000000000000005,6.099999999999998,1156.012,1574
2025-10-25 15:33:00,77.2,284.809,6742,-4.199999999999999,6.0,6.100000000000001,1159.525,1543
2025-10-25 15:36:00,76.8,281.6117,6742,-4.299999999999997,6.0,6.100000000000001,1156.633,1825
2025-10-25 15:39:00,76.6,284.0712,6742,-4.199999999999999,6.1000000000000005,6.0000000000000036,1148.712,1574
2025-10-25 15:42:00,76.8,282.1036,6742,-4.199999999999999,6.0,6.100000000000001,1147.76,1825
2025-10-25 15:45:00,77.6,284.809,6742,-4.299999999999997,6.0,6.199999999999996,1165.243,1543
2025-10-25 15:48:00,77.2,284.809,6742,-4.300000000000001,6.1000000000000005,6.099999999999998,1165.661,1543
2025-10-25 15:51:00,76.6,279.0292,6742,-4.199999999999999,6.1000000000000005,6.0000000000000036,1157.119,1574
2025-10-25 15:54:00,76.6,281.4887,6742,-4.199999999999999,6.0,6.0000000000000036,1143.64,1825
2025-10-25 15:57:00,76.4,278.6603,6742,-4.199999999999999,6.0,6.0000000000000036,1144.408,1825
2025-10-25 16:00:00,76.2,278.7833,6742,-4.199999999999999,6.1000000000000005,6.0000000000000036,1143.072,1825
2025-10-25 16:03:00,76.2,278.4144,6742,-4.099999999999998,6.0,5.9999999999999964,1137.423,1567
2025-10-25 16:06:00,75.6,280.5049,6742,-4.099999999999998,6.0,5.900000000000002,1124.883,1574
2025-10-25 16:09:00,75.6,278.4144,6742,-4.199999999999999,6.0,5.9999999999999964,1128.923,1825
2025-10-25 16:12:00,75.4,277.3076,6742,-4.099999999999998,6.0,5.900000000000002,1118.66,1567
2025-10-25 16:18:00,75.4,278.1684,6742,-4.099999999999998,6.1000000000000005,5.900000000000002,1122.183,1567
