Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-25 16:24:00,75.2,280.259,6743,-4.199999999999999,6.0,6.0000000000000036,1114.499,1825
2025-10-25 16:27:00,75.6,280.3819,6743,-4.099999999999998,5.9,5.900000000000002,1122.313,1565
2025-10-25 16:30:00,76.2,281.4887,6743,-4.199999999999999,6.000000000000001,6.099999999999998,1137.854,1825
2025-10-25 16:33:00,75.8,281.8576,6743,-4.199999999999999,5.9,6.0000000000000036,1131.549,1825
2025-10-25 16:36:00,75.6,277.7995,6743,-4.099999999999998,5.9,5.9999999999999964,1127.255,1567
2025-10-25 16:39:00,75.4,278.7833,6743,-4.100000000000001,5.9,6.0000000000000036,1125.431,1565
2025-10-25 16:42:00,75.2,279.3981,6743,-4.199999999999999,5.9,6.0000000000000036,1122.325,1825
2025-10-25 16:45:00,74.8,271.8967,6743,-4.100000000000001,6.1000000000000005,5.900000000000002,1115.9,1567
2025-10-25 16:48:00,74.4,271.0359,6743,-4.100000000000001,6.000000000000001,5.900000000000002,1093.132,1567
2025-10-25 16:51:00,74.0,274.8481,6743,-4.100000000000001,5.9,5.900000000000002,1099.146,1567
2025-10-25 16:54:00,74.2,273.8643,6743,-4.100000000000001,5.9,5.900000000000002,1090.397,1567
2025-10-25 17:06:00,74.4,277.7995,6743,-4.100000000000001,6.000000000000001,5.900000000000002,1112.618,1567
2025-10-25 17:09:00,74.4,273.0035,6743,-4.100000000000001,6.1000000000000005,5.900000000000002,1095.098,1567
2025-10-25 17:12:00,73.9,273.4954,6743,-4.099999999999998,6.000000000000001,5.899999999999999,1087.732,1567
2025-10-25 17:15:00,72.8,267.3466,6743,-4.0,6.000000000000001,5.799999999999997,1058.922,1714
2025-10-25 17:18:00,71.9,263.9034,6743,-4.0,5.8999999999999995,5.699999999999996,1043.688,1714
2025-10-25 17:21:00,71.0,257.1397,6744,-3.8999999999999986,6.000000000000001,5.600000000000001,1026.272,1670
2025-10-25 17:24:00,70.9,262.5506,6744,-4.0,6.000000000000001,5.700000000000003,1023.419,1714
2025-10-25 17:27:00,70.9,264.0263,6744,-4.0,5.8999999999999995,5.700000000000003,1022.418,1685
2025-10-25 17:30:00,70.9,256.033,6744,-3.900000000000002,5.8999999999999995,5.600000000000001,1011.847,1670
2025-10-25 17:33:00,69.3,258.4925,6744,-3.8000000000000007,5.8999999999999995,5.5,991.147,1670
2025-10-25 17:36:00,69.5,262.1817,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,994.6285,1685
2025-10-25 17:39:00,69.4,260.0912,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,993.6175,1670
2025-10-25 17:42:00,69.7,261.5668,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,994.0519,1685
2025-10-25 17:45:00,69.5,262.1817,6744,-3.8999999999999986,5.799999999999999,5.5,995.135,1685
2025-10-25 17:48:00,69.5,258.3695,6744,-3.8000000000000007,5.8999999999999995,5.5,1000.386,1670
2025-10-25 17:51:00,69.3,257.6317,6744,-3.900000000000002,5.8999999999999995,5.5,993.2092,1670
2025-10-25 17:54:00,69.5,260.583,6744,-3.8000000000000007,5.8999999999999995,5.5,996.5387,1670
2025-10-25 17:57:00,69.7,259.7222,6744,-3.8000000000000007,6.000000000000001,5.5,993.5067,1670
2025-10-25 18:00:00,69.5,257.2627,6744,-3.8999999999999986,5.799999999999999,5.599999999999998,992.2236,1670
2025-10-25 18:03:00,67.7,248.9005,6744,-3.799999999999997,5.999999999999999,5.399999999999999,961.0906,623
2025-10-25 18:06:00,67.5,256.5249,6744,-3.6999999999999993,5.8999999999999995,5.399999999999999,961.6913,1683
2025-10-25 18:09:00,67.1,255.6641,6744,-3.8000000000000007,5.799999999999999,5.399999999999999,947.6238,1670
2025-10-25 18:12:00,66.7,249.5153,6744,-3.6999999999999993,5.8999999999999995,5.300000000000001,945.1846,623
2025-10-25 18:15:00,66.7,249.8843,6744,-3.6999999999999993,5.8999999999999995,5.399999999999999,942.154,623
2025-10-25 18:18:00,66.1,246.5639,6744,-3.6999999999999993,5.999999999999999,5.300000000000001,939.7964,623
2025-10-25 18:21:00,66.7,253.2046,6745,-3.6000000000000014,5.8999999999999995,5.300000000000001,945.0809,197
2025-10-25 18:24:00,66.9,253.3275,6745,-3.700000000000003,5.8,5.400000000000002,945.7057,623
2025-10-25 18:27:00,66.7,250.4991,6745,-3.700000000000003,5.8999999999999995,5.300000000000001,942.06,623
2025-10-25 18:30:00,66.5,242.8747,6745,-3.6999999999999993,5.999999999999999,5.300000000000001,936.4368,622
2025-10-25 18:33:00,65.9,248.9005,6745,-3.6999999999999993,5.999999999999999,5.399999999999999,933.3154,623
2025-10-25 18:36:00,66.5,250.8681,6745,-3.6999999999999993,5.799999999999999,5.300000000000001,932.6204,623
2025-10-25 18:39:00,65.9,246.0721,6745,-3.599999999999998,5.999999999999999,5.300000000000001,929.6178,197
2025-10-25 18:42:00,64.9,243.7355,6745,-3.599999999999998,5.8999999999999995,5.199999999999999,918.6238,622
2025-10-25 18:45:00,65.1,244.3504,6745,-3.6999999999999993,5.8,5.300000000000001,920.3755,623
2025-10-25 18:48:00,65.1,247.4248,6745,-3.599999999999998,5.8,5.199999999999999,917.0225,197
2025-10-25 18:51:00,64.9,247.1788,6745,-3.6000000000000014,5.8,5.199999999999999,918.2327,197
2025-10-25 18:54:00,64.9,247.4248,6745,-3.6000000000000014,5.8,5.199999999999999,917.995,197
2025-10-25 18:57:00,64.7,242.5058,6745,-3.6999999999999993,5.8,5.199999999999999,914.324,622
2025-10-25 19:00:00,64.5,247.0558,6745,-3.599999999999998,5.8,5.199999999999999,904.0369,197
2025-10-25 19:03:00,63.9,244.3504,6745,-3.599999999999998,5.8,5.099999999999998,898.6675,807
2025-10-25 19:06:00,63.9,242.3828,6745,-3.6000000000000014,5.8,5.199999999999999,893.5167,622
2025-10-25 19:09:00,63.9,241.645,6745,-3.6999999999999993,5.8,5.199999999999999,892.8082,622
2025-10-25 19:12:00,63.3,242.3828,6745,-3.5,5.8999999999999995,5.100000000000001,891.4191,192
2025-10-25 19:15:00,63.3,242.2598,6745,-3.5,5.8,5.100000000000001,892.9515,807
2025-10-25 19:18:00,63.5,244.9653,6745,-3.6000000000000014,5.8,5.100000000000001,891.2703,807
2025-10-25 19:21:00,63.1,244.1044,6746,-3.6000000000000014,5.8,5.100000000000001,881.0042,807
2025-10-25 19:24:00,62.9,238.8166,6746,-3.6000000000000014,5.699999999999999,5.100000000000001,874.5834,624
2025-10-25 19:27:00,62.7,244.8423,6746,-3.5,5.8,5.100000000000001,879.2823,807
2025-10-25 19:30:00,62.9,243.7355,6746,-3.5,5.699999999999999,5.100000000000001,880.3574,807
2025-10-25 19:33:00,62.5,237.4638,6746,-3.400000000000002,5.8999999999999995,5.0,873.5484,190
2025-10-25 19:36:00,62.3,236.726,6746,-3.400000000000002,5.8999999999999995,5.0,868.1244,190
2025-10-25 19:39:00,61.3,235.3732,6746,-3.5,5.8999999999999995,5.0,848.7988,192
2025-10-25 19:42:00,60.5,236.3571,6746,-3.3999999999999986,5.699999999999999,4.899999999999999,841.3025,190
2025-10-25 19:45:00,59.9,240.6612,6746,-3.3000000000000007,5.6,4.800000000000001,830.4161,562
2025-10-25 19:48:00,59.9,240.9071,6746,-3.400000000000002,5.6,4.900000000000002,830.7632,190
2025-10-25 19:51:00,59.9,242.3828,6746,-3.400000000000002,5.6,4.900000000000002,831.0374,822
2025-10-25 19:54:00,59.5,236.9719,6746,-3.400000000000002,5.6,4.900000000000002,825.916,562
2025-10-25 19:57:00,60.2,243.1207,6746,-3.3000000000000007,5.6,4.900000000000002,828.2793,822
2025-10-25 20:00:00,60.3,240.4152,6746,-3.400000000000002,5.6,4.900000000000002,834.16,190
2025-10-25 20:03:00,60.2,233.0368,6746,-3.3000000000000007,5.6,4.800000000000001,827.9078,562
2025-10-25 20:06:00,59.7,232.2989,6746,-3.3000000000000007,5.699999999999999,4.800000000000001,821.418,562
2025-10-25 20:09:00,59.9,232.4219,6746,-3.3000000000000007,5.8,4.900000000000002,832.3075,502
2025-10-25 20:12:00,59.9,237.2179,6746,-3.3000000000000007,5.8,4.800000000000001,822.0952,190
2025-10-25 20:15:00,59.9,238.0787,6746,-3.3000000000000007,5.699999999999999,4.800000000000001,829.9509,190
2025-10-25 20:18:00,59.9,240.0463,6746,-3.3999999999999986,5.6,4.899999999999999,830.3251,562
2025-10-25 20:21:00,59.9,237.8328,6747,-3.3999999999999986,5.6,4.899999999999999,825.8547,562
2025-10-25 20:24:00,60.2,246.0721,6747,-3.3999999999999986,5.6,4.899999999999999,830.8505,821
2025-10-25 20:30:00,58.8,216.0663,6747,-3.3999999999999986,5.8999999999999995,4.899999999999999,801.7715,519
2025-10-25 20:33:00,58.0,214.8365,6747,-3.3000000000000007,5.8,4.800000000000001,792.4555,517
2025-10-25 20:36:00,56.8,216.0663,6747,-3.3000000000000007,5.7,4.700000000000003,784.5212,517
2025-10-25 20:39:00,57.4,212.623,6747,-3.3000000000000007,5.699999999999999,4.699999999999999,780.5468,517
2025-10-25 20:42:00,56.8,218.8947,6747,-3.1999999999999993,5.699999999999999,4.599999999999998,782.558,517
2025-10-25 20:45:00,57.2,223.0758,6747,-3.299999999999997,5.699999999999999,4.699999999999999,787.4945,520
2025-10-25 20:48:00,57.0,215.9433,6747,-3.1999999999999993,5.6,4.5,779.4792,517
2025-10-25 20:51:00,56.9,218.5257,6747,-3.1999999999999993,5.6,4.600000000000001,781.8665,516
2025-10-25 20:54:00,57.2,220.1244,6747,-3.1999999999999993,5.6,4.600000000000001,777.641,516
2025-10-25 20:57:00,56.9,217.9109,6747,-3.1999999999999993,5.6,4.5,783.0098,517
2025-10-25 21:00:00,56.8,213.2378,6747,-3.1999999999999993,5.6,4.5,781.0769,517
2025-10-25 21:03:00,56.8,210.4094,6747,-3.1999999999999993,5.699999999999999,4.5,774.0206,517
2025-10-25 21:06:00,56.6,216.0663,6747,-3.1999999999999993,5.6,4.600000000000001,778.6894,517
2025-10-25 21:09:00,56.6,214.5906,6747,-3.099999999999998,5.6,4.5,779.3856,853
2025-10-25 21:12:00,57.0,213.6068,6747,-3.1999999999999993,5.6,4.5,776.4921,517
2025-10-25 21:15:00,56.4,209.9175,6747,-3.1999999999999993,5.7,4.600000000000001,768.0859,517
2025-10-25 21:18:00,56.9,214.8365,6747,-3.1999999999999993,5.8,4.600000000000001,776.8287,517
2025-10-25 21:21:00,57.4,217.296,6748,-3.3000000000000007,5.6,4.600000000000001,780.7557,517
2025-10-25 21:24:00,56.6,211.6392,6748,-3.1999999999999993,5.6,4.600000000000001,773.7372,853
2025-10-25 21:27:00,56.2,209.7946,6748,-3.099999999999998,5.7,4.399999999999999,767.5123,853
2025-10-25 21:30:00,55.2,197.6201,6748,-3.1000000000000014,5.8,4.5,755.3336,858
2025-10-25 21:33:00,54.3,197.866,6748,-3.0,5.8,4.400000000000002,739.7753,858
2025-10-25 21:36:00,54.6,206.5972,6748,-3.0,5.6,4.300000000000001,745.061,858
2025-10-25 21:39:00,54.4,203.031,6748,-3.0,5.7,4.300000000000001,743.4559,858
2025-10-25 21:42:00,54.6,204.6296,6748,-3.0,5.6,4.300000000000001,738.4988,858
2025-10-25 21:45:00,54.8,210.2865,6748,-3.099999999999998,5.7,4.399999999999999,745.057,858
2025-10-25 21:48:00,55.0,209.7946,6748,-3.099999999999998,5.6,4.5,752.2897,853
2025-10-25 21:51:00,54.8,208.9337,6748,-3.099999999999998,5.5,4.399999999999999,746.416,853
2025-10-25 21:54:00,54.6,204.6296,6748,-3.099999999999998,5.7,4.399999999999999,746.2581,858
2025-10-25 21:57:00,54.6,204.6296,6748,-3.099999999999998,5.7,4.399999999999999,743.825,858
2025-10-25 22:00:00,54.6,205.9823,6748,-3.0,5.6000000000000005,4.399999999999999,744.4456,858
2025-10-26 09:09:00,48.9,209.9175,6748,-2.400000000000002,3.9000000000000004,3.3000000000000007,761.0635,999
2025-10-26 09:12:00,46.5,208.4418,6748,-2.3999999999999986,4.300000000000001,3.3000000000000007,683.9117,1000
2025-10-26 09:15:00,43.8,198.7269,6748,-2.299999999999997,4.0,3.099999999999998,604.5634,995
2025-10-26 09:18:00,42.6,204.6296,6748,-2.1999999999999993,4.0,3.1999999999999993,585.5118,995
2025-10-26 09:21:00,43.8,204.9986,6749,-2.3000000000000007,4.200000000000001,3.3000000000000007,565.5476,1000
2025-10-26 09:24:00,44.0,203.3999,6749,-2.1999999999999993,4.200000000000001,3.3000000000000007,540.1423,995
2025-10-26 09:27:00,44.8,206.2283,6749,-2.3000000000000007,4.200000000000001,3.3999999999999986,546.7033,1000
2025-10-26 09:30:00,43.5,204.1377,6749,-2.1999999999999993,3.999999999999999,3.1999999999999993,571.7647,995
2025-10-26 09:33:00,49.5,211.7622,6749,-2.1999999999999993,4.1,3.799999999999997,763.3329,998
2025-10-26 09:36:00,49.9,211.6392,6749,-2.799999999999997,5.1,3.8999999999999986,671.2332,1020
2025-10-26 09:39:00,46.6,215.9433,6749,-2.5,4.6000000000000005,3.6000000000000014,596.103,1010
2025-10-26 09:42:00,45.8,215.9433,6749,-2.3999999999999986,4.200000000000001,3.5,593.2927,1010
2025-10-26 09:45:00,45.6,215.8203,6749,-2.3999999999999986,4.300000000000001,3.5,614.2117,1010
2025-10-26 09:48:00,48.0,234.5125,6749,-2.599999999999998,4.2,3.8000000000000007,631.4525,666
2025-10-26 09:51:00,49.5,234.3895,6749,-2.700000000000003,4.4,3.900000000000002,654.1481,679
2025-10-26 09:54:00,50.5,237.2179,6749,-2.8000000000000007,4.5,4.0,674.1142,679
2025-10-26 09:57:00,51.3,235.1273,6749,-2.8000000000000007,4.6,4.0,679.3731,679
2025-10-26 10:00:00,51.5,235.3732,6749,-2.8999999999999986,4.700000000000001,4.199999999999999,694.969,650
2025-10-26 10:03:00,54.0,245.2112,6749,-3.0,4.6000000000000005,4.399999999999999,737.3934,683
2025-10-26 10:09:00,56.6,256.6479,6749,-3.3000000000000007,4.8,4.600000000000001,766.0784,775
2025-10-26 10:15:00,57.9,254.0654,6749,-3.1000000000000014,4.7,4.400000000000002,746.1476,837
2025-10-26 10:18:00,59.3,248.5315,6749,-3.3000000000000007,5.0,4.600000000000001,773.4587,554
2025-10-26 10:21:00,59.7,246.441,6750,-3.3000000000000007,5.1,4.699999999999999,808.838,554
2025-10-26 10:24:00,60.3,249.8843,6750,-3.3000000000000007,5.199999999999999,4.800000000000001,825.9789,834
2025-10-26 10:27:00,61.1,252.3438,6750,-3.5,5.300000000000001,4.900000000000002,840.3644,801
2025-10-26 10:30:00,61.1,252.7127,6750,-3.5,5.300000000000001,4.899999999999999,834.7462,801
2025-10-26 10:33:00,62.7,256.2789,6750,-3.5,5.200000000000001,5.0,870.6262,801
2025-10-26 10:36:00,61.9,253.3275,6750,-3.6000000000000014,5.300000000000001,5.0,857.1771,801
2025-10-26 10:39:00,62.1,256.5249,6750,-3.5,5.300000000000001,5.0,864.6239,801
2025-10-26 10:42:00,62.7,261.3209,6750,-3.599999999999998,5.200000000000001,5.199999999999999,881.3702,801
2025-10-26 10:45:00,63.3,257.7546,6750,-3.6000000000000014,5.300000000000001,5.100000000000001,878.4725,801
2025-10-26 10:48:00,63.1,260.829,6750,-3.599999999999998,5.300000000000001,5.0,878.3774,801
2025-10-26 10:51:00,63.3,252.2208,6750,-3.599999999999998,5.300000000000001,5.099999999999998,875.3457,801
2025-10-26 10:54:00,62.9,252.7127,6750,-3.599999999999998,5.4,5.099999999999998,874.7471,801
2025-10-26 10:57:00,63.1,252.3438,6750,-3.5,5.4,5.0,876.0192,809
2025-10-26 11:00:00,63.1,250.1302,6750,-3.5,5.5,5.0,873.6508,807
2025-10-26 11:03:00,63.7,252.8356,6750,-3.6999999999999993,5.4,5.199999999999999,885.4208,801
2025-10-26 11:06:00,63.9,252.5897,6750,-3.6000000000000014,5.500000000000001,5.200000000000003,882.9526,1682
2025-10-26 11:09:00,64.3,262.5506,6750,-3.6999999999999993,5.6000000000000005,5.300000000000001,897.2206,1682
2025-10-26 11:12:00,64.5,250.2532,6750,-3.6999999999999993,5.5,5.300000000000001,892.7619,808
2025-10-26 11:15:00,63.7,251.36,6750,-3.6999999999999993,5.7,5.199999999999999,892.6801,808
2025-10-26 11:18:00,64.3,249.8843,6750,-3.6999999999999993,5.6000000000000005,5.300000000000001,896.8752,808
2025-10-26 11:21:00,64.3,256.4019,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,897.7769,1682
2025-10-26 11:24:00,64.3,250.4991,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,899.0999,808
2025-10-26 11:27:00,64.3,252.9586,6751,-3.6999999999999993,5.7,5.300000000000001,892.4872,1682
2025-10-26 11:30:00,64.3,249.8843,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,898.6506,808
2025-10-26 11:33:00,64.1,254.8032,6751,-3.6999999999999993,5.6000000000000005,5.300000000000001,895.9061,1682
2025-10-26 11:36:00,64.5,251.9748,6751,-3.6999999999999993,5.7,5.300000000000001,896.9125,1682
2025-10-26 11:39:00,63.9,248.4086,6751,-3.6999999999999993,5.7,5.300000000000001,891.6006,808
2025-10-26 11:42:00,64.9,257.5087,6751,-3.599999999999998,5.6,5.199999999999999,903.2279,1682
2025-10-26 11:45:00,64.7,255.4181,6751,-3.6999999999999993,5.5,5.300000000000001,903.7835,1682
2025-10-26 11:48:00,64.5,254.1884,6751,-3.6999999999999993,5.6,5.300000000000001,896.6398,1682
2025-10-26 11:51:00,63.9,247.3018,6751,-3.6999999999999993,5.7,5.300000000000001,891.0837,808
2025-10-26 11:54:00,63.9,249.0234,6751,-3.6999999999999993,5.7,5.300000000000001,898.1027,808
2025-10-26 11:57:00,63.7,239.9233,6751,-3.6000000000000014,5.8,5.200000000000003,884.0699,622
2025-10-26 12:00:00,63.3,241.8909,6751,-3.5,5.8,5.100000000000001,879.4874,807
2025-10-26 12:03:00,63.3,246.8099,6751,-3.6000000000000014,5.7,5.200000000000003,884.0562,807
2025-10-26 12:06:00,63.1,241.7679,6751,-3.6000000000000014,5.7,5.200000000000003,880.6946,807
2025-10-26 12:09:00,63.3,247.9167,6751,-3.6000000000000014,5.6000000000000005,5.100000000000001,885.7051,807
2025-10-26 12:12:00,63.7,247.0558,6751,-3.700000000000003,5.6,5.200000000000003,889.7372,808
2025-10-26 12:15:00,63.1,241.522,6751,-3.6000000000000014,5.7,5.100000000000001,880.8282,807
2025-10-26 12:18:00,63.5,247.4248,6751,-3.6000000000000014,5.7,5.100000000000001,885.6596,807
2025-10-26 12:21:00,63.5,249.2694,6752,-3.5,5.6000000000000005,5.100000000000001,885.3542,807
2025-10-26 12:24:00,63.5,248.6545,6752,-3.6000000000000014,5.6000000000000005,5.100000000000001,880.1855,807
2025-10-26 12:27:00,63.1,248.6545,6752,-3.5,5.6000000000000005,5.100000000000001,884.811,807
2025-10-26 12:30:00,63.7,244.3504,6752,-3.6000000000000014,5.6000000000000005,5.200000000000003,888.4735,807
2025-10-26 12:33:00,63.5,247.7937,6752,-3.6000000000000014,5.7,5.200000000000003,883.6135,807
2025-10-26 12:36:00,63.9,248.9005,6752,-3.6000000000000014,5.7,5.200000000000003,885.8007,807
2025-10-26 12:39:00,63.7,241.8909,6752,-3.700000000000003,5.6,5.200000000000003,885.0915,624
2025-10-26 12:42:00,63.5,249.8843,6752,-3.6000000000000014,5.7,5.199999999999999,887.1244,807
2025-10-26 12:45:00,63.9,247.3018,6752,-3.6000000000000014,5.6,5.100000000000001,887.3121,807
2025-10-26 12:48:00,63.3,246.6869,6752,-3.6000000000000014,5.7,5.100000000000001,882.5563,807
2025-10-26 12:51:00,63.5,244.5963,6752,-3.6000000000000014,5.7,5.100000000000001,887.0725,807
2025-10-26 12:54:00,63.5,245.3342,6752,-3.6000000000000014,5.7,5.100000000000001,883.9101,807
2025-10-26 12:57:00,63.5,247.6707,6752,-3.6000000000000014,5.7,5.100000000000001,882.3463,807
2025-10-26 13:00:00,63.3,249.0234,6752,-3.5,5.7,5.099999999999998,888.6513,807
2025-10-26 13:03:00,63.7,250.4991,6752,-3.599999999999998,5.6,5.199999999999999,888.4472,808
2025-10-26 13:06:00,63.5,250.3762,6752,-3.6000000000000014,5.5,5.100000000000001,887.3881,808
2025-10-26 13:09:00,63.7,253.9424,6752,-3.5,5.5,5.099999999999998,885.9286,809
2025-10-26 13:12:00,63.5,252.2208,6752,-3.599999999999998,5.4,5.099999999999998,886.3943,801
2025-10-26 13:15:00,63.5,247.3018,6752,-3.5,5.5,5.099999999999998,883.0883,807
2025-10-26 13:18:00,63.3,249.2694,6752,-3.599999999999998,5.5,5.099999999999998,886.3864,808
2025-10-26 13:21:00,63.5,248.9005,6753,-3.599999999999998,5.5,5.099999999999998,884.9808,808
2025-10-26 13:24:00,63.7,249.8843,6753,-3.599999999999998,5.5,5.099999999999998,887.295,808
2025-10-26 13:27:00,63.5,246.6869,6753,-3.599999999999998,5.6,5.099999999999998,876.141,807
2025-10-26 13:30:00,64.3,258.2465,6753,-3.6999999999999993,5.5,5.099999999999998,891.9446,1682
2025-10-26 13:33:00,64.9,245.4572,6753,-3.6000000000000014,5.6,5.200000000000003,902.2705,807
2025-10-26 13:36:00,64.5,247.9167,6753,-3.6000000000000014,5.6,5.300000000000001,903.0969,807
2025-10-26 13:39:00,65.5,261.3209,6753,-3.700000000000003,5.699999999999999,5.300000000000001,924.4289,1682
2025-10-26 13:42:00,67.1,252.5897,6753,-3.8000000000000007,5.699999999999999,5.400000000000002,940.2971,623
2025-10-26 13:45:00,66.2,244.5963,6753,-3.700000000000003,5.799999999999999,5.300000000000001,934.4687,623
2025-10-26 13:48:00,66.3,251.114,6753,-3.8000000000000007,5.8999999999999995,5.300000000000001,936.5743,623
2025-10-26 13:51:00,66.3,242.9977,6753,-3.8000000000000007,5.8999999999999995,5.300000000000001,931.0238,623
2025-10-26 13:54:00,65.9,249.8843,6753,-3.700000000000003,5.799999999999999,5.300000000000001,936.1677,623
2025-10-26 13:57:00,66.9,258.1235,6753,-3.8000000000000007,5.699999999999999,5.400000000000002,942.9272,1682
2025-10-26 14:00:00,66.9,252.5897,6753,-3.8000000000000007,5.699999999999999,5.400000000000002,948.3639,623
2025-10-26 14:03:00,66.9,255.2951,6753,-3.900000000000002,5.699999999999999,5.5,950.5637,1669
2025-10-26 14:06:00,66.9,253.4505,6753,-3.6999999999999993,5.799999999999999,5.399999999999999,945.9018,1682
2025-10-26 14:09:00,69.1,268.5764,6753,-3.8000000000000007,5.6,5.600000000000001,992.2897,164
2025-10-26 14:12:00,69.6,267.4696,6753,-4.0,5.699999999999999,5.600000000000001,998.9243,1707
2025-10-26 14:15:00,68.9,250.7451,6753,-3.8999999999999986,5.799999999999999,5.600000000000001,987.7712,1670
2025-10-26 14:18:00,68.9,246.5639,6753,-3.8999999999999986,5.999999999999999,5.600000000000001,981.0379,1667
2025-10-26 14:21:00,67.5,247.0558,6754,-3.799999999999997,5.999999999999999,5.399999999999999,961.2071,623
2025-10-26 14:24:00,68.1,256.6479,6754,-3.8999999999999986,5.8999999999999995,5.600000000000001,979.1187,1670
2025-10-26 14:27:00,68.1,254.1884,6754,-3.799999999999997,5.799999999999999,5.5,977.3184,623
2025-10-26 14:30:00,68.3,259.4763,6754,-3.8999999999999986,5.799999999999999,5.5,980.1395,1670
2025-10-26 14:33:00,68.3,256.2789,6754,-3.8999999999999986,5.799999999999999,5.600000000000001,978.778,1670
2025-10-26 14:36:00,68.1,253.9424,6754,-3.8000000000000007,5.8999999999999995,5.5,973.3524,1670
2025-10-26 14:39:00,67.9,252.0978,6754,-3.8000000000000007,5.8999999999999995,5.399999999999999,975.8825,623
2025-10-26 14:42:00,67.9,250.8681,6754,-3.8000000000000007,5.8999999999999995,5.5,972.6738,623
2025-10-26 14:45:00,68.1,251.4829,6754,-3.8000000000000007,5.8999999999999995,5.5,972.6484,623
2025-10-26 14:48:00,68.1,255.787,6754,-3.8999999999999986,5.8999999999999995,5.599999999999998,978.073,1670
2025-10-26 14:51:00,67.9,252.0978,6754,-3.8000000000000007,5.999999999999999,5.599999999999998,973.1222,1670
2025-10-26 14:54:00,68.3,263.2885,6754,-3.8999999999999986,5.799999999999999,5.5,973.9125,1685
2025-10-26 14:57:00,67.9,257.0168,6754,-3.8999999999999986,5.699999999999999,5.5,967.318,1669
2025-10-26 15:00:00,67.7,261.3209,6754,-3.8999999999999986,5.699999999999999,5.5,971.0645,1707
2025-10-26 15:03:00,68.1,261.8128,6754,-3.8999999999999986,5.699999999999999,5.5,970.6466,1707
2025-10-26 15:06:00,67.7,259.4763,6754,-3.8999999999999986,5.699999999999999,5.5,966.7099,1707
2025-10-26 15:09:00,67.7,258.9844,6754,-3.8999999999999986,5.699999999999999,5.5,966.5784,1707
2025-10-26 15:12:00,67.5,255.6641,6754,-3.8999999999999986,5.799999999999999,5.5,965.7454,1670
2025-10-26 15:15:00,67.7,259.4763,6754,-3.8999999999999986,5.699999999999999,5.599999999999998,968.871,1707
2025-10-26 15:18:00,67.7,258.2465,6754,-3.8999999999999986,5.699999999999999,5.5,968.6077,1669
2025-10-26 15:21:00,67.5,254.6803,6755,-3.8999999999999986,5.699999999999999,5.5,963.9717,1669
2025-10-26 15:24:00,67.5,257.1397,6755,-3.8999999999999986,5.9,5.5,970.947,1670
2025-10-26 15:27:00,68.1,257.2627,6755,-3.8000000000000007,5.700000000000001,5.5,970.2296,1684
2025-10-26 15:30:00,67.5,256.4019,6755,-3.8000000000000007,5.9,5.5,967.5368,1670
2025-10-26 15:33:00,67.5,256.8938,6755,-3.8000000000000007,5.699999999999999,5.400000000000002,962.6682,1682
2025-10-26 15:36:00,67.3,252.8356,6755,-3.8000000000000007,5.8,5.400000000000002,959.3301,623
2025-10-26 15:39:00,67.3,253.8194,6755,-3.8000000000000007,5.8,5.400000000000002,961.8569,623
2025-10-26 15:42:00,67.3,252.7127,6755,-3.8999999999999986,5.8,5.5,962.1718,1670
2025-10-26 15:45:00,67.5,257.7546,6755,-3.8000000000000007,5.799999999999999,5.400000000000002,965.6064,1670
2025-10-26 15:48:00,67.7,257.1397,6755,-3.8000000000000007,5.799999999999999,5.5,964.4064,1670
2025-10-26 15:51:00,68.3,272.3886,6755,-3.8999999999999986,5.6,5.599999999999998,974.3461,164
2025-10-26 15:54:00,68.9,279.6441,6755,-4.0,5.6,5.699999999999999,1001.887,1800
2025-10-26 15:57:00,70.5,263.0425,6755,-4.0,5.799999999999999,5.700000000000003,1015.729,1707
2025-10-26 16:00:00,68.5,253.8194,6755,-3.900000000000002,5.999999999999999,5.5,987.7709,1670
2025-10-26 16:03:00,68.5,249.1464,6755,-3.900000000000002,5.8999999999999995,5.5,975.0085,623
2025-10-26 16:06:00,67.9,248.9005,6755,-3.8000000000000007,5.8999999999999995,5.5,970.003,623
2025-10-26 16:09:00,67.9,253.9424,6755,-3.8000000000000007,5.999999999999999,5.5,974.3408,1670
2025-10-26 16:12:00,68.5,256.2789,6755,-3.8999999999999986,5.8999999999999995,5.599999999999998,977.9859,1670
2025-10-26 16:15:00,68.3,251.114,6755,-3.8999999999999986,5.799999999999999,5.5,974.1182,1670
2025-10-26 16:18:00,68.1,250.2532,6755,-3.8999999999999986,5.8999999999999995,5.5,971.092,1670
2025-10-26 16:21:00,68.3,258.8614,6756,-3.8000000000000007,5.799999999999999,5.5,978.1366,1684
2025-10-26 16:24:00,68.5,259.5992,6756,-3.8999999999999986,5.8999999999999995,5.5,975.5884,1670
2025-10-26 16:27:00,68.3,252.0978,6756,-3.8000000000000007,5.799999999999999,5.5,973.9426,623
2025-10-26 16:30:00,68.3,250.1302,6756,-3.8000000000000007,5.8999999999999995,5.5,970.8566,623
2025-10-26 16:33:00,68.1,242.7518,6756,-3.8000000000000007,5.799999999999999,5.5,960.3983,623
2025-10-26 16:36:00,67.3,251.6059,6756,-3.8000000000000007,6.1000000000000005,5.5,963.8415,1670
2025-10-26 16:39:00,67.7,256.4019,6756,-3.8000000000000007,6.000000000000001,5.5,969.4461,1670
2025-10-26 16:42:00,67.9,252.7127,6756,-3.8000000000000007,5.9,5.5,967.613,623
2025-10-26 16:45:00,68.1,254.4343,6756,-3.900000000000002,5.800000000000001,5.5,969.8543,1670
2025-10-26 16:48:00,67.3,248.4086,6756,-3.8999999999999986,5.9,5.5,961.419,623
2025-10-26 16:51:00,67.3,253.2046,6756,-3.8000000000000007,5.799999999999999,5.400000000000002,962.4434,623
2025-10-26 16:54:00,67.5,255.6641,6756,-3.8000000000000007,5.8999999999999995,5.400000000000002,966.9842,1670
2025-10-26 16:57:00,67.7,253.3275,6756,-3.8999999999999986,5.799999999999999,5.599999999999998,965.5455,1670
2025-10-26 17:00:00,67.3,247.9167,6756,-3.8999999999999986,5.799999999999999,5.599999999999998,964.1816,623
2025-10-26 17:03:00,67.5,246.8099,6756,-3.8999999999999986,5.9,5.5,958.2787,623
2025-10-26 17:06:00,67.3,252.2208,6756,-3.8999999999999986,5.9,5.5,961.6755,1670
2025-10-26 17:09:00,67.5,266.1169,6756,-3.799999999999997,5.7,5.5,962.5407,164
2025-10-26 17:12:00,68.9,266.1169,6756,-3.900000000000002,5.700000000000001,5.600000000000001,990.1295,1707
2025-10-26 17:15:00,67.1,249.5153,6756,-3.8000000000000007,5.999999999999999,5.400000000000002,956.9991,623
2025-10-26 17:18:00,67.5,255.6641,6756,-3.799999999999997,5.8999999999999995,5.5,960.4724,1670
2025-10-26 17:21:00,66.9,242.9977,6757,-3.799999999999997,5.8999999999999995,5.5,950.1317,623
2025-10-26 17:24:00,66.1,241.276,6757,-3.799999999999997,5.8,5.399999999999999,937.7109,623
2025-10-26 17:27:00,65.3,243.3666,6757,-3.799999999999997,6.0,5.299999999999997,924.648,623
2025-10-26 17:30:00,65.9,251.36,6757,-3.6999999999999993,5.8999999999999995,5.399999999999999,938.1238,623
2025-10-26 17:33:00,66.1,250.1302,6757,-3.6999999999999993,5.799999999999999,5.399999999999999,936.5798,623
2025-10-26 17:36:00,65.5,240.4152,6757,-3.6999999999999993,5.8999999999999995,5.299999999999997,929.977,622
2025-10-26 17:39:00,65.1,240.0463,6757,-3.6999999999999993,5.8999999999999995,5.300000000000001,925.7381,622
2025-10-26 17:42:00,65.1,244.1044,6757,-3.6999999999999993,5.999999999999999,5.300000000000001,924.4104,622
2025-10-26 17:45:00,65.1,243.6125,6757,-3.6999999999999993,5.8999999999999995,5.300000000000001,922.2546,622
2025-10-26 17:48:00,65.1,239.9233,6757,-3.8000000000000007,5.8,5.300000000000001,919.3508,622
2025-10-26 17:51:00,64.5,240.2922,6757,-3.700000000000003,5.999999999999999,5.300000000000001,921.5141,622
2025-10-26 17:54:00,64.3,241.0301,6757,-3.700000000000003,5.8999999999999995,5.300000000000001,910.9288,622
2025-10-26 17:57:00,64.3,239.6774,6757,-3.6000000000000014,5.8999999999999995,5.300000000000001,908.5447,622
2025-10-26 18:00:00,64.1,240.5382,6757,-3.700000000000003,5.8999999999999995,5.300000000000001,909.0773,622
2025-10-26 18:03:00,64.5,243.3666,6757,-3.6999999999999993,5.8999999999999995,5.399999999999999,914.943,622
2025-10-26 18:06:00,63.9,235.3732,6757,-3.599999999999998,5.8999999999999995,5.300000000000001,905.1553,622
2025-10-26 18:09:00,64.1,244.1044,6757,-3.6999999999999993,5.8999999999999995,5.300000000000001,907.162,622
2025-10-26 18:12:00,63.9,248.2856,6757,-3.6999999999999993,5.799999999999999,5.300000000000001,907.1186,623
2025-10-26 18:15:00,63.3,248.4086,6757,-3.6999999999999993,5.6,5.199999999999999,891.2962,808
2025-10-26 18:18:00,62.9,242.5058,6757,-3.6000000000000014,5.6,5.100000000000001,886.5125,807
2025-10-26 18:21:00,62.7,241.0301,6758,-3.599999999999998,5.699999999999999,5.199999999999999,881.3099,624
2025-10-26 18:24:00,62.9,247.0558,6758,-3.599999999999998,5.799999999999999,5.199999999999999,887.6547,807
2025-10-26 18:27:00,62.7,242.2598,6758,-3.599999999999998,5.700000000000001,5.199999999999999,879.3169,807
2025-10-26 18:30:00,62.9,244.3504,6758,-3.6999999999999993,5.6000000000000005,5.199999999999999,876.6017,808
2025-10-26 18:33:00,62.7,243.7355,6758,-3.6000000000000014,5.700000000000001,5.199999999999999,878.28,807
2025-10-26 18:36:00,62.9,243.1207,6758,-3.6999999999999993,5.800000000000001,5.199999999999999,875.7869,622
2025-10-26 18:39:00,62.5,238.5706,6758,-3.6000000000000014,5.699999999999999,5.199999999999999,875.4764,624
2025-10-26 18:42:00,62.1,237.4638,6758,-3.5,5.699999999999999,5.100000000000001,867.4114,190
2025-10-26 18:45:00,62.8,249.2694,6758,-3.700000000000003,5.699999999999999,5.200000000000003,873.486,808
2025-10-26 18:48:00,62.7,247.7937,6758,-3.6000000000000014,5.6,5.100000000000001,878.0146,807
2025-10-26 18:51:00,62.7,246.195,6758,-3.700000000000003,5.6,5.200000000000003,879.3273,808
2025-10-26 18:54:00,62.5,245.4572,6758,-3.700000000000003,5.699999999999999,5.200000000000003,870.5278,808
2025-10-26 18:57:00,62.7,244.1044,6758,-3.6000000000000014,5.799999999999999,5.200000000000003,871.4529,807
2025-10-26 19:00:00,62.9,240.6612,6758,-3.700000000000003,5.699999999999999,5.200000000000003,874.9692,624
2025-10-26 19:03:00,62.3,234.7584,6758,-3.5,5.699999999999999,5.100000000000001,870.2927,566
2025-10-26 19:06:00,62.1,235.9881,6758,-3.5,5.8,5.100000000000001,867.6124,192
2025-10-26 19:09:00,62.1,232.0529,6758,-3.6000000000000014,5.8,5.100000000000001,862.826,566
2025-10-26 19:12:00,61.9,233.7746,6758,-3.5,5.8,5.100000000000001,862.086,566
2025-10-26 19:15:00,61.9,233.2827,6758,-3.599999999999998,5.8999999999999995,5.099999999999998,863.9497,566
2025-10-26 19:18:00,62.1,238.2017,6758,-3.599999999999998,5.8,5.099999999999998,863.8925,622
2025-10-26 19:21:00,61.7,236.9719,6759,-3.6000000000000014,5.8,5.100000000000001,864.8893,566
2025-10-26 19:24:00,61.9,237.2179,6759,-3.6000000000000014,5.8,5.100000000000001,862.5552,624
2025-10-26 19:27:00,61.7,237.4638,6759,-3.6000000000000014,5.8,5.100000000000001,860.3807,622
2025-10-26 19:30:00,61.3,235.9881,6759,-3.5,5.8999999999999995,5.0,851.3245,192
2025-10-26 19:33:00,61.5,236.1111,6759,-3.5,5.8,5.100000000000001,851.067,566
2025-10-26 19:36:00,61.1,233.0368,6759,-3.599999999999998,5.7,5.099999999999998,849.6174,566
2025-10-26 19:39:00,60.5,239.6774,6759,-3.5,5.8,5.0,834.1479,190
2025-10-26 19:42:00,59.7,235.4962,6759,-3.5,5.7,5.099999999999998,829.5785,566
2025-10-26 19:45:00,59.5,231.0692,6759,-3.5,5.6,5.0,824.1596,566
2025-10-26 19:48:00,59.5,234.8814,6759,-3.5,5.699999999999999,5.0,825.1696,566
2025-10-26 19:51:00,59.7,239.9233,6759,-3.5,5.5,5.0,826.8022,563
2025-10-26 19:54:00,60.2,236.849,6759,-3.6000000000000014,5.5,5.100000000000001,826.3575,563
2025-10-26 19:57:00,60.3,237.8328,6759,-3.599999999999998,5.6,5.099999999999998,836.3752,563
2025-10-26 20:00:00,60.1,237.3409,6759,-3.599999999999998,5.6,5.099999999999998,838.8463,563
2025-10-26 20:03:00,60.2,231.93,6759,-3.5,5.699999999999999,5.0,832.4838,566
2025-10-26 20:06:00,60.1,228.9786,6759,-3.6000000000000014,5.6,5.0,829.4621,566
2025-10-26 20:09:00,59.7,231.1921,6759,-3.6000000000000014,5.699999999999999,5.0,833.5593,566
2025-10-26 20:12:00,59.7,232.4219,6759,-3.5,5.699999999999999,5.0,832.7323,566
2025-10-26 20:15:00,59.9,230.8232,6759,-3.5,5.6,5.0,830.4745,566
2025-10-26 20:18:00,59.7,229.4705,6759,-3.5,5.6,4.899999999999999,828.9233,566
2025-10-26 20:21:00,59.9,235.1273,6760,-3.5,5.6,5.0,831.7684,563
2025-10-26 20:24:00,60.2,233.6516,6760,-3.5,5.6,5.0,833.4069,566
2025-10-26 20:27:00,59.7,231.0692,6760,-3.5,5.6,4.899999999999999,827.6944,566
2025-10-26 20:30:00,60.4,236.2341,6760,-3.599999999999998,5.5,5.0,834.1676,563
2025-10-26 20:36:00,59.5,228.8556,6760,-3.5,5.699999999999999,5.0,827.3138,566
2025-10-26 20:39:00,59.5,232.9138,6760,-3.599999999999998,5.6,5.0,827.039,566
2025-10-26 20:42:00,59.7,228.2407,6760,-3.5,5.6,5.0,822.3649,566
2025-10-26 20:57:00,59.2,227.3799,6760,-3.5,5.7,5.0,823.5408,566
2025-10-26 21:00:00,59.8,234.8814,6760,-3.5,5.6,4.899999999999999,828.1361,566
2025-10-26 21:06:00,58.9,219.0176,6760,-3.3999999999999986,5.8,4.899999999999999,816.9807,519
2025-10-26 21:09:00,58.9,226.3961,6760,-3.3999999999999986,5.8,4.800000000000001,822.3396,502
2025-10-26 21:12:00,58.9,222.5839,6760,-3.5,5.7,4.900000000000002,822.4423,508
2025-10-26 21:15:00,58.9,217.173,6760,-3.5,5.7,4.900000000000002,814.7983,508
2025-10-26 21:18:00,58.5,217.173,6760,-3.400000000000002,5.8,4.800000000000001,815.6908,519
2025-10-26 21:27:00,58.2,217.05,6761,-3.400000000000002,5.7,4.699999999999999,803.356,517
2025-10-26 21:30:00,58.4,222.8299,6761,-3.400000000000002,5.8,4.800000000000001,808.8233,519
2025-10-26 21:33:00,58.4,217.7879,6761,-3.5,5.7,4.899999999999999,801.9413,508
2025-10-26 21:36:00,57.8,212.2541,6761,-3.3000000000000007,5.8,4.699999999999999,799.3942,517
2025-10-26 21:39:00,57.5,218.5257,6761,-3.3999999999999986,5.8,4.799999999999997,797.7668,519
2025-10-26 21:42:00,57.8,217.05,6761,-3.3999999999999986,5.7,4.799999999999997,799.7279,517
2025-10-26 21:45:00,57.9,217.296,6761,-3.3999999999999986,5.7,4.799999999999997,796.501,517
2025-10-26 21:48:00,57.5,206.2283,6761,-3.3999999999999986,5.7,4.699999999999999,788.2026,517
2025-10-26 21:54:00,53.6,197.3741,6761,-3.0,5.8,4.299999999999997,738.866,858
2025-10-26 21:57:00,53.6,202.785,6761,-3.099999999999998,5.6,4.299999999999997,737.0374,858
2025-10-26 22:00:00,51.1,181.3875,6761,-2.8999999999999986,5.9,4.100000000000001,697.7859,953
2025-10-27 07:24:00,44.8,206.4742,6761,-1.7999999999999972,2.5999999999999996,2.799999999999997,723.4859,123
2025-10-27 07:27:00,46.7,219.1406,6761,-2.3999999999999986,4.0,3.1999999999999993,693.1376,1010
2025-10-27 07:30:00,45.0,233.0368,6761,-2.3000000000000007,3.6999999999999993,3.200000000000003,646.7178,79
2025-10-27 07:33:00,46.0,250.3762,6761,-2.3999999999999986,3.5999999999999996,3.3999999999999986,634.546,39
2025-10-27 08:00:00,50.5,291.3267,6762,-2.8000000000000007,3.5999999999999996,4.0,676.6032,1052
2025-10-27 08:15:00,54.4,300.1808,6762,-3.099999999999998,3.9000000000000004,4.399999999999999,722.5588,1089
2025-10-27 08:18:00,53.8,280.9968,6762,-3.1000000000000014,4.2,4.400000000000002,715.6511,748
2025-10-27 08:21:00,52.6,262.4277,6762,-3.0,4.3999999999999995,4.300000000000001,700.9477,768
2025-10-27 08:24:00,52.9,267.9615,6762,-3.0,4.500000000000001,4.400000000000002,703.6696,770
2025-10-27 08:27:00,53.0,266.3629,6762,-3.1000000000000014,4.5,4.400000000000002,705.9728,768
2025-10-27 08:30:00,53.0,268.2075,6762,-3.0,4.4,4.399999999999999,704.1298,768
2025-10-27 08:33:00,53.0,268.2075,6762,-3.0,4.4,4.399999999999999,703.5997,768
2025-10-27 08:36:00,52.6,270.7899,6762,-3.0,4.299999999999999,4.299999999999997,701.4713,768
2025-10-27 08:39:00,52.5,272.5116,6763,-2.8999999999999986,4.3,4.199999999999999,697.0235,770
2025-10-27 08:42:00,52.3,266.9777,6763,-2.8999999999999986,4.3,4.199999999999999,695.3614,770
2025-10-27 08:45:00,51.9,244.3504,6763,-2.8999999999999986,4.499999999999999,4.199999999999999,684.2201,683
2025-10-27 08:54:00,51.7,257.8776,6763,-3.0,4.500000000000001,4.299999999999997,678.7244,768
2025-10-27 09:21:00,53.8,259.1074,6763,-3.1000000000000014,4.700000000000001,4.400000000000002,711.7252,837
2025-10-27 09:24:00,54.4,262.0587,6763,-3.1000000000000014,4.700000000000001,4.5,715.4031,837
2025-10-27 09:27:00,55.4,262.0587,6763,-3.200000000000003,4.800000000000001,4.600000000000001,732.6688,837
2025-10-27 09:30:00,55.6,256.6479,6763,-3.1999999999999993,4.800000000000001,4.600000000000001,737.9801,837
2025-10-27 09:33:00,55.2,259.1074,6763,-3.099999999999998,4.9,4.5,742.089,837
2025-10-27 09:39:00,56.8,256.4019,6764,-3.299999999999997,5.0,4.699999999999999,753.4709,835
2025-10-27 09:42:00,57.5,261.1979,6764,-3.3000000000000007,5.0,4.800000000000001,767.719,835
2025-10-27 09:45:00,57.3,258.7384,6764,-3.3000000000000007,5.1,4.699999999999999,765.5275,835
2025-10-27 09:48:00,57.3,260.706,6764,-3.3000000000000007,5.0,4.699999999999999,763.1667,835
2025-10-27 09:54:00,57.8,264.8871,6764,-3.400000000000002,4.9,4.800000000000001,770.4255,778
2025-10-27 10:06:00,62.3,286.7766,6764,-3.5,5.1,5.100000000000001,851.0134,156
2025-10-28 07:24:00,44.2,196.7593,6764,-1.8000000000000007,2.8999999999999995,2.6999999999999993,689.3107,123
2025-10-28 07:27:00,46.4,223.9366,6764,-2.5,4.1,3.3000000000000007,699.6072,1010
2025-10-28 07:30:00,44.0,225.5353,6764,-2.3000000000000007,3.8999999999999995,3.1999999999999993,626.2605,79
2025-10-28 07:33:00,43.7,232.9138,6764,-2.3000000000000007,3.6999999999999993,3.3000000000000007,599.5778,79
2025-10-28 07:48:00,52.3,277.5535,6764,-3.0,4.2,4.300000000000001,705.0264,748
2025-10-28 07:54:00,47.0,265.1331,6765,-2.6000000000000014,3.6000000000000005,3.6999999999999993,608.5587,17
2025-10-28 07:57:00,45.6,262.5506,6765,-2.5,3.500000000000001,3.6000000000000014,603.8651,17
2025-10-28 08:03:00,45.4,266.9777,6765,-2.5,3.6000000000000005,3.6000000000000014,600.7653,40
2025-10-28 08:06:00,46.4,292.0645,6765,-2.6000000000000014,3.3000000000000007,3.6999999999999993,603.5928,4
2025-10-28 08:09:00,47.4,297.2295,6765,-2.6000000000000014,3.3000000000000007,3.6999999999999993,613.9618,4
2025-10-28 08:12:00,47.6,298.3362,6765,-2.599999999999998,3.3000000000000007,3.8000000000000007,628.3875,4
2025-10-28 08:15:00,48.9,289.2361,6765,-2.6999999999999993,3.4000000000000004,4.0,642.2791,1052
2025-10-28 08:18:00,48.1,238.4476,6765,-2.700000000000003,3.8999999999999995,3.900000000000002,626.2333,666
2025-10-28 08:27:00,48.4,261.3209,6765,-2.5,3.8000000000000007,3.6999999999999993,638.4683,17
2025-10-28 08:30:00,50.3,262.1817,6765,-2.8000000000000007,4.0,4.0,664.1789,36
2025-10-28 08:36:00,53.6,281.8576,6765,-3.0,4.1000000000000005,4.199999999999999,712.2747,748
2025-10-28 08:42:00,61.1,315.4297,6765,-3.3999999999999986,4.200000000000001,4.800000000000001,835.4416,1131
2025-10-28 08:48:00,60.1,304.6079,6765,-3.3000000000000007,4.199999999999999,4.699999999999999,830.81,1081
2025-10-28 08:51:00,60.9,304.9769,6766,-3.299999999999997,4.200000000000001,4.799999999999997,850.1177,1081
2025-10-28 08:54:00,61.9,299.443,6766,-3.5,4.4,4.800000000000001,858.6342,1129
2025-10-28 08:57:00,61.1,295.1389,6766,-3.3999999999999986,4.4,4.699999999999999,845.043,1080
2025-10-28 09:00:00,61.1,296.8605,6766,-3.3999999999999986,4.299999999999999,4.800000000000001,777.9622,1080
2025-10-28 09:03:00,58.3,301.7795,6766,-3.400000000000002,4.199999999999999,4.700000000000003,846.2023,1080
2025-10-28 09:06:00,61.9,301.9025,6766,-3.3999999999999986,4.4,4.899999999999999,855.2755,1080
2025-10-28 09:09:00,63.1,303.3782,6766,-3.5,4.5,5.100000000000001,893.0462,1129
2025-10-28 09:12:00,65.1,303.6241,6766,-3.599999999999998,4.6,5.099999999999998,907.5963,1129
2025-10-28 09:15:00,64.9,298.4592,6766,-3.6000000000000014,4.699999999999999,5.100000000000001,914.4504,1129
2025-10-28 09:18:00,65.9,300.9187,6766,-3.599999999999998,4.700000000000001,5.199999999999999,930.7443,1129
2025-10-28 09:21:00,67.3,304.362,6766,-3.8000000000000007,4.800000000000001,5.300000000000001,953.8858,1126
2025-10-28 09:24:00,67.7,308.0512,6766,-3.8000000000000007,4.800000000000001,5.300000000000004,983.0782,1126
2025-10-28 09:27:00,68.5,304.485,6766,-3.8000000000000007,4.9,5.299999999999997,983.3793,1199
2025-10-28 09:30:00,68.5,294.0321,6766,-3.799999999999997,4.9,5.299999999999997,983.0256,1790
2025-10-28 09:33:00,69.5,301.2876,6766,-3.8000000000000007,5.0,5.300000000000001,996.9516,1199
2025-10-28 09:36:00,70.5,305.8377,6766,-3.900000000000002,4.9,5.400000000000002,1014.558,1199
2025-10-28 09:39:00,71.9,311.8634,6766,-3.8999999999999986,4.9,5.599999999999998,1043.251,1199
2025-10-28 09:45:00,79.0,328.588,6766,-4.5,5.199999999999999,6.200000000000003,1181.813,1597
2025-10-28 09:51:00,78.4,316.5365,6767,-4.400000000000002,5.4,6.099999999999998,1175.813,1529
2025-10-28 10:00:00,78.6,321.0865,6767,-4.399999999999999,5.300000000000001,6.100000000000001,1187.112,1597
2025-10-28 10:03:00,79.0,325.5136,6767,-4.399999999999999,5.199999999999999,6.100000000000001,1195.951,1597
2025-10-28 10:27:00,77.6,316.0446,6767,-4.300000000000001,5.6,6.300000000000001,1156.408,1528
2025-10-28 10:30:00,78.0,307.5593,6767,-4.299999999999997,5.699999999999999,6.299999999999997,1150.796,1533
2025-10-28 10:33:00,77.8,304.8539,6767,-4.399999999999999,5.7,6.299999999999997,1156.502,1533
2025-10-28 10:36:00,77.0,304.485,6767,-4.300000000000001,5.7,6.200000000000003,1152.952,1533
2025-10-28 10:39:00,77.2,307.0674,6767,-4.400000000000002,5.6,6.300000000000004,1149.873,1529
2025-10-28 10:42:00,77.2,303.9931,6767,-4.300000000000001,5.699999999999999,6.200000000000003,1145.216,1533
2025-10-28 10:48:00,79.3,316.7824,6767,-4.400000000000002,5.699999999999999,6.399999999999999,1193.457,1528
2025-10-28 10:51:00,79.7,313.4621,6768,-4.5,5.799999999999999,6.5,1205.12,1528
2025-10-28 10:54:00,79.8,306.0836,6768,-4.399999999999999,5.799999999999999,6.399999999999999,1204.131,1533
2025-10-28 10:57:00,79.6,308.6661,6768,-4.399999999999999,5.799999999999999,6.399999999999999,1196.767,1533
2025-10-28 11:00:00,79.8,314.4459,6768,-4.5,5.799999999999999,6.5,1202.961,1528
2025-10-28 11:03:00,80.0,312.2324,6768,-4.399999999999999,5.799999999999999,6.399999999999999,1206.247,1528
2025-10-28 11:06:00,79.8,319.3649,6768,-4.299999999999997,5.799999999999999,6.199999999999996,1221.511,1528
2025-10-28 11:09:00,79.8,284.0712,6768,-4.199999999999999,5.8999999999999995,6.199999999999999,1203.631,1540
2025-10-28 11:12:00,71.6,256.8938,6768,-4.399999999999999,5.999999999999999,6.199999999999999,993.2182,1713
2025-10-28 11:15:00,68.7,263.0425,6768,-4.199999999999999,6.000000000000001,5.899999999999999,968.4802,1716
2025-10-28 11:18:00,68.5,260.952,6768,-4.099999999999998,5.9,5.899999999999999,967.5114,1707
2025-10-28 11:21:00,68.6,266.3629,6768,-4.099999999999998,5.9,5.899999999999999,972.8448,1566
2025-10-28 11:24:00,68.7,265.8709,6768,-4.199999999999999,5.9,5.899999999999999,968.9398,1566
2025-10-28 11:27:00,68.3,257.5087,6768,-4.099999999999998,6.0,5.899999999999999,965.8722,1669
2025-10-28 11:30:00,68.5,259.9682,6768,-4.099999999999998,6.0,5.799999999999997,967.679,1714
2025-10-28 11:33:00,68.9,269.3142,6768,-4.099999999999998,5.9,5.899999999999999,975.5151,1566
2025-10-28 11:36:00,68.7,264.5182,6768,-4.199999999999999,5.9,5.899999999999999,971.5625,1716
2025-10-28 11:39:00,68.9,265.625,6768,-4.199999999999999,5.9,5.899999999999999,972.9687,1566
2025-10-28 11:42:00,69.3,268.9453,6768,-4.299999999999997,5.9,6.0,985.7361,1718
2025-10-28 11:45:00,69.3,268.2075,6768,-4.100000000000001,5.9,5.900000000000002,984.8894,1566
2025-10-28 11:48:00,69.3,262.4277,6768,-4.100000000000001,5.9,6.0,982.2892,1707
2025-10-28 11:51:00,69.1,262.4277,6769,-4.199999999999999,6.0,6.0,981.2628,1716
2025-10-28 11:54:00,68.7,256.033,6769,-4.099999999999998,6.1000000000000005,5.800000000000001,974.5647,1663
2025-10-28 11:57:00,68.5,256.5249,6769,-4.099999999999998,6.000000000000001,5.899999999999999,971.5275,1669
2025-10-28 12:00:00,68.5,256.5249,6769,-4.099999999999998,6.000000000000001,5.899999999999999,972.9291,1669
2025-10-28 12:03:00,68.9,263.4115,6769,-4.099999999999998,6.000000000000001,5.800000000000001,978.9897,1714
2025-10-28 12:06:00,68.9,261.9358,6769,-4.099999999999998,5.9,5.899999999999999,976.5609,1707
2025-10-28 12:09:00,69.1,270.421,6769,-4.199999999999999,5.9,6.0,981.8154,1566
2025-10-28 12:12:00,68.9,269.8062,6769,-4.199999999999999,5.800000000000001,5.900000000000002,980.3506,1566
2025-10-28 12:15:00,68.9,263.4115,6769,-4.099999999999998,5.9,5.899999999999999,980.0099,1707
2025-10-28 12:18:00,68.9,264.5182,6769,-4.199999999999999,5.9,5.899999999999999,974.3958,1716
2025-10-28 12:21:00,68.9,266.2399,6769,-4.099999999999998,5.9,5.899999999999999,977.5023,1566
2025-10-28 12:24:00,68.9,263.7804,6769,-4.199999999999999,5.9,5.899999999999999,975.4435,1716
2025-10-28 12:27:00,69.3,275.463,6769,-4.199999999999999,5.800000000000001,6.0,984.5438,1566
2025-10-28 12:30:00,69.9,272.5116,6769,-4.300000000000001,5.800000000000001,6.0,988.3088,1566
2025-10-28 12:33:00,69.6,267.3466,6769,-4.199999999999999,5.9,6.0,990.0116,1566
2025-10-28 12:36:00,69.1,258.3695,6769,-4.199999999999999,6.000000000000001,5.899999999999999,983.9592,1716
2025-10-28 12:39:00,69.3,259.9682,6769,-4.099999999999998,6.000000000000001,5.899999999999999,987.0521,1714
2025-10-28 12:42:00,69.1,261.9358,6769,-4.199999999999999,6.000000000000001,6.0,985.2407,1716
2025-10-28 12:45:00,69.5,266.4858,6769,-4.199999999999999,5.9,6.0,991.0292,1566
2025-10-28 12:48:00,69.1,261.9358,6769,-4.199999999999999,6.000000000000001,6.0,984.1353,1716
2025-10-28 12:51:00,69.5,265.625,6770,-4.199999999999999,6.000000000000001,6.0,988.5774,1716
2025-10-28 12:54:00,69.3,268.6994,6770,-4.099999999999998,5.9,5.899999999999999,991.6153,1566
2025-10-28 12:57:00,69.5,266.3629,6770,-4.199999999999999,5.9,6.0,987.9755,1566
2025-10-28 13:00:00,69.1,266.2399,6770,-4.099999999999998,5.800000000000001,5.899999999999999,985.7957,1707
2025-10-28 13:03:00,69.5,269.8062,6770,-4.199999999999999,5.9,6.0,989.0267,1566
2025-10-28 13:06:00,69.3,269.4372,6770,-4.199999999999999,5.9,6.0,989.5353,1566
2025-10-28 13:09:00,69.3,266.2399,6770,-4.199999999999999,5.9,6.0,983.8475,1566
2025-10-28 13:12:00,69.5,266.8547,6770,-4.099999999999998,5.9,5.899999999999999,987.2589,1566
2025-10-28 13:15:00,69.3,266.7318,6770,-4.199999999999999,5.9,5.899999999999999,986.5254,1566
2025-10-28 13:18:00,69.3,269.5602,6770,-4.199999999999999,5.800000000000001,6.0,993.7785,1566
2025-10-28 13:21:00,69.3,274.3562,6770,-4.100000000000001,5.800000000000001,5.900000000000002,989.8755,1566
2025-10-28 13:24:00,69.5,274.7251,6770,-4.199999999999999,5.699999999999999,6.0,990.4976,1802
2025-10-28 13:27:00,69.6,273.8643,6770,-4.199999999999999,5.699999999999999,6.0,996.7319,1802
2025-10-28 13:30:00,70.1,275.463,6770,-4.300000000000001,5.699999999999999,6.0,1007.487,1803
2025-10-28 13:33:00,70.6,278.7833,6770,-4.200000000000003,5.700000000000001,6.0,1017.877,1802
2025-10-28 13:36:00,71.0,275.5859,6770,-4.300000000000001,5.800000000000001,6.099999999999998,1024.028,1802
2025-10-28 13:39:00,70.9,272.6346,6770,-4.300000000000001,6.000000000000001,6.0,1024.127,1718
2025-10-28 13:42:00,70.9,275.9549,6770,-4.200000000000003,5.9,6.0,1026.151,1566
2025-10-28 13:45:00,70.6,267.5926,6770,-4.300000000000001,5.9,6.099999999999998,1017.478,1718
2025-10-28 13:48:00,70.3,269.3142,6770,-4.200000000000003,6.000000000000001,6.0,1011.618,1566
2025-10-28 13:51:00,70.5,269.9291,6771,-4.300000000000001,5.799999999999999,6.0,1004.267,1566
2025-10-28 13:54:00,70.5,271.0359,6771,-4.300000000000001,5.799999999999999,6.0,1006.84,1566
2025-10-28 13:57:00,70.5,272.8805,6771,-4.300000000000001,5.799999999999999,6.099999999999998,1015.305,1566
2025-10-28 14:00:00,70.1,277.1846,6771,-4.199999999999999,5.699999999999999,6.0,1013.136,1802
2025-10-28 14:03:00,70.5,276.0778,6771,-4.200000000000003,5.699999999999999,6.0,1014.195,1802
2025-10-28 14:06:00,70.6,279.2752,6771,-4.300000000000001,5.699999999999999,6.100000000000001,1020.464,1802
2025-10-28 14:09:00,70.5,276.2008,6771,-4.300000000000001,5.699999999999999,6.0,1016.901,1803
2025-10-28 14:12:00,70.5,280.6279,6771,-4.300000000000001,5.799999999999999,6.0,1015.839,1802
2025-10-28 14:15:00,70.5,280.6279,6771,-4.199999999999999,5.699999999999999,6.0,1019.248,1802
2025-10-28 14:18:00,70.6,276.9387,6771,-4.199999999999999,5.699999999999999,6.0,1022.375,1802
2025-10-28 14:21:00,70.5,272.2656,6771,-4.199999999999999,5.799999999999999,5.899999999999999,1018.975,1566
