Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-10-30 18:36:00,72.3,257.6317,6800,-4.199999999999999,6.199999999999999,6.0,1064.371,1656
2025-10-30 18:39:00,72.9,258.7384,6800,-4.300000000000001,6.199999999999999,6.0000000000000036,1072.406,1713
2025-10-30 18:42:00,73.2,259.7222,6800,-4.300000000000001,6.199999999999999,5.9999999999999964,1074.101,1713
2025-10-30 18:45:00,72.8,257.5087,6800,-4.300000000000001,6.199999999999999,6.099999999999998,1084.9,1713
2025-10-30 18:48:00,72.6,249.6383,6800,-4.200000000000003,6.3,6.0,1061.89,1657
2025-10-30 18:51:00,76.4,319.6108,6800,-4.300000000000001,5.8999999999999995,5.5,1148.041,1528
2025-10-30 18:54:00,80.5,289.1131,6800,-4.300000000000001,6.199999999999999,6.100000000000001,1233.978,1542
2025-10-30 18:57:00,79.8,282.1036,6800,-4.100000000000001,6.3999999999999995,6.099999999999998,1216.635,1574
2025-10-30 19:00:00,78.6,282.1036,6800,-4.100000000000001,6.1,5.899999999999999,1198.712,1574
2025-10-30 19:06:00,75.6,282.1036,6800,-3.799999999999997,6.3,5.5,1155.912,1570
2025-10-30 19:09:00,77.8,277.5535,6800,-3.900000000000002,6.199999999999999,5.800000000000001,1189.509,1570
2025-10-30 19:12:00,79.4,288.9902,6800,-4.0,6.1,5.900000000000002,1229.995,1540
2025-10-30 19:15:00,81.8,284.3171,6800,-4.100000000000001,6.199999999999999,6.099999999999998,1248.794,1540
2025-10-30 19:18:00,81.4,285.4239,6800,-4.100000000000001,6.199999999999999,6.099999999999998,1261.523,1540
2025-10-30 19:21:00,81.9,294.0321,6800,-4.099999999999998,6.199999999999999,6.099999999999998,1265.325,1539
2025-10-30 19:24:00,82.1,291.3267,6801,-4.099999999999998,6.199999999999999,6.099999999999998,1273.024,1539
2025-10-30 19:27:00,81.8,288.6212,6801,-4.099999999999998,6.199999999999999,5.9999999999999964,1256.162,1539
2025-10-30 19:30:00,80.8,283.4563,6801,-4.099999999999998,6.199999999999999,5.9999999999999964,1241.921,1540
2025-10-30 19:33:00,78.4,277.4306,6801,-4.0,6.3,5.800000000000001,1202.305,1570
2025-10-30 19:36:00,79.1,278.5373,6801,-4.0,6.199999999999999,5.900000000000002,1199.085,1570
2025-10-30 19:39:00,78.4,287.7604,6801,-3.8999999999999986,6.1,5.699999999999999,1198.777,151
2025-10-30 19:42:00,79.4,288.0063,6801,-4.0,6.2,5.900000000000002,1211.412,1574
2025-10-30 19:45:00,78.0,273.1265,6801,-3.900000000000002,6.2,5.800000000000001,1172.159,1570
2025-10-30 19:48:00,77.2,287.1455,6801,-3.900000000000002,6.0,5.800000000000001,1166.918,151
2025-10-30 19:51:00,77.8,283.9482,6801,-3.900000000000002,6.1,5.699999999999999,1186.416,1570
2025-10-30 19:54:00,78.0,283.5793,6801,-4.0,6.0,5.800000000000001,1187.884,1540
2025-10-30 19:57:00,77.4,280.259,6801,-3.900000000000002,6.0,5.699999999999999,1162.98,1570
2025-10-30 20:00:00,77.8,288.9902,6801,-4.100000000000001,6.0,5.900000000000002,1179.453,1540
2025-10-30 20:03:00,79.2,290.4659,6801,-4.0,6.0,5.900000000000002,1203.984,1540
2025-10-30 20:09:00,80.5,291.3267,6801,-4.199999999999999,6.1,6.099999999999998,1234.234,1543
2025-10-30 20:12:00,81.1,294.0321,6801,-4.199999999999999,6.2,6.199999999999999,1248.33,1542
2025-10-30 20:15:00,82.5,296.2457,6801,-4.300000000000001,6.1,6.199999999999999,1279.333,1542
2025-10-30 20:18:00,81.8,293.1713,6801,-4.300000000000001,6.2,6.199999999999999,1254.85,1542
2025-10-30 20:21:00,81.9,287.1455,6801,-4.200000000000003,6.0,6.100000000000001,1247.626,1540
2025-10-30 20:24:00,80.0,286.1617,6802,-4.100000000000001,6.2,6.0,1223.131,1574
2025-10-30 20:27:00,79.0,287.3915,6802,-4.100000000000001,6.0,5.899999999999999,1198.608,1540
2025-10-30 20:30:00,78.4,284.809,6802,-4.099999999999998,6.0,5.9999999999999964,1197.003,1540
2025-10-30 20:33:00,77.8,279.7671,6802,-4.099999999999998,6.1000000000000005,5.900000000000002,1184.354,1574
2025-10-30 20:36:00,76.6,278.5373,6802,-4.0,6.0,5.800000000000001,1155.687,1570
2025-10-30 20:39:00,76.6,265.8709,6802,-4.0,6.1000000000000005,5.800000000000001,1142.916,287
2025-10-30 21:00:00,74.0,269.4372,6802,-3.8999999999999986,6.1000000000000005,5.600000000000001,1104.374,1664
2025-10-30 21:06:00,72.1,262.0587,6802,-3.799999999999997,6.000000000000001,5.399999999999999,1064.137,1664
2025-10-30 21:09:00,71.6,262.5506,6802,-3.6999999999999993,6.000000000000001,5.399999999999999,1040.78,1680
2025-10-30 21:12:00,70.3,254.5573,6802,-3.599999999999998,5.8999999999999995,5.299999999999997,1011.936,1675
2025-10-30 21:15:00,69.3,253.4505,6802,-3.6000000000000014,5.8999999999999995,5.299999999999997,999.5807,1675
2025-10-30 21:18:00,69.3,255.787,6802,-3.6000000000000014,5.8999999999999995,5.200000000000003,996.7933,1675
2025-10-30 21:24:00,69.1,257.8776,6803,-3.6000000000000014,5.9,5.200000000000003,995.5141,1683
2025-10-30 21:27:00,68.9,254.4343,6803,-3.6000000000000014,5.9,5.200000000000003,992.3394,1675
2025-10-30 21:30:00,62.5,234.3895,6803,-3.3000000000000007,5.8999999999999995,4.700000000000003,867.2274,190
2025-11-01 08:24:00,49.5,257.5087,6803,-2.8000000000000007,3.7,3.8000000000000007,706.1641,36
2025-11-01 08:27:00,46.4,247.0558,6803,-2.6000000000000014,3.5,3.6000000000000014,650.3302,55
2025-11-01 08:36:00,43.1,245.2112,6803,-2.400000000000002,3.4000000000000004,3.3000000000000007,556.4345,39
2025-11-01 08:39:00,44.4,249.6383,6803,-2.400000000000002,3.5,3.5,554.8386,39
2025-11-01 09:03:00,48.4,260.3371,6803,-2.6999999999999993,4.1,3.900000000000002,625.7368,38
2025-11-01 09:06:00,49.5,258.8614,6803,-2.8000000000000007,4.1,4.0,634.6384,38
2025-11-01 09:09:00,50.3,253.9424,6804,-2.8000000000000007,4.1,4.0,646.1569,37
2025-11-01 09:12:00,49.7,257.6317,6804,-2.8000000000000007,4.199999999999999,4.100000000000001,653.791,38
2025-11-01 09:15:00,50.7,265.8709,6804,-2.8999999999999986,4.1,4.099999999999998,652.8828,767
2025-11-01 09:18:00,50.9,261.4438,6804,-2.8000000000000007,4.1,4.0,646.244,38
2025-11-01 09:21:00,50.1,264.8871,6804,-2.900000000000002,3.999999999999999,4.0,699.2725,36
2025-11-01 09:24:00,51.3,280.259,6804,-2.8999999999999986,3.8999999999999995,4.0,669.0217,767
2025-11-01 09:27:00,52.3,280.259,6804,-3.0,3.8999999999999995,4.199999999999999,706.8438,767
2025-11-01 09:30:00,56.2,275.7089,6804,-3.200000000000003,4.4,4.600000000000001,775.989,748
2025-11-01 09:42:00,56.0,229.9624,6804,-3.200000000000003,5.0,4.5,758.5073,655
2025-11-01 09:45:00,54.4,295.9997,6804,-3.0,5.199999999999999,4.300000000000001,824.3293,755
2025-11-01 09:51:00,62.1,292.9254,6804,-3.3999999999999986,4.6000000000000005,5.100000000000001,894.1049,1139
2025-11-01 09:54:00,65.9,295.8767,6804,-3.6999999999999993,4.800000000000001,5.299999999999997,922.658,1789
2025-11-01 09:57:00,69.1,299.566,6804,-4.0,5.0,5.5,986.1849,1807
2025-11-01 10:00:00,70.6,303.7471,6804,-4.0,5.1,5.600000000000001,1015.155,1199
2025-11-01 10:03:00,71.4,303.7471,6804,-4.099999999999998,5.199999999999999,5.699999999999996,1029.621,1811
2025-11-01 10:06:00,72.4,302.1484,6804,-4.099999999999998,5.300000000000001,5.699999999999999,1052.739,1811
2025-11-01 10:09:00,73.0,296.4916,6805,-4.200000000000003,5.4,5.700000000000003,1062.179,1811
2025-11-01 10:12:00,72.8,290.8348,6805,-4.100000000000001,5.4,5.799999999999997,1071.178,1795
2025-11-01 10:15:00,74.4,291.6956,6805,-4.199999999999999,5.5,6.0,1103.045,1795
2025-11-01 10:18:00,74.3,290.8348,6805,-4.199999999999999,5.6,5.900000000000002,1097.021,1795
2025-11-01 10:24:00,74.8,289.605,6805,-4.200000000000003,5.5,5.899999999999999,1098.089,1795
2025-11-01 10:27:00,75.0,285.5469,6805,-4.199999999999999,5.6,5.899999999999999,1106.37,1795
2025-11-01 10:30:00,75.4,288.4983,6805,-4.299999999999997,5.6,5.899999999999999,1120.491,1795
2025-11-01 10:33:00,76.8,293.1713,6805,-4.300000000000001,5.6,6.0000000000000036,1146.55,1527
2025-11-01 10:36:00,77.2,295.3848,6805,-4.300000000000001,5.6,6.099999999999998,1144.576,1527
2025-11-01 10:39:00,76.8,293.2943,6805,-4.300000000000001,5.6,5.9999999999999964,1139.969,1527
2025-11-01 10:42:00,77.2,294.401,6805,-4.300000000000004,5.6,6.0,1154.906,1527
2025-11-01 10:45:00,78.0,296.6146,6805,-4.399999999999999,5.699999999999999,6.100000000000001,1165.356,1527
2025-11-01 10:48:00,78.4,293.1713,6805,-4.299999999999997,5.699999999999999,6.100000000000001,1168.314,1527
2025-11-01 10:51:00,79.1,304.9769,6805,-4.399999999999999,5.699999999999999,6.200000000000003,1191.42,1533
2025-11-01 10:54:00,79.5,294.0321,6805,-4.399999999999999,5.699999999999999,6.299999999999997,1199.095,1527
2025-11-01 10:57:00,79.4,296.2457,6805,-4.399999999999999,5.799999999999999,6.299999999999997,1197.405,1527
2025-11-01 11:00:00,79.0,289.1131,6805,-4.399999999999999,5.799999999999999,6.299999999999997,1188.703,1543
2025-11-01 11:03:00,79.2,288.4983,6805,-4.5,5.799999999999999,6.299999999999997,1191.377,1527
2025-11-01 11:06:00,79.2,294.1551,6805,-4.399999999999999,5.799999999999999,6.299999999999997,1192.902,1527
2025-11-01 11:09:00,79.4,295.6308,6806,-4.399999999999999,5.699999999999999,6.299999999999997,1189.768,1527
2025-11-01 11:12:00,79.5,298.7051,6806,-4.400000000000002,5.699999999999999,6.300000000000001,1205.304,1527
2025-11-01 11:15:00,79.4,292.8024,6806,-4.400000000000002,5.699999999999999,6.300000000000001,1186.842,1527
2025-11-01 11:18:00,79.4,289.4821,6806,-4.400000000000002,5.699999999999999,6.300000000000001,1199.775,1527
2025-11-01 11:21:00,79.0,287.1455,6806,-4.5000000000000036,5.800000000000001,6.300000000000001,1195.431,1827
2025-11-01 11:24:00,78.6,280.5049,6806,-4.300000000000001,6.000000000000001,6.199999999999999,1188.917,1543
2025-11-01 11:27:00,79.0,284.809,6806,-4.400000000000002,5.800000000000001,6.300000000000001,1191.909,1543
2025-11-01 11:30:00,79.4,287.3915,6806,-4.400000000000002,5.9,6.300000000000001,1190.624,1543
2025-11-01 11:33:00,79.4,282.8414,6806,-4.400000000000002,5.9,6.300000000000001,1193.163,1543
2025-11-01 11:36:00,79.1,284.809,6806,-4.400000000000002,6.000000000000001,6.300000000000001,1194.995,1543
2025-11-01 11:39:00,79.4,284.5631,6806,-4.400000000000002,5.9,6.300000000000001,1195.299,1543
2025-11-01 11:42:00,79.4,286.7766,6806,-4.400000000000002,5.9,6.300000000000001,1197.789,1543
2025-11-01 11:45:00,79.6,291.0807,6806,-4.400000000000002,5.800000000000001,6.300000000000001,1198.903,1527
2025-11-01 11:48:00,79.1,283.3333,6806,-4.400000000000002,5.9,6.300000000000001,1194.813,1543
2025-11-01 11:51:00,79.2,289.851,6806,-4.400000000000002,5.9,6.300000000000001,1201.153,1543
2025-11-01 11:54:00,79.6,286.4077,6806,-4.4999999999999964,5.800000000000001,6.300000000000001,1193.786,1827
2025-11-01 11:57:00,79.4,289.728,6806,-4.400000000000002,5.800000000000001,6.300000000000001,1204.273,1527
2025-11-01 12:00:00,79.4,276.2008,6806,-4.399999999999999,5.9,6.200000000000003,1193.743,1826
2025-11-01 12:03:00,79.4,285.9158,6806,-4.300000000000004,5.9,6.200000000000003,1200.437,1543
2025-11-01 12:06:00,79.4,275.7089,6806,-4.399999999999999,5.9,6.200000000000003,1198.833,1826
2025-11-01 12:09:00,78.6,279.7671,6807,-4.300000000000004,6.000000000000001,6.100000000000001,1177.086,1543
2025-11-01 12:12:00,78.6,283.0874,6807,-4.300000000000004,6.000000000000001,6.200000000000003,1185.811,1543
2025-11-01 12:15:00,78.2,284.0712,6807,-4.0,5.800000000000001,6.0,1180.577,1540
2025-11-01 12:18:00,76.4,289.605,6807,-3.6000000000000014,6.1000000000000005,5.099999999999998,1147.297,142
2025-11-01 12:21:00,76.2,281.6117,6807,-3.6999999999999993,5.9,5.5000000000000036,1149.105,150
2025-11-01 12:24:00,75.2,287.6375,6807,-3.6000000000000014,5.9,5.5,1130.657,128
2025-11-01 12:27:00,74.8,285.4239,6807,-3.6000000000000014,6.1000000000000005,5.5,1123.236,144
2025-11-01 12:30:00,74.4,281.7347,6807,-3.599999999999998,5.800000000000001,5.399999999999999,1103.675,166
2025-11-01 12:33:00,73.0,287.7604,6807,-3.599999999999998,6.000000000000001,5.299999999999997,1082.602,128
2025-11-01 12:36:00,73.4,283.5793,6807,-3.599999999999998,5.800000000000001,5.399999999999999,1077.193,128
2025-11-01 12:39:00,71.4,272.5116,6807,-3.5,6.200000000000001,5.300000000000001,1046.097,129
2025-11-01 12:42:00,71.3,287.1455,6807,-3.5,5.800000000000001,5.299999999999997,1043.316,128
2025-11-01 12:45:00,72.8,276.9387,6807,-3.599999999999998,5.800000000000001,5.299999999999997,1068.28,166
2025-11-01 12:48:00,71.9,283.0874,6807,-3.5,6.000000000000001,5.199999999999999,1053.937,128
2025-11-01 12:51:00,71.1,274.1103,6807,-3.5,5.9,5.200000000000003,1036.202,129
2025-11-01 12:54:00,70.6,273.1265,6807,-3.5,6.000000000000001,5.300000000000001,1036.738,129
2025-11-01 12:57:00,71.4,290.7118,6807,-3.5,5.800000000000001,5.300000000000001,1058.087,128
2025-11-01 13:00:00,72.6,279.0292,6807,-3.5,6.000000000000001,5.399999999999999,1064.744,129
2025-11-01 13:03:00,71.8,279.6441,6807,-3.5,5.9,5.300000000000001,1064.259,128
2025-11-01 13:06:00,72.2,286.6537,6807,-3.5,6.000000000000001,5.300000000000001,1061.04,128
2025-11-01 13:09:00,72.8,284.5631,6808,-3.6000000000000014,5.800000000000001,5.400000000000002,1074.714,128
2025-11-01 13:12:00,72.0,276.2008,6808,-3.6000000000000014,5.9,5.400000000000002,1049.388,129
2025-11-01 13:15:00,70.6,284.3171,6808,-3.3999999999999986,5.9,5.199999999999999,1029.589,128
2025-11-01 13:18:00,72.3,284.3171,6808,-3.5,5.6,5.300000000000001,1060.073,126
2025-11-01 13:21:00,72.4,282.4725,6808,-3.5,5.799999999999999,5.300000000000001,1069.902,128
2025-11-01 13:24:00,70.3,284.0712,6808,-3.5,5.799999999999999,5.300000000000001,1025.888,128
2025-11-01 13:27:00,71.0,287.7604,6808,-3.5,5.799999999999999,5.199999999999999,1047.839,128
2025-11-01 13:30:00,71.0,279.1522,6808,-3.400000000000002,5.799999999999999,5.300000000000001,1053.699,174
2025-11-01 13:33:00,70.6,283.5793,6808,-3.400000000000002,5.699999999999999,5.199999999999999,1036.704,128
2025-11-01 13:36:00,70.9,290.4659,6808,-3.3999999999999986,5.699999999999999,5.199999999999999,1053.805,1144
2025-11-01 13:39:00,72.0,277.3076,6808,-3.6000000000000014,5.799999999999999,5.400000000000002,1059.217,166
2025-11-01 13:42:00,71.5,276.5697,6808,-3.5,5.799999999999999,5.199999999999999,1048.094,174
2025-11-01 13:45:00,70.6,282.4725,6808,-3.5,5.8999999999999995,5.300000000000001,1032.777,128
2025-11-01 13:48:00,70.9,281.7347,6808,-3.5,5.699999999999999,5.300000000000001,1034.126,128
2025-11-01 13:51:00,70.5,278.6603,6808,-3.5,5.799999999999999,5.199999999999999,1032.564,128
2025-11-01 13:54:00,70.9,293.4172,6808,-3.5,5.6,5.199999999999999,1044.9,1144
2025-11-01 13:57:00,72.0,280.6279,6808,-3.5,5.9,5.300000000000001,1063.661,128
2025-11-01 14:00:00,72.3,282.4725,6808,-3.6000000000000014,5.9,5.300000000000001,1066.539,128
2025-11-01 14:03:00,71.6,287.0226,6808,-3.5,5.9,5.300000000000001,1053.755,128
2025-11-01 14:06:00,71.6,276.5697,6808,-3.5,5.699999999999999,5.300000000000001,1043.167,126
2025-11-01 14:09:00,71.2,277.3076,6809,-3.5,5.699999999999999,5.300000000000001,1035.137,126
2025-11-01 14:12:00,71.4,287.1455,6809,-3.5,5.699999999999999,5.300000000000001,1048.947,128
2025-11-01 14:15:00,70.6,278.7833,6809,-3.3999999999999986,5.699999999999999,5.199999999999999,1022.05,174
2025-11-01 14:18:00,70.1,275.34,6809,-3.3999999999999986,5.699999999999999,5.199999999999999,1027.36,174
2025-11-01 14:21:00,69.3,274.7251,6809,-3.400000000000002,5.799999999999999,5.100000000000001,1000.54,174
2025-11-01 14:24:00,69.5,275.0941,6809,-3.5,5.699999999999999,5.199999999999999,1006.259,174
2025-11-01 14:27:00,68.3,270.175,6809,-3.3000000000000007,5.8999999999999995,5.100000000000001,987.519,174
2025-11-01 14:30:00,69.1,280.259,6809,-3.400000000000002,5.799999999999999,5.100000000000001,1007.596,174
2025-11-01 14:33:00,68.9,270.421,6809,-3.400000000000002,5.8999999999999995,5.100000000000001,1005.688,174
2025-11-01 14:36:00,68.3,269.4372,6809,-3.3000000000000007,5.799999999999999,5.0,986.0437,174
2025-11-01 14:39:00,67.7,272.2656,6809,-3.3000000000000007,5.799999999999999,5.0,971.2219,174
2025-11-01 14:42:00,67.7,271.2818,6809,-3.3999999999999986,5.699999999999999,5.099999999999998,964.257,174
2025-11-01 14:45:00,68.7,279.7671,6809,-3.3000000000000007,5.799999999999999,5.100000000000001,992.8526,174
2025-11-01 14:48:00,69.6,273.7413,6809,-3.3999999999999986,5.699999999999999,5.099999999999998,1006.541,174
2025-11-01 14:51:00,68.1,268.0845,6809,-3.299999999999997,5.799999999999999,5.0,976.2731,174
2025-11-01 14:54:00,67.5,274.3562,6809,-3.299999999999997,5.699999999999999,4.899999999999999,963.0319,174
2025-11-01 15:00:00,66.7,269.1913,6809,-3.299999999999997,5.799999999999999,4.899999999999999,944.1546,174
2025-11-01 15:03:00,66.5,270.667,6809,-3.3000000000000007,5.799999999999999,5.0,952.9456,174
2025-11-01 15:06:00,67.1,265.502,6809,-3.3000000000000007,5.699999999999999,5.0,957.8882,176
2025-11-01 15:09:00,67.5,276.2008,6810,-3.3000000000000007,5.799999999999999,5.0,972.922,174
2025-11-01 15:15:00,67.1,267.4696,6810,-3.3000000000000007,5.699999999999999,5.0,959.0569,174
2025-11-01 15:33:00,66.7,270.421,6810,-3.3000000000000007,5.799999999999999,5.0,943.7891,174
2025-11-01 16:06:00,64.5,262.0587,6810,-3.3000000000000007,5.6,4.899999999999999,895.8905,814
2025-11-01 16:39:00,63.9,246.5639,6811,-3.1999999999999993,5.8,4.800000000000001,879.3464,820
2025-11-01 16:45:00,63.5,267.7156,6811,-3.200000000000003,5.6,4.800000000000001,870.3996,814
2025-11-01 17:03:00,63.3,260.583,6811,-3.6000000000000014,5.8,5.100000000000001,860.5989,1682
2025-11-01 17:06:00,63.5,255.2951,6811,-3.5,5.8,5.199999999999999,861.03,197
2025-11-01 17:09:00,62.9,258.1235,6812,-3.599999999999998,5.699999999999999,5.199999999999999,857.9006,1682
2025-11-01 17:12:00,63.5,267.1007,6812,-3.599999999999998,5.699999999999999,5.199999999999999,876.5176,816
2025-11-01 17:15:00,63.9,263.0425,6812,-3.599999999999998,5.699999999999999,5.299999999999997,875.3688,816
2025-11-01 17:18:00,63.7,259.9682,6812,-3.6999999999999993,5.699999999999999,5.299999999999997,875.0389,1682
2025-11-01 17:21:00,63.5,258.2465,6812,-3.599999999999998,5.8,5.299999999999997,869.8868,1682
2025-11-01 17:24:00,63.1,264.3953,6812,-3.599999999999998,5.8,5.199999999999999,864.7005,816
2025-11-01 17:27:00,63.1,247.1788,6812,-3.5,5.8,5.199999999999999,858.9092,807
2025-11-01 17:30:00,61.9,250.3762,6812,-3.5,5.6,5.099999999999998,835.6437,807
2025-11-01 17:36:00,61.5,248.5315,6812,-3.3999999999999986,5.7,5.0,830.686,821
2025-11-01 17:39:00,61.3,250.4991,6812,-3.3999999999999986,5.6,5.0,828.7295,821
2025-11-01 17:45:00,61.9,260.583,6812,-3.5,5.6,5.100000000000001,839.7055,809
2025-11-01 17:48:00,61.5,244.8423,6812,-3.5,5.699999999999999,5.100000000000001,828.7264,807
2025-11-01 17:54:00,61.3,257.1397,6812,-3.5,5.699999999999999,5.099999999999998,824.1004,809
2025-11-01 17:57:00,61.7,245.4572,6812,-3.5,5.8,5.099999999999998,826.8404,807
2025-11-01 18:00:00,61.5,246.5639,6812,-3.5,5.6,5.099999999999998,827.7146,807
2025-11-01 18:03:00,61.5,253.9424,6812,-3.5,5.6,5.099999999999998,829.6757,809
2025-11-01 18:06:00,61.3,263.2885,6812,-3.5,5.6,5.099999999999998,838.9084,809
2025-11-01 18:09:00,61.9,254.4343,6813,-3.5,5.5,5.099999999999998,832.5124,809
2025-11-01 18:12:00,61.3,246.441,6813,-3.5,5.6,5.099999999999998,829.5546,807
2025-11-01 18:21:00,61.9,259.3533,6813,-3.5,5.5,5.099999999999998,836.7485,809
2025-11-01 18:24:00,61.3,241.8909,6813,-3.5,5.6,5.099999999999998,827.5597,807
2025-11-01 18:27:00,60.7,245.2112,6813,-3.5,5.7,5.0,810.9174,807
2025-11-01 18:33:00,60.5,259.1074,6813,-3.5,5.4,5.0,812.1332,809
2025-11-01 18:36:00,60.3,244.9653,6813,-3.3999999999999986,5.6,5.0,808.6702,821
2025-11-01 18:39:00,60.5,251.9748,6813,-3.3999999999999986,5.6,5.0,808.9592,821
2025-11-01 18:42:00,60.2,252.7127,6813,-3.400000000000002,5.5,4.900000000000002,806.7427,821
2025-11-01 18:45:00,60.1,249.6383,6813,-3.3999999999999986,5.6,5.0,807.7927,821
2025-11-01 18:48:00,60.3,255.2951,6813,-3.3999999999999986,5.6,5.0,806.5507,821
2025-11-01 18:51:00,60.2,249.7613,6813,-3.3999999999999986,5.6,4.899999999999999,804.2961,821
2025-11-01 18:54:00,59.9,248.4086,6813,-3.3999999999999986,5.7,4.899999999999999,807.4044,821
2025-11-01 18:57:00,60.3,251.36,6813,-3.3999999999999986,5.6,4.899999999999999,808.346,821
2025-11-01 19:00:00,60.2,250.1302,6813,-3.3999999999999986,5.6,4.899999999999999,805.5506,821
2025-11-01 19:03:00,60.3,255.0492,6813,-3.3999999999999986,5.5,5.0,809.7388,821
2025-11-01 19:06:00,60.5,252.7127,6813,-3.3999999999999986,5.5,4.899999999999999,809.7145,821
2025-11-01 19:09:00,60.5,260.2141,6814,-3.5,5.4,5.0,812.7116,809
2025-11-01 19:12:00,60.5,256.6479,6814,-3.5,5.5,5.0,812.9115,809
2025-11-01 19:15:00,60.3,258.7384,6814,-3.5,5.5,5.0,812.834,809
2025-11-01 19:18:00,60.1,246.5639,6814,-3.3999999999999986,5.6,4.899999999999999,806.9655,821
2025-11-01 19:21:00,59.9,247.9167,6814,-3.400000000000002,5.7,5.0,804.986,821
2025-11-01 19:24:00,59.5,239.9233,6814,-3.3000000000000007,5.7,4.899999999999999,802.6391,190
2025-11-01 19:27:00,58.9,235.9881,6814,-3.3000000000000007,5.800000000000001,4.800000000000001,788.4849,190
2025-11-01 19:30:00,58.9,235.1273,6814,-3.3000000000000007,5.8,4.800000000000001,783.5119,190
2025-11-01 19:33:00,58.0,235.4962,6814,-3.3000000000000007,5.8,4.699999999999999,780.7535,190
2025-11-01 19:39:00,58.5,240.9071,6814,-3.3000000000000007,5.6000000000000005,4.800000000000001,782.3859,822
2025-11-01 19:42:00,58.4,238.0787,6814,-3.3000000000000007,5.7,4.800000000000001,779.0211,562
2025-11-01 19:45:00,58.5,240.2922,6814,-3.400000000000002,5.7,4.800000000000001,780.3209,190
2025-11-01 19:48:00,58.3,238.8166,6814,-3.3000000000000007,5.6000000000000005,4.800000000000001,781.1021,562
2025-11-01 19:51:00,57.9,235.4962,6814,-3.3000000000000007,5.7,4.800000000000001,774.5947,562
2025-11-01 19:54:00,57.5,235.3732,6814,-3.1999999999999993,5.6000000000000005,4.699999999999999,771.3484,562
2025-11-01 19:57:00,57.8,236.849,6814,-3.1999999999999993,5.6000000000000005,4.699999999999999,768.9606,562
2025-11-01 20:00:00,57.8,238.8166,6814,-3.3000000000000007,5.6000000000000005,4.800000000000001,771.6354,562
2025-11-01 20:03:00,57.8,237.5868,6814,-3.3000000000000007,5.6000000000000005,4.699999999999999,771.5153,562
2025-11-01 20:06:00,57.3,235.6192,6814,-3.3000000000000007,5.500000000000001,4.699999999999999,767.2371,562
2025-11-01 20:09:00,57.5,236.9719,6815,-3.3000000000000007,5.7,4.699999999999999,768.8903,562
2025-11-01 20:12:00,57.3,235.3732,6815,-3.1999999999999993,5.6000000000000005,4.699999999999999,766.4373,562
2025-11-01 20:15:00,56.7,236.603,6815,-3.1999999999999993,5.6000000000000005,4.699999999999999,757.3218,634
2025-11-01 20:18:00,56.9,236.603,6815,-3.1999999999999993,5.6000000000000005,4.600000000000001,760.5139,634
2025-11-01 20:21:00,56.7,235.6192,6815,-3.1999999999999993,5.500000000000001,4.699999999999999,757.6598,634
2025-11-01 20:24:00,56.9,236.603,6815,-3.1999999999999993,5.500000000000001,4.699999999999999,757.1917,634
2025-11-01 20:27:00,56.6,229.5935,6815,-3.1999999999999993,5.6000000000000005,4.600000000000001,751.473,516
2025-11-01 20:30:00,56.0,228.9786,6815,-3.1999999999999993,5.6000000000000005,4.600000000000001,748.0544,516
2025-11-01 20:33:00,55.4,222.4609,6815,-3.1000000000000014,5.6000000000000005,4.5,733.2308,516
2025-11-01 20:36:00,53.9,214.4676,6815,-3.099999999999998,5.6000000000000005,4.399999999999999,714.2505,853
2025-11-01 20:42:00,57.8,293.9091,6815,-3.3999999999999986,4.6000000000000005,4.800000000000001,774.7928,786
2025-11-01 21:00:00,61.9,282.1036,6815,-3.599999999999998,5.300000000000001,5.299999999999997,840.5725,793
2025-11-01 21:03:00,61.9,284.1942,6815,-3.599999999999998,5.299999999999999,5.199999999999999,842.1141,793
2025-11-01 21:06:00,61.9,282.9644,6815,-3.5,5.199999999999999,5.199999999999999,841.5646,156
2025-11-01 21:09:00,62.3,285.7928,6816,-3.599999999999998,5.1,5.199999999999999,851.5712,793
2025-11-01 21:12:00,62.5,285.4239,6816,-3.599999999999998,5.199999999999999,5.199999999999999,854.485,793
2025-11-01 21:15:00,62.5,287.0226,6816,-3.599999999999998,5.199999999999999,5.199999999999999,855.9489,793
2025-11-01 21:18:00,63.1,286.5307,6816,-3.599999999999998,5.4,5.199999999999999,867.8812,155
2025-11-01 21:21:00,63.1,282.9644,6816,-3.599999999999998,5.199999999999999,5.299999999999997,872.7927,793
2025-11-01 21:27:00,62.5,268.6994,6816,-3.5,5.3999999999999995,5.199999999999999,850.9152,818
2025-11-01 21:30:00,62.1,269.1913,6816,-3.5,5.3999999999999995,5.199999999999999,842.3621,818
2025-11-01 21:33:00,61.7,270.544,6816,-3.6000000000000014,5.3999999999999995,5.199999999999999,834.1202,818
2025-11-01 21:48:00,60.9,269.9291,6816,-3.6000000000000014,5.3,5.100000000000001,819.7384,818
2025-11-01 21:57:00,58.3,260.2141,6816,-3.3000000000000007,5.3999999999999995,4.899999999999999,772.6672,834
2025-11-01 22:00:00,58.4,251.114,6816,-3.400000000000002,5.3999999999999995,4.900000000000002,762.0452,821
2025-11-02 09:42:00,42.6,176.7144,6816,-1.5,2.999999999999999,0.8999999999999986,635.9788,124
2025-11-02 09:48:00,54.0,231.0692,6817,-2.8999999999999986,5.0,4.100000000000001,794.8491,650
2025-11-02 09:51:00,50.7,231.807,6817,-2.6999999999999993,4.6,3.8999999999999986,725.29,679
2025-11-02 09:54:00,49.3,227.134,6817,-2.6000000000000014,4.6,3.8000000000000007,676.5858,661
2025-11-02 09:57:00,50.3,226.2731,6817,-2.6999999999999993,4.700000000000001,3.8999999999999986,683.9175,660
2025-11-02 10:00:00,51.3,227.9948,6817,-2.6999999999999993,4.700000000000001,4.0,685.4866,660
2025-11-02 10:03:00,51.5,228.1178,6817,-2.8000000000000007,4.800000000000001,4.100000000000001,693.907,646
2025-11-02 10:06:00,51.5,223.8137,6817,-2.8999999999999986,4.9,4.099999999999998,696.2589,646
2025-11-02 10:09:00,51.9,225.1664,6817,-2.8999999999999986,4.9,4.099999999999998,700.1602,646
2025-11-02 10:12:00,52.9,225.2894,6817,-3.0,5.0,4.300000000000001,711.0367,649
2025-11-02 10:15:00,54.0,227.7488,6817,-3.0,5.1,4.300000000000001,731.206,636
2025-11-02 10:18:00,54.8,230.0854,6817,-3.200000000000003,5.200000000000001,4.400000000000002,744.8983,655
2025-11-02 10:21:00,57.3,261.3209,6817,-3.1999999999999993,4.800000000000001,4.699999999999999,786.9852,837
2025-11-02 10:24:00,58.9,259.4763,6817,-3.5,5.1000000000000005,4.899999999999999,807.8096,778
2025-11-02 10:27:00,60.5,265.8709,6817,-3.5,5.1000000000000005,5.0,833.8434,778
2025-11-02 10:30:00,61.3,262.1817,6817,-3.5,5.200000000000001,5.0,839.4673,815
2025-11-02 10:33:00,61.3,260.0912,6817,-3.599999999999998,5.200000000000001,5.099999999999998,841.0759,801
2025-11-02 10:36:00,61.5,260.583,6817,-3.599999999999998,5.200000000000001,5.099999999999998,847.0374,801
2025-11-02 10:39:00,61.9,264.6412,6817,-3.599999999999998,5.200000000000001,5.199999999999999,845.3148,798
2025-11-02 10:42:00,62.5,265.1331,6817,-3.599999999999998,5.300000000000001,5.199999999999999,858.4029,818
2025-11-02 10:45:00,63.1,268.8223,6817,-3.6999999999999993,5.200000000000001,5.300000000000001,870.8522,798
2025-11-02 10:48:00,64.7,275.9549,6818,-3.8000000000000007,5.200000000000001,5.300000000000001,891.7869,1766
2025-11-02 10:51:00,64.3,270.667,6818,-3.599999999999998,5.4,5.199999999999999,891.358,158
2025-11-02 10:54:00,63.5,256.6479,6818,-3.599999999999998,5.4,5.199999999999999,877.3152,801
2025-11-02 10:57:00,63.1,252.9586,6818,-3.5,5.6000000000000005,5.100000000000001,873.7188,809
2025-11-02 11:00:00,63.3,253.8194,6818,-3.5,5.6000000000000005,5.100000000000001,873.9352,809
2025-11-02 11:03:00,63.3,258.9844,6818,-3.5,5.5,5.100000000000001,878.9017,809
2025-11-02 11:06:00,63.5,260.583,6818,-3.6000000000000014,5.5,5.199999999999999,878.2676,809
2025-11-02 11:09:00,63.3,258.7384,6818,-3.6000000000000014,5.5,5.100000000000001,878.677,809
2025-11-02 11:12:00,63.5,257.2627,6818,-3.5,5.5,5.099999999999998,878.6286,809
2025-11-02 11:15:00,63.5,255.787,6818,-3.5,5.5,5.100000000000001,878.5032,809
2025-11-02 11:18:00,63.7,258.9844,6818,-3.6000000000000014,5.5,5.200000000000003,882.5251,809
2025-11-02 11:21:00,63.7,258.3695,6818,-3.6000000000000014,5.5,5.200000000000003,882.2716,809
2025-11-02 11:24:00,63.1,252.3438,6818,-3.5,5.6000000000000005,5.100000000000001,872.121,809
2025-11-02 11:27:00,63.5,255.1722,6818,-3.5,5.5,5.100000000000001,878.4502,809
2025-11-02 11:30:00,63.7,257.7546,6818,-3.6000000000000014,5.5,5.199999999999999,881.6505,809
2025-11-02 11:33:00,63.7,254.6803,6818,-3.6000000000000014,5.5,5.199999999999999,878.212,809
2025-11-02 11:36:00,63.7,257.6317,6818,-3.6000000000000014,5.6,5.200000000000003,882.533,1682
2025-11-02 11:39:00,63.7,255.91,6818,-3.5,5.6,5.200000000000003,880.0713,809
2025-11-02 11:42:00,63.5,254.6803,6818,-3.599999999999998,5.6000000000000005,5.199999999999999,877.5391,1682
2025-11-02 11:45:00,63.7,256.2789,6818,-3.6000000000000014,5.5,5.200000000000003,879.2549,809
2025-11-02 11:48:00,63.3,255.91,6819,-3.5,5.5,5.100000000000001,877.2239,809
2025-11-02 11:51:00,62.9,249.2694,6819,-3.5,5.6000000000000005,5.100000000000001,873.231,807
2025-11-02 11:54:00,63.1,254.8032,6819,-3.6000000000000014,5.6000000000000005,5.100000000000001,874.5439,1682
2025-11-02 11:57:00,63.5,257.2627,6819,-3.6000000000000014,5.5,5.100000000000001,880.0255,809
2025-11-02 12:00:00,63.7,257.8776,6819,-3.6000000000000014,5.5,5.200000000000003,881.7571,809
2025-11-02 12:03:00,63.7,257.8776,6819,-3.6000000000000014,5.5,5.200000000000003,877.546,809
2025-11-02 12:06:00,63.5,255.1722,6819,-3.5,5.5,5.200000000000003,881.6523,809
2025-11-02 12:09:00,63.5,256.2789,6819,-3.5,5.6000000000000005,5.200000000000003,881.4519,809
2025-11-02 12:12:00,63.5,256.2789,6819,-3.6000000000000014,5.5,5.200000000000003,880.8782,809
2025-11-02 12:15:00,63.3,252.2208,6819,-3.5,5.5,5.100000000000001,877.3219,809
2025-11-02 12:18:00,63.1,247.6707,6819,-3.5,5.7,5.100000000000001,873.0444,807
2025-11-02 12:21:00,63.3,248.4086,6819,-3.6000000000000014,5.6,5.100000000000001,871.6561,807
2025-11-02 12:24:00,63.1,253.2046,6819,-3.6000000000000014,5.6,5.100000000000001,878.0328,1682
2025-11-02 12:27:00,63.5,253.2046,6819,-3.6000000000000014,5.6,5.100000000000001,881.0037,1682
2025-11-02 12:30:00,63.5,253.2046,6819,-3.5,5.6,5.099999999999998,878.3425,809
2025-11-02 12:33:00,63.1,244.2274,6819,-3.6000000000000014,5.6,5.100000000000001,878.5164,807
2025-11-02 12:36:00,63.1,247.4248,6819,-3.6000000000000014,5.7,5.100000000000001,874.169,807
2025-11-02 12:39:00,63.5,251.6059,6819,-3.5,5.6,5.099999999999998,878.9333,807
2025-11-02 12:42:00,63.3,249.6383,6819,-3.6000000000000014,5.6,5.100000000000001,874.9406,807
2025-11-02 12:45:00,63.3,253.8194,6819,-3.5,5.6,5.099999999999998,878.9554,809
2025-11-02 12:48:00,63.5,246.6869,6820,-3.5,5.5,5.099999999999998,867.533,807
2025-11-02 12:51:00,62.7,246.8099,6820,-3.599999999999998,5.7,5.099999999999998,870.428,807
2025-11-02 12:54:00,63.1,248.9005,6820,-3.5,5.6,5.099999999999998,872.778,807
2025-11-02 12:57:00,63.3,252.3438,6820,-3.5,5.6,5.099999999999998,877.5728,809
2025-11-02 13:00:00,63.5,256.2789,6820,-3.599999999999998,5.6,5.099999999999998,882.6764,1682
2025-11-02 13:03:00,63.1,251.7289,6820,-3.599999999999998,5.6,5.099999999999998,873.2731,808
2025-11-02 13:06:00,63.3,254.8032,6820,-3.599999999999998,5.6,5.099999999999998,876.1188,1682
2025-11-02 13:09:00,63.1,251.9748,6820,-3.5,5.5,5.0,875.1757,809
2025-11-02 13:12:00,63.3,254.4343,6820,-3.5,5.5,5.100000000000001,876.3013,809
2025-11-02 13:15:00,63.3,249.0234,6820,-3.5,5.6,5.100000000000001,873.4636,807
2025-11-02 13:18:00,63.3,252.5897,6820,-3.5,5.5,5.0,875.779,809
2025-11-02 13:21:00,63.5,249.6383,6820,-3.5,5.5,5.100000000000001,875.6259,807
2025-11-02 13:24:00,63.1,253.2046,6820,-3.3999999999999986,5.6,5.0,876.5267,821
2025-11-02 13:27:00,63.1,252.3438,6820,-3.5,5.5,5.0,871.94,809
2025-11-02 13:30:00,62.7,250.2532,6820,-3.3999999999999986,5.5,5.0,867.2438,821
2025-11-02 13:33:00,63.5,252.7127,6820,-3.599999999999998,5.5,5.0,873.8146,808
2025-11-02 13:36:00,63.3,254.5573,6820,-3.3999999999999986,5.5,5.0,877.0406,809
2025-11-02 13:39:00,63.7,254.5573,6820,-3.599999999999998,5.5,5.099999999999998,886.1143,809
2025-11-02 13:42:00,63.5,248.6545,6820,-3.5,5.699999999999999,5.099999999999998,879.5988,807
2025-11-02 13:45:00,63.9,249.2694,6820,-3.6000000000000014,5.6,5.199999999999999,883.0007,807
2025-11-02 13:48:00,65.1,259.1074,6821,-3.6000000000000014,5.5,5.199999999999999,902.3383,809
2025-11-02 13:51:00,64.3,250.991,6821,-3.5,5.699999999999999,5.099999999999998,894.5211,807
2025-11-02 13:54:00,64.3,250.4991,6821,-3.5,5.699999999999999,5.099999999999998,893.872,807
2025-11-02 13:57:00,63.7,246.8099,6821,-3.5,5.6,5.099999999999998,887.0437,807
2025-11-02 14:00:00,63.6,249.1464,6821,-3.5,5.6,5.100000000000001,886.8707,807
2025-11-02 14:03:00,63.9,249.8843,6821,-3.5,5.699999999999999,5.099999999999998,894.1688,807
2025-11-02 14:06:00,63.9,248.6545,6821,-3.5,5.699999999999999,5.099999999999998,892.6309,807
2025-11-02 14:09:00,64.3,248.2856,6821,-3.5,5.699999999999999,5.099999999999998,891.7028,807
2025-11-02 14:12:00,64.5,255.787,6821,-3.599999999999998,5.699999999999999,5.199999999999999,897.5137,1682
2025-11-02 14:15:00,63.9,250.7451,6821,-3.5,5.699999999999999,5.099999999999998,893.5871,807
2025-11-02 14:18:00,63.9,249.0234,6821,-3.599999999999998,5.699999999999999,5.099999999999998,889.3582,807
2025-11-02 14:21:00,64.3,254.1884,6821,-3.599999999999998,5.6,5.199999999999999,896.0165,1682
2025-11-02 14:24:00,64.7,257.0168,6821,-3.599999999999998,5.6,5.199999999999999,897.904,1682
2025-11-02 14:27:00,64.3,252.8356,6821,-3.599999999999998,5.699999999999999,5.199999999999999,895.9937,1682
2025-11-02 14:30:00,64.1,251.9748,6821,-3.599999999999998,5.699999999999999,5.199999999999999,895.3621,1682
2025-11-02 14:33:00,64.3,253.2046,6821,-3.6000000000000014,5.6,5.100000000000001,897.8723,1682
2025-11-02 14:36:00,64.3,252.9586,6821,-3.6000000000000014,5.699999999999999,5.200000000000003,904.0306,1682
2025-11-02 14:39:00,64.9,255.787,6821,-3.700000000000003,5.6,5.200000000000003,894.1749,1682
2025-11-02 14:42:00,65.3,256.6479,6821,-3.6000000000000014,5.6,5.200000000000003,910.809,1682
2025-11-02 14:45:00,65.1,254.1884,6821,-3.6000000000000014,5.6,5.200000000000003,910.751,1682
2025-11-02 14:48:00,65.3,255.6641,6822,-3.6000000000000014,5.6,5.200000000000003,908.6139,1682
2025-11-02 14:51:00,65.1,256.5249,6822,-3.6000000000000014,5.6,5.200000000000003,913.7831,1682
2025-11-02 14:54:00,64.7,250.8681,6822,-3.6000000000000014,5.699999999999999,5.200000000000003,902.962,1682
2025-11-02 14:57:00,65.1,258.2465,6822,-3.6000000000000014,5.6,5.199999999999999,914.2685,1682
2025-11-02 15:00:00,65.1,256.6479,6822,-3.599999999999998,5.6,5.099999999999998,907.7051,1682
2025-11-02 15:03:00,64.9,254.8032,6822,-3.5,5.6,5.099999999999998,904.273,809
2025-11-02 15:06:00,64.9,255.6641,6822,-3.6000000000000014,5.6,5.199999999999999,911.8302,1682
2025-11-02 15:09:00,65.7,262.7966,6822,-3.599999999999998,5.6,5.199999999999999,931.1416,816
2025-11-02 15:12:00,66.9,260.829,6822,-3.6999999999999993,5.6,5.299999999999997,942.2291,1684
2025-11-02 15:15:00,66.5,254.4343,6822,-3.6999999999999993,5.699999999999999,5.299999999999997,937.4069,1682
2025-11-02 15:18:00,66.5,258.1235,6822,-3.6999999999999993,5.6,5.300000000000001,939.9778,1682
2025-11-02 15:21:00,66.3,251.7289,6822,-3.6999999999999993,5.699999999999999,5.300000000000001,934.7911,1682
2025-11-02 15:24:00,66.9,263.1655,6822,-3.6999999999999993,5.6,5.300000000000001,944.2087,1684
2025-11-02 15:27:00,66.7,259.9682,6822,-3.6999999999999993,5.6,5.300000000000001,941.9836,1682
2025-11-02 15:30:00,66.3,258.9844,6822,-3.6999999999999993,5.6,5.300000000000001,941.1843,1682
2025-11-02 15:33:00,66.3,258.8614,6822,-3.599999999999998,5.6,5.199999999999999,940.7173,1682
2025-11-02 15:36:00,66.5,258.1235,6822,-3.599999999999998,5.6,5.199999999999999,941.7002,1682
2025-11-02 15:39:00,66.3,254.6803,6822,-3.6999999999999993,5.6,5.199999999999999,933.5867,1682
2025-11-02 15:42:00,66.7,258.4925,6822,-3.6999999999999993,5.6,5.300000000000001,941.5111,1682
2025-11-02 15:45:00,66.5,253.4505,6822,-3.599999999999998,5.699999999999999,5.300000000000001,939.4875,1682
2025-11-02 15:48:00,66.1,253.8194,6823,-3.599999999999998,5.699999999999999,5.199999999999999,936.3423,1682
2025-11-02 15:51:00,66.3,257.5087,6823,-3.599999999999998,5.699999999999999,5.199999999999999,939.3257,1682
2025-11-02 15:54:00,66.3,254.1884,6823,-3.599999999999998,5.699999999999999,5.199999999999999,935.3901,1682
2025-11-02 15:57:00,66.3,253.5735,6823,-3.6999999999999993,5.699999999999999,5.199999999999999,934.9187,1682
2025-11-02 16:00:00,66.3,251.9748,6823,-3.599999999999998,5.8,5.199999999999999,937.1164,197
2025-11-02 16:03:00,66.1,253.2046,6823,-3.599999999999998,5.699999999999999,5.300000000000001,937.7772,1682
2025-11-02 16:06:00,66.5,255.1722,6823,-3.6999999999999993,5.799999999999999,5.300000000000001,941.3964,1682
2025-11-02 16:09:00,66.7,259.1074,6823,-3.6999999999999993,5.699999999999999,5.300000000000001,942.3666,1682
2025-11-02 16:12:00,67.5,258.9844,6823,-3.8000000000000007,5.699999999999999,5.399999999999999,960.203,1684
2025-11-02 16:15:00,67.3,259.9682,6823,-3.8000000000000007,5.699999999999999,5.399999999999999,957.3344,1684
2025-11-02 16:18:00,67.3,253.9424,6823,-3.6999999999999993,5.799999999999999,5.300000000000001,955.767,1682
2025-11-02 16:21:00,67.1,255.1722,6823,-3.6999999999999993,5.799999999999999,5.300000000000001,956.1751,1682
2025-11-02 16:24:00,67.1,254.1884,6823,-3.700000000000003,5.799999999999999,5.300000000000001,957.3358,1682
2025-11-02 16:27:00,67.1,255.1722,6823,-3.700000000000003,5.799999999999999,5.300000000000001,948.4295,1682
2025-11-02 16:30:00,66.3,244.7193,6823,-3.6000000000000014,5.8999999999999995,5.200000000000003,949.3217,197
2025-11-02 16:33:00,66.9,247.9167,6823,-3.6000000000000014,5.8999999999999995,5.300000000000001,947.2113,197
2025-11-02 16:36:00,67.1,255.91,6823,-3.700000000000003,5.699999999999999,5.300000000000001,949.2687,1682
2025-11-02 16:39:00,67.1,255.1722,6823,-3.700000000000003,5.799999999999999,5.300000000000001,950.9312,1682
2025-11-02 16:42:00,67.1,252.8356,6823,-3.700000000000003,5.799999999999999,5.300000000000001,948.9233,623
2025-11-02 16:45:00,66.7,246.8099,6823,-3.700000000000003,5.8999999999999995,5.300000000000001,948.9949,623
2025-11-02 16:48:00,66.9,248.4086,6824,-3.700000000000003,5.8999999999999995,5.300000000000001,950.7003,623
2025-11-02 16:51:00,66.8,249.8843,6824,-3.700000000000003,5.8,5.300000000000001,953.7266,623
2025-11-02 16:54:00,66.7,251.4829,6824,-3.700000000000003,5.8999999999999995,5.300000000000001,953.9315,623
2025-11-02 16:57:00,66.9,249.8843,6824,-3.700000000000003,5.8999999999999995,5.300000000000001,952.5379,623
2025-11-02 17:00:00,67.1,251.4829,6824,-3.700000000000003,5.799999999999999,5.300000000000001,942.5375,623
2025-11-02 17:03:00,66.9,253.3275,6824,-3.700000000000003,5.799999999999999,5.300000000000001,951.4136,623
2025-11-02 17:06:00,66.9,250.3762,6824,-3.700000000000003,5.799999999999999,5.300000000000001,947.6191,623
2025-11-02 17:09:00,67.1,251.4829,6824,-3.700000000000003,5.8999999999999995,5.300000000000001,941.6852,623
2025-11-02 17:12:00,66.7,247.9167,6824,-3.6000000000000014,5.8999999999999995,5.200000000000003,944.8349,197
2025-11-02 17:15:00,66.5,247.7937,6824,-3.6000000000000014,5.8999999999999995,5.300000000000001,942.6824,197
2025-11-02 17:18:00,66.5,245.5801,6824,-3.6000000000000014,5.999999999999999,5.200000000000003,948.3795,197
2025-11-02 17:21:00,66.7,245.9491,6824,-3.6000000000000014,5.8999999999999995,5.200000000000003,945.8307,197
2025-11-02 17:24:00,66.9,248.9005,6824,-3.8000000000000007,5.8999999999999995,5.300000000000001,953.5162,623
2025-11-02 17:27:00,66.5,250.7451,6824,-3.6999999999999993,5.8999999999999995,5.300000000000001,950.2274,623
2025-11-02 17:30:00,66.9,252.5897,6824,-3.700000000000003,5.8999999999999995,5.200000000000003,956.5549,623
2025-11-02 17:33:00,66.7,248.6545,6824,-3.6000000000000014,5.8999999999999995,5.200000000000003,947.6572,197
2025-11-02 17:36:00,66.7,246.5639,6824,-3.6999999999999993,5.999999999999999,5.300000000000001,944.6042,623
2025-11-02 17:39:00,66.5,244.9653,6824,-3.599999999999998,5.8999999999999995,5.199999999999999,949.4752,197
2025-11-02 17:42:00,65.7,239.0625,6824,-3.6000000000000014,5.999999999999999,5.199999999999999,931.2532,622
2025-11-02 17:45:00,65.1,240.9071,6824,-3.5,5.999999999999999,5.100000000000001,922.795,192
2025-11-02 17:48:00,64.5,241.0301,6825,-3.5,5.999999999999999,5.099999999999998,913.9116,192
2025-11-02 17:51:00,63.9,240.9071,6825,-3.5,5.8999999999999995,5.100000000000001,902.2805,192
2025-11-02 17:54:00,63.7,243.9815,6825,-3.5,5.799999999999999,5.099999999999998,897.6052,807
2025-11-02 17:57:00,63.3,242.7518,6825,-3.5,5.799999999999999,5.100000000000001,890.4731,807
2025-11-02 18:00:00,63.3,241.1531,6825,-3.5,5.8999999999999995,5.100000000000001,891.1567,192
2025-11-02 18:03:00,63.1,241.7679,6825,-3.5,5.799999999999999,5.0,880.2285,807
2025-11-02 18:06:00,62.9,243.1207,6825,-3.5,5.799999999999999,5.0,870.0443,807
2025-11-02 18:09:00,62.7,242.9977,6825,-3.400000000000002,5.799999999999999,5.0,882.5439,190
2025-11-02 18:12:00,62.9,238.4476,6825,-3.5,5.799999999999999,5.0,872.5965,192
2025-11-02 18:15:00,62.3,236.9719,6825,-3.3999999999999986,5.999999999999999,4.899999999999999,869.7678,192
2025-11-02 18:18:00,62.7,237.2179,6825,-3.3999999999999986,5.8999999999999995,5.0,872.8824,190
2025-11-02 18:21:00,62.1,236.849,6825,-3.400000000000002,5.8999999999999995,5.0,864.245,190
2025-11-02 18:24:00,62.5,244.3504,6825,-3.400000000000002,5.799999999999999,5.0,867.0255,190
2025-11-02 18:27:00,61.9,236.849,6825,-3.3000000000000007,5.799999999999999,4.900000000000002,859.2735,190
2025-11-02 18:30:00,62.1,239.8003,6825,-3.3999999999999986,5.8999999999999995,5.0,859.4606,190
2025-11-02 18:33:00,62.1,237.2179,6825,-3.5,5.8999999999999995,5.0,861.4539,192
2025-11-02 18:36:00,61.7,240.5382,6825,-3.3999999999999986,5.799999999999999,5.0,858.801,190
2025-11-02 18:39:00,62.1,238.0787,6825,-3.3999999999999986,5.8,4.899999999999999,856.4999,190
2025-11-02 18:42:00,61.3,232.0529,6825,-3.3999999999999986,5.8,5.0,845.6572,502
2025-11-02 18:45:00,60.9,237.5868,6825,-3.3999999999999986,5.8999999999999995,4.899999999999999,846.0766,190
2025-11-02 18:48:00,60.7,237.2179,6826,-3.5,5.699999999999999,4.899999999999999,844.2347,566
2025-11-02 18:51:00,61.1,238.8166,6826,-3.400000000000002,5.6,4.900000000000002,847.5303,190
2025-11-02 18:54:00,61.1,235.1273,6826,-3.3999999999999986,5.5,4.899999999999999,838.6859,562
2025-11-02 18:57:00,61.1,240.5382,6826,-3.5,5.699999999999999,5.0,847.4078,807
2025-11-02 19:00:00,60.9,237.4638,6826,-3.3999999999999986,5.6,4.899999999999999,838.7664,562
2025-11-02 19:03:00,60.7,234.2665,6826,-3.3000000000000007,5.799999999999999,4.800000000000001,840.332,190
2025-11-02 19:06:00,60.9,235.7422,6826,-3.3000000000000007,5.699999999999999,4.800000000000001,844.8583,190
2025-11-02 19:09:00,60.9,240.4152,6826,-3.3000000000000007,5.6,4.900000000000002,844.7866,190
2025-11-02 19:12:00,60.9,231.93,6826,-3.3000000000000007,5.699999999999999,4.900000000000002,842.2808,502
2025-11-02 19:15:00,60.5,234.8814,6826,-3.400000000000002,5.6,4.900000000000002,840.7003,562
2025-11-02 19:18:00,60.7,232.6678,6826,-3.400000000000002,5.6,4.900000000000002,840.8942,562
2025-11-02 19:21:00,60.3,231.807,6826,-3.400000000000002,5.799999999999999,4.800000000000001,838.7875,502
2025-11-02 19:24:00,43.9,233.6516,6826,-2.6999999999999993,4.8999999999999995,3.3000000000000007,7.218495,681
2025-11-04 11:03:00,65.3,343.9598,6826,-3.1999999999999993,4.299999999999999,5.0,1051.639,1170
2025-11-04 11:06:00,71.4,302.3944,6826,-4.0,5.499999999999999,5.699999999999999,1122.83,1156
2025-11-04 11:09:00,67.9,301.9025,6826,-3.799999999999997,5.8999999999999995,5.599999999999998,1034.89,1156
2025-11-04 11:12:00,68.5,309.5269,6826,-3.700000000000003,5.500000000000001,5.600000000000001,1009.29,1151
2025-11-04 11:15:00,71.0,319.6108,6826,-3.8999999999999986,5.3999999999999995,5.800000000000001,1043.34,1202
2025-11-04 11:18:00,73.2,322.0703,6826,-3.8999999999999986,5.499999999999999,5.899999999999999,1084.967,1202
2025-11-04 11:21:00,71.2,319.2419,6827,-3.8999999999999986,5.3999999999999995,5.699999999999999,1021.992,1202
2025-11-04 11:24:00,71.0,297.1065,6827,-3.8000000000000007,5.699999999999999,5.699999999999999,993.3356,1156
2025-11-04 11:27:00,65.9,287.2685,6827,-3.6000000000000014,5.5,5.300000000000001,907.951,155
2025-11-04 11:30:00,65.4,287.1455,6827,-3.5,5.4,5.199999999999999,902.3964,155
2025-11-04 11:33:00,64.9,286.5307,6827,-3.400000000000002,5.3999999999999995,5.100000000000001,887.2471,155
2025-11-04 11:36:00,64.1,293.7862,6827,-3.5,5.2,5.099999999999998,877.0129,155
2025-11-04 11:39:00,64.5,293.5402,6827,-3.5,5.199999999999999,5.199999999999999,882.8695,155
2025-11-04 11:42:00,64.7,294.401,6827,-3.5,5.4,5.199999999999999,887.9243,155
2025-11-04 11:45:00,67.7,306.3296,6827,-3.6000000000000014,5.4,5.5,948.3387,1157
2025-11-04 11:48:00,71.2,313.831,6827,-3.8000000000000007,5.5,5.699999999999999,1015.67,1151
2025-11-04 11:51:00,72.8,314.9378,6827,-3.8999999999999986,5.6,5.899999999999999,1057.133,1151
2025-11-04 11:54:00,72.6,304.362,6827,-3.8000000000000007,5.8,5.699999999999999,1046.325,1156
2025-11-04 11:57:00,72.6,306.0836,6827,-3.8000000000000007,5.8,5.699999999999999,1045.531,1151
2025-11-04 12:00:00,71.2,302.6403,6827,-3.8000000000000007,5.7,5.600000000000001,1032.806,1156
2025-11-04 12:03:00,71.6,303.6241,6827,-3.900000000000002,5.699999999999999,5.699999999999999,1030.701,1156
2025-11-04 12:06:00,71.6,298.3362,6827,-3.8000000000000007,5.8,5.800000000000001,1033.123,1156
2025-11-04 12:09:00,72.0,312.4783,6827,-3.8000000000000007,5.5,5.699999999999999,1036.07,1151
2025-11-04 12:12:00,71.6,306.6985,6827,-3.8000000000000007,5.6,5.699999999999999,1034.014,1151
2025-11-04 12:15:00,69.6,282.4725,6827,-3.6999999999999993,5.7,5.600000000000001,964.6745,1765
2025-11-04 12:21:00,64.4,274.3562,6828,-3.3999999999999986,5.6000000000000005,5.299999999999997,887.6603,174
2025-11-04 12:24:00,61.3,260.706,6828,-3.1999999999999993,5.6000000000000005,4.799999999999997,829.3301,814
2025-11-04 12:27:00,60.3,261.8128,6828,-3.1999999999999993,5.3999999999999995,4.699999999999999,811.5767,814
2025-11-04 12:30:00,58.4,252.9586,6828,-3.1999999999999993,5.3,4.600000000000001,762.9091,834
2025-11-04 12:33:00,57.5,259.4763,6828,-3.0,5.3,4.5,758.5065,836
2025-11-04 12:42:00,57.8,255.2951,6828,-3.299999999999997,5.4,4.799999999999997,760.9676,834
2025-11-04 12:48:00,58.2,260.3371,6828,-3.1999999999999993,5.5,4.800000000000001,763.8263,814
2025-11-04 12:54:00,60.2,254.5573,6828,-3.5,5.4,4.900000000000002,802.0389,801
2025-11-04 12:57:00,59.9,256.4019,6828,-3.5,5.5,5.0,797.2213,809
2025-11-04 13:00:00,59.9,260.0912,6828,-3.3999999999999986,5.5,5.0,798.4207,809
2025-11-04 13:03:00,60.1,266.1169,6828,-3.400000000000002,5.300000000000001,5.0,812.0459,815
2025-11-04 13:06:00,60.1,259.7222,6828,-3.3999999999999986,5.4,5.0,804.8333,809
2025-11-04 13:09:00,59.9,254.1884,6828,-3.400000000000002,5.5,4.900000000000002,803.363,821
2025-11-04 13:12:00,60.1,257.0168,6828,-3.400000000000002,5.300000000000001,5.0,797.7775,834
2025-11-04 13:15:00,59.9,253.9424,6828,-3.400000000000002,5.4,4.900000000000002,798.2464,821
2025-11-04 13:18:00,59.7,254.6803,6828,-3.400000000000002,5.300000000000001,4.900000000000002,798.2529,554
2025-11-04 13:30:00,62.3,266.2399,6829,-3.599999999999998,5.6000000000000005,5.199999999999999,845.7641,817
2025-11-04 13:42:00,64.1,292.8024,6829,-3.6999999999999993,5.300000000000001,5.399999999999999,907.2399,1157
2025-11-04 13:45:00,66.1,279.89,6829,-3.8000000000000007,5.4,5.5,911.1898,1766
2025-11-04 13:48:00,66.0,284.3171,6829,-3.799999999999997,5.5,5.5,915.6884,1765
2025-11-04 13:54:00,65.9,283.5793,6829,-3.799999999999997,5.5,5.5,914.01,1765
2025-11-04 13:57:00,65.9,281.4887,6829,-3.8000000000000007,5.6000000000000005,5.5,916.5215,1765
2025-11-04 14:00:00,65.7,275.0941,6829,-3.799999999999997,5.6000000000000005,5.399999999999999,907.2904,164
2025-11-04 14:03:00,65.9,288.3753,6829,-3.799999999999997,5.5,5.5,915.4678,1765
2025-11-04 14:06:00,65.9,283.3333,6829,-3.8000000000000007,5.4,5.400000000000002,917.2631,1769
2025-11-04 14:09:00,65.8,287.1455,6829,-3.799999999999997,5.5,5.5,911.7076,1765
2025-11-04 14:12:00,65.7,287.2685,6829,-3.799999999999997,5.4,5.5,908.6546,1769
2025-11-04 14:15:00,65.3,283.4563,6829,-3.6999999999999993,5.500000000000001,5.400000000000002,908.1837,1765
