Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-04 14:18:00,65.5,284.3171,6829,-3.6999999999999993,5.500000000000001,5.400000000000002,906.4014,1765
2025-11-04 14:21:00,65.7,294.524,6830,-3.799999999999997,5.4,5.5,915.2328,1157
2025-11-04 14:24:00,66.0,297.1065,6830,-3.6999999999999993,5.300000000000001,5.5,915.7053,1157
2025-11-04 14:27:00,66.3,293.5402,6830,-3.6999999999999993,5.4,5.5,920.4911,1157
2025-11-04 14:30:00,67.1,292.9254,6830,-3.8000000000000007,5.4,5.600000000000001,935.2322,1157
2025-11-04 14:33:00,67.5,298.4592,6830,-3.8000000000000007,5.4,5.600000000000001,946.7014,1157
2025-11-04 14:36:00,67.5,295.0159,6830,-3.8000000000000007,5.5,5.600000000000001,945.2996,1157
2025-11-04 14:39:00,67.9,287.7604,6830,-3.8999999999999986,5.6,5.599999999999998,955.59,1155
2025-11-04 14:42:00,67.7,285.1779,6830,-3.8000000000000007,5.6,5.699999999999999,951.0726,1765
2025-11-04 14:45:00,67.9,285.9158,6830,-3.900000000000002,5.6,5.600000000000001,955.0231,1155
2025-11-04 14:48:00,67.3,281.6117,6830,-3.900000000000002,5.6,5.600000000000001,948.8304,1766
2025-11-04 14:51:00,66.9,283.7022,6830,-3.8000000000000007,5.699999999999999,5.600000000000001,931.4608,1765
2025-11-04 14:54:00,67.7,297.4754,6830,-3.8000000000000007,5.6,5.699999999999999,959.0144,1156
2025-11-04 14:57:00,69.6,292.6794,6830,-4.0,5.5,5.800000000000001,992.0673,1155
2025-11-04 15:03:00,69.3,289.851,6830,-3.8999999999999986,5.699999999999999,5.800000000000001,995.8578,1155
2025-11-04 15:06:00,69.5,284.3171,6830,-4.0,5.699999999999999,5.699999999999999,988.9368,1800
2025-11-04 15:09:00,69.9,290.3429,6830,-3.8999999999999986,5.8,5.800000000000001,996.8801,1155
2025-11-04 15:12:00,69.9,293.9091,6830,-4.0,5.6,5.699999999999999,994.1758,1155
2025-11-04 15:15:00,70.0,293.7862,6830,-3.8999999999999986,5.699999999999999,5.800000000000001,1004.981,1155
2025-11-04 15:18:00,69.8,289.1131,6830,-3.8999999999999986,5.699999999999999,5.699999999999999,998.4957,1155
2025-11-04 15:24:00,68.3,292.6794,6831,-3.8999999999999986,5.699999999999999,5.599999999999998,964.7983,1155
2025-11-04 15:27:00,68.7,289.2361,6831,-3.900000000000002,5.6,5.600000000000001,972.9888,1155
2025-11-04 15:30:00,68.7,286.6537,6831,-3.8000000000000007,5.8,5.699999999999999,973.8076,1765
2025-11-04 15:33:00,68.7,287.6375,6831,-3.900000000000002,5.699999999999999,5.700000000000003,980.5093,1155
2025-11-04 15:36:00,69.3,293.9091,6831,-3.8999999999999986,5.6,5.699999999999999,983.8497,1155
2025-11-04 15:39:00,69.5,290.8348,6831,-3.8999999999999986,5.6,5.699999999999999,988.0841,1155
2025-11-04 15:42:00,69.5,290.2199,6831,-3.900000000000002,5.699999999999999,5.700000000000003,991.9659,1155
2025-11-04 15:45:00,69.5,290.9578,6831,-3.8999999999999986,5.8,5.699999999999999,990.5111,1155
2025-11-04 15:48:00,69.6,284.932,6831,-4.0,5.699999999999999,5.800000000000001,990.5563,1800
2025-11-04 15:51:00,69.5,289.728,6831,-3.900000000000002,5.8,5.700000000000003,994.4656,1155
2025-11-04 15:54:00,69.5,292.6794,6831,-3.8999999999999986,5.8,5.800000000000001,991.6224,1155
2025-11-04 15:57:00,69.5,287.3915,6831,-3.8999999999999986,5.8,5.699999999999999,990.2267,1155
2025-11-04 16:00:00,69.3,291.0807,6831,-3.8999999999999986,5.699999999999999,5.699999999999999,989.5613,1155
2025-11-04 16:03:00,69.6,282.4725,6831,-3.8999999999999986,5.8,5.699999999999999,990.6042,1564
2025-11-04 16:09:00,68.1,291.9416,6831,-3.8000000000000007,5.6,5.600000000000001,968.0977,1765
2025-11-04 16:12:00,68.5,288.9902,6831,-3.900000000000002,5.6,5.700000000000003,968.9029,1155
2025-11-04 16:18:00,68.3,278.4144,6831,-3.8999999999999986,5.8,5.699999999999999,964.4554,1564
2025-11-04 16:21:00,68.3,285.1779,6832,-3.8999999999999986,5.699999999999999,5.599999999999998,966.4932,1155
2025-11-04 16:24:00,68.1,289.4821,6832,-3.8000000000000007,5.699999999999999,5.599999999999998,962.0497,1765
2025-11-04 16:27:00,67.9,286.6537,6832,-3.8999999999999986,5.699999999999999,5.699999999999999,965.7264,1155
2025-11-04 16:30:00,67.3,270.175,6832,-3.8000000000000007,5.8999999999999995,5.599999999999998,949.8032,1685
2025-11-04 16:33:00,67.1,281.2428,6832,-3.8000000000000007,5.8,5.599999999999998,938.7915,1765
2025-11-04 16:36:00,67.2,283.0874,6832,-3.8000000000000007,5.6,5.600000000000001,942.4285,1765
2025-11-04 16:39:00,67.1,286.1617,6832,-3.8000000000000007,5.6,5.5,941.4296,1765
2025-11-04 16:42:00,67.5,285.1779,6832,-3.8000000000000007,5.6,5.5,944.761,1765
2025-11-04 16:45:00,67.3,281.2428,6832,-3.8000000000000007,5.6,5.600000000000001,941.2912,1765
2025-11-04 16:51:00,67.3,286.7766,6832,-3.6999999999999993,5.699999999999999,5.5,943.8452,1765
2025-11-04 16:54:00,67.7,286.0388,6832,-3.900000000000002,5.6,5.600000000000001,952.93,1155
2025-11-04 17:00:00,67.7,276.3238,6832,-3.8999999999999986,5.699999999999999,5.600000000000001,948.2084,1564
2025-11-04 17:03:00,67.3,272.2656,6832,-3.8000000000000007,5.699999999999999,5.600000000000001,946.5944,164
2025-11-04 17:09:00,67.7,281.8576,6832,-3.799999999999997,5.6,5.599999999999998,945.9673,1765
2025-11-04 17:12:00,67.7,286.4077,6832,-3.799999999999997,5.699999999999999,5.5,947.7045,1765
2025-11-04 17:15:00,67.5,280.6279,6832,-3.8999999999999986,5.6,5.600000000000001,948.2974,1766
2025-11-04 17:21:00,67.7,281.7347,6833,-3.900000000000002,5.699999999999999,5.600000000000001,949.1556,1564
2025-11-04 17:30:00,66.5,270.667,6833,-3.6999999999999993,5.699999999999999,5.5,927.6255,164
2025-11-04 17:36:00,66.7,271.8967,6833,-3.8999999999999986,5.699999999999999,5.599999999999998,921.9645,164
2025-11-04 17:39:00,66.5,264.6412,6833,-3.8000000000000007,5.8,5.5,927.0624,164
2025-11-04 17:42:00,65.9,268.8223,6833,-3.700000000000003,5.699999999999999,5.400000000000002,912.3091,164
2025-11-04 17:48:00,68.9,300.5498,6833,-3.8999999999999986,5.5,5.699999999999999,1000.568,1156
2025-11-04 17:51:00,70.0,297.1065,6833,-4.0,5.6,5.899999999999999,1000.377,1156
2025-11-04 17:54:00,69.3,284.5631,6833,-4.0,5.7,5.800000000000001,980.0401,1800
2025-11-04 17:57:00,67.5,279.89,6833,-3.8999999999999986,5.7,5.699999999999999,945.5653,1564
2025-11-04 18:00:00,67.1,277.5535,6833,-3.8999999999999986,5.6,5.599999999999998,939.7526,1766
2025-11-04 18:03:00,66.9,272.5116,6833,-3.8999999999999986,5.7,5.699999999999999,928.2789,164
2025-11-04 18:06:00,66.9,266.1169,6833,-3.8000000000000007,5.6,5.599999999999998,932.811,164
2025-11-04 18:09:00,65.3,265.0101,6833,-3.8000000000000007,5.8999999999999995,5.400000000000002,889.8132,1685
2025-11-04 18:12:00,64.9,270.667,6833,-3.6999999999999993,5.699999999999999,5.5,894.2506,164
2025-11-04 18:15:00,65.1,273.4954,6833,-3.8000000000000007,5.699999999999999,5.5,897.3596,164
2025-11-04 18:18:00,64.9,272.0197,6833,-3.799999999999997,5.699999999999999,5.5,896.1287,164
2025-11-04 18:21:00,64.9,270.0521,6834,-3.6999999999999993,5.699999999999999,5.400000000000002,893.8989,164
2025-11-04 18:24:00,65.1,270.667,6834,-3.6999999999999993,5.7,5.5,895.3644,164
2025-11-04 18:27:00,63.3,262.6736,6834,-3.6999999999999993,5.8,5.299999999999997,862.6712,1682
2025-11-04 18:30:00,63.3,257.1397,6834,-3.599999999999998,5.7,5.299999999999997,848.4128,1682
2025-11-04 18:33:00,62.7,259.1074,6834,-3.6000000000000014,5.7,5.300000000000001,853.2105,1682
2025-11-04 18:36:00,62.5,258.8614,6834,-3.6000000000000014,5.8,5.199999999999999,849.6605,1682
2025-11-04 18:39:00,62.5,259.4763,6834,-3.6000000000000014,5.7,5.200000000000003,850.2453,817
2025-11-04 18:42:00,61.7,256.2789,6834,-3.6000000000000014,5.7,5.200000000000003,834.662,1682
2025-11-04 18:45:00,62.1,263.4115,6834,-3.5,5.6,5.200000000000003,844.761,809
2025-11-04 18:48:00,61.7,249.6383,6834,-3.599999999999998,5.7,5.199999999999999,835.9946,808
2025-11-04 18:54:00,60.3,252.3438,6834,-3.400000000000002,5.6,5.0,808.6957,821
2025-11-04 19:00:00,59.1,243.9815,6834,-3.400000000000002,5.7,5.0,789.2394,190
2025-11-04 19:03:00,59.3,244.7193,6834,-3.400000000000002,5.7,4.900000000000002,791.1423,821
2025-11-04 19:06:00,59.2,243.1207,6834,-3.3000000000000007,5.7,4.900000000000002,787.3345,820
2025-11-04 19:09:00,58.8,239.0625,6834,-3.3000000000000007,5.8,4.800000000000001,785.0353,190
2025-11-04 19:12:00,59.5,251.36,6834,-3.3999999999999986,5.6,5.0,788.0128,821
2025-11-04 19:18:00,59.3,252.9586,6834,-3.3999999999999986,5.5,4.899999999999999,786.0266,821
2025-11-04 19:21:00,58.9,249.0234,6835,-3.3999999999999986,5.6,4.899999999999999,777.4899,821
2025-11-04 19:24:00,58.2,233.7746,6835,-3.3000000000000007,5.8,4.800000000000001,777.6522,502
2025-11-04 19:27:00,57.8,237.4638,6835,-3.3000000000000007,5.7,4.800000000000001,763.2368,562
2025-11-04 19:30:00,57.9,240.2922,6835,-3.3999999999999986,5.7,4.800000000000001,764.7538,562
2025-11-04 19:33:00,57.5,235.3732,6835,-3.3000000000000007,5.7,4.800000000000001,763.6863,562
2025-11-04 19:36:00,57.2,232.6678,6835,-3.200000000000003,5.8,4.700000000000003,757.1185,520
2025-11-04 19:39:00,57.4,232.0529,6835,-3.200000000000003,5.8,4.700000000000003,755.2745,520
2025-11-04 19:42:00,56.7,228.9786,6835,-3.200000000000003,5.8,4.600000000000001,748.2243,520
2025-11-04 19:45:00,56.7,237.8328,6835,-3.200000000000003,5.7,4.700000000000003,752.6683,562
2025-11-04 19:48:00,56.8,232.9138,6835,-3.3000000000000007,5.7,4.800000000000001,750.4089,562
2025-11-04 19:51:00,56.3,229.5935,6835,-3.200000000000003,5.8,4.600000000000001,743.8406,520
2025-11-04 19:54:00,56.2,227.3799,6835,-3.200000000000003,5.7,4.600000000000001,744.8792,516
2025-11-04 19:57:00,55.2,224.6745,6835,-3.1000000000000014,5.7,4.5,727.4158,516
2025-11-04 20:03:00,54.6,225.0434,6835,-3.1000000000000014,5.6000000000000005,4.5,718.3362,516
2025-11-04 20:06:00,53.8,221.969,6835,-3.099999999999998,5.7,4.399999999999999,711.2893,643
2025-11-04 20:09:00,53.6,221.6001,6835,-3.0,5.6000000000000005,4.399999999999999,704.6647,643
2025-11-04 20:12:00,53.4,223.1988,6835,-3.0,5.6000000000000005,4.300000000000001,700.0718,643
2025-11-04 20:15:00,53.3,218.8947,6835,-3.0,5.7,4.300000000000001,700.2833,643
2025-11-04 20:18:00,51.9,219.0176,6835,-3.0,5.5,4.300000000000001,533.0602,643
2025-11-05 10:06:00,53.6,372.2439,6836,-2.8000000000000007,3.8,4.400000000000002,887.0559,1172
2025-11-05 10:09:00,62.8,267.4696,6836,-3.8000000000000007,5.1,5.199999999999999,978.4446,1742
2025-11-05 10:12:00,58.9,246.5639,6836,-2.8999999999999986,5.499999999999999,4.299999999999997,886.4325,819
2025-11-05 10:15:00,61.3,282.7184,6836,-3.1000000000000014,5.1000000000000005,4.800000000000001,918.6277,153
2025-11-05 10:18:00,60.1,274.1103,6836,-3.1999999999999993,5.4,4.800000000000001,865.0014,153
2025-11-05 10:21:00,61.5,281.1198,6836,-3.1999999999999993,5.3,4.800000000000001,863.2214,153
2025-11-05 10:24:00,62.1,271.6508,6836,-3.3000000000000007,5.4,4.800000000000001,824.3273,815
2025-11-05 10:27:00,60.1,270.667,6836,-3.1999999999999993,5.2,4.800000000000001,818.7041,153
2025-11-05 10:30:00,62.9,290.2199,6836,-3.5,5.199999999999999,5.199999999999999,866.2518,155
2025-11-05 10:33:00,64.1,282.9644,6836,-3.5,5.3,5.199999999999999,884.7085,156
2025-11-05 10:42:00,66.3,272.0197,6836,-3.599999999999998,5.799999999999999,5.300000000000001,922.1475,816
2025-11-05 10:51:00,66.9,289.728,6836,-3.6000000000000014,5.5,5.300000000000001,943.4287,155
2025-11-05 10:54:00,67.3,281.7347,6836,-3.6999999999999993,5.699999999999999,5.5,940.7626,1765
2025-11-05 10:57:00,67.5,280.9968,6836,-3.700000000000003,5.6,5.400000000000002,942.0858,1765
2025-11-05 11:03:00,66.5,262.4277,6837,-3.5,5.8999999999999995,5.300000000000001,929.749,1683
2025-11-05 11:06:00,65.7,258.3695,6837,-3.6000000000000014,5.8999999999999995,5.300000000000001,914.9767,1683
2025-11-05 11:12:00,69.1,286.5307,6837,-3.6999999999999993,5.700000000000001,5.399999999999999,970.7579,1765
2025-11-05 11:15:00,70.5,292.5564,6837,-3.799999999999997,5.700000000000001,5.599999999999998,992.1035,1155
2025-11-05 11:18:00,71.6,292.3105,6837,-3.8999999999999986,5.800000000000001,5.699999999999999,1035.139,1155
2025-11-05 11:21:00,71.8,283.7022,6837,-3.8999999999999986,5.9,5.699999999999999,1032.329,1564
2025-11-05 11:24:00,69.9,269.1913,6837,-3.8000000000000007,6.000000000000001,5.5,979.2684,1685
2025-11-05 11:27:00,67.5,259.1074,6837,-3.6000000000000014,6.000000000000001,5.199999999999999,933.8995,1683
2025-11-05 11:30:00,66.7,261.1979,6837,-3.599999999999998,5.8999999999999995,5.299999999999997,934.4908,1683
2025-11-05 11:33:00,66.1,265.1331,6837,-3.6000000000000014,5.799999999999999,5.300000000000001,918.3686,1683
2025-11-05 11:36:00,65.7,261.8128,6837,-3.5,5.8999999999999995,5.300000000000001,915.0031,196
2025-11-05 11:39:00,65.9,264.2723,6837,-3.599999999999998,5.8,5.300000000000001,908.1398,1683
2025-11-05 11:42:00,65.5,265.1331,6837,-3.5,5.8,5.200000000000003,908.4052,816
2025-11-05 11:45:00,65.4,261.5668,6837,-3.6000000000000014,5.8999999999999995,5.300000000000001,910.3752,1683
2025-11-05 11:48:00,65.6,261.1979,6837,-3.6000000000000014,6.000000000000001,5.300000000000001,911.5956,1683
2025-11-05 11:51:00,65.7,260.706,6837,-3.599999999999998,5.9,5.300000000000001,911.278,1683
2025-11-05 11:54:00,65.7,264.6412,6837,-3.5,5.799999999999999,5.300000000000001,913.5172,816
2025-11-05 11:57:00,65.7,265.1331,6837,-3.599999999999998,5.799999999999999,5.300000000000001,913.0431,816
2025-11-05 12:00:00,65.7,265.748,6837,-3.599999999999998,5.799999999999999,5.199999999999999,911.2626,816
2025-11-05 12:03:00,65.7,265.748,6838,-3.5,5.799999999999999,5.200000000000003,912.7361,816
2025-11-05 12:06:00,65.9,266.7318,6838,-3.5,5.799999999999999,5.199999999999999,912.066,816
2025-11-05 12:09:00,65.7,266.4858,6838,-3.5,5.799999999999999,5.200000000000003,913.5311,816
2025-11-05 12:12:00,65.7,268.3304,6838,-3.5,5.799999999999999,5.200000000000003,911.2012,816
2025-11-05 12:15:00,66.1,272.2656,6838,-3.6000000000000014,5.699999999999999,5.300000000000001,918.4784,816
2025-11-05 12:18:00,65.9,271.1588,6838,-3.599999999999998,5.699999999999999,5.300000000000001,914.7185,816
2025-11-05 12:21:00,65.5,265.502,6838,-3.6000000000000014,5.799999999999999,5.200000000000003,908.0946,816
2025-11-05 12:24:00,65.4,262.7966,6838,-3.599999999999998,5.8999999999999995,5.300000000000001,908.2762,1683
2025-11-05 12:27:00,65.5,269.4372,6838,-3.5,5.799999999999999,5.199999999999999,911.3572,816
2025-11-05 12:30:00,65.7,268.9453,6838,-3.5,5.699999999999999,5.200000000000003,910.0611,816
2025-11-05 12:33:00,65.7,268.6994,6838,-3.5,5.699999999999999,5.300000000000001,911.7655,816
2025-11-05 12:36:00,66.3,271.8967,6838,-3.599999999999998,5.699999999999999,5.300000000000001,922.879,816
2025-11-05 12:45:00,66.9,260.829,6838,-3.6000000000000014,6.000000000000001,5.300000000000001,941.011,1683
2025-11-05 12:48:00,67.1,263.4115,6838,-3.6000000000000014,6.000000000000001,5.300000000000001,932.0814,1683
2025-11-05 12:51:00,66.7,265.748,6838,-3.6000000000000014,5.9,5.400000000000002,926.181,1683
2025-11-05 12:54:00,66.9,262.7966,6838,-3.599999999999998,6.000000000000001,5.300000000000001,935.264,1683
2025-11-05 12:57:00,66.9,266.2399,6838,-3.6000000000000014,5.9,5.300000000000001,935.5013,1683
2025-11-05 13:00:00,66.7,265.0101,6838,-3.6000000000000014,6.0,5.400000000000002,939.7827,1683
2025-11-05 13:03:00,66.9,263.4115,6839,-3.599999999999998,6.0,5.300000000000001,935.325,1683
2025-11-05 13:06:00,66.9,270.0521,6839,-3.5,5.9,5.300000000000001,939.5359,816
2025-11-05 13:09:00,67.1,269.8062,6839,-3.599999999999998,5.800000000000001,5.300000000000001,945.1851,816
2025-11-05 13:12:00,66.7,266.8547,6839,-3.6000000000000014,5.9,5.300000000000001,946.0706,1683
2025-11-05 13:15:00,67.1,268.3304,6839,-3.5,5.9,5.300000000000001,944.3185,816
2025-11-05 13:33:00,71.0,281.8576,6839,-3.6999999999999993,5.9,5.600000000000001,1043.698,1563
2025-11-05 13:36:00,72.0,283.5793,6839,-3.8000000000000007,6.0,5.699999999999999,1049.45,1563
2025-11-05 13:39:00,71.8,279.0292,6839,-3.8999999999999986,6.1000000000000005,5.699999999999999,1048.129,1565
2025-11-05 13:54:00,71.6,280.5049,6839,-3.8000000000000007,6.0,5.600000000000001,1043.347,1563
2025-11-05 14:03:00,74.2,283.4563,6840,-3.8999999999999986,6.0,5.800000000000001,1093.91,1570
2025-11-05 14:06:00,73.2,281.2428,6840,-3.8000000000000007,6.1000000000000005,5.700000000000003,1067.03,1563
2025-11-05 14:09:00,72.6,278.5373,6840,-3.8000000000000007,6.0,5.700000000000003,1070.939,1563
2025-11-05 14:12:00,71.9,278.1684,6840,-3.8999999999999986,6.0,5.699999999999999,1055.14,1565
2025-11-05 14:15:00,71.6,279.3981,6840,-3.8000000000000007,6.0,5.600000000000001,1044.407,1563
2025-11-05 14:18:00,72.0,283.0874,6840,-3.8000000000000007,5.9,5.5,1037.723,1563
2025-11-05 14:30:00,74.2,282.3495,6840,-4.0,6.1000000000000005,5.800000000000001,1094.645,1565
2025-11-05 14:33:00,73.4,280.3819,6840,-3.8999999999999986,6.1000000000000005,5.800000000000001,1078.919,1570
2025-11-05 14:36:00,72.8,278.7833,6840,-3.799999999999997,6.1000000000000005,5.699999999999999,1063.656,1563
2025-11-05 14:39:00,72.0,283.3333,6840,-3.8999999999999986,5.9,5.699999999999999,1052.077,1564
2025-11-05 14:42:00,72.4,281.7347,6840,-3.8999999999999986,6.0,5.699999999999999,1059.453,1565
2025-11-05 15:00:00,73.4,276.8157,6840,-4.0,6.1000000000000005,5.699999999999999,1081.833,1565
2025-11-05 15:03:00,73.0,277.7995,6841,-3.900000000000002,6.1000000000000005,5.699999999999999,1072.31,1565
2025-11-05 15:06:00,72.8,280.5049,6841,-3.8000000000000007,6.1000000000000005,5.699999999999999,1064.635,1563
2025-11-05 15:09:00,72.6,279.7671,6841,-3.8999999999999986,6.0,5.699999999999999,1064.59,1565
2025-11-05 15:12:00,72.8,282.1036,6841,-3.8000000000000007,6.0,5.699999999999999,1057.148,1563
2025-11-05 15:18:00,73.2,278.6603,6841,-3.8999999999999986,6.1000000000000005,5.799999999999997,1073.05,1565
2025-11-05 15:24:00,72.3,275.7089,6841,-3.8999999999999986,6.2,5.699999999999999,1054.077,1568
2025-11-05 15:30:00,71.9,282.7184,6841,-3.900000000000002,5.9,5.600000000000001,1056.533,1564
2025-11-05 15:39:00,73.2,282.9644,6841,-3.900000000000002,6.0,5.699999999999999,1077.202,1565
2025-11-05 15:42:00,72.8,278.4144,6841,-3.900000000000002,6.1000000000000005,5.699999999999999,1073.14,1565
2025-11-05 15:54:00,70.6,267.4696,6841,-3.8000000000000007,6.0,5.600000000000001,1028.623,1685
2025-11-05 16:00:00,71.3,276.8157,6841,-3.8999999999999986,6.0,5.699999999999999,1025.631,1565
2025-11-05 16:18:00,69.3,260.952,6842,-3.6999999999999993,6.1000000000000005,5.399999999999999,977.003,1683
2025-11-05 16:21:00,69.3,266.9777,6842,-3.6999999999999993,6.0,5.5,982.1783,1683
2025-11-05 16:39:00,68.9,267.4696,6842,-3.700000000000003,5.9,5.400000000000002,972.3611,1683
2025-11-05 16:42:00,68.7,257.0168,6842,-3.6999999999999993,6.000000000000001,5.399999999999999,966.4744,1683
2025-11-05 16:45:00,67.3,318.0121,6842,-3.6000000000000014,6.000000000000001,5.300000000000001,1001.695,1159
2025-11-05 16:48:00,73.0,299.9349,6842,-3.3999999999999986,5.800000000000001,5.800000000000001,1112.872,1144
2025-11-05 17:21:00,74.8,283.5793,6843,-4.099999999999998,6.1,6.0,1103.095,1574
2025-11-05 17:24:00,74.0,286.7766,6843,-4.100000000000001,6.2,6.0,1102.632,1574
2025-11-05 17:30:00,75.0,286.5307,6843,-4.100000000000001,6.2,6.0,1111.617,1574
2025-11-05 17:33:00,74.6,280.5049,6843,-4.0,6.1,5.899999999999999,1099.51,1565
2025-11-05 17:36:00,73.6,279.3981,6843,-3.8999999999999986,6.2,5.800000000000001,1085.495,1570
2025-11-05 17:39:00,73.2,275.34,6843,-4.0,6.1,5.800000000000001,1076.132,1567
2025-11-05 17:42:00,72.8,278.1684,6843,-4.0,6.1,5.699999999999999,1054.716,1565
2025-11-05 17:45:00,72.0,285.3009,6843,-3.900000000000002,6.1,5.699999999999999,1050.273,1563
2025-11-05 17:48:00,72.4,278.5373,6843,-4.0,6.0,5.799999999999997,1063.074,1565
2025-11-05 17:54:00,74.0,282.1036,6843,-4.0,6.1,5.899999999999999,1093.041,1565
2025-11-05 17:57:00,74.0,278.6603,6843,-4.099999999999998,6.3999999999999995,5.899999999999999,1081.509,1568
2025-11-05 18:00:00,73.8,280.6279,6843,-4.0,6.199999999999999,5.900000000000002,1090.28,1568
2025-11-05 18:03:00,74.0,279.7671,6844,-4.0,6.199999999999999,5.900000000000002,1090.099,1568
2025-11-05 18:06:00,74.0,278.0454,6844,-4.0,6.199999999999999,5.900000000000002,1092.126,1568
2025-11-05 18:09:00,72.6,266.7318,6844,-3.900000000000002,6.3,5.800000000000001,1065.112,1666
2025-11-05 18:12:00,72.0,268.8223,6844,-4.0,6.3,5.799999999999997,1047.587,1568
2025-11-05 18:18:00,72.4,279.2752,6844,-3.900000000000002,6.1,5.800000000000001,1068.15,1565
2025-11-05 18:24:00,73.0,270.544,6844,-4.0,6.199999999999999,5.799999999999997,1071.752,1568
2025-11-05 18:27:00,72.3,267.3466,6844,-4.0,6.3,5.799999999999997,1055.586,1714
2025-11-05 18:30:00,71.4,266.1169,6844,-3.8999999999999986,6.3,5.699999999999999,1034.366,1666
2025-11-05 18:33:00,70.6,257.8776,6844,-3.8999999999999986,6.3,5.599999999999998,1010.915,1663
2025-11-05 18:36:00,69.5,257.2627,6844,-3.8999999999999986,6.3,5.600000000000001,991.2079,1663
2025-11-05 18:39:00,69.3,258.1235,6844,-3.900000000000002,6.3,5.600000000000001,987.0651,1663
2025-11-05 18:42:00,68.7,258.8614,6844,-3.700000000000003,6.3,5.600000000000001,978.7397,1662
2025-11-05 18:45:00,68.9,255.787,6844,-3.8000000000000007,6.199999999999999,5.599999999999998,980.6022,1662
2025-11-05 18:48:00,68.1,251.36,6844,-3.8000000000000007,6.3999999999999995,5.5,952.0673,1660
2025-11-05 18:51:00,67.1,247.1788,6844,-3.6999999999999993,6.3999999999999995,5.399999999999999,931.3293,1660
2025-11-05 18:54:00,66.5,254.1884,6844,-3.6999999999999993,6.3999999999999995,5.300000000000001,910.9724,194
2025-11-05 19:09:00,69.3,268.3304,6845,-3.8999999999999986,6.2,5.800000000000001,986.7066,1685
2025-11-05 19:12:00,68.7,261.8128,6845,-3.8000000000000007,6.2,5.699999999999999,970.6912,1662
2025-11-05 19:15:00,67.9,264.6412,6845,-3.799999999999997,6.1,5.599999999999998,955.8516,1685
2025-11-05 19:18:00,68.1,265.748,6845,-3.799999999999997,6.1,5.599999999999998,956.9781,1685
2025-11-05 19:24:00,69.1,271.6508,6845,-4.0,6.0,5.699999999999999,980.587,1685
2025-11-05 19:27:00,68.9,268.5764,6845,-3.8999999999999986,6.1,5.699999999999999,980.6904,1685
2025-11-05 19:30:00,68.9,266.1169,6845,-3.8999999999999986,6.1,5.699999999999999,976.6868,1685
2025-11-05 19:33:00,68.5,258.2465,6845,-3.8999999999999986,6.2,5.599999999999998,967.0325,1663
2025-11-05 19:36:00,67.9,257.8776,6845,-3.8999999999999986,6.2,5.599999999999998,955.6009,1663
2025-11-05 19:39:00,67.5,257.2627,6845,-3.8000000000000007,6.3,5.5,948.2369,1662
2025-11-05 19:42:00,65.7,251.114,6845,-3.6999999999999993,6.1000000000000005,5.400000000000002,906.8738,193
2025-11-05 19:45:00,65.9,253.3275,6845,-3.6999999999999993,6.1000000000000005,5.400000000000002,915.2881,193
2025-11-05 19:48:00,63.9,246.8099,6845,-3.599999999999998,6.1000000000000005,5.299999999999997,879.9302,197
2025-11-05 19:51:00,64.1,251.36,6845,-3.599999999999998,5.9,5.299999999999997,875.1437,197
2025-11-05 19:54:00,64.1,250.2532,6845,-3.599999999999998,6.000000000000001,5.199999999999999,879.9816,197
2025-11-05 19:57:00,64.3,253.2046,6845,-3.6999999999999993,6.000000000000001,5.300000000000001,883.3478,193
2025-11-05 20:00:00,64.1,248.4086,6845,-3.6000000000000014,6.000000000000001,5.300000000000001,872.2354,197
2025-11-05 20:03:00,63.3,247.1788,6846,-3.6000000000000014,6.000000000000001,5.199999999999999,857.9708,197
2025-11-05 20:06:00,62.5,236.603,6846,-3.5,5.999999999999999,5.0,837.1422,192
2025-11-05 20:09:00,61.1,244.5963,6846,-3.5,5.799999999999999,5.100000000000001,823.1647,807
2025-11-05 20:12:00,61.3,248.5315,6846,-3.5,5.699999999999999,5.100000000000001,827.7338,807
2025-11-05 20:15:00,61.3,248.0396,6846,-3.5,5.699999999999999,5.100000000000001,826.7343,807
2025-11-05 20:18:00,61.3,248.2856,6846,-3.400000000000002,5.699999999999999,5.0,824.6802,821
2025-11-05 20:21:00,61.3,252.0978,6846,-3.400000000000002,5.699999999999999,5.0,827.2899,821
2025-11-05 20:27:00,61.3,247.1788,6846,-3.5,5.699999999999999,5.0,825.2116,807
2025-11-05 20:30:00,60.9,241.276,6846,-3.5,5.8999999999999995,5.0,823.0834,192
2025-11-05 20:33:00,60.9,241.522,6846,-3.400000000000002,5.8999999999999995,5.0,817.1943,190
2025-11-05 20:39:00,61.1,245.4572,6846,-3.400000000000002,5.8999999999999995,5.0,824.1581,190
2025-11-05 20:42:00,60.9,242.2598,6846,-3.400000000000002,5.8999999999999995,4.900000000000002,814.8281,190
2025-11-05 20:51:00,61.3,246.0721,6846,-3.5,5.799999999999999,5.099999999999998,823.9583,807
2025-11-05 20:54:00,61.1,243.9815,6846,-3.5,5.8999999999999995,5.0,824.4775,192
2025-11-05 20:57:00,60.9,234.8814,6846,-3.3999999999999986,5.8999999999999995,5.0,816.9062,190
2025-11-05 21:00:00,60.1,236.726,6846,-3.3999999999999986,5.8999999999999995,4.899999999999999,811.1084,190
2025-11-05 21:03:00,59.9,236.603,6847,-3.5,5.8999999999999995,5.0,797.0298,192
2025-11-05 21:06:00,59.7,238.2017,6847,-3.3999999999999986,5.8,4.899999999999999,804.9529,190
2025-11-05 21:09:00,59.5,234.3895,6847,-3.3000000000000007,5.8999999999999995,4.900000000000002,797.7767,502
2025-11-05 21:12:00,59.1,234.5125,6847,-3.3000000000000007,5.8999999999999995,4.800000000000001,794.7876,502
2025-11-05 21:15:00,59.7,241.7679,6847,-3.400000000000002,5.8,4.900000000000002,802.9226,190
2025-11-05 21:18:00,59.7,237.5868,6847,-3.400000000000002,5.699999999999999,4.900000000000002,802.2443,190
2025-11-05 21:21:00,59.7,238.4476,6847,-3.400000000000002,5.8,4.900000000000002,801.9534,190
2025-11-05 21:24:00,59.3,236.726,6847,-3.400000000000002,5.8,4.900000000000002,791.1214,190
2025-11-05 21:27:00,59.3,237.4638,6847,-3.3000000000000007,5.8,4.800000000000001,794.4659,190
2025-11-05 21:30:00,59.1,233.1597,6847,-3.3000000000000007,5.7,4.800000000000001,797.4647,562
2025-11-05 21:33:00,58.5,230.8232,6847,-3.400000000000002,5.8,4.800000000000001,787.683,502
2025-11-05 21:36:00,57.4,227.3799,6847,-3.3000000000000007,5.8,4.700000000000003,767.8627,520
2025-11-05 21:39:00,56.7,224.0596,6847,-3.200000000000003,5.8,4.600000000000001,763.018,520
2025-11-05 21:42:00,55.6,213.8527,6847,-3.1000000000000014,5.9,4.400000000000002,737.3629,518
2025-11-06 07:24:00,45.8,204.2607,6847,-2.099999999999998,3.6999999999999993,2.8999999999999986,705.6575,995
2025-11-06 07:27:00,44.8,206.2283,6847,-2.1999999999999993,4.1,3.1000000000000014,647.9149,995
2025-11-06 07:30:00,43.8,232.6678,6847,-2.1000000000000014,3.5999999999999996,3.1000000000000014,610.9803,79
2025-11-06 07:33:00,43.8,238.0787,6847,-2.3000000000000007,3.5999999999999996,3.400000000000002,597.8909,79
2025-11-06 07:36:00,43.1,235.1273,6847,-2.3000000000000007,3.5999999999999996,3.3000000000000007,558.7402,79
2025-11-06 07:39:00,42.3,235.7422,6848,-2.1999999999999993,3.5999999999999996,3.1999999999999993,536.1002,79
2025-11-06 07:42:00,43.1,246.441,6848,-2.3000000000000007,3.5999999999999996,3.3000000000000007,557.2472,39
2025-11-06 07:48:00,45.2,255.0492,6848,-2.3999999999999986,3.6999999999999993,3.5,582.6913,39
2025-11-06 08:06:00,48.9,288.9902,6848,-2.6999999999999993,3.499999999999999,3.8000000000000007,628.6166,1052
2025-11-06 08:09:00,50.3,293.7862,6848,-2.8999999999999986,3.700000000000001,4.099999999999998,650.9244,1090
2025-11-06 08:12:00,50.9,294.77,6848,-2.900000000000002,3.700000000000001,4.200000000000003,664.3145,1090
2025-11-06 08:15:00,49.5,296.6146,6848,-3.0,3.700000000000001,4.100000000000001,652.0324,1090
2025-11-06 08:18:00,49.1,229.9624,6848,-2.6999999999999993,3.8000000000000007,3.799999999999997,710.8146,666
2025-11-06 08:21:00,57.3,208.6878,6848,-3.1999999999999993,5.8,4.5,784.3732,517
2025-11-06 08:24:00,50.3,230.2083,6848,-2.6999999999999993,4.8999999999999995,4.0,680.9982,646
2025-11-06 08:27:00,48.7,226.1502,6848,-2.6000000000000014,4.3999999999999995,3.8000000000000007,651.406,1010
2025-11-06 08:30:00,46.2,220.1244,6848,-2.599999999999998,4.3999999999999995,3.599999999999998,625.0505,1010
2025-11-06 08:33:00,47.1,232.9138,6848,-2.599999999999998,4.300000000000001,3.6999999999999993,618.572,679
2025-11-06 08:36:00,49.1,244.1044,6848,-2.8000000000000007,4.3,4.0,654.8991,680
2025-11-06 08:39:00,50.9,242.1369,6849,-2.799999999999997,4.5,4.099999999999998,679.6306,679
2025-11-06 08:42:00,52.9,247.9167,6849,-3.0,4.6,4.300000000000001,703.8315,683
2025-11-06 08:45:00,52.2,238.2017,6849,-3.0,4.800000000000001,4.199999999999999,689.0701,650
2025-11-06 08:48:00,52.0,232.0529,6849,-2.900000000000002,4.799999999999999,4.200000000000003,694.2602,646
2025-11-06 08:51:00,51.7,229.9624,6849,-2.8000000000000007,4.799999999999999,4.100000000000001,692.3187,646
2025-11-06 08:54:00,51.9,229.5935,6849,-2.8999999999999986,4.799999999999999,4.199999999999999,688.8382,646
2025-11-06 08:57:00,51.9,228.6097,6849,-2.900000000000002,4.8999999999999995,4.199999999999999,690.8187,646
2025-11-06 09:00:00,52.3,229.3475,6849,-2.8000000000000007,5.000000000000001,4.199999999999999,697.2979,646
2025-11-06 09:03:00,52.6,233.7746,6849,-2.8999999999999986,5.000000000000001,4.199999999999999,706.1381,650
2025-11-06 09:06:00,53.0,236.3571,6849,-2.900000000000002,4.9,4.300000000000001,711.5752,650
2025-11-06 09:09:00,53.0,231.684,6849,-2.8999999999999986,5.1000000000000005,4.300000000000001,709.4569,636
2025-11-06 09:12:00,52.9,227.5029,6849,-2.8999999999999986,5.1000000000000005,4.300000000000001,705.9369,636
2025-11-06 09:15:00,53.0,225.1664,6849,-3.0,5.1000000000000005,4.400000000000002,708.4441,649
2025-11-06 09:18:00,53.6,232.6678,6849,-3.0,5.1,4.300000000000001,715.4412,636
2025-11-06 09:21:00,53.8,237.9557,6849,-3.0,5.0,4.400000000000002,720.7731,650
2025-11-06 09:24:00,54.2,242.3828,6849,-3.1000000000000014,5.0,4.5,726.7218,651
2025-11-06 09:27:00,55.2,242.1369,6849,-3.1999999999999993,5.1,4.600000000000001,740.0824,651
2025-11-06 09:30:00,55.6,243.1207,6849,-3.1999999999999993,5.1,4.600000000000001,742.3812,651
2025-11-06 09:36:00,56.2,249.0234,6849,-3.3000000000000007,5.200000000000001,4.699999999999999,758.5732,554
2025-11-06 09:39:00,57.5,260.952,6850,-3.1999999999999993,5.1,4.699999999999999,775.0724,836
2025-11-06 09:57:00,59.1,241.645,6850,-3.3000000000000007,5.4,4.800000000000001,799.0784,822
2025-11-06 10:00:00,60.1,250.8681,6850,-3.400000000000002,5.200000000000001,4.900000000000002,811.8658,554
2025-11-06 10:03:00,59.5,244.9653,6850,-3.3999999999999986,5.500000000000001,4.899999999999999,802.2485,821
2025-11-06 10:06:00,59.7,244.3504,6850,-3.400000000000002,5.500000000000001,4.900000000000002,807.5591,822
2025-11-06 10:09:00,59.7,239.6774,6850,-3.400000000000002,5.6000000000000005,4.900000000000002,806.0591,562
2025-11-06 10:12:00,59.7,242.9977,6850,-3.400000000000002,5.6000000000000005,4.900000000000002,808.4391,822
2025-11-06 10:15:00,59.9,241.0301,6850,-3.400000000000002,5.6,4.900000000000002,812.7264,190
2025-11-06 10:18:00,60.1,239.3084,6850,-3.5,5.699999999999999,4.899999999999999,811.6173,563
2025-11-06 10:21:00,60.1,242.1369,6850,-3.400000000000002,5.699999999999999,4.900000000000002,819.3866,190
2025-11-06 10:24:00,60.3,239.0625,6850,-3.400000000000002,5.699999999999999,5.0,815.7706,190
2025-11-06 10:27:00,60.7,240.4152,6850,-3.3999999999999986,5.800000000000001,4.899999999999999,821.081,190
2025-11-06 10:30:00,60.9,242.9977,6850,-3.3999999999999986,5.700000000000001,5.0,818.2224,190
2025-11-06 10:33:00,63.5,251.4829,6850,-3.6999999999999993,5.800000000000001,5.300000000000001,870.5618,1682
2025-11-06 10:36:00,63.7,253.5735,6850,-3.599999999999998,5.9,5.199999999999999,874.9852,197
2025-11-06 10:39:00,64.1,252.8356,6851,-3.5,5.800000000000001,5.200000000000003,881.7592,197
2025-11-06 10:42:00,63.9,248.4086,6851,-3.6000000000000014,5.800000000000001,5.200000000000003,876.2094,197
2025-11-06 10:45:00,63.5,245.9491,6851,-3.5,5.9,5.100000000000001,868.2817,197
2025-11-06 10:48:00,63.1,240.5382,6851,-3.5,6.0,5.100000000000001,865.5881,192
2025-11-06 10:51:00,62.9,241.276,6851,-3.5,5.9,5.0,865.7068,192
2025-11-06 10:54:00,63.5,243.9815,6851,-3.5,5.9,5.100000000000001,867.4601,192
2025-11-06 10:57:00,63.5,247.3018,6851,-3.5,5.800000000000001,5.100000000000001,869.6745,807
2025-11-06 11:00:00,63.3,246.5639,6851,-3.5,5.9,5.0,872.157,197
2025-11-06 11:03:00,63.9,247.0558,6851,-3.5,5.9,5.100000000000001,872.6265,197
2025-11-06 11:06:00,63.7,245.5801,6851,-3.599999999999998,5.9,5.199999999999999,876.8735,197
2025-11-06 11:09:00,63.7,246.8099,6851,-3.400000000000002,5.9,5.100000000000001,872.7939,192
2025-11-06 11:12:00,63.5,244.8423,6851,-3.400000000000002,5.9,5.100000000000001,868.687,192
2025-11-06 11:15:00,63.1,237.4638,6851,-3.5,6.0,5.099999999999998,865.9009,192
2025-11-06 11:18:00,63.1,231.4381,6851,-3.400000000000002,6.2,5.0,859.5427,215
2025-11-06 11:21:00,62.9,233.5287,6851,-3.3999999999999986,6.2,5.0,867.8264,192
2025-11-06 11:24:00,63.3,238.8166,6851,-3.5,6.1,5.099999999999998,866.4818,192
2025-11-06 11:27:00,63.3,235.7422,6851,-3.5,6.1,5.099999999999998,875.3901,192
2025-11-06 11:30:00,63.3,238.0787,6851,-3.5,6.1,5.099999999999998,862.804,192
2025-11-06 11:33:00,63.7,244.2274,6851,-3.5,6.0,5.099999999999998,878.5184,192
2025-11-06 11:36:00,64.5,247.6707,6851,-3.400000000000002,6.0,5.100000000000001,889.2463,197
2025-11-06 11:39:00,64.1,244.8423,6852,-3.5,6.1,5.100000000000001,885.5955,192
2025-11-06 11:42:00,64.1,247.7937,6852,-3.5,5.9,5.200000000000003,885.5317,197
2025-11-06 11:45:00,64.3,248.9005,6852,-3.5,5.9,5.100000000000001,882.8973,197
2025-11-06 11:48:00,63.9,243.3666,6852,-3.5,6.0,5.100000000000001,881.3264,192
2025-11-06 11:51:00,63.9,243.9815,6852,-3.5,6.0,5.100000000000001,878.686,192
2025-11-06 11:54:00,63.9,243.9815,6852,-3.5,6.0,5.100000000000001,879.722,192
2025-11-06 11:57:00,63.7,241.0301,6852,-3.3999999999999986,6.0,5.0,877.7555,192
2025-11-06 12:00:00,63.7,242.7518,6852,-3.5,6.0,5.100000000000001,878.9139,192
2025-11-06 12:03:00,63.9,246.0721,6852,-3.3999999999999986,6.0,5.100000000000001,880.9156,192
2025-11-06 12:06:00,64.1,248.5315,6852,-3.5,5.9,5.100000000000001,882.8594,197
2025-11-06 12:09:00,64.7,252.8356,6852,-3.5,5.800000000000001,5.199999999999999,899.6348,197
2025-11-06 12:12:00,65.1,251.6059,6852,-3.5,5.9,5.199999999999999,905.2494,197
2025-11-06 12:15:00,64.9,248.6545,6852,-3.5,5.9,5.099999999999998,903.7161,197
2025-11-06 12:18:00,64.9,245.3342,6852,-3.5,6.0,5.199999999999999,899.9698,197
2025-11-06 12:21:00,64.9,245.4572,6852,-3.5,6.1,5.199999999999999,902.6687,218
2025-11-06 12:24:00,65.1,247.4248,6852,-3.6000000000000014,5.9,5.199999999999999,902.0085,197
2025-11-06 12:27:00,64.9,246.441,6852,-3.6000000000000014,6.0,5.199999999999999,900.178,197
2025-11-06 12:30:00,64.9,246.0721,6852,-3.6000000000000014,6.0,5.199999999999999,900.7977,197
2025-11-06 12:33:00,64.9,250.1302,6852,-3.5,6.0,5.099999999999998,903.6149,197
2025-11-06 12:36:00,65.1,254.0654,6852,-3.5,6.0,5.199999999999999,902.6305,197
2025-11-06 12:39:00,66.1,253.8194,6853,-3.8000000000000007,5.9,5.399999999999999,924.2253,623
2025-11-06 12:42:00,65.9,251.114,6853,-3.799999999999997,6.0,5.399999999999999,921.8334,623
2025-11-06 12:45:00,65.9,249.1464,6853,-3.6999999999999993,6.0,5.399999999999999,918.8246,623
2025-11-06 12:48:00,65.7,248.0396,6853,-3.599999999999998,6.0,5.299999999999997,919.7524,197
2025-11-06 12:51:00,65.7,245.5801,6853,-3.599999999999998,6.1000000000000005,5.299999999999997,910.6392,197
2025-11-06 12:54:00,65.5,245.8261,6853,-3.6999999999999993,6.1,5.299999999999997,916.6334,193
2025-11-06 12:57:00,65.9,246.5639,6853,-3.6999999999999993,6.1,5.399999999999999,921.5481,193
2025-11-06 13:00:00,65.7,247.1788,6853,-3.6999999999999993,6.1,5.299999999999997,919.9212,193
2025-11-06 13:03:00,65.9,251.9748,6853,-3.6999999999999993,6.1,5.399999999999999,917.676,193
2025-11-06 13:06:00,65.9,252.0978,6853,-3.6999999999999993,6.0,5.399999999999999,923.0865,623
2025-11-06 13:09:00,65.9,252.8356,6853,-3.599999999999998,6.0,5.399999999999999,922.1064,197
2025-11-06 13:12:00,65.9,251.6059,6853,-3.8000000000000007,6.0,5.400000000000002,920.1332,623
2025-11-06 13:15:00,66.1,254.0654,6853,-3.6999999999999993,6.0,5.300000000000001,921.7466,623
2025-11-06 13:18:00,67.3,257.8776,6853,-3.8000000000000007,6.0,5.5,943.5355,1670
2025-11-06 13:21:00,67.7,259.5992,6853,-3.8000000000000007,5.9,5.5,956.9119,1670
2025-11-06 13:24:00,67.5,260.706,6853,-3.6999999999999993,5.9,5.399999999999999,953.5778,1683
2025-11-06 13:27:00,68.9,266.1169,6853,-3.8000000000000007,5.9,5.5,979.9753,1685
2025-11-06 13:30:00,70.3,268.6994,6853,-3.8999999999999986,6.0,5.600000000000001,1010.409,1685
2025-11-06 13:33:00,70.6,268.6994,6853,-3.8999999999999986,6.0,5.699999999999999,1038.57,1685
2025-11-06 13:36:00,71.3,263.9034,6853,-4.0,6.1,5.700000000000003,1036.793,1714
2025-11-06 13:39:00,70.6,263.1655,6854,-3.900000000000002,6.1,5.700000000000003,1036.307,1685
2025-11-06 13:42:00,70.6,265.0101,6854,-3.900000000000002,6.1,5.700000000000003,1025.087,1685
2025-11-06 13:45:00,70.5,262.5506,6854,-3.8999999999999986,6.0,5.699999999999999,1028.164,1685
2025-11-06 13:48:00,70.6,262.5506,6854,-3.900000000000002,6.1,5.600000000000001,1030.539,1664
2025-11-06 13:51:00,70.7,263.2885,6854,-3.900000000000002,6.1,5.600000000000001,1023.145,1685
2025-11-06 13:54:00,70.9,268.9453,6854,-3.900000000000002,6.0,5.600000000000001,1032.791,1685
2025-11-06 13:57:00,71.6,267.5926,6854,-4.0,6.1,5.700000000000003,1061.913,1714
2025-11-06 14:00:00,71.5,264.8871,6854,-3.900000000000002,6.3999999999999995,5.700000000000003,1052.521,1666
2025-11-06 14:03:00,71.6,262.4277,6854,-4.0,6.1,5.700000000000003,1050.821,1714
2025-11-06 14:06:00,69.7,260.706,6854,-3.900000000000002,6.2,5.5,1007.931,1663
2025-11-06 14:09:00,69.7,257.0168,6854,-3.8000000000000007,6.1,5.5,1010.232,1662
2025-11-06 14:12:00,69.7,262.5506,6854,-3.8000000000000007,6.0,5.600000000000001,1005.582,1685
2025-11-06 14:15:00,70.1,262.0587,6854,-3.8000000000000007,6.1,5.600000000000001,1014.58,1685
2025-11-06 14:18:00,70.1,266.2399,6854,-3.8999999999999986,6.0,5.699999999999999,1025.215,1685
2025-11-06 14:21:00,72.6,272.6346,6854,-4.0,6.0,5.800000000000001,1070.502,1567
2025-11-06 14:24:00,72.6,272.8805,6854,-4.0,6.0,5.800000000000001,1079.658,1567
2025-11-06 14:27:00,74.2,281.1198,6854,-4.100000000000001,6.0,5.900000000000002,1107.077,1565
2025-11-06 14:30:00,74.2,272.2656,6854,-4.100000000000001,6.2,5.899999999999999,1105.804,1568
2025-11-06 14:33:00,72.8,269.3142,6854,-4.0,6.0,5.800000000000001,1067.272,1567
2025-11-06 14:36:00,72.3,267.3466,6854,-4.0,6.1000000000000005,5.800000000000001,1048.835,1714
2025-11-06 14:39:00,71.1,266.9777,6855,-3.8999999999999986,5.9,5.699999999999999,1045.113,1685
2025-11-06 14:42:00,71.3,268.6994,6855,-3.8999999999999986,6.1,5.599999999999998,1047.912,1685
2025-11-06 14:45:00,71.6,268.8223,6855,-3.8999999999999986,6.1,5.699999999999999,1056.168,1685
2025-11-06 14:48:00,72.4,273.8643,6855,-3.900000000000002,5.9,5.699999999999999,1077.024,1565
2025-11-06 14:51:00,73.6,273.6183,6855,-4.100000000000001,6.1,5.900000000000002,1085.499,1567
2025-11-06 14:54:00,72.6,267.4696,6855,-4.0,6.1,5.800000000000001,1067.827,1714
2025-11-06 14:57:00,71.9,264.0263,6855,-3.8000000000000007,6.0,5.599999999999998,1050.186,1664
2025-11-06 15:00:00,72.4,264.6412,6855,-3.8000000000000007,6.1,5.600000000000001,1062.587,1664
2025-11-06 15:03:00,72.3,265.8709,6855,-3.8999999999999986,6.0,5.599999999999998,1062.458,1664
2025-11-06 15:06:00,72.8,266.1169,6855,-3.8999999999999986,6.199999999999999,5.699999999999999,1078.555,1664
2025-11-06 15:09:00,72.6,265.1331,6855,-3.8999999999999986,6.199999999999999,5.5,1074.231,1664
2025-11-06 15:12:00,73.2,267.3466,6855,-3.8999999999999986,6.199999999999999,5.800000000000001,1084.686,1664
2025-11-06 15:18:00,73.0,272.2656,6855,-4.0,6.2,5.800000000000001,1081.708,1568
2025-11-06 15:24:00,71.6,266.3629,6855,-3.900000000000002,6.1,5.699999999999999,1050.535,1664
2025-11-06 15:27:00,70.8,261.9358,6855,-3.8000000000000007,6.2,5.600000000000001,1032.679,1664
2025-11-06 15:30:00,70.3,263.6574,6855,-3.8000000000000007,6.2,5.600000000000001,1018.814,1664
2025-11-06 15:33:00,70.6,256.8938,6855,-3.900000000000002,6.1,5.699999999999999,1025.969,1663
2025-11-06 15:36:00,67.9,249.6383,6855,-3.700000000000003,6.3,5.400000000000002,966.0739,194
2025-11-06 15:39:00,68.3,252.0978,6856,-3.6999999999999993,6.1,5.399999999999999,969.9124,1662
2025-11-06 15:42:00,68.1,247.9167,6856,-3.8000000000000007,6.2,5.5,965.5359,1660
2025-11-06 15:45:00,67.5,242.1369,6856,-3.8000000000000007,6.3,5.400000000000002,944.2225,1660
2025-11-06 15:48:00,67.3,250.8681,6856,-3.700000000000003,6.1,5.400000000000002,948.3527,193
2025-11-06 15:51:00,67.1,252.2208,6856,-3.700000000000003,6.1,5.400000000000002,945.8035,193
2025-11-06 15:54:00,67.2,254.6803,6856,-3.700000000000003,6.0,5.400000000000002,948.586,623
2025-11-06 15:57:00,67.7,259.7222,6856,-3.8000000000000007,6.0,5.400000000000002,959.4686,1670
2025-11-06 16:00:00,68.5,262.7966,6856,-3.8000000000000007,5.9,5.5,978.5809,1685
2025-11-06 16:03:00,69.1,260.0912,6856,-3.8000000000000007,6.0,5.5,991.8465,1670
2025-11-06 16:06:00,68.7,257.0168,6856,-3.8000000000000007,6.1,5.5,995.8119,1662
2025-11-06 16:09:00,68.7,251.36,6856,-3.8000000000000007,6.2,5.5,989.894,1662
2025-11-06 16:12:00,67.9,248.0396,6856,-3.700000000000003,6.2,5.400000000000002,965.2959,1660
2025-11-06 16:15:00,67.5,250.1302,6856,-3.8000000000000007,6.2,5.400000000000002,958.3965,1660
2025-11-06 16:18:00,67.5,252.2208,6856,-3.700000000000003,6.1,5.400000000000002,958.6117,193
2025-11-06 16:21:00,67.5,255.6641,6856,-3.8000000000000007,6.0,5.400000000000002,960.7936,1670
2025-11-06 16:24:00,67.3,258.8614,6856,-3.700000000000003,5.9,5.400000000000002,958.582,1683
2025-11-06 16:27:00,67.9,259.5992,6856,-3.8000000000000007,6.0,5.5,968.4557,1670
2025-11-06 16:30:00,67.9,253.9424,6856,-3.700000000000003,6.1,5.400000000000002,966.8764,1662
2025-11-06 16:33:00,68.1,252.8356,6856,-3.8000000000000007,6.1,5.5,967.3514,1662
2025-11-06 16:36:00,67.5,246.5639,6856,-3.700000000000003,6.2,5.400000000000002,954.8771,1660
2025-11-06 16:39:00,66.5,241.522,6857,-3.700000000000003,6.2,5.300000000000001,935.8185,1660
2025-11-06 16:42:00,66.3,234.5125,6857,-3.6000000000000014,6.2,5.300000000000001,918.3719,216
2025-11-06 16:45:00,65.7,237.8328,6857,-3.6000000000000014,6.2,5.199999999999999,923.585,216
2025-11-06 16:48:00,65.3,228.8556,6857,-3.6000000000000014,6.3,5.200000000000003,898.1676,498
2025-11-06 16:51:00,64.5,227.3799,6857,-3.6000000000000014,6.3999999999999995,5.200000000000003,900.8169,498
2025-11-06 16:54:00,64.9,231.807,6857,-3.599999999999998,6.3,5.300000000000001,905.354,216
2025-11-06 16:57:00,65.1,234.1435,6857,-3.599999999999998,6.3,5.300000000000001,906.9379,216
2025-11-06 17:00:00,64.7,231.0692,6857,-3.599999999999998,6.3,5.199999999999999,904.1202,216
2025-11-06 17:03:00,64.7,233.8976,6857,-3.599999999999998,6.3,5.199999999999999,909.896,216
2025-11-06 17:06:00,65.1,231.93,6857,-3.6000000000000014,6.3,5.199999999999999,904.4666,216
2025-11-06 17:09:00,64.7,232.2989,6857,-3.599999999999998,6.3,5.299999999999997,896.8689,216
2025-11-06 17:12:00,64.5,229.5935,6857,-3.6000000000000014,6.3,5.199999999999999,894.6899,498
2025-11-06 17:15:00,64.3,234.7584,6857,-3.599999999999998,6.3,5.199999999999999,893.4888,216
2025-11-06 17:18:00,64.1,234.8814,6857,-3.5,6.199999999999999,5.100000000000001,892.9671,192
2025-11-06 17:21:00,64.3,238.5706,6857,-3.599999999999998,6.199999999999999,5.199999999999999,892.2069,622
2025-11-06 17:24:00,64.1,232.6678,6857,-3.599999999999998,6.199999999999999,5.199999999999999,880.6305,216
2025-11-06 17:27:00,64.5,241.0301,6857,-3.599999999999998,6.199999999999999,5.199999999999999,892.3676,218
2025-11-06 17:30:00,64.3,236.3571,6857,-3.599999999999998,6.1,5.199999999999999,890.7853,622
2025-11-06 17:33:00,63.6,230.7002,6857,-3.599999999999998,6.3,5.199999999999999,887.5002,498
2025-11-06 17:36:00,63.5,221.8461,6857,-3.5,6.3999999999999995,5.099999999999998,872.2724,499
2025-11-06 17:39:00,63.1,228.7326,6858,-3.599999999999998,6.3,5.099999999999998,870.0032,498
2025-11-06 17:42:00,64.3,235.9881,6858,-3.599999999999998,6.0,5.199999999999999,890.293,622
2025-11-06 17:45:00,63.9,240.6612,6858,-3.599999999999998,6.1,5.199999999999999,889.6718,622
2025-11-06 17:48:00,64.1,238.2017,6858,-3.5,6.1,5.199999999999999,895.3474,192
2025-11-06 17:51:00,64.1,242.5058,6858,-3.599999999999998,5.8999999999999995,5.199999999999999,893.6332,622
2025-11-06 17:54:00,64.9,240.2922,6858,-3.599999999999998,6.1,5.299999999999997,906.1271,622
2025-11-06 17:57:00,64.7,230.0854,6858,-3.599999999999998,6.3,5.299999999999997,898.9697,498
2025-11-06 18:00:00,64.5,239.6774,6858,-3.599999999999998,6.3,5.299999999999997,901.3076,198
2025-11-06 18:03:00,64.7,243.4896,6858,-3.6000000000000014,6.199999999999999,5.199999999999999,907.7856,218
2025-11-06 18:06:00,66.1,241.522,6858,-3.6999999999999993,6.299999999999999,5.400000000000002,924.1905,1660
2025-11-06 18:12:00,65.5,237.2179,6858,-3.6999999999999993,6.3999999999999995,5.300000000000001,922.2574,198
2025-11-06 18:15:00,65.9,229.2245,6858,-3.6000000000000014,6.299999999999999,5.300000000000001,917.5657,498
2025-11-06 18:18:00,65.9,239.9233,6858,-3.700000000000003,6.3999999999999995,5.300000000000001,924.8,198
2025-11-06 18:21:00,65.5,226.3961,6858,-3.6000000000000014,6.199999999999999,5.199999999999999,903.7814,498
2025-11-06 18:24:00,65.7,235.6192,6858,-3.6000000000000014,6.3999999999999995,5.300000000000001,916.8237,216
2025-11-06 18:27:00,65.7,233.2827,6858,-3.599999999999998,6.199999999999999,5.199999999999999,919.2281,216
2025-11-06 18:30:00,65.3,232.0529,6858,-3.599999999999998,6.3,5.199999999999999,917.4225,216
2025-11-06 18:33:00,65.3,239.4314,6858,-3.599999999999998,6.3,5.199999999999999,917.6382,218
2025-11-06 18:36:00,65.9,230.0854,6858,-3.599999999999998,6.3,5.199999999999999,908.0377,216
2025-11-06 18:39:00,65.1,238.0787,6859,-3.599999999999998,6.3,5.199999999999999,921.0492,216
2025-11-06 18:42:00,65.7,213.3608,6859,-3.6000000000000014,6.3,5.300000000000001,898.9883,877
2025-11-06 18:45:00,64.3,265.0101,6859,-3.6000000000000014,6.5,5.100000000000001,896.3146,196
2025-11-06 18:48:00,67.4,278.0454,6859,-3.6000000000000014,5.5,5.5,1002.601,158
2025-11-06 18:51:00,73.4,261.1979,6859,-3.8999999999999986,5.999999999999999,5.699999999999999,1071.783,1664
2025-11-06 18:54:00,73.8,271.2818,6859,-4.099999999999998,6.299999999999999,5.899999999999999,1084.205,1568
2025-11-06 18:57:00,74.4,267.9615,6859,-4.100000000000001,5.999999999999999,5.800000000000001,1101.671,1567
2025-11-06 19:00:00,76.0,279.3981,6859,-4.100000000000001,6.3999999999999995,6.0,1131.642,1574
2025-11-06 19:03:00,75.6,259.5992,6859,-4.0,6.299999999999999,5.900000000000002,1132.522,287
2025-11-06 19:06:00,75.0,270.421,6859,-4.0,6.3999999999999995,5.800000000000001,1112.849,1568
2025-11-06 19:09:00,75.4,273.0035,6859,-4.099999999999998,6.299999999999999,5.900000000000002,1124.07,1568
2025-11-06 19:12:00,75.6,268.2075,6859,-4.099999999999998,6.299999999999999,5.900000000000002,1126.535,1568
2025-11-06 19:15:00,75.4,272.6346,6859,-4.099999999999998,6.199999999999999,5.900000000000002,1128.23,1568
2025-11-06 19:18:00,76.0,272.0197,6859,-4.199999999999999,6.199999999999999,5.9999999999999964,1133.527,1568
2025-11-06 19:21:00,76.6,272.6346,6859,-4.199999999999999,6.299999999999999,6.099999999999998,1149.213,1581
2025-11-06 19:24:00,76.8,270.544,6859,-4.100000000000001,6.299999999999999,6.0,1152.888,1568
2025-11-06 19:27:00,75.8,268.5764,6859,-4.100000000000001,6.499999999999999,5.899999999999999,1127.283,1655
2025-11-06 19:30:00,76.2,269.3142,6859,-4.100000000000001,6.299999999999999,5.899999999999999,1138.673,1568
2025-11-06 19:33:00,75.8,267.9615,6859,-4.100000000000001,6.299999999999999,5.899999999999999,1140.377,1568
2025-11-06 19:36:00,75.8,263.1655,6859,-4.100000000000001,6.3999999999999995,5.899999999999999,1124.804,1586
2025-11-06 19:39:00,74.4,259.4763,6860,-4.0,6.3999999999999995,5.799999999999997,1097.086,1666
2025-11-06 19:42:00,74.2,261.9358,6860,-4.100000000000001,6.299999999999999,5.899999999999999,1104.809,1714
2025-11-06 19:45:00,74.6,263.9034,6860,-4.0,6.3999999999999995,5.799999999999997,1108.082,1666
2025-11-06 19:48:00,74.0,263.6574,6860,-4.0,6.3999999999999995,5.799999999999997,1105.259,1666
2025-11-06 19:51:00,74.0,255.1722,6860,-4.0,6.1,5.799999999999997,1076.364,1672
2025-11-06 19:54:00,72.6,258.2465,6860,-3.8999999999999986,6.3,5.700000000000003,1074.266,1666
2025-11-06 19:57:00,72.4,253.4505,6860,-4.0,6.1,5.700000000000003,1049.03,1663
