Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-06 20:00:00,72.3,263.9034,6860,-3.8999999999999986,6.3,5.700000000000003,1059.712,1666
2025-11-06 20:03:00,73.8,260.2141,6860,-4.0,6.0,5.700000000000003,1084.169,1714
2025-11-06 20:06:00,73.4,264.5182,6860,-4.0,6.3999999999999995,5.800000000000004,1073.599,1666
2025-11-06 20:09:00,73.2,260.952,6860,-4.0,6.299999999999999,5.700000000000003,1078.132,1666
2025-11-06 20:12:00,73.6,265.625,6860,-4.0,6.199999999999999,5.800000000000004,1086.849,1714
2025-11-06 20:15:00,73.6,260.583,6860,-4.0,6.299999999999999,5.800000000000001,1084.596,1666
2025-11-06 20:18:00,72.8,257.6317,6860,-4.0,6.199999999999999,5.800000000000001,1068.771,1663
2025-11-06 20:21:00,73.0,263.6574,6860,-3.8999999999999986,6.199999999999999,5.699999999999999,1074.706,1664
2025-11-06 20:24:00,72.6,259.1074,6860,-3.8999999999999986,6.199999999999999,5.599999999999998,1061.619,1664
2025-11-06 20:27:00,72.3,264.6412,6860,-3.900000000000002,6.3,5.699999999999999,1055.952,1666
2025-11-06 20:30:00,72.8,261.9358,6860,-4.0,6.0,5.699999999999999,1068.828,1714
2025-11-06 20:33:00,73.2,276.0778,6860,-4.0,6.299999999999999,5.699999999999999,1095.347,1568
2025-11-06 20:36:00,74.2,257.6317,6860,-4.0,6.199999999999999,5.800000000000001,1087.818,1663
2025-11-06 20:39:00,73.8,270.421,6861,-4.0,6.499999999999999,5.800000000000001,1097.408,1655
2025-11-06 20:42:00,74.2,253.2046,6861,-4.0,6.199999999999999,5.800000000000001,1093.51,1672
2025-11-06 20:45:00,73.0,264.8871,6861,-4.0,6.499999999999999,5.699999999999999,1073.55,1655
2025-11-06 20:48:00,72.4,254.6803,6861,-3.8999999999999986,6.199999999999999,5.699999999999999,1062.838,1663
2025-11-06 20:51:00,71.6,253.8194,6861,-3.8000000000000007,6.3999999999999995,5.5,1044.403,1662
2025-11-06 20:54:00,72.1,256.2789,6861,-3.900000000000002,6.3999999999999995,5.600000000000001,1062.594,1666
2025-11-06 20:57:00,72.9,263.1655,6861,-3.8000000000000007,6.299999999999999,5.600000000000001,1067.312,1664
2025-11-06 21:00:00,72.0,247.1788,6861,-3.8999999999999986,6.3999999999999995,5.699999999999999,1050.122,1661
2025-11-06 21:06:00,70.9,254.8032,6861,-3.8000000000000007,6.3999999999999995,5.5,1021.852,1662
2025-11-06 21:09:00,70.3,250.991,6861,-3.900000000000002,6.299999999999999,5.600000000000001,1017.316,1663
2025-11-06 21:12:00,70.5,245.8261,6861,-3.8000000000000007,6.0,5.600000000000001,1011.901,623
2025-11-06 21:15:00,69.7,254.4343,6861,-3.799999999999997,6.3999999999999995,5.5,989.1402,1662
2025-11-06 21:18:00,69.1,250.1302,6861,-3.6999999999999993,6.3,5.399999999999999,990.169,1662
2025-11-06 21:21:00,68.7,246.8099,6861,-3.799999999999997,6.199999999999999,5.399999999999999,972.8591,1660
2025-11-06 21:24:00,67.9,227.011,6861,-3.6999999999999993,6.199999999999999,5.300000000000001,963.7394,528
2025-11-06 21:27:00,66.1,229.8394,6861,-3.6000000000000014,6.3999999999999995,5.199999999999999,932.2607,498
2025-11-06 21:30:00,66.7,241.8909,6861,-3.700000000000003,6.3,5.300000000000001,939.3464,1660
2025-11-06 21:33:00,65.7,230.2083,6861,-3.6000000000000014,6.3,5.200000000000003,928.3211,216
2025-11-06 21:36:00,66.3,240.2922,6861,-3.6000000000000014,6.3,5.200000000000003,934.4726,218
2025-11-06 21:39:00,66.1,227.011,6862,-3.6000000000000014,6.3,5.200000000000003,931.2905,498
2025-11-06 21:42:00,65.7,236.1111,6862,-3.6000000000000014,6.2,5.200000000000003,923.7001,216
2025-11-06 21:45:00,64.9,222.4609,6862,-3.599999999999998,6.4,5.099999999999998,881.4748,531
2025-11-07 07:24:00,48.0,201.8012,6862,-2.099999999999998,3.9000000000000004,3.099999999999998,742.6065,994
2025-11-07 07:27:00,48.9,208.0729,6862,-2.5,4.6,3.5,729.2277,987
2025-11-07 07:30:00,46.4,218.7717,6862,-2.3999999999999986,4.199999999999999,3.5,669.5677,1010
2025-11-07 07:33:00,46.9,227.134,6862,-2.5,4.200000000000001,3.599999999999998,656.2631,1010
2025-11-07 07:36:00,46.7,232.9138,6862,-2.400000000000002,4.200000000000001,3.6000000000000014,629.692,662
2025-11-07 07:48:00,51.6,263.7804,6862,-2.8000000000000007,4.300000000000001,4.100000000000001,681.8569,770
2025-11-07 07:51:00,50.7,207.3351,6862,-2.6999999999999993,4.500000000000001,3.8999999999999986,678.2968,1025
2025-11-07 07:54:00,52.6,265.502,6862,-2.8999999999999986,5.500000000000001,4.199999999999999,735.9786,629
2025-11-07 07:57:00,51.0,236.726,6862,-2.6999999999999993,4.6000000000000005,3.8999999999999986,693.5806,679
2025-11-07 08:00:00,50.7,236.1111,6862,-2.700000000000003,4.500000000000001,3.900000000000002,688.429,679
2025-11-07 08:03:00,50.9,243.4896,6862,-2.6999999999999993,4.4,4.0,688.6958,680
2025-11-07 08:06:00,51.6,260.829,6862,-2.8000000000000007,4.200000000000001,4.0,700.7435,38
2025-11-07 08:12:00,54.2,257.6317,6862,-3.0,4.300000000000001,4.199999999999999,735.5461,768
2025-11-07 08:15:00,53.6,295.2619,6863,-2.8000000000000007,4.5,4.099999999999998,726.1584,1085
2025-11-07 08:18:00,57.5,308.2972,6863,-3.1000000000000014,4.1,4.600000000000001,800.3159,1082
2025-11-07 08:21:00,59.5,281.2428,6863,-3.3000000000000007,4.2,4.800000000000001,814.6249,747
2025-11-07 08:24:00,55.6,234.1435,6863,-2.8999999999999986,5.2,4.199999999999999,765.137,638
2025-11-07 08:30:00,56.7,280.6279,6863,-3.0,4.4,4.399999999999999,775.8506,748
2025-11-07 08:36:00,60.9,299.0741,6863,-3.400000000000002,4.499999999999999,4.900000000000002,842.153,1080
2025-11-07 08:42:00,58.8,255.2951,6863,-3.1999999999999993,4.8999999999999995,4.600000000000001,812.3577,836
2025-11-07 08:45:00,57.5,248.5315,6863,-3.1999999999999993,4.8999999999999995,4.5,796.5773,651
2025-11-07 08:48:00,56.8,237.9557,6863,-3.0,4.999999999999999,4.399999999999999,775.8953,650
2025-11-07 08:51:00,55.8,233.2827,6863,-3.0,5.1000000000000005,4.400000000000002,765.7385,636
2025-11-07 08:54:00,56.2,235.0043,6863,-3.0,5.1000000000000005,4.400000000000002,776.0759,650
2025-11-07 08:57:00,56.8,235.3732,6863,-3.0,5.1,4.400000000000002,780.4182,650
2025-11-07 09:00:00,56.4,229.3475,6863,-3.0,5.3,4.399999999999999,774.744,636
2025-11-07 09:12:00,55.9,220.0014,6863,-3.099999999999998,5.6000000000000005,4.399999999999999,766.2617,516
2025-11-07 09:15:00,55.4,220.3704,6864,-3.0,5.7,4.300000000000001,758.8253,643
2025-11-07 09:18:00,55.2,216.6811,6864,-3.0,5.7,4.400000000000002,755.845,643
2025-11-07 09:24:00,55.4,217.7879,6864,-3.1000000000000014,5.6000000000000005,4.400000000000002,755.8951,643
2025-11-07 09:27:00,55.6,222.092,6864,-3.0,5.5,4.400000000000002,763.0114,643
2025-11-07 09:30:00,56.0,235.0043,6864,-3.1000000000000014,5.300000000000001,4.400000000000002,762.527,634
2025-11-07 09:33:00,56.8,238.4476,6864,-3.1000000000000014,5.300000000000001,4.5,784.3869,634
2025-11-07 09:39:00,59.1,253.3275,6864,-3.1999999999999993,5.2,4.699999999999999,818.0575,834
2025-11-07 09:42:00,59.7,247.6707,6864,-3.3000000000000007,5.4,4.800000000000001,818.1498,822
2025-11-07 09:48:00,59.4,241.522,6864,-3.3000000000000007,5.5,4.700000000000003,816.5099,822
2025-11-07 09:54:00,60.1,250.2532,6864,-3.3000000000000007,5.4,4.699999999999999,828.87,821
2025-11-07 09:57:00,60.7,249.7613,6864,-3.3000000000000007,5.4,4.800000000000001,837.2288,821
2025-11-07 10:00:00,60.5,241.8909,6864,-3.3000000000000007,5.5,4.800000000000001,834.455,822
2025-11-07 10:03:00,60.2,237.4638,6864,-3.299999999999997,5.6,4.699999999999999,827.3932,562
2025-11-07 10:06:00,60.1,236.3571,6864,-3.299999999999997,5.6,4.699999999999999,826.8832,562
2025-11-07 10:09:00,59.9,233.7746,6864,-3.299999999999997,5.6,4.699999999999999,824.8044,562
2025-11-07 10:12:00,60.1,239.6774,6864,-3.299999999999997,5.6,4.799999999999997,829.0946,562
2025-11-07 10:15:00,60.3,240.6612,6865,-3.299999999999997,5.6,4.799999999999997,826.2709,190
2025-11-07 10:18:00,60.3,235.6192,6865,-3.3000000000000007,5.699999999999999,4.800000000000001,824.0546,190
2025-11-07 10:21:00,60.3,235.4962,6865,-3.3000000000000007,5.6,4.800000000000001,829.9514,562
2025-11-07 10:24:00,61.3,244.9653,6865,-3.3000000000000007,5.700000000000001,4.800000000000001,849.2239,820
2025-11-07 10:27:00,62.1,239.0625,6865,-3.3999999999999986,5.700000000000001,4.899999999999999,856.61,190
2025-11-07 10:30:00,62.3,241.0301,6865,-3.3999999999999986,5.700000000000001,4.899999999999999,859.2721,190
2025-11-07 10:33:00,62.7,242.8747,6865,-3.3999999999999986,5.700000000000001,5.0,863.7167,190
2025-11-07 10:36:00,62.5,240.4152,6865,-3.3000000000000007,5.700000000000001,4.900000000000002,860.7262,190
2025-11-07 10:39:00,63.7,242.3828,6865,-3.400000000000002,5.9,5.0,880.6423,192
2025-11-07 10:42:00,63.7,239.3084,6865,-3.3999999999999986,5.9,5.0,886.3027,192
2025-11-07 10:45:00,63.5,239.1855,6865,-3.3999999999999986,5.9,5.0,884.0122,192
2025-11-07 10:48:00,63.8,240.5382,6865,-3.5,5.9,5.099999999999998,883.6138,192
2025-11-07 10:51:00,63.7,241.7679,6865,-3.5,5.9,5.0,883.2196,192
2025-11-07 10:54:00,64.1,240.5382,6865,-3.5,5.9,5.099999999999998,891.7254,192
2025-11-07 10:57:00,63.7,236.849,6865,-3.5,6.0,5.0,884.331,192
2025-11-07 11:00:00,63.7,234.3895,6865,-3.5,6.0,5.0,883.4069,192
2025-11-07 11:03:00,63.5,234.2665,6865,-3.5,6.1,5.0,885.5193,192
2025-11-07 11:06:00,63.7,232.5449,6865,-3.5,6.1,5.099999999999998,885.1353,192
2025-11-07 11:09:00,63.9,233.7746,6865,-3.5,6.1,5.0,884.543,192
2025-11-07 11:12:00,64.7,238.5706,6865,-3.400000000000002,6.0,5.0,890.1645,192
2025-11-07 11:15:00,65.7,242.8747,6866,-3.599999999999998,6.0,5.300000000000001,917.025,622
2025-11-07 11:18:00,66.1,245.3342,6866,-3.6000000000000014,6.1,5.200000000000003,919.6147,197
2025-11-07 11:21:00,66.5,243.9815,6866,-3.6000000000000014,6.0,5.300000000000001,931.6298,197
2025-11-07 11:24:00,66.7,241.1531,6866,-3.700000000000003,6.199999999999999,5.300000000000001,938.3776,1660
2025-11-07 11:27:00,67.1,240.9071,6866,-3.6000000000000014,6.199999999999999,5.300000000000001,942.2728,218
2025-11-07 11:30:00,66.9,241.8909,6866,-3.6000000000000014,6.199999999999999,5.300000000000001,942.0103,218
2025-11-07 11:33:00,67.5,241.0301,6866,-3.6999999999999993,6.199999999999999,5.300000000000001,950.9074,1660
2025-11-07 11:36:00,67.3,244.1044,6866,-3.6999999999999993,6.199999999999999,5.399999999999999,953.4662,1660
2025-11-07 11:39:00,67.5,245.9491,6866,-3.599999999999998,6.1,5.299999999999997,951.8898,197
2025-11-07 11:42:00,69.5,255.91,6866,-3.799999999999997,6.0,5.5,987.8571,1670
2025-11-07 11:45:00,69.1,250.2532,6866,-3.6999999999999993,6.1,5.400000000000002,990.215,1662
2025-11-07 11:48:00,68.9,241.8909,6866,-3.8000000000000007,6.3,5.400000000000002,984.6558,1660
2025-11-07 11:51:00,68.7,239.6774,6866,-3.6999999999999993,6.3,5.300000000000001,984.2427,1660
2025-11-07 11:54:00,66.7,232.4219,6866,-3.599999999999998,6.3999999999999995,5.199999999999999,939.2235,216
2025-11-07 11:57:00,66.7,231.4381,6866,-3.6000000000000014,6.3999999999999995,5.199999999999999,940.2853,216
2025-11-07 12:00:00,66.5,233.1597,6866,-3.6000000000000014,6.3999999999999995,5.199999999999999,941.23,216
2025-11-07 12:03:00,66.9,238.2017,6866,-3.6000000000000014,6.3,5.199999999999999,945.6815,216
2025-11-07 12:06:00,66.9,238.5706,6866,-3.6000000000000014,6.3,5.300000000000001,946.2911,216
2025-11-07 12:09:00,66.7,235.4962,6866,-3.6000000000000014,6.3,5.200000000000003,933.9231,216
2025-11-07 12:12:00,66.7,235.7422,6866,-3.5,6.3999999999999995,5.200000000000003,942.1431,216
2025-11-07 12:15:00,66.5,232.9138,6867,-3.5,6.3999999999999995,5.200000000000003,941.3558,216
2025-11-07 12:18:00,66.3,232.9138,6867,-3.5,6.3999999999999995,5.200000000000003,936.232,216
2025-11-07 12:21:00,66.5,234.3895,6867,-3.6000000000000014,6.3,5.200000000000003,936.9196,216
2025-11-07 12:24:00,66.5,236.9719,6867,-3.5,6.3,5.100000000000001,940.6594,218
2025-11-07 12:27:00,66.7,241.7679,6867,-3.6000000000000014,6.199999999999999,5.200000000000003,929.3844,218
2025-11-07 12:30:00,66.1,243.6125,6867,-3.6000000000000014,6.1,5.300000000000001,930.5123,218
2025-11-07 12:33:00,66.1,241.7679,6867,-3.6000000000000014,6.1,5.100000000000001,929.175,218
2025-11-07 12:36:00,65.9,242.5058,6867,-3.5,6.199999999999999,5.100000000000001,930.2963,218
2025-11-07 12:39:00,66.1,238.6936,6867,-3.5,6.1,5.199999999999999,925.9095,218
2025-11-07 12:42:00,65.7,237.5868,6867,-3.5,6.1,5.100000000000001,923.2127,218
2025-11-07 12:45:00,65.9,236.849,6867,-3.5,6.2,5.200000000000003,923.0734,218
2025-11-07 12:48:00,65.5,237.2179,6867,-3.5,6.1,5.100000000000001,923.0598,218
2025-11-07 12:51:00,65.5,235.4962,6867,-3.6000000000000014,6.2,5.100000000000001,923.1041,216
2025-11-07 12:54:00,65.5,233.6516,6867,-3.3999999999999986,6.2,5.0,919.8784,215
2025-11-07 12:57:00,65.7,236.3571,6867,-3.5,6.2,5.100000000000001,922.1487,218
2025-11-07 13:00:00,66.1,244.1044,6867,-3.5,6.0,5.100000000000001,931.507,218
2025-11-07 13:03:00,66.1,244.7193,6867,-3.5,6.1,5.100000000000001,928.9299,218
2025-11-07 13:06:00,66.1,240.6612,6867,-3.5,6.1,5.200000000000003,926.1318,218
2025-11-07 13:09:00,65.7,235.4962,6867,-3.5,6.199999999999999,5.100000000000001,923.9291,218
2025-11-07 13:12:00,65.3,230.5773,6867,-3.5,6.3,5.100000000000001,918.0405,498
2025-11-07 13:15:00,65.3,232.0529,6868,-3.5,6.2,5.100000000000001,919.1273,216
2025-11-07 13:18:00,65.3,231.684,6868,-3.5,6.2,5.100000000000001,919.3732,498
2025-11-07 13:21:00,65.3,233.8976,6868,-3.5,6.2,5.100000000000001,921.4291,216
2025-11-07 13:24:00,65.7,236.1111,6868,-3.5,6.2,5.100000000000001,922.4797,218
2025-11-07 13:27:00,65.9,242.9977,6868,-3.6000000000000014,6.1,5.200000000000003,927.4764,218
2025-11-07 13:30:00,65.9,246.195,6868,-3.6000000000000014,6.1,5.200000000000003,931.3235,197
2025-11-07 13:33:00,66.1,246.5639,6868,-3.6000000000000014,6.0,5.200000000000003,928.8466,197
2025-11-07 13:36:00,65.7,247.3018,6868,-3.5,6.0,5.100000000000001,920.6938,197
2025-11-07 13:39:00,66.3,244.7193,6868,-3.5,6.0,5.100000000000001,935.1428,218
2025-11-07 13:42:00,66.1,241.8909,6868,-3.5,6.1,5.100000000000001,931.5474,218
2025-11-07 13:45:00,66.1,241.8909,6868,-3.5,6.1,5.100000000000001,928.6491,218
2025-11-07 13:48:00,66.3,244.1044,6868,-3.5,6.1,5.100000000000001,930.3006,218
2025-11-07 13:51:00,66.9,249.2694,6868,-3.6000000000000014,6.1,5.199999999999999,949.9059,197
2025-11-07 13:54:00,69.3,253.4505,6868,-3.6999999999999993,6.1,5.399999999999999,999.5969,1662
2025-11-07 13:57:00,70.5,255.0492,6868,-3.6999999999999993,6.199999999999999,5.399999999999999,1028.97,1662
2025-11-07 14:00:00,70.6,251.7289,6868,-3.799999999999997,6.199999999999999,5.5,1028.791,1662
2025-11-07 14:03:00,68.9,240.6612,6868,-3.6999999999999993,6.3,5.399999999999999,988.118,1660
2025-11-07 14:06:00,67.7,239.6774,6868,-3.5,6.3,5.199999999999999,964.5226,218
2025-11-07 14:09:00,67.3,240.9071,6868,-3.5,6.3,5.099999999999998,958.6491,218
2025-11-07 14:12:00,67.5,242.3828,6868,-3.5,6.199999999999999,5.199999999999999,961.4764,218
2025-11-07 14:15:00,67.3,245.9491,6869,-3.6000000000000014,6.1,5.300000000000001,957.6618,197
2025-11-07 14:18:00,67.3,247.9167,6869,-3.5,6.199999999999999,5.200000000000003,958.4943,218
2025-11-07 14:21:00,67.3,243.1207,6869,-3.5,6.199999999999999,5.200000000000003,959.1064,218
2025-11-07 14:24:00,67.1,244.5963,6869,-3.599999999999998,6.199999999999999,5.199999999999999,956.3632,218
2025-11-07 14:27:00,67.1,243.6125,6869,-3.599999999999998,6.199999999999999,5.199999999999999,954.8928,218
2025-11-07 14:30:00,66.5,242.5058,6869,-3.5,6.3,5.099999999999998,948.3781,218
2025-11-07 14:33:00,66.7,242.2598,6869,-3.5,6.199999999999999,5.099999999999998,951.13,218
2025-11-07 14:36:00,66.5,242.5058,6869,-3.5,6.199999999999999,5.100000000000001,945.4346,218
2025-11-07 14:39:00,66.5,245.5801,6869,-3.5,6.1,5.099999999999998,950.6396,218
2025-11-07 14:42:00,66.9,249.1464,6869,-3.6000000000000014,6.199999999999999,5.199999999999999,952.7084,194
2025-11-07 14:45:00,68.1,251.7289,6869,-3.599999999999998,6.1,5.199999999999999,977.1559,197
2025-11-07 14:48:00,69.5,252.7127,6869,-3.6999999999999993,6.199999999999999,5.400000000000002,1004.546,1662
2025-11-07 14:51:00,70.3,253.2046,6869,-3.6999999999999993,6.3,5.400000000000002,1020.787,1662
2025-11-07 14:54:00,69.5,253.2046,6869,-3.6999999999999993,6.3,5.399999999999999,1006.701,1662
2025-11-07 14:57:00,69.5,255.6641,6869,-3.6999999999999993,6.199999999999999,5.399999999999999,1015.591,1662
2025-11-07 15:00:00,69.9,255.1722,6869,-3.6000000000000014,6.1,5.300000000000001,1016.521,1662
2025-11-07 15:03:00,69.9,253.3275,6869,-3.6999999999999993,6.3,5.399999999999999,1011.268,1662
2025-11-07 15:21:00,68.3,242.7518,6870,-3.6000000000000014,6.3,5.200000000000003,972.7914,217
2025-11-07 15:24:00,67.3,240.2922,6870,-3.6000000000000014,6.299999999999999,5.200000000000003,962.298,218
2025-11-07 15:27:00,66.7,237.8328,6870,-3.5,6.3,5.100000000000001,955.4084,218
2025-11-07 15:30:00,67.4,241.8909,6870,-3.5,6.199999999999999,5.200000000000003,958.0974,218
2025-11-07 15:33:00,67.1,247.7937,6870,-3.599999999999998,6.1,5.300000000000001,956.1006,197
2025-11-07 15:36:00,67.5,248.0396,6870,-3.5,6.1,5.200000000000003,963.1838,197
2025-11-07 15:39:00,67.7,244.5963,6870,-3.599999999999998,6.199999999999999,5.300000000000001,963.1505,218
2025-11-07 15:42:00,67.7,248.4086,6870,-3.599999999999998,6.199999999999999,5.199999999999999,970.6953,194
2025-11-07 15:45:00,68.5,249.7613,6870,-3.599999999999998,6.1,5.300000000000001,984.6808,197
2025-11-07 15:57:00,68.1,249.0234,6870,-3.5,6.1,5.200000000000003,976.2659,197
2025-11-07 16:00:00,67.9,248.0396,6870,-3.6000000000000014,6.1,5.200000000000003,974.8688,197
2025-11-07 16:03:00,68.3,246.8099,6870,-3.6000000000000014,6.3,5.200000000000003,980.2205,217
2025-11-07 16:06:00,67.7,241.522,6870,-3.5,6.199999999999999,5.100000000000001,968.7615,218
2025-11-07 16:09:00,66.5,237.8328,6870,-3.5,6.199999999999999,5.100000000000001,941.3845,218
2025-11-07 16:12:00,66.7,239.6774,6870,-3.5,6.199999999999999,5.100000000000001,946.9119,218
2025-11-07 16:15:00,66.7,239.4314,6871,-3.5,6.199999999999999,5.100000000000001,948.3634,218
2025-11-07 16:18:00,66.5,239.8003,6871,-3.599999999999998,6.299999999999999,5.199999999999999,945.2369,218
2025-11-07 16:21:00,66.3,235.7422,6871,-3.599999999999998,6.199999999999999,5.099999999999998,942.3663,216
2025-11-07 16:24:00,66.5,238.6936,6871,-3.5,6.199999999999999,5.100000000000001,944.9578,218
2025-11-07 16:27:00,66.3,232.2989,6871,-3.400000000000002,6.3,5.0,936.8558,215
2025-11-07 16:30:00,65.3,227.5029,6871,-3.400000000000002,6.3999999999999995,5.0,922.9304,498
2025-11-07 16:33:00,65.3,225.9042,6871,-3.5,6.3999999999999995,5.100000000000001,919.406,498
2025-11-07 16:36:00,65.3,226.5191,6871,-3.5,6.499999999999999,5.100000000000001,917.8922,498
2025-11-07 16:39:00,64.5,222.8299,6871,-3.3999999999999986,6.499999999999999,5.0,910.3828,496
2025-11-07 16:42:00,65.3,241.522,6871,-3.5,6.299999999999999,5.100000000000001,914.8257,218
2025-11-07 16:45:00,66.3,253.9424,6871,-3.6000000000000014,5.8999999999999995,5.199999999999999,934.7766,197
2025-11-07 16:48:00,70.3,269.5602,6871,-3.6999999999999993,5.8,5.300000000000001,999.2448,1684
2025-11-07 16:51:00,72.4,279.1522,6871,-3.8999999999999986,6.0,5.699999999999999,1074.219,1565
2025-11-07 16:57:00,78.4,283.4563,6871,-4.199999999999999,6.0,6.100000000000001,1192.659,1543
2025-11-07 17:03:00,80.7,287.7604,6871,-4.300000000000001,6.1,6.199999999999999,1237.598,1542
2025-11-07 17:06:00,80.2,284.0712,6871,-4.200000000000003,6.199999999999999,6.100000000000001,1217.518,1543
2025-11-07 17:09:00,79.4,281.8576,6871,-4.200000000000003,6.199999999999999,6.100000000000001,1214.318,1574
2025-11-07 17:12:00,78.4,277.5535,6871,-4.200000000000003,6.299999999999999,6.100000000000001,1178.109,1581
2025-11-07 17:15:00,78.2,276.5697,6872,-4.100000000000001,6.299999999999999,6.0,1187.136,1574
2025-11-07 17:18:00,78.2,280.259,6872,-4.100000000000001,6.299999999999999,6.100000000000001,1184.287,1574
2025-11-07 17:21:00,79.6,286.6537,6872,-4.300000000000001,6.199999999999999,6.200000000000003,1208.309,1542
2025-11-07 17:24:00,80.0,283.7022,6872,-4.300000000000001,6.3999999999999995,6.200000000000003,1215.404,1542
2025-11-07 17:27:00,79.5,280.5049,6872,-4.199999999999999,6.299999999999999,6.100000000000001,1213.662,1574
2025-11-07 17:30:00,78.0,274.9711,6872,-4.200000000000003,6.3999999999999995,6.100000000000001,1187.515,1581
2025-11-07 17:33:00,77.0,271.7737,6872,-4.0,6.299999999999999,5.899999999999999,1161.875,1568
2025-11-07 17:36:00,76.6,273.0035,6872,-4.100000000000001,6.299999999999999,5.899999999999999,1151.294,1568
2025-11-07 17:39:00,78.4,282.8414,6872,-4.200000000000003,6.1,6.100000000000001,1213.988,1543
2025-11-07 17:42:00,80.4,283.4563,6872,-4.199999999999999,6.300000000000001,6.200000000000003,1239.72,1574
2025-11-07 17:45:00,80.8,283.3333,6872,-4.300000000000001,6.4,6.300000000000004,1241.142,1542
2025-11-07 17:48:00,79.1,273.2494,6872,-4.199999999999999,6.499999999999999,6.100000000000001,1201.716,1581
2025-11-07 17:51:00,77.6,273.4954,6872,-4.199999999999999,6.499999999999999,6.0,1170.11,1581
2025-11-07 17:54:00,76.4,272.8805,6872,-4.100000000000001,6.199999999999999,6.0,1159.248,1568
2025-11-07 17:57:00,74.2,259.9682,6872,-4.0,6.6,5.700000000000003,1118.245,1655
2025-11-07 18:00:00,74.6,266.3629,6872,-4.0,6.299999999999999,5.800000000000004,1109.986,1666
2025-11-07 18:03:00,75.0,270.544,6872,-4.0,6.199999999999999,5.800000000000004,1110.658,1568
2025-11-07 18:06:00,75.4,270.421,6872,-4.0,6.1,5.800000000000004,1131.904,1567
2025-11-07 18:09:00,75.4,266.3629,6872,-4.0,6.299999999999999,5.899999999999999,1125.078,287
2025-11-07 18:12:00,74.2,260.3371,6872,-4.0,6.499999999999999,5.800000000000004,1103.959,1666
2025-11-07 18:15:00,74.0,262.6736,6873,-4.0,6.3999999999999995,5.800000000000004,1101.491,1666
2025-11-07 18:18:00,73.8,263.9034,6873,-3.900000000000002,6.299999999999999,5.700000000000003,1096.614,1664
2025-11-07 18:21:00,73.4,263.2885,6873,-3.900000000000002,6.199999999999999,5.700000000000003,1109.17,1664
2025-11-07 18:24:00,74.2,264.5182,6873,-3.900000000000002,6.199999999999999,5.700000000000003,1100.333,1664
2025-11-07 18:27:00,75.2,266.4858,6873,-4.0,6.299999999999999,5.800000000000004,1121.749,287
2025-11-07 18:30:00,74.8,261.8128,6873,-3.8999999999999986,6.299999999999999,5.700000000000003,1111.948,1664
2025-11-07 18:33:00,75.0,266.3629,6873,-4.0,6.500000000000001,5.899999999999999,1120.666,1655
2025-11-07 18:36:00,74.8,262.4277,6873,-4.0,6.300000000000001,5.799999999999997,1121.047,1666
2025-11-07 18:39:00,75.2,259.3533,6873,-4.0,6.500000000000001,5.799999999999997,1119.739,1666
2025-11-07 18:42:00,73.8,254.4343,6873,-3.8999999999999986,6.4,5.700000000000003,1098.223,1666
2025-11-07 18:45:00,73.2,255.1722,6873,-4.0,6.6000000000000005,5.700000000000003,1079.632,1659
2025-11-07 18:51:00,81.8,297.8443,6873,-4.400000000000002,6.199999999999999,6.399999999999999,1274.163,1526
2025-11-07 18:54:00,82.9,291.4496,6873,-4.400000000000002,6.1,6.399999999999999,1279.211,1542
2025-11-07 18:57:00,82.1,295.6308,6873,-4.300000000000001,6.1,6.299999999999997,1268.088,1542
2025-11-07 19:00:00,82.3,297.7213,6873,-4.399999999999999,6.299999999999999,6.399999999999999,1273.982,1526
2025-11-07 19:03:00,83.5,295.6308,6873,-4.399999999999999,6.199999999999999,6.399999999999999,1302.081,1542
2025-11-07 19:06:00,82.5,292.5564,6873,-4.399999999999999,6.3999999999999995,6.399999999999999,1277.241,1542
2025-11-07 19:09:00,82.9,297.8443,6873,-4.400000000000002,6.299999999999999,6.400000000000002,1289.895,1526
2025-11-07 19:12:00,83.5,292.0645,6873,-4.400000000000002,6.199999999999999,6.400000000000002,1299.132,1542
2025-11-07 19:15:00,82.5,290.3429,6874,-4.400000000000002,6.299999999999999,6.300000000000001,1272.658,1542
2025-11-07 19:18:00,81.1,288.4983,6874,-4.300000000000001,6.199999999999999,6.300000000000001,1257.979,1542
2025-11-07 19:21:00,81.5,289.1131,6874,-4.399999999999999,6.299999999999999,6.399999999999999,1254.844,1542
2025-11-07 19:24:00,81.7,287.3915,6874,-4.299999999999997,6.3999999999999995,6.299999999999997,1257.526,1542
2025-11-07 19:27:00,81.8,294.1551,6874,-4.399999999999999,6.3999999999999995,6.399999999999999,1263.026,1542
2025-11-07 19:30:00,82.3,288.4983,6874,-4.399999999999999,6.299999999999999,6.399999999999999,1266.535,1542
2025-11-07 19:33:00,81.4,283.3333,6874,-4.300000000000001,6.3999999999999995,6.199999999999999,1242.502,1542
2025-11-07 19:36:00,80.0,278.1684,6874,-4.299999999999997,6.3999999999999995,6.100000000000001,1213.1,1581
2025-11-07 19:39:00,77.8,281.7347,6874,-4.199999999999999,6.1,6.0,1179.488,1574
2025-11-07 19:42:00,78.0,279.6441,6874,-4.099999999999998,6.3,6.0,1180.445,1574
2025-11-07 19:45:00,77.0,274.9711,6874,-4.100000000000001,6.2,6.0,1170.047,1568
2025-11-07 19:48:00,75.8,275.9549,6874,-4.0,6.1,5.899999999999999,1140.432,1568
2025-11-07 19:51:00,76.2,276.8157,6874,-4.0,6.1,5.799999999999997,1145.934,1570
2025-11-07 19:54:00,75.6,270.175,6874,-4.100000000000001,6.199999999999999,5.899999999999999,1130.217,1568
2025-11-07 19:57:00,75.4,274.7251,6874,-4.0,6.1,5.899999999999999,1120.368,1568
2025-11-07 20:00:00,77.2,281.2428,6874,-4.200000000000003,6.0,6.0,1181.435,1825
2025-11-07 20:03:00,77.8,281.4887,6874,-4.200000000000003,6.199999999999999,6.0,1184.049,1574
2025-11-07 20:06:00,77.6,276.3238,6874,-4.100000000000001,6.199999999999999,6.0,1174.44,1568
2025-11-07 20:09:00,77.4,278.7833,6874,-4.100000000000001,6.199999999999999,6.0,1167.259,1574
2025-11-07 20:12:00,76.6,275.7089,6874,-4.100000000000001,6.3,5.899999999999999,1153.775,1568
2025-11-07 20:15:00,77.0,279.89,6875,-4.100000000000001,6.1,6.0,1161.834,1574
2025-11-07 20:18:00,76.2,276.3238,6875,-4.0,6.2,5.899999999999999,1140.616,1568
2025-11-07 20:21:00,77.4,284.1942,6875,-4.0,6.0,5.899999999999999,1163.403,1540
2025-11-07 20:24:00,78.6,287.7604,6875,-4.199999999999999,5.9,5.9999999999999964,1191.353,1543
2025-11-07 20:27:00,79.0,285.9158,6875,-4.199999999999999,6.1,6.099999999999998,1201.814,1543
2025-11-07 20:30:00,79.4,290.2199,6875,-4.200000000000003,6.1,6.100000000000001,1205.803,1543
2025-11-07 20:33:00,79.1,288.2523,6875,-4.200000000000003,6.199999999999999,6.100000000000001,1219.063,1543
2025-11-07 20:36:00,78.7,287.3915,6875,-4.199999999999999,6.199999999999999,6.099999999999998,1207.664,1574
2025-11-07 20:39:00,79.2,283.9482,6875,-4.200000000000003,6.3,6.100000000000001,1204.841,1574
2025-11-07 20:42:00,78.6,282.2266,6875,-4.100000000000001,6.1,6.100000000000001,1180.609,1574
2025-11-07 20:45:00,77.0,274.8481,6875,-4.100000000000001,6.3,6.0,1165.403,1568
2025-11-07 20:48:00,77.0,278.0454,6875,-4.0,6.199999999999999,5.899999999999999,1160.932,1570
2025-11-07 20:51:00,77.4,279.3981,6875,-4.100000000000001,6.199999999999999,6.0,1165.116,1574
2025-11-07 20:54:00,75.4,268.9453,6875,-4.0,6.3,5.800000000000004,1131.752,1568
2025-11-07 20:57:00,76.0,273.0035,6875,-4.0,6.199999999999999,5.800000000000004,1133.077,1568
2025-11-07 21:00:00,74.4,268.2075,6875,-3.900000000000002,6.3,5.800000000000004,1117.362,1664
2025-11-07 21:03:00,74.6,267.1007,6875,-3.900000000000002,6.199999999999999,5.700000000000003,1106.385,1664
2025-11-07 21:06:00,74.2,268.2075,6875,-3.900000000000002,6.199999999999999,5.700000000000003,1102.869,1664
2025-11-07 21:09:00,73.9,266.7318,6875,-4.0,6.2,5.800000000000001,1096.38,1714
2025-11-07 21:12:00,73.2,265.0101,6875,-3.8999999999999986,6.1,5.699999999999999,1079.065,1664
2025-11-07 21:15:00,73.2,265.502,6876,-3.8999999999999986,6.2,5.699999999999999,1077.463,1664
2025-11-07 21:21:00,72.9,263.1655,6876,-3.900000000000002,6.2,5.600000000000001,1060.644,1664
2025-11-07 21:24:00,71.9,258.2465,6876,-3.8000000000000007,6.2,5.5,1048.892,1662
2025-11-07 21:27:00,70.7,253.8194,6876,-3.8000000000000007,6.2,5.5,1021.396,1662
2025-11-07 21:30:00,70.5,257.1397,6876,-3.8000000000000007,6.1000000000000005,5.5,1012.372,1662
2025-11-07 21:33:00,70.3,255.4181,6876,-3.6999999999999993,6.1000000000000005,5.5,1011.771,1662
2025-11-07 21:36:00,70.5,260.952,6876,-3.6999999999999993,6.0,5.400000000000002,1017.438,1683
2025-11-07 21:39:00,70.3,258.1235,6876,-3.799999999999997,6.1000000000000005,5.5,1011.045,1662
2025-11-07 21:42:00,70.1,250.991,6876,-3.799999999999997,6.1000000000000005,5.5,1001.73,1662
2025-11-07 21:45:00,67.5,244.8423,6876,-3.6000000000000014,6.2,5.199999999999999,957.8274,218
2025-11-07 21:48:00,68.0,246.6869,6876,-3.6999999999999993,6.1000000000000005,5.299999999999997,967.8076,193
2025-11-07 21:51:00,67.1,240.5382,6876,-3.599999999999998,6.1000000000000005,5.199999999999999,951.4526,218
2025-11-07 21:54:00,66.7,241.276,6876,-3.599999999999998,6.1000000000000005,5.199999999999999,942.6118,218
2025-11-07 21:57:00,66.7,236.603,6876,-3.599999999999998,6.1000000000000005,5.199999999999999,937.4226,216
2025-11-08 08:00:00,52.3,196.8822,6876,-2.6000000000000014,4.6,3.6000000000000014,816.6219,992
2025-11-08 08:03:00,49.7,210.4094,6876,-2.6000000000000014,4.9,3.6000000000000014,727.2068,1025
2025-11-08 08:06:00,50.1,228.3637,6876,-2.700000000000003,4.4,3.700000000000003,718.4485,679
2025-11-08 08:09:00,49.5,240.0463,6876,-2.6999999999999993,4.4,3.8999999999999986,681.6404,679
2025-11-08 08:12:00,51.1,242.9977,6877,-2.8000000000000007,4.300000000000001,4.0,692.2594,680
2025-11-08 08:15:00,51.9,247.6707,6877,-2.900000000000002,4.4,4.100000000000001,704.8232,683
2025-11-08 08:18:00,51.6,246.441,6877,-2.8999999999999986,4.4,4.100000000000001,703.0723,683
2025-11-08 08:21:00,52.4,269.8062,6877,-2.8999999999999986,4.4,4.199999999999999,724.7979,770
2025-11-08 08:24:00,55.0,246.5639,6877,-3.0,4.4,4.300000000000001,742.8847,683
2025-11-08 08:30:00,53.8,247.1788,6877,-2.8000000000000007,4.6000000000000005,4.100000000000001,731.0347,669
2025-11-08 08:33:00,53.6,245.2112,6877,-2.8000000000000007,4.6000000000000005,4.100000000000001,729.8126,669
2025-11-08 08:39:00,54.6,260.952,6877,-3.0,4.4,4.199999999999999,746.5493,768
2025-11-08 08:42:00,54.2,257.2627,6877,-2.900000000000002,4.300000000000001,4.100000000000001,735.9296,768
2025-11-08 08:54:00,54.4,265.625,6877,-2.8000000000000007,4.500000000000001,4.100000000000001,745.5388,770
2025-11-08 08:57:00,56.6,288.3753,6877,-3.0,4.200000000000001,4.299999999999997,774.5018,1083
2025-11-08 09:00:00,57.3,283.4563,6877,-3.099999999999998,4.4,4.399999999999999,791.0139,748
2025-11-08 09:03:00,57.3,283.0874,6877,-3.099999999999998,4.4,4.399999999999999,785.6782,748
2025-11-08 09:06:00,59.2,299.9349,6877,-3.1999999999999993,4.3999999999999995,4.599999999999998,822.67,1080
2025-11-08 09:12:00,62.9,299.689,6878,-3.3000000000000007,4.499999999999999,4.900000000000002,868.9666,1139
2025-11-08 09:15:00,62.3,294.0321,6878,-3.3000000000000007,4.5,4.699999999999999,859.6583,1139
2025-11-08 09:18:00,62.5,299.9349,6878,-3.299999999999997,4.5,4.799999999999997,865.601,1139
2025-11-08 09:21:00,65.1,303.2552,6878,-3.5,4.700000000000001,5.0,905.5718,1129
2025-11-08 09:24:00,68.5,308.912,6878,-3.6999999999999993,4.9,5.299999999999997,968.675,1126
2025-11-08 09:27:00,69.6,307.5593,6878,-3.6999999999999993,5.1,5.399999999999999,995.1141,1199
2025-11-08 09:30:00,70.4,306.6985,6878,-3.799999999999997,5.1,5.5,1010.376,1199
2025-11-08 09:33:00,70.5,308.912,6878,-3.8000000000000007,5.1,5.5,1008.832,1199
2025-11-08 09:36:00,70.5,310.1418,6878,-3.8000000000000007,5.1,5.5,1009.475,1199
2025-11-08 09:39:00,70.9,311.2485,6878,-3.8000000000000007,5.1,5.5,1017.79,1199
2025-11-08 09:42:00,72.0,284.5631,6878,-3.8000000000000007,5.499999999999999,5.5,1024.062,1153
2025-11-08 09:45:00,67.3,271.4048,6878,-3.599999999999998,5.499999999999999,5.099999999999998,952.3546,158
2025-11-08 09:48:00,64.5,241.1531,6878,-3.400000000000002,5.9,4.900000000000002,902.9538,192
2025-11-08 09:51:00,63.5,246.195,6878,-3.3999999999999986,5.700000000000001,4.899999999999999,891.725,807
2025-11-08 09:54:00,63.3,250.7451,6878,-3.3000000000000007,5.7,4.899999999999999,893.3177,820
2025-11-08 09:57:00,63.7,251.114,6878,-3.3000000000000007,5.6000000000000005,4.899999999999999,893.3693,821
2025-11-08 10:00:00,63.3,248.4086,6878,-3.3000000000000007,5.6000000000000005,4.800000000000001,889.7693,821
2025-11-08 10:03:00,63.3,247.1788,6878,-3.299999999999997,5.6000000000000005,4.799999999999997,893.6658,821
2025-11-08 10:06:00,63.7,247.1788,6878,-3.3999999999999986,5.6,4.899999999999999,893.1176,821
2025-11-08 10:09:00,63.3,242.8747,6878,-3.299999999999997,5.8,4.799999999999997,889.434,190
2025-11-08 10:12:00,63.5,243.4896,6879,-3.299999999999997,5.8,4.799999999999997,888.722,190
2025-11-08 10:15:00,63.3,242.9977,6879,-3.3000000000000007,5.8,4.899999999999999,888.5591,190
2025-11-08 10:18:00,63.3,243.3666,6879,-3.299999999999997,5.8,4.799999999999997,893.2368,190
2025-11-08 10:21:00,63.3,242.3828,6879,-3.299999999999997,5.8,4.799999999999997,888.0877,190
2025-11-08 10:24:00,63.5,242.9977,6879,-3.299999999999997,5.8,4.799999999999997,892.1008,190
2025-11-08 10:27:00,63.3,243.6125,6879,-3.3000000000000007,5.8,4.899999999999999,890.1257,190
2025-11-08 10:30:00,63.5,246.0721,6879,-3.3999999999999986,5.8,4.899999999999999,896.1052,807
2025-11-08 10:33:00,63.9,250.7451,6879,-3.3999999999999986,5.6,4.899999999999999,895.8333,821
2025-11-08 10:36:00,63.7,249.6383,6879,-3.3000000000000007,5.6,4.899999999999999,893.8878,821
2025-11-08 10:39:00,63.9,251.6059,6879,-3.3000000000000007,5.699999999999999,4.899999999999999,897.3307,820
2025-11-08 10:42:00,63.9,249.7613,6879,-3.299999999999997,5.6,4.899999999999999,896.3475,821
2025-11-08 10:45:00,63.9,249.8843,6879,-3.3999999999999986,5.699999999999999,4.899999999999999,897.1848,807
2025-11-08 10:48:00,63.9,252.0978,6879,-3.3999999999999986,5.699999999999999,4.899999999999999,898.9221,821
2025-11-08 10:51:00,63.9,251.114,6879,-3.299999999999997,5.699999999999999,4.899999999999999,898.7698,820
2025-11-08 10:54:00,63.7,248.5315,6879,-3.299999999999997,5.699999999999999,4.899999999999999,895.9188,820
2025-11-08 10:57:00,63.9,250.4991,6879,-3.3999999999999986,5.699999999999999,4.899999999999999,900.6268,821
2025-11-08 11:00:00,64.1,250.2532,6879,-3.299999999999997,5.699999999999999,4.899999999999999,900.5434,820
2025-11-08 11:03:00,64.3,255.0492,6879,-3.3999999999999986,5.6,5.0,897.017,809
2025-11-08 11:06:00,64.7,256.6479,6879,-3.3999999999999986,5.700000000000001,5.099999999999998,916.1359,809
2025-11-08 11:09:00,66.0,256.8938,6879,-3.5,5.700000000000001,5.100000000000001,929.2197,809
2025-11-08 11:12:00,66.7,242.8747,6880,-3.6000000000000014,5.7,5.199999999999999,944.1147,207
2025-11-08 11:15:00,66.5,245.2112,6880,-3.5,6.0,5.100000000000001,942.2341,218
2025-11-08 11:18:00,66.5,241.8909,6880,-3.5,6.0,5.100000000000001,937.7019,218
2025-11-08 11:21:00,66.1,239.4314,6880,-3.3999999999999986,6.1000000000000005,5.0,936.9,218
2025-11-08 11:24:00,66.1,239.4314,6880,-3.5,6.1000000000000005,5.099999999999998,931.5754,218
2025-11-08 11:27:00,66.1,241.1531,6880,-3.3999999999999986,6.1000000000000005,5.0,932.5644,218
2025-11-08 11:30:00,66.1,240.9071,6880,-3.5,6.1000000000000005,5.099999999999998,930.9837,218
2025-11-08 11:33:00,66.3,241.8909,6880,-3.5,6.1000000000000005,5.100000000000001,934.445,218
2025-11-08 11:36:00,66.3,240.4152,6880,-3.400000000000002,6.1000000000000005,5.0,931.6025,218
2025-11-08 11:39:00,66.3,240.0463,6880,-3.3999999999999986,6.1000000000000005,5.0,932.9252,218
2025-11-08 11:42:00,66.1,235.6192,6880,-3.5,6.2,5.199999999999999,930.8705,218
2025-11-08 11:45:00,66.1,236.849,6880,-3.5,6.2,5.099999999999998,932.6417,218
2025-11-08 11:48:00,66.1,235.0043,6880,-3.3999999999999986,6.2,5.099999999999998,934.0883,215
2025-11-08 11:51:00,65.9,237.9557,6880,-3.3999999999999986,6.2,5.099999999999998,932.0646,218
2025-11-08 11:54:00,66.1,238.5706,6880,-3.3999999999999986,6.2,5.099999999999998,933.9744,218
2025-11-08 11:57:00,66.1,238.6936,6880,-3.400000000000002,6.2,5.100000000000001,935.2598,218
2025-11-08 12:00:00,66.3,239.6774,6880,-3.5,6.1,5.100000000000001,939.4631,218
2025-11-08 12:03:00,66.1,242.3828,6880,-3.5,6.1,5.0,939.1432,218
2025-11-08 12:06:00,66.3,243.7355,6880,-3.400000000000002,6.1,5.0,937.2433,218
2025-11-08 12:09:00,66.1,244.1044,6880,-3.400000000000002,6.0,5.100000000000001,937.3776,218
2025-11-08 12:12:00,66.1,240.4152,6881,-3.3999999999999986,6.1000000000000005,4.899999999999999,930.103,218
2025-11-08 12:15:00,65.9,241.645,6881,-3.3999999999999986,6.1,5.0,936.3264,218
2025-11-08 12:18:00,66.3,245.4572,6881,-3.3999999999999986,6.0,5.0,932.994,218
2025-11-08 12:21:00,66.1,241.1531,6881,-3.3999999999999986,6.0,5.0,927.4662,218
2025-11-08 12:24:00,65.7,238.2017,6881,-3.3999999999999986,6.2,5.099999999999998,925.7735,218
2025-11-08 12:27:00,66.1,240.4152,6881,-3.5,6.1,5.099999999999998,926.115,218
2025-11-08 12:30:00,65.7,237.8328,6881,-3.400000000000002,6.1,5.0,932.4659,218
2025-11-08 12:33:00,65.9,237.4638,6881,-3.400000000000002,6.1,5.0,927.4054,218
2025-11-08 12:36:00,65.9,236.9719,6881,-3.400000000000002,6.1,4.900000000000002,929.046,218
2025-11-08 12:39:00,65.3,235.0043,6881,-3.400000000000002,6.2,4.900000000000002,921.0266,215
2025-11-08 12:42:00,65.7,236.9719,6881,-3.3999999999999986,6.2,5.0,924.634,218
2025-11-08 12:45:00,65.7,236.726,6881,-3.3999999999999986,6.2,5.0,932.8641,218
2025-11-08 12:48:00,65.5,236.2341,6881,-3.3000000000000007,6.2,4.899999999999999,931.2546,215
2025-11-08 12:51:00,65.7,236.849,6881,-3.5,6.2,5.0,924.3202,218
2025-11-08 12:54:00,65.3,233.0368,6881,-3.400000000000002,6.2,5.0,916.3539,215
2025-11-08 12:57:00,65.3,234.2665,6881,-3.400000000000002,6.1000000000000005,5.0,922.7595,215
2025-11-08 13:00:00,65.3,232.6678,6881,-3.400000000000002,6.3,4.900000000000002,916.4203,215
2025-11-08 13:03:00,65.5,233.6516,6881,-3.3999999999999986,6.3,5.0,921.3416,215
2025-11-08 13:06:00,65.3,232.9138,6881,-3.3999999999999986,6.1000000000000005,5.0,920.9185,215
2025-11-08 13:09:00,65.1,233.8976,6881,-3.3999999999999986,6.2,4.899999999999999,916.2534,215
2025-11-08 13:12:00,65.3,236.726,6882,-3.3999999999999986,6.2,5.0,917.978,218
2025-11-08 13:15:00,65.3,238.6936,6882,-3.3999999999999986,6.1000000000000005,5.0,922.1984,192
2025-11-08 13:18:00,65.5,239.0625,6882,-3.3999999999999986,6.1,5.0,920.9014,218
2025-11-08 13:21:00,65.3,239.9233,6882,-3.400000000000002,6.1,5.0,922.234,218
2025-11-08 13:24:00,65.5,241.276,6882,-3.400000000000002,6.0,5.0,924.2479,192
2025-11-08 13:27:00,65.3,236.726,6882,-3.3000000000000007,6.1,5.0,923.523,204
2025-11-08 13:30:00,65.3,239.0625,6882,-3.400000000000002,6.1,5.0,924.1265,192
2025-11-08 13:33:00,65.5,241.0301,6882,-3.400000000000002,6.0,5.0,922.2786,192
2025-11-08 13:36:00,65.5,239.9233,6882,-3.400000000000002,6.1,5.0,924.2291,218
2025-11-08 13:39:00,65.1,235.9881,6882,-3.3999999999999986,6.0,4.899999999999999,914.9255,192
2025-11-08 13:42:00,65.3,236.2341,6882,-3.400000000000002,6.1,5.0,923.9553,192
2025-11-08 13:45:00,65.5,239.0625,6882,-3.400000000000002,6.1,5.0,928.0646,218
2025-11-08 13:48:00,65.7,241.276,6882,-3.5,6.0,5.0,926.9498,218
2025-11-08 13:51:00,65.3,237.2179,6882,-3.400000000000002,6.1,5.0,920.5129,192
2025-11-08 13:54:00,65.5,238.2017,6882,-3.400000000000002,6.1,5.0,922.6348,218
2025-11-08 13:57:00,65.5,238.0787,6882,-3.3999999999999986,6.0,4.899999999999999,918.6124,192
2025-11-08 14:00:00,65.3,236.726,6882,-3.400000000000002,6.1,5.0,921.8453,192
2025-11-08 14:03:00,65.3,236.726,6882,-3.3000000000000007,6.1,4.900000000000002,918.2913,204
2025-11-08 14:06:00,65.3,234.2665,6882,-3.400000000000002,6.1,5.0,912.7565,215
2025-11-08 14:09:00,65.1,233.5287,6882,-3.400000000000002,6.1,5.0,916.6639,215
2025-11-08 14:12:00,64.7,229.4705,6883,-3.400000000000002,6.2,5.0,916.6182,215
2025-11-08 14:15:00,64.9,228.3637,6883,-3.3000000000000007,6.2,4.899999999999999,912.2321,500
2025-11-08 14:18:00,64.7,226.888,6883,-3.3000000000000007,6.3,4.899999999999999,911.2126,504
2025-11-08 14:21:00,64.9,226.5191,6883,-3.400000000000002,6.2,4.900000000000002,907.0756,500
2025-11-08 14:24:00,64.3,228.7326,6883,-3.400000000000002,6.3,4.900000000000002,909.0346,498
2025-11-08 14:27:00,64.9,230.5773,6883,-3.400000000000002,6.1,5.0,914.5607,215
2025-11-08 14:30:00,64.7,231.4381,6883,-3.400000000000002,6.2,4.900000000000002,907.3953,215
2025-11-08 14:33:00,64.7,230.2083,6883,-3.400000000000002,6.1,5.0,908.8365,215
2025-11-08 14:36:00,64.9,231.0692,6883,-3.3000000000000007,6.2,4.900000000000002,905.5081,215
2025-11-08 14:39:00,64.7,231.4381,6883,-3.3000000000000007,6.2,4.899999999999999,907.3557,215
2025-11-08 14:42:00,64.5,229.2245,6883,-3.3000000000000007,6.2,4.900000000000002,909.7736,215
2025-11-08 14:45:00,64.9,230.8232,6883,-3.3000000000000007,6.2,4.900000000000002,913.1851,215
2025-11-08 14:48:00,64.7,229.2245,6883,-3.400000000000002,6.2,4.900000000000002,910.9986,215
2025-11-08 14:51:00,64.9,234.8814,6883,-3.3999999999999986,6.2,4.899999999999999,910.9184,215
2025-11-08 14:54:00,64.9,233.2827,6883,-3.3999999999999986,6.2,5.0,913.329,215
2025-11-08 14:57:00,65.1,235.6192,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,910.5087,215
2025-11-08 15:00:00,64.9,235.9881,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,914.181,215
2025-11-08 15:03:00,64.9,235.7422,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,913.9203,215
2025-11-08 15:06:00,64.9,234.2665,6883,-3.3999999999999986,6.199999999999999,5.0,917.2086,215
2025-11-08 15:09:00,64.9,233.6516,6883,-3.3999999999999986,6.199999999999999,4.899999999999999,915.0731,215
2025-11-08 15:12:00,65.1,234.8814,6884,-3.3999999999999986,6.199999999999999,4.899999999999999,916.1592,215
2025-11-08 15:15:00,65.1,234.1435,6884,-3.3999999999999986,6.199999999999999,5.0,916.3638,215
2025-11-08 15:18:00,65.1,233.2827,6884,-3.3999999999999986,6.199999999999999,5.0,912.4363,215
2025-11-08 15:21:00,64.7,231.807,6884,-3.3999999999999986,6.199999999999999,5.0,911.0246,215
2025-11-08 15:24:00,64.9,231.1921,6884,-3.3999999999999986,6.199999999999999,5.0,913.7497,215
2025-11-08 15:27:00,64.7,230.7002,6884,-3.3999999999999986,6.199999999999999,5.0,912.9086,215
2025-11-08 15:30:00,64.7,232.6678,6884,-3.299999999999997,6.199999999999999,4.899999999999999,909.1001,215
2025-11-08 15:33:00,64.6,232.9138,6884,-3.3999999999999986,6.1,4.899999999999999,911.8138,215
2025-11-08 15:36:00,64.5,231.1921,6884,-3.299999999999997,6.2,4.899999999999999,909.6606,215
2025-11-08 15:39:00,64.9,231.684,6884,-3.3999999999999986,6.2,5.0,913.8563,215
2025-11-08 15:42:00,64.5,230.0854,6884,-3.3999999999999986,6.2,5.0,913.7714,215
2025-11-08 15:45:00,64.5,228.3637,6884,-3.3999999999999986,6.3,4.899999999999999,910.7478,498
2025-11-08 15:48:00,63.9,223.1988,6884,-3.3999999999999986,6.3,4.899999999999999,900.0969,499
2025-11-08 15:51:00,63.5,225.0434,6884,-3.3000000000000007,6.3,4.899999999999999,898.063,499
2025-11-08 15:54:00,63.7,227.134,6884,-3.3000000000000007,6.2,4.899999999999999,898.8558,500
2025-11-08 15:57:00,63.7,228.1178,6884,-3.3000000000000007,6.2,4.800000000000001,885.9356,500
2025-11-08 16:03:00,63.7,230.4543,6884,-3.299999999999997,6.2,4.799999999999997,897.7489,215
2025-11-08 16:15:00,63.5,227.6259,6885,-3.299999999999997,6.2,4.799999999999997,891.8942,500
2025-11-08 16:21:00,63.5,229.2245,6885,-3.3999999999999986,6.2,4.899999999999999,896.7611,215
2025-11-08 16:24:00,63.5,227.5029,6885,-3.3000000000000007,6.2,4.899999999999999,894.6385,500
2025-11-08 16:27:00,63.7,227.6259,6885,-3.3000000000000007,6.2,4.899999999999999,894.1439,500
2025-11-08 16:42:00,62.9,225.1664,6885,-3.3000000000000007,6.2,4.800000000000001,891.6798,499
2025-11-08 16:45:00,62.7,225.2894,6885,-3.3000000000000007,6.2,4.800000000000001,885.6086,499
2025-11-08 16:48:00,62.1,223.1988,6885,-3.1999999999999993,6.2,4.699999999999999,870.9275,504
2025-11-08 16:51:00,60.8,224.0596,6885,-3.1999999999999993,6.0,4.699999999999999,840.0291,520
2025-11-08 16:54:00,60.5,222.092,6885,-3.1999999999999993,6.0,4.699999999999999,843.8818,518
2025-11-08 16:57:00,60.5,220.8623,6885,-3.1999999999999993,6.1000000000000005,4.600000000000001,841.895,518
2025-11-08 17:00:00,60.3,221.6001,6885,-3.099999999999998,6.1000000000000005,4.699999999999999,839.5927,518
2025-11-08 17:03:00,60.4,220.0014,6885,-3.099999999999998,6.1000000000000005,4.599999999999998,840.8718,518
2025-11-08 17:06:00,59.9,215.9433,6885,-3.1999999999999993,6.2,4.600000000000001,833.8038,518
2025-11-08 17:09:00,59.7,217.6649,6885,-3.099999999999998,6.1000000000000005,4.599999999999998,828.8323,518
2025-11-08 17:12:00,59.5,217.173,6886,-3.1000000000000014,6.2,4.600000000000001,831.1437,518
2025-11-08 17:15:00,59.2,218.2798,6886,-3.1000000000000014,6.000000000000001,4.600000000000001,821.0056,518
2025-11-08 17:18:00,59.3,217.173,6886,-3.1000000000000014,6.1000000000000005,4.600000000000001,820.4946,518
2025-11-08 17:21:00,58.9,288.6212,6886,-3.0,6.2,4.5,819.3301,180
2025-11-08 17:24:00,64.7,289.1131,6886,-3.5,5.2,5.100000000000001,899.5623,155
2025-11-08 17:27:00,67.1,281.8576,6886,-3.8999999999999986,5.4,5.599999999999998,935.1927,1766
2025-11-08 17:30:00,71.9,281.2428,6886,-4.0,5.800000000000001,5.799999999999997,1032.912,1565
2025-11-08 17:33:00,71.9,275.9549,6886,-3.900000000000002,5.9,5.699999999999999,1041.205,1565
2025-11-08 17:36:00,72.3,271.6508,6886,-4.0,6.0,5.800000000000001,1051.319,1567
2025-11-08 17:42:00,71.6,276.6927,6886,-3.8999999999999986,5.9,5.699999999999999,1047.665,1565
2025-11-08 17:45:00,72.4,278.4144,6886,-4.0,5.9,5.699999999999999,1056.797,1565
2025-11-08 17:48:00,72.4,279.3981,6886,-4.100000000000001,5.800000000000001,5.800000000000001,1059.395,1565
2025-11-08 17:51:00,73.6,280.259,6886,-4.0,5.9,5.799999999999997,1077.142,1565
2025-11-08 17:57:00,75.0,283.7022,6886,-4.199999999999999,5.800000000000001,5.899999999999999,1114.598,1825
2025-11-08 18:00:00,74.8,278.6603,6886,-4.0,6.0,5.900000000000002,1109.916,1565
2025-11-08 18:03:00,74.6,280.5049,6886,-4.100000000000001,5.9,5.900000000000002,1111.407,1565
2025-11-08 18:06:00,75.0,275.0941,6886,-4.0,6.0,5.900000000000002,1115.501,1567
2025-11-08 18:09:00,74.4,274.8481,6886,-4.100000000000001,6.1000000000000005,5.800000000000001,1107.996,1567
2025-11-08 18:12:00,74.2,276.2008,6887,-4.100000000000001,5.9,5.800000000000001,1107.406,1567
2025-11-08 18:15:00,74.0,276.5697,6887,-4.100000000000001,6.000000000000001,5.800000000000001,1086.885,1567
2025-11-08 18:18:00,72.9,272.5116,6887,-4.0,6.1000000000000005,5.800000000000001,1065.253,1567
2025-11-08 18:21:00,72.6,274.2332,6887,-4.0,6.000000000000001,5.699999999999999,1066.861,1565
2025-11-08 18:24:00,72.8,275.34,6887,-3.900000000000002,5.9,5.800000000000001,1064.016,1565
2025-11-08 18:27:00,72.6,277.4306,6887,-4.0,5.9,5.800000000000001,1063.874,1565
2025-11-08 18:30:00,72.8,269.3142,6887,-4.0,6.000000000000001,5.800000000000001,1061.138,1567
2025-11-08 18:33:00,72.6,270.7899,6887,-4.0,6.000000000000001,5.699999999999999,1059.853,1567
2025-11-08 18:39:00,72.4,273.1265,6887,-4.0,5.9,5.799999999999997,1057.671,1565
2025-11-08 18:42:00,72.2,271.1588,6887,-4.0,5.9,5.799999999999997,1058.14,1567
2025-11-08 18:45:00,72.4,274.7251,6887,-4.0,5.9,5.699999999999999,1057.787,1565
2025-11-08 18:48:00,72.3,276.5697,6887,-4.0,5.9,5.699999999999999,1057.962,1565
2025-11-08 18:51:00,72.4,278.4144,6887,-3.8999999999999986,5.9,5.699999999999999,1068.039,1565
2025-11-08 18:54:00,72.6,278.4144,6887,-3.8999999999999986,5.800000000000001,5.699999999999999,1059.316,1565
2025-11-08 18:57:00,72.4,270.175,6887,-4.0,5.9,5.699999999999999,1060.889,1567
2025-11-08 19:00:00,72.0,277.3076,6887,-3.8999999999999986,6.000000000000001,5.699999999999999,1054.405,1565
2025-11-08 19:03:00,72.4,282.3495,6887,-3.8999999999999986,5.699999999999999,5.699999999999999,1065.354,1572
2025-11-08 19:09:00,73.8,281.1198,6887,-4.0,5.799999999999999,5.799999999999997,1096.28,1565
2025-11-08 19:12:00,74.0,280.8738,6888,-4.0,5.799999999999999,5.799999999999997,1084.385,1565
2025-11-08 19:15:00,73.2,279.2752,6888,-4.100000000000001,5.9,5.800000000000001,1083.118,1565
2025-11-08 19:24:00,71.9,271.6508,6888,-4.0,6.000000000000001,5.699999999999999,1050.171,1567
2025-11-08 19:27:00,70.7,269.5602,6888,-3.8999999999999986,6.000000000000001,5.600000000000001,1030.601,1685
2025-11-08 19:30:00,71.5,276.2008,6888,-3.8999999999999986,6.000000000000001,5.699999999999999,1044.248,1565
2025-11-08 19:33:00,71.3,276.6927,6888,-3.8999999999999986,5.9,5.600000000000001,1042.791,1565
2025-11-08 19:36:00,71.3,271.4048,6888,-3.8999999999999986,5.799999999999999,5.600000000000001,1046.16,1685
