Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-08 19:39:00,70.9,270.175,6888,-3.900000000000002,5.8999999999999995,5.700000000000003,1033.256,1685
2025-11-08 19:45:00,71.0,268.5764,6888,-3.8999999999999986,5.8999999999999995,5.600000000000001,1032.081,1685
2025-11-08 19:51:00,70.5,268.2075,6888,-3.8999999999999986,5.8999999999999995,5.600000000000001,1018.468,1685
2025-11-08 19:54:00,69.7,261.8128,6888,-3.8000000000000007,5.8999999999999995,5.5,995.9506,1685
2025-11-08 19:57:00,69.5,266.2399,6888,-3.8000000000000007,5.8999999999999995,5.600000000000001,992.6253,1685
2025-11-08 20:00:00,69.7,268.5764,6888,-3.8000000000000007,5.799999999999999,5.600000000000001,991.5699,1684
2025-11-08 20:03:00,69.5,266.2399,6888,-3.8000000000000007,5.799999999999999,5.5,991.9142,1684
2025-11-08 20:06:00,69.5,266.4858,6888,-3.8000000000000007,5.8999999999999995,5.5,989.3584,1685
2025-11-08 20:09:00,69.1,258.7384,6888,-3.8000000000000007,5.8,5.399999999999999,973.7372,1684
2025-11-08 20:12:00,68.7,264.3953,6889,-3.6999999999999993,5.8,5.399999999999999,978.116,1684
2025-11-08 20:15:00,68.9,267.7156,6889,-3.6999999999999993,5.799999999999999,5.399999999999999,978.5313,1684
2025-11-08 20:18:00,69.3,272.5116,6889,-3.900000000000002,5.699999999999999,5.600000000000001,990.4788,164
2025-11-08 20:21:00,69.1,268.9453,6889,-3.900000000000002,5.699999999999999,5.5,990.7936,164
2025-11-08 20:24:00,68.9,261.9358,6889,-3.8000000000000007,5.799999999999999,5.600000000000001,983.799,1684
2025-11-08 20:27:00,69.1,264.8871,6889,-3.8000000000000007,5.799999999999999,5.399999999999999,987.0865,1684
2025-11-08 20:30:00,69.1,267.9615,6889,-3.8000000000000007,5.799999999999999,5.5,990.5367,164
2025-11-08 20:33:00,69.1,266.9777,6889,-3.900000000000002,5.799999999999999,5.5,986.3023,1685
2025-11-08 20:36:00,68.9,266.3629,6889,-3.900000000000002,5.799999999999999,5.5,982.6567,1685
2025-11-08 20:39:00,68.7,262.4277,6889,-3.8000000000000007,5.799999999999999,5.5,981.7177,1684
2025-11-08 20:42:00,68.7,267.1007,6889,-3.8000000000000007,5.799999999999999,5.5,982.5001,1684
2025-11-08 20:45:00,68.9,267.1007,6889,-3.8000000000000007,5.699999999999999,5.5,981.8045,1684
2025-11-08 20:48:00,68.7,268.5764,6889,-3.6999999999999993,5.699999999999999,5.399999999999999,983.7616,1684
2025-11-08 20:51:00,68.5,263.0425,6889,-3.6999999999999993,5.799999999999999,5.399999999999999,981.786,1684
2025-11-08 20:54:00,68.5,263.4115,6889,-3.6999999999999993,5.799999999999999,5.399999999999999,981.7786,1684
2025-11-08 20:57:00,68.3,255.787,6889,-3.6999999999999993,5.8999999999999995,5.399999999999999,978.477,1683
2025-11-08 21:00:00,68.3,259.3533,6889,-3.6999999999999993,5.8999999999999995,5.399999999999999,982.1224,1683
2025-11-08 21:03:00,68.5,263.1655,6889,-3.6999999999999993,5.8999999999999995,5.399999999999999,981.6296,1683
2025-11-08 21:06:00,68.5,260.952,6889,-3.8000000000000007,5.799999999999999,5.5,978.1831,1684
2025-11-08 21:09:00,68.5,257.6317,6889,-3.8000000000000007,5.8999999999999995,5.399999999999999,972.2916,1670
2025-11-08 21:12:00,68.5,262.6736,6890,-3.6999999999999993,5.799999999999999,5.399999999999999,980.0834,1683
2025-11-08 21:15:00,68.5,255.787,6890,-3.6999999999999993,5.799999999999999,5.399999999999999,974.9838,1682
2025-11-08 21:18:00,68.3,256.2789,6890,-3.799999999999997,5.8999999999999995,5.399999999999999,965.3943,1670
2025-11-08 21:21:00,67.9,258.7384,6890,-3.6999999999999993,5.799999999999999,5.399999999999999,969.4645,1683
2025-11-08 21:24:00,67.9,257.2627,6890,-3.6999999999999993,5.8999999999999995,5.399999999999999,966.9355,1683
2025-11-08 21:27:00,67.9,255.6641,6890,-3.6999999999999993,5.8999999999999995,5.399999999999999,967.2,1683
2025-11-08 21:30:00,67.7,253.4505,6890,-3.6999999999999993,5.8999999999999995,5.299999999999997,963.4833,623
2025-11-08 21:33:00,67.5,252.2208,6890,-3.599999999999998,5.8,5.299999999999997,953.3466,1675
2025-11-08 21:36:00,67.1,246.441,6890,-3.6999999999999993,5.8,5.300000000000001,949.3914,623
2025-11-08 21:39:00,66.3,248.4086,6890,-3.6999999999999993,5.8999999999999995,5.300000000000001,947.8969,623
2025-11-08 21:42:00,66.1,246.6869,6890,-3.6999999999999993,5.8999999999999995,5.199999999999999,932.35,623
2025-11-08 21:45:00,64.9,233.8976,6890,-3.6000000000000014,5.8999999999999995,5.100000000000001,913.6064,622
2025-11-08 21:48:00,63.5,234.8814,6890,-3.5,5.8999999999999995,5.0,888.2136,192
2025-11-08 21:51:00,63.1,238.6936,6890,-3.5,5.8,5.0,891.4382,192
2025-11-08 21:54:00,60.9,226.3961,6890,-3.3000000000000007,5.9,4.800000000000001,852.4527,502
2025-11-09 08:21:00,44.2,214.7135,6890,-1.6000000000000014,3.0,2.900000000000002,710.6455,123
2025-11-09 08:24:00,48.3,230.5773,6890,-2.5,3.8,3.400000000000002,710.5552,666
2025-11-09 08:27:00,44.8,228.9786,6890,-2.1999999999999993,3.5,3.1999999999999993,643.0195,79
2025-11-09 08:30:00,43.7,220.3704,6890,-2.099999999999998,3.4000000000000004,3.0,590.5613,68
2025-11-09 08:33:00,43.5,229.5935,6891,-2.099999999999998,3.4000000000000004,3.0,574.4459,84
2025-11-09 08:36:00,42.9,232.0529,6891,-2.0,3.1000000000000005,3.0,564.1394,84
2025-11-09 08:39:00,43.3,232.2989,6891,-2.0,3.200000000000001,3.0,561.2345,84
2025-11-09 08:42:00,43.4,231.1921,6891,-2.0,3.200000000000001,3.0,566.3389,84
2025-11-09 08:45:00,45.0,264.3953,6891,-2.1000000000000014,3.3000000000000007,1.5,673.9027,97
2025-11-09 08:48:00,55.4,279.1522,6891,-3.0,4.300000000000001,4.300000000000001,766.3336,748
2025-11-09 08:51:00,51.9,265.8709,6891,-2.8000000000000007,3.9000000000000004,4.0,699.2922,36
2025-11-09 08:54:00,46.4,248.2856,6891,-2.299999999999997,3.7,3.299999999999997,606.5928,57
2025-11-09 09:12:00,50.7,255.2951,6891,-2.6999999999999993,4.1,3.8000000000000007,691.345,37
2025-11-09 09:18:00,48.4,258.2465,6891,-2.5,3.6999999999999993,3.599999999999998,650.5995,17
2025-11-09 09:21:00,49.3,265.1331,6891,-2.5,3.700000000000001,3.6000000000000014,668.461,17
2025-11-09 09:30:00,52.8,246.6869,6891,-2.8000000000000007,4.4,4.100000000000001,718.4655,680
2025-11-09 09:39:00,54.6,243.7355,6892,-2.8000000000000007,4.6,4.099999999999998,748.0709,669
2025-11-09 09:42:00,56.0,260.3371,6892,-3.0,4.499999999999999,4.300000000000001,769.9614,837
2025-11-09 09:45:00,56.9,260.706,6892,-2.8999999999999986,4.6,4.300000000000001,786.2325,837
2025-11-09 09:48:00,57.3,258.4925,6892,-3.0,4.6,4.300000000000001,787.4614,837
2025-11-09 09:51:00,57.9,260.952,6892,-3.0,4.700000000000001,4.300000000000001,793.1642,837
2025-11-09 09:54:00,57.9,259.9682,6892,-3.0,4.800000000000001,4.300000000000001,796.3777,837
2025-11-09 10:06:00,62.7,268.2075,6892,-3.3000000000000007,5.0,4.800000000000001,872.9789,777
2025-11-09 10:09:00,62.5,259.7222,6892,-3.1999999999999993,5.199999999999999,4.699999999999999,871.9364,834
2025-11-09 10:12:00,63.1,265.625,6892,-3.3000000000000007,5.199999999999999,4.800000000000001,869.3343,815
2025-11-09 10:15:00,64.5,271.4048,6892,-3.3999999999999986,5.200000000000001,5.0,905.8805,815
2025-11-09 10:18:00,64.7,268.6994,6892,-3.3999999999999986,5.300000000000001,5.0,904.3284,815
2025-11-09 10:21:00,66.1,290.4659,6892,-3.3999999999999986,5.200000000000001,5.0,959.5571,155
2025-11-09 10:24:00,68.3,285.1779,6892,-3.599999999999998,5.300000000000001,5.299999999999997,968.866,155
2025-11-09 10:27:00,68.3,284.0712,6892,-3.599999999999998,5.300000000000001,5.299999999999997,971.3669,165
2025-11-09 10:30:00,68.1,282.3495,6892,-3.6000000000000014,5.300000000000001,5.199999999999999,967.4066,158
2025-11-09 10:33:00,68.3,283.9482,6893,-3.6000000000000014,5.300000000000001,5.300000000000001,973.2365,165
2025-11-09 10:36:00,69.3,291.4496,6893,-3.6999999999999993,5.200000000000001,5.300000000000001,987.0294,1157
2025-11-09 10:39:00,70.0,294.0321,6893,-3.6999999999999993,5.200000000000001,5.400000000000002,1001.533,1157
2025-11-09 10:42:00,70.3,295.1389,6893,-3.6999999999999993,5.300000000000001,5.400000000000002,1014.391,1157
2025-11-09 10:45:00,70.3,293.1713,6893,-3.8000000000000007,5.300000000000001,5.400000000000002,1007.02,1157
2025-11-09 10:48:00,70.0,291.6956,6893,-3.700000000000003,5.300000000000001,5.399999999999999,1008.978,1157
2025-11-09 10:51:00,70.5,293.4172,6893,-3.8000000000000007,5.200000000000001,5.5,1017.077,1157
2025-11-09 10:54:00,70.5,290.3429,6893,-3.6999999999999993,5.300000000000001,5.399999999999999,1012.773,1157
2025-11-09 10:57:00,71.5,297.8443,6893,-3.6999999999999993,5.200000000000001,5.5,1027.671,1152
2025-11-09 11:00:00,73.0,304.239,6893,-3.900000000000002,5.200000000000001,5.700000000000003,1060.263,1199
2025-11-09 11:03:00,72.3,282.2266,6893,-3.8999999999999986,5.5,5.4999999999999964,1048.072,1799
2025-11-09 11:06:00,71.6,291.5726,6893,-3.8000000000000007,5.5,5.5,1037.777,1153
2025-11-09 11:09:00,71.9,292.3105,6893,-3.8000000000000007,5.4,5.5000000000000036,1036.8,1153
2025-11-09 11:12:00,68.3,260.2141,6893,-3.599999999999998,5.7,5.199999999999999,977.3987,1683
2025-11-09 11:15:00,68.5,251.36,6893,-3.599999999999998,5.7,5.199999999999999,969.5067,1675
2025-11-09 11:18:00,67.3,252.9586,6893,-3.5,5.8,5.099999999999998,959.6404,1675
2025-11-09 11:21:00,67.1,257.1397,6893,-3.5,5.8,5.099999999999998,958.4976,1675
2025-11-09 11:24:00,66.9,261.4438,6893,-3.5,5.6000000000000005,5.100000000000001,957.8429,810
2025-11-09 11:27:00,67.1,259.1074,6893,-3.5,5.6000000000000005,5.099999999999998,957.5669,810
2025-11-09 11:30:00,67.1,260.583,6893,-3.5,5.7,5.099999999999998,958.0316,810
2025-11-09 11:33:00,67.3,263.2885,6894,-3.400000000000002,5.6,5.100000000000001,956.4504,810
2025-11-09 11:36:00,67.1,260.583,6894,-3.5,5.6,5.100000000000001,958.5709,810
2025-11-09 11:39:00,66.9,259.5992,6894,-3.3999999999999986,5.6,5.0,954.5106,810
2025-11-09 11:42:00,67.3,261.5668,6894,-3.5,5.6,5.0,959.24,810
2025-11-09 11:45:00,67.3,262.0587,6894,-3.5,5.5,5.100000000000001,959.6248,810
2025-11-09 11:48:00,67.1,262.4277,6894,-3.5,5.5,5.100000000000001,957.2858,810
2025-11-09 11:51:00,67.3,258.2465,6894,-3.5,5.699999999999999,5.100000000000001,961.0205,810
2025-11-09 11:54:00,67.1,262.7966,6894,-3.3999999999999986,5.699999999999999,5.100000000000001,961.7267,810
2025-11-09 11:57:00,67.5,260.3371,6894,-3.6000000000000014,5.6,5.200000000000003,963.0568,1682
2025-11-09 12:00:00,67.5,261.3209,6894,-3.5,5.6,5.100000000000001,965.28,810
2025-11-09 12:03:00,67.5,254.0654,6894,-3.5,5.699999999999999,5.100000000000001,958.5065,1675
2025-11-09 12:06:00,67.3,260.2141,6894,-3.5,5.699999999999999,5.100000000000001,958.0619,810
2025-11-09 12:09:00,67.5,255.1722,6894,-3.5,5.699999999999999,5.100000000000001,962.5546,1675
2025-11-09 12:12:00,67.3,259.9682,6894,-3.5,5.699999999999999,5.100000000000001,960.6594,810
2025-11-09 12:15:00,67.5,259.3533,6894,-3.6000000000000014,5.6,5.200000000000003,961.2027,1682
2025-11-09 12:18:00,67.1,254.4343,6894,-3.5,5.799999999999999,5.100000000000001,957.4913,1675
2025-11-09 12:21:00,67.3,255.2951,6894,-3.5,5.699999999999999,5.100000000000001,956.7717,1675
2025-11-09 12:24:00,67.7,266.8547,6894,-3.5,5.6,5.100000000000001,966.9099,810
2025-11-09 12:27:00,67.7,263.7804,6894,-3.5,5.6,5.200000000000003,966.5235,810
2025-11-09 12:30:00,67.7,257.8776,6894,-3.5,5.699999999999999,5.100000000000001,969.0593,1675
2025-11-09 12:33:00,67.9,258.7384,6895,-3.5,5.699999999999999,5.100000000000001,969.5966,810
2025-11-09 12:36:00,67.9,249.8843,6895,-3.599999999999998,5.699999999999999,5.199999999999996,959.1495,1675
2025-11-09 12:39:00,67.3,253.9424,6895,-3.5,5.799999999999999,5.100000000000001,964.6141,1675
2025-11-09 12:42:00,67.7,256.8938,6895,-3.599999999999998,5.699999999999999,5.100000000000001,966.3134,1682
2025-11-09 12:45:00,67.7,262.4277,6895,-3.5,5.699999999999999,5.100000000000001,971.3738,810
2025-11-09 12:48:00,67.9,253.8194,6895,-3.5,5.699999999999999,5.100000000000001,974.1219,1675
2025-11-09 12:51:00,67.7,251.9748,6895,-3.5,5.799999999999999,5.100000000000001,970.0674,1675
2025-11-09 12:54:00,68.5,261.8128,6895,-3.5,5.6,5.199999999999996,977.7328,810
2025-11-09 12:57:00,68.5,259.1074,6895,-3.6000000000000014,5.699999999999999,5.200000000000003,977.4141,1675
2025-11-09 13:00:00,68.7,263.2885,6895,-3.5,5.6,5.100000000000001,984.5006,810
2025-11-09 13:03:00,69.1,256.6479,6895,-3.6000000000000014,5.9,5.299999999999997,993.9409,1675
2025-11-09 13:06:00,68.9,261.9358,6895,-3.6000000000000014,5.699999999999999,5.299999999999997,994.1696,1683
2025-11-09 13:09:00,69.1,258.9844,6895,-3.6000000000000014,5.799999999999999,5.299999999999997,991.9809,1683
2025-11-09 13:12:00,69.1,262.5506,6895,-3.599999999999998,5.800000000000001,5.199999999999996,993.0313,1683
2025-11-09 13:15:00,69.9,265.2561,6895,-3.6999999999999993,5.700000000000001,5.299999999999997,1012.623,1684
2025-11-09 13:18:00,69.9,258.9844,6895,-3.5,5.9,5.199999999999999,1010.885,1675
2025-11-09 13:21:00,69.9,266.9777,6895,-3.6999999999999993,5.800000000000001,5.300000000000001,1019.306,1684
2025-11-09 13:24:00,70.3,263.4115,6895,-3.6999999999999993,5.699999999999999,5.300000000000001,1018.337,1684
2025-11-09 13:27:00,70.5,268.0845,6895,-3.599999999999998,5.800000000000001,5.300000000000001,1019.936,1683
2025-11-09 13:30:00,70.9,267.7156,6895,-3.6999999999999993,5.800000000000001,5.300000000000001,1030.031,1684
2025-11-09 13:39:00,71.4,266.2399,6896,-3.8000000000000007,5.9,5.400000000000002,1040.986,1685
2025-11-09 13:45:00,71.6,265.0101,6896,-3.6999999999999993,5.800000000000001,5.300000000000001,1054.995,1684
2025-11-09 13:48:00,71.9,265.625,6896,-3.6999999999999993,5.800000000000001,5.399999999999999,1053.747,1684
2025-11-09 13:51:00,71.6,264.5182,6896,-3.6999999999999993,5.9,5.399999999999999,1050.212,1684
2025-11-09 13:57:00,71.5,264.6412,6896,-3.599999999999998,6.000000000000001,5.299999999999997,1050.235,1683
2025-11-09 14:00:00,71.4,264.2723,6896,-3.599999999999998,5.9,5.399999999999999,1050.536,1683
2025-11-09 14:03:00,71.3,266.4858,6896,-3.6999999999999993,5.9,5.299999999999997,1034.994,1684
2025-11-09 14:06:00,71.4,263.0425,6896,-3.6000000000000014,5.9,5.399999999999999,1045.371,1683
2025-11-09 14:09:00,71.0,267.4696,6896,-3.700000000000003,5.800000000000001,5.399999999999999,1040.368,1684
2025-11-09 14:12:00,71.3,263.2885,6896,-3.6000000000000014,6.000000000000001,5.299999999999997,1047.193,1683
2025-11-09 14:15:00,71.0,264.0263,6896,-3.6000000000000014,5.800000000000001,5.399999999999999,1042.497,1683
2025-11-09 14:18:00,71.3,260.0912,6896,-3.6000000000000014,5.9,5.399999999999999,1039.2,1675
2025-11-09 14:21:00,70.9,262.0587,6896,-3.700000000000003,6.000000000000001,5.399999999999999,1029.959,1683
2025-11-09 14:24:00,71.1,266.1169,6896,-3.700000000000003,5.800000000000001,5.399999999999999,1046.792,1684
2025-11-09 14:27:00,70.5,260.952,6896,-3.5,6.000000000000001,5.299999999999997,1032.018,1678
2025-11-09 14:30:00,70.4,265.0101,6896,-3.700000000000003,5.9,5.300000000000004,1034.979,1683
2025-11-09 14:33:00,70.9,264.6412,6897,-3.6000000000000014,5.9,5.299999999999997,1036.647,1683
2025-11-09 14:36:00,71.3,263.9034,6897,-3.6000000000000014,5.9,5.299999999999997,1046.256,1683
2025-11-09 14:39:00,71.5,262.7966,6897,-3.6999999999999993,6.0,5.399999999999999,1048.033,1680
2025-11-09 14:42:00,71.5,266.2399,6897,-3.599999999999998,6.0,5.299999999999997,1053.083,1683
2025-11-09 14:45:00,71.6,262.5506,6897,-3.6999999999999993,5.9,5.399999999999999,1053.943,1680
2025-11-09 14:48:00,71.3,261.3209,6897,-3.6999999999999993,6.0,5.299999999999997,1043.728,1680
2025-11-09 14:51:00,71.2,263.4115,6897,-3.6000000000000014,5.9,5.299999999999997,1044.79,1683
2025-11-09 14:54:00,71.0,258.1235,6897,-3.6000000000000014,6.1000000000000005,5.299999999999997,1041.294,1678
2025-11-09 14:57:00,71.0,264.2723,6897,-3.6999999999999993,6.0,5.299999999999997,1051.115,1683
2025-11-09 15:00:00,72.3,261.4438,6897,-3.6999999999999993,5.9,5.5,1054.719,1680
2025-11-09 15:06:00,72.0,260.706,6897,-3.6999999999999993,6.0,5.399999999999999,1063.545,1680
2025-11-09 15:09:00,72.4,257.0168,6897,-3.599999999999998,6.0,5.399999999999999,1068.554,1678
2025-11-09 15:12:00,71.0,259.7222,6897,-3.6999999999999993,6.1000000000000005,5.399999999999999,1049.669,1662
2025-11-09 15:15:00,71.4,262.4277,6897,-3.6999999999999993,5.9,5.399999999999999,1049.79,1683
2025-11-09 15:18:00,71.3,260.829,6897,-3.599999999999998,6.000000000000001,5.299999999999997,1049.908,1683
2025-11-09 15:21:00,71.0,260.952,6897,-3.599999999999998,5.9,5.299999999999997,1036.057,1683
2025-11-09 15:24:00,71.3,262.5506,6897,-3.599999999999998,5.9,5.299999999999997,1046.278,1683
2025-11-09 15:27:00,70.9,258.3695,6897,-3.6999999999999993,6.0,5.399999999999999,1041.249,1680
2025-11-09 15:30:00,70.6,261.1979,6897,-3.6000000000000014,6.1000000000000005,5.299999999999997,1043.912,1683
2025-11-09 15:33:00,71.4,262.5506,6898,-3.6999999999999993,5.800000000000001,5.299999999999997,1043.97,1684
2025-11-09 15:36:00,70.9,260.952,6898,-3.6000000000000014,5.9,5.299999999999997,1031.227,1683
2025-11-09 15:39:00,70.6,264.5182,6898,-3.6000000000000014,5.800000000000001,5.299999999999997,1041.421,1683
2025-11-09 15:42:00,70.9,262.4277,6898,-3.6000000000000014,5.800000000000001,5.399999999999999,1040.323,1683
2025-11-09 15:45:00,70.3,261.5668,6898,-3.700000000000003,5.9,5.300000000000004,1030.761,1683
2025-11-09 15:48:00,70.9,260.3371,6898,-3.700000000000003,6.1000000000000005,5.300000000000004,1038.844,1662
2025-11-09 15:54:00,71.3,258.9844,6898,-3.6000000000000014,6.1000000000000005,5.299999999999997,1046.943,1678
2025-11-09 15:57:00,71.4,263.9034,6898,-3.6999999999999993,6.0,5.399999999999999,1049.38,1683
2025-11-09 16:00:00,71.3,262.1817,6898,-3.599999999999998,6.0,5.299999999999997,1049.286,1683
2025-11-09 16:03:00,70.6,257.1397,6898,-3.6999999999999993,6.1000000000000005,5.299999999999997,1034.096,1662
2025-11-09 16:06:00,71.0,260.0912,6898,-3.6999999999999993,6.1000000000000005,5.399999999999999,1036.137,1662
2025-11-09 16:09:00,70.9,261.1979,6898,-3.6999999999999993,6.0,5.399999999999999,1037.934,1683
2025-11-09 16:12:00,70.7,260.3371,6898,-3.6999999999999993,5.9,5.299999999999997,1028.867,1683
2025-11-09 16:15:00,71.3,262.1817,6898,-3.6999999999999993,6.000000000000001,5.399999999999999,1034.874,1680
2025-11-09 16:21:00,72.0,269.4372,6898,-3.6999999999999993,5.800000000000001,5.399999999999999,1060.949,1684
2025-11-09 16:24:00,73.0,267.9615,6898,-3.6999999999999993,5.9,5.5,1082.915,134
2025-11-09 16:27:00,72.4,263.9034,6898,-3.8000000000000007,6.0,5.5,1073.653,1664
2025-11-09 16:30:00,72.0,256.033,6898,-3.8000000000000007,6.0,5.399999999999999,1059.918,1680
2025-11-09 16:33:00,71.3,262.5506,6899,-3.6000000000000014,6.1000000000000005,5.399999999999999,1049.186,1683
2025-11-09 16:36:00,70.9,260.583,6899,-3.700000000000003,5.9,5.399999999999999,1034.193,1683
2025-11-09 16:39:00,70.5,258.3695,6899,-3.6000000000000014,6.0,5.200000000000003,1033.045,1683
2025-11-09 16:42:00,70.9,262.7966,6899,-3.6000000000000014,6.1000000000000005,5.300000000000004,1041.288,1683
2025-11-09 16:45:00,71.0,261.8128,6899,-3.6999999999999993,6.0,5.400000000000002,1039.857,1683
2025-11-09 16:48:00,71.0,261.3209,6899,-3.6999999999999993,6.0,5.400000000000002,1039.385,1683
2025-11-09 16:51:00,71.3,265.2561,6899,-3.6999999999999993,5.9,5.400000000000002,1050.434,1684
2025-11-09 16:54:00,71.4,257.7546,6899,-3.6999999999999993,6.0,5.400000000000002,1047.704,1680
2025-11-09 16:57:00,70.6,262.5506,6899,-3.599999999999998,6.0,5.300000000000001,1030.468,1683
2025-11-09 17:00:00,71.0,260.952,6899,-3.6000000000000014,6.0,5.300000000000001,1029.354,1683
2025-11-09 17:09:00,69.1,259.4763,6899,-3.6000000000000014,6.0,5.300000000000001,996.5275,1683
2025-11-09 17:12:00,68.5,259.3533,6899,-3.700000000000003,5.9,5.300000000000001,997.7,1683
2025-11-09 17:15:00,68.3,252.3438,6899,-3.6000000000000014,6.000000000000001,5.200000000000003,986.7286,197
2025-11-09 17:18:00,69.3,256.2789,6899,-3.6000000000000014,6.1000000000000005,5.200000000000003,996.6303,1683
2025-11-09 17:21:00,68.7,256.2789,6899,-3.599999999999998,6.0,5.300000000000001,993.3606,1683
2025-11-09 17:24:00,68.7,256.033,6899,-3.599999999999998,6.0,5.300000000000001,989.4849,1683
2025-11-09 17:27:00,67.9,249.8843,6899,-3.5,6.2,5.099999999999998,981.6347,197
2025-11-09 17:30:00,67.7,252.2208,6899,-3.5,6.1000000000000005,5.199999999999999,969.7456,197
2025-11-09 17:33:00,67.9,249.6383,6900,-3.6999999999999993,6.000000000000001,5.199999999999999,972.5557,623
2025-11-09 17:36:00,67.7,247.6707,6900,-3.6000000000000014,6.000000000000001,5.199999999999999,964.288,197
2025-11-09 17:39:00,67.9,249.8843,6900,-3.6000000000000014,6.1000000000000005,5.199999999999999,964.6611,197
2025-11-09 17:42:00,67.7,251.114,6900,-3.6000000000000014,6.1000000000000005,5.199999999999999,967.8924,197
2025-11-09 17:45:00,67.3,247.1788,6900,-3.599999999999998,6.2,5.199999999999999,966.4055,194
2025-11-09 17:48:00,67.5,251.9748,6900,-3.5,6.0,5.199999999999999,961.2741,197
2025-11-09 17:51:00,67.7,253.3275,6900,-3.6000000000000014,6.0,5.199999999999999,955.2508,197
2025-11-09 17:54:00,67.5,250.1302,6900,-3.5,6.000000000000001,5.099999999999998,964.0154,197
2025-11-09 17:57:00,67.9,250.7451,6900,-3.6000000000000014,5.9,5.300000000000001,955.8772,197
2025-11-09 18:00:00,67.7,254.0654,6900,-3.5,6.000000000000001,5.199999999999999,960.1083,197
2025-11-09 18:03:00,67.5,247.9167,6900,-3.5,5.9,5.199999999999999,952.1616,197
2025-11-09 18:06:00,67.1,250.4991,6900,-3.6000000000000014,6.000000000000001,5.199999999999999,951.8768,197
2025-11-09 18:09:00,67.3,257.0168,6900,-3.6000000000000014,5.9,5.200000000000003,955.6408,1683
2025-11-09 18:12:00,67.5,251.36,6900,-3.5,6.000000000000001,5.199999999999999,956.7759,197
2025-11-09 18:15:00,67.1,251.7289,6900,-3.6000000000000014,5.9,5.300000000000001,952.8253,197
2025-11-09 18:18:00,66.9,253.3275,6900,-3.6000000000000014,6.000000000000001,5.199999999999999,949.6879,197
2025-11-09 18:21:00,67.1,255.0492,6900,-3.5,5.9,5.199999999999999,953.5468,197
2025-11-09 18:24:00,66.9,245.9491,6900,-3.5,6.000000000000001,5.100000000000001,949.6649,197
2025-11-09 18:27:00,65.1,236.603,6900,-3.3999999999999986,5.999999999999999,5.0,917.6422,192
2025-11-09 18:30:00,65.3,240.5382,6900,-3.3999999999999986,5.999999999999999,5.0,913.6075,192
2025-11-09 18:33:00,65.7,251.4829,6901,-3.5,5.8999999999999995,5.100000000000001,923.8752,197
2025-11-09 18:36:00,65.7,253.3275,6901,-3.5,5.8999999999999995,5.099999999999998,922.9395,197
2025-11-09 18:39:00,65.9,245.8261,6901,-3.5,5.799999999999999,5.099999999999998,915.3813,207
2025-11-09 18:42:00,65.5,242.8747,6901,-3.5,5.799999999999999,5.0,909.5887,207
2025-11-09 18:45:00,65.1,241.645,6901,-3.5,5.999999999999999,5.0,904.9813,192
2025-11-09 18:48:00,64.3,243.4896,6901,-3.400000000000002,5.999999999999999,5.0,901.1182,192
2025-11-09 18:51:00,64.5,242.3828,6901,-3.400000000000002,5.8999999999999995,5.0,908.3293,192
2025-11-09 18:54:00,64.1,241.7679,6901,-3.400000000000002,5.8999999999999995,5.0,900.3786,192
2025-11-09 18:57:00,63.3,236.603,6901,-3.3999999999999986,5.999999999999999,4.899999999999999,892.4221,192
2025-11-09 19:00:00,63.1,240.2922,6901,-3.299999999999997,5.8999999999999995,4.899999999999999,886.7946,190
2025-11-09 19:03:00,63.1,243.3666,6901,-3.3999999999999986,5.8999999999999995,4.899999999999999,882.7283,190
2025-11-09 19:06:00,62.9,241.0301,6901,-3.3000000000000007,5.799999999999999,4.899999999999999,877.4649,190
2025-11-09 19:09:00,62.5,236.726,6901,-3.400000000000002,5.8999999999999995,4.900000000000002,877.5594,190
2025-11-09 19:12:00,63.1,241.276,6901,-3.400000000000002,5.8999999999999995,4.900000000000002,875.3428,190
2025-11-09 19:15:00,62.9,240.4152,6901,-3.3000000000000007,5.8999999999999995,4.900000000000002,880.0419,190
2025-11-09 19:18:00,62.5,239.6774,6901,-3.3000000000000007,5.8999999999999995,4.900000000000002,866.38,190
2025-11-09 19:21:00,62.5,235.6192,6901,-3.3999999999999986,5.8999999999999995,4.899999999999999,858.9998,190
2025-11-09 19:24:00,62.3,235.9881,6901,-3.3000000000000007,5.8999999999999995,4.800000000000001,866.8792,190
2025-11-09 19:27:00,62.3,230.5773,6901,-3.3999999999999986,5.8,4.899999999999999,865.6337,502
2025-11-09 19:30:00,61.5,239.8003,6901,-3.3000000000000007,5.8999999999999995,4.800000000000001,855.1122,190
2025-11-09 19:33:00,61.9,245.9491,6902,-3.3999999999999986,5.6,4.899999999999999,863.1256,821
2025-11-09 19:36:00,61.5,242.1369,6902,-3.3000000000000007,5.799999999999999,4.900000000000002,852.2794,190
2025-11-09 19:39:00,61.3,237.8328,6902,-3.3000000000000007,5.699999999999999,4.900000000000002,850.8401,190
2025-11-09 19:42:00,61.1,242.2598,6902,-3.1999999999999993,5.8,4.800000000000001,851.1282,820
2025-11-09 19:45:00,61.3,232.6678,6902,-3.3000000000000007,5.699999999999999,4.800000000000001,851.9959,190
2025-11-09 19:48:00,60.8,230.2083,6902,-3.200000000000003,5.8999999999999995,4.700000000000003,840.8787,502
2025-11-09 19:51:00,60.9,232.9138,6902,-3.3000000000000007,5.799999999999999,4.800000000000001,843.678,502
2025-11-09 19:54:00,60.9,236.726,6902,-3.3000000000000007,5.8,4.800000000000001,845.136,190
2025-11-09 19:57:00,61.1,236.726,6902,-3.1999999999999993,5.8,4.800000000000001,845.7523,190
2025-11-09 20:00:00,61.3,238.4476,6902,-3.1999999999999993,5.699999999999999,4.800000000000001,850.9639,190
2025-11-09 20:03:00,61.1,234.5125,6902,-3.3000000000000007,5.8999999999999995,4.800000000000001,847.2318,502
2025-11-09 20:06:00,60.9,232.6678,6902,-3.3000000000000007,5.699999999999999,4.699999999999999,846.0338,190
2025-11-09 20:09:00,60.9,230.5773,6902,-3.1999999999999993,5.8999999999999995,4.699999999999999,836.4131,502
2025-11-09 20:12:00,60.3,229.5935,6902,-3.299999999999997,5.999999999999999,4.699999999999999,838.1248,502
2025-11-09 20:15:00,58.9,236.603,6902,-3.1999999999999993,5.6,4.599999999999998,806.2282,562
2025-11-09 20:18:00,58.8,232.9138,6902,-3.1999999999999993,5.6,4.600000000000001,805.8505,562
2025-11-09 20:21:00,58.9,233.5287,6902,-3.1999999999999993,5.6,4.699999999999999,810.361,562
2025-11-09 20:24:00,59.0,233.7746,6902,-3.1999999999999993,5.6,4.599999999999998,809.315,562
2025-11-09 20:30:00,58.9,222.5839,6902,-3.099999999999998,5.699999999999999,4.599999999999998,798.7169,511
2025-11-09 20:33:00,58.8,227.134,6903,-3.1999999999999993,5.8,4.600000000000001,803.1802,520
2025-11-09 20:36:00,59.2,236.9719,6903,-3.1999999999999993,5.6,4.600000000000001,810.9318,562
2025-11-09 20:48:00,58.8,238.6936,6903,-3.1999999999999993,5.6,4.599999999999998,807.541,562
2025-11-09 20:54:00,60.9,258.9844,6903,-3.1999999999999993,5.3,4.799999999999997,836.5409,834
2025-11-09 20:57:00,61.3,251.6059,6903,-3.3999999999999986,5.6,5.0,843.9016,821
2025-11-09 21:00:00,61.7,255.1722,6903,-3.3999999999999986,5.3,4.800000000000001,849.9532,834
2025-11-09 21:03:00,63.3,265.2561,6903,-3.3999999999999986,5.3,5.0,867.3994,815
2025-11-09 21:06:00,64.3,258.4925,6903,-3.5,5.5,5.099999999999998,891.3378,809
2025-11-09 21:09:00,63.9,252.3438,6903,-3.5,5.5,5.100000000000001,883.0491,809
2025-11-09 21:12:00,63.9,257.1397,6903,-3.3999999999999986,5.5,5.0,885.61,809
2025-11-09 21:15:00,64.1,260.0912,6903,-3.5,5.5,5.099999999999998,892.5842,809
2025-11-09 21:18:00,65.3,262.6736,6903,-3.599999999999998,5.5,5.199999999999999,913.7214,809
2025-11-09 21:21:00,64.9,255.2951,6903,-3.5,5.6,5.100000000000001,907.9208,809
2025-11-09 21:24:00,64.7,255.1722,6903,-3.3999999999999986,5.699999999999999,5.0,902.4088,809
2025-11-09 21:27:00,64.5,256.4019,6903,-3.5,5.699999999999999,5.100000000000001,900.3458,809
2025-11-09 21:30:00,64.5,252.2208,6903,-3.5,5.6,5.100000000000001,906.1484,809
2025-11-09 21:33:00,64.7,252.0978,6904,-3.5,5.6,5.099999999999998,895.2146,809
2025-11-09 21:36:00,64.1,249.0234,6904,-3.5,5.7,5.0,898.5652,807
2025-11-09 21:39:00,64.1,246.195,6904,-3.3999999999999986,5.7,4.899999999999999,892.1601,807
2025-11-09 21:42:00,63.7,245.2112,6904,-3.5,5.8,5.0,888.7154,807
2025-11-09 21:45:00,63.5,239.1855,6904,-3.400000000000002,5.8,4.900000000000002,875.963,190
2025-11-09 21:48:00,62.7,237.8328,6904,-3.3999999999999986,5.8,4.899999999999999,873.1745,190
2025-11-09 21:51:00,62.1,233.1597,6904,-3.3000000000000007,5.9,4.800000000000001,856.7464,502
2025-11-09 21:54:00,61.5,231.807,6904,-3.3000000000000007,5.8,4.800000000000001,853.3174,502
2025-11-09 21:57:00,60.9,230.0854,6904,-3.1999999999999993,5.8,4.699999999999999,842.2311,513
2025-11-09 22:00:00,60.5,225.0434,6904,-3.1999999999999993,5.8,4.699999999999999,827.7856,520
2025-11-10 07:27:00,44.2,213.4838,6904,-2.0,3.700000000000001,2.6999999999999993,676.1422,68
2025-11-10 07:30:00,44.8,228.6097,6904,-2.1999999999999993,3.700000000000001,3.1000000000000014,650.3328,79
2025-11-10 07:36:00,44.2,247.3018,6904,-2.3000000000000007,3.5999999999999996,3.3000000000000007,599.59,39
2025-11-10 07:42:00,45.2,277.9225,6904,-2.400000000000002,3.5999999999999996,3.6000000000000014,578.2136,44
2025-11-10 08:00:00,48.9,303.3782,6905,-2.6999999999999993,3.5,3.8999999999999986,635.0031,4
2025-11-10 08:09:00,53.3,284.1942,6905,-3.0,3.7,4.299999999999997,681.4193,1090
2025-11-10 08:18:00,49.7,261.3209,6905,-2.599999999999998,3.8,3.6999999999999993,644.4996,17
2025-11-10 08:21:00,49.1,256.2789,6905,-2.599999999999998,3.9000000000000004,3.6999999999999993,635.3715,37
2025-11-10 08:24:00,51.9,261.5668,6905,-2.700000000000003,4.199999999999999,3.900000000000002,680.3284,38
2025-11-10 08:27:00,52.4,263.0425,6905,-2.8000000000000007,4.199999999999999,4.0,689.2382,38
2025-11-10 08:30:00,52.5,263.4115,6905,-2.8000000000000007,4.199999999999999,4.0,691.4787,38
2025-11-10 08:33:00,52.5,262.0587,6905,-2.8000000000000007,4.300000000000001,4.0,692.2876,38
2025-11-10 08:36:00,52.6,261.3209,6905,-2.8000000000000007,4.300000000000001,4.0,692.8336,38
2025-11-10 08:39:00,52.5,261.8128,6905,-2.6999999999999993,4.199999999999999,4.0,687.8551,38
2025-11-10 08:45:00,53.4,262.0587,6905,-2.799999999999997,4.4,4.099999999999998,708.4971,770
2025-11-10 08:48:00,57.2,262.5506,6905,-3.0,4.699999999999999,4.5,740.3333,837
2025-11-10 08:51:00,57.9,262.6736,6905,-3.1000000000000014,4.800000000000001,4.5,774.9019,837
2025-11-10 08:54:00,57.8,256.033,6906,-3.099999999999998,4.800000000000001,4.5,740.1557,837
2025-11-10 09:00:00,54.0,241.7679,6906,-2.8000000000000007,4.699999999999999,4.100000000000001,720.8855,669
2025-11-10 09:03:00,54.8,241.522,6906,-2.900000000000002,4.799999999999999,4.300000000000001,731.7679,650
2025-11-10 09:06:00,55.2,245.4572,6906,-3.0,4.9,4.300000000000001,737.5568,650
2025-11-10 09:12:00,58.3,256.8938,6906,-3.1999999999999993,5.1,4.599999999999998,786.7108,836
2025-11-10 09:15:00,58.5,257.1397,6906,-3.1999999999999993,5.0,4.699999999999999,787.3655,836
2025-11-10 09:18:00,58.8,258.9844,6906,-3.3000000000000007,5.0,4.699999999999999,792.845,835
2025-11-10 09:21:00,58.9,261.5668,6906,-3.1999999999999993,5.1,4.699999999999999,800.6423,836
2025-11-10 09:24:00,58.9,257.2627,6906,-3.3000000000000007,5.1,4.800000000000001,790.6896,834
2025-11-10 09:27:00,58.8,255.91,6906,-3.299999999999997,5.199999999999999,4.699999999999999,790.0874,834
2025-11-10 09:30:00,58.9,252.2208,6906,-3.1999999999999993,5.199999999999999,4.699999999999999,788.6496,834
2025-11-10 09:33:00,59.3,252.8356,6906,-3.1999999999999993,5.200000000000001,4.799999999999997,799.8776,834
2025-11-10 09:36:00,59.5,252.3438,6906,-3.299999999999997,5.300000000000001,4.799999999999997,807.3534,834
2025-11-10 09:42:00,59.3,255.4181,6906,-3.1999999999999993,5.300000000000001,4.699999999999999,815.3436,834
2025-11-10 09:45:00,59.5,251.6059,6906,-3.1999999999999993,5.300000000000001,4.699999999999999,812.9281,834
2025-11-10 09:48:00,59.3,251.6059,6906,-3.1999999999999993,5.199999999999999,4.699999999999999,804.5583,834
2025-11-10 09:51:00,59.5,256.4019,6906,-3.3000000000000007,5.199999999999999,4.699999999999999,807.7156,834
2025-11-10 09:54:00,60.9,259.5992,6907,-3.200000000000003,5.200000000000001,4.800000000000001,834.3055,834
2025-11-10 09:57:00,61.5,262.4277,6907,-3.3999999999999986,5.200000000000001,4.899999999999999,836.9053,815
2025-11-10 10:00:00,63.1,262.5506,6907,-3.5,5.300000000000001,5.0,870.6797,815
2025-11-10 10:03:00,62.9,262.5506,6907,-3.400000000000002,5.4,5.0,865.1041,815
2025-11-10 10:06:00,63.1,259.5992,6907,-3.400000000000002,5.5,5.0,864.816,809
2025-11-10 10:09:00,63.1,259.5992,6907,-3.3999999999999986,5.4,5.0,867.8282,809
2025-11-10 10:12:00,63.3,257.7546,6907,-3.5,5.5,5.0,871.898,809
2025-11-10 10:15:00,63.7,260.3371,6907,-3.6000000000000014,5.5,5.100000000000001,880.5592,809
2025-11-10 10:18:00,65.3,267.7156,6907,-3.599999999999998,5.5,5.199999999999999,920.8283,816
2025-11-10 10:21:00,65.9,262.5506,6907,-3.6999999999999993,5.6,5.299999999999997,923.4493,1684
2025-11-10 10:24:00,66.5,256.5249,6907,-3.6999999999999993,5.6,5.300000000000001,918.8596,1682
2025-11-10 10:27:00,65.9,257.5087,6907,-3.6000000000000014,5.799999999999999,5.300000000000001,919.9603,1682
2025-11-10 10:30:00,66.3,261.3209,6907,-3.700000000000003,5.800000000000001,5.400000000000002,919.6549,1683
2025-11-10 10:33:00,66.1,255.1722,6907,-3.6999999999999993,5.800000000000001,5.300000000000001,928.9471,1682
2025-11-10 10:36:00,65.7,250.7451,6907,-3.6000000000000014,6.000000000000001,5.199999999999999,915.0349,197
2025-11-10 10:39:00,65.5,252.0978,6907,-3.6000000000000014,5.8999999999999995,5.300000000000001,913.734,197
2025-11-10 10:42:00,65.7,252.3438,6907,-3.6999999999999993,5.9,5.300000000000001,920.4539,623
2025-11-10 10:45:00,65.9,252.3438,6907,-3.6999999999999993,5.9,5.300000000000001,919.2159,623
2025-11-10 10:48:00,65.9,253.4505,6907,-3.6000000000000014,5.9,5.300000000000001,919.3171,197
2025-11-10 10:51:00,65.9,255.4181,6907,-3.6999999999999993,5.800000000000001,5.300000000000001,918.9069,1682
2025-11-10 10:54:00,66.1,258.9844,6908,-3.6999999999999993,5.800000000000001,5.399999999999999,919.5731,1682
2025-11-10 10:57:00,66.1,254.8032,6908,-3.6999999999999993,5.699999999999999,5.300000000000001,920.6342,1682
2025-11-10 11:00:00,65.9,252.9586,6908,-3.6999999999999993,5.9,5.300000000000001,917.0354,623
2025-11-10 11:03:00,65.9,252.7127,6908,-3.599999999999998,5.800000000000001,5.299999999999997,913.9655,197
2025-11-10 11:06:00,63.3,215.8203,6908,-3.3999999999999986,6.5,4.899999999999999,878.781,496
2025-11-10 11:09:00,61.7,214.2216,6908,-3.3999999999999986,6.5,4.899999999999999,859.5345,915
2025-11-10 11:12:00,61.5,221.2312,6908,-3.299999999999997,6.2,4.899999999999999,851.9865,499
2025-11-10 11:15:00,61.7,223.4447,6908,-3.5,6.1000000000000005,5.0,865.0193,565
2025-11-10 11:18:00,61.5,222.7069,6908,-3.3999999999999986,6.1000000000000005,4.899999999999999,853.4852,499
2025-11-10 11:21:00,61.1,221.4771,6908,-3.3000000000000007,6.2,4.800000000000001,850.0294,499
2025-11-10 11:24:00,60.2,220.0014,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,830.9574,519
2025-11-10 11:27:00,59.9,222.215,6908,-3.1999999999999993,6.1000000000000005,4.699999999999999,841.0145,518
2025-11-10 11:30:00,60.2,221.4771,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,832.433,519
2025-11-10 11:33:00,60.3,221.969,6908,-3.3000000000000007,6.1,4.800000000000001,837.1923,519
2025-11-10 11:36:00,60.2,220.8623,6908,-3.3000000000000007,6.0,4.800000000000001,831.0165,519
2025-11-10 11:39:00,59.9,221.4771,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,841.1225,519
2025-11-10 11:42:00,59.9,219.5096,6908,-3.3000000000000007,6.1000000000000005,4.800000000000001,832.7803,519
2025-11-10 11:45:00,59.5,216.3122,6908,-3.3000000000000007,6.000000000000001,4.699999999999999,827.2645,519
2025-11-10 11:48:00,58.8,212.2541,6908,-3.3000000000000007,6.1000000000000005,4.699999999999999,816.8316,896
2025-11-10 11:51:00,58.5,213.9757,6908,-3.1999999999999993,6.1000000000000005,4.699999999999999,810.2554,518
2025-11-10 11:54:00,58.5,214.4676,6909,-3.1999999999999993,6.1000000000000005,4.599999999999998,816.4506,518
2025-11-10 11:57:00,58.5,216.4352,6909,-3.099999999999998,6.1000000000000005,4.599999999999998,811.7345,518
2025-11-10 12:00:00,58.5,218.5257,6909,-3.1999999999999993,5.9,4.599999999999998,809.3702,518
2025-11-10 12:03:00,58.4,219.7555,6909,-3.1999999999999993,5.9,4.599999999999998,801.9621,518
2025-11-10 12:06:00,58.2,220.0014,6909,-3.1999999999999993,6.0,4.599999999999998,804.6949,518
2025-11-10 12:09:00,58.2,216.6811,6909,-3.1999999999999993,5.9,4.699999999999999,798.6774,518
2025-11-10 12:12:00,58.0,212.377,6909,-3.1000000000000014,6.000000000000001,4.600000000000001,798.7949,518
2025-11-10 12:15:00,58.0,213.3608,6909,-3.1000000000000014,6.000000000000001,4.600000000000001,795.9208,518
2025-11-10 12:18:00,57.8,214.4676,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,800.1111,518
2025-11-10 12:21:00,57.9,212.9919,6909,-3.1000000000000014,6.000000000000001,4.600000000000001,794.8184,518
2025-11-10 12:24:00,57.9,217.6649,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,797.6676,518
2025-11-10 12:27:00,58.0,217.7879,6909,-3.1999999999999993,5.9,4.600000000000001,798.4341,518
2025-11-10 12:30:00,57.9,215.2054,6909,-3.099999999999998,5.9,4.599999999999998,798.6416,518
2025-11-10 12:33:00,57.9,213.4838,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,801.302,518
2025-11-10 12:36:00,57.8,213.6068,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,797.859,518
2025-11-10 12:39:00,57.9,212.7459,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,798.4195,518
2025-11-10 12:42:00,57.8,215.2054,6909,-3.1999999999999993,6.000000000000001,4.600000000000001,797.8773,518
2025-11-10 12:45:00,58.2,218.8947,6909,-3.1999999999999993,5.9,4.699999999999999,799.7614,518
2025-11-10 12:48:00,57.9,217.5419,6909,-3.1999999999999993,5.9,4.699999999999999,801.5366,518
2025-11-10 12:51:00,57.9,214.4676,6909,-3.099999999999998,5.9,4.5,798.1251,518
2025-11-10 12:54:00,57.8,210.1635,6910,-3.1999999999999993,6.1000000000000005,4.600000000000001,795.1274,896
2025-11-10 12:57:00,57.8,209.9175,6910,-3.1999999999999993,6.1000000000000005,4.600000000000001,797.9235,896
2025-11-10 13:00:00,57.8,209.5486,6910,-3.099999999999998,6.000000000000001,4.5,794.204,518
2025-11-10 13:03:00,57.8,211.0243,6910,-3.099999999999998,6.000000000000001,4.5,794.2649,518
2025-11-10 13:06:00,57.9,212.8689,6910,-3.1999999999999993,6.000000000000001,4.600000000000001,796.2571,518
2025-11-10 13:09:00,57.8,210.7784,6910,-3.1999999999999993,6.000000000000001,4.600000000000001,793.5599,518
2025-11-10 13:12:00,57.5,211.7622,6910,-3.1999999999999993,6.1000000000000005,4.600000000000001,791.2197,518
2025-11-10 13:15:00,57.8,214.4676,6910,-3.1999999999999993,5.9,4.600000000000001,793.0426,518
2025-11-10 13:18:00,58.0,221.4771,6910,-3.1999999999999993,5.9,4.599999999999998,801.2438,520
2025-11-10 13:21:00,58.2,220.2474,6910,-3.099999999999998,5.800000000000001,4.599999999999998,799.8488,511
2025-11-10 13:24:00,58.0,217.296,6910,-3.1999999999999993,5.800000000000001,4.599999999999998,802.0795,517
2025-11-10 13:27:00,57.9,214.8365,6910,-3.1999999999999993,5.9,4.599999999999998,796.7062,518
2025-11-10 13:30:00,58.0,217.05,6910,-3.200000000000003,5.800000000000001,4.600000000000001,800.1996,517
2025-11-10 13:33:00,57.5,212.9919,6910,-3.1999999999999993,5.9,4.599999999999998,791.3824,518
2025-11-10 13:36:00,57.8,215.4514,6910,-3.1000000000000014,6.0,4.5,796.226,518
2025-11-10 13:39:00,58.0,216.0663,6910,-3.1999999999999993,6.0,4.599999999999998,798.6981,518
2025-11-10 13:42:00,58.4,221.969,6910,-3.1999999999999993,5.9,4.599999999999998,804.0839,520
2025-11-10 13:45:00,58.2,222.4609,6910,-3.099999999999998,5.9,4.599999999999998,802.428,511
2025-11-10 13:48:00,58.3,221.8461,6910,-3.1999999999999993,5.9,4.699999999999999,803.8973,520
2025-11-10 13:51:00,58.2,219.7555,6910,-3.1999999999999993,5.9,4.599999999999998,801.4622,518
2025-11-10 13:54:00,58.2,218.1568,6911,-3.1999999999999993,5.9,4.600000000000001,801.3495,518
2025-11-10 13:57:00,58.2,217.296,6911,-3.1999999999999993,5.9,4.599999999999998,803.4044,518
2025-11-10 14:00:00,58.4,221.4771,6911,-3.099999999999998,5.9,4.599999999999998,798.6459,511
2025-11-10 14:03:00,58.3,222.092,6911,-3.1999999999999993,5.9,4.599999999999998,804.414,520
2025-11-10 14:06:00,58.3,221.3542,6911,-3.1999999999999993,5.9,4.599999999999998,802.8547,520
2025-11-10 14:09:00,58.4,222.4609,6911,-3.1000000000000014,5.800000000000001,4.600000000000001,804.2213,511
2025-11-10 14:12:00,58.4,219.1406,6911,-3.1000000000000014,5.9,4.600000000000001,801.7255,511
2025-11-10 14:15:00,58.4,219.5096,6911,-3.200000000000003,5.9,4.600000000000001,802.7392,518
2025-11-10 14:18:00,58.2,215.8203,6911,-3.1000000000000014,5.9,4.600000000000001,799.9359,518
2025-11-10 14:21:00,58.2,217.5419,6911,-3.1000000000000014,6.0,4.600000000000001,798.8822,518
2025-11-10 14:24:00,58.4,223.1988,6911,-3.1000000000000014,5.9,4.600000000000001,807.6543,511
2025-11-10 14:27:00,58.8,225.7813,6911,-3.200000000000003,5.800000000000001,4.700000000000003,814.3788,520
2025-11-10 14:30:00,59.5,227.6259,6911,-3.200000000000003,5.800000000000001,4.700000000000003,823.5265,520
2025-11-10 14:33:00,59.5,226.888,6911,-3.3000000000000007,5.800000000000001,4.800000000000001,821.4756,520
2025-11-10 14:36:00,59.2,221.6001,6911,-3.1999999999999993,5.800000000000001,4.699999999999999,813.5787,511
2025-11-10 14:39:00,59.2,222.092,6911,-3.200000000000003,5.9,4.700000000000003,815.4348,520
2025-11-10 14:42:00,59.2,220.7393,6911,-3.3000000000000007,5.9,4.700000000000003,813.866,519
2025-11-10 14:45:00,59.3,219.7555,6911,-3.200000000000003,6.0,4.700000000000003,816.54,518
2025-11-10 14:48:00,59.1,221.2312,6911,-3.1999999999999993,5.9,4.600000000000001,816.7162,520
2025-11-10 14:51:00,59.5,225.2894,6911,-3.3000000000000007,5.9,4.700000000000003,824.6649,520
2025-11-10 14:54:00,59.5,226.888,6912,-3.3000000000000007,5.800000000000001,4.800000000000001,823.2492,520
2025-11-10 14:57:00,59.8,227.7488,6912,-3.3000000000000007,5.9,4.800000000000001,828.2907,502
2025-11-10 15:00:00,59.7,225.0434,6912,-3.1999999999999993,5.9,4.699999999999999,822.315,520
2025-11-10 15:03:00,59.5,220.9852,6912,-3.1999999999999993,5.9,4.699999999999999,818.1104,511
2025-11-10 15:06:00,59.3,222.5839,6912,-3.1999999999999993,5.9,4.699999999999999,822.8812,520
2025-11-10 15:09:00,59.5,222.8299,6912,-3.3000000000000007,5.9,4.699999999999999,825.2823,519
2025-11-10 15:12:00,59.3,219.1406,6912,-3.200000000000003,6.0,4.700000000000003,822.0893,518
2025-11-10 15:15:00,59.2,218.4028,6912,-3.200000000000003,6.0,4.700000000000003,817.5589,518
2025-11-10 15:18:00,59.4,223.1988,6912,-3.200000000000003,6.0,4.700000000000003,821.6741,520
2025-11-10 15:21:00,59.8,224.6745,6912,-3.3000000000000007,5.9,4.700000000000003,822.5372,520
2025-11-10 15:24:00,59.5,226.1502,6912,-3.3000000000000007,5.9,4.700000000000003,821.6043,520
2025-11-10 15:27:00,59.7,228.9786,6912,-3.1999999999999993,5.800000000000001,4.699999999999999,826.4635,520
2025-11-10 15:30:00,59.9,226.2731,6912,-3.3000000000000007,5.9,4.699999999999999,826.8505,520
2025-11-10 15:33:00,59.9,228.3637,6912,-3.1999999999999993,5.9,4.699999999999999,831.282,520
2025-11-10 15:36:00,59.9,225.1664,6912,-3.3000000000000007,5.9,4.699999999999999,827.6183,520
2025-11-10 15:39:00,59.8,224.3056,6912,-3.3000000000000007,5.9,4.699999999999999,827.7623,520
2025-11-10 15:42:00,59.9,225.9042,6912,-3.1999999999999993,5.9,4.699999999999999,825.8454,520
2025-11-10 15:45:00,59.9,227.5029,6912,-3.3000000000000007,5.9,4.699999999999999,828.6426,502
2025-11-10 15:48:00,59.7,223.6907,6912,-3.1999999999999993,5.9,4.699999999999999,822.0551,520
2025-11-10 15:51:00,59.5,221.3542,6912,-3.1999999999999993,6.0,4.699999999999999,824.467,518
2025-11-10 15:54:00,59.5,212.9919,6913,-3.1999999999999993,6.0,4.699999999999999,818.4636,518
2025-11-10 15:57:00,58.8,212.623,6913,-3.1000000000000014,6.1000000000000005,4.600000000000001,811.0521,518
2025-11-10 16:00:00,58.8,212.623,6913,-3.200000000000003,6.2,4.700000000000003,810.934,518
2025-11-10 16:03:00,58.8,212.1311,6913,-3.1000000000000014,6.1000000000000005,4.600000000000001,811.8024,518
2025-11-10 16:06:00,58.8,211.1473,6913,-3.3000000000000007,6.2,4.699999999999999,805.6944,896
2025-11-10 16:09:00,58.2,210.2865,6913,-3.1999999999999993,6.2,4.599999999999998,803.4025,896
2025-11-10 16:12:00,58.5,212.8689,6913,-3.099999999999998,6.2,4.599999999999998,804.982,518
2025-11-10 16:15:00,58.5,211.7622,6913,-3.1999999999999993,6.1000000000000005,4.599999999999998,803.5566,518
2025-11-10 16:18:00,58.4,215.0825,6913,-3.1999999999999993,6.000000000000001,4.600000000000001,802.904,518
2025-11-10 16:21:00,58.0,207.458,6913,-3.1999999999999993,6.1000000000000005,4.5,794.0577,896
2025-11-10 16:24:00,57.4,207.704,6913,-3.1000000000000014,6.1000000000000005,4.5,792.2192,896
2025-11-10 16:27:00,59.2,247.6707,6913,-3.3000000000000007,5.6000000000000005,4.699999999999999,819.9207,822
2025-11-10 16:30:00,61.4,248.2856,6913,-3.5,5.6000000000000005,5.0,847.0954,807
2025-11-10 16:33:00,62.3,249.2694,6913,-3.5,5.700000000000001,5.0,859.8397,807
2025-11-10 16:36:00,63.1,248.5315,6913,-3.5,5.800000000000001,5.100000000000001,870.8778,807
2025-11-10 16:42:00,64.3,251.36,6913,-3.5,5.800000000000001,5.099999999999998,903.1001,197
2025-11-10 16:45:00,65.7,256.5249,6913,-3.5,6.0,5.199999999999999,922.2764,196
2025-11-10 16:48:00,66.3,254.1884,6913,-3.6000000000000014,5.9,5.200000000000003,945.0521,197
2025-11-10 16:51:00,66.3,248.0396,6913,-3.6000000000000014,5.9,5.200000000000003,937.6357,197
2025-11-10 16:54:00,66.3,250.7451,6914,-3.5,5.9,5.200000000000003,939.466,197
2025-11-10 16:57:00,66.5,248.0396,6914,-3.700000000000003,6.1,5.300000000000001,941.8922,193
2025-11-10 17:00:00,66.5,247.4248,6914,-3.6000000000000014,6.0,5.200000000000003,943.1993,197
2025-11-10 17:03:00,65.5,243.1207,6914,-3.6000000000000014,6.1000000000000005,5.200000000000003,930.6543,218
2025-11-10 17:06:00,65.5,243.1207,6914,-3.5,6.1,5.100000000000001,932.1599,218
2025-11-10 17:09:00,65.3,242.7518,6914,-3.599999999999998,6.2,5.199999999999999,922.0453,218
2025-11-10 17:12:00,65.1,248.0396,6914,-3.5,6.1,5.100000000000001,928.2693,197
2025-11-10 17:15:00,66.3,253.2046,6914,-3.599999999999998,6.0,5.300000000000001,941.3524,197
2025-11-10 17:18:00,67.3,250.991,6914,-3.6999999999999993,6.0,5.300000000000001,960.6302,623
2025-11-10 17:21:00,67.1,250.4991,6914,-3.599999999999998,6.1,5.300000000000001,956.6927,197
2025-11-10 17:24:00,66.7,246.441,6914,-3.599999999999998,6.1,5.300000000000001,948.5328,197
2025-11-10 17:27:00,66.3,245.8261,6914,-3.599999999999998,6.2,5.300000000000001,942.5728,218
2025-11-10 17:30:00,66.1,247.1788,6914,-3.599999999999998,6.0,5.199999999999999,933.8354,197
2025-11-10 17:33:00,65.5,240.2922,6914,-3.5,6.1000000000000005,5.100000000000001,913.7625,218
2025-11-10 17:36:00,64.9,240.4152,6914,-3.5,6.1000000000000005,5.099999999999998,914.0936,218
2025-11-10 17:39:00,64.9,240.4152,6914,-3.599999999999998,6.0,5.099999999999998,901.0046,622
2025-11-10 17:42:00,64.5,242.9977,6914,-3.5,6.0,5.099999999999998,906.0101,192
2025-11-10 17:45:00,64.3,242.2598,6914,-3.5,5.9,5.100000000000001,900.598,192
2025-11-10 17:48:00,64.5,241.7679,6914,-3.5,6.0,5.099999999999998,902.2895,192
2025-11-10 17:51:00,64.3,254.5573,6914,-3.5,6.1000000000000005,5.099999999999998,920.0043,196
2025-11-10 17:54:00,66.7,259.3533,6915,-3.6999999999999993,5.800000000000001,5.300000000000001,953.8461,1683
2025-11-10 17:57:00,67.9,262.5506,6915,-3.8000000000000007,5.9,5.400000000000002,976.3837,1685
2025-11-10 18:00:00,69.3,259.3533,6915,-3.8000000000000007,5.9,5.5,991.5986,1670
2025-11-10 18:03:00,68.7,255.4181,6915,-3.6999999999999993,6.1000000000000005,5.5,994.2402,1662
2025-11-10 18:06:00,68.1,257.5087,6915,-3.6999999999999993,6.0,5.399999999999999,969.9784,1683
2025-11-10 18:09:00,67.5,252.2208,6915,-3.6999999999999993,6.0,5.300000000000001,968.229,623
2025-11-10 18:12:00,65.5,241.645,6915,-3.5,6.1000000000000005,5.099999999999998,940.2576,218
2025-11-10 18:15:00,65.3,243.7355,6915,-3.599999999999998,6.1000000000000005,5.099999999999998,920.2356,622
2025-11-10 18:18:00,65.1,245.5801,6915,-3.6000000000000014,6.0,5.199999999999999,918.4578,197
2025-11-10 18:21:00,64.9,243.7355,6915,-3.6000000000000014,6.1000000000000005,5.100000000000001,914.1096,622
2025-11-10 18:24:00,64.9,244.2274,6915,-3.5,6.0,5.100000000000001,914.1384,192
