Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-16 09:30:00,44.4,251.9748,6987,-2.400000000000002,3.700000000000001,3.5,559.709,39
2025-11-16 09:48:00,49.9,276.9387,6987,-2.8999999999999986,4.0,4.099999999999998,644.9409,767
2025-11-16 09:51:00,49.9,280.259,6987,-2.8000000000000007,3.9000000000000004,4.100000000000001,641.7505,1052
2025-11-16 09:54:00,50.5,295.7538,6987,-2.900000000000002,3.9000000000000004,4.199999999999999,656.2971,1090
2025-11-16 10:03:00,54.6,303.7471,6987,-3.1000000000000014,4.1,4.5,709.6528,1082
2025-11-16 10:06:00,53.8,250.4991,6987,-3.0,4.4,4.300000000000001,665.742,683
2025-11-16 10:09:00,51.5,242.7518,6987,-2.8000000000000007,4.6000000000000005,4.100000000000001,669.733,679
2025-11-16 10:21:00,57.3,251.36,6987,-3.1999999999999993,4.800000000000001,4.699999999999999,745.6428,651
2025-11-16 10:24:00,55.0,234.5125,6987,-3.0,5.2,4.399999999999999,700.6192,636
2025-11-16 10:27:00,53.0,233.7746,6987,-2.8999999999999986,4.9,4.199999999999999,691.4791,650
2025-11-16 10:30:00,52.9,233.7746,6988,-2.8000000000000007,4.9,4.099999999999998,690.882,650
2025-11-16 10:33:00,52.6,232.6678,6988,-2.8000000000000007,4.9,4.099999999999998,687.4455,646
2025-11-16 10:36:00,52.1,222.8299,6988,-2.8000000000000007,5.000000000000001,4.100000000000001,679.2882,646
2025-11-16 10:39:00,52.6,228.3637,6988,-2.8000000000000007,5.000000000000001,4.199999999999999,685.2535,646
2025-11-16 10:42:00,52.6,228.2407,6988,-2.8000000000000007,5.000000000000001,4.100000000000001,686.7389,646
2025-11-16 10:45:00,52.9,232.2989,6988,-2.900000000000002,5.000000000000001,4.100000000000001,688.4776,650
2025-11-16 10:54:00,52.6,227.7488,6988,-2.900000000000002,5.000000000000001,4.100000000000001,684.4082,646
2025-11-16 11:03:00,52.3,229.3475,6988,-2.8000000000000007,5.000000000000001,4.099999999999998,684.9922,646
2025-11-16 11:06:00,52.5,231.807,6988,-2.900000000000002,5.000000000000001,4.100000000000001,685.8082,650
2025-11-16 11:09:00,52.5,235.7422,6988,-2.900000000000002,4.9,4.199999999999999,692.5161,650
2025-11-16 11:12:00,52.9,231.93,6988,-2.8999999999999986,5.0,4.199999999999999,666.4791,650
2025-11-16 11:15:00,52.9,231.4381,6988,-2.8000000000000007,4.9,4.100000000000001,687.8317,646
2025-11-16 11:18:00,52.7,231.93,6988,-2.8000000000000007,5.0,4.200000000000003,688.5814,646
2025-11-16 11:21:00,53.1,233.6516,6988,-2.8000000000000007,5.0,4.100000000000001,690.988,650
2025-11-16 11:24:00,52.6,232.6678,6988,-2.900000000000002,5.0,4.200000000000003,688.9797,650
2025-11-16 11:27:00,52.6,232.5449,6988,-2.799999999999997,4.9,4.099999999999998,684.0793,646
2025-11-16 11:30:00,52.9,236.9719,6989,-2.799999999999997,4.9,4.099999999999998,693.0516,650
2025-11-16 11:33:00,53.9,237.8328,6989,-2.8999999999999986,5.0,4.199999999999999,702.4233,650
2025-11-16 11:36:00,54.6,241.276,6989,-3.0,5.0,4.300000000000001,715.7987,650
2025-11-16 11:39:00,57.5,261.1979,6989,-3.1000000000000014,4.9,4.600000000000001,781.4987,837
2025-11-16 11:42:00,58.3,261.3209,6989,-3.1999999999999993,5.0,4.699999999999999,778.3507,836
2025-11-16 11:45:00,58.7,262.6736,6989,-3.3000000000000007,5.0,4.800000000000001,786.3765,835
2025-11-16 12:00:00,59.3,265.8709,6989,-3.3000000000000007,4.9,4.700000000000003,795.7562,778
2025-11-16 12:03:00,58.5,252.9586,6989,-3.099999999999998,5.0,4.5,782.329,836
2025-11-16 12:06:00,58.2,250.7451,6989,-3.099999999999998,5.1000000000000005,4.5,780.9672,836
2025-11-16 12:09:00,57.9,251.6059,6989,-3.099999999999998,5.2,4.5,778.903,836
2025-11-16 12:24:00,58.5,252.0978,6989,-3.1999999999999993,5.1,4.599999999999998,787.728,836
2025-11-16 12:30:00,58.4,254.0654,6990,-3.1999999999999993,5.2,4.600000000000001,786.2026,834
2025-11-16 12:33:00,58.3,250.2532,6990,-3.1999999999999993,5.1,4.600000000000001,783.3496,836
2025-11-16 12:36:00,58.5,252.3438,6990,-3.099999999999998,5.1,4.599999999999998,787.5777,836
2025-11-16 12:39:00,58.1,254.1884,6990,-3.1000000000000014,5.1,4.5,785.122,836
2025-11-16 12:42:00,58.5,256.2789,6990,-3.1999999999999993,5.0,4.599999999999998,788.6003,836
2025-11-16 12:45:00,58.5,252.9586,6990,-3.1999999999999993,5.1,4.600000000000001,782.6415,836
2025-11-16 12:48:00,58.5,252.2208,6990,-3.1999999999999993,5.1,4.599999999999998,784.9264,836
2025-11-16 12:51:00,58.4,255.4181,6990,-3.1000000000000014,5.0,4.600000000000001,789.4945,836
2025-11-16 12:54:00,58.5,255.91,6990,-3.1000000000000014,5.0,4.600000000000001,785.0688,836
2025-11-16 12:57:00,58.5,258.1235,6990,-3.1999999999999993,5.0,4.699999999999999,786.8891,836
2025-11-16 13:00:00,58.4,259.5992,6990,-3.1000000000000014,5.0,4.600000000000001,787.7015,836
2025-11-16 13:03:00,57.9,253.2046,6990,-3.099999999999998,5.1,4.5,777.6213,836
2025-11-16 13:06:00,57.9,254.0654,6990,-3.1000000000000014,5.0,4.600000000000001,779.8488,836
2025-11-16 13:09:00,58.2,254.8032,6990,-3.1999999999999993,5.1,4.600000000000001,783.3402,836
2025-11-16 13:12:00,58.4,256.8938,6990,-3.1000000000000014,5.0,4.600000000000001,783.6491,836
2025-11-16 13:15:00,58.9,260.583,6990,-3.099999999999998,5.0,4.5,790.4082,836
2025-11-16 13:18:00,59.4,258.1235,6990,-3.1999999999999993,5.1,4.699999999999999,802.8454,834
2025-11-16 13:21:00,59.3,262.5506,6990,-3.1999999999999993,5.1,4.699999999999999,807.3824,836
2025-11-16 13:24:00,59.5,258.9844,6990,-3.200000000000003,5.1,4.600000000000001,806.3412,834
2025-11-16 13:27:00,59.5,255.0492,6990,-3.200000000000003,5.1,4.700000000000003,803.249,834
2025-11-16 13:30:00,59.2,251.6059,6991,-3.200000000000003,5.1,4.600000000000001,800.1273,834
2025-11-16 13:36:00,59.5,261.5668,6991,-3.1999999999999993,5.1,4.600000000000001,820.6042,834
2025-11-16 13:39:00,60.2,252.9586,6991,-3.200000000000003,5.199999999999999,4.800000000000001,815.3676,834
2025-11-16 13:42:00,59.7,254.6803,6991,-3.1999999999999993,5.299999999999999,4.699999999999999,816.1537,834
2025-11-16 13:45:00,59.9,251.6059,6991,-3.3000000000000007,5.199999999999999,4.700000000000003,813.7646,834
2025-11-16 13:48:00,59.9,252.2208,6991,-3.3000000000000007,5.199999999999999,4.699999999999999,822.1976,834
2025-11-16 13:51:00,59.8,251.9748,6991,-3.1999999999999993,5.299999999999999,4.699999999999999,811.0422,834
2025-11-16 13:54:00,59.5,250.4991,6991,-3.1999999999999993,5.199999999999999,4.599999999999998,801.5911,834
2025-11-16 13:57:00,59.5,252.0978,6991,-3.1999999999999993,5.199999999999999,4.599999999999998,808.126,834
2025-11-16 14:00:00,59.9,252.9586,6991,-3.1999999999999993,5.199999999999999,4.699999999999999,813.3515,834
2025-11-16 14:03:00,59.9,257.5087,6991,-3.1999999999999993,5.199999999999999,4.699999999999999,820.9808,834
2025-11-16 14:06:00,60.7,253.2046,6991,-3.299999999999997,5.199999999999999,4.699999999999999,821.6594,834
2025-11-16 14:09:00,60.7,259.3533,6991,-3.299999999999997,5.199999999999999,4.699999999999999,829.2441,834
2025-11-16 14:15:00,60.3,252.7127,6991,-3.1999999999999993,5.199999999999999,4.699999999999999,826.0207,834
2025-11-16 14:18:00,60.9,263.0425,6991,-3.3000000000000007,5.199999999999999,4.800000000000001,837.9465,815
2025-11-16 14:21:00,60.9,256.033,6991,-3.299999999999997,5.199999999999999,4.799999999999997,829.1981,834
2025-11-16 14:24:00,60.9,254.4343,6991,-3.299999999999997,5.199999999999999,4.799999999999997,828.0878,834
2025-11-16 14:27:00,61.3,261.1979,6991,-3.299999999999997,5.199999999999999,4.799999999999997,835.2446,834
2025-11-16 14:30:00,60.9,257.2627,6992,-3.3000000000000007,5.199999999999999,4.699999999999999,833.1824,834
2025-11-16 14:33:00,60.7,258.4925,6992,-3.3000000000000007,5.1,4.699999999999999,832.9352,834
2025-11-16 14:36:00,60.5,253.3275,6992,-3.3000000000000007,5.199999999999999,4.699999999999999,823.4964,834
2025-11-16 14:39:00,60.7,257.1397,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,825.4749,834
2025-11-16 14:42:00,61.1,258.3695,6992,-3.400000000000002,5.199999999999999,4.800000000000001,835.1974,834
2025-11-16 14:45:00,61.1,256.033,6992,-3.400000000000002,5.1,4.800000000000001,834.4426,834
2025-11-16 14:48:00,61.1,258.3695,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,837.7924,834
2025-11-16 14:51:00,61.3,257.8776,6992,-3.3000000000000007,5.199999999999999,4.699999999999999,834.7392,834
2025-11-16 14:54:00,61.1,258.4925,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,838.2075,834
2025-11-16 14:57:00,61.1,257.8776,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,837.2252,834
2025-11-16 15:00:00,61.9,262.0587,6992,-3.400000000000002,5.1,4.900000000000002,849.3317,815
2025-11-16 15:03:00,62.9,266.4858,6992,-3.3000000000000007,5.199999999999999,4.899999999999999,869.2053,815
2025-11-16 15:06:00,62.7,261.9358,6992,-3.3000000000000007,5.199999999999999,4.899999999999999,860.5939,815
2025-11-16 15:09:00,62.5,262.1817,6992,-3.3000000000000007,5.199999999999999,4.800000000000001,864.3236,815
2025-11-16 15:12:00,62.9,261.1979,6992,-3.3000000000000007,5.199999999999999,4.900000000000002,863.3132,815
2025-11-16 15:15:00,62.5,265.748,6992,-3.400000000000002,5.199999999999999,4.900000000000002,865.5239,815
2025-11-16 15:18:00,62.7,257.6317,6992,-3.400000000000002,5.199999999999999,4.900000000000002,857.4669,834
2025-11-16 15:21:00,62.7,264.0263,6992,-3.3999999999999986,5.300000000000001,4.899999999999999,864.7381,815
2025-11-16 15:24:00,62.9,260.583,6992,-3.3000000000000007,5.300000000000001,4.899999999999999,870.8335,815
2025-11-16 15:27:00,63.1,264.0263,6992,-3.3999999999999986,5.300000000000001,5.0,879.3682,815
2025-11-16 15:30:00,63.9,264.5182,6993,-3.3999999999999986,5.300000000000001,5.0,885.6622,815
2025-11-16 15:33:00,63.7,260.952,6993,-3.3999999999999986,5.4,5.0,886.7904,809
2025-11-16 15:36:00,63.7,266.1169,6993,-3.3999999999999986,5.199999999999999,4.899999999999999,884.4199,815
2025-11-16 15:39:00,63.9,266.7318,6993,-3.3999999999999986,5.300000000000001,5.0,887.1355,815
2025-11-16 15:42:00,63.9,265.8709,6993,-3.3999999999999986,5.300000000000001,5.0,888.2996,815
2025-11-16 15:45:00,63.5,260.2141,6993,-3.5,5.4,5.0,887.1724,809
2025-11-16 15:48:00,62.9,253.8194,6993,-3.299999999999997,5.500000000000001,4.799999999999997,872.6246,821
2025-11-16 15:51:00,63.7,260.952,6993,-3.3999999999999986,5.4,5.0,885.8454,809
2025-11-16 15:54:00,64.1,265.625,6993,-3.5,5.300000000000001,5.0,889.5269,815
2025-11-16 15:57:00,63.7,265.1331,6993,-3.3999999999999986,5.300000000000001,5.0,886.3558,815
2025-11-16 16:00:00,63.7,263.7804,6993,-3.5,5.300000000000001,5.0,887.799,815
2025-11-16 16:03:00,63.3,260.2141,6993,-3.3999999999999986,5.4,4.899999999999999,880.2025,809
2025-11-16 16:06:00,63.7,263.6574,6993,-3.5,5.300000000000001,5.0,883.5723,815
2025-11-16 16:09:00,63.3,260.0912,6993,-3.299999999999997,5.4,4.899999999999999,877.9839,814
2025-11-16 16:12:00,63.7,265.0101,6993,-3.3999999999999986,5.300000000000001,5.0,885.2484,815
2025-11-16 16:15:00,63.7,263.7804,6993,-3.400000000000002,5.4,5.0,885.5891,815
2025-11-16 16:18:00,63.7,260.0912,6993,-3.3999999999999986,5.299999999999999,5.0,883.947,815
2025-11-16 16:21:00,63.7,256.6479,6993,-3.400000000000002,5.500000000000001,5.0,882.1238,809
2025-11-16 16:24:00,64.1,263.6574,6993,-3.5,5.500000000000001,5.099999999999998,889.921,809
2025-11-16 16:27:00,63.9,257.7546,6993,-3.5,5.500000000000001,5.0,889.496,809
2025-11-16 16:30:00,63.9,256.033,6994,-3.5,5.500000000000001,5.100000000000001,887.3444,809
2025-11-16 16:33:00,63.5,250.8681,6994,-3.3999999999999986,5.700000000000001,5.0,877.1165,821
2025-11-16 16:36:00,63.1,252.9586,6994,-3.5,5.6000000000000005,5.0,876.2751,809
2025-11-16 16:39:00,63.1,250.7451,6994,-3.400000000000002,5.6000000000000005,4.900000000000002,877.2586,821
2025-11-16 16:42:00,62.3,252.0978,6994,-3.3999999999999986,5.6000000000000005,5.0,869.0723,821
2025-11-16 16:45:00,62.7,254.1884,6994,-3.3999999999999986,5.500000000000001,5.0,868.9131,821
2025-11-16 16:48:00,62.5,251.36,6994,-3.3999999999999986,5.6000000000000005,5.0,868.0746,821
2025-11-16 16:51:00,62.3,245.2112,6994,-3.3999999999999986,5.500000000000001,4.899999999999999,867.4785,821
2025-11-16 16:54:00,61.8,249.5153,6994,-3.3999999999999986,5.6000000000000005,4.899999999999999,857.8569,821
2025-11-16 16:57:00,62.1,251.6059,6994,-3.3999999999999986,5.500000000000001,4.899999999999999,859.842,821
2025-11-16 17:00:00,62.3,254.8032,6994,-3.400000000000002,5.500000000000001,5.0,863.0914,821
2025-11-16 17:03:00,61.9,249.1464,6994,-3.400000000000002,5.500000000000001,5.0,861.2969,821
2025-11-16 17:06:00,61.9,249.2694,6994,-3.3000000000000007,5.500000000000001,4.900000000000002,856.6036,821
2025-11-16 17:09:00,61.7,249.0234,6994,-3.3999999999999986,5.6000000000000005,5.0,849.5771,821
2025-11-16 17:12:00,60.9,241.522,6994,-3.3999999999999986,5.6000000000000005,4.899999999999999,841.6552,190
2025-11-16 17:15:00,59.5,246.441,6994,-3.299999999999997,5.500000000000001,4.799999999999997,820.2986,822
2025-11-16 17:18:00,59.3,243.4896,6994,-3.3000000000000007,5.4,4.699999999999999,815.9479,822
2025-11-16 17:24:00,57.9,225.2894,6994,-3.1999999999999993,5.6000000000000005,4.600000000000001,791.4066,516
2025-11-16 17:30:00,57.4,236.726,6995,-3.1000000000000014,5.500000000000001,4.5,788.2333,634
2025-11-16 17:42:00,57.0,239.6774,6995,-3.1000000000000014,5.300000000000001,4.5,785.0374,634
2025-11-16 17:45:00,56.8,237.3409,6995,-3.1000000000000014,5.4,4.5,779.3712,634
2025-11-16 17:48:00,57.0,237.5868,6995,-3.1000000000000014,5.4,4.5,780.392,634
2025-11-16 17:54:00,56.2,235.6192,6995,-3.1000000000000014,5.5,4.5,764.2114,634
2025-11-16 17:57:00,55.8,234.3895,6995,-3.1000000000000014,5.4,4.5,751.5688,634
2025-11-16 18:00:00,55.6,235.0043,6995,-3.1000000000000014,5.4,4.400000000000002,738.911,634
2025-11-16 18:03:00,55.2,231.807,6995,-3.099999999999998,5.300000000000001,4.399999999999999,740.6396,634
2025-11-16 18:06:00,55.2,232.0529,6995,-3.0,5.300000000000001,4.399999999999999,739.2645,636
2025-11-16 18:09:00,55.4,235.1273,6995,-3.0,5.300000000000001,4.399999999999999,746.8902,636
2025-11-16 18:12:00,55.4,233.7746,6995,-3.0,5.4,4.399999999999999,745.2944,638
2025-11-16 18:24:00,55.6,232.6678,6995,-3.1000000000000014,5.4,4.400000000000002,745.3962,634
2025-11-16 18:33:00,56.0,236.726,6996,-3.0,5.4,4.5,752.0087,638
2025-11-16 18:36:00,56.4,237.2179,6996,-3.1000000000000014,5.4,4.600000000000001,756.6349,634
2025-11-16 18:39:00,56.3,234.5125,6996,-3.1999999999999993,5.5,4.600000000000001,753.3564,634
2025-11-16 18:42:00,56.6,238.2017,6996,-3.1000000000000014,5.4,4.5,759.1245,634
2025-11-16 18:45:00,56.4,233.5287,6996,-3.1000000000000014,5.4,4.600000000000001,759.1103,634
2025-11-16 18:48:00,56.6,234.3895,6996,-3.1000000000000014,5.4,4.5,756.1139,634
2025-11-16 18:51:00,56.6,235.6192,6996,-3.1000000000000014,5.4,4.5,757.6168,634
2025-11-16 18:54:00,56.6,234.3895,6996,-3.1999999999999993,5.5,4.600000000000001,758.4202,634
2025-11-16 18:57:00,56.6,234.8814,6996,-3.099999999999998,5.5,4.5,757.1778,634
2025-11-16 19:03:00,56.4,236.2341,6996,-3.1000000000000014,5.300000000000001,4.5,759.8403,634
2025-11-16 19:06:00,56.8,239.8003,6996,-3.1999999999999993,5.300000000000001,4.599999999999998,765.3792,634
2025-11-16 19:12:00,57.8,238.6936,6996,-3.1000000000000014,5.5,4.600000000000001,776.4615,634
2025-11-16 19:15:00,57.5,238.0787,6996,-3.1000000000000014,5.5,4.600000000000001,777.9171,634
2025-11-16 19:18:00,57.4,233.5287,6996,-3.1999999999999993,5.5,4.600000000000001,768.1031,634
2025-11-16 19:27:00,57.5,236.603,6996,-3.1999999999999993,5.5,4.600000000000001,773.1759,634
2025-11-16 19:30:00,57.5,236.1111,6997,-3.1999999999999993,5.5,4.600000000000001,770.9218,634
2025-11-16 19:33:00,57.4,238.8166,6997,-3.1999999999999993,5.5,4.600000000000001,773.4944,634
2025-11-16 19:36:00,57.5,235.3732,6997,-3.1999999999999993,5.5,4.600000000000001,770.5229,634
2025-11-16 19:45:00,57.5,236.726,6997,-3.1000000000000014,5.5,4.600000000000001,774.9868,634
2025-11-16 19:48:00,57.4,236.2341,6997,-3.1999999999999993,5.4,4.600000000000001,773.9603,634
2025-11-16 19:54:00,57.3,234.3895,6997,-3.1999999999999993,5.5,4.600000000000001,771.5443,634
2025-11-16 20:00:00,57.4,233.8976,6997,-3.1999999999999993,5.5,4.600000000000001,771.7291,634
2025-11-16 20:03:00,57.0,229.4705,6997,-3.1999999999999993,5.6,4.600000000000001,766.7821,516
2025-11-16 20:09:00,57.4,234.5125,6997,-3.1999999999999993,5.6,4.600000000000001,770.8642,562
2025-11-16 20:12:00,57.3,235.7422,6997,-3.1999999999999993,5.5,4.600000000000001,772.2358,634
2025-11-16 20:15:00,57.5,235.6192,6997,-3.1999999999999993,5.5,4.600000000000001,770.5609,634
2025-11-16 20:18:00,57.2,233.1597,6997,-3.099999999999998,5.4,4.5,764.2619,634
2025-11-16 20:21:00,57.4,233.1597,6997,-3.1999999999999993,5.6,4.600000000000001,768.0227,562
2025-11-16 20:24:00,57.3,236.603,6997,-3.099999999999998,5.5,4.5,774.2472,634
2025-11-16 20:27:00,57.5,236.726,6997,-3.099999999999998,5.5,4.599999999999998,774.2277,634
2025-11-16 20:30:00,57.4,235.6192,6998,-3.1999999999999993,5.5,4.599999999999998,770.4494,634
2025-11-16 20:36:00,57.4,235.4962,6998,-3.099999999999998,5.4,4.599999999999998,767.6435,634
2025-11-16 20:42:00,56.9,230.5773,6998,-3.1999999999999993,5.4,4.599999999999998,763.4219,634
2025-11-16 20:51:00,57.2,234.5125,6998,-3.099999999999998,5.4,4.599999999999998,769.8447,634
2025-11-16 21:12:00,56.6,223.8137,6998,-3.099999999999998,5.5,4.5,763.0267,516
2025-11-16 21:15:00,56.4,223.0758,6998,-3.099999999999998,5.6000000000000005,4.5,758.0297,516
2025-11-16 21:30:00,56.4,222.8299,6999,-3.099999999999998,5.6000000000000005,4.5,756.8631,516
2025-11-16 21:33:00,56.6,223.3218,6999,-3.1000000000000014,5.6000000000000005,4.5,759.1532,516
2025-11-16 21:36:00,56.4,221.969,6999,-3.0,5.6000000000000005,4.399999999999999,753.7307,643
2025-11-16 21:39:00,56.6,221.8461,6999,-3.1000000000000014,5.7,4.5,754.8904,511
2025-11-16 21:42:00,56.2,220.0014,6999,-3.1000000000000014,5.6000000000000005,4.400000000000002,753.5824,516
2025-11-16 21:45:00,55.8,219.6325,6999,-3.1000000000000014,5.6000000000000005,4.400000000000002,747.7325,516
2025-11-16 21:48:00,55.6,218.5257,6999,-3.0,5.6000000000000005,4.400000000000002,742.2775,643
2025-11-16 21:51:00,55.4,219.7555,6999,-3.0,5.6000000000000005,4.300000000000001,742.0601,643
2025-11-16 21:54:00,55.2,219.3866,6999,-3.0,5.6000000000000005,4.399999999999999,739.8986,643
2025-11-16 21:57:00,55.2,219.5096,6999,-3.099999999999998,5.6000000000000005,4.399999999999999,737.2952,643
2025-11-17 07:42:00,53.0,250.8681,6999,-2.700000000000003,3.8000000000000007,4.0,805.3221,37
2025-11-17 07:45:00,50.5,244.5963,6999,-2.8000000000000007,4.200000000000001,3.900000000000002,737.6296,680
2025-11-17 07:48:00,47.0,236.849,6999,-2.5,4.000000000000001,3.5,668.2394,666
2025-11-17 07:51:00,44.8,234.2665,6999,-2.3999999999999986,3.8000000000000007,3.3999999999999986,589.7158,79
2025-11-17 07:54:00,43.6,233.2827,6999,-2.3000000000000007,3.5999999999999996,3.3000000000000007,571.2834,79
2025-11-17 08:21:00,55.3,304.485,7000,-3.099999999999998,4.1,4.399999999999999,738.0515,1082
2025-11-17 08:24:00,57.9,300.1808,7000,-3.1000000000000014,4.1,4.400000000000002,738.0939,1081
2025-11-17 08:27:00,58.1,299.443,7000,-3.1999999999999993,4.199999999999999,4.599999999999998,785.4756,1081
2025-11-17 08:30:00,58.9,310.1418,7000,-3.1999999999999993,4.199999999999999,4.699999999999999,795.4104,1082
2025-11-17 08:33:00,59.5,310.6337,7000,-3.3000000000000007,4.1,4.699999999999999,815.9225,1081
2025-11-17 08:42:00,58.5,270.544,7000,-3.299999999999997,4.499999999999999,4.899999999999999,793.2217,747
2025-11-17 08:45:00,57.5,262.4277,7000,-3.099999999999998,4.699999999999999,4.399999999999999,774.408,837
2025-11-17 08:48:00,56.6,263.2885,7000,-3.1000000000000014,4.699999999999999,4.399999999999999,759.9078,837
2025-11-17 08:51:00,55.2,258.9844,7000,-3.099999999999998,4.6,4.399999999999999,743.749,837
2025-11-17 08:54:00,54.0,257.7546,7000,-3.0,4.6000000000000005,4.300000000000001,733.1453,837
2025-11-17 08:57:00,54.6,259.7222,7000,-3.0,4.7,4.400000000000002,740.246,837
2025-11-17 09:00:00,55.4,262.7966,7000,-3.0,4.699999999999999,4.399999999999999,745.7741,837
2025-11-17 09:03:00,55.0,266.3629,7001,-3.0,4.699999999999999,4.399999999999999,740.3912,837
2025-11-17 09:06:00,55.2,267.7156,7001,-3.1000000000000014,4.6,4.5,746.5367,837
2025-11-17 09:09:00,55.0,264.8871,7001,-3.1000000000000014,4.6,4.399999999999999,744.1058,837
2025-11-17 09:12:00,55.4,266.4858,7001,-3.1000000000000014,4.699999999999999,4.399999999999999,747.9432,837
2025-11-17 09:15:00,55.0,260.829,7001,-3.0,4.800000000000001,4.399999999999999,736.5443,837
2025-11-17 09:18:00,55.2,261.3209,7001,-3.1000000000000014,4.700000000000001,4.5,741.8484,837
2025-11-17 09:21:00,55.2,257.5087,7001,-3.1000000000000014,4.9,4.5,742.701,837
2025-11-17 09:24:00,55.2,261.1979,7001,-3.1000000000000014,4.800000000000001,4.5,745.5125,837
2025-11-17 09:30:00,56.9,258.1235,7001,-3.200000000000003,5.0,4.600000000000001,767.365,836
2025-11-17 09:33:00,57.2,259.1074,7001,-3.200000000000003,5.0,4.700000000000003,772.739,836
2025-11-17 09:36:00,57.3,258.1235,7001,-3.3000000000000007,5.0,4.700000000000003,771.6164,835
2025-11-17 09:39:00,57.5,256.2789,7001,-3.200000000000003,5.1,4.700000000000003,778.855,836
2025-11-17 09:42:00,59.1,265.2561,7001,-3.3000000000000007,4.999999999999999,4.900000000000002,806.2578,778
2025-11-17 09:45:00,58.9,259.1074,7001,-3.400000000000002,5.199999999999999,4.800000000000001,797.2365,834
2025-11-17 09:48:00,59.2,260.3371,7001,-3.3000000000000007,5.200000000000001,4.800000000000001,800.4799,834
2025-11-17 09:51:00,60.1,262.5506,7001,-3.3999999999999986,5.300000000000001,4.899999999999999,815.1238,815
2025-11-17 09:54:00,60.7,263.4115,7001,-3.3999999999999986,5.300000000000001,4.899999999999999,821.6625,815
2025-11-17 09:57:00,61.7,268.9453,7001,-3.5,5.300000000000001,5.0,825.619,815
2025-11-17 10:03:00,66.3,282.1036,7002,-3.799999999999997,5.5,5.5,920.4301,1766
2025-11-17 10:06:00,66.3,280.5049,7002,-3.8000000000000007,5.5,5.5,929.0626,1766
2025-11-17 10:12:00,66.3,273.4954,7002,-3.8000000000000007,5.5,5.5,926.1064,1766
2025-11-17 10:15:00,66.1,269.5602,7002,-3.8000000000000007,5.699999999999999,5.400000000000002,923.9559,164
2025-11-17 10:18:00,66.3,272.5116,7002,-3.700000000000003,5.6,5.400000000000002,923.3636,164
2025-11-17 10:21:00,66.0,267.5926,7002,-3.700000000000003,5.6,5.400000000000002,922.936,164
2025-11-17 10:24:00,66.1,271.0359,7002,-3.6999999999999993,5.6,5.399999999999999,920.7709,164
2025-11-17 10:27:00,66.3,271.6508,7002,-3.6999999999999993,5.6,5.399999999999999,922.0347,164
2025-11-17 10:33:00,68.5,280.3819,7002,-3.799999999999997,5.5,5.599999999999998,969.8252,1766
2025-11-17 10:36:00,69.1,280.013,7002,-3.8999999999999986,5.699999999999999,5.599999999999998,986.0694,1564
2025-11-17 10:39:00,69.3,280.5049,7002,-3.900000000000002,5.699999999999999,5.699999999999999,986.4604,1564
2025-11-17 10:42:00,69.3,274.7251,7002,-3.8999999999999986,5.6,5.599999999999998,980.4764,1799
2025-11-17 10:45:00,68.9,274.2332,7002,-3.8999999999999986,5.699999999999999,5.599999999999998,980.4812,1564
2025-11-17 10:48:00,69.1,273.4954,7002,-3.900000000000002,5.699999999999999,5.600000000000001,983.9283,164
2025-11-17 11:03:00,71.0,287.7604,7003,-3.8999999999999986,5.800000000000001,5.699999999999999,1024.832,1155
2025-11-17 11:06:00,66.3,248.5315,7003,-3.6999999999999993,6.300000000000001,5.300000000000001,930.6531,194
2025-11-17 11:09:00,64.3,232.2989,7003,-3.599999999999998,6.1000000000000005,5.199999999999999,884.6365,216
2025-11-17 11:12:00,63.1,228.3637,7003,-3.5,6.300000000000001,5.100000000000001,869.9541,498
2025-11-17 11:15:00,62.3,225.7813,7003,-3.3000000000000007,6.2,4.899999999999999,852.7527,499
2025-11-17 11:18:00,61.5,225.6583,7003,-3.3000000000000007,6.2,4.899999999999999,845.9478,499
2025-11-17 11:21:00,61.3,224.0596,7003,-3.400000000000002,6.2,4.900000000000002,845.3514,499
2025-11-17 11:24:00,61.1,223.6907,7003,-3.3000000000000007,6.2,4.800000000000001,842.6163,499
2025-11-17 11:27:00,60.9,225.7813,7003,-3.3000000000000007,6.1000000000000005,4.899999999999999,839.1696,502
2025-11-17 11:30:00,61.1,229.8394,7003,-3.3000000000000007,6.1000000000000005,4.899999999999999,845.5208,502
2025-11-17 11:33:00,60.7,222.4609,7003,-3.3000000000000007,6.2,4.800000000000001,828.85,499
2025-11-17 11:36:00,60.3,220.8623,7003,-3.3000000000000007,6.1000000000000005,4.800000000000001,829.8862,519
2025-11-17 11:39:00,59.9,220.3704,7003,-3.1999999999999993,6.2,4.699999999999999,824.9749,518
2025-11-17 11:42:00,58.8,229.9624,7003,-3.3000000000000007,5.800000000000001,4.800000000000001,804.1558,520
2025-11-17 11:45:00,58.9,232.9138,7003,-3.3000000000000007,5.800000000000001,4.800000000000001,804.1628,502
2025-11-17 11:48:00,59.3,233.7746,7003,-3.1999999999999993,5.800000000000001,4.800000000000001,801.5052,502
2025-11-17 11:51:00,58.9,229.4705,7003,-3.1999999999999993,5.800000000000001,4.699999999999999,798.3627,520
2025-11-17 11:54:00,58.8,230.4543,7003,-3.299999999999997,5.800000000000001,4.799999999999997,796.9308,502
2025-11-17 11:57:00,58.5,232.5449,7003,-3.299999999999997,5.800000000000001,4.699999999999999,792.5285,502
2025-11-17 12:00:00,59.1,235.9881,7003,-3.1999999999999993,5.700000000000001,4.699999999999999,807.2955,562
2025-11-17 12:03:00,59.7,239.8003,7004,-3.1999999999999993,5.700000000000001,4.800000000000001,807.9681,820
2025-11-17 12:06:00,59.7,234.8814,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,810.0946,190
2025-11-17 12:09:00,59.5,231.3151,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,808.6254,502
2025-11-17 12:12:00,59.5,233.8976,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,806.8788,502
2025-11-17 12:15:00,59.5,235.9881,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,807.7929,190
2025-11-17 12:18:00,59.5,234.1435,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,813.9216,190
2025-11-17 12:21:00,59.5,231.0692,7004,-3.400000000000002,5.800000000000001,4.800000000000001,810.0878,502
2025-11-17 12:24:00,59.3,229.3475,7004,-3.1999999999999993,5.9,4.699999999999999,802.34,520
2025-11-17 12:27:00,59.3,229.5935,7004,-3.3000000000000007,5.800000000000001,4.800000000000001,806.7758,502
2025-11-17 12:30:00,59.4,234.1435,7004,-3.1999999999999993,5.800000000000001,4.699999999999999,811.3848,190
2025-11-17 12:33:00,59.9,235.1273,7004,-3.3000000000000007,5.700000000000001,4.800000000000001,809.1865,562
2025-11-17 12:36:00,59.7,236.849,7004,-3.3000000000000007,5.700000000000001,4.699999999999999,808.314,190
2025-11-17 12:39:00,59.3,230.8232,7004,-3.1999999999999993,5.800000000000001,4.800000000000001,804.3824,520
2025-11-17 12:42:00,59.3,232.0529,7004,-3.1999999999999993,5.800000000000001,4.699999999999999,805.9169,520
2025-11-17 12:45:00,60.1,237.5868,7004,-3.3000000000000007,5.700000000000001,4.800000000000001,818.2375,190
2025-11-17 12:48:00,60.8,244.3504,7004,-3.3000000000000007,5.700000000000001,4.899999999999999,824.4822,820
2025-11-17 12:51:00,60.8,236.849,7004,-3.3999999999999986,5.800000000000001,4.800000000000001,827.5951,190
2025-11-17 12:54:00,61.7,250.4991,7004,-3.3999999999999986,5.700000000000001,5.0,842.2114,821
2025-11-17 12:57:00,64.9,256.6479,7004,-3.599999999999998,5.800000000000001,5.099999999999998,895.7057,1682
2025-11-17 13:03:00,67.9,269.1913,7005,-3.8000000000000007,5.700000000000001,5.5,949.8316,164
2025-11-17 13:06:00,67.9,269.1913,7005,-3.8000000000000007,5.800000000000001,5.5,948.9412,164
2025-11-17 13:15:00,68.5,282.2266,7005,-3.8000000000000007,5.800000000000001,5.600000000000001,967.2401,1765
2025-11-17 13:18:00,70.0,287.0226,7005,-3.8000000000000007,5.700000000000001,5.699999999999999,1021.006,1765
2025-11-17 13:21:00,72.0,303.2552,7005,-4.0,5.700000000000001,5.900000000000002,1066.23,1156
2025-11-17 13:27:00,78.6,301.2876,7005,-4.400000000000002,6.0,6.300000000000001,1189.244,1526
2025-11-17 13:33:00,74.4,287.3915,7005,-4.199999999999999,6.2,6.099999999999998,1113.095,1574
2025-11-17 13:48:00,78.0,300.5498,7005,-4.399999999999999,5.9,6.399999999999999,1175.807,1533
2025-11-17 13:54:00,79.1,297.1065,7005,-4.400000000000002,6.1,6.400000000000002,1197.597,1526
2025-11-17 14:00:00,75.8,285.1779,7005,-4.100000000000001,6.199999999999999,6.100000000000001,1123.239,1574
2025-11-17 14:03:00,76.2,287.3915,7006,-4.199999999999999,6.1,6.100000000000001,1149.639,1543
2025-11-17 14:06:00,74.4,276.3238,7006,-4.099999999999998,6.2,6.0,1106.855,1568
2025-11-17 14:09:00,73.2,280.9968,7006,-4.0,6.1,5.900000000000002,1084.358,1565
2025-11-17 14:15:00,70.8,271.4048,7006,-3.900000000000002,6.1,5.699999999999999,1031.645,1685
2025-11-17 14:21:00,70.8,269.4372,7006,-3.8999999999999986,6.1,5.699999999999999,1040.462,1685
2025-11-17 14:30:00,71.6,282.2266,7006,-3.900000000000002,6.1,5.800000000000001,1063.15,1563
2025-11-17 14:36:00,76.8,288.3753,7006,-4.100000000000001,6.199999999999999,6.100000000000001,1160.373,1574
2025-11-17 14:39:00,77.2,288.2523,7006,-4.199999999999999,6.199999999999999,6.100000000000001,1161.451,1574
2025-11-17 14:42:00,76.6,286.6537,7006,-4.099999999999998,6.0,6.099999999999998,1171.145,1540
2025-11-17 14:45:00,75.6,281.7347,7006,-4.199999999999999,6.3,6.0,1133.927,1574
2025-11-17 14:48:00,75.1,281.2428,7006,-4.0,6.199999999999999,5.900000000000002,1124.235,1574
2025-11-17 14:51:00,74.6,278.5373,7006,-4.0,6.199999999999999,5.900000000000002,1119.65,1568
2025-11-17 14:54:00,74.2,275.9549,7006,-4.0,6.199999999999999,5.799999999999997,1111.812,1568
2025-11-17 14:57:00,73.4,277.4306,7006,-3.8999999999999986,6.2,5.799999999999997,1079.358,1568
2025-11-17 15:00:00,73.8,275.0941,7006,-4.0,6.1,5.800000000000001,1088.67,1567
2025-11-17 15:03:00,73.0,274.4792,7007,-4.0,6.1,5.800000000000001,1072.913,1567
2025-11-17 15:15:00,70.4,264.6412,7007,-3.8000000000000007,6.2,5.600000000000001,1010.358,1664
2025-11-17 15:18:00,69.3,262.1817,7007,-3.6999999999999993,6.2,5.399999999999999,1000.518,1662
2025-11-17 15:21:00,69.1,262.1817,7007,-3.8000000000000007,6.1,5.5,993.0289,1685
2025-11-17 15:24:00,68.7,258.7384,7007,-3.700000000000003,6.3,5.5,984.8421,1662
2025-11-17 15:27:00,68.5,261.3209,7007,-3.8000000000000007,6.1,5.5,982.2866,1670
2025-11-17 15:30:00,68.5,259.3533,7007,-3.700000000000003,6.1,5.5,979.5793,1683
2025-11-17 15:33:00,68.3,255.4181,7007,-3.700000000000003,6.1,5.5,968.5486,1662
2025-11-17 15:36:00,67.7,257.0168,7007,-3.700000000000003,6.2,5.400000000000002,961.127,1662
2025-11-17 15:39:00,67.5,256.6479,7007,-3.700000000000003,6.1,5.400000000000002,960.0618,1662
2025-11-17 15:42:00,67.5,259.9682,7007,-3.6000000000000014,6.1,5.300000000000001,967.0507,1683
2025-11-17 15:45:00,67.9,261.8128,7007,-3.700000000000003,6.199999999999999,5.400000000000002,973.3386,1662
2025-11-17 15:51:00,70.0,266.4858,7007,-3.8000000000000007,6.1,5.599999999999998,1029.293,1685
2025-11-17 15:54:00,70.0,264.0263,7007,-3.700000000000003,6.2,5.5,1018.088,277
2025-11-17 15:57:00,69.5,262.1817,7007,-3.8000000000000007,6.1,5.5,1002.57,1685
2025-11-17 16:00:00,68.1,256.033,7007,-3.6000000000000014,6.2,5.400000000000002,972.0432,194
2025-11-17 16:03:00,66.9,252.8356,7008,-3.6000000000000014,6.3,5.300000000000001,950.795,194
2025-11-17 16:06:00,65.5,250.1302,7008,-3.599999999999998,6.2,5.300000000000001,917.3479,194
2025-11-17 16:09:00,65.5,252.8356,7008,-3.5,6.1,5.199999999999999,911.1343,197
2025-11-17 16:12:00,65.3,252.0978,7008,-3.5,6.0,5.200000000000003,918.71,197
2025-11-17 16:15:00,65.3,254.0654,7008,-3.5,6.1,5.199999999999999,915.5618,196
2025-11-17 16:18:00,65.1,254.6803,7008,-3.5,6.1,5.199999999999999,913.3077,196
2025-11-17 16:21:00,65.7,255.4181,7008,-3.6000000000000014,5.9,5.300000000000001,924.4418,197
2025-11-17 16:24:00,66.3,254.4343,7008,-3.6000000000000014,6.0,5.300000000000001,938.1117,197
2025-11-17 16:27:00,66.5,250.4991,7008,-3.6000000000000014,6.1,5.300000000000001,940.7379,197
2025-11-17 16:30:00,65.3,245.4572,7008,-3.5,6.2,5.199999999999999,911.2816,218
2025-11-17 16:33:00,63.7,251.7289,7008,-3.5,6.2,5.199999999999999,894.2011,197
2025-11-17 16:36:00,65.5,258.3695,7008,-3.599999999999998,5.8,5.299999999999997,925.195,1682
2025-11-17 16:39:00,66.1,258.1235,7008,-3.599999999999998,6.0,5.199999999999999,930.598,1683
2025-11-17 16:42:00,65.7,246.195,7008,-3.599999999999998,6.2,5.299999999999997,926.9189,197
2025-11-17 16:45:00,64.8,244.7193,7008,-3.5,6.2,5.199999999999999,903.6431,218
2025-11-17 16:48:00,64.3,242.2598,7008,-3.5,6.3,5.199999999999999,898.4065,218
2025-11-17 16:51:00,64.5,242.5058,7008,-3.5,6.3,5.099999999999998,880.4576,218
2025-11-17 16:54:00,64.1,244.2274,7008,-3.5,6.199999999999999,5.099999999999998,883.9601,218
2025-11-17 16:57:00,63.5,248.0396,7008,-3.3999999999999986,6.1,5.099999999999998,880.4703,191
2025-11-17 17:00:00,63.9,247.0558,7008,-3.3999999999999986,6.0,5.099999999999998,889.5789,192
2025-11-17 17:03:00,63.9,247.7937,7009,-3.5,6.1,5.099999999999998,890.304,197
2025-11-17 17:06:00,63.9,246.441,7009,-3.5,6.1,5.099999999999998,889.1401,197
2025-11-17 17:09:00,63.9,245.8261,7009,-3.3999999999999986,6.1,5.099999999999998,889.1187,191
2025-11-17 17:12:00,63.9,245.3342,7009,-3.3999999999999986,6.199999999999999,5.099999999999998,890.4152,191
2025-11-17 17:15:00,64.1,241.7679,7009,-3.3999999999999986,6.199999999999999,5.099999999999998,891.4545,191
2025-11-17 17:18:00,64.3,243.9815,7009,-3.3999999999999986,6.1,5.099999999999998,898.3166,192
2025-11-17 17:21:00,64.3,240.6612,7009,-3.3999999999999986,6.3,5.0,898.3282,191
2025-11-17 17:24:00,63.9,239.9233,7009,-3.5,6.199999999999999,5.100000000000001,881.3189,192
2025-11-17 17:27:00,63.3,236.3571,7009,-3.3999999999999986,6.3,5.100000000000001,877.9282,192
2025-11-17 17:30:00,62.7,235.9881,7009,-3.3999999999999986,6.2,5.0,869.8901,192
2025-11-17 17:33:00,61.7,233.5287,7009,-3.3999999999999986,6.2,5.0,837.0618,192
2025-11-17 17:36:00,61.3,223.6907,7009,-3.3000000000000007,6.2,4.899999999999999,816.3969,499
2025-11-17 17:57:00,70.8,274.9711,7009,-4.399999999999999,6.0,6.299999999999997,1029.358,1718
2025-11-17 18:03:00,72.0,284.0712,7010,-4.399999999999999,6.0,6.299999999999997,1055.947,1825
2025-11-17 18:06:00,72.2,279.1522,7010,-4.399999999999999,6.1,6.299999999999997,1041.188,1582
2025-11-17 18:09:00,70.0,267.5926,7010,-4.199999999999999,6.2,6.099999999999998,999.8755,1715
2025-11-17 18:12:00,66.7,256.6479,7010,-4.099999999999998,6.6,5.899999999999999,923.3469,1657
2025-11-17 18:15:00,66.5,254.5573,7010,-4.199999999999999,6.199999999999999,6.0,922.2847,1649
2025-11-17 18:18:00,65.1,252.7127,7010,-4.099999999999998,6.3,5.799999999999997,908.6239,1651
2025-11-17 18:21:00,65.7,256.5249,7010,-4.100000000000001,6.2,5.900000000000002,912.3677,1651
2025-11-17 18:24:00,65.3,247.1788,7010,-4.099999999999998,6.2,5.800000000000001,903.9965,1648
2025-11-17 18:36:00,64.5,251.6059,7010,-4.0,6.0,5.699999999999999,890.0974,616
2025-11-17 18:45:00,64.5,250.991,7010,-4.0,6.0,5.699999999999999,887.7891,616
2025-11-17 18:51:00,62.3,251.114,7010,-3.8000000000000007,6.1,5.5,852.396,193
2025-11-17 18:54:00,65.1,257.7546,7010,-4.0,6.1,5.800000000000001,901.6118,1651
2025-11-17 18:57:00,65.5,251.36,7010,-4.100000000000001,6.1,5.800000000000001,907.6589,1649
2025-11-17 19:00:00,65.5,253.8194,7010,-4.0,6.1,5.800000000000001,911.6001,1651
2025-11-17 19:18:00,64.1,249.5153,7011,-3.900000000000002,6.0,5.699999999999999,882.3027,616
2025-11-17 19:24:00,63.9,245.8261,7011,-4.0,6.0,5.699999999999999,877.1387,616
2025-11-17 19:42:00,62.1,249.2694,7011,-3.8000000000000007,5.9,5.5,842.8099,623
2025-11-17 19:45:00,61.7,242.2598,7011,-3.8000000000000007,5.9,5.399999999999999,835.7057,622
2025-11-17 19:48:00,62.1,293.2943,7011,-3.8000000000000007,5.700000000000001,5.599999999999998,899.7366,1765
2025-11-17 19:51:00,70.9,295.6308,7011,-4.300000000000001,5.6000000000000005,6.300000000000001,1052.126,1818
2025-11-17 19:54:00,74.0,297.7213,7011,-4.5,5.800000000000001,6.399999999999999,1098.013,1527
2025-11-17 19:57:00,74.2,273.7413,7011,-4.599999999999998,6.1000000000000005,6.5,1080.296,1828
2025-11-17 20:00:00,71.2,292.6794,7011,-4.399999999999999,5.9,6.300000000000001,1025.8,1818
2025-11-17 20:03:00,70.9,265.748,7012,-4.400000000000002,6.000000000000001,6.200000000000003,1028.513,1713
2025-11-17 20:06:00,68.9,264.0263,7012,-4.199999999999999,6.1000000000000005,6.0,973.0455,1715
2025-11-17 20:09:00,68.5,261.3209,7012,-4.299999999999997,6.1000000000000005,6.099999999999998,973.4928,1715
2025-11-17 20:12:00,67.1,254.0654,7012,-4.100000000000001,6.2,5.900000000000002,950.3229,1651
2025-11-17 20:15:00,66.5,253.2046,7012,-4.199999999999999,6.2,5.900000000000002,942.1164,1649
2025-11-17 20:18:00,66.4,252.2208,7012,-4.0,6.000000000000001,5.800000000000001,930.2006,1669
2025-11-17 20:24:00,66.1,252.8356,7012,-4.099999999999998,6.1000000000000005,5.800000000000001,921.1114,1649
2025-11-17 20:27:00,66.3,252.3438,7012,-4.100000000000001,6.0,5.800000000000001,922.6855,1667
2025-11-17 20:30:00,66.0,252.2208,7012,-4.100000000000001,6.0,5.800000000000001,918.2396,1667
2025-11-17 20:33:00,66.3,255.0492,7012,-4.099999999999998,6.0,5.799999999999997,922.9866,1669
2025-11-17 20:36:00,66.3,248.6545,7012,-4.099999999999998,6.0,5.799999999999997,926.8542,1667
2025-11-17 20:42:00,66.3,248.0396,7012,-4.100000000000001,6.1,5.800000000000001,925.1006,1667
2025-11-17 20:51:00,65.7,238.4476,7012,-4.100000000000001,6.2,5.699999999999999,918.3297,406
2025-11-17 20:54:00,66.0,250.2532,7012,-4.100000000000001,6.1,5.800000000000001,920.7071,1667
2025-11-17 20:57:00,66.9,258.2465,7012,-4.199999999999999,6.0,5.900000000000002,944.8331,1716
2025-11-17 21:00:00,67.7,253.9424,7012,-4.199999999999999,6.1,6.0,957.931,1649
2025-11-17 21:03:00,67.7,257.6317,7013,-4.099999999999998,6.199999999999999,5.899999999999999,961.6962,1651
2025-11-17 21:06:00,68.1,259.1074,7013,-4.199999999999999,6.1,5.899999999999999,972.6606,1649
2025-11-17 21:09:00,68.3,253.8194,7013,-4.199999999999999,6.0,6.0,975.1992,1649
2025-11-17 21:12:00,67.9,251.114,7013,-4.199999999999999,6.2,5.899999999999999,964.4027,1649
2025-11-17 21:15:00,67.9,249.5153,7013,-4.200000000000003,6.1,5.900000000000002,964.7464,1649
2025-11-17 21:18:00,66.7,242.3828,7013,-4.100000000000001,6.3,5.800000000000001,932.5201,1654
2025-11-17 21:24:00,65.3,241.1531,7013,-4.0,6.3,5.700000000000003,915.8832,1654
2025-11-17 21:36:00,64.9,235.6192,7013,-4.0,6.1000000000000005,5.600000000000001,903.5053,621
2025-11-17 21:42:00,64.1,230.2083,7013,-3.8999999999999986,6.1000000000000005,5.5,885.9634,409
2025-11-17 21:45:00,62.5,213.3608,7013,-3.8000000000000007,6.200000000000001,5.399999999999999,852.3895,534
2025-11-17 21:48:00,65.9,301.5336,7013,-4.099999999999998,4.999999999999999,5.899999999999999,923.6961,1808
2025-11-17 21:51:00,70.3,295.8767,7013,-4.399999999999999,5.4,6.199999999999999,989.9307,1820
2025-11-17 21:54:00,69.9,301.4106,7013,-4.300000000000001,5.300000000000001,6.099999999999998,998.8088,1811
2025-11-17 21:57:00,70.3,303.2552,7013,-4.300000000000001,5.299999999999999,6.199999999999999,1007.621,1811
2025-11-17 22:00:00,70.0,296.6146,7013,-4.399999999999999,5.299999999999999,6.100000000000001,1004.016,1820
2025-11-17 22:03:00,68.1,274.8481,7014,-4.300000000000001,5.499999999999999,6.0,966.9837,1803
2025-11-17 22:09:00,64.8,255.0492,7014,-4.0,5.5,5.699999999999999,899.9895,614
2025-11-17 22:12:00,63.1,253.8194,7014,-3.900000000000002,5.4,5.5,880.2379,614
2025-11-17 22:15:00,61.5,249.7613,7014,-3.8000000000000007,5.300000000000001,5.300000000000001,844.1625,1743
2025-11-17 22:18:00,59.7,256.5249,7014,-3.6999999999999993,5.000000000000001,5.100000000000001,830.4257,551
2025-11-17 22:21:00,59.5,255.787,7014,-3.6000000000000014,5.000000000000001,5.100000000000001,829.3788,551
2025-11-17 22:24:00,58.7,249.1464,7014,-3.5,5.1000000000000005,5.0,814.1749,554
2025-11-17 22:30:00,57.9,247.1788,7014,-3.5,5.1000000000000005,5.0,806.2014,554
2025-11-17 22:33:00,56.9,246.195,7014,-3.5,5.1000000000000005,4.899999999999999,789.3552,555
2025-11-17 22:36:00,56.6,244.8423,7014,-3.3999999999999986,5.000000000000001,4.899999999999999,783.1488,555
2025-11-17 22:39:00,56.6,245.5801,7014,-3.3999999999999986,5.000000000000001,4.800000000000001,781.4519,555
2025-11-17 22:42:00,55.6,244.2274,7014,-3.400000000000002,4.8999999999999995,4.800000000000001,765.0399,651
2025-11-17 22:45:00,55.4,240.4152,7014,-3.3000000000000007,4.999999999999999,4.700000000000003,760.6659,651
2025-11-17 22:48:00,55.0,242.3828,7014,-3.3000000000000007,4.8999999999999995,4.700000000000003,754.6767,651
2025-11-17 22:51:00,53.8,236.2341,7014,-3.3000000000000007,4.8999999999999995,4.599999999999998,733.524,655
2025-11-17 22:54:00,53.3,229.9624,7014,-3.1999999999999993,4.8999999999999995,4.5,727.8309,972
2025-11-17 22:57:00,51.5,225.2894,7014,-3.1000000000000014,4.8999999999999995,4.400000000000002,695.6764,649
2025-11-17 23:00:00,51.5,225.1664,7014,-3.0,4.8,4.300000000000001,696.876,649
2025-11-17 23:03:00,51.6,220.0014,7015,-3.1000000000000014,4.800000000000001,4.400000000000002,695.8445,972
2025-11-17 23:06:00,55.0,258.3695,7015,-3.299999999999997,4.799999999999999,4.799999999999997,761.4987,775
2025-11-17 23:36:00,58.7,252.0978,7015,-3.5,5.300000000000001,5.100000000000001,801.509,554
2025-11-17 23:39:00,58.7,252.3438,7015,-3.6000000000000014,5.300000000000001,5.100000000000001,804.8922,801
2025-11-18 00:00:00,57.9,240.6612,7015,-3.599999999999998,5.3999999999999995,5.0,792.0343,563
2025-11-18 00:03:00,57.9,235.7422,7016,-3.5,5.3999999999999995,4.899999999999999,787.0511,563
2025-11-18 00:06:00,57.5,235.1273,7016,-3.6000000000000014,5.499999999999999,5.0,785.7137,563
2025-11-18 00:09:00,57.5,235.4962,7016,-3.6000000000000014,5.3999999999999995,5.0,787.7884,563
2025-11-18 00:12:00,57.3,234.8814,7016,-3.5,5.3999999999999995,4.899999999999999,783.9435,563
2025-11-18 00:15:00,57.2,233.5287,7016,-3.5,5.3999999999999995,4.899999999999999,777.9633,563
2025-11-18 00:18:00,56.8,231.684,7016,-3.3999999999999986,5.3999999999999995,4.899999999999999,773.2571,562
2025-11-18 00:30:00,54.0,224.4285,7016,-3.3000000000000007,5.2,4.700000000000003,733.5098,574
2025-11-18 00:39:00,52.6,225.1664,7016,-3.1999999999999993,5.000000000000001,4.5,709.8875,972
2025-11-18 00:45:00,52.0,230.4543,7016,-3.099999999999998,4.8999999999999995,4.399999999999999,703.5568,649
2025-11-18 00:48:00,52.0,230.7002,7016,-3.1999999999999993,4.8,4.5,703.1767,972
2025-11-18 00:57:00,51.1,244.1044,7016,-3.0,4.6000000000000005,4.300000000000001,687.2015,683
2025-11-18 01:00:00,50.9,283.7022,7016,-3.0,4.300000000000001,4.300000000000001,672.9144,749
2025-11-18 01:03:00,56.7,330.6785,7017,-3.299999999999997,3.8000000000000007,4.799999999999997,770.0385,1218
2025-11-18 01:06:00,58.5,327.1123,7017,-3.3999999999999986,3.999999999999999,4.899999999999999,789.2397,1218
2025-11-18 01:09:00,58.5,329.6947,7017,-3.3999999999999986,4.0,4.899999999999999,790.1039,1218
2025-11-18 01:12:00,58.7,327.9731,7017,-3.3999999999999986,4.0,4.899999999999999,790.1183,1218
2025-11-18 01:15:00,58.5,326.6204,7017,-3.299999999999997,4.0,4.799999999999997,782.6002,1218
2025-11-18 01:18:00,58.3,326.7433,7017,-3.6000000000000014,4.0,5.100000000000001,786.345,1219
2025-11-18 01:21:00,58.3,327.3582,7017,-3.5,4.0,5.0,784.6659,1218
2025-11-18 01:24:00,57.9,324.5298,7017,-3.8000000000000007,4.0,5.300000000000001,778.9549,1219
2025-11-18 01:27:00,58.1,323.3,7017,-3.6999999999999993,3.9000000000000004,5.300000000000001,783.5532,1219
2025-11-18 01:30:00,58.5,327.7271,7017,-3.8000000000000007,3.9000000000000004,5.300000000000001,786.5361,1219
2025-11-18 01:33:00,58.5,325.5136,7017,-3.8000000000000007,4.0,5.300000000000001,790.1751,1219
2025-11-18 01:36:00,58.3,320.4716,7017,-3.8000000000000007,4.0,5.300000000000001,787.6863,1213
2025-11-18 01:39:00,58.1,316.7824,7017,-3.8999999999999986,4.1,5.300000000000001,784.0506,1213
2025-11-18 01:42:00,57.9,312.3553,7017,-3.8000000000000007,4.1,5.300000000000001,781.0705,1213
2025-11-18 01:45:00,58.1,315.0608,7017,-3.8000000000000007,4.1,5.300000000000001,783.4344,1213
2025-11-18 01:48:00,58.1,315.4297,7017,-3.8000000000000007,4.1,5.300000000000001,784.6873,1213
2025-11-18 01:54:00,57.7,311.7404,7017,-3.8000000000000007,4.1000000000000005,5.199999999999999,780.7505,1213
2025-11-18 01:57:00,57.9,312.3553,7017,-3.6999999999999993,4.1000000000000005,5.199999999999999,777.9916,1213
2025-11-18 02:00:00,57.9,309.8958,7017,-3.8000000000000007,4.1000000000000005,5.300000000000001,769.3196,1213
2025-11-18 02:03:00,57.7,300.6728,7018,-3.8000000000000007,4.1000000000000005,5.300000000000001,771.4755,1061
2025-11-18 02:09:00,57.9,342.6071,7018,-4.0,4.0,5.5,786.5578,1222
2025-11-18 02:12:00,58.1,333.7529,7018,-4.0,3.9000000000000004,5.600000000000001,783.63,1223
2025-11-18 02:15:00,58.1,330.8015,7018,-4.0,3.9000000000000004,5.599999999999998,785.7975,1223
2025-11-18 02:18:00,58.1,326.9893,7018,-4.100000000000001,4.000000000000001,5.700000000000003,786.2947,1223
2025-11-18 02:21:00,58.5,328.588,7018,-4.0,3.9000000000000004,5.600000000000001,780.0995,1223
2025-11-18 02:24:00,57.7,330.6785,7018,-4.099999999999998,4.000000000000001,5.699999999999999,773.1861,1223
2025-11-18 02:27:00,57.9,349.4937,7018,-4.300000000000001,3.9000000000000004,5.900000000000002,781.8614,1224
2025-11-18 02:51:00,57.2,328.2191,7018,-4.099999999999998,3.8999999999999995,5.699999999999999,762.7911,1223
2025-11-18 02:54:00,56.9,323.546,7018,-4.099999999999998,4.000000000000001,5.699999999999999,758.7277,1223
2025-11-18 02:57:00,56.9,323.9149,7018,-4.099999999999998,3.8999999999999995,5.699999999999999,757.8309,1223
2025-11-18 03:00:00,57.1,329.4488,7018,-4.099999999999998,3.8999999999999995,5.699999999999999,762.8621,1223
2025-11-18 03:15:00,56.5,326.7433,7019,-4.100000000000001,3.8999999999999995,5.699999999999999,756.6427,1223
2025-11-18 03:18:00,56.4,320.3487,7019,-4.100000000000001,3.999999999999999,5.600000000000001,752.2011,1223
2025-11-18 03:21:00,56.3,323.9149,7019,-4.0,3.8999999999999995,5.5,753.165,1223
2025-11-18 03:24:00,55.0,312.6013,7019,-4.100000000000001,3.999999999999999,5.600000000000001,729.6905,1100
2025-11-18 03:27:00,53.6,296.4916,7019,-4.099999999999998,3.8,5.5,709.3671,1099
2025-11-18 03:30:00,48.7,258.9844,7019,-3.599999999999998,4.0,4.899999999999999,678.4407,735
2025-11-18 08:15:00,46.2,210.5324,7019,-2.299999999999997,3.8000000000000007,3.1999999999999993,703.1351,999
2025-11-18 08:18:00,44.6,203.1539,7019,-2.3000000000000007,4.300000000000001,3.3999999999999986,653.2198,1000
2025-11-18 08:21:00,42.8,202.2931,7019,-2.200000000000003,4.2,3.200000000000003,587.1343,995
2025-11-18 08:24:00,41.2,212.1311,7019,-2.1000000000000014,3.8000000000000007,3.1999999999999993,553.4689,68
2025-11-18 08:27:00,44.4,275.463,7019,-2.3999999999999986,3.7,3.599999999999998,600.6621,44
2025-11-18 08:45:00,46.7,261.3209,7020,-2.6999999999999993,4.199999999999999,4.0,578.1783,38
2025-11-18 08:48:00,46.4,249.6383,7020,-2.6999999999999993,4.3,3.8999999999999986,571.2861,680
2025-11-18 08:54:00,47.1,264.2723,7020,-2.8000000000000007,4.199999999999999,4.0,579.0851,38
2025-11-18 09:12:00,50.7,286.0388,7020,-3.1000000000000014,4.200000000000001,4.400000000000002,622.1375,749
2025-11-18 09:21:00,53.0,287.1455,7020,-3.1000000000000014,4.4,4.600000000000001,663.2974,749
2025-11-18 09:24:00,53.2,283.9482,7020,-3.099999999999998,4.5,4.599999999999998,674.6294,749
2025-11-18 09:30:00,55.6,294.0321,7020,-3.3000000000000007,4.5,4.800000000000001,716.5797,1080
2025-11-18 09:36:00,59.5,308.1742,7020,-3.599999999999998,4.800000000000001,5.199999999999999,781.5506,1127
2025-11-18 09:39:00,59.7,303.8701,7020,-3.5,4.800000000000001,5.199999999999999,792.1336,1140
2025-11-18 09:42:00,60.7,315.5527,7020,-3.599999999999998,4.700000000000001,5.399999999999999,828.9893,1212
2025-11-18 09:45:00,61.7,300.1808,7021,-3.8000000000000007,4.9,5.399999999999999,825.655,1789
2025-11-18 09:48:00,61.5,296.2457,7021,-3.700000000000003,5.0,5.400000000000002,824.0845,1789
2025-11-18 09:51:00,61.7,301.7795,7021,-3.6999999999999993,5.0,5.399999999999999,830.7324,1126
2025-11-18 09:54:00,62.1,304.239,7021,-3.6999999999999993,5.0,5.399999999999999,840.5139,1126
2025-11-18 09:57:00,62.7,309.2809,7021,-3.8000000000000007,5.0,5.5,845.792,1126
2025-11-18 10:00:00,63.9,304.239,7021,-3.799999999999997,4.9,5.599999999999998,860.129,1126
2025-11-18 10:03:00,66.9,316.6594,7021,-4.0,5.199999999999999,5.899999999999999,925.0576,1201
