Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-18 10:06:00,67.0,316.7824,7021,-4.100000000000001,5.1,5.900000000000002,925.1006,1201
2025-11-18 10:09:00,68.8,327.1123,7021,-4.0,5.0,5.899999999999999,969.2993,1201
2025-11-18 10:12:00,71.0,338.18,7021,-4.200000000000003,5.0,5.900000000000002,996.6699,1189
2025-11-18 10:15:00,71.6,331.6623,7021,-4.200000000000003,5.1,6.100000000000001,1032.851,1200
2025-11-18 10:18:00,71.4,329.5718,7021,-4.300000000000001,5.3,6.199999999999999,1018.851,1597
2025-11-18 10:21:00,70.3,323.546,7021,-4.199999999999999,5.3,6.099999999999998,996.1948,1430
2025-11-18 10:24:00,68.9,315.5527,7021,-4.200000000000003,5.2,6.0,973.5579,1430
2025-11-18 10:27:00,67.3,326.3744,7021,-4.099999999999998,5.2,5.899999999999999,945.5864,1201
2025-11-18 10:30:00,67.1,319.3649,7021,-4.100000000000001,5.0,6.0,936.1666,1201
2025-11-18 10:33:00,67.0,325.5136,7021,-4.099999999999998,5.199999999999999,6.0,932.1744,1201
2025-11-18 10:36:00,68.5,329.2028,7021,-4.199999999999999,5.1,6.099999999999998,981.5867,1200
2025-11-18 10:39:00,70.8,332.1542,7021,-4.199999999999999,5.199999999999999,6.199999999999999,1018.773,1200
2025-11-18 10:48:00,77.8,334.7367,7022,-4.699999999999999,5.7,6.799999999999997,1161.817,1600
2025-11-18 10:51:00,75.9,327.8501,7022,-4.699999999999999,5.5,6.699999999999999,1125.331,1600
2025-11-18 10:54:00,75.2,327.8501,7022,-4.5,5.7,6.5,1099.76,1597
2025-11-18 10:57:00,74.4,339.0408,7022,-4.399999999999999,5.5,6.5,1108.6,1597
2025-11-18 11:09:00,79.9,354.2896,7022,-4.799999999999997,5.5,7.0,1223.292,1917
2025-11-18 11:15:00,81.5,332.7691,7022,-4.800000000000001,5.6,7.0,1245.479,1600
2025-11-18 11:18:00,74.2,326.0055,7022,-4.300000000000001,5.700000000000001,6.399999999999999,1086.24,1597
2025-11-19 08:24:00,48.5,239.6774,7022,-2.8000000000000007,3.8999999999999995,3.6999999999999993,764.0756,666
2025-11-19 08:27:00,47.5,244.3504,7022,-3.0,4.0,4.0,700.422,687
2025-11-19 08:30:00,45.2,245.9491,7022,-2.8000000000000007,3.8999999999999995,3.8999999999999986,623.6115,28
2025-11-19 08:33:00,42.5,244.3504,7022,-2.6000000000000014,3.6999999999999993,3.6000000000000014,573.3741,31
2025-11-19 08:39:00,41.7,263.0425,7023,-2.5,3.5999999999999996,3.8000000000000007,506.465,40
2025-11-19 08:45:00,42.6,247.0558,7023,-2.700000000000003,3.8000000000000007,3.8000000000000007,513.4487,31
2025-11-19 08:48:00,42.5,242.7518,7023,-2.6000000000000014,3.9000000000000004,3.6999999999999993,510.9451,31
2025-11-19 08:51:00,42.3,240.9071,7023,-2.6999999999999993,3.8000000000000007,3.799999999999997,504.9574,31
2025-11-19 08:54:00,43.1,263.1655,7023,-2.6999999999999993,3.700000000000001,3.8999999999999986,527.7458,52
2025-11-19 09:00:00,43.7,247.3018,7023,-2.799999999999997,3.9000000000000004,4.0,529.9165,28
2025-11-19 09:03:00,43.7,247.6707,7023,-2.8000000000000007,4.1,3.900000000000002,525.7472,28
2025-11-19 09:06:00,43.6,244.1044,7023,-2.8000000000000007,4.0,3.8999999999999986,530.4872,28
2025-11-19 09:09:00,43.8,239.4314,7023,-2.8000000000000007,4.199999999999999,4.0,532.8173,27
2025-11-19 09:12:00,43.8,233.2827,7023,-2.900000000000002,4.1,4.0,532.5959,27
2025-11-19 09:15:00,43.8,234.7584,7023,-2.8000000000000007,4.0,3.8999999999999986,531.1683,27
2025-11-19 09:18:00,44.0,238.4476,7023,-2.8000000000000007,4.0,4.0,537.5269,27
2025-11-19 09:21:00,44.4,243.9815,7023,-2.8000000000000007,4.0,4.0,537.2363,28
2025-11-19 09:24:00,44.0,247.0558,7023,-2.8000000000000007,4.1,4.0,535.5887,28
2025-11-19 09:27:00,44.4,248.9005,7023,-2.8000000000000007,3.9000000000000004,4.0,543.4671,28
2025-11-19 09:30:00,44.5,245.9491,7023,-2.8000000000000007,4.0,4.0,540.9227,28
2025-11-19 09:33:00,41.5,250.2532,7023,-2.5,3.5999999999999996,3.599999999999998,568.0199,39
2025-11-19 09:42:00,51.5,266.7318,7024,-3.1999999999999993,4.200000000000001,4.5,687.3917,752
2025-11-19 09:51:00,55.2,268.2075,7024,-3.400000000000002,4.5,4.699999999999999,734.916,780
2025-11-19 09:57:00,56.4,270.0521,7024,-3.5,4.4,4.600000000000001,766.1348,747
2025-11-19 10:00:00,56.6,271.1588,7024,-3.3999999999999986,4.4,4.699999999999999,778.408,747
2025-11-19 10:03:00,56.9,263.2885,7024,-3.3999999999999986,4.5,4.600000000000001,787.1083,776
2025-11-19 10:06:00,57.2,256.8938,7024,-3.400000000000002,4.5,4.5,802.4514,776
2025-11-19 10:09:00,59.9,257.8776,7024,-3.700000000000003,4.9,5.100000000000001,827.2796,551
2025-11-19 10:12:00,58.5,256.2789,7024,-3.700000000000003,4.9,5.100000000000001,811.7822,551
2025-11-19 10:18:00,53.1,237.3409,7024,-3.599999999999998,5.0,5.0,689.2203,581
2025-11-19 10:21:00,50.3,250.8681,7024,-3.3000000000000007,4.800000000000001,4.699999999999999,645.9677,757
2025-11-19 10:24:00,49.1,254.6803,7024,-3.1999999999999993,4.7,4.5,620.9563,758
2025-11-19 10:27:00,48.0,250.8681,7024,-3.1999999999999993,4.5,4.5,596.7216,685
2025-11-19 10:30:00,47.0,252.9586,7024,-3.1999999999999993,4.4,4.5,576.6489,760
2025-11-19 10:33:00,47.7,262.6736,7024,-3.3000000000000007,4.3999999999999995,4.700000000000003,580.8339,742
2025-11-19 10:36:00,47.7,264.5182,7024,-3.299999999999997,4.5,4.799999999999997,578.9821,742
2025-11-19 10:39:00,48.0,258.4925,7025,-3.400000000000002,4.6,4.800000000000001,573.9425,703
2025-11-19 10:42:00,48.1,253.4505,7025,-3.400000000000002,4.699999999999999,4.800000000000001,575.8048,703
2025-11-19 10:45:00,47.4,257.1397,7025,-3.3000000000000007,4.699999999999999,4.699999999999999,563.3688,703
2025-11-19 10:48:00,47.3,257.0168,7025,-3.400000000000002,4.6,4.700000000000003,564.1082,703
2025-11-19 10:51:00,47.1,252.9586,7025,-3.400000000000002,4.6,4.800000000000001,553.6955,703
2025-11-19 10:54:00,47.0,252.3438,7025,-3.3000000000000007,4.6,4.699999999999999,556.4751,705
2025-11-19 10:57:00,46.7,253.8194,7025,-3.3000000000000007,4.799999999999999,4.800000000000001,555.389,757
2025-11-19 11:00:00,46.4,251.6059,7025,-3.3000000000000007,4.799999999999999,4.600000000000001,545.1308,757
2025-11-19 11:03:00,46.2,245.3342,7025,-3.3000000000000007,4.799999999999999,4.699999999999999,540.7764,704
2025-11-19 11:06:00,46.0,241.8909,7025,-3.3000000000000007,4.799999999999999,4.600000000000001,533.305,704
2025-11-19 11:09:00,45.6,239.9233,7025,-3.299999999999997,4.800000000000001,4.699999999999999,532.1932,981
2025-11-19 11:12:00,45.6,251.9748,7025,-3.1999999999999993,4.800000000000001,4.699999999999999,530.2485,757
2025-11-19 11:15:00,45.4,253.2046,7025,-3.1999999999999993,4.699999999999999,4.600000000000001,529.0848,758
2025-11-19 11:18:00,45.2,246.6869,7025,-3.1000000000000014,4.6,4.5,522.8998,685
2025-11-19 11:24:00,44.6,247.9167,7025,-3.1000000000000014,4.6,4.5,518.9689,685
2025-11-19 11:27:00,44.4,254.4343,7025,-3.0,4.4,4.300000000000001,517.9514,685
2025-11-19 11:30:00,44.6,244.9653,7025,-3.1000000000000014,4.5,4.300000000000001,513.2176,685
2025-11-19 11:33:00,44.6,241.276,7025,-3.0,4.4,4.400000000000002,511.2186,686
2025-11-19 11:36:00,44.4,250.7451,7025,-3.1000000000000014,4.4,4.400000000000002,515.1143,685
2025-11-19 11:39:00,44.4,254.0654,7026,-3.0,4.5,4.300000000000001,513.2152,685
2025-11-19 11:42:00,44.8,246.6869,7026,-3.1999999999999993,4.4,4.400000000000002,515.9515,704
2025-11-19 11:45:00,43.5,253.8194,7026,-2.8000000000000007,4.1000000000000005,3.8999999999999986,499.2427,35
2025-11-19 11:48:00,45.8,250.2532,7026,-3.0,4.4,4.300000000000001,545.2688,685
2025-11-19 11:51:00,47.5,246.0721,7026,-3.1000000000000014,4.5,4.5,575.7787,685
2025-11-19 11:54:00,48.5,252.0978,7026,-3.099999999999998,4.6,4.599999999999998,563.2126,758
2025-11-19 11:57:00,49.3,247.6707,7026,-3.1999999999999993,4.6,4.599999999999998,584.2823,757
2025-11-19 12:03:00,50.1,250.1302,7026,-3.1999999999999993,4.800000000000001,4.599999999999998,610.9461,757
2025-11-19 12:06:00,50.1,255.2951,7026,-3.200000000000003,4.800000000000001,4.600000000000001,617.4739,757
2025-11-19 12:09:00,50.9,251.36,7026,-3.5,4.700000000000001,4.800000000000001,629.2334,703
2025-11-19 12:12:00,51.3,249.0234,7026,-3.3000000000000007,4.800000000000001,4.699999999999999,639.9777,757
2025-11-19 12:15:00,51.3,251.9748,7026,-3.3000000000000007,4.9,4.800000000000001,642.0831,757
2025-11-19 12:18:00,51.5,251.4829,7026,-3.299999999999997,4.800000000000001,4.699999999999999,644.4254,757
2025-11-19 12:21:00,49.9,241.1531,7026,-3.3000000000000007,4.9,4.699999999999999,650.0344,653
2025-11-19 12:24:00,52.5,249.1464,7026,-3.3999999999999986,4.9,4.800000000000001,662.8989,555
2025-11-19 12:27:00,52.5,252.8356,7026,-3.3000000000000007,4.9,4.700000000000003,667.6053,757
2025-11-19 12:30:00,52.3,242.1369,7026,-3.400000000000002,4.9,4.800000000000001,662.4776,555
2025-11-19 12:33:00,52.9,242.7518,7026,-3.3999999999999986,4.9,4.800000000000001,664.8762,555
2025-11-19 12:36:00,52.9,249.7613,7026,-3.3999999999999986,4.9,4.799999999999997,654.8527,549
2025-11-19 12:39:00,53.3,252.3438,7027,-3.400000000000002,4.9,4.800000000000001,681.6386,549
2025-11-19 12:42:00,53.4,253.2046,7027,-3.400000000000002,4.9,4.800000000000001,681.3195,775
2025-11-19 12:45:00,51.6,247.9167,7027,-3.3000000000000007,4.800000000000001,4.699999999999999,682.9971,757
2025-11-19 12:48:00,51.5,244.1044,7027,-3.3999999999999986,4.9,4.699999999999999,658.2665,709
2025-11-19 12:51:00,53.6,243.1207,7027,-3.3000000000000007,4.9,4.600000000000001,665.9425,651
2025-11-19 12:54:00,51.9,234.8814,7027,-3.3000000000000007,4.9,4.600000000000001,663.0121,653
2025-11-19 12:57:00,52.3,244.7193,7027,-3.3999999999999986,4.9,4.699999999999999,685.9142,555
2025-11-19 13:00:00,52.1,239.6774,7027,-3.3000000000000007,4.9,4.5,662.1789,653
2025-11-19 13:03:00,52.2,240.6612,7027,-3.299999999999997,4.9,4.599999999999998,662.5181,651
2025-11-19 13:06:00,54.2,241.8909,7027,-3.400000000000002,4.9,4.800000000000001,706.5079,651
2025-11-19 13:09:00,54.4,242.7518,7027,-3.5,5.0,4.899999999999999,704.8133,555
2025-11-19 13:12:00,54.2,247.4248,7027,-3.3000000000000007,5.1,4.900000000000002,702.1074,651
2025-11-19 13:15:00,52.3,248.6545,7027,-3.3999999999999986,5.0,4.699999999999999,701.9739,555
2025-11-19 13:18:00,54.8,250.7451,7027,-3.5,5.0,4.899999999999999,712.7059,549
2025-11-19 13:21:00,54.8,244.9653,7027,-3.400000000000002,5.0,4.900000000000002,682.5514,555
2025-11-19 13:24:00,52.6,238.5706,7027,-3.400000000000002,5.1,4.700000000000003,708.9173,654
2025-11-19 13:27:00,54.8,248.2856,7027,-3.3999999999999986,5.0,4.899999999999999,712.8577,555
2025-11-19 13:30:00,55.0,248.2856,7027,-3.3999999999999986,5.1,4.899999999999999,716.6196,555
2025-11-19 13:33:00,55.1,254.1884,7027,-3.5,5.0,5.0,718.867,550
2025-11-19 13:36:00,55.6,254.1884,7027,-3.5,4.9,4.899999999999999,726.9166,550
2025-11-19 13:39:00,55.8,254.0654,7028,-3.5,4.9,5.0,733.7495,550
2025-11-19 13:42:00,56.0,254.4343,7028,-3.599999999999998,5.0,5.099999999999998,731.5573,551
2025-11-19 13:45:00,56.0,250.7451,7028,-3.5,4.800000000000001,4.899999999999999,744.342,549
2025-11-19 13:48:00,56.4,248.6545,7028,-3.5,5.0,5.0,732.8541,555
2025-11-19 13:51:00,56.0,249.8843,7028,-3.599999999999998,4.9,5.0,736.5962,549
2025-11-19 13:54:00,56.0,255.6641,7028,-3.5,5.0,5.0,737.8749,550
2025-11-19 13:57:00,54.0,251.9748,7028,-3.400000000000002,5.0,4.900000000000002,733.476,555
2025-11-19 14:00:00,56.2,247.6707,7028,-3.5,5.0,4.900000000000002,737.8112,555
2025-11-19 14:03:00,56.0,244.3504,7028,-3.5,5.0,4.900000000000002,710.6235,555
2025-11-19 14:06:00,56.0,244.8423,7028,-3.5,5.0,4.899999999999999,733.8695,555
2025-11-19 14:09:00,56.2,247.3018,7028,-3.5,5.0,4.899999999999999,735.4089,555
2025-11-19 14:12:00,56.2,253.8194,7028,-3.5,5.1,4.899999999999999,738.8002,554
2025-11-19 14:18:00,56.6,245.3342,7028,-3.5,5.1,5.0,736.0585,555
2025-11-19 14:21:00,56.7,246.5639,7028,-3.5,5.1,5.0,753.324,555
2025-11-19 14:24:00,56.7,251.9748,7028,-3.5,5.1,5.0,754.688,554
2025-11-19 14:27:00,57.5,253.9424,7028,-3.6000000000000014,5.199999999999999,5.100000000000001,771.236,800
2025-11-19 14:30:00,57.7,252.8356,7028,-3.6000000000000014,5.1,5.100000000000001,773.5125,551
2025-11-19 14:42:00,58.2,255.6641,7029,-3.6000000000000014,5.199999999999999,5.100000000000001,771.3203,801
2025-11-19 14:48:00,59.1,252.3438,7029,-3.700000000000003,5.299999999999999,5.200000000000003,795.0727,801
2025-11-19 14:54:00,59.5,254.4343,7029,-3.599999999999998,5.199999999999999,5.199999999999999,799.625,801
2025-11-19 14:57:00,59.7,246.0721,7029,-3.6999999999999993,5.199999999999999,5.199999999999999,796.0311,1743
2025-11-19 15:15:00,58.5,251.6059,7029,-3.8000000000000007,5.499999999999999,5.399999999999999,770.9042,614
2025-11-19 15:18:00,56.9,252.3438,7029,-3.6999999999999993,5.499999999999999,5.199999999999999,743.0245,800
2025-11-19 15:21:00,55.6,250.7451,7029,-3.8000000000000007,5.3999999999999995,5.300000000000001,718.9837,1731
2025-11-19 15:24:00,54.2,249.1464,7029,-3.6999999999999993,5.299999999999999,5.300000000000001,686.4092,558
2025-11-19 15:27:00,54.0,247.7937,7029,-3.6999999999999993,5.299999999999999,5.300000000000001,686.614,558
2025-11-19 15:30:00,53.4,248.2856,7029,-3.6999999999999993,5.299999999999999,5.300000000000001,675.2355,558
2025-11-19 15:33:00,53.0,248.2856,7029,-3.6999999999999993,5.299999999999999,5.199999999999999,661.0963,558
2025-11-19 15:36:00,52.2,248.0396,7029,-3.6000000000000014,5.199999999999999,5.100000000000001,655.8044,558
2025-11-19 15:39:00,52.1,247.1788,7030,-3.6999999999999993,5.199999999999999,5.099999999999998,642.2061,558
2025-11-19 15:42:00,52.1,247.6707,7030,-3.6999999999999993,5.199999999999999,5.100000000000001,636.0435,558
2025-11-19 15:45:00,51.9,255.0492,7030,-3.599999999999998,5.199999999999999,5.099999999999998,637.6337,552
2025-11-19 15:48:00,51.3,254.4343,7030,-3.700000000000003,4.999999999999999,5.100000000000001,625.3241,551
2025-11-19 15:51:00,52.4,255.4181,7030,-3.6000000000000014,5.199999999999999,5.200000000000003,646.0189,552
2025-11-19 15:54:00,52.3,256.033,7030,-3.6999999999999993,5.299999999999999,5.199999999999999,645.614,558
2025-11-19 15:57:00,52.1,245.9491,7030,-3.599999999999998,5.3999999999999995,5.099999999999998,639.2261,558
2025-11-19 16:00:00,52.1,240.6612,7030,-3.6999999999999993,5.3999999999999995,5.100000000000001,640.4045,600
2025-11-19 16:03:00,52.3,248.4086,7030,-3.6999999999999993,5.3999999999999995,5.299999999999997,644.2034,558
2025-11-19 16:06:00,51.3,247.0558,7030,-3.599999999999998,5.3999999999999995,5.099999999999998,621.6265,558
2025-11-19 16:09:00,51.3,239.6774,7030,-3.6000000000000014,5.3999999999999995,5.199999999999999,623.6787,582
2025-11-19 16:12:00,51.7,249.1464,7030,-3.700000000000003,5.299999999999999,5.200000000000003,632.5194,558
2025-11-19 16:15:00,51.2,252.2208,7030,-3.6999999999999993,5.3999999999999995,5.199999999999999,632.034,558
2025-11-19 16:18:00,51.5,242.2598,7030,-3.6999999999999993,5.3999999999999995,5.199999999999999,625.0515,556
2025-11-19 16:21:00,51.3,242.1369,7030,-3.6999999999999993,5.3999999999999995,5.199999999999999,625.2523,556
2025-11-19 16:24:00,51.1,246.5639,7030,-3.6000000000000014,5.499999999999999,5.100000000000001,618.1709,558
2025-11-19 16:27:00,51.0,243.4896,7030,-3.6000000000000014,5.299999999999999,5.100000000000001,615.8629,582
2025-11-19 16:30:00,51.3,249.7613,7030,-3.6999999999999993,5.299999999999999,5.299999999999997,620.9072,558
2025-11-19 16:33:00,51.3,252.8356,7030,-3.6999999999999993,5.199999999999999,5.299999999999997,626.8989,558
2025-11-19 16:36:00,51.3,250.1302,7030,-3.6999999999999993,5.299999999999999,5.300000000000001,623.2151,558
2025-11-19 16:39:00,51.3,252.7127,7031,-3.6999999999999993,5.299999999999999,5.300000000000001,623.8719,558
2025-11-19 16:42:00,51.5,253.8194,7031,-3.6999999999999993,5.199999999999999,5.300000000000001,622.5609,558
2025-11-19 16:45:00,51.3,252.9586,7031,-3.6999999999999993,5.199999999999999,5.300000000000001,623.9014,558
2025-11-19 16:48:00,51.4,254.6803,7031,-3.6999999999999993,5.299999999999999,5.300000000000001,625.7509,558
2025-11-19 16:51:00,51.5,258.7384,7031,-3.6999999999999993,5.199999999999999,5.199999999999999,625.6144,1736
2025-11-19 16:54:00,51.5,255.1722,7031,-3.6999999999999993,5.199999999999999,5.199999999999999,626.976,558
2025-11-19 16:57:00,51.2,247.9167,7031,-3.6999999999999993,5.299999999999999,5.199999999999999,619.0702,558
2025-11-19 17:00:00,51.1,248.0396,7031,-3.6000000000000014,5.299999999999999,5.199999999999999,621.218,558
2025-11-19 17:03:00,51.1,247.4248,7031,-3.6000000000000014,5.299999999999999,5.199999999999999,623.0156,558
2025-11-19 17:06:00,51.1,248.2856,7031,-3.700000000000003,5.3999999999999995,5.200000000000003,620.1097,558
2025-11-19 17:09:00,51.1,247.3018,7031,-3.700000000000003,5.299999999999999,5.200000000000003,623.1005,558
2025-11-19 17:12:00,50.9,245.8261,7031,-3.700000000000003,5.3999999999999995,5.200000000000003,618.6855,558
2025-11-19 17:15:00,50.7,248.9005,7031,-3.6000000000000014,5.199999999999999,5.100000000000001,616.1671,558
2025-11-19 17:18:00,50.5,247.9167,7031,-3.599999999999998,5.199999999999999,5.0,612.7405,558
2025-11-19 17:21:00,50.5,249.7613,7031,-3.6000000000000014,5.199999999999999,5.0,612.3382,558
2025-11-19 17:24:00,51.1,249.5153,7031,-3.5,5.199999999999999,5.0,623.4518,552
2025-11-19 17:27:00,51.5,250.991,7031,-3.6000000000000014,5.199999999999999,5.100000000000001,636.2239,558
2025-11-19 17:30:00,51.6,247.9167,7031,-3.599999999999998,5.199999999999999,5.099999999999998,633.6624,558
2025-11-19 17:33:00,51.3,247.1788,7031,-3.6000000000000014,5.199999999999999,5.0,625.8609,558
2025-11-19 17:36:00,51.0,244.7193,7031,-3.599999999999998,5.199999999999999,5.0,623.3972,558
2025-11-19 17:39:00,51.0,243.4896,7032,-3.5,5.199999999999999,4.900000000000002,623.7709,654
2025-11-19 17:42:00,50.9,244.5963,7032,-3.5,5.199999999999999,5.0,623.3549,555
2025-11-19 17:45:00,50.9,242.7518,7032,-3.5,5.199999999999999,4.899999999999999,622.9605,654
2025-11-19 17:48:00,50.9,242.3828,7032,-3.5,5.199999999999999,5.0,624.7966,654
2025-11-19 17:51:00,50.7,239.4314,7032,-3.3999999999999986,5.199999999999999,4.799999999999997,629.4707,654
2025-11-19 17:54:00,50.7,237.3409,7032,-3.3999999999999986,5.199999999999999,4.899999999999999,622.3655,654
2025-11-19 17:57:00,50.9,234.5125,7032,-3.5,5.300000000000001,5.0,627.5386,654
2025-11-19 18:00:00,51.1,236.1111,7032,-3.5,5.300000000000001,4.899999999999999,629.2412,654
2025-11-19 18:03:00,51.3,241.645,7032,-3.5,5.300000000000001,5.0,641.0888,654
2025-11-19 18:06:00,51.9,240.6612,7032,-3.599999999999998,5.300000000000001,5.0,639.7051,582
2025-11-19 18:09:00,51.6,234.2665,7032,-3.599999999999998,5.300000000000001,5.0,632.311,582
2025-11-19 18:12:00,51.3,230.2083,7032,-3.5,5.4,4.899999999999999,630.0611,594
2025-11-19 18:15:00,51.3,236.726,7032,-3.5,5.4,5.0,635.1362,654
2025-11-19 18:18:00,51.3,235.0043,7032,-3.5,5.300000000000001,4.900000000000002,632.5757,654
2025-11-19 18:21:00,51.0,229.4705,7032,-3.5,5.4,4.900000000000002,630.4202,594
2025-11-19 18:24:00,50.7,224.3056,7032,-3.5,5.4,4.800000000000001,624.6824,571
2025-11-19 18:27:00,50.7,226.888,7032,-3.5,5.500000000000001,4.800000000000001,625.5314,569
2025-11-19 18:30:00,50.7,225.6583,7032,-3.5,5.500000000000001,4.899999999999999,624.4715,569
2025-11-19 18:33:00,50.5,221.8461,7032,-3.3999999999999986,5.499999999999999,4.899999999999999,621.8176,575
2025-11-19 18:36:00,48.7,183.8469,7032,-3.1999999999999993,5.799999999999999,4.399999999999999,571.235,959
2025-11-19 18:39:00,44.2,183.724,7033,-3.0,5.799999999999999,3.799999999999997,7.183208,958
2025-11-20 11:30:00,45.2,203.5229,7033,-2.700000000000003,4.700000000000001,3.6000000000000014,685.5981,1025
2025-11-20 11:33:00,44.0,193.5619,7033,-2.599999999999998,4.6000000000000005,3.799999999999997,630.916,1006
2025-11-20 11:36:00,43.7,238.5706,7033,-2.599999999999998,4.200000000000001,3.8000000000000007,617.038,33
2025-11-20 11:39:00,47.0,250.4991,7033,-3.099999999999998,4.199999999999999,4.399999999999999,622.291,685
2025-11-20 11:42:00,44.4,240.9071,7033,-2.8000000000000007,4.299999999999999,4.100000000000001,573.0549,27
2025-11-20 11:45:00,44.6,253.3275,7033,-3.0,4.0,4.099999999999998,551.3058,28
2025-11-20 11:48:00,43.5,242.1369,7033,-2.8000000000000007,4.1,4.0,519.6711,27
2025-11-20 11:51:00,43.6,252.0978,7033,-2.900000000000002,4.0,4.0,528.8747,28
2025-11-20 11:54:00,43.8,241.276,7033,-2.8999999999999986,4.1,4.099999999999998,522.3676,27
2025-11-20 11:57:00,44.0,255.2951,7033,-2.8999999999999986,4.1,4.100000000000001,530.2288,28
2025-11-20 12:00:00,44.6,258.2465,7033,-2.8000000000000007,4.300000000000001,4.5,536.601,38
2025-11-20 12:03:00,45.2,247.6707,7033,-3.0,4.2,4.099999999999998,543.524,687
2025-11-20 12:06:00,46.4,260.2141,7033,-3.1999999999999993,4.4,4.399999999999999,552.0046,760
2025-11-20 12:09:00,46.6,243.3666,7033,-3.1000000000000014,4.4,4.5,556.7806,686
2025-11-20 12:12:00,46.6,249.1464,7033,-3.3000000000000007,4.6,4.599999999999998,572.3176,705
2025-11-20 12:15:00,47.1,262.1817,7033,-3.299999999999997,4.5,4.599999999999998,581.3375,742
2025-11-20 12:18:00,47.9,246.0721,7033,-3.3999999999999986,4.6,4.699999999999999,579.8828,705
2025-11-20 12:21:00,47.6,255.6641,7033,-3.400000000000002,4.6,4.700000000000003,583.6168,703
2025-11-20 12:24:00,47.7,247.4248,7033,-3.400000000000002,4.6,4.600000000000001,576.0869,705
2025-11-20 12:27:00,48.0,241.7679,7034,-3.5,4.7,4.800000000000001,579.616,707
2025-11-20 12:30:00,47.7,242.1369,7034,-3.400000000000002,4.8,4.699999999999999,579.8861,709
2025-11-20 12:36:00,47.5,241.522,7034,-3.3999999999999986,4.8999999999999995,4.699999999999999,579.2001,709
2025-11-20 12:39:00,47.7,246.0721,7034,-3.3999999999999986,4.8,4.699999999999999,580.7818,709
2025-11-20 12:42:00,47.7,241.7679,7034,-3.3999999999999986,4.799999999999999,4.800000000000001,581.5,709
2025-11-20 12:45:00,48.1,241.645,7034,-3.3999999999999986,4.9,4.899999999999999,584.3703,709
2025-11-20 12:48:00,48.1,241.645,7034,-3.3999999999999986,4.800000000000001,4.899999999999999,587.4197,709
2025-11-20 12:51:00,48.5,242.8747,7034,-3.5,4.9,4.899999999999999,589.5816,709
2025-11-20 12:54:00,48.3,244.3504,7034,-3.5,4.9,4.899999999999999,592.1797,709
2025-11-20 12:57:00,48.7,249.1464,7034,-3.5,4.9,4.899999999999999,592.1968,709
2025-11-20 13:00:00,49.0,248.9005,7034,-3.5,5.0,4.899999999999999,596.6303,709
2025-11-20 13:03:00,49.2,246.441,7034,-3.5,4.9,4.899999999999999,601.0311,709
2025-11-20 13:06:00,49.5,252.2208,7034,-3.5,5.1,5.0,606.1885,552
2025-11-20 13:09:00,50.1,247.6707,7034,-3.599999999999998,5.0,5.099999999999998,612.4114,709
2025-11-20 13:12:00,50.7,248.5315,7034,-3.6999999999999993,5.0,5.100000000000001,621.2108,558
2025-11-20 13:15:00,52.3,254.1884,7034,-3.8000000000000007,5.199999999999999,5.300000000000001,651.025,558
2025-11-20 13:18:00,53.3,256.8938,7034,-3.8999999999999986,5.199999999999999,5.300000000000001,663.8232,1738
2025-11-20 13:42:00,54.6,264.5182,7035,-3.8999999999999986,5.200000000000001,5.5,700.7414,1740
2025-11-20 13:45:00,55.2,260.829,7035,-4.0,5.300000000000001,5.599999999999998,701.98,1740
2025-11-20 13:51:00,55.2,261.4438,7035,-4.0,5.200000000000001,5.600000000000001,699.162,1740
2025-11-20 14:06:00,54.6,251.9748,7035,-3.799999999999997,5.300000000000001,5.399999999999999,694.604,1731
2025-11-20 14:09:00,54.4,247.7937,7035,-3.799999999999997,5.4,5.399999999999999,689.9428,1731
2025-11-20 14:12:00,54.6,251.36,7035,-3.799999999999997,5.4,5.399999999999999,693.8331,1731
2025-11-20 14:15:00,54.6,247.4248,7035,-3.799999999999997,5.4,5.399999999999999,694.4945,1731
2025-11-20 14:18:00,54.4,245.4572,7035,-3.8999999999999986,5.5,5.399999999999999,692.7015,1731
2025-11-20 14:21:00,54.6,251.114,7035,-3.8999999999999986,5.4,5.399999999999999,693.7424,1731
2025-11-20 14:24:00,54.8,250.1302,7035,-3.799999999999997,5.4,5.399999999999999,696.1284,1731
2025-11-20 14:27:00,58.7,282.4725,7036,-4.100000000000001,5.2,5.5,756.2394,1779
2025-11-20 14:30:00,61.3,284.809,7036,-4.5,5.4,6.199999999999999,816.7822,1783
2025-11-20 14:33:00,61.3,284.0712,7036,-4.400000000000002,5.4,6.199999999999999,819.7097,1781
2025-11-20 14:36:00,61.7,284.0712,7036,-4.300000000000001,5.4,6.199999999999999,819.2746,1781
2025-11-20 14:39:00,62.3,279.2752,7036,-4.399999999999999,5.4,6.199999999999999,833.8392,1868
2025-11-20 14:42:00,62.1,279.0292,7036,-4.5,5.5,6.199999999999999,834.7057,1868
2025-11-20 14:48:00,61.9,282.9644,7036,-4.400000000000002,5.5,6.200000000000003,830.1305,1868
2025-11-20 14:51:00,62.3,306.6985,7036,-4.100000000000001,5.5,5.700000000000003,857.9139,1809
2025-11-20 14:54:00,61.7,356.1343,7036,-4.200000000000003,6.3,6.200000000000003,857.42,1594
2025-11-20 14:57:00,68.1,307.0674,7036,-4.300000000000001,5.5,6.199999999999999,983.4362,1811
2025-11-20 15:00:00,66.9,281.1198,7036,-4.399999999999999,5.7,6.199999999999999,943.3115,1803
2025-11-20 15:06:00,60.9,268.6994,7036,-4.100000000000001,5.7,5.800000000000001,806.9124,1774
2025-11-20 15:12:00,60.7,273.1265,7036,-4.0,5.8,5.699999999999999,806.9221,1774
2025-11-20 15:27:00,62.3,294.647,7037,-4.0,5.3,5.800000000000001,853.696,1807
2025-11-20 15:30:00,64.1,290.9578,7037,-4.200000000000003,5.4,6.0,881.0078,1797
2025-11-20 15:33:00,63.9,287.2685,7037,-4.100000000000001,5.6,5.899999999999999,872.3514,1801
2025-11-20 17:03:00,60.9,273.4954,7038,-3.8999999999999986,5.8999999999999995,5.800000000000001,805.6898,1772
2025-11-20 17:09:00,59.1,271.1588,7038,-4.0,5.8,5.700000000000003,771.6538,1772
2025-11-20 17:21:00,59.5,273.7413,7038,-3.900000000000002,5.699999999999999,5.699999999999999,777.4979,1770
2025-11-20 17:33:00,60.3,270.175,7039,-4.0,5.6,5.699999999999999,796.3369,1770
2025-11-20 17:36:00,60.3,266.9777,7039,-3.900000000000002,5.8,5.600000000000001,796.7007,1772
2025-11-20 17:48:00,58.9,260.2141,7039,-3.8000000000000007,5.8,5.5,772.3381,610
2025-11-20 17:57:00,58.3,256.5249,7039,-3.8000000000000007,5.8,5.5,760.7587,610
2025-11-20 18:00:00,57.7,251.36,7039,-3.8000000000000007,5.8,5.400000000000002,752.4695,612
2025-11-20 18:03:00,57.9,255.787,7039,-3.8000000000000007,5.8,5.400000000000002,749.8602,610
2025-11-20 18:06:00,57.9,257.1397,7039,-3.8000000000000007,5.8,5.400000000000002,748.1967,610
2025-11-20 18:09:00,57.8,251.9748,7039,-3.8000000000000007,5.8,5.400000000000002,747.0533,612
2025-11-20 18:12:00,56.6,242.9977,7039,-3.6999999999999993,5.8999999999999995,5.300000000000001,722.006,598
2025-11-20 18:15:00,56.2,252.2208,7039,-3.6000000000000014,5.8,5.199999999999999,718.7385,610
2025-11-20 18:18:00,56.2,240.6612,7039,-3.6999999999999993,5.7,5.299999999999997,712.4193,805
2025-11-20 18:21:00,55.2,251.6059,7039,-3.599999999999998,5.7,5.199999999999999,705.8713,805
2025-11-20 18:24:00,54.8,242.1369,7039,-3.5,5.6,5.099999999999998,697.429,804
2025-11-20 18:27:00,54.4,243.4896,7040,-3.6000000000000014,5.7,5.100000000000001,684.8273,805
2025-11-20 18:30:00,53.3,235.0043,7040,-3.5,5.7,4.899999999999999,664.9533,569
2025-11-20 18:33:00,53.4,232.4219,7040,-3.3999999999999986,5.6,4.899999999999999,665.7489,569
2025-11-20 18:36:00,53.0,234.2665,7040,-3.5,5.7,5.0,662.1069,569
2025-11-20 18:39:00,53.0,233.8976,7040,-3.3999999999999986,5.7,5.0,663.2081,569
2025-11-20 18:42:00,53.4,240.2922,7040,-3.5,5.8,5.0,663.9164,804
2025-11-20 18:45:00,53.6,242.5058,7040,-3.3999999999999986,5.699999999999999,5.099999999999998,668.7625,804
2025-11-20 18:48:00,53.4,242.8747,7040,-3.5,5.6,5.0,668.3668,804
2025-11-20 18:51:00,52.9,235.0043,7040,-3.400000000000002,5.7,5.0,658.9539,569
2025-11-20 18:54:00,53.3,233.7746,7040,-3.400000000000002,5.6,5.0,661.4374,569
2025-11-20 18:57:00,53.0,237.8328,7040,-3.5,5.6,5.0,660.2363,804
2025-11-20 19:00:00,53.3,240.0463,7040,-3.5,5.7,5.0,662.1564,804
2025-11-20 19:03:00,53.0,238.8166,7040,-3.5,5.7,5.0,658.0138,804
2025-11-20 19:06:00,52.9,231.807,7040,-3.3999999999999986,5.7,4.899999999999999,650.8743,569
2025-11-20 19:09:00,52.5,235.4962,7040,-3.3999999999999986,5.7,4.899999999999999,648.4782,569
2025-11-20 19:12:00,51.5,228.7326,7040,-3.299999999999997,5.7,4.799999999999997,628.5955,570
2025-11-20 19:15:00,50.7,222.4609,7040,-3.3000000000000007,5.8,4.899999999999999,619.1882,568
2025-11-20 19:18:00,48.0,196.8822,7040,-3.1999999999999993,5.6,4.5,536.085,851
2025-11-21 08:18:00,47.4,246.441,7040,-2.799999999999997,3.8,3.799999999999997,717.9321,28
2025-11-21 08:21:00,45.0,250.4991,7041,-2.6999999999999993,3.8999999999999995,3.8000000000000007,646.9775,35
2025-11-21 08:30:00,39.9,245.5801,7041,-2.3999999999999986,3.5,3.5,498.5346,39
2025-11-21 08:33:00,39.5,249.6383,7041,-2.3999999999999986,3.5999999999999996,3.299999999999997,464.3026,39
2025-11-21 08:39:00,41.1,268.8223,7041,-2.5,3.4000000000000004,3.700000000000003,480.4539,44
2025-11-21 08:42:00,41.7,276.0778,7041,-2.6000000000000014,3.4000000000000004,3.8000000000000007,489.1754,44
2025-11-21 08:45:00,42.1,276.3238,7041,-2.6999999999999993,3.5,3.8000000000000007,498.0034,52
2025-11-21 08:48:00,41.5,264.3953,7041,-2.6999999999999993,3.5999999999999996,3.6999999999999993,481.5786,52
2025-11-21 08:54:00,40.1,246.0721,7041,-2.5,3.8999999999999995,3.6999999999999993,446.5504,31
2025-11-21 08:57:00,39.9,246.195,7041,-2.5,3.8999999999999995,3.6999999999999993,453.0776,31
2025-11-21 09:00:00,40.1,260.829,7041,-2.6000000000000014,3.8000000000000007,3.700000000000003,454.0155,40
2025-11-21 09:06:00,39.9,252.0978,7041,-2.5,3.9000000000000004,3.6999999999999993,445.6268,39
2025-11-21 09:09:00,39.9,251.7289,7041,-2.6000000000000014,3.8000000000000007,3.8000000000000007,446.3732,31
2025-11-21 09:12:00,39.9,250.8681,7041,-2.5,3.9000000000000004,3.6999999999999993,448.6015,39
2025-11-21 09:15:00,40.1,249.7613,7041,-2.6999999999999993,4.0,3.8999999999999986,444.2558,35
2025-11-21 09:18:00,40.3,254.1884,7041,-2.6000000000000014,3.9000000000000004,3.8000000000000007,452.9462,35
2025-11-21 09:21:00,40.3,255.4181,7042,-2.700000000000003,3.8000000000000007,3.900000000000002,452.2504,35
2025-11-21 09:27:00,41.3,264.2723,7042,-2.599999999999998,3.9000000000000004,3.8999999999999986,468.1117,40
2025-11-21 09:30:00,41.7,257.7546,7042,-2.6999999999999993,3.9000000000000004,4.0,472.6227,35
2025-11-21 09:33:00,41.9,260.829,7042,-2.6999999999999993,4.0,4.0,477.0463,35
2025-11-21 09:36:00,42.7,263.1655,7042,-2.8000000000000007,4.0,4.0,483.925,50
2025-11-21 09:39:00,43.3,271.7737,7042,-2.799999999999997,3.8999999999999995,4.0,477.42,50
2025-11-21 09:42:00,43.3,275.7089,7042,-2.8000000000000007,3.799999999999999,4.0,488.5446,50
2025-11-21 09:45:00,46.0,274.3562,7042,-3.0,4.1,4.399999999999999,551.5488,751
2025-11-21 09:48:00,47.0,276.9387,7042,-3.1000000000000014,4.199999999999999,4.399999999999999,563.4709,751
2025-11-21 09:51:00,48.0,279.7671,7042,-3.1999999999999993,4.300000000000001,4.5,571.178,750
2025-11-21 09:54:00,48.5,276.5697,7042,-3.099999999999998,4.300000000000001,4.5,580.7592,749
2025-11-21 09:57:00,48.9,278.4144,7042,-3.200000000000003,4.4,4.700000000000003,603.1116,750
2025-11-21 10:00:00,50.9,282.8414,7042,-3.3999999999999986,4.5,4.799999999999997,623.9333,788
2025-11-21 10:03:00,52.3,287.8834,7042,-3.5,4.6,5.0,645.965,788
2025-11-21 10:09:00,52.3,285.5469,7042,-3.5,4.6,5.0,647.3353,788
2025-11-21 10:18:00,52.6,288.4983,7042,-3.5,4.6,5.0,648.524,788
2025-11-21 10:27:00,54.0,293.1713,7043,-3.8000000000000007,4.6,5.300000000000001,672.508,1097
2025-11-21 10:30:00,54.2,291.4496,7043,-3.8000000000000007,4.799999999999999,5.400000000000002,676.0328,1097
2025-11-21 10:33:00,54.0,286.0388,7043,-3.6999999999999993,4.799999999999999,5.300000000000001,674.5838,794
2025-11-21 10:36:00,54.2,286.7766,7043,-3.6999999999999993,4.8999999999999995,5.299999999999997,675.617,794
2025-11-21 10:39:00,54.2,285.1779,7043,-3.6999999999999993,4.8999999999999995,5.300000000000001,677.9608,794
2025-11-21 10:42:00,54.4,287.2685,7043,-3.8000000000000007,4.8999999999999995,5.400000000000002,679.0692,1794
2025-11-21 10:45:00,54.6,288.4983,7043,-3.8999999999999986,4.9,5.5,684.1163,1102
2025-11-21 10:48:00,54.8,292.9254,7043,-3.8999999999999986,4.9,5.5,687.5508,1102
2025-11-21 10:51:00,55.4,291.5726,7043,-3.8999999999999986,5.0,5.5,695.6942,1102
2025-11-21 10:54:00,56.4,294.1551,7043,-4.0,5.0,5.599999999999998,714.3688,1102
2025-11-21 10:57:00,57.0,292.0645,7043,-4.0,5.0,5.800000000000001,726.4711,1102
2025-11-21 11:00:00,57.2,295.6308,7043,-4.0,5.199999999999999,5.700000000000003,731.9184,1776
2025-11-21 11:03:00,58.1,294.647,7043,-4.099999999999998,5.199999999999999,5.899999999999999,749.5085,1776
2025-11-21 11:06:00,58.3,294.1551,7043,-4.100000000000001,5.199999999999999,5.900000000000002,750.6375,1776
2025-11-21 11:09:00,58.1,293.4172,7043,-4.100000000000001,5.199999999999999,5.800000000000001,748.1934,1776
2025-11-21 11:12:00,58.1,288.4983,7043,-4.100000000000001,5.299999999999999,5.800000000000001,747.1567,1779
2025-11-21 11:15:00,57.9,292.0645,7043,-4.099999999999998,5.299999999999999,5.799999999999997,747.9395,1776
2025-11-21 11:18:00,58.2,294.524,7043,-4.099999999999998,5.199999999999999,5.799999999999997,749.8724,1776
2025-11-21 11:21:00,58.5,291.0807,7044,-4.100000000000001,5.199999999999999,5.800000000000001,754.9937,1776
2025-11-21 11:24:00,58.5,291.3267,7044,-4.100000000000001,5.300000000000001,5.800000000000001,756.0184,1776
2025-11-21 11:27:00,59.3,296.2457,7044,-4.199999999999999,5.300000000000001,5.900000000000002,772.9343,1776
2025-11-21 11:30:00,59.9,291.5726,7044,-4.199999999999999,5.300000000000001,6.0,780.9593,1776
2025-11-21 11:33:00,59.9,291.0807,7044,-4.199999999999999,5.4,6.0,783.7481,1781
2025-11-21 11:36:00,60.5,295.6308,7044,-4.199999999999999,5.300000000000001,6.100000000000001,796.4505,1776
2025-11-21 11:39:00,61.1,294.77,7044,-4.300000000000001,5.5,6.099999999999998,806.4194,1781
2025-11-21 11:42:00,61.5,293.5402,7044,-4.300000000000001,5.5,6.199999999999999,814.8281,1781
2025-11-21 11:45:00,61.7,288.8672,7044,-4.300000000000001,5.4,6.200000000000003,814.9385,1781
2025-11-21 11:48:00,61.7,291.0807,7044,-4.199999999999999,5.6,6.100000000000001,813.6047,1781
2025-11-21 11:51:00,61.7,293.9091,7044,-4.299999999999997,5.5,6.099999999999998,816.4519,1781
2025-11-21 11:54:00,61.7,294.0321,7044,-4.199999999999999,5.4,6.100000000000001,816.8586,1776
2025-11-21 11:57:00,61.9,294.401,7044,-4.300000000000001,5.4,6.100000000000001,818.5657,1784
2025-11-21 12:00:00,61.7,291.6956,7044,-4.300000000000001,5.5,6.100000000000001,821.1036,1781
2025-11-21 12:03:00,61.9,294.401,7044,-4.300000000000001,5.4,6.100000000000001,819.1078,1784
2025-11-21 12:06:00,62.3,297.7213,7044,-4.300000000000001,5.4,6.099999999999998,833.0785,1810
2025-11-21 12:09:00,63.1,299.0741,7044,-4.399999999999999,5.4,6.199999999999999,843.04,1810
2025-11-21 12:12:00,62.4,300.7957,7044,-4.300000000000001,5.4,6.099999999999998,847.8724,1810
2025-11-21 12:15:00,63.9,300.6728,7044,-4.300000000000001,5.4,6.200000000000003,878.67,1810
2025-11-21 12:18:00,64.1,299.9349,7044,-4.300000000000001,5.4,6.199999999999999,879.1952,1810
2025-11-21 12:21:00,64.7,302.7633,7045,-4.300000000000001,5.5,6.199999999999999,889.2477,1810
2025-11-21 12:33:00,68.3,299.0741,7045,-4.599999999999998,5.699999999999999,6.5,960.4294,1819
2025-11-21 12:36:00,68.5,301.5336,7045,-4.599999999999998,5.6,6.5,975.9542,1819
2025-11-21 12:39:00,69.4,301.9025,7045,-4.600000000000001,5.6,6.600000000000001,1003.185,1819
2025-11-21 12:42:00,69.8,303.6241,7045,-4.699999999999999,5.799999999999999,6.699999999999999,1008.343,1468
2025-11-21 12:45:00,70.3,301.5336,7045,-4.800000000000001,5.699999999999999,6.699999999999999,1008.483,1468
2025-11-21 12:48:00,70.4,304.8539,7045,-4.700000000000003,5.799999999999999,6.700000000000003,1006.62,1468
2025-11-21 12:51:00,70.5,300.0579,7045,-4.700000000000003,5.9,6.700000000000003,1021.435,1839
2025-11-21 12:54:00,71.0,299.689,7045,-4.699999999999999,6.000000000000001,6.800000000000001,1024.405,1839
2025-11-21 12:57:00,71.0,300.1808,7045,-4.699999999999999,5.9,6.699999999999999,1025.667,1839
2025-11-21 13:00:00,71.0,302.1484,7045,-4.699999999999999,5.800000000000001,6.699999999999999,1038.017,1468
2025-11-21 13:03:00,71.0,301.4106,7045,-4.799999999999997,5.9,6.699999999999999,1026.405,1468
2025-11-21 13:06:00,70.6,299.0741,7045,-4.699999999999999,6.0,6.699999999999999,1016.932,1839
2025-11-21 13:09:00,70.6,298.8281,7045,-4.699999999999999,6.0,6.699999999999999,1009.859,1839
2025-11-21 13:12:00,71.2,299.9349,7045,-4.699999999999999,6.0,6.799999999999997,1035.684,1839
2025-11-21 13:21:00,73.0,303.6241,7046,-4.799999999999997,6.0,7.0,1066.957,1466
2025-11-21 13:24:00,74.0,304.485,7046,-4.900000000000002,6.1,7.0,1091.572,1466
2025-11-21 13:27:00,74.8,306.2066,7046,-4.899999999999999,6.0,7.0,1112.006,1466
2025-11-21 13:30:00,75.4,305.8377,7046,-5.0,6.3,7.099999999999998,1121.054,1509
2025-11-21 13:33:00,76.2,307.6823,7046,-5.0,6.1,7.100000000000001,1132.733,1509
2025-11-21 13:36:00,76.4,305.4688,7046,-4.900000000000002,6.1,7.0,1144.618,1466
2025-11-21 13:39:00,76.9,306.0836,7046,-4.800000000000001,6.1,7.0,1162.342,1466
2025-11-21 13:42:00,77.4,304.6079,7046,-4.800000000000001,6.299999999999999,7.0,1164.145,1466
2025-11-21 13:45:00,76.2,302.5174,7046,-4.800000000000001,6.299999999999999,6.900000000000002,1137.613,1466
2025-11-21 13:48:00,76.2,302.1484,7046,-4.800000000000001,6.299999999999999,6.900000000000002,1141.647,1512
2025-11-21 13:51:00,76.2,304.6079,7046,-4.800000000000001,6.1,6.900000000000002,1139.206,1466
2025-11-21 13:54:00,76.4,304.239,7046,-4.799999999999997,6.199999999999999,6.899999999999999,1141.583,1466
2025-11-21 13:57:00,75.4,303.3782,7046,-4.599999999999998,6.199999999999999,6.699999999999999,1126.894,1466
2025-11-21 14:03:00,74.6,308.5431,7046,-4.699999999999999,6.199999999999999,6.899999999999999,1121.357,1466
2025-11-21 14:06:00,76.4,310.6337,7046,-4.800000000000001,6.1000000000000005,7.0,1140.536,1466
2025-11-21 14:09:00,76.2,310.3877,7046,-4.899999999999999,6.200000000000001,7.0,1138.343,1466
2025-11-21 14:12:00,77.8,317.3973,7046,-4.800000000000001,6.1000000000000005,7.0,1165.265,1462
2025-11-21 14:15:00,77.4,308.2972,7046,-4.899999999999999,6.1000000000000005,7.099999999999998,1162.444,1466
2025-11-21 14:18:00,77.4,300.3038,7046,-4.900000000000002,6.4,7.100000000000001,1166.395,1512
2025-11-21 14:21:00,76.6,293.5402,7047,-4.800000000000001,6.5,7.0,1155.599,1512
2025-11-21 14:27:00,76.2,298.9511,7047,-4.799999999999997,6.4,6.899999999999999,1142.957,1512
2025-11-21 14:30:00,76.6,292.1875,7047,-5.0,6.4,7.099999999999998,1145.268,1511
2025-11-21 14:42:00,70.0,266.8547,7047,-4.5,6.4,6.400000000000002,1008.279,1292
2025-11-21 14:45:00,69.5,279.0292,7047,-4.399999999999999,6.4,6.399999999999999,1013.103,1829
2025-11-21 14:48:00,71.6,278.7833,7047,-4.5,6.5,6.5,1043.799,1829
2025-11-21 14:51:00,70.9,280.8738,7047,-4.5,6.4,6.5,1027.677,1829
2025-11-21 14:54:00,70.3,279.1522,7047,-4.5,6.300000000000001,6.5,1018.432,1829
2025-11-21 14:57:00,70.2,279.7671,7047,-4.5,6.300000000000001,6.5,1017.198,1829
2025-11-21 15:00:00,70.6,282.4725,7047,-4.600000000000001,6.2,6.5,1023.725,1834
2025-11-21 15:03:00,69.4,272.5116,7047,-4.5,6.5,6.399999999999999,997.3848,1829
2025-11-21 15:06:00,68.9,275.463,7047,-4.399999999999999,6.1000000000000005,6.399999999999999,1001.353,1718
2025-11-21 15:15:00,70.4,286.7766,7047,-4.600000000000001,6.1000000000000005,6.600000000000001,1015.998,1834
2025-11-21 15:21:00,70.8,300.5498,7048,-4.600000000000001,5.8999999999999995,6.600000000000001,1026.555,1839
2025-11-21 15:24:00,71.0,298.2133,7048,-4.600000000000001,6.1,6.600000000000001,1029.564,1839
2025-11-21 15:27:00,70.6,299.9349,7048,-4.5,6.000000000000001,6.5,1026.775,1839
2025-11-21 15:30:00,70.7,299.0741,7048,-4.599999999999998,5.999999999999999,6.599999999999998,1027.817,1839
2025-11-21 15:33:00,70.9,299.9349,7048,-4.600000000000001,5.8999999999999995,6.600000000000001,1022.969,1839
2025-11-21 15:36:00,70.8,299.32,7048,-4.600000000000001,5.999999999999999,6.699999999999999,1027.657,1839
2025-11-21 15:39:00,70.8,299.0741,7048,-4.600000000000001,6.1,6.600000000000001,1029.222,1839
2025-11-21 15:42:00,70.4,298.9511,7048,-4.600000000000001,5.999999999999999,6.600000000000001,1017.453,1839
2025-11-21 16:03:00,68.3,292.6794,7048,-4.300000000000001,5.9,6.300000000000001,981.2904,1818
2025-11-21 16:09:00,67.9,287.3915,7048,-4.399999999999999,5.6000000000000005,6.399999999999999,968.3419,1832
2025-11-21 16:12:00,67.4,286.7766,7048,-4.399999999999999,6.0,6.299999999999997,967.1727,1832
2025-11-21 16:15:00,66.9,282.7184,7048,-4.199999999999999,5.799999999999999,6.199999999999999,951.8691,1801
2025-11-21 16:18:00,64.4,276.9387,7048,-4.199999999999999,5.999999999999999,6.100000000000001,896.7751,1774
2025-11-21 16:21:00,64.1,279.3981,7049,-4.300000000000001,5.9,6.0,871.4363,1801
2025-11-21 16:24:00,64.1,279.6441,7049,-4.200000000000003,6.0,6.100000000000001,873.5778,1562
2025-11-21 16:27:00,63.3,277.7995,7049,-4.100000000000001,5.8999999999999995,6.0,864.3941,1774
2025-11-21 16:33:00,62.1,273.8643,7049,-4.100000000000001,5.999999999999999,5.900000000000002,840.4387,1774
2025-11-21 16:36:00,63.1,276.5697,7049,-4.199999999999999,5.9,6.0,868.6819,1774
2025-11-21 16:39:00,63.5,274.3562,7049,-4.199999999999999,6.0,6.100000000000001,871.7235,1774
2025-11-21 16:42:00,63.5,276.6927,7049,-4.199999999999999,5.800000000000001,6.0,872.4982,1774
2025-11-21 16:45:00,62.7,276.0778,7049,-4.199999999999999,5.9,6.0,859.8773,1774
2025-11-21 16:48:00,62.3,276.3238,7049,-4.099999999999998,6.0,5.899999999999999,851.9135,1774
2025-11-21 16:51:00,62.7,274.7251,7049,-4.100000000000001,5.9,6.0,852.6059,1774
2025-11-21 16:54:00,61.9,273.7413,7049,-4.100000000000001,5.8999999999999995,6.0,846.9945,1774
2025-11-21 17:00:00,66.3,283.7022,7049,-4.400000000000002,5.8,6.300000000000001,917.942,1832
2025-11-21 17:03:00,62.5,279.6441,7049,-4.300000000000001,6.0,6.0,847.83,1801
2025-11-21 17:09:00,59.1,281.7347,7049,-4.0,5.5,5.799999999999997,782.5131,1780
2025-11-21 17:12:00,58.3,281.7347,7049,-4.0,5.500000000000001,5.799999999999997,759.6336,1780
2025-11-21 17:15:00,57.7,276.3238,7049,-3.8999999999999986,5.6000000000000005,5.699999999999999,742.0948,799
2025-11-21 17:18:00,57.1,280.013,7049,-4.0,5.500000000000001,5.800000000000001,733.7395,1780
2025-11-21 17:21:00,56.6,275.9549,7050,-3.8999999999999986,5.6000000000000005,5.600000000000001,718.7445,799
2025-11-21 17:24:00,56.4,282.7184,7050,-3.799999999999997,5.4,5.599999999999998,717.0389,799
2025-11-21 17:27:00,56.4,281.6117,7050,-3.8999999999999986,5.4,5.599999999999998,719.1479,1780
2025-11-21 17:33:00,56.8,283.5793,7050,-4.0,5.200000000000001,5.700000000000003,733.329,1780
2025-11-21 17:36:00,56.9,283.3333,7050,-3.900000000000002,5.4,5.700000000000003,733.0747,1780
2025-11-21 17:39:00,56.2,275.5859,7050,-3.900000000000002,5.6000000000000005,5.600000000000001,713.3915,799
2025-11-21 17:42:00,55.0,271.0359,7050,-3.8000000000000007,5.3999999999999995,5.5,691.0978,799
2025-11-21 17:45:00,54.6,268.8223,7050,-3.8000000000000007,5.3999999999999995,5.5,684.1956,1736
2025-11-21 17:48:00,54.0,267.4696,7050,-3.8000000000000007,5.3999999999999995,5.399999999999999,677.9601,1736
2025-11-21 17:51:00,53.8,266.7318,7050,-3.8000000000000007,5.3999999999999995,5.399999999999999,664.7559,1736
2025-11-21 17:54:00,53.8,269.3142,7050,-3.6999999999999993,5.3999999999999995,5.399999999999999,667.7938,1736
2025-11-21 17:57:00,53.8,267.4696,7050,-3.6999999999999993,5.3999999999999995,5.400000000000002,663.7971,1736
2025-11-21 18:00:00,53.6,268.0845,7050,-3.6999999999999993,5.3999999999999995,5.300000000000001,660.0226,1736
2025-11-21 18:03:00,53.0,264.8871,7050,-3.6999999999999993,5.3999999999999995,5.299999999999997,643.5273,1736
2025-11-21 18:06:00,52.6,264.8871,7050,-3.6000000000000014,5.3999999999999995,5.300000000000001,642.0918,1736
2025-11-21 18:09:00,51.7,261.9358,7050,-3.6000000000000014,5.3999999999999995,5.200000000000003,627.6956,802
2025-11-21 18:12:00,50.3,251.7289,7050,-3.5,5.3999999999999995,5.099999999999998,591.7921,552
2025-11-21 18:15:00,49.1,252.9586,7050,-3.5,5.3999999999999995,5.0,580.8865,552
2025-11-21 18:18:00,49.1,251.7289,7050,-3.3999999999999986,5.3,5.0,577.6993,552
2025-11-21 18:21:00,48.9,266.8547,7051,-3.3999999999999986,5.3,4.899999999999999,573.9345,802
2025-11-21 18:24:00,49.9,257.8776,7051,-3.5,5.3,5.100000000000001,591.874,552
2025-11-21 18:27:00,49.9,265.0101,7051,-3.5,5.199999999999999,5.199999999999999,591.8123,802
2025-11-21 18:30:00,49.9,261.9358,7051,-3.6000000000000014,5.199999999999999,5.100000000000001,590.0155,552
2025-11-21 18:33:00,49.9,262.0587,7051,-3.5,5.199999999999999,5.100000000000001,589.9431,552
2025-11-21 18:36:00,49.7,262.5506,7051,-3.5,5.199999999999999,5.100000000000001,589.2169,552
2025-11-21 18:39:00,49.9,256.8938,7051,-3.5,5.1,5.099999999999998,590.2883,552
2025-11-21 18:42:00,51.5,282.4725,7051,-3.6000000000000014,4.8999999999999995,5.199999999999999,638.1722,794
2025-11-21 18:45:00,52.3,286.5307,7051,-3.6999999999999993,5.1,5.300000000000001,635.3481,794
2025-11-21 18:48:00,52.8,279.89,7051,-3.700000000000003,5.1,5.400000000000002,641.123,794
2025-11-21 18:51:00,53.3,283.3333,7051,-3.8000000000000007,5.0,5.400000000000002,652.3777,1746
2025-11-21 18:54:00,53.0,279.89,7051,-3.6999999999999993,5.0,5.399999999999999,649.2031,794
2025-11-21 18:57:00,53.0,280.6279,7051,-3.8000000000000007,5.0,5.399999999999999,650.4437,1746
2025-11-21 19:00:00,53.7,290.0969,7051,-3.6999999999999993,5.0,5.5,657.681,794
2025-11-21 19:03:00,55.8,300.5498,7051,-3.900000000000002,4.9,5.699999999999999,697.5334,1097
2025-11-21 19:06:00,56.8,305.0998,7051,-4.100000000000001,5.0,5.800000000000001,722.1085,1109
2025-11-21 19:09:00,57.3,305.5917,7051,-4.0,5.0,5.800000000000001,732.1895,1109
2025-11-21 19:12:00,57.3,298.0903,7051,-4.099999999999998,5.0,5.800000000000001,730.3584,1776
2025-11-21 19:15:00,57.0,290.3429,7051,-4.099999999999998,5.2,5.800000000000001,727.9704,1776
2025-11-21 19:18:00,56.4,279.3981,7051,-4.0,5.2,5.600000000000001,713.8606,1780
2025-11-21 19:21:00,55.2,272.2656,7052,-3.900000000000002,5.3,5.600000000000001,683.796,1745
2025-11-21 19:24:00,54.4,272.3886,7052,-3.8000000000000007,5.2,5.5,677.8856,1745
2025-11-21 19:27:00,53.4,266.9777,7052,-3.8000000000000007,5.3,5.300000000000001,656.8484,1736
2025-11-21 19:30:00,49.3,240.9071,7052,-3.3999999999999986,5.3999999999999995,4.899999999999999,586.1586,654
2025-11-21 19:33:00,49.2,240.2922,7052,-3.3999999999999986,5.3,4.899999999999999,586.6064,654
2025-11-21 19:36:00,48.9,239.0625,7052,-3.400000000000002,5.3,4.900000000000002,578.9605,654
2025-11-21 19:39:00,48.9,242.8747,7052,-3.3000000000000007,5.3,4.800000000000001,579.749,656
2025-11-21 19:42:00,48.7,236.603,7052,-3.400000000000002,5.3,4.800000000000001,576.9799,654
2025-11-21 19:45:00,47.3,221.6001,7052,-3.1999999999999993,5.6,4.699999999999999,559.1359,857
2025-11-21 19:48:00,47.0,217.5419,7052,-3.1999999999999993,5.5,4.600000000000001,549.5656,857
2025-11-21 19:51:00,46.2,215.0825,7052,-3.099999999999998,5.5,4.5,534.7857,857
2025-11-21 19:54:00,45.0,210.5324,7052,-3.0,5.5,4.299999999999997,521.0594,1019
2025-11-21 19:57:00,43.8,212.377,7052,-3.0,5.3,4.300000000000001,507.244,1019
2025-11-21 20:00:00,43.7,209.5486,7052,-3.0,5.3999999999999995,4.200000000000003,493.4868,1019
2025-11-21 20:03:00,42.5,187.5362,7052,-2.8999999999999986,5.3999999999999995,4.199999999999999,477.2968,927
2025-11-22 09:00:00,46.4,212.2541,7052,-2.900000000000002,4.1,4.199999999999999,720.0143,1035
2025-11-22 09:03:00,45.2,225.7813,7052,-3.1999999999999993,4.4,4.399999999999999,638.7412,695
2025-11-22 09:06:00,42.3,218.7717,7052,-3.1000000000000014,4.300000000000001,4.199999999999999,571.9376,975
2025-11-22 09:09:00,39.5,214.4676,7052,-2.8999999999999986,4.1000000000000005,4.0,495.5965,1035
2025-11-22 09:12:00,36.7,210.7784,7052,-2.3999999999999986,3.799999999999999,3.5,436.8199,1008
2025-11-22 09:15:00,38.9,252.3438,7053,-2.6999999999999993,3.499999999999999,4.0,452.2585,48
2025-11-22 09:18:00,39.7,255.0492,7053,-2.8999999999999986,3.5,4.0,460.9557,30
2025-11-22 09:21:00,39.9,252.5897,7053,-2.8000000000000007,3.5999999999999996,4.0,460.0916,30
2025-11-22 09:24:00,40.1,252.9586,7053,-2.8000000000000007,3.5999999999999996,4.0,465.3535,30
2025-11-22 09:27:00,40.7,252.7127,7053,-2.8000000000000007,3.5999999999999996,3.900000000000002,473.5608,30
2025-11-22 09:30:00,39.5,222.4609,7053,-2.700000000000003,3.9000000000000004,3.8000000000000007,455.8813,1014
2025-11-22 09:33:00,40.3,220.8623,7053,-2.6000000000000014,3.8000000000000007,3.8000000000000007,456.3681,1014
