Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-27 13:15:00,50.7,245.8261,7115,-3.8999999999999986,5.1000000000000005,5.399999999999999,626.3002,1732
2025-11-27 13:18:00,50.7,245.9491,7115,-4.0,5.1000000000000005,5.399999999999999,627.1475,1732
2025-11-27 13:21:00,51.0,251.4829,7115,-3.8999999999999986,5.0,5.399999999999999,629.0735,1738
2025-11-27 13:24:00,50.9,250.3762,7115,-4.0,5.0,5.399999999999999,624.5549,1738
2025-11-27 13:27:00,50.9,251.7289,7115,-3.8999999999999986,4.9,5.399999999999999,629.2209,1738
2025-11-27 13:30:00,50.9,254.8032,7115,-3.8999999999999986,4.9,5.399999999999999,626.6646,1738
2025-11-27 13:33:00,51.0,256.8938,7115,-3.8999999999999986,4.9,5.399999999999999,631.4256,722
2025-11-27 13:36:00,51.1,256.033,7115,-4.0,4.9,5.5,631.1978,1756
2025-11-27 13:39:00,50.9,251.6059,7115,-3.8999999999999986,5.0,5.399999999999999,628.6842,1738
2025-11-27 13:42:00,51.1,254.8032,7115,-3.8999999999999986,4.9,5.399999999999999,631.0646,1738
2025-11-27 13:45:00,50.9,252.0978,7115,-3.8999999999999986,5.0,5.399999999999999,630.4833,1738
2025-11-27 13:48:00,50.9,247.3018,7115,-3.8999999999999986,5.0,5.399999999999999,626.7364,559
2025-11-27 13:51:00,50.9,249.7613,7115,-3.8999999999999986,5.0,5.399999999999999,627.5583,1738
2025-11-27 13:54:00,50.9,248.9005,7116,-3.8999999999999986,5.0,5.399999999999999,628.7023,1738
2025-11-27 13:57:00,51.3,250.7451,7116,-3.8999999999999986,5.1,5.399999999999999,630.7543,1738
2025-11-27 14:00:00,51.1,248.5315,7116,-4.0,5.1,5.399999999999999,630.8956,1732
2025-11-27 14:03:00,51.1,253.5735,7116,-4.0,5.0,5.5,634.3798,1738
2025-11-27 14:06:00,51.3,252.3438,7116,-4.0,5.0,5.5,632.9224,1738
2025-11-27 14:09:00,51.1,247.3018,7116,-4.0,5.1,5.5,630.7212,1732
2025-11-27 14:12:00,51.1,247.3018,7116,-4.0,5.1,5.5,634.5793,1732
2025-11-27 14:18:00,51.3,251.9748,7116,-4.0,5.0,5.5,634.4794,1738
2025-11-27 14:21:00,51.3,252.0978,7116,-4.0,5.1,5.5,629.8906,1738
2025-11-27 14:24:00,51.5,254.4343,7116,-4.0,5.0,5.5,635.5006,1738
2025-11-27 14:27:00,51.7,253.9424,7116,-4.0,5.0,5.5,638.1329,1738
2025-11-27 14:30:00,51.5,254.0654,7116,-4.0,5.1,5.5,637.5212,1738
2025-11-27 14:33:00,51.3,246.8099,7116,-3.900000000000002,5.1,5.5,632.1087,1732
2025-11-27 14:36:00,51.4,249.7613,7116,-4.0,5.1,5.5,635.013,1738
2025-11-27 14:42:00,51.6,253.5735,7116,-4.0,5.0,5.5,637.791,1738
2025-11-27 14:48:00,51.7,259.5992,7116,-4.0,5.0,5.5,643.7486,1738
2025-11-27 14:51:00,52.6,255.0492,7116,-4.199999999999999,5.1,5.699999999999999,652.6435,1723
2025-11-27 14:57:00,52.9,253.2046,7117,-4.100000000000001,5.199999999999999,5.699999999999999,659.9088,1723
2025-11-27 15:00:00,52.9,253.4505,7117,-4.099999999999998,5.1,5.599999999999998,661.2493,1723
2025-11-27 15:03:00,52.6,249.8843,7117,-4.0,5.1,5.5,658.072,1738
2025-11-27 15:06:00,52.5,249.0234,7117,-4.0,5.1,5.5,652.5292,1732
2025-11-27 15:09:00,52.5,251.7289,7117,-4.100000000000001,5.1,5.600000000000001,655.6544,1723
2025-11-27 15:12:00,52.5,250.1302,7117,-4.0,5.1,5.600000000000001,654.4302,1738
2025-11-27 15:15:00,52.5,252.7127,7117,-4.100000000000001,5.1,5.600000000000001,654.4063,1723
2025-11-27 15:18:00,52.5,249.6383,7117,-4.0,5.1,5.5,654.5819,1738
2025-11-27 15:21:00,52.6,252.5897,7117,-4.0,5.1,5.5,657.2927,1738
2025-11-27 15:24:00,53.0,254.4343,7117,-4.100000000000001,5.1,5.600000000000001,667.381,1723
2025-11-27 15:27:00,53.1,255.2951,7117,-4.100000000000001,5.1,5.699999999999999,664.2263,1723
2025-11-27 15:33:00,53.4,252.8356,7117,-4.100000000000001,5.199999999999999,5.699999999999999,672.3735,1723
2025-11-27 15:39:00,54.4,251.4829,7117,-4.199999999999999,5.199999999999999,5.800000000000001,685.4656,1723
2025-11-27 15:42:00,54.0,247.0558,7117,-4.199999999999999,5.299999999999999,5.699999999999999,682.9562,1723
2025-11-27 15:45:00,54.0,250.2532,7117,-4.199999999999999,5.299999999999999,5.799999999999997,685.427,1723
2025-11-27 15:48:00,54.0,248.4086,7117,-4.199999999999999,5.4,5.699999999999999,685.0936,1723
2025-11-27 15:51:00,54.0,245.9491,7117,-4.199999999999999,5.4,5.799999999999997,682.9863,1723
2025-11-27 15:54:00,54.4,253.2046,7118,-4.199999999999999,5.300000000000001,5.799999999999997,688.0276,1723
2025-11-27 15:57:00,54.4,251.9748,7118,-4.199999999999999,5.300000000000001,5.799999999999997,686.7816,1723
2025-11-27 16:00:00,54.2,250.3762,7118,-4.199999999999999,5.300000000000001,5.699999999999999,684.6732,1723
2025-11-27 16:03:00,54.4,250.7451,7118,-4.199999999999999,5.300000000000001,5.799999999999997,688.1036,1723
2025-11-27 16:06:00,54.4,251.114,7118,-4.199999999999999,5.300000000000001,5.799999999999997,689.4329,1723
2025-11-27 16:09:00,54.2,250.991,7118,-4.199999999999999,5.300000000000001,5.799999999999997,686.4876,1723
2025-11-27 16:12:00,54.8,256.4019,7118,-4.299999999999997,5.300000000000001,5.799999999999997,700.035,1852
2025-11-27 16:15:00,54.6,250.1302,7118,-4.199999999999999,5.300000000000001,5.799999999999997,691.8013,1723
2025-11-27 16:18:00,54.4,244.3504,7118,-4.199999999999999,5.4,5.799999999999997,689.1102,1722
2025-11-27 16:21:00,54.2,242.8747,7118,-4.199999999999999,5.3999999999999995,5.799999999999997,686.4298,1722
2025-11-27 16:24:00,54.2,242.2598,7118,-4.199999999999999,5.500000000000001,5.799999999999997,684.5731,1722
2025-11-27 16:27:00,53.9,239.0625,7118,-4.199999999999999,5.6000000000000005,5.699999999999999,685.512,1722
2025-11-27 16:30:00,53.9,239.6774,7118,-4.100000000000001,5.500000000000001,5.600000000000001,691.0028,1719
2025-11-27 16:36:00,53.8,236.849,7118,-4.100000000000001,5.499999999999999,5.600000000000001,680.903,1719
2025-11-27 16:39:00,54.0,242.7518,7118,-4.100000000000001,5.299999999999999,5.699999999999999,685.936,1732
2025-11-27 16:42:00,54.0,242.5058,7118,-4.100000000000001,5.3999999999999995,5.699999999999999,686.6656,1732
2025-11-27 16:48:00,53.9,235.4962,7118,-4.100000000000001,5.6000000000000005,5.600000000000001,681.9476,609
2025-11-27 16:51:00,53.8,237.3409,7118,-4.099999999999998,5.500000000000001,5.699999999999999,680.0302,1719
2025-11-27 16:54:00,53.9,235.4962,7119,-4.099999999999998,5.6000000000000005,5.699999999999999,679.339,609
2025-11-27 17:00:00,53.3,233.7746,7119,-4.099999999999998,5.6000000000000005,5.599999999999998,677.5493,609
2025-11-27 17:03:00,53.8,241.1531,7119,-4.199999999999999,5.500000000000001,5.699999999999999,680.341,1722
2025-11-27 17:09:00,53.4,237.3409,7119,-4.099999999999998,5.500000000000001,5.699999999999999,677.8011,1719
2025-11-27 17:12:00,53.4,235.0043,7119,-4.099999999999998,5.500000000000001,5.599999999999998,678.9537,1719
2025-11-27 17:15:00,53.3,233.2827,7119,-4.099999999999998,5.500000000000001,5.599999999999998,673.6155,609
2025-11-27 17:18:00,53.0,231.0692,7119,-4.099999999999998,5.6000000000000005,5.599999999999998,675.2191,609
2025-11-27 17:21:00,53.0,229.9624,7119,-4.0,5.6000000000000005,5.599999999999998,666.3824,609
2025-11-27 17:24:00,52.6,229.5935,7119,-4.100000000000001,5.6000000000000005,5.600000000000001,663.09,609
2025-11-27 17:27:00,52.7,230.4543,7119,-4.100000000000001,5.500000000000001,5.600000000000001,665.4586,609
2025-11-27 17:30:00,52.6,232.9138,7119,-4.100000000000001,5.500000000000001,5.600000000000001,665.6215,609
2025-11-27 17:33:00,52.5,227.011,7119,-4.100000000000001,5.6000000000000005,5.5,662.8625,602
2025-11-27 17:36:00,51.9,222.8299,7119,-3.8999999999999986,5.6000000000000005,5.5,655.5677,597
2025-11-27 17:39:00,51.3,223.8137,7119,-4.0,5.6000000000000005,5.5,647.4626,602
2025-11-27 17:42:00,51.5,228.9786,7119,-4.0,5.500000000000001,5.400000000000002,645.3375,609
2025-11-27 17:45:00,51.3,229.3475,7119,-3.900000000000002,5.500000000000001,5.400000000000002,646.6645,609
2025-11-27 17:48:00,50.9,217.173,7119,-3.900000000000002,5.6000000000000005,5.300000000000001,631.5898,488
2025-11-27 17:51:00,49.7,214.4676,7119,-3.8999999999999986,5.6000000000000005,5.300000000000001,620.0322,488
2025-11-27 17:54:00,49.3,222.092,7120,-3.8000000000000007,5.500000000000001,5.199999999999999,614.0604,573
2025-11-27 17:57:00,49.1,218.7717,7120,-3.8000000000000007,5.500000000000001,5.199999999999999,611.4523,488
2025-11-27 18:00:00,49.0,216.6811,7120,-3.8000000000000007,5.500000000000001,5.199999999999999,609.6021,488
2025-11-27 18:03:00,48.7,215.3284,7120,-3.6999999999999993,5.500000000000001,5.100000000000001,607.3234,495
2025-11-27 18:06:00,48.7,216.6811,7120,-3.799999999999997,5.4,5.199999999999999,604.8505,573
2025-11-27 18:09:00,48.4,212.9919,7120,-3.799999999999997,5.500000000000001,5.099999999999998,601.7025,488
2025-11-27 18:12:00,47.7,207.2121,7120,-3.599999999999998,5.6000000000000005,5.099999999999998,591.853,475
2025-11-27 18:15:00,47.7,209.5486,7120,-3.6999999999999993,5.500000000000001,5.0,588.0932,480
2025-11-27 18:18:00,47.1,203.6458,7120,-3.6999999999999993,5.6000000000000005,5.0,582.4551,475
2025-11-27 18:21:00,46.2,209.7946,7120,-3.6000000000000014,5.300000000000001,4.899999999999999,565.5364,481
2025-11-27 18:24:00,46.2,206.8432,7120,-3.5,5.4,4.800000000000001,564.0989,479
2025-11-27 18:27:00,46.0,198.6039,7120,-3.5,5.500000000000001,4.800000000000001,554.8306,474
2025-11-27 18:30:00,45.6,198.7269,7120,-3.400000000000002,5.499999999999999,4.700000000000003,553.2224,938
2025-11-27 18:33:00,45.6,199.8336,7120,-3.5,5.3999999999999995,4.800000000000001,551.2755,938
2025-11-27 18:36:00,45.0,198.235,7120,-3.3999999999999986,5.499999999999999,4.699999999999999,544.3516,938
2025-11-27 18:39:00,45.2,203.3999,7120,-3.5,5.3999999999999995,4.800000000000001,544.6738,479
2025-11-28 01:48:00,46.7,261.9358,7120,-2.8999999999999986,3.5,4.0,719.67,51
2025-11-28 01:51:00,46.4,242.1369,7120,-3.1999999999999993,4.1,4.300000000000001,669.2341,687
2025-11-28 01:54:00,44.1,268.0845,7120,-3.200000000000003,3.7,4.300000000000001,617.8142,1059
2025-11-28 01:57:00,42.5,264.0263,7120,-3.0,3.5,3.900000000000002,571.6588,51
2025-11-28 02:00:00,41.7,260.0912,7121,-2.8999999999999986,3.3000000000000007,3.8999999999999986,527.2325,53
2025-11-28 02:03:00,40.8,263.4115,7121,-2.8000000000000007,3.3000000000000007,4.0,497.4753,54
2025-11-28 02:06:00,40.8,258.7384,7121,-2.799999999999997,3.3000000000000007,4.0,470.7411,53
2025-11-28 02:09:00,40.8,261.9358,7121,-2.900000000000002,3.3000000000000007,4.100000000000001,490.5814,53
2025-11-28 02:12:00,40.9,272.0197,7121,-2.799999999999997,3.3000000000000007,4.0,493.8783,54
2025-11-28 02:15:00,41.1,267.4696,7121,-2.900000000000002,3.200000000000001,4.100000000000001,489.7808,53
2025-11-28 02:18:00,41.5,271.1588,7121,-2.8999999999999986,3.3000000000000007,4.099999999999998,497.9778,11
2025-11-28 02:21:00,41.7,268.9453,7121,-2.900000000000002,3.3000000000000007,4.100000000000001,503.7491,53
2025-11-28 02:24:00,41.7,266.8547,7121,-2.8999999999999986,3.4000000000000004,4.0,502.8298,54
2025-11-28 02:27:00,42.1,266.8547,7121,-2.799999999999997,3.4000000000000004,3.799999999999997,512.9843,52
2025-11-28 02:30:00,42.7,259.3533,7121,-2.799999999999997,3.3000000000000007,4.099999999999998,481.4544,53
2025-11-28 02:33:00,42.7,269.8062,7121,-2.900000000000002,3.3000000000000007,4.100000000000001,515.0992,53
2025-11-28 02:36:00,42.8,260.706,7121,-2.8000000000000007,3.3000000000000007,4.099999999999998,475.2399,53
2025-11-28 02:39:00,42.5,263.6574,7121,-3.0,3.4000000000000004,4.099999999999998,517.8725,51
2025-11-28 02:42:00,42.7,257.2627,7121,-3.0,3.4000000000000004,4.100000000000001,518.6794,51
2025-11-28 02:45:00,43.3,260.706,7121,-2.8000000000000007,3.3,3.8000000000000007,541.3958,53
2025-11-28 02:48:00,34.1,258.9844,7121,-2.8999999999999986,3.3000000000000007,2.6000000000000014,540.9524,54
2025-11-28 02:51:00,50.7,256.6479,7121,-3.6999999999999993,4.4,5.0,660.9285,724
2025-11-28 02:54:00,47.0,258.8614,7121,-3.3000000000000007,3.9000000000000004,4.600000000000001,599.9389,24
2025-11-28 02:57:00,45.0,255.787,7121,-3.1999999999999993,3.7,4.399999999999999,574.1749,23
2025-11-28 03:00:00,44.0,259.3533,7122,-3.099999999999998,3.6000000000000005,4.199999999999999,551.7982,23
2025-11-28 03:03:00,43.8,257.7546,7122,-3.1000000000000014,3.5,4.200000000000003,556.3199,23
2025-11-28 03:06:00,43.7,256.5249,7122,-2.8999999999999986,3.5,4.099999999999998,548.1234,51
2025-11-28 03:09:00,44.0,271.0359,7122,-2.8999999999999986,3.4000000000000004,4.0,553.3253,52
2025-11-28 03:12:00,44.4,290.9578,7122,-3.0,3.3000000000000007,4.199999999999999,557.0814,1051
2025-11-28 03:30:00,44.8,275.5859,7122,-3.1999999999999993,3.1999999999999993,4.300000000000001,571.4773,1059
2025-11-28 03:33:00,43.8,275.0941,7122,-2.8000000000000007,3.0999999999999996,4.100000000000001,560.7343,11
2025-11-28 03:36:00,43.6,288.2523,7122,-2.8999999999999986,3.0,4.0,519.2712,10
2025-11-28 03:39:00,44.1,281.8576,7122,-2.8000000000000007,2.9000000000000004,4.0,520.9155,11
2025-11-28 03:42:00,44.2,284.1942,7122,-2.8000000000000007,3.0,3.8000000000000007,574.1906,11
2025-11-28 03:45:00,41.4,263.4115,7122,-2.6000000000000014,3.0,3.6999999999999993,519.1067,47
2025-11-28 03:48:00,41.1,262.6736,7122,-2.6000000000000014,2.9000000000000004,3.6000000000000014,510.5324,47
2025-11-28 03:51:00,41.1,271.6508,7122,-2.6000000000000014,2.9000000000000004,3.5,508.6657,47
2025-11-28 03:54:00,40.9,258.8614,7122,-2.6000000000000014,2.8000000000000007,3.6000000000000014,505.1438,49
2025-11-28 03:57:00,40.9,255.6641,7122,-2.6000000000000014,2.9000000000000004,3.6000000000000014,516.8104,49
2025-11-28 04:00:00,40.5,260.706,7123,-2.6000000000000014,3.0,3.5,498.1572,49
2025-11-28 04:03:00,41.1,258.1235,7123,-2.5,3.0,3.5,513.3831,49
2025-11-28 04:06:00,40.7,271.1588,7123,-2.5,2.8999999999999995,3.5,509.6456,96
2025-11-28 04:09:00,40.9,259.1074,7123,-2.6999999999999993,2.8,3.599999999999998,507.6632,47
2025-11-28 04:12:00,41.1,252.9586,7123,-2.599999999999998,2.8999999999999995,3.599999999999998,507.4799,48
2025-11-28 04:15:00,40.9,254.6803,7123,-2.599999999999998,3.0,3.599999999999998,509.1176,48
2025-11-28 04:18:00,43.5,257.0168,7123,-3.1000000000000014,3.5,4.200000000000003,538.5089,23
2025-11-28 04:21:00,42.7,251.114,7123,-2.900000000000002,3.5,4.199999999999999,524.2408,30
2025-11-28 04:24:00,40.3,247.4248,7123,-2.8999999999999986,3.2,4.0,485.3077,30
2025-11-28 04:27:00,40.3,267.5926,7123,-2.6999999999999993,3.0999999999999996,3.8999999999999986,483.4392,47
2025-11-28 04:30:00,39.3,249.7613,7123,-2.6000000000000014,3.0999999999999996,3.8000000000000007,448.1029,75
2025-11-28 04:33:00,38.7,262.4277,7123,-2.700000000000003,3.0,3.6000000000000014,468.6592,47
2025-11-28 04:36:00,38.9,253.2046,7123,-2.6999999999999993,3.0999999999999996,3.6999999999999993,438.3157,48
2025-11-28 04:39:00,39.1,256.8938,7123,-2.8000000000000007,3.1999999999999993,3.900000000000002,457.2226,48
2025-11-28 04:42:00,39.1,260.2141,7123,-2.799999999999997,3.1999999999999993,3.799999999999997,456.8633,54
2025-11-28 04:45:00,38.5,249.7613,7123,-2.8000000000000007,3.1999999999999993,3.8000000000000007,442.1674,48
2025-11-28 04:48:00,38.5,262.1817,7123,-2.799999999999997,3.3,3.8999999999999986,442.4991,54
2025-11-28 04:51:00,38.1,261.3209,7123,-2.8000000000000007,3.1999999999999993,3.8000000000000007,423.8231,54
2025-11-28 04:54:00,38.7,277.9225,7123,-2.8999999999999986,2.8999999999999995,4.0,436.604,11
2025-11-28 04:57:00,38.9,290.0969,7123,-2.900000000000002,3.0999999999999996,4.0,444.6042,10
2025-11-28 05:00:00,38.7,253.9424,7124,-2.8000000000000007,3.0999999999999996,4.0,439.5083,48
2025-11-28 05:03:00,38.1,263.9034,7124,-2.8000000000000007,3.3999999999999995,3.8999999999999986,433.235,54
2025-11-28 05:06:00,37.7,275.7089,7124,-2.6000000000000014,3.0999999999999996,3.700000000000003,419.8235,9
2025-11-28 05:09:00,37.6,263.6574,7124,-2.6999999999999993,3.0999999999999996,3.6999999999999993,408.4657,47
2025-11-28 05:12:00,36.9,279.6441,7124,-2.5,3.0999999999999996,3.6999999999999993,407.0342,9
2025-11-28 05:15:00,36.8,266.9777,7124,-2.6000000000000014,3.0,3.6000000000000014,403.4624,49
2025-11-28 05:18:00,36.9,270.421,7124,-2.5,2.9000000000000004,3.6000000000000014,406.6909,96
2025-11-28 05:21:00,36.9,281.7347,7124,-2.599999999999998,3.0,3.6999999999999993,408.6607,9
2025-11-28 05:24:00,37.2,273.4954,7124,-2.599999999999998,3.0,3.6999999999999993,406.6583,9
2025-11-28 05:27:00,37.3,276.5697,7124,-2.599999999999998,3.0,3.6999999999999993,411.4998,9
2025-11-28 05:30:00,37.3,281.1198,7124,-2.6999999999999993,3.0999999999999996,3.8000000000000007,412.5132,9
2025-11-28 05:33:00,37.3,268.5764,7124,-2.6999999999999993,3.0999999999999996,3.8000000000000007,411.1318,47
2025-11-28 05:36:00,37.7,278.6603,7124,-2.6999999999999993,3.0,3.8000000000000007,420.1677,9
2025-11-28 05:39:00,38.1,289.2361,7124,-2.6999999999999993,3.0999999999999996,3.8000000000000007,424.6298,7
2025-11-28 05:42:00,38.5,279.3981,7124,-2.799999999999997,3.0,4.0,426.1836,11
2025-11-28 05:48:00,38.7,292.5564,7124,-2.6999999999999993,3.0,3.799999999999997,431.6967,7
2025-11-28 05:51:00,36.2,262.7966,7124,-2.6999999999999993,3.0,3.400000000000002,440.6868,49
2025-11-28 05:54:00,38.9,293.5402,7124,-2.6999999999999993,2.8,3.8000000000000007,430.1074,7
2025-11-28 05:57:00,39.1,302.5174,7124,-2.6000000000000014,2.8999999999999995,3.6999999999999993,433.7796,7
2025-11-28 06:00:00,39.1,290.3429,7125,-2.599999999999998,2.8,3.6999999999999993,436.9019,7
2025-11-28 06:03:00,37.2,296.6146,7125,-2.599999999999998,2.7,3.5,439.7132,7
2025-11-28 06:09:00,41.7,294.524,7125,-2.8000000000000007,2.9000000000000004,4.0,476.0161,6
2025-11-28 06:12:00,41.5,299.0741,7125,-2.799999999999997,2.9000000000000004,3.8999999999999986,481.5149,6
2025-11-28 06:24:00,42.3,302.5174,7125,-2.799999999999997,2.9000000000000004,3.8999999999999986,488.4019,6
2025-11-28 06:36:00,42.7,300.9187,7125,-2.8999999999999986,2.8,3.8999999999999986,442.2047,6
2025-11-28 06:39:00,42.7,299.566,7125,-2.6999999999999993,2.9000000000000004,3.8999999999999986,457.0376,7
2025-11-28 06:42:00,43.5,296.9835,7125,-2.900000000000002,2.9000000000000004,4.0,514.8154,6
2025-11-28 06:45:00,43.1,295.0159,7125,-2.8000000000000007,3.0,3.8999999999999986,513.7411,6
2025-11-28 06:51:00,43.8,298.9511,7125,-3.0,3.0999999999999996,4.100000000000001,531.8545,6
2025-11-28 06:54:00,43.7,294.401,7125,-2.8999999999999986,3.0999999999999996,4.100000000000001,528.4225,6
2025-11-28 06:57:00,43.4,298.0903,7125,-2.799999999999997,3.0,4.0,526.7604,6
2025-11-28 07:00:00,44.4,299.443,7126,-2.8000000000000007,3.0,4.0,536.2194,6
2025-11-28 07:03:00,44.2,300.5498,7126,-2.8000000000000007,3.0,3.8999999999999986,536.9099,6
2025-11-28 07:09:00,45.4,305.4688,7126,-2.8999999999999986,3.0999999999999996,4.199999999999999,548.5602,6
2025-11-28 07:15:00,44.6,299.32,7126,-2.6999999999999993,2.9000000000000004,3.8999999999999986,541.5657,7
2025-11-28 07:18:00,47.4,350.1085,7126,-3.1999999999999993,3.0999999999999996,4.399999999999999,588.3705,1174
2025-11-28 07:21:00,48.5,321.8244,7126,-3.5,3.4000000000000004,4.800000000000001,598.372,1043
2025-11-28 07:24:00,48.1,326.6204,7126,-3.6000000000000014,3.3,4.900000000000002,600.3635,1043
2025-11-28 07:27:00,47.8,279.1522,7126,-3.6000000000000014,3.5,4.899999999999999,579.2917,1056
2025-11-28 07:30:00,46.0,308.0512,7126,-3.1999999999999993,3.3,4.5,564.8619,1041
2025-11-28 07:33:00,46.2,308.7891,7126,-3.3000000000000007,3.1999999999999993,4.600000000000001,569.5244,1041
2025-11-28 07:42:00,44.4,262.5506,7126,-3.1000000000000014,3.499999999999999,4.300000000000001,541.8543,23
2025-11-28 07:45:00,44.4,269.5602,7126,-3.200000000000003,3.3999999999999995,4.400000000000002,543.4113,1059
2025-11-28 07:51:00,45.6,303.6241,7126,-3.1999999999999993,3.3000000000000007,4.5,557.8944,1041
2025-11-28 07:54:00,46.4,322.6852,7126,-3.3000000000000007,3.1000000000000005,4.5,571.5601,1042
2025-11-28 07:57:00,46.4,305.7147,7126,-3.3000000000000007,3.200000000000001,4.600000000000001,568.5235,1041
2025-11-28 08:03:00,46.0,300.7957,7127,-3.299999999999997,3.200000000000001,4.5,564.5641,1041
2025-11-28 08:06:00,46.4,310.7567,7127,-3.299999999999997,3.200000000000001,4.599999999999998,575.0815,1041
2025-11-28 08:09:00,47.4,315.9216,7127,-3.3000000000000007,3.200000000000001,4.600000000000001,595.3373,1041
2025-11-28 08:12:00,48.4,314.4459,7127,-3.5,3.3000000000000007,4.800000000000001,606.4297,1043
2025-11-28 08:15:00,48.0,320.3487,7127,-3.5,3.3000000000000007,4.699999999999999,600.9241,1043
2025-11-28 08:18:00,47.1,196.6363,7127,-3.6999999999999993,3.4000000000000004,4.699999999999999,591.9957,986
2025-11-28 08:24:00,51.9,243.4896,7127,-3.8000000000000007,4.8999999999999995,5.200000000000003,695.8516,559
2025-11-28 08:27:00,45.0,230.4543,7127,-3.3999999999999986,3.999999999999999,4.5,580.4728,697
2025-11-28 08:30:00,40.5,241.0301,7127,-2.6999999999999993,3.0999999999999996,3.6999999999999993,495.4337,73
2025-11-28 08:33:00,39.3,248.0396,7127,-2.6000000000000014,2.8999999999999995,3.5,475.5168,73
2025-11-28 08:36:00,40.1,237.5868,7127,-2.599999999999998,2.8,3.599999999999998,480.5317,73
2025-11-28 08:39:00,40.5,245.8261,7127,-2.6000000000000014,3.0,3.6999999999999993,499.0309,73
2025-11-28 08:42:00,41.3,232.6678,7127,-2.6999999999999993,3.0999999999999996,3.6000000000000014,503.4376,73
2025-11-28 08:45:00,49.9,231.0692,7127,-3.599999999999998,4.699999999999999,5.0,635.4381,576
2025-11-28 08:51:00,41.5,241.0301,7127,-3.1000000000000014,3.7,4.200000000000003,504.7856,29
2025-11-28 08:54:00,39.7,241.7679,7127,-2.8000000000000007,3.5,3.8000000000000007,462.1554,30
2025-11-28 08:57:00,40.3,258.7384,7127,-3.0,3.4000000000000004,4.099999999999998,479.873,51
2025-11-28 09:00:00,39.7,246.0721,7128,-3.0,3.4000000000000004,4.100000000000001,470.0856,30
2025-11-28 09:03:00,39.5,240.5382,7128,-2.900000000000002,3.5,4.0,465.425,30
2025-11-28 09:06:00,39.2,236.726,7128,-2.8999999999999986,3.5999999999999996,4.100000000000001,454.4481,30
2025-11-28 09:09:00,39.3,236.603,7128,-3.0,3.5999999999999996,4.099999999999998,453.1753,29
2025-11-28 09:12:00,39.1,243.6125,7128,-2.8999999999999986,3.5999999999999996,4.0,456.7494,30
2025-11-28 09:15:00,39.1,245.5801,7128,-3.0,3.5,4.0,444.5391,30
2025-11-28 09:18:00,38.7,246.0721,7128,-2.8999999999999986,3.5,4.0,439.9668,30
2025-11-28 09:21:00,38.5,237.8328,7128,-2.900000000000002,3.4000000000000004,4.0,434.4651,30
2025-11-28 09:24:00,38.3,238.2017,7128,-3.0,3.5999999999999996,4.0,438.6163,30
2025-11-28 09:27:00,38.1,239.6774,7128,-2.900000000000002,3.5999999999999996,4.0,431.0746,30
2025-11-28 09:30:00,38.3,242.5058,7128,-3.0,3.5,4.099999999999998,435.381,30
2025-11-28 09:33:00,38.3,248.4086,7128,-2.8999999999999986,3.5,4.0,433.7968,30
2025-11-28 09:36:00,38.3,241.276,7128,-2.8000000000000007,3.5,4.0,434.4728,30
2025-11-28 09:39:00,39.9,246.5639,7128,-2.799999999999997,3.3,4.099999999999998,452.8488,73
2025-11-28 09:42:00,40.1,248.9005,7128,-2.8999999999999986,3.5999999999999996,4.099999999999998,458.9905,30
2025-11-28 09:45:00,37.7,239.9233,7128,-2.900000000000002,3.6000000000000005,4.100000000000001,426.6248,30
2025-11-28 09:48:00,40.3,235.4962,7128,-2.8999999999999986,3.500000000000001,4.100000000000001,472.512,30
2025-11-28 09:51:00,40.9,242.5058,7128,-2.900000000000002,3.6000000000000005,4.0,469.9088,30
2025-11-28 09:54:00,41.5,245.8261,7128,-3.099999999999998,3.5999999999999996,4.199999999999999,478.7038,29
2025-11-28 09:57:00,44.1,238.6936,7128,-3.1999999999999993,4.0,4.399999999999999,519.2472,697
2025-11-28 10:00:00,44.6,244.3504,7129,-3.1999999999999993,3.9000000000000004,4.5,531.8468,29
2025-11-28 10:15:00,47.7,252.3438,7129,-3.6000000000000014,4.3,4.899999999999999,585.7709,737
2025-11-28 10:18:00,47.9,259.5992,7129,-3.700000000000003,4.2,5.0,592.4854,735
2025-11-28 10:21:00,48.9,261.4438,7129,-3.8999999999999986,4.4,5.399999999999999,598.6945,720
2025-11-28 10:24:00,49.5,252.0978,7129,-3.8000000000000007,4.5,5.100000000000001,606.1265,728
2025-11-28 10:27:00,49.1,255.6641,7129,-3.8999999999999986,4.6,5.300000000000001,603.2382,720
2025-11-28 10:30:00,48.9,257.5087,7129,-3.8999999999999986,4.6000000000000005,5.300000000000001,605.8729,720
2025-11-28 10:33:00,49.9,269.4372,7129,-4.0,4.5,5.5,618.02,1747
2025-11-28 10:36:00,50.3,268.0845,7129,-4.099999999999998,4.5,5.5,622.3773,1747
2025-11-28 10:39:00,50.3,266.2399,7129,-4.0,4.6,5.5,621.8578,1756
2025-11-28 10:42:00,50.1,264.8871,7129,-4.100000000000001,4.6,5.5,618.057,1756
2025-11-28 10:45:00,50.3,265.0101,7129,-4.0,4.6,5.5,620.5363,1756
2025-11-28 10:54:00,48.5,248.0396,7129,-3.900000000000002,4.7,5.300000000000001,596.8199,560
2025-11-28 10:57:00,48.1,249.7613,7129,-3.8000000000000007,4.7,5.300000000000001,589.1362,560
2025-11-28 11:00:00,48.1,249.0234,7130,-3.8999999999999986,4.7,5.300000000000001,592.7127,560
2025-11-28 11:03:00,48.6,255.2951,7130,-3.8999999999999986,4.7,5.399999999999999,597.5719,1756
2025-11-28 11:06:00,48.6,254.0654,7130,-3.8999999999999986,4.6,5.300000000000001,598.1201,1756
2025-11-28 11:09:00,49.0,258.9844,7130,-3.8999999999999986,4.5,5.399999999999999,598.2058,720
2025-11-28 11:12:00,48.6,256.5249,7130,-3.8999999999999986,4.6,5.300000000000001,596.3266,720
2025-11-28 11:15:00,48.5,259.1074,7130,-3.8999999999999986,4.6,5.300000000000001,597.8914,720
2025-11-28 11:18:00,48.5,257.2627,7130,-3.8000000000000007,4.5,5.300000000000001,599.7523,724
2025-11-28 11:21:00,48.4,257.2627,7130,-3.8999999999999986,4.5,5.300000000000001,596.4369,720
2025-11-28 11:24:00,48.5,256.8938,7130,-4.0,4.6000000000000005,5.400000000000002,595.2836,1756
2025-11-28 11:27:00,48.7,263.7804,7130,-3.8999999999999986,4.6,5.300000000000001,597.5103,720
2025-11-28 11:30:00,48.5,262.4277,7130,-3.8999999999999986,4.5,5.399999999999999,601.1499,720
2025-11-28 11:33:00,48.5,255.2951,7130,-3.8000000000000007,4.6,5.399999999999999,595.1898,724
2025-11-28 11:36:00,48.7,258.7384,7130,-3.8999999999999986,4.6,5.399999999999999,602.0806,720
2025-11-28 11:39:00,48.9,261.9358,7130,-4.0,4.6,5.5,603.1288,1756
2025-11-28 11:42:00,48.9,258.9844,7130,-4.100000000000001,4.6,5.5,599.1057,1756
2025-11-28 11:45:00,48.1,240.0463,7130,-3.900000000000002,4.8999999999999995,5.300000000000001,590.1612,559
2025-11-28 11:48:00,49.3,272.2656,7130,-4.100000000000001,4.499999999999999,5.5,610.9032,1747
2025-11-28 11:51:00,50.3,265.2561,7130,-4.099999999999998,4.499999999999999,5.599999999999998,621.9055,1756
2025-11-28 11:57:00,49.5,236.9719,7130,-4.099999999999998,5.000000000000001,5.399999999999999,609.4169,539
2025-11-28 12:03:00,48.7,237.3409,7131,-3.8999999999999986,5.000000000000001,5.399999999999999,598.7181,578
2025-11-28 12:06:00,49.0,247.9167,7131,-3.900000000000002,4.8999999999999995,5.300000000000001,599.1223,559
2025-11-28 12:09:00,49.3,255.91,7131,-4.0,4.699999999999999,5.400000000000002,608.206,1756
2025-11-28 12:12:00,49.1,251.36,7131,-3.900000000000002,4.699999999999999,5.400000000000002,604.9017,560
2025-11-28 12:15:00,49.3,253.9424,7131,-4.0,4.699999999999999,5.400000000000002,606.0327,1756
2025-11-28 12:18:00,49.1,250.991,7131,-3.900000000000002,4.699999999999999,5.400000000000002,604.6274,560
2025-11-28 12:30:00,49.1,245.5801,7131,-3.8999999999999986,4.800000000000001,5.300000000000001,600.2667,559
2025-11-28 12:36:00,49.3,252.5897,7131,-3.8999999999999986,4.700000000000001,5.399999999999999,606.2152,560
2025-11-28 12:39:00,49.1,250.1302,7131,-3.8999999999999986,4.700000000000001,5.399999999999999,607.3588,560
2025-11-28 12:42:00,49.3,253.3275,7131,-3.8999999999999986,4.800000000000001,5.399999999999999,607.6515,722
2025-11-28 13:00:00,49.9,254.6803,7132,-4.0,4.800000000000001,5.5,617.6493,1756
2025-11-28 13:06:00,49.9,253.4505,7132,-4.0,4.9,5.5,618.6044,1738
2025-11-28 13:09:00,50.9,258.2465,7132,-4.0,4.800000000000001,5.5,624.2203,1756
2025-11-28 13:12:00,51.1,256.4019,7132,-4.0,4.800000000000001,5.600000000000001,632.2698,1756
2025-11-28 13:15:00,51.5,260.829,7132,-4.100000000000001,4.800000000000001,5.600000000000001,637.6588,1756
2025-11-28 13:18:00,52.6,261.8128,7132,-4.199999999999999,4.9,5.699999999999999,655.5693,1755
2025-11-28 14:24:00,56.4,269.3142,7133,-4.5,5.1,6.199999999999999,729.7079,1759
2025-11-28 14:33:00,56.4,269.1913,7133,-4.399999999999999,5.1,6.100000000000001,727.1769,1759
2025-11-28 14:45:00,55.8,266.7318,7133,-4.399999999999999,5.0,6.099999999999998,722.2723,1759
2025-11-28 14:48:00,55.8,268.6994,7133,-4.5,5.0,6.099999999999998,722.2731,1759
2025-11-28 14:51:00,56.8,273.4954,7133,-4.5,4.9,6.100000000000001,731.8312,1759
2025-11-28 14:54:00,56.7,273.0035,7133,-4.5,4.9,6.100000000000001,732.0827,1759
2025-11-28 14:57:00,56.7,270.7899,7133,-4.5,5.1,6.100000000000001,735.5662,1759
2025-11-28 15:15:00,57.2,269.8062,7134,-4.5,5.1,6.100000000000001,744.3842,1759
2025-11-28 15:21:00,58.8,275.9549,7134,-4.700000000000003,5.1,6.400000000000002,762.3602,1444
2025-11-28 15:24:00,59.7,279.2752,7134,-4.699999999999999,5.1,6.399999999999999,788.0676,1444
2025-11-28 15:39:00,58.5,260.0912,7134,-4.600000000000001,5.3999999999999995,6.199999999999999,772.481,1700
2025-11-28 16:33:00,58.8,257.5087,7135,-4.600000000000001,5.299999999999999,6.300000000000001,775.1014,1700
2025-11-28 16:36:00,58.5,256.033,7135,-4.600000000000001,5.299999999999999,6.200000000000003,769.0994,1700
2025-11-28 16:45:00,58.8,259.3533,7135,-4.5,5.300000000000001,6.199999999999999,777.9714,1700
2025-11-28 16:48:00,58.4,255.1722,7135,-4.5,5.4,6.199999999999999,770.8373,1700
2025-11-28 16:51:00,58.8,256.6479,7135,-4.600000000000001,5.4,6.199999999999999,769.6708,1700
2025-11-28 16:54:00,58.8,259.5992,7135,-4.600000000000001,5.4,6.199999999999999,775.2359,1700
2025-11-28 17:03:00,58.5,250.8681,7136,-4.600000000000001,5.299999999999999,6.199999999999999,771.4772,1699
2025-11-28 17:06:00,58.2,249.2694,7136,-4.5,5.500000000000001,6.199999999999999,768.0599,1699
2025-11-28 17:09:00,58.4,254.0654,7136,-4.5,5.3999999999999995,6.199999999999999,770.1627,1700
2025-11-28 17:12:00,58.2,252.8356,7136,-4.5,5.3999999999999995,6.199999999999999,768.0439,1700
2025-11-28 17:15:00,58.2,253.8194,7136,-4.600000000000001,5.500000000000001,6.199999999999999,768.4325,1699
2025-11-28 17:18:00,58.2,246.8099,7136,-4.600000000000001,5.3999999999999995,6.199999999999999,765.5623,1699
2025-11-28 17:21:00,58.5,256.5249,7136,-4.600000000000001,5.3999999999999995,6.199999999999999,775.1924,1700
2025-11-28 17:24:00,58.2,256.033,7136,-4.600000000000001,5.3999999999999995,6.199999999999999,772.96,1700
2025-11-28 17:27:00,57.9,245.4572,7136,-4.600000000000001,5.3999999999999995,6.100000000000001,765.3513,1699
2025-11-28 17:30:00,57.5,239.3084,7136,-4.399999999999999,5.6,6.100000000000001,755.8875,1623
2025-11-28 17:33:00,57.0,237.4638,7136,-4.5,5.499999999999999,6.0,741.5853,1727
2025-11-28 17:45:00,55.4,243.7355,7136,-4.300000000000001,5.3999999999999995,5.800000000000001,729.9183,1727
2025-11-28 18:06:00,53.9,220.2474,7137,-4.199999999999999,5.499999999999999,5.800000000000001,709.8948,602
2025-11-28 18:09:00,52.3,246.8099,7137,-4.0,5.499999999999999,5.400000000000002,519.8544,1732
2025-11-29 08:42:00,43.5,213.4838,7137,-2.900000000000002,3.499999999999999,3.6999999999999993,663.8423,1016
2025-11-29 08:45:00,43.7,214.2216,7137,-2.900000000000002,3.8999999999999995,3.900000000000002,618.8346,1016
2025-11-29 08:48:00,39.7,199.9566,7137,-2.8000000000000007,3.6999999999999993,3.8000000000000007,524.1978,1002
2025-11-29 08:51:00,37.4,212.623,7137,-2.599999999999998,3.3999999999999995,3.599999999999998,468.9744,1013
2025-11-29 08:54:00,35.8,213.9757,7137,-2.3999999999999986,3.1999999999999993,3.3999999999999986,427.2939,81
2025-11-29 08:57:00,34.8,215.9433,7137,-2.3999999999999986,3.200000000000001,3.3000000000000007,400.4032,81
2025-11-29 09:00:00,34.8,215.8203,7137,-2.400000000000002,3.200000000000001,3.3000000000000007,380.7426,81
2025-11-29 09:03:00,35.3,220.6163,7137,-2.5,3.200000000000001,3.400000000000002,389.8056,81
2025-11-29 09:06:00,35.7,221.4771,7137,-2.5,3.3000000000000007,3.5,395.0521,81
2025-11-29 09:09:00,35.8,221.4771,7137,-2.5,3.1999999999999993,3.5,396.4681,81
2025-11-29 09:12:00,37.7,240.2922,7137,-2.8000000000000007,3.299999999999999,3.6000000000000014,427.3176,73
2025-11-29 09:15:00,37.9,247.3018,7137,-2.8000000000000007,3.299999999999999,3.900000000000002,433.0395,30
2025-11-29 09:18:00,39.7,239.1855,7137,-3.200000000000003,3.3999999999999995,4.300000000000001,445.3257,29
2025-11-29 09:21:00,39.5,240.0463,7137,-3.099999999999998,3.8,4.199999999999999,446.9543,29
2025-11-29 09:24:00,39.5,237.9557,7137,-3.099999999999998,3.8,4.199999999999999,446.6522,29
2025-11-29 09:27:00,39.3,239.0625,7137,-3.0,3.8,4.200000000000003,447.9402,26
2025-11-29 09:30:00,39.3,238.2017,7138,-3.1000000000000014,3.6999999999999993,4.200000000000003,447.2043,29
2025-11-29 09:33:00,39.5,244.1044,7138,-3.0,3.5999999999999996,4.100000000000001,447.269,30
2025-11-29 09:36:00,39.7,248.5315,7138,-3.0,3.6999999999999993,4.199999999999999,451.5386,29
2025-11-29 09:39:00,39.7,251.36,7138,-3.0,3.5999999999999996,4.199999999999999,456.5571,30
2025-11-29 09:42:00,40.3,263.2885,7138,-3.1000000000000014,3.5,4.300000000000001,456.1489,23
2025-11-29 09:45:00,40.5,256.033,7138,-3.099999999999998,3.5999999999999996,4.299999999999997,458.9312,23
2025-11-29 09:48:00,40.3,251.7289,7138,-3.099999999999998,3.6999999999999993,4.299999999999997,458.6014,29
2025-11-29 09:51:00,40.5,258.1235,7138,-3.099999999999998,3.5999999999999996,4.299999999999997,464.3142,23
2025-11-29 09:54:00,41.1,260.706,7138,-3.299999999999997,3.5999999999999996,4.399999999999999,474.0327,23
2025-11-29 09:57:00,41.5,260.0912,7138,-3.1999999999999993,3.5999999999999996,4.400000000000002,472.1286,23
2025-11-29 10:00:00,41.7,261.5668,7138,-3.1999999999999993,3.5999999999999996,4.400000000000002,480.1776,23
2025-11-29 10:03:00,40.9,257.8776,7138,-3.1999999999999993,3.6000000000000005,4.300000000000001,464.7724,23
2025-11-29 10:06:00,41.7,262.1817,7138,-3.1999999999999993,3.6000000000000005,4.400000000000002,476.5101,23
2025-11-29 10:09:00,42.1,263.9034,7138,-3.1999999999999993,3.6000000000000005,4.399999999999999,480.9475,23
2025-11-29 10:12:00,42.7,269.5602,7138,-3.3000000000000007,3.7,4.599999999999998,491.9158,1058
2025-11-29 10:15:00,45.4,274.4792,7138,-3.5,3.8000000000000007,4.800000000000001,538.6446,1057
2025-11-29 10:18:00,45.4,270.175,7138,-3.6000000000000014,3.9000000000000004,4.900000000000002,541.1178,719
2025-11-29 10:21:00,45.4,265.1331,7138,-3.5,4.0,4.900000000000002,539.2401,734
2025-11-29 10:24:00,45.2,262.4277,7138,-3.5,4.0,4.800000000000001,534.7963,734
2025-11-29 10:27:00,45.8,267.9615,7138,-3.5,3.9000000000000004,4.799999999999997,543.8345,734
2025-11-29 10:30:00,47.0,273.4954,7139,-3.6999999999999993,4.1,5.0,561.0786,719
2025-11-29 10:33:00,46.4,266.9777,7139,-3.6999999999999993,4.1,5.0,556.7684,719
2025-11-29 10:36:00,46.6,269.1913,7139,-3.6000000000000014,4.1,4.900000000000002,554.8939,719
2025-11-29 10:39:00,48.3,272.8805,7139,-3.6999999999999993,4.0,5.100000000000001,566.8746,719
2025-11-29 10:42:00,46.7,266.8547,7139,-3.599999999999998,4.0,5.0,558.7346,734
2025-11-29 10:45:00,46.4,263.0425,7139,-3.5,4.0,4.900000000000002,558.4428,734
2025-11-29 10:48:00,46.0,252.8356,7139,-3.5,4.1,4.800000000000001,552.9133,735
2025-11-29 10:51:00,46.0,255.91,7139,-3.5,4.199999999999999,4.900000000000002,553.2279,735
2025-11-29 10:54:00,46.0,252.0978,7139,-3.6000000000000014,4.199999999999999,4.800000000000001,550.3918,737
2025-11-29 10:57:00,45.8,252.2208,7139,-3.5,4.199999999999999,4.800000000000001,552.4641,735
2025-11-29 11:00:00,46.0,255.6641,7139,-3.5,4.199999999999999,4.800000000000001,550.9011,735
2025-11-29 11:03:00,46.0,257.6317,7139,-3.5,4.1,4.899999999999999,554.6267,735
2025-11-29 11:06:00,46.2,257.7546,7139,-3.6000000000000014,4.1,4.899999999999999,554.6245,735
2025-11-29 11:09:00,47.4,262.6736,7139,-3.6999999999999993,4.1,5.0,572.8254,735
2025-11-29 11:12:00,46.8,255.1722,7139,-3.6999999999999993,4.199999999999999,5.0,566.6021,735
2025-11-29 11:15:00,47.1,261.4438,7139,-3.6999999999999993,4.200000000000001,5.0,578.5474,735
2025-11-29 11:18:00,47.6,256.033,7139,-3.6999999999999993,4.300000000000001,5.0,570.6878,737
2025-11-29 11:21:00,47.0,248.9005,7139,-3.599999999999998,4.300000000000001,5.0,569.1759,737
2025-11-29 11:24:00,47.1,259.9682,7139,-3.6999999999999993,4.4,5.0,593.989,724
2025-11-29 11:27:00,48.1,256.6479,7139,-3.8000000000000007,4.300000000000001,5.100000000000001,589.253,720
2025-11-29 11:30:00,48.1,251.9748,7140,-3.6999999999999993,4.4,5.100000000000001,586.0295,737
2025-11-29 11:33:00,48.4,254.8032,7140,-3.8000000000000007,4.5,5.199999999999999,592.0166,724
2025-11-29 11:36:00,48.3,254.0654,7140,-3.6999999999999993,4.5,5.199999999999999,593.083,724
2025-11-29 11:39:00,50.1,262.4277,7140,-3.8999999999999986,4.5,5.300000000000001,623.2151,720
2025-11-29 11:42:00,48.9,258.2465,7140,-3.8999999999999986,4.6,5.300000000000001,623.1759,720
2025-11-29 11:45:00,50.5,260.2141,7140,-3.8999999999999986,4.6,5.5,624.7483,720
2025-11-29 11:48:00,51.4,270.421,7140,-4.099999999999998,4.5,5.599999999999998,639.8392,1747
2025-11-29 11:51:00,51.9,269.9291,7140,-4.100000000000001,4.5,5.5,645.6142,1747
2025-11-29 11:54:00,51.5,264.8871,7140,-4.099999999999998,4.6,5.5,643.1593,1756
2025-11-29 11:57:00,51.3,265.748,7140,-4.099999999999998,4.5,5.5,641.1526,1747
2025-11-29 12:00:00,51.5,268.5764,7140,-4.0,4.6000000000000005,5.5,641.0844,1747
2025-11-29 12:03:00,51.3,266.3629,7140,-4.0,4.6000000000000005,5.5,638.8379,1756
2025-11-29 12:06:00,51.5,271.8967,7140,-4.099999999999998,4.5,5.599999999999998,642.519,1747
2025-11-29 12:09:00,52.1,275.34,7140,-3.8999999999999986,4.5,5.399999999999999,649.3057,1751
2025-11-29 12:12:00,51.5,264.2723,7140,-3.8000000000000007,4.6000000000000005,5.300000000000001,641.6057,721
2025-11-29 12:15:00,51.5,264.6412,7140,-3.8000000000000007,4.6000000000000005,5.300000000000001,643.5034,721
2025-11-29 12:18:00,51.7,265.502,7140,-3.8999999999999986,4.6000000000000005,5.399999999999999,645.9802,720
2025-11-29 12:21:00,51.9,266.3629,7140,-3.900000000000002,4.6000000000000005,5.400000000000002,649.518,720
2025-11-29 12:24:00,51.9,270.0521,7140,-3.900000000000002,4.7,5.400000000000002,648.4115,721
2025-11-29 12:27:00,51.6,263.0425,7140,-3.8000000000000007,4.6000000000000005,5.300000000000001,643.7831,720
2025-11-29 12:30:00,51.1,263.4115,7141,-3.8000000000000007,4.6000000000000005,5.199999999999999,632.9822,720
2025-11-29 12:33:00,51.3,266.2399,7141,-3.8999999999999986,4.6000000000000005,5.399999999999999,644.4078,720
2025-11-29 12:36:00,51.5,268.9453,7141,-3.8999999999999986,4.6000000000000005,5.299999999999997,641.8998,721
2025-11-29 12:39:00,51.5,265.625,7141,-3.8999999999999986,4.7,5.399999999999999,642.4048,721
2025-11-29 12:42:00,51.6,268.8223,7141,-3.8999999999999986,4.6000000000000005,5.399999999999999,646.9489,721
2025-11-29 12:45:00,51.9,271.4048,7141,-3.8999999999999986,4.7,5.399999999999999,647.4536,721
2025-11-29 12:48:00,51.6,267.1007,7141,-3.8999999999999986,4.7,5.399999999999999,643.0835,721
2025-11-29 12:51:00,51.6,262.0587,7141,-3.8999999999999986,4.7,5.399999999999999,644.8609,1756
2025-11-29 12:54:00,51.5,265.0101,7141,-4.0,4.7,5.400000000000002,646.9385,1756
2025-11-29 12:57:00,51.1,260.3371,7141,-3.8000000000000007,4.8,5.400000000000002,637.8922,722
2025-11-29 13:00:00,51.3,263.2885,7141,-3.900000000000002,4.7,5.300000000000001,642.1987,721
2025-11-29 13:03:00,50.9,262.6736,7141,-3.900000000000002,4.8,5.300000000000001,636.0467,721
2025-11-29 13:06:00,51.3,266.9777,7141,-3.900000000000002,4.6000000000000005,5.400000000000002,639.8292,720
2025-11-29 13:09:00,51.3,268.5764,7141,-3.900000000000002,4.6000000000000005,5.300000000000001,635.4323,720
2025-11-29 13:12:00,51.3,268.0845,7141,-3.900000000000002,4.7,5.300000000000001,641.1791,721
2025-11-29 13:15:00,51.3,268.2075,7141,-4.0,4.7,5.399999999999999,641.0554,1752
2025-11-29 13:18:00,51.5,267.4696,7141,-3.8999999999999986,4.7,5.399999999999999,642.0651,721
2025-11-29 13:21:00,51.7,267.3466,7141,-4.0,4.7,5.5,643.2141,1752
2025-11-29 13:24:00,51.5,266.8547,7141,-3.8999999999999986,4.7,5.5,643.9705,721
2025-11-29 13:27:00,51.7,270.0521,7141,-4.0,4.6,5.5,643.9999,1747
2025-11-29 13:30:00,51.5,269.8062,7142,-3.8999999999999986,4.7,5.399999999999999,645.3235,721
2025-11-29 13:33:00,50.7,252.8356,7142,-3.8999999999999986,4.8,5.300000000000001,630.616,722
2025-11-29 13:36:00,49.9,252.2208,7142,-3.8000000000000007,4.9,5.199999999999999,618.0701,560
2025-11-29 13:39:00,49.1,248.2856,7142,-3.700000000000003,4.8,5.100000000000001,606.0094,560
2025-11-29 13:42:00,49.5,259.1074,7142,-3.700000000000003,4.6,5.200000000000003,609.7712,724
2025-11-29 13:45:00,49.5,258.2465,7142,-3.8000000000000007,4.6,5.200000000000003,612.7175,722
2025-11-29 13:48:00,49.3,259.3533,7142,-3.700000000000003,4.7,5.100000000000001,613.3678,724
2025-11-29 13:51:00,49.3,258.4925,7142,-3.700000000000003,4.6,5.200000000000003,616.0895,724
2025-11-29 13:54:00,49.3,249.2694,7142,-3.700000000000003,4.699999999999999,5.100000000000001,611.8157,560
2025-11-29 13:57:00,49.5,255.6641,7142,-3.700000000000003,4.699999999999999,5.200000000000003,614.7605,724
2025-11-29 14:00:00,49.7,260.2141,7142,-3.700000000000003,4.6,5.200000000000003,617.269,724
2025-11-29 14:03:00,49.5,251.7289,7142,-3.700000000000003,4.6,5.200000000000003,613.6204,724
2025-11-29 14:06:00,49.3,243.7355,7142,-3.8000000000000007,4.699999999999999,5.199999999999999,609.6696,560
2025-11-29 14:09:00,48.9,239.8003,7142,-3.6000000000000014,4.8999999999999995,5.100000000000001,607.0725,709
2025-11-29 14:12:00,49.1,250.1302,7142,-3.700000000000003,4.8999999999999995,5.100000000000001,612.7214,560
2025-11-29 14:15:00,49.5,255.4181,7142,-3.700000000000003,4.799999999999999,5.200000000000003,619.47,560
2025-11-29 14:18:00,49.1,249.1464,7142,-3.700000000000003,4.8999999999999995,5.100000000000001,610.4734,560
2025-11-29 14:21:00,49.3,247.4248,7142,-3.700000000000003,4.799999999999999,5.100000000000001,611.4224,560
2025-11-29 14:24:00,49.5,246.441,7142,-3.700000000000003,4.799999999999999,5.200000000000003,611.4492,560
2025-11-29 14:27:00,49.5,252.3438,7142,-3.700000000000003,4.699999999999999,5.200000000000003,618.9681,560
2025-11-29 14:30:00,49.5,251.36,7143,-3.700000000000003,4.799999999999999,5.200000000000003,613.5854,560
2025-11-29 14:33:00,49.3,252.0978,7143,-3.700000000000003,4.799999999999999,5.200000000000003,613.2452,560
2025-11-29 14:36:00,49.1,245.9491,7143,-3.700000000000003,4.799999999999999,5.200000000000003,610.9172,560
2025-11-29 14:39:00,49.6,246.0721,7143,-3.700000000000003,4.799999999999999,5.200000000000003,615.9821,560
2025-11-29 14:42:00,49.5,249.7613,7143,-3.8000000000000007,4.799999999999999,5.200000000000003,613.9037,560
2025-11-29 14:45:00,49.4,252.0978,7143,-3.8000000000000007,4.799999999999999,5.200000000000003,615.0271,560
2025-11-29 14:48:00,49.3,247.3018,7143,-3.700000000000003,4.799999999999999,5.200000000000003,606.2325,560
2025-11-29 14:51:00,49.5,246.441,7143,-3.6999999999999993,4.699999999999999,5.100000000000001,611.5934,560
2025-11-29 14:54:00,49.5,247.9167,7143,-3.6999999999999993,4.699999999999999,5.199999999999999,615.7921,560
2025-11-29 14:57:00,49.4,251.4829,7143,-3.6999999999999993,4.799999999999999,5.100000000000001,612.9918,560
2025-11-29 15:00:00,49.3,254.8032,7143,-3.6999999999999993,4.799999999999999,5.100000000000001,612.9619,560
2025-11-29 15:03:00,49.3,250.8681,7143,-3.6999999999999993,4.799999999999999,5.100000000000001,610.1791,560
2025-11-29 15:06:00,49.5,249.8843,7143,-3.6999999999999993,4.6,5.100000000000001,611.6045,560
2025-11-29 15:09:00,49.6,250.3762,7143,-3.6999999999999993,4.699999999999999,5.100000000000001,615.0376,560
2025-11-29 15:12:00,49.4,257.6317,7143,-3.6999999999999993,4.6,5.100000000000001,615.6392,724
2025-11-29 15:15:00,49.7,258.4925,7143,-3.8000000000000007,4.6,5.199999999999999,616.4353,722
2025-11-29 15:18:00,49.5,259.4763,7143,-3.8000000000000007,4.699999999999999,5.199999999999999,617.0927,722
2025-11-29 15:21:00,49.5,257.1397,7143,-3.8000000000000007,4.699999999999999,5.199999999999999,616.3656,722
2025-11-29 15:27:00,49.3,249.5153,7143,-3.6999999999999993,4.799999999999999,5.199999999999999,611.6492,560
2025-11-29 15:30:00,49.5,253.4505,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,614.4448,560
2025-11-29 15:33:00,49.5,252.2208,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,613.1065,560
2025-11-29 15:36:00,49.3,256.5249,7144,-3.6999999999999993,4.699999999999999,5.199999999999999,615.3257,724
2025-11-29 15:39:00,49.4,252.2208,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,610.7182,560
2025-11-29 15:42:00,49.3,248.9005,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,612.1954,560
2025-11-29 15:45:00,49.7,258.4925,7144,-3.6999999999999993,4.6,5.100000000000001,614.2125,724
2025-11-29 15:48:00,49.5,254.5573,7144,-3.6999999999999993,4.6,5.100000000000001,616.177,724
2025-11-29 15:51:00,49.9,253.8194,7144,-3.6999999999999993,4.6,5.199999999999999,620.8006,724
2025-11-29 15:54:00,49.9,257.2627,7144,-3.6999999999999993,4.699999999999999,5.100000000000001,622.8334,724
2025-11-29 15:57:00,49.9,258.1235,7144,-3.8000000000000007,4.699999999999999,5.199999999999999,624.0071,722
2025-11-29 16:00:00,50.1,257.6317,7144,-3.8000000000000007,4.699999999999999,5.199999999999999,624.5917,722
2025-11-29 16:03:00,50.1,253.4505,7144,-3.6999999999999993,4.699999999999999,5.199999999999999,620.4646,560
2025-11-29 16:06:00,50.1,257.8776,7144,-3.8000000000000007,4.699999999999999,5.199999999999999,622.9377,722
2025-11-29 16:09:00,49.9,255.4181,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,620.8344,724
2025-11-29 16:12:00,49.9,253.2046,7144,-3.6999999999999993,4.699999999999999,5.199999999999999,620.1745,560
2025-11-29 16:15:00,49.9,253.2046,7144,-3.6999999999999993,4.699999999999999,5.099999999999998,622.2784,560
2025-11-29 16:18:00,49.3,241.276,7144,-3.599999999999998,4.8999999999999995,5.0,613.5597,709
2025-11-29 16:21:00,49.1,239.1855,7144,-3.599999999999998,4.999999999999999,5.0,608.1144,709
2025-11-29 16:24:00,49.3,240.6612,7144,-3.599999999999998,4.8999999999999995,5.0,611.7737,709
2025-11-29 16:27:00,49.4,241.645,7144,-3.6999999999999993,4.799999999999999,5.0,612.9542,559
2025-11-29 16:30:00,49.1,236.849,7145,-3.599999999999998,4.8999999999999995,5.0,608.921,584
2025-11-29 16:33:00,49.1,237.3409,7145,-3.599999999999998,4.8999999999999995,5.0,608.9405,584
2025-11-29 16:36:00,48.9,237.4638,7145,-3.599999999999998,4.999999999999999,4.899999999999999,604.5842,584
2025-11-29 16:39:00,49.3,237.2179,7145,-3.599999999999998,4.799999999999999,5.0,608.9764,707
2025-11-29 16:42:00,49.5,246.441,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,615.7526,560
2025-11-29 16:45:00,49.5,243.4896,7145,-3.8000000000000007,4.699999999999999,5.100000000000001,611.6094,559
2025-11-29 16:48:00,49.5,247.9167,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,617.4335,560
2025-11-29 16:51:00,49.7,249.7613,7145,-3.6999999999999993,4.699999999999999,5.100000000000001,619.3044,560
2025-11-29 16:54:00,49.7,250.1302,7145,-3.6999999999999993,4.699999999999999,5.100000000000001,620.4889,560
2025-11-29 16:57:00,49.5,249.0234,7145,-3.6000000000000014,4.799999999999999,5.100000000000001,616.471,709
2025-11-29 17:00:00,49.5,244.3504,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,615.5939,560
2025-11-29 17:03:00,49.7,243.9815,7145,-3.6999999999999993,4.799999999999999,5.100000000000001,618.7289,560
2025-11-29 17:06:00,49.5,239.4314,7145,-3.6000000000000014,4.799999999999999,5.100000000000001,613.7953,707
2025-11-29 17:09:00,49.3,245.2112,7145,-3.6000000000000014,4.8999999999999995,5.0,613.5848,709
2025-11-29 17:12:00,49.3,246.5639,7145,-3.6000000000000014,4.8999999999999995,5.0,617.6492,709
2025-11-29 17:15:00,49.3,244.9653,7145,-3.6999999999999993,4.8999999999999995,5.099999999999998,610.3519,559
2025-11-29 17:18:00,49.5,242.3828,7145,-3.799999999999997,4.799999999999999,5.099999999999998,613.7113,559
2025-11-29 17:21:00,49.5,243.7355,7145,-3.6999999999999993,4.799999999999999,5.099999999999998,611.7463,707
2025-11-29 17:24:00,49.5,242.3828,7145,-3.6999999999999993,4.699999999999999,5.099999999999998,616.3802,707
2025-11-29 17:27:00,49.7,241.522,7145,-3.6999999999999993,4.799999999999999,5.099999999999998,613.0591,559
2025-11-29 17:30:00,49.7,245.8261,7146,-3.6999999999999993,4.799999999999999,5.099999999999998,618.2095,560
