Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-11-29 17:33:00,49.5,245.8261,7146,-3.6999999999999993,4.8999999999999995,5.099999999999998,615.485,560
2025-11-29 17:36:00,50.1,267.4696,7146,-3.799999999999997,4.699999999999999,5.199999999999999,625.2002,721
2025-11-29 17:39:00,49.9,251.7289,7146,-3.6999999999999993,4.799999999999999,5.199999999999999,619.7246,560
2025-11-29 17:42:00,49.9,246.5639,7146,-3.6999999999999993,4.699999999999999,5.099999999999998,617.4174,560
2025-11-29 17:45:00,49.5,254.4343,7146,-3.8000000000000007,4.699999999999999,5.199999999999999,619.1617,722
2025-11-29 17:48:00,49.7,250.4991,7146,-3.6999999999999993,4.699999999999999,5.099999999999998,615.1822,560
2025-11-29 17:51:00,49.9,260.3371,7146,-3.8000000000000007,4.6,5.199999999999999,622.1263,720
2025-11-29 17:54:00,49.9,258.4925,7146,-3.8000000000000007,4.6,5.199999999999999,620.8762,722
2025-11-29 17:57:00,50.0,256.2789,7146,-3.8000000000000007,4.6,5.199999999999999,620.1093,722
2025-11-29 18:00:00,50.0,259.4763,7146,-3.8000000000000007,4.699999999999999,5.199999999999999,622.0913,722
2025-11-29 18:03:00,50.1,262.5506,7146,-3.8999999999999986,4.6,5.199999999999999,621.937,720
2025-11-29 18:06:00,49.9,259.3533,7146,-3.8000000000000007,4.6,5.199999999999999,624.1089,722
2025-11-29 18:09:00,49.7,254.8032,7146,-3.6999999999999993,4.699999999999999,5.199999999999999,619.5506,724
2025-11-29 18:12:00,49.7,250.991,7146,-3.6999999999999993,4.699999999999999,5.199999999999999,618.8022,560
2025-11-29 18:15:00,49.5,248.5315,7146,-3.6999999999999993,4.8,5.100000000000001,610.6913,560
2025-11-29 18:18:00,49.5,251.7289,7146,-3.6999999999999993,4.8,5.100000000000001,616.7005,560
2025-11-29 18:21:00,49.3,247.7937,7146,-3.6999999999999993,4.7,5.100000000000001,611.4873,560
2025-11-29 18:24:00,49.6,247.4248,7146,-3.6999999999999993,4.7,5.100000000000001,615.7762,560
2025-11-29 18:27:00,49.5,247.4248,7146,-3.6999999999999993,4.7,5.100000000000001,614.3304,560
2025-11-29 18:30:00,49.7,250.1302,7147,-3.6999999999999993,4.8,5.100000000000001,617.1516,560
2025-11-29 18:33:00,49.5,252.0978,7147,-3.6999999999999993,4.8,5.100000000000001,615.2997,560
2025-11-29 18:36:00,49.9,255.2951,7147,-3.6999999999999993,4.699999999999999,5.199999999999999,618.8818,724
2025-11-29 18:39:00,49.7,249.7613,7147,-3.6999999999999993,4.8,5.100000000000001,616.4854,560
2025-11-29 18:42:00,49.5,249.2694,7147,-3.6999999999999993,4.8,5.100000000000001,613.9301,560
2025-11-29 18:45:00,49.7,252.7127,7147,-3.6999999999999993,4.699999999999999,5.100000000000001,615.6172,560
2025-11-29 18:48:00,49.1,241.1531,7147,-3.6999999999999993,4.8,5.100000000000001,607.8735,707
2025-11-29 18:51:00,48.9,244.7193,7147,-3.6000000000000014,4.8,5.0,608.0549,709
2025-11-29 18:54:00,49.1,250.7451,7147,-3.6999999999999993,4.7,5.100000000000001,609.8634,560
2025-11-29 18:57:00,48.9,247.6707,7147,-3.6999999999999993,4.7,5.100000000000001,610.5439,560
2025-11-29 19:00:00,49.2,254.4343,7147,-3.6999999999999993,4.7,5.100000000000001,614.2976,724
2025-11-29 19:03:00,49.5,251.7289,7147,-3.6999999999999993,4.699999999999999,5.100000000000001,611.9061,560
2025-11-29 19:06:00,49.1,250.7451,7147,-3.6999999999999993,4.7,5.100000000000001,611.2904,560
2025-11-29 19:09:00,49.5,257.0168,7147,-3.6999999999999993,4.699999999999999,5.100000000000001,616.588,724
2025-11-29 19:12:00,49.1,253.4505,7147,-3.6999999999999993,4.6,5.100000000000001,611.9604,724
2025-11-29 19:15:00,49.3,251.36,7147,-3.6999999999999993,4.6,5.100000000000001,610.2728,560
2025-11-29 19:18:00,49.3,251.4829,7147,-3.6999999999999993,4.7,5.100000000000001,612.4369,560
2025-11-29 19:21:00,49.3,252.0978,7147,-3.6999999999999993,4.7,5.100000000000001,608.8274,560
2025-11-29 19:24:00,49.3,255.6641,7147,-3.6999999999999993,4.6,5.100000000000001,611.7352,724
2025-11-29 19:27:00,49.1,250.8681,7147,-3.6999999999999993,4.7,5.100000000000001,608.1069,560
2025-11-29 19:30:00,48.9,249.0234,7148,-3.6999999999999993,4.7,5.100000000000001,608.6537,560
2025-11-29 19:33:00,48.9,244.8423,7148,-3.6999999999999993,4.7,5.100000000000001,606.139,707
2025-11-29 19:36:00,48.7,242.7518,7148,-3.6999999999999993,4.8,5.0,601.9431,707
2025-11-29 19:39:00,48.5,244.9653,7148,-3.6000000000000014,4.7,5.0,600.4272,707
2025-11-29 19:42:00,48.3,245.8261,7148,-3.6999999999999993,4.7,5.0,602.9721,560
2025-11-29 19:45:00,48.7,248.5315,7148,-3.6999999999999993,4.7,5.100000000000001,603.4017,560
2025-11-29 19:48:00,48.6,246.195,7148,-3.6000000000000014,4.7,5.0,604.1771,707
2025-11-29 19:51:00,48.9,255.4181,7148,-3.6000000000000014,4.6,5.100000000000001,606.757,724
2025-11-29 19:54:00,49.0,253.4505,7148,-3.6999999999999993,4.6,5.100000000000001,605.9565,724
2025-11-29 19:57:00,48.7,249.7613,7148,-3.6999999999999993,4.6,5.0,605.0746,560
2025-11-29 20:00:00,48.5,244.2274,7148,-3.6000000000000014,4.7,5.0,601.5525,707
2025-11-29 20:03:00,48.7,250.1302,7148,-3.6999999999999993,4.7,5.0,603.0919,560
2025-11-29 20:06:00,48.7,249.6383,7148,-3.599999999999998,4.6,4.899999999999999,600.6708,707
2025-11-29 20:09:00,48.7,238.8166,7148,-3.6999999999999993,4.7,5.0,594.9807,707
2025-11-29 20:12:00,47.9,239.3084,7148,-3.5,4.7,5.0,594.3696,706
2025-11-29 20:15:00,48.0,244.7193,7148,-3.6000000000000014,4.7,5.0,592.4895,707
2025-11-29 20:18:00,48.2,240.5382,7148,-3.6000000000000014,4.7,5.0,594.4259,707
2025-11-29 20:21:00,47.7,243.3666,7148,-3.6000000000000014,4.6000000000000005,4.899999999999999,584.6589,707
2025-11-29 20:24:00,47.7,241.522,7148,-3.6000000000000014,4.7,4.899999999999999,589.9036,707
2025-11-29 20:27:00,47.6,242.5058,7148,-3.5,4.6000000000000005,4.899999999999999,588.627,706
2025-11-29 20:30:00,47.7,244.5963,7149,-3.5,4.6000000000000005,4.899999999999999,589.9329,707
2025-11-29 20:33:00,48.2,249.7613,7149,-3.6000000000000014,4.5,5.0,594.3641,737
2025-11-29 20:36:00,47.8,247.3018,7149,-3.5,4.6000000000000005,4.899999999999999,590.9951,707
2025-11-29 20:39:00,47.7,244.3504,7149,-3.5,4.6000000000000005,4.899999999999999,590.7496,707
2025-11-29 20:42:00,47.4,238.2017,7149,-3.5,4.7,4.899999999999999,586.1154,706
2025-11-29 20:45:00,46.7,235.9881,7149,-3.5,4.6000000000000005,4.800000000000001,569.376,706
2025-11-29 20:54:00,46.6,245.8261,7149,-3.3999999999999986,4.500000000000001,4.800000000000001,575.6116,705
2025-11-29 20:57:00,46.4,244.9653,7149,-3.3999999999999986,4.500000000000001,4.699999999999999,574.3535,705
2025-11-29 21:00:00,46.0,226.888,7149,-3.299999999999997,4.6000000000000005,4.599999999999998,559.2596,980
2025-11-29 21:03:00,44.8,228.1178,7149,-3.1999999999999993,4.500000000000001,4.5,548.1011,695
2025-11-29 21:06:00,45.0,229.9624,7149,-3.299999999999997,4.500000000000001,4.5,549.5182,980
2025-11-29 21:24:00,45.0,228.2407,7149,-3.3000000000000007,4.5,4.5,554.6024,980
2025-11-29 21:33:00,45.0,228.6097,7150,-3.1999999999999993,4.5,4.5,548.7425,695
2025-11-29 21:36:00,45.0,230.8232,7150,-3.3000000000000007,4.5,4.5,550.463,980
2025-11-29 21:39:00,44.8,227.9948,7150,-3.1999999999999993,4.5,4.5,547.4059,695
2025-11-29 21:42:00,44.8,230.7002,7150,-3.1999999999999993,4.5,4.5,550.7418,700
2025-11-29 21:45:00,45.0,229.5935,7150,-3.1999999999999993,4.5,4.5,555.1399,980
2025-11-29 21:48:00,45.0,230.5773,7150,-3.1999999999999993,4.5,4.5,552.1514,700
2025-11-29 21:51:00,44.6,224.9204,7150,-3.1999999999999993,4.6000000000000005,4.400000000000002,546.2184,980
2025-11-30 08:57:00,49.7,264.6412,7150,-3.3000000000000007,4.000000000000001,4.5,759.7029,752
2025-11-30 09:03:00,44.8,225.0434,7150,-3.3000000000000007,4.2,4.400000000000002,621.2958,975
2025-11-30 09:06:00,42.3,222.092,7150,-3.0,4.2,4.099999999999998,563.8118,1035
2025-11-30 09:09:00,40.3,224.5515,7150,-2.6999999999999993,3.9000000000000004,3.6999999999999993,496.6833,1014
2025-11-30 09:12:00,39.7,222.4609,7150,-2.700000000000003,3.9000000000000004,4.0,480.471,1014
2025-11-30 09:15:00,39.7,226.888,7150,-3.0,3.9000000000000004,4.100000000000001,472.0579,1015
2025-11-30 09:18:00,40.3,229.3475,7150,-3.0,3.9000000000000004,4.100000000000001,476.1732,1015
2025-11-30 09:21:00,40.9,223.1988,7150,-3.0,3.9000000000000004,4.199999999999999,482.1428,1015
2025-11-30 09:24:00,40.8,229.2245,7150,-3.0,4.0,4.199999999999999,486.875,1015
2025-11-30 09:27:00,40.9,228.7326,7150,-3.0,4.0,4.099999999999998,484.4696,1015
2025-11-30 09:30:00,41.3,227.011,7151,-3.099999999999998,3.9000000000000004,4.300000000000001,490.2744,1015
2025-11-30 09:33:00,41.7,239.9233,7151,-3.1000000000000014,4.0,4.200000000000003,497.9689,687
2025-11-30 09:42:00,43.1,247.7937,7151,-3.1999999999999993,3.9000000000000004,4.399999999999999,513.5438,29
2025-11-30 09:45:00,42.8,237.4638,7151,-3.1999999999999993,4.0,4.299999999999997,510.2777,697
2025-11-30 09:48:00,42.6,232.0529,7151,-3.1999999999999993,4.0,4.299999999999997,513.1916,697
2025-11-30 09:51:00,42.7,244.1044,7151,-3.1999999999999993,4.0,4.399999999999999,511.3936,687
2025-11-30 09:54:00,43.5,242.9977,7151,-3.1999999999999993,4.0,4.400000000000002,519.2665,687
2025-11-30 10:09:00,45.4,240.2922,7151,-3.3000000000000007,3.999999999999999,4.699999999999999,554.4121,697
2025-11-30 10:21:00,46.4,247.0558,7151,-3.5,4.199999999999999,4.800000000000001,565.7161,737
2025-11-30 10:27:00,47.0,257.1397,7151,-3.5,4.199999999999999,4.800000000000001,595.9852,735
2025-11-30 10:30:00,48.3,256.033,7152,-3.6999999999999993,4.300000000000001,5.0,600.7308,737
2025-11-30 10:33:00,48.5,256.4019,7152,-3.6999999999999993,4.300000000000001,5.0,607.2701,737
2025-11-30 10:36:00,49.5,263.0425,7152,-3.6999999999999993,4.300000000000001,5.100000000000001,619.378,743
2025-11-30 10:39:00,49.5,252.3438,7152,-3.6999999999999993,4.4,5.099999999999998,617.0511,737
2025-11-30 10:42:00,49.3,260.2141,7152,-3.6999999999999993,4.4,5.099999999999998,611.7846,724
2025-11-30 10:45:00,49.9,249.6383,7152,-3.599999999999998,4.5,4.899999999999999,624.188,737
2025-11-30 10:48:00,50.1,255.6641,7152,-3.5,4.5,4.899999999999999,626.316,703
2025-11-30 10:51:00,49.5,250.2532,7152,-3.6000000000000014,4.4,4.900000000000002,616.7507,737
2025-11-30 10:57:00,51.3,253.2046,7152,-3.8000000000000007,4.7,5.199999999999999,649.897,722
2025-11-30 11:03:00,51.3,252.0978,7152,-3.8000000000000007,4.7,5.199999999999999,645.5762,560
2025-11-30 11:06:00,50.3,240.2922,7152,-3.6999999999999993,4.800000000000001,5.0,629.5653,559
2025-11-30 11:09:00,49.9,244.5963,7152,-3.6000000000000014,4.7,5.0,622.8618,707
2025-11-30 11:12:00,49.3,245.5801,7152,-3.6000000000000014,4.7,5.0,618.9747,707
2025-11-30 11:15:00,49.5,238.8166,7152,-3.6000000000000014,4.7,5.0,618.5873,707
2025-11-30 11:18:00,48.8,237.9557,7152,-3.3000000000000007,4.8,4.700000000000003,610.6871,653
2025-11-30 11:21:00,48.9,245.8261,7152,-3.400000000000002,4.7,4.700000000000003,613.834,705
2025-11-30 11:39:00,48.9,246.0721,7153,-3.3000000000000007,4.7,4.700000000000003,612.0279,757
2025-11-30 11:42:00,49.1,248.5315,7153,-3.3999999999999986,4.6000000000000005,4.800000000000001,613.9552,705
2025-11-30 11:45:00,49.1,246.8099,7153,-3.3999999999999986,4.6000000000000005,4.800000000000001,614.377,705
2025-11-30 11:48:00,48.7,244.5963,7153,-3.400000000000002,4.7,4.699999999999999,611.1097,705
2025-11-30 11:51:00,49.1,249.7613,7153,-3.400000000000002,4.6000000000000005,4.800000000000001,614.0405,705
2025-11-30 11:57:00,48.9,245.3342,7153,-3.3999999999999986,4.7,4.699999999999999,609.8509,705
2025-11-30 12:00:00,49.1,245.9491,7153,-3.3000000000000007,4.7,4.699999999999999,614.9703,757
2025-11-30 12:03:00,49.1,244.5963,7153,-3.400000000000002,4.8,4.800000000000001,614.7108,709
2025-11-30 12:06:00,48.9,241.7679,7153,-3.3999999999999986,4.699999999999999,4.699999999999999,613.7613,709
2025-11-30 12:09:00,48.9,246.195,7153,-3.3999999999999986,4.699999999999999,4.699999999999999,614.5369,705
2025-11-30 12:12:00,48.9,246.441,7153,-3.3000000000000007,4.6,4.700000000000003,611.7186,705
2025-11-30 12:15:00,48.9,248.5315,7153,-3.3999999999999986,4.7,4.699999999999999,615.0178,703
2025-11-30 12:18:00,48.7,246.0721,7153,-3.3000000000000007,4.6000000000000005,4.699999999999999,609.3112,705
2025-11-30 12:21:00,48.5,247.7937,7153,-3.3000000000000007,4.7,4.699999999999999,606.8354,757
2025-11-30 12:24:00,48.5,248.6545,7153,-3.3000000000000007,4.500000000000001,4.699999999999999,606.7263,705
2025-11-30 12:33:00,48.1,249.0234,7154,-3.3000000000000007,4.6000000000000005,4.600000000000001,604.9777,705
2025-11-30 12:36:00,48.1,247.7937,7154,-3.3000000000000007,4.5,4.600000000000001,602.1639,705
2025-11-30 12:45:00,48.1,253.3275,7154,-3.1999999999999993,4.6000000000000005,4.600000000000001,602.3444,758
2025-11-30 12:48:00,48.5,254.0654,7154,-3.3000000000000007,4.4,4.600000000000001,605.3118,760
2025-11-30 12:51:00,48.2,247.7937,7154,-3.3000000000000007,4.5,4.600000000000001,598.5796,705
2025-11-30 12:57:00,48.1,247.4248,7154,-3.1999999999999993,4.5,4.599999999999998,597.8163,685
2025-11-30 13:00:00,47.9,248.5315,7154,-3.299999999999997,4.5,4.5,598.8112,705
2025-11-30 13:18:00,47.2,239.4314,7154,-3.1000000000000014,4.499999999999999,4.400000000000002,589.4971,686
2025-11-30 13:21:00,47.5,243.3666,7154,-3.1000000000000014,4.500000000000001,4.400000000000002,588.3214,686
2025-11-30 13:24:00,47.4,245.8261,7154,-3.1000000000000014,4.3999999999999995,4.400000000000002,588.8051,685
2025-11-30 13:27:00,47.3,242.3828,7154,-3.1000000000000014,4.3999999999999995,4.400000000000002,589.1061,686
2025-11-30 13:30:00,47.0,240.4152,7155,-3.1000000000000014,4.499999999999999,4.400000000000002,585.5374,686
2025-11-30 13:33:00,47.1,246.5639,7155,-3.1000000000000014,4.3999999999999995,4.400000000000002,589.1082,685
2025-11-30 13:36:00,47.4,243.7355,7155,-3.1000000000000014,4.3999999999999995,4.400000000000002,588.3397,686
2025-11-30 13:39:00,47.1,238.0787,7155,-3.1000000000000014,4.500000000000001,4.400000000000002,587.2772,686
2025-11-30 13:42:00,47.1,237.5868,7155,-3.1000000000000014,4.500000000000001,4.400000000000002,585.043,686
2025-11-30 13:54:00,47.3,248.4086,7155,-3.1999999999999993,4.4,4.5,594.3187,685
2025-11-30 13:57:00,47.5,248.2856,7155,-3.1999999999999993,4.4,4.5,594.611,685
2025-11-30 14:00:00,47.7,251.6059,7155,-3.1999999999999993,4.4,4.5,594.7179,760
2025-11-30 14:03:00,47.8,250.991,7155,-3.1999999999999993,4.4,4.5,593.7996,760
2025-11-30 14:06:00,47.7,258.4925,7155,-3.299999999999997,4.300000000000001,4.599999999999998,597.1827,760
2025-11-30 14:09:00,48.1,262.1817,7155,-3.1999999999999993,4.300000000000001,4.599999999999998,598.4645,760
2025-11-30 14:12:00,47.9,259.3533,7155,-3.299999999999997,4.200000000000001,4.599999999999998,600.6107,742
2025-11-30 14:15:00,48.1,257.5087,7155,-3.299999999999997,4.300000000000001,4.599999999999998,599.9409,760
2025-11-30 14:18:00,47.7,249.2694,7155,-3.299999999999997,4.4,4.599999999999998,596.6497,705
2025-11-30 14:21:00,47.8,250.8681,7155,-3.1999999999999993,4.4,4.5,597.4374,760
2025-11-30 14:24:00,47.5,248.9005,7155,-3.1999999999999993,4.4,4.5,598.0915,685
2025-11-30 14:27:00,48.0,251.7289,7155,-3.1999999999999993,4.4,4.5,599.687,760
2025-11-30 14:30:00,47.7,245.3342,7156,-3.1999999999999993,4.4,4.5,593.0477,685
2025-11-30 14:33:00,47.5,248.5315,7156,-3.1999999999999993,4.4,4.5,594.8911,685
2025-11-30 14:36:00,47.9,248.6545,7156,-3.1999999999999993,4.4,4.5,598.0665,685
2025-11-30 14:39:00,47.8,250.4991,7156,-3.1999999999999993,4.4,4.5,595.3996,760
2025-11-30 14:42:00,48.9,280.3819,7156,-3.3000000000000007,4.2,4.600000000000001,609.9877,750
2025-11-30 14:45:00,50.7,282.4725,7156,-3.599999999999998,4.2,5.0,647.6853,1075
2025-11-30 14:48:00,51.3,249.7613,7156,-3.400000000000002,4.4,4.900000000000002,644.3928,732
2025-11-30 14:51:00,50.1,246.0721,7156,-3.400000000000002,4.8,4.699999999999999,629.429,709
2025-11-30 14:54:00,50.9,263.4115,7156,-3.5,4.6,4.900000000000002,640.9737,743
2025-11-30 14:57:00,50.7,259.9682,7156,-3.3999999999999986,4.6,4.800000000000001,639.9639,703
2025-11-30 15:00:00,49.7,239.3084,7156,-3.3999999999999986,4.8,4.699999999999999,623.7933,653
2025-11-30 15:03:00,50.5,262.0587,7156,-3.3999999999999986,4.4,4.899999999999999,639.0531,743
2025-11-30 15:06:00,49.3,231.684,7156,-3.3000000000000007,4.8,4.600000000000001,615.5728,653
2025-11-30 15:12:00,49.9,248.4086,7156,-3.200000000000003,4.7,4.600000000000001,624.9896,757
2025-11-30 15:15:00,49.9,249.5153,7156,-3.3000000000000007,4.699999999999999,4.700000000000003,628.7709,757
2025-11-30 15:18:00,50.3,256.2789,7156,-3.3000000000000007,4.6,4.700000000000003,629.7113,760
2025-11-30 15:21:00,50.5,257.6317,7156,-3.400000000000002,4.5,4.800000000000001,637.4485,703
2025-11-30 15:24:00,50.5,259.5992,7156,-3.400000000000002,4.6,4.800000000000001,636.4904,703
2025-11-30 15:27:00,50.5,261.1979,7156,-3.400000000000002,4.5,4.800000000000001,640.5174,743
2025-11-30 15:30:00,50.1,253.3275,7157,-3.400000000000002,4.5,4.800000000000001,631.0119,703
2025-11-30 15:36:00,49.3,236.1111,7157,-3.1999999999999993,4.8,4.600000000000001,618.9806,653
2025-11-30 15:39:00,50.1,252.3438,7157,-3.3999999999999986,4.5,4.699999999999999,627.8936,705
2025-11-30 15:42:00,49.9,247.1788,7157,-3.3000000000000007,4.699999999999999,4.699999999999999,630.1461,757
2025-11-30 15:45:00,49.9,250.991,7157,-3.3000000000000007,4.5,4.699999999999999,628.4044,705
2025-11-30 15:48:00,49.7,250.991,7157,-3.3000000000000007,4.6,4.699999999999999,631.4642,705
2025-11-30 15:51:00,49.9,250.3762,7157,-3.3999999999999986,4.5,4.699999999999999,626.0621,705
2025-11-30 15:54:00,50.3,259.3533,7157,-3.3999999999999986,4.5,4.800000000000001,639.8157,743
2025-11-30 15:57:00,50.5,261.4438,7157,-3.3999999999999986,4.5,4.800000000000001,634.6138,743
2025-11-30 16:00:00,50.5,259.5992,7157,-3.3999999999999986,4.5,4.699999999999999,636.6518,743
2025-11-30 16:03:00,50.5,258.1235,7157,-3.299999999999997,4.5,4.699999999999999,637.3515,760
2025-11-30 16:06:00,50.7,257.0168,7157,-3.3999999999999986,4.5,4.799999999999997,641.0804,703
2025-11-30 16:09:00,50.5,256.6479,7157,-3.3999999999999986,4.6,4.799999999999997,635.2097,703
2025-11-30 16:12:00,50.5,251.9748,7157,-3.3999999999999986,4.5,4.699999999999999,632.0216,705
2025-11-30 16:15:00,50.3,248.4086,7157,-3.299999999999997,4.699999999999999,4.699999999999999,631.7967,757
2025-11-30 16:18:00,50.3,251.9748,7157,-3.299999999999997,4.6,4.699999999999999,631.984,757
2025-11-30 16:21:00,50.3,249.1464,7157,-3.3999999999999986,4.6,4.799999999999997,631.8243,705
2025-11-30 16:24:00,50.3,250.991,7157,-3.3999999999999986,4.6,4.699999999999999,636.509,703
2025-11-30 16:27:00,50.7,254.0654,7157,-3.3999999999999986,4.6,4.799999999999997,635.0671,703
2025-11-30 16:30:00,50.9,260.0912,7158,-3.3999999999999986,4.5,4.799999999999997,642.1555,743
2025-11-30 16:33:00,51.5,265.748,7158,-3.5,4.5,4.899999999999999,655.5037,743
2025-11-30 16:36:00,51.9,261.4438,7158,-3.400000000000002,4.5,4.800000000000001,654.7264,743
2025-11-30 16:39:00,51.9,260.0912,7158,-3.400000000000002,4.6,4.900000000000002,654.9637,775
2025-11-30 16:42:00,51.5,255.6641,7158,-3.400000000000002,4.6,4.800000000000001,646.9671,703
2025-11-30 16:45:00,51.6,254.0654,7158,-3.400000000000002,4.699999999999999,4.800000000000001,645.7224,703
2025-11-30 16:48:00,51.5,252.5897,7158,-3.400000000000002,4.699999999999999,4.800000000000001,645.5897,703
2025-11-30 16:51:00,51.9,259.7222,7158,-3.400000000000002,4.6,4.900000000000002,649.6772,775
2025-11-30 16:54:00,51.9,265.502,7158,-3.400000000000002,4.6,4.900000000000002,657.4738,775
2025-11-30 17:06:00,52.6,259.7222,7158,-3.5,4.699999999999999,4.899999999999999,669.0352,550
2025-11-30 17:09:00,52.9,259.1074,7158,-3.5,4.699999999999999,5.0,671.0059,550
2025-11-30 17:15:00,52.8,252.5897,7158,-3.5,4.699999999999999,4.899999999999999,665.2608,549
2025-11-30 17:18:00,52.8,255.91,7158,-3.5,4.699999999999999,4.899999999999999,667.9498,550
2025-11-30 17:21:00,52.6,254.4343,7158,-3.3999999999999986,4.699999999999999,4.899999999999999,665.0799,775
2025-11-30 17:24:00,52.6,252.0978,7158,-3.3999999999999986,4.699999999999999,4.899999999999999,674.3912,703
2025-11-30 17:27:00,51.3,253.4505,7158,-3.3999999999999986,4.699999999999999,4.800000000000001,650.5866,703
2025-11-30 17:30:00,51.1,250.991,7159,-3.3999999999999986,4.699999999999999,4.699999999999999,644.9794,703
2025-11-30 17:57:00,53.2,251.36,7159,-3.5,4.8999999999999995,5.0,683.1747,549
2025-11-30 18:00:00,53.4,255.6641,7159,-3.6000000000000014,4.8,5.0,688.4306,550
2025-11-30 18:03:00,53.6,257.5087,7159,-3.6000000000000014,4.8,5.0,685.5168,550
2025-11-30 18:06:00,53.4,259.1074,7159,-3.5,4.8,5.0,687.1712,550
2025-11-30 18:09:00,53.4,258.1235,7159,-3.6000000000000014,4.7,5.0,682.2803,550
2025-11-30 18:15:00,53.3,259.1074,7159,-3.6000000000000014,4.7,5.0,683.1927,550
2025-11-30 18:33:00,53.4,257.2627,7160,-3.5,4.8999999999999995,4.900000000000002,684.0132,550
2025-11-30 18:36:00,53.4,259.4763,7160,-3.6000000000000014,4.8,5.0,690.3069,550
2025-11-30 18:39:00,53.2,258.7384,7160,-3.5,4.8,5.0,685.5129,550
2025-11-30 18:45:00,53.4,258.2465,7160,-3.6000000000000014,4.7,5.0,685.3497,550
2025-11-30 18:48:00,53.6,259.7222,7160,-3.5,4.7,5.0,684.7563,550
2025-11-30 18:51:00,53.6,259.3533,7160,-3.5,4.7,5.0,686.8472,550
2025-11-30 18:54:00,53.6,256.8938,7160,-3.5,4.7,5.0,682.6943,550
2025-11-30 18:57:00,53.6,260.3371,7160,-3.5,4.7,5.0,682.5087,550
2025-11-30 19:15:00,53.6,258.9844,7160,-3.5,4.8,5.0,692.6234,550
2025-11-30 19:18:00,53.3,256.2789,7160,-3.5,4.8,5.0,681.5453,550
2025-11-30 19:21:00,53.4,257.1397,7160,-3.5,4.8,5.0,685.8798,550
2025-11-30 19:24:00,53.4,259.1074,7160,-3.6000000000000014,4.7,5.0,689.6536,550
2025-11-30 19:27:00,53.3,255.4181,7160,-3.5,4.7,4.900000000000002,682.063,550
2025-11-30 19:30:00,53.3,257.7546,7161,-3.5,4.7,5.0,680.1577,550
2025-11-30 19:33:00,53.3,254.5573,7161,-3.599999999999998,4.8,5.0,681.2055,550
2025-11-30 19:36:00,52.8,253.5735,7161,-3.599999999999998,4.8,5.0,673.1687,550
2025-11-30 19:39:00,52.9,256.4019,7161,-3.599999999999998,4.7,5.0,677.2477,550
2025-11-30 19:42:00,52.6,255.0492,7161,-3.5,4.7,4.899999999999999,673.631,550
2025-11-30 19:48:00,53.0,258.9844,7161,-3.5,4.7,5.0,682.9591,550
2025-11-30 19:51:00,52.9,259.3533,7161,-3.5,4.6,4.900000000000002,678.3575,776
2025-11-30 19:54:00,52.6,250.1302,7161,-3.5,4.7,4.900000000000002,669.3344,549
2025-11-30 19:57:00,52.4,255.1722,7161,-3.5,4.8,4.900000000000002,672.8408,550
2025-11-30 20:00:00,52.6,252.5897,7161,-3.5,4.7,4.900000000000002,671.7455,549
2025-11-30 20:03:00,52.5,251.7289,7161,-3.5,4.8,4.900000000000002,669.4725,549
2025-11-30 20:06:00,52.4,253.5735,7161,-3.5,4.8,4.900000000000002,672.7216,550
2025-11-30 20:09:00,51.8,249.5153,7161,-3.400000000000002,4.8,4.800000000000001,669.3024,703
2025-11-30 20:12:00,52.0,253.4505,7161,-3.5,4.7,4.800000000000001,666.8179,703
2025-11-30 20:15:00,52.3,256.8938,7161,-3.5,4.7,4.900000000000002,673.5421,550
2025-11-30 20:18:00,52.0,250.4991,7161,-3.400000000000002,4.7,4.900000000000002,666.7804,703
2025-11-30 20:21:00,51.9,250.3762,7161,-3.400000000000002,4.8,4.800000000000001,663.1995,703
2025-11-30 20:24:00,51.9,256.033,7161,-3.400000000000002,4.7,4.800000000000001,666.2879,775
2025-11-30 20:27:00,51.9,252.3438,7161,-3.400000000000002,4.6000000000000005,4.800000000000001,664.2091,703
2025-11-30 20:30:00,51.9,252.7127,7162,-3.400000000000002,4.6000000000000005,4.800000000000001,663.0676,703
2025-11-30 20:33:00,51.6,250.2532,7162,-3.400000000000002,4.7,4.800000000000001,661.2658,703
2025-11-30 20:36:00,51.9,254.0654,7162,-3.5,4.7,4.800000000000001,664.299,703
2025-11-30 20:39:00,51.6,249.6383,7162,-3.400000000000002,4.7,4.800000000000001,660.5011,703
2025-11-30 20:42:00,51.7,253.3275,7162,-3.5,4.6000000000000005,4.800000000000001,660.0018,703
2025-11-30 20:45:00,51.9,251.9748,7162,-3.5,4.6000000000000005,4.800000000000001,662.571,703
2025-11-30 20:48:00,51.9,252.7127,7162,-3.400000000000002,4.6000000000000005,4.800000000000001,661.045,703
2025-11-30 20:51:00,52.1,254.1884,7162,-3.5,4.6000000000000005,4.800000000000001,661.8458,703
2025-11-30 20:54:00,51.7,250.2532,7162,-3.400000000000002,4.6000000000000005,4.800000000000001,656.5018,703
2025-11-30 20:57:00,51.5,250.2532,7162,-3.400000000000002,4.7,4.800000000000001,661.52,703
2025-11-30 21:15:00,49.3,229.5935,7162,-3.3000000000000007,4.8,4.5,616.4009,653
2025-11-30 21:18:00,49.1,228.7326,7162,-3.200000000000003,4.8,4.5,623.1097,972
2025-11-30 21:21:00,49.3,233.7746,7162,-3.200000000000003,4.8,4.5,628.3835,653
2025-11-30 21:30:00,48.9,227.6259,7163,-3.1000000000000014,4.8999999999999995,4.5,621.6146,972
2025-11-30 21:33:00,49.1,227.6259,7163,-3.200000000000003,4.8,4.5,622.2525,972
2025-11-30 21:36:00,48.9,226.888,7163,-3.200000000000003,4.8999999999999995,4.5,620.9537,972
2025-11-30 21:39:00,48.1,219.7555,7163,-3.1000000000000014,4.8999999999999995,4.400000000000002,607.5123,1031
2025-11-30 21:48:00,48.3,216.0663,7163,-3.1000000000000014,4.8,4.400000000000002,605.7199,969
2025-12-01 07:33:00,48.3,221.4771,7163,-3.099999999999998,3.9000000000000004,4.299999999999997,747.3786,1026
2025-12-01 07:36:00,47.0,209.6716,7163,-3.1999999999999993,4.6,4.300000000000001,677.0724,1028
2025-12-01 07:39:00,44.0,209.6716,7163,-3.0,4.2,4.100000000000001,611.1625,1035
2025-12-01 07:42:00,43.1,213.2378,7163,-2.799999999999997,3.9000000000000004,3.799999999999997,559.2547,1016
2025-12-01 07:45:00,42.1,214.0987,7163,-2.6999999999999993,3.9000000000000004,3.799999999999997,526.0704,1016
2025-12-01 07:48:00,43.1,215.8203,7163,-2.799999999999997,3.9000000000000004,3.8999999999999986,535.5825,1016
2025-12-01 07:51:00,44.6,225.9042,7163,-2.900000000000002,4.0,4.0,543.0026,1015
2025-12-01 07:54:00,42.1,233.6516,7163,-3.0,3.9000000000000004,3.8000000000000007,577.096,27
2025-12-01 07:57:00,48.1,276.3238,7163,-3.3000000000000007,3.5999999999999996,4.699999999999999,619.1521,1057
2025-12-01 08:00:00,48.7,267.5926,7164,-3.3999999999999986,3.9000000000000004,4.699999999999999,631.653,734
2025-12-01 08:03:00,50.1,277.5535,7164,-3.5,3.9000000000000004,4.799999999999997,650.2288,1057
2025-12-01 08:09:00,51.8,314.077,7164,-3.6000000000000014,3.5,5.0,675.0514,1039
2025-12-01 08:12:00,58.1,320.5946,7164,-4.0,3.9000000000000004,5.199999999999999,779.3007,1223
2025-12-01 08:15:00,59.1,311.6175,7164,-4.199999999999999,4.1,5.600000000000001,797.7847,1094
2025-12-01 08:18:00,58.5,304.485,7164,-4.199999999999999,4.1,5.699999999999999,793.4827,1094
2025-12-01 08:21:00,58.3,296.3687,7164,-4.100000000000001,4.199999999999999,5.600000000000001,790.7444,1099
2025-12-01 08:24:00,58.5,292.3105,7164,-4.0,4.199999999999999,5.5,756.712,1104
2025-12-01 08:27:00,56.3,288.9902,7164,-3.8999999999999986,4.199999999999999,5.399999999999999,772.249,1792
2025-12-01 08:36:00,59.5,294.1551,7164,-4.0,4.199999999999999,5.5,816.8969,1104
2025-12-01 08:39:00,60.3,305.2228,7164,-4.199999999999999,4.199999999999999,5.799999999999997,830.3519,1094
2025-12-01 08:42:00,60.7,308.7891,7164,-4.199999999999999,4.1,5.800000000000001,831.9765,1094
2025-12-01 08:45:00,61.5,306.3296,7164,-4.199999999999999,4.300000000000001,5.800000000000001,846.3183,1094
2025-12-01 08:51:00,61.5,306.3296,7164,-4.300000000000001,4.300000000000001,5.800000000000001,851.0485,1094
2025-12-01 08:54:00,61.3,298.3362,7164,-4.199999999999999,4.300000000000001,5.699999999999999,850.5803,1094
2025-12-01 08:57:00,58.5,295.0159,7164,-4.100000000000001,4.300000000000001,5.5,868.0048,1104
2025-12-01 09:00:00,61.1,288.0063,7165,-4.100000000000001,4.300000000000001,5.699999999999999,793.1021,1103
2025-12-01 09:03:00,58.9,285.9158,7165,-4.0,4.300000000000001,5.5,813.4628,1792
2025-12-01 09:06:00,61.9,291.6956,7165,-3.900000000000002,4.5,5.400000000000002,857.201,1792
2025-12-01 09:09:00,61.9,289.605,7165,-4.0,4.5,5.5,863.5369,1792
2025-12-01 09:27:00,64.5,290.3429,7165,-4.199999999999999,4.9,5.899999999999999,899.5052,1816
2025-12-01 09:30:00,64.3,282.7184,7165,-4.300000000000001,5.000000000000001,5.900000000000002,891.0903,1816
2025-12-01 09:33:00,64.3,283.4563,7165,-4.199999999999999,5.000000000000001,5.800000000000001,895.6713,1816
2025-12-01 09:36:00,64.7,289.605,7165,-4.199999999999999,4.9,5.899999999999999,903.0514,1816
2025-12-01 09:51:00,69.7,307.4363,7165,-4.600000000000001,5.1,6.5,1007.405,1432
2025-12-01 10:00:00,71.0,294.524,7166,-4.700000000000003,5.500000000000001,6.600000000000001,1023.126,1819
2025-12-01 10:06:00,70.9,284.809,7166,-4.700000000000003,5.500000000000001,6.5,1019.833,1837
2025-12-01 10:09:00,69.3,271.8967,7166,-4.699999999999999,5.7,6.399999999999999,977.0909,1833
2025-12-01 10:12:00,67.9,262.6736,7166,-4.600000000000001,5.7,6.300000000000001,953.9951,1873
2025-12-01 10:27:00,64.9,260.2141,7166,-4.300000000000001,5.499999999999999,6.0,904.3925,1853
2025-12-01 10:51:00,63.9,260.0912,7166,-4.300000000000001,5.5,6.0,891.9132,1853
2025-12-01 10:54:00,63.9,258.4925,7166,-4.300000000000001,5.6,5.899999999999999,899.3334,1853
2025-12-01 10:57:00,63.9,252.7127,7166,-4.300000000000001,5.5,6.0,890.8215,1708
2025-12-01 11:12:00,69.1,267.9615,7167,-4.699999999999999,5.700000000000001,6.399999999999999,977.9822,1869
2025-12-01 11:15:00,70.1,273.4954,7167,-4.699999999999999,5.800000000000001,6.599999999999998,1003.433,1833
2025-12-01 11:18:00,70.4,276.3238,7167,-4.700000000000003,5.800000000000001,6.5,1006.489,1833
2025-12-01 11:21:00,70.5,278.5373,7167,-4.700000000000003,5.800000000000001,6.600000000000001,1007.255,1833
2025-12-01 11:24:00,70.4,276.6927,7167,-4.699999999999999,5.6,6.5,1004.696,1872
2025-12-01 11:27:00,70.4,275.5859,7167,-4.699999999999999,5.699999999999999,6.600000000000001,1010.138,1833
2025-12-01 11:30:00,70.6,273.4954,7167,-4.699999999999999,5.800000000000001,6.5,1013.488,1833
2025-12-01 11:33:00,70.6,273.4954,7167,-4.699999999999999,5.800000000000001,6.5,1011.452,1833
2025-12-01 11:36:00,70.6,272.2656,7167,-4.699999999999999,5.800000000000001,6.600000000000001,1009.318,1833
2025-12-01 11:39:00,70.0,264.2723,7167,-4.699999999999999,5.9,6.5,1008.936,1875
2025-12-01 11:42:00,70.6,272.5116,7167,-4.699999999999999,5.800000000000001,6.5,1012.851,1833
2025-12-01 11:45:00,70.9,275.9549,7167,-4.799999999999997,5.800000000000001,6.599999999999998,1024.851,1833
2025-12-01 11:48:00,71.8,265.2561,7167,-4.799999999999997,5.9,6.699999999999999,1034.575,1332
2025-12-01 11:51:00,71.3,263.2885,7167,-4.799999999999997,6.1000000000000005,6.599999999999998,1027.992,1332
2025-12-01 11:54:00,71.6,266.8547,7167,-4.799999999999997,6.0,6.599999999999998,1030.001,1332
2025-12-01 11:57:00,71.4,266.2399,7167,-4.699999999999999,6.0,6.600000000000001,1028.43,1333
2025-12-01 12:00:00,71.3,264.0263,7168,-4.800000000000001,6.0,6.600000000000001,1026.375,1332
2025-12-01 12:03:00,71.0,265.625,7168,-4.800000000000001,6.000000000000001,6.600000000000001,1023.707,1332
2025-12-01 12:06:00,71.4,271.0359,7168,-4.699999999999999,5.9,6.599999999999998,1030.494,1833
2025-12-01 12:09:00,71.4,273.1265,7168,-4.800000000000001,5.800000000000001,6.599999999999998,1029.821,1871
2025-12-01 12:12:00,72.6,280.8738,7168,-4.800000000000001,5.800000000000001,6.700000000000003,1050.153,1837
2025-12-01 12:15:00,72.3,274.8481,7168,-4.800000000000001,5.800000000000001,6.700000000000003,1047.601,1833
2025-12-01 12:18:00,71.6,265.8709,7168,-4.800000000000001,6.000000000000001,6.600000000000001,1038.219,1332
2025-12-01 12:21:00,71.9,270.544,7168,-4.700000000000003,6.000000000000001,6.600000000000001,1039.086,1332
2025-12-01 12:24:00,72.0,275.9549,7168,-4.699999999999999,5.800000000000001,6.5,1042.785,1833
2025-12-01 12:27:00,72.2,281.2428,7168,-4.800000000000001,5.800000000000001,6.599999999999998,1044.941,1837
2025-12-01 12:30:00,73.4,286.7766,7168,-4.800000000000001,5.800000000000001,6.800000000000001,1071.603,1837
2025-12-01 12:33:00,73.0,273.4954,7168,-4.799999999999997,6.000000000000001,6.599999999999998,1063.26,1332
2025-12-01 12:36:00,72.3,270.667,7168,-4.699999999999999,6.000000000000001,6.599999999999998,1045.69,1332
2025-12-01 12:39:00,72.0,268.8223,7168,-4.800000000000001,6.000000000000001,6.600000000000001,1034.792,1332
2025-12-01 12:42:00,71.0,267.4696,7168,-4.699999999999999,6.000000000000001,6.5,1030.509,1333
2025-12-01 12:45:00,70.6,270.0521,7168,-4.700000000000003,5.8999999999999995,6.5,1020.431,1833
2025-12-01 12:48:00,70.6,273.8643,7168,-4.800000000000001,5.799999999999999,6.5,1022.134,1833
2025-12-01 12:51:00,71.0,273.7413,7168,-4.700000000000003,5.799999999999999,6.5,1019.636,1833
2025-12-01 12:54:00,71.0,278.4144,7168,-4.600000000000001,5.699999999999999,6.5,1024.746,1833
2025-12-01 12:57:00,71.3,274.7251,7168,-4.699999999999999,5.800000000000001,6.5,1025.022,1833
2025-12-01 13:00:00,70.6,274.7251,7169,-4.700000000000003,5.800000000000001,6.5,1020.284,1833
2025-12-01 13:03:00,71.3,274.2332,7169,-4.700000000000003,5.9,6.600000000000001,1030.585,1833
2025-12-01 13:06:00,70.9,269.9291,7169,-4.600000000000001,6.0,6.399999999999999,1024.399,1828
2025-12-01 13:09:00,70.6,278.6603,7169,-4.600000000000001,5.9,6.399999999999999,1028.719,1834
2025-12-01 13:12:00,71.6,281.1198,7169,-4.699999999999999,5.800000000000001,6.5,1047.22,1833
2025-12-01 13:15:00,72.4,279.89,7169,-4.699999999999999,5.800000000000001,6.600000000000001,1062.658,1833
2025-12-01 13:18:00,72.6,278.6603,7169,-4.699999999999999,5.800000000000001,6.600000000000001,1062.795,1833
2025-12-01 13:21:00,72.4,275.463,7169,-4.699999999999999,5.9,6.600000000000001,1059.16,1833
2025-12-01 13:24:00,72.4,276.0778,7169,-4.699999999999999,6.000000000000001,6.600000000000001,1058.351,1833
2025-12-01 13:27:00,73.2,279.6441,7169,-4.800000000000001,5.9,6.699999999999999,1061.083,1837
2025-12-01 13:30:00,73.0,276.8157,7169,-4.800000000000001,6.0,6.699999999999999,1070.406,1519
2025-12-01 13:33:00,73.0,276.3238,7169,-4.800000000000001,5.9,6.699999999999999,1077.051,1519
2025-12-01 13:36:00,73.6,276.5697,7169,-4.899999999999999,6.0,6.699999999999999,1079.886,1519
2025-12-01 13:39:00,73.4,276.5697,7169,-4.699999999999999,5.9,6.599999999999998,1078.698,1833
2025-12-01 13:42:00,73.4,275.5859,7169,-4.799999999999997,6.1,6.599999999999998,1085.56,1521
2025-12-01 13:45:00,74.4,282.4725,7169,-4.899999999999999,5.9,6.699999999999999,1091.144,1519
2025-12-01 13:48:00,74.4,283.5793,7169,-4.899999999999999,5.9,6.799999999999997,1095.921,1519
2025-12-01 13:51:00,74.8,283.5793,7169,-4.899999999999999,6.1,6.899999999999999,1111.593,1521
2025-12-01 13:54:00,75.6,283.4563,7169,-4.900000000000002,6.0,6.800000000000001,1129.005,1519
2025-12-01 13:57:00,75.6,280.9968,7169,-4.900000000000002,6.1,6.800000000000001,1125.607,1519
2025-12-01 14:00:00,76.0,283.5793,7170,-5.0,6.1,6.900000000000002,1131.568,1508
2025-12-01 14:03:00,76.8,287.1455,7170,-4.900000000000002,6.0,7.0000000000000036,1152.059,1513
2025-12-01 14:06:00,77.4,289.2361,7170,-5.0,6.0,7.0000000000000036,1164.316,1513
2025-12-01 14:09:00,77.4,286.0388,7170,-5.0,6.1,7.0000000000000036,1162.069,1508
2025-12-01 14:12:00,78.0,291.3267,7170,-5.100000000000001,6.199999999999999,7.199999999999999,1175.271,1511
2025-12-01 14:15:00,78.0,271.1588,7170,-5.099999999999998,6.3,7.100000000000001,1173.286,1522
2025-12-01 14:21:00,73.6,266.7318,7170,-4.699999999999999,6.199999999999999,6.600000000000001,1084.912,1313
2025-12-01 14:24:00,74.0,269.4372,7170,-4.799999999999997,6.1,6.699999999999999,1093.73,1332
2025-12-01 14:30:00,73.4,266.1169,7170,-4.699999999999999,6.3,6.600000000000001,1082.797,1313
2025-12-01 14:36:00,73.2,270.421,7170,-4.800000000000001,6.1,6.700000000000003,1073.644,1332
2025-12-01 14:39:00,74.2,277.5535,7170,-4.900000000000002,6.1,6.800000000000001,1097.927,1519
2025-12-01 14:42:00,74.2,276.2008,7170,-4.800000000000001,6.1,6.700000000000003,1103.15,1519
2025-12-01 14:48:00,73.4,268.0845,7170,-4.800000000000001,6.199999999999999,6.600000000000001,1082.036,1332
2025-12-01 15:18:00,73.6,258.4925,7171,-4.800000000000001,6.3999999999999995,6.699999999999999,1096.857,1328
2025-12-01 15:24:00,72.2,261.9358,7171,-4.699999999999999,6.299999999999999,6.5,1053.702,1333
2025-12-01 15:30:00,72.0,258.2465,7171,-4.699999999999999,6.299999999999999,6.600000000000001,1049.75,1333
2025-12-01 15:33:00,71.4,257.1397,7171,-4.600000000000001,6.299999999999999,6.5,1038.328,1287
2025-12-01 15:36:00,71.1,259.1074,7171,-4.600000000000001,6.299999999999999,6.5,1031.518,1292
2025-12-01 15:42:00,71.3,265.502,7171,-4.599999999999998,6.199999999999999,6.5,1033.194,1333
2025-12-01 15:45:00,72.0,263.9034,7171,-4.699999999999999,6.199999999999999,6.5,1047.021,1333
2025-12-01 15:48:00,71.8,263.0425,7171,-4.699999999999999,6.199999999999999,6.600000000000001,1053.578,1333
2025-12-01 15:54:00,70.5,265.502,7171,-4.600000000000001,6.3999999999999995,6.399999999999999,1024.472,1292
2025-12-01 15:57:00,71.3,266.8547,7171,-4.600000000000001,6.199999999999999,6.5,1042.453,1333
2025-12-01 16:00:00,72.0,268.8223,7172,-4.600000000000001,6.1,6.600000000000001,1058.313,1829
2025-12-01 16:03:00,72.4,266.4858,7172,-4.700000000000003,6.199999999999999,6.700000000000003,1059.584,1333
2025-12-01 16:09:00,72.3,267.4696,7172,-4.800000000000001,6.199999999999999,6.700000000000003,1059.006,1332
2025-12-01 16:18:00,72.3,265.1331,7172,-4.800000000000001,6.199999999999999,6.600000000000001,1055.87,1332
2025-12-01 16:27:00,71.3,265.1331,7172,-4.699999999999999,6.199999999999999,6.5,1040.042,1333
2025-12-01 16:33:00,71.0,258.1235,7172,-4.599999999999998,6.3,6.5,1029.68,1292
2025-12-01 16:36:00,70.5,262.0587,7172,-4.599999999999998,6.3,6.399999999999999,1011.755,1292
2025-12-01 16:39:00,70.5,268.9453,7172,-4.600000000000001,6.1,6.5,1023.519,1829
2025-12-01 16:42:00,71.4,265.625,7172,-4.699999999999999,6.199999999999999,6.600000000000001,1049.119,1333
2025-12-01 16:45:00,71.0,258.9844,7172,-4.600000000000001,6.3,6.5,1028.832,1292
2025-12-01 16:48:00,68.9,255.6641,7172,-4.5,6.3,6.300000000000001,982.4722,1292
2025-12-01 16:54:00,68.3,245.9491,7172,-4.5,6.3999999999999995,6.300000000000001,968.6434,1288
2025-12-01 16:57:00,67.7,251.7289,7172,-4.5,6.2,6.300000000000001,954.7294,1288
2025-12-01 17:06:00,67.5,251.114,7173,-4.5,6.199999999999999,6.199999999999999,958.0497,1288
2025-12-01 17:09:00,67.7,252.0978,7173,-4.5,6.1,6.299999999999997,952.7787,1288
2025-12-01 17:15:00,67.3,251.6059,7173,-4.5,6.1,6.300000000000001,949.5289,1288
2025-12-01 17:24:00,67.3,249.2694,7173,-4.399999999999999,6.2,6.199999999999999,947.9114,1288
2025-12-01 17:27:00,67.3,250.2532,7173,-4.400000000000002,6.2,6.300000000000001,945.7289,1288
2025-12-01 17:30:00,67.1,248.2856,7173,-4.5,6.2,6.300000000000001,943.6132,1288
2025-12-01 17:36:00,68.9,270.175,7173,-4.599999999999998,6.0,6.399999999999999,982.2784,1876
2025-12-01 17:39:00,69.6,270.421,7173,-4.699999999999999,6.0,6.5,1000.032,1876
2025-12-01 17:42:00,70.0,269.8062,7173,-4.699999999999999,6.0,6.399999999999999,1005.664,1876
2025-12-01 17:45:00,69.6,267.7156,7173,-4.699999999999999,6.0,6.5,1013.395,1876
2025-12-01 17:54:00,69.4,260.2141,7173,-4.799999999999997,6.1,6.599999999999998,986.3099,1875
2025-12-01 17:57:00,69.3,263.9034,7173,-4.699999999999999,6.1,6.5,990.7019,1333
2025-12-01 18:00:00,69.9,270.421,7174,-4.699999999999999,6.0,6.5,1001.61,1876
2025-12-01 18:06:00,69.3,258.7384,7174,-4.700000000000003,6.2,6.5,994.1847,1333
2025-12-01 18:09:00,67.7,253.9424,7174,-4.600000000000001,6.2,6.400000000000002,962.7524,1289
2025-12-01 18:12:00,67.3,245.3342,7174,-4.5,6.2,6.300000000000001,928.1143,1288
2025-12-01 18:24:00,68.7,277.9225,7174,-4.600000000000001,5.9,6.400000000000002,975.1031,1834
2025-12-01 18:27:00,69.1,272.2656,7174,-4.5,5.9,6.400000000000002,975.4352,1717
2025-12-01 18:30:00,68.7,271.2818,7174,-4.600000000000001,5.800000000000001,6.400000000000002,968.1561,1828
2025-12-01 18:36:00,67.1,260.952,7174,-4.600000000000001,6.000000000000001,6.300000000000001,940.2057,1876
2025-12-01 18:39:00,65.7,256.2789,7174,-4.300000000000001,6.000000000000001,6.100000000000001,917.4361,1649
2025-12-01 18:42:00,65.7,259.5992,7174,-4.100000000000001,6.000000000000001,5.800000000000001,911.8871,1669
2025-12-01 18:45:00,65.7,265.2561,7174,-4.100000000000001,5.9,5.900000000000002,912.8543,1707
2025-12-01 18:48:00,65.9,258.9844,7174,-4.300000000000001,6.000000000000001,6.0,913.797,1716
2025-12-01 18:51:00,65.3,255.1722,7174,-4.200000000000003,6.000000000000001,6.0,906.1246,1649
2025-12-01 18:54:00,65.7,257.1397,7174,-4.199999999999999,6.000000000000001,6.0,907.2744,1649
2025-12-01 18:57:00,65.3,250.8681,7174,-4.099999999999998,6.000000000000001,5.899999999999999,904.1014,1667
2025-12-01 19:00:00,65.3,254.8032,7175,-4.300000000000001,5.9,6.0,907.4428,1694
2025-12-01 19:06:00,64.1,244.5963,7175,-4.200000000000003,6.000000000000001,5.800000000000001,881.4728,1689
2025-12-01 19:09:00,64.1,242.8747,7175,-4.100000000000001,6.000000000000001,5.699999999999999,879.2829,1689
2025-12-01 19:12:00,63.3,240.4152,7175,-4.0,6.000000000000001,5.699999999999999,867.5417,621
2025-12-01 19:18:00,63.5,243.1207,7175,-4.100000000000001,6.000000000000001,5.699999999999999,872.9692,1689
2025-12-01 19:24:00,63.3,242.5058,7175,-4.100000000000001,6.000000000000001,5.699999999999999,869.783,1689
2025-12-01 19:27:00,63.7,244.5963,7175,-4.100000000000001,5.9,5.699999999999999,870.8871,1689
2025-12-01 19:36:00,62.1,236.3571,7175,-4.0,6.1000000000000005,5.600000000000001,846.6848,621
2025-12-01 19:39:00,61.9,238.4476,7175,-4.0,6.000000000000001,5.600000000000001,848.0463,621
2025-12-01 19:42:00,61.9,235.3732,7175,-3.8999999999999986,6.1000000000000005,5.5,847.345,621
2025-12-01 19:45:00,62.1,237.2179,7175,-4.0,5.9,5.600000000000001,846.0734,621
2025-12-01 19:48:00,62.2,238.4476,7175,-3.8999999999999986,6.000000000000001,5.600000000000001,846.4326,621
2025-12-01 19:51:00,61.9,234.7584,7175,-3.8999999999999986,5.8999999999999995,5.5,845.8715,621
2025-12-01 19:54:00,61.3,229.2245,7175,-3.8999999999999986,5.999999999999999,5.5,835.861,409
2025-12-01 19:57:00,60.1,229.4705,7175,-3.8000000000000007,6.1,5.5,817.3541,522
2025-12-01 20:00:00,59.5,232.2989,7176,-3.8000000000000007,5.999999999999999,5.400000000000002,805.1741,522
2025-12-01 20:03:00,58.9,223.1988,7176,-3.8000000000000007,5.999999999999999,5.300000000000001,799.5153,484
2025-12-01 20:06:00,57.9,226.765,7176,-3.700000000000003,5.8999999999999995,5.100000000000001,782.3983,567
2025-12-01 20:09:00,56.6,234.1435,7176,-3.6000000000000014,5.799999999999999,5.0,763.7067,566
2025-12-01 20:12:00,56.6,230.2083,7176,-3.599999999999998,5.6,5.099999999999998,761.7889,594
2025-12-01 20:21:00,56.4,218.1568,7176,-3.6000000000000014,5.699999999999999,5.100000000000001,757.809,508
2025-12-01 20:36:00,56.4,227.134,7176,-3.599999999999998,5.6,5.099999999999998,754.3639,594
2025-12-01 20:51:00,46.4,210.9013,7176,-3.1999999999999993,5.4,4.199999999999999,7.218371,941
2025-12-04 07:30:00,47.7,245.8261,7176,-3.1000000000000014,3.799999999999999,4.200000000000003,710.4614,29
2025-12-04 07:33:00,46.1,241.645,7177,-3.1000000000000014,3.6999999999999993,4.0,663.3635,29
2025-12-04 07:36:00,45.8,256.033,7177,-3.1000000000000014,3.499999999999999,4.5,641.6388,23
2025-12-04 07:39:00,43.8,249.0234,7177,-3.099999999999998,3.6999999999999993,4.199999999999999,591.7507,29
2025-12-04 07:42:00,45.4,250.1302,7177,-3.1000000000000014,3.9000000000000004,4.300000000000001,580.8016,24
2025-12-04 07:45:00,46.1,251.114,7177,-3.1999999999999993,3.9000000000000004,4.5,586.9927,24
2025-12-04 07:51:00,46.5,262.1817,7177,-3.3000000000000007,3.9000000000000004,4.5,593.4797,734
2025-12-04 07:54:00,46.7,261.9358,7177,-3.3999999999999986,4.0,4.599999999999998,596.0736,734
2025-12-04 07:57:00,46.6,260.583,7177,-3.1999999999999993,3.9000000000000004,4.5,592.4167,24
2025-12-04 08:00:00,46.6,265.625,7177,-3.1999999999999993,3.9000000000000004,4.5,594.8299,752
2025-12-04 08:03:00,48.1,276.8157,7177,-3.3999999999999986,3.8000000000000007,4.699999999999999,616.2563,1057
2025-12-04 08:06:00,48.9,282.7184,7177,-3.3999999999999986,3.8000000000000007,4.800000000000001,623.4833,1057
2025-12-04 08:09:00,49.7,288.2523,7177,-3.6000000000000014,3.9000000000000004,4.899999999999999,642.4643,1056
2025-12-04 08:21:00,51.3,289.728,7177,-3.599999999999998,4.0,5.0,663.8114,1075
2025-12-04 08:27:00,51.5,283.0874,7177,-3.6000000000000014,4.1,5.0,664.3879,1075
2025-12-04 08:36:00,53.0,283.7022,7178,-3.6999999999999993,4.1000000000000005,5.199999999999999,686.7304,1075
2025-12-04 08:39:00,54.0,290.9578,7178,-4.0,4.2,5.399999999999999,702.057,1104
2025-12-04 08:42:00,56.4,291.6956,7178,-4.0,4.300000000000001,5.399999999999999,737.1097,1104
2025-12-04 08:45:00,56.3,283.4563,7178,-4.099999999999998,4.5,5.599999999999998,746.1216,1792
2025-12-04 08:48:00,56.4,276.6927,7178,-4.099999999999998,4.6,5.599999999999998,743.442,1747
2025-12-04 08:51:00,56.6,292.1875,7178,-4.0,4.6,5.5,749.131,1104
2025-12-04 09:03:00,57.2,264.2723,7178,-4.100000000000001,4.7,5.600000000000001,753.5863,1757
2025-12-04 09:06:00,56.2,272.0197,7178,-4.0,4.3999999999999995,5.399999999999999,748.9012,1747
2025-12-04 09:09:00,54.0,256.4019,7178,-3.8000000000000007,4.6,5.199999999999999,712.2245,722
2025-12-04 09:18:00,50.7,251.114,7178,-3.5,4.3999999999999995,4.799999999999997,667.5475,737
2025-12-04 09:30:00,51.5,257.8776,7178,-3.6000000000000014,4.300000000000001,5.0,678.9434,743
2025-12-04 09:33:00,51.3,252.2208,7179,-3.6000000000000014,4.4,5.0,676.682,737
2025-12-04 09:36:00,51.3,247.1788,7179,-3.6000000000000014,4.4,5.0,678.1281,737
2025-12-04 09:39:00,51.0,241.0301,7179,-3.6000000000000014,4.6,4.900000000000002,671.424,707
2025-12-04 09:54:00,52.1,258.7384,7179,-3.6999999999999993,4.6,5.099999999999998,686.062,724
2025-12-04 09:57:00,53.0,256.4019,7179,-3.8000000000000007,4.6,5.199999999999999,701.3932,722
2025-12-04 10:00:00,53.0,252.3438,7179,-3.8000000000000007,4.699999999999999,5.199999999999999,701.0581,722
2025-12-04 10:06:00,53.2,256.033,7179,-3.8000000000000007,4.6,5.199999999999999,703.0081,722
2025-12-04 10:18:00,55.2,268.6994,7179,-4.0,4.700000000000001,5.5,732.3432,1747
2025-12-04 10:21:00,56.2,268.8223,7179,-4.0,4.700000000000001,5.600000000000001,750.7753,1747
2025-12-04 10:45:00,55.4,256.5249,7180,-4.0,4.7,5.399999999999999,734.9365,1757
2025-12-04 11:21:00,55.8,242.9977,7180,-4.0,5.1,5.399999999999999,741.9524,1730
2025-12-04 11:39:00,57.3,257.5087,7181,-4.0,4.9,5.5,767.8914,1740
2025-12-04 11:42:00,57.2,255.2951,7181,-4.0,5.0,5.5,761.5026,1740
2025-12-04 11:45:00,57.2,260.583,7181,-4.0,4.9,5.5,762.4153,1740
2025-12-04 11:48:00,56.8,257.6317,7181,-4.0,4.800000000000001,5.5,756.6554,1740
2025-12-04 11:51:00,56.9,257.8776,7181,-4.0,4.800000000000001,5.5,755.7064,1740
2025-12-04 12:09:00,56.8,248.0396,7181,-4.0,5.1,5.399999999999999,759.2295,1730
2025-12-04 12:18:00,58.1,246.5639,7181,-4.0,5.199999999999999,5.599999999999998,783.399,1730
2025-12-04 12:21:00,58.3,247.7937,7181,-4.099999999999998,5.199999999999999,5.599999999999998,780.4547,1724
2025-12-04 12:24:00,58.3,249.1464,7181,-4.099999999999998,5.199999999999999,5.699999999999999,784.902,1724
2025-12-04 12:30:00,60.3,256.6479,7181,-4.199999999999999,5.200000000000001,5.800000000000001,816.4122,1703
2025-12-04 12:36:00,61.5,255.4181,7182,-4.300000000000001,5.300000000000001,6.0,834.1422,1726
2025-12-04 12:39:00,60.9,250.7451,7182,-4.300000000000001,5.4,5.900000000000002,829.6193,1726
2025-12-04 12:42:00,61.1,256.2789,7182,-4.199999999999999,5.4,5.899999999999999,838.3546,1703
2025-12-04 12:45:00,60.9,253.2046,7182,-4.300000000000001,5.300000000000001,5.899999999999999,830.7153,1726
2025-12-04 12:48:00,60.7,250.991,7182,-4.200000000000003,5.4,5.800000000000001,829.2471,1726
2025-12-04 12:51:00,61.1,258.2465,7182,-4.300000000000001,5.300000000000001,5.900000000000002,834.5895,1703
2025-12-04 12:54:00,60.9,256.4019,7182,-4.300000000000001,5.300000000000001,5.900000000000002,833.5276,1703
2025-12-04 12:57:00,61.7,260.2141,7182,-4.400000000000002,5.300000000000001,6.0,844.124,1853
2025-12-04 13:00:00,61.5,256.033,7182,-4.400000000000002,5.300000000000001,6.0,839.4171,1700
2025-12-04 13:03:00,61.7,258.9844,7182,-4.300000000000001,5.300000000000001,5.899999999999999,841.3135,1703
2025-12-04 13:06:00,61.3,261.1979,7182,-4.300000000000001,5.300000000000001,5.899999999999999,842.3362,1853
2025-12-04 13:09:00,61.5,258.3695,7182,-4.300000000000001,5.300000000000001,5.899999999999999,839.0831,1703
2025-12-04 13:12:00,61.3,259.9682,7182,-4.300000000000001,5.300000000000001,5.899999999999999,832.2867,1853
2025-12-04 13:18:00,61.9,254.5573,7182,-4.5,5.4,6.0,849.8943,1700
