Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-04 13:21:00,62.3,260.3371,7182,-4.399999999999999,5.300000000000001,6.0,858.4808,1853
2025-12-04 13:24:00,61.7,249.7613,7182,-4.299999999999997,5.4,5.899999999999999,848.1977,1726
2025-12-04 13:30:00,61.9,259.1074,7182,-4.299999999999997,5.300000000000001,6.0,851.8243,1853
2025-12-04 13:33:00,62.1,259.9682,7183,-4.399999999999999,5.300000000000001,6.0,856.0463,1853
2025-12-04 13:36:00,62.1,259.1074,7183,-4.399999999999999,5.300000000000001,6.0,855.3698,1853
2025-12-04 13:42:00,62.5,261.8128,7183,-4.399999999999999,5.300000000000001,6.0,862.2396,1853
2025-12-04 13:45:00,62.5,260.706,7183,-4.399999999999999,5.300000000000001,6.0,858.8571,1853
2025-12-04 13:48:00,62.5,263.6574,7183,-4.399999999999999,5.300000000000001,6.0,864.2623,1853
2025-12-04 13:51:00,63.7,263.9034,7183,-4.399999999999999,5.300000000000001,6.099999999999998,878.5834,1853
2025-12-04 13:54:00,63.3,257.7546,7183,-4.5,5.4,6.099999999999998,875.8241,1700
2025-12-04 13:57:00,63.3,258.9844,7183,-4.400000000000002,5.4,6.0,873.3254,1853
2025-12-04 14:00:00,63.1,257.8776,7183,-4.5,5.4,6.099999999999998,873.6934,1700
2025-12-04 14:03:00,62.9,256.033,7183,-4.399999999999999,5.4,6.099999999999998,863.9618,1700
2025-12-04 14:06:00,63.1,255.91,7183,-4.399999999999999,5.4,6.099999999999998,870.1533,1700
2025-12-04 14:12:00,63.1,255.6641,7183,-4.399999999999999,5.4,6.099999999999998,869.3769,1700
2025-12-04 14:15:00,63.3,257.7546,7183,-4.5,5.5,6.099999999999998,873.7817,1700
2025-12-04 14:18:00,63.1,253.4505,7183,-4.399999999999999,5.5,6.099999999999998,871.2275,1708
2025-12-04 14:21:00,63.1,257.8776,7183,-4.5,5.5,6.099999999999998,874.2776,1700
2025-12-04 14:24:00,63.7,263.0425,7183,-4.400000000000002,5.300000000000001,6.100000000000001,884.46,1853
2025-12-04 14:27:00,63.7,265.0101,7183,-4.400000000000002,5.4,6.100000000000001,887.2057,1853
2025-12-04 14:30:00,63.8,262.0587,7183,-4.400000000000002,5.4,6.100000000000001,886.3112,1853
2025-12-04 14:33:00,63.9,262.0587,7184,-4.400000000000002,5.4,6.100000000000001,883.225,1853
2025-12-04 14:36:00,63.5,257.5087,7184,-4.400000000000002,5.4,6.100000000000001,876.3425,1853
2025-12-04 14:39:00,63.1,253.9424,7184,-4.5,5.5,6.100000000000001,874.6741,1700
2025-12-04 14:42:00,63.5,256.5249,7184,-4.400000000000002,5.5,6.100000000000001,878.4185,1708
2025-12-04 14:45:00,63.3,256.4019,7184,-4.5,5.4,6.100000000000001,879.3452,1700
2025-12-04 14:48:00,63.5,260.3371,7184,-4.400000000000002,5.300000000000001,6.100000000000001,879.0645,1853
2025-12-04 14:51:00,63.3,251.36,7184,-4.5,5.4,6.100000000000001,871.4696,1700
2025-12-04 14:54:00,63.3,263.1655,7184,-4.400000000000002,5.5,6.100000000000001,882.2946,1853
2025-12-04 14:57:00,63.3,255.2951,7184,-4.400000000000002,5.4,6.100000000000001,874.2397,1700
2025-12-04 15:00:00,63.1,250.3762,7184,-4.5,5.4,6.0,872.2239,1700
2025-12-04 15:03:00,62.9,252.0978,7184,-4.300000000000001,5.6000000000000005,6.0,874.1514,1708
2025-12-04 15:06:00,63.1,252.2208,7184,-4.400000000000002,5.5,6.0,876.426,1708
2025-12-04 15:09:00,63.3,253.4505,7184,-4.5,5.5,6.100000000000001,873.9918,1700
2025-12-04 15:12:00,63.7,260.2141,7184,-4.400000000000002,5.4,6.100000000000001,879.593,1853
2025-12-04 15:15:00,63.7,258.2465,7184,-4.400000000000002,5.5,6.100000000000001,877.2637,1853
2025-12-04 15:18:00,63.7,252.5897,7184,-4.400000000000002,5.5,6.100000000000001,885.4807,1708
2025-12-04 15:21:00,63.7,254.4343,7184,-4.5,5.5,6.100000000000001,883.6232,1700
2025-12-04 15:24:00,63.7,251.6059,7184,-4.5,5.6,6.199999999999999,890.1985,1708
2025-12-04 15:27:00,63.5,251.114,7184,-4.300000000000001,5.6,6.0,886.0206,1708
2025-12-04 15:30:00,63.5,254.8032,7184,-4.400000000000002,5.6,6.100000000000001,879.9001,1708
2025-12-04 15:33:00,63.7,256.5249,7185,-4.399999999999999,5.4,6.0,881.4401,1853
2025-12-04 15:36:00,63.3,254.0654,7185,-4.400000000000002,5.5,6.100000000000001,879.4086,1708
2025-12-04 15:39:00,63.3,252.8356,7185,-4.5,5.5,6.100000000000001,877.977,1700
2025-12-04 15:42:00,63.5,258.8614,7185,-4.400000000000002,5.5,6.100000000000001,883.4503,1853
2025-12-04 15:45:00,63.7,255.787,7185,-4.5,5.5,6.100000000000001,885.2953,1700
2025-12-04 15:48:00,63.7,260.583,7185,-4.5,5.4,6.199999999999999,882.013,1853
2025-12-04 15:51:00,63.5,255.6641,7185,-4.400000000000002,5.4,6.100000000000001,882.68,1700
2025-12-04 15:54:00,62.9,246.8099,7185,-4.5,5.500000000000001,6.0,875.5583,1618
2025-12-04 15:57:00,63.1,249.2694,7185,-4.400000000000002,5.6000000000000005,6.0,873.8185,1708
2025-12-04 16:00:00,63.3,250.2532,7185,-4.5,5.6000000000000005,6.100000000000001,877.4296,1708
2025-12-04 16:03:00,63.1,247.1788,7185,-4.400000000000002,5.6000000000000005,6.0,875.4685,1708
2025-12-04 16:06:00,62.7,242.8747,7185,-4.400000000000002,5.7,6.0,867.1554,1620
2025-12-04 16:15:00,62.9,246.5639,7185,-4.400000000000002,5.500000000000001,6.0,871.2699,1708
2025-12-04 16:18:00,62.7,252.5897,7185,-4.400000000000002,5.500000000000001,6.0,871.6605,1708
2025-12-04 16:21:00,62.7,246.8099,7185,-4.400000000000002,5.500000000000001,6.0,867.0155,1708
2025-12-04 16:24:00,62.1,242.7518,7185,-4.300000000000001,5.6000000000000005,5.900000000000002,868.0616,1690
2025-12-04 16:27:00,62.3,248.2856,7185,-4.300000000000001,5.500000000000001,6.0,858.2091,1726
2025-12-04 16:30:00,61.9,240.6612,7185,-4.300000000000001,5.6000000000000005,5.900000000000002,855.8781,1690
2025-12-04 16:33:00,61.3,239.8003,7186,-4.199999999999999,5.6000000000000005,5.800000000000001,848.5774,1623
2025-12-04 16:36:00,60.7,232.5449,7186,-4.199999999999999,5.6000000000000005,5.699999999999999,837.7234,1623
2025-12-04 16:39:00,60.7,238.8166,7186,-4.199999999999999,5.500000000000001,5.699999999999999,838.2831,1623
2025-12-04 16:42:00,60.3,235.3732,7186,-4.199999999999999,5.6000000000000005,5.699999999999999,833.9742,1623
2025-12-04 16:45:00,59.9,236.726,7186,-4.100000000000001,5.6000000000000005,5.600000000000001,820.9688,1623
2025-12-04 16:48:00,59.7,237.5868,7186,-4.199999999999999,5.500000000000001,5.699999999999999,826.4109,1623
2025-12-04 16:57:00,58.9,232.9138,7186,-4.199999999999999,5.500000000000001,5.699999999999999,807.7183,1623
2025-12-04 17:00:00,59.1,245.8261,7186,-4.199999999999999,5.4,5.699999999999999,816.7844,1726
2025-12-04 17:03:00,59.1,247.1788,7186,-4.100000000000001,5.4,5.699999999999999,819.2377,1724
2025-12-04 17:18:00,58.7,229.8394,7186,-4.100000000000001,5.500000000000001,5.700000000000003,807.0911,618
2025-12-04 17:24:00,57.9,225.9042,7186,-4.0,5.6000000000000005,5.5,794.2373,618
2025-12-04 17:27:00,57.7,226.2731,7186,-4.0,5.6000000000000005,5.5,796.2195,618
2025-12-04 17:36:00,57.2,225.0434,7187,-4.0,5.7,5.399999999999999,784.869,618
2025-12-04 17:39:00,57.2,226.2731,7187,-4.0,5.6000000000000005,5.399999999999999,788.5401,618
2025-12-04 17:42:00,57.2,228.3637,7187,-4.0,5.5,5.399999999999999,789.8616,618
2025-12-04 17:45:00,57.2,226.765,7187,-4.0,5.6000000000000005,5.5,790.9524,618
2025-12-04 18:00:00,55.8,224.5515,7187,-3.8000000000000007,5.4,5.300000000000001,765.4725,593
2025-12-04 18:09:00,55.4,215.6973,7187,-3.799999999999997,5.6000000000000005,5.299999999999997,754.0476,488
2025-12-04 18:15:00,41.3,211.3932,7187,-3.1999999999999993,4.800000000000001,3.8000000000000007,7.03284,969
2025-12-05 07:27:00,42.6,195.7755,7187,-2.6999999999999993,4.1,3.599999999999998,598.5264,1001
2025-12-05 07:33:00,40.8,212.377,7187,-2.3999999999999986,3.700000000000001,3.5,535.1801,999
2025-12-05 07:36:00,41.1,214.2216,7187,-2.6000000000000014,3.6000000000000005,3.6000000000000014,531.0873,1013
2025-12-05 07:39:00,44.4,216.5582,7188,-3.0,4.000000000000001,4.0,568.1716,1016
2025-12-05 07:42:00,41.8,211.0243,7188,-2.8999999999999986,4.1000000000000005,4.199999999999999,532.4858,1035
2025-12-05 07:45:00,42.1,226.3961,7188,-2.900000000000002,3.9000000000000004,3.900000000000002,524.479,1015
2025-12-05 07:48:00,42.6,230.7002,7188,-2.799999999999997,3.700000000000001,3.8999999999999986,524.3967,32
2025-12-05 07:51:00,41.8,232.9138,7188,-2.8000000000000007,3.700000000000001,3.8000000000000007,533.6573,32
2025-12-05 07:54:00,43.5,236.603,7188,-3.0,3.8000000000000007,4.100000000000001,544.9688,27
2025-12-05 07:57:00,43.5,238.0787,7188,-3.0,3.9000000000000004,4.100000000000001,545.6367,27
2025-12-05 08:00:00,43.6,241.522,7188,-3.0,3.9000000000000004,4.199999999999999,546.4776,27
2025-12-05 08:03:00,44.0,257.5087,7188,-3.0,3.700000000000001,4.300000000000001,560.0127,51
2025-12-05 08:06:00,46.4,274.9711,7188,-3.3000000000000007,3.8000000000000007,4.5,586.669,1057
2025-12-05 08:09:00,47.5,282.8414,7188,-3.3999999999999986,3.700000000000001,4.699999999999999,608.8755,1057
2025-12-05 08:12:00,48.5,292.6794,7188,-3.3999999999999986,3.700000000000001,4.800000000000001,616.2101,1071
2025-12-05 08:15:00,48.3,285.1779,7188,-3.5,3.8000000000000007,4.800000000000001,618.8277,1056
2025-12-05 08:18:00,48.1,279.1522,7188,-3.5,3.8000000000000007,4.800000000000001,611.9907,1057
2025-12-05 08:21:00,47.9,279.0292,7188,-3.3000000000000007,3.799999999999999,4.700000000000003,611.7263,1057
2025-12-05 08:24:00,48.1,282.4725,7188,-3.400000000000002,3.8000000000000007,4.800000000000001,613.5486,1057
2025-12-05 08:27:00,48.7,306.2066,7188,-3.3999999999999986,3.5999999999999996,4.800000000000001,630.8744,1040
2025-12-05 08:33:00,49.9,283.3333,7188,-3.6000000000000014,3.9000000000000004,4.899999999999999,641.8473,1056
2025-12-05 08:57:00,51.5,283.0874,7189,-3.6000000000000014,4.1,5.0,657.2758,1075
2025-12-05 09:00:00,52.8,302.5174,7189,-3.8000000000000007,3.999999999999999,5.200000000000003,679.5317,1063
2025-12-05 09:03:00,50.5,276.8157,7189,-3.700000000000003,4.1,5.0,652.2994,719
2025-12-05 09:21:00,52.7,280.5049,7189,-3.6999999999999993,4.1,5.099999999999998,682.7142,1075
2025-12-05 09:33:00,52.6,242.2598,7189,-3.8000000000000007,4.5,5.100000000000001,681.3688,728
2025-12-05 09:45:00,53.4,250.2532,7190,-3.8000000000000007,4.6,5.100000000000001,696.1017,728
2025-12-05 10:03:00,53.0,250.1302,7190,-3.8000000000000007,4.5,5.100000000000001,691.904,728
2025-12-05 10:18:00,53.3,252.3438,7190,-3.799999999999997,4.6,5.099999999999998,688.999,728
2025-12-05 10:33:00,54.0,252.3438,7190,-3.8000000000000007,4.699999999999999,5.100000000000001,714.3903,722
2025-12-05 10:51:00,60.9,295.9997,7191,-4.400000000000002,4.6,6.0,824.6758,1095
2025-12-05 10:57:00,61.5,287.2685,7191,-4.399999999999999,4.800000000000001,6.100000000000001,838.217,1815
2025-12-05 11:00:00,62.1,287.7604,7191,-4.5,4.9,6.099999999999998,847.8336,1815
2025-12-05 11:03:00,63.5,289.728,7191,-4.5,4.9,6.199999999999999,862.7535,1815
2025-12-05 11:06:00,63.5,284.686,7191,-4.5,5.0,6.199999999999999,873.659,1815
2025-12-05 11:12:00,66.7,292.9254,7191,-4.699999999999999,5.1,6.5,942.2833,1824
2025-12-05 11:15:00,68.3,297.8443,7191,-4.800000000000001,5.200000000000001,6.700000000000003,987.7731,1824
2025-12-05 11:21:00,69.3,288.0063,7191,-4.799999999999997,5.4,6.699999999999999,979.9805,1824
2025-12-05 11:24:00,68.7,280.013,7191,-4.900000000000002,5.5,6.699999999999999,975.0138,1456
2025-12-05 11:27:00,68.9,284.3171,7191,-4.800000000000001,5.5,6.699999999999999,982.2815,1872
2025-12-05 11:30:00,69.4,280.6279,7191,-4.900000000000002,5.5,6.700000000000003,989.1359,1456
2025-12-05 11:36:00,70.0,280.013,7191,-4.599999999999998,5.6,6.399999999999999,1002.882,1872
2025-12-05 11:39:00,68.9,269.9291,7192,-4.5,5.7,6.199999999999999,980.2682,1717
2025-12-05 11:42:00,69.6,281.6117,7192,-4.5,5.5,6.300000000000001,992.6976,1832
2025-12-05 11:45:00,69.4,273.6183,7192,-4.5,5.7,6.199999999999999,986.5384,1828
2025-12-05 11:48:00,63.7,239.8003,7192,-4.099999999999998,5.8,5.699999999999999,870.5201,1689
2025-12-05 11:51:00,62.5,246.8099,7192,-4.100000000000001,5.9,5.600000000000001,857.6691,1689
2025-12-05 11:54:00,61.9,247.3018,7192,-4.100000000000001,5.8,5.699999999999999,840.3511,1689
2025-12-05 11:57:00,61.7,245.2112,7192,-4.100000000000001,5.8,5.699999999999999,832.268,1689
2025-12-05 12:00:00,61.7,265.502,7192,-4.100000000000001,5.3999999999999995,5.800000000000001,833.8305,1704
2025-12-05 12:24:00,63.3,262.6736,7192,-4.300000000000001,5.500000000000001,5.900000000000002,861.835,1853
2025-12-05 12:30:00,63.5,263.6574,7192,-4.300000000000001,5.6000000000000005,6.0,867.8707,1853
2025-12-05 12:42:00,67.0,288.9902,7193,-4.400000000000002,5.5,6.300000000000001,948.2153,1784
2025-12-05 12:45:00,67.5,287.2685,7193,-4.5,5.6,6.199999999999999,947.7864,1832
2025-12-05 12:48:00,67.5,288.6212,7193,-4.600000000000001,5.699999999999999,6.400000000000002,949.0839,1831
2025-12-05 12:54:00,69.2,287.6375,7193,-4.699999999999999,5.6,6.5,1004.961,1831
2025-12-05 12:57:00,69.1,290.3429,7193,-4.599999999999998,5.7,6.399999999999999,988.7228,1831
2025-12-05 13:00:00,68.5,285.5469,7193,-4.600000000000001,5.8,6.400000000000002,969.5501,1831
2025-12-05 13:03:00,67.9,289.728,7193,-4.5,5.6,6.400000000000002,964.2992,1832
2025-12-05 13:06:00,68.5,289.851,7193,-4.599999999999998,5.6,6.399999999999999,970.3657,1831
2025-12-05 13:09:00,68.5,289.1131,7193,-4.5,5.699999999999999,6.399999999999999,975.7139,1832
2025-12-05 13:12:00,68.5,284.686,7193,-4.600000000000001,5.8,6.5,976.7771,1831
2025-12-05 13:15:00,68.7,290.3429,7193,-4.600000000000001,5.6,6.399999999999999,978.5754,1831
2025-12-05 13:18:00,70.4,298.0903,7193,-4.699999999999999,5.6,6.600000000000001,1019.565,1819
2025-12-05 13:21:00,70.6,292.3105,7193,-4.699999999999999,5.8,6.600000000000001,1021.144,1839
2025-12-05 13:24:00,70.4,294.401,7193,-4.700000000000003,5.8,6.700000000000003,1011.667,1839
2025-12-05 13:27:00,70.6,301.7795,7193,-4.800000000000001,5.6,6.700000000000003,1028.086,1468
2025-12-05 13:30:00,71.6,294.524,7193,-4.800000000000001,5.8,6.800000000000001,1036.194,1839
2025-12-05 13:33:00,70.8,298.7051,7193,-4.800000000000001,5.699999999999999,6.699999999999999,1033.322,1468
2025-12-05 13:36:00,70.4,293.4172,7193,-4.699999999999999,5.6,6.699999999999999,1020.519,1831
2025-12-05 13:39:00,70.2,293.7862,7194,-4.699999999999999,5.699999999999999,6.599999999999998,1018.203,1839
2025-12-05 13:42:00,71.6,300.6728,7194,-4.699999999999999,5.6,6.699999999999999,1047.025,1819
2025-12-05 13:51:00,72.0,299.32,7194,-4.700000000000003,5.6,6.700000000000003,1044.289,1819
2025-12-05 13:54:00,71.8,298.9511,7194,-4.800000000000001,5.6,6.700000000000003,1045.207,1468
2025-12-05 13:57:00,72.6,303.2552,7194,-4.800000000000001,5.6,6.699999999999999,1059.297,1468
2025-12-05 14:06:00,71.2,290.9578,7194,-4.799999999999997,5.8,6.599999999999998,1037.308,1838
2025-12-05 14:09:00,71.2,281.2428,7194,-4.699999999999999,5.699999999999999,6.600000000000001,1005.928,1837
2025-12-05 14:12:00,68.9,272.3886,7194,-4.5,5.8999999999999995,6.400000000000002,978.8717,1717
2025-12-05 14:15:00,68.1,285.4239,7194,-4.5,5.799999999999999,6.400000000000002,965.3746,1832
2025-12-05 14:18:00,70.0,292.1875,7194,-4.599999999999998,5.6,6.5,1013.435,1831
2025-12-05 14:21:00,70.2,279.6441,7194,-4.600000000000001,5.799999999999999,6.5,1017.068,1833
2025-12-05 14:24:00,69.6,281.2428,7194,-4.5,5.799999999999999,6.399999999999999,997.011,1832
2025-12-05 14:27:00,69.5,280.6279,7194,-4.600000000000001,5.799999999999999,6.5,997.5502,1833
2025-12-05 14:30:00,69.6,279.3981,7194,-4.600000000000001,5.799999999999999,6.5,997.3797,1833
2025-12-05 14:33:00,68.5,275.463,7194,-4.5,6.000000000000001,6.400000000000002,978.3928,1829
2025-12-05 14:36:00,67.7,270.544,7194,-4.5,5.9,6.400000000000002,971.156,1717
2025-12-05 14:39:00,67.9,275.5859,7195,-4.399999999999999,5.9,6.300000000000001,959.8595,1717
2025-12-05 14:42:00,68.1,277.3076,7195,-4.5,5.700000000000001,6.400000000000002,967.4673,1832
2025-12-05 14:45:00,68.0,271.1588,7195,-4.5,6.000000000000001,6.400000000000002,971.2244,1717
2025-12-05 14:48:00,67.9,274.9711,7195,-4.5,5.9,6.400000000000002,977.3327,1717
2025-12-05 14:51:00,68.1,273.1265,7195,-4.600000000000001,5.9,6.400000000000002,977.3733,1876
2025-12-05 14:54:00,68.1,270.0521,7195,-4.5,6.1000000000000005,6.300000000000001,968.2758,1829
2025-12-05 14:57:00,68.3,278.1684,7195,-4.5,6.0,6.400000000000002,989.3861,1834
2025-12-05 15:00:00,69.8,279.7671,7195,-4.600000000000001,5.9,6.5,1017.968,1834
2025-12-05 15:03:00,69.9,273.8643,7195,-4.600000000000001,6.0,6.5,1004.218,1829
2025-12-05 15:06:00,70.0,274.9711,7195,-4.600000000000001,6.0,6.5,1007.328,1834
2025-12-05 15:09:00,69.4,272.6346,7195,-4.600000000000001,6.0,6.5,1000.697,1829
2025-12-05 15:15:00,68.5,272.8805,7195,-4.5,6.0,6.400000000000002,974.2121,1829
2025-12-05 15:18:00,69.9,282.9644,7195,-4.600000000000001,5.9,6.5,1018.482,1834
2025-12-05 15:21:00,70.8,273.8643,7195,-4.700000000000003,6.0,6.600000000000001,1016.933,1833
2025-12-05 15:24:00,70.0,276.2008,7195,-4.600000000000001,6.0,6.5,1012.718,1834
2025-12-05 15:27:00,70.3,280.5049,7195,-4.600000000000001,6.1000000000000005,6.5,1022.132,1834
2025-12-05 15:30:00,71.2,281.6117,7195,-4.700000000000003,6.0,6.600000000000001,1028.691,1833
2025-12-05 15:33:00,70.8,272.0197,7195,-4.600000000000001,6.1000000000000005,6.5,1019.95,1829
2025-12-05 15:36:00,70.2,276.0778,7195,-4.600000000000001,5.800000000000001,6.5,1015.238,1833
2025-12-05 15:39:00,69.9,270.7899,7196,-4.5,6.0,6.400000000000002,1007.358,1829
2025-12-05 15:42:00,69.9,273.7413,7196,-4.5,5.9,6.5,1002.971,1828
2025-12-05 15:45:00,69.4,271.2818,7196,-4.599999999999998,6.2,6.5,1001.799,1829
2025-12-05 15:48:00,68.1,268.3304,7196,-4.5,5.9,6.399999999999999,973.1954,1717
2025-12-05 15:51:00,68.5,272.0197,7196,-4.599999999999998,6.0,6.399999999999999,977.895,1829
2025-12-05 15:54:00,68.9,269.9291,7196,-4.599999999999998,6.0,6.399999999999999,987.1309,1876
2025-12-05 16:00:00,65.9,259.1074,7196,-4.300000000000001,6.2,6.099999999999998,925.913,1649
2025-12-05 16:12:00,65.8,258.7384,7196,-4.299999999999997,6.2,6.199999999999999,917.5217,1649
2025-12-05 16:18:00,64.7,254.1884,7196,-4.399999999999999,6.2,6.099999999999998,896.182,1290
2025-12-05 16:24:00,65.1,258.8614,7196,-4.299999999999997,6.1000000000000005,6.099999999999998,896.9487,1716
2025-12-05 16:30:00,64.5,254.1884,7196,-4.300000000000001,6.0,6.100000000000001,887.4645,1694
2025-12-05 16:33:00,64.3,253.8194,7196,-4.300000000000001,6.0,6.100000000000001,877.7981,1694
2025-12-05 16:36:00,63.1,249.5153,7196,-4.199999999999999,6.1000000000000005,6.0,861.4905,1648
2025-12-05 16:42:00,61.9,272.2656,7197,-4.100000000000001,6.1000000000000005,6.0,845.5388,1774
2025-12-05 16:45:00,66.5,276.0778,7197,-4.400000000000002,5.9,6.200000000000003,933.1,1717
2025-12-05 16:48:00,66.9,276.8157,7197,-4.5,5.799999999999999,6.300000000000001,937.3466,1717
2025-12-05 16:51:00,66.5,281.7347,7197,-4.5,5.799999999999999,6.399999999999999,935.617,1832
2025-12-05 16:54:00,66.9,282.3495,7197,-4.5,5.799999999999999,6.399999999999999,939.4286,1832
2025-12-05 16:57:00,66.7,281.6117,7197,-4.5,5.699999999999999,6.5,935.3199,1832
2025-12-05 17:00:00,66.9,281.1198,7197,-4.600000000000001,5.799999999999999,6.5,937.1154,1834
2025-12-05 17:03:00,66.8,283.7022,7197,-4.600000000000001,5.8,6.5,935.7129,1831
2025-12-05 17:06:00,66.5,282.3495,7197,-4.5,5.8,6.400000000000002,933.4965,1832
2025-12-05 17:09:00,66.3,277.1846,7197,-4.5,5.8,6.400000000000002,918.985,1717
2025-12-05 17:12:00,65.4,277.3076,7197,-4.600000000000001,5.8999999999999995,6.300000000000001,906.5673,1877
2025-12-05 17:27:00,63.3,252.2208,7197,-4.300000000000001,5.8,6.099999999999998,866.6789,1694
2025-12-05 17:30:00,61.5,254.5573,7197,-4.199999999999999,5.8,5.899999999999999,829.1148,1694
2025-12-05 17:33:00,61.9,260.952,7197,-4.199999999999999,5.8,5.899999999999999,837.9199,1695
2025-12-05 17:36:00,61.7,263.6574,7197,-4.300000000000001,5.699999999999999,6.0,836.2321,1854
2025-12-05 17:42:00,61.5,250.8681,7198,-4.200000000000003,5.8,5.900000000000002,823.6694,1694
2025-12-05 17:45:00,61.5,259.9682,7198,-4.100000000000001,5.8,5.900000000000002,833.4446,1695
2025-12-05 17:51:00,61.3,256.5249,7198,-4.200000000000003,5.8,5.900000000000002,828.2249,1695
2025-12-05 17:54:00,61.5,253.9424,7198,-4.200000000000003,5.8,5.900000000000002,828.9413,1694
2025-12-05 17:57:00,61.1,247.4248,7198,-4.100000000000001,5.8,5.800000000000001,814.9484,1689
2025-12-05 18:00:00,59.7,247.4248,7198,-4.0,5.8,5.700000000000003,793.1831,616
2025-12-05 18:03:00,59.7,253.3275,7198,-4.100000000000001,5.699999999999999,5.700000000000003,800.107,1695
2025-12-05 18:09:00,59.1,233.5287,7198,-4.0,5.699999999999999,5.600000000000001,789.9111,618
2025-12-05 18:12:00,58.1,234.1435,7198,-3.8999999999999986,5.8999999999999995,5.599999999999998,766.0433,604
2025-12-05 18:15:00,57.9,235.3732,7198,-3.8999999999999986,5.8999999999999995,5.5,763.4636,617
2025-12-05 18:21:00,57.5,235.4962,7198,-3.8999999999999986,5.8,5.399999999999999,759.6046,617
2025-12-05 18:24:00,57.8,236.9719,7198,-3.900000000000002,5.8999999999999995,5.5,759.762,617
2025-12-05 18:27:00,57.3,235.6192,7198,-3.900000000000002,5.8,5.5,756.4633,617
2025-12-05 18:30:00,57.3,237.3409,7198,-3.900000000000002,5.8,5.5,753.4805,617
2025-12-05 18:33:00,57.5,239.9233,7198,-4.0,5.699999999999999,5.5,754.7003,617
2025-12-05 18:36:00,57.3,233.8976,7198,-3.900000000000002,5.6,5.400000000000002,752.4722,618
2025-12-05 18:39:00,56.7,218.7717,7199,-3.8999999999999986,5.8,5.5,725.6853,484
2025-12-06 11:18:00,46.1,257.2627,7199,-2.3000000000000007,4.0,3.5,757.9431,57
2025-12-06 11:24:00,51.5,237.3409,7199,-3.3999999999999986,4.8999999999999995,4.800000000000001,744.4538,653
2025-12-06 11:27:00,48.3,221.969,7199,-3.1999999999999993,5.0,4.600000000000001,675.692,972
2025-12-06 11:30:00,46.7,221.4771,7199,-3.0,4.9,4.400000000000002,619.6134,1031
2025-12-06 11:33:00,46.4,219.3866,7199,-3.0,4.800000000000001,4.300000000000001,588.0696,1031
2025-12-06 11:36:00,46.4,217.7879,7199,-3.0,4.9,4.300000000000001,583.9292,1031
2025-12-06 11:39:00,46.4,215.8203,7199,-3.0,4.9,4.300000000000001,581.3463,1031
2025-12-06 11:42:00,46.7,221.8461,7199,-2.900000000000002,4.800000000000001,4.199999999999999,589.0276,647
2025-12-06 11:45:00,47.1,219.0176,7199,-3.099999999999998,4.800000000000001,4.399999999999999,591.438,1031
2025-12-06 11:51:00,47.7,220.3704,7199,-3.1000000000000014,4.9,4.400000000000002,601.6027,1031
2025-12-06 11:54:00,48.0,220.8623,7199,-3.1000000000000014,4.9,4.399999999999999,606.7089,1031
2025-12-06 11:57:00,48.9,223.0758,7199,-3.1999999999999993,5.0,4.5,618.7381,972
2025-12-06 12:00:00,50.1,228.8556,7199,-3.1999999999999993,5.0,4.600000000000001,633.3572,972
2025-12-06 12:03:00,50.5,228.1178,7199,-3.3000000000000007,5.1,4.699999999999999,638.1669,653
2025-12-06 12:06:00,51.1,227.6259,7199,-3.3000000000000007,5.200000000000001,4.800000000000001,649.5439,574
2025-12-06 12:09:00,50.7,219.1406,7199,-3.200000000000003,5.300000000000001,4.600000000000001,643.8881,971
2025-12-06 12:12:00,51.1,221.4771,7199,-3.1999999999999993,5.200000000000001,4.5,663.7157,971
2025-12-06 12:15:00,50.1,218.7717,7200,-3.099999999999998,5.1000000000000005,4.399999999999999,636.9044,1031
2025-12-06 12:18:00,51.1,221.969,7200,-3.1999999999999993,5.300000000000001,4.600000000000001,662.6692,971
2025-12-06 12:21:00,51.3,219.0176,7200,-3.3000000000000007,5.199999999999999,4.600000000000001,653.2098,971
2025-12-06 12:24:00,51.9,225.6583,7200,-3.3000000000000007,5.199999999999999,4.599999999999998,674.7294,574
2025-12-06 12:27:00,52.5,233.1597,7200,-3.3000000000000007,5.199999999999999,4.699999999999999,704.0587,655
2025-12-06 12:30:00,52.6,229.2245,7200,-3.400000000000002,5.1,4.800000000000001,684.2125,574
2025-12-06 12:33:00,52.8,231.0692,7200,-3.3999999999999986,5.1,4.699999999999999,681.4914,574
2025-12-06 12:36:00,52.6,231.684,7200,-3.3999999999999986,5.1,4.699999999999999,682.4746,574
2025-12-06 12:39:00,55.0,239.0625,7200,-3.3999999999999986,5.0,4.899999999999999,695.4359,655
2025-12-06 12:42:00,55.2,235.3732,7200,-3.5,5.199999999999999,4.900000000000002,707.2502,581
2025-12-06 12:45:00,53.6,236.726,7200,-3.5,5.199999999999999,4.800000000000001,694.0571,581
2025-12-06 12:48:00,55.6,235.3732,7200,-3.3999999999999986,5.1,4.899999999999999,719.5368,655
2025-12-06 12:51:00,53.4,232.4219,7200,-3.3000000000000007,5.1,4.700000000000003,710.1126,655
2025-12-06 12:54:00,53.4,232.6678,7200,-3.400000000000002,5.1,4.700000000000003,691.8912,655
2025-12-06 12:57:00,52.9,228.3637,7200,-3.3000000000000007,5.1,4.700000000000003,689.8435,574
2025-12-06 13:00:00,53.0,228.6097,7200,-3.3000000000000007,5.1,4.700000000000003,690.2194,574
2025-12-06 13:03:00,53.3,230.0854,7200,-3.3000000000000007,5.0,4.700000000000003,698.7626,655
2025-12-06 13:06:00,53.4,231.684,7200,-3.3000000000000007,5.1,4.699999999999999,703.8111,655
2025-12-06 13:09:00,53.4,228.6097,7200,-3.3000000000000007,5.1,4.699999999999999,696.6118,574
2025-12-06 13:12:00,53.0,224.3056,7200,-3.3000000000000007,5.1,4.600000000000001,694.1107,574
2025-12-06 13:15:00,52.5,217.5419,7201,-3.3000000000000007,5.299999999999999,4.600000000000001,686.4552,971
2025-12-06 13:18:00,52.4,217.9109,7201,-3.3000000000000007,5.299999999999999,4.600000000000001,688.4484,971
2025-12-06 13:21:00,52.8,219.7555,7201,-3.3000000000000007,5.299999999999999,4.600000000000001,692.3682,971
2025-12-06 13:24:00,55.3,234.1435,7201,-3.5,5.199999999999999,5.0,745.4343,581
2025-12-06 13:27:00,53.8,224.6745,7201,-3.3999999999999986,5.300000000000001,4.699999999999999,706.642,574
2025-12-06 13:30:00,53.8,224.0596,7201,-3.3999999999999986,5.300000000000001,4.799999999999997,710.4158,574
2025-12-06 13:36:00,54.0,228.3637,7201,-3.400000000000002,5.300000000000001,4.699999999999999,716.8319,574
2025-12-06 13:39:00,53.8,223.9366,7201,-3.3000000000000007,5.300000000000001,4.699999999999999,708.827,574
2025-12-06 13:45:00,53.6,223.1988,7201,-3.3000000000000007,5.300000000000001,4.699999999999999,701.0159,574
2025-12-06 13:51:00,53.6,223.0758,7201,-3.3000000000000007,5.300000000000001,4.699999999999999,708.8087,574
2025-12-06 13:54:00,53.4,223.0758,7201,-3.3000000000000007,5.300000000000001,4.699999999999999,705.691,574
2025-12-06 13:57:00,53.8,225.1664,7201,-3.3000000000000007,5.300000000000001,4.700000000000003,709.6525,574
2025-12-06 14:00:00,54.4,229.2245,7201,-3.400000000000002,5.300000000000001,4.800000000000001,724.2926,574
2025-12-06 14:03:00,54.4,224.6745,7201,-3.3000000000000007,5.300000000000001,4.700000000000003,716.7494,574
2025-12-06 14:09:00,54.0,221.8461,7201,-3.400000000000002,5.300000000000001,4.700000000000003,715.083,574
2025-12-06 14:12:00,53.8,214.4676,7201,-3.3000000000000007,5.300000000000001,4.700000000000003,711.4136,971
2025-12-06 14:15:00,53.3,213.6068,7202,-3.1999999999999993,5.4,4.5,704.5745,853
2025-12-06 14:18:00,52.9,213.2378,7202,-3.1999999999999993,5.299999999999999,4.5,699.4138,971
2025-12-06 14:21:00,53.0,213.9757,7202,-3.1999999999999993,5.299999999999999,4.5,699.934,971
2025-12-06 14:24:00,53.0,212.377,7202,-3.1999999999999993,5.299999999999999,4.5,697.1221,853
2025-12-06 14:27:00,52.3,206.7202,7202,-3.1999999999999993,5.3999999999999995,4.5,690.0521,853
2025-12-06 14:30:00,52.6,211.3932,7202,-3.1000000000000014,5.3999999999999995,4.5,696.5265,853
2025-12-06 14:36:00,53.0,216.4352,7202,-3.1999999999999993,5.299999999999999,4.600000000000001,701.5719,971
2025-12-06 14:42:00,53.8,221.8461,7202,-3.3000000000000007,5.199999999999999,4.600000000000001,713.4591,574
2025-12-06 14:45:00,52.9,212.623,7202,-3.1999999999999993,5.299999999999999,4.600000000000001,694.4041,853
2025-12-06 14:48:00,52.8,211.3932,7202,-3.1999999999999993,5.299999999999999,4.5,694.1041,853
2025-12-06 14:51:00,53.0,213.4838,7202,-3.1999999999999993,5.299999999999999,4.600000000000001,691.9178,971
2025-12-06 14:54:00,53.0,217.296,7202,-3.3000000000000007,5.299999999999999,4.600000000000001,702.0034,971
2025-12-06 14:57:00,53.4,217.5419,7202,-3.3000000000000007,5.199999999999999,4.600000000000001,703.4323,971
2025-12-06 15:00:00,52.6,211.0243,7202,-3.1999999999999993,5.299999999999999,4.5,693.5465,853
2025-12-06 15:03:00,52.9,217.296,7202,-3.1999999999999993,5.299999999999999,4.600000000000001,701.812,971
2025-12-06 15:15:00,53.0,214.2216,7203,-3.1999999999999993,5.199999999999999,4.5,696.329,971
2025-12-06 15:24:00,53.2,220.8623,7203,-3.299999999999997,5.1,4.599999999999998,695.9268,971
2025-12-06 15:27:00,52.9,216.9271,7203,-3.1999999999999993,5.299999999999999,4.5,701.1371,971
2025-12-06 16:03:00,52.5,213.4838,7203,-3.1999999999999993,5.1,4.5,686.4348,971
2025-12-06 16:15:00,53.3,225.1664,7204,-3.299999999999997,5.0,4.599999999999998,700.4042,972
2025-12-06 16:33:00,53.5,227.5029,7204,-3.299999999999997,5.0,4.599999999999998,708.4321,655
2025-12-06 16:36:00,54.6,234.7584,7204,-3.1999999999999993,4.9,4.600000000000001,721.02,655
2025-12-06 16:39:00,54.8,232.0529,7204,-3.3000000000000007,5.1,4.699999999999999,728.7172,655
2025-12-06 16:42:00,54.6,229.3475,7204,-3.3999999999999986,5.1,4.799999999999997,725.6677,574
2025-12-06 16:48:00,54.3,222.4609,7204,-3.3000000000000007,5.0,4.600000000000001,712.746,972
2025-12-06 16:54:00,54.0,228.1178,7204,-3.3000000000000007,5.0,4.600000000000001,709.6125,655
2025-12-06 17:00:00,53.6,222.4609,7204,-3.3000000000000007,5.1,4.600000000000001,713.1431,574
2025-12-06 17:03:00,53.6,222.215,7204,-3.3000000000000007,5.1,4.600000000000001,710.6142,574
2025-12-06 17:06:00,54.3,228.8556,7204,-3.3000000000000007,5.1,4.600000000000001,718.3123,655
2025-12-06 17:09:00,54.2,229.9624,7204,-3.3000000000000007,5.0,4.600000000000001,719.9426,655
2025-12-06 17:12:00,54.4,226.5191,7204,-3.3000000000000007,5.0,4.600000000000001,717.781,655
2025-12-06 17:21:00,53.8,227.7488,7205,-3.3000000000000007,5.1,4.600000000000001,722.0684,574
2025-12-06 17:24:00,54.0,223.3218,7205,-3.3000000000000007,5.1,4.600000000000001,716.2541,574
2025-12-06 17:33:00,54.6,218.5257,7205,-3.0,5.3999999999999995,4.400000000000002,720.8437,643
2025-12-06 17:36:00,56.8,234.3895,7205,-3.1000000000000014,5.3999999999999995,4.600000000000001,762.3869,634
2025-12-06 17:39:00,58.5,237.2179,7205,-3.5,5.6,5.0,784.3134,563
2025-12-06 17:42:00,56.9,237.8328,7205,-3.5,5.699999999999999,4.900000000000002,756.2427,563
2025-12-06 17:45:00,54.6,238.6936,7205,-3.3000000000000007,5.5,4.899999999999999,718.0438,562
2025-12-06 17:48:00,54.5,249.7613,7205,-3.3000000000000007,5.199999999999999,4.800000000000001,699.5403,554
2025-12-06 17:51:00,53.6,237.8328,7205,-3.3000000000000007,5.2,4.700000000000003,686.3575,654
2025-12-06 17:54:00,52.5,229.9624,7205,-3.299999999999997,5.3,4.599999999999998,659.0291,574
2025-12-06 17:57:00,50.1,231.807,7205,-3.0,5.2,4.5,628.9981,636
2025-12-06 18:00:00,49.3,238.6936,7205,-3.1000000000000014,5.0,4.400000000000002,615.3094,657
2025-12-06 18:03:00,49.1,230.8232,7205,-3.0,5.0,4.399999999999999,606.2196,646
2025-12-06 18:06:00,47.5,215.3284,7205,-2.8999999999999986,5.300000000000001,4.199999999999999,586.1533,1019
2025-12-06 18:09:00,47.5,228.1178,7205,-2.8000000000000007,5.0,4.199999999999999,588.2705,646
2025-12-06 18:12:00,47.7,239.4314,7205,-2.8000000000000007,5.0,4.199999999999999,584.2579,682
2025-12-06 18:15:00,48.9,260.952,7206,-3.099999999999998,4.5,4.399999999999999,606.3237,758
2025-12-06 18:18:00,51.1,281.2428,7206,-3.1999999999999993,4.5,4.5,633.9572,749
2025-12-06 18:21:00,52.1,275.34,7206,-3.1999999999999993,4.6000000000000005,4.699999999999999,652.0897,785
2025-12-06 18:27:00,56.7,285.3009,7206,-3.5,4.9,5.199999999999999,730.725,794
2025-12-06 18:30:00,56.7,283.9482,7206,-3.5,4.9,5.099999999999998,732.4009,794
2025-12-06 18:33:00,56.7,286.1617,7206,-3.5,5.0,5.199999999999999,730.274,794
2025-12-06 18:36:00,56.9,282.1036,7206,-3.599999999999998,5.0,5.199999999999999,732.0634,794
2025-12-06 18:39:00,57.5,285.5469,7206,-3.599999999999998,5.0,5.299999999999997,742.4892,794
2025-12-06 18:42:00,57.3,285.7928,7206,-3.6000000000000014,5.1,5.199999999999999,744.5846,793
2025-12-06 18:45:00,57.3,285.4239,7206,-3.5,4.9,5.199999999999999,743.4283,794
2025-12-06 18:48:00,57.5,289.851,7206,-3.5,4.9,5.199999999999999,744.6846,786
2025-12-06 18:51:00,57.3,287.8834,7206,-3.6000000000000014,4.9,5.199999999999999,742.2918,794
2025-12-06 18:54:00,57.3,288.0063,7206,-3.6000000000000014,4.9,5.199999999999999,743.9963,794
2025-12-06 18:57:00,57.3,287.7604,7206,-3.6000000000000014,5.0,5.199999999999999,734.8364,794
2025-12-06 19:00:00,57.3,289.605,7206,-3.6000000000000014,4.9,5.199999999999999,743.2467,794
2025-12-06 19:03:00,57.3,286.1617,7206,-3.6000000000000014,4.9,5.199999999999999,739.5959,794
2025-12-06 19:06:00,57.3,287.3915,7206,-3.6000000000000014,4.9,5.199999999999999,739.3502,794
2025-12-06 19:09:00,57.2,279.6441,7206,-3.6000000000000014,5.0,5.199999999999999,737.1782,794
2025-12-06 19:12:00,56.9,280.3819,7206,-3.5,5.0,5.100000000000001,738.3611,794
2025-12-06 19:15:00,57.1,283.3333,7207,-3.6000000000000014,5.0,5.199999999999999,738.9548,794
2025-12-06 19:18:00,57.2,282.4725,7207,-3.5,5.0,5.199999999999999,738.3615,794
2025-12-06 19:21:00,57.2,282.4725,7207,-3.6000000000000014,5.0,5.100000000000001,738.1007,794
2025-12-06 19:24:00,57.1,285.4239,7207,-3.599999999999998,5.0,5.299999999999997,738.239,794
2025-12-06 19:27:00,56.6,280.6279,7207,-3.5,5.1000000000000005,5.199999999999999,731.2576,794
2025-12-06 19:36:00,56.5,279.7671,7207,-3.5,5.0,5.099999999999998,727.664,794
2025-12-06 19:42:00,55.9,267.3466,7207,-3.5,5.2,5.0,713.5034,778
2025-12-06 19:48:00,55.9,278.4144,7207,-3.5,5.0,5.099999999999998,714.4571,794
2025-12-06 19:51:00,55.9,270.667,7207,-3.3999999999999986,5.0,5.0,715.4411,778
2025-12-06 19:54:00,55.7,269.8062,7207,-3.5,5.1000000000000005,5.100000000000001,714.3541,778
2025-12-06 19:57:00,56.2,278.0454,7207,-3.5,5.0,5.100000000000001,718.9545,794
2025-12-06 20:15:00,56.9,283.5793,7208,-3.6000000000000014,5.0,5.200000000000003,740.4761,794
2025-12-06 20:18:00,56.7,280.259,7208,-3.5,5.1000000000000005,5.200000000000003,736.7492,794
2025-12-06 20:30:00,55.8,269.4372,7208,-3.5,5.1000000000000005,5.0,719.2758,778
2025-12-06 20:36:00,56.2,285.7928,7208,-3.5,4.9,5.100000000000001,718.3904,794
2025-12-06 20:42:00,56.2,285.5469,7208,-3.5,4.9,5.100000000000001,719.7001,794
2025-12-06 20:45:00,55.7,284.686,7208,-3.5,4.9,5.100000000000001,718.5821,794
2025-12-06 20:48:00,55.8,283.5793,7208,-3.5,4.800000000000001,5.0,715.3999,794
2025-12-06 20:57:00,55.6,280.259,7208,-3.5,5.000000000000001,5.099999999999998,712.2626,794
2025-12-06 21:00:00,55.8,279.89,7208,-3.599999999999998,5.0,5.099999999999998,712.2522,794
2025-12-06 21:06:00,54.2,265.625,7208,-3.3999999999999986,5.1000000000000005,4.899999999999999,683.1583,778
2025-12-06 21:09:00,54.2,265.2561,7208,-3.3999999999999986,5.000000000000001,4.899999999999999,683.045,778
2025-12-06 21:12:00,53.0,258.8614,7208,-3.3000000000000007,5.1000000000000005,4.800000000000001,666.5938,835
2025-12-06 21:15:00,53.3,261.8128,7209,-3.3000000000000007,5.1000000000000005,4.800000000000001,661.2563,835
2025-12-06 21:18:00,53.0,259.5992,7209,-3.400000000000002,5.1000000000000005,4.900000000000002,662.0422,835
2025-12-06 21:21:00,53.0,261.4438,7209,-3.400000000000002,5.000000000000001,4.800000000000001,668.9732,775
2025-12-06 21:24:00,52.6,256.4019,7209,-3.3000000000000007,5.000000000000001,4.800000000000001,653.943,835
2025-12-06 21:27:00,52.3,251.7289,7209,-3.3000000000000007,5.1000000000000005,4.699999999999999,649.7194,651
2025-12-06 21:30:00,52.0,250.991,7209,-3.299999999999997,5.1000000000000005,4.799999999999997,647.2958,651
2025-12-06 21:33:00,52.0,259.1074,7209,-3.3000000000000007,5.000000000000001,4.800000000000001,647.3654,835
2025-12-06 21:36:00,52.0,251.6059,7209,-3.1999999999999993,4.9,4.699999999999999,648.8631,757
2025-12-06 21:39:00,51.8,256.6479,7209,-3.3000000000000007,4.9,4.699999999999999,642.6411,775
2025-12-06 21:42:00,52.1,261.1979,7209,-3.3999999999999986,4.9,4.800000000000001,650.4812,775
2025-12-06 21:45:00,51.9,256.033,7209,-3.299999999999997,4.9,4.699999999999999,645.3921,775
2025-12-06 21:48:00,51.8,257.8776,7209,-3.1999999999999993,4.800000000000001,4.600000000000001,641.2901,758
2025-12-06 21:51:00,50.7,237.9557,7209,-3.1000000000000014,5.1000000000000005,4.5,628.5475,657
2025-12-06 21:54:00,50.7,235.3732,7209,-3.1000000000000014,5.2,4.5,628.0562,657
2025-12-06 21:57:00,50.3,234.3895,7209,-3.1000000000000014,5.1000000000000005,4.5,622.8681,657
2025-12-06 22:00:00,49.5,227.5029,7209,-3.1000000000000014,5.1000000000000005,4.5,610.9344,658
2025-12-06 22:03:00,49.1,200.6944,7209,-3.1000000000000014,5.1000000000000005,4.400000000000002,596.735,942
2025-12-07 09:48:00,46.1,265.0101,7209,-2.3000000000000007,4.3,3.6000000000000014,752.3131,13
2025-12-07 09:51:00,55.6,256.033,7209,-3.5,5.0,4.899999999999999,814.5262,550
2025-12-07 09:54:00,52.1,247.4248,7209,-3.299999999999997,5.000000000000001,4.699999999999999,750.0905,651
2025-12-07 09:57:00,48.9,238.2017,7210,-3.1000000000000014,4.9,4.5,678.9638,657
2025-12-07 10:00:00,47.9,229.2245,7210,-2.8999999999999986,4.9,4.300000000000001,623.2836,646
2025-12-07 10:03:00,47.5,231.0692,7210,-2.900000000000002,4.8,4.200000000000003,604.573,646
2025-12-07 10:06:00,47.9,227.6259,7210,-2.900000000000002,4.9,4.300000000000001,609.8258,646
2025-12-07 10:09:00,48.3,234.7584,7210,-3.0,4.9,4.300000000000001,610.6477,650
2025-12-07 10:12:00,49.7,232.6678,7210,-3.099999999999998,5.0,4.399999999999999,623.2899,657
2025-12-07 10:15:00,50.1,233.1597,7210,-3.1000000000000014,5.0,4.399999999999999,633.8661,657
2025-12-07 10:18:00,50.9,237.8328,7210,-3.099999999999998,5.0,4.5,645.7003,657
2025-12-07 10:21:00,51.6,247.6707,7210,-3.099999999999998,5.0,4.5,657.3444,756
2025-12-07 10:24:00,52.6,253.9424,7210,-3.200000000000003,4.8999999999999995,4.600000000000001,672.7871,757
2025-12-07 10:27:00,55.0,253.8194,7210,-3.3999999999999986,5.0,5.099999999999998,729.6283,554
2025-12-07 10:30:00,56.7,262.6736,7210,-3.6999999999999993,5.0,5.300000000000001,762.4376,797
2025-12-07 10:36:00,55.9,234.2665,7210,-3.599999999999998,5.3999999999999995,5.099999999999998,736.181,594
2025-12-07 10:39:00,55.8,237.4638,7210,-3.6000000000000014,5.3999999999999995,5.100000000000001,733.6351,563
2025-12-07 10:45:00,56.9,257.5087,7210,-3.6999999999999993,5.1,5.100000000000001,749.1115,551
2025-12-07 10:54:00,56.0,236.726,7210,-3.599999999999998,5.199999999999999,5.0,706.435,581
2025-12-07 10:57:00,54.0,233.6516,7211,-3.5,5.199999999999999,4.800000000000001,732.3371,581
2025-12-07 11:00:00,54.0,232.5449,7211,-3.3999999999999986,5.199999999999999,4.699999999999999,710.477,574
2025-12-07 11:03:00,53.8,231.3151,7211,-3.3999999999999986,5.199999999999999,4.800000000000001,702.5208,574
2025-12-07 11:06:00,54.2,236.726,7211,-3.5,5.199999999999999,4.799999999999997,749.1473,581
2025-12-07 11:09:00,55.6,232.6678,7211,-3.5,5.199999999999999,4.799999999999997,712.9319,581
2025-12-07 11:12:00,54.0,232.4219,7211,-3.3999999999999986,5.199999999999999,4.899999999999999,750.1105,574
2025-12-07 11:15:00,54.2,229.2245,7211,-3.3999999999999986,5.199999999999999,4.799999999999997,741.9438,574
2025-12-07 11:18:00,55.9,230.4543,7211,-3.400000000000002,5.199999999999999,4.900000000000002,720.0711,574
2025-12-07 11:21:00,54.0,226.3961,7211,-3.400000000000002,5.1,4.800000000000001,711.184,574
2025-12-07 11:24:00,53.8,225.5353,7211,-3.400000000000002,5.300000000000001,4.699999999999999,708.9645,574
2025-12-07 11:30:00,54.0,226.3961,7211,-3.400000000000002,5.300000000000001,4.800000000000001,711.9683,574
2025-12-07 11:33:00,54.0,226.765,7211,-3.400000000000002,5.300000000000001,4.800000000000001,712.5154,574
2025-12-07 11:36:00,54.2,233.1597,7211,-3.5,5.300000000000001,5.0,699.8632,594
2025-12-07 11:39:00,56.2,229.5935,7211,-3.5,5.300000000000001,5.0,726.7833,594
2025-12-07 11:42:00,56.3,228.1178,7211,-3.3999999999999986,5.300000000000001,4.899999999999999,750.5814,574
2025-12-07 11:45:00,53.8,224.6745,7211,-3.3999999999999986,5.300000000000001,4.800000000000001,713.7917,574
2025-12-07 11:51:00,54.6,224.0596,7211,-3.400000000000002,5.4,4.800000000000001,748.7813,575
2025-12-07 11:54:00,54.0,222.8299,7211,-3.400000000000002,5.4,4.700000000000003,722.4853,575
2025-12-07 11:57:00,56.8,229.5935,7212,-3.5,5.4,5.0,703.9536,594
2025-12-07 12:00:00,56.0,232.5449,7212,-3.5,5.4,5.0,716.3047,594
2025-12-07 12:03:00,55.0,227.134,7212,-3.5,5.4,5.0,712.8549,594
2025-12-07 12:06:00,54.8,223.9366,7212,-3.400000000000002,5.4,4.900000000000002,725.5585,575
2025-12-07 12:09:00,54.6,222.4609,7212,-3.400000000000002,5.300000000000001,4.800000000000001,722.5679,574
2025-12-07 12:12:00,54.6,224.9204,7212,-3.3000000000000007,5.300000000000001,4.699999999999999,725.0388,574
2025-12-07 12:18:00,54.6,225.6583,7212,-3.400000000000002,5.300000000000001,4.800000000000001,726.2655,574
2025-12-07 12:21:00,54.4,231.807,7212,-3.5,5.300000000000001,5.0,730.342,594
2025-12-07 12:27:00,55.9,228.1178,7212,-3.5,5.4,4.899999999999999,773.2429,594
2025-12-07 12:30:00,55.2,225.5353,7212,-3.3999999999999986,5.4,4.800000000000001,765.6957,574
2025-12-07 12:33:00,54.8,225.5353,7212,-3.5,5.300000000000001,5.0,724.8104,594
2025-12-07 12:36:00,55.2,227.9948,7212,-3.5,5.4,4.899999999999999,742.951,594
2025-12-07 12:39:00,55.0,227.011,7212,-3.5,5.4,5.0,735.1265,594
2025-12-07 12:42:00,57.2,222.215,7212,-3.3999999999999986,5.4,4.799999999999997,773.416,575
2025-12-07 12:45:00,55.2,225.5353,7212,-3.5,5.4,4.799999999999997,765.9201,594
2025-12-07 12:48:00,55.2,223.1988,7212,-3.400000000000002,5.4,4.699999999999999,733.4229,575
2025-12-07 12:51:00,55.9,226.765,7212,-3.400000000000002,5.200000000000001,4.800000000000001,735.0499,574
2025-12-07 12:54:00,54.8,226.765,7212,-3.3999999999999986,5.300000000000001,4.799999999999997,727.3536,574
2025-12-07 12:57:00,55.2,225.6583,7213,-3.5,5.300000000000001,4.799999999999997,731.9411,594
2025-12-07 13:00:00,54.6,221.6001,7213,-3.3999999999999986,5.300000000000001,4.799999999999997,731.3288,574
2025-12-07 13:03:00,55.2,226.3961,7213,-3.5,5.300000000000001,4.899999999999999,730.9826,594
2025-12-07 13:06:00,55.2,225.9042,7213,-3.3999999999999986,5.300000000000001,4.799999999999997,734.5135,574
2025-12-07 13:15:00,55.4,230.4543,7213,-3.5,5.300000000000001,4.899999999999999,766.5935,594
2025-12-07 13:18:00,55.4,228.3637,7213,-3.5,5.300000000000001,4.899999999999999,731.5392,594
2025-12-07 13:21:00,55.2,227.5029,7213,-3.3999999999999986,5.300000000000001,4.799999999999997,741.2375,574
2025-12-07 13:24:00,54.6,219.1406,7213,-3.3999999999999986,5.4,4.699999999999999,724.9836,575
2025-12-07 13:27:00,55.2,222.5839,7213,-3.3999999999999986,5.4,4.799999999999997,761.3129,575
2025-12-07 13:30:00,55.2,223.0758,7213,-3.5,5.4,4.899999999999999,736.6707,575
2025-12-07 13:33:00,55.2,227.6259,7213,-3.5,5.4,4.899999999999999,760.6851,594
2025-12-07 13:36:00,54.8,225.6583,7213,-3.5,5.4,4.899999999999999,731.2549,594
2025-12-07 13:39:00,57.3,231.4381,7213,-3.5,5.4,4.899999999999999,764.4766,594
2025-12-07 13:48:00,55.8,233.5287,7213,-3.6000000000000014,5.4,5.0,770.3394,594
2025-12-07 13:54:00,55.4,227.7488,7213,-3.3999999999999986,5.300000000000001,5.0,739.5483,574
2025-12-07 13:57:00,55.2,228.1178,7214,-3.3999999999999986,5.4,4.799999999999997,742.7312,574
2025-12-07 14:00:00,54.8,227.011,7214,-3.5,5.4,4.899999999999999,761.2573,594
2025-12-07 14:03:00,55.0,219.1406,7214,-3.5,5.4,4.800000000000001,727.8846,575
2025-12-07 14:06:00,55.1,218.8947,7214,-3.3999999999999986,5.4,4.699999999999999,729.7218,575
2025-12-07 14:09:00,55.4,227.5029,7214,-3.3999999999999986,5.300000000000001,4.799999999999997,728.4866,574
2025-12-07 14:12:00,55.4,224.9204,7214,-3.3999999999999986,5.300000000000001,4.799999999999997,762.4549,574
2025-12-07 14:15:00,54.8,227.7488,7214,-3.5,5.4,4.899999999999999,738.5056,594
2025-12-07 14:24:00,56.2,228.9786,7214,-3.5,5.5,4.899999999999999,763.9825,594
2025-12-07 14:27:00,55.4,230.5773,7214,-3.5,5.5,4.899999999999999,761.9775,594
2025-12-07 14:30:00,55.8,225.6583,7214,-3.5,5.4,5.0,732.5101,594
2025-12-07 14:42:00,55.8,223.9366,7214,-3.599999999999998,5.5,4.899999999999999,770.1694,594
2025-12-07 14:45:00,57.5,222.215,7214,-3.5,5.5,4.899999999999999,784.8043,575
2025-12-07 14:48:00,55.4,223.3218,7214,-3.5,5.5,4.899999999999999,742.4977,575
2025-12-07 14:51:00,55.6,222.4609,7214,-3.400000000000002,5.4,4.800000000000001,743.8697,575
2025-12-07 15:00:00,55.6,231.0692,7215,-3.5,5.4,4.900000000000002,771.2049,594
2025-12-07 15:06:00,55.6,228.6097,7215,-3.5,5.5,5.0,747.9572,594
2025-12-07 15:09:00,55.0,230.2083,7215,-3.5,5.5,5.0,772.6473,594
2025-12-07 15:15:00,55.8,223.8137,7215,-3.5,5.5,4.899999999999999,771.8062,575
2025-12-07 15:18:00,55.4,221.6001,7215,-3.3999999999999986,5.4,4.800000000000001,744.3007,575
2025-12-07 15:21:00,55.4,228.9786,7215,-3.400000000000002,5.300000000000001,4.900000000000002,760.0834,574
2025-12-07 15:24:00,55.9,228.7326,7215,-3.5,5.4,4.900000000000002,780.1484,594
2025-12-07 15:27:00,56.4,224.3056,7215,-3.5,5.4,4.800000000000001,705.4257,594
2025-12-07 15:30:00,57.1,232.2989,7215,-3.5,5.4,5.0,787.7147,594
2025-12-07 15:36:00,56.2,227.011,7215,-3.5,5.4,4.800000000000001,751.8255,594
2025-12-07 15:39:00,56.5,228.1178,7215,-3.6000000000000014,5.4,4.899999999999999,759.0446,594
2025-12-07 15:42:00,56.3,227.6259,7215,-3.5,5.4,5.100000000000001,706.8311,594
2025-12-07 15:51:00,56.4,223.9366,7215,-3.5,5.4,5.0,765.1533,594
2025-12-07 15:54:00,55.6,223.4447,7215,-3.3999999999999986,5.4,4.799999999999997,757.8177,575
2025-12-07 16:00:00,56.5,225.6583,7216,-3.5,5.4,4.899999999999999,762.0851,594
2025-12-07 16:06:00,56.6,227.011,7216,-3.5,5.4,4.899999999999999,761.1132,594
2025-12-07 16:12:00,56.0,224.5515,7216,-3.5,5.4,4.899999999999999,793.7975,594
2025-12-07 16:15:00,58.5,230.5773,7216,-3.599999999999998,5.4,5.0,806.104,594
2025-12-07 16:21:00,55.9,226.3961,7216,-3.5,5.4,4.900000000000002,795.8474,594
2025-12-07 16:27:00,56.6,223.9366,7216,-3.400000000000002,5.4,4.800000000000001,769.5461,575
2025-12-07 16:33:00,56.4,220.3704,7216,-3.5,5.4,4.900000000000002,769.1702,575
2025-12-07 16:36:00,56.6,229.4705,7216,-3.5,5.4,5.0,749.3138,594
2025-12-07 16:42:00,56.2,220.6163,7216,-3.3999999999999986,5.4,4.800000000000001,760.1185,575
2025-12-07 16:45:00,55.9,215.6973,7216,-3.3999999999999986,5.4,4.699999999999999,758.3217,575
2025-12-07 16:48:00,56.6,224.5515,7216,-3.3999999999999986,5.4,4.800000000000001,810.3369,575
2025-12-07 16:57:00,56.9,225.2894,7217,-3.5,5.4,4.900000000000002,763.8459,594
2025-12-07 17:06:00,57.2,230.2083,7217,-3.599999999999998,5.4,4.899999999999999,799.7658,594
2025-12-07 17:09:00,56.3,227.9948,7217,-3.5,5.5,4.899999999999999,773.5965,594
2025-12-07 17:18:00,56.6,225.7813,7217,-3.5,5.4,4.899999999999999,794.9921,594
2025-12-07 17:21:00,56.6,217.9109,7217,-3.5,5.4,4.899999999999999,773.3085,575
2025-12-07 17:24:00,56.4,221.3542,7217,-3.5,5.5,4.899999999999999,776.1749,575
2025-12-07 17:27:00,57.5,227.011,7217,-3.599999999999998,5.4,5.0,761.7629,594
2025-12-07 17:30:00,56.2,220.0014,7217,-3.3000000000000007,5.7,4.800000000000001,796.3102,517
2025-12-07 17:33:00,58.7,219.5096,7217,-3.1999999999999993,5.7,4.699999999999999,797.4976,511
2025-12-07 17:36:00,58.7,222.7069,7217,-3.3999999999999986,5.800000000000001,4.899999999999999,791.9474,519
2025-12-07 17:39:00,58.4,222.5839,7217,-3.599999999999998,6.0,5.0,778.4615,565
2025-12-07 17:42:00,56.5,241.522,7217,-3.5,5.4,5.0,738.423,563
2025-12-07 17:45:00,56.4,249.1464,7217,-3.3999999999999986,5.300000000000001,4.899999999999999,739.0043,554
2025-12-07 17:48:00,54.6,232.5449,7217,-3.3000000000000007,5.6000000000000005,4.699999999999999,709.0058,562
2025-12-07 17:51:00,54.4,242.9977,7217,-3.1999999999999993,5.300000000000001,4.699999999999999,704.2316,634
2025-12-07 17:54:00,53.6,232.2989,7217,-3.3000000000000007,5.5,4.800000000000001,696.6481,562
2025-12-07 17:57:00,54.0,236.3571,7218,-3.3000000000000007,5.4,4.900000000000002,700.4254,562
2025-12-07 18:00:00,54.0,235.4962,7218,-3.3999999999999986,5.4,4.899999999999999,698.9795,654
2025-12-07 18:03:00,54.0,237.3409,7218,-3.400000000000002,5.4,4.800000000000001,696.2064,654
2025-12-07 18:06:00,53.6,229.3475,7218,-3.3000000000000007,5.5,4.800000000000001,699.5359,516
2025-12-07 18:09:00,54.2,233.8976,7218,-3.400000000000002,5.4,4.800000000000001,699.6934,574
2025-12-07 18:12:00,53.6,232.0529,7218,-3.400000000000002,5.5,4.800000000000001,695.2164,569
2025-12-07 18:15:00,54.0,236.726,7218,-3.3000000000000007,5.4,4.800000000000001,699.3315,562
