Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-10 14:03:00,58.7,265.625,7252,-3.5,5.7,5.200000000000003,770.6243,818
2025-12-10 14:09:00,59.3,269.8062,7252,-3.6000000000000014,5.5,5.300000000000001,779.477,818
2025-12-10 14:15:00,59.5,269.3142,7252,-3.6000000000000014,5.6,5.199999999999999,786.7952,818
2025-12-10 14:18:00,59.5,263.2885,7252,-3.6000000000000014,5.6,5.300000000000001,783.7374,817
2025-12-10 14:30:00,59.5,266.2399,7253,-3.599999999999998,5.6,5.199999999999999,783.1193,818
2025-12-10 14:33:00,59.5,268.6994,7253,-3.6000000000000014,5.6,5.199999999999999,787.0518,818
2025-12-10 14:39:00,60.7,271.0359,7253,-3.599999999999998,5.5,5.300000000000001,807.9915,818
2025-12-10 14:48:00,61.9,268.2075,7253,-3.6000000000000014,5.7,5.400000000000002,832.372,816
2025-12-10 14:51:00,61.9,271.0359,7253,-3.6000000000000014,5.7,5.400000000000002,833.8974,816
2025-12-10 14:54:00,61.5,270.544,7253,-3.700000000000003,5.6,5.300000000000001,828.8362,818
2025-12-10 14:57:00,61.1,265.1331,7253,-3.700000000000003,5.7,5.300000000000001,823.7997,817
2025-12-10 15:00:00,60.5,264.5182,7253,-3.6999999999999993,5.7,5.399999999999999,807.7302,817
2025-12-10 15:03:00,60.7,271.8967,7253,-3.6999999999999993,5.6,5.399999999999999,810.1616,818
2025-12-10 15:06:00,60.5,264.8871,7253,-3.599999999999998,5.6,5.300000000000001,806.6695,817
2025-12-10 15:09:00,60.5,268.6994,7253,-3.6999999999999993,5.6,5.300000000000001,807.4034,817
2025-12-10 15:12:00,60.5,267.4696,7253,-3.599999999999998,5.6,5.300000000000001,803.9198,818
2025-12-10 15:15:00,60.1,272.0197,7253,-3.599999999999998,5.4,5.199999999999999,806.7484,818
2025-12-10 15:24:00,62.1,268.8223,7253,-3.6000000000000014,5.6,5.300000000000001,845.4016,818
2025-12-10 15:30:00,62.1,270.667,7254,-3.6000000000000014,5.6,5.300000000000001,848.3912,818
2025-12-10 15:33:00,61.9,266.1169,7254,-3.700000000000003,5.6,5.300000000000001,847.7146,817
2025-12-10 15:36:00,61.5,266.3629,7254,-3.6000000000000014,5.7,5.300000000000001,835.9575,816
2025-12-10 15:39:00,61.3,265.2561,7254,-3.6000000000000014,5.7,5.300000000000001,833.1819,817
2025-12-10 15:45:00,62.1,267.3466,7254,-3.599999999999998,5.6,5.299999999999997,853.2206,818
2025-12-10 15:48:00,62.3,269.9291,7254,-3.599999999999998,5.5,5.299999999999997,856.7762,818
2025-12-10 15:51:00,62.1,266.1169,7254,-3.6999999999999993,5.6,5.299999999999997,852.1047,817
2025-12-10 15:54:00,61.3,268.8223,7254,-3.599999999999998,5.6,5.299999999999997,838.5694,818
2025-12-10 15:57:00,61.1,267.1007,7254,-3.599999999999998,5.5,5.299999999999997,839.8403,818
2025-12-10 16:00:00,61.3,265.2561,7254,-3.599999999999998,5.6,5.299999999999997,829.1348,817
2025-12-10 16:03:00,61.1,268.3304,7254,-3.599999999999998,5.6,5.299999999999997,831.7194,818
2025-12-10 16:06:00,62.3,269.5602,7254,-3.599999999999998,5.6,5.299999999999997,861.1727,818
2025-12-10 16:09:00,62.7,268.2075,7254,-3.799999999999997,5.6,5.399999999999999,867.9471,164
2025-12-10 16:12:00,62.7,263.9034,7254,-3.6999999999999993,5.6,5.399999999999999,867.6714,817
2025-12-10 16:15:00,60.7,260.706,7254,-3.6000000000000014,5.7,5.200000000000003,819.381,817
2025-12-10 16:18:00,60.7,256.8938,7254,-3.6000000000000014,5.7,5.300000000000001,815.2753,817
2025-12-10 16:21:00,60.7,258.4925,7254,-3.6000000000000014,5.6,5.300000000000001,809.2821,817
2025-12-10 16:24:00,60.3,253.8194,7254,-3.6000000000000014,5.7,5.200000000000003,809.1019,808
2025-12-10 16:39:00,59.1,247.9167,7255,-3.5,5.6,5.099999999999998,780.2957,807
2025-12-10 16:42:00,58.9,254.6803,7255,-3.6000000000000014,5.6,5.199999999999999,783.6891,808
2025-12-10 16:48:00,58.9,252.3438,7255,-3.599999999999998,5.7,5.099999999999998,775.8516,808
2025-12-10 16:51:00,58.8,256.5249,7255,-3.599999999999998,5.6,5.099999999999998,774.4664,817
2025-12-10 16:54:00,58.7,262.6736,7255,-3.599999999999998,5.5,5.099999999999998,779.1733,817
2025-12-10 17:00:00,58.8,262.7966,7255,-3.5,5.5,5.099999999999998,774.2504,818
2025-12-10 17:06:00,58.3,249.1464,7255,-3.5,5.6,5.0,773.0389,821
2025-12-10 17:09:00,58.5,249.0234,7255,-3.6000000000000014,5.7,5.199999999999999,772.1618,805
2025-12-10 17:15:00,58.6,245.9491,7255,-3.5,5.6,5.100000000000001,765.8331,807
2025-12-10 17:24:00,58.3,254.6803,7255,-3.6000000000000014,5.6,5.100000000000001,771.0391,800
2025-12-10 17:30:00,58.3,251.9748,7256,-3.6000000000000014,5.699999999999999,5.100000000000001,771.2645,808
2025-12-10 17:33:00,57.5,239.3084,7256,-3.3999999999999986,5.8999999999999995,5.0,761.6735,189
2025-12-10 17:42:00,57.7,242.3828,7256,-3.5,5.699999999999999,5.100000000000001,747.726,563
2025-12-10 17:45:00,57.3,241.0301,7256,-3.3999999999999986,5.8,5.0,752.6356,189
2025-12-10 17:48:00,57.5,242.8747,7256,-3.6000000000000014,5.8,5.100000000000001,753.8701,805
2025-12-10 17:51:00,57.3,239.3084,7256,-3.5,5.8,5.0,747.0363,189
2025-12-10 17:54:00,56.9,235.1273,7256,-3.400000000000002,5.8999999999999995,5.0,737.9706,189
2025-12-10 17:57:00,55.0,231.4381,7256,-3.3999999999999986,5.8999999999999995,4.899999999999999,705.689,189
2025-12-10 18:00:00,55.4,236.2341,7256,-3.3000000000000007,5.699999999999999,4.800000000000001,710.2734,562
2025-12-10 18:03:00,55.4,235.4962,7256,-3.400000000000002,5.8,4.900000000000002,711.0264,189
2025-12-10 18:06:00,55.4,230.2083,7256,-3.400000000000002,5.8,4.900000000000002,711.797,569
2025-12-10 18:09:00,55.2,227.7488,7256,-3.3999999999999986,5.8,4.899999999999999,707.0238,520
2025-12-10 18:18:00,58.2,248.9005,7256,-3.599999999999998,5.6,5.199999999999999,755.4225,805
2025-12-10 18:27:00,57.7,255.91,7256,-3.6000000000000014,5.699999999999999,5.199999999999999,748.716,610
2025-12-10 18:33:00,57.5,247.9167,7257,-3.6000000000000014,5.699999999999999,5.199999999999999,747.8334,805
2025-12-10 18:36:00,58.3,257.0168,7257,-3.6000000000000014,5.8,5.300000000000001,760.9606,610
2025-12-10 18:39:00,58.3,258.8614,7257,-3.6000000000000014,5.8,5.199999999999999,767.6462,610
2025-12-10 18:42:00,58.5,248.9005,7257,-3.599999999999998,5.6,5.199999999999999,757.7921,805
2025-12-10 18:45:00,52.6,216.9271,7257,-3.1999999999999993,6.3,4.5,626.2986,912
2025-12-11 07:39:00,46.3,202.785,7257,-2.599999999999998,4.1,3.3000000000000007,703.4345,1000
2025-12-11 07:42:00,42.5,203.7688,7257,-2.3000000000000007,3.9000000000000004,3.3000000000000007,606.0094,995
2025-12-11 07:45:00,40.7,201.6782,7257,-2.1999999999999993,3.8,3.099999999999998,531.1521,995
2025-12-11 07:48:00,37.7,191.4714,7257,-1.8999999999999986,3.5,2.799999999999997,471.9785,62
2025-12-11 07:51:00,37.3,201.6782,7257,-1.9000000000000021,3.5,2.8000000000000007,453.9334,62
2025-12-11 07:54:00,37.4,200.5715,7257,-1.9000000000000021,3.3,2.6999999999999993,439.6648,62
2025-12-11 07:57:00,37.7,201.9242,7257,-1.9000000000000021,3.3,2.8000000000000007,446.6803,62
2025-12-11 08:00:00,38.1,202.5391,7257,-1.9000000000000021,3.4000000000000004,2.8000000000000007,451.5927,62
2025-12-11 08:03:00,38.8,216.9271,7257,-1.8999999999999986,3.3000000000000007,2.8000000000000007,457.2884,84
2025-12-11 08:06:00,47.7,235.3732,7257,-1.8999999999999986,3.4000000000000004,3.1999999999999993,609.5746,70
2025-12-11 08:09:00,47.7,247.0558,7257,-2.6999999999999993,4.300000000000001,3.8000000000000007,616.9496,680
2025-12-11 08:33:00,49.1,256.8938,7258,-2.6999999999999993,4.300000000000001,3.8999999999999986,620.8077,38
2025-12-11 08:36:00,45.4,268.6994,7258,-2.5,3.6000000000000005,3.599999999999998,579.3538,44
2025-12-11 08:39:00,45.2,268.9453,7258,-2.3999999999999986,3.500000000000001,3.599999999999998,575.9064,44
2025-12-11 08:42:00,45.2,265.0101,7258,-2.5,3.6000000000000005,3.599999999999998,578.8181,40
2025-12-11 08:48:00,45.2,260.3371,7258,-2.3999999999999986,3.6999999999999993,3.5,573.57,40
2025-12-11 08:54:00,43.6,272.8805,7258,-2.299999999999997,3.5999999999999996,3.5,543.2598,45
2025-12-11 08:57:00,43.1,276.2008,7258,-2.3000000000000007,3.4000000000000004,3.5,531.0693,44
2025-12-11 09:00:00,42.8,268.3304,7258,-2.299999999999997,3.4000000000000004,3.3999999999999986,519.7842,44
2025-12-11 09:03:00,41.9,271.4048,7258,-2.1999999999999993,3.8,3.3000000000000007,509.6409,45
2025-12-11 09:06:00,44.6,283.7022,7258,-2.5,3.3999999999999995,3.700000000000003,548.0262,44
2025-12-11 09:09:00,44.6,268.5764,7258,-2.400000000000002,3.700000000000001,3.6999999999999993,547.4644,44
2025-12-11 09:12:00,45.8,262.4277,7258,-2.5,3.9000000000000004,3.8000000000000007,564.4122,40
2025-12-11 09:18:00,47.6,260.583,7259,-2.6999999999999993,4.1,3.8999999999999986,589.7096,38
2025-12-11 09:21:00,48.0,261.4438,7259,-2.6999999999999993,4.200000000000001,4.0,594.3369,38
2025-12-11 09:30:00,49.3,259.1074,7259,-2.799999999999997,4.4,4.099999999999998,612.633,38
2025-12-11 09:36:00,49.3,255.0492,7259,-2.8000000000000007,4.5,4.200000000000003,612.7211,38
2025-12-11 09:42:00,49.8,274.3562,7259,-2.8000000000000007,4.5,4.199999999999999,624.5056,770
2025-12-11 09:45:00,50.5,271.1588,7259,-2.8999999999999986,4.4,4.300000000000001,628.8774,770
2025-12-11 09:48:00,50.7,270.175,7259,-3.0,4.5,4.399999999999999,633.1452,770
2025-12-11 09:51:00,51.5,270.0521,7259,-3.0,4.6,4.399999999999999,645.5942,770
2025-12-11 09:54:00,52.5,273.2494,7259,-3.099999999999998,4.6000000000000005,4.5,656.72,785
2025-12-11 09:57:00,54.4,276.5697,7259,-3.1000000000000014,4.800000000000001,4.600000000000001,691.1708,785
2025-12-11 10:00:00,55.0,278.5373,7259,-3.1999999999999993,4.700000000000001,4.699999999999999,701.2965,785
2025-12-11 10:09:00,56.6,284.5631,7259,-3.3999999999999986,4.800000000000001,4.899999999999999,735.732,786
2025-12-11 10:15:00,57.7,286.7766,7259,-3.3000000000000007,4.800000000000001,4.900000000000002,749.8089,786
2025-12-11 10:18:00,57.7,286.5307,7260,-3.400000000000002,4.9,5.0,751.7962,786
2025-12-11 10:21:00,57.5,283.5793,7260,-3.5,4.9,5.099999999999998,750.8281,794
2025-12-11 10:24:00,57.9,289.605,7260,-3.3999999999999986,4.9,5.0,754.5289,786
2025-12-11 10:30:00,57.9,286.1617,7260,-3.400000000000002,4.9,5.0,755.368,786
2025-12-11 10:33:00,55.4,260.829,7260,-3.3000000000000007,5.1000000000000005,4.699999999999999,700.8889,835
2025-12-11 10:36:00,53.0,248.2856,7260,-3.0,5.200000000000001,4.5,673.9049,756
2025-12-11 10:39:00,52.5,243.4896,7260,-3.0,5.200000000000001,4.5,657.4167,650
2025-12-11 10:42:00,51.3,244.9653,7260,-2.8999999999999986,5.200000000000001,4.399999999999999,645.6963,650
2025-12-11 10:48:00,51.1,243.6125,7260,-3.0,5.1000000000000005,4.400000000000002,639.6657,650
2025-12-11 10:51:00,50.5,235.1273,7260,-2.900000000000002,5.2,4.300000000000001,634.0715,636
2025-12-11 10:54:00,50.5,243.3666,7260,-2.900000000000002,5.2,4.300000000000001,634.3523,650
2025-12-11 10:57:00,50.5,243.1207,7260,-2.900000000000002,5.0,4.300000000000001,630.7492,650
2025-12-11 11:03:00,50.3,237.9557,7260,-2.8999999999999986,5.1,4.300000000000001,629.6052,650
2025-12-11 11:06:00,50.5,245.5801,7260,-2.8999999999999986,5.0,4.300000000000001,633.6473,650
2025-12-11 11:09:00,50.5,244.7193,7260,-2.8999999999999986,5.1,4.300000000000001,633.1641,650
2025-12-11 11:12:00,50.7,249.6383,7260,-3.0,5.0,4.399999999999999,636.0134,756
2025-12-11 11:15:00,51.3,249.5153,7260,-3.0,4.8999999999999995,4.5,649.1127,756
2025-12-11 11:18:00,52.3,255.91,7261,-3.0,5.1,4.5,659.7527,756
2025-12-11 11:21:00,52.8,253.5735,7261,-3.0,5.1,4.5,666.8698,756
2025-12-11 11:24:00,52.9,249.2694,7261,-3.099999999999998,5.199999999999999,4.5,665.6469,756
2025-12-11 11:27:00,53.0,252.9586,7261,-3.0,5.1,4.5,670.5038,756
2025-12-11 11:30:00,52.8,250.3762,7261,-3.1000000000000014,5.1,4.5,666.5657,756
2025-12-11 11:33:00,53.3,255.2951,7261,-3.1000000000000014,5.1,4.5,672.2454,756
2025-12-11 11:36:00,53.9,253.8194,7261,-3.1000000000000014,5.199999999999999,4.5,681.4924,836
2025-12-11 11:39:00,54.0,251.114,7261,-3.1000000000000014,5.199999999999999,4.600000000000001,683.84,756
2025-12-11 11:42:00,54.6,255.0492,7261,-3.099999999999998,5.300000000000001,4.599999999999998,697.0281,836
2025-12-11 11:45:00,55.2,254.0654,7261,-3.1999999999999993,5.300000000000001,4.699999999999999,704.9213,836
2025-12-11 11:48:00,55.2,255.91,7261,-3.299999999999997,5.200000000000001,4.699999999999999,709.1819,835
2025-12-11 11:51:00,56.0,253.3275,7261,-3.1999999999999993,5.300000000000001,4.699999999999999,718.8102,836
2025-12-11 11:57:00,55.9,253.5735,7261,-3.1999999999999993,5.300000000000001,4.800000000000001,722.4895,836
2025-12-11 12:03:00,55.6,245.4572,7261,-3.200000000000003,5.5,4.700000000000003,710.1635,822
2025-12-11 12:12:00,55.4,241.8909,7261,-3.099999999999998,5.4,4.599999999999998,710.7825,634
2025-12-11 12:15:00,55.6,244.2274,7261,-3.1999999999999993,5.5,4.699999999999999,713.096,822
2025-12-11 12:24:00,57.3,247.9167,7262,-3.3000000000000007,5.5,4.899999999999999,748.2207,822
2025-12-11 12:36:00,57.9,251.114,7262,-3.3000000000000007,5.7,4.900000000000002,764.0323,820
2025-12-11 12:42:00,58.1,249.8843,7262,-3.3000000000000007,5.6,4.899999999999999,763.8096,822
2025-12-11 12:51:00,58.9,259.4763,7262,-3.3000000000000007,5.6,4.899999999999999,778.0137,814
2025-12-11 12:54:00,60.1,260.706,7262,-3.5,5.6,5.100000000000001,800.9065,809
2025-12-11 12:57:00,60.5,265.625,7262,-3.5,5.5,5.199999999999999,807.5045,818
2025-12-11 13:00:00,61.1,262.1817,7262,-3.5,5.6,5.099999999999998,816.8526,809
2025-12-11 13:03:00,61.5,265.2561,7262,-3.5,5.6,5.099999999999998,827.8924,818
2025-12-11 13:06:00,61.7,263.2885,7262,-3.5,5.5,5.199999999999999,829.6675,809
2025-12-11 13:09:00,61.7,265.2561,7262,-3.5,5.6,5.199999999999999,833.3162,818
2025-12-11 13:12:00,61.8,263.1655,7262,-3.6000000000000014,5.6,5.199999999999999,832.8911,817
2025-12-11 13:15:00,61.7,261.5668,7262,-3.5,5.699999999999999,5.099999999999998,831.0952,809
2025-12-11 13:18:00,61.9,265.8709,7263,-3.599999999999998,5.6,5.199999999999999,832.4241,817
2025-12-11 13:21:00,62.5,265.502,7263,-3.5,5.6,5.200000000000003,843.3412,816
2025-12-11 13:24:00,62.5,263.9034,7263,-3.5,5.699999999999999,5.200000000000003,847.4818,816
2025-12-11 13:27:00,62.3,258.2465,7263,-3.5,5.799999999999999,5.100000000000001,841.8022,809
2025-12-11 13:30:00,62.3,261.1979,7263,-3.599999999999998,5.799999999999999,5.199999999999999,844.7001,816
2025-12-11 13:33:00,63.1,265.502,7263,-3.599999999999998,5.699999999999999,5.300000000000001,860.8537,816
2025-12-11 13:36:00,62.9,260.583,7263,-3.6000000000000014,5.699999999999999,5.200000000000003,856.1474,817
2025-12-11 13:39:00,62.7,263.9034,7263,-3.6000000000000014,5.699999999999999,5.300000000000001,853.8645,816
2025-12-11 13:42:00,64.1,272.2656,7263,-3.6000000000000014,5.699999999999999,5.400000000000002,874.6401,816
2025-12-11 13:45:00,65.1,270.7899,7263,-3.700000000000003,5.699999999999999,5.400000000000002,903.6805,164
2025-12-11 13:48:00,65.9,271.8967,7263,-3.6999999999999993,5.699999999999999,5.399999999999999,920.6815,164
2025-12-11 13:51:00,65.9,273.0035,7263,-3.599999999999998,5.699999999999999,5.299999999999997,928.9953,816
2025-12-11 14:00:00,66.5,268.8223,7263,-3.6999999999999993,5.8999999999999995,5.400000000000002,939.4949,1683
2025-12-11 14:03:00,66.3,270.421,7263,-3.599999999999998,5.8999999999999995,5.300000000000001,933.4185,816
2025-12-11 14:06:00,65.9,270.0521,7263,-3.599999999999998,5.799999999999999,5.300000000000001,928.9044,816
2025-12-11 14:48:00,65.5,269.5602,7264,-3.6000000000000014,5.699999999999999,5.400000000000002,922.5068,816
2025-12-11 14:51:00,65.1,268.8223,7264,-3.700000000000003,5.8,5.400000000000002,913.6735,164
2025-12-11 14:57:00,65.2,271.6508,7264,-3.599999999999998,5.699999999999999,5.399999999999999,921.3235,816
2025-12-11 15:00:00,65.3,270.667,7264,-3.6999999999999993,5.699999999999999,5.399999999999999,918.277,164
2025-12-11 15:03:00,65.1,269.5602,7264,-3.6000000000000014,5.799999999999999,5.300000000000001,913.7971,816
2025-12-11 15:06:00,65.1,268.9453,7264,-3.6000000000000014,5.699999999999999,5.300000000000001,916.3555,816
2025-12-11 15:09:00,65.1,268.2075,7264,-3.6000000000000014,5.799999999999999,5.300000000000001,912.9578,816
2025-12-11 15:12:00,65.7,268.0845,7264,-3.700000000000003,5.8999999999999995,5.300000000000001,925.0956,1683
2025-12-11 15:15:00,65.3,268.6994,7264,-3.700000000000003,5.8,5.400000000000002,917.751,164
2025-12-11 15:18:00,65.1,270.421,7265,-3.6000000000000014,5.699999999999999,5.300000000000001,912.3408,816
2025-12-11 15:21:00,65.1,271.1588,7265,-3.6000000000000014,5.6,5.300000000000001,913.5365,816
2025-12-11 15:24:00,65.1,270.421,7265,-3.6999999999999993,5.799999999999999,5.399999999999999,913.7851,164
2025-12-11 15:36:00,65.4,267.1007,7265,-3.6999999999999993,5.8999999999999995,5.399999999999999,921.0139,1683
2025-12-11 15:39:00,65.5,267.4696,7265,-3.6000000000000014,5.799999999999999,5.300000000000001,919.9298,816
2025-12-11 15:42:00,65.7,268.3304,7265,-3.6000000000000014,5.699999999999999,5.300000000000001,921.956,816
2025-12-11 15:45:00,65.1,265.1331,7265,-3.6000000000000014,5.799999999999999,5.300000000000001,913.0706,816
2025-12-11 15:48:00,65.5,266.4858,7265,-3.6000000000000014,5.8999999999999995,5.300000000000001,923.0773,1683
2025-12-11 15:51:00,65.9,267.4696,7265,-3.700000000000003,5.799999999999999,5.400000000000002,928.7786,164
2025-12-11 15:54:00,66.1,267.4696,7265,-3.700000000000003,5.799999999999999,5.400000000000002,937.4759,164
2025-12-11 15:57:00,66.1,268.6994,7265,-3.700000000000003,5.699999999999999,5.400000000000002,935.5616,164
2025-12-11 16:00:00,66.1,269.5602,7265,-3.700000000000003,5.799999999999999,5.400000000000002,936.468,164
2025-12-11 16:06:00,65.9,269.3142,7265,-3.6000000000000014,5.799999999999999,5.300000000000001,929.923,816
2025-12-11 16:09:00,64.7,261.9358,7265,-3.5,5.8999999999999995,5.300000000000001,908.341,196
2025-12-11 16:12:00,63.7,258.1235,7265,-3.5,5.8999999999999995,5.199999999999999,873.8206,196
2025-12-11 16:15:00,63.5,255.787,7265,-3.6000000000000014,5.8999999999999995,5.200000000000003,876.515,197
2025-12-11 16:18:00,62.9,256.4019,7266,-3.5,5.8,5.200000000000003,860.3601,809
2025-12-11 16:21:00,62.7,260.952,7266,-3.5,5.8,5.200000000000003,859.6499,816
2025-12-11 16:30:00,61.1,247.4248,7266,-3.5,5.8,5.099999999999998,824.2429,807
2025-12-11 16:42:00,60.9,256.8938,7266,-3.5,5.6,5.100000000000001,823.705,809
2025-12-11 16:45:00,60.7,250.8681,7266,-3.400000000000002,5.699999999999999,5.0,820.5258,821
2025-12-11 16:57:00,60.7,247.6707,7266,-3.5,5.8,5.0,815.0363,807
2025-12-11 17:00:00,60.7,246.5639,7266,-3.5,5.8,5.0,816.4926,807
2025-12-11 17:03:00,60.7,245.5801,7266,-3.5,5.8,5.0,817.5974,807
2025-12-11 17:06:00,60.7,245.3342,7266,-3.3999999999999986,5.8999999999999995,5.0,819.6959,190
2025-12-11 17:09:00,60.8,244.3504,7266,-3.3999999999999986,5.8999999999999995,5.0,820.9824,190
2025-12-11 17:12:00,60.7,242.8747,7266,-3.3999999999999986,5.8999999999999995,5.0,818.52,190
2025-12-11 17:24:00,60.3,240.6612,7267,-3.299999999999997,5.8999999999999995,4.899999999999999,815.7396,190
2025-12-11 17:27:00,60.5,237.8328,7267,-3.3999999999999986,5.8999999999999995,4.899999999999999,811.3514,190
2025-12-11 17:30:00,60.3,236.9719,7267,-3.3999999999999986,5.8999999999999995,4.899999999999999,808.3353,190
2025-12-11 17:33:00,60.2,272.5116,7267,-3.299999999999997,5.8999999999999995,4.899999999999999,834.4745,814
2025-12-11 17:36:00,64.7,272.2656,7267,-3.6999999999999993,5.6,5.399999999999999,892.8575,164
2025-12-11 17:45:00,66.5,273.6183,7267,-3.8000000000000007,5.6,5.5,941.1294,164
2025-12-11 17:48:00,66.5,271.1588,7267,-3.700000000000003,5.699999999999999,5.5,940.5809,164
2025-12-11 17:51:00,66.5,266.7318,7267,-3.8000000000000007,5.799999999999999,5.5,945.1111,164
2025-12-11 17:54:00,66.7,267.3466,7267,-3.6000000000000014,5.9,5.400000000000002,947.213,1683
2025-12-11 17:57:00,66.5,265.1331,7267,-3.6000000000000014,6.000000000000001,5.300000000000001,939.4201,1683
2025-12-11 18:00:00,66.3,266.7318,7267,-3.6000000000000014,5.9,5.400000000000002,941.509,1683
2025-12-11 18:03:00,66.3,262.1817,7267,-3.700000000000003,5.9,5.400000000000002,939.2007,1683
2025-12-11 18:06:00,66.7,267.3466,7267,-3.6000000000000014,5.800000000000001,5.300000000000001,951.7394,1683
2025-12-11 18:09:00,66.7,261.5668,7267,-3.6000000000000014,6.1000000000000005,5.300000000000001,941.5764,196
2025-12-11 18:12:00,66.3,253.9424,7267,-3.6000000000000014,6.2,5.199999999999999,920.6061,194
2025-12-11 18:15:00,65.1,258.2465,7267,-3.6000000000000014,6.0,5.199999999999999,912.9661,1683
2025-12-11 18:18:00,65.5,259.1074,7268,-3.5,6.0,5.300000000000001,921.8307,196
2025-12-11 18:21:00,65.1,250.7451,7268,-3.6000000000000014,6.1000000000000005,5.300000000000001,907.7855,197
2025-12-11 18:24:00,64.9,255.787,7268,-3.6000000000000014,5.9,5.300000000000001,904.9225,197
2025-12-11 18:27:00,64.5,252.7127,7268,-3.6000000000000014,6.1000000000000005,5.300000000000001,891.6102,197
2025-12-11 18:30:00,64.3,249.6383,7268,-3.5,6.000000000000001,5.200000000000003,883.7964,197
2025-12-11 18:33:00,63.5,244.5963,7268,-3.5,6.1000000000000005,5.100000000000001,870.1193,192
2025-12-11 18:36:00,62.7,243.7355,7268,-3.5,6.000000000000001,5.199999999999999,856.6889,192
2025-12-11 18:39:00,62.7,248.0396,7268,-3.5,6.000000000000001,5.099999999999998,862.1287,197
2025-12-11 18:42:00,62.7,246.5639,7268,-3.5,5.9,5.099999999999998,858.2567,197
2025-12-11 18:45:00,62.1,238.0787,7268,-3.3999999999999986,6.2,5.0,836.4763,192
2025-12-11 18:48:00,61.3,236.1111,7268,-3.400000000000002,6.1000000000000005,5.0,823.2786,192
2025-12-11 18:51:00,60.5,233.7746,7268,-3.3000000000000007,6.1000000000000005,4.900000000000002,817.1639,502
2025-12-11 18:54:00,60.8,235.9881,7268,-3.3000000000000007,6.1000000000000005,4.900000000000002,817.4653,502
2025-12-11 18:57:00,60.8,234.1435,7268,-3.3999999999999986,6.1000000000000005,4.899999999999999,815.7755,502
2025-12-11 19:00:00,59.3,228.2407,7268,-3.1999999999999993,6.2,4.799999999999997,792.3186,188
2025-12-11 19:03:00,59.3,233.5287,7268,-3.1999999999999993,6.1000000000000005,4.800000000000001,789.8468,188
2025-12-11 19:06:00,59.0,210.7784,7268,-3.3000000000000007,6.0,4.800000000000001,762.7824,896
2025-12-11 19:09:00,57.5,212.8689,7268,-3.1999999999999993,6.300000000000001,4.699999999999999,751.2382,896
2025-12-11 19:12:00,56.2,210.9013,7268,-3.3000000000000007,6.2,4.699999999999999,738.6251,896
2025-12-11 19:15:00,55.4,205.6134,7268,-3.3000000000000007,6.2,4.699999999999999,728.0095,896
2025-12-11 19:18:00,54.4,204.9986,7269,-3.099999999999998,6.1000000000000005,4.5,713.7983,854
2025-12-11 19:24:00,53.4,206.2283,7269,-3.1000000000000014,6.1000000000000005,4.400000000000002,702.6777,854
2025-12-11 19:27:00,53.4,204.8756,7269,-3.099999999999998,6.0,4.599999999999998,700.684,854
2025-12-11 19:30:00,53.5,209.3027,7269,-3.1999999999999993,6.0,4.5,698.6572,854
2025-12-11 19:33:00,53.4,204.1377,7269,-3.1999999999999993,5.9,4.5,694.8804,854
2025-12-11 19:36:00,53.6,205.9823,7269,-3.1999999999999993,6.000000000000001,4.599999999999998,699.8008,854
2025-12-11 19:39:00,53.6,206.2283,7269,-3.1999999999999993,5.9,4.599999999999998,700.1061,854
2025-12-11 19:48:00,51.3,187.5362,7269,-3.0,6.200000000000001,4.300000000000001,663.6155,953
2025-12-11 19:51:00,49.7,186.3064,7269,-3.0,6.1000000000000005,4.199999999999999,642.1198,953
2025-12-11 19:54:00,49.3,184.0929,7269,-2.900000000000002,6.000000000000001,4.199999999999999,634.3179,953
2025-12-11 19:57:00,49.0,183.724,7269,-2.8999999999999986,6.000000000000001,4.199999999999999,622.8536,953
2025-12-12 07:42:00,44.2,198.6039,7269,-2.299999999999997,3.8000000000000007,3.1999999999999993,683.4696,995
2025-12-12 07:45:00,42.1,204.6296,7269,-2.1999999999999993,3.9000000000000004,3.1999999999999993,607.1527,995
2025-12-12 07:48:00,40.5,202.785,7269,-2.1999999999999993,3.7,3.1999999999999993,533.6642,995
2025-12-12 07:51:00,38.1,210.5324,7269,-2.1000000000000014,3.5,2.8999999999999986,478.8649,68
2025-12-12 07:54:00,36.2,202.908,7269,-1.8999999999999986,3.3000000000000007,2.6999999999999993,445.3169,62
2025-12-12 07:57:00,36.1,199.4647,7270,-1.8999999999999986,3.2,2.8000000000000007,417.6649,62
2025-12-12 08:00:00,35.5,199.4647,7270,-1.9000000000000021,3.2,2.8000000000000007,404.344,62
2025-12-12 08:03:00,36.7,221.969,7270,-2.0,3.2,2.900000000000002,421.618,84
2025-12-12 08:09:00,38.3,254.8032,7270,-2.099999999999998,3.0,3.099999999999998,476.5735,93
2025-12-12 08:12:00,38.3,251.9748,7270,-2.1999999999999993,3.0999999999999996,3.1999999999999993,436.1018,93
2025-12-12 08:30:00,37.9,230.8232,7270,-2.1000000000000014,3.299999999999999,3.0,440.4461,84
2025-12-12 08:57:00,41.7,248.9005,7271,-2.3999999999999986,3.3000000000000007,3.5,495.228,75
2025-12-12 09:15:00,42.8,262.4277,7271,-2.5,3.5,3.6000000000000014,507.0227,40
2025-12-12 09:18:00,45.0,266.8547,7271,-2.599999999999998,3.5999999999999996,3.799999999999997,542.9061,40
2025-12-12 09:24:00,48.3,278.5373,7271,-2.8999999999999986,3.8000000000000007,4.099999999999998,598.7987,1052
2025-12-12 09:27:00,49.3,274.7251,7271,-3.0,4.1,4.300000000000001,617.1569,767
2025-12-12 09:30:00,49.1,263.2885,7271,-2.8999999999999986,4.0,4.199999999999999,610.7719,36
2025-12-12 09:33:00,48.4,246.441,7271,-2.900000000000002,4.0,4.100000000000001,592.492,680
2025-12-12 09:36:00,47.5,258.4925,7271,-2.8000000000000007,4.199999999999999,4.099999999999998,595.1634,38
2025-12-12 09:39:00,49.1,273.4954,7271,-2.8999999999999986,4.0,4.199999999999999,630.9821,767
2025-12-12 09:42:00,50.5,271.8967,7271,-3.0,4.1,4.299999999999997,646.849,767
2025-12-12 09:45:00,49.3,263.6574,7271,-2.8000000000000007,4.3,4.199999999999999,640.2733,38
2025-12-12 09:48:00,50.9,262.7966,7271,-2.900000000000002,4.299999999999999,4.100000000000001,645.0602,768
2025-12-12 09:51:00,53.2,273.0035,7271,-3.1000000000000014,4.6000000000000005,4.5,675.5908,785
2025-12-12 09:54:00,54.0,276.5697,7271,-3.200000000000003,4.6000000000000005,4.700000000000003,692.5203,785
2025-12-12 10:03:00,53.8,268.9453,7272,-3.200000000000003,4.7,4.700000000000003,688.7636,785
2025-12-12 10:06:00,53.4,273.7413,7272,-3.099999999999998,4.7,4.599999999999998,685.9767,785
2025-12-12 10:09:00,53.3,273.2494,7272,-3.299999999999997,4.7,4.699999999999999,674.475,785
2025-12-12 10:12:00,52.9,266.1169,7272,-3.1999999999999993,4.799999999999999,4.599999999999998,671.5008,785
2025-12-12 10:15:00,52.9,270.7899,7272,-3.3000000000000007,4.800000000000001,4.699999999999999,674.332,785
2025-12-12 10:18:00,52.4,267.3466,7272,-3.1999999999999993,4.800000000000001,4.699999999999999,658.1832,785
2025-12-12 10:21:00,52.8,266.9777,7272,-3.3000000000000007,4.9,4.699999999999999,669.7244,785
2025-12-12 10:24:00,53.8,270.0521,7272,-3.3000000000000007,4.9,4.800000000000001,677.881,785
2025-12-12 10:27:00,53.8,273.2494,7272,-3.3000000000000007,4.9,4.800000000000001,669.4936,785
2025-12-12 10:30:00,54.2,271.0359,7272,-3.3000000000000007,4.9,4.800000000000001,684.1368,785
2025-12-12 11:21:00,55.6,269.3142,7273,-3.3999999999999986,5.199999999999999,4.899999999999999,708.0486,778
2025-12-12 11:27:00,55.8,267.4696,7273,-3.3000000000000007,5.299999999999999,4.900000000000002,709.5123,835
2025-12-12 11:33:00,55.8,267.1007,7273,-3.400000000000002,5.299999999999999,4.900000000000002,710.0605,778
2025-12-12 11:36:00,55.6,263.7804,7273,-3.3000000000000007,5.299999999999999,4.899999999999999,709.0159,835
2025-12-12 11:42:00,55.8,267.1007,7273,-3.3000000000000007,5.199999999999999,4.899999999999999,710.5267,835
2025-12-12 11:45:00,55.8,265.2561,7273,-3.3000000000000007,5.300000000000001,4.899999999999999,709.702,835
2025-12-12 11:48:00,55.9,267.5926,7273,-3.3999999999999986,5.300000000000001,4.899999999999999,713.5815,778
2025-12-12 12:00:00,58.1,282.7184,7274,-3.5,5.200000000000001,5.199999999999999,763.7863,793
2025-12-12 12:03:00,59.9,286.6537,7274,-3.6000000000000014,5.200000000000001,5.300000000000001,799.4433,793
2025-12-12 12:06:00,60.1,268.2075,7274,-3.6000000000000014,5.4,5.300000000000001,795.8432,818
2025-12-12 12:09:00,58.9,266.1169,7274,-3.5,5.500000000000001,5.099999999999998,774.6458,818
2025-12-12 12:12:00,58.9,268.9453,7274,-3.6000000000000014,5.500000000000001,5.199999999999999,774.9514,818
2025-12-12 12:18:00,58.9,266.9777,7274,-3.5,5.500000000000001,5.199999999999999,780.592,818
2025-12-12 12:21:00,58.5,267.4696,7274,-3.3999999999999986,5.500000000000001,5.099999999999998,764.241,818
2025-12-12 12:24:00,58.7,271.4048,7274,-3.5,5.4,5.099999999999998,766.8691,818
2025-12-12 12:27:00,58.5,271.1588,7274,-3.5,5.4,5.199999999999999,765.6381,818
2025-12-12 12:36:00,58.5,267.9615,7274,-3.5,5.4,5.099999999999998,764.5385,818
2025-12-12 12:48:00,58.7,268.3304,7274,-3.5,5.500000000000001,5.199999999999999,771.3421,818
2025-12-12 12:51:00,58.7,270.7899,7274,-3.6000000000000014,5.4,5.199999999999999,770.598,818
2025-12-12 12:54:00,58.7,270.421,7274,-3.5,5.5,5.199999999999999,772.8124,818
2025-12-12 12:57:00,58.9,271.6508,7275,-3.6000000000000014,5.5,5.199999999999999,775.3087,818
2025-12-12 13:03:00,58.9,273.4954,7275,-3.6000000000000014,5.5,5.199999999999999,773.6393,818
2025-12-12 13:06:00,58.9,270.0521,7275,-3.3999999999999986,5.4,5.099999999999998,772.1082,815
2025-12-12 13:09:00,58.7,268.8223,7275,-3.5,5.5,5.099999999999998,774.0173,818
2025-12-12 13:24:00,59.9,280.3819,7275,-3.5,5.300000000000001,5.199999999999999,786.9459,156
2025-12-12 13:39:00,60.1,271.1588,7275,-3.5,5.5,5.199999999999999,804.2592,818
2025-12-12 14:27:00,64.1,286.6537,7276,-3.8000000000000007,5.4,5.5,892.7053,1769
2025-12-12 14:45:00,63.5,286.0388,7276,-3.8000000000000007,5.6000000000000005,5.5,881.3143,1765
2025-12-12 14:48:00,63.9,290.3429,7276,-3.700000000000003,5.4,5.400000000000002,886.3922,1157
2025-12-12 14:51:00,64.1,287.1455,7276,-3.700000000000003,5.4,5.5,898.3867,1765
2025-12-12 14:54:00,65.1,295.6308,7276,-3.8000000000000007,5.300000000000001,5.5,911.7765,1157
2025-12-12 14:57:00,65.5,293.7862,7277,-3.8000000000000007,5.5,5.600000000000001,924.7571,1157
2025-12-12 15:00:00,65.7,292.6794,7277,-3.8000000000000007,5.5,5.600000000000001,923.4401,1157
2025-12-12 15:03:00,65.3,287.1455,7277,-3.6999999999999993,5.7,5.600000000000001,916.6899,1765
2025-12-12 15:15:00,63.5,285.3009,7277,-3.6999999999999993,5.5,5.399999999999999,878.1744,1765
2025-12-12 15:18:00,63.3,286.0388,7277,-3.6999999999999993,5.6000000000000005,5.399999999999999,878.593,1765
2025-12-12 15:24:00,64.5,288.6212,7277,-3.6999999999999993,5.4,5.5,898.5451,1765
2025-12-12 15:27:00,65.7,293.7862,7277,-3.8000000000000007,5.5,5.5,924.504,1157
2025-12-12 15:30:00,65.5,288.4983,7277,-3.8000000000000007,5.5,5.5,921.3822,1765
2025-12-12 15:33:00,65.3,288.6212,7277,-3.8000000000000007,5.5,5.600000000000001,913.8687,1765
2025-12-12 15:36:00,64.1,283.7022,7277,-3.6999999999999993,5.6000000000000005,5.5,893.8104,1765
2025-12-12 16:00:00,63.9,284.809,7278,-3.6999999999999993,5.5,5.399999999999999,886.457,1765
2025-12-12 16:03:00,64.3,287.1455,7278,-3.6999999999999993,5.5,5.5,902.1299,1765
2025-12-12 16:06:00,64.9,287.3915,7278,-3.6999999999999993,5.6,5.5,907.6382,1765
2025-12-12 16:09:00,64.7,289.728,7278,-3.6999999999999993,5.6,5.5,908.5809,1765
2025-12-12 16:12:00,64.9,281.1198,7278,-3.8000000000000007,5.6000000000000005,5.600000000000001,910.6099,1765
2025-12-12 16:27:00,62.3,272.5116,7278,-3.599999999999998,5.6,5.299999999999997,848.1429,818
2025-12-12 16:33:00,62.7,272.5116,7278,-3.6999999999999993,5.7,5.399999999999999,867.744,816
2025-12-12 16:36:00,62.1,269.8062,7278,-3.599999999999998,5.6,5.299999999999997,843.1074,818
2025-12-12 16:39:00,61.9,272.8805,7278,-3.599999999999998,5.7,5.299999999999997,847.6591,816
2025-12-12 16:42:00,61.7,269.4372,7278,-3.6999999999999993,5.7,5.299999999999997,835.7249,816
2025-12-12 16:45:00,60.9,265.2561,7278,-3.599999999999998,5.8,5.299999999999997,819.3696,816
2025-12-12 16:48:00,60.5,265.8709,7278,-3.5,5.7,5.299999999999997,809.6221,816
2025-12-12 17:03:00,60.7,261.3209,7279,-3.6000000000000014,5.7,5.199999999999999,799.6241,817
2025-12-12 17:06:00,59.4,263.2885,7279,-3.5,5.7,5.199999999999999,783.6781,817
2025-12-12 17:09:00,59.3,260.952,7279,-3.599999999999998,5.7,5.199999999999999,782.91,817
2025-12-12 17:12:00,59.5,260.706,7279,-3.5,5.7,5.199999999999999,779.069,817
2025-12-12 17:15:00,59.5,263.4115,7279,-3.5,5.7,5.199999999999999,786.9203,817
2025-12-12 17:18:00,59.3,263.2885,7279,-3.5,5.6,5.199999999999999,777.8309,817
2025-12-12 17:30:00,55.8,249.0234,7279,-3.1999999999999993,5.6,4.800000000000001,716.0723,822
2025-12-12 17:33:00,55.6,242.9977,7279,-3.3000000000000007,5.6,4.800000000000001,712.6711,822
2025-12-12 17:36:00,56.0,250.1302,7279,-3.3000000000000007,5.5,4.899999999999999,717.5892,822
2025-12-12 17:39:00,55.4,245.2112,7279,-3.1999999999999993,5.6,4.800000000000001,711.3935,822
2025-12-12 17:42:00,55.6,248.2856,7279,-3.299999999999997,5.6,4.799999999999997,710.2594,822
2025-12-12 17:45:00,55.8,245.8261,7279,-3.3999999999999986,5.5,4.899999999999999,721.2318,822
2025-12-12 17:51:00,56.8,246.441,7279,-3.3000000000000007,5.6,4.899999999999999,736.8945,822
2025-12-12 17:54:00,56.6,234.5125,7279,-3.3999999999999986,5.6,4.899999999999999,720.4167,562
2025-12-12 17:57:00,56.4,235.6192,7280,-3.400000000000002,5.699999999999999,4.900000000000002,727.6796,562
2025-12-12 18:00:00,56.3,237.3409,7280,-3.3000000000000007,5.699999999999999,4.900000000000002,727.3491,562
2025-12-12 18:03:00,56.4,238.5706,7280,-3.400000000000002,5.799999999999999,4.900000000000002,728.3204,189
2025-12-12 18:06:00,56.0,227.3799,7280,-3.3000000000000007,5.799999999999999,4.900000000000002,719.3076,520
2025-12-12 18:09:00,55.8,225.7813,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,719.1462,520
2025-12-12 18:12:00,55.8,230.2083,7280,-3.3999999999999986,5.799999999999999,4.800000000000001,721.2785,520
2025-12-12 18:15:00,55.8,227.9948,7280,-3.1999999999999993,5.8999999999999995,4.800000000000001,722.3923,520
2025-12-12 18:18:00,55.6,227.3799,7280,-3.3000000000000007,5.799999999999999,4.800000000000001,721.1584,520
2025-12-12 18:21:00,55.6,232.2989,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,721.071,520
2025-12-12 18:24:00,56.0,236.2341,7280,-3.3999999999999986,5.699999999999999,4.800000000000001,726.2388,562
2025-12-12 18:27:00,56.0,231.4381,7280,-3.400000000000002,5.799999999999999,4.900000000000002,720.8682,189
2025-12-12 18:30:00,55.8,237.9557,7280,-3.3000000000000007,5.8999999999999995,4.699999999999999,729.2943,189
2025-12-12 18:33:00,56.0,229.9624,7280,-3.400000000000002,5.799999999999999,4.900000000000002,721.7058,520
2025-12-12 18:36:00,55.8,225.9042,7280,-3.400000000000002,5.799999999999999,4.800000000000001,718.7647,520
2025-12-12 18:39:00,55.8,228.1178,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,720.5497,520
2025-12-12 18:42:00,56.0,228.7326,7280,-3.400000000000002,5.799999999999999,4.800000000000001,722.4825,520
2025-12-12 18:45:00,55.4,225.2894,7280,-3.200000000000003,5.999999999999999,4.700000000000003,712.1752,520
2025-12-12 18:48:00,55.0,218.1568,7280,-3.200000000000003,5.999999999999999,4.700000000000003,718.193,518
2025-12-12 18:51:00,54.6,215.0825,7280,-3.1999999999999993,5.999999999999999,4.600000000000001,703.8947,518
2025-12-12 18:54:00,55.0,216.5582,7280,-3.3000000000000007,5.8999999999999995,4.800000000000001,712.0779,517
2025-12-12 18:57:00,54.4,209.1797,7281,-3.200000000000003,5.999999999999999,4.600000000000001,694.048,854
2025-12-12 19:00:00,53.6,215.0825,7281,-3.1000000000000014,6.1,4.600000000000001,687.9449,518
2025-12-12 19:03:00,53.3,217.296,7281,-3.1000000000000014,5.8999999999999995,4.600000000000001,687.5932,518
2025-12-12 19:06:00,53.4,210.5324,7281,-3.200000000000003,5.8999999999999995,4.600000000000001,682.3647,854
2025-12-12 19:09:00,53.0,206.4742,7281,-3.1999999999999993,5.999999999999999,4.5,674.6251,854
2025-12-12 19:48:00,48.9,203.7688,7281,-2.900000000000002,5.6,4.200000000000003,615.6066,1019
2025-12-12 19:51:00,49.0,207.2121,7281,-2.8999999999999986,5.6,4.199999999999999,616.4405,1019
2025-12-13 08:51:00,42.1,201.8012,7282,-2.1000000000000014,3.6000000000000005,2.8999999999999986,647.7512,995
2025-12-13 08:54:00,40.8,201.6782,7282,-2.1000000000000014,3.9000000000000004,3.1000000000000014,549.8076,995
2025-12-13 08:57:00,38.3,200.6944,7282,-1.8999999999999986,3.700000000000001,2.799999999999997,493.4452,62
2025-12-13 09:00:00,35.7,201.0634,7282,-1.8000000000000007,3.3000000000000007,2.6999999999999993,433.3965,62
2025-12-13 09:03:00,35.9,230.4543,7282,-1.8000000000000007,3.200000000000001,2.8000000000000007,424.2914,84
2025-12-13 09:06:00,36.1,230.2083,7282,-1.8000000000000007,3.0999999999999996,2.8000000000000007,407.0797,84
2025-12-13 09:09:00,35.4,230.0854,7282,-1.8999999999999986,3.0999999999999996,2.8000000000000007,390.6228,84
2025-12-13 09:12:00,36.3,228.6097,7282,-1.8999999999999986,3.200000000000001,2.8000000000000007,406.8163,84
2025-12-13 09:15:00,36.4,221.8461,7282,-1.8999999999999986,3.4000000000000004,2.8000000000000007,402.5326,84
2025-12-13 09:18:00,36.3,225.9042,7282,-2.0,3.5,2.8000000000000007,401.7944,84
2025-12-13 09:21:00,36.5,228.7326,7282,-2.0,3.4000000000000004,2.8999999999999986,401.2746,84
2025-12-13 09:24:00,35.8,228.9786,7282,-2.0,3.5,2.8999999999999986,452.2847,84
2025-12-13 09:27:00,38.9,231.1921,7282,-2.0,3.5,3.099999999999998,453.6635,84
2025-12-13 09:51:00,41.8,272.0197,7283,-2.3999999999999986,3.299999999999999,3.5,478.7432,44
2025-12-13 09:54:00,42.3,266.9777,7283,-2.3999999999999986,3.500000000000001,3.5,480.9799,44
2025-12-13 09:57:00,44.2,266.3629,7283,-2.5,3.8000000000000007,3.6999999999999993,537.5345,40
2025-12-13 10:15:00,49.5,274.2332,7283,-2.8999999999999986,4.300000000000001,4.099999999999998,603.8182,770
2025-12-13 10:18:00,49.7,280.5049,7283,-2.8999999999999986,4.300000000000001,4.299999999999997,618.2817,749
2025-12-13 10:21:00,49.7,278.5373,7283,-3.0,4.300000000000001,4.399999999999999,613.1571,749
2025-12-13 10:24:00,50.9,276.5697,7283,-2.900000000000002,4.5,4.400000000000002,629.6789,770
2025-12-13 10:27:00,52.6,278.6603,7283,-3.1999999999999993,4.6,4.600000000000001,675.8058,785
2025-12-13 10:42:00,56.2,278.7833,7283,-3.5,5.0,5.100000000000001,715.1463,794
2025-12-13 10:51:00,55.9,269.5602,7284,-3.3999999999999986,5.1,4.899999999999999,717.9554,778
2025-12-13 10:54:00,55.8,264.2723,7284,-3.3999999999999986,5.2,4.899999999999999,714.8014,778
2025-12-13 10:57:00,55.9,269.9291,7284,-3.5,5.1,5.0,719.4703,778
2025-12-13 11:00:00,55.8,268.9453,7284,-3.5,5.2,5.0,717.4694,778
2025-12-13 11:03:00,55.8,267.7156,7284,-3.5,5.2,5.0,715.7835,778
2025-12-13 11:06:00,55.7,263.1655,7284,-3.400000000000002,5.1000000000000005,5.0,715.0842,778
2025-12-13 11:09:00,55.0,267.7156,7284,-3.400000000000002,5.1000000000000005,4.900000000000002,704.9573,778
2025-12-13 11:18:00,55.2,266.7318,7284,-3.400000000000002,5.1,4.900000000000002,706.1113,778
2025-12-13 11:21:00,55.3,270.175,7284,-3.400000000000002,5.1,4.900000000000002,709.7319,778
2025-12-13 11:30:00,55.6,268.8223,7284,-3.400000000000002,5.1,5.0,710.4583,778
2025-12-13 11:33:00,55.8,266.3629,7284,-3.400000000000002,5.1,5.0,711.4891,778
2025-12-13 11:36:00,55.8,266.7318,7284,-3.5,5.199999999999999,5.0,711.3157,778
2025-12-13 11:42:00,57.9,278.5373,7284,-3.6000000000000014,5.199999999999999,5.199999999999999,752.4556,793
2025-12-13 11:48:00,58.1,278.4144,7285,-3.599999999999998,5.199999999999999,5.199999999999999,751.2778,793
2025-12-13 11:54:00,58.3,267.5926,7285,-3.5,5.4,5.099999999999998,760.4844,818
2025-12-13 11:57:00,57.9,270.421,7285,-3.5,5.4,5.099999999999998,755.6791,818
2025-12-13 12:00:00,57.9,270.421,7285,-3.599999999999998,5.300000000000001,5.199999999999999,750.1796,818
2025-12-13 12:03:00,57.5,262.1817,7285,-3.599999999999998,5.4,5.099999999999998,747.1338,800
2025-12-13 12:09:00,55.4,249.0234,7285,-3.3000000000000007,5.3999999999999995,4.899999999999999,706.8658,822
2025-12-13 12:12:00,57.2,279.6441,7285,-3.5,4.999999999999999,5.100000000000001,741.2496,794
2025-12-13 12:15:00,54.2,232.4219,7285,-3.3000000000000007,5.6,4.699999999999999,691.8345,562
2025-12-13 12:18:00,53.6,235.4962,7285,-3.1999999999999993,5.499999999999999,4.800000000000001,683.2656,634
2025-12-13 12:21:00,53.8,234.3895,7285,-3.1999999999999993,5.3999999999999995,4.699999999999999,681.87,634
2025-12-13 12:27:00,53.0,237.4638,7285,-3.1000000000000014,5.3999999999999995,4.600000000000001,678.5876,634
2025-12-13 12:30:00,52.9,233.5287,7285,-3.1000000000000014,5.3999999999999995,4.600000000000001,672.8598,634
2025-12-13 12:33:00,53.0,234.5125,7285,-3.1999999999999993,5.500000000000001,4.600000000000001,680.1946,634
2025-12-13 12:42:00,52.3,227.011,7285,-3.099999999999998,5.499999999999999,4.599999999999998,664.2437,516
2025-12-13 12:45:00,52.5,232.0529,7285,-3.0,5.3999999999999995,4.5,666.1772,636
2025-12-13 12:51:00,52.1,234.3895,7286,-3.099999999999998,5.3999999999999995,4.5,657.235,634
2025-12-13 12:54:00,51.5,227.6259,7286,-3.0,5.3999999999999995,4.5,645.4398,636
2025-12-13 12:57:00,50.7,220.6163,7286,-2.8999999999999986,5.499999999999999,4.299999999999997,638.5842,643
2025-12-13 13:00:00,50.1,227.134,7286,-2.8999999999999986,5.299999999999999,4.399999999999999,631.1957,636
2025-12-13 13:12:00,49.5,228.9786,7286,-2.900000000000002,5.299999999999999,4.300000000000001,617.9236,636
2025-12-13 13:15:00,49.7,238.0787,7286,-3.0,5.1,4.300000000000001,617.9832,650
2025-12-13 13:18:00,49.4,231.4381,7286,-2.900000000000002,5.1,4.300000000000001,613.9142,646
2025-12-13 13:21:00,49.5,231.3151,7286,-2.900000000000002,5.199999999999999,4.300000000000001,611.4119,636
2025-12-13 13:24:00,49.5,232.9138,7286,-2.900000000000002,5.1,4.300000000000001,615.8039,646
2025-12-13 13:30:00,50.1,247.6707,7286,-2.8999999999999986,5.1,4.300000000000001,633.3414,756
2025-12-13 13:33:00,51.4,245.4572,7286,-3.1000000000000014,5.1,4.5,642.811,756
2025-12-13 13:36:00,51.1,238.5706,7286,-3.0,5.199999999999999,4.399999999999999,637.1155,636
2025-12-13 13:39:00,51.0,238.0787,7286,-3.0,5.199999999999999,4.399999999999999,637.4671,636
2025-12-13 13:42:00,50.3,226.2731,7286,-3.0,5.3999999999999995,4.300000000000001,629.0146,636
2025-12-13 13:45:00,50.7,229.4705,7286,-3.0,5.299999999999999,4.300000000000001,630.2786,636
2025-12-13 13:48:00,50.9,233.2827,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,633.1024,636
2025-12-13 13:51:00,50.5,227.134,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,642.1998,636
2025-12-13 13:54:00,50.7,233.2827,7287,-3.0,5.299999999999999,4.399999999999999,634.5748,636
2025-12-13 13:57:00,50.7,232.2989,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,632.7845,636
2025-12-13 14:00:00,50.9,234.2665,7287,-3.0,5.299999999999999,4.399999999999999,633.939,636
2025-12-13 14:03:00,50.5,227.5029,7287,-2.8999999999999986,5.299999999999999,4.299999999999997,628.0063,636
2025-12-13 14:12:00,49.9,215.9433,7287,-2.8999999999999986,5.499999999999999,4.199999999999999,620.1927,1019
2025-12-13 14:15:00,49.7,215.9433,7287,-2.8999999999999986,5.499999999999999,4.300000000000001,619.2111,1019
2025-12-13 14:18:00,49.3,215.0825,7287,-2.8999999999999986,5.499999999999999,4.199999999999999,615.245,1019
2025-12-13 14:24:00,48.7,211.1473,7287,-2.8000000000000007,5.6000000000000005,4.200000000000003,600.4581,1019
2025-12-13 14:30:00,49.9,239.4314,7287,-2.900000000000002,5.199999999999999,4.300000000000001,619.7762,650
2025-12-13 14:39:00,49.5,233.6516,7287,-3.0,5.199999999999999,4.399999999999999,618.0138,636
2025-12-13 14:42:00,50.7,249.0234,7287,-3.0,4.999999999999999,4.5,629.6142,756
2025-12-13 14:45:00,51.1,243.4896,7287,-3.1999999999999993,5.1,4.599999999999998,627.8307,651
2025-12-13 14:48:00,51.3,247.1788,7288,-3.1999999999999993,5.1,4.599999999999998,642.003,651
2025-12-13 14:51:00,51.6,245.5801,7288,-3.1999999999999993,5.200000000000001,4.699999999999999,641.0731,656
2025-12-13 14:54:00,51.9,243.7355,7288,-3.200000000000003,5.200000000000001,4.600000000000001,642.8275,656
2025-12-13 14:57:00,52.0,239.9233,7288,-3.1000000000000014,5.200000000000001,4.600000000000001,650.3019,657
2025-12-13 15:00:00,52.6,244.5963,7288,-3.200000000000003,5.200000000000001,4.700000000000003,650.2466,656
2025-12-13 15:03:00,52.5,242.5058,7288,-3.3000000000000007,5.300000000000001,4.800000000000001,656.6639,656
2025-12-13 15:06:00,52.4,242.8747,7288,-3.200000000000003,5.300000000000001,4.600000000000001,654.4089,656
2025-12-13 15:09:00,52.3,239.0625,7288,-3.1999999999999993,5.4,4.699999999999999,650.6223,656
2025-12-13 15:12:00,52.8,246.6869,7288,-3.3000000000000007,5.200000000000001,4.699999999999999,663.883,555
2025-12-13 15:21:00,55.8,260.952,7288,-3.5,5.300000000000001,5.099999999999998,708.2345,802
2025-12-13 15:24:00,55.4,254.8032,7288,-3.5,5.300000000000001,5.099999999999998,711.175,802
2025-12-13 15:27:00,55.8,258.7384,7288,-3.5,5.4,5.099999999999998,712.2324,802
2025-12-13 15:30:00,56.2,257.6317,7288,-3.400000000000002,5.300000000000001,5.0,718.934,835
2025-12-13 15:33:00,56.6,267.9615,7288,-3.5,5.4,5.199999999999999,731.5808,818
2025-12-13 15:36:00,57.5,264.0263,7288,-3.599999999999998,5.4,5.300000000000001,749.8218,818
2025-12-13 15:39:00,57.5,262.7966,7288,-3.5,5.5,5.200000000000003,746.6932,818
2025-12-13 15:42:00,57.5,260.2141,7288,-3.6000000000000014,5.5,5.200000000000003,749.4473,800
2025-12-13 15:45:00,57.5,255.4181,7288,-3.6000000000000014,5.5,5.200000000000003,744.3087,800
2025-12-13 15:48:00,57.5,259.5992,7289,-3.6000000000000014,5.5,5.300000000000001,748.0626,800
2025-12-13 15:51:00,57.5,257.5087,7289,-3.6000000000000014,5.6,5.200000000000003,747.8994,817
2025-12-13 15:54:00,57.7,257.8776,7289,-3.6000000000000014,5.6,5.200000000000003,748.4305,817
2025-12-13 15:57:00,57.3,254.8032,7289,-3.6000000000000014,5.7,5.200000000000003,747.8512,610
2025-12-13 16:00:00,57.5,252.7127,7289,-3.599999999999998,5.7,5.300000000000001,747.288,805
2025-12-13 16:03:00,57.5,250.8681,7289,-3.599999999999998,5.7,5.300000000000001,747.244,805
2025-12-13 16:06:00,57.5,248.9005,7289,-3.599999999999998,5.7,5.199999999999999,743.8898,805
2025-12-13 16:09:00,57.5,252.7127,7289,-3.599999999999998,5.7,5.199999999999999,746.5084,805
2025-12-13 16:12:00,57.1,250.3762,7289,-3.599999999999998,5.7,5.199999999999999,736.9227,805
2025-12-13 16:18:00,57.2,258.4925,7289,-3.6000000000000014,5.6,5.199999999999999,744.0191,817
2025-12-13 16:21:00,57.1,254.5573,7289,-3.6000000000000014,5.5,5.199999999999999,735.6183,800
2025-12-13 16:24:00,57.2,256.033,7289,-3.6000000000000014,5.7,5.199999999999999,736.3962,610
2025-12-13 16:27:00,57.1,262.1817,7289,-3.6000000000000014,5.4,5.199999999999999,739.571,800
2025-12-13 16:33:00,57.1,259.9682,7289,-3.599999999999998,5.4,5.199999999999999,737.624,800
2025-12-13 16:36:00,56.2,245.4572,7289,-3.5,5.6000000000000005,5.099999999999998,720.3755,804
2025-12-13 16:45:00,55.7,248.4086,7289,-3.5,5.6,5.100000000000001,715.0462,804
2025-12-13 16:51:00,56.2,261.9358,7290,-3.5,5.5,5.100000000000001,721.2924,802
2025-12-13 16:54:00,56.9,262.0587,7290,-3.6000000000000014,5.4,5.200000000000003,739.1113,800
2025-12-13 16:57:00,57.5,266.2399,7290,-3.5,5.4,5.199999999999999,752.5459,818
2025-12-13 17:00:00,57.7,270.421,7290,-3.6000000000000014,5.300000000000001,5.200000000000003,764.347,818
2025-12-13 17:03:00,57.9,263.6574,7290,-3.6000000000000014,5.4,5.200000000000003,762.8575,818
2025-12-13 17:06:00,57.7,258.7384,7290,-3.599999999999998,5.5,5.300000000000001,760.7746,800
2025-12-13 17:09:00,57.3,258.4925,7290,-3.6999999999999993,5.6000000000000005,5.300000000000001,747.6153,800
2025-12-13 17:12:00,57.2,257.8776,7290,-3.6999999999999993,5.5,5.199999999999999,750.717,800
2025-12-13 17:15:00,56.3,250.3762,7290,-3.599999999999998,5.6000000000000005,5.199999999999999,728.6376,805
2025-12-13 17:18:00,56.3,253.5735,7290,-3.599999999999998,5.7,5.199999999999999,719.753,610
2025-12-13 17:21:00,56.3,253.4505,7290,-3.599999999999998,5.7,5.199999999999999,721.6974,610
2025-12-13 17:24:00,56.3,255.2951,7290,-3.6000000000000014,5.6,5.300000000000001,722.8226,800
2025-12-13 17:27:00,56.2,250.2532,7290,-3.6000000000000014,5.7,5.200000000000003,718.3173,805
2025-12-13 17:30:00,56.2,254.0654,7290,-3.6000000000000014,5.7,5.200000000000003,717.652,610
2025-12-13 17:33:00,56.3,255.6641,7290,-3.599999999999998,5.6,5.199999999999999,718.9675,800
2025-12-13 17:36:00,55.6,247.9167,7290,-3.599999999999998,5.7,5.199999999999999,708.073,805
2025-12-13 17:39:00,55.4,248.5315,7290,-3.5,5.7,5.099999999999998,704.6548,804
