Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-13 17:48:00,54.8,246.8099,7291,-3.599999999999998,5.5,5.099999999999998,688.6719,805
2025-12-13 17:51:00,54.6,247.4248,7291,-3.5,5.6000000000000005,5.099999999999998,686.1928,804
2025-12-13 17:57:00,54.2,246.195,7291,-3.3999999999999986,5.7,5.0,682.4198,804
2025-12-13 18:00:00,54.0,245.4572,7291,-3.5,5.6000000000000005,5.100000000000001,677.607,804
2025-12-13 18:03:00,54.2,245.5801,7291,-3.5,5.6000000000000005,5.0,679.2951,804
2025-12-13 18:06:00,53.8,247.1788,7291,-3.3999999999999986,5.6000000000000005,5.0,671.8004,804
2025-12-13 18:09:00,53.8,244.2274,7291,-3.5,5.6000000000000005,5.100000000000001,669.8987,804
2025-12-13 18:15:00,53.8,247.3018,7291,-3.5,5.6000000000000005,5.0,672.7808,804
2025-12-13 18:18:00,53.0,244.7193,7291,-3.5,5.6000000000000005,5.0,659.877,804
2025-12-13 18:24:00,53.0,243.7355,7291,-3.5,5.6000000000000005,5.100000000000001,659.4005,804
2025-12-13 18:27:00,53.4,247.7937,7291,-3.5,5.6000000000000005,5.0,663.0164,804
2025-12-13 18:30:00,53.4,246.195,7291,-3.400000000000002,5.5,5.0,662.5644,804
2025-12-13 18:36:00,53.6,254.5573,7291,-3.5,5.5,5.099999999999998,666.6718,802
2025-12-13 18:42:00,53.4,249.1464,7291,-3.5,5.6000000000000005,5.0,662.5748,804
2025-12-13 18:45:00,53.4,248.9005,7291,-3.5,5.6000000000000005,5.100000000000001,664.8028,804
2025-12-13 18:48:00,53.3,244.1044,7292,-3.5,5.7,5.0,658.5686,804
2025-12-13 18:51:00,53.3,247.1788,7292,-3.5,5.6000000000000005,5.0,653.9078,804
2025-12-13 18:54:00,53.0,242.9977,7292,-3.3999999999999986,5.6000000000000005,5.0,655.1529,804
2025-12-13 18:57:00,53.3,249.8843,7292,-3.5,5.5,5.0,661.9103,804
2025-12-13 19:03:00,53.0,247.0558,7292,-3.3999999999999986,5.6000000000000005,5.0,657.4216,804
2025-12-13 19:06:00,52.8,245.2112,7292,-3.400000000000002,5.6000000000000005,5.0,651.8904,804
2025-12-13 19:09:00,52.3,243.4896,7292,-3.5,5.7,5.0,643.6244,804
2025-12-13 19:12:00,52.3,244.3504,7292,-3.3999999999999986,5.6000000000000005,4.899999999999999,643.4858,804
2025-12-13 19:15:00,52.3,243.7355,7292,-3.3999999999999986,5.6000000000000005,4.899999999999999,635.718,804
2025-12-13 19:18:00,51.6,244.2274,7292,-3.400000000000002,5.7,4.900000000000002,629.4515,804
2025-12-13 19:21:00,51.6,243.7355,7292,-3.3000000000000007,5.6000000000000005,4.900000000000002,632.7618,656
2025-12-13 19:24:00,51.6,247.6707,7292,-3.3999999999999986,5.5,4.899999999999999,634.6614,804
2025-12-13 19:27:00,51.7,243.1207,7292,-3.3999999999999986,5.5,5.0,631.0681,804
2025-12-13 19:30:00,51.6,249.2694,7292,-3.3999999999999986,5.6000000000000005,5.0,637.1726,804
2025-12-13 19:33:00,51.6,241.645,7292,-3.3999999999999986,5.6000000000000005,5.0,629.1753,804
2025-12-13 19:36:00,51.3,239.6774,7292,-3.3999999999999986,5.7,4.899999999999999,623.7401,804
2025-12-13 19:39:00,51.4,237.2179,7292,-3.3999999999999986,5.6000000000000005,4.899999999999999,624.5491,570
2025-12-13 19:42:00,50.1,238.0787,7292,-3.1999999999999993,5.6000000000000005,4.699999999999999,603.5688,656
2025-12-13 19:45:00,50.3,240.2922,7292,-3.3000000000000007,5.6000000000000005,4.900000000000002,607.0297,656
2025-12-13 19:48:00,50.3,237.8328,7293,-3.3000000000000007,5.500000000000001,4.899999999999999,603.8542,656
2025-12-13 19:51:00,50.3,237.4638,7293,-3.3000000000000007,5.500000000000001,4.800000000000001,607.1181,656
2025-12-13 19:54:00,49.3,233.6516,7293,-3.1999999999999993,5.6000000000000005,4.699999999999999,590.2997,570
2025-12-13 19:57:00,49.5,239.9233,7293,-3.3000000000000007,5.500000000000001,4.699999999999999,590.1829,656
2025-12-13 20:00:00,49.7,239.9233,7293,-3.3000000000000007,5.4,4.800000000000001,591.5753,656
2025-12-13 20:03:00,49.5,236.2341,7293,-3.1999999999999993,5.500000000000001,4.699999999999999,589.3521,656
2025-12-13 20:06:00,49.5,236.2341,7293,-3.1999999999999993,5.500000000000001,4.699999999999999,588.3141,656
2025-12-13 20:09:00,49.5,236.3571,7293,-3.299999999999997,5.500000000000001,4.799999999999997,588.9354,570
2025-12-13 20:12:00,49.1,239.4314,7293,-3.1999999999999993,5.500000000000001,4.699999999999999,584.7527,656
2025-12-13 20:15:00,49.1,240.0463,7293,-3.299999999999997,5.500000000000001,4.699999999999999,582.9874,656
2025-12-13 20:18:00,48.9,235.6192,7293,-3.1999999999999993,5.500000000000001,4.699999999999999,580.6802,656
2025-12-13 20:21:00,48.9,236.726,7293,-3.1999999999999993,5.500000000000001,4.699999999999999,582.3543,656
2025-12-13 20:24:00,48.9,234.5125,7293,-3.3000000000000007,5.499999999999999,4.699999999999999,579.8688,570
2025-12-13 20:27:00,48.9,239.0625,7293,-3.3000000000000007,5.3999999999999995,4.699999999999999,576.7542,656
2025-12-13 20:30:00,48.7,234.8814,7293,-3.3000000000000007,5.3999999999999995,4.699999999999999,574.5867,656
2025-12-13 20:33:00,48.5,231.0692,7293,-3.1999999999999993,5.3999999999999995,4.699999999999999,568.983,658
2025-12-13 20:36:00,48.1,236.9719,7293,-3.1999999999999993,5.3999999999999995,4.699999999999999,568.5912,656
2025-12-13 20:39:00,48.3,242.2598,7293,-3.200000000000003,5.3999999999999995,4.700000000000003,569.2655,656
2025-12-13 20:42:00,48.3,240.6612,7293,-3.200000000000003,5.299999999999999,4.700000000000003,569.9781,656
2025-12-13 20:45:00,48.1,236.3571,7293,-3.200000000000003,5.3999999999999995,4.700000000000003,566.0625,656
2025-12-13 20:48:00,48.1,234.5125,7294,-3.200000000000003,5.499999999999999,4.700000000000003,565.5792,656
2025-12-13 20:51:00,47.5,230.8232,7294,-3.1000000000000014,5.3999999999999995,4.5,556.8813,658
2025-12-13 20:54:00,47.1,227.134,7294,-3.1000000000000014,5.3,4.5,542.146,658
2025-12-13 20:57:00,47.0,230.7002,7294,-3.099999999999998,5.3999999999999995,4.5,543.727,658
2025-12-13 21:00:00,47.1,235.0043,7294,-3.099999999999998,5.199999999999999,4.5,546.6957,657
2025-12-13 21:03:00,46.7,229.4705,7294,-3.1000000000000014,5.3,4.5,541.9183,658
2025-12-13 21:06:00,46.6,229.4705,7294,-3.099999999999998,5.3,4.5,534.9942,658
2025-12-13 21:09:00,46.1,220.3704,7294,-3.099999999999998,5.3999999999999995,4.5,531.9374,857
2025-12-13 21:12:00,45.6,216.9271,7294,-3.0,5.5,4.399999999999999,524.8392,1019
2025-12-13 21:15:00,44.6,212.7459,7294,-2.8999999999999986,5.5,4.300000000000001,510.0465,1019
2025-12-13 21:18:00,43.5,207.704,7294,-2.8000000000000007,5.5,4.200000000000003,493.19,1019
2025-12-13 21:21:00,43.1,210.7784,7294,-2.8000000000000007,5.3999999999999995,4.100000000000001,480.9201,1019
2025-12-13 21:24:00,42.7,201.0634,7294,-2.8000000000000007,5.3,4.099999999999998,470.8081,1024
2025-12-14 14:27:00,52.4,239.0625,7294,-3.1999999999999993,5.000000000000001,4.599999999999998,800.0101,657
2025-12-14 14:30:00,50.5,249.0234,7294,-3.1000000000000014,4.800000000000001,4.399999999999999,748.3015,757
2025-12-14 14:33:00,49.5,253.8194,7294,-3.0,4.700000000000001,4.399999999999999,713.2088,758
2025-12-14 14:36:00,49.9,263.2885,7294,-3.099999999999998,4.700000000000001,4.599999999999998,680.3459,758
2025-12-14 14:39:00,51.1,270.7899,7294,-3.3999999999999986,4.6000000000000005,4.799999999999997,678.0193,741
2025-12-14 14:42:00,49.5,264.2723,7294,-3.1000000000000014,4.6000000000000005,4.600000000000001,622.0383,758
2025-12-14 14:45:00,49.9,259.3533,7295,-3.200000000000003,4.6000000000000005,4.600000000000001,628.8485,758
2025-12-14 14:48:00,50.3,257.7546,7295,-3.1999999999999993,4.700000000000001,4.5,630.709,758
2025-12-14 14:51:00,50.7,254.5573,7295,-3.1999999999999993,4.700000000000001,4.599999999999998,634.2855,757
2025-12-14 14:54:00,50.5,254.0654,7295,-3.1000000000000014,4.700000000000001,4.5,635.7515,758
2025-12-14 14:57:00,50.1,258.9844,7295,-3.1999999999999993,4.800000000000001,4.699999999999999,607.8645,758
2025-12-14 15:00:00,49.1,251.9748,7295,-3.099999999999998,4.800000000000001,4.599999999999998,602.9169,757
2025-12-14 15:03:00,48.5,246.8099,7295,-3.1000000000000014,4.9,4.5,587.4224,757
2025-12-14 15:06:00,47.9,236.849,7295,-3.200000000000003,5.1000000000000005,4.5,579.0389,657
2025-12-14 15:09:00,47.8,240.9071,7295,-3.1000000000000014,5.1000000000000005,4.5,574.3371,657
2025-12-14 15:12:00,47.5,247.0558,7295,-3.1999999999999993,4.8999999999999995,4.600000000000001,570.0238,757
2025-12-14 15:15:00,47.1,252.2208,7295,-3.1999999999999993,4.799999999999999,4.599999999999998,559.7225,757
2025-12-14 15:18:00,47.0,258.3695,7295,-3.1999999999999993,4.6,4.600000000000001,556.5806,758
2025-12-14 15:21:00,46.2,254.0654,7295,-3.099999999999998,4.6,4.5,541.8813,685
2025-12-14 15:24:00,46.5,263.1655,7295,-3.099999999999998,4.5,4.5,544.7439,758
2025-12-14 15:27:00,46.2,261.8128,7295,-3.1000000000000014,4.5,4.5,543.2916,758
2025-12-14 15:30:00,46.4,263.6574,7295,-3.1000000000000014,4.6,4.5,545.2671,758
2025-12-14 15:33:00,46.6,258.9844,7295,-3.1000000000000014,4.6,4.5,544.4937,758
2025-12-14 15:36:00,46.4,250.8681,7295,-3.1000000000000014,4.699999999999999,4.5,540.6407,685
2025-12-14 15:39:00,46.1,247.6707,7295,-3.1000000000000014,4.799999999999999,4.5,540.1414,682
2025-12-14 15:42:00,45.8,245.2112,7295,-3.1000000000000014,4.8999999999999995,4.5,533.3231,682
2025-12-14 15:45:00,46.0,243.3666,7296,-3.099999999999998,4.8999999999999995,4.5,532.7626,682
2025-12-14 15:48:00,45.8,241.276,7296,-3.0,4.8999999999999995,4.399999999999999,529.357,682
2025-12-14 15:51:00,45.6,246.6869,7296,-3.0,4.8999999999999995,4.5,526.7302,682
2025-12-14 15:54:00,45.4,245.4572,7296,-3.0,4.8999999999999995,4.400000000000002,525.4807,682
2025-12-14 15:57:00,45.6,245.8261,7296,-3.0,4.8999999999999995,4.400000000000002,526.4364,682
2025-12-14 16:00:00,45.4,243.1207,7296,-3.099999999999998,4.8999999999999995,4.5,524.3596,682
2025-12-14 16:03:00,45.0,236.1111,7296,-3.0,4.8999999999999995,4.399999999999999,521.4728,681
2025-12-14 16:06:00,45.0,249.5153,7296,-3.0,4.8999999999999995,4.399999999999999,516.3771,682
2025-12-14 16:09:00,45.2,255.1722,7296,-3.0,4.699999999999999,4.399999999999999,515.7855,758
2025-12-14 16:12:00,44.6,253.3275,7296,-3.0,4.6,4.400000000000002,506.5476,685
2025-12-14 16:15:00,45.2,267.5926,7296,-3.1000000000000014,4.6000000000000005,4.5,517.3287,759
2025-12-14 16:18:00,46.5,271.4048,7296,-3.1999999999999993,4.499999999999999,4.600000000000001,555.9203,759
2025-12-14 16:21:00,46.7,239.3084,7296,-3.1999999999999993,5.000000000000001,4.699999999999999,532.1122,657
2025-12-14 16:24:00,46.1,243.3666,7296,-3.099999999999998,5.1000000000000005,4.5,534.6313,682
2025-12-14 16:27:00,46.4,244.3504,7296,-3.099999999999998,4.8999999999999995,4.5,535.9431,682
2025-12-14 16:30:00,46.4,240.6612,7296,-3.099999999999998,4.8999999999999995,4.5,533.4159,682
2025-12-14 16:33:00,46.2,241.0301,7296,-3.0,4.8999999999999995,4.400000000000002,531.8832,682
2025-12-14 16:36:00,45.8,236.603,7296,-3.0,4.999999999999999,4.399999999999999,528.1292,682
2025-12-14 16:39:00,45.0,233.1597,7296,-3.0,5.1,4.399999999999999,517.1642,681
2025-12-14 16:42:00,44.2,227.6259,7296,-2.8999999999999986,5.1,4.199999999999999,507.1839,681
2025-12-14 16:45:00,43.7,228.9786,7297,-2.900000000000002,4.999999999999999,4.199999999999999,495.6458,681
2025-12-14 16:48:00,42.8,228.7326,7297,-2.799999999999997,4.8999999999999995,4.199999999999999,487.6633,681
2025-12-14 16:51:00,42.4,227.3799,7297,-2.8000000000000007,4.8999999999999995,4.199999999999999,480.2902,681
2025-12-14 16:54:00,42.5,225.6583,7297,-2.900000000000002,4.8999999999999995,4.100000000000001,470.4275,681
2025-12-14 16:57:00,42.0,223.3218,7297,-2.8000000000000007,4.8999999999999995,4.100000000000001,470.1772,1034
2025-12-14 17:00:00,41.9,228.8556,7297,-2.8000000000000007,4.799999999999999,4.099999999999998,469.8512,1034
2025-12-14 17:03:00,41.9,230.2083,7297,-2.8000000000000007,4.8,4.100000000000001,465.4201,681
2025-12-14 17:06:00,41.7,228.2407,7297,-2.6999999999999993,4.8,4.0,462.5641,1034
2025-12-14 17:09:00,41.4,224.6745,7297,-2.799999999999997,4.8999999999999995,4.099999999999998,464.6479,1034
2025-12-14 17:12:00,41.4,221.3542,7297,-2.799999999999997,4.8999999999999995,4.099999999999998,459.6469,1034
2025-12-14 17:15:00,40.9,220.8623,7297,-2.6999999999999993,4.8,4.100000000000001,451.8403,1034
2025-12-14 17:18:00,40.5,219.5096,7297,-2.6999999999999993,4.8,4.0,444.4236,1034
2025-12-14 17:21:00,40.5,221.3542,7297,-2.6999999999999993,4.8,4.0,446.1307,1034
2025-12-14 17:24:00,40.5,219.5096,7297,-2.6000000000000014,4.8,3.8999999999999986,446.139,1034
2025-12-14 17:27:00,40.5,223.3218,7297,-2.700000000000003,4.8,4.0,446.9354,1034
2025-12-14 17:30:00,40.5,223.4447,7297,-2.6999999999999993,4.8,4.0,447.8671,1034
2025-12-14 17:33:00,40.3,222.8299,7297,-2.6999999999999993,4.8,3.8999999999999986,439.2822,1034
2025-12-14 17:36:00,40.3,218.5257,7297,-2.6999999999999993,4.8,3.8999999999999986,437.3552,1034
2025-12-14 17:39:00,40.1,223.0758,7297,-2.6999999999999993,4.699999999999999,4.0,435.1134,1034
2025-12-14 17:42:00,40.1,226.1502,7297,-2.6999999999999993,4.699999999999999,4.0,435.4683,1034
2025-12-14 17:45:00,39.9,223.8137,7298,-2.6999999999999993,4.6,4.0,433.3494,1034
2025-12-14 17:48:00,40.1,227.011,7298,-2.6999999999999993,4.699999999999999,4.0,431.9109,1034
2025-12-14 17:51:00,40.1,224.5515,7298,-2.6999999999999993,4.8,4.0,435.4817,1034
2025-12-14 17:54:00,39.9,223.6907,7298,-2.6999999999999993,4.6,4.0,429.2507,1034
2025-12-14 17:57:00,39.7,218.5257,7298,-2.6999999999999993,4.8,3.8999999999999986,429.5997,1034
2025-12-14 18:00:00,39.7,217.6649,7298,-2.6999999999999993,4.8,3.8999999999999986,428.3073,1034
2025-12-14 18:03:00,39.7,216.5582,7298,-2.599999999999998,4.8,3.8999999999999986,428.8243,1034
2025-12-14 18:06:00,39.7,217.173,7298,-2.6000000000000014,4.8999999999999995,3.8999999999999986,428.5238,1034
2025-12-14 18:09:00,39.7,223.6907,7298,-2.6999999999999993,4.699999999999999,4.0,428.2596,1034
2025-12-14 18:12:00,39.5,226.2731,7298,-2.700000000000003,4.8,3.900000000000002,428.2775,1034
2025-12-14 18:15:00,39.3,221.4771,7298,-2.6000000000000014,4.699999999999999,3.900000000000002,421.3694,1034
2025-12-14 18:18:00,39.3,221.4771,7298,-2.6999999999999993,4.699999999999999,4.0,422.6955,1034
2025-12-14 18:21:00,39.5,221.2312,7298,-2.6000000000000014,4.699999999999999,3.900000000000002,421.8263,1034
2025-12-14 18:24:00,39.3,220.6163,7298,-2.6999999999999993,4.699999999999999,3.8999999999999986,419.9491,1034
2025-12-14 18:27:00,39.5,227.134,7298,-2.6999999999999993,4.699999999999999,4.0,424.4391,1034
2025-12-14 18:30:00,39.1,222.5839,7298,-2.599999999999998,4.699999999999999,3.8999999999999986,419.3543,1034
2025-12-14 18:33:00,39.3,223.4447,7298,-2.599999999999998,4.699999999999999,3.8999999999999986,421.7359,1034
2025-12-14 18:36:00,39.3,226.2731,7298,-2.6999999999999993,4.699999999999999,4.0,419.8821,1034
2025-12-14 18:39:00,39.3,225.9042,7298,-2.6999999999999993,4.6,3.900000000000002,419.0045,1034
2025-12-14 18:42:00,38.9,221.6001,7298,-2.6999999999999993,4.6,3.900000000000002,414.5146,1034
2025-12-14 18:45:00,39.1,220.2474,7299,-2.6000000000000014,4.6,3.900000000000002,413.7378,1034
2025-12-14 18:48:00,38.5,217.7879,7299,-2.599999999999998,4.7,3.8999999999999986,411.4152,1034
2025-12-14 18:51:00,38.7,220.9852,7299,-2.599999999999998,4.7,3.8999999999999986,410.0207,1034
2025-12-14 18:54:00,38.7,225.5353,7299,-2.599999999999998,4.7,3.8999999999999986,413.5226,1034
2025-12-14 18:57:00,38.9,219.1406,7299,-2.599999999999998,4.6,3.799999999999997,412.7966,1034
2025-12-14 19:00:00,38.7,218.4028,7299,-2.599999999999998,4.7,3.8999999999999986,411.7972,1034
2025-12-14 19:03:00,38.7,218.7717,7299,-2.599999999999998,4.7,3.8999999999999986,412.0985,1034
2025-12-14 19:06:00,38.7,218.2798,7299,-2.599999999999998,4.7,3.8999999999999986,410.877,1034
2025-12-14 19:09:00,38.7,213.8527,7299,-2.6999999999999993,4.7,3.8999999999999986,410.1571,1034
2025-12-14 19:12:00,38.5,215.4514,7299,-2.6000000000000014,4.8,3.8999999999999986,407.3654,1007
2025-12-14 19:15:00,38.3,215.2054,7299,-2.6000000000000014,4.7,3.8000000000000007,407.4604,1007
2025-12-14 19:18:00,38.1,217.296,7299,-2.6000000000000014,4.8,3.900000000000002,404.3422,1034
2025-12-14 19:21:00,37.7,209.7946,7299,-2.6000000000000014,4.7,3.8000000000000007,395.4931,1007
2025-12-14 19:24:00,37.7,215.6973,7299,-2.6000000000000014,4.7,3.8000000000000007,397.1269,1007
2025-12-14 19:27:00,37.9,222.092,7299,-2.5,4.6,3.8000000000000007,394.9698,1007
2025-12-14 19:30:00,37.7,216.9271,7299,-2.599999999999998,4.6,3.8000000000000007,393.5946,1007
2025-12-14 19:33:00,37.7,219.3866,7299,-2.599999999999998,4.6,3.8000000000000007,392.4938,1034
2025-12-14 19:36:00,37.7,220.8623,7299,-2.599999999999998,4.5,3.8000000000000007,390.9767,1034
2025-12-14 19:39:00,37.7,220.2474,7299,-2.5,4.4,3.8000000000000007,392.368,1007
2025-12-14 19:42:00,37.6,222.4609,7299,-2.5,4.5,3.8000000000000007,390.3695,1007
2025-12-14 19:45:00,37.3,217.173,7300,-2.6000000000000014,4.6000000000000005,3.8000000000000007,393.013,1007
2025-12-14 19:48:00,37.6,216.6811,7300,-2.6000000000000014,4.6000000000000005,3.8000000000000007,387.9172,1007
2025-12-14 19:51:00,37.6,220.1244,7300,-2.6000000000000014,4.6000000000000005,3.8000000000000007,389.6526,1034
2025-12-14 19:54:00,37.4,223.1988,7300,-2.6000000000000014,4.5,3.8000000000000007,391.8982,1034
2025-12-14 19:57:00,37.6,222.8299,7300,-2.6000000000000014,4.5,3.8000000000000007,388.7664,1034
2025-12-14 20:00:00,37.6,217.296,7300,-2.5,4.5,3.8000000000000007,386.6636,1007
2025-12-14 20:03:00,37.5,217.296,7300,-2.5,4.6000000000000005,3.6999999999999993,388.3933,1007
2025-12-14 20:06:00,37.5,218.2798,7300,-2.599999999999998,4.6000000000000005,3.799999999999997,390.1234,1007
2025-12-14 20:09:00,37.5,220.9852,7300,-2.599999999999998,4.6000000000000005,3.799999999999997,391.6021,1034
2025-12-14 20:12:00,37.5,219.7555,7300,-2.599999999999998,4.6000000000000005,3.799999999999997,391.0374,1034
2025-12-14 20:15:00,37.6,215.3284,7300,-2.5,4.6000000000000005,3.6999999999999993,389.7827,1007
2025-12-14 20:18:00,37.6,213.8527,7300,-2.5,4.6000000000000005,3.6999999999999993,388.9466,1007
2025-12-14 20:21:00,37.1,216.3122,7300,-2.3999999999999986,4.6000000000000005,3.6999999999999993,385.3549,1007
2025-12-14 20:24:00,37.6,222.8299,7300,-2.6000000000000014,4.5,3.8000000000000007,390.3171,1034
2025-12-14 20:27:00,37.6,218.2798,7300,-2.6000000000000014,4.5,3.8000000000000007,388.9072,1007
2025-12-14 20:30:00,37.1,209.9175,7300,-2.5,4.7,3.6999999999999993,385.2298,1007
2025-12-14 20:33:00,36.9,216.4352,7300,-2.5,4.6000000000000005,3.6999999999999993,387.6142,1007
2025-12-14 20:36:00,37.3,216.3122,7300,-2.5999999999999996,4.6000000000000005,3.799999999999999,385.6826,1007
2025-12-14 20:39:00,37.2,216.6811,7300,-2.5999999999999996,4.6000000000000005,3.799999999999999,388.3922,1007
2025-12-14 20:42:00,37.3,211.0243,7300,-2.5999999999999996,4.6000000000000005,3.799999999999999,384.332,1007
2025-12-14 20:45:00,36.9,212.9919,7301,-2.4999999999999982,4.6000000000000005,3.799999999999999,383.4377,1007
2025-12-14 20:48:00,36.9,213.9757,7301,-2.4999999999999982,4.6000000000000005,3.700000000000001,384.8346,1007
2025-12-14 20:51:00,36.9,214.8365,7301,-2.4999999999999982,4.6000000000000005,3.700000000000001,383.4481,1007
2025-12-14 20:54:00,36.9,210.5324,7301,-2.5999999999999996,4.6000000000000005,3.700000000000001,382.5596,1007
2025-12-14 20:57:00,36.9,213.9757,7301,-2.4999999999999982,4.6000000000000005,3.700000000000001,383.61,1007
2025-12-14 21:00:00,36.9,215.8203,7301,-2.4999999999999982,4.6000000000000005,3.700000000000001,385.6233,1007
2025-12-14 21:03:00,36.6,207.458,7301,-2.5,4.7,3.8000000000000007,378.3897,1007
2025-12-14 21:06:00,36.5,208.4418,7301,-2.5,4.6000000000000005,3.6999999999999993,376.2607,1007
2025-12-14 21:09:00,36.3,199.9566,7301,-2.5,4.7,3.6999999999999993,376.2834,1004
2025-12-14 21:12:00,35.6,201.6782,7301,-2.3999999999999986,4.7,3.5,363.3596,1004
2025-12-15 10:12:00,43.8,205.6134,7301,-2.3999999999999986,4.000000000000001,3.3999999999999986,670.2957,999
2025-12-15 10:15:00,42.8,213.9757,7301,-2.400000000000002,4.300000000000001,3.6000000000000014,616.2375,1010
2025-12-15 10:18:00,40.9,208.3189,7301,-2.3000000000000007,4.2,3.400000000000002,557.9991,1008
2025-12-15 10:21:00,38.9,210.2865,7301,-2.3000000000000007,4.2,3.3000000000000007,505.0666,1008
2025-12-15 10:24:00,37.3,216.4352,7301,-2.1999999999999993,3.9000000000000004,3.3000000000000007,476.7722,1008
2025-12-15 10:27:00,37.0,218.4028,7301,-2.3000000000000007,4.1,3.3999999999999986,437.1262,1008
2025-12-15 10:30:00,35.7,219.7555,7301,-2.200000000000003,4.0,3.3000000000000007,395.602,1008
2025-12-15 10:33:00,35.7,212.377,7301,-2.1999999999999993,4.0,3.3999999999999986,386.7679,1008
2025-12-15 10:36:00,36.7,228.1178,7301,-2.3000000000000007,4.1,3.400000000000002,397.3223,1011
2025-12-15 10:39:00,38.1,226.888,7302,-2.400000000000002,4.200000000000001,3.6000000000000014,418.987,1011
2025-12-15 10:42:00,39.1,235.3732,7302,-2.5,4.3,3.700000000000003,425.8569,1011
2025-12-15 10:45:00,40.3,229.5935,7302,-2.700000000000003,4.3999999999999995,3.900000000000002,445.9656,1034
2025-12-15 10:48:00,40.9,223.3218,7302,-2.6999999999999993,4.6000000000000005,3.8999999999999986,449.2192,1034
2025-12-15 10:51:00,41.7,231.3151,7302,-2.6999999999999993,4.7,4.0,463.218,1034
2025-12-15 10:54:00,41.5,223.3218,7302,-2.6000000000000014,4.5,3.900000000000002,458.1812,1034
2025-12-15 10:57:00,44.2,228.1178,7302,-2.8999999999999986,4.800000000000001,4.199999999999999,502.8853,681
2025-12-15 11:00:00,44.2,216.9271,7302,-2.8999999999999986,5.0,4.0,491.7826,1021
2025-12-15 11:03:00,44.6,235.6192,7302,-2.900000000000002,5.0,4.300000000000001,510.1356,681
2025-12-15 11:06:00,45.0,225.6583,7302,-2.900000000000002,5.0,4.400000000000002,515.0574,681
2025-12-15 11:09:00,45.1,218.8947,7302,-2.900000000000002,5.4,4.300000000000001,515.0681,1019
2025-12-15 11:12:00,45.0,231.4381,7302,-3.0,5.3,4.400000000000002,519.2489,681
2025-12-15 11:15:00,45.6,232.4219,7302,-3.1000000000000014,5.2,4.5,521.7301,658
2025-12-15 11:18:00,45.6,239.0625,7302,-3.099999999999998,5.2,4.5,520.4598,657
2025-12-15 11:21:00,46.0,225.2894,7302,-3.1000000000000014,5.2,4.600000000000001,518.8273,658
2025-12-15 11:24:00,45.2,233.7746,7302,-3.1000000000000014,5.2,4.5,519.7572,658
2025-12-15 11:27:00,45.6,235.6192,7302,-3.1000000000000014,5.2,4.5,521.0446,657
2025-12-15 11:30:00,45.0,234.8814,7302,-3.1000000000000014,5.1,4.5,514.8032,681
2025-12-15 11:33:00,45.2,234.1435,7302,-3.1000000000000014,5.199999999999999,4.5,513.1438,658
2025-12-15 11:36:00,44.8,225.7813,7302,-3.0,5.199999999999999,4.399999999999999,509.7916,1031
2025-12-15 11:39:00,45.2,231.1921,7303,-3.1000000000000014,5.3,4.5,515.4052,658
2025-12-15 11:42:00,45.2,232.9138,7303,-3.1000000000000014,5.199999999999999,4.5,516.3217,658
2025-12-15 11:45:00,45.4,238.8166,7303,-3.0,5.199999999999999,4.400000000000002,517.9131,682
2025-12-15 11:48:00,45.4,223.0758,7303,-3.1000000000000014,5.199999999999999,4.400000000000002,511.2592,1031
2025-12-15 11:51:00,45.2,235.7422,7303,-3.0,5.300000000000001,4.5,516.3223,681
2025-12-15 11:54:00,45.8,234.5125,7303,-3.1999999999999993,5.200000000000001,4.600000000000001,521.7723,657
2025-12-15 11:57:00,45.4,233.2827,7303,-3.0,5.200000000000001,4.400000000000002,519.5995,681
2025-12-15 12:00:00,46.6,229.5935,7303,-3.1000000000000014,5.300000000000001,4.5,534.9418,658
2025-12-15 12:03:00,46.2,229.2245,7303,-3.1000000000000014,5.300000000000001,4.5,528.7063,658
2025-12-15 12:06:00,46.5,241.1531,7303,-3.1000000000000014,5.300000000000001,4.400000000000002,536.5383,656
2025-12-15 12:09:00,46.9,234.7584,7303,-3.1999999999999993,5.300000000000001,4.600000000000001,540.163,657
2025-12-15 12:12:00,46.7,239.9233,7303,-3.1999999999999993,5.4,4.600000000000001,540.29,656
2025-12-15 12:15:00,47.5,234.3895,7303,-3.200000000000003,5.4,4.700000000000003,554.3673,657
2025-12-15 12:18:00,47.1,229.2245,7303,-3.1000000000000014,5.5,4.600000000000001,547.1558,658
2025-12-15 12:21:00,47.5,238.4476,7303,-3.1999999999999993,5.5,4.699999999999999,549.6474,656
2025-12-15 12:24:00,47.4,230.5773,7303,-3.1999999999999993,5.5,4.699999999999999,550.7072,658
2025-12-15 12:27:00,47.1,241.0301,7303,-3.1999999999999993,5.5,4.699999999999999,550.0817,656
2025-12-15 12:30:00,47.7,231.1921,7303,-3.200000000000003,5.6,4.700000000000003,554.2368,570
2025-12-15 12:33:00,47.4,227.5029,7303,-3.1999999999999993,5.6,4.600000000000001,549.3286,570
2025-12-15 12:36:00,47.7,231.807,7303,-3.200000000000003,5.6,4.700000000000003,554.6503,570
2025-12-15 12:39:00,47.5,232.0529,7304,-3.3000000000000007,5.5,4.800000000000001,551.9779,570
2025-12-15 12:42:00,47.3,239.4314,7304,-3.299999999999997,5.6,4.699999999999999,555.8358,570
2025-12-15 12:45:00,47.4,231.1921,7304,-3.1999999999999993,5.5,4.699999999999999,550.393,658
2025-12-15 12:48:00,47.4,231.93,7304,-3.1999999999999993,5.6,4.699999999999999,549.6373,570
2025-12-15 12:51:00,48.5,229.4705,7304,-3.3000000000000007,5.4,4.800000000000001,566.9327,570
2025-12-15 12:54:00,48.4,235.6192,7304,-3.3000000000000007,5.6,4.800000000000001,568.356,570
2025-12-15 12:57:00,48.5,233.1597,7304,-3.3000000000000007,5.5,4.800000000000001,568.9484,570
2025-12-15 13:00:00,49.1,244.7193,7304,-3.3999999999999986,5.5,4.899999999999999,579.8536,656
2025-12-15 13:03:00,49.1,242.1369,7304,-3.299999999999997,5.6,4.899999999999999,584.9738,656
2025-12-15 13:06:00,49.9,229.5935,7304,-3.3999999999999986,5.699999999999999,4.899999999999999,595.3056,570
2025-12-15 13:09:00,49.7,240.5382,7304,-3.400000000000002,5.699999999999999,4.900000000000002,599.5181,570
2025-12-15 13:12:00,50.5,228.6097,7304,-3.5,5.699999999999999,5.0,603.4988,569
2025-12-15 13:15:00,50.3,240.0463,7304,-3.3999999999999986,5.8,5.0,607.1646,804
2025-12-15 13:18:00,50.3,225.6583,7304,-3.3999999999999986,5.699999999999999,4.899999999999999,603.3505,569
2025-12-15 13:21:00,50.5,237.5868,7304,-3.400000000000002,5.699999999999999,5.0,605.0948,570
2025-12-15 13:24:00,50.5,230.0854,7304,-3.3999999999999986,5.699999999999999,5.0,606.3511,570
2025-12-15 13:27:00,51.9,255.2951,7304,-3.400000000000002,5.6,5.0,652.2665,802
2025-12-15 13:30:00,53.3,250.7451,7304,-3.599999999999998,5.699999999999999,5.299999999999997,653.8161,805
2025-12-15 13:33:00,53.6,257.8776,7304,-3.6000000000000014,5.6,5.199999999999999,660.0646,802
2025-12-15 13:36:00,53.8,256.4019,7304,-3.599999999999998,5.699999999999999,5.299999999999997,677.6669,610
2025-12-15 13:39:00,54.4,263.0425,7305,-3.6999999999999993,5.799999999999999,5.399999999999999,680.1052,610
2025-12-15 13:42:00,54.6,257.7546,7305,-3.599999999999998,5.699999999999999,5.399999999999999,678.5621,610
2025-12-15 13:45:00,54.4,262.4277,7305,-3.6999999999999993,5.799999999999999,5.399999999999999,679.8121,610
2025-12-15 13:48:00,54.6,253.4505,7305,-3.6999999999999993,5.799999999999999,5.399999999999999,675.5339,610
2025-12-15 13:51:00,54.6,261.9358,7305,-3.6999999999999993,5.8999999999999995,5.5,683.3881,610
2025-12-15 13:54:00,54.4,255.787,7305,-3.8000000000000007,5.799999999999999,5.5,679.7691,610
2025-12-15 13:57:00,54.9,262.4277,7305,-3.6999999999999993,5.799999999999999,5.399999999999999,683.4012,610
2025-12-15 14:00:00,54.6,260.3371,7305,-3.6999999999999993,5.699999999999999,5.399999999999999,678.2195,610
2025-12-15 14:03:00,54.6,267.9615,7305,-3.6999999999999993,5.699999999999999,5.399999999999999,683.6387,1736
2025-12-15 14:06:00,54.8,275.0941,7305,-3.8000000000000007,5.699999999999999,5.5,685.8663,799
2025-12-15 14:09:00,55.8,247.7937,7305,-3.6999999999999993,5.8999999999999995,5.300000000000001,665.1473,598
2025-12-15 14:18:00,54.2,237.4638,7305,-3.6999999999999993,5.9,5.400000000000002,657.6688,598
2025-12-15 14:21:00,51.6,233.1597,7305,-3.3999999999999986,6.1000000000000005,5.0,625.1371,568
2025-12-15 14:24:00,51.6,228.7326,7305,-3.5,6.000000000000001,4.899999999999999,611.0628,568
2025-12-15 14:27:00,50.9,235.4962,7305,-3.3000000000000007,6.000000000000001,5.0,610.7651,570
2025-12-15 14:30:00,50.9,235.9881,7305,-3.400000000000002,5.9,5.0,612.5367,570
2025-12-15 14:33:00,51.1,237.2179,7305,-3.400000000000002,5.800000000000001,5.0,614.2585,570
2025-12-15 14:36:00,50.9,229.4705,7305,-3.400000000000002,6.000000000000001,5.0,611.5165,568
2025-12-15 14:39:00,50.1,229.4705,7306,-3.3000000000000007,6.1000000000000005,4.800000000000001,598.3263,568
2025-12-15 14:42:00,49.9,232.2989,7306,-3.3000000000000007,6.000000000000001,4.900000000000002,595.9473,570
2025-12-15 14:45:00,52.6,262.4277,7306,-3.5,5.700000000000001,5.299999999999997,659.0299,802
2025-12-15 14:48:00,54.6,259.5992,7306,-3.6999999999999993,5.800000000000001,5.399999999999999,674.7559,610
2025-12-15 14:51:00,54.4,254.6803,7306,-3.599999999999998,5.9,5.300000000000001,675.5484,610
2025-12-15 14:54:00,54.2,253.5735,7306,-3.6999999999999993,5.9,5.300000000000001,671.7484,610
2025-12-15 14:57:00,54.4,254.4343,7306,-3.599999999999998,6.000000000000001,5.300000000000001,674.6709,610
2025-12-15 15:00:00,54.4,255.91,7306,-3.6999999999999993,5.799999999999999,5.399999999999999,673.5563,610
2025-12-15 15:03:00,53.3,242.9977,7306,-3.6000000000000014,6.1000000000000005,5.200000000000003,656.7485,598
2025-12-15 15:06:00,52.9,239.4314,7306,-3.5,6.000000000000001,5.099999999999998,648.0099,189
2025-12-15 15:09:00,51.4,238.2017,7306,-3.3999999999999986,5.799999999999999,5.099999999999998,621.473,570
2025-12-15 15:12:00,51.5,237.3409,7306,-3.400000000000002,5.8999999999999995,5.0,621.8693,189
2025-12-15 15:15:00,51.6,239.4314,7306,-3.400000000000002,5.8999999999999995,5.0,621.5396,189
2025-12-15 15:18:00,51.9,245.2112,7306,-3.3999999999999986,5.799999999999999,5.0,625.5425,804
2025-12-15 15:21:00,51.9,250.991,7306,-3.5,5.699999999999999,5.100000000000001,627.5615,804
2025-12-15 15:24:00,52.4,257.6317,7306,-3.5,5.6,5.099999999999998,636.3312,802
2025-12-15 15:27:00,52.3,257.8776,7306,-3.5,5.6,5.199999999999999,637.7358,802
2025-12-15 15:30:00,52.3,255.6641,7306,-3.5,5.6,5.199999999999999,635.3121,802
2025-12-15 15:33:00,52.1,249.8843,7306,-3.5,5.6,5.100000000000001,629.787,804
2025-12-15 15:36:00,51.9,245.5801,7306,-3.5,5.8,5.0,630.5842,804
2025-12-15 15:39:00,51.9,247.4248,7307,-3.3999999999999986,5.699999999999999,5.0,631.5941,804
2025-12-15 15:42:00,52.3,252.0978,7307,-3.5,5.699999999999999,5.100000000000001,631.6751,804
2025-12-15 15:45:00,52.1,250.4991,7307,-3.400000000000002,5.699999999999999,5.100000000000001,632.0453,804
2025-12-15 15:48:00,52.1,249.5153,7307,-3.400000000000002,5.699999999999999,5.100000000000001,629.8918,804
2025-12-15 15:51:00,51.9,251.4829,7307,-3.5,5.6,5.100000000000001,631.7365,804
2025-12-15 15:54:00,51.9,247.4248,7307,-3.5,5.6,5.100000000000001,630.1865,804
2025-12-15 15:57:00,51.9,249.1464,7307,-3.400000000000002,5.7,5.0,629.886,804
2025-12-15 16:00:00,51.5,243.1207,7307,-3.400000000000002,5.7,5.0,623.6073,804
2025-12-15 16:03:00,51.1,241.0301,7307,-3.400000000000002,5.7,5.0,616.7188,804
2025-12-15 16:06:00,50.5,233.2827,7307,-3.3000000000000007,5.8999999999999995,4.800000000000001,598.9293,570
2025-12-15 16:09:00,49.1,230.5773,7307,-3.1999999999999993,5.7,4.699999999999999,581.5218,570
2025-12-15 16:12:00,48.1,227.5029,7307,-3.1999999999999993,5.7,4.600000000000001,556.4626,570
2025-12-15 16:15:00,47.0,222.7069,7307,-3.0,5.6000000000000005,4.5,542.8276,857
2025-12-15 16:18:00,46.4,221.2312,7307,-3.1000000000000014,5.500000000000001,4.5,529.489,857
2025-12-15 16:21:00,45.4,222.7069,7307,-3.0,5.4,4.400000000000002,515.9653,1031
2025-12-15 16:27:00,48.5,239.3084,7307,-3.3000000000000007,5.4,4.800000000000001,565.9159,656
2025-12-15 16:30:00,50.9,265.2561,7307,-3.400000000000002,5.300000000000001,5.100000000000001,618.995,802
2025-12-15 16:33:00,53.3,273.6183,7307,-3.6000000000000014,5.4,5.300000000000001,651.1346,799
2025-12-15 16:36:00,55.8,298.7051,7307,-3.6999999999999993,5.300000000000001,5.5,709.2383,1160
2025-12-15 16:48:00,56.2,279.7671,7308,-3.8000000000000007,5.6000000000000005,5.599999999999998,709.2449,799
2025-12-15 16:51:00,55.8,283.9482,7308,-3.8999999999999986,5.500000000000001,5.599999999999998,706.7221,1780
2025-12-15 16:54:00,55.9,293.5402,7308,-3.8000000000000007,5.4,5.599999999999998,711.5165,1160
2025-12-15 17:00:00,55.6,276.9387,7308,-3.8000000000000007,5.6000000000000005,5.5,694.0495,799
2025-12-15 17:03:00,55.2,282.9644,7308,-3.8000000000000007,5.4,5.5,689.2532,799
2025-12-15 17:09:00,55.4,284.5631,7308,-3.8000000000000007,5.4,5.699999999999999,693.9589,799
2025-12-15 17:12:00,55.5,285.9158,7308,-3.8999999999999986,5.300000000000001,5.599999999999998,693.4535,1780
2025-12-15 17:15:00,55.8,285.7928,7308,-3.8999999999999986,5.4,5.599999999999998,704.7147,1780
2025-12-15 17:24:00,56.7,282.7184,7308,-3.900000000000002,5.500000000000001,5.699999999999999,723.7723,1780
2025-12-15 17:30:00,56.6,286.4077,7308,-3.8999999999999986,5.4,5.699999999999999,716.1768,1780
2025-12-15 17:33:00,56.7,284.686,7308,-3.900000000000002,5.4,5.700000000000003,721.7284,1780
2025-12-15 17:39:00,56.7,285.7928,7309,-3.8999999999999986,5.300000000000001,5.699999999999999,720.6093,1780
2025-12-15 17:42:00,56.5,279.89,7309,-3.8999999999999986,5.500000000000001,5.600000000000001,721.5382,1780
2025-12-15 17:45:00,56.6,280.013,7309,-3.900000000000002,5.500000000000001,5.700000000000003,719.4248,1780
2025-12-15 17:48:00,56.6,276.9387,7309,-3.8999999999999986,5.500000000000001,5.699999999999999,717.8876,1780
2025-12-15 17:51:00,55.2,272.3886,7309,-3.8000000000000007,5.6000000000000005,5.5,689.1944,799
2025-12-15 17:54:00,54.8,270.175,7309,-3.8000000000000007,5.500000000000001,5.5,684.0255,1736
2025-12-15 17:57:00,54.2,267.3466,7309,-3.6999999999999993,5.500000000000001,5.399999999999999,674.9734,1736
2025-12-15 18:00:00,54.4,272.0197,7309,-3.700000000000003,5.4,5.5,676.4872,799
2025-12-15 18:03:00,54.2,266.3629,7309,-3.700000000000003,5.500000000000001,5.400000000000002,675.9043,1736
2025-12-15 18:06:00,53.6,262.5506,7309,-3.700000000000003,5.500000000000001,5.400000000000002,665.1276,1736
2025-12-15 18:09:00,53.6,265.0101,7309,-3.6999999999999993,5.500000000000001,5.399999999999999,662.808,1736
2025-12-15 18:12:00,53.6,265.1331,7309,-3.599999999999998,5.4,5.299999999999997,663.7004,1736
2025-12-15 18:15:00,53.8,266.9777,7309,-3.599999999999998,5.4,5.299999999999997,666.0978,1736
2025-12-15 18:18:00,53.6,264.6412,7309,-3.6999999999999993,5.4,5.399999999999999,664.2673,1736
2025-12-15 18:21:00,53.6,258.9844,7309,-3.599999999999998,5.500000000000001,5.299999999999997,661.2119,802
2025-12-15 18:24:00,53.8,263.2885,7309,-3.6000000000000014,5.4,5.300000000000001,661.0583,802
2025-12-15 18:27:00,53.2,255.787,7309,-3.599999999999998,5.500000000000001,5.299999999999997,652.47,802
2025-12-15 18:30:00,52.8,252.0978,7309,-3.599999999999998,5.500000000000001,5.199999999999999,645.6319,802
2025-12-15 18:33:00,52.0,249.6383,7309,-3.5,5.500000000000001,5.099999999999998,639.3582,804
2025-12-15 18:36:00,51.5,248.4086,7309,-3.5,5.6000000000000005,5.199999999999999,626.5125,804
2025-12-15 18:39:00,50.9,247.4248,7310,-3.3999999999999986,5.6000000000000005,5.0,612.4836,804
2025-12-15 18:42:00,51.3,258.3695,7310,-3.400000000000002,5.4,5.0,622.9048,802
2025-12-15 18:45:00,51.3,257.5087,7310,-3.5,5.300000000000001,5.100000000000001,619.4289,552
2025-12-15 18:48:00,51.0,252.9586,7310,-3.3999999999999986,5.300000000000001,5.0,615.1547,552
2025-12-15 18:51:00,51.0,251.36,7310,-3.3999999999999986,5.300000000000001,5.0,615.3872,552
2025-12-15 18:54:00,51.0,256.033,7310,-3.3999999999999986,5.4,5.0,616.7316,802
2025-12-15 18:57:00,51.0,253.9424,7310,-3.5,5.300000000000001,5.0,618.5384,552
2025-12-15 19:00:00,51.1,254.5573,7310,-3.400000000000002,5.300000000000001,5.0,615.0256,552
2025-12-15 19:03:00,50.9,250.2532,7310,-3.3000000000000007,5.300000000000001,4.899999999999999,614.6353,656
2025-12-15 19:06:00,50.7,246.441,7310,-3.3000000000000007,5.4,4.899999999999999,610.6372,656
2025-12-15 19:09:00,50.7,248.5315,7310,-3.3999999999999986,5.4,4.899999999999999,610.4813,552
2025-12-15 19:12:00,50.5,244.3504,7310,-3.3999999999999986,5.299999999999999,4.899999999999999,607.3737,654
2025-12-15 19:15:00,50.7,251.9748,7310,-3.3999999999999986,5.299999999999999,4.899999999999999,612.1513,552
2025-12-15 19:18:00,50.5,246.5639,7310,-3.3999999999999986,5.299999999999999,4.899999999999999,610.2786,552
2025-12-15 19:21:00,50.3,238.0787,7310,-3.3000000000000007,5.3999999999999995,4.899999999999999,597.2563,656
2025-12-15 19:24:00,49.9,245.3342,7310,-3.3000000000000007,5.3999999999999995,4.800000000000001,602.7358,656
2025-12-15 19:27:00,49.9,241.8909,7310,-3.400000000000002,5.3999999999999995,4.900000000000002,600.4601,654
2025-12-15 19:30:00,50.1,243.1207,7310,-3.400000000000002,5.3999999999999995,4.900000000000002,600.3871,654
2025-12-15 19:33:00,49.9,242.1369,7310,-3.3000000000000007,5.3999999999999995,4.800000000000001,600.418,656
2025-12-15 19:36:00,49.9,239.9233,7310,-3.3000000000000007,5.3999999999999995,4.800000000000001,598.598,656
2025-12-15 19:39:00,49.7,239.4314,7311,-3.3000000000000007,5.3999999999999995,4.800000000000001,595.0927,656
2025-12-15 19:42:00,49.5,238.6936,7311,-3.200000000000003,5.3999999999999995,4.700000000000003,591.2556,656
2025-12-15 19:45:00,48.4,229.4705,7311,-3.1999999999999993,5.499999999999999,4.599999999999998,567.6577,658
2025-12-15 19:48:00,48.3,234.3895,7311,-3.1999999999999993,5.3999999999999995,4.699999999999999,572.7236,657
2025-12-15 19:51:00,48.5,237.9557,7311,-3.1999999999999993,5.3999999999999995,4.699999999999999,574.8364,656
2025-12-15 19:54:00,48.4,231.4381,7311,-3.099999999999998,5.499999999999999,4.599999999999998,569.3912,658
2025-12-15 19:57:00,48.4,233.7746,7311,-3.1999999999999993,5.3999999999999995,4.599999999999998,571.6834,657
2025-12-15 20:00:00,48.5,231.1921,7311,-3.3000000000000007,5.3999999999999995,4.699999999999999,570.4827,570
2025-12-15 20:03:00,47.9,234.5125,7311,-3.099999999999998,5.3999999999999995,4.599999999999998,565.452,658
2025-12-15 20:06:00,48.0,232.2989,7311,-3.1000000000000014,5.3999999999999995,4.5,563.7897,658
2025-12-15 20:09:00,47.7,225.7813,7311,-3.1000000000000014,5.299999999999999,4.5,559.7159,658
2025-12-15 20:12:00,47.5,226.765,7311,-3.1000000000000014,5.499999999999999,4.5,559.185,658
2025-12-15 20:15:00,47.7,228.2407,7311,-3.1999999999999993,5.3,4.599999999999998,561.5681,658
2025-12-15 20:18:00,47.5,228.3637,7311,-3.099999999999998,5.3999999999999995,4.5,557.1666,658
2025-12-15 20:21:00,47.4,229.3475,7311,-3.099999999999998,5.3999999999999995,4.5,556.4245,658
2025-12-15 20:24:00,46.7,225.7813,7311,-3.1000000000000014,5.3999999999999995,4.5,549.0992,658
2025-12-15 20:27:00,46.7,227.3799,7311,-3.0,5.3999999999999995,4.399999999999999,548.7696,658
2025-12-15 20:30:00,46.4,227.3799,7311,-3.0,5.3,4.399999999999999,545.4839,658
2025-12-15 20:33:00,46.6,229.4705,7311,-3.099999999999998,5.2,4.399999999999999,545.6558,658
2025-12-15 20:36:00,46.6,231.1921,7311,-3.0,5.3,4.399999999999999,545.5263,658
2025-12-15 20:39:00,46.4,226.5191,7312,-3.0,5.2,4.399999999999999,542.9423,658
2025-12-15 20:42:00,46.4,228.2407,7312,-3.0,5.2,4.399999999999999,543.721,658
2025-12-15 20:45:00,46.5,229.2245,7312,-3.0,5.2,4.399999999999999,547.8921,658
2025-12-15 20:48:00,46.4,230.7002,7312,-3.0,5.2,4.399999999999999,542.7556,681
2025-12-15 20:51:00,46.0,225.9042,7312,-3.0,5.3,4.399999999999999,538.3961,658
2025-12-15 20:54:00,46.2,226.5191,7312,-3.0,5.2,4.399999999999999,541.3965,658
2025-12-15 20:57:00,46.0,226.5191,7312,-3.0,5.2,4.399999999999999,537.2136,658
2025-12-15 21:00:00,45.8,223.4447,7312,-3.0,5.3,4.399999999999999,533.4729,1031
2025-12-15 21:03:00,45.2,216.0663,7312,-2.8999999999999986,5.3,4.300000000000001,527.9418,1019
2025-12-15 21:06:00,45.0,219.0176,7312,-2.8999999999999986,5.3,4.300000000000001,523.6824,1019
2025-12-15 21:09:00,43.8,212.9919,7312,-2.8999999999999986,5.3,4.300000000000001,514.0132,1019
2025-12-16 08:45:00,42.8,231.0692,7312,-2.1999999999999993,3.5,3.1999999999999993,649.2271,79
2025-12-16 08:48:00,42.7,254.0654,7312,-2.400000000000002,3.7,3.5,602.3807,39
2025-12-16 09:09:00,37.7,250.7451,7312,-2.299999999999997,3.5999999999999996,3.3999999999999986,411.9928,39
2025-12-16 09:18:00,39.3,265.0101,7313,-2.400000000000002,3.700000000000001,3.5,434.2891,40
2025-12-16 09:21:00,40.1,263.7804,7313,-2.5,3.700000000000001,3.6999999999999993,446.4088,40
2025-12-16 09:24:00,40.5,258.2465,7313,-2.3999999999999986,3.8000000000000007,3.6999999999999993,446.712,40
2025-12-16 09:27:00,40.3,257.6317,7313,-2.5,3.9000000000000004,3.6999999999999993,446.7772,40
2025-12-16 09:30:00,40.7,263.0425,7313,-2.5,3.8000000000000007,3.6999999999999993,450.0341,40
2025-12-16 09:33:00,40.9,259.7222,7313,-2.5,3.9000000000000004,3.700000000000003,458.3296,40
2025-12-16 09:36:00,41.8,266.2399,7313,-2.5,3.9000000000000004,3.8000000000000007,467.7458,40
2025-12-16 09:39:00,42.6,272.0197,7313,-2.700000000000003,3.8999999999999995,4.0,475.2071,50
2025-12-16 09:45:00,44.8,278.7833,7313,-2.799999999999997,4.000000000000001,4.199999999999999,543.3286,50
2025-12-16 09:51:00,47.1,282.7184,7313,-3.0,4.300000000000001,4.399999999999999,555.278,749
2025-12-16 09:54:00,49.3,292.0645,7313,-3.1999999999999993,4.4,4.599999999999998,587.8948,749
2025-12-16 09:57:00,49.1,278.6603,7313,-3.1000000000000014,4.4,4.5,586.9314,749
2025-12-16 10:00:00,48.7,272.8805,7313,-3.099999999999998,4.7,4.5,583.6083,759
2025-12-16 10:03:00,49.1,272.0197,7313,-3.1000000000000014,4.7,4.600000000000001,588.6508,759
2025-12-16 10:06:00,49.3,270.7899,7313,-3.099999999999998,4.8,4.599999999999998,587.9134,759
2025-12-16 10:09:00,49.0,260.0912,7313,-3.099999999999998,4.8999999999999995,4.5,573.4153,758
2025-12-16 10:12:00,48.1,255.4181,7314,-3.0,4.8,4.5,565.7307,758
2025-12-16 10:15:00,47.9,256.4019,7314,-3.0,4.8999999999999995,4.5,567.1162,756
2025-12-16 10:18:00,47.6,256.4019,7314,-2.8999999999999986,4.8999999999999995,4.399999999999999,555.1962,756
2025-12-16 10:21:00,47.5,254.4343,7314,-2.8999999999999986,4.8999999999999995,4.300000000000001,557.5505,756
2025-12-16 10:24:00,47.5,256.4019,7314,-2.8999999999999986,5.000000000000001,4.399999999999999,561.0605,756
2025-12-16 10:27:00,47.7,258.8614,7314,-3.0,4.9,4.399999999999999,557.7041,756
2025-12-16 10:30:00,48.7,259.5992,7314,-3.0,4.9,4.5,573.456,756
2025-12-16 10:33:00,48.5,256.5249,7314,-3.1000000000000014,5.0,4.5,576.0151,756
2025-12-16 10:36:00,49.1,258.2465,7314,-3.099999999999998,5.0,4.599999999999998,584.573,756
2025-12-16 10:39:00,50.3,263.2885,7314,-3.1999999999999993,5.1,4.699999999999999,601.7849,835
2025-12-16 10:42:00,51.0,270.667,7314,-3.299999999999997,5.0,4.799999999999997,615.4234,785
2025-12-16 10:45:00,51.3,268.3304,7314,-3.3000000000000007,5.0,4.800000000000001,621.321,785
2025-12-16 10:48:00,51.0,269.3142,7314,-3.3000000000000007,5.0,4.800000000000001,620.7184,785
2025-12-16 10:51:00,51.1,269.4372,7314,-3.1999999999999993,5.1,4.800000000000001,620.1116,785
2025-12-16 10:54:00,51.3,275.463,7314,-3.200000000000003,4.9,4.800000000000001,627.7816,785
2025-12-16 10:57:00,51.9,279.7671,7314,-3.1999999999999993,4.9,4.800000000000001,641.8077,785
2025-12-16 11:00:00,52.5,274.1103,7314,-3.3000000000000007,5.0,4.899999999999999,643.3019,785
2025-12-16 11:03:00,53.2,295.7538,7314,-3.299999999999997,4.800000000000001,5.0,663.474,786
2025-12-16 11:06:00,54.8,284.5631,7314,-3.5,4.9,5.099999999999998,683.585,794
2025-12-16 11:09:00,54.2,281.4887,7314,-3.5,5.000000000000001,5.100000000000001,678.5,794
2025-12-16 11:15:00,52.3,254.1884,7315,-3.1999999999999993,5.000000000000001,4.699999999999999,647.2552,756
2025-12-16 11:18:00,52.0,279.7671,7315,-3.200000000000003,4.800000000000001,4.700000000000003,637.0769,785
2025-12-16 11:21:00,52.1,276.5697,7315,-3.1999999999999993,4.800000000000001,4.800000000000001,635.9001,785
2025-12-16 11:24:00,52.0,273.0035,7315,-3.3000000000000007,4.9,4.800000000000001,636.7025,785
2025-12-16 11:27:00,52.1,274.3562,7315,-3.200000000000003,4.9,4.800000000000001,633.8415,785
2025-12-16 11:30:00,52.6,274.1103,7315,-3.3000000000000007,4.9,4.900000000000002,645.4509,785
2025-12-16 11:36:00,55.6,284.932,7315,-3.5,5.1,5.199999999999999,702.8026,794
2025-12-16 11:42:00,53.6,245.8261,7315,-3.3000000000000007,5.500000000000001,4.900000000000002,669.927,822
2025-12-16 11:45:00,51.5,242.2598,7315,-3.1000000000000014,5.4,4.699999999999999,628.4844,656
2025-12-16 11:48:00,50.9,230.8232,7315,-3.1000000000000014,5.500000000000001,4.600000000000001,622.0582,658
2025-12-16 11:51:00,50.9,242.8747,7315,-3.1000000000000014,5.4,4.5,625.9803,656
2025-12-16 11:54:00,51.4,243.1207,7315,-3.1000000000000014,5.300000000000001,4.600000000000001,629.7427,656
2025-12-16 11:57:00,51.5,243.7355,7315,-3.1000000000000014,5.4,4.600000000000001,627.5988,656
2025-12-16 12:00:00,52.3,248.2856,7315,-3.099999999999998,5.4,4.599999999999998,644.1956,656
2025-12-16 12:03:00,52.1,245.2112,7315,-3.1999999999999993,5.300000000000001,4.699999999999999,640.1364,656
2025-12-16 12:06:00,53.4,248.5315,7315,-3.1999999999999993,5.200000000000001,4.800000000000001,666.8184,651
2025-12-16 12:09:00,53.3,239.1855,7315,-3.099999999999998,5.4,4.699999999999999,662.5587,634
2025-12-16 12:12:00,52.8,239.0625,7316,-3.1999999999999993,5.500000000000001,4.699999999999999,658.3176,634
2025-12-16 12:18:00,53.4,246.0721,7316,-3.1999999999999993,5.5,4.799999999999997,666.2792,656
2025-12-16 12:21:00,53.6,248.2856,7316,-3.1999999999999993,5.5,4.699999999999999,669.2823,822
2025-12-16 12:30:00,55.2,257.5087,7316,-3.3000000000000007,5.4,4.899999999999999,691.8464,835
2025-12-16 12:39:00,55.4,261.4438,7316,-3.3999999999999986,5.5,5.0,702.233,802
2025-12-16 13:21:00,56.8,269.8062,7317,-3.3999999999999986,5.5,5.100000000000001,744.2424,818
2025-12-16 13:54:00,56.6,243.9815,7317,-3.3999999999999986,5.8999999999999995,5.0,722.4686,189
2025-12-16 13:57:00,56.3,242.8747,7317,-3.5,5.8999999999999995,5.100000000000001,723.3463,189
2025-12-16 14:12:00,56.7,243.1207,7318,-3.5,5.8999999999999995,5.099999999999998,729.0301,189
2025-12-16 14:15:00,56.8,244.7193,7318,-3.400000000000002,5.9,5.0,730.0374,189
2025-12-16 14:18:00,56.2,239.8003,7318,-3.3999999999999986,6.000000000000001,5.0,717.3228,189
2025-12-16 14:21:00,56.3,245.5801,7318,-3.3999999999999986,5.799999999999999,5.0,721.231,804
2025-12-16 14:24:00,56.3,243.1207,7318,-3.3999999999999986,5.9,5.0,718.5462,189
2025-12-16 14:27:00,56.3,244.7193,7318,-3.3999999999999986,5.9,5.0,720.8798,189
2025-12-16 14:33:00,56.3,246.441,7318,-3.3999999999999986,5.800000000000001,5.099999999999998,722.6837,804
2025-12-16 14:45:00,56.6,241.8909,7318,-3.400000000000002,5.9,5.0,729.6544,189
2025-12-16 16:03:00,58.3,241.645,7319,-3.400000000000002,6.1000000000000005,5.100000000000001,761.1626,189
2025-12-16 16:09:00,58.3,242.3828,7319,-3.5,6.1000000000000005,5.199999999999999,763.192,189
2025-12-16 16:12:00,57.9,243.7355,7320,-3.400000000000002,6.1000000000000005,5.100000000000001,754.7453,189
2025-12-16 16:15:00,58.0,244.5963,7320,-3.3999999999999986,6.0,5.099999999999998,754.2581,189
2025-12-16 16:18:00,57.9,242.8747,7320,-3.5,6.1000000000000005,5.099999999999998,753.7556,189
2025-12-16 16:30:00,57.8,242.2598,7320,-3.5,6.0,5.099999999999998,753.7194,189
2025-12-16 16:39:00,58.2,253.8194,7320,-3.6000000000000014,5.9,5.300000000000001,758.7165,610
2025-12-16 16:42:00,57.9,243.1207,7320,-3.5,6.1,5.200000000000003,755.5817,189
2025-12-16 16:45:00,58.1,241.8909,7320,-3.5,6.1,5.199999999999999,758.7236,189
2025-12-16 16:48:00,58.1,238.0787,7320,-3.5,6.2,5.200000000000003,757.3671,183
2025-12-16 16:51:00,58.2,242.1369,7320,-3.5,6.2,5.200000000000003,755.8325,183
2025-12-16 16:54:00,57.9,239.3084,7320,-3.5,6.3,5.100000000000001,754.2534,183
2025-12-16 16:57:00,58.2,242.1369,7320,-3.5,6.2,5.200000000000003,758.879,183
2025-12-16 17:09:00,58.2,238.2017,7320,-3.5,6.1,5.200000000000003,758.4792,189
2025-12-16 17:12:00,57.2,235.4962,7321,-3.5,6.3,5.100000000000001,740.2244,186
2025-12-16 17:15:00,56.8,231.0692,7321,-3.5,6.2,5.100000000000001,732.0556,186
2025-12-16 17:18:00,56.9,237.8328,7321,-3.400000000000002,6.1,5.100000000000001,734.489,189
2025-12-16 17:21:00,57.3,238.2017,7321,-3.400000000000002,6.0,5.100000000000001,732.8591,189
2025-12-16 17:24:00,56.8,237.3409,7321,-3.400000000000002,6.1,5.0,732.7625,189
2025-12-16 17:27:00,57.2,232.0529,7321,-3.5,6.1,5.099999999999998,730.5611,567
2025-12-16 17:30:00,56.9,236.1111,7321,-3.400000000000002,6.1,5.0,733.6115,189
2025-12-16 17:33:00,57.2,233.1597,7321,-3.5,6.1,5.099999999999998,733.5359,567
