Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-16 17:36:00,56.8,231.684,7321,-3.3999999999999986,6.2,5.099999999999998,730.6635,185
2025-12-16 17:39:00,56.9,229.9624,7321,-3.3999999999999986,6.2,5.0,728.8618,185
2025-12-16 17:42:00,56.1,228.6097,7321,-3.400000000000002,6.3,5.0,713.9518,185
2025-12-16 17:45:00,56.1,232.0529,7321,-3.400000000000002,6.2,5.0,715.1658,185
2025-12-16 17:48:00,56.0,227.011,7321,-3.400000000000002,6.2,5.0,711.5464,185
2025-12-16 17:51:00,55.2,223.9366,7321,-3.3000000000000007,6.3,4.900000000000002,695.9058,912
2025-12-16 17:54:00,54.2,223.0758,7321,-3.3000000000000007,6.2,4.800000000000001,683.6339,912
2025-12-16 17:57:00,54.4,226.3961,7321,-3.299999999999997,6.2,4.899999999999999,686.9559,912
2025-12-16 18:00:00,54.4,221.2312,7321,-3.299999999999997,6.2,4.799999999999997,685.1818,912
2025-12-16 18:03:00,54.2,219.0176,7321,-3.299999999999997,6.2,4.799999999999997,677.9482,912
2025-12-16 18:06:00,54.2,220.2474,7321,-3.1999999999999993,6.2,4.799999999999997,683.2839,912
2025-12-16 18:12:00,52.0,211.7622,7322,-3.099999999999998,6.2,4.599999999999998,642.0793,854
2025-12-17 07:42:00,42.7,211.0243,7322,-2.1999999999999993,3.5,3.099999999999998,640.1776,68
2025-12-17 07:45:00,41.2,213.2378,7322,-2.1999999999999993,3.7,3.1999999999999993,590.127,68
2025-12-17 07:48:00,39.3,213.3608,7322,-2.1000000000000014,3.5,3.1000000000000014,532.9394,68
2025-12-17 07:51:00,38.9,212.2541,7322,-2.1999999999999993,3.5999999999999996,3.1000000000000014,501.7394,68
2025-12-17 07:54:00,37.5,209.9175,7322,-2.1000000000000014,3.5,3.0,449.9196,68
2025-12-17 07:57:00,36.3,207.2121,7322,-2.0,3.4000000000000004,2.900000000000002,422.6975,62
2025-12-17 08:00:00,36.3,209.7946,7322,-2.0,3.3,3.0,409.6024,62
2025-12-17 08:03:00,36.7,218.2798,7322,-2.0,3.3999999999999995,3.0,428.3706,84
2025-12-17 08:15:00,42.5,269.1913,7322,-2.599999999999998,3.3,3.8000000000000007,497.7939,44
2025-12-17 08:18:00,41.9,246.6869,7322,-2.400000000000002,3.5999999999999996,3.5,489.7525,39
2025-12-17 08:21:00,38.3,231.1921,7322,-2.3000000000000007,3.799999999999999,3.1999999999999993,427.1269,79
2025-12-17 08:24:00,42.5,250.1302,7322,-2.6000000000000014,3.799999999999999,3.6999999999999993,500.8893,31
2025-12-17 08:30:00,42.8,249.8843,7322,-2.6000000000000014,3.8000000000000007,3.6999999999999993,502.9805,31
2025-12-17 08:36:00,43.5,276.2008,7323,-2.5,3.5999999999999996,3.6999999999999993,510.4627,44
2025-12-17 08:42:00,44.2,271.4048,7323,-2.6999999999999993,3.5999999999999996,3.900000000000002,524.2226,52
2025-12-17 08:48:00,44.0,247.6707,7323,-2.6999999999999993,3.8999999999999995,3.8999999999999986,517.9162,28
2025-12-17 08:51:00,44.0,249.2694,7323,-2.6999999999999993,4.1000000000000005,3.8999999999999986,523.2465,35
2025-12-17 08:57:00,43.9,257.6317,7323,-2.599999999999998,4.2,3.6999999999999993,518.6413,35
2025-12-17 09:00:00,44.8,275.9549,7323,-2.8000000000000007,4.0,4.099999999999998,531.8175,50
2025-12-17 09:03:00,44.5,271.4048,7323,-2.8000000000000007,4.0,4.100000000000001,524.5579,50
2025-12-17 09:06:00,44.2,261.8128,7323,-2.8000000000000007,4.1000000000000005,4.100000000000001,522.5734,38
2025-12-17 09:09:00,44.2,263.0425,7323,-2.8000000000000007,4.1,4.099999999999998,520.2495,50
2025-12-17 09:12:00,44.4,270.175,7323,-2.8000000000000007,4.1,4.100000000000001,524.5613,50
2025-12-17 09:15:00,44.1,257.6317,7323,-2.8000000000000007,4.1,4.100000000000001,519.5111,35
2025-12-17 09:18:00,44.2,264.5182,7323,-2.8000000000000007,4.1,4.100000000000001,524.2498,50
2025-12-17 09:21:00,44.4,270.544,7323,-2.799999999999997,4.0,4.099999999999998,524.768,50
2025-12-17 09:24:00,44.8,267.4696,7323,-2.8999999999999986,4.0,4.199999999999999,529.7764,50
2025-12-17 09:27:00,45.2,268.8223,7323,-2.8000000000000007,4.1,4.199999999999999,537.8887,50
2025-12-17 09:30:00,45.8,263.4115,7323,-3.0,4.200000000000001,4.300000000000001,546.5833,751
2025-12-17 09:33:00,46.3,267.9615,7323,-3.0,4.200000000000001,4.300000000000001,552.3116,751
2025-12-17 09:36:00,47.4,275.463,7324,-3.1000000000000014,4.2,4.400000000000002,564.914,751
2025-12-17 09:39:00,48.1,281.2428,7324,-3.1000000000000014,4.2,4.399999999999999,577.9863,749
2025-12-17 09:45:00,52.6,293.4172,7324,-3.3999999999999986,4.5,4.899999999999999,649.7015,788
2025-12-17 09:48:00,52.3,283.9482,7324,-3.3999999999999986,4.6,4.899999999999999,647.6873,788
2025-12-17 09:51:00,52.9,291.9416,7324,-3.400000000000002,4.5,4.900000000000002,657.9569,788
2025-12-17 09:54:00,52.6,288.6212,7324,-3.3999999999999986,4.5,4.800000000000001,656.4114,788
2025-12-17 09:57:00,52.6,288.4983,7324,-3.400000000000002,4.6,4.900000000000002,656.2448,788
2025-12-17 10:00:00,52.9,277.9225,7324,-3.400000000000002,4.6,4.900000000000002,654.6167,788
2025-12-17 10:03:00,52.8,281.1198,7324,-3.400000000000002,4.6,4.900000000000002,657.1101,788
2025-12-17 10:06:00,53.0,289.1131,7324,-3.400000000000002,4.6,4.900000000000002,659.7289,788
2025-12-17 10:09:00,52.9,284.0712,7324,-3.400000000000002,4.6,4.900000000000002,658.0061,788
2025-12-17 10:12:00,52.6,278.1684,7324,-3.400000000000002,4.699999999999999,4.900000000000002,656.9814,788
2025-12-17 10:15:00,52.8,279.2752,7324,-3.3000000000000007,4.699999999999999,4.800000000000001,656.7095,785
2025-12-17 10:18:00,53.3,282.1036,7324,-3.3000000000000007,4.700000000000001,4.800000000000001,664.9598,788
2025-12-17 10:24:00,53.8,247.4248,7324,-3.3999999999999986,5.1000000000000005,4.899999999999999,670.5786,555
2025-12-17 10:27:00,54.8,256.6479,7324,-3.3999999999999986,4.8,5.0,692.9976,775
2025-12-17 10:30:00,52.9,264.5182,7324,-3.1999999999999993,5.2,4.699999999999999,659.7211,835
2025-12-17 10:33:00,52.8,258.8614,7324,-3.3000000000000007,5.1,4.800000000000001,660.1877,835
2025-12-17 10:36:00,53.0,253.8194,7325,-3.200000000000003,5.1,4.700000000000003,659.8743,756
2025-12-17 10:39:00,52.4,250.3762,7325,-3.200000000000003,5.2,4.700000000000003,653.9797,756
2025-12-17 10:42:00,52.4,247.3018,7325,-3.3000000000000007,5.2,4.700000000000003,650.3481,555
2025-12-17 10:45:00,52.1,246.195,7325,-3.1000000000000014,5.2,4.700000000000003,646.5905,756
2025-12-17 10:48:00,51.6,244.2274,7325,-3.1000000000000014,5.2,4.600000000000001,639.9506,656
2025-12-17 10:51:00,51.3,247.7937,7325,-3.099999999999998,5.1000000000000005,4.5,635.4926,756
2025-12-17 10:54:00,51.1,250.8681,7325,-3.1000000000000014,5.1000000000000005,4.5,632.1865,756
2025-12-17 10:57:00,50.3,248.5315,7325,-3.099999999999998,5.000000000000001,4.5,624.8347,756
2025-12-17 11:00:00,50.3,251.6059,7325,-3.099999999999998,4.9,4.5,619.1163,756
2025-12-17 11:03:00,50.3,252.3438,7325,-3.0,4.9,4.5,618.5305,756
2025-12-17 11:06:00,50.3,253.8194,7325,-3.0,5.0,4.5,617.1446,756
2025-12-17 11:09:00,50.1,249.0234,7325,-3.0,5.0,4.5,614.0384,756
2025-12-17 11:12:00,50.1,255.0492,7325,-3.1000000000000014,5.0,4.5,612.5392,756
2025-12-17 11:15:00,50.4,261.5668,7325,-3.1000000000000014,4.8999999999999995,4.600000000000001,621.5148,758
2025-12-17 11:18:00,51.0,255.6641,7325,-3.099999999999998,5.1,4.599999999999998,630.0978,756
2025-12-17 11:21:00,51.9,258.2465,7325,-3.099999999999998,5.1,4.699999999999999,648.6686,756
2025-12-17 11:24:00,53.2,261.8128,7325,-3.1999999999999993,5.300000000000001,4.699999999999999,664.6536,835
2025-12-17 11:33:00,55.8,263.0425,7325,-3.400000000000002,5.4,5.0,709.564,802
2025-12-17 11:39:00,57.5,271.7737,7326,-3.599999999999998,5.4,5.199999999999999,749.2393,818
2025-12-17 11:42:00,57.7,264.8871,7326,-3.599999999999998,5.5,5.199999999999999,749.0068,818
2025-12-17 11:45:00,57.9,267.3466,7326,-3.599999999999998,5.5,5.199999999999999,753.8895,818
2025-12-17 11:48:00,58.9,272.3886,7326,-3.6000000000000014,5.5,5.300000000000001,768.3543,818
2025-12-17 12:00:00,63.2,287.7604,7326,-3.8000000000000007,5.5,5.699999999999999,854.9678,1765
2025-12-17 12:03:00,63.7,278.0454,7326,-3.900000000000002,5.6,5.700000000000003,863.3083,1766
2025-12-17 12:06:00,63.3,271.6508,7326,-3.8999999999999986,5.699999999999999,5.599999999999998,858.719,1770
2025-12-17 12:09:00,63.1,266.1169,7326,-3.900000000000002,5.8,5.600000000000001,856.5029,164
2025-12-17 12:12:00,63.3,268.6994,7326,-3.8000000000000007,5.799999999999999,5.600000000000001,860.1102,164
2025-12-17 12:15:00,63.5,269.1913,7326,-3.8999999999999986,5.799999999999999,5.600000000000001,856.3383,164
2025-12-17 12:18:00,63.1,266.4858,7326,-3.8000000000000007,5.799999999999999,5.5,855.78,164
2025-12-17 12:21:00,63.7,271.8967,7326,-3.6999999999999993,5.699999999999999,5.399999999999999,862.0513,164
2025-12-17 12:27:00,63.9,273.1265,7326,-3.799999999999997,5.699999999999999,5.599999999999998,869.5627,164
2025-12-17 12:30:00,63.4,264.0263,7326,-3.6999999999999993,5.799999999999999,5.400000000000002,859.6284,816
2025-12-17 12:33:00,64.1,273.0035,7326,-3.8000000000000007,5.800000000000001,5.5,870.4504,164
2025-12-17 12:36:00,64.3,273.6183,7327,-3.8999999999999986,5.800000000000001,5.599999999999998,877.6323,164
2025-12-17 12:39:00,64.3,268.8223,7327,-3.6999999999999993,5.799999999999999,5.5,875.7119,816
2025-12-17 12:42:00,64.3,274.3562,7327,-3.799999999999997,5.699999999999999,5.599999999999998,877.3623,164
2025-12-17 12:48:00,64.3,284.932,7327,-3.8000000000000007,5.800000000000001,5.5,896.2734,1765
2025-12-17 12:51:00,66.3,278.7833,7327,-3.8999999999999986,5.800000000000001,5.699999999999999,924.559,1564
2025-12-17 12:54:00,66.0,276.3238,7327,-3.8999999999999986,5.9,5.799999999999997,919.5784,1564
2025-12-17 12:57:00,66.4,277.4306,7327,-3.900000000000002,5.800000000000001,5.699999999999999,921.9095,1564
2025-12-17 13:00:00,66.5,277.5535,7327,-4.0,5.9,5.699999999999999,922.8224,1564
2025-12-17 13:03:00,67.0,281.1198,7327,-3.900000000000002,5.800000000000001,5.800000000000001,933.5284,1564
2025-12-17 13:06:00,67.7,280.6279,7327,-4.0,5.9,5.699999999999999,954.1224,1564
2025-12-17 13:09:00,69.3,283.7022,7327,-4.0,5.700000000000001,5.900000000000002,1013.492,1800
2025-12-17 13:12:00,69.6,280.6279,7327,-4.0,6.0,5.899999999999999,1004.977,1564
2025-12-17 13:15:00,69.4,274.9711,7327,-4.0,6.0,5.800000000000001,1006.347,1565
2025-12-17 13:18:00,68.4,268.9453,7327,-3.8999999999999986,6.1000000000000005,5.699999999999999,972.5687,1685
2025-12-17 13:21:00,68.1,275.9549,7327,-3.8999999999999986,6.0,5.699999999999999,974.7111,1564
2025-12-17 13:24:00,68.6,276.0778,7327,-3.900000000000002,5.9,5.699999999999999,984.8965,1564
2025-12-17 13:27:00,69.1,284.1942,7327,-3.8999999999999986,6.0,5.800000000000001,995.1552,1564
2025-12-17 13:33:00,69.3,277.3076,7327,-3.8999999999999986,6.0,5.800000000000001,1009.666,1564
2025-12-17 13:36:00,69.3,282.2266,7328,-4.0,5.9,5.800000000000001,1006.704,1564
2025-12-17 13:39:00,69.1,279.3981,7328,-3.8999999999999986,5.9,5.800000000000001,987.5667,1564
2025-12-17 13:42:00,67.9,272.5116,7328,-3.8999999999999986,5.9,5.899999999999999,978.6833,1685
2025-12-17 13:45:00,68.3,278.5373,7328,-4.0,6.1,5.899999999999999,983.2684,1564
2025-12-17 13:48:00,69.4,282.3495,7328,-4.0,6.0,5.900000000000002,1003.097,1564
2025-12-17 13:51:00,69.1,280.3819,7328,-4.0,6.2,5.900000000000002,992.9294,1564
2025-12-17 13:54:00,68.7,278.6603,7328,-4.100000000000001,6.0,5.900000000000002,987.0846,1565
2025-12-17 13:57:00,68.3,278.4144,7328,-4.0,6.3,6.0,978.1225,1569
2025-12-17 14:00:00,69.1,276.0778,7328,-4.0,5.9,5.900000000000002,999.3301,1564
2025-12-17 14:03:00,68.5,276.8157,7328,-4.0,6.1,5.800000000000001,981.4991,1564
2025-12-17 14:06:00,69.4,281.1198,7328,-4.100000000000001,6.1,6.0,1000.928,1565
2025-12-17 14:09:00,70.0,282.2266,7328,-4.199999999999999,6.2,6.0,1017.375,1718
2025-12-17 14:15:00,71.0,275.9549,7328,-4.099999999999998,6.1,6.0,1040.981,1567
2025-12-17 14:21:00,73.6,285.9158,7328,-4.300000000000001,6.0,6.300000000000001,1087.303,1825
2025-12-17 14:24:00,72.2,283.7022,7328,-4.200000000000003,6.1,6.100000000000001,1064.948,1825
2025-12-17 14:27:00,73.2,287.1455,7328,-4.200000000000003,6.0,6.200000000000003,1093.004,1825
2025-12-17 14:30:00,73.2,289.728,7328,-4.200000000000003,6.199999999999999,6.200000000000003,1096.156,1574
2025-12-17 14:33:00,73.4,284.3171,7328,-4.199999999999999,6.0,6.199999999999999,1102.271,1825
2025-12-17 14:36:00,72.4,278.5373,7329,-4.100000000000001,6.1,6.100000000000001,1071.977,1565
2025-12-17 14:39:00,74.2,287.7604,7329,-4.199999999999999,6.0,6.199999999999999,1101.107,1825
2025-12-17 14:48:00,74.0,287.8834,7329,-4.300000000000001,6.3,6.199999999999999,1087.365,1574
2025-12-17 15:00:00,71.9,284.932,7329,-4.199999999999999,6.1,6.100000000000001,1059.858,1825
2025-12-17 15:06:00,72.0,285.3009,7329,-4.199999999999999,6.199999999999999,6.099999999999998,1065.793,1574
2025-12-17 15:12:00,72.4,282.1036,7329,-4.199999999999999,6.0,6.199999999999999,1069.459,1825
2025-12-17 15:15:00,72.0,284.5631,7329,-4.300000000000001,5.8999999999999995,6.199999999999999,1062.63,1825
2025-12-17 15:18:00,71.2,282.2266,7329,-4.099999999999998,6.199999999999999,6.099999999999998,1047.79,1574
2025-12-17 15:21:00,70.6,278.7833,7329,-4.100000000000001,6.3,5.900000000000002,1026.958,1568
2025-12-17 15:27:00,72.2,287.3915,7329,-4.199999999999999,6.1,6.100000000000001,1065.505,1825
2025-12-17 15:30:00,72.8,289.1131,7329,-4.199999999999999,6.199999999999999,6.199999999999999,1069.454,1574
2025-12-17 15:33:00,72.4,285.1779,7329,-4.099999999999998,6.199999999999999,6.099999999999998,1074.303,1574
2025-12-17 15:45:00,72.3,283.3333,7330,-4.199999999999999,6.1,6.099999999999998,1064.94,1825
2025-12-17 15:48:00,72.8,288.2523,7330,-4.199999999999999,6.1,6.199999999999999,1075.934,1825
2025-12-17 15:51:00,72.0,280.6279,7330,-4.100000000000001,6.1,6.100000000000001,1054.351,1565
2025-12-17 15:54:00,70.4,272.6346,7330,-4.0,6.3,6.0,1030.825,1569
2025-12-17 15:57:00,70.9,273.0035,7330,-4.0,6.199999999999999,6.0,1027.673,1569
2025-12-17 16:00:00,69.9,271.7737,7330,-4.0,6.199999999999999,5.799999999999997,1019.788,1569
2025-12-17 16:03:00,70.0,276.3238,7330,-4.0,6.199999999999999,5.899999999999999,1028.044,1569
2025-12-17 16:06:00,70.0,272.8805,7330,-4.199999999999999,6.3,6.0,1005.229,1569
2025-12-17 16:09:00,68.9,269.3142,7330,-4.0,6.199999999999999,5.899999999999999,996.494,1569
2025-12-17 16:12:00,69.9,277.7995,7330,-4.0,6.0,6.0,1008.931,1565
2025-12-17 16:15:00,70.0,274.8481,7330,-4.099999999999998,6.199999999999999,6.0,1014.892,1569
2025-12-17 16:21:00,72.4,280.6279,7330,-4.199999999999999,6.0,6.199999999999999,1068.319,1825
2025-12-17 16:24:00,71.4,273.1265,7330,-4.100000000000001,6.1,6.0,1052.931,1567
2025-12-17 16:27:00,70.3,268.9453,7330,-4.100000000000001,6.3,6.0,1025.692,1569
2025-12-17 16:30:00,69.4,270.421,7330,-4.100000000000001,6.5,6.0,999.1214,1569
2025-12-17 16:33:00,69.1,268.5764,7330,-4.0,6.199999999999999,5.900000000000002,991.508,1569
2025-12-17 16:36:00,68.7,269.4372,7331,-4.0,6.3999999999999995,5.899999999999999,998.9291,1569
2025-12-17 16:39:00,69.3,268.2075,7331,-4.0,6.199999999999999,5.800000000000001,994.8266,1569
2025-12-17 16:42:00,68.9,269.4372,7331,-4.0,6.0,5.900000000000002,992.7918,1685
2025-12-17 16:45:00,69.4,268.2075,7331,-4.100000000000001,6.199999999999999,5.900000000000002,1011.688,1569
2025-12-17 16:48:00,69.4,267.7156,7331,-4.0,6.299999999999999,5.800000000000001,1003.071,1569
2025-12-17 16:51:00,68.9,265.1331,7331,-4.0,6.1,5.799999999999997,990.3244,1685
2025-12-17 16:54:00,68.5,268.9453,7331,-4.0,6.1,5.899999999999999,989.5046,1569
2025-12-17 16:57:00,70.8,283.0874,7331,-4.199999999999999,6.1,6.100000000000001,1013.299,1825
2025-12-17 17:00:00,70.8,277.3076,7331,-4.199999999999999,6.299999999999999,6.100000000000001,1036.359,1718
2025-12-17 17:03:00,69.2,272.5116,7331,-4.100000000000001,6.3999999999999995,6.0,999.9714,1569
2025-12-17 17:06:00,69.3,271.4048,7331,-4.100000000000001,6.3999999999999995,6.0,1010.777,1569
2025-12-17 17:09:00,70.0,272.6346,7331,-4.099999999999998,6.199999999999999,6.0,1028.943,1569
2025-12-17 17:12:00,69.8,265.8709,7331,-4.099999999999998,6.199999999999999,6.099999999999998,1021.992,1714
2025-12-17 17:15:00,69.4,271.1588,7331,-4.100000000000001,6.199999999999999,6.0,1009.601,1569
2025-12-17 17:18:00,69.3,264.0263,7331,-4.099999999999998,6.499999999999999,5.899999999999999,1001.131,1655
2025-12-17 17:21:00,68.1,259.5992,7331,-4.0,6.3999999999999995,5.800000000000001,973.0828,1651
2025-12-17 17:24:00,68.3,255.1722,7331,-4.0,6.300000000000001,5.800000000000001,981.4449,1663
2025-12-17 17:27:00,68.3,258.9844,7331,-4.0,6.4,5.800000000000001,977.5425,1663
2025-12-17 17:30:00,68.6,260.3371,7331,-4.0,6.4,5.800000000000001,972.9666,1663
2025-12-17 17:33:00,68.7,271.4048,7331,-4.099999999999998,6.299999999999999,5.899999999999999,992.3115,1569
2025-12-17 17:36:00,69.5,266.4858,7332,-4.099999999999998,6.299999999999999,6.0,1006.796,1569
2025-12-17 17:42:00,66.7,254.6803,7332,-3.8999999999999986,6.199999999999999,5.699999999999999,953.5762,1670
2025-12-17 17:51:00,65.1,248.0396,7332,-3.6999999999999993,6.499999999999999,5.5,910.8036,194
2025-12-17 17:54:00,64.3,251.9748,7332,-3.6999999999999993,6.199999999999999,5.5,890.3314,193
2025-12-17 17:57:00,65.3,254.0654,7332,-3.6999999999999993,6.199999999999999,5.5,911.7351,194
2025-12-17 18:00:00,64.9,256.5249,7332,-3.8000000000000007,6.199999999999999,5.5,908.2818,193
2025-12-17 18:03:00,65.3,248.0396,7332,-3.8000000000000007,6.299999999999999,5.599999999999998,902.7073,1660
2025-12-17 18:06:00,63.9,244.2274,7332,-3.6999999999999993,6.499999999999999,5.5,878.2078,198
2025-12-17 18:09:00,62.7,239.1855,7332,-3.700000000000003,6.3999999999999995,5.300000000000001,863.3643,198
2025-12-17 18:12:00,61.3,234.7584,7332,-3.6000000000000014,6.3999999999999995,5.200000000000003,823.28,183
2025-12-17 18:15:00,60.1,237.4638,7332,-3.599999999999998,6.3999999999999995,5.199999999999999,800.2278,183
2025-12-17 18:18:00,60.5,237.9557,7332,-3.5,6.299999999999999,5.199999999999999,804.9449,183
2025-12-17 18:21:00,59.9,231.807,7332,-3.5,6.3999999999999995,5.099999999999998,791.9557,186
2025-12-17 18:24:00,59.5,230.2083,7332,-3.6000000000000014,6.299999999999999,5.199999999999999,790.6403,186
2025-12-17 18:27:00,59.9,234.8814,7332,-3.5,6.299999999999999,5.099999999999998,794.1109,186
2025-12-17 18:30:00,59.9,234.3895,7332,-3.5,6.299999999999999,5.099999999999998,795.7016,186
2025-12-17 18:33:00,60.1,238.0787,7332,-3.5,6.299999999999999,5.199999999999999,801.6386,183
2025-12-17 18:36:00,59.7,233.7746,7333,-3.5,6.299999999999999,5.099999999999998,791.8601,186
2025-12-17 18:39:00,59.7,235.9881,7333,-3.599999999999998,6.199999999999999,5.199999999999999,794.0144,186
2025-12-17 18:42:00,59.7,231.807,7333,-3.5,6.199999999999999,5.099999999999998,795.4469,186
2025-12-17 18:45:00,59.8,232.9138,7333,-3.5,6.3,5.199999999999999,790.2742,186
2025-12-17 18:48:00,59.1,225.6583,7333,-3.5,6.3,5.099999999999998,777.0519,185
2025-12-17 18:51:00,57.9,221.8461,7333,-3.5,6.3,5.0,757.322,185
2025-12-17 18:54:00,57.5,230.4543,7333,-3.400000000000002,6.3,5.0,757.8499,185
2025-12-17 18:57:00,57.5,223.3218,7333,-3.400000000000002,6.199999999999999,5.0,751.0547,185
2025-12-17 19:00:00,57.3,218.1568,7333,-3.400000000000002,6.3,5.0,748.8155,185
2025-12-17 19:03:00,56.9,215.6973,7333,-3.400000000000002,6.3999999999999995,4.900000000000002,744.4865,915
2025-12-17 19:06:00,48.4,219.5096,7333,-3.1000000000000014,5.699999999999999,4.700000000000003,618.6337,857
2025-12-18 12:42:00,37.1,216.5582,7333,-1.3000000000000007,2.0,1.9000000000000021,555.6486,117
2025-12-18 16:27:00,33.2,165.2778,7333,-0.40000000000000213,0.6000000000000014,1.1000000000000014,479.8396,112
2025-12-18 16:30:00,36.0,209.5486,7333,-1.3000000000000007,1.6999999999999993,2.0,598.5226,117
2025-12-18 16:36:00,56.8,246.6869,7333,-3.400000000000002,5.0,5.0,908.6882,554
2025-12-18 16:39:00,56.2,242.3828,7333,-3.6000000000000014,5.4,5.100000000000001,864.936,563
2025-12-18 16:42:00,56.1,241.522,7333,-3.6999999999999993,5.699999999999999,5.199999999999999,824.0697,805
2025-12-18 16:48:00,54.6,238.8166,7334,-3.6000000000000014,5.6000000000000005,5.100000000000001,735.2432,563
2025-12-18 16:51:00,55.4,246.6869,7334,-3.6000000000000014,5.6000000000000005,5.100000000000001,748.4894,805
2025-12-18 16:54:00,57.2,260.583,7334,-3.6999999999999993,5.6000000000000005,5.300000000000001,771.7466,817
2025-12-18 17:00:00,56.2,251.7289,7334,-3.6999999999999993,5.499999999999999,5.199999999999999,728.5869,800
2025-12-18 17:06:00,55.6,244.2274,7334,-3.3000000000000007,5.5,4.800000000000001,714.8773,822
2025-12-18 17:09:00,52.6,205.4904,7334,-3.1999999999999993,5.8,4.399999999999999,683.5002,854
2025-12-18 17:12:00,53.0,211.0243,7334,-3.3000000000000007,5.9,4.5,678.902,854
2025-12-18 17:15:00,55.0,286.4077,7334,-3.3999999999999986,4.9,5.099999999999998,700.485,786
2025-12-18 17:18:00,56.4,284.686,7334,-3.5,4.800000000000001,5.100000000000001,717.7957,794
2025-12-18 17:21:00,59.7,279.6441,7334,-3.700000000000003,5.300000000000001,5.300000000000001,780.2502,799
2025-12-18 17:24:00,56.0,241.7679,7334,-3.3999999999999986,5.800000000000001,4.899999999999999,721.4083,189
2025-12-18 17:27:00,56.9,299.443,7334,-3.3999999999999986,5.4,5.0,748.4059,1161
2025-12-18 17:30:00,64.9,310.6337,7334,-3.8999999999999986,5.1,5.699999999999999,896.8593,1808
2025-12-18 17:33:00,64.1,296.6146,7334,-4.399999999999999,5.4,6.300000000000001,872.9647,1784
2025-12-18 17:42:00,67.1,293.5402,7334,-4.799999999999997,5.5,6.699999999999999,930.1224,1822
2025-12-18 17:45:00,67.3,299.0741,7334,-4.800000000000001,5.6,6.699999999999999,937.3005,1433
2025-12-18 17:48:00,67.7,290.7118,7335,-4.699999999999999,5.799999999999999,6.699999999999999,944.5906,1831
2025-12-18 17:51:00,68.7,301.4106,7335,-4.899999999999999,5.6,6.699999999999999,960.4947,1433
2025-12-18 17:54:00,73.4,316.2905,7335,-5.200000000000003,5.6,7.200000000000003,1052.997,1450
2025-12-18 17:57:00,73.0,308.5431,7335,-5.100000000000001,6.000000000000001,7.199999999999999,1053.275,1509
2025-12-18 18:00:00,72.6,292.6794,7335,-5.199999999999999,5.999999999999999,7.199999999999999,1025.82,1458
2025-12-18 18:03:00,70.0,287.6375,7335,-5.0,5.8999999999999995,6.899999999999999,991.4737,1458
2025-12-18 18:06:00,70.0,286.5307,7335,-4.900000000000002,5.8999999999999995,6.800000000000001,988.7856,1838
2025-12-18 18:09:00,68.1,279.89,7335,-4.699999999999999,5.999999999999999,6.699999999999999,952.3645,1834
2025-12-18 18:12:00,68.1,282.8414,7335,-4.699999999999999,5.8999999999999995,6.599999999999998,952.4557,1836
2025-12-18 18:15:00,67.5,278.1684,7335,-4.699999999999999,5.8999999999999995,6.5,942.3718,1833
2025-12-18 18:18:00,66.9,283.3333,7335,-4.599999999999998,5.8999999999999995,6.399999999999999,926.5563,1834
2025-12-18 18:21:00,66.0,275.34,7335,-4.5,5.699999999999999,6.399999999999999,906.2728,1877
2025-12-18 18:24:00,65.7,275.7089,7335,-4.599999999999998,5.699999999999999,6.399999999999999,905.5153,1877
2025-12-18 18:27:00,66.7,289.4821,7335,-4.699999999999999,5.6,6.5,921.2064,1822
2025-12-18 18:30:00,66.9,287.3915,7335,-4.600000000000001,5.6,6.600000000000001,926.0873,1831
2025-12-18 18:33:00,66.4,276.5697,7335,-4.600000000000001,5.8,6.5,913.2664,1877
2025-12-18 18:36:00,66.0,271.7737,7335,-4.599999999999998,5.8999999999999995,6.5,914.5948,1876
2025-12-18 18:42:00,64.5,279.6441,7335,-4.5,5.6,6.299999999999997,879.2521,1868
2025-12-18 18:48:00,62.5,258.8614,7336,-4.199999999999999,5.8999999999999995,6.199999999999999,849.0513,1694
2025-12-18 18:51:00,61.7,257.0168,7336,-4.300000000000001,5.8999999999999995,6.0,832.1141,1694
2025-12-18 18:54:00,61.7,252.0978,7336,-4.300000000000001,5.8999999999999995,6.0,823.8563,1694
2025-12-18 18:57:00,60.3,254.0654,7336,-4.100000000000001,5.8999999999999995,5.800000000000001,804.8825,1695
2025-12-18 19:00:00,60.3,250.8681,7336,-4.200000000000003,5.8999999999999995,5.900000000000002,804.0549,1694
2025-12-18 19:06:00,64.3,288.6212,7336,-4.300000000000001,5.3999999999999995,6.200000000000003,862.2666,1784
2025-12-18 19:09:00,66.3,296.4916,7336,-4.800000000000001,5.5,6.599999999999998,913.3845,1822
2025-12-18 19:12:00,66.7,296.9835,7336,-4.699999999999999,5.6,6.699999999999999,923.5471,1822
2025-12-18 19:15:00,66.9,306.2066,7336,-4.700000000000003,5.4,6.700000000000003,938.5853,1432
2025-12-18 19:18:00,69.9,314.077,7336,-4.899999999999999,5.4,6.899999999999999,984.8569,1435
2025-12-18 19:21:00,69.5,305.5917,7336,-4.900000000000002,5.4,6.800000000000001,979.8171,1433
2025-12-18 19:24:00,69.3,303.7471,7336,-4.899999999999999,5.6000000000000005,6.800000000000001,978.5631,1433
2025-12-18 19:27:00,69.4,310.3877,7336,-4.900000000000002,5.5,6.800000000000001,980.7856,1435
2025-12-18 19:33:00,74.0,331.5394,7336,-5.199999999999999,5.300000000000001,7.300000000000001,1068.996,1916
2025-12-18 19:36:00,73.8,320.2257,7336,-5.199999999999999,5.5,7.199999999999999,1066.334,1449
2025-12-18 19:39:00,73.2,308.2972,7336,-5.100000000000001,5.7,7.100000000000001,1056.746,1463
2025-12-18 19:42:00,69.3,292.3105,7336,-4.699999999999999,5.7,6.699999999999999,974.9526,1831
2025-12-18 19:45:00,68.3,287.6375,7336,-4.699999999999999,5.7,6.599999999999998,958.3009,1831
2025-12-18 19:48:00,68.3,287.8834,7337,-4.700000000000003,5.6000000000000005,6.600000000000001,957.5714,1831
2025-12-18 19:51:00,67.3,279.2752,7337,-4.700000000000003,5.6000000000000005,6.5,922.9141,1872
2025-12-18 20:03:00,65.9,279.89,7337,-4.600000000000001,5.500000000000001,6.300000000000001,905.0979,1872
2025-12-18 20:06:00,64.7,276.9387,7337,-4.5,5.500000000000001,6.200000000000003,888.4229,1868
2025-12-18 20:12:00,62.7,270.667,7337,-4.300000000000001,5.500000000000001,6.0,852.3395,1853
2025-12-18 20:15:00,62.9,269.3142,7337,-4.300000000000001,5.500000000000001,6.0,854.0572,1853
2025-12-18 20:18:00,62.1,264.3953,7337,-4.300000000000001,5.500000000000001,6.0,840.7179,1853
2025-12-18 20:24:00,62.5,274.2332,7337,-4.300000000000001,5.4,6.0,843.8243,1868
2025-12-18 20:30:00,61.9,267.9615,7337,-4.300000000000001,5.500000000000001,6.0,838.8356,1853
2025-12-18 20:33:00,62.1,264.8871,7337,-4.300000000000001,5.500000000000001,6.0,839.4661,1853
2025-12-18 20:39:00,61.9,262.7966,7337,-4.300000000000001,5.6000000000000005,6.0,833.8683,1854
2025-12-18 20:42:00,61.9,264.5182,7337,-4.300000000000001,5.500000000000001,6.0,835.1362,1853
2025-12-18 20:45:00,61.9,270.0521,7337,-4.300000000000001,5.4,6.0,840.0785,1853
2025-12-18 20:48:00,62.1,270.667,7338,-4.300000000000001,5.4,6.0,838.4186,1853
2025-12-18 20:57:00,61.9,267.4696,7338,-4.300000000000001,5.500000000000001,5.900000000000002,836.2442,1853
2025-12-18 21:06:00,60.1,259.1074,7338,-4.100000000000001,5.500000000000001,5.699999999999999,801.9769,1704
2025-12-18 21:09:00,59.3,258.3695,7338,-4.099999999999998,5.500000000000001,5.699999999999999,790.5746,1695
2025-12-18 21:12:00,59.3,254.5573,7338,-4.099999999999998,5.500000000000001,5.699999999999999,788.6094,1724
2025-12-18 21:24:00,58.7,249.5153,7338,-4.100000000000001,5.500000000000001,5.699999999999999,779.8354,1724
2025-12-18 21:27:00,58.9,256.2789,7338,-4.0,5.500000000000001,5.699999999999999,785.1226,613
2025-12-18 21:30:00,58.9,254.0654,7338,-4.0,5.500000000000001,5.699999999999999,784.8622,614
2025-12-18 21:33:00,58.5,249.8843,7338,-4.0,5.499999999999999,5.600000000000001,779.0598,1724
2025-12-18 21:36:00,58.5,251.4829,7338,-4.100000000000001,5.3999999999999995,5.600000000000001,775.435,1724
2025-12-18 21:42:00,57.7,245.8261,7338,-3.8999999999999986,5.3999999999999995,5.5,764.7032,1731
2025-12-18 21:51:00,56.6,242.5058,7339,-3.900000000000002,5.3999999999999995,5.5,749.3976,1731
2025-12-18 21:54:00,56.2,232.9138,7339,-3.900000000000002,5.499999999999999,5.400000000000002,740.7066,618
2025-12-18 21:57:00,48.5,239.3084,7339,-3.5,5.1,4.700000000000003,506.6049,583
2025-12-19 07:33:00,42.1,215.6973,7339,-2.200000000000003,2.3,3.400000000000002,651.7433,71
2025-12-19 07:36:00,44.4,198.8498,7339,-3.299999999999997,4.1,4.199999999999999,649.5671,1026
2025-12-19 07:39:00,39.1,213.4838,7339,-2.6999999999999993,3.5,3.599999999999998,507.6013,1013
2025-12-19 07:42:00,41.1,250.8681,7339,-3.1000000000000014,3.4000000000000004,4.200000000000003,522.9301,29
2025-12-19 07:45:00,42.3,255.91,7339,-3.1999999999999993,3.5,4.199999999999999,516.8069,23
2025-12-19 07:48:00,42.5,255.91,7339,-3.1999999999999993,3.5,4.300000000000001,518.6665,23
2025-12-19 07:51:00,42.7,254.6803,7339,-3.1999999999999993,3.5,4.399999999999999,528.8232,23
2025-12-19 07:54:00,43.5,258.8614,7339,-3.0,3.6999999999999993,4.199999999999999,529.6564,51
2025-12-19 07:57:00,43.1,260.706,7339,-2.900000000000002,3.5999999999999996,4.100000000000001,527.4577,51
2025-12-19 08:00:00,43.5,264.3953,7339,-2.900000000000002,3.5,4.100000000000001,535.1744,51
2025-12-19 08:03:00,44.6,290.8348,7339,-3.1000000000000014,3.3999999999999995,4.300000000000001,554.4141,1051
2025-12-19 08:06:00,47.0,316.7824,7339,-3.1999999999999993,3.3,4.599999999999998,590.4471,1042
2025-12-19 08:09:00,48.5,320.2257,7339,-3.3999999999999986,3.3999999999999995,4.799999999999997,609.0734,1043
2025-12-19 08:12:00,49.3,320.2257,7339,-3.400000000000002,3.4000000000000004,4.800000000000001,620.2568,1043
2025-12-19 08:15:00,48.1,314.2,7339,-3.3000000000000007,3.3999999999999995,4.599999999999998,598.8663,1041
2025-12-19 08:18:00,48.3,300.3038,7339,-3.1999999999999993,3.3999999999999995,4.5,598.395,1040
2025-12-19 08:21:00,48.6,284.5631,7339,-3.299999999999997,3.5999999999999996,4.5,605.7413,1057
2025-12-19 08:24:00,48.1,283.0874,7340,-3.299999999999997,3.5999999999999996,4.599999999999998,605.1533,1057
2025-12-19 08:27:00,48.1,283.0874,7340,-3.1999999999999993,3.5999999999999996,4.5,606.1133,1057
2025-12-19 08:30:00,48.7,296.2457,7340,-3.099999999999998,3.6999999999999993,4.300000000000001,617.0807,1090
2025-12-19 08:33:00,51.1,300.3038,7340,-3.3000000000000007,3.8000000000000007,4.699999999999999,649.182,1089
2025-12-19 08:42:00,53.4,297.1065,7340,-3.599999999999998,4.1000000000000005,5.099999999999998,683.689,1061
2025-12-19 08:45:00,53.0,284.5631,7340,-3.5,4.2,4.900000000000002,679.0491,1075
2025-12-19 08:48:00,53.3,293.2943,7340,-3.5,4.3,5.0,686.1774,1061
2025-12-19 08:54:00,54.2,301.1646,7340,-3.6999999999999993,4.199999999999999,5.199999999999999,695.5952,1061
2025-12-19 08:57:00,54.3,299.9349,7340,-3.6999999999999993,4.199999999999999,5.199999999999999,696.8007,1061
2025-12-19 09:00:00,54.2,295.0159,7340,-3.6000000000000014,4.199999999999999,5.100000000000001,693.3748,1061
2025-12-19 09:12:00,59.5,331.2934,7340,-4.0,4.4,5.700000000000003,799.6561,1204
2025-12-19 09:21:00,55.8,254.1884,7340,-3.6999999999999993,5.3,5.199999999999999,733.166,800
2025-12-19 09:24:00,54.4,251.4829,7341,-3.599999999999998,5.0,5.099999999999998,715.0001,551
2025-12-19 09:27:00,53.3,249.6383,7341,-3.5,4.8999999999999995,5.0,696.4516,549
2025-12-19 09:30:00,52.5,248.2856,7341,-3.3999999999999986,4.8999999999999995,4.899999999999999,682.6398,555
2025-12-19 09:33:00,52.3,250.991,7341,-3.5,4.8,4.900000000000002,684.5654,549
2025-12-19 09:36:00,52.3,250.4991,7341,-3.5,4.8,4.900000000000002,676.8875,549
2025-12-19 09:39:00,52.1,252.3438,7341,-3.5,4.8,4.899999999999999,670.7173,549
2025-12-19 09:42:00,52.3,260.0912,7341,-3.5,4.6,5.0,677.332,743
2025-12-19 09:45:00,52.1,254.4343,7341,-3.5,4.699999999999999,4.899999999999999,672.0081,703
2025-12-19 09:48:00,51.9,253.3275,7341,-3.5,4.799999999999999,4.899999999999999,670.6439,549
2025-12-19 09:51:00,51.7,250.4991,7341,-3.3999999999999986,4.799999999999999,4.800000000000001,666.1051,703
2025-12-19 09:54:00,51.9,251.114,7341,-3.3999999999999986,4.799999999999999,4.800000000000001,673.265,703
2025-12-19 09:57:00,51.9,250.3762,7341,-3.5,4.9,4.900000000000002,671.7108,549
2025-12-19 10:03:00,51.5,251.9748,7341,-3.400000000000002,4.800000000000001,4.900000000000002,664.0762,703
2025-12-19 10:06:00,52.3,255.6641,7341,-3.5,4.800000000000001,5.0,677.7772,550
2025-12-19 10:09:00,53.0,260.3371,7341,-3.6000000000000014,4.800000000000001,5.0,687.0908,550
2025-12-19 10:18:00,56.6,303.6241,7341,-3.900000000000002,4.5,5.300000000000001,739.9896,1098
2025-12-19 10:21:00,57.9,299.0741,7341,-4.0,4.7,5.600000000000001,756.7631,1098
2025-12-19 10:27:00,61.1,292.1875,7342,-4.199999999999999,5.0,5.899999999999999,818.3073,1776
2025-12-19 10:30:00,61.8,296.8605,7342,-4.200000000000003,5.0,5.900000000000002,828.2221,1776
2025-12-19 10:33:00,62.7,299.443,7342,-4.300000000000001,5.1,6.100000000000001,846.726,1810
2025-12-19 10:36:00,62.7,300.9187,7342,-4.300000000000001,5.1,6.100000000000001,846.1376,1810
2025-12-19 10:39:00,63.3,302.0255,7342,-4.399999999999999,5.0,6.199999999999999,857.4951,1810
2025-12-19 10:42:00,63.1,300.3038,7342,-4.399999999999999,5.0,6.099999999999998,854.5904,1810
2025-12-19 10:45:00,63.3,303.8701,7342,-4.399999999999999,5.0,6.099999999999998,858.7883,1810
2025-12-19 11:00:00,64.5,305.5917,7342,-4.399999999999999,5.0,6.199999999999999,882.7065,1810
2025-12-19 11:06:00,65.1,307.6823,7342,-4.399999999999999,5.1,6.199999999999999,896.6931,1810
2025-12-19 11:12:00,65.5,294.1551,7342,-4.400000000000002,5.299999999999999,6.200000000000003,902.3291,1784
2025-12-19 11:15:00,65.5,296.2457,7342,-4.400000000000002,5.199999999999999,6.200000000000003,903.6513,1784
2025-12-19 11:30:00,70.3,305.5917,7343,-4.700000000000003,5.5,6.600000000000001,1000.58,1432
2025-12-19 11:33:00,72.8,310.1418,7343,-5.0,5.6,6.900000000000002,1052.759,1463
2025-12-19 11:36:00,73.0,306.8215,7343,-4.900000000000002,5.699999999999999,6.900000000000002,1057.475,1463
2025-12-19 11:39:00,72.6,303.1322,7343,-4.900000000000002,5.699999999999999,6.900000000000002,1053.606,1468
2025-12-19 11:42:00,72.6,302.3944,7343,-4.899999999999999,5.699999999999999,6.899999999999999,1052.168,1468
2025-12-19 11:54:00,72.3,303.0093,7343,-4.800000000000001,5.699999999999999,6.900000000000002,1041.764,1468
2025-12-19 11:57:00,73.0,308.7891,7343,-5.0,5.6,6.900000000000002,1056.507,1463
2025-12-19 12:00:00,73.4,311.7404,7343,-5.0,5.6,7.0,1066.909,1463
2025-12-19 12:03:00,73.8,303.1322,7343,-4.899999999999999,5.699999999999999,6.899999999999999,1079.865,1468
2025-12-19 12:06:00,73.2,300.3038,7343,-4.800000000000001,5.8,6.800000000000001,1068.769,1468
2025-12-19 12:18:00,71.3,295.1389,7343,-4.700000000000003,5.799999999999999,6.600000000000001,1029.565,1839
2025-12-19 12:21:00,71.6,295.2619,7343,-4.699999999999999,5.8999999999999995,6.699999999999999,1032.814,1839
2025-12-19 12:24:00,70.9,298.3362,7344,-4.699999999999999,5.699999999999999,6.600000000000001,1028.423,1839
2025-12-19 12:27:00,72.0,298.9511,7344,-4.699999999999999,5.8999999999999995,6.699999999999999,1040.206,1839
2025-12-19 12:30:00,72.6,302.5174,7344,-4.799999999999997,5.699999999999999,6.799999999999997,1057.696,1468
2025-12-19 12:33:00,72.8,303.0093,7344,-4.799999999999997,5.8999999999999995,6.799999999999997,1062.912,1468
2025-12-19 12:36:00,72.6,303.9931,7344,-4.800000000000001,5.699999999999999,6.800000000000001,1059.9,1468
2025-12-19 12:39:00,71.8,300.5498,7344,-4.800000000000001,5.699999999999999,6.800000000000001,1039.345,1468
2025-12-19 12:42:00,72.2,298.9511,7344,-4.800000000000001,5.799999999999999,6.800000000000001,1050.333,1468
2025-12-19 12:48:00,70.4,294.401,7344,-4.600000000000001,5.799999999999999,6.600000000000001,1022.769,1839
2025-12-19 12:51:00,71.0,298.3362,7344,-4.700000000000003,5.799999999999999,6.600000000000001,1023.543,1839
2025-12-19 12:54:00,71.4,299.0741,7344,-4.800000000000001,5.799999999999999,6.699999999999999,1035.161,1468
2025-12-19 12:57:00,71.2,295.2619,7344,-4.800000000000001,5.799999999999999,6.599999999999998,1028.416,1839
2025-12-19 13:00:00,71.8,301.5336,7344,-4.599999999999998,5.699999999999999,6.699999999999999,1053.413,1819
2025-12-19 13:03:00,71.8,302.1484,7344,-4.699999999999999,5.799999999999999,6.699999999999999,1045.595,1468
2025-12-19 13:06:00,72.0,302.5174,7344,-4.699999999999999,5.6,6.800000000000001,1049.889,1468
2025-12-19 13:09:00,71.6,300.9187,7344,-4.699999999999999,5.699999999999999,6.699999999999999,1044.147,1468
2025-12-19 13:12:00,71.0,296.9835,7344,-4.700000000000003,5.8,6.600000000000001,1025.028,1839
2025-12-19 13:15:00,70.0,286.5307,7344,-4.5,5.8,6.5,1003.329,1832
2025-12-19 13:18:00,69.5,289.605,7344,-4.600000000000001,5.8,6.5,996.4772,1831
2025-12-19 13:21:00,69.8,291.5726,7344,-4.600000000000001,5.699999999999999,6.5,1005.638,1831
2025-12-19 13:24:00,70.0,292.9254,7345,-4.600000000000001,5.799999999999999,6.5,1008.596,1831
2025-12-19 13:27:00,70.6,296.8605,7345,-4.600000000000001,5.699999999999999,6.600000000000001,1008.295,1819
2025-12-19 13:30:00,71.9,299.32,7345,-4.800000000000001,5.799999999999999,6.700000000000003,1043.766,1468
2025-12-19 13:33:00,71.8,301.5336,7345,-4.800000000000001,5.699999999999999,6.800000000000001,1043.082,1468
2025-12-19 13:36:00,71.8,300.3038,7345,-4.699999999999999,5.799999999999999,6.699999999999999,1047.275,1839
2025-12-19 13:39:00,72.3,299.566,7345,-4.699999999999999,5.799999999999999,6.699999999999999,1045.302,1839
2025-12-19 13:48:00,72.3,301.2876,7345,-4.800000000000001,5.799999999999999,6.800000000000001,1056.11,1468
2025-12-19 13:51:00,72.6,300.5498,7345,-4.800000000000001,5.799999999999999,6.800000000000001,1069.869,1468
2025-12-19 13:54:00,73.4,303.2552,7345,-4.899999999999999,5.9,6.899999999999999,1074.326,1468
2025-12-19 13:57:00,74.4,306.9444,7345,-4.899999999999999,5.800000000000001,7.0,1096.14,1463
2025-12-19 14:00:00,74.4,299.566,7345,-5.0,6.000000000000001,7.0,1095.543,1509
2025-12-19 14:06:00,74.6,307.5593,7345,-5.0,5.800000000000001,6.899999999999999,1103.344,1463
2025-12-19 14:09:00,75.6,304.6079,7345,-5.0,5.9,7.0,1121.92,1509
2025-12-19 14:12:00,74.8,306.3296,7345,-4.899999999999999,5.9,7.0,1116.713,1463
2025-12-19 14:21:00,73.8,306.2066,7345,-4.899999999999999,5.800000000000001,7.0,1102.217,1463
2025-12-19 14:24:00,75.4,303.6241,7346,-5.100000000000001,6.000000000000001,7.0,1105.278,1509
2025-12-19 14:27:00,74.4,305.8377,7346,-5.0,5.800000000000001,7.0,1105.239,1463
2025-12-19 14:30:00,76.0,303.2552,7346,-5.100000000000001,6.1000000000000005,7.100000000000001,1131.776,1509
2025-12-19 14:33:00,75.8,303.8701,7346,-5.0,6.0,7.100000000000001,1131.503,1509
2025-12-19 14:36:00,74.4,295.1389,7346,-4.899999999999999,6.1000000000000005,7.0,1099.519,1513
2025-12-19 14:42:00,74.4,303.1322,7346,-5.0,5.9,7.0,1096.113,1509
2025-12-19 14:48:00,74.4,297.5984,7346,-5.0,6.0,7.0,1098.574,1509
2025-12-19 14:51:00,74.4,299.566,7346,-5.0,6.0,7.0,1092.0,1509
2025-12-19 14:54:00,75.8,304.9769,7346,-5.0,5.9,7.100000000000001,1134.525,1509
2025-12-19 14:57:00,76.5,305.5917,7346,-5.100000000000001,6.0,7.199999999999999,1142.467,1509
2025-12-19 15:00:00,76.0,299.689,7346,-5.100000000000001,6.1,7.100000000000001,1125.001,1509
2025-12-19 15:03:00,75.4,296.3687,7346,-5.0,6.2,7.0,1120.817,1509
2025-12-19 15:06:00,75.4,299.566,7346,-5.0,6.1,7.0,1119.624,1509
2025-12-19 15:12:00,73.6,290.7118,7346,-4.899999999999999,6.2,6.899999999999999,1083.834,1838
2025-12-19 15:15:00,74.4,295.3848,7346,-4.899999999999999,6.1,7.0,1099.534,1513
2025-12-19 15:18:00,74.4,297.5984,7346,-4.900000000000002,6.2,7.0,1097.748,1509
2025-12-19 15:21:00,75.2,295.3848,7346,-5.0,6.1,7.100000000000001,1107.705,1513
2025-12-19 15:27:00,74.6,292.0645,7347,-5.0,6.2,7.099999999999998,1102.165,1513
2025-12-19 15:30:00,74.0,293.9091,7347,-4.899999999999999,6.1,7.0,1093.568,1838
2025-12-19 15:33:00,74.6,300.6728,7347,-5.0,6.0,7.099999999999998,1112.636,1509
2025-12-19 15:36:00,75.6,300.9187,7347,-5.099999999999998,6.1,7.099999999999998,1119.713,1509
2025-12-19 15:39:00,75.4,295.9997,7347,-5.0,6.0,7.099999999999998,1117.883,1509
2025-12-19 15:42:00,74.8,300.9187,7347,-5.0,6.2,7.100000000000001,1108.511,1509
2025-12-19 15:45:00,74.2,290.7118,7347,-4.900000000000002,6.2,7.0,1084.949,1513
2025-12-19 15:48:00,73.0,290.9578,7347,-4.900000000000002,6.1,6.900000000000002,1076.387,1838
2025-12-19 15:51:00,72.8,292.1875,7347,-4.900000000000002,6.1,6.900000000000002,1066.24,1838
2025-12-19 15:54:00,72.0,284.5631,7347,-4.800000000000001,6.1,6.800000000000001,1047.332,1521
2025-12-19 15:57:00,72.4,294.524,7347,-4.800000000000001,5.9,6.800000000000001,1052.77,1838
2025-12-19 16:00:00,73.2,290.9578,7347,-4.900000000000002,6.2,6.900000000000002,1073.02,1838
2025-12-19 16:03:00,73.4,291.6956,7347,-4.800000000000001,6.0,6.900000000000002,1083.98,1838
2025-12-19 16:06:00,73.0,288.9902,7347,-4.900000000000002,6.2,6.900000000000002,1075.316,1838
2025-12-19 16:09:00,73.0,289.1131,7347,-4.800000000000001,6.1,6.900000000000002,1071.555,1838
2025-12-19 16:12:00,72.4,286.1617,7347,-4.800000000000001,6.1,6.800000000000001,1057.861,1838
2025-12-19 16:15:00,71.8,280.5049,7347,-4.800000000000001,6.2,6.699999999999999,1036.709,1521
2025-12-19 16:18:00,70.8,279.1522,7347,-4.699999999999999,6.1,6.699999999999999,1026.054,1834
2025-12-19 16:21:00,71.3,284.3171,7347,-4.800000000000001,6.0,6.699999999999999,1032.022,1838
2025-12-19 16:24:00,72.0,282.8414,7348,-4.800000000000001,6.2,6.800000000000001,1048.653,1521
2025-12-19 16:27:00,71.0,282.4725,7348,-4.699999999999999,6.2,6.699999999999999,1024.069,1834
2025-12-19 16:30:00,71.3,280.013,7348,-4.800000000000001,6.1,6.699999999999999,1026.241,1521
2025-12-19 16:33:00,71.3,284.1942,7348,-4.699999999999999,6.0,6.599999999999998,1026.039,1834
2025-12-19 16:36:00,72.2,286.6537,7348,-4.800000000000001,6.2,6.800000000000001,1051.823,1838
2025-12-19 16:39:00,71.4,283.3333,7348,-4.699999999999999,6.1,6.699999999999999,1025.514,1834
2025-12-19 16:42:00,71.4,282.7184,7348,-4.699999999999999,6.1,6.699999999999999,1041.817,1834
2025-12-19 16:45:00,71.0,279.7671,7348,-4.800000000000001,6.1,6.699999999999999,1025.522,1521
2025-12-19 16:48:00,71.6,282.4725,7348,-4.800000000000001,6.2,6.699999999999999,1040.18,1521
2025-12-19 16:51:00,70.8,282.2266,7348,-4.699999999999999,6.1,6.699999999999999,1013.96,1834
2025-12-19 16:54:00,71.4,286.1617,7348,-4.800000000000001,6.0,6.699999999999999,1032.211,1838
2025-12-19 16:57:00,72.0,285.3009,7348,-4.800000000000001,6.1,6.700000000000003,1052.061,1838
2025-12-19 17:00:00,71.9,282.1036,7348,-4.800000000000001,6.3,6.600000000000001,1034.921,1521
2025-12-19 17:03:00,70.4,273.2494,7348,-4.600000000000001,6.2,6.5,1012.569,1829
2025-12-19 17:06:00,68.7,277.3076,7348,-4.5,6.1,6.400000000000002,979.2805,1834
2025-12-19 17:09:00,69.6,279.7671,7348,-4.600000000000001,5.9,6.5,1001.696,1834
2025-12-19 17:12:00,69.7,274.8481,7348,-4.600000000000001,6.1,6.5,1003.104,1829
2025-12-19 17:15:00,69.7,274.3562,7348,-4.600000000000001,6.0,6.5,998.5553,1834
2025-12-19 17:18:00,69.3,276.3238,7348,-4.5,6.2,6.400000000000002,999.0978,1829
2025-12-19 17:21:00,69.6,273.8643,7348,-4.600000000000001,6.1,6.5,1000.897,1829
2025-12-19 17:24:00,68.9,273.8643,7349,-4.600000000000001,6.2,6.400000000000002,983.6779,1829
2025-12-19 17:27:00,68.7,271.1588,7349,-4.5,6.1,6.300000000000001,976.4889,1829
2025-12-19 17:30:00,68.5,271.8967,7349,-4.5,6.1,6.400000000000002,981.9548,1829
2025-12-19 17:33:00,67.7,266.8547,7349,-4.5,6.0,6.300000000000001,967.2786,1717
2025-12-19 17:36:00,67.1,272.3886,7349,-4.400000000000002,6.0,6.200000000000003,955.9263,1717
2025-12-19 17:39:00,67.7,270.175,7349,-4.5,6.0,6.399999999999999,962.6052,1717
2025-12-19 17:42:00,67.3,270.0521,7349,-4.5,6.1000000000000005,6.300000000000001,955.0638,1829
2025-12-19 17:45:00,68.1,273.4954,7349,-4.599999999999998,5.9,6.399999999999999,965.1976,1876
2025-12-19 17:48:00,67.9,270.7899,7349,-4.599999999999998,6.0,6.399999999999999,963.1904,1876
2025-12-19 17:51:00,67.9,270.7899,7349,-4.599999999999998,6.0,6.399999999999999,964.0112,1876
2025-12-19 17:57:00,66.9,269.3142,7349,-4.5,6.0,6.300000000000001,946.1177,1717
2025-12-19 18:06:00,65.1,257.5087,7349,-4.300000000000001,6.1000000000000005,6.199999999999999,896.6923,1649
2025-12-19 18:12:00,63.5,246.5639,7349,-4.199999999999999,6.1000000000000005,6.0,865.1946,1648
2025-12-19 18:15:00,62.5,247.0558,7349,-4.300000000000001,6.1000000000000005,6.0,846.1917,1692
2025-12-19 18:18:00,62.7,245.4572,7349,-4.199999999999999,6.1000000000000005,6.0,844.0022,1648
2025-12-19 18:21:00,61.7,245.2112,7349,-4.100000000000001,6.1000000000000005,5.800000000000001,832.2054,1648
2025-12-19 18:24:00,61.3,234.5125,7350,-4.399999999999999,6.2,5.899999999999999,799.3866,373
2025-12-19 18:27:00,59.7,236.1111,7350,-4.0,6.1000000000000005,5.699999999999999,792.1642,620
2025-12-19 18:33:00,59.7,236.9719,7350,-4.0,6.1000000000000005,5.700000000000003,790.9487,620
2025-12-19 18:45:00,59.1,239.6774,7350,-3.8999999999999986,6.000000000000001,5.599999999999998,789.8774,620
2025-12-19 18:48:00,59.5,237.3409,7350,-4.0,5.9,5.599999999999998,788.0862,620
2025-12-19 18:51:00,58.9,230.5773,7350,-4.0,6.000000000000001,5.599999999999998,782.3834,604
2025-12-19 18:54:00,59.3,233.7746,7350,-4.0,6.000000000000001,5.699999999999999,786.7812,620
2025-12-19 18:57:00,58.9,230.0854,7350,-3.900000000000002,6.000000000000001,5.5,781.4418,604
2025-12-19 19:00:00,58.9,228.7326,7350,-4.0,6.000000000000001,5.600000000000001,784.8383,604
2025-12-19 19:03:00,58.5,227.9948,7350,-4.0,6.000000000000001,5.600000000000001,778.1785,604
2025-12-19 19:06:00,58.8,230.4543,7350,-3.8999999999999986,6.000000000000001,5.5,779.0079,604
2025-12-19 19:09:00,58.5,227.3799,7350,-3.8999999999999986,6.1000000000000005,5.5,775.6115,522
2025-12-19 19:12:00,58.7,226.5191,7350,-3.8999999999999986,6.1000000000000005,5.5,776.4634,522
2025-12-19 19:15:00,58.9,231.684,7350,-4.0,6.000000000000001,5.5,778.5478,604
2025-12-19 19:18:00,58.7,231.4381,7350,-3.8999999999999986,5.8999999999999995,5.5,775.0222,604
2025-12-19 19:21:00,58.8,228.2407,7350,-3.8999999999999986,5.8999999999999995,5.5,774.3942,604
2025-12-19 19:24:00,58.2,226.5191,7351,-3.8999999999999986,5.999999999999999,5.5,771.6096,604
2025-12-19 19:27:00,58.0,226.1502,7351,-3.8999999999999986,5.999999999999999,5.399999999999999,766.9255,604
2025-12-19 19:30:00,57.9,227.134,7351,-3.8999999999999986,5.8999999999999995,5.5,771.0186,604
2025-12-19 19:33:00,57.4,220.6163,7351,-3.8999999999999986,5.999999999999999,5.399999999999999,757.2883,484
2025-12-19 19:36:00,56.9,224.9204,7351,-3.8000000000000007,5.999999999999999,5.300000000000001,754.1188,484
2025-12-19 19:39:00,56.7,220.2474,7351,-3.8000000000000007,5.999999999999999,5.300000000000001,749.0641,484
2025-12-19 19:42:00,56.2,218.4028,7351,-3.8000000000000007,5.999999999999999,5.300000000000001,743.5443,484
2025-12-19 19:45:00,56.2,220.1244,7351,-3.6999999999999993,5.999999999999999,5.199999999999999,747.1703,527
2025-12-19 19:48:00,56.2,220.7393,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,746.1588,484
2025-12-19 19:51:00,55.4,213.4838,7351,-3.6999999999999993,5.999999999999999,5.300000000000001,733.1202,527
2025-12-19 19:54:00,55.2,217.6649,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,728.8235,484
2025-12-19 19:57:00,55.2,219.6325,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,727.3328,484
2025-12-19 20:00:00,55.4,223.4447,7351,-3.6999999999999993,5.799999999999999,5.199999999999999,732.6342,484
2025-12-19 20:03:00,55.6,222.4609,7351,-3.6999999999999993,5.799999999999999,5.199999999999999,732.14,484
2025-12-19 20:06:00,55.6,221.3542,7351,-3.6999999999999993,5.799999999999999,5.199999999999999,730.6795,484
2025-12-19 20:09:00,55.4,219.7555,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,731.8549,484
2025-12-19 20:12:00,55.2,220.0014,7351,-3.6999999999999993,5.8999999999999995,5.199999999999999,728.9605,484
2025-12-19 20:15:00,55.4,218.2798,7351,-3.6999999999999993,5.8,5.199999999999999,728.8304,484
2025-12-19 20:18:00,55.0,219.6325,7351,-3.6999999999999993,5.8,5.0,704.1464,484
2025-12-20 08:21:00,42.7,162.8183,7351,-2.099999999999998,3.200000000000001,1.7999999999999972,617.9366,122
2025-12-20 08:24:00,48.9,261.3209,7352,-2.599999999999998,3.4000000000000004,4.5,774.8267,17
2025-12-20 08:27:00,49.3,263.1655,7352,-3.1999999999999993,3.9000000000000004,4.300000000000001,719.1121,752
2025-12-20 08:30:00,47.1,266.4858,7352,-3.1999999999999993,3.9000000000000004,4.300000000000001,666.0563,752
2025-12-20 08:33:00,47.1,274.1103,7352,-3.3000000000000007,3.8000000000000007,4.5,625.5323,1057
2025-12-20 08:36:00,47.0,284.5631,7352,-3.1999999999999993,3.8000000000000007,4.5,607.3621,1049
2025-12-20 08:39:00,47.1,280.9968,7352,-3.200000000000003,3.8000000000000007,4.5,596.7996,1057
2025-12-20 08:42:00,47.7,276.8157,7352,-3.200000000000003,3.8000000000000007,4.5,603.8719,1057
