Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-20 08:45:00,47.4,273.4954,7352,-3.3000000000000007,3.9000000000000004,4.600000000000001,595.929,1057
2025-12-20 08:48:00,47.1,271.2818,7352,-3.3000000000000007,3.9000000000000004,4.600000000000001,591.9718,752
2025-12-20 08:51:00,47.1,270.667,7352,-3.1999999999999993,3.9000000000000004,4.5,596.0939,752
2025-12-20 08:54:00,47.4,271.6508,7352,-3.1999999999999993,3.9000000000000004,4.5,597.3108,752
2025-12-20 08:57:00,47.1,266.7318,7352,-3.099999999999998,4.0,4.5,593.2565,752
2025-12-20 09:00:00,47.0,259.7222,7352,-3.1999999999999993,4.0,4.5,592.5111,24
2025-12-20 09:03:00,47.0,254.6803,7352,-3.1999999999999993,4.2,4.399999999999999,591.687,760
2025-12-20 09:06:00,46.8,251.114,7352,-3.099999999999998,4.2,4.399999999999999,586.907,685
2025-12-20 09:09:00,47.0,253.2046,7352,-3.099999999999998,4.2,4.399999999999999,587.9768,685
2025-12-20 09:12:00,47.0,260.829,7352,-3.099999999999998,4.1,4.5,594.8375,752
2025-12-20 09:15:00,47.4,273.8643,7352,-3.1999999999999993,4.0,4.5,598.1722,751
2025-12-20 09:18:00,48.2,275.9549,7352,-3.400000000000002,3.9000000000000004,4.699999999999999,605.7558,1057
2025-12-20 09:21:00,48.2,271.0359,7352,-3.1999999999999993,4.1,4.599999999999998,605.9406,752
2025-12-20 09:24:00,48.1,269.1913,7353,-3.3000000000000007,4.1,4.599999999999998,607.7916,752
2025-12-20 09:27:00,48.0,267.5926,7353,-3.3000000000000007,4.199999999999999,4.599999999999998,610.3662,742
2025-12-20 09:30:00,48.1,266.2399,7353,-3.3000000000000007,4.1,4.599999999999998,606.6537,752
2025-12-20 09:33:00,48.5,268.8223,7353,-3.3000000000000007,4.1,4.699999999999999,615.6669,752
2025-12-20 09:36:00,48.5,266.2399,7353,-3.3999999999999986,4.200000000000001,4.699999999999999,615.3167,742
2025-12-20 09:39:00,48.9,267.3466,7353,-3.3000000000000007,4.200000000000001,4.600000000000001,619.6328,752
2025-12-20 09:42:00,49.1,267.1007,7353,-3.3000000000000007,4.200000000000001,4.700000000000003,621.5956,752
2025-12-20 09:45:00,49.5,267.9615,7353,-3.400000000000002,4.300000000000001,4.800000000000001,626.0323,742
2025-12-20 10:00:00,50.7,271.7737,7353,-3.5,4.4,4.899999999999999,644.1617,741
2025-12-20 10:09:00,52.7,325.1447,7353,-3.6999999999999993,3.9000000000000004,5.199999999999999,676.4913,1219
2025-12-20 10:12:00,54.8,335.5975,7353,-3.8999999999999986,3.9000000000000004,5.399999999999999,705.2674,1222
2025-12-20 10:15:00,56.8,334.4907,7353,-4.0,3.9000000000000004,5.799999999999997,767.378,1223
2025-12-20 10:18:00,60.3,329.8177,7353,-4.300000000000001,4.4,5.900000000000002,802.7695,1120
2025-12-20 10:21:00,61.1,332.7691,7353,-4.400000000000002,4.300000000000001,6.0,816.2981,1120
2025-12-20 10:24:00,61.1,330.4326,7354,-4.300000000000001,4.300000000000001,6.0,822.4493,1120
2025-12-20 10:27:00,62.1,329.4488,7354,-4.400000000000002,4.5,6.100000000000001,834.3228,1120
2025-12-20 10:30:00,62.3,321.7014,7354,-4.399999999999999,4.6,6.100000000000001,839.8805,1120
2025-12-20 10:36:00,62.1,309.4039,7354,-4.399999999999999,4.699999999999999,6.099999999999998,835.573,1114
2025-12-20 10:39:00,61.7,303.0093,7354,-4.300000000000001,4.799999999999999,6.0,829.6069,1114
2025-12-20 10:42:00,61.5,303.2552,7354,-4.300000000000001,4.699999999999999,5.899999999999999,828.2789,1114
2025-12-20 11:12:00,62.7,322.6852,7354,-4.299999999999997,4.5,6.0,859.4592,1120
2025-12-20 11:15:00,63.1,323.546,7354,-4.399999999999999,4.6,6.099999999999998,860.2446,1120
2025-12-20 11:18:00,63.7,321.8244,7354,-4.399999999999999,4.6,6.199999999999999,865.3334,1120
2025-12-20 11:21:00,63.9,323.423,7354,-4.400000000000002,4.6,6.199999999999999,877.7372,1120
2025-12-20 11:24:00,64.7,324.7758,7355,-4.5,4.699999999999999,6.300000000000001,892.4661,1196
2025-12-20 11:27:00,66.7,325.7596,7355,-4.699999999999999,4.700000000000001,6.400000000000002,922.2795,1197
2025-12-20 11:30:00,67.7,320.2257,7355,-4.599999999999998,4.9,6.5,947.2169,1197
2025-12-20 11:33:00,68.5,321.2095,7355,-4.699999999999999,4.9,6.599999999999998,961.1635,1197
2025-12-20 11:36:00,70.3,323.546,7355,-4.899999999999999,5.1,6.699999999999999,994.4134,1448
2025-12-20 11:39:00,72.0,326.9893,7355,-5.0,5.1,6.899999999999999,1031.22,1916
2025-12-20 11:42:00,72.0,319.1189,7355,-5.099999999999998,5.199999999999999,7.0,1030.72,1449
2025-12-20 11:45:00,72.4,329.4488,7355,-5.0,5.199999999999999,7.0,1055.257,1916
2025-12-20 11:48:00,73.2,328.342,7355,-5.0,5.1,7.0,1056.439,1916
2025-12-20 11:51:00,73.2,323.0541,7355,-5.100000000000001,5.300000000000001,7.100000000000001,1057.313,1449
2025-12-20 11:54:00,73.4,325.2676,7355,-5.099999999999998,5.300000000000001,7.0,1056.016,1449
2025-12-20 11:57:00,74.0,325.7596,7355,-5.099999999999998,5.300000000000001,7.099999999999998,1071.577,1449
2025-12-20 12:00:00,74.0,327.2353,7355,-5.100000000000001,5.300000000000001,7.100000000000001,1075.239,1449
2025-12-20 12:03:00,74.2,265.0101,7355,-5.100000000000001,5.200000000000001,7.0,1080.911,1856
2025-12-20 12:06:00,61.3,214.4676,7355,-4.0,6.199999999999999,5.599999999999998,838.5911,526
2025-12-20 12:09:00,60.7,245.8261,7355,-4.099999999999998,5.699999999999999,5.699999999999999,836.5306,1689
2025-12-20 12:12:00,57.9,239.8003,7355,-3.900000000000002,5.3999999999999995,5.400000000000002,791.094,592
2025-12-20 12:24:00,56.8,239.4314,7356,-3.8999999999999986,5.4,5.399999999999999,758.9993,592
2025-12-20 12:27:00,56.6,247.9167,7356,-3.8000000000000007,5.4,5.300000000000001,762.7603,1731
2025-12-20 12:30:00,56.8,243.6125,7356,-3.8000000000000007,5.4,5.400000000000002,761.1432,1731
2025-12-20 12:33:00,56.2,237.3409,7356,-3.8999999999999986,5.4,5.300000000000001,750.409,592
2025-12-20 12:36:00,56.4,236.603,7356,-3.8000000000000007,5.4,5.400000000000002,752.8842,592
2025-12-20 12:39:00,56.2,236.9719,7356,-3.900000000000002,5.4,5.300000000000001,753.4376,592
2025-12-20 12:48:00,56.6,243.7355,7356,-3.8999999999999986,5.4,5.399999999999999,759.9473,1731
2025-12-20 12:54:00,57.4,244.9653,7356,-3.8999999999999986,5.4,5.5,767.2443,1731
2025-12-20 12:57:00,57.9,247.7937,7356,-4.0,5.4,5.600000000000001,774.9011,1724
2025-12-20 13:06:00,57.5,246.5639,7356,-3.8999999999999986,5.5,5.5,765.2104,612
2025-12-20 13:09:00,57.5,245.5801,7356,-3.8999999999999986,5.4,5.5,769.5223,1731
2025-12-20 13:12:00,57.5,248.2856,7356,-3.8999999999999986,5.4,5.5,768.1193,1731
2025-12-20 13:33:00,55.6,245.2112,7357,-3.8000000000000007,5.199999999999999,5.300000000000001,743.4152,1731
2025-12-20 13:36:00,55.4,244.5963,7357,-3.8000000000000007,5.200000000000001,5.300000000000001,732.5886,1731
2025-12-20 13:39:00,55.2,241.522,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,732.9783,1731
2025-12-20 13:42:00,55.2,239.4314,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,730.7033,592
2025-12-20 13:45:00,55.2,236.726,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,727.307,592
2025-12-20 13:48:00,55.0,238.5706,7357,-3.700000000000003,5.4,5.200000000000003,729.0046,600
2025-12-20 13:51:00,54.8,235.3732,7357,-3.700000000000003,5.4,5.200000000000003,726.8792,600
2025-12-20 13:54:00,55.0,238.6936,7357,-3.700000000000003,5.4,5.200000000000003,730.702,600
2025-12-20 13:57:00,55.2,247.1788,7357,-3.8000000000000007,5.200000000000001,5.300000000000001,737.158,1731
2025-12-20 14:00:00,55.4,244.1044,7357,-3.8000000000000007,5.200000000000001,5.300000000000001,735.7484,1731
2025-12-20 14:03:00,55.4,238.0787,7357,-3.8000000000000007,5.4,5.300000000000001,735.3986,600
2025-12-20 14:06:00,55.4,235.9881,7357,-3.8999999999999986,5.4,5.300000000000001,731.9052,592
2025-12-20 14:09:00,55.6,240.2922,7357,-3.8999999999999986,5.4,5.300000000000001,731.4733,1731
2025-12-20 14:12:00,56.0,244.3504,7357,-3.8999999999999986,5.4,5.399999999999999,743.1252,1731
2025-12-20 14:15:00,55.8,240.6612,7357,-3.8000000000000007,5.300000000000001,5.300000000000001,737.0096,1731
2025-12-20 14:18:00,55.8,241.276,7357,-3.8999999999999986,5.300000000000001,5.300000000000001,737.8607,1731
2025-12-20 14:21:00,56.0,243.4896,7357,-3.8000000000000007,5.300000000000001,5.399999999999999,738.573,1731
2025-12-20 14:24:00,55.6,237.5868,7358,-3.8000000000000007,5.4,5.300000000000001,735.5765,600
2025-12-20 14:27:00,55.4,234.1435,7358,-3.8000000000000007,5.4,5.300000000000001,731.8064,600
2025-12-20 14:30:00,55.2,235.9881,7358,-3.700000000000003,5.4,5.200000000000003,731.3844,600
2025-12-20 14:33:00,55.0,229.3475,7358,-3.8000000000000007,5.500000000000001,5.300000000000001,722.9757,593
2025-12-20 14:36:00,55.0,229.8394,7358,-3.8000000000000007,5.3999999999999995,5.300000000000001,724.9949,593
2025-12-20 14:39:00,54.6,229.2245,7358,-3.6999999999999993,5.499999999999999,5.199999999999999,723.9739,594
2025-12-20 14:42:00,54.8,233.1597,7358,-3.8000000000000007,5.3999999999999995,5.199999999999999,726.9088,600
2025-12-20 14:45:00,54.6,231.3151,7358,-3.6999999999999993,5.3999999999999995,5.199999999999999,723.1195,593
2025-12-20 14:48:00,54.8,231.3151,7358,-3.700000000000003,5.3999999999999995,5.100000000000001,722.2944,593
2025-12-20 14:54:00,54.0,226.888,7358,-3.6999999999999993,5.3999999999999995,5.099999999999998,709.0864,593
2025-12-20 15:00:00,53.6,223.6907,7358,-3.599999999999998,5.3999999999999995,5.0,700.3082,594
2025-12-20 15:09:00,51.7,214.2216,7358,-3.5,5.3999999999999995,4.800000000000001,675.9907,571
2025-12-20 15:12:00,51.7,216.6811,7358,-3.3999999999999986,5.3999999999999995,4.800000000000001,675.2397,575
2025-12-20 15:15:00,51.7,214.8365,7358,-3.5,5.3999999999999995,4.800000000000001,672.9394,571
2025-12-20 15:18:00,52.1,222.5839,7358,-3.5,5.3999999999999995,4.900000000000002,680.4267,575
2025-12-20 15:21:00,52.3,226.1502,7358,-3.6000000000000014,5.299999999999999,4.900000000000002,685.1364,594
2025-12-20 15:24:00,52.1,221.6001,7359,-3.5,5.299999999999999,4.900000000000002,682.9203,571
2025-12-20 15:27:00,52.3,229.2245,7359,-3.6000000000000014,5.199999999999999,5.0,684.0273,594
2025-12-20 15:30:00,52.3,230.8232,7359,-3.6000000000000014,5.199999999999999,5.0,683.8027,584
2025-12-20 15:33:00,52.5,229.8394,7359,-3.6000000000000014,5.199999999999999,5.0,688.9887,594
2025-12-20 15:36:00,52.3,229.5935,7359,-3.5,5.199999999999999,4.899999999999999,687.5048,574
2025-12-20 15:39:00,52.3,227.3799,7359,-3.6000000000000014,5.300000000000001,5.0,684.9879,594
2025-12-20 15:42:00,52.1,223.8137,7359,-3.5,5.4,4.900000000000002,682.8531,575
2025-12-20 15:45:00,52.1,227.3799,7359,-3.6000000000000014,5.299999999999999,4.900000000000002,686.8641,594
2025-12-20 15:48:00,52.3,220.2474,7359,-3.6000000000000014,5.300000000000001,4.900000000000002,681.3719,571
2025-12-20 15:51:00,51.9,221.2312,7359,-3.5,5.299999999999999,4.900000000000002,676.6599,571
2025-12-20 15:54:00,52.3,222.215,7359,-3.6000000000000014,5.4,4.900000000000002,685.4911,571
2025-12-20 15:57:00,51.9,219.7555,7359,-3.5,5.3999999999999995,4.900000000000002,682.3539,571
2025-12-20 16:00:00,51.9,218.5257,7359,-3.5,5.3999999999999995,4.900000000000002,678.5385,571
2025-12-20 16:03:00,51.5,212.7459,7359,-3.5,5.3999999999999995,4.900000000000002,675.7303,571
2025-12-20 16:06:00,51.7,213.9757,7359,-3.400000000000002,5.3999999999999995,4.800000000000001,673.6517,478
2025-12-20 16:09:00,51.3,209.9175,7359,-3.400000000000002,5.499999999999999,4.800000000000001,667.8724,478
2025-12-20 16:12:00,49.9,209.1797,7359,-3.3000000000000007,5.3,4.600000000000001,651.332,478
2025-12-20 16:15:00,50.3,213.9757,7359,-3.400000000000002,5.199999999999999,4.699999999999999,652.8455,971
2025-12-20 16:18:00,50.1,214.4676,7359,-3.3000000000000007,5.3,4.699999999999999,653.1851,971
2025-12-20 16:21:00,49.7,211.6392,7359,-3.3000000000000007,5.3999999999999995,4.600000000000001,647.5538,478
2025-12-20 16:24:00,49.9,217.173,7360,-3.3000000000000007,5.199999999999999,4.600000000000001,650.2437,971
2025-12-20 16:27:00,50.1,220.9852,7360,-3.3000000000000007,5.1,4.600000000000001,650.6522,971
2025-12-20 16:30:00,49.9,212.7459,7360,-3.3999999999999986,5.199999999999999,4.699999999999999,640.4808,478
2025-12-20 16:33:00,49.5,207.704,7360,-3.299999999999997,5.3,4.599999999999998,644.2234,478
2025-12-20 16:36:00,49.5,205.8594,7360,-3.299999999999997,5.3999999999999995,4.599999999999998,642.4539,478
2025-12-20 16:39:00,49.3,201.8012,7360,-3.299999999999997,5.499999999999999,4.599999999999998,640.377,851
2025-12-20 16:42:00,48.9,209.0567,7360,-3.1999999999999993,5.299999999999999,4.5,638.2674,942
2025-12-20 16:45:00,48.9,205.3675,7360,-3.1999999999999993,5.3999999999999995,4.5,634.0539,942
2025-12-20 16:48:00,48.7,202.2931,7360,-3.3000000000000007,5.3,4.600000000000001,628.9705,851
2025-12-20 16:51:00,48.7,199.4647,7360,-3.3000000000000007,5.3999999999999995,4.600000000000001,627.6857,851
2025-12-20 16:54:00,48.1,203.5229,7360,-3.1999999999999993,5.199999999999999,4.5,613.5026,942
2025-12-20 16:57:00,48.0,203.7688,7360,-3.1999999999999993,5.3,4.399999999999999,618.673,942
2025-12-20 17:00:00,48.0,205.9823,7360,-3.1999999999999993,5.3,4.399999999999999,619.3289,942
2025-12-20 17:03:00,48.0,208.9337,7360,-3.1999999999999993,5.199999999999999,4.5,619.584,942
2025-12-20 17:06:00,47.6,198.112,7360,-3.1000000000000014,5.3,4.399999999999999,614.7193,942
2025-12-20 17:09:00,48.2,213.6068,7360,-3.1000000000000014,5.199999999999999,4.399999999999999,621.1373,1031
2025-12-20 17:12:00,48.7,214.4676,7360,-3.3000000000000007,5.199999999999999,4.600000000000001,624.6401,971
2025-12-20 17:15:00,48.6,212.7459,7360,-3.3000000000000007,5.1,4.600000000000001,625.9871,971
2025-12-20 17:18:00,48.4,206.1053,7360,-3.200000000000003,5.299999999999999,4.5,619.7364,942
2025-12-20 17:21:00,48.4,202.2931,7360,-3.200000000000003,5.299999999999999,4.5,618.4642,942
2025-12-20 17:24:00,48.1,205.4904,7361,-3.200000000000003,5.199999999999999,4.5,618.3724,942
2025-12-20 17:27:00,48.6,207.2121,7361,-3.3000000000000007,5.199999999999999,4.600000000000001,622.4086,478
2025-12-20 17:30:00,48.4,205.6134,7361,-3.1999999999999993,5.199999999999999,4.5,618.9456,942
2025-12-20 17:33:00,48.6,209.7946,7361,-3.3000000000000007,5.199999999999999,4.5,623.3552,478
2025-12-20 17:36:00,48.4,210.5324,7361,-3.3000000000000007,5.299999999999999,4.5,622.1053,478
2025-12-20 17:39:00,48.7,209.0567,7361,-3.1999999999999993,5.199999999999999,4.5,620.7251,942
2025-12-20 17:42:00,48.1,200.6944,7361,-3.1000000000000014,5.299999999999999,4.399999999999999,615.5615,942
2025-12-20 17:45:00,48.0,200.9404,7361,-3.1000000000000014,5.3,4.399999999999999,613.7192,942
2025-12-20 17:48:00,47.7,201.0634,7361,-3.1000000000000014,5.3999999999999995,4.300000000000001,611.5506,942
2025-12-20 17:51:00,47.7,200.3255,7361,-3.1000000000000014,5.2,4.399999999999999,611.2202,942
2025-12-20 17:54:00,48.0,206.2283,7361,-3.1000000000000014,5.2,4.399999999999999,615.3152,942
2025-12-20 17:57:00,47.6,204.2607,7361,-3.1000000000000014,5.2,4.300000000000001,610.804,942
2025-12-20 18:00:00,47.6,200.0796,7361,-3.200000000000003,5.1000000000000005,4.400000000000002,605.7593,942
2025-12-20 18:03:00,47.2,199.8336,7361,-3.1000000000000014,5.2,4.300000000000001,602.4856,942
2025-12-20 18:06:00,47.0,204.0148,7361,-3.200000000000003,5.1000000000000005,4.400000000000002,602.472,942
2025-12-20 18:09:00,47.1,199.8336,7361,-3.0,5.1000000000000005,4.300000000000001,602.2626,1021
2025-12-20 18:12:00,46.8,200.6944,7361,-3.0,5.2,4.199999999999999,595.8655,942
2025-12-20 18:15:00,47.1,203.5229,7361,-3.1000000000000014,5.1000000000000005,4.400000000000002,602.0469,942
2025-12-20 18:18:00,47.1,202.785,7361,-3.0,5.2,4.300000000000001,601.7261,942
2025-12-20 18:21:00,47.1,202.1701,7361,-3.1000000000000014,5.1,4.300000000000001,600.8411,942
2025-12-20 18:24:00,47.4,205.2445,7362,-3.200000000000003,5.1,4.400000000000002,604.6293,942
2025-12-20 18:27:00,47.0,200.3255,7362,-3.1000000000000014,5.2,4.300000000000001,601.2369,942
2025-12-20 18:30:00,46.4,189.0119,7362,-3.0,5.4,4.300000000000001,589.6993,956
2025-12-20 18:33:00,45.4,192.7011,7362,-2.900000000000002,5.2,4.100000000000001,577.8755,934
2025-12-20 18:36:00,45.8,201.0634,7362,-3.0,5.0,4.200000000000003,580.594,1021
2025-12-20 18:39:00,45.4,198.6039,7362,-2.900000000000002,5.0,4.100000000000001,573.0481,1021
2025-12-20 18:42:00,45.6,196.3903,7362,-2.900000000000002,5.1,4.100000000000001,574.7756,934
2025-12-20 18:45:00,45.0,192.5781,7362,-3.0,5.0,4.099999999999998,567.9645,934
2025-12-20 18:48:00,45.0,211.0243,7362,-3.0,5.1,4.099999999999998,576.8853,1021
2025-12-20 18:51:00,48.0,220.7393,7362,-3.1999999999999993,4.8999999999999995,4.5,613.1096,972
2025-12-20 18:54:00,48.1,215.6973,7362,-3.1999999999999993,5.0,4.5,615.9302,1031
2025-12-20 18:57:00,48.5,222.5839,7362,-3.1999999999999993,4.9,4.5,620.2433,972
2025-12-20 19:00:00,48.1,209.7946,7362,-3.1999999999999993,5.1,4.5,613.1361,942
2025-12-20 19:03:00,48.2,211.3932,7362,-3.1999999999999993,5.1,4.5,613.3797,942
2025-12-20 19:06:00,48.2,214.0987,7362,-3.200000000000003,5.0,4.400000000000002,612.7845,969
2025-12-20 19:09:00,48.0,210.4094,7362,-3.200000000000003,5.1,4.400000000000002,604.6458,942
2025-12-20 19:12:00,48.1,213.9757,7362,-3.200000000000003,5.0,4.400000000000002,613.368,969
2025-12-20 19:15:00,48.1,212.377,7362,-3.200000000000003,5.0,4.400000000000002,610.8864,969
2025-12-20 19:18:00,48.2,215.9433,7362,-3.200000000000003,5.0,4.5,614.2967,1031
2025-12-20 19:21:00,48.1,217.05,7362,-3.200000000000003,5.0,4.5,613.9813,1031
2025-12-20 19:24:00,48.4,217.5419,7363,-3.200000000000003,5.0,4.5,618.8392,1031
2025-12-20 19:27:00,49.0,226.5191,7363,-3.3000000000000007,4.9,4.600000000000001,623.2652,972
2025-12-20 19:30:00,48.9,218.1568,7363,-3.3000000000000007,5.0,4.600000000000001,630.7181,971
2025-12-20 19:33:00,49.0,222.4609,7363,-3.3000000000000007,5.0,4.600000000000001,627.4427,972
2025-12-20 19:36:00,48.7,216.6811,7363,-3.1999999999999993,5.0,4.5,622.8671,1031
2025-12-20 19:39:00,48.7,215.4514,7363,-3.1999999999999993,5.0,4.5,621.6143,1031
2025-12-20 19:42:00,48.5,209.7946,7363,-3.1999999999999993,5.199999999999999,4.5,618.4899,942
2025-12-20 19:45:00,48.9,217.6649,7363,-3.1999999999999993,5.1,4.5,623.5648,971
2025-12-20 19:48:00,49.1,222.8299,7363,-3.3000000000000007,5.0,4.600000000000001,626.1136,972
2025-12-20 19:51:00,49.7,220.9852,7363,-3.3000000000000007,5.0,4.699999999999999,636.2713,972
2025-12-20 19:54:00,49.5,218.8947,7363,-3.3000000000000007,5.199999999999999,4.600000000000001,634.3333,971
2025-12-20 19:57:00,49.5,214.7135,7363,-3.3000000000000007,5.199999999999999,4.600000000000001,628.7238,971
2025-12-20 20:00:00,49.3,220.9852,7363,-3.3000000000000007,5.1,4.600000000000001,635.1851,971
2025-12-20 20:03:00,49.6,217.5419,7363,-3.3000000000000007,5.199999999999999,4.600000000000001,630.9752,971
2025-12-20 20:06:00,49.5,215.4514,7363,-3.1999999999999993,5.199999999999999,4.599999999999998,631.0889,971
2025-12-20 20:09:00,49.5,214.0987,7363,-3.299999999999997,5.199999999999999,4.5,631.1964,971
2025-12-20 20:12:00,49.7,218.7717,7363,-3.3999999999999986,5.1,4.699999999999999,637.0024,971
2025-12-20 20:15:00,49.7,214.4676,7363,-3.3999999999999986,5.299999999999999,4.600000000000001,635.5195,478
2025-12-20 20:18:00,49.9,219.1406,7363,-3.3000000000000007,5.199999999999999,4.699999999999999,637.7993,971
2025-12-20 20:21:00,49.9,219.5096,7363,-3.3999999999999986,5.199999999999999,4.699999999999999,640.0767,971
2025-12-20 20:24:00,49.5,212.7459,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,636.0677,478
2025-12-20 20:27:00,49.5,213.8527,7364,-3.3000000000000007,5.199999999999999,4.600000000000001,634.7482,971
2025-12-20 20:30:00,49.7,213.4838,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,634.1682,971
2025-12-20 20:33:00,49.9,216.4352,7364,-3.3000000000000007,5.299999999999999,4.699999999999999,637.4979,971
2025-12-20 20:36:00,49.5,213.3608,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,631.7391,971
2025-12-20 20:39:00,49.7,213.4838,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,636.211,971
2025-12-20 20:42:00,49.9,214.4676,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,636.6418,971
2025-12-20 20:45:00,49.5,207.2121,7364,-3.3000000000000007,5.299999999999999,4.600000000000001,632.7542,478
2025-12-20 20:48:00,49.5,212.0081,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,635.7043,478
2025-12-20 20:51:00,49.5,210.7784,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,632.8515,478
2025-12-20 20:54:00,49.5,210.7784,7364,-3.400000000000002,5.3,4.700000000000003,631.497,478
2025-12-20 20:57:00,49.7,215.2054,7364,-3.3000000000000007,5.199999999999999,4.600000000000001,637.5745,971
2025-12-20 21:00:00,49.5,210.9013,7364,-3.3000000000000007,5.199999999999999,4.600000000000001,635.6819,478
2025-12-20 21:03:00,49.5,209.7946,7364,-3.3000000000000007,5.3,4.700000000000003,631.4736,478
2025-12-20 21:06:00,49.3,208.9337,7364,-3.3000000000000007,5.3999999999999995,4.5,631.887,478
2025-12-20 21:09:00,49.4,206.8432,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,632.3473,478
2025-12-20 21:12:00,49.5,204.3837,7364,-3.1999999999999993,5.3999999999999995,4.5,629.5228,851
2025-12-20 21:15:00,49.5,208.3189,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,629.835,478
2025-12-20 21:18:00,49.0,202.2931,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,622.6566,851
2025-12-20 21:21:00,49.0,201.6782,7364,-3.3000000000000007,5.3999999999999995,4.600000000000001,622.2151,851
2025-12-20 21:24:00,48.4,203.3999,7365,-3.200000000000003,5.3999999999999995,4.5,618.3038,851
2025-12-21 08:48:00,45.2,244.1044,7365,-2.5,3.0,4.0,737.1228,55
2025-12-21 08:51:00,50.3,239.1855,7365,-3.3999999999999986,4.200000000000001,4.699999999999999,770.0854,732
2025-12-21 08:57:00,46.2,239.8003,7365,-3.3000000000000007,4.1,4.300000000000001,627.6986,697
2025-12-21 09:00:00,45.0,237.9557,7365,-3.0,3.9000000000000004,4.300000000000001,584.5848,27
2025-12-21 09:03:00,44.4,242.2598,7365,-3.0,3.9000000000000004,4.299999999999997,576.646,27
2025-12-21 09:06:00,46.0,249.8843,7365,-3.1000000000000014,3.9000000000000004,4.300000000000001,590.428,24
2025-12-21 09:09:00,47.7,263.7804,7365,-3.400000000000002,4.0,4.600000000000001,617.6153,734
2025-12-21 09:12:00,48.7,263.9034,7365,-3.400000000000002,4.0,4.700000000000003,631.2416,734
2025-12-21 09:15:00,48.4,263.7804,7365,-3.3999999999999986,4.1,4.800000000000001,622.6875,734
2025-12-21 09:18:00,48.9,265.2561,7365,-3.3999999999999986,4.0,4.699999999999999,631.2055,734
2025-12-21 09:36:00,50.1,269.1913,7365,-3.400000000000002,3.8999999999999995,4.700000000000003,651.5673,734
2025-12-21 09:39:00,50.7,269.1913,7365,-3.5,3.8999999999999995,4.800000000000001,660.4138,734
2025-12-21 09:48:00,57.8,283.4563,7366,-4.0,4.300000000000001,5.5,774.09,1792
2025-12-21 09:51:00,57.8,280.013,7366,-4.0,4.4,5.5,767.4639,1792
2025-12-21 10:03:00,56.4,274.7251,7366,-4.0,4.5,5.399999999999999,798.8824,1747
2025-12-21 10:06:00,56.2,270.7899,7366,-4.0,4.6,5.400000000000002,801.947,1747
2025-12-21 10:09:00,57.2,267.7156,7366,-4.0,4.6,5.400000000000002,796.7604,1747
2025-12-21 10:27:00,61.9,294.77,7366,-4.300000000000001,4.5,5.900000000000002,857.3903,1095
2025-12-21 10:30:00,63.3,293.4172,7366,-4.399999999999999,4.699999999999999,6.0,879.2349,1815
2025-12-21 10:33:00,64.7,293.9091,7366,-4.400000000000002,4.700000000000001,6.100000000000001,909.8468,1815
2025-12-21 10:54:00,64.9,253.9424,7367,-4.5,5.4,6.5,923.6309,1700
2025-12-21 10:57:00,64.9,207.827,7367,-3.6999999999999993,5.4,5.5,1045.569,505
2025-12-21 11:03:00,63.5,261.1979,7367,-4.099999999999998,5.2,5.699999999999999,904.2024,1703
2025-12-21 11:06:00,62.5,259.1074,7367,-4.099999999999998,5.2,5.5,881.3706,1703
2025-12-21 11:09:00,60.9,258.9844,7367,-4.100000000000001,5.1000000000000005,5.5,844.2137,1703
2025-12-21 11:45:00,57.1,261.3209,7368,-3.8999999999999986,5.0,5.399999999999999,770.6989,1740
2025-12-21 12:03:00,57.2,249.5153,7368,-3.8000000000000007,5.199999999999999,5.400000000000002,765.8469,1731
2025-12-21 12:06:00,57.0,250.8681,7368,-3.8999999999999986,5.299999999999999,5.399999999999999,764.3237,1731
2025-12-21 12:09:00,56.8,244.9653,7368,-3.8999999999999986,5.199999999999999,5.399999999999999,757.2501,1731
2025-12-21 12:24:00,57.2,276.8157,7368,-3.8999999999999986,5.0,5.399999999999999,766.3506,1745
2025-12-21 12:27:00,61.7,330.6785,7368,-3.8000000000000007,4.4,5.399999999999999,835.0002,1204
2025-12-21 12:30:00,63.1,316.9054,7368,-3.8000000000000007,4.6,5.599999999999998,852.1141,1127
2025-12-21 12:33:00,65.9,303.3782,7368,-4.099999999999998,5.1,5.800000000000001,908.4321,1809
2025-12-21 12:36:00,65.5,293.1713,7368,-4.099999999999998,5.3,5.799999999999997,905.5165,1807
2025-12-21 12:39:00,65.3,292.9254,7368,-4.0,5.3,5.699999999999999,898.7482,1807
2025-12-21 12:42:00,65.5,298.9511,7368,-4.0,5.199999999999999,5.800000000000001,900.85,1807
2025-12-21 12:45:00,65.9,311.3715,7369,-4.100000000000001,5.199999999999999,5.800000000000001,904.2519,1809
2025-12-21 12:48:00,67.5,322.6852,7369,-4.100000000000001,5.1,6.0,948.466,1201
2025-12-21 12:51:00,68.9,326.0055,7369,-4.200000000000003,5.1,6.100000000000001,988.792,1200
2025-12-21 12:54:00,69.6,316.5365,7369,-4.200000000000003,5.199999999999999,6.100000000000001,1002.994,1430
2025-12-21 12:57:00,69.3,312.3553,7369,-4.300000000000001,5.199999999999999,6.100000000000001,986.4567,1430
2025-12-21 13:00:00,69.3,314.6918,7369,-4.199999999999999,5.199999999999999,6.0,990.0106,1430
2025-12-21 13:09:00,68.3,306.2066,7369,-4.200000000000003,5.3,6.0,961.2133,1811
2025-12-21 13:12:00,67.9,303.8701,7369,-4.100000000000001,5.3,5.899999999999999,956.5599,1809
2025-12-21 13:15:00,67.3,306.0836,7369,-4.100000000000001,5.199999999999999,5.900000000000002,949.2134,1809
2025-12-21 13:18:00,66.3,297.5984,7369,-4.100000000000001,5.3,5.900000000000002,927.0696,1807
2025-12-21 13:21:00,66.5,302.3944,7369,-4.100000000000001,5.199999999999999,5.900000000000002,926.6899,1809
2025-12-21 13:24:00,66.3,303.6241,7369,-4.100000000000001,5.199999999999999,5.800000000000001,921.7261,1809
2025-12-21 13:27:00,65.9,303.0093,7369,-4.100000000000001,5.199999999999999,5.800000000000001,917.2981,1809
2025-12-21 13:30:00,66.3,303.8701,7369,-4.0,5.2,5.800000000000001,924.2231,1809
2025-12-21 13:33:00,66.1,307.4363,7369,-4.0,5.1,5.800000000000001,917.5815,1808
2025-12-21 13:36:00,65.9,306.3296,7369,-4.0,5.3,5.800000000000001,912.2673,1809
2025-12-21 13:39:00,65.9,299.9349,7369,-4.0,5.2,5.800000000000001,909.7055,1807
2025-12-21 13:42:00,65.5,298.3362,7369,-4.0,5.3,5.700000000000003,905.0379,1807
2025-12-21 13:45:00,65.1,297.5984,7370,-3.900000000000002,5.3,5.700000000000003,893.9048,1807
2025-12-21 13:48:00,65.1,299.0741,7370,-3.900000000000002,5.199999999999999,5.700000000000003,897.014,1807
2025-12-21 13:51:00,64.9,299.32,7370,-3.900000000000002,5.199999999999999,5.700000000000003,894.1208,1807
2025-12-21 13:54:00,64.7,299.32,7370,-3.900000000000002,5.199999999999999,5.700000000000003,893.5228,1807
2025-12-21 13:57:00,64.9,295.7538,7370,-4.0,5.2,5.699999999999999,895.0452,1807
2025-12-21 14:00:00,64.7,294.1551,7370,-4.0,5.3,5.699999999999999,893.613,1807
2025-12-21 14:03:00,64.7,296.3687,7370,-3.900000000000002,5.2,5.700000000000003,889.9991,1807
2025-12-21 14:06:00,64.7,302.7633,7370,-3.900000000000002,5.1,5.700000000000003,894.7557,1808
2025-12-21 14:09:00,64.9,306.2066,7370,-3.900000000000002,5.1,5.700000000000003,888.8124,1808
2025-12-21 14:12:00,64.5,302.6403,7370,-3.900000000000002,5.1,5.700000000000003,889.5789,1808
2025-12-21 14:15:00,64.5,299.32,7370,-3.900000000000002,5.2,5.700000000000003,887.7078,1807
2025-12-21 14:18:00,64.5,290.0969,7370,-3.900000000000002,5.2,5.700000000000003,874.3825,1790
2025-12-21 14:21:00,63.1,283.3333,7370,-3.900000000000002,5.2,5.5,848.1005,1791
2025-12-21 14:27:00,61.5,281.7347,7370,-3.700000000000003,5.1000000000000005,5.400000000000002,822.1312,793
2025-12-21 14:30:00,60.9,286.1617,7370,-3.700000000000003,5.1000000000000005,5.300000000000001,815.2464,793
2025-12-21 14:33:00,61.5,295.6308,7370,-3.8000000000000007,5.0,5.399999999999999,823.4966,1790
2025-12-21 14:36:00,61.3,299.32,7370,-3.6999999999999993,4.9,5.399999999999999,829.5811,1789
2025-12-21 14:39:00,61.5,299.443,7370,-3.6999999999999993,4.9,5.399999999999999,824.8962,1789
2025-12-21 14:42:00,61.5,292.8024,7370,-3.6999999999999993,4.9,5.399999999999999,824.95,1789
2025-12-21 14:45:00,61.5,292.0645,7371,-3.6999999999999993,5.0,5.399999999999999,822.0669,793
2025-12-21 14:48:00,61.5,293.4172,7371,-3.8000000000000007,5.0,5.5,822.5671,1790
2025-12-21 14:51:00,61.3,288.4983,7371,-3.6999999999999993,5.1,5.400000000000002,822.4045,793
2025-12-21 14:54:00,60.7,276.6927,7371,-3.6999999999999993,5.1,5.400000000000002,816.9818,798
2025-12-21 14:57:00,60.9,281.8576,7371,-3.6000000000000014,5.2,5.400000000000002,814.8796,793
2025-12-21 15:00:00,59.7,277.3076,7371,-3.6000000000000014,5.2,5.199999999999999,797.617,793
2025-12-21 15:03:00,60.3,284.5631,7371,-3.6999999999999993,5.0,5.299999999999997,801.5761,793
2025-12-21 15:06:00,60.5,286.7766,7371,-3.6999999999999993,5.1,5.299999999999997,801.4688,793
2025-12-21 15:09:00,60.5,287.0226,7371,-3.6999999999999993,5.0,5.399999999999999,804.1915,793
2025-12-21 15:12:00,60.3,288.0063,7371,-3.599999999999998,5.1,5.299999999999997,801.7389,793
2025-12-21 15:15:00,60.3,280.6279,7371,-3.599999999999998,5.1,5.299999999999997,803.4373,793
2025-12-21 15:18:00,60.3,279.1522,7371,-3.6999999999999993,5.1,5.300000000000001,803.2695,793
2025-12-21 15:21:00,60.3,282.1036,7371,-3.6999999999999993,5.1,5.300000000000001,800.9011,793
2025-12-21 15:24:00,60.3,275.5859,7371,-3.6999999999999993,5.199999999999999,5.300000000000001,799.8719,799
2025-12-21 15:27:00,60.3,278.1684,7371,-3.700000000000003,5.1,5.400000000000002,801.9405,793
2025-12-21 15:30:00,60.2,276.8157,7371,-3.700000000000003,5.2,5.300000000000001,800.6697,799
2025-12-21 15:33:00,60.3,283.3333,7371,-3.6000000000000014,5.1,5.300000000000001,801.4641,793
2025-12-21 15:36:00,60.1,281.4887,7371,-3.6000000000000014,5.2,5.199999999999999,800.3571,793
2025-12-21 15:39:00,59.9,276.2008,7371,-3.700000000000003,5.2,5.300000000000001,805.5149,799
2025-12-21 15:42:00,59.9,282.1036,7371,-3.6000000000000014,5.1000000000000005,5.300000000000001,796.5738,793
2025-12-21 15:45:00,60.2,287.1455,7372,-3.700000000000003,5.0,5.300000000000001,799.5056,793
2025-12-21 15:48:00,59.7,280.259,7372,-3.6000000000000014,5.1000000000000005,5.300000000000001,795.4716,793
2025-12-21 15:51:00,59.7,277.9225,7372,-3.700000000000003,5.1000000000000005,5.300000000000001,796.113,793
2025-12-21 15:54:00,59.9,274.4792,7372,-3.6000000000000014,5.2,5.300000000000001,794.3654,798
2025-12-21 15:57:00,59.7,280.8738,7372,-3.6000000000000014,5.2,5.300000000000001,794.2656,793
2025-12-21 16:00:00,59.9,279.89,7372,-3.700000000000003,5.1,5.300000000000001,796.9174,793
2025-12-21 16:03:00,59.9,277.9225,7372,-3.6000000000000014,5.1,5.200000000000003,796.5782,793
2025-12-21 16:06:00,59.9,274.9711,7372,-3.6999999999999993,5.2,5.300000000000001,793.719,799
2025-12-21 16:09:00,59.5,273.0035,7372,-3.599999999999998,5.2,5.300000000000001,788.7341,798
2025-12-21 16:12:00,59.1,254.6803,7372,-3.599999999999998,5.2,5.199999999999999,771.9458,801
2025-12-21 16:18:00,56.6,247.7937,7372,-3.8999999999999986,5.3,5.399999999999999,737.1874,1731
2025-12-21 16:21:00,56.0,243.4896,7372,-3.8000000000000007,5.3999999999999995,5.300000000000001,729.1273,1731
2025-12-21 16:24:00,56.2,247.4248,7372,-3.8000000000000007,5.3,5.300000000000001,732.2948,1731
2025-12-21 16:27:00,56.2,245.3342,7372,-3.8000000000000007,5.3,5.300000000000001,731.5331,1731
2025-12-21 16:30:00,56.2,250.7451,7372,-3.8000000000000007,5.3,5.300000000000001,734.575,1731
2025-12-21 16:33:00,56.2,246.441,7372,-3.8999999999999986,5.3,5.399999999999999,729.8326,1731
2025-12-21 16:36:00,56.0,246.0721,7372,-3.8999999999999986,5.3,5.399999999999999,731.1741,1731
2025-12-21 16:39:00,55.8,246.195,7372,-3.799999999999997,5.2,5.299999999999997,729.2094,1731
2025-12-21 17:09:00,56.0,249.8843,7373,-3.8000000000000007,5.199999999999999,5.300000000000001,733.5344,1731
2025-12-21 17:15:00,56.0,248.4086,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,731.485,1731
2025-12-21 17:18:00,56.0,243.9815,7373,-3.8000000000000007,5.299999999999999,5.300000000000001,729.4313,1731
2025-12-21 17:27:00,55.6,243.7355,7373,-3.8000000000000007,5.3,5.199999999999999,727.4078,1731
2025-12-21 17:30:00,56.0,249.5153,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,730.1859,1731
2025-12-21 17:33:00,55.9,248.6545,7373,-3.8999999999999986,5.199999999999999,5.299999999999997,730.7615,1731
2025-12-21 17:36:00,56.0,248.6545,7373,-3.799999999999997,5.199999999999999,5.399999999999999,731.7907,1731
2025-12-21 17:39:00,56.0,248.9005,7373,-3.799999999999997,5.199999999999999,5.399999999999999,733.1203,1731
2025-12-21 17:42:00,56.2,250.3762,7373,-3.8999999999999986,5.199999999999999,5.399999999999999,733.9021,1731
2025-12-21 17:45:00,55.6,242.5058,7374,-3.799999999999997,5.3,5.299999999999997,729.2665,1731
2025-12-21 17:48:00,55.8,240.9071,7374,-3.6999999999999993,5.3999999999999995,5.299999999999997,727.4533,600
2025-12-21 17:54:00,55.6,240.4152,7374,-3.8000000000000007,5.3,5.300000000000001,725.5526,1731
2025-12-21 18:00:00,55.8,242.7518,7374,-3.8000000000000007,5.3,5.300000000000001,726.5071,1731
2025-12-21 18:03:00,55.8,244.7193,7374,-3.8000000000000007,5.3,5.300000000000001,727.3892,1731
2025-12-21 18:06:00,55.8,244.8423,7374,-3.8000000000000007,5.3,5.300000000000001,729.9513,1731
2025-12-21 18:09:00,55.6,241.522,7374,-3.8000000000000007,5.3999999999999995,5.300000000000001,725.5061,1731
2025-12-21 18:12:00,55.8,244.5963,7374,-3.8000000000000007,5.3,5.300000000000001,728.2917,1731
2025-12-21 18:15:00,56.0,248.0396,7374,-3.8000000000000007,5.3,5.300000000000001,730.441,1731
2025-12-21 18:18:00,56.0,245.2112,7374,-3.8000000000000007,5.3,5.300000000000001,728.4272,1731
2025-12-21 18:21:00,55.8,241.1531,7374,-3.8000000000000007,5.3,5.300000000000001,725.5933,1731
2025-12-21 18:24:00,56.0,244.5963,7374,-3.8000000000000007,5.3,5.300000000000001,730.1823,1731
2025-12-21 18:27:00,55.9,246.0721,7374,-3.900000000000002,5.199999999999999,5.400000000000002,728.6606,1731
2025-12-21 18:33:00,56.0,247.0558,7374,-3.900000000000002,5.3,5.400000000000002,730.3429,1731
2025-12-21 18:36:00,56.0,247.1788,7374,-3.8000000000000007,5.3,5.400000000000002,729.9973,1731
2025-12-21 18:39:00,55.8,246.6869,7374,-3.900000000000002,5.3,5.400000000000002,729.9879,1731
2025-12-21 18:42:00,55.6,238.0787,7374,-3.8000000000000007,5.3,5.300000000000001,725.3081,592
2025-12-21 18:45:00,55.6,241.7679,7375,-3.8000000000000007,5.3,5.300000000000001,724.834,1731
2025-12-21 18:48:00,55.8,245.8261,7375,-3.8000000000000007,5.3,5.300000000000001,723.8704,1731
2025-12-21 18:51:00,55.8,244.7193,7375,-3.900000000000002,5.199999999999999,5.300000000000001,728.022,1731
2025-12-21 18:54:00,55.8,249.7613,7375,-3.8000000000000007,5.3,5.300000000000001,731.6625,1731
2025-12-21 18:57:00,56.0,251.36,7375,-3.8000000000000007,5.199999999999999,5.300000000000001,730.3317,1731
2025-12-21 19:00:00,55.6,246.195,7375,-3.8000000000000007,5.2,5.300000000000001,724.835,1731
2025-12-21 19:03:00,55.8,249.7613,7375,-3.8000000000000007,5.3,5.300000000000001,730.603,1731
2025-12-21 19:06:00,55.6,240.9071,7375,-3.8999999999999986,5.3,5.399999999999999,724.8301,1731
2025-12-21 19:09:00,55.2,242.7518,7375,-3.8000000000000007,5.3,5.300000000000001,717.2102,1731
2025-12-21 19:12:00,55.2,244.3504,7375,-3.8000000000000007,5.3,5.300000000000001,718.9843,1731
2025-12-21 19:15:00,55.4,245.3342,7375,-3.8000000000000007,5.3,5.300000000000001,721.8356,1731
2025-12-21 19:18:00,55.0,239.0625,7375,-3.8000000000000007,5.3,5.300000000000001,718.3821,600
2025-12-21 19:21:00,54.4,238.6936,7375,-3.8000000000000007,5.3,5.199999999999999,709.4566,600
2025-12-21 19:27:00,54.8,241.1531,7375,-3.8000000000000007,5.3,5.199999999999999,711.4986,1731
2025-12-21 19:33:00,54.6,243.7355,7375,-3.8000000000000007,5.2,5.300000000000001,712.121,1731
2025-12-21 19:36:00,54.8,244.7193,7375,-3.8000000000000007,5.2,5.300000000000001,712.902,1731
2025-12-21 19:39:00,54.8,246.0721,7375,-3.8000000000000007,5.2,5.300000000000001,714.9689,1731
2025-12-21 19:42:00,54.6,243.3666,7375,-3.8000000000000007,5.3,5.300000000000001,713.8476,1731
2025-12-21 19:45:00,54.8,240.5382,7376,-3.6999999999999993,5.3,5.199999999999999,711.1091,582
2025-12-21 19:48:00,54.4,241.645,7376,-3.6999999999999993,5.3999999999999995,5.199999999999999,710.369,600
2025-12-21 19:51:00,54.6,243.1207,7376,-3.8000000000000007,5.3,5.199999999999999,711.6489,1731
2025-12-21 19:54:00,54.8,244.8423,7376,-3.8000000000000007,5.3,5.199999999999999,711.699,1731
2025-12-21 19:57:00,53.3,231.3151,7376,-3.6999999999999993,5.4,5.100000000000001,695.528,600
2025-12-21 20:00:00,53.3,237.4638,7376,-3.6000000000000014,5.2,5.0,688.408,582
2025-12-21 20:03:00,53.4,240.5382,7376,-3.6000000000000014,5.2,5.100000000000001,692.0581,582
2025-12-21 20:06:00,53.3,240.2922,7376,-3.6000000000000014,5.2,5.100000000000001,693.4616,582
2025-12-21 20:09:00,52.9,234.1435,7376,-3.6000000000000014,5.3,5.0,684.8802,582
2025-12-21 20:12:00,52.9,234.1435,7376,-3.599999999999998,5.2,5.099999999999998,683.2867,582
2025-12-21 20:15:00,52.3,231.1921,7376,-3.5,5.3,4.900000000000002,676.7977,574
2025-12-21 20:18:00,52.1,231.93,7376,-3.5,5.2,4.900000000000002,673.2279,581
2025-12-21 20:21:00,52.1,238.2017,7376,-3.599999999999998,5.2,5.0,675.762,582
2025-12-21 20:24:00,52.1,235.4962,7376,-3.599999999999998,5.1,5.0,676.539,581
2025-12-21 20:27:00,52.3,237.9557,7376,-3.599999999999998,5.1,5.0,675.4521,582
2025-12-21 20:30:00,52.3,238.5706,7376,-3.599999999999998,5.1000000000000005,5.0,676.8627,582
2025-12-21 20:33:00,52.5,240.4152,7376,-3.599999999999998,5.1,5.0,677.1736,582
2025-12-21 20:36:00,51.9,232.2989,7376,-3.5,5.1000000000000005,5.0,673.9698,581
2025-12-21 20:39:00,51.9,231.3151,7376,-3.5,5.2,4.899999999999999,671.9977,574
2025-12-21 20:42:00,52.1,240.6612,7376,-3.599999999999998,5.1000000000000005,5.0,677.178,582
2025-12-21 20:45:00,52.1,236.9719,7377,-3.6999999999999993,5.1000000000000005,5.0,673.7933,582
2025-12-21 20:51:00,51.1,230.2083,7377,-3.5,5.2,4.899999999999999,661.826,574
2025-12-21 20:54:00,51.3,236.603,7377,-3.6000000000000014,5.1,5.0,661.9736,582
2025-12-21 20:57:00,51.0,227.5029,7377,-3.5,5.1000000000000005,4.899999999999999,660.168,586
2025-12-21 21:00:00,50.1,223.1988,7377,-3.3999999999999986,5.2,4.800000000000001,645.0129,971
2025-12-21 21:03:00,50.3,229.9624,7377,-3.3999999999999986,5.1000000000000005,4.800000000000001,651.2568,574
2025-12-21 21:06:00,50.1,222.8299,7377,-3.3999999999999986,5.1000000000000005,4.699999999999999,645.6746,971
2025-12-21 21:09:00,49.1,253.9424,7377,-3.400000000000002,5.1000000000000005,4.800000000000001,586.2902,552
2025-12-22 07:30:00,46.0,256.033,7377,-2.900000000000002,3.3999999999999995,4.100000000000001,734.9016,53
2025-12-22 07:33:00,47.1,244.1044,7377,-3.599999999999998,4.2,4.699999999999999,690.2034,737
2025-12-22 07:36:00,44.4,256.4019,7377,-3.3999999999999986,3.7,4.5,608.2593,734
2025-12-22 07:39:00,43.1,243.4896,7377,-3.3000000000000007,3.8000000000000007,4.700000000000003,573.7037,29
2025-12-22 07:42:00,43.2,255.1722,7377,-3.299999999999997,3.700000000000001,4.599999999999998,538.3691,23
2025-12-22 07:45:00,42.8,240.2922,7377,-3.3000000000000007,3.9000000000000004,4.5,528.6061,697
2025-12-22 07:51:00,43.6,240.5382,7377,-3.3999999999999986,3.9000000000000004,4.600000000000001,538.6169,697
2025-12-22 07:54:00,43.3,234.1435,7377,-3.3000000000000007,4.0,4.5,531.941,697
2025-12-22 07:57:00,43.3,230.5773,7377,-3.3000000000000007,4.0,4.5,533.1439,697
2025-12-22 08:00:00,43.1,228.9786,7377,-3.3000000000000007,4.0,4.5,532.496,697
2025-12-22 08:03:00,43.7,255.2951,7378,-3.299999999999997,3.9000000000000004,4.5,539.2698,24
2025-12-22 08:06:00,46.4,292.8024,7378,-3.599999999999998,3.500000000000001,4.899999999999999,582.2394,1056
2025-12-22 08:09:00,47.7,284.932,7378,-3.6999999999999993,3.6000000000000005,5.099999999999998,603.0256,1056
2025-12-22 08:12:00,47.2,270.544,7378,-3.6999999999999993,3.9000000000000004,5.099999999999998,591.2974,719
2025-12-22 08:15:00,47.0,259.5992,7378,-3.6999999999999993,4.000000000000001,5.0,585.4171,735
2025-12-22 08:18:00,46.8,257.2627,7378,-3.6000000000000014,4.000000000000001,4.900000000000002,583.5306,735
2025-12-22 08:21:00,46.6,257.1397,7378,-3.599999999999998,4.000000000000001,4.899999999999999,583.9587,735
2025-12-22 08:24:00,46.8,255.91,7378,-3.599999999999998,4.0,4.899999999999999,583.5081,735
2025-12-22 08:27:00,47.0,260.0912,7378,-3.6999999999999993,4.1,5.0,586.2179,735
2025-12-22 08:30:00,47.0,262.0587,7378,-3.6000000000000014,4.0,4.900000000000002,587.6448,735
2025-12-22 08:33:00,47.6,264.6412,7378,-3.6000000000000014,4.1,4.900000000000002,596.4001,735
2025-12-22 08:36:00,49.3,288.4983,7378,-3.6999999999999993,3.999999999999999,5.100000000000001,625.7588,1075
2025-12-22 08:39:00,49.9,277.4306,7378,-3.8000000000000007,4.1,5.199999999999999,632.7115,719
2025-12-22 08:42:00,50.9,283.9482,7378,-3.799999999999997,4.1000000000000005,5.299999999999997,642.5984,1075
2025-12-22 08:45:00,51.3,280.5049,7378,-3.8999999999999986,4.200000000000001,5.299999999999997,648.7576,1751
2025-12-22 08:51:00,51.9,275.7089,7378,-4.0,4.4,5.399999999999999,655.392,1751
2025-12-22 08:54:00,52.9,280.259,7378,-4.0,4.300000000000001,5.300000000000001,692.4261,1751
2025-12-22 08:57:00,53.8,279.6441,7378,-4.0,4.300000000000001,5.600000000000001,693.508,1751
2025-12-22 09:00:00,53.9,276.9387,7378,-4.100000000000001,4.4,5.600000000000001,689.5078,1747
2025-12-22 09:03:00,53.8,277.4306,7379,-4.100000000000001,4.4,5.600000000000001,695.7949,1747
2025-12-22 09:06:00,54.4,277.7995,7379,-3.8999999999999986,4.5,5.399999999999999,701.8267,1751
2025-12-22 09:09:00,54.6,279.3981,7379,-4.100000000000001,4.5,5.5,707.5221,1747
2025-12-22 09:12:00,55.2,284.932,7379,-4.100000000000001,4.5,5.600000000000001,711.678,1104
2025-12-22 09:15:00,55.2,284.0712,7379,-4.099999999999998,4.5,5.599999999999998,714.4849,1104
2025-12-22 09:18:00,56.0,292.8024,7379,-4.199999999999999,4.5,5.800000000000001,724.7303,1104
2025-12-22 09:21:00,56.0,281.4887,7379,-4.100000000000001,4.699999999999999,5.699999999999999,721.6177,1749
2025-12-22 09:24:00,56.0,278.4144,7379,-4.199999999999999,4.799999999999999,5.799999999999997,721.8299,1749
2025-12-22 09:27:00,56.0,280.5049,7379,-4.099999999999998,4.799999999999999,5.699999999999999,723.2383,1749
2025-12-22 09:30:00,55.8,277.5535,7379,-4.199999999999999,4.8,5.800000000000001,721.9586,1749
2025-12-22 09:33:00,55.8,275.7089,7379,-4.199999999999999,4.8,5.699999999999999,726.8869,1749
2025-12-22 09:36:00,56.0,279.7671,7379,-4.100000000000001,4.8999999999999995,5.699999999999999,724.9323,1749
2025-12-22 09:39:00,56.4,286.4077,7379,-4.300000000000001,4.799999999999999,5.900000000000002,731.5089,1786
2025-12-22 09:42:00,57.9,302.0255,7379,-4.300000000000001,4.6,6.0,761.4145,1094
2025-12-22 09:45:00,57.8,292.9254,7379,-4.400000000000002,4.699999999999999,6.0,749.0267,1105
2025-12-22 09:48:00,57.5,282.7184,7379,-4.300000000000001,4.799999999999999,5.900000000000002,747.1571,1786
2025-12-22 09:51:00,57.4,279.0292,7379,-4.300000000000001,4.8999999999999995,5.900000000000002,744.0225,1786
2025-12-22 09:54:00,57.7,285.1779,7379,-4.300000000000001,4.9,6.0,752.6812,1786
2025-12-22 10:00:00,57.5,284.1942,7379,-4.300000000000001,4.9,6.0,754.7965,1786
2025-12-22 10:03:00,57.8,285.9158,7380,-4.300000000000001,4.9,6.0,752.1856,1786
2025-12-22 10:06:00,57.9,289.728,7380,-4.300000000000001,4.9,6.0,753.8006,1786
2025-12-22 10:09:00,58.2,292.0645,7380,-4.400000000000002,4.800000000000001,6.0,759.475,1416
2025-12-22 10:12:00,58.5,290.0969,7380,-4.5,4.9,6.099999999999998,763.3941,1416
2025-12-22 10:15:00,58.9,302.6403,7380,-4.5,4.9,6.199999999999999,783.7642,1415
2025-12-22 10:18:00,61.1,300.1808,7380,-4.699999999999999,4.9,6.5,810.181,1415
2025-12-22 10:21:00,61.1,292.3105,7380,-4.699999999999999,5.0,6.5,820.2516,1417
2025-12-22 10:24:00,61.1,287.2685,7380,-4.699999999999999,5.199999999999999,6.5,816.3307,1444
2025-12-22 10:27:00,61.1,285.5469,7380,-4.5,5.199999999999999,6.400000000000002,813.538,1783
2025-12-22 10:30:00,61.1,288.8672,7380,-4.5,5.2,6.200000000000003,813.6948,1783
2025-12-22 10:33:00,60.9,291.0807,7380,-4.5,5.1000000000000005,6.200000000000003,812.8441,1783
2025-12-22 10:36:00,61.1,294.401,7380,-4.5,5.1000000000000005,6.300000000000001,813.8571,1775
2025-12-22 10:39:00,60.1,289.851,7380,-4.5,5.1000000000000005,6.100000000000001,799.6886,1783
2025-12-22 10:42:00,60.5,296.3687,7380,-4.400000000000002,5.0,6.200000000000003,803.1918,1775
2025-12-22 10:45:00,60.7,300.5498,7380,-4.5,4.9,6.200000000000003,808.0231,1415
2025-12-22 10:48:00,60.9,294.647,7380,-4.5,5.0,6.200000000000003,803.3538,1415
2025-12-22 10:51:00,60.7,292.0645,7380,-4.5,5.0,6.200000000000003,807.5853,1416
2025-12-22 10:54:00,60.7,287.2685,7380,-4.400000000000002,5.199999999999999,6.200000000000003,805.261,1783
2025-12-22 10:57:00,60.9,291.5726,7380,-4.5,5.199999999999999,6.200000000000003,809.8873,1783
2025-12-22 11:03:00,63.3,292.3105,7381,-4.699999999999999,5.200000000000001,6.5,855.1913,1421
2025-12-22 11:15:00,64.5,284.932,7381,-4.700000000000003,5.6,6.600000000000001,877.6176,1822
2025-12-22 11:18:00,65.5,289.1131,7381,-4.900000000000002,5.699999999999999,6.700000000000003,904.537,1822
2025-12-22 11:21:00,67.1,289.728,7381,-5.0,5.699999999999999,6.900000000000002,933.4589,1460
2025-12-22 11:24:00,67.9,293.9091,7381,-5.0,5.700000000000001,6.900000000000002,949.9468,1460
2025-12-22 11:27:00,68.1,287.3915,7381,-4.800000000000001,5.9,6.800000000000001,963.5322,1836
2025-12-22 11:30:00,68.7,284.3171,7381,-4.800000000000001,5.9,6.800000000000001,956.4166,1836
2025-12-22 11:33:00,67.7,283.5793,7381,-4.699999999999999,5.9,6.699999999999999,946.4257,1836
2025-12-22 11:36:00,67.7,293.7862,7381,-4.699999999999999,5.800000000000001,6.699999999999999,959.1404,1839
2025-12-22 11:39:00,70.4,291.9416,7381,-4.899999999999999,5.800000000000001,6.899999999999999,1006.614,1838
2025-12-22 11:42:00,70.2,287.8834,7381,-4.899999999999999,6.1000000000000005,6.899999999999999,998.7141,1838
2025-12-22 11:45:00,69.9,293.1713,7381,-4.899999999999999,5.9,6.899999999999999,1000.298,1838
2025-12-22 11:48:00,70.0,288.3753,7381,-4.600000000000001,5.800000000000001,6.600000000000001,1004.666,1831
2025-12-22 11:51:00,69.5,288.8672,7381,-4.699999999999999,5.800000000000001,6.599999999999998,1001.287,1831
2025-12-22 11:54:00,69.6,286.0388,7381,-4.600000000000001,6.000000000000001,6.600000000000001,992.3032,1834
2025-12-22 11:57:00,68.5,289.2361,7381,-4.600000000000001,5.9,6.5,979.1825,1831
2025-12-22 12:00:00,68.9,294.524,7381,-4.599999999999998,6.000000000000001,6.599999999999998,987.1293,1839
2025-12-22 12:03:00,70.8,303.9931,7382,-4.800000000000001,5.699999999999999,6.800000000000001,1039.757,1468
2025-12-22 12:06:00,71.4,301.2876,7382,-4.800000000000001,5.799999999999999,6.900000000000002,1036.103,1468
2025-12-22 12:09:00,70.4,287.8834,7382,-4.800000000000001,5.999999999999999,6.800000000000001,997.723,1838
2025-12-22 12:12:00,66.9,280.6279,7382,-4.599999999999998,5.799999999999999,6.5,939.007,1877
2025-12-22 12:15:00,67.7,294.1551,7382,-4.599999999999998,5.699999999999999,6.5,960.2501,1831
2025-12-22 12:18:00,69.4,297.5984,7382,-4.699999999999999,5.6,6.699999999999999,999.9029,1819
2025-12-22 12:21:00,68.9,288.4983,7382,-4.599999999999998,5.8999999999999995,6.599999999999998,984.3475,1831
2025-12-22 12:24:00,68.1,291.3267,7382,-4.699999999999999,5.799999999999999,6.600000000000001,972.1665,1831
2025-12-22 12:27:00,68.3,287.8834,7382,-4.699999999999999,5.699999999999999,6.600000000000001,981.136,1831
2025-12-22 12:30:00,68.5,290.4659,7382,-4.699999999999999,6.000000000000001,6.600000000000001,974.1261,1839
2025-12-22 12:33:00,68.3,292.5564,7382,-4.600000000000001,5.8999999999999995,6.600000000000001,974.9299,1831
2025-12-22 12:36:00,68.1,288.3753,7382,-4.600000000000001,5.799999999999999,6.5,964.483,1831
2025-12-22 12:39:00,67.3,293.9091,7382,-4.600000000000001,5.8,6.5,950.31,1831
2025-12-22 12:42:00,68.1,293.7862,7382,-4.699999999999999,5.8,6.599999999999998,977.7571,1839
