Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-22 12:45:00,67.8,294.647,7382,-4.599999999999998,5.699999999999999,6.599999999999998,964.1429,1831
2025-12-22 12:48:00,67.5,288.8672,7382,-4.599999999999998,5.699999999999999,6.5,947.8619,1831
2025-12-22 12:51:00,65.7,287.1455,7382,-4.5,5.699999999999999,6.299999999999997,917.7411,1832
2025-12-22 12:57:00,67.1,289.851,7382,-4.600000000000001,5.799999999999999,6.5,959.0333,1831
2025-12-22 13:00:00,67.3,291.4496,7382,-4.600000000000001,5.799999999999999,6.5,953.7,1831
2025-12-22 13:03:00,67.7,291.3267,7383,-4.700000000000003,5.8999999999999995,6.600000000000001,959.5463,1839
2025-12-22 13:06:00,67.7,289.605,7383,-4.600000000000001,5.699999999999999,6.5,952.7994,1831
2025-12-22 13:09:00,66.9,290.0969,7383,-4.600000000000001,5.6,6.5,959.3674,1831
2025-12-22 13:12:00,66.3,283.4563,7383,-4.5,5.699999999999999,6.399999999999999,933.0616,1832
2025-12-22 13:15:00,66.1,288.4983,7383,-4.5,5.799999999999999,6.399999999999999,928.2494,1832
2025-12-22 13:18:00,65.9,286.1617,7383,-4.5,5.999999999999999,6.399999999999999,918.1854,1832
2025-12-22 13:21:00,65.7,290.3429,7383,-4.399999999999999,5.799999999999999,6.300000000000001,923.7522,1818
2025-12-22 13:24:00,66.3,293.9091,7383,-4.600000000000001,5.799999999999999,6.5,935.3102,1831
2025-12-22 13:27:00,66.9,294.401,7383,-4.700000000000003,5.699999999999999,6.5,952.6594,1822
2025-12-22 13:30:00,67.7,289.605,7383,-4.700000000000003,5.8999999999999995,6.600000000000001,947.6323,1831
2025-12-22 13:33:00,67.3,291.9416,7383,-4.600000000000001,5.699999999999999,6.5,955.2281,1831
2025-12-22 13:36:00,67.5,284.5631,7383,-4.700000000000003,5.8999999999999995,6.600000000000001,962.1162,1836
2025-12-22 13:39:00,66.3,283.5793,7383,-4.600000000000001,5.699999999999999,6.5,931.0172,1831
2025-12-22 13:42:00,67.1,290.3429,7383,-4.600000000000001,5.799999999999999,6.5,953.8708,1831
2025-12-22 13:45:00,66.7,288.9902,7383,-4.5,5.699999999999999,6.399999999999999,943.9271,1832
2025-12-22 13:48:00,67.5,290.0969,7383,-4.600000000000001,5.799999999999999,6.5,955.9377,1831
2025-12-22 13:51:00,67.5,286.4077,7383,-4.5,5.799999999999999,6.5,958.8123,1832
2025-12-22 13:54:00,67.3,288.2523,7383,-4.600000000000001,5.799999999999999,6.5,954.1514,1831
2025-12-22 13:57:00,67.5,289.728,7383,-4.600000000000001,5.699999999999999,6.5,962.7695,1831
2025-12-22 14:00:00,67.9,288.6212,7383,-4.600000000000001,5.799999999999999,6.600000000000001,970.7324,1831
2025-12-22 14:03:00,67.7,293.4172,7384,-4.600000000000001,5.799999999999999,6.600000000000001,973.8015,1831
2025-12-22 14:06:00,68.7,292.6794,7384,-4.699999999999999,5.6,6.699999999999999,981.6305,1831
2025-12-22 14:09:00,67.7,288.2523,7384,-4.699999999999999,5.8999999999999995,6.600000000000001,962.1889,1831
2025-12-22 14:12:00,68.5,290.8348,7384,-4.599999999999998,5.800000000000001,6.599999999999998,983.7141,1831
2025-12-22 14:15:00,68.9,294.0321,7384,-4.799999999999997,5.9,6.699999999999999,1002.393,1839
2025-12-22 14:18:00,68.7,292.3105,7384,-4.699999999999999,5.800000000000001,6.599999999999998,988.3938,1839
2025-12-22 14:21:00,70.9,297.4754,7384,-4.799999999999997,5.800000000000001,6.799999999999997,1022.026,1839
2025-12-22 14:24:00,68.9,288.3753,7384,-4.699999999999999,6.200000000000001,6.699999999999999,972.3381,1834
2025-12-22 14:27:00,68.5,286.5307,7384,-4.699999999999999,6.000000000000001,6.599999999999998,985.4003,1836
2025-12-22 14:30:00,68.9,293.7862,7384,-4.599999999999998,5.800000000000001,6.699999999999999,998.5779,1831
2025-12-22 14:33:00,69.1,288.4983,7384,-4.799999999999997,5.9,6.699999999999999,994.3804,1838
2025-12-22 14:36:00,69.4,292.5564,7384,-4.699999999999999,6.000000000000001,6.699999999999999,997.5649,1839
2025-12-22 14:39:00,68.9,290.2199,7384,-4.699999999999999,5.9,6.699999999999999,999.6667,1839
2025-12-22 14:42:00,68.7,287.6375,7384,-4.699999999999999,5.800000000000001,6.599999999999998,981.5089,1831
2025-12-22 14:45:00,67.7,284.686,7384,-4.599999999999998,5.8999999999999995,6.5,957.2824,1834
2025-12-22 14:48:00,67.7,286.7766,7384,-4.599999999999998,5.699999999999999,6.5,961.3113,1831
2025-12-22 14:51:00,66.7,279.89,7384,-4.5,5.799999999999999,6.399999999999999,944.6718,1832
2025-12-22 14:54:00,65.9,284.809,7384,-4.600000000000001,5.799999999999999,6.399999999999999,925.8848,1831
2025-12-22 14:57:00,66.4,284.1942,7384,-4.600000000000001,5.799999999999999,6.5,933.8856,1831
2025-12-22 15:00:00,66.1,285.7928,7384,-4.5,5.9,6.399999999999999,930.6775,1832
2025-12-22 15:03:00,67.1,292.6794,7385,-4.600000000000001,5.700000000000001,6.600000000000001,957.5435,1831
2025-12-22 15:06:00,69.6,299.9349,7385,-4.800000000000001,5.800000000000001,6.800000000000001,997.7872,1468
2025-12-22 15:09:00,69.6,294.77,7385,-4.800000000000001,5.9,6.700000000000003,1000.934,1839
2025-12-22 15:12:00,68.7,288.4983,7385,-4.600000000000001,5.9,6.700000000000003,983.7971,1831
2025-12-22 15:15:00,67.1,282.1036,7385,-4.600000000000001,6.000000000000001,6.5,953.4949,1834
2025-12-22 15:18:00,66.3,280.259,7385,-4.5,6.000000000000001,6.400000000000002,935.9321,1834
2025-12-22 15:21:00,66.7,282.7184,7385,-4.600000000000001,6.000000000000001,6.400000000000002,937.5652,1834
2025-12-22 15:24:00,66.9,284.686,7385,-4.5,6.000000000000001,6.400000000000002,957.2632,1834
2025-12-22 15:27:00,66.5,285.1779,7385,-4.599999999999998,5.9,6.5,939.9011,1831
2025-12-22 15:30:00,66.7,286.4077,7385,-4.599999999999998,5.9,6.5,944.199,1831
2025-12-22 15:33:00,68.3,290.9578,7385,-4.699999999999999,5.8999999999999995,6.599999999999998,970.5521,1839
2025-12-22 15:36:00,68.1,291.9416,7385,-4.699999999999999,5.699999999999999,6.599999999999998,972.5035,1831
2025-12-22 15:39:00,67.1,279.7671,7385,-4.699999999999999,5.999999999999999,6.5,942.1671,1835
2025-12-22 15:42:00,65.3,279.6441,7385,-4.5,5.799999999999999,6.399999999999999,911.8428,1877
2025-12-22 15:45:00,65.5,279.89,7385,-4.5,5.8999999999999995,6.399999999999999,915.9175,1877
2025-12-22 15:48:00,65.9,287.1455,7385,-4.5,5.799999999999999,6.399999999999999,922.0497,1832
2025-12-22 15:51:00,64.7,279.3981,7385,-4.600000000000001,5.8999999999999995,6.5,900.3544,1877
2025-12-22 15:54:00,65.3,286.5307,7385,-4.5,5.699999999999999,6.400000000000002,912.625,1832
2025-12-22 15:57:00,65.3,291.3267,7385,-4.5,5.8999999999999995,6.400000000000002,905.7674,1831
2025-12-22 16:00:00,66.7,291.6956,7385,-4.699999999999999,5.699999999999999,6.5,941.6854,1831
2025-12-22 16:03:00,67.1,283.7022,7386,-4.699999999999999,5.799999999999999,6.5,937.848,1836
2025-12-22 16:06:00,64.9,277.1846,7386,-4.400000000000002,5.8999999999999995,6.400000000000002,897.788,1717
2025-12-22 16:09:00,64.5,279.1522,7386,-4.5,5.799999999999999,6.300000000000001,893.1152,1877
2025-12-22 16:12:00,64.1,282.1036,7386,-4.400000000000002,5.999999999999999,6.300000000000001,886.4551,1801
2025-12-22 16:15:00,64.1,284.3171,7386,-4.300000000000001,5.799999999999999,6.199999999999999,887.03,1801
2025-12-22 16:18:00,64.3,281.4887,7386,-4.5,5.799999999999999,6.300000000000001,891.3845,1877
2025-12-22 16:21:00,63.9,281.7347,7386,-4.5,5.8999999999999995,6.299999999999997,896.4957,1877
2025-12-22 16:27:00,64.1,278.6603,7386,-4.699999999999999,5.799999999999999,6.5,885.3756,1877
2025-12-22 16:30:00,64.5,275.7089,7386,-4.599999999999998,5.799999999999999,6.5,884.2761,1877
2025-12-22 16:33:00,64.4,278.0454,7386,-4.600000000000001,5.8999999999999995,6.399999999999999,891.1561,1877
2025-12-22 16:36:00,63.1,264.3953,7386,-4.599999999999998,5.999999999999999,6.399999999999999,848.7563,1876
2025-12-22 16:48:00,62.3,276.2008,7386,-4.399999999999999,5.799999999999999,6.300000000000001,843.305,1868
2025-12-22 17:00:00,61.7,257.8776,7386,-4.399999999999999,5.8999999999999995,6.199999999999999,826.8384,1697
2025-12-22 17:03:00,62.1,264.8871,7387,-4.599999999999998,5.799999999999999,6.399999999999999,829.497,1697
2025-12-22 17:06:00,61.9,262.1817,7387,-4.599999999999998,5.799999999999999,6.399999999999999,828.3943,1697
2025-12-22 17:09:00,61.9,261.8128,7387,-4.599999999999998,5.799999999999999,6.399999999999999,829.6475,1697
2025-12-22 17:12:00,61.9,261.5668,7387,-4.599999999999998,5.799999999999999,6.399999999999999,825.2313,1697
2025-12-22 17:15:00,61.7,265.748,7387,-4.599999999999998,5.799999999999999,6.399999999999999,831.2876,1697
2025-12-22 17:18:00,62.1,263.4115,7387,-4.5,5.799999999999999,6.300000000000001,828.8068,1697
2025-12-22 17:21:00,61.7,264.2723,7387,-4.5,5.799999999999999,6.300000000000001,827.8157,1697
2025-12-22 17:24:00,61.9,260.2141,7387,-4.5,5.799999999999999,6.300000000000001,826.7553,1697
2025-12-22 17:27:00,61.9,271.7737,7387,-4.5,5.799999999999999,6.300000000000001,830.7661,1877
2025-12-22 17:30:00,62.3,267.4696,7387,-4.600000000000001,5.6,6.400000000000002,837.4943,1866
2025-12-22 17:33:00,61.9,259.5992,7387,-4.5,5.999999999999999,6.300000000000001,831.8167,1697
2025-12-22 17:36:00,61.5,257.8776,7387,-4.5,5.799999999999999,6.300000000000001,820.4399,1697
2025-12-22 17:39:00,61.7,261.5668,7387,-4.5,5.799999999999999,6.300000000000001,823.7337,1697
2025-12-22 17:42:00,61.5,255.6641,7387,-4.5,5.799999999999999,6.300000000000001,822.5948,1697
2025-12-22 17:45:00,61.1,253.3275,7387,-4.400000000000002,5.999999999999999,6.199999999999999,815.9238,1698
2025-12-22 17:48:00,61.3,256.2789,7387,-4.5,5.8999999999999995,6.199999999999999,814.1788,1697
2025-12-22 17:51:00,61.1,252.8356,7387,-4.5,5.799999999999999,6.199999999999999,813.1791,1697
2025-12-22 17:54:00,60.9,257.0168,7387,-4.5,5.8999999999999995,6.199999999999999,814.5242,1697
2025-12-22 17:57:00,60.7,249.6383,7387,-4.400000000000002,5.8999999999999995,6.199999999999999,802.2833,1698
2025-12-22 18:00:00,60.7,254.6803,7387,-4.400000000000002,5.799999999999999,6.199999999999999,806.9872,1698
2025-12-22 18:03:00,60.3,253.4505,7388,-4.400000000000002,5.8999999999999995,6.199999999999999,804.9827,1698
2025-12-22 18:06:00,60.7,255.4181,7388,-4.5,5.799999999999999,6.199999999999999,804.959,1696
2025-12-22 18:09:00,60.3,249.0234,7388,-4.400000000000002,5.8999999999999995,6.199999999999999,800.8375,1698
2025-12-22 18:12:00,59.7,254.5573,7388,-4.400000000000002,5.8999999999999995,6.100000000000001,793.186,1698
2025-12-22 18:15:00,59.7,242.1369,7388,-4.400000000000002,5.8999999999999995,6.100000000000001,787.1182,383
2025-12-22 18:18:00,58.7,241.0301,7388,-4.300000000000001,5.8999999999999995,6.0,771.23,383
2025-12-22 18:21:00,58.8,243.7355,7388,-4.300000000000001,5.8999999999999995,5.899999999999999,774.1757,1692
2025-12-22 18:24:00,58.9,250.991,7388,-4.300000000000001,5.799999999999999,6.0,769.1196,1693
2025-12-22 18:27:00,59.7,255.0492,7388,-4.399999999999999,5.699999999999999,6.099999999999998,790.5789,1698
2025-12-22 18:30:00,59.7,250.2532,7388,-4.399999999999999,5.799999999999999,6.099999999999998,785.7568,1698
2025-12-22 18:33:00,59.5,252.9586,7388,-4.300000000000001,5.8999999999999995,6.0,787.395,1694
2025-12-22 18:36:00,59.5,241.0301,7388,-4.300000000000001,5.8999999999999995,6.099999999999998,783.3125,383
2025-12-22 18:42:00,57.9,249.0234,7388,-4.199999999999999,5.8,5.899999999999999,760.5479,1693
2025-12-22 18:45:00,57.9,242.9977,7388,-4.200000000000003,5.699999999999999,5.800000000000001,755.0756,1722
2025-12-22 18:48:00,58.3,250.3762,7388,-4.300000000000001,5.6,6.0,763.8964,1693
2025-12-22 18:51:00,58.4,250.8681,7388,-4.199999999999999,5.6,5.899999999999999,762.529,1693
2025-12-22 18:54:00,58.1,245.5801,7388,-4.300000000000001,5.699999999999999,5.899999999999999,757.1895,1698
2025-12-22 19:00:00,56.4,230.4543,7388,-4.099999999999998,5.8999999999999995,5.699999999999999,724.6974,605
2025-12-22 19:03:00,56.4,236.603,7389,-4.099999999999998,5.8,5.699999999999999,728.1748,617
2025-12-22 19:06:00,55.9,231.4381,7389,-4.0,5.8,5.599999999999998,722.042,604
2025-12-22 19:09:00,56.2,229.2245,7389,-4.0,5.8,5.699999999999999,721.3077,604
2025-12-22 19:12:00,56.0,229.5935,7389,-4.099999999999998,5.8999999999999995,5.599999999999998,716.9666,605
2025-12-22 19:15:00,55.2,225.2894,7389,-4.0,5.8999999999999995,5.599999999999998,713.3399,604
2025-12-22 19:18:00,54.6,224.3056,7389,-3.8999999999999986,5.8999999999999995,5.5,703.9044,604
2025-12-22 19:21:00,54.6,224.9204,7389,-3.8999999999999986,5.8,5.5,702.7332,604
2025-12-22 19:24:00,54.4,228.7326,7389,-3.8999999999999986,5.8,5.5,701.5129,604
2025-12-22 19:27:00,54.8,230.7002,7389,-3.8999999999999986,5.8,5.5,704.9,604
2025-12-22 19:30:00,54.4,222.7069,7389,-3.8999999999999986,5.8,5.5,700.2133,484
2025-12-22 19:33:00,54.0,225.9042,7389,-4.0,5.8999999999999995,5.5,694.7969,604
2025-12-22 19:36:00,54.6,236.603,7389,-3.8999999999999986,5.699999999999999,5.5,702.5532,617
2025-12-22 19:39:00,54.4,228.9786,7389,-3.8999999999999986,5.699999999999999,5.5,701.3121,604
2025-12-22 19:42:00,53.6,218.1568,7389,-3.900000000000002,5.8999999999999995,5.5,687.996,484
2025-12-22 19:45:00,53.4,216.4352,7389,-3.900000000000002,5.8999999999999995,5.400000000000002,677.1815,484
2025-12-22 19:48:00,52.6,223.4447,7389,-3.8000000000000007,5.8999999999999995,5.300000000000001,681.9707,484
2025-12-22 19:51:00,52.9,215.6973,7389,-3.8000000000000007,5.8999999999999995,5.300000000000001,675.2079,484
2025-12-22 19:57:00,51.0,210.7784,7389,-3.6000000000000014,5.8,5.100000000000001,652.1933,477
2025-12-22 20:03:00,50.4,224.4285,7390,-3.6000000000000014,5.6,5.0,638.5739,595
2025-12-22 20:06:00,50.1,218.8947,7390,-3.6000000000000014,5.4,5.0,630.074,571
2025-12-22 20:09:00,50.1,220.9852,7390,-3.5,5.5,5.0,635.9222,571
2025-12-23 07:36:00,47.1,239.8003,7390,-3.1999999999999993,3.8999999999999995,4.199999999999999,703.7402,697
2025-12-23 07:39:00,41.3,229.8394,7390,-2.799999999999997,3.9000000000000004,3.8999999999999986,551.1764,1015
2025-12-23 07:42:00,40.5,241.0301,7390,-2.599999999999998,3.5999999999999996,3.799999999999997,508.5233,31
2025-12-23 07:45:00,40.1,243.1207,7390,-2.6999999999999993,3.5999999999999996,3.599999999999998,487.1097,31
2025-12-23 07:48:00,39.7,241.7679,7390,-2.599999999999998,3.5999999999999996,3.6999999999999993,470.2277,31
2025-12-23 07:51:00,40.3,238.0787,7390,-2.6999999999999993,3.6999999999999993,3.8000000000000007,474.527,32
2025-12-23 07:54:00,40.3,235.9881,7390,-2.799999999999997,3.6999999999999993,3.8999999999999986,475.8604,32
2025-12-23 07:57:00,40.1,235.7422,7390,-2.6999999999999993,3.6999999999999993,3.8000000000000007,473.773,32
2025-12-23 08:00:00,40.5,239.3084,7390,-2.700000000000003,3.5999999999999996,3.8000000000000007,476.947,31
2025-12-23 08:03:00,40.3,250.2532,7390,-2.700000000000003,3.6999999999999993,3.8000000000000007,479.8456,31
2025-12-23 08:06:00,41.9,262.0587,7390,-2.900000000000002,3.5,4.100000000000001,498.3581,51
2025-12-23 08:09:00,43.8,285.3009,7390,-3.0,3.3999999999999995,4.199999999999999,522.7834,10
2025-12-23 08:12:00,43.1,260.0912,7390,-2.8999999999999986,3.6999999999999993,4.199999999999999,517.1978,51
2025-12-23 08:15:00,42.7,246.6869,7390,-2.799999999999997,3.8,3.8999999999999986,506.0786,28
2025-12-23 08:18:00,42.3,243.1207,7391,-2.6999999999999993,3.8,3.8000000000000007,500.7981,31
2025-12-23 08:21:00,42.5,247.6707,7391,-2.700000000000003,3.8,4.0,509.4974,31
2025-12-23 08:24:00,42.3,246.195,7391,-2.799999999999997,3.8,4.0,506.4308,28
2025-12-23 08:30:00,42.9,264.3953,7391,-2.8000000000000007,3.799999999999999,4.0,513.9407,50
2025-12-23 08:33:00,43.3,266.3629,7391,-2.900000000000002,3.8000000000000007,4.100000000000001,515.9497,50
2025-12-23 08:36:00,43.8,282.8414,7391,-3.0,3.8000000000000007,4.300000000000001,528.6863,1054
2025-12-23 08:39:00,45.2,286.6537,7391,-3.099999999999998,3.8000000000000007,4.399999999999999,549.059,1054
2025-12-23 08:42:00,45.6,270.667,7391,-3.099999999999998,3.9000000000000004,4.399999999999999,546.5713,751
2025-12-23 08:45:00,45.2,250.7451,7391,-3.0,4.1,4.300000000000001,544.064,687
2025-12-23 08:48:00,44.8,243.9815,7391,-3.0,4.3999999999999995,4.300000000000001,535.3715,686
2025-12-23 08:51:00,44.8,242.9977,7391,-3.0,4.3,4.300000000000001,539.6486,687
2025-12-23 08:54:00,44.8,243.7355,7391,-3.1000000000000014,4.3999999999999995,4.400000000000002,541.4069,687
2025-12-23 08:57:00,45.0,245.3342,7391,-3.1000000000000014,4.3999999999999995,4.400000000000002,538.916,687
2025-12-23 09:00:00,45.2,250.3762,7391,-3.0,4.299999999999999,4.300000000000001,545.2438,685
2025-12-23 09:03:00,46.2,267.5926,7391,-3.1999999999999993,4.200000000000001,4.5,559.9853,752
2025-12-23 09:06:00,46.0,263.1655,7391,-3.1999999999999993,4.300000000000001,4.5,559.0644,760
2025-12-23 09:09:00,46.4,261.4438,7391,-3.1999999999999993,4.200000000000001,4.5,558.3157,752
2025-12-23 09:12:00,46.4,258.3695,7391,-3.1999999999999993,4.4,4.5,560.3815,760
2025-12-23 09:15:00,46.2,257.6317,7391,-3.1999999999999993,4.300000000000001,4.5,558.8195,760
2025-12-23 09:18:00,46.2,260.706,7392,-3.1000000000000014,4.300000000000001,4.5,559.8482,760
2025-12-23 09:21:00,46.6,254.5573,7392,-3.1000000000000014,4.300000000000001,4.5,561.4451,685
2025-12-23 09:24:00,46.7,266.8547,7392,-3.200000000000003,4.300000000000001,4.5,571.6766,752
2025-12-23 09:27:00,47.0,265.0101,7392,-3.3000000000000007,4.4,4.599999999999998,570.5778,742
2025-12-23 09:30:00,47.2,267.4696,7392,-3.3000000000000007,4.300000000000001,4.599999999999998,568.6234,742
2025-12-23 09:33:00,47.4,265.1331,7392,-3.3000000000000007,4.300000000000001,4.699999999999999,576.1447,742
2025-12-23 09:36:00,47.7,266.3629,7392,-3.3000000000000007,4.300000000000001,4.699999999999999,581.4562,742
2025-12-23 09:39:00,48.5,276.3238,7392,-3.3000000000000007,4.300000000000001,4.800000000000001,591.1239,750
2025-12-23 09:42:00,49.3,287.0226,7392,-3.3999999999999986,4.2,4.899999999999999,602.4192,1071
2025-12-23 09:48:00,49.1,273.4954,7392,-3.3999999999999986,4.4,4.899999999999999,599.5853,741
2025-12-23 09:57:00,49.9,285.4239,7392,-3.5,4.300000000000001,4.900000000000002,605.8768,1075
2025-12-23 10:00:00,49.9,282.1036,7392,-3.5,4.300000000000001,5.0,611.9402,1075
2025-12-23 10:03:00,51.0,287.1455,7392,-3.6000000000000014,4.3,5.100000000000001,626.9496,1075
2025-12-23 10:06:00,52.6,284.1942,7392,-3.6000000000000014,4.6,5.100000000000001,651.8309,795
2025-12-23 10:09:00,52.6,284.1942,7392,-3.6000000000000014,4.699999999999999,5.199999999999999,658.598,794
2025-12-23 10:12:00,53.4,284.932,7392,-3.6999999999999993,4.699999999999999,5.300000000000001,668.7628,795
2025-12-23 10:18:00,53.6,280.259,7393,-3.6999999999999993,4.699999999999999,5.199999999999999,664.4679,795
2025-12-23 10:27:00,53.6,267.5926,7393,-3.6999999999999993,4.9,5.199999999999999,672.5875,797
2025-12-23 10:30:00,53.6,263.0425,7393,-3.6999999999999993,5.000000000000001,5.199999999999999,670.4897,797
2025-12-23 10:33:00,53.6,266.9777,7393,-3.799999999999997,4.9,5.299999999999997,674.3166,721
2025-12-23 10:36:00,53.8,266.9777,7393,-3.799999999999997,5.0,5.299999999999997,676.7678,797
2025-12-23 10:45:00,54.8,273.1265,7393,-3.599999999999998,5.0,5.199999999999999,693.4904,797
2025-12-23 10:51:00,55.0,275.34,7393,-3.6999999999999993,5.000000000000001,5.300000000000001,695.6226,797
2025-12-23 10:54:00,55.2,279.89,7393,-3.700000000000003,5.000000000000001,5.300000000000001,699.0884,794
2025-12-23 10:57:00,55.0,279.1522,7393,-3.6000000000000014,5.000000000000001,5.300000000000001,699.4219,794
2025-12-23 11:03:00,54.8,272.5116,7393,-3.6999999999999993,5.000000000000001,5.300000000000001,688.912,797
2025-12-23 11:06:00,55.0,265.748,7393,-3.8000000000000007,5.0,5.400000000000002,685.0372,797
2025-12-23 11:09:00,53.4,267.5926,7393,-3.6000000000000014,5.1000000000000005,5.199999999999999,670.8365,797
2025-12-23 11:12:00,53.4,269.9291,7393,-3.6000000000000014,5.1000000000000005,5.199999999999999,672.3782,797
2025-12-23 11:15:00,53.6,271.6508,7393,-3.6999999999999993,5.1,5.299999999999997,673.9841,797
2025-12-23 11:18:00,53.7,274.3562,7394,-3.6999999999999993,5.1,5.199999999999999,672.6154,797
2025-12-23 11:21:00,54.1,272.8805,7394,-3.6999999999999993,5.0,5.299999999999997,674.601,797
2025-12-23 11:24:00,57.8,289.1131,7394,-3.900000000000002,5.0,5.600000000000001,735.264,1794
2025-12-23 11:27:00,56.8,280.9968,7394,-3.900000000000002,5.3999999999999995,5.600000000000001,728.5801,1780
2025-12-23 11:30:00,60.9,297.2295,7394,-4.199999999999999,5.300000000000001,5.899999999999999,802.301,1776
2025-12-23 11:33:00,63.3,294.647,7394,-4.300000000000001,5.300000000000001,6.099999999999998,842.0201,1784
2025-12-23 11:36:00,63.8,302.0255,7394,-4.399999999999999,5.300000000000001,6.300000000000001,857.2374,1810
2025-12-23 11:39:00,63.3,277.4306,7394,-4.200000000000003,5.8,6.0,861.3582,1774
2025-12-23 11:45:00,62.7,281.4887,7394,-4.199999999999999,5.6,6.100000000000001,844.917,1801
2025-12-23 11:48:00,62.5,290.3429,7394,-4.199999999999999,5.5,6.0,848.4847,1781
2025-12-23 11:51:00,64.2,298.0903,7394,-4.400000000000002,5.4,6.300000000000001,884.2973,1810
2025-12-23 11:54:00,65.3,298.2133,7394,-4.300000000000001,5.5,6.199999999999999,903.1304,1818
2025-12-23 11:57:00,65.5,295.2619,7394,-4.399999999999999,5.5,6.300000000000001,910.7255,1818
2025-12-23 12:00:00,66.0,294.77,7394,-4.5,5.699999999999999,6.300000000000001,926.855,1818
2025-12-23 12:03:00,66.4,291.9416,7394,-4.5,5.8,6.399999999999999,933.135,1831
2025-12-23 12:06:00,65.9,286.6537,7394,-4.399999999999999,5.8999999999999995,6.300000000000001,918.5625,1832
2025-12-23 12:09:00,65.3,292.8024,7394,-4.299999999999997,5.8,6.199999999999999,906.8716,1796
2025-12-23 12:12:00,65.3,289.605,7394,-4.399999999999999,5.7,6.199999999999999,906.4765,1832
2025-12-23 12:15:00,64.9,285.9158,7394,-4.399999999999999,5.7,6.199999999999999,887.9215,1832
2025-12-23 12:18:00,64.5,291.6956,7395,-4.199999999999999,5.5,6.100000000000001,888.5287,1797
2025-12-23 12:21:00,64.3,272.2656,7395,-4.199999999999999,5.8,6.100000000000001,883.4677,1774
2025-12-23 12:24:00,62.3,277.4306,7395,-4.199999999999999,5.8,6.100000000000001,838.7802,1774
2025-12-23 12:27:00,62.3,288.0063,7395,-4.300000000000001,5.5,6.100000000000001,839.761,1781
2025-12-23 12:30:00,63.3,283.0874,7395,-4.199999999999999,5.6,6.0,861.7915,1801
2025-12-23 12:33:00,63.1,283.9482,7395,-4.199999999999999,5.6,6.0,857.4024,1801
2025-12-23 12:36:00,64.3,287.1455,7395,-4.300000000000001,5.699999999999999,6.199999999999999,881.5249,1801
2025-12-23 12:39:00,64.4,282.1036,7395,-4.300000000000001,5.8999999999999995,6.199999999999999,887.1632,1801
2025-12-23 12:42:00,66.3,293.9091,7395,-4.5,5.6,6.300000000000001,923.3788,1818
2025-12-23 12:45:00,68.5,301.9025,7395,-4.5,5.699999999999999,6.5,978.3557,1819
2025-12-23 12:48:00,69.3,299.32,7395,-4.5,5.799999999999999,6.5,1002.294,1819
2025-12-23 12:51:00,69.1,295.1389,7395,-4.600000000000001,5.8,6.5,991.7984,1839
2025-12-23 12:54:00,69.3,294.1551,7395,-4.5,5.699999999999999,6.5,979.535,1819
2025-12-23 12:57:00,67.5,295.2619,7395,-4.5,5.699999999999999,6.400000000000002,967.3684,1818
2025-12-23 13:00:00,67.7,293.1713,7395,-4.5,5.8,6.400000000000002,949.9026,1831
2025-12-23 13:03:00,67.3,298.4592,7395,-4.5,5.699999999999999,6.300000000000001,950.7607,1818
2025-12-23 13:09:00,70.6,310.5107,7395,-4.699999999999999,5.7,6.599999999999998,1024.262,1468
2025-12-23 13:12:00,71.0,301.5336,7395,-4.699999999999999,5.8,6.699999999999999,1023.748,1468
2025-12-23 13:15:00,66.3,282.9644,7395,-4.400000000000002,6.0,6.300000000000001,929.1407,1832
2025-12-23 13:21:00,66.0,291.0807,7396,-4.5,5.8,6.300000000000001,925.7171,1831
2025-12-23 13:24:00,65.3,285.1779,7396,-4.399999999999999,5.7,6.299999999999997,905.4596,1832
2025-12-23 13:27:00,63.9,281.4887,7396,-4.300000000000001,5.7,6.199999999999999,867.4605,1801
2025-12-23 13:30:00,62.7,283.5793,7396,-4.199999999999999,5.6,6.0,844.3773,1801
2025-12-23 13:33:00,62.9,286.1617,7396,-4.199999999999999,5.7,6.0,855.0094,1801
2025-12-23 13:36:00,62.7,283.0874,7396,-4.200000000000003,5.5,6.0,851.0266,1781
2025-12-23 13:39:00,62.9,286.5307,7396,-4.300000000000001,5.699999999999999,6.099999999999998,852.869,1801
2025-12-23 13:42:00,62.9,282.8414,7396,-4.300000000000001,5.699999999999999,6.099999999999998,868.2549,1801
2025-12-23 13:45:00,63.1,282.8414,7396,-4.199999999999999,5.6,6.099999999999998,860.2708,1801
2025-12-23 13:48:00,62.6,280.013,7396,-4.199999999999999,5.699999999999999,6.099999999999998,856.497,1801
2025-12-23 13:51:00,61.5,274.2332,7396,-4.099999999999998,5.8,6.0,830.6992,1774
2025-12-23 13:54:00,61.5,279.7671,7396,-4.199999999999999,5.8,6.0,825.9312,1774
2025-12-23 13:57:00,61.9,283.7022,7396,-4.199999999999999,5.699999999999999,6.0,833.2343,1801
2025-12-23 14:00:00,61.7,280.259,7396,-4.199999999999999,5.699999999999999,6.0,828.8214,1801
2025-12-23 14:03:00,61.7,276.9387,7396,-4.300000000000001,5.6,6.100000000000001,833.4911,1868
2025-12-23 14:06:00,61.7,273.2494,7396,-4.199999999999999,5.8,6.0,828.8962,1774
2025-12-23 14:12:00,61.5,275.5859,7396,-4.199999999999999,5.8,5.899999999999999,825.203,1774
2025-12-23 14:15:00,61.5,278.7833,7396,-4.199999999999999,5.699999999999999,5.899999999999999,825.1829,1774
2025-12-23 14:21:00,61.1,276.9387,7397,-4.199999999999999,5.699999999999999,5.900000000000002,821.4703,1774
2025-12-23 14:36:00,62.3,283.5793,7397,-4.199999999999999,5.6,6.099999999999998,841.4599,1801
2025-12-23 14:39:00,62.8,278.0454,7397,-4.299999999999997,5.699999999999999,6.099999999999998,861.8555,1868
2025-12-23 14:42:00,62.3,277.5535,7397,-4.199999999999999,5.8999999999999995,6.099999999999998,844.2386,1774
2025-12-23 14:45:00,62.1,280.5049,7397,-4.299999999999997,5.6,6.0,848.2943,1868
2025-12-23 14:48:00,62.5,272.5116,7397,-4.299999999999997,5.8,6.099999999999998,851.2419,1774
2025-12-23 14:51:00,61.9,274.2332,7397,-4.100000000000001,5.8999999999999995,6.0,828.9193,1774
2025-12-23 14:57:00,62.1,283.3333,7397,-4.199999999999999,5.6,6.0,850.0376,1801
2025-12-23 15:00:00,63.1,280.3819,7397,-4.199999999999999,5.699999999999999,6.100000000000001,861.3141,1801
2025-12-23 15:03:00,62.7,272.0197,7397,-4.199999999999999,5.699999999999999,6.100000000000001,862.5363,1774
2025-12-23 15:06:00,61.7,277.5535,7397,-4.199999999999999,5.8999999999999995,6.0,831.7794,1774
2025-12-23 15:09:00,61.3,271.8967,7397,-4.199999999999999,5.8,6.0,828.3183,1774
2025-12-23 15:12:00,61.7,272.8805,7397,-4.300000000000001,5.6,6.0,828.684,1868
2025-12-23 15:15:00,61.9,271.6508,7397,-4.099999999999998,5.6,5.899999999999999,829.7919,1774
2025-12-23 15:21:00,61.3,280.8738,7398,-4.199999999999999,5.699999999999999,5.899999999999999,818.1779,1801
2025-12-23 15:24:00,61.9,287.3915,7398,-4.199999999999999,5.6,6.0,832.1539,1801
2025-12-23 15:30:00,62.3,274.8481,7398,-4.200000000000003,5.699999999999999,6.0,844.6198,1774
2025-12-23 15:33:00,62.1,273.0035,7398,-4.200000000000003,5.699999999999999,6.0,840.3496,1774
2025-12-23 15:36:00,61.9,278.6603,7398,-4.200000000000003,5.8,6.0,839.2677,1774
2025-12-23 15:39:00,61.9,273.2494,7398,-4.200000000000003,5.699999999999999,6.0,834.4843,1774
2025-12-23 15:42:00,61.5,272.6346,7398,-4.200000000000003,5.699999999999999,6.0,831.5878,1774
2025-12-23 15:45:00,61.9,272.3886,7398,-4.200000000000003,5.799999999999999,6.0,837.5452,1774
2025-12-23 15:48:00,62.1,285.4239,7398,-4.300000000000001,5.699999999999999,6.100000000000001,848.131,1801
2025-12-23 15:51:00,62.1,280.259,7398,-4.199999999999999,5.699999999999999,5.899999999999999,839.955,1801
2025-12-23 15:54:00,62.9,282.1036,7398,-4.199999999999999,5.699999999999999,6.0,855.8033,1801
2025-12-23 15:57:00,62.9,273.4954,7398,-4.199999999999999,5.8,6.0,858.2902,1774
2025-12-23 16:06:00,61.9,271.7737,7398,-4.100000000000001,5.8,5.899999999999999,836.0643,1774
2025-12-23 16:09:00,61.5,270.175,7398,-4.100000000000001,5.8,5.899999999999999,820.6481,1774
2025-12-23 16:21:00,60.7,272.2656,7399,-4.100000000000001,5.699999999999999,5.800000000000001,799.1647,1774
2025-12-23 16:27:00,61.3,277.4306,7399,-4.200000000000003,5.6,6.0,825.4091,1774
2025-12-23 16:30:00,61.3,271.1588,7399,-4.200000000000003,5.699999999999999,6.0,822.9977,1774
2025-12-23 16:33:00,61.7,280.259,7399,-4.200000000000003,5.699999999999999,5.900000000000002,825.44,1801
2025-12-23 16:36:00,61.7,274.9711,7399,-4.200000000000003,5.6,6.0,837.7759,1774
2025-12-23 16:45:00,61.7,268.9453,7399,-4.100000000000001,5.699999999999999,5.899999999999999,824.0482,1774
2025-12-23 16:48:00,61.1,261.8128,7399,-4.100000000000001,5.8999999999999995,5.899999999999999,814.3291,1695
2025-12-23 16:51:00,60.7,261.8128,7399,-4.199999999999999,5.8999999999999995,5.899999999999999,797.9374,1695
2025-12-23 16:54:00,59.7,265.0101,7399,-4.100000000000001,5.999999999999999,5.800000000000001,786.2189,1772
2025-12-23 16:57:00,59.9,265.1331,7399,-4.199999999999999,5.799999999999999,5.899999999999999,791.5976,1695
2025-12-23 17:00:00,60.5,274.2332,7399,-4.100000000000001,5.799999999999999,6.0,797.1241,1774
2025-12-23 17:03:00,60.5,271.4048,7399,-4.199999999999999,5.699999999999999,5.899999999999999,803.9279,1774
2025-12-23 17:06:00,61.5,279.0292,7399,-4.199999999999999,5.6,5.899999999999999,824.966,1774
2025-12-23 17:12:00,61.9,275.34,7399,-4.099999999999998,5.699999999999999,5.899999999999999,839.5959,1774
2025-12-23 17:15:00,62.1,266.9777,7399,-4.099999999999998,5.799999999999999,6.0,839.8269,1774
2025-12-23 17:18:00,61.7,273.7413,7400,-4.099999999999998,5.8999999999999995,5.899999999999999,833.7698,1774
2025-12-23 17:21:00,61.5,270.0521,7400,-4.199999999999999,5.799999999999999,6.0,827.3143,1774
2025-12-23 17:24:00,62.1,262.1817,7400,-4.199999999999999,5.8999999999999995,6.0,832.9667,1695
2025-12-23 17:27:00,61.3,272.6346,7400,-4.199999999999999,5.999999999999999,6.0,824.3057,1774
2025-12-23 17:30:00,61.7,272.6346,7400,-4.199999999999999,5.799999999999999,6.0,829.9181,1774
2025-12-23 17:33:00,61.7,271.8967,7400,-4.199999999999999,5.799999999999999,6.0,831.546,1774
2025-12-23 17:36:00,61.9,270.7899,7400,-4.099999999999998,5.799999999999999,5.899999999999999,832.9244,1774
2025-12-23 17:39:00,61.7,272.5116,7400,-4.199999999999999,5.8999999999999995,5.899999999999999,830.5346,1774
2025-12-23 17:42:00,61.1,270.7899,7400,-4.099999999999998,5.699999999999999,5.899999999999999,819.8307,1774
2025-12-23 17:45:00,60.1,221.3542,7400,-4.0,5.999999999999999,5.799999999999997,794.303,486
2025-12-23 18:00:00,52.0,222.215,7400,-3.3999999999999986,5.999999999999999,4.899999999999999,649.2374,568
2025-12-23 18:06:00,51.3,216.4352,7400,-3.400000000000002,5.999999999999999,4.900000000000002,634.073,473
2025-12-23 18:09:00,51.1,215.3284,7400,-3.5,5.999999999999999,4.899999999999999,632.5186,473
2025-12-23 18:12:00,50.9,207.704,7400,-3.3999999999999986,5.9,4.899999999999999,624.4385,855
2025-12-23 18:15:00,50.5,211.7622,7400,-3.3000000000000007,6.000000000000001,4.800000000000001,620.0219,854
2025-12-23 18:18:00,50.5,211.0243,7401,-3.3999999999999986,5.9,4.800000000000001,624.758,473
2025-12-23 18:21:00,50.1,210.7784,7401,-3.400000000000002,6.000000000000001,4.800000000000001,617.8768,473
2025-12-23 18:24:00,49.5,200.5715,7401,-3.400000000000002,6.1000000000000005,4.800000000000001,605.6392,904
2025-12-23 18:27:00,49.7,210.1635,7401,-3.400000000000002,6.000000000000001,4.800000000000001,607.7735,473
2025-12-23 18:33:00,49.5,206.7202,7401,-3.299999999999997,5.9,4.799999999999997,601.6667,855
2025-12-23 18:36:00,49.4,206.1053,7401,-3.3000000000000007,5.9,4.699999999999999,608.7579,855
2025-12-23 18:39:00,48.9,204.1377,7401,-3.3000000000000007,5.9,4.699999999999999,598.3174,852
2025-12-23 18:42:00,49.0,198.8498,7401,-3.3000000000000007,5.799999999999999,4.699999999999999,597.0706,852
2025-12-23 18:45:00,48.7,195.1606,7401,-3.200000000000003,5.799999999999999,4.600000000000001,593.2875,959
2025-12-23 18:48:00,48.4,204.7526,7401,-3.200000000000003,5.8999999999999995,4.600000000000001,588.0938,854
2025-12-23 18:51:00,48.5,196.7593,7401,-3.3000000000000007,5.799999999999999,4.700000000000003,591.462,852
2025-12-23 18:54:00,48.0,201.5553,7401,-3.5,5.799999999999999,4.800000000000001,587.7999,474
2025-12-23 18:57:00,48.4,204.8756,7401,-3.5,5.699999999999999,4.899999999999999,590.6549,475
2025-12-23 19:00:00,48.2,201.0634,7401,-3.6000000000000014,5.699999999999999,5.0,588.1002,475
2025-12-23 19:03:00,48.4,203.5229,7401,-3.6000000000000014,5.699999999999999,4.900000000000002,592.7769,475
2025-12-23 19:06:00,48.4,199.9566,7401,-3.6000000000000014,5.699999999999999,5.0,589.0354,475
2025-12-23 19:09:00,48.0,196.2674,7401,-3.5,5.699999999999999,4.800000000000001,581.8784,474
2025-12-23 19:12:00,48.0,195.5295,7401,-3.5,5.799999999999999,4.800000000000001,582.6484,474
2025-12-23 19:15:00,47.5,197.3741,7401,-3.5,5.799999999999999,4.800000000000001,585.1087,474
2025-12-23 19:18:00,47.6,183.8469,7402,-3.5,5.799999999999999,4.600000000000001,572.0634,961
2025-12-23 19:21:00,45.6,177.6982,7402,-3.299999999999997,5.999999999999999,4.5,550.2476,951
2025-12-23 19:24:00,45.4,180.0347,7402,-3.1999999999999993,5.999999999999999,4.399999999999999,551.5401,951
2025-12-23 19:27:00,42.8,147.2005,7402,-3.0,6.1,4.199999999999999,7.236598,946
2025-12-24 07:30:00,48.1,243.9815,7402,-2.799999999999997,4.0,4.0,726.0099,680
2025-12-24 07:33:00,46.6,245.8261,7402,-2.799999999999997,4.1000000000000005,4.0,668.0905,680
2025-12-24 07:36:00,44.2,245.3342,7402,-2.799999999999997,3.8000000000000007,4.0,605.925,28
2025-12-24 07:39:00,42.5,230.0854,7402,-2.599999999999998,3.8000000000000007,3.6999999999999993,560.1849,33
2025-12-24 07:42:00,42.1,245.8261,7402,-2.6000000000000014,3.700000000000001,3.6999999999999993,529.1915,31
2025-12-24 07:45:00,42.3,249.8843,7402,-2.6999999999999993,3.8000000000000007,3.8999999999999986,514.559,31
2025-12-24 07:48:00,43.5,254.8032,7402,-2.6999999999999993,3.9000000000000004,3.900000000000002,524.9994,35
2025-12-24 07:51:00,43.3,245.9491,7402,-2.6999999999999993,3.9000000000000004,3.900000000000002,522.3471,31
2025-12-24 07:54:00,43.3,247.6707,7402,-2.6999999999999993,3.9000000000000004,3.8999999999999986,520.8458,28
2025-12-24 07:57:00,43.3,250.4991,7402,-2.6999999999999993,3.9000000000000004,3.8999999999999986,520.9409,35
2025-12-24 08:00:00,43.2,249.8843,7402,-2.700000000000003,3.9000000000000004,3.900000000000002,525.7404,35
2025-12-24 08:03:00,43.8,269.1913,7402,-2.700000000000003,3.8000000000000007,4.0,544.5023,50
2025-12-24 08:06:00,45.2,283.4563,7402,-2.8000000000000007,3.8000000000000007,4.100000000000001,558.0018,1052
2025-12-24 08:09:00,46.4,292.9254,7402,-2.8999999999999986,3.700000000000001,4.300000000000001,570.3977,1052
2025-12-24 08:12:00,47.1,297.2295,7402,-3.0,3.700000000000001,4.399999999999999,581.7445,1090
2025-12-24 08:15:00,47.7,298.9511,7402,-3.0,3.700000000000001,4.299999999999997,582.7802,1090
2025-12-24 08:18:00,47.0,278.1684,7403,-3.099999999999998,3.9000000000000004,4.299999999999997,580.1244,751
2025-12-24 08:21:00,48.6,281.6117,7403,-3.0,3.700000000000001,4.400000000000002,598.0492,1052
2025-12-24 08:24:00,45.8,266.8547,7403,-2.8000000000000007,4.0,4.099999999999998,563.7689,50
2025-12-24 08:27:00,47.4,254.6803,7403,-2.8999999999999986,4.1000000000000005,4.099999999999998,561.6547,38
2025-12-24 08:33:00,48.6,278.7833,7403,-3.099999999999998,4.1,4.399999999999999,596.1243,750
2025-12-24 08:42:00,49.4,278.6603,7403,-3.099999999999998,4.1,4.5,606.0497,750
2025-12-24 08:45:00,48.4,265.625,7403,-3.099999999999998,4.1,4.399999999999999,587.3795,752
2025-12-24 08:48:00,48.9,261.4438,7403,-3.0,4.299999999999999,4.399999999999999,602.2985,768
2025-12-24 08:51:00,48.7,258.2465,7403,-3.0,4.3999999999999995,4.399999999999999,599.7531,768
2025-12-24 08:54:00,47.2,253.4505,7403,-3.1000000000000014,4.3999999999999995,4.399999999999999,600.0766,685
2025-12-24 08:57:00,48.7,249.2694,7403,-3.1000000000000014,4.6000000000000005,4.5,595.9753,685
2025-12-24 09:00:00,49.1,252.5897,7403,-3.1000000000000014,4.6000000000000005,4.5,603.4147,758
2025-12-24 09:03:00,49.5,261.4438,7403,-3.1000000000000014,4.6000000000000005,4.5,610.9016,758
2025-12-24 09:06:00,49.5,260.952,7403,-3.1000000000000014,4.5,4.5,610.3795,758
2025-12-24 09:09:00,49.7,266.2399,7403,-3.200000000000003,4.5,4.5,612.293,759
2025-12-24 09:12:00,49.7,261.5668,7403,-3.1000000000000014,4.5,4.5,611.4346,758
2025-12-24 09:15:00,50.3,279.2752,7403,-3.1000000000000014,4.4,4.5,622.4348,749
2025-12-24 09:21:00,50.9,262.0587,7404,-3.3000000000000007,4.5,4.699999999999999,624.9125,760
2025-12-24 09:24:00,50.3,257.7546,7404,-3.1999999999999993,4.699999999999999,4.599999999999998,622.2841,758
2025-12-24 09:27:00,50.5,260.3371,7404,-3.3000000000000007,4.699999999999999,4.699999999999999,625.9364,775
2025-12-24 09:30:00,50.5,261.5668,7404,-3.1999999999999993,4.699999999999999,4.699999999999999,624.5037,758
2025-12-24 09:33:00,50.9,275.34,7404,-3.3000000000000007,4.6,4.699999999999999,629.3202,785
2025-12-24 09:36:00,53.1,285.5469,7404,-3.5,4.4,5.0,662.8092,788
2025-12-24 09:39:00,52.9,284.809,7404,-3.3999999999999986,4.5,5.0,662.0247,788
2025-12-24 09:42:00,54.0,287.2685,7404,-3.5,4.6,5.099999999999998,681.7386,788
2025-12-24 09:45:00,54.0,281.8576,7404,-3.5,4.699999999999999,5.0,683.0341,788
2025-12-24 09:51:00,53.9,278.7833,7404,-3.5,4.700000000000001,5.0,678.8857,788
2025-12-24 09:54:00,54.6,284.686,7404,-3.599999999999998,4.6,5.099999999999998,694.1215,795
2025-12-24 09:57:00,55.2,280.6279,7404,-3.599999999999998,4.6,5.099999999999998,700.9052,795
2025-12-24 10:00:00,54.8,285.3009,7404,-3.599999999999998,4.800000000000001,5.099999999999998,702.8402,794
2025-12-24 10:03:00,56.2,287.7604,7404,-3.6000000000000014,4.800000000000001,5.199999999999999,717.5311,794
2025-12-24 10:06:00,56.9,288.8672,7404,-3.6999999999999993,4.800000000000001,5.300000000000001,734.7624,1794
2025-12-24 10:09:00,57.5,292.0645,7404,-3.8000000000000007,4.9,5.400000000000002,748.6465,1794
2025-12-24 10:12:00,57.5,290.0969,7404,-3.6999999999999993,4.9,5.399999999999999,748.3417,1794
2025-12-24 10:15:00,57.5,289.728,7404,-3.8000000000000007,4.9,5.399999999999999,747.1927,1794
2025-12-24 10:18:00,57.5,287.8834,7405,-3.700000000000003,4.9,5.300000000000001,745.1342,1794
2025-12-24 10:21:00,57.5,289.2361,7405,-3.700000000000003,4.800000000000001,5.400000000000002,748.7489,1794
2025-12-24 10:24:00,58.3,285.7928,7405,-3.8000000000000007,5.0,5.5,762.4019,1794
2025-12-24 10:27:00,58.3,288.6212,7405,-3.8000000000000007,4.9,5.399999999999999,765.153,1794
2025-12-24 10:30:00,59.1,290.3429,7405,-3.8000000000000007,5.0,5.5,775.4439,1794
2025-12-24 10:33:00,59.3,291.9416,7405,-3.8000000000000007,4.9,5.399999999999999,778.333,1794
2025-12-24 10:36:00,59.2,288.6212,7405,-3.6999999999999993,5.0,5.199999999999999,772.9012,793
2025-12-24 10:39:00,59.1,292.0645,7405,-3.3999999999999986,5.0,5.100000000000001,775.5425,786
2025-12-24 10:42:00,59.2,286.5307,7405,-3.599999999999998,5.0,5.300000000000001,778.7633,793
2025-12-24 10:45:00,61.3,277.1846,7405,-3.6999999999999993,5.3999999999999995,5.5,814.0986,799
2025-12-24 10:48:00,60.5,278.6603,7405,-3.6999999999999993,5.3999999999999995,5.399999999999999,806.034,799
2025-12-24 10:51:00,60.9,285.7928,7405,-3.6999999999999993,5.299999999999999,5.5,809.7534,793
2025-12-24 10:54:00,60.7,262.1817,7405,-3.6999999999999993,5.299999999999999,5.5,810.4537,801
2025-12-24 10:57:00,58.7,260.2141,7405,-3.599999999999998,5.6000000000000005,5.199999999999999,774.7637,817
2025-12-24 11:00:00,59.7,283.4563,7405,-3.6000000000000014,5.200000000000001,5.300000000000001,790.1414,793
2025-12-24 11:03:00,60.9,272.5116,7405,-3.6999999999999993,5.300000000000001,5.399999999999999,810.766,798
2025-12-24 11:06:00,61.5,279.2752,7405,-3.6999999999999993,5.300000000000001,5.399999999999999,828.2805,799
2025-12-24 11:09:00,64.8,293.7862,7405,-3.8000000000000007,5.300000000000001,5.399999999999999,894.4969,1157
2025-12-24 11:12:00,65.9,297.2295,7405,-3.799999999999997,5.2,5.699999999999999,931.8491,1157
2025-12-24 11:15:00,67.3,291.9416,7405,-3.6999999999999993,5.5,5.599999999999998,952.2701,1157
2025-12-24 11:18:00,67.8,291.3267,7406,-3.900000000000002,5.6000000000000005,5.699999999999999,955.7526,1155
2025-12-24 11:21:00,67.7,287.6375,7406,-3.8999999999999986,5.5,5.699999999999999,950.9852,1155
2025-12-24 11:24:00,67.9,282.4725,7406,-3.8999999999999986,5.5,5.699999999999999,954.0588,1766
2025-12-24 11:27:00,67.7,281.1198,7406,-3.8999999999999986,5.6,5.699999999999999,956.1835,1766
2025-12-24 11:30:00,66.1,265.0101,7406,-3.700000000000003,5.8,5.300000000000001,907.8399,1683
2025-12-24 11:33:00,65.1,270.0521,7406,-3.6999999999999993,5.7,5.399999999999999,903.9802,164
2025-12-24 11:36:00,65.3,285.9158,7406,-3.6999999999999993,5.5,5.5,906.0197,1765
2025-12-24 11:39:00,65.9,283.0874,7406,-3.8000000000000007,5.4,5.5,917.1176,1769
2025-12-24 11:42:00,66.7,289.605,7406,-3.8000000000000007,5.5,5.600000000000001,931.9289,1765
2025-12-24 11:45:00,67.5,293.1713,7406,-3.900000000000002,5.5,5.600000000000001,946.018,1155
2025-12-24 11:48:00,68.3,295.8767,7406,-3.8000000000000007,5.5,5.700000000000003,968.7816,1157
2025-12-24 11:51:00,68.9,296.3687,7406,-3.900000000000002,5.6,5.800000000000001,994.3309,1156
2025-12-24 11:54:00,69.9,293.1713,7406,-3.900000000000002,5.6,5.800000000000001,1002.046,1155
2025-12-24 11:57:00,70.3,292.9254,7406,-4.0,5.8,5.900000000000002,1014.716,1155
2025-12-24 12:00:00,71.0,289.1131,7406,-3.8999999999999986,5.8,5.800000000000001,1026.406,1155
2025-12-24 12:03:00,69.9,289.2361,7406,-3.8999999999999986,5.6,5.699999999999999,1024.986,1155
2025-12-24 12:06:00,69.6,290.4659,7406,-3.900000000000002,5.8,5.800000000000001,1010.594,1155
2025-12-24 12:09:00,69.9,288.9902,7406,-3.900000000000002,5.6,5.699999999999999,1005.042,1155
2025-12-24 12:12:00,71.6,302.3944,7406,-4.0,5.5,6.0,1050.012,1156
2025-12-24 12:24:00,67.9,280.013,7407,-3.900000000000002,5.8999999999999995,5.800000000000001,972.1086,1564
2025-12-24 12:27:00,67.3,281.4887,7407,-3.8999999999999986,5.8,5.599999999999998,945.6254,1564
2025-12-24 12:30:00,67.1,282.7184,7407,-3.8000000000000007,5.699999999999999,5.599999999999998,948.8631,1765
2025-12-24 12:33:00,66.9,285.1779,7407,-3.8000000000000007,5.5,5.599999999999998,944.9873,1765
2025-12-24 12:36:00,67.1,281.8576,7407,-3.700000000000003,5.6,5.5,941.3068,1765
2025-12-24 12:45:00,63.5,267.5926,7407,-3.6000000000000014,5.6000000000000005,5.300000000000001,879.7355,816
2025-12-24 12:48:00,63.3,265.502,7407,-3.599999999999998,5.6000000000000005,5.300000000000001,857.8255,816
2025-12-24 12:51:00,63.1,268.6994,7407,-3.6999999999999993,5.7,5.400000000000002,859.9469,816
2025-12-24 12:54:00,63.1,268.2075,7407,-3.6000000000000014,5.7,5.300000000000001,860.9586,816
2025-12-24 12:57:00,62.5,261.8128,7407,-3.5,5.8,5.199999999999999,854.0399,816
2025-12-24 13:00:00,62.3,259.4763,7407,-3.6000000000000014,5.7,5.199999999999999,843.5392,817
2025-12-24 13:03:00,61.7,260.3371,7407,-3.5,5.7,5.100000000000001,840.4721,809
2025-12-24 13:06:00,62.1,260.0912,7407,-3.5,5.6,5.199999999999999,836.4113,809
2025-12-24 13:09:00,62.1,257.6317,7407,-3.6000000000000014,5.7,5.199999999999999,837.0629,1682
2025-12-24 13:12:00,62.3,268.2075,7407,-3.6000000000000014,5.6,5.199999999999999,841.6503,818
2025-12-24 13:15:00,62.3,270.175,7407,-3.6000000000000014,5.5,5.300000000000001,847.2139,818
2025-12-24 13:18:00,62.3,268.8223,7408,-3.6000000000000014,5.5,5.199999999999999,841.1519,818
2025-12-24 13:21:00,62.1,262.7966,7408,-3.3999999999999986,5.6,5.199999999999999,838.6165,809
2025-12-24 13:24:00,62.1,266.9777,7408,-3.5,5.6,5.199999999999999,839.3677,816
2025-12-24 13:27:00,61.9,263.2885,7408,-3.3999999999999986,5.5,5.099999999999998,836.4079,809
2025-12-24 13:30:00,61.9,261.5668,7408,-3.5,5.5,5.199999999999999,835.57,809
2025-12-24 13:33:00,62.2,264.8871,7408,-3.599999999999998,5.4,5.199999999999999,840.1522,818
2025-12-24 13:39:00,61.9,267.5926,7408,-3.5,5.5,5.100000000000001,836.0818,818
2025-12-24 13:42:00,61.9,266.3629,7408,-3.5,5.5,5.200000000000003,836.9088,818
2025-12-24 13:45:00,61.9,266.1169,7408,-3.5,5.6,5.100000000000001,839.184,816
2025-12-24 13:48:00,61.9,263.7804,7408,-3.5,5.5,5.100000000000001,834.913,809
2025-12-24 13:51:00,62.1,267.7156,7408,-3.5,5.5,5.200000000000003,838.0876,818
2025-12-24 13:54:00,62.1,266.9777,7408,-3.5,5.5,5.100000000000001,840.8685,818
2025-12-24 13:57:00,61.9,263.4115,7408,-3.5,5.6,5.100000000000001,839.5214,809
2025-12-24 14:00:00,62.1,263.7804,7408,-3.5,5.5,5.100000000000001,837.2237,809
2025-12-24 14:03:00,62.1,266.4858,7408,-3.5,5.5,5.200000000000003,839.3958,818
2025-12-24 14:06:00,61.7,260.952,7408,-3.5,5.6,5.100000000000001,837.2371,809
2025-12-24 14:09:00,61.7,256.2789,7408,-3.5,5.6,5.100000000000001,836.6163,809
2025-12-24 14:12:00,61.9,259.7222,7408,-3.5,5.6,5.200000000000003,835.2827,809
2025-12-24 14:15:00,61.9,258.7384,7408,-3.5,5.6,5.100000000000001,839.787,809
2025-12-24 14:18:00,61.9,259.5992,7409,-3.5,5.699999999999999,5.200000000000003,837.4453,809
2025-12-24 14:21:00,61.9,259.5992,7409,-3.5,5.699999999999999,5.200000000000003,838.7728,809
2025-12-24 14:24:00,62.1,269.5602,7409,-3.5,5.6,5.200000000000003,842.3013,816
2025-12-24 14:27:00,62.3,263.1655,7409,-3.6000000000000014,5.699999999999999,5.200000000000003,847.2429,817
2025-12-24 15:15:00,66.9,280.8738,7409,-3.6999999999999993,5.699999999999999,5.399999999999999,950.4974,1765
2025-12-24 15:18:00,67.5,281.4887,7410,-3.8000000000000007,5.699999999999999,5.600000000000001,960.6526,1765
2025-12-24 15:21:00,68.1,284.809,7410,-3.8000000000000007,5.6,5.600000000000001,971.7631,1765
2025-12-24 15:24:00,69.5,283.5793,7410,-3.8000000000000007,5.8,5.700000000000003,999.7023,1765
2025-12-24 15:27:00,69.6,288.4983,7410,-3.8000000000000007,5.699999999999999,5.700000000000003,1007.833,1765
2025-12-24 15:30:00,69.5,284.5631,7410,-3.900000000000002,5.8,5.700000000000003,1000.964,1564
2025-12-24 15:33:00,69.6,286.1617,7410,-3.8000000000000007,5.8,5.700000000000003,1010.279,1765
2025-12-24 15:36:00,69.9,283.7022,7410,-3.900000000000002,5.8999999999999995,5.700000000000003,1016.749,1564
2025-12-24 15:39:00,69.1,281.1198,7410,-3.900000000000002,5.799999999999999,5.600000000000001,993.3646,1564
2025-12-24 15:57:00,68.9,282.9644,7410,-3.8000000000000007,5.699999999999999,5.600000000000001,989.1084,1765
2025-12-24 16:00:00,69.3,285.3009,7410,-3.8000000000000007,5.8999999999999995,5.600000000000001,999.3136,1563
2025-12-24 16:03:00,68.3,280.6279,7410,-3.8000000000000007,5.699999999999999,5.600000000000001,990.821,1765
2025-12-24 16:09:00,68.7,283.9482,7410,-3.8000000000000007,5.799999999999999,5.600000000000001,996.7985,1765
2025-12-24 16:12:00,68.7,280.9968,7410,-3.8000000000000007,5.699999999999999,5.600000000000001,986.8723,1765
2025-12-24 16:15:00,69.8,285.5469,7410,-3.900000000000002,5.799999999999999,5.700000000000003,1012.502,1564
2025-12-24 16:18:00,69.5,279.7671,7411,-3.8000000000000007,5.6,5.600000000000001,986.6899,1765
2025-12-24 16:21:00,68.9,283.3333,7411,-3.8000000000000007,5.699999999999999,5.700000000000003,994.0531,1765
2025-12-24 16:24:00,70.0,285.7928,7411,-3.900000000000002,5.699999999999999,5.700000000000003,1017.683,1155
2025-12-24 16:27:00,69.3,283.5793,7411,-3.8000000000000007,5.699999999999999,5.600000000000001,996.8151,1765
2025-12-24 16:30:00,68.7,283.3333,7411,-3.8000000000000007,5.699999999999999,5.600000000000001,977.749,1765
2025-12-24 16:33:00,69.1,281.7347,7411,-3.900000000000002,5.699999999999999,5.700000000000003,997.3297,1564
2025-12-24 16:39:00,67.1,268.2075,7411,-3.8000000000000007,5.799999999999999,5.5,945.016,164
2025-12-24 16:42:00,65.7,268.9453,7411,-3.6000000000000014,5.799999999999999,5.400000000000002,924.1524,816
2025-12-24 16:45:00,65.3,270.7899,7411,-3.6000000000000014,5.799999999999999,5.400000000000002,915.2805,816
2025-12-24 16:48:00,65.1,263.2885,7411,-3.6000000000000014,5.799999999999999,5.400000000000002,915.9034,816
2025-12-24 16:51:00,65.7,292.3105,7411,-3.6000000000000014,5.8999999999999995,5.300000000000001,922.8162,128
2025-12-24 16:54:00,69.9,294.77,7411,-3.900000000000002,5.499999999999999,5.800000000000001,1005.831,1155
2025-12-24 16:57:00,71.3,295.9997,7411,-4.0,5.6,5.900000000000002,1055.008,1156
2025-12-24 17:09:00,69.5,290.2199,7411,-3.8999999999999986,5.6,5.799999999999997,1004.26,1155
2025-12-24 17:15:00,70.6,291.9416,7411,-4.0,5.699999999999999,5.899999999999999,1025.557,1155
2025-12-24 17:18:00,70.1,289.605,7412,-4.0,5.6,5.799999999999997,1010.592,1155
2025-12-24 17:21:00,70.3,291.5726,7412,-3.900000000000002,5.699999999999999,5.800000000000001,1016.57,1155
