Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-26 22:48:00,54.3,269.4372,7439,-4.099999999999998,4.699999999999999,5.699999999999999,695.1279,1747
2025-12-26 22:51:00,54.0,261.8128,7439,-4.199999999999999,4.8,5.800000000000001,693.1595,1757
2025-12-26 22:54:00,53.5,263.9034,7439,-4.100000000000001,4.8,5.699999999999999,686.6355,1757
2025-12-26 22:57:00,53.5,258.1235,7439,-4.100000000000001,4.8,5.699999999999999,689.3077,1757
2025-12-26 23:00:00,53.6,260.3371,7439,-4.100000000000001,4.8,5.600000000000001,689.9655,1757
2025-12-26 23:06:00,51.5,247.4248,7439,-3.8000000000000007,4.8,5.200000000000003,654.2642,560
2025-12-26 23:09:00,49.0,248.9005,7439,-3.5,4.699999999999999,4.800000000000001,618.5649,703
2025-12-26 23:12:00,47.4,247.9167,7439,-3.5,4.6,4.899999999999999,586.7304,705
2025-12-26 23:15:00,46.6,250.8681,7439,-3.400000000000002,4.5,4.900000000000002,567.3734,705
2025-12-26 23:18:00,46.8,248.4086,7440,-3.5,4.5,4.800000000000001,565.7128,705
2025-12-26 23:21:00,46.8,254.0654,7440,-3.3999999999999986,4.5,4.899999999999999,563.0184,705
2025-12-26 23:24:00,47.6,261.1979,7440,-3.599999999999998,4.5,5.0,577.9782,743
2025-12-26 23:27:00,47.7,252.2208,7440,-3.6000000000000014,4.6,5.0,575.6288,724
2025-12-26 23:30:00,47.4,254.1884,7440,-3.5,4.699999999999999,5.0,571.6826,703
2025-12-26 23:33:00,47.0,248.0396,7440,-3.5,4.699999999999999,4.900000000000002,562.3817,709
2025-12-26 23:36:00,47.0,243.7355,7440,-3.6000000000000014,4.8,5.0,557.2918,707
2025-12-26 23:39:00,46.8,246.195,7440,-3.5,4.8,4.899999999999999,559.0021,709
2025-12-26 23:42:00,46.2,248.9005,7440,-3.5,4.8,4.900000000000002,549.1928,709
2025-12-26 23:45:00,46.2,245.8261,7440,-3.599999999999998,4.699999999999999,4.899999999999999,544.2246,707
2025-12-26 23:48:00,46.0,250.7451,7440,-3.6000000000000014,4.6,5.0,540.9874,707
2025-12-26 23:51:00,45.6,241.1531,7440,-3.5,4.699999999999999,5.0,536.352,708
2025-12-26 23:54:00,45.8,242.3828,7440,-3.5,4.8999999999999995,4.899999999999999,543.1547,708
2025-12-26 23:57:00,45.6,258.2465,7440,-3.5,4.699999999999999,4.899999999999999,533.2755,725
2025-12-27 00:00:00,45.6,254.8032,7440,-3.5,4.6,4.899999999999999,532.3298,703
2025-12-27 00:03:00,45.4,239.9233,7440,-3.5,4.799999999999999,4.900000000000002,529.3815,708
2025-12-27 00:06:00,45.2,249.5153,7440,-3.3000000000000007,4.799999999999999,4.699999999999999,526.6231,704
2025-12-27 00:18:00,44.8,248.6545,7441,-3.3000000000000007,4.5,4.699999999999999,525.0179,704
2025-12-27 00:21:00,45.2,249.5153,7441,-3.3000000000000007,4.4,4.600000000000001,524.9493,705
2025-12-27 00:24:00,45.4,256.4019,7441,-3.3000000000000007,4.300000000000001,4.800000000000001,529.8395,760
2025-12-27 00:27:00,43.8,237.2179,7441,-3.1999999999999993,4.4,4.5,507.696,700
2025-12-27 00:33:00,43.9,243.9815,7441,-3.099999999999998,4.300000000000001,4.399999999999999,509.3368,687
2025-12-27 00:39:00,44.1,244.1044,7441,-3.1999999999999993,4.300000000000001,4.5,521.1915,687
2025-12-27 00:48:00,45.0,231.93,7441,-3.400000000000002,4.6,4.800000000000001,520.506,979
2025-12-27 00:51:00,43.9,231.3151,7441,-3.1999999999999993,4.699999999999999,4.5,508.9246,982
2025-12-27 00:54:00,42.7,220.0014,7441,-3.1999999999999993,4.6,4.399999999999999,488.9669,975
2025-12-27 00:57:00,42.1,221.8461,7441,-3.3000000000000007,4.6,4.600000000000001,483.9351,980
2025-12-27 01:00:00,41.5,225.7813,7441,-3.3000000000000007,4.499999999999999,4.5,474.6363,980
2025-12-27 01:03:00,41.3,219.7555,7441,-3.1999999999999993,4.3,4.5,470.3046,975
2025-12-27 01:06:00,40.9,222.4609,7441,-3.0,4.3,4.300000000000001,467.5464,1037
2025-12-27 01:09:00,40.5,218.1568,7441,-3.099999999999998,4.3999999999999995,4.300000000000001,464.56,975
2025-12-27 01:12:00,41.1,229.3475,7441,-3.1000000000000014,4.199999999999999,4.400000000000002,469.0694,678
2025-12-27 01:15:00,40.9,223.3218,7441,-3.1999999999999993,4.3,4.399999999999999,464.8996,975
2025-12-27 01:18:00,40.9,223.3218,7442,-3.099999999999998,4.3,4.399999999999999,459.67,975
2025-12-27 01:21:00,40.5,220.3704,7442,-3.0,4.3999999999999995,4.199999999999999,461.0538,1037
2025-12-27 01:24:00,40.3,218.7717,7442,-2.8999999999999986,4.3,4.199999999999999,459.5162,1035
2025-12-27 01:27:00,39.9,219.6325,7442,-2.8999999999999986,4.3,4.099999999999998,451.4242,1035
2025-12-27 01:30:00,39.7,217.6649,7442,-2.8999999999999986,4.3,4.099999999999998,456.9911,1035
2025-12-27 01:33:00,39.7,215.9433,7442,-3.0,4.3999999999999995,4.199999999999999,450.0031,1035
2025-12-27 01:36:00,39.5,215.6973,7442,-2.8999999999999986,4.3,4.100000000000001,446.5595,1035
2025-12-27 01:39:00,39.3,215.9433,7442,-2.8999999999999986,4.2,4.100000000000001,445.3257,1035
2025-12-27 01:42:00,39.1,212.8689,7442,-2.8000000000000007,4.2,4.0,441.1377,1017
2025-12-27 01:45:00,38.7,212.377,7442,-2.900000000000002,4.3,4.0,436.3611,1035
2025-12-27 01:48:00,38.7,218.7717,7442,-2.900000000000002,4.199999999999999,4.100000000000001,437.1891,1035
2025-12-27 01:51:00,38.7,212.7459,7442,-2.900000000000002,4.3,4.0,432.8518,1035
2025-12-27 01:54:00,38.7,213.8527,7442,-2.8000000000000007,4.3,4.0,436.2242,1017
2025-12-27 01:57:00,38.7,211.1473,7442,-2.8000000000000007,4.2,4.0,431.9213,1017
2025-12-27 02:00:00,38.7,212.7459,7442,-2.8000000000000007,4.2,4.099999999999998,431.4913,1017
2025-12-27 02:03:00,38.6,215.4514,7442,-2.8999999999999986,4.2,4.0,430.7122,1035
2025-12-27 02:06:00,38.3,213.4838,7442,-2.8999999999999986,4.2,4.0,426.9136,1035
2025-12-27 02:09:00,38.3,214.0987,7442,-2.8000000000000007,4.2,4.0,427.0039,1017
2025-12-27 02:12:00,38.1,219.3866,7442,-2.8000000000000007,4.2,4.0,425.4194,1017
2025-12-27 02:15:00,38.3,213.2378,7442,-2.8000000000000007,4.2,3.900000000000002,430.7436,1017
2025-12-27 02:18:00,38.3,218.5257,7443,-2.8000000000000007,4.1000000000000005,3.900000000000002,426.6366,1017
2025-12-27 02:21:00,38.3,222.215,7443,-2.700000000000003,4.1000000000000005,4.0,427.2269,1014
2025-12-27 02:24:00,38.5,225.0434,7443,-2.8000000000000007,4.0,4.0,430.4109,1015
2025-12-27 02:27:00,38.3,223.8137,7443,-2.8000000000000007,3.9000000000000004,4.0,428.8306,1015
2025-12-27 02:30:00,38.5,220.0014,7443,-2.8000000000000007,3.9000000000000004,4.0,426.6256,1014
2025-12-27 02:33:00,38.2,217.9109,7443,-2.8000000000000007,4.000000000000001,4.0,425.1693,1017
2025-12-27 02:36:00,38.1,217.173,7443,-2.8000000000000007,4.000000000000001,4.0,422.8165,1017
2025-12-27 02:39:00,38.1,222.4609,7443,-2.6999999999999993,4.000000000000001,3.8999999999999986,424.0782,1014
2025-12-27 02:42:00,38.1,224.6745,7443,-2.6999999999999993,4.000000000000001,3.8999999999999986,423.3296,1014
2025-12-27 02:45:00,38.2,220.2474,7443,-2.8000000000000007,4.000000000000001,4.0,423.9148,1014
2025-12-27 02:48:00,38.1,217.7879,7443,-2.6999999999999993,4.000000000000001,3.8999999999999986,426.9059,1014
2025-12-27 02:51:00,37.9,218.5257,7443,-2.8000000000000007,4.000000000000001,3.900000000000002,424.8293,1017
2025-12-27 02:54:00,37.9,221.2312,7443,-2.8000000000000007,4.000000000000001,3.8999999999999986,423.5832,1014
2025-12-27 02:57:00,38.2,221.3542,7443,-2.6999999999999993,3.8999999999999995,3.8999999999999986,422.9762,1014
2025-12-27 03:00:00,37.9,220.3704,7443,-2.6999999999999993,3.8999999999999995,3.8999999999999986,418.9809,1014
2025-12-27 03:03:00,38.1,227.134,7443,-2.8000000000000007,3.8999999999999995,4.0,421.4324,1015
2025-12-27 03:06:00,38.1,224.6745,7443,-2.8000000000000007,3.8999999999999995,4.0,424.8568,1015
2025-12-27 03:09:00,37.9,222.7069,7443,-2.6999999999999993,3.8999999999999995,3.8999999999999986,421.9561,1014
2025-12-27 03:12:00,37.9,220.6163,7443,-2.6999999999999993,3.8999999999999995,3.8999999999999986,420.8564,1014
2025-12-27 03:15:00,37.7,220.1244,7443,-2.6999999999999993,3.8999999999999995,3.8000000000000007,419.5302,1014
2025-12-27 03:18:00,37.8,219.6325,7444,-2.6999999999999993,3.999999999999999,3.8000000000000007,417.6953,1014
2025-12-27 03:21:00,37.7,224.3056,7444,-2.8000000000000007,3.8999999999999995,3.900000000000002,419.8534,1015
2025-12-27 03:24:00,37.8,221.8461,7444,-2.8000000000000007,3.8999999999999995,3.900000000000002,416.5637,1014
2025-12-27 03:27:00,37.6,222.7069,7444,-2.700000000000003,3.999999999999999,3.900000000000002,418.1474,1014
2025-12-27 03:30:00,37.6,220.7393,7444,-2.700000000000003,3.8999999999999995,3.900000000000002,416.1476,1014
2025-12-27 03:33:00,37.6,223.6907,7444,-2.700000000000003,3.8,3.8000000000000007,420.7102,1014
2025-12-27 03:36:00,37.4,223.3218,7444,-2.8000000000000007,3.8,3.8000000000000007,416.4964,1014
2025-12-27 03:39:00,37.6,225.0434,7444,-2.700000000000003,3.7,3.8000000000000007,414.4402,1014
2025-12-27 03:42:00,36.8,219.6325,7444,-2.6000000000000014,3.7,3.8000000000000007,409.6391,1013
2025-12-27 03:45:00,36.4,220.3704,7444,-2.6000000000000014,3.7,3.700000000000003,401.3835,1013
2025-12-27 03:48:00,36.2,221.3542,7444,-2.5,3.6000000000000005,3.6000000000000014,398.0788,1013
2025-12-27 03:51:00,36.2,220.8623,7444,-2.5,3.6000000000000005,3.6000000000000014,393.9437,1013
2025-12-27 03:54:00,35.8,218.8947,7444,-2.5,3.6000000000000005,3.5,387.9919,1013
2025-12-27 03:57:00,35.6,220.8623,7444,-2.5,3.500000000000001,3.5,387.8204,1013
2025-12-27 04:00:00,35.2,223.6907,7444,-2.3999999999999986,3.4000000000000004,3.5,377.2347,81
2025-12-27 04:03:00,35.4,215.9433,7444,-2.3999999999999986,3.4000000000000004,3.3999999999999986,373.6935,81
2025-12-27 04:06:00,34.4,215.4514,7444,-2.400000000000002,3.500000000000001,3.400000000000002,367.0741,81
2025-12-27 04:09:00,34.2,210.9013,7444,-2.400000000000002,3.4000000000000004,3.3000000000000007,363.3935,81
2025-12-27 04:12:00,34.2,218.7717,7444,-2.3000000000000007,3.3999999999999995,3.3000000000000007,362.8226,81
2025-12-27 04:15:00,33.8,205.9823,7444,-2.200000000000003,3.3999999999999995,3.200000000000003,349.6734,60
2025-12-27 04:18:00,33.0,208.3189,7445,-2.099999999999998,3.0999999999999996,3.099999999999998,347.0092,60
2025-12-27 04:21:00,32.9,213.4838,7445,-2.0,3.0,2.8000000000000007,340.361,62
2025-12-27 04:24:00,33.0,205.3675,7445,-2.1000000000000014,3.0,2.8999999999999986,340.8878,62
2025-12-27 04:27:00,33.0,205.4904,7445,-2.0,3.0,2.8999999999999986,343.5256,62
2025-12-27 04:30:00,33.0,207.0891,7445,-2.0,3.0,3.0,344.1404,62
2025-12-27 04:33:00,33.2,207.3351,7445,-1.8999999999999986,3.0,2.8000000000000007,347.3111,62
2025-12-27 04:36:00,33.4,211.7622,7445,-2.0,3.0,2.900000000000002,356.7458,62
2025-12-27 04:39:00,34.0,214.2216,7445,-2.0,3.1999999999999993,3.0,358.9695,62
2025-12-27 04:42:00,34.2,214.4676,7445,-2.200000000000003,3.1999999999999993,3.1000000000000014,366.1812,60
2025-12-27 04:45:00,34.4,214.5906,7445,-2.1999999999999993,3.1999999999999993,3.099999999999998,362.6714,60
2025-12-27 04:48:00,34.2,211.1473,7445,-2.099999999999998,3.3,3.099999999999998,361.6386,60
2025-12-27 04:51:00,34.2,206.5972,7445,-2.1000000000000014,3.3,3.1000000000000014,357.959,60
2025-12-27 04:54:00,34.2,206.8432,7445,-2.099999999999998,3.3,3.099999999999998,361.7591,60
2025-12-27 04:57:00,34.2,208.6878,7445,-2.099999999999998,3.3,3.099999999999998,360.0656,60
2025-12-27 05:00:00,34.0,210.1635,7445,-2.1999999999999993,3.3,3.1000000000000014,355.0473,60
2025-12-27 05:03:00,33.8,212.1311,7445,-2.1000000000000014,3.3,3.1000000000000014,353.6793,60
2025-12-27 05:06:00,33.6,208.6878,7445,-2.200000000000003,3.3,3.1000000000000014,351.2734,60
2025-12-27 05:09:00,33.6,212.7459,7445,-2.1000000000000014,3.3,3.1000000000000014,353.3053,60
2025-12-27 05:12:00,34.2,220.9852,7445,-2.3000000000000007,3.3,3.3000000000000007,368.1466,81
2025-12-27 05:15:00,34.2,221.2312,7445,-2.1999999999999993,3.3999999999999995,3.1999999999999993,367.5169,81
2025-12-27 05:18:00,34.2,219.6325,7446,-2.3000000000000007,3.3,3.3000000000000007,362.0755,81
2025-12-27 05:21:00,34.0,217.5419,7446,-2.3000000000000007,3.2,3.1999999999999993,359.5642,81
2025-12-27 05:24:00,34.2,217.296,7446,-2.1999999999999993,3.2,3.1999999999999993,356.5081,60
2025-12-27 05:27:00,34.2,217.9109,7446,-2.1999999999999993,3.3,3.1999999999999993,361.0513,60
2025-12-27 05:30:00,34.0,217.296,7446,-2.1999999999999993,3.3,3.1999999999999993,359.6646,60
2025-12-27 05:33:00,34.2,217.05,7446,-2.1999999999999993,3.2,3.1999999999999993,358.2018,60
2025-12-27 05:36:00,33.2,215.9433,7446,-2.1999999999999993,3.1999999999999993,3.099999999999998,343.7951,60
2025-12-27 05:39:00,33.2,219.7555,7446,-2.1999999999999993,3.1999999999999993,3.099999999999998,346.505,60
2025-12-27 05:42:00,33.6,220.0014,7446,-2.1999999999999993,3.1999999999999993,3.099999999999998,344.0103,81
2025-12-27 05:45:00,33.4,225.5353,7446,-2.1999999999999993,3.0999999999999996,3.099999999999998,348.2342,81
2025-12-27 05:48:00,33.2,226.765,7446,-2.1999999999999993,3.0999999999999996,3.1000000000000014,341.4397,81
2025-12-27 05:51:00,33.0,220.0014,7446,-2.1999999999999993,3.1999999999999993,3.1000000000000014,339.2688,60
2025-12-27 05:54:00,33.3,216.9271,7446,-2.1000000000000014,3.1999999999999993,3.1000000000000014,325.8295,60
2025-12-27 05:57:00,33.0,224.5515,7446,-2.1000000000000014,3.1999999999999993,3.1000000000000014,340.6464,84
2025-12-27 06:00:00,33.0,222.5839,7446,-2.200000000000003,3.0999999999999996,3.1000000000000014,333.2216,81
2025-12-27 06:03:00,33.0,223.0758,7446,-2.200000000000003,3.0999999999999996,3.1000000000000014,339.3555,81
2025-12-27 06:06:00,32.8,228.6097,7446,-2.1000000000000014,3.0,3.1000000000000014,333.7134,83
2025-12-27 06:09:00,34.4,247.1788,7446,-2.3000000000000007,3.1000000000000005,3.3000000000000007,356.3515,74
2025-12-27 06:12:00,34.2,240.5382,7446,-2.3999999999999986,3.1999999999999993,3.3999999999999986,352.7781,74
2025-12-27 06:15:00,34.8,239.9233,7446,-2.3999999999999986,3.0999999999999996,3.3999999999999986,361.0211,74
2025-12-27 06:18:00,34.2,241.0301,7447,-2.3999999999999986,3.1999999999999993,3.3999999999999986,349.9201,74
2025-12-27 06:21:00,34.4,257.0168,7447,-2.3999999999999986,3.0999999999999996,3.3999999999999986,361.4003,49
2025-12-27 06:24:00,34.6,244.1044,7447,-2.3000000000000007,3.0999999999999996,3.400000000000002,359.2604,74
2025-12-27 06:27:00,34.8,261.3209,7447,-2.400000000000002,3.0,3.5,361.9406,49
2025-12-27 06:30:00,35.2,263.6574,7447,-2.400000000000002,3.1999999999999993,3.5,366.2684,49
2025-12-27 06:33:00,35.4,244.5963,7447,-2.400000000000002,3.1999999999999993,3.5,366.3909,74
2025-12-27 06:36:00,35.2,248.9005,7447,-2.400000000000002,3.0999999999999996,3.5,368.3127,74
2025-12-27 06:39:00,35.4,247.9167,7447,-2.400000000000002,3.1999999999999993,3.5,368.2884,74
2025-12-27 06:42:00,35.4,246.0721,7447,-2.5,3.1999999999999993,3.5,365.8494,75
2025-12-27 06:45:00,35.6,254.5573,7447,-2.5,3.1999999999999993,3.6000000000000014,371.0678,49
2025-12-27 06:48:00,35.6,249.8843,7447,-2.5,3.3000000000000007,3.6000000000000014,373.0616,75
2025-12-27 06:51:00,35.6,252.7127,7447,-2.5,3.3000000000000007,3.6000000000000014,374.7475,75
2025-12-27 06:54:00,35.6,247.6707,7447,-2.5,3.1999999999999993,3.6000000000000014,372.8013,75
2025-12-27 06:57:00,35.8,249.5153,7447,-2.5,3.3000000000000007,3.6000000000000014,376.4586,75
2025-12-27 07:00:00,35.6,253.5735,7447,-2.6000000000000014,3.1999999999999993,3.6000000000000014,376.5115,49
2025-12-27 07:03:00,36.2,260.3371,7447,-2.5,3.200000000000001,3.6000000000000014,378.4463,49
2025-12-27 07:06:00,36.2,263.9034,7447,-2.5,3.3000000000000007,3.6000000000000014,384.5656,49
2025-12-27 07:09:00,36.3,251.6059,7447,-2.5,3.3000000000000007,3.6000000000000014,379.7278,75
2025-12-27 07:12:00,36.0,250.7451,7447,-2.5,3.4000000000000004,3.6000000000000014,382.8172,75
2025-12-27 07:15:00,36.4,248.6545,7447,-2.5,3.3000000000000007,3.6000000000000014,380.2059,75
2025-12-27 07:18:00,36.3,254.8032,7448,-2.6000000000000014,3.3000000000000007,3.6999999999999993,383.4309,49
2025-12-27 07:21:00,36.3,250.4991,7448,-2.6000000000000014,3.3000000000000007,3.6000000000000014,380.3845,75
2025-12-27 07:24:00,35.9,244.3504,7448,-2.6999999999999993,3.3000000000000007,3.8000000000000007,379.7561,73
2025-12-27 07:27:00,35.8,242.8747,7448,-2.599999999999998,3.3000000000000007,3.6999999999999993,373.7239,73
2025-12-27 07:30:00,34.4,248.9005,7448,-2.3999999999999986,3.000000000000001,3.3000000000000007,363.8393,74
2025-12-27 07:33:00,36.4,280.6279,7448,-2.6000000000000014,2.799999999999999,3.5,384.7014,9
2025-12-27 07:36:00,36.8,268.5764,7448,-2.5,2.6999999999999993,3.6000000000000014,387.5831,96
2025-12-27 07:39:00,35.8,261.3209,7448,-2.3999999999999986,2.799999999999999,3.3999999999999986,397.1568,96
2025-12-27 07:42:00,38.3,253.4505,7448,-2.6999999999999993,3.4000000000000004,3.8999999999999986,419.2418,48
2025-12-27 07:45:00,38.3,262.4277,7448,-2.6999999999999993,3.200000000000001,3.900000000000002,421.8788,47
2025-12-27 07:48:00,38.9,257.6317,7448,-2.700000000000003,3.3000000000000007,3.900000000000002,428.857,48
2025-12-27 07:51:00,38.9,249.1464,7448,-2.6999999999999993,3.1999999999999993,3.799999999999997,428.5343,48
2025-12-27 07:54:00,39.3,254.1884,7448,-2.8000000000000007,3.1999999999999993,3.900000000000002,435.3587,48
2025-12-27 07:57:00,39.7,256.2789,7448,-2.700000000000003,3.3000000000000007,3.8000000000000007,386.6704,48
2025-12-27 08:00:00,40.5,278.0454,7448,-2.8999999999999986,3.0999999999999996,4.100000000000001,463.9053,11
2025-12-27 08:03:00,41.3,300.0579,7448,-2.8999999999999986,3.1999999999999993,4.199999999999999,476.7522,6
2025-12-27 08:06:00,42.7,291.3267,7448,-3.099999999999998,3.1999999999999993,4.199999999999999,498.3247,1051
2025-12-27 08:09:00,43.1,295.1389,7448,-3.1000000000000014,3.0999999999999996,4.200000000000003,496.6169,1051
2025-12-27 08:15:00,44.1,294.401,7448,-3.1000000000000014,3.3000000000000007,4.400000000000002,522.7139,1051
2025-12-27 08:21:00,44.6,296.4916,7449,-3.1000000000000014,3.3000000000000007,4.399999999999999,534.633,1051
2025-12-27 08:27:00,45.2,305.7147,7449,-3.3000000000000007,3.3000000000000007,4.600000000000001,545.9957,1041
2025-12-27 08:30:00,46.4,315.6756,7449,-3.3000000000000007,3.0999999999999996,4.600000000000001,570.0156,1041
2025-12-27 08:33:00,46.6,311.2485,7449,-3.3000000000000007,3.1999999999999993,4.600000000000001,570.8386,1041
2025-12-27 08:36:00,47.7,321.4554,7449,-3.400000000000002,3.1999999999999993,4.699999999999999,588.0292,1043
2025-12-27 08:39:00,49.0,324.1609,7449,-3.5,3.0999999999999996,4.899999999999999,610.954,1043
2025-12-27 08:42:00,48.6,319.8568,7449,-3.5,3.1999999999999993,4.800000000000001,607.0845,1043
2025-12-27 08:45:00,49.1,328.9569,7449,-3.5,3.1999999999999993,4.699999999999999,614.1765,1177
2025-12-27 08:48:00,49.7,336.4583,7449,-3.5,3.0999999999999996,4.699999999999999,616.6748,1177
2025-12-27 08:51:00,50.1,347.2801,7449,-3.599999999999998,3.1999999999999993,4.899999999999999,637.1039,1176
2025-12-27 08:54:00,51.3,348.5098,7449,-3.700000000000003,3.1999999999999993,5.100000000000001,648.4156,1176
2025-12-27 08:57:00,50.1,341.1313,7449,-3.599999999999998,3.0999999999999996,4.899999999999999,640.0126,1177
2025-12-27 09:00:00,50.5,344.3287,7449,-3.6000000000000014,3.0999999999999996,4.900000000000002,640.7376,1176
2025-12-27 09:03:00,50.6,348.1409,7449,-3.599999999999998,3.0,4.899999999999999,647.6336,1176
2025-12-27 09:06:00,51.7,351.7072,7449,-3.6000000000000014,3.0999999999999996,5.0,663.9556,1176
2025-12-27 09:09:00,51.9,351.9531,7449,-3.6999999999999993,3.0,5.099999999999998,679.1645,1176
2025-12-27 09:12:00,51.9,356.5032,7449,-3.6999999999999993,3.0999999999999996,5.100000000000001,672.4968,1176
2025-12-27 09:15:00,51.9,348.1409,7449,-3.6999999999999993,3.0999999999999996,5.0,673.0026,1176
2025-12-27 09:24:00,56.8,385.5252,7450,-4.100000000000001,3.0999999999999996,5.400000000000002,751.6171,1163
2025-12-27 09:27:00,57.9,378.2697,7450,-4.399999999999999,3.3,6.0,772.5712,1167
2025-12-27 09:33:00,55.0,325.1447,7450,-4.100000000000001,3.8,5.700000000000003,722.5065,1223
2025-12-27 09:36:00,52.5,334.3678,7450,-4.0,3.5,5.399999999999999,679.4037,1223
2025-12-27 09:39:00,51.3,338.9178,7450,-3.799999999999997,3.3999999999999995,5.199999999999999,666.4795,1177
2025-12-27 09:42:00,51.3,353.4288,7450,-3.8000000000000007,3.1999999999999993,5.200000000000003,665.5623,1176
2025-12-27 09:45:00,50.9,350.9693,7450,-3.6999999999999993,3.0,5.099999999999998,664.1939,1176
2025-12-27 09:48:00,50.9,353.4288,7450,-3.6000000000000014,3.0,5.0,660.3993,1176
2025-12-27 09:51:00,51.3,356.6262,7450,-3.8000000000000007,3.0999999999999996,5.100000000000001,657.1381,1176
2025-12-27 09:54:00,52.3,384.9103,7450,-3.8000000000000007,2.999999999999999,5.300000000000001,689.287,1163
2025-12-27 09:57:00,54.0,394.0104,7450,-3.900000000000002,2.999999999999999,5.400000000000002,706.8843,1163
2025-12-27 10:00:00,53.6,363.0208,7450,-3.8999999999999986,3.0999999999999996,5.300000000000001,704.3082,1165
2025-12-27 10:03:00,53.9,364.0046,7450,-3.900000000000002,3.0999999999999996,5.300000000000001,705.4728,1165
2025-12-27 10:06:00,53.3,359.8235,7450,-3.8000000000000007,3.1999999999999993,5.199999999999999,662.0552,1176
2025-12-27 10:09:00,51.9,355.2734,7450,-3.6999999999999993,3.0999999999999996,5.099999999999998,678.1374,1176
2025-12-27 10:12:00,52.5,356.6262,7450,-3.6999999999999993,2.999999999999999,5.100000000000001,682.8622,1176
2025-12-27 10:15:00,54.1,350.6004,7450,-3.700000000000003,3.1999999999999993,5.200000000000003,720.588,1176
2025-12-27 10:18:00,54.4,351.3383,7451,-3.8000000000000007,3.1999999999999993,5.300000000000001,721.4324,1176
2025-12-27 10:21:00,55.4,357.7329,7451,-3.8999999999999986,3.3000000000000007,5.300000000000001,763.0236,1165
2025-12-27 10:24:00,56.2,359.9465,7451,-4.0,3.4000000000000004,5.5,768.383,1165
2025-12-27 10:27:00,59.2,355.5194,7451,-4.299999999999997,3.5,5.899999999999999,795.2574,1224
2025-12-27 10:30:00,59.9,359.8235,7451,-4.300000000000001,3.5,5.900000000000002,814.2393,1224
2025-12-27 10:33:00,60.3,354.9045,7451,-4.399999999999999,3.6999999999999993,5.899999999999999,821.3908,1224
2025-12-27 10:36:00,60.9,355.2734,7451,-4.300000000000001,3.6999999999999993,5.899999999999999,830.2009,1224
2025-12-27 10:39:00,62.7,357.1181,7451,-4.399999999999999,3.8000000000000007,6.0,857.2603,1224
2025-12-27 10:42:00,64.1,357.1181,7451,-4.600000000000001,3.9000000000000004,6.199999999999999,884.064,1182
2025-12-27 10:45:00,64.7,358.5938,7451,-4.599999999999998,3.9000000000000004,6.300000000000001,901.059,1182
2025-12-27 10:48:00,66.3,359.0856,7451,-4.800000000000001,4.0,6.400000000000002,934.224,1182
2025-12-27 10:51:00,66.1,354.7816,7451,-4.699999999999999,3.9000000000000004,6.299999999999997,931.8743,1182
2025-12-27 10:54:00,67.7,366.0952,7451,-4.800000000000001,4.0,6.5,980.3301,1182
2025-12-27 11:03:00,68.5,333.138,7451,-4.899999999999999,4.6,6.5,1000.633,1191
2025-12-27 11:06:00,69.9,354.4126,7451,-4.899999999999999,4.300000000000001,6.699999999999999,1005.38,1181
2025-12-27 11:09:00,71.8,354.9045,7451,-5.0,4.4,6.799999999999997,1048.088,1922
2025-12-27 11:36:00,72.0,339.9016,7452,-5.199999999999999,4.8,7.199999999999999,1046.601,1915
2025-12-27 11:39:00,71.0,347.0341,7452,-5.300000000000001,4.7,7.100000000000001,1023.25,1923
2025-12-27 11:42:00,70.9,349.7396,7452,-5.300000000000001,4.6,7.199999999999999,1025.173,1923
2025-12-27 11:45:00,70.9,349.8625,7452,-5.199999999999999,4.6,7.099999999999998,1024.599,1923
2025-12-27 11:48:00,71.3,352.445,7452,-5.199999999999999,4.6,7.199999999999999,1031.09,1923
2025-12-27 11:51:00,71.3,350.3545,7452,-5.299999999999997,4.6,7.199999999999999,1029.845,1923
2025-12-27 11:54:00,71.3,353.6748,7452,-5.300000000000001,4.6,7.300000000000001,1028.543,1923
2025-12-27 11:57:00,71.5,354.1667,7452,-5.300000000000001,4.5,7.199999999999999,1037.561,1923
2025-12-27 12:39:00,73.4,354.1667,7453,-5.199999999999999,4.8,7.199999999999999,1071.667,1923
2025-12-27 12:42:00,72.6,351.2153,7453,-5.199999999999999,4.699999999999999,7.199999999999999,1054.296,1923
2025-12-27 12:45:00,72.8,349.1247,7453,-5.199999999999999,4.8,7.199999999999999,1052.621,1923
2025-12-27 12:48:00,72.9,352.814,7453,-5.199999999999999,4.799999999999999,7.199999999999999,1052.348,1923
2025-12-27 13:12:00,77.0,349.1247,7453,-5.599999999999998,5.1,7.599999999999998,1143.7,1906
2025-12-27 13:21:00,77.8,346.9112,7454,-5.800000000000001,5.1,7.800000000000001,1165.546,1906
2025-12-27 13:27:00,79.3,348.6328,7454,-5.699999999999999,5.199999999999999,7.899999999999999,1189.483,1906
2025-12-27 13:30:00,79.8,347.526,7454,-5.800000000000001,5.199999999999999,8.0,1193.415,1907
2025-12-27 13:33:00,79.8,356.2572,7454,-5.700000000000003,5.199999999999999,7.900000000000002,1202.666,1907
2025-12-27 13:36:00,80.1,356.7491,7454,-5.5,5.3999999999999995,7.700000000000003,1215.129,1907
2025-12-27 13:39:00,80.7,361.6681,7454,-5.600000000000001,5.3,7.800000000000001,1223.071,1907
2025-12-27 13:42:00,80.8,354.6586,7454,-5.699999999999999,5.1,7.799999999999997,1228.116,1907
2025-12-27 13:45:00,80.1,355.5194,7454,-5.699999999999999,5.1,7.800000000000001,1206.248,1907
2025-12-27 13:54:00,80.4,360.4384,7454,-5.700000000000003,5.199999999999999,7.900000000000002,1220.241,1907
2025-12-27 13:57:00,81.4,365.9722,7454,-5.699999999999999,5.3999999999999995,8.0,1237.661,1907
2025-12-27 14:00:00,81.1,368.4317,7454,-5.699999999999999,5.299999999999999,8.0,1221.265,1907
2025-12-27 14:03:00,81.5,362.4059,7454,-5.800000000000001,5.199999999999999,8.0,1227.953,1907
2025-12-27 14:06:00,80.8,360.3154,7454,-5.699999999999999,5.299999999999999,8.0,1224.41,1907
2025-12-27 14:15:00,73.6,332.8921,7454,-4.799999999999997,5.3,6.899999999999999,1084.443,1599
2025-12-27 14:33:00,68.2,325.3906,7455,-4.599999999999998,5.1,6.5,970.9373,1194
2025-12-27 14:36:00,68.5,326.3744,7455,-4.5,5.1,6.399999999999999,974.3456,1194
2025-12-27 14:48:00,68.3,321.5784,7455,-4.5,5.2,6.400000000000002,975.4705,1194
2025-12-27 14:51:00,67.3,321.0865,7455,-4.5,5.0,6.300000000000001,951.077,1194
2025-12-27 14:54:00,67.9,325.1447,7455,-4.5,5.0,6.400000000000002,957.7313,1194
2025-12-27 15:00:00,68.1,331.4164,7455,-4.5,5.1000000000000005,6.399999999999999,971.5296,1194
2025-12-27 15:03:00,68.5,325.1447,7455,-4.600000000000001,4.9,6.5,973.8235,1197
2025-12-27 15:06:00,69.1,322.3163,7455,-4.600000000000001,5.1,6.699999999999999,987.6542,1194
2025-12-27 15:09:00,68.7,325.5136,7455,-4.5,5.1,6.5,981.4745,1194
2025-12-27 15:24:00,68.3,321.4554,7456,-4.5,5.1,6.5,975.468,1194
2025-12-27 15:27:00,67.1,321.8244,7456,-4.5,5.2,6.300000000000001,947.6194,1194
2025-12-27 15:30:00,67.3,320.9635,7456,-4.400000000000002,5.1,6.400000000000002,950.0952,1194
2025-12-27 15:33:00,67.3,320.4716,7456,-4.5,5.0,6.400000000000002,945.8883,1194
2025-12-27 15:36:00,67.1,319.7338,7456,-4.5,5.1,6.399999999999999,944.6458,1194
2025-12-27 15:39:00,67.3,327.1123,7456,-4.5,5.0,6.400000000000002,952.8524,1194
2025-12-27 15:48:00,68.1,322.8082,7456,-4.400000000000002,5.1,6.400000000000002,953.9517,1194
2025-12-27 15:51:00,67.9,332.6461,7456,-4.5,5.0,6.400000000000002,971.6548,1194
2025-12-27 15:54:00,68.9,321.0865,7456,-4.600000000000001,5.1,6.5,988.2396,1194
2025-12-27 15:57:00,68.9,324.6528,7456,-4.5,5.1,6.5,977.5901,1194
2025-12-27 16:00:00,67.7,321.8244,7456,-4.599999999999998,5.3,6.399999999999999,964.7758,1194
2025-12-27 16:15:00,69.1,326.9893,7456,-4.599999999999998,5.299999999999999,6.599999999999998,982.7975,1194
2025-12-27 16:51:00,68.7,310.3877,7457,-4.600000000000001,5.4,6.5,977.2136,1432
2025-12-27 17:09:00,69.9,308.7891,7457,-4.699999999999999,5.299999999999999,6.600000000000001,1001.26,1432
2025-12-27 17:12:00,69.3,308.1742,7457,-4.699999999999999,5.299999999999999,6.600000000000001,977.4047,1432
2025-12-27 17:18:00,68.3,315.0608,7458,-4.800000000000001,5.6000000000000005,6.800000000000001,959.6585,1435
2025-12-27 17:21:00,69.5,326.9893,7458,-5.199999999999999,5.500000000000001,7.199999999999999,994.6536,1449
2025-12-27 17:24:00,70.1,311.9864,7458,-5.199999999999999,5.500000000000001,7.199999999999999,1000.931,1450
2025-12-27 17:27:00,70.3,314.4459,7458,-5.299999999999997,5.4,7.199999999999999,999.9655,1450
2025-12-27 17:30:00,71.5,320.3487,7458,-5.300000000000001,5.300000000000001,7.400000000000002,1023.593,1450
2025-12-27 17:33:00,70.9,320.5946,7458,-5.300000000000001,5.500000000000001,7.300000000000001,1023.216,1450
2025-12-27 17:36:00,70.6,320.2257,7458,-5.199999999999999,5.300000000000001,7.300000000000001,1014.952,1449
2025-12-27 17:39:00,71.0,316.7824,7458,-5.399999999999999,5.4,7.300000000000001,1017.93,1450
2025-12-27 17:42:00,70.9,321.0865,7458,-5.200000000000003,5.500000000000001,7.200000000000003,1019.505,1449
2025-12-27 17:45:00,70.5,316.5365,7458,-5.200000000000003,5.4,7.200000000000003,1007.736,1450
2025-12-27 17:48:00,70.0,311.9864,7458,-5.100000000000001,5.500000000000001,7.200000000000003,1000.336,1452
2025-12-27 17:51:00,70.6,321.8244,7458,-5.200000000000003,5.4,7.300000000000001,1015.135,1449
2025-12-27 17:54:00,70.9,317.1513,7458,-5.300000000000001,5.4,7.200000000000003,1019.143,1450
2025-12-27 17:57:00,70.0,316.1675,7458,-5.300000000000001,5.4,7.200000000000003,1004.504,1450
2025-12-27 18:00:00,70.6,324.1609,7458,-5.100000000000001,5.200000000000001,7.199999999999999,1016.117,1449
2025-12-27 18:03:00,71.4,323.546,7458,-5.199999999999999,5.4,7.300000000000001,1026.623,1449
2025-12-27 18:06:00,71.3,314.9378,7458,-5.300000000000001,5.4,7.300000000000001,1026.679,1450
2025-12-27 18:09:00,70.8,313.2162,7458,-5.199999999999999,5.4,7.199999999999999,1011.111,1450
2025-12-27 18:12:00,70.4,315.3067,7458,-5.199999999999999,5.500000000000001,7.199999999999999,1014.643,1450
2025-12-27 18:15:00,69.9,308.0512,7458,-5.199999999999999,5.500000000000001,7.100000000000001,996.4034,1459
2025-12-27 18:18:00,69.3,309.2809,7459,-5.199999999999999,5.300000000000001,7.100000000000001,986.6563,1452
2025-12-27 18:21:00,70.1,314.4459,7459,-5.100000000000001,5.300000000000001,7.100000000000001,997.1273,1452
2025-12-27 18:24:00,69.9,313.708,7459,-5.199999999999999,5.6000000000000005,7.199999999999999,997.0341,1450
2025-12-27 18:27:00,70.5,313.2162,7459,-5.199999999999999,5.5,7.199999999999999,1008.399,1450
2025-12-27 18:30:00,70.6,316.2905,7459,-5.199999999999999,5.5,7.199999999999999,1016.921,1450
2025-12-27 18:33:00,71.3,318.1351,7459,-5.300000000000001,5.300000000000001,7.300000000000001,1033.619,1450
2025-12-27 18:36:00,72.6,318.75,7459,-5.300000000000001,5.5,7.399999999999999,1051.188,1450
2025-12-27 18:39:00,72.3,310.3877,7459,-5.300000000000001,5.6000000000000005,7.399999999999999,1042.833,1491
2025-12-27 18:42:00,70.9,311.9864,7459,-5.199999999999999,5.7,7.199999999999999,1018.294,1491
2025-12-27 18:45:00,70.8,315.5527,7459,-5.300000000000001,5.5,7.300000000000001,1019.953,1450
2025-12-27 18:48:00,71.0,316.6594,7459,-5.300000000000001,5.4,7.300000000000001,1026.873,1450
2025-12-27 18:51:00,70.9,307.5593,7459,-5.300000000000001,5.5,7.300000000000001,1011.159,1450
2025-12-27 18:54:00,70.1,311.2485,7459,-5.099999999999998,5.5,7.099999999999998,1002.965,1452
2025-12-27 18:57:00,70.0,298.3362,7459,-5.199999999999999,5.4,7.100000000000001,998.3754,1503
2025-12-27 19:00:00,68.7,303.6241,7459,-5.100000000000001,5.4,7.0,967.2177,1452
2025-12-27 19:03:00,68.7,314.9378,7459,-5.100000000000001,5.4,7.100000000000001,973.2885,1452
2025-12-27 19:06:00,70.3,318.3811,7459,-5.199999999999999,5.300000000000001,7.100000000000001,987.4557,1450
2025-12-27 19:09:00,70.1,313.708,7459,-5.199999999999999,5.300000000000001,7.199999999999999,999.8578,1450
2025-12-27 19:12:00,67.9,294.524,7459,-5.100000000000001,5.499999999999999,7.0,955.5986,1460
2025-12-27 19:15:00,66.1,298.4592,7459,-4.800000000000001,5.299999999999999,6.699999999999999,920.9019,1433
2025-12-27 19:18:00,66.5,306.9444,7460,-5.0,5.199999999999999,6.800000000000001,934.4885,1452
2025-12-27 19:21:00,67.1,316.2905,7460,-4.899999999999999,5.299999999999999,6.899999999999999,954.0463,1435
2025-12-27 19:24:00,68.1,313.4621,7460,-4.899999999999999,5.199999999999999,7.0,964.731,1429
2025-12-27 19:27:00,69.3,314.2,7460,-5.0,5.199999999999999,7.0,983.9638,1452
2025-12-27 19:30:00,68.9,306.9444,7460,-5.100000000000001,5.4,7.100000000000001,976.8769,1452
2025-12-27 19:33:00,68.5,306.0836,7460,-5.0,5.4,7.0,970.7457,1452
2025-12-27 19:36:00,68.3,312.8472,7460,-5.0,5.300000000000001,7.0,963.9801,1452
2025-12-27 19:39:00,68.9,317.5203,7460,-5.100000000000001,5.300000000000001,7.0,973.9801,1448
2025-12-27 19:42:00,69.4,313.831,7460,-5.100000000000001,5.199999999999999,7.100000000000001,982.182,1452
2025-12-27 19:48:00,66.0,299.443,7460,-4.800000000000001,5.3999999999999995,6.699999999999999,924.3949,1433
2025-12-27 19:51:00,66.0,304.362,7460,-4.800000000000001,5.299999999999999,6.699999999999999,927.7764,1433
2025-12-27 19:54:00,66.5,305.7147,7460,-4.899999999999999,5.199999999999999,6.800000000000001,935.9717,1433
2025-12-27 19:57:00,68.3,314.4459,7460,-5.0,5.199999999999999,6.899999999999999,963.4856,1452
2025-12-27 20:00:00,68.1,309.4039,7460,-5.100000000000001,5.299999999999999,7.0,968.3555,1452
2025-12-27 20:03:00,67.5,308.0512,7460,-5.0,5.199999999999999,6.900000000000002,949.5026,1452
2025-12-27 20:06:00,67.5,315.0608,7460,-4.900000000000002,5.199999999999999,7.0,953.3219,1429
2025-12-27 20:09:00,67.3,310.7567,7460,-5.0,5.199999999999999,6.900000000000002,943.6565,1452
2025-12-27 20:12:00,67.1,314.3229,7460,-4.899999999999999,5.199999999999999,6.899999999999999,952.922,1429
2025-12-27 20:15:00,67.9,309.158,7460,-5.0,5.299999999999999,6.899999999999999,957.1104,1452
2025-12-27 20:18:00,66.5,299.566,7461,-4.800000000000001,5.3999999999999995,6.800000000000001,929.1509,1433
2025-12-27 20:21:00,65.9,305.7147,7461,-4.699999999999999,5.199999999999999,6.699999999999999,926.0295,1432
2025-12-27 20:24:00,66.9,312.8472,7461,-4.899999999999999,5.199999999999999,6.800000000000001,937.3809,1435
2025-12-27 20:27:00,67.7,315.6756,7461,-5.0,5.199999999999999,6.899999999999999,948.3091,1448
2025-12-27 20:30:00,67.1,304.485,7461,-5.0,5.199999999999999,6.900000000000002,935.6848,1452
2025-12-27 20:33:00,66.3,311.7404,7461,-4.800000000000001,5.199999999999999,6.699999999999999,925.5541,1429
2025-12-27 20:36:00,66.3,307.5593,7461,-4.900000000000002,5.199999999999999,6.800000000000001,933.2015,1452
2025-12-27 20:39:00,65.7,304.9769,7461,-4.800000000000001,5.199999999999999,6.600000000000001,911.1771,1433
2025-12-27 20:42:00,65.5,309.7729,7461,-4.800000000000001,5.1,6.700000000000003,909.91,1429
2025-12-27 20:45:00,65.9,320.2257,7461,-4.800000000000001,5.1,6.700000000000003,932.5303,1429
2025-12-27 20:48:00,67.1,314.077,7461,-4.900000000000002,5.1,6.800000000000001,939.9606,1429
2025-12-27 20:51:00,66.1,298.8281,7461,-4.900000000000002,5.3,6.700000000000003,920.4048,1433
2025-12-27 20:54:00,65.9,307.6823,7461,-4.800000000000001,5.3,6.800000000000001,922.006,1433
2025-12-27 20:57:00,65.7,298.2133,7461,-4.900000000000002,5.199999999999999,6.700000000000003,918.6136,1414
2025-12-27 21:00:00,64.9,302.7633,7461,-4.800000000000001,5.199999999999999,6.600000000000001,894.0125,1433
2025-12-27 21:03:00,64.7,299.9349,7461,-4.800000000000001,5.199999999999999,6.600000000000001,894.1984,1433
2025-12-27 21:15:00,62.5,292.6794,7461,-4.599999999999998,5.3,6.399999999999999,844.0803,1421
2025-12-27 21:21:00,61.5,283.9482,7462,-4.599999999999998,5.3,6.300000000000001,821.9127,1863
2025-12-27 21:24:00,59.7,272.3886,7462,-4.5,5.3999999999999995,6.199999999999999,789.3479,1867
2025-12-27 21:27:00,58.9,272.0197,7462,-4.400000000000002,5.2,6.100000000000001,776.9295,1778
2025-12-27 21:30:00,58.5,277.9225,7462,-4.300000000000001,5.2,6.0,767.2783,1778
2025-12-27 21:33:00,59.1,338.9178,7462,-4.300000000000001,5.2,6.0,811.7254,1122
2025-12-27 21:36:00,69.1,351.0923,7462,-5.0,4.7,7.0,981.9397,1922
2025-12-27 21:39:00,72.3,353.0599,7462,-5.300000000000001,5.0,7.399999999999999,1033.885,1923
2025-12-27 21:42:00,71.2,347.649,7462,-5.300000000000001,4.9,7.300000000000001,1018.303,1923
2025-12-27 21:45:00,70.3,350.6004,7462,-5.200000000000003,4.9,7.200000000000003,1008.174,1923
2025-12-27 21:48:00,70.6,352.9369,7462,-5.100000000000001,4.800000000000001,7.199999999999999,1022.837,1922
2025-12-27 21:51:00,71.2,351.5842,7462,-5.300000000000001,4.9,7.300000000000001,1026.412,1923
2025-12-27 22:00:00,69.5,347.2801,7462,-5.099999999999998,4.9,7.099999999999998,987.7737,1923
2025-12-27 22:03:00,69.3,324.6528,7462,-5.099999999999998,5.000000000000001,7.099999999999998,982.5589,1448
2025-12-27 22:12:00,69.1,340.5165,7462,-5.099999999999998,4.9,7.099999999999998,981.2825,1915
2025-12-27 22:15:00,69.6,348.2639,7462,-5.199999999999999,5.0,7.099999999999998,992.9232,1923
2025-12-27 22:18:00,70.0,344.2057,7463,-5.199999999999999,4.9,7.199999999999999,995.0799,1923
2025-12-27 22:21:00,70.6,349.8625,7463,-5.199999999999999,5.0,7.199999999999999,1018.352,1923
2025-12-27 22:24:00,71.4,352.9369,7463,-5.199999999999999,4.9,7.299999999999997,1032.407,1923
2025-12-27 22:27:00,71.3,346.9112,7463,-5.199999999999999,5.0,7.299999999999997,1027.459,1923
2025-12-27 22:30:00,69.7,321.5784,7463,-5.100000000000001,5.1000000000000005,7.100000000000001,996.5906,1448
2025-12-27 22:33:00,65.5,275.9549,7463,-4.900000000000002,5.1000000000000005,6.5,877.0996,1443
2025-12-27 22:36:00,57.2,267.4696,7463,-4.199999999999999,5.200000000000001,5.800000000000001,733.6233,1850
2025-12-27 22:39:00,56.6,265.1331,7463,-4.100000000000001,5.000000000000001,5.699999999999999,730.1625,1740
2025-12-27 22:48:00,55.4,258.4925,7463,-4.0,5.1000000000000005,5.600000000000001,707.0306,1740
2025-12-27 22:51:00,54.4,253.9424,7463,-4.0,5.1000000000000005,5.5,702.967,1738
2025-12-27 22:54:00,54.3,260.952,7463,-4.0,5.000000000000001,5.599999999999998,693.3502,1740
2025-12-27 22:57:00,54.0,266.8547,7463,-4.0,4.9,5.5,684.9347,1740
2025-12-27 23:00:00,54.0,271.6508,7463,-4.0,4.9,5.5,686.3394,1745
2025-12-27 23:03:00,53.6,254.6803,7463,-4.0,4.9,5.5,678.9213,1738
2025-12-27 23:06:00,51.5,245.2112,7463,-3.8000000000000007,4.9,5.5,648.0068,559
2025-12-27 23:09:00,50.9,250.2532,7463,-3.8000000000000007,4.999999999999999,5.400000000000002,637.5515,560
2025-12-27 23:12:00,50.3,254.4343,7463,-3.799999999999997,4.799999999999999,5.299999999999997,624.0217,722
2025-12-27 23:15:00,50.1,254.5573,7463,-3.8000000000000007,4.799999999999999,5.199999999999999,618.6495,722
2025-12-27 23:18:00,49.7,256.4019,7464,-3.700000000000003,4.699999999999999,5.200000000000003,613.3021,724
2025-12-27 23:21:00,49.4,256.2789,7464,-3.6999999999999993,4.699999999999999,5.099999999999998,606.2041,724
2025-12-27 23:24:00,49.3,256.033,7464,-3.6999999999999993,4.699999999999999,5.199999999999999,601.4266,724
2025-12-27 23:27:00,49.2,259.4763,7464,-3.6999999999999993,4.699999999999999,5.199999999999999,602.4393,724
2025-12-27 23:30:00,48.7,259.9682,7464,-3.6999999999999993,4.700000000000001,5.199999999999999,587.1912,724
2025-12-27 23:33:00,48.4,263.9034,7464,-3.6999999999999993,4.700000000000001,5.199999999999999,582.9551,723
2025-12-27 23:36:00,48.6,254.5573,7464,-3.6000000000000014,4.800000000000001,5.100000000000001,578.8922,726
2025-12-27 23:39:00,48.4,254.6803,7464,-3.6999999999999993,4.800000000000001,5.099999999999998,586.2087,726
2025-12-27 23:42:00,47.8,255.6641,7464,-3.6999999999999993,4.800000000000001,5.100000000000001,570.7348,726
2025-12-27 23:45:00,47.7,254.1884,7464,-3.6000000000000014,4.800000000000001,5.100000000000001,569.3963,726
2025-12-27 23:48:00,47.8,257.2627,7464,-3.599999999999998,4.800000000000001,5.099999999999998,562.8479,726
2025-12-27 23:51:00,47.4,252.9586,7464,-3.6999999999999993,4.699999999999999,5.100000000000001,561.3744,726
2025-12-27 23:54:00,47.1,248.4086,7464,-3.5,4.799999999999999,5.0,556.8123,709
2025-12-27 23:57:00,47.2,249.2694,7464,-3.599999999999998,4.799999999999999,5.0,552.4236,709
2025-12-28 00:00:00,47.0,258.1235,7464,-3.6000000000000014,4.699999999999999,5.0,550.2143,724
2025-12-28 00:03:00,46.4,241.1531,7464,-3.6000000000000014,4.8,5.0,539.9101,707
2025-12-28 00:06:00,46.0,240.9071,7464,-3.5,4.8,4.900000000000002,544.183,708
2025-12-28 00:09:00,45.6,235.1273,7464,-3.599999999999998,4.8,4.899999999999999,531.8181,979
2025-12-28 00:12:00,45.2,241.1531,7464,-3.5,4.8,4.800000000000001,529.6118,708
2025-12-28 00:15:00,44.6,236.726,7464,-3.400000000000002,4.7,4.800000000000001,519.9402,979
2025-12-28 00:18:00,44.1,242.1369,7465,-3.3000000000000007,4.6000000000000005,4.699999999999999,506.7033,704
2025-12-28 00:27:00,43.7,238.6936,7465,-3.3000000000000007,4.6000000000000005,4.699999999999999,504.4717,700
2025-12-28 00:30:00,43.9,250.991,7465,-3.3000000000000007,4.6000000000000005,4.600000000000001,510.9845,704
2025-12-28 00:33:00,43.9,255.6641,7465,-3.3000000000000007,4.4,4.699999999999999,505.457,717
2025-12-28 00:39:00,43.3,238.0787,7465,-3.299999999999997,4.5,4.699999999999999,494.4641,700
2025-12-28 00:42:00,43.2,238.0787,7465,-3.299999999999997,4.6000000000000005,4.599999999999998,497.2856,700
2025-12-28 00:45:00,43.5,239.6774,7465,-3.299999999999997,4.5,4.699999999999999,497.6407,700
2025-12-28 00:48:00,43.3,247.6707,7465,-3.299999999999997,4.6000000000000005,4.599999999999998,498.4343,704
2025-12-28 00:51:00,43.5,235.7422,7465,-3.299999999999997,4.6000000000000005,4.599999999999998,495.0623,700
2025-12-28 00:54:00,43.1,237.4638,7465,-3.1999999999999993,4.6000000000000005,4.599999999999998,495.0896,700
2025-12-28 00:57:00,43.1,236.3571,7465,-3.299999999999997,4.500000000000001,4.599999999999998,493.1592,700
2025-12-28 01:00:00,43.1,242.2598,7465,-3.299999999999997,4.500000000000001,4.599999999999998,496.4631,704
2025-12-28 01:03:00,42.9,236.849,7465,-3.1999999999999993,4.499999999999999,4.5,490.1514,700
2025-12-28 01:06:00,43.1,248.5315,7465,-3.1999999999999993,4.3999999999999995,4.599999999999998,493.995,704
2025-12-28 01:09:00,43.1,243.1207,7465,-3.3000000000000007,4.3999999999999995,4.699999999999999,490.3011,704
2025-12-28 01:12:00,42.8,239.1855,7465,-3.1999999999999993,4.3999999999999995,4.5,488.2334,700
2025-12-28 01:15:00,42.5,239.6774,7465,-3.1999999999999993,4.499999999999999,4.600000000000001,485.2136,700
2025-12-28 01:18:00,42.3,236.3571,7466,-3.1999999999999993,4.499999999999999,4.5,481.6599,700
2025-12-28 01:21:00,42.1,236.9719,7466,-3.1999999999999993,4.3999999999999995,4.5,482.4089,700
2025-12-28 01:24:00,42.2,240.5382,7466,-3.1999999999999993,4.3999999999999995,4.600000000000001,481.8458,700
2025-12-28 01:27:00,42.4,260.829,7466,-3.1999999999999993,3.999999999999999,4.600000000000001,480.8134,24
2025-12-28 01:30:00,42.3,249.6383,7466,-3.1999999999999993,4.1,4.5,479.375,22
2025-12-28 01:33:00,42.1,244.8423,7466,-3.1999999999999993,4.199999999999999,4.5,474.3905,687
2025-12-28 01:36:00,42.1,252.2208,7466,-3.1999999999999993,4.199999999999999,4.5,477.9784,22
2025-12-28 01:39:00,42.1,254.5573,7466,-3.1999999999999993,4.199999999999999,4.5,478.3592,22
2025-12-28 01:42:00,42.3,250.991,7466,-3.1999999999999993,4.199999999999999,4.5,477.7001,22
2025-12-28 01:45:00,42.1,250.991,7466,-3.1999999999999993,4.199999999999999,4.5,473.618,22
2025-12-28 01:48:00,42.7,259.1074,7466,-3.3000000000000007,4.1,4.600000000000001,484.3671,24
2025-12-28 01:51:00,42.5,256.6479,7466,-3.3000000000000007,4.1,4.600000000000001,484.3989,24
2025-12-28 01:54:00,42.5,252.5897,7466,-3.3000000000000007,4.199999999999999,4.600000000000001,478.0783,717
2025-12-28 01:57:00,42.3,255.1722,7466,-3.3000000000000007,4.1,4.5,480.2662,24
2025-12-28 02:00:00,42.1,257.1397,7466,-3.1999999999999993,4.1,4.5,479.2076,24
2025-12-28 02:03:00,42.1,260.0912,7466,-3.1999999999999993,4.1,4.5,475.9204,24
2025-12-28 02:06:00,42.3,259.4763,7466,-3.1999999999999993,4.0,4.5,475.4504,24
2025-12-28 02:09:00,41.9,250.991,7466,-3.1999999999999993,4.1000000000000005,4.5,474.2559,22
2025-12-28 02:12:00,41.5,249.7613,7466,-3.0,4.1000000000000005,4.299999999999997,469.3588,687
2025-12-28 02:15:00,41.5,252.5897,7466,-3.0,3.999999999999999,4.300000000000001,469.1152,25
2025-12-28 02:18:00,41.1,248.5315,7467,-3.0,3.8999999999999995,4.300000000000001,465.7205,29
2025-12-28 02:21:00,41.1,256.2789,7467,-3.0,3.8,4.300000000000001,461.8659,51
2025-12-28 02:24:00,41.3,258.4925,7467,-3.0,3.8,4.300000000000001,465.3475,51
2025-12-28 02:27:00,41.3,261.9358,7467,-3.0,3.6999999999999993,4.300000000000001,467.1632,51
2025-12-28 02:30:00,41.1,265.625,7467,-3.0,3.7,4.300000000000001,464.058,51
2025-12-28 02:33:00,40.9,256.8938,7467,-2.8999999999999986,3.7,4.199999999999999,462.0836,51
2025-12-28 02:36:00,40.9,260.3371,7467,-3.0,3.7,4.199999999999999,457.2866,51
2025-12-28 02:39:00,40.7,263.0425,7467,-3.0,3.7,4.199999999999999,456.6195,51
2025-12-28 02:42:00,40.5,260.952,7467,-2.900000000000002,3.7,4.100000000000001,457.7116,51
2025-12-28 02:45:00,40.7,261.4438,7467,-2.900000000000002,3.6000000000000005,4.100000000000001,458.2079,51
2025-12-28 02:48:00,40.5,265.502,7467,-2.900000000000002,3.6000000000000005,4.100000000000001,459.6876,51
2025-12-28 02:51:00,40.9,264.0263,7467,-2.900000000000002,3.5999999999999996,4.199999999999999,459.9333,51
2025-12-28 02:54:00,40.9,265.0101,7467,-3.0,3.5999999999999996,4.199999999999999,461.0146,51
2025-12-28 02:57:00,41.1,266.4858,7467,-2.8999999999999986,3.6999999999999993,4.199999999999999,461.2509,50
2025-12-28 03:00:00,39.7,227.6259,7467,-2.8000000000000007,4.0,4.0,442.2845,1015
2025-12-28 03:03:00,39.1,223.3218,7467,-2.6999999999999993,3.999999999999999,3.8999999999999986,434.8839,1014
2025-12-28 03:06:00,38.7,224.3056,7467,-2.6999999999999993,3.8999999999999995,3.8999999999999986,430.1226,1014
2025-12-28 03:09:00,38.5,216.5582,7467,-2.6999999999999993,3.8999999999999995,3.8000000000000007,425.8763,1014
2025-12-28 03:12:00,38.3,216.6811,7467,-2.6999999999999993,3.999999999999999,3.8000000000000007,423.3286,1014
2025-12-28 03:15:00,38.3,224.0596,7467,-2.599999999999998,3.8999999999999995,3.8000000000000007,422.456,1014
2025-12-28 03:18:00,38.1,218.1568,7468,-2.6999999999999993,3.999999999999999,3.8000000000000007,419.7798,1014
2025-12-28 03:21:00,37.6,221.969,7468,-2.6000000000000014,3.8999999999999995,3.8000000000000007,418.9946,1014
2025-12-28 03:24:00,37.8,220.9852,7468,-2.6999999999999993,3.8,3.8000000000000007,419.4152,1014
2025-12-28 03:27:00,37.6,217.9109,7468,-2.6000000000000014,3.8999999999999995,3.6999999999999993,413.3873,1014
2025-12-28 03:30:00,37.6,216.0663,7468,-2.599999999999998,3.8,3.799999999999997,410.8857,1013
2025-12-28 03:33:00,37.2,221.969,7468,-2.599999999999998,3.8999999999999995,3.6999999999999993,412.9927,1014
2025-12-28 03:39:00,36.8,224.5515,7468,-2.5,3.7,3.599999999999998,405.6111,1013
2025-12-28 03:42:00,36.8,226.3961,7468,-2.5,3.5999999999999996,3.599999999999998,405.8937,1013
2025-12-28 03:45:00,36.8,219.7555,7468,-2.6000000000000014,3.7,3.6999999999999993,402.1279,1013
2025-12-28 03:48:00,36.7,223.0758,7468,-2.6000000000000014,3.7,3.6999999999999993,402.6598,1014
2025-12-28 03:51:00,36.7,224.9204,7468,-2.6000000000000014,3.7,3.6000000000000014,405.0608,1014
2025-12-28 03:54:00,36.6,224.3056,7468,-2.5,3.7,3.6000000000000014,402.0881,1013
2025-12-28 03:57:00,36.3,221.2312,7468,-2.5,3.6000000000000005,3.5,400.2162,1013
2025-12-28 04:00:00,36.2,217.05,7468,-2.3999999999999986,3.7,3.5,385.7855,1013
2025-12-28 04:03:00,36.2,219.6325,7468,-2.5,3.6000000000000005,3.6000000000000014,395.8326,1013
2025-12-28 04:06:00,35.9,220.1244,7468,-2.5,3.6000000000000005,3.5,395.2982,1013
2025-12-28 04:09:00,35.3,220.0014,7468,-2.400000000000002,3.4000000000000004,3.3000000000000007,368.7083,81
2025-12-28 04:12:00,34.6,223.8137,7468,-2.200000000000003,3.4000000000000004,3.200000000000003,364.5879,81
2025-12-28 04:15:00,34.4,221.2312,7468,-2.200000000000003,3.3000000000000007,3.200000000000003,363.6784,81
2025-12-28 04:18:00,34.4,219.0176,7469,-2.3000000000000007,3.3000000000000007,3.3000000000000007,365.913,81
2025-12-28 04:24:00,34.6,220.3704,7469,-2.3999999999999986,3.3000000000000007,3.3000000000000007,373.2188,81
2025-12-28 04:27:00,34.6,216.5582,7469,-2.3999999999999986,3.3000000000000007,3.3000000000000007,365.2135,81
2025-12-28 04:30:00,34.6,224.5515,7469,-2.3000000000000007,3.4000000000000004,3.3000000000000007,364.4614,81
2025-12-28 04:33:00,34.6,222.215,7469,-2.3000000000000007,3.4000000000000004,3.3000000000000007,377.2737,81
2025-12-28 04:36:00,34.8,225.2894,7469,-2.400000000000002,3.4000000000000004,3.3000000000000007,374.3746,81
2025-12-28 04:39:00,34.8,221.2312,7469,-2.3000000000000007,3.4000000000000004,3.400000000000002,370.7269,81
