Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-28 04:42:00,34.8,215.9433,7469,-2.3000000000000007,3.5,3.400000000000002,368.0948,81
2025-12-28 04:45:00,34.8,219.1406,7469,-2.3000000000000007,3.5,3.400000000000002,365.019,81
2025-12-28 04:48:00,34.8,218.5257,7469,-2.3000000000000007,3.5,3.3000000000000007,370.8931,81
2025-12-28 04:51:00,35.0,222.092,7469,-2.3000000000000007,3.5,3.3000000000000007,373.4492,81
2025-12-28 04:54:00,35.0,220.0014,7469,-2.3999999999999986,3.4000000000000004,3.3999999999999986,366.4076,81
2025-12-28 05:03:00,34.0,224.4285,7469,-2.299999999999997,3.4000000000000004,3.299999999999997,358.0246,81
2025-12-28 05:06:00,34.4,215.6973,7469,-2.299999999999997,3.4000000000000004,3.299999999999997,357.9221,81
2025-12-28 05:09:00,34.4,217.173,7469,-2.299999999999997,3.4000000000000004,3.299999999999997,354.0056,81
2025-12-28 05:33:00,35.8,248.2856,7470,-2.5,3.4000000000000004,3.599999999999998,379.2953,75
2025-12-28 05:39:00,35.8,254.0654,7470,-2.5,3.3000000000000007,3.599999999999998,381.8692,75
2025-12-28 05:45:00,36.2,254.1884,7470,-2.599999999999998,3.4000000000000004,3.599999999999998,381.9491,75
2025-12-28 05:48:00,35.9,244.3504,7470,-2.5,3.4000000000000004,3.5,379.8628,75
2025-12-28 05:54:00,35.8,241.7679,7470,-2.5,3.3000000000000007,3.5,381.8406,75
2025-12-28 05:57:00,35.9,243.9815,7470,-2.400000000000002,3.1999999999999993,3.5,382.9237,74
2025-12-28 06:00:00,35.9,241.1531,7470,-2.5,3.3000000000000007,3.5,381.0416,75
2025-12-28 06:03:00,35.8,249.8843,7470,-2.5,3.1999999999999993,3.6000000000000014,383.0024,75
2025-12-28 06:06:00,35.9,252.7127,7470,-2.5,3.1999999999999993,3.6000000000000014,381.4983,75
2025-12-28 06:09:00,35.9,251.7289,7470,-2.5,3.1999999999999993,3.6000000000000014,379.8927,75
2025-12-28 06:12:00,35.7,239.6774,7470,-2.5,3.1999999999999993,3.5,373.1384,74
2025-12-28 06:15:00,35.8,250.2532,7470,-2.5,3.0999999999999996,3.5,381.3661,75
2025-12-28 06:18:00,35.9,250.991,7471,-2.5,3.1999999999999993,3.6000000000000014,380.6671,75
2025-12-28 06:21:00,35.9,250.991,7471,-2.5,3.1999999999999993,3.6000000000000014,380.0313,75
2025-12-28 06:24:00,35.9,256.033,7471,-2.6000000000000014,3.0999999999999996,3.6000000000000014,381.5896,49
2025-12-28 06:27:00,35.9,255.1722,7471,-2.6000000000000014,3.1999999999999993,3.6000000000000014,382.144,49
2025-12-28 06:30:00,35.9,250.4991,7471,-2.5,3.0999999999999996,3.6000000000000014,380.342,75
2025-12-28 06:33:00,36.0,259.5992,7471,-2.5,3.0999999999999996,3.6000000000000014,386.7804,49
2025-12-28 06:36:00,36.4,260.0912,7471,-2.6000000000000014,3.0999999999999996,3.6000000000000014,386.2849,49
2025-12-28 06:39:00,36.2,259.4763,7471,-2.6000000000000014,3.0999999999999996,3.6999999999999993,385.7684,49
2025-12-28 06:42:00,36.3,262.1817,7471,-2.6000000000000014,3.1999999999999993,3.6999999999999993,387.0301,49
2025-12-28 06:45:00,36.4,255.2951,7471,-2.5,3.1999999999999993,3.599999999999998,387.4973,49
2025-12-28 06:48:00,36.6,255.0492,7471,-2.599999999999998,3.1999999999999993,3.599999999999998,387.8851,49
2025-12-28 06:51:00,36.8,259.3533,7471,-2.5,3.200000000000001,3.6999999999999993,393.4506,49
2025-12-28 06:54:00,37.6,259.7222,7471,-2.599999999999998,3.200000000000001,3.8000000000000007,405.4281,49
2025-12-28 06:57:00,37.4,256.6479,7471,-2.599999999999998,3.4000000000000004,3.8000000000000007,399.6441,49
2025-12-28 07:00:00,37.9,262.5506,7471,-2.6999999999999993,3.3000000000000007,3.8000000000000007,412.0738,54
2025-12-28 07:03:00,37.6,255.787,7471,-2.6999999999999993,3.4000000000000004,3.8000000000000007,406.5584,48
2025-12-28 07:06:00,37.6,251.4829,7471,-2.6999999999999993,3.3000000000000007,3.8000000000000007,405.8362,48
2025-12-28 07:09:00,37.4,253.3275,7471,-2.6999999999999993,3.4000000000000004,3.8000000000000007,401.4646,48
2025-12-28 07:12:00,37.6,248.4086,7471,-2.6999999999999993,3.4000000000000004,3.8000000000000007,403.1299,73
2025-12-28 07:15:00,37.4,247.9167,7471,-2.6000000000000014,3.4000000000000004,3.700000000000003,401.0509,75
2025-12-28 07:18:00,37.3,246.6869,7472,-2.6000000000000014,3.4000000000000004,3.700000000000003,401.8226,73
2025-12-28 07:21:00,37.3,248.4086,7472,-2.6000000000000014,3.4000000000000004,3.8000000000000007,400.5926,75
2025-12-28 07:24:00,37.2,244.5963,7472,-2.6000000000000014,3.4000000000000004,3.700000000000003,397.8769,73
2025-12-28 07:27:00,37.2,251.114,7472,-2.6000000000000014,3.4000000000000004,3.700000000000003,403.5962,75
2025-12-28 07:30:00,37.8,257.1397,7472,-2.700000000000003,3.4000000000000004,3.8000000000000007,411.3141,48
2025-12-28 07:33:00,37.9,275.34,7472,-2.700000000000003,3.3000000000000007,3.8000000000000007,407.4033,9
2025-12-28 07:36:00,38.7,273.4954,7472,-2.8000000000000007,3.1000000000000005,4.0,422.8315,47
2025-12-28 07:39:00,37.2,261.8128,7472,-2.700000000000003,3.200000000000001,3.8000000000000007,405.2474,49
2025-12-28 07:42:00,37.6,250.8681,7472,-2.700000000000003,3.3000000000000007,3.8000000000000007,404.3674,48
2025-12-28 07:45:00,37.2,266.2399,7472,-2.6000000000000014,3.200000000000001,3.6999999999999993,397.2137,49
2025-12-28 07:48:00,36.9,254.1884,7472,-2.599999999999998,3.0999999999999996,3.6999999999999993,377.306,49
2025-12-28 07:51:00,37.6,255.4181,7472,-2.6000000000000014,2.999999999999999,3.700000000000003,404.3455,49
2025-12-28 07:54:00,37.8,271.1588,7472,-2.6000000000000014,3.0999999999999996,3.6999999999999993,403.7326,9
2025-12-28 07:57:00,37.6,248.4086,7472,-2.6000000000000014,3.0999999999999996,3.8000000000000007,405.6342,75
2025-12-28 08:00:00,38.3,255.6641,7472,-2.6999999999999993,3.1999999999999993,3.6999999999999993,416.2072,48
2025-12-28 08:03:00,38.6,266.9777,7472,-2.6000000000000014,3.3000000000000007,3.6999999999999993,419.3606,49
2025-12-28 08:06:00,39.9,269.8062,7472,-2.900000000000002,3.3000000000000007,4.0,443.1129,54
2025-12-28 08:09:00,39.9,270.175,7472,-2.8000000000000007,3.3000000000000007,3.8999999999999986,442.4914,54
2025-12-28 08:12:00,40.3,282.2266,7472,-2.8000000000000007,3.200000000000001,4.0,453.9449,11
2025-12-28 08:15:00,41.3,279.89,7472,-3.0,3.200000000000001,4.100000000000001,470.9101,11
2025-12-28 08:18:00,41.7,292.5564,7473,-2.8999999999999986,3.3000000000000007,4.199999999999999,473.6003,10
2025-12-28 08:21:00,42.1,275.9549,7473,-3.0,3.3000000000000007,4.199999999999999,474.7489,11
2025-12-28 08:24:00,41.3,268.2075,7473,-2.8999999999999986,3.4000000000000004,4.099999999999998,466.1214,54
2025-12-28 08:27:00,41.1,267.5926,7473,-2.900000000000002,3.4000000000000004,4.0,464.0504,54
2025-12-28 08:30:00,41.5,282.9644,7473,-3.0,3.3000000000000007,4.199999999999999,469.8854,10
2025-12-28 08:33:00,41.3,277.1846,7473,-2.8999999999999986,3.3000000000000007,4.099999999999998,468.7111,11
2025-12-28 08:36:00,41.3,288.9902,7473,-2.8999999999999986,3.3000000000000007,4.099999999999998,483.8947,10
2025-12-28 08:39:00,43.3,298.2133,7473,-3.1000000000000014,3.3000000000000007,4.300000000000001,504.9597,1051
2025-12-28 08:42:00,43.4,296.2457,7473,-3.1000000000000014,3.3000000000000007,4.300000000000001,506.9843,1051
2025-12-28 08:45:00,43.5,299.0741,7473,-3.1000000000000014,3.3000000000000007,4.300000000000001,503.4546,1051
2025-12-28 08:48:00,43.3,300.0579,7473,-3.1000000000000014,3.200000000000001,4.300000000000001,506.6892,1051
2025-12-28 08:51:00,43.7,293.2943,7473,-3.099999999999998,3.3000000000000007,4.299999999999997,506.3453,1051
2025-12-28 08:54:00,43.5,293.9091,7473,-3.0,3.1999999999999993,4.300000000000001,508.6769,1051
2025-12-28 08:57:00,43.3,293.7862,7473,-3.0,3.1999999999999993,4.300000000000001,504.3893,1051
2025-12-28 09:00:00,43.1,296.6146,7473,-3.1000000000000014,3.299999999999999,4.300000000000001,503.0613,1051
2025-12-28 09:06:00,47.1,336.3354,7473,-3.5,3.1999999999999993,4.899999999999999,563.5032,1177
2025-12-28 09:09:00,47.4,344.4517,7473,-3.5,3.1999999999999993,4.800000000000001,565.8456,1177
2025-12-28 09:12:00,48.1,348.0179,7473,-3.6000000000000014,3.1999999999999993,4.900000000000002,578.9368,1176
2025-12-28 09:15:00,47.8,343.3449,7473,-3.5,3.1999999999999993,4.899999999999999,575.4435,1177
2025-12-28 09:18:00,48.1,344.8206,7474,-3.599999999999998,3.1999999999999993,5.0,585.9009,1177
2025-12-28 09:21:00,49.5,351.7072,7474,-3.6000000000000014,3.299999999999999,5.100000000000001,609.814,1176
2025-12-28 09:36:00,49.1,357.487,7474,-3.599999999999998,3.0999999999999996,5.0,629.9748,1176
2025-12-28 09:42:00,52.1,386.263,7474,-3.8000000000000007,3.0,5.300000000000001,654.9526,1163
2025-12-28 09:45:00,53.6,385.5252,7474,-4.0,3.1999999999999993,5.5,679.7879,1163
2025-12-28 09:48:00,53.5,379.3765,7474,-4.0,3.1999999999999993,5.5,679.3852,1166
2025-12-28 09:51:00,53.4,387.4928,7474,-3.900000000000002,3.1999999999999993,5.400000000000002,676.5403,1163
2025-12-28 09:54:00,54.8,399.1754,7474,-4.0,3.0999999999999996,5.5,696.0391,1164
2025-12-28 09:57:00,54.2,388.2306,7474,-3.8999999999999986,3.0999999999999996,5.5,691.1743,1163
2025-12-28 10:00:00,53.9,393.6415,7474,-3.900000000000002,3.0999999999999996,5.400000000000002,687.9111,1163
2025-12-28 10:03:00,53.6,394.8712,7474,-4.0,3.0999999999999996,5.400000000000002,681.1441,1163
2025-12-28 10:06:00,54.0,394.6253,7474,-3.8999999999999986,3.0,5.399999999999999,694.4368,1163
2025-12-28 10:09:00,55.6,406.9228,7474,-4.0,3.0,5.600000000000001,717.123,1164
2025-12-28 10:12:00,55.8,376.548,7474,-4.100000000000001,3.1999999999999993,5.600000000000001,713.6471,1166
2025-12-28 10:15:00,55.8,396.4699,7474,-4.100000000000001,3.1999999999999993,5.600000000000001,721.3485,1164
2025-12-28 10:18:00,55.8,391.305,7475,-4.0,3.1999999999999993,5.600000000000001,724.93,1163
2025-12-28 10:21:00,54.6,351.0923,7475,-4.0,3.5,5.5,707.0078,1165
2025-12-28 10:24:00,52.5,309.5269,7475,-3.6999999999999993,3.799999999999999,5.100000000000001,677.2618,1039
2025-12-28 10:30:00,50.3,303.2552,7475,-3.6000000000000014,3.6000000000000005,5.0,643.794,1039
2025-12-28 10:33:00,49.9,313.4621,7475,-3.6000000000000014,3.6000000000000005,5.0,644.8481,1039
2025-12-28 10:39:00,50.1,304.9769,7475,-3.5,3.7,4.899999999999999,645.8754,1046
2025-12-28 10:42:00,50.3,314.8148,7475,-3.599999999999998,3.5999999999999996,5.0,650.897,1039
2025-12-28 10:45:00,50.7,309.8958,7475,-3.599999999999998,3.5999999999999996,5.0,650.2071,1039
2025-12-28 10:48:00,50.7,307.0674,7475,-3.6999999999999993,3.700000000000001,5.100000000000001,650.0856,1039
2025-12-28 10:57:00,52.5,320.4716,7475,-3.8000000000000007,3.9000000000000004,5.300000000000001,676.8071,1213
2025-12-28 11:00:00,53.6,316.1675,7475,-3.8999999999999986,4.0,5.399999999999999,689.8688,1213
2025-12-28 11:03:00,54.3,309.158,7475,-4.0,4.0,5.5,703.2444,1213
2025-12-28 11:06:00,55.2,312.9702,7475,-4.0,4.1,5.599999999999998,718.0001,1213
2025-12-28 11:09:00,55.6,311.0026,7475,-4.0,4.199999999999999,5.5,723.2714,1213
2025-12-28 11:18:00,60.3,329.5718,7476,-4.399999999999999,4.4,6.099999999999998,815.0107,1120
2025-12-28 11:21:00,61.9,325.7596,7476,-4.599999999999998,4.5,6.300000000000001,836.1944,1196
2025-12-28 11:24:00,62.1,320.2257,7476,-4.600000000000001,4.6,6.300000000000001,838.9034,1425
2025-12-28 11:27:00,62.5,316.6594,7476,-4.5,4.6,6.300000000000001,848.9098,1425
2025-12-28 11:30:00,62.5,314.3229,7476,-4.599999999999998,4.699999999999999,6.299999999999997,853.9071,1425
2025-12-28 11:33:00,63.3,313.4621,7476,-4.600000000000001,4.6,6.400000000000002,869.7993,1425
2025-12-28 11:36:00,63.9,317.1513,7476,-4.599999999999998,4.699999999999999,6.5,885.9439,1425
2025-12-28 11:39:00,64.5,321.5784,7476,-4.600000000000001,4.699999999999999,6.5,885.5372,1197
2025-12-28 11:42:00,64.3,316.0446,7476,-4.700000000000003,4.6,6.5,881.457,1425
2025-12-28 11:45:00,64.3,317.7662,7476,-4.699999999999999,4.6,6.399999999999999,883.3001,1425
2025-12-28 11:48:00,64.3,326.3744,7476,-4.599999999999998,4.6,6.399999999999999,881.7744,1196
2025-12-28 11:51:00,63.9,315.0608,7476,-4.699999999999999,4.699999999999999,6.399999999999999,878.7325,1425
2025-12-28 11:54:00,64.1,325.5136,7476,-4.699999999999999,4.6,6.400000000000002,881.4077,1196
2025-12-28 11:57:00,64.1,336.4583,7476,-4.599999999999998,4.5,6.300000000000001,895.9183,1196
2025-12-28 12:00:00,65.1,328.9569,7476,-4.699999999999999,4.4,6.399999999999999,899.3647,1196
2025-12-28 12:03:00,64.5,330.9245,7476,-4.600000000000001,4.4,6.300000000000001,898.3234,1196
2025-12-28 12:06:00,65.1,330.4326,7476,-4.600000000000001,4.6,6.300000000000001,907.3768,1196
2025-12-28 12:09:00,65.3,323.9149,7476,-4.600000000000001,4.6,6.399999999999999,907.7715,1196
2025-12-28 12:12:00,65.7,329.4488,7476,-4.699999999999999,4.6,6.5,915.1669,1196
2025-12-28 12:15:00,66.1,330.6785,7476,-4.5,4.6,6.299999999999997,925.1499,1196
2025-12-28 12:21:00,67.1,318.0121,7477,-4.600000000000001,4.699999999999999,6.399999999999999,938.9437,1197
2025-12-28 12:24:00,66.5,322.1933,7477,-4.599999999999998,4.8999999999999995,6.300000000000001,939.0901,1197
2025-12-28 12:27:00,67.1,322.9312,7477,-4.699999999999999,4.799999999999999,6.5,946.4207,1197
2025-12-28 12:30:00,66.9,319.7338,7477,-4.5,4.9,6.5,945.7186,1194
2025-12-28 12:33:00,67.1,332.5231,7477,-4.600000000000001,4.699999999999999,6.400000000000002,953.8792,1196
2025-12-28 12:36:00,67.3,320.4716,7477,-4.699999999999999,4.699999999999999,6.599999999999998,950.4413,1197
2025-12-28 12:39:00,67.3,329.4488,7477,-4.599999999999998,4.799999999999999,6.5,950.4552,1196
2025-12-28 12:42:00,67.1,330.3096,7477,-4.600000000000001,4.699999999999999,6.5,953.7389,1196
2025-12-28 12:45:00,67.7,317.7662,7477,-4.699999999999999,4.9,6.5,947.8504,1197
2025-12-28 12:48:00,66.9,320.8406,7477,-4.599999999999998,4.9,6.5,937.4254,1197
2025-12-28 12:51:00,67.3,328.8339,7477,-4.699999999999999,4.9,6.5,949.3159,1197
2025-12-28 12:57:00,68.3,322.6852,7477,-4.700000000000003,4.9,6.600000000000001,973.4661,1197
2025-12-28 13:03:00,68.5,320.5946,7477,-4.800000000000001,5.1000000000000005,6.599999999999998,970.3375,1429
2025-12-28 13:06:00,67.7,318.627,7477,-4.699999999999999,5.000000000000001,6.600000000000001,959.1392,1429
2025-12-28 13:09:00,68.9,335.7205,7477,-4.800000000000001,4.800000000000001,6.699999999999999,976.928,1191
2025-12-28 13:18:00,69.8,326.3744,7478,-4.900000000000002,5.0,6.800000000000001,997.4901,1448
2025-12-28 13:24:00,69.4,319.9797,7478,-5.0,5.2,6.799999999999997,994.0314,1448
2025-12-28 13:27:00,69.1,321.0865,7478,-4.899999999999999,5.0,6.799999999999997,993.9691,1448
2025-12-28 13:30:00,69.3,326.3744,7478,-4.899999999999999,5.0,6.799999999999997,991.6769,1448
2025-12-28 13:33:00,70.4,322.6852,7478,-4.899999999999999,5.1,6.899999999999999,1009.701,1448
2025-12-28 13:36:00,69.9,324.0379,7478,-4.899999999999999,5.199999999999999,6.899999999999999,998.6918,1448
2025-12-28 13:39:00,69.9,321.4554,7478,-4.899999999999999,5.199999999999999,6.799999999999997,1004.523,1448
2025-12-28 13:42:00,69.6,314.6918,7478,-4.899999999999999,5.3,6.799999999999997,984.7059,1435
2025-12-28 13:45:00,69.9,327.8501,7478,-5.0,5.199999999999999,6.899999999999999,1001.305,1916
2025-12-28 13:48:00,69.4,316.2905,7478,-4.799999999999997,5.3999999999999995,6.799999999999997,995.7796,1435
2025-12-28 13:51:00,70.0,317.1513,7478,-5.0,5.199999999999999,6.899999999999999,1004.607,1448
2025-12-28 13:54:00,69.9,315.6756,7478,-4.899999999999999,5.199999999999999,6.899999999999999,1005.432,1429
2025-12-28 13:57:00,69.4,313.831,7478,-5.0,5.199999999999999,6.800000000000001,993.9619,1452
2025-12-28 14:00:00,69.1,311.9864,7478,-4.899999999999999,5.299999999999999,6.800000000000001,984.8322,1435
2025-12-28 14:03:00,69.6,316.2905,7478,-4.899999999999999,5.299999999999999,6.800000000000001,996.1862,1435
2025-12-28 14:06:00,69.6,312.3553,7478,-4.899999999999999,5.299999999999999,6.800000000000001,1000.443,1435
2025-12-28 14:09:00,69.1,311.3715,7478,-4.800000000000001,5.3999999999999995,6.800000000000001,990.8476,1435
2025-12-28 14:12:00,69.5,310.7567,7478,-4.800000000000001,5.199999999999999,6.800000000000001,983.6596,1429
2025-12-28 14:15:00,70.5,320.4716,7478,-5.0,4.999999999999999,7.0,1020.191,1448
2025-12-28 14:18:00,71.6,321.8244,7479,-5.100000000000001,5.299999999999999,7.100000000000001,1035.426,1449
2025-12-28 14:21:00,71.6,327.1123,7479,-5.100000000000001,5.199999999999999,7.100000000000001,1032.436,1916
2025-12-28 14:24:00,71.8,324.2838,7479,-5.100000000000001,5.299999999999999,7.100000000000001,1033.633,1449
2025-12-28 14:27:00,71.6,318.75,7479,-5.100000000000001,5.299999999999999,7.100000000000001,1035.927,1449
2025-12-28 14:30:00,71.9,321.4554,7479,-5.0,5.299999999999999,7.0,1041.154,1449
2025-12-28 14:36:00,72.4,327.6042,7479,-5.100000000000001,5.4,7.100000000000001,1060.13,1449
2025-12-28 14:39:00,73.0,323.423,7479,-5.100000000000001,5.500000000000001,7.199999999999999,1066.254,1449
2025-12-28 14:45:00,73.3,326.3744,7479,-5.199999999999999,5.300000000000001,7.199999999999999,1074.903,1449
2025-12-28 14:48:00,73.2,321.8244,7479,-5.199999999999999,5.4,7.300000000000001,1070.574,1449
2025-12-28 14:51:00,73.0,316.5365,7479,-5.099999999999998,5.300000000000001,7.199999999999999,1056.101,1449
2025-12-28 14:54:00,72.0,320.5946,7479,-5.099999999999998,5.4,7.099999999999998,1045.847,1449
2025-12-28 14:57:00,72.0,325.8825,7479,-5.099999999999998,5.4,7.099999999999998,1052.123,1449
2025-12-28 15:00:00,72.6,325.1447,7479,-5.100000000000001,5.300000000000001,7.100000000000001,1056.876,1449
2025-12-28 15:03:00,73.4,320.8406,7479,-5.199999999999999,5.4,7.199999999999999,1067.579,1449
2025-12-28 15:06:00,72.3,318.5041,7479,-5.100000000000001,5.500000000000001,7.100000000000001,1049.028,1449
2025-12-28 15:09:00,72.3,319.3649,7479,-5.100000000000001,5.4,7.100000000000001,1050.696,1449
2025-12-28 15:12:00,72.8,321.8244,7479,-5.100000000000001,5.4,7.100000000000001,1062.635,1449
2025-12-28 15:15:00,72.6,325.2676,7479,-5.100000000000001,5.500000000000001,7.100000000000001,1054.948,1449
2025-12-28 15:18:00,72.6,322.0703,7480,-5.100000000000001,5.300000000000001,7.100000000000001,1062.449,1449
2025-12-28 15:21:00,72.6,317.7662,7480,-5.100000000000001,5.4,7.100000000000001,1054.393,1449
2025-12-28 15:24:00,72.4,320.3487,7480,-5.100000000000001,5.4,7.100000000000001,1053.667,1449
2025-12-28 15:27:00,72.8,323.3,7480,-5.100000000000001,5.500000000000001,7.100000000000001,1063.71,1449
2025-12-28 15:30:00,72.6,320.4716,7480,-5.0,5.500000000000001,7.100000000000001,1062.186,1449
2025-12-28 15:33:00,71.6,316.5365,7480,-5.199999999999999,5.4,7.099999999999998,1035.706,1450
2025-12-28 15:36:00,72.4,322.4392,7480,-5.099999999999998,5.300000000000001,7.199999999999999,1056.408,1449
2025-12-28 15:39:00,72.6,329.8177,7480,-5.099999999999998,5.300000000000001,7.199999999999999,1057.437,1916
2025-12-28 15:42:00,73.4,325.3906,7480,-5.099999999999998,5.4,7.299999999999997,1073.484,1449
2025-12-28 15:45:00,72.8,320.5946,7480,-5.099999999999998,5.4,7.199999999999999,1060.04,1449
2025-12-28 15:48:00,73.0,328.9569,7480,-5.099999999999998,5.300000000000001,7.199999999999999,1069.779,1916
2025-12-28 15:51:00,72.6,318.0121,7480,-5.099999999999998,5.4,7.099999999999998,1057.032,1449
2025-12-28 15:54:00,72.4,318.0121,7480,-5.099999999999998,5.300000000000001,7.099999999999998,1059.047,1449
2025-12-28 15:57:00,73.0,322.9312,7480,-5.099999999999998,5.5,7.199999999999999,1064.398,1449
2025-12-28 16:00:00,73.0,319.7338,7480,-5.099999999999998,5.5,7.199999999999999,1059.613,1449
2025-12-28 16:03:00,73.0,295.6308,7480,-5.099999999999998,5.5,7.099999999999998,1059.057,1453
2025-12-28 16:06:00,70.0,306.0836,7480,-4.899999999999999,5.500000000000001,6.899999999999999,1000.81,1433
2025-12-28 16:12:00,71.6,315.3067,7480,-5.100000000000001,5.300000000000001,7.100000000000001,1038.228,1449
2025-12-28 16:15:00,72.4,322.3163,7480,-5.100000000000001,5.4,7.100000000000001,1045.151,1449
2025-12-28 16:18:00,72.4,318.3811,7481,-5.100000000000001,5.500000000000001,7.100000000000001,1048.537,1449
2025-12-28 16:21:00,72.4,324.2838,7481,-5.100000000000001,5.4,7.100000000000001,1055.111,1449
2025-12-28 16:24:00,72.8,313.2162,7481,-5.100000000000001,5.500000000000001,7.199999999999999,1056.893,1449
2025-12-28 16:27:00,71.9,312.8472,7481,-5.100000000000001,5.4,7.0,1038.04,1449
2025-12-28 16:30:00,71.0,311.8634,7481,-4.899999999999999,5.4,7.0,1020.122,1435
2025-12-28 16:33:00,69.6,303.8701,7481,-4.800000000000001,5.6000000000000005,6.800000000000001,989.8991,1468
2025-12-28 16:36:00,69.6,311.7404,7481,-4.899999999999999,5.4,6.899999999999999,995.7436,1435
2025-12-28 16:39:00,71.4,324.2838,7481,-5.0,5.300000000000001,7.0,1027.537,1449
2025-12-28 16:42:00,71.4,317.3973,7481,-5.100000000000001,5.300000000000001,7.100000000000001,1034.429,1449
2025-12-28 16:45:00,71.8,316.5365,7481,-5.100000000000001,5.500000000000001,7.100000000000001,1030.653,1449
2025-12-28 16:51:00,71.4,308.5431,7481,-5.0,5.500000000000001,7.0,1025.882,1452
2025-12-28 16:54:00,69.5,308.912,7481,-4.900000000000002,5.500000000000001,6.800000000000001,988.5867,1452
2025-12-28 16:57:00,67.5,301.7795,7481,-4.700000000000003,5.6,6.700000000000003,950.6461,1433
2025-12-28 17:00:00,66.5,300.7957,7481,-4.700000000000003,5.299999999999999,6.5,937.6974,1433
2025-12-28 17:03:00,66.5,305.7147,7481,-4.700000000000003,5.199999999999999,6.600000000000001,934.3198,1432
2025-12-28 17:06:00,68.5,315.9216,7481,-4.899999999999999,5.199999999999999,6.800000000000001,982.173,1429
2025-12-28 17:09:00,70.0,310.0188,7481,-4.899999999999999,5.4,6.899999999999999,990.2908,1452
2025-12-28 17:15:00,67.9,305.5917,7481,-4.699999999999999,5.199999999999999,6.699999999999999,952.3594,1432
2025-12-28 17:18:00,67.7,307.4363,7482,-4.699999999999999,5.299999999999999,6.699999999999999,965.5256,1432
2025-12-28 17:21:00,68.5,320.8406,7482,-4.800000000000001,5.199999999999999,6.800000000000001,971.9116,1429
2025-12-28 17:24:00,68.9,310.6337,7482,-4.900000000000002,5.299999999999999,6.900000000000002,975.2703,1435
2025-12-28 17:27:00,68.3,306.0836,7482,-4.800000000000001,5.199999999999999,6.800000000000001,973.3959,1433
2025-12-28 17:30:00,66.9,307.4363,7482,-4.800000000000001,5.3999999999999995,6.699999999999999,946.0866,1433
2025-12-28 17:33:00,67.1,300.9187,7482,-4.699999999999999,5.3999999999999995,6.600000000000001,933.5648,1433
2025-12-28 17:36:00,68.3,312.6013,7482,-4.800000000000001,5.199999999999999,6.699999999999999,971.2189,1429
2025-12-28 17:39:00,68.5,311.9864,7482,-4.899999999999999,5.299999999999999,6.799999999999997,974.6464,1435
2025-12-28 17:42:00,68.9,311.1256,7482,-4.899999999999999,5.299999999999999,6.799999999999997,979.5828,1435
2025-12-28 17:45:00,68.1,299.9349,7482,-4.799999999999997,5.4,6.799999999999997,958.688,1433
2025-12-28 17:48:00,67.9,303.8701,7482,-4.799999999999997,5.4,6.699999999999999,969.0278,1433
2025-12-28 17:51:00,67.9,297.2295,7482,-4.799999999999997,5.4,6.699999999999999,953.2964,1433
2025-12-28 17:54:00,66.7,300.0579,7482,-4.699999999999999,5.4,6.599999999999998,933.375,1433
2025-12-28 17:57:00,67.5,307.3134,7482,-4.699999999999999,5.299999999999999,6.699999999999999,953.3524,1432
2025-12-28 18:00:00,67.7,312.9702,7482,-4.899999999999999,5.199999999999999,6.899999999999999,965.2785,1435
2025-12-28 18:03:00,69.3,311.7404,7482,-5.0,5.299999999999999,6.899999999999999,982.3976,1452
2025-12-28 18:06:00,69.5,317.3973,7482,-5.0,5.199999999999999,7.0,989.5182,1448
2025-12-28 18:09:00,69.5,318.627,7482,-5.0,5.299999999999999,7.0,991.6375,1448
2025-12-28 18:12:00,67.1,301.9025,7482,-4.800000000000001,5.6,6.699999999999999,943.4954,1433
2025-12-28 18:15:00,66.9,306.3296,7482,-4.800000000000001,5.299999999999999,6.699999999999999,938.9351,1433
2025-12-28 18:18:00,67.1,314.4459,7483,-4.699999999999999,5.199999999999999,6.699999999999999,952.7332,1429
2025-12-28 18:21:00,68.9,316.7824,7483,-4.799999999999997,5.1,6.799999999999997,978.4951,1429
2025-12-28 18:24:00,69.6,304.6079,7483,-5.0,5.299999999999999,7.0,974.9736,1452
2025-12-28 18:27:00,68.1,307.5593,7483,-4.800000000000001,5.299999999999999,6.800000000000001,963.8081,1433
2025-12-28 18:30:00,68.3,315.6756,7483,-4.800000000000001,5.299999999999999,6.800000000000001,967.4116,1435
2025-12-28 18:33:00,68.1,314.3229,7483,-4.800000000000001,5.3999999999999995,6.800000000000001,957.5737,1435
2025-12-28 18:36:00,68.1,308.0512,7483,-4.899999999999999,5.299999999999999,6.800000000000001,964.1149,1452
2025-12-28 18:39:00,67.5,315.0608,7483,-4.800000000000001,5.299999999999999,6.699999999999999,958.012,1435
2025-12-28 18:42:00,68.1,317.3973,7483,-4.899999999999999,5.299999999999999,6.800000000000001,971.9867,1435
2025-12-28 18:45:00,68.3,322.3163,7483,-4.899999999999999,5.299999999999999,6.800000000000001,972.1613,1435
2025-12-28 18:48:00,67.9,307.3134,7483,-4.800000000000001,5.3999999999999995,6.800000000000001,965.8032,1433
2025-12-28 18:51:00,67.7,305.0998,7483,-4.899999999999999,5.199999999999999,6.699999999999999,958.9252,1433
2025-12-28 18:54:00,67.3,314.4459,7483,-4.800000000000001,5.299999999999999,6.699999999999999,949.5283,1435
2025-12-28 18:57:00,67.7,311.3715,7483,-4.799999999999997,5.299999999999999,6.699999999999999,960.7895,1435
2025-12-28 19:00:00,68.3,303.7471,7483,-4.899999999999999,5.3999999999999995,6.800000000000001,966.7566,1433
2025-12-28 19:03:00,67.5,303.0093,7483,-4.899999999999999,5.299999999999999,6.699999999999999,955.0166,1433
2025-12-28 19:06:00,67.1,313.2162,7483,-4.699999999999999,5.299999999999999,6.699999999999999,952.9396,1432
2025-12-28 19:09:00,67.5,309.5269,7483,-4.800000000000001,5.299999999999999,6.699999999999999,952.5244,1435
2025-12-28 19:12:00,67.5,317.3973,7483,-4.899999999999999,5.299999999999999,6.699999999999999,955.5165,1435
2025-12-28 19:15:00,68.3,315.3067,7483,-4.899999999999999,5.1,6.800000000000001,977.9872,1429
2025-12-28 19:18:00,69.0,318.627,7484,-4.899999999999999,5.199999999999999,6.899999999999999,979.5089,1429
2025-12-28 19:21:00,68.9,323.0541,7484,-5.0,5.299999999999999,6.899999999999999,986.8765,1448
2025-12-28 19:24:00,68.9,315.4297,7484,-4.899999999999999,5.3999999999999995,6.799999999999997,982.3246,1435
2025-12-28 19:27:00,68.5,313.708,7484,-4.799999999999997,5.299999999999999,6.799999999999997,975.5218,1435
2025-12-28 19:30:00,68.3,306.2066,7484,-4.799999999999997,5.299999999999999,6.799999999999997,968.4164,1433
2025-12-28 19:33:00,67.9,311.8634,7484,-4.899999999999999,5.3999999999999995,6.799999999999997,960.5661,1435
2025-12-28 19:36:00,68.7,320.9635,7484,-5.0,5.199999999999999,6.799999999999997,973.2916,1448
2025-12-28 19:39:00,68.1,312.3553,7484,-4.899999999999999,5.3999999999999995,6.799999999999997,963.1456,1435
2025-12-28 19:42:00,68.3,310.0188,7484,-4.799999999999997,5.299999999999999,6.799999999999997,959.6389,1435
2025-12-28 19:45:00,68.7,318.0121,7484,-5.0,5.199999999999999,6.899999999999999,973.2739,1448
2025-12-28 19:48:00,69.1,314.6918,7484,-4.800000000000001,5.299999999999999,6.800000000000001,987.5286,1435
2025-12-28 19:51:00,69.4,321.4554,7484,-4.800000000000001,5.299999999999999,6.800000000000001,986.4443,1435
2025-12-28 19:54:00,69.3,323.0541,7484,-4.900000000000002,5.199999999999999,6.900000000000002,986.334,1448
2025-12-28 19:57:00,69.1,313.0932,7484,-4.800000000000001,5.299999999999999,6.800000000000001,988.0476,1435
2025-12-28 20:00:00,68.9,315.4297,7484,-4.900000000000002,5.199999999999999,6.900000000000002,984.2134,1429
2025-12-28 20:03:00,68.3,315.0608,7484,-4.900000000000002,5.3999999999999995,6.800000000000001,961.048,1435
2025-12-28 20:06:00,68.1,314.9378,7484,-4.800000000000001,5.299999999999999,6.800000000000001,965.1682,1435
2025-12-28 20:09:00,68.1,305.0998,7484,-4.800000000000001,5.299999999999999,6.699999999999999,956.8262,1433
2025-12-28 20:12:00,68.1,311.6175,7484,-4.800000000000001,5.199999999999999,6.699999999999999,965.1324,1429
2025-12-28 20:15:00,68.1,310.5107,7484,-4.899999999999999,5.299999999999999,6.799999999999997,966.9169,1435
2025-12-28 20:18:00,68.3,311.6175,7485,-4.899999999999999,5.299999999999999,6.699999999999999,965.9843,1435
2025-12-28 20:21:00,68.3,308.6661,7485,-4.799999999999997,5.299999999999999,6.799999999999997,968.4641,1433
2025-12-28 20:24:00,67.5,304.6079,7485,-4.799999999999997,5.199999999999999,6.699999999999999,948.4897,1433
2025-12-28 20:27:00,67.7,313.708,7485,-4.899999999999999,5.299999999999999,6.699999999999999,953.4796,1435
2025-12-28 20:30:00,67.5,315.9216,7485,-4.799999999999997,5.1,6.699999999999999,956.2106,1429
2025-12-28 20:33:00,67.7,311.9864,7485,-4.799999999999997,5.199999999999999,6.699999999999999,955.5355,1429
2025-12-28 20:36:00,68.3,313.4621,7485,-4.899999999999999,5.1,6.799999999999997,976.1803,1429
2025-12-28 20:39:00,67.9,306.3296,7485,-4.799999999999997,5.3999999999999995,6.799999999999997,953.0496,1433
2025-12-28 20:42:00,67.7,311.3715,7485,-4.799999999999997,5.199999999999999,6.799999999999997,954.914,1429
2025-12-28 20:45:00,67.5,299.566,7485,-4.699999999999999,5.299999999999999,6.600000000000001,948.8007,1433
2025-12-28 20:48:00,66.5,306.9444,7485,-4.699999999999999,5.3,6.600000000000001,934.5611,1432
2025-12-28 20:51:00,66.9,309.7729,7485,-4.800000000000001,5.299999999999999,6.600000000000001,940.1355,1435
2025-12-28 20:54:00,67.1,303.1322,7485,-4.699999999999999,5.299999999999999,6.600000000000001,948.2462,1432
2025-12-28 20:57:00,67.1,308.0512,7485,-4.799999999999997,5.199999999999999,6.699999999999999,936.4905,1433
2025-12-28 21:00:00,66.7,304.485,7485,-4.799999999999997,5.199999999999999,6.599999999999998,936.5156,1433
2025-12-28 21:03:00,66.5,291.6956,7485,-4.799999999999997,5.199999999999999,6.599999999999998,930.5242,1824
2025-12-28 21:09:00,65.3,303.7471,7485,-4.699999999999999,5.199999999999999,6.5,911.1491,1432
2025-12-28 21:15:00,61.7,282.2266,7485,-4.399999999999999,5.3999999999999995,6.099999999999998,830.8064,1868
2025-12-28 21:18:00,60.5,277.5535,7486,-4.299999999999997,5.199999999999999,6.0,809.9825,1778
2025-12-28 21:21:00,60.5,277.9225,7486,-4.299999999999997,5.2,6.0,807.6191,1778
2025-12-28 21:24:00,59.9,270.0521,7486,-4.199999999999999,5.2,6.0,803.4442,1764
2025-12-28 21:30:00,59.3,277.5535,7486,-4.300000000000001,5.1,5.900000000000002,786.8575,1778
2025-12-28 21:33:00,59.3,280.3819,7486,-4.200000000000003,5.1,5.900000000000002,786.0375,1779
2025-12-28 21:36:00,59.4,283.7022,7486,-4.199999999999999,5.0,6.0,788.2813,1816
2025-12-28 21:39:00,59.3,289.4821,7486,-4.199999999999999,5.0,5.899999999999999,788.6182,1776
2025-12-28 21:42:00,59.5,288.3753,7486,-4.300000000000001,5.0,6.0,792.0828,1775
2025-12-28 21:45:00,59.5,275.463,7486,-4.300000000000001,5.1,6.0,786.4124,1778
2025-12-28 21:48:00,57.2,259.4763,7486,-4.100000000000001,5.3,5.699999999999999,739.2618,1850
2025-12-28 21:51:00,56.6,261.8128,7486,-4.0,5.1,5.600000000000001,724.4614,1740
2025-12-28 21:54:00,56.4,263.1655,7486,-4.0,5.2,5.600000000000001,724.9107,1740
2025-12-28 21:57:00,55.8,245.8261,7486,-4.0,5.3,5.599999999999998,709.625,1732
2025-12-28 22:00:00,62.9,334.7367,7486,-4.399999999999999,4.6,6.299999999999997,869.0575,1120
2025-12-28 22:03:00,66.3,318.0121,7486,-4.899999999999999,5.0,6.800000000000001,926.123,1429
2025-12-28 22:06:00,65.1,303.6241,7486,-4.800000000000001,5.2,6.5,888.208,1433
2025-12-28 22:09:00,62.1,298.0903,7486,-4.599999999999998,5.2,6.300000000000001,830.4186,1421
2025-12-28 22:12:00,60.7,291.3267,7486,-4.400000000000002,5.1000000000000005,6.200000000000003,810.7989,1775
2025-12-28 22:15:00,59.7,286.5307,7486,-4.400000000000002,5.1000000000000005,6.200000000000003,798.0637,1783
2025-12-28 22:18:00,59.3,290.9578,7487,-4.400000000000002,5.1000000000000005,6.100000000000001,783.7321,1775
2025-12-28 22:21:00,59.5,294.401,7487,-4.300000000000001,5.0,6.100000000000001,784.3676,1775
2025-12-28 22:24:00,59.3,289.605,7487,-4.399999999999999,5.0,6.199999999999999,783.7664,1416
2025-12-28 22:27:00,59.1,289.851,7487,-4.399999999999999,5.0,6.099999999999998,780.1042,1416
2025-12-28 22:30:00,58.9,282.8414,7487,-4.300000000000001,5.2,6.0,776.3849,1778
2025-12-28 22:33:00,58.4,289.1131,7487,-4.300000000000001,5.000000000000001,6.0,765.8517,1775
2025-12-28 22:36:00,58.4,287.7604,7487,-4.300000000000001,5.000000000000001,6.0,768.9856,1786
2025-12-28 22:39:00,58.1,284.809,7487,-4.399999999999999,5.000000000000001,6.0,763.7065,1783
2025-12-28 22:42:00,58.5,286.7766,7487,-4.5,5.000000000000001,6.199999999999999,766.3899,1416
2025-12-28 22:45:00,58.5,285.3009,7487,-4.399999999999999,5.000000000000001,6.199999999999999,766.6231,1783
2025-12-28 22:48:00,58.4,282.1036,7487,-4.600000000000001,5.000000000000001,6.199999999999999,764.3681,1783
2025-12-28 22:51:00,57.7,282.1036,7487,-4.5,5.000000000000001,6.199999999999999,754.4454,1783
2025-12-28 22:54:00,57.8,281.2428,7487,-4.5,5.000000000000001,6.199999999999999,752.5461,1783
2025-12-28 22:57:00,57.9,289.851,7487,-4.5,5.000000000000001,6.199999999999999,756.051,1416
2025-12-28 23:00:00,57.8,287.3915,7487,-4.5,4.9,6.199999999999999,753.7038,1416
2025-12-28 23:03:00,57.4,275.5859,7487,-4.399999999999999,5.1000000000000005,6.100000000000001,734.0599,1759
2025-12-28 23:06:00,56.0,274.1103,7487,-4.300000000000001,5.000000000000001,5.899999999999999,723.6182,1759
2025-12-28 23:09:00,56.2,275.463,7487,-4.300000000000001,5.000000000000001,5.899999999999999,723.9742,1759
2025-12-28 23:12:00,55.9,273.2494,7487,-4.300000000000001,5.000000000000001,6.0,719.7717,1759
2025-12-28 23:15:00,56.2,276.6927,7487,-4.300000000000001,4.9,6.0,724.9221,1759
2025-12-28 23:18:00,56.0,274.3562,7488,-4.300000000000001,5.000000000000001,6.0,723.0653,1759
2025-12-28 23:21:00,56.2,278.7833,7488,-4.300000000000001,5.000000000000001,5.900000000000002,719.8718,1786
2025-12-28 23:24:00,56.0,270.544,7488,-4.399999999999999,5.000000000000001,6.0,719.2294,1759
2025-12-28 23:27:00,56.2,276.3238,7488,-4.300000000000001,5.000000000000001,6.0,721.0396,1759
2025-12-28 23:30:00,56.0,272.6346,7488,-4.300000000000001,5.000000000000001,6.0,721.2399,1759
2025-12-28 23:33:00,55.8,286.0388,7488,-4.300000000000001,5.000000000000001,5.899999999999999,715.9592,1786
2025-12-28 23:36:00,55.8,285.5469,7488,-4.300000000000001,4.9,5.899999999999999,714.3596,1786
2025-12-28 23:39:00,55.6,280.5049,7488,-4.199999999999999,5.000000000000001,5.899999999999999,714.9602,1779
2025-12-28 23:45:00,55.2,272.8805,7488,-4.300000000000001,4.8999999999999995,5.900000000000002,696.9115,1759
2025-12-29 00:00:00,53.3,272.3886,7488,-4.0,4.8999999999999995,5.599999999999998,671.1126,1745
2025-12-29 00:03:00,52.1,253.5735,7488,-4.0,5.0,5.5,650.6021,1738
2025-12-29 00:06:00,51.5,258.2465,7488,-3.8999999999999986,4.8999999999999995,5.5,642.2733,722
2025-12-29 00:09:00,50.9,262.7966,7488,-3.8999999999999986,4.7,5.399999999999999,632.8639,721
2025-12-29 00:12:00,51.3,276.6927,7488,-4.0,4.6,5.5,634.0861,1751
2025-12-29 00:15:00,50.7,273.4954,7488,-3.8000000000000007,4.4,5.400000000000002,627.9357,1753
2025-12-29 00:18:00,50.5,278.4144,7489,-3.8000000000000007,4.300000000000001,5.199999999999999,623.3568,1751
2025-12-29 00:21:00,50.0,277.4306,7489,-3.700000000000003,4.200000000000001,5.200000000000003,620.176,719
2025-12-29 00:24:00,50.1,281.7347,7489,-3.6999999999999993,4.200000000000001,5.199999999999999,623.6558,1075
2025-12-29 00:27:00,51.1,291.6956,7489,-3.799999999999997,4.1000000000000005,5.299999999999997,629.2314,1064
2025-12-29 00:30:00,51.9,293.2943,7489,-3.8000000000000007,4.1000000000000005,5.300000000000001,646.8199,1064
2025-12-29 00:33:00,53.6,289.1131,7489,-4.0,4.300000000000001,5.5,679.5151,1104
2025-12-29 00:36:00,51.9,252.9586,7489,-3.8000000000000007,4.6000000000000005,5.300000000000001,624.2333,722
2025-12-29 00:39:00,51.7,259.3533,7489,-3.8000000000000007,4.6000000000000005,5.300000000000001,652.1483,722
2025-12-29 00:45:00,51.3,254.5573,7489,-3.6000000000000014,4.500000000000001,5.100000000000001,609.0938,724
2025-12-29 00:48:00,50.1,262.5506,7489,-3.6999999999999993,4.500000000000001,5.0,648.8512,724
2025-12-29 00:51:00,49.9,257.2627,7489,-3.6999999999999993,4.299999999999999,4.899999999999999,619.3349,737
2025-12-29 00:54:00,49.7,261.1979,7489,-3.599999999999998,4.299999999999999,4.899999999999999,633.7666,743
2025-12-29 01:03:00,48.9,249.6383,7489,-3.5,4.3999999999999995,4.800000000000001,616.1146,737
2025-12-29 01:12:00,49.0,245.5801,7489,-3.5,4.3,4.699999999999999,609.4349,737
2025-12-29 01:15:00,48.7,247.9167,7489,-3.3999999999999986,4.3,4.699999999999999,611.5413,705
2025-12-29 01:18:00,48.6,243.3666,7490,-3.3999999999999986,4.3,4.699999999999999,612.5105,732
2025-12-29 01:21:00,48.4,243.4896,7490,-3.3999999999999986,4.3999999999999995,4.699999999999999,605.6837,705
2025-12-29 01:24:00,48.7,249.0234,7490,-3.3999999999999986,4.3,4.699999999999999,608.8245,705
2025-12-29 01:27:00,48.5,257.1397,7490,-3.3000000000000007,4.3,4.699999999999999,611.1118,760
2025-12-29 01:30:00,49.1,261.4438,7490,-3.6000000000000014,4.1,4.800000000000001,611.029,735
2025-12-29 01:39:00,48.9,261.9358,7490,-3.3999999999999986,4.0,4.699999999999999,609.3367,734
2025-12-29 02:18:00,46.8,242.3828,7491,-3.1999999999999993,4.1000000000000005,4.400000000000002,576.8844,687
2025-12-29 02:36:00,45.8,242.3828,7491,-3.099999999999998,4.1000000000000005,4.399999999999999,564.186,687
2025-12-29 02:45:00,45.8,240.5382,7491,-3.3000000000000007,4.1000000000000005,4.600000000000001,567.1533,697
2025-12-29 02:48:00,45.4,250.8681,7491,-3.1999999999999993,4.1000000000000005,4.5,564.3986,24
2025-12-29 02:51:00,45.4,244.9653,7491,-3.1999999999999993,4.1000000000000005,4.5,561.1758,687
2025-12-29 02:54:00,44.8,243.7355,7491,-3.1999999999999993,4.1000000000000005,4.5,551.4443,687
2025-12-29 02:57:00,43.5,251.4829,7491,-3.0,3.9000000000000004,4.300000000000001,528.073,28
2025-12-29 03:00:00,43.1,248.0396,7491,-3.1000000000000014,3.799999999999999,4.300000000000001,514.1394,29
2025-12-29 03:03:00,42.7,246.8099,7491,-3.1000000000000014,3.799999999999999,4.200000000000003,510.7581,29
2025-12-29 03:06:00,42.3,245.8261,7491,-3.0,3.799999999999999,4.199999999999999,505.8085,29
2025-12-29 03:09:00,42.1,247.7937,7491,-2.8999999999999986,3.6999999999999993,4.099999999999998,505.3956,28
2025-12-29 03:12:00,41.7,245.4572,7491,-3.0,3.5999999999999996,4.100000000000001,498.2383,29
2025-12-29 03:15:00,41.7,251.4829,7491,-2.900000000000002,3.5999999999999996,4.100000000000001,499.4053,30
2025-12-29 03:18:00,41.5,246.6869,7492,-2.8000000000000007,3.5999999999999996,4.0,498.6678,30
2025-12-29 03:21:00,41.7,248.2856,7492,-2.8999999999999986,3.5999999999999996,4.0,496.7087,30
2025-12-29 03:24:00,41.7,252.5897,7492,-2.8999999999999986,3.5,4.0,499.8387,30
2025-12-29 03:27:00,41.3,248.5315,7492,-2.799999999999997,3.5,4.0,494.3929,30
2025-12-29 03:30:00,41.5,247.9167,7492,-2.8999999999999986,3.4000000000000004,4.0,498.7387,30
2025-12-29 03:33:00,40.9,244.8423,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,486.5044,73
2025-12-29 03:36:00,40.5,249.5153,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,474.8217,48
2025-12-29 03:39:00,40.3,251.114,7492,-2.6999999999999993,3.299999999999999,3.8000000000000007,490.0029,48
2025-12-29 03:42:00,40.7,247.6707,7492,-2.6999999999999993,3.299999999999999,3.8000000000000007,471.0348,73
2025-12-29 03:45:00,40.1,249.2694,7492,-2.6999999999999993,3.1999999999999993,3.6999999999999993,495.4335,48
2025-12-29 03:48:00,40.6,251.114,7492,-2.6000000000000014,3.1999999999999993,3.8000000000000007,476.5135,48
2025-12-29 03:51:00,40.9,260.829,7492,-2.6000000000000014,3.1999999999999993,3.8000000000000007,474.4155,49
2025-12-29 03:54:00,40.3,253.5735,7492,-2.6000000000000014,3.1999999999999993,3.6999999999999993,474.5001,48
2025-12-29 03:57:00,40.7,250.4991,7492,-2.6999999999999993,3.3,3.6999999999999993,483.3523,48
2025-12-29 04:00:00,39.9,242.1369,7492,-2.6000000000000014,3.1999999999999993,3.6999999999999993,459.7525,73
2025-12-29 04:03:00,40.7,249.5153,7492,-2.6999999999999993,3.299999999999999,3.6999999999999993,487.6047,48
2025-12-29 04:06:00,40.5,252.9586,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,498.9642,48
2025-12-29 04:09:00,40.1,251.6059,7492,-2.6999999999999993,3.3000000000000007,3.8000000000000007,493.0858,48
2025-12-29 04:12:00,41.1,251.4829,7492,-2.6999999999999993,3.4000000000000004,3.900000000000002,491.6559,48
2025-12-29 04:15:00,38.9,246.6869,7492,-2.6999999999999993,3.4000000000000004,3.8000000000000007,481.5933,73
2025-12-29 04:18:00,40.5,245.3342,7493,-2.6999999999999993,3.299999999999999,3.8000000000000007,456.4943,73
2025-12-29 04:21:00,38.8,254.5573,7493,-2.6999999999999993,3.299999999999999,3.6000000000000014,491.965,48
2025-12-29 04:24:00,40.1,246.6869,7493,-2.6999999999999993,3.299999999999999,3.6999999999999993,456.1775,73
2025-12-29 04:27:00,38.1,248.2856,7493,-2.6999999999999993,3.299999999999999,3.6000000000000014,472.0106,73
2025-12-29 04:30:00,38.7,245.9491,7493,-2.6999999999999993,3.299999999999999,3.6000000000000014,449.8332,73
2025-12-29 04:33:00,40.5,248.5315,7493,-2.6000000000000014,3.299999999999999,3.8000000000000007,479.5898,73
2025-12-29 04:36:00,40.5,248.4086,7493,-2.6000000000000014,3.299999999999999,3.8000000000000007,471.436,73
2025-12-29 04:39:00,40.9,254.5573,7493,-2.6999999999999993,3.299999999999999,3.8000000000000007,494.0811,48
2025-12-29 04:42:00,40.7,251.9748,7493,-2.8000000000000007,3.1999999999999993,3.8000000000000007,480.3907,48
2025-12-29 04:45:00,41.1,254.6803,7493,-2.8000000000000007,3.3000000000000007,3.900000000000002,489.4839,48
2025-12-29 04:48:00,40.5,242.5058,7493,-2.6999999999999993,3.3000000000000007,3.8000000000000007,482.8813,73
2025-12-29 04:51:00,40.5,241.1531,7493,-2.6000000000000014,3.3000000000000007,3.8000000000000007,474.4624,73
2025-12-29 04:54:00,40.9,251.4829,7493,-2.6999999999999993,3.3000000000000007,3.900000000000002,474.6237,48
2025-12-29 04:57:00,40.9,250.2532,7493,-2.6999999999999993,3.3000000000000007,3.8000000000000007,452.0544,48
2025-12-29 05:00:00,40.9,252.2208,7493,-2.6999999999999993,3.3000000000000007,3.8000000000000007,479.7474,48
2025-12-29 05:03:00,40.3,245.2112,7493,-2.8000000000000007,3.3000000000000007,3.8000000000000007,444.7046,73
2025-12-29 05:06:00,38.5,244.7193,7493,-2.6999999999999993,3.3000000000000007,3.6999999999999993,512.5836,73
2025-12-29 05:09:00,40.7,252.2208,7493,-2.8000000000000007,3.4000000000000004,3.900000000000002,499.1215,48
2025-12-29 05:12:00,40.5,254.8032,7493,-2.8000000000000007,3.4000000000000004,3.900000000000002,466.0024,48
2025-12-29 05:15:00,40.9,258.7384,7493,-2.8000000000000007,3.3000000000000007,3.900000000000002,491.4954,53
2025-12-29 05:18:00,41.3,263.1655,7494,-2.8000000000000007,3.3000000000000007,4.0,496.3091,53
2025-12-29 05:21:00,41.7,266.8547,7494,-2.900000000000002,3.3000000000000007,4.100000000000001,500.7792,53
2025-12-29 05:24:00,41.7,260.3371,7494,-2.8000000000000007,3.3000000000000007,4.0,504.1388,53
2025-12-29 05:27:00,39.5,252.3438,7494,-2.8000000000000007,3.3000000000000007,3.8999999999999986,499.5798,48
2025-12-29 05:30:00,42.1,251.36,7494,-2.6999999999999993,3.3000000000000007,3.6999999999999993,462.7559,48
2025-12-29 05:33:00,38.7,248.6545,7494,-2.6999999999999993,3.3000000000000007,3.6999999999999993,464.9863,73
2025-12-29 05:36:00,42.3,249.0234,7494,-2.8000000000000007,3.1999999999999993,4.0,464.2112,48
2025-12-29 05:39:00,39.7,258.7384,7494,-2.8999999999999986,3.299999999999999,3.8000000000000007,507.3515,54
2025-12-29 05:42:00,41.9,255.6641,7494,-2.8000000000000007,3.1999999999999993,3.8999999999999986,506.0958,48
2025-12-29 05:45:00,39.7,259.5992,7494,-2.8000000000000007,3.299999999999999,3.8999999999999986,502.4281,54
2025-12-29 05:48:00,42.3,259.3533,7494,-2.8000000000000007,3.1999999999999993,3.8999999999999986,468.9096,53
2025-12-29 05:51:00,39.5,265.502,7494,-2.8999999999999986,3.299999999999999,3.8000000000000007,503.3268,54
2025-12-29 05:54:00,42.5,260.952,7494,-2.8000000000000007,3.1999999999999993,4.0,517.1254,53
2025-12-29 05:57:00,39.3,260.583,7494,-2.700000000000003,3.1999999999999993,3.700000000000003,503.0563,47
2025-12-29 06:00:00,39.3,257.7546,7494,-2.8000000000000007,3.299999999999999,3.6999999999999993,504.913,48
2025-12-29 06:03:00,39.7,268.3304,7494,-2.8000000000000007,3.299999999999999,4.0,504.5146,54
2025-12-29 06:06:00,42.3,287.0226,7494,-2.8000000000000007,3.0999999999999996,4.0,507.3436,10
2025-12-29 06:09:00,42.5,277.5535,7494,-2.900000000000002,3.0999999999999996,4.100000000000001,505.9233,11
2025-12-29 06:12:00,42.1,273.4954,7494,-2.8000000000000007,3.1999999999999993,4.0,504.0501,11
2025-12-29 06:15:00,42.5,271.2818,7494,-2.700000000000003,3.0999999999999996,3.700000000000003,506.5665,47
2025-12-29 06:18:00,42.7,278.0454,7495,-2.700000000000003,3.0,4.0,538.628,9
2025-12-29 06:21:00,42.3,279.1522,7495,-2.8000000000000007,3.0999999999999996,4.0,509.5315,11
2025-12-29 06:24:00,42.9,279.7671,7495,-2.8000000000000007,3.0,4.0,511.0919,11
2025-12-29 06:27:00,42.3,285.4239,7495,-2.900000000000002,3.1999999999999993,4.100000000000001,511.093,10
2025-12-29 06:30:00,42.5,284.932,7495,-2.900000000000002,3.1999999999999993,4.100000000000001,513.3435,10
2025-12-29 06:33:00,42.7,290.4659,7495,-2.900000000000002,3.1999999999999993,4.200000000000003,515.7369,10
2025-12-29 06:36:00,43.1,298.2133,7495,-3.0,3.0999999999999996,4.200000000000003,514.7307,6
2025-12-29 06:39:00,42.7,286.6537,7495,-3.0,3.0999999999999996,4.100000000000001,511.494,10
2025-12-29 06:42:00,42.7,286.7766,7495,-3.0,3.0999999999999996,4.100000000000001,510.3426,10
2025-12-29 06:45:00,42.5,290.7118,7495,-2.8999999999999986,3.0999999999999996,4.0,510.0332,10
2025-12-29 06:48:00,42.3,282.4725,7495,-2.8000000000000007,3.0,4.0,521.9285,11
2025-12-29 06:51:00,42.7,281.2428,7495,-2.8000000000000007,3.0,4.0,509.3736,11
2025-12-29 06:54:00,42.9,276.9387,7495,-2.8000000000000007,3.0999999999999996,3.8999999999999986,513.9863,11
2025-12-29 06:57:00,42.9,278.7833,7495,-2.8999999999999986,3.1999999999999993,4.100000000000001,510.9642,11
2025-12-29 07:00:00,42.7,272.0197,7495,-2.8000000000000007,3.0999999999999996,4.100000000000001,507.3437,47
2025-12-29 07:03:00,42.5,284.5631,7495,-2.8999999999999986,3.1999999999999993,4.0,512.6393,10
2025-12-29 07:06:00,42.5,280.3819,7495,-2.8999999999999986,3.1999999999999993,4.100000000000001,512.2318,11
2025-12-29 07:09:00,42.9,285.4239,7495,-2.8999999999999986,3.1999999999999993,4.100000000000001,510.1929,10
2025-12-29 07:12:00,42.9,284.0712,7495,-3.0,3.0999999999999996,4.100000000000001,514.4301,10
2025-12-29 07:15:00,43.1,273.8643,7495,-3.0,3.0999999999999996,4.100000000000001,509.2903,11
2025-12-29 07:18:00,43.3,327.2353,7496,-3.0,3.0999999999999996,4.300000000000001,522.3964,1042
2025-12-29 07:21:00,44.6,326.9893,7496,-3.1999999999999993,3.0,4.399999999999999,543.1369,1042
2025-12-29 07:24:00,45.0,329.5718,7496,-3.099999999999998,3.0,4.399999999999999,553.9144,1042
2025-12-29 07:27:00,45.6,337.811,7496,-3.099999999999998,3.0999999999999996,4.299999999999997,556.0262,1042
2025-12-29 07:30:00,45.4,305.7147,7496,-3.0,3.0999999999999996,4.299999999999997,546.1816,6
2025-12-29 07:33:00,47.1,338.7949,7496,-3.5,3.0999999999999996,4.899999999999999,573.3088,1177
2025-12-29 07:39:00,47.0,287.1455,7496,-3.5,3.499999999999999,4.800000000000001,570.9679,1056
2025-12-29 07:42:00,45.6,277.7995,7496,-3.400000000000002,3.8000000000000007,4.600000000000001,556.9921,1057
2025-12-29 07:45:00,44.4,276.3238,7496,-3.1999999999999993,3.5999999999999996,4.5,541.2778,1059
2025-12-29 07:48:00,44.4,264.3953,7496,-3.299999999999997,3.499999999999999,4.5,533.9655,1059
2025-12-29 07:51:00,44.2,271.2818,7496,-3.3000000000000007,3.500000000000001,4.600000000000001,532.4508,1059
2025-12-29 07:54:00,44.1,262.0587,7496,-3.1999999999999993,3.500000000000001,4.5,531.9908,23
2025-12-29 07:57:00,43.7,272.3886,7496,-3.200000000000003,3.500000000000001,4.5,529.0511,1059
2025-12-29 08:06:00,44.2,316.0446,7496,-3.3000000000000007,3.4000000000000004,4.599999999999998,537.7771,1045
2025-12-29 08:09:00,44.6,324.6528,7496,-3.5,3.1000000000000005,4.699999999999999,544.8212,1043
2025-12-29 08:12:00,45.8,321.0865,7496,-3.5,3.200000000000001,4.800000000000001,552.6251,1043
2025-12-29 08:18:00,45.4,298.8281,7497,-3.400000000000002,3.4000000000000004,4.800000000000001,550.5128,1040
2025-12-29 08:24:00,45.6,320.9635,7497,-3.5,3.4000000000000004,4.800000000000001,558.3725,1043
2025-12-29 08:30:00,47.0,343.9598,7497,-3.5,3.2,4.800000000000001,576.7133,1177
