Timestamp,NP Chiller High Level Status WCC_N_2_4_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_4_FM_01_FR,NP Chiller High Level Status WCC_N_2_4_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_4_Power,cluster_id
2025-12-30 13:36:00,69.7,306.6985,7526,-4.300000000000001,5.500000000000001,6.199999999999999,1005.655,1811
2025-12-30 13:42:00,69.1,303.8701,7526,-4.199999999999999,5.500000000000001,6.099999999999998,990.8784,1811
2025-12-30 13:45:00,68.5,303.7471,7526,-4.199999999999999,5.4,6.099999999999998,980.6323,1811
2025-12-30 13:48:00,68.1,298.4592,7526,-4.199999999999999,5.500000000000001,6.0,959.6937,1811
2025-12-30 13:51:00,66.5,290.9578,7526,-4.099999999999998,5.500000000000001,5.899999999999999,923.4793,1797
2025-12-30 13:54:00,65.3,286.7766,7526,-4.0,5.4,5.799999999999997,908.9078,1768
2025-12-30 13:57:00,63.5,273.7413,7526,-3.8999999999999986,5.6000000000000005,5.599999999999998,860.3738,1770
2025-12-30 14:00:00,62.7,279.3981,7526,-3.8000000000000007,5.300000000000001,5.5,855.1375,1766
2025-12-30 14:03:00,62.1,276.9387,7526,-3.8000000000000007,5.500000000000001,5.5,854.2997,1770
2025-12-30 14:06:00,60.7,275.34,7526,-3.8000000000000007,5.500000000000001,5.399999999999999,823.8392,799
2025-12-30 14:09:00,60.9,279.0292,7526,-3.8000000000000007,5.500000000000001,5.400000000000002,823.0547,799
2025-12-30 14:15:00,61.1,272.0197,7526,-3.799999999999997,5.4,5.5,824.0466,1770
2025-12-30 14:27:00,60.7,273.6183,7527,-3.8000000000000007,5.4,5.5,825.4647,799
2025-12-30 14:33:00,59.7,267.7156,7527,-3.8000000000000007,5.4,5.399999999999999,792.5395,1742
2025-12-30 14:39:00,59.4,271.1588,7527,-3.6999999999999993,5.4,5.300000000000001,795.4586,799
2025-12-30 14:48:00,61.1,279.7671,7527,-3.799999999999997,5.4,5.5,824.8546,799
2025-12-30 14:51:00,60.5,276.8157,7527,-3.6999999999999993,5.4,5.399999999999999,816.8344,799
2025-12-30 14:54:00,59.8,275.0941,7527,-3.799999999999997,5.500000000000001,5.399999999999999,798.5869,799
2025-12-30 15:00:00,58.8,268.6994,7527,-3.6999999999999993,5.4,5.399999999999999,778.8483,818
2025-12-30 15:03:00,59.4,268.2075,7527,-3.6000000000000014,5.4,5.300000000000001,788.5602,818
2025-12-30 15:06:00,59.2,277.4306,7527,-3.6999999999999993,5.4,5.299999999999997,790.1987,799
2025-12-30 15:09:00,59.5,276.9387,7527,-3.6999999999999993,5.300000000000001,5.399999999999999,792.5712,799
2025-12-30 15:12:00,59.2,277.1846,7527,-3.700000000000003,5.299999999999999,5.400000000000002,785.6499,799
2025-12-30 15:15:00,59.3,275.9549,7527,-3.6999999999999993,5.199999999999999,5.399999999999999,787.6195,799
2025-12-30 15:18:00,59.3,278.6603,7528,-3.6999999999999993,5.4,5.399999999999999,786.947,799
2025-12-30 15:21:00,59.1,277.1846,7528,-3.8000000000000007,5.300000000000001,5.5,782.5452,799
2025-12-30 15:24:00,58.8,269.5602,7528,-3.8000000000000007,5.4,5.5,782.1317,799
2025-12-30 15:30:00,58.4,269.1913,7528,-3.700000000000003,5.4,5.400000000000002,764.4498,818
2025-12-30 15:33:00,58.2,273.1265,7528,-3.8000000000000007,5.4,5.400000000000002,766.1511,799
2025-12-30 15:36:00,58.4,265.8709,7528,-3.6999999999999993,5.500000000000001,5.399999999999999,771.2318,817
2025-12-30 15:42:00,58.2,266.8547,7528,-3.6999999999999993,5.4,5.399999999999999,762.9479,818
2025-12-30 15:45:00,58.2,264.0263,7528,-3.6999999999999993,5.500000000000001,5.399999999999999,769.4046,817
2025-12-30 15:48:00,58.0,271.7737,7528,-3.8000000000000007,5.500000000000001,5.399999999999999,774.7796,799
2025-12-30 15:51:00,58.4,268.5764,7528,-3.6999999999999993,5.4,5.299999999999997,760.8198,818
2025-12-30 15:54:00,58.5,268.8223,7528,-3.799999999999997,5.300000000000001,5.399999999999999,773.0297,1742
2025-12-30 15:57:00,58.5,263.0425,7528,-3.6999999999999993,5.4,5.399999999999999,769.3395,817
2025-12-30 16:00:00,58.4,273.7413,7528,-3.6999999999999993,5.4,5.399999999999999,774.5215,799
2025-12-30 16:03:00,58.4,272.5116,7528,-3.6999999999999993,5.4,5.299999999999997,775.2149,799
2025-12-30 16:06:00,58.5,271.7737,7528,-3.6999999999999993,5.4,5.399999999999999,769.3488,799
2025-12-30 16:09:00,59.3,273.6183,7528,-3.8000000000000007,5.300000000000001,5.5,794.6284,799
2025-12-30 16:12:00,58.5,257.2627,7528,-3.6999999999999993,5.3999999999999995,5.300000000000001,765.0883,800
2025-12-30 16:18:00,57.4,273.7413,7529,-3.8000000000000007,5.199999999999999,5.300000000000001,745.2495,799
2025-12-30 16:21:00,57.0,266.8547,7529,-3.6999999999999993,5.3999999999999995,5.300000000000001,738.4839,1736
2025-12-30 16:24:00,57.4,264.8871,7529,-3.8000000000000007,5.299999999999999,5.399999999999999,748.1838,1742
2025-12-30 16:27:00,57.8,264.2723,7529,-3.8000000000000007,5.299999999999999,5.5,761.6027,1742
2025-12-30 16:30:00,56.9,262.1817,7529,-3.700000000000003,5.3,5.300000000000001,743.9763,800
2025-12-30 16:33:00,56.4,255.91,7529,-3.700000000000003,5.3,5.300000000000001,724.1431,800
2025-12-30 16:36:00,56.0,254.0654,7529,-3.700000000000003,5.3,5.300000000000001,720.5855,800
2025-12-30 16:39:00,55.8,260.583,7529,-3.6000000000000014,5.199999999999999,5.199999999999999,719.2169,800
2025-12-30 16:42:00,55.4,253.9424,7529,-3.700000000000003,5.199999999999999,5.300000000000001,708.5704,800
2025-12-30 16:45:00,56.0,257.2627,7529,-3.6999999999999993,5.1,5.199999999999999,716.9528,551
2025-12-30 16:48:00,55.6,254.4343,7529,-3.6999999999999993,5.199999999999999,5.199999999999999,713.4415,800
2025-12-30 16:51:00,55.4,254.5573,7529,-3.6000000000000014,5.3,5.199999999999999,711.9543,800
2025-12-30 16:54:00,55.6,255.91,7529,-3.6000000000000014,5.199999999999999,5.199999999999999,711.9479,800
2025-12-30 16:57:00,56.0,269.5602,7529,-3.8000000000000007,5.1,5.199999999999999,720.2713,797
2025-12-30 17:00:00,56.0,258.2465,7529,-3.6999999999999993,5.1,5.300000000000001,708.6091,551
2025-12-30 17:06:00,55.0,263.0425,7529,-3.6000000000000014,5.3,5.100000000000001,718.1074,800
2025-12-30 17:12:00,55.6,258.1235,7529,-3.6999999999999993,5.199999999999999,5.199999999999999,713.0079,800
2025-12-30 17:15:00,55.4,257.1397,7529,-3.6999999999999993,5.3,5.199999999999999,712.2722,800
2025-12-30 17:18:00,55.4,262.6736,7530,-3.6999999999999993,5.1,5.199999999999999,713.2778,797
2025-12-30 17:21:00,55.8,255.6641,7530,-3.599999999999998,5.1,5.199999999999999,712.5397,551
2025-12-30 17:24:00,55.4,264.6412,7530,-3.599999999999998,5.3,5.099999999999998,708.817,797
2025-12-30 17:27:00,55.0,251.7289,7530,-3.599999999999998,5.1,5.099999999999998,703.6603,551
2025-12-30 17:30:00,56.2,265.1331,7530,-3.6999999999999993,5.199999999999999,5.199999999999999,727.0043,797
2025-12-30 17:33:00,56.0,265.502,7530,-3.599999999999998,5.3,5.199999999999999,717.3198,797
2025-12-30 17:36:00,56.2,255.2951,7530,-3.6999999999999993,5.199999999999999,5.199999999999999,714.4296,800
2025-12-30 17:42:00,55.4,260.0912,7530,-3.599999999999998,5.3,5.099999999999998,723.5009,800
2025-12-30 17:45:00,55.4,260.3371,7530,-3.599999999999998,5.3,5.099999999999998,716.3182,800
2025-12-30 17:51:00,55.2,255.0492,7530,-3.599999999999998,5.3999999999999995,5.099999999999998,711.8203,800
2025-12-30 18:00:00,55.2,252.2208,7530,-3.599999999999998,5.3,5.099999999999998,712.609,800
2025-12-30 18:06:00,54.0,233.5287,7530,-3.5,5.5,5.0,697.327,594
2025-12-30 18:09:00,54.0,238.4476,7530,-3.5,5.3,5.0,692.6403,654
2025-12-30 18:12:00,52.9,231.93,7530,-3.3999999999999986,5.5,4.899999999999999,678.3451,569
2025-12-30 18:15:00,53.1,241.7679,7530,-3.3999999999999986,5.3,4.899999999999999,681.0737,654
2025-12-30 18:18:00,52.3,240.2922,7531,-3.3999999999999986,5.3,4.800000000000001,678.3121,654
2025-12-30 18:21:00,52.7,237.8328,7531,-3.5,5.3,4.899999999999999,673.2808,654
2025-12-30 18:24:00,52.3,233.1597,7531,-3.400000000000002,5.3,4.900000000000002,666.3757,654
2025-12-30 18:27:00,51.9,234.1435,7531,-3.400000000000002,5.3999999999999995,4.800000000000001,662.1586,654
2025-12-30 18:30:00,52.0,235.0043,7531,-3.400000000000002,5.3,4.800000000000001,660.9207,654
2025-12-30 18:33:00,51.9,228.3637,7531,-3.400000000000002,5.3,4.900000000000002,658.8565,574
2025-12-30 18:36:00,51.1,230.4543,7531,-3.3000000000000007,5.3999999999999995,4.800000000000001,653.9096,574
2025-12-30 18:39:00,51.7,234.5125,7531,-3.400000000000002,5.1,4.800000000000001,648.58,654
2025-12-30 18:42:00,50.7,247.9167,7531,-3.1999999999999993,5.1,4.800000000000001,642.4864,756
2025-12-30 18:45:00,50.7,234.3895,7531,-3.3000000000000007,5.1,4.600000000000001,643.2557,653
2025-12-30 18:48:00,50.9,235.4962,7531,-3.1999999999999993,5.1,4.5,641.4211,657
2025-12-30 18:51:00,50.9,236.726,7531,-3.1999999999999993,5.1,4.599999999999998,648.5544,657
2025-12-30 18:54:00,51.9,229.3475,7531,-3.299999999999997,5.0,4.799999999999997,649.7391,653
2025-12-30 18:57:00,52.1,235.7422,7531,-3.3000000000000007,5.1,4.800000000000001,663.633,653
2025-12-30 19:00:00,51.7,243.1207,7531,-3.3000000000000007,5.1,4.699999999999999,660.3672,651
2025-12-30 19:03:00,51.9,238.5706,7531,-3.3000000000000007,5.1,4.699999999999999,659.5906,654
2025-12-30 19:06:00,51.3,247.6707,7531,-3.3000000000000007,5.1,4.600000000000001,661.8754,651
2025-12-30 19:09:00,52.1,240.9071,7531,-3.3000000000000007,5.0,4.700000000000003,660.3213,651
2025-12-30 19:12:00,52.7,238.4476,7531,-3.400000000000002,5.0,4.800000000000001,665.1644,654
2025-12-30 19:15:00,52.5,234.1435,7531,-3.3000000000000007,5.1,4.800000000000001,665.7113,655
2025-12-30 19:18:00,52.5,242.8747,7532,-3.3000000000000007,5.1,4.800000000000001,668.0547,651
2025-12-30 19:21:00,52.3,244.3504,7532,-3.3000000000000007,5.1,4.699999999999999,666.1017,651
2025-12-30 19:24:00,52.5,235.6192,7532,-3.3000000000000007,5.1,4.699999999999999,664.7204,655
2025-12-30 19:27:00,52.3,236.2341,7532,-3.3000000000000007,5.1,4.600000000000001,667.0098,653
2025-12-30 19:30:00,52.1,237.9557,7532,-3.3000000000000007,5.1,4.699999999999999,664.5587,654
2025-12-30 19:33:00,52.3,247.9167,7532,-3.3000000000000007,5.1,4.699999999999999,674.9741,651
2025-12-30 19:36:00,50.9,237.3409,7532,-3.3000000000000007,5.1,4.5,674.3428,653
2025-12-30 19:39:00,52.1,234.1435,7532,-3.3999999999999986,5.1,4.699999999999999,662.5308,654
2025-12-30 19:42:00,52.3,238.6936,7532,-3.1999999999999993,5.0,4.600000000000001,665.791,657
2025-12-30 19:45:00,52.5,225.6583,7532,-3.3000000000000007,5.199999999999999,4.600000000000001,660.7936,574
2025-12-30 19:48:00,52.3,233.5287,7532,-3.3000000000000007,5.1,4.800000000000001,666.0477,653
2025-12-30 19:51:00,52.3,238.8166,7532,-3.3000000000000007,5.199999999999999,4.700000000000003,665.0284,654
2025-12-30 19:54:00,52.1,223.4447,7532,-3.3000000000000007,5.199999999999999,4.700000000000003,643.7233,971
2025-12-30 19:57:00,52.5,237.9557,7532,-3.200000000000003,5.3,4.700000000000003,667.495,634
2025-12-30 20:00:00,51.9,229.9624,7532,-3.3000000000000007,5.199999999999999,4.699999999999999,658.1086,574
2025-12-30 20:03:00,52.3,228.9786,7532,-3.3999999999999986,5.199999999999999,4.800000000000001,661.7675,574
2025-12-30 20:06:00,52.5,236.2341,7532,-3.3999999999999986,5.199999999999999,4.800000000000001,665.2976,654
2025-12-30 20:09:00,52.9,232.9138,7532,-3.3999999999999986,5.0,4.800000000000001,662.8214,655
2025-12-30 20:12:00,52.7,236.726,7532,-3.3000000000000007,5.0,4.700000000000003,668.4522,653
2025-12-30 20:15:00,52.3,228.1178,7532,-3.200000000000003,5.2,4.700000000000003,664.1744,658
2025-12-30 20:18:00,52.1,227.011,7533,-3.1000000000000014,5.2,4.600000000000001,659.1987,658
2025-12-30 20:21:00,50.7,224.3056,7533,-3.1000000000000014,5.2,4.5,670.9017,658
2025-12-30 20:24:00,52.1,231.0692,7533,-3.1999999999999993,5.1000000000000005,4.599999999999998,670.077,657
2025-12-30 20:27:00,51.9,237.4638,7533,-3.1999999999999993,5.1000000000000005,4.699999999999999,663.4286,657
2025-12-30 20:30:00,52.5,238.8166,7533,-3.3000000000000007,5.0,4.699999999999999,667.116,653
2025-12-30 20:33:00,52.7,244.5963,7533,-3.3999999999999986,5.0,4.800000000000001,670.2819,555
2025-12-30 20:36:00,52.9,248.0396,7533,-3.3000000000000007,4.9,4.800000000000001,673.273,651
2025-12-30 20:39:00,53.3,252.5897,7533,-3.3999999999999986,4.9,4.800000000000001,678.5865,775
2025-12-30 20:42:00,52.9,245.5801,7533,-3.3000000000000007,4.9,4.800000000000001,673.597,651
2025-12-30 20:45:00,52.7,243.9815,7533,-3.3999999999999986,5.0,4.800000000000001,668.0281,555
2025-12-30 20:48:00,52.7,247.9167,7533,-3.3000000000000007,5.0,4.699999999999999,672.2291,651
2025-12-30 20:51:00,52.5,247.1788,7533,-3.3000000000000007,5.0,4.699999999999999,672.9916,651
2025-12-30 20:54:00,52.5,242.3828,7533,-3.400000000000002,5.0,4.800000000000001,670.7383,555
2025-12-30 20:57:00,51.9,234.3895,7533,-3.3000000000000007,5.2,4.699999999999999,664.2649,654
2025-12-30 21:00:00,51.7,227.5029,7533,-3.400000000000002,5.2,4.600000000000001,658.8643,574
2025-12-30 21:03:00,52.7,232.9138,7533,-3.3000000000000007,5.1000000000000005,4.800000000000001,670.5778,655
2025-12-30 21:06:00,52.5,231.684,7533,-3.299999999999997,5.2,4.799999999999997,665.662,574
2025-12-30 21:09:00,52.1,238.2017,7533,-3.299999999999997,5.2,4.699999999999999,662.7115,654
2025-12-30 21:12:00,51.9,237.2179,7533,-3.299999999999997,5.2,4.699999999999999,662.2642,654
2025-12-30 21:15:00,51.7,237.5868,7533,-3.3000000000000007,5.300000000000001,4.699999999999999,646.4722,654
2025-12-30 21:18:00,51.5,232.0529,7534,-3.3000000000000007,5.2,4.699999999999999,651.7382,657
2025-12-30 21:21:00,51.7,229.9624,7534,-3.3000000000000007,5.2,4.699999999999999,653.28,574
2025-12-30 21:24:00,51.3,232.9138,7534,-3.3000000000000007,5.2,4.700000000000003,656.1893,657
2025-12-30 21:27:00,50.9,231.0692,7534,-3.3000000000000007,5.2,4.699999999999999,648.9741,657
2025-12-30 21:30:00,50.7,229.5935,7534,-3.3000000000000007,5.2,4.599999999999998,639.643,574
2025-12-30 21:33:00,50.1,225.5353,7534,-3.1999999999999993,5.1000000000000005,4.5,630.3707,658
2025-12-30 21:36:00,49.5,217.6649,7534,-3.1999999999999993,5.000000000000001,4.5,620.808,971
2025-12-30 21:39:00,49.1,224.9204,7534,-3.1000000000000014,5.2,4.5,621.3785,658
2025-12-30 21:42:00,49.3,228.6097,7534,-3.1999999999999993,5.1000000000000005,4.599999999999998,621.8898,658
2025-12-30 21:45:00,49.4,224.9204,7534,-3.1999999999999993,5.2,4.5,621.8038,658
2025-12-30 21:48:00,49.0,225.0434,7534,-3.099999999999998,5.2,4.399999999999999,613.722,658
2025-12-30 21:51:00,48.6,226.3961,7534,-3.1000000000000014,5.1000000000000005,4.5,611.3482,658
2025-12-30 21:54:00,48.2,225.0434,7534,-3.1000000000000014,5.1000000000000005,4.5,606.6127,658
2025-12-30 21:57:00,48.0,219.5096,7534,-3.0,5.1000000000000005,4.399999999999999,603.2911,1031
2025-12-30 22:00:00,47.6,211.1473,7534,-3.0,5.1000000000000005,4.300000000000001,590.5829,1021
2025-12-30 22:03:00,46.6,192.4552,7534,-3.0,5.1000000000000005,4.300000000000001,578.7169,934
2025-12-30 22:06:00,44.4,238.0787,7534,-2.8000000000000007,5.199999999999999,4.0,558.5105,681
2025-12-30 22:09:00,51.9,408.1525,7534,-3.599999999999998,3.6000000000000005,5.099999999999998,682.3192,1163
2025-12-30 22:15:00,58.4,302.6403,7534,-4.5,4.499999999999999,6.199999999999999,769.8456,1110
2025-12-30 22:18:00,58.5,295.6308,7535,-4.5,4.800000000000001,6.199999999999999,762.4636,1415
2025-12-30 22:21:00,59.4,287.3915,7535,-4.5,4.800000000000001,6.199999999999999,773.107,1416
2025-12-30 22:24:00,59.9,288.0063,7535,-4.5,4.800000000000001,6.199999999999999,796.4887,1416
2025-12-30 22:27:00,59.5,293.1713,7535,-4.400000000000002,4.799999999999999,6.100000000000001,790.4136,1416
2025-12-30 22:30:00,59.8,296.6146,7535,-4.300000000000001,4.799999999999999,5.899999999999999,789.9523,1775
2025-12-30 22:33:00,60.5,310.6337,7535,-4.399999999999999,4.699999999999999,6.0,803.5964,1114
2025-12-30 22:36:00,60.9,303.3782,7535,-4.5,4.699999999999999,6.199999999999999,810.6709,1114
2025-12-30 22:39:00,60.5,311.6175,7535,-4.400000000000002,4.699999999999999,6.100000000000001,811.0094,1114
2025-12-30 22:42:00,62.1,316.7824,7535,-4.400000000000002,4.6,6.300000000000001,847.4437,1120
2025-12-30 22:45:00,62.9,319.8568,7535,-4.399999999999999,4.6,6.199999999999999,862.5018,1120
2025-12-30 22:48:00,64.7,324.7758,7535,-4.5,4.699999999999999,6.400000000000002,890.3197,1196
2025-12-30 22:51:00,64.9,318.3811,7535,-4.600000000000001,4.699999999999999,6.399999999999999,898.5078,1425
2025-12-30 23:06:00,63.9,306.3296,7535,-4.400000000000002,4.699999999999999,6.199999999999999,881.9615,1114
2025-12-30 23:12:00,63.5,307.6823,7535,-4.400000000000002,4.6,6.100000000000001,878.6646,1114
2025-12-30 23:15:00,63.5,318.1351,7535,-4.400000000000002,4.5,6.100000000000001,873.9684,1120
2025-12-30 23:30:00,62.3,303.9931,7536,-4.199999999999999,4.3999999999999995,5.899999999999999,857.9141,1094
2025-12-30 23:51:00,62.7,320.4716,7536,-4.300000000000001,4.499999999999999,6.0,867.131,1120
2025-12-30 23:54:00,62.9,311.0026,7536,-4.600000000000001,4.3999999999999995,6.199999999999999,862.5453,1096
2025-12-30 23:57:00,62.3,302.5174,7536,-4.5,4.5,6.199999999999999,848.2177,1096
2025-12-31 00:00:00,60.8,310.3877,7536,-4.5,4.5,6.099999999999998,823.9717,1096
2025-12-31 00:03:00,58.5,295.8767,7536,-4.300000000000001,4.5,5.800000000000001,791.1794,1095
2025-12-31 00:06:00,56.3,301.4106,7536,-4.100000000000001,4.3,5.600000000000001,760.2109,1099
2025-12-31 00:09:00,56.0,302.6403,7536,-4.099999999999998,4.2,5.599999999999998,750.5513,1099
2025-12-31 00:12:00,56.2,299.443,7536,-4.0,4.2,5.600000000000001,753.8297,1099
2025-12-31 00:15:00,56.0,298.2133,7536,-4.099999999999998,4.2,5.599999999999998,748.989,1099
2025-12-31 00:18:00,55.2,295.3848,7537,-4.100000000000001,4.2,5.600000000000001,736.9475,1099
2025-12-31 00:21:00,55.6,305.7147,7537,-4.100000000000001,4.1,5.600000000000001,738.7247,1099
2025-12-31 00:24:00,55.0,306.3296,7537,-4.0,4.1000000000000005,5.600000000000001,728.4213,1099
2025-12-31 00:27:00,55.0,305.7147,7537,-4.0,4.0,5.5,727.4351,1099
2025-12-31 00:30:00,54.6,303.1322,7537,-4.0,4.1000000000000005,5.5,721.4009,1099
2025-12-31 00:39:00,51.9,286.5307,7537,-3.8000000000000007,4.1000000000000005,5.199999999999999,676.4608,1075
2025-12-31 00:42:00,51.7,284.0712,7537,-3.8000000000000007,4.000000000000001,5.300000000000001,672.568,1075
2025-12-31 00:48:00,51.3,284.0712,7537,-3.799999999999997,4.000000000000001,5.199999999999999,667.5741,1075
2025-12-31 01:00:00,50.3,284.5631,7537,-3.8000000000000007,3.9000000000000004,5.200000000000003,651.7701,1075
2025-12-31 01:03:00,49.9,276.6927,7537,-3.8000000000000007,4.000000000000001,5.199999999999999,648.4334,719
2025-12-31 01:06:00,50.0,279.7671,7537,-3.8000000000000007,3.999999999999999,5.199999999999999,649.7432,1075
2025-12-31 01:09:00,50.1,286.5307,7537,-3.8000000000000007,3.8999999999999995,5.099999999999998,644.1012,1064
2025-12-31 01:12:00,49.9,280.013,7537,-3.6999999999999993,3.8999999999999995,5.099999999999998,645.1625,1056
2025-12-31 01:15:00,49.7,284.1942,7537,-3.8000000000000007,3.8999999999999995,5.100000000000001,636.0076,1075
2025-12-31 01:18:00,49.4,285.5469,7538,-3.6999999999999993,3.8,5.100000000000001,636.1317,1056
2025-12-31 01:21:00,49.1,279.2752,7538,-3.6000000000000014,3.8999999999999995,5.0,631.3683,1056
2025-12-31 01:24:00,48.7,274.2332,7538,-3.6000000000000014,3.999999999999999,5.0,620.7662,719
2025-12-31 01:27:00,48.6,283.3333,7538,-3.6000000000000014,3.8999999999999995,4.900000000000002,615.6276,1056
2025-12-31 01:30:00,48.4,287.0226,7538,-3.599999999999998,3.799999999999999,5.0,617.0329,1056
2025-12-31 01:33:00,48.3,281.7347,7538,-3.599999999999998,3.799999999999999,4.899999999999999,617.8149,1056
2025-12-31 01:36:00,48.2,277.7995,7538,-3.599999999999998,3.8999999999999995,4.899999999999999,613.834,1056
2025-12-31 01:39:00,48.0,277.9225,7538,-3.6000000000000014,3.8999999999999995,5.0,612.162,1056
2025-12-31 01:42:00,47.2,265.502,7538,-3.5,3.8999999999999995,4.800000000000001,592.8875,734
2025-12-31 01:45:00,46.2,262.1817,7538,-3.3999999999999986,3.8,4.699999999999999,579.0829,734
2025-12-31 01:48:00,45.6,261.9358,7538,-3.3000000000000007,3.8,4.600000000000001,570.7906,734
2025-12-31 01:51:00,44.8,260.952,7538,-3.1999999999999993,3.8,4.5,563.1902,24
2025-12-31 01:54:00,44.6,263.4115,7538,-3.1999999999999993,3.5,4.399999999999999,556.6761,1059
2025-12-31 01:57:00,43.9,247.0558,7538,-3.1000000000000014,3.5,4.300000000000001,546.0981,29
2025-12-31 02:00:00,43.7,256.4019,7538,-3.0,3.5,4.199999999999999,544.7767,51
2025-12-31 02:03:00,44.1,260.2141,7538,-3.0,3.5,4.199999999999999,552.7628,51
2025-12-31 02:06:00,43.9,271.6508,7538,-3.099999999999998,3.4000000000000004,4.199999999999999,545.41,1059
2025-12-31 02:09:00,43.9,267.5926,7538,-3.0,3.3000000000000007,4.200000000000003,550.175,1059
2025-12-31 02:12:00,44.2,270.0521,7538,-3.1000000000000014,3.2,4.300000000000001,550.0979,1059
2025-12-31 02:15:00,44.4,270.544,7538,-3.1000000000000014,3.4000000000000004,4.199999999999999,555.253,1059
2025-12-31 02:18:00,44.2,257.6317,7539,-3.0,3.4000000000000004,4.300000000000001,582.451,51
2025-12-31 02:21:00,41.9,257.6317,7539,-3.0,3.3000000000000007,4.199999999999999,557.9275,53
2025-12-31 02:24:00,41.5,262.4277,7539,-3.0,3.3000000000000007,4.0,561.9794,53
2025-12-31 02:27:00,42.1,262.0587,7539,-3.1000000000000014,3.4000000000000004,4.0,569.1493,23
2025-12-31 02:30:00,45.6,261.1979,7539,-3.0,3.4000000000000004,4.300000000000001,573.6788,51
2025-12-31 02:33:00,45.2,264.3953,7539,-3.099999999999998,3.4000000000000004,4.300000000000001,574.1172,1059
2025-12-31 02:36:00,45.2,262.6736,7539,-3.1999999999999993,3.4000000000000004,4.300000000000001,487.32,1059
2025-12-31 02:39:00,45.3,262.4277,7539,-3.1999999999999993,3.5,4.300000000000001,571.438,23
2025-12-31 02:42:00,45.6,274.3562,7539,-3.3000000000000007,3.4000000000000004,4.399999999999999,573.018,1059
2025-12-31 02:45:00,45.6,269.9291,7539,-3.1000000000000014,3.4000000000000004,4.300000000000001,573.0673,1059
2025-12-31 02:48:00,45.6,275.5859,7539,-3.200000000000003,3.4000000000000004,4.400000000000002,571.4397,1059
2025-12-31 02:51:00,45.2,267.4696,7539,-3.200000000000003,3.5,4.400000000000002,571.2416,1059
2025-12-31 02:54:00,51.5,259.7222,7539,-3.6999999999999993,4.300000000000001,5.100000000000001,698.9073,724
2025-12-31 02:57:00,48.5,265.625,7539,-3.3999999999999986,3.8000000000000007,4.699999999999999,627.1337,734
2025-12-31 03:00:00,46.8,268.0845,7539,-3.3000000000000007,3.500000000000001,4.5,606.9113,1059
2025-12-31 03:03:00,46.0,264.5182,7539,-3.1999999999999993,3.500000000000001,4.399999999999999,592.8571,1059
2025-12-31 03:06:00,45.8,265.0101,7539,-3.1999999999999993,3.3999999999999995,4.399999999999999,595.1744,1059
2025-12-31 03:09:00,45.8,273.6183,7539,-3.1000000000000014,3.3999999999999995,4.300000000000001,596.2749,1059
2025-12-31 03:12:00,46.0,266.8547,7539,-3.1000000000000014,3.299999999999999,4.300000000000001,576.2585,1059
2025-12-31 03:24:00,45.4,264.2723,7540,-3.1000000000000014,3.299999999999999,4.300000000000001,606.0466,1059
2025-12-31 03:27:00,46.0,274.1103,7540,-3.1999999999999993,3.500000000000001,4.300000000000001,598.6747,1059
2025-12-31 03:30:00,46.0,268.5764,7540,-3.1000000000000014,3.3999999999999995,4.300000000000001,600.6329,1059
2025-12-31 03:33:00,45.2,268.8223,7540,-3.1000000000000014,3.3999999999999995,4.199999999999999,598.3317,1059
2025-12-31 03:36:00,45.8,269.5602,7540,-3.1000000000000014,3.3,4.199999999999999,596.3903,1059
2025-12-31 03:39:00,45.4,263.9034,7540,-3.1999999999999993,3.3,4.299999999999997,586.6868,1059
2025-12-31 03:42:00,45.2,271.0359,7540,-3.1999999999999993,3.3,4.299999999999997,591.3412,1059
2025-12-31 03:45:00,45.0,267.1007,7540,-3.099999999999998,3.3,4.199999999999999,601.7183,1059
2025-12-31 03:48:00,45.4,278.0454,7540,-3.0,3.1999999999999993,4.199999999999999,571.8807,11
2025-12-31 03:51:00,45.2,278.5373,7540,-3.099999999999998,3.1999999999999993,4.199999999999999,588.713,1059
2025-12-31 03:54:00,45.2,276.5697,7540,-3.099999999999998,3.1999999999999993,4.299999999999997,589.6351,1059
2025-12-31 03:57:00,43.9,276.6927,7540,-3.0,3.2,4.0,585.4772,11
2025-12-31 04:00:00,43.9,272.6346,7540,-3.1000000000000014,3.2,4.100000000000001,589.3349,1059
2025-12-31 04:03:00,43.5,273.6183,7540,-3.0,3.0999999999999996,4.0,557.8869,11
2025-12-31 04:06:00,43.1,271.1588,7540,-2.8999999999999986,3.0,4.0,537.6019,11
2025-12-31 04:09:00,43.5,266.1169,7540,-2.8000000000000007,3.0,3.8999999999999986,532.6777,47
2025-12-31 04:12:00,43.1,266.3629,7540,-2.8000000000000007,3.0999999999999996,3.8999999999999986,538.661,47
2025-12-31 04:15:00,42.7,264.8871,7540,-2.8000000000000007,3.0,3.8000000000000007,534.4899,47
2025-12-31 04:18:00,42.5,267.4696,7541,-2.8000000000000007,3.0,3.900000000000002,530.2194,47
2025-12-31 04:21:00,42.5,264.6412,7541,-2.8000000000000007,3.0,3.8000000000000007,541.7039,47
2025-12-31 04:24:00,42.1,275.463,7541,-2.8000000000000007,3.0,3.8999999999999986,533.5641,11
2025-12-31 04:27:00,41.9,258.9844,7541,-2.8000000000000007,3.0,3.8000000000000007,512.182,47
2025-12-31 04:30:00,41.9,254.4343,7541,-2.6999999999999993,3.0999999999999996,3.6999999999999993,516.702,48
2025-12-31 04:33:00,41.3,265.8709,7541,-2.599999999999998,2.9000000000000004,3.6999999999999993,533.4346,47
2025-12-31 04:36:00,41.3,259.5992,7541,-2.599999999999998,2.8,3.599999999999998,503.886,49
2025-12-31 04:39:00,41.1,257.1397,7541,-2.8000000000000007,3.0,3.8000000000000007,517.7187,48
2025-12-31 04:42:00,45.6,263.7804,7541,-2.8000000000000007,3.0999999999999996,4.100000000000001,499.1936,53
2025-12-31 04:45:00,45.0,256.8938,7541,-2.6999999999999993,3.0999999999999996,3.900000000000002,522.4133,48
2025-12-31 04:48:00,44.8,263.1655,7541,-2.8999999999999986,3.1999999999999993,3.8999999999999986,513.7808,53
2025-12-31 04:51:00,42.1,274.8481,7541,-3.0,3.1999999999999993,3.8999999999999986,574.511,11
2025-12-31 04:54:00,45.0,275.34,7541,-3.0,3.1999999999999993,4.299999999999997,584.1549,11
2025-12-31 04:57:00,45.0,273.2494,7541,-3.0,3.1999999999999993,4.299999999999997,516.9742,11
2025-12-31 05:00:00,42.1,269.8062,7541,-3.0,3.1999999999999993,3.8999999999999986,563.1664,11
2025-12-31 05:06:00,46.2,267.4696,7541,-3.1999999999999993,3.5999999999999996,4.400000000000002,595.0965,1059
2025-12-31 05:09:00,44.1,267.1007,7541,-3.0,3.3,4.0,556.0983,53
2025-12-31 05:12:00,41.7,276.6927,7541,-2.8000000000000007,3.0,3.900000000000002,523.9965,11
2025-12-31 05:15:00,43.7,276.8157,7541,-2.8000000000000007,3.0,4.0,522.2221,11
2025-12-31 05:18:00,41.7,274.9711,7542,-3.0,3.0999999999999996,3.8999999999999986,563.2404,11
2025-12-31 05:21:00,41.9,277.5535,7542,-3.0,3.0999999999999996,3.8999999999999986,510.3507,11
2025-12-31 05:24:00,45.2,273.2494,7542,-2.8000000000000007,3.0999999999999996,3.8999999999999986,574.9835,11
2025-12-31 05:27:00,45.2,278.5373,7542,-3.0,3.1999999999999993,4.300000000000001,564.7518,11
2025-12-31 05:30:00,45.2,284.686,7542,-3.0,3.0999999999999996,4.199999999999999,574.0087,10
2025-12-31 05:33:00,45.2,286.0388,7542,-2.900000000000002,3.0,3.900000000000002,574.96,10
2025-12-31 05:36:00,45.0,286.0388,7542,-2.8999999999999986,3.0999999999999996,4.199999999999999,569.0588,10
2025-12-31 05:39:00,46.0,280.259,7542,-2.8000000000000007,3.0,4.099999999999998,465.9299,11
2025-12-31 05:42:00,45.0,280.5049,7542,-2.8999999999999986,3.0,4.099999999999998,571.6605,11
2025-12-31 05:45:00,45.6,277.1846,7542,-2.8999999999999986,3.0999999999999996,4.199999999999999,574.8868,11
2025-12-31 05:48:00,45.2,272.8805,7542,-3.0,3.1999999999999993,4.300000000000001,496.6433,11
2025-12-31 05:51:00,45.2,270.175,7542,-3.1000000000000014,3.3,4.0,525.8551,1059
2025-12-31 05:54:00,41.7,269.1913,7542,-3.1000000000000014,3.3,4.0,572.3939,1059
2025-12-31 05:57:00,41.5,272.8805,7542,-3.0,3.0999999999999996,4.300000000000001,518.139,11
2025-12-31 06:00:00,45.2,278.7833,7542,-3.0,3.0999999999999996,4.300000000000001,523.6617,11
2025-12-31 06:03:00,45.4,293.1713,7542,-3.1000000000000014,3.0999999999999996,4.300000000000001,573.5022,1051
2025-12-31 06:06:00,45.4,302.6403,7542,-3.1999999999999993,3.0,4.400000000000002,571.4639,1041
2025-12-31 06:09:00,45.4,303.6241,7542,-3.1999999999999993,3.0999999999999996,4.400000000000002,575.222,1041
2025-12-31 06:12:00,45.4,293.2943,7542,-3.1999999999999993,3.0999999999999996,4.400000000000002,572.4071,1051
2025-12-31 06:15:00,45.4,291.0807,7542,-3.1999999999999993,3.0999999999999996,4.400000000000002,565.5679,1051
2025-12-31 06:18:00,45.2,291.6956,7543,-3.099999999999998,3.0999999999999996,4.300000000000001,532.0663,1051
2025-12-31 06:21:00,45.6,298.9511,7543,-3.1999999999999993,3.0,4.300000000000001,572.9034,1051
2025-12-31 06:24:00,45.2,293.5402,7543,-3.1999999999999993,3.0999999999999996,4.300000000000001,565.104,1051
2025-12-31 06:27:00,42.1,293.2943,7543,-3.099999999999998,3.0,4.0,529.1266,1051
2025-12-31 06:30:00,46.0,302.6403,7543,-3.099999999999998,3.0,4.300000000000001,573.6942,6
2025-12-31 06:33:00,45.6,305.8377,7543,-3.1999999999999993,3.0,4.399999999999999,580.2242,1041
2025-12-31 06:36:00,45.8,293.4172,7543,-3.1999999999999993,3.0999999999999996,4.099999999999998,580.4323,1051
2025-12-31 06:39:00,45.8,308.0512,7543,-3.1999999999999993,3.0,4.5,581.4727,1041
2025-12-31 06:42:00,46.0,311.7404,7543,-3.1999999999999993,3.0,4.399999999999999,581.665,1041
2025-12-31 06:45:00,46.0,295.2619,7543,-3.1999999999999993,3.0999999999999996,4.399999999999999,573.1064,1051
2025-12-31 06:48:00,45.4,311.0026,7543,-3.1999999999999993,3.0999999999999996,4.399999999999999,572.2084,1041
2025-12-31 06:51:00,45.6,302.0255,7543,-3.0,3.0,4.300000000000001,572.0176,6
2025-12-31 06:57:00,51.3,290.4659,7543,-3.700000000000003,3.7,5.0,679.7061,1056
2025-12-31 07:03:00,46.4,299.689,7543,-3.200000000000003,3.2,4.5,605.8903,1051
2025-12-31 07:06:00,46.0,309.8958,7543,-3.3000000000000007,3.2,4.5,600.584,1041
2025-12-31 07:09:00,46.2,312.3553,7543,-3.3000000000000007,3.0999999999999996,4.5,599.0731,1041
2025-12-31 07:12:00,46.0,305.4688,7543,-3.1999999999999993,3.0999999999999996,4.399999999999999,597.9821,1041
2025-12-31 07:15:00,46.2,308.5431,7543,-3.1999999999999993,3.0999999999999996,4.399999999999999,598.4706,1041
2025-12-31 07:24:00,48.0,330.1866,7544,-3.400000000000002,3.0999999999999996,4.800000000000001,617.6709,1042
2025-12-31 07:30:00,48.7,278.5373,7544,-3.6999999999999993,3.3000000000000007,4.899999999999999,619.4606,1056
2025-12-31 07:33:00,47.2,317.3973,7544,-3.5,3.4000000000000004,4.799999999999997,602.5554,1043
2025-12-31 07:39:00,46.4,316.5365,7544,-3.400000000000002,3.0999999999999996,4.700000000000003,588.0591,1043
2025-12-31 07:45:00,46.0,316.7824,7544,-3.5,3.0999999999999996,4.699999999999999,584.7184,1043
2025-12-31 08:00:00,45.0,311.7404,7544,-3.3999999999999986,3.0999999999999996,4.699999999999999,560.9229,1041
2025-12-31 08:03:00,46.6,350.4774,7544,-3.6000000000000014,3.0999999999999996,5.0,595.7144,1176
2025-12-31 08:06:00,49.5,380.8521,7544,-3.5,2.999999999999999,5.0,634.447,1169
2025-12-31 08:09:00,47.6,270.175,7544,-3.1000000000000014,3.999999999999999,4.199999999999999,594.5068,751
2025-12-31 08:12:00,44.8,288.8672,7544,-2.8000000000000007,3.5,4.0,551.5547,1052
2025-12-31 08:15:00,41.7,267.5926,7544,-2.6000000000000014,3.3,3.6999999999999993,488.9808,44
2025-12-31 08:18:00,37.9,256.4019,7545,-2.1999999999999993,2.9000000000000004,3.1999999999999993,430.6849,93
2025-12-31 08:21:00,37.2,249.1464,7545,-2.1000000000000014,2.8999999999999995,3.1000000000000014,419.9552,93
2025-12-31 08:24:00,37.8,269.1913,7545,-2.3000000000000007,2.9000000000000004,3.3000000000000007,447.2831,96
2025-12-31 08:27:00,38.2,272.2656,7545,-2.1999999999999993,2.8,3.3000000000000007,430.8221,96
2025-12-31 08:30:00,38.1,274.4792,7545,-2.3000000000000007,2.9000000000000004,3.400000000000002,431.6988,96
2025-12-31 08:33:00,38.3,277.7995,7545,-2.3000000000000007,2.9000000000000004,3.400000000000002,443.8529,96
2025-12-31 08:48:00,38.5,266.9777,7545,-2.400000000000002,2.9000000000000004,3.400000000000002,450.179,96
2025-12-31 08:51:00,38.3,254.4343,7545,-2.400000000000002,3.0,3.400000000000002,444.5902,49
2025-12-31 08:54:00,37.6,249.8843,7545,-2.3000000000000007,3.0999999999999996,3.3000000000000007,427.9061,74
2025-12-31 09:03:00,37.9,252.9586,7545,-2.400000000000002,3.0,3.400000000000002,443.3351,74
2025-12-31 09:06:00,39.1,279.1522,7545,-2.5,3.0999999999999996,3.5,453.2,9
2025-12-31 09:09:00,38.7,268.6994,7545,-2.400000000000002,3.0,3.5,446.4716,96
2025-12-31 09:12:00,38.9,266.7318,7545,-2.400000000000002,3.0999999999999996,3.6000000000000014,448.8207,96
2025-12-31 09:15:00,39.0,250.4991,7545,-2.3999999999999986,3.1999999999999993,3.5,452.5435,75
2025-12-31 09:27:00,38.9,254.6803,7546,-2.400000000000002,3.200000000000001,3.5,452.4347,75
2025-12-31 09:30:00,39.3,249.5153,7546,-2.5,3.3000000000000007,3.6000000000000014,455.1382,75
2025-12-31 09:33:00,40.1,255.1722,7546,-2.6000000000000014,3.4000000000000004,3.700000000000003,467.5146,48
2025-12-31 09:36:00,41.5,260.583,7546,-2.6000000000000014,3.5999999999999996,3.8000000000000007,482.0615,40
2025-12-31 09:39:00,42.3,264.2723,7546,-2.8000000000000007,3.5999999999999996,4.0,492.0888,52
2025-12-31 09:42:00,42.9,261.8128,7546,-2.799999999999997,3.5999999999999996,4.0,504.4398,52
2025-12-31 09:45:00,42.8,267.7156,7546,-2.6999999999999993,3.5999999999999996,4.0,504.3405,52
2025-12-31 09:48:00,43.5,284.5631,7546,-2.799999999999997,3.5,4.0,510.3795,1052
2025-12-31 09:51:00,42.9,271.8967,7546,-2.799999999999997,3.5,4.0,502.667,52
2025-12-31 09:54:00,42.9,266.2399,7546,-2.799999999999997,3.5999999999999996,4.0,503.8472,52
2025-12-31 09:57:00,42.7,262.1817,7546,-2.799999999999997,3.5999999999999996,3.8999999999999986,500.3562,52
2025-12-31 10:00:00,42.7,255.1722,7546,-2.799999999999997,3.6999999999999993,4.0,500.1104,51
2025-12-31 10:03:00,43.1,267.7156,7546,-2.799999999999997,3.799999999999999,4.0,507.6483,50
2025-12-31 10:06:00,43.7,265.502,7546,-2.799999999999997,3.700000000000001,4.099999999999998,511.1623,52
2025-12-31 10:09:00,44.4,267.4696,7546,-2.8999999999999986,3.8000000000000007,4.099999999999998,525.3245,50
2025-12-31 10:12:00,45.0,266.8547,7546,-2.8999999999999986,3.9000000000000004,4.199999999999999,534.1127,50
2025-12-31 10:15:00,46.0,273.8643,7546,-3.099999999999998,3.8999999999999995,4.399999999999999,547.0185,751
2025-12-31 10:21:00,49.1,287.3915,7547,-3.400000000000002,4.0,4.699999999999999,594.6626,1071
2025-12-31 10:24:00,48.0,276.9387,7547,-3.1999999999999993,4.1,4.599999999999998,575.887,750
2025-12-31 10:27:00,49.5,276.8157,7547,-3.1999999999999993,4.1,4.699999999999999,590.9165,750
2025-12-31 10:30:00,49.9,273.2494,7547,-3.3000000000000007,4.300000000000001,4.800000000000001,612.4736,750
2025-12-31 10:33:00,50.5,271.6508,7547,-3.400000000000002,4.4,4.900000000000002,622.929,741
2025-12-31 10:36:00,51.2,268.3304,7547,-3.5,4.6,4.899999999999999,638.61,741
2025-12-31 10:42:00,53.8,259.4763,7547,-3.6999999999999993,4.799999999999999,5.199999999999999,688.7525,722
2025-12-31 10:45:00,53.5,257.0168,7547,-3.6000000000000014,4.999999999999999,5.100000000000001,682.9979,550
2025-12-31 10:48:00,53.6,262.1817,7547,-3.6000000000000014,4.999999999999999,5.100000000000001,682.0441,550
2025-12-31 10:57:00,53.3,252.3438,7547,-3.599999999999998,4.999999999999999,5.0,674.9963,551
2025-12-31 11:00:00,53.1,258.1235,7547,-3.599999999999998,4.8999999999999995,5.0,668.6993,550
2025-12-31 11:03:00,52.1,254.0654,7547,-3.5,4.8999999999999995,4.900000000000002,660.1857,550
2025-12-31 11:06:00,51.9,259.9682,7547,-3.5,4.8,5.0,661.2908,550
2025-12-31 11:09:00,52.1,259.9682,7547,-3.5,4.8,5.0,664.0722,550
2025-12-31 11:12:00,52.5,259.7222,7547,-3.5,4.8,5.0,661.9163,550
2025-12-31 11:15:00,52.3,258.1235,7547,-3.5,4.8,5.0,659.987,550
2025-12-31 11:36:00,52.6,258.3695,7548,-3.599999999999998,4.9,5.0,667.5984,550
2025-12-31 11:45:00,54.4,279.1522,7548,-3.6000000000000014,4.8,5.200000000000003,697.1189,794
2025-12-31 11:48:00,55.6,272.2656,7548,-3.700000000000003,4.9,5.300000000000001,710.5104,797
2025-12-31 11:54:00,56.6,272.0197,7548,-3.6999999999999993,5.0,5.299999999999997,737.6748,797
2025-12-31 11:57:00,57.4,273.2494,7548,-3.8999999999999986,5.1,5.5,749.3748,1745
2025-12-31 12:00:00,57.5,277.1846,7548,-3.6999999999999993,5.1,5.300000000000001,749.7877,799
2025-12-31 12:03:00,57.7,275.7089,7548,-3.700000000000003,5.199999999999999,5.300000000000001,756.4469,799
2025-12-31 12:06:00,57.8,283.9482,7548,-3.700000000000003,5.199999999999999,5.400000000000002,762.686,793
2025-12-31 12:09:00,58.3,280.8738,7548,-3.8000000000000007,5.1,5.5,766.6328,1794
2025-12-31 12:12:00,56.4,258.9844,7548,-3.6999999999999993,5.3999999999999995,5.199999999999999,732.4642,800
2025-12-31 12:15:00,56.0,267.5926,7548,-3.6000000000000014,5.199999999999999,5.199999999999999,723.3605,797
2025-12-31 12:18:00,56.0,264.3953,7549,-3.599999999999998,5.199999999999999,5.199999999999999,723.7158,797
2025-12-31 12:21:00,55.8,259.1074,7549,-3.599999999999998,5.3,5.199999999999999,720.588,800
2025-12-31 12:24:00,55.9,262.6736,7549,-3.6999999999999993,5.3,5.199999999999999,722.7722,1736
2025-12-31 12:27:00,56.9,274.7251,7549,-3.8000000000000007,5.1,5.399999999999999,736.6511,799
2025-12-31 12:30:00,56.9,274.2332,7549,-3.6999999999999993,5.199999999999999,5.299999999999997,738.4692,799
2025-12-31 12:33:00,56.8,274.2332,7549,-3.6999999999999993,5.199999999999999,5.300000000000001,738.4379,799
2025-12-31 12:36:00,56.9,271.8967,7549,-3.6999999999999993,5.199999999999999,5.300000000000001,739.5069,799
2025-12-31 12:39:00,56.9,274.2332,7549,-3.700000000000003,5.199999999999999,5.300000000000001,737.7795,799
2025-12-31 12:42:00,57.5,277.1846,7549,-3.6999999999999993,5.199999999999999,5.300000000000001,751.1097,799
2025-12-31 12:45:00,58.0,278.0454,7549,-3.6999999999999993,5.199999999999999,5.399999999999999,761.1356,799
2025-12-31 12:48:00,58.2,281.7347,7549,-3.8000000000000007,5.199999999999999,5.399999999999999,764.1537,799
2025-12-31 12:51:00,58.5,280.3819,7549,-3.8000000000000007,5.199999999999999,5.399999999999999,770.3909,799
2025-12-31 12:54:00,58.3,277.1846,7549,-3.8000000000000007,5.299999999999999,5.399999999999999,767.9844,799
2025-12-31 12:57:00,58.5,277.7995,7549,-3.8000000000000007,5.299999999999999,5.399999999999999,772.8748,799
2025-12-31 13:00:00,58.5,278.6603,7549,-3.799999999999997,5.199999999999999,5.399999999999999,770.708,799
2025-12-31 13:03:00,58.5,276.0778,7549,-3.6999999999999993,5.3999999999999995,5.399999999999999,766.7451,799
2025-12-31 13:06:00,58.5,279.89,7549,-3.8000000000000007,5.299999999999999,5.399999999999999,768.3093,799
2025-12-31 13:09:00,58.5,282.9644,7549,-3.6999999999999993,5.199999999999999,5.399999999999999,772.723,793
2025-12-31 13:12:00,58.5,282.4725,7549,-3.8000000000000007,5.1,5.399999999999999,764.538,1794
2025-12-31 13:15:00,58.8,285.5469,7549,-3.8000000000000007,5.1,5.5,778.6594,1794
2025-12-31 13:33:00,61.5,279.7671,7550,-3.8999999999999986,5.199999999999999,5.699999999999999,830.1428,1791
2025-12-31 13:36:00,60.2,278.1684,7550,-3.8999999999999986,5.3999999999999995,5.600000000000001,786.4797,1780
2025-12-31 13:39:00,60.7,300.1808,7550,-3.8999999999999986,5.1,5.699999999999999,837.7735,1808
2025-12-31 13:42:00,62.5,300.3038,7550,-4.0,5.199999999999999,5.800000000000001,849.3202,1807
2025-12-31 13:45:00,63.7,306.0836,7550,-4.199999999999999,5.199999999999999,5.899999999999999,880.5245,1809
2025-12-31 13:48:00,64.3,303.9931,7550,-4.100000000000001,5.299999999999999,5.900000000000002,881.1636,1809
2025-12-31 13:51:00,64.5,302.7633,7550,-4.200000000000003,5.199999999999999,5.900000000000002,887.0271,1809
2025-12-31 13:54:00,64.4,299.9349,7550,-4.200000000000003,5.299999999999999,6.0,885.3707,1809
2025-12-31 13:57:00,64.3,297.8443,7550,-4.200000000000003,5.299999999999999,6.0,883.4498,1809
2025-12-31 14:00:00,63.3,292.0645,7550,-4.100000000000001,5.3999999999999995,5.800000000000001,866.2781,1797
2025-12-31 14:03:00,63.5,295.7538,7550,-4.100000000000001,5.199999999999999,5.800000000000001,876.7258,1807
2025-12-31 14:06:00,63.9,293.1713,7550,-4.099999999999998,5.299999999999999,5.899999999999999,878.8095,1807
2025-12-31 14:09:00,63.5,294.647,7550,-4.099999999999998,5.3999999999999995,5.800000000000001,875.1011,1807
2025-12-31 14:12:00,63.7,295.2619,7550,-4.0,5.299999999999999,5.800000000000001,876.3131,1807
2025-12-31 14:15:00,64.1,294.401,7550,-4.099999999999998,5.199999999999999,5.899999999999999,882.4841,1807
2025-12-31 14:18:00,64.3,300.3038,7551,-4.099999999999998,5.199999999999999,5.899999999999999,891.4853,1809
2025-12-31 14:21:00,64.7,299.689,7551,-4.099999999999998,5.299999999999999,5.899999999999999,896.1183,1809
2025-12-31 14:24:00,64.7,296.8605,7551,-4.199999999999999,5.299999999999999,6.0,899.9362,1797
2025-12-31 14:27:00,64.5,295.6308,7551,-4.0,5.299999999999999,5.899999999999999,893.7698,1807
2025-12-31 14:30:00,64.3,298.0903,7551,-4.099999999999998,5.3999999999999995,5.899999999999999,892.7959,1807
2025-12-31 14:33:00,64.5,296.8605,7551,-4.199999999999999,5.299999999999999,6.0,897.4742,1797
2025-12-31 14:36:00,64.1,294.524,7551,-4.099999999999998,5.299999999999999,5.899999999999999,886.4464,1807
2025-12-31 14:39:00,63.5,294.77,7551,-4.0,5.3999999999999995,5.800000000000001,873.5729,1807
2025-12-31 14:42:00,63.5,294.647,7551,-4.0,5.3,5.800000000000001,876.8739,1807
2025-12-31 14:45:00,63.1,296.2457,7551,-4.0,5.3,5.800000000000001,868.4248,1807
2025-12-31 14:48:00,63.3,297.4754,7551,-4.0,5.199999999999999,5.800000000000001,869.6821,1807
2025-12-31 14:51:00,63.3,295.2619,7551,-4.099999999999998,5.299999999999999,5.800000000000001,876.5661,1807
2025-12-31 14:54:00,63.1,289.2361,7551,-4.0,5.3999999999999995,5.699999999999999,855.5831,1768
2025-12-31 15:00:00,62.3,286.7766,7551,-4.0,5.199999999999999,5.699999999999999,840.6076,1768
2025-12-31 15:03:00,61.9,288.8672,7551,-4.0,5.199999999999999,5.699999999999999,839.042,1768
2025-12-31 15:12:00,60.3,278.6603,7551,-3.8000000000000007,5.3,5.5,813.8643,799
2025-12-31 15:15:00,59.3,267.1007,7551,-3.8000000000000007,5.199999999999999,5.399999999999999,777.9509,1742
2025-12-31 15:18:00,57.8,267.7156,7552,-3.6999999999999993,5.199999999999999,5.300000000000001,756.033,797
2025-12-31 15:21:00,57.7,271.1588,7552,-3.6999999999999993,5.199999999999999,5.300000000000001,766.8425,798
2025-12-31 15:24:00,57.8,268.2075,7552,-3.599999999999998,5.3,5.299999999999997,751.1129,818
2025-12-31 15:27:00,57.8,267.1007,7552,-3.599999999999998,5.199999999999999,5.299999999999997,756.1016,797
2025-12-31 15:30:00,56.4,273.8643,7552,-3.6999999999999993,5.3,5.399999999999999,755.0905,799
2025-12-31 15:33:00,56.6,263.9034,7552,-3.6999999999999993,5.199999999999999,5.400000000000002,728.991,797
2025-12-31 15:36:00,56.6,266.7318,7552,-3.8000000000000007,5.1,5.400000000000002,731.3341,797
2025-12-31 15:39:00,56.4,266.1169,7552,-3.8000000000000007,5.1,5.399999999999999,729.1663,797
2025-12-31 15:42:00,56.0,264.8871,7552,-3.6999999999999993,5.199999999999999,5.399999999999999,726.3348,797
2025-12-31 15:45:00,56.4,263.2885,7552,-3.8000000000000007,5.1,5.300000000000001,727.615,797
2025-12-31 15:51:00,56.9,267.9615,7552,-3.8000000000000007,5.1,5.300000000000001,740.8204,797
2025-12-31 15:57:00,56.8,261.3209,7552,-3.6999999999999993,5.199999999999999,5.199999999999999,735.6692,797
2025-12-31 16:03:00,56.2,255.787,7552,-3.6999999999999993,5.199999999999999,5.300000000000001,735.163,800
2025-12-31 16:09:00,56.2,258.7384,7552,-3.599999999999998,5.3,5.099999999999998,730.5483,800
2025-12-31 16:24:00,55.8,252.7127,7553,-3.6999999999999993,5.5,5.199999999999999,725.8896,800
2025-12-31 16:30:00,55.4,247.7937,7553,-3.799999999999997,5.3,5.199999999999999,717.8146,1731
2025-12-31 16:33:00,55.4,252.7127,7553,-3.6999999999999993,5.3,5.300000000000001,714.6592,800
2025-12-31 16:36:00,55.0,251.4829,7553,-3.6000000000000014,5.3,5.199999999999999,705.7635,800
2025-12-31 16:39:00,54.4,241.7679,7553,-3.6000000000000014,5.3999999999999995,5.100000000000001,697.1277,563
2025-12-31 16:42:00,54.4,232.0529,7553,-3.6000000000000014,5.3999999999999995,5.100000000000001,701.8757,594
2025-12-31 16:45:00,53.1,244.9653,7553,-3.5,5.5,5.0,687.1223,804
2025-12-31 16:48:00,53.1,237.4638,7553,-3.400000000000002,5.3,4.900000000000002,669.1172,654
2025-12-31 16:51:00,52.3,238.4476,7553,-3.5,5.3,4.899999999999999,659.2701,654
2025-12-31 16:54:00,51.7,234.3895,7553,-3.5,5.199999999999999,4.900000000000002,648.8159,654
2025-12-31 16:57:00,51.1,237.2179,7553,-3.400000000000002,5.3999999999999995,4.800000000000001,646.6349,654
2025-12-31 17:00:00,50.1,218.4028,7553,-3.3999999999999986,5.3,4.800000000000001,630.8373,971
2025-12-31 17:03:00,49.9,228.7326,7553,-3.3000000000000007,5.3,4.800000000000001,627.9345,574
2025-12-31 17:06:00,49.7,225.1664,7553,-3.1999999999999993,5.499999999999999,4.699999999999999,622.2548,857
2025-12-31 17:09:00,49.0,223.3218,7553,-3.3000000000000007,5.3999999999999995,4.600000000000001,609.5749,971
2025-12-31 17:12:00,49.0,225.1664,7553,-3.1999999999999993,5.1,4.600000000000001,605.8272,658
2025-12-31 17:15:00,48.9,234.2665,7553,-3.299999999999997,5.199999999999999,4.599999999999998,602.2595,657
2025-12-31 17:18:00,48.6,232.5449,7554,-3.299999999999997,5.1,4.599999999999998,594.1543,653
2025-12-31 17:21:00,49.0,222.5839,7554,-3.299999999999997,5.1,4.699999999999999,596.2915,971
2025-12-31 17:24:00,48.6,244.8423,7554,-3.299999999999997,5.299999999999999,4.599999999999998,613.7749,656
2025-12-31 17:27:00,49.7,233.5287,7554,-3.3999999999999986,5.1,4.799999999999997,606.7781,653
2025-12-31 17:30:00,49.7,238.6936,7554,-3.3999999999999986,5.199999999999999,4.799999999999997,615.1889,654
2025-12-31 17:33:00,50.1,233.0368,7554,-3.3999999999999986,5.199999999999999,4.799999999999997,619.632,654
2025-12-31 17:36:00,49.4,235.4962,7554,-3.3000000000000007,5.299999999999999,4.600000000000001,616.6835,657
2025-12-31 17:39:00,50.5,230.8232,7554,-3.400000000000002,5.199999999999999,4.800000000000001,621.428,574
2025-12-31 17:42:00,49.1,232.5449,7554,-3.1999999999999993,5.3999999999999995,4.600000000000001,604.2632,657
2025-12-31 17:45:00,49.9,229.2245,7554,-3.3000000000000007,5.199999999999999,4.699999999999999,617.7007,657
2025-12-31 17:48:00,49.9,229.8394,7554,-3.3000000000000007,5.199999999999999,4.699999999999999,614.9606,657
2025-12-31 17:51:00,49.7,223.9366,7554,-3.3999999999999986,5.299999999999999,4.799999999999997,610.216,971
2025-12-31 17:54:00,49.5,245.8261,7554,-3.3000000000000007,5.299999999999999,4.699999999999999,618.8309,656
2025-12-31 17:57:00,50.7,225.7813,7554,-3.3000000000000007,5.199999999999999,4.800000000000001,614.4957,574
2025-12-31 18:00:00,49.9,239.9233,7554,-3.3000000000000007,5.3999999999999995,4.699999999999999,619.9202,656
2025-12-31 18:03:00,50.1,230.5773,7554,-3.400000000000002,5.199999999999999,4.800000000000001,619.09,574
2025-12-31 18:06:00,49.9,216.6811,7554,-3.3000000000000007,5.299999999999999,4.800000000000001,611.9617,971
2025-12-31 18:09:00,49.7,221.6001,7554,-3.3000000000000007,5.500000000000001,4.699999999999999,613.0278,857
2025-12-31 18:12:00,49.6,216.9271,7554,-3.1999999999999993,5.500000000000001,4.599999999999998,609.7957,857
2025-12-31 18:15:00,49.7,220.2474,7554,-3.400000000000002,5.500000000000001,4.699999999999999,611.5653,575
2025-12-31 18:18:00,49.7,221.4771,7555,-3.3000000000000007,5.4,4.699999999999999,614.8107,971
2025-12-31 18:21:00,49.9,221.2312,7555,-3.3000000000000007,5.4,4.699999999999999,613.1378,971
2025-12-31 18:24:00,51.1,249.6383,7555,-3.400000000000002,5.4,4.699999999999999,621.832,552
2025-12-31 18:27:00,51.9,257.7546,7555,-3.5,5.2,4.899999999999999,646.0447,552
2025-12-31 18:33:00,57.2,258.9844,7555,-3.6999999999999993,5.300000000000001,5.5,753.7283,800
2025-12-31 18:42:00,57.9,253.3275,7555,-3.8000000000000007,5.5,5.400000000000002,766.2339,613
2025-12-31 18:48:00,57.5,248.9005,7555,-3.8000000000000007,5.5,5.400000000000002,759.0372,1731
2025-12-31 19:00:00,60.3,271.0359,7555,-3.900000000000002,5.4,5.600000000000001,813.7697,1770
2025-12-31 19:03:00,60.9,271.2818,7555,-3.8999999999999986,5.4,5.599999999999998,817.9004,1770
2025-12-31 19:06:00,62.2,271.8967,7555,-4.0,5.5,5.700000000000003,848.1017,1770
2025-12-31 19:12:00,61.9,261.3209,7555,-4.0,5.5,5.699999999999999,840.7114,1704
2025-12-31 19:15:00,61.1,261.4438,7555,-4.0,5.5,5.699999999999999,826.1512,1704
2025-12-31 19:18:00,60.8,259.5992,7556,-3.8999999999999986,5.6000000000000005,5.599999999999998,827.5836,614
2025-12-31 19:24:00,60.5,258.3695,7556,-3.8999999999999986,5.5,5.5,815.434,614
2025-12-31 19:27:00,60.5,255.787,7556,-3.8999999999999986,5.5,5.599999999999998,818.8859,614
2025-12-31 19:33:00,61.3,269.3142,7556,-3.900000000000002,5.4,5.600000000000001,833.8116,1770
2025-12-31 19:36:00,61.3,263.0425,7556,-4.0,5.4,5.600000000000001,828.7443,1704
2025-12-31 19:39:00,61.1,259.1074,7556,-4.0,5.6000000000000005,5.600000000000001,832.1743,614
2025-12-31 19:42:00,61.3,262.5506,7556,-4.100000000000001,5.4,5.600000000000001,830.578,1704
2025-12-31 19:54:00,60.1,254.4343,7556,-3.8999999999999986,5.6000000000000005,5.5,812.2932,614
2025-12-31 19:57:00,59.9,256.033,7556,-3.8999999999999986,5.6000000000000005,5.5,805.8386,614
2025-12-31 20:03:00,59.9,252.8356,7556,-3.8999999999999986,5.6000000000000005,5.399999999999999,801.251,614
2025-12-31 20:09:00,58.5,256.4019,7556,-3.8000000000000007,5.5,5.300000000000001,782.8281,614
2025-12-31 20:15:00,58.9,263.2885,7556,-3.8000000000000007,5.300000000000001,5.400000000000002,782.15,1742
2025-12-31 20:18:00,59.3,266.4858,7557,-3.8000000000000007,5.300000000000001,5.400000000000002,789.053,1742
2025-12-31 20:21:00,58.9,263.2885,7557,-3.8000000000000007,5.300000000000001,5.400000000000002,788.7631,1742
2025-12-31 20:30:00,59.2,264.8871,7557,-3.8999999999999986,5.299999999999999,5.5,788.3039,1742
2025-12-31 20:33:00,59.2,266.8547,7557,-3.799999999999997,5.199999999999999,5.399999999999999,790.7718,1742
2025-12-31 20:36:00,58.8,265.0101,7557,-3.6999999999999993,5.3999999999999995,5.399999999999999,788.8968,817
2025-12-31 21:06:00,58.4,260.583,7557,-3.6999999999999993,5.3999999999999995,5.399999999999999,773.1498,800
2025-12-31 21:18:00,57.8,251.6059,7558,-3.799999999999997,5.3999999999999995,5.299999999999997,767.2726,1731
2025-12-31 21:24:00,56.9,249.8843,7558,-3.6999999999999993,5.3999999999999995,5.199999999999999,759.1901,800
2025-12-31 21:33:00,56.2,242.5058,7558,-3.599999999999998,5.3999999999999995,5.099999999999998,741.9981,563
2025-12-31 21:42:00,55.0,236.603,7558,-3.6000000000000014,5.3999999999999995,5.0,732.3115,563
2025-12-31 21:45:00,53.3,234.5125,7558,-3.5,5.3,5.0,696.0254,654
2025-12-31 21:48:00,52.9,241.8909,7558,-3.3999999999999986,5.1,4.899999999999999,693.5899,654
2025-12-31 21:51:00,52.7,239.3084,7558,-3.5,5.199999999999999,4.800000000000001,689.0049,654
2025-12-31 21:54:00,52.6,232.6678,7558,-3.400000000000002,5.199999999999999,4.800000000000001,685.2827,574
2025-12-31 21:57:00,52.6,230.7002,7558,-3.400000000000002,5.199999999999999,4.800000000000001,686.3959,574
2025-12-31 22:00:00,52.6,224.9204,7558,-3.3999999999999986,5.3999999999999995,4.800000000000001,681.5367,574
2025-12-31 22:03:00,51.5,205.6134,7558,-3.3000000000000007,5.4,4.599999999999998,663.2865,478
2025-12-31 22:06:00,48.7,195.1606,7558,-3.0,5.6,4.300000000000001,617.4249,940
2025-12-31 22:09:00,45.4,187.5362,7558,-2.8000000000000007,5.4,4.0,576.3093,956
2025-12-31 22:12:00,54.0,325.7596,7558,-3.599999999999998,3.9000000000000004,5.099999999999998,709.9003,1218
2025-12-31 22:15:00,56.6,302.5174,7558,-4.100000000000001,4.5,5.899999999999999,735.064,1098
2025-12-31 22:18:00,57.8,291.4496,7559,-4.5,4.7,6.200000000000003,751.0035,1416
2025-12-31 22:21:00,60.9,291.9416,7559,-4.800000000000001,5.0,6.5,812.5164,1417
2025-12-31 22:24:00,60.7,296.3687,7559,-4.800000000000001,5.0,6.400000000000002,811.0032,1417
2025-12-31 22:27:00,60.5,295.6308,7559,-4.699999999999999,5.0,6.5,817.8561,1415
2025-12-31 22:30:00,61.1,291.3267,7559,-4.699999999999999,5.0,6.399999999999999,817.197,1417
2025-12-31 22:33:00,61.7,299.0741,7559,-4.800000000000001,5.0,6.5,831.1467,1413
2025-12-31 22:36:00,62.1,301.1646,7559,-4.800000000000001,5.0,6.5,848.5027,1413
2025-12-31 22:48:00,67.7,313.4621,7559,-5.100000000000001,4.9,6.899999999999999,954.7993,1448
2025-12-31 22:51:00,68.3,313.831,7559,-5.099999999999998,5.0,7.0,966.7684,1448
2025-12-31 22:54:00,68.1,314.6918,7559,-5.100000000000001,5.0,7.0,964.8845,1448
2025-12-31 22:57:00,68.3,314.3229,7559,-5.099999999999998,5.1,7.0,963.6161,1448
2025-12-31 23:06:00,67.9,307.6823,7559,-5.0,5.1000000000000005,6.899999999999999,966.0634,1452
2025-12-31 23:30:00,64.9,296.9835,7560,-4.800000000000001,4.8,6.5,905.563,1426
2025-12-31 23:36:00,65.1,299.566,7560,-4.899999999999999,4.8,6.5,907.817,1426
2025-12-31 23:45:00,64.7,298.2133,7560,-4.800000000000001,4.8,6.5,899.9482,1426
2025-12-31 23:48:00,63.9,289.2361,7560,-4.800000000000001,4.8999999999999995,6.399999999999999,891.6673,1417
2025-12-31 23:54:00,63.5,301.2876,7560,-4.800000000000001,4.7,6.399999999999999,885.5527,1426
2026-01-01 00:00:00,62.7,288.4983,7560,-4.599999999999998,4.8,6.199999999999999,871.9619,1815
