Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2025-10-03 10:45:00,64.15,504.6875,108,-2.099999999999998,2.6999999999999997,7.199999999999999,2170.3940000000002,2,94
2025-10-03 10:48:00,64.30000000000001,501.7361,108,-2.099999999999998,3.0499999999999994,7.300000000000001,2175.3599999999997,2,74
2025-10-03 10:51:00,64.75,495.5874,108,-2.099999999999998,2.9499999999999993,7.199999999999999,2176.816,2,74
2025-10-03 10:54:00,64.55,500.5063,108,-2.049999999999997,2.9000000000000004,7.199999999999999,2184.43,2,74
2025-10-03 10:57:00,65.4,497.309,108,-2.099999999999998,2.700000000000001,7.300000000000001,2205.223,2,93
2025-10-03 11:00:00,65.6,505.9173,108,-2.0999999999999996,2.7999999999999994,7.400000000000002,2230.163,2,85
2025-10-03 11:03:00,66.69999999999999,527.5607,108,-2.1500000000000004,2.65,7.4999999999999964,2247.0510000000004,2,92
2025-10-03 11:06:00,67.4,517.7228,108,-2.200000000000001,2.7499999999999996,7.599999999999998,2272.279,2,93
2025-10-03 11:09:00,66.35,507.147,108,-2.1999999999999993,2.8499999999999996,7.4999999999999964,2228.9179999999997,2,85
2025-10-03 11:12:00,65.95,507.8849,108,-2.0500000000000007,2.8500000000000005,7.4999999999999964,2221.5950000000003,2,89
2025-10-03 11:15:00,66.0,525.1013,108,-2.0999999999999996,2.6999999999999997,7.400000000000002,2228.134,2,93
2025-10-03 11:18:00,66.30000000000001,519.4445,108,-2.150000000000002,2.8999999999999995,7.399999999999999,2236.8050000000003,2,80
2025-10-03 11:21:00,66.30000000000001,508.8687,109,-2.1000000000000014,2.7499999999999996,7.399999999999999,2230.7380000000003,2,93
2025-10-03 11:24:00,66.6,512.5579,109,-2.150000000000002,2.8500000000000005,7.399999999999999,2230.554,2,85
2025-10-03 11:27:00,67.3,515.2633,109,-2.2500000000000018,2.750000000000001,7.600000000000001,2282.392,2,93
2025-10-03 11:30:00,67.55,516.739,109,-2.200000000000003,2.75,7.600000000000001,2289.5550000000003,2,93
2025-10-03 11:33:00,68.3,522.6418,109,-2.150000000000002,2.8000000000000007,7.700000000000003,2297.434,2,86
2025-10-03 11:36:00,67.9,524.8553,109,-2.1000000000000014,2.8999999999999995,7.600000000000001,2282.2529999999997,2,80
2025-10-03 11:39:00,68.05,524.8553,109,-2.1999999999999993,2.9,7.600000000000001,2290.7560000000003,2,80
2025-10-03 11:42:00,69.15,515.7552,109,-2.25,3.0500000000000003,7.700000000000003,2309.67,2,80
2025-10-03 11:45:00,68.44999999999999,511.5741,109,-2.25,2.9000000000000004,7.700000000000003,2301.7619999999997,2,80
2025-10-03 11:48:00,67.95,522.3958,109,-2.3000000000000007,2.9,7.700000000000003,2300.522,2,80
2025-10-03 11:51:00,67.9,532.7257,109,-2.150000000000002,2.7500000000000004,7.700000000000003,2283.418,2,93
2025-10-03 11:54:00,68.19999999999999,539.6123,109,-2.150000000000002,2.7,7.700000000000003,2295.9449999999997,2,93
2025-10-03 11:57:00,68.2,525.3472,109,-2.2500000000000018,2.8000000000000007,7.700000000000003,2297.3360000000002,2,86
2025-10-03 12:00:00,68.0,525.5931,109,-2.150000000000002,2.9000000000000004,7.700000000000003,2281.422,2,80
2025-10-03 12:03:00,68.6,515.7552,109,-2.299999999999999,2.8500000000000005,7.800000000000004,2305.1639999999998,2,86
2025-10-03 12:06:00,68.55,510.5902,109,-2.2499999999999982,2.8500000000000005,7.700000000000003,2304.844,2,86
2025-10-03 12:09:00,67.9,526.577,109,-2.1999999999999993,2.7000000000000006,7.700000000000003,2280.909,2,93
2025-10-03 12:12:00,67.8,526.0851,109,-2.2499999999999982,2.85,7.700000000000003,2283.4120000000003,2,86
2025-10-03 12:15:00,67.94999999999999,526.3311,109,-2.200000000000001,2.8000000000000007,7.800000000000004,2286.1679999999997,2,86
2025-10-03 12:18:00,68.8,528.0527,109,-2.1999999999999993,3.0000000000000004,7.799999999999997,2316.716,2,80
2025-10-03 12:21:00,68.1,525.3472,110,-2.2499999999999982,2.95,7.700000000000003,2303.156,2,80
2025-10-03 12:24:00,68.7,527.3148,110,-2.299999999999999,2.8500000000000005,7.700000000000003,2311.351,2,86
2025-10-03 12:27:00,68.85,531.25,110,-2.2499999999999982,2.8500000000000005,7.799999999999997,2321.428,2,86
2025-10-03 12:30:00,68.30000000000001,522.3958,110,-2.1499999999999986,2.8000000000000007,7.700000000000003,2301.614,2,86
2025-10-03 12:33:00,69.0,526.3311,110,-2.1999999999999993,2.85,7.799999999999997,2309.3230000000003,2,86
2025-10-03 12:36:00,69.5,526.0851,110,-2.1499999999999986,3.0500000000000003,7.799999999999997,2327.381,2,80
2025-10-03 12:39:00,68.95,527.3148,110,-2.25,2.7500000000000004,7.799999999999997,2328.442,2,57
2025-10-03 12:42:00,68.2,535.923,110,-2.1999999999999993,2.8000000000000007,7.699999999999996,2305.7219999999998,2,86
2025-10-03 12:45:00,69.1,543.3015,110,-2.1499999999999986,2.7499999999999996,7.799999999999997,2328.063,2,93
2025-10-03 12:48:00,69.19999999999999,532.9717,110,-2.299999999999999,2.7500000000000004,7.799999999999997,2337.554,2,57
2025-10-03 12:51:00,69.25,525.5931,110,-2.1499999999999986,2.8500000000000005,7.699999999999999,2316.422,2,86
2025-10-03 12:54:00,69.65,521.658,110,-2.200000000000001,2.8000000000000007,7.900000000000002,2333.898,2,86
2025-10-03 12:57:00,69.65,524.3634,110,-2.3000000000000025,3.0,7.900000000000002,2349.6949999999997,2,51
2025-10-03 13:00:00,68.44999999999999,530.2662,110,-2.2500000000000018,2.8499999999999996,7.699999999999999,2318.581,2,86
2025-10-03 13:03:00,67.5,526.8229,110,-2.2500000000000018,2.6999999999999997,7.599999999999998,2289.797,2,93
2025-10-03 13:06:00,67.9,525.3472,110,-2.200000000000001,2.8500000000000005,7.699999999999999,2290.441,2,86
2025-10-03 13:09:00,68.44999999999999,524.3634,110,-2.2500000000000018,2.8500000000000005,7.699999999999999,2302.209,2,86
2025-10-03 13:12:00,68.6,523.6256,110,-2.200000000000001,2.8500000000000005,7.699999999999999,2325.509,2,86
2025-10-03 13:15:00,68.9,529.0364,110,-2.200000000000001,2.9000000000000004,7.800000000000001,2324.741,2,86
2025-10-03 13:18:00,68.2,531.25,110,-2.200000000000001,2.6499999999999995,7.699999999999999,2313.7740000000003,2,92
2025-10-03 13:21:00,69.7,544.0394,111,-2.3499999999999996,2.7000000000000006,7.900000000000002,2334.928,2,57
2025-10-03 13:24:00,70.75,539.8582,111,-2.2499999999999982,2.8000000000000007,7.9999999999999964,2379.651,2,86
2025-10-03 13:27:00,70.75,534.6933,111,-2.25,2.8500000000000005,7.899999999999999,2383.452,2,86
2025-10-03 13:30:00,71.0,536.4149,111,-2.150000000000002,2.9000000000000004,8.0,2391.484,2,45
2025-10-03 13:33:00,71.3,550.68,111,-2.3500000000000014,2.9500000000000006,8.0,2404.808,2,51
2025-10-03 13:36:00,72.6,551.9097,111,-2.3000000000000007,2.7000000000000006,8.100000000000001,2432.298,2,57
2025-10-03 13:39:00,72.1,532.7257,111,-2.25,2.85,8.0,2399.49,2,86
2025-10-03 13:42:00,69.9,523.1337,111,-2.1999999999999993,2.95,7.899999999999999,2350.7920000000004,2,80
2025-10-03 13:45:00,69.05,518.9525,111,-2.25,2.9000000000000004,7.799999999999997,2327.529,2,80
2025-10-03 13:48:00,69.1,525.3472,111,-2.1999999999999993,2.9000000000000004,7.699999999999996,2330.01,2,86
2025-10-03 13:51:00,69.95,532.9717,111,-2.1999999999999993,2.9000000000000004,7.799999999999997,2343.744,2,86
2025-10-03 13:54:00,69.85,534.6933,111,-2.25,2.8,7.799999999999997,2360.799,2,86
2025-10-03 13:57:00,70.25,537.8906,111,-2.25,2.85,7.899999999999999,2367.437,2,86
2025-10-03 14:00:00,69.95,528.5446,111,-2.2500000000000018,2.750000000000001,7.800000000000001,2345.422,2,57
2025-10-03 14:03:00,69.55000000000001,518.7066,111,-2.150000000000002,2.8000000000000007,7.800000000000001,2351.438,2,86
2025-10-03 14:06:00,70.1,522.6418,111,-2.2500000000000018,2.8500000000000005,7.800000000000001,2355.141,2,86
2025-10-03 14:09:00,70.55000000000001,532.7257,111,-2.2499999999999982,2.9500000000000006,7.900000000000002,2358.118,2,51
2025-10-03 14:12:00,70.2,529.2824,111,-2.200000000000001,2.9,7.900000000000002,2369.745,2,86
2025-10-03 14:15:00,70.4,534.2014,111,-2.2499999999999982,2.8500000000000005,7.900000000000002,2371.4049999999997,2,86
2025-10-03 14:18:00,70.35,526.3311,111,-2.25,2.8000000000000003,7.700000000000003,2378.365,2,86
2025-10-03 14:21:00,69.94999999999999,526.0851,112,-2.25,3.0,7.800000000000004,2362.286,2,51
2025-10-03 14:24:00,70.69999999999999,530.2662,112,-2.25,3.0000000000000004,7.800000000000004,2371.638,2,51
2025-10-03 14:27:00,70.5,541.3339,112,-2.25,2.6999999999999997,7.800000000000004,2370.093,2,57
2025-10-03 14:30:00,70.4,528.5446,112,-2.25,2.85,7.800000000000004,2369.182,2,86
2025-10-03 14:33:00,70.95,534.6933,112,-2.3000000000000007,2.85,7.899999999999999,2368.2470000000003,2,86
2025-10-03 14:36:00,70.55,593.2292,112,-2.150000000000002,2.7500000000000004,7.899999999999999,2415.907,2,46
2025-10-03 14:39:00,77.4,596.9184,112,-2.25,2.6,8.0,2600.927,2,55
2025-10-03 14:42:00,78.35,577.2425,112,-2.400000000000002,2.8000000000000007,8.200000000000003,2631.6949999999997,2,48
2025-10-03 14:45:00,78.0,578.9641,112,-2.3000000000000007,2.7499999999999996,8.299999999999997,2613.049,2,48
2025-10-03 14:48:00,78.15,576.7506,112,-2.3000000000000007,2.8000000000000003,8.199999999999996,2607.401,2,48
2025-10-03 14:51:00,77.9,574.2911,112,-2.3500000000000014,3.2,8.299999999999997,2617.41,2,52
2025-10-03 14:54:00,78.0,577.9803,112,-2.349999999999998,2.95,8.299999999999997,2626.214,2,47
2025-10-03 14:57:00,78.25,574.537,112,-2.349999999999998,2.9000000000000004,8.299999999999997,2621.689,2,47
2025-10-03 15:00:00,78.8,583.3912,112,-2.3000000000000007,2.85,8.399999999999999,2639.3289999999997,2,48
2025-10-03 15:03:00,77.55000000000001,576.9965,112,-2.1500000000000004,2.7999999999999994,8.2,2592.477,2,48
2025-10-03 15:06:00,77.0,564.2072,112,-2.2500000000000018,2.7499999999999996,8.2,2573.349,2,48
2025-10-03 15:09:00,75.44999999999999,558.3044,112,-2.150000000000004,3.1,8.000000000000004,2536.154,2,52
2025-10-03 15:12:00,75.25,566.9126,112,-2.200000000000001,2.8000000000000007,8.099999999999998,2516.816,2,48
2025-10-03 15:15:00,76.05,581.4236,112,-2.2500000000000018,2.65,8.099999999999998,2555.629,2,55
2025-10-03 15:18:00,77.85,600.3617,112,-2.299999999999999,2.7,8.2,2630.916,2,48
2025-10-03 15:21:00,79.30000000000001,603.559,113,-2.200000000000001,2.8,8.3,2655.917,2,48
2025-10-03 15:24:00,73.5,529.0364,113,-2.1500000000000004,2.95,8.099999999999998,2500.2309999999998,2,45
2025-10-03 15:27:00,70.1,524.3634,113,-1.950000000000001,2.85,7.4999999999999964,2349.3450000000003,2,87
2025-10-03 15:30:00,68.85,485.9954,113,-2.049999999999999,2.95,7.400000000000002,2316.3500000000004,2,80
2025-10-03 15:33:00,66.15,503.9496,113,-1.950000000000001,2.8000000000000003,7.199999999999999,2257.888,2,87
2025-10-03 15:36:00,63.65,463.614,113,-1.799999999999999,2.9499999999999997,6.800000000000001,2133.448,2,75
2025-10-03 15:39:00,61.5,461.4005,113,-1.7500000000000018,2.7999999999999994,6.699999999999999,2062.3959999999997,1,9
2025-10-03 15:42:00,59.75,447.8733,113,-1.700000000000001,2.8999999999999995,6.5000000000000036,2030.6979000000001,1,9
2025-10-03 15:45:00,60.15,489.1927,113,-1.700000000000001,2.7499999999999996,6.599999999999998,2030.6019000000001,1,9
2025-10-03 15:48:00,71.8,587.8183,113,-1.9999999999999982,2.6499999999999995,7.400000000000002,2432.197,2,55
2025-10-03 15:51:00,75.94999999999999,587.0804,113,-2.1500000000000004,2.75,7.699999999999999,2510.1949999999997,2,48
2025-10-03 15:54:00,78.45,596.9184,113,-2.200000000000001,2.6500000000000004,8.000000000000004,2566.8289999999997,2,55
2025-10-03 15:57:00,78.4,587.0804,113,-2.200000000000001,2.9,7.9999999999999964,2592.602,2,47
2025-10-03 16:00:00,78.75,595.4427,113,-2.2500000000000018,3.0000000000000004,8.099999999999998,2593.736,2,47
2025-10-03 16:03:00,79.95,598.886,113,-2.1999999999999975,2.8500000000000005,8.2,2636.672,2,48
2025-10-03 16:06:00,81.3,596.9184,113,-2.4000000000000004,2.9000000000000004,8.3,2671.0420000000004,2,47
2025-10-03 16:09:00,81.8,603.0671,113,-2.2499999999999982,2.750000000000001,8.3,2680.1009999999997,2,48
2025-10-03 16:12:00,81.25,596.6725,113,-2.4000000000000004,2.75,8.3,2662.714,2,48
2025-10-03 16:15:00,79.8,588.8021,113,-2.200000000000001,2.6999999999999997,8.3,2620.138,2,48
2025-10-03 16:18:00,78.15,587.8183,113,-2.200000000000001,2.8999999999999995,8.099999999999998,2579.923,2,47
2025-10-03 16:21:00,77.35,586.5886,114,-2.2500000000000018,2.7499999999999996,8.099999999999998,2550.9139999999998,2,48
2025-10-03 16:24:00,77.6,593.967,114,-2.200000000000001,2.75,7.9999999999999964,2548.4669999999996,2,48
2025-10-03 16:27:00,78.4,596.6725,114,-2.2500000000000018,2.7499999999999996,8.099999999999998,2579.017,2,48
2025-10-03 16:30:00,78.1,601.0995,114,-2.2500000000000018,2.7499999999999996,8.099999999999998,2569.94,2,48
2025-10-03 16:33:00,78.55000000000001,591.7535,114,-2.2500000000000018,2.8499999999999996,8.2,2579.0829999999996,2,48
2025-10-03 16:36:00,78.1,585.6047,114,-2.2500000000000018,2.849999999999999,8.099999999999998,2562.611,2,48
2025-10-03 16:39:00,78.15,585.1129,114,-2.2500000000000018,2.8500000000000005,8.2,2575.2529999999997,2,48
2025-10-03 16:42:00,78.19999999999999,579.702,114,-2.1500000000000004,2.95,8.2,2566.452,2,47
2025-10-03 16:45:00,77.75,585.1129,114,-2.3000000000000025,2.7499999999999996,8.099999999999998,2549.4750000000004,2,48
2025-10-03 16:48:00,77.1,581.6696,114,-2.150000000000004,2.8999999999999995,8.099999999999998,2544.2219999999998,2,47
2025-10-03 16:51:00,75.69999999999999,565.4369,114,-2.1500000000000004,2.8500000000000005,7.900000000000002,2511.875,2,48
2025-10-03 16:54:00,74.75,556.3368,114,-2.099999999999996,2.700000000000001,7.800000000000001,2472.363,2,46
2025-10-03 16:57:00,73.95,544.7772,114,-2.149999999999997,2.95,7.699999999999999,2447.5609999999997,2,45
2025-10-03 17:00:00,73.45,542.5637,114,-2.099999999999998,2.9500000000000006,7.799999999999997,2430.642,2,45
2025-10-03 17:03:00,72.55000000000001,551.1719,114,-2.0500000000000007,2.9,7.600000000000001,2393.0190000000002,2,45
2025-10-03 17:06:00,70.69999999999999,539.1204,114,-2.1000000000000014,2.599999999999999,7.5,2338.0029999999997,2,59
2025-10-03 17:09:00,70.94999999999999,528.0527,114,-2.1000000000000014,2.8500000000000005,7.399999999999999,2347.712,2,86
2025-10-03 17:12:00,69.85,528.7905,114,-2.0500000000000007,2.9000000000000004,7.399999999999999,2327.367,2,80
2025-10-03 17:15:00,69.65,520.1823,114,-2.0500000000000007,2.750000000000001,7.299999999999997,2316.069,2,93
2025-10-03 17:18:00,69.25,517.4769,114,-2.0500000000000007,3.0500000000000007,7.299999999999997,2299.3140000000003,2,80
2025-10-03 17:21:00,70.1,530.0203,115,-1.9499999999999993,2.8000000000000007,7.399999999999999,2314.364,2,87
2025-10-03 17:24:00,69.7,535.4312,115,-2.0,2.9499999999999997,7.399999999999999,2314.505,2,80
2025-10-03 17:27:00,69.0,518.9525,115,-1.9499999999999993,2.7999999999999994,7.199999999999996,2293.89,2,87
2025-10-03 17:30:00,67.9,510.0984,115,-2.0,2.9000000000000004,7.199999999999996,2250.2380000000003,2,80
2025-10-03 17:33:00,67.9,520.6742,115,-1.8999999999999986,2.9000000000000004,7.199999999999996,2257.77,2,80
2025-10-03 17:36:00,68.05000000000001,515.7552,115,-1.9499999999999993,2.8499999999999996,7.199999999999996,2253.093,2,87
2025-10-03 17:39:00,66.4,508.1308,115,-1.8999999999999986,2.8999999999999995,7.0,2223.4719999999998,2,89
2025-10-03 17:42:00,65.75,507.6389,115,-1.8499999999999979,2.7499999999999996,6.899999999999999,2199.839,2,88
2025-10-03 17:45:00,65.80000000000001,488.2089,115,-1.8499999999999979,2.8999999999999995,6.899999999999999,2184.37,2,89
2025-10-03 17:48:00,64.25,481.3224,115,-1.8499999999999996,2.7499999999999996,6.899999999999999,2152.374,2,88
2025-10-03 17:51:00,64.2,480.0926,115,-1.8500000000000014,2.9000000000000004,6.799999999999997,2163.022,2,89
2025-10-03 17:54:00,64.1,484.7656,115,-1.8000000000000007,2.8000000000000007,6.899999999999999,2147.826,2,89
2025-10-03 17:57:00,63.35,488.4549,115,-1.7500000000000018,2.8,6.700000000000003,2135.714,2,89
2025-10-03 18:00:00,65.05,493.6198,115,-1.8500000000000014,2.8999999999999995,6.899999999999999,2162.523,2,89
2025-10-03 18:03:00,64.4,486.7332,115,-1.8500000000000014,2.6999999999999997,6.799999999999997,2151.326,2,88
2025-10-03 18:06:00,66.9,530.2662,115,-1.8000000000000007,2.7500000000000004,7.0,2255.589,2,87
2025-10-03 18:09:00,69.2,531.496,115,-1.9499999999999993,2.9000000000000004,7.200000000000003,2304.279,2,80
2025-10-03 18:12:00,69.4,519.1985,115,-2.0,2.9500000000000006,7.299999999999997,2296.58,2,80
2025-10-03 18:15:00,68.55000000000001,525.1013,115,-1.8999999999999986,2.650000000000001,7.100000000000001,2274.8450000000003,2,92
2025-10-03 18:18:00,67.25,511.82,115,-2.0000000000000018,2.8999999999999995,7.100000000000001,2229.958,2,80
2025-10-03 18:21:00,66.3,501.9821,116,-1.9500000000000028,2.7999999999999994,7.0,2222.2569999999996,2,87
2025-10-03 18:24:00,65.7,502.228,116,-1.8500000000000014,2.8999999999999995,6.899999999999999,2180.733,2,89
2025-10-03 18:27:00,66.0,507.8849,116,-1.9000000000000021,2.9000000000000004,6.899999999999999,2206.1530000000002,2,89
2025-10-03 18:30:00,67.65,510.5902,116,-1.8500000000000014,2.8500000000000005,7.100000000000001,2259.602,2,87
2025-10-03 18:33:00,68.15,503.2118,116,-1.950000000000001,2.750000000000001,7.100000000000001,2255.69,2,88
2025-10-03 18:36:00,65.05,491.1603,116,-1.8499999999999996,2.7500000000000004,6.899999999999999,2177.038,2,88
2025-10-03 18:39:00,65.25,489.1927,116,-1.8499999999999996,2.8500000000000005,6.899999999999999,2158.949,2,89
2025-10-03 18:42:00,65.0,482.3062,116,-1.7500000000000018,3.0,6.899999999999999,2181.732,2,75
2025-10-03 18:45:00,65.3,494.1117,116,-1.8499999999999996,2.95,6.899999999999999,2176.2529999999997,2,89
2025-10-03 18:48:00,65.6,478.6169,116,-1.8000000000000007,2.9000000000000004,6.899999999999999,2186.0789999999997,2,89
2025-10-03 18:51:00,62.55,468.287,116,-1.8000000000000007,2.85,6.700000000000003,2102.942,2,89
2025-10-03 18:54:00,61.3,463.3681,116,-1.7000000000000028,2.7499999999999996,6.399999999999999,2026.577,1,9
2025-10-03 18:57:00,60.3,466.5654,116,-1.6500000000000004,2.7499999999999996,6.400000000000002,2021.345,1,9
2025-10-03 19:00:00,60.5,457.4652,116,-1.6500000000000004,2.8,6.400000000000002,2035.214,1,9
2025-10-03 19:03:00,60.75,463.614,116,-1.5999999999999996,2.75,6.400000000000002,2040.2209,1,9
2025-10-03 19:06:00,61.5,463.3681,116,-1.700000000000001,2.95,6.4999999999999964,2063.4461,2,75
2025-10-03 19:09:00,61.400000000000006,455.2517,116,-1.700000000000001,3.0500000000000003,6.400000000000002,2050.9654,2,75
2025-10-03 19:12:00,59.85,454.022,116,-1.75,2.7999999999999994,6.300000000000001,2015.4263,1,9
2025-10-03 19:15:00,58.8,454.022,116,-1.6500000000000004,2.6499999999999995,6.300000000000001,1972.9206,1,4
2025-10-03 19:18:00,58.55,461.1545,116,-1.549999999999999,2.5500000000000003,6.199999999999999,1984.6262,1,4
2025-10-03 19:21:00,59.099999999999994,462.3843,117,-1.5999999999999996,2.75,6.300000000000001,1998.2282,1,9
2025-10-03 19:24:00,59.45,461.6464,117,-1.5999999999999996,2.7499999999999996,6.300000000000001,2007.3088000000002,1,9
2025-10-03 19:27:00,58.0,449.3489,117,-1.6500000000000004,2.7499999999999996,6.099999999999998,1951.4831,1,10
2025-10-03 19:30:00,55.400000000000006,380.4832,117,-1.549999999999999,2.9499999999999997,6.099999999999998,1844.4117,1,24
2025-10-03 19:33:00,46.2,296.6146,117,-1.0500000000000007,2.75,4.599999999999998,1506.9508,1,17
2025-10-06 13:12:00,62.3,480.8304,124,-2.0500000000000007,2.8500000000000005,7.299999999999997,2096.071,2,90
2025-10-06 13:15:00,63.15,488.4549,125,-2.1000000000000014,2.8,7.5,2127.4300000000003,2,89
2025-10-06 13:18:00,62.85,500.5063,125,-2.099999999999998,2.8499999999999996,7.399999999999999,2122.0829999999996,2,89
2025-10-06 13:21:00,63.35,506.6551,125,-2.099999999999998,2.8499999999999996,7.399999999999999,2142.379,2,89
2025-10-06 13:24:00,63.6,493.1279,125,-2.1500000000000004,2.849999999999999,7.5,2150.969,2,89
2025-10-06 13:27:00,62.65,489.1927,125,-2.099999999999998,2.9000000000000004,7.399999999999999,2120.329,2,90
2025-10-06 13:30:00,63.099999999999994,481.8142,125,-2.1499999999999986,2.95,7.399999999999999,2126.185,2,74
2025-10-06 13:33:00,64.1,485.5035,125,-2.1499999999999986,2.7500000000000004,7.5,2148.8,2,95
2025-10-06 13:36:00,63.25,491.6522,125,-2.0999999999999996,2.8000000000000007,7.5,2128.983,2,89
2025-10-06 13:39:00,63.75,489.1927,125,-2.099999999999998,2.9000000000000004,7.5,2146.308,2,74
2025-10-06 13:42:00,62.85,475.6655,125,-2.099999999999998,2.8500000000000005,7.5,2103.351,2,90
2025-10-06 13:45:00,63.15,477.3871,125,-2.0,2.9000000000000004,7.5,2131.2659999999996,2,89
2025-10-06 13:48:00,62.8,471.4844,125,-2.049999999999999,2.8500000000000005,7.399999999999999,2120.05,2,90
2025-10-06 13:51:00,62.55,478.8629,125,-2.0500000000000007,3.0500000000000003,7.399999999999999,2098.857,2,74
2025-10-06 13:54:00,62.5,482.0602,125,-2.0500000000000007,2.8999999999999995,7.399999999999999,2115.876,2,90
2025-10-06 13:57:00,62.95,485.9954,125,-2.1499999999999986,2.9,7.399999999999999,2121.194,2,74
2025-10-06 14:00:00,63.25,478.6169,125,-2.0999999999999996,2.95,7.5,2134.166,2,74
2025-10-06 14:03:00,62.650000000000006,479.8466,125,-2.049999999999997,2.8000000000000007,7.399999999999999,2121.5240000000003,2,88
2025-10-06 14:06:00,63.7,483.2899,125,-2.0000000000000018,2.85,7.5,2151.1409999999996,2,89
2025-10-06 14:09:00,64.95,492.39,125,-2.200000000000001,2.95,7.699999999999996,2197.5879999999997,2,74
2025-10-06 14:12:00,65.05000000000001,491.6522,125,-2.1499999999999986,3.0000000000000004,7.699999999999996,2188.637,2,74
2025-10-06 14:15:00,63.7,497.309,126,-2.1999999999999993,2.650000000000001,7.600000000000001,2143.45,2,94
2025-10-06 14:18:00,65.0,490.4225,126,-2.1999999999999993,2.95,7.699999999999996,2176.9660000000003,2,74
2025-10-06 14:21:00,64.15,487.963,126,-2.1999999999999993,2.8,7.600000000000001,2162.746,2,91
2025-10-06 14:24:00,64.55000000000001,488.4549,126,-2.1999999999999993,3.0000000000000004,7.699999999999996,2164.142,2,74
2025-10-06 14:27:00,64.5,492.39,126,-2.1499999999999986,3.0000000000000004,7.699999999999996,2169.962,2,74
2025-10-06 14:30:00,64.65,493.6198,126,-2.099999999999998,2.9000000000000004,7.699999999999996,2176.192,2,74
2025-10-06 14:33:00,64.6,486.2413,126,-2.1999999999999993,3.0000000000000004,7.699999999999996,2190.993,2,74
2025-10-06 14:36:00,64.9,494.8495,126,-2.25,2.750000000000001,7.799999999999997,2188.992,2,95
2025-10-06 14:39:00,65.65,492.8819,126,-2.25,2.95,7.799999999999997,2207.431,2,74
2025-10-06 14:42:00,64.85,488.2089,126,-2.3000000000000007,2.8500000000000005,7.799999999999997,2183.9080000000004,2,91
2025-10-06 14:45:00,64.3,487.4711,126,-2.2499999999999982,2.9000000000000004,7.699999999999996,2167.8590000000004,2,74
2025-10-06 14:48:00,63.7,485.7494,126,-2.1999999999999993,2.9000000000000004,7.699999999999996,2145.7839999999997,2,74
2025-10-06 14:51:00,63.6,480.0926,126,-2.1999999999999993,3.0000000000000004,7.600000000000001,2141.166,2,74
2025-10-06 14:54:00,64.55,487.963,126,-2.25,2.8000000000000007,7.699999999999996,2190.361,2,91
2025-10-06 14:57:00,64.4,483.5359,126,-2.1999999999999993,2.8500000000000005,7.799999999999997,2181.0950000000003,2,91
2025-10-06 15:00:00,64.0,486.7332,126,-2.25,3.0,7.799999999999997,2168.999,2,74
2025-10-06 15:03:00,64.55000000000001,492.39,126,-2.1999999999999975,2.8000000000000007,7.799999999999997,2179.157,2,91
2025-10-06 15:06:00,64.8,495.5874,126,-2.1999999999999993,2.9000000000000004,7.899999999999999,2184.304,2,74
2025-10-06 15:09:00,63.95,494.6036,126,-2.25,2.75,7.699999999999996,2162.326,2,95
2025-10-06 15:12:00,65.85,496.5712,126,-2.2500000000000018,2.8499999999999996,7.800000000000001,2225.185,2,91
2025-10-06 15:15:00,66.65,491.1603,127,-2.2500000000000018,3.0,7.900000000000002,2246.339,2,80
2025-10-06 15:18:00,66.1,493.1279,127,-2.2500000000000018,3.0500000000000003,7.900000000000002,2225.692,2,80
2025-10-06 15:21:00,64.44999999999999,490.9144,127,-2.150000000000002,2.7500000000000004,7.699999999999999,2192.366,2,95
2025-10-06 15:24:00,66.0,487.2251,127,-2.25,2.9,7.699999999999999,2192.063,2,74
2025-10-06 15:27:00,65.1,484.5197,127,-2.1499999999999986,3.05,7.599999999999998,2164.333,2,74
2025-10-06 15:30:00,65.05,482.5521,127,-2.1500000000000004,3.0000000000000004,7.699999999999999,2151.029,2,74
2025-10-06 15:33:00,64.9,475.1736,127,-2.1500000000000004,2.8000000000000007,7.699999999999999,2141.409,2,89
2025-10-06 15:36:00,64.5,481.3224,127,-2.200000000000001,3.1,7.599999999999998,2145.601,2,74
2025-10-06 15:39:00,63.8,483.7818,127,-2.1500000000000004,2.9000000000000004,7.5000000000000036,2101.2780000000002,2,74
2025-10-06 15:42:00,65.30000000000001,481.8142,127,-2.0999999999999996,2.8000000000000007,7.599999999999998,2162.8779999999997,2,89
2025-10-06 15:45:00,65.05,483.7818,127,-2.3000000000000025,2.700000000000001,7.699999999999999,2174.158,2,93
2025-10-06 15:48:00,65.1,483.7818,127,-2.1500000000000004,3.0,7.599999999999998,2170.138,2,74
2025-10-06 15:51:00,66.1,486.7332,127,-2.1000000000000014,2.95,7.699999999999999,2200.9669999999996,2,80
2025-10-06 15:54:00,65.55000000000001,484.2737,127,-2.200000000000001,2.9500000000000006,7.699999999999999,2194.029,2,74
2025-10-06 15:57:00,65.3,485.9954,127,-2.200000000000001,2.95,7.699999999999999,2176.6279999999997,2,74
2025-10-06 16:00:00,63.4,473.9438,127,-2.0999999999999996,2.8000000000000003,7.4999999999999964,2127.803,2,88
2025-10-06 16:03:00,63.55,470.0087,127,-2.1000000000000014,2.9000000000000004,7.4999999999999964,2130.498,2,74
2025-10-06 16:06:00,63.9,471.2384,127,-2.1500000000000004,2.95,7.599999999999998,2158.7709999999997,2,74
2025-10-06 16:09:00,63.8,473.452,127,-2.0500000000000007,2.9000000000000004,7.599999999999998,2134.0780000000004,2,89
2025-10-06 16:12:00,63.45,472.2223,127,-2.1499999999999986,2.9000000000000004,7.400000000000002,2109.193,2,74
2025-10-06 16:15:00,62.95,473.6979,128,-2.0999999999999996,2.8000000000000007,7.4999999999999964,2123.212,2,88
2025-10-06 16:18:00,62.55,461.4005,128,-2.0999999999999996,2.95,7.300000000000001,2071.1620000000003,2,74
2025-10-06 16:21:00,63.0,463.614,128,-2.0,2.8000000000000007,7.300000000000001,2111.7309999999998,2,88
2025-10-06 16:24:00,63.8,464.5978,128,-2.1000000000000014,3.0,7.399999999999999,2124.553,2,74
2025-10-06 16:27:00,64.6,472.7141,128,-2.1000000000000014,2.85,7.5,2168.4390000000003,2,91
2025-10-06 16:30:00,64.05000000000001,465.3356,128,-2.0500000000000007,2.95,7.5,2132.669,2,74
2025-10-06 16:33:00,62.4,458.941,128,-2.0000000000000018,2.8500000000000005,7.300000000000004,2070.949,1,9
2025-10-06 16:36:00,61.150000000000006,455.0058,128,-2.0500000000000007,2.8500000000000005,7.200000000000003,2049.788,2,90
2025-10-06 16:39:00,62.099999999999994,451.0706,128,-2.1000000000000014,3.0,7.200000000000003,2068.4056,2,74
2025-10-06 16:42:00,61.849999999999994,449.3489,128,-2.1000000000000014,2.8500000000000005,7.300000000000004,2076.724,2,90
2025-10-06 16:45:00,62.35,461.4005,128,-2.0500000000000007,2.8000000000000007,7.300000000000004,2096.637,2,88
2025-10-06 16:48:00,61.95,459.6788,128,-2.0,2.900000000000001,7.200000000000003,2067.265,1,9
2025-10-06 16:51:00,61.25,450.3327,128,-1.950000000000001,2.95,7.200000000000003,2041.5002,2,76
2025-10-06 16:54:00,61.0,435.0839,128,-1.9499999999999993,3.0000000000000004,7.100000000000001,2020.6264999999999,2,76
2025-10-06 16:57:00,60.650000000000006,447.6273,128,-1.9499999999999993,2.8500000000000005,7.100000000000001,2027.6964,1,9
2025-10-06 17:00:00,62.15,452.5463,128,-2.0500000000000007,2.95,7.300000000000004,2078.499,2,74
2025-10-06 17:03:00,62.75,457.7112,128,-2.0500000000000007,2.95,7.300000000000004,2110.263,2,74
2025-10-06 17:06:00,61.8,455.2517,128,-2.0,2.8500000000000005,7.200000000000003,2065.63,1,9
2025-10-06 17:09:00,60.7,440.7407,128,-1.9499999999999993,3.0,7.0,1997.408,2,76
2025-10-06 17:12:00,60.349999999999994,441.7245,128,-2.049999999999999,2.9000000000000004,7.100000000000001,2029.3631,1,9
2025-10-06 17:15:00,60.35,441.4786,129,-2.0,2.750000000000001,7.0,2012.5996,1,11
2025-10-06 17:18:00,60.05,440.7407,129,-1.8999999999999986,2.9000000000000004,6.899999999999999,2027.9940000000001,1,9
2025-10-06 17:21:00,61.45,448.8571,129,-2.0500000000000007,2.8000000000000007,7.100000000000001,2065.9079,2,90
2025-10-06 17:24:00,60.3,446.8895,129,-1.8999999999999986,2.9000000000000004,6.899999999999999,2028.686,1,9
2025-10-06 17:27:00,58.85,432.8704,129,-1.9000000000000004,2.7500000000000004,6.799999999999997,1974.2929,1,11
2025-10-06 17:30:00,59.95,471.4844,129,-1.8499999999999996,2.7500000000000004,6.799999999999997,2058.0218,1,9
2025-10-06 17:33:00,65.7,485.0116,129,-2.200000000000001,2.8500000000000005,7.600000000000001,2191.6940000000004,2,91
2025-10-06 17:36:00,66.8,492.8819,129,-2.1000000000000014,2.95,7.700000000000003,2233.535,2,80
2025-10-06 17:39:00,64.35,472.7141,129,-2.150000000000002,3.0500000000000003,7.5,2149.823,2,74
2025-10-06 17:42:00,63.699999999999996,476.4034,129,-1.9499999999999993,2.9000000000000004,7.399999999999999,2139.83,2,89
2025-10-06 17:45:00,63.7,472.4682,129,-2.1000000000000014,2.8000000000000007,7.399999999999999,2124.9629999999997,2,88
2025-10-06 17:48:00,62.2,451.5625,129,-1.8999999999999986,2.9,7.200000000000003,2078.0789999999997,1,9
2025-10-06 17:51:00,60.7,443.2002,129,-1.8500000000000014,2.95,7.0,2030.7572,1,9
2025-10-06 17:54:00,60.85,430.6568,129,-1.9499999999999993,2.95,7.0,2044.4470000000001,2,76
2025-10-06 17:57:00,58.7,428.1974,129,-1.9000000000000021,2.9000000000000004,6.800000000000004,1956.8896,1,13
2025-10-06 18:00:00,59.7,439.0191,129,-1.8500000000000014,2.9000000000000004,6.899999999999999,2005.5091,1,9
2025-10-06 18:03:00,58.349999999999994,430.1649,129,-1.8000000000000007,3.0000000000000004,6.700000000000003,1963.1332000000002,1,13
2025-10-06 18:06:00,57.95,425.4919,129,-1.9000000000000021,2.8500000000000005,6.700000000000003,1966.3575,1,13
2025-10-06 18:09:00,57.95,415.408,129,-1.8000000000000007,2.9000000000000004,6.700000000000003,1953.1757,1,13
2025-10-06 18:12:00,65.8,494.3576,129,-2.0500000000000007,2.8500000000000005,7.5,2208.977,2,89
2025-10-06 18:15:00,67.25,490.6684,130,-2.1999999999999993,2.95,7.600000000000001,2255.426,2,80
2025-10-06 18:18:00,65.9,478.6169,130,-2.150000000000002,3.0,7.600000000000001,2203.437,2,74
2025-10-06 18:21:00,64.80000000000001,475.9114,130,-2.150000000000002,2.9000000000000004,7.399999999999999,2149.364,2,74
2025-10-06 18:24:00,63.7,471.2384,130,-2.0000000000000018,2.900000000000001,7.399999999999999,2136.8860000000004,2,89
2025-10-06 18:27:00,64.75,491.1603,130,-2.0500000000000007,2.8500000000000005,7.399999999999999,2173.091,2,89
2025-10-06 18:30:00,67.0,493.3738,130,-2.0500000000000007,2.95,7.700000000000003,2245.073,2,80
2025-10-06 18:33:00,67.0,489.4387,130,-2.0500000000000007,2.95,7.600000000000001,2246.852,2,80
2025-10-06 18:36:00,66.1,485.7494,130,-2.1000000000000014,2.9000000000000004,7.5,2214.233,2,74
2025-10-06 18:39:00,65.1,484.7656,130,-2.0500000000000007,2.7500000000000004,7.399999999999999,2188.718,2,89
2025-10-06 18:42:00,64.75,487.963,130,-2.0500000000000007,2.8000000000000003,7.399999999999999,2181.334,2,89
2025-10-06 18:45:00,65.9,503.9496,130,-2.0000000000000018,2.8500000000000005,7.5,2222.274,2,89
2025-10-06 18:48:00,66.1,483.7818,130,-2.1000000000000014,2.9000000000000004,7.600000000000001,2214.082,2,74
2025-10-06 18:51:00,59.75,415.8999,130,-1.9000000000000021,3.15,7.0,1993.7314000000001,1,12
2025-10-06 18:54:00,58.75,432.1325,130,-1.8500000000000014,2.900000000000001,6.800000000000004,1993.287,1,13
2025-10-06 18:57:00,59.55,448.8571,130,-1.8000000000000025,2.95,6.800000000000004,2020.1781,1,9
2025-10-06 19:00:00,61.0,453.5301,130,-1.9000000000000021,2.8500000000000005,6.899999999999999,2063.0937,1,9
2025-10-06 19:03:00,62.3,463.86,130,-1.9499999999999993,2.7000000000000006,7.100000000000001,2107.807,2,88
2025-10-06 19:06:00,62.05,458.941,130,-1.9499999999999993,2.75,7.100000000000001,2106.473,2,88
2025-10-06 19:09:00,61.45,442.7083,130,-1.9499999999999993,2.750000000000001,7.0,2052.468,1,11
2025-10-06 19:12:00,59.150000000000006,446.6435,130,-1.8500000000000014,2.85,6.800000000000004,2001.5329000000002,1,9
2025-10-06 19:15:00,59.8,453.7761,131,-1.9000000000000021,2.8499999999999996,6.899999999999999,2017.0445,1,9
2025-10-06 19:18:00,59.5,459.9248,131,-1.9000000000000021,2.9,6.899999999999999,2015.3375,1,9
2025-10-06 19:21:00,62.0,460.1707,131,-1.9499999999999993,2.9499999999999997,7.0,2057.8222,2,76
2025-10-06 19:24:00,61.0,452.3004,131,-1.9500000000000028,2.7499999999999996,6.899999999999999,2022.7575000000002,1,11
2025-10-06 19:27:00,59.55,439.511,131,-1.8500000000000014,2.8999999999999995,6.700000000000003,1982.769,1,9
2025-10-06 19:30:00,59.2,435.5758,131,-1.8000000000000007,2.9499999999999993,6.700000000000003,1971.8478,1,9
2025-10-06 19:33:00,62.9,504.4415,131,-1.9000000000000004,2.6,7.099999999999998,2115.8868,2,94
2025-10-06 19:36:00,66.8,520.6742,131,-2.1500000000000004,2.7499999999999996,7.599999999999998,2218.036,2,93
2025-10-06 19:39:00,67.35,506.9011,131,-2.0999999999999996,2.8,7.699999999999999,2230.5820000000003,2,87
2025-10-06 19:42:00,66.05000000000001,501.9821,131,-2.049999999999999,2.75,7.599999999999998,2193.79,2,93
2025-10-06 19:45:00,64.65,491.6522,131,-2.0999999999999996,2.8,7.4999999999999964,2150.443,2,89
2025-10-06 19:48:00,62.75,487.2251,131,-1.950000000000001,2.8,7.199999999999999,2102.474,2,88
2025-10-06 19:51:00,62.3,473.9438,131,-2.0000000000000018,2.8,7.099999999999998,2075.811,2,88
2025-10-06 19:54:00,61.65,498.2928,131,-1.9000000000000004,2.6000000000000005,6.9999999999999964,2065.932,2,94
2025-10-06 19:57:00,63.55,509.1146,131,-1.950000000000001,2.75,7.199999999999999,2102.3900000000003,2,88
2025-10-06 20:00:00,65.69999999999999,498.2928,131,-2.0500000000000007,2.7499999999999996,7.400000000000002,2175.196,2,93
2025-10-06 20:03:00,63.949999999999996,483.044,131,-1.9999999999999982,2.849999999999999,7.300000000000001,2133.4,2,89
2025-10-06 20:06:00,63.05,472.7141,131,-2.049999999999999,2.7999999999999994,7.199999999999999,2085.333,2,88
2025-10-06 20:09:00,62.15,462.1383,131,-2.049999999999999,2.7999999999999994,7.099999999999998,2060.637,2,88
2025-10-06 20:12:00,62.0,474.4358,131,-1.9000000000000004,2.8,7.099999999999998,2077.288,2,88
2025-10-06 20:15:00,63.5,484.5197,132,-1.9999999999999982,2.8499999999999996,7.199999999999999,2114.076,2,89
2025-10-06 20:18:00,61.95,473.206,132,-1.8500000000000014,2.9499999999999997,6.9999999999999964,2065.3532999999998,2,74
2025-10-06 20:21:00,62.25,478.125,132,-1.9000000000000004,2.8,7.099999999999998,2076.968,2,88
2025-10-06 20:24:00,62.7,481.0764,132,-1.950000000000001,2.7499999999999996,7.199999999999999,2093.928,2,88
2025-10-06 20:27:00,62.3,474.9276,132,-1.9999999999999982,2.7499999999999996,7.199999999999999,2100.465,2,88
2025-10-06 20:30:00,63.45,488.2089,132,-1.950000000000001,2.7499999999999996,7.199999999999999,2121.38,2,88
2025-10-06 20:33:00,62.650000000000006,482.5521,132,-1.9000000000000004,2.7499999999999996,7.099999999999998,2099.632,2,88
2025-10-06 20:36:00,62.8,488.7008,132,-1.9000000000000004,2.8,7.199999999999999,2107.219,2,88
2025-10-06 20:39:00,63.8,488.4549,132,-1.9499999999999975,2.9499999999999993,7.199999999999999,2135.454,2,74
2025-10-06 20:42:00,63.150000000000006,483.044,132,-2.049999999999999,2.7499999999999996,7.300000000000001,2123.0789999999997,2,89
2025-10-06 20:45:00,63.1,489.4387,132,-1.950000000000001,2.6999999999999997,7.199999999999999,2100.58,2,94
2025-10-06 20:48:00,63.65,499.0307,132,-1.9500000000000028,2.6999999999999997,7.300000000000001,2119.107,2,94
2025-10-06 20:51:00,64.05,504.6875,132,-2.0500000000000025,2.6999999999999997,7.300000000000001,2149.882,2,94
2025-10-06 20:54:00,63.0,494.3576,132,-1.950000000000001,2.65,7.300000000000001,2110.057,2,94
2025-10-06 20:57:00,63.25,494.6036,132,-2.0500000000000007,2.7,7.300000000000001,2087.452,2,94
2025-10-06 21:00:00,63.150000000000006,494.1117,132,-2.049999999999999,2.6999999999999997,7.300000000000001,2103.397,2,94
2025-10-06 21:03:00,64.65,496.8171,132,-2.1500000000000004,2.7999999999999994,7.400000000000002,2152.479,2,85
2025-10-06 21:06:00,64.05,493.3738,132,-2.0000000000000018,2.6999999999999997,7.300000000000001,2126.4449999999997,2,94
2025-10-06 21:09:00,62.9,487.963,132,-1.9000000000000021,2.65,7.199999999999999,2103.444,2,94
2025-10-06 21:12:00,62.3,478.6169,132,-1.9000000000000004,2.9,7.199999999999999,2087.876,2,74
2025-10-06 21:15:00,61.05,468.287,133,-1.9000000000000004,2.75,7.0000000000000036,2046.122,2,88
2025-10-06 21:18:00,61.9,472.2223,133,-1.950000000000001,2.7999999999999994,7.099999999999998,2064.504,2,88
2025-10-06 21:21:00,62.25,483.2899,133,-1.9000000000000004,2.75,7.099999999999998,2071.508,2,88
2025-10-06 21:24:00,61.3,482.0602,133,-1.799999999999999,2.7,7.0000000000000036,2038.7507,1,9
2025-10-06 21:27:00,58.85,453.5301,133,-1.9000000000000004,2.8000000000000003,6.800000000000001,1963.0169,1,9
2025-10-06 21:30:00,52.05,361.5451,133,-1.5999999999999996,2.8500000000000005,5.900000000000002,1759.3093,1,16
2025-10-06 21:33:00,49.05,337.1962,133,-1.3499999999999996,2.6500000000000004,5.300000000000001,1625.1698999999999,1,18
2025-10-07 10:15:00,69.05,522.6418,134,-2.1500000000000004,2.55,5.899999999999999,2217.3015,2,92
2025-10-07 10:18:00,66.0,479.8466,134,-1.9999999999999982,2.8999999999999995,7.199999999999996,2184.5332,2,74
2025-10-07 10:21:00,61.150000000000006,490.9144,134,-2.0000000000000018,2.6999999999999997,7.0000000000000036,2081.3057,2,94
2025-10-07 10:24:00,60.7,499.0307,134,-2.0000000000000018,2.6499999999999995,7.0000000000000036,2060.2727,2,94
2025-10-07 10:27:00,61.199999999999996,522.6418,134,-2.0000000000000018,2.5,7.0000000000000036,2068.0349,2,94
2025-10-07 10:30:00,60.85,520.6742,134,-1.9000000000000004,2.5,7.0000000000000036,2063.2305,2,94
2025-10-07 10:33:00,61.0,516.2471,134,-1.950000000000001,2.55,7.0000000000000036,2066.0626,2,94
2025-10-07 10:36:00,61.400000000000006,514.0336,134,-2.0500000000000007,2.5999999999999996,7.099999999999998,2077.4751,2,94
2025-10-07 10:39:00,62.2,515.0174,134,-2.049999999999999,2.55,7.199999999999999,2107.3689999999997,2,94
2025-10-07 10:42:00,62.8,529.2824,134,-2.0000000000000018,2.5500000000000003,7.300000000000001,2149.0038,2,94
2025-10-07 10:45:00,63.35,530.5121,134,-2.049999999999999,2.6000000000000005,7.300000000000001,2141.3389,2,94
2025-10-07 10:48:00,63.9,525.3472,134,-2.1500000000000004,2.6000000000000005,7.300000000000001,2145.2726000000002,2,94
2025-10-07 10:51:00,63.45,512.8038,134,-2.1500000000000004,2.7,7.300000000000001,2146.979,2,94
2025-10-07 10:54:00,63.45,516.985,134,-2.0999999999999996,2.6500000000000004,7.400000000000002,2158.8126,2,94
2025-10-07 10:57:00,64.05,514.2795,135,-2.1500000000000004,2.7,7.400000000000002,2164.2707,2,94
2025-10-07 11:00:00,65.7,534.9393,135,-2.200000000000001,2.7,7.599999999999998,2220.2690000000002,2,93
2025-10-07 11:03:00,66.05,534.2014,135,-2.200000000000001,2.6,7.699999999999999,2222.545,2,92
2025-10-07 11:06:00,66.95,532.7257,135,-2.2500000000000018,2.65,7.800000000000001,2272.518,2,92
2025-10-07 11:09:00,67.05,521.1661,135,-2.200000000000001,2.75,7.900000000000002,2264.444,2,93
2025-10-07 11:12:00,67.45,523.6256,135,-2.2500000000000018,2.8,7.900000000000002,2276.8779999999997,2,86
2025-10-07 11:15:00,67.5,517.7228,135,-2.150000000000002,2.6999999999999997,7.900000000000002,2262.532,2,93
2025-10-07 11:18:00,67.15,534.9393,135,-2.2500000000000018,2.7,7.900000000000002,2264.423,2,93
2025-10-07 11:21:00,67.75,539.1204,135,-2.3499999999999996,2.55,8.000000000000004,2295.584,2,57
2025-10-07 11:24:00,68.65,534.9393,135,-2.3499999999999996,2.6499999999999995,8.099999999999998,2297.382,2,57
2025-10-07 11:27:00,69.35,556.3368,135,-2.299999999999999,2.65,8.2,2330.566,2,57
2025-10-07 11:30:00,70.2,555.8449,135,-2.3499999999999996,2.65,8.3,2356.92,2,56
2025-10-07 11:33:00,70.15,549.6962,135,-2.4499999999999993,2.65,8.3,2352.013,2,57
2025-10-07 11:36:00,69.9,545.0231,135,-2.3499999999999996,2.8499999999999996,8.2,2342.376,2,86
2025-10-07 11:39:00,69.7,549.6962,135,-2.299999999999999,2.65,8.2,2346.145,2,57
2025-10-07 11:42:00,70.35,536.4149,135,-2.349999999999998,2.8,8.2,2352.636,2,42
2025-10-07 11:45:00,70.30000000000001,533.4636,135,-2.3999999999999986,2.75,8.400000000000002,2361.1130000000003,2,57
2025-10-07 11:48:00,69.7,538.3825,135,-2.3999999999999986,2.7499999999999996,8.2,2349.107,2,57
2025-10-07 11:51:00,69.19999999999999,547.4826,135,-2.299999999999999,2.7,8.2,2342.598,2,57
2025-10-07 11:54:00,69.69999999999999,551.9097,135,-2.3499999999999996,2.7500000000000004,8.2,2345.334,2,57
2025-10-07 11:57:00,69.25,551.1719,136,-2.349999999999998,2.65,8.099999999999998,2345.29,2,57
2025-10-07 12:00:00,69.85,545.761,136,-2.3499999999999996,2.6499999999999995,8.2,2360.648,2,57
2025-10-07 12:03:00,69.69999999999999,541.3339,136,-2.3499999999999996,2.65,8.2,2345.835,2,57
2025-10-07 12:06:00,68.9,531.25,136,-2.3499999999999996,2.6999999999999997,8.099999999999998,2320.9120000000003,2,57
2025-10-07 12:09:00,68.45,545.0231,136,-2.3999999999999986,2.8000000000000003,8.099999999999998,2330.891,2,86
2025-10-07 12:12:00,68.65,546.4988,136,-2.3999999999999986,2.6500000000000004,8.099999999999998,2309.974,2,57
2025-10-07 12:15:00,68.80000000000001,542.5637,136,-2.3499999999999996,2.7,8.099999999999998,2311.623,2,57
2025-10-07 12:18:00,68.65,539.6123,136,-2.3499999999999996,2.9,8.099999999999998,2308.135,2,86
2025-10-07 12:21:00,69.0,533.7095,136,-2.349999999999998,2.8000000000000003,8.2,2312.977,2,86
2025-10-07 12:24:00,68.55000000000001,546.2529,136,-2.3999999999999986,2.5500000000000003,8.099999999999998,2310.88,2,57
2025-10-07 12:27:00,69.05,550.68,136,-2.4000000000000004,2.65,8.2,2329.3410000000003,2,57
2025-10-07 12:30:00,68.6,550.1881,136,-2.3999999999999986,2.7,8.099999999999998,2321.166,2,57
2025-10-07 12:33:00,68.4,545.761,136,-2.450000000000001,2.7,8.099999999999998,2316.452,2,57
2025-10-07 12:36:00,68.65,534.2014,136,-2.3499999999999996,2.7,8.2,2298.648,2,57
2025-10-07 12:39:00,68.19999999999999,540.1042,136,-2.3499999999999996,2.6,8.099999999999998,2308.875,2,57
2025-10-07 12:42:00,68.35,555.1071,136,-2.299999999999999,2.45,8.099999999999998,2314.16,2,59
2025-10-07 12:45:00,68.15,556.3368,136,-2.299999999999999,2.6,8.099999999999998,2300.419,2,57
2025-10-07 12:48:00,68.4,543.7934,136,-2.3500000000000014,2.65,8.100000000000001,2292.216,2,57
2025-10-07 12:51:00,68.0,536.1689,136,-2.3000000000000007,2.6500000000000004,8.100000000000001,2293.9480000000003,2,92
2025-10-07 12:54:00,68.30000000000001,536.1689,136,-2.3000000000000007,2.8,8.100000000000001,2305.209,2,86
2025-10-07 12:57:00,66.8,519.4445,137,-2.25,2.6999999999999997,8.0,2266.724,2,93
2025-10-07 13:00:00,66.3,537.6447,137,-2.299999999999999,2.6,8.0,2249.1809999999996,2,57
2025-10-07 13:03:00,66.0,542.0718,137,-2.25,2.7500000000000004,7.899999999999999,2234.065,2,93
2025-10-07 13:06:00,67.2,541.5799,137,-2.3500000000000014,2.6,8.100000000000001,2279.5860000000002,2,57
2025-10-07 13:09:00,66.95,524.3634,137,-2.3000000000000007,2.85,8.0,2262.111,2,86
2025-10-07 13:12:00,67.85,534.6933,137,-2.3500000000000014,2.7,8.200000000000003,2303.385,2,57
2025-10-07 13:15:00,67.6,537.1528,137,-2.400000000000002,2.6,8.100000000000001,2284.87,2,57
2025-10-07 13:18:00,67.6,543.3015,137,-2.3500000000000014,2.7,8.100000000000001,2286.7709999999997,2,57
2025-10-07 13:21:00,67.75,549.6962,137,-2.3500000000000014,2.6000000000000005,8.200000000000003,2300.518,2,57
2025-10-07 13:24:00,69.1,547.2367,137,-2.3499999999999996,2.6500000000000004,8.399999999999999,2318.621,2,57
2025-10-07 13:27:00,68.69999999999999,542.8096,137,-2.450000000000001,2.7,8.300000000000004,2322.33,2,57
2025-10-07 13:30:00,68.6,542.0718,137,-2.450000000000001,2.7,8.300000000000004,2322.078,2,57
2025-10-07 13:33:00,68.15,539.8582,137,-2.4000000000000004,2.7,8.200000000000003,2309.967,2,57
2025-10-07 13:36:00,68.75,563.2234,137,-2.5,2.7000000000000006,8.300000000000004,2309.344,2,57
2025-10-07 13:39:00,69.0,563.2234,137,-2.5,2.6500000000000004,8.300000000000004,2329.919,2,57
2025-10-07 13:42:00,69.65,549.6962,137,-2.5,2.8000000000000003,8.5,2357.8900000000003,2,41
2025-10-07 13:45:00,69.85,560.0261,137,-2.549999999999999,2.75,8.5,2359.643,2,41
2025-10-07 13:48:00,70.19999999999999,549.9421,137,-2.4000000000000004,2.65,8.399999999999999,2370.92,2,57
2025-10-07 13:51:00,70.15,560.5179,137,-2.3500000000000014,2.65,8.5,2356.852,2,56
2025-10-07 13:54:00,70.15,564.4531,137,-2.5,2.75,8.399999999999999,2354.669,2,57
2025-10-07 13:57:00,70.4,567.4045,138,-2.5,2.75,8.5,2375.588,2,57
2025-10-07 14:00:00,70.3,562.2396,138,-2.4499999999999993,2.7499999999999996,8.5,2377.0339999999997,2,57
2025-10-07 14:03:00,71.30000000000001,558.5504,138,-2.4499999999999993,2.7,8.5,2375.992,2,57
2025-10-07 14:06:00,71.2,552.6476,138,-2.4499999999999993,2.85,8.399999999999999,2365.293,2,42
2025-10-07 14:09:00,70.65,558.0585,138,-2.3999999999999986,2.7,8.399999999999999,2344.343,2,57
2025-10-07 14:12:00,70.55,561.9937,138,-2.3999999999999986,2.6,8.399999999999999,2353.654,2,56
2025-10-07 14:15:00,71.3,564.6991,138,-2.4000000000000004,2.6,8.5,2364.9809999999998,2,56
2025-10-07 14:18:00,72.4,558.3044,138,-2.5500000000000007,2.6999999999999997,8.600000000000001,2388.9939999999997,2,56
2025-10-07 14:21:00,72.4,558.0585,138,-2.5500000000000007,2.65,8.600000000000001,2392.056,2,56
2025-10-07 14:24:00,71.2,550.9259,138,-2.5,2.65,8.5,2379.303,2,56
2025-10-07 14:27:00,71.25,565.9288,138,-2.3499999999999996,2.8000000000000003,8.5,2354.015,2,42
2025-10-07 14:30:00,71.6,580.9317,138,-2.4499999999999993,2.65,8.600000000000001,2389.063,2,55
2025-10-07 14:33:00,72.1,558.7963,138,-2.5,2.8499999999999996,8.600000000000001,2378.3199999999997,2,41
2025-10-07 14:36:00,71.95,545.761,138,-2.4499999999999993,2.75,8.600000000000001,2380.969,2,57
2025-10-07 14:39:00,71.15,546.9907,138,-2.5,2.8,8.5,2356.7309999999998,2,41
2025-10-07 14:42:00,69.85,557.3206,138,-2.4000000000000004,2.6,8.399999999999999,2315.8280000000004,2,56
2025-10-07 14:45:00,70.25,558.3044,138,-2.3999999999999986,2.6500000000000004,8.399999999999999,2328.237,2,56
2025-10-07 14:48:00,71.15,564.945,138,-2.6000000000000014,2.7,8.5,2348.971,2,56
2025-10-07 14:51:00,71.45,548.9583,138,-2.5500000000000007,2.7999999999999994,8.5,2363.767,2,41
2025-10-07 14:54:00,71.1,550.9259,138,-2.3999999999999986,2.8,8.600000000000001,2357.682,2,42
2025-10-07 14:57:00,71.30000000000001,552.1556,139,-2.5,2.8999999999999995,8.5,2352.072,2,42
2025-10-07 15:00:00,71.2,559.5342,139,-2.6000000000000014,2.75,8.5,2359.114,2,41
2025-10-07 15:03:00,71.2,557.0746,139,-2.5500000000000007,2.8000000000000003,8.5,2361.358,2,41
2025-10-07 15:06:00,72.35,567.8964,139,-2.6000000000000014,2.9,8.700000000000003,2380.637,2,54
2025-10-07 15:09:00,72.4,560.0261,139,-2.6000000000000014,2.7,8.700000000000003,2405.378,2,56
2025-10-07 15:12:00,72.4,546.4988,139,-2.5999999999999996,2.6999999999999997,8.700000000000003,2378.932,2,56
2025-10-07 15:15:00,71.85,557.3206,139,-2.6000000000000014,2.7,8.600000000000001,2377.538,2,56
2025-10-07 15:18:00,71.75,565.4369,139,-2.6000000000000014,2.6999999999999997,8.700000000000003,2381.851,2,56
2025-10-07 15:21:00,71.15,568.1424,139,-2.5500000000000007,2.65,8.600000000000001,2363.585,2,56
2025-10-07 15:24:00,71.85,554.8611,139,-2.5500000000000007,2.8,8.700000000000003,2362.196,2,41
2025-10-07 15:27:00,72.6,551.9097,139,-2.5500000000000007,2.7999999999999994,8.700000000000003,2395.77,2,41
2025-10-07 15:30:00,72.69999999999999,554.3692,139,-2.4499999999999993,2.65,8.799999999999997,2411.4300000000003,2,56
2025-10-07 15:33:00,71.05,541.5799,139,-2.5500000000000007,2.6999999999999997,8.5,2355.953,2,56
2025-10-07 15:36:00,69.95,549.4502,139,-2.4499999999999993,2.6999999999999997,8.399999999999999,2325.5280000000002,2,57
2025-10-07 15:39:00,70.65,562.2396,139,-2.5,2.5500000000000003,8.399999999999999,2336.8360000000002,2,58
2025-10-07 15:42:00,71.6,552.4016,139,-2.4499999999999993,2.6,8.5,2385.424,2,56
2025-10-07 15:45:00,72.55000000000001,550.9259,139,-2.5999999999999996,2.8499999999999996,8.600000000000001,2385.709,2,41
2025-10-07 15:48:00,71.95,553.1395,139,-2.549999999999999,2.8499999999999996,8.600000000000001,2382.926,2,41
2025-10-07 15:51:00,71.1,550.1881,139,-2.5500000000000007,2.6999999999999997,8.5,2348.718,2,56
2025-10-07 15:54:00,70.80000000000001,555.1071,139,-2.3999999999999986,2.85,8.5,2347.3050000000003,2,42
