Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2025-10-07 15:57:00,71.35,560.0261,140,-2.4999999999999982,2.6999999999999997,8.5,2370.9629999999997,2,57
2025-10-07 16:00:00,71.80000000000001,556.3368,140,-2.4999999999999982,2.7499999999999996,8.600000000000001,2386.7709999999997,2,57
2025-10-07 16:03:00,72.2,539.1204,140,-2.5999999999999996,2.9499999999999993,8.600000000000001,2385.0029999999997,2,43
2025-10-07 16:06:00,70.85,543.7934,140,-2.3499999999999996,2.6999999999999997,8.400000000000002,2359.201,2,57
2025-10-07 16:09:00,71.25,562.9774,140,-2.5000000000000018,2.65,8.400000000000002,2359.974,2,56
2025-10-07 16:12:00,71.5,556.8287,140,-2.4499999999999993,2.6,8.500000000000004,2366.987,2,56
2025-10-07 16:15:00,72.30000000000001,568.3883,140,-2.5500000000000007,2.6,8.599999999999998,2400.003,2,56
2025-10-07 16:18:00,72.5,566.6667,140,-2.5000000000000018,2.5499999999999994,8.599999999999998,2404.682,2,58
2025-10-07 16:21:00,74.1,559.2882,140,-2.5000000000000018,2.65,8.8,2441.718,2,56
2025-10-07 16:24:00,72.6,542.0718,140,-2.450000000000001,2.8,8.599999999999998,2383.2110000000002,2,42
2025-10-07 16:27:00,70.30000000000001,554.3692,140,-2.5,2.7,8.3,2328.803,2,57
2025-10-07 16:30:00,71.0,558.3044,140,-2.3499999999999996,2.55,8.400000000000002,2358.738,2,58
2025-10-07 16:33:00,71.5,553.1395,140,-2.450000000000001,2.8,8.499999999999996,2379.183,2,42
2025-10-07 16:36:00,72.55000000000001,551.1719,140,-2.4499999999999993,2.7,8.599999999999998,2405.0950000000003,2,57
2025-10-07 16:39:00,72.80000000000001,546.2529,140,-2.400000000000002,2.7999999999999994,8.399999999999999,2402.551,2,42
2025-10-07 16:42:00,72.44999999999999,544.7772,140,-2.450000000000001,2.75,8.399999999999999,2378.554,2,57
2025-10-07 16:45:00,71.55,555.8449,140,-2.4000000000000004,2.8,8.399999999999999,2372.674,2,42
2025-10-07 16:48:00,71.65,549.6962,140,-2.400000000000002,2.8,8.5,2376.124,2,42
2025-10-07 16:51:00,71.85,545.0231,140,-2.3999999999999986,2.8499999999999996,8.5,2375.794,2,42
2025-10-07 16:54:00,72.05000000000001,546.9907,140,-2.450000000000001,2.7499999999999996,8.5,2385.905,2,57
2025-10-07 16:57:00,72.1,543.7934,141,-2.3999999999999986,2.8499999999999996,8.399999999999999,2391.8639999999996,2,42
2025-10-07 17:00:00,71.65,547.2367,141,-2.3499999999999996,2.8,8.399999999999999,2369.718,2,42
2025-10-07 17:03:00,71.85,549.9421,141,-2.3999999999999986,2.65,8.399999999999999,2371.5860000000002,2,56
2025-10-07 17:06:00,72.05,559.5342,141,-2.3999999999999986,2.6999999999999997,8.399999999999999,2376.986,2,57
2025-10-07 17:09:00,72.3,553.3854,141,-2.4499999999999993,2.8,8.399999999999999,2399.4210000000003,2,42
2025-10-07 17:12:00,73.15,551.4178,141,-2.5,2.75,8.5,2426.969,2,57
2025-10-07 17:15:00,73.69999999999999,548.4664,141,-2.450000000000001,2.849999999999999,8.400000000000002,2433.9750000000004,2,42
2025-10-07 17:18:00,73.05000000000001,561.9937,141,-2.450000000000001,2.8,8.400000000000002,2410.6440000000002,2,42
2025-10-07 17:21:00,73.2,564.2072,141,-2.450000000000001,2.65,8.400000000000002,2414.123,2,56
2025-10-07 17:24:00,73.7,562.2396,141,-2.450000000000001,2.65,8.500000000000004,2431.124,2,56
2025-10-07 17:27:00,73.80000000000001,555.1071,141,-2.4000000000000004,2.7499999999999996,8.500000000000004,2440.358,2,57
2025-10-07 17:30:00,73.4,539.6123,141,-2.450000000000001,2.7999999999999994,8.500000000000004,2436.8289999999997,2,42
2025-10-07 17:33:00,72.1,533.7095,141,-2.3499999999999996,2.9,8.400000000000002,2374.8019999999997,2,42
2025-10-07 17:36:00,69.75,537.3987,141,-2.2499999999999982,2.6999999999999997,8.2,2338.5,2,93
2025-10-07 17:39:00,69.55,531.7419,141,-2.2500000000000018,2.65,8.099999999999998,2308.726,2,93
2025-10-07 17:42:00,69.6,535.1852,141,-2.2499999999999982,2.8,8.099999999999998,2307.995,2,86
2025-10-07 17:45:00,69.80000000000001,523.6256,141,-2.3499999999999996,2.7499999999999996,7.9999999999999964,2314.825,2,42
2025-10-07 17:48:00,69.7,516.739,141,-2.3499999999999996,2.849999999999999,7.9999999999999964,2311.21,2,86
2025-10-07 17:51:00,69.65,516.985,141,-2.299999999999999,2.8999999999999995,8.099999999999998,2301.9089999999997,2,86
2025-10-07 17:54:00,68.44999999999999,537.1528,141,-2.2499999999999982,2.85,7.900000000000002,2277.976,2,86
2025-10-07 17:57:00,69.4,538.3825,142,-2.3499999999999996,2.65,7.9999999999999964,2284.048,2,57
2025-10-07 18:00:00,69.94999999999999,524.1175,142,-2.299999999999999,2.8,7.9999999999999964,2303.8450000000003,2,86
2025-10-07 18:03:00,69.55,520.4282,142,-2.299999999999999,2.7999999999999994,7.9999999999999964,2309.036,2,86
2025-10-07 18:06:00,69.15,519.1985,142,-2.2500000000000018,2.8499999999999996,7.9999999999999964,2290.511,2,86
2025-10-07 18:09:00,68.25,526.8229,142,-2.200000000000001,2.6999999999999997,7.900000000000002,2266.599,2,93
2025-10-07 18:12:00,68.65,530.0203,142,-2.2500000000000018,2.8000000000000003,7.900000000000002,2266.6890000000003,2,86
2025-10-07 18:15:00,67.94999999999999,526.3311,142,-2.1500000000000004,2.75,7.800000000000001,2260.5209999999997,2,93
2025-10-07 18:18:00,68.9,521.412,142,-2.150000000000002,2.65,7.899999999999999,2269.176,2,93
2025-10-07 18:21:00,68.4,519.1985,142,-2.1999999999999993,2.8,7.899999999999999,2269.369,2,86
2025-10-07 18:24:00,68.35,515.0174,142,-2.1000000000000014,2.9,7.800000000000004,2262.411,2,80
2025-10-07 18:27:00,67.75,525.1013,142,-2.0500000000000007,2.7500000000000004,7.700000000000003,2258.867,2,93
2025-10-07 18:30:00,68.0,533.7095,142,-2.2500000000000018,2.6,7.900000000000002,2290.574,2,57
2025-10-07 18:33:00,67.85,523.1337,142,-2.2500000000000018,2.8,7.800000000000001,2288.004,2,86
2025-10-07 18:36:00,66.95,517.7228,142,-2.299999999999999,2.6999999999999997,7.900000000000002,2266.246,2,93
2025-10-07 18:39:00,67.2,512.8038,142,-2.1500000000000004,2.6999999999999997,7.800000000000001,2250.8540000000003,2,93
2025-10-07 18:42:00,66.3,506.9011,142,-2.1500000000000004,2.6999999999999997,7.800000000000001,2236.361,2,93
2025-10-07 18:45:00,65.69999999999999,519.1985,142,-2.1500000000000004,2.7,7.599999999999998,2231.148,2,93
2025-10-07 18:48:00,65.95,515.0174,142,-2.0999999999999996,2.85,7.599999999999998,2212.3230000000003,2,87
2025-10-07 18:51:00,66.05000000000001,516.985,142,-2.1500000000000004,2.8,7.599999999999998,2219.216,2,87
2025-10-07 18:54:00,66.0,513.2957,142,-2.0999999999999996,2.7499999999999996,7.699999999999999,2217.828,2,93
2025-10-07 18:57:00,66.65,519.4445,143,-2.0500000000000007,2.85,7.699999999999999,2240.279,2,87
2025-10-07 19:00:00,67.1,521.1661,143,-2.200000000000001,2.8499999999999996,7.800000000000001,2260.812,2,86
2025-10-07 19:03:00,68.2,533.4636,143,-2.2500000000000018,2.6999999999999997,7.800000000000001,2298.143,2,93
2025-10-07 19:06:00,68.3,537.3987,143,-2.0999999999999996,2.75,7.800000000000001,2302.545,2,93
2025-10-07 19:09:00,68.0,526.8229,143,-2.2500000000000018,2.6999999999999997,7.900000000000002,2293.852,2,93
2025-10-07 19:12:00,67.0,521.9039,143,-2.1500000000000004,2.7499999999999996,7.800000000000001,2264.321,2,93
2025-10-07 19:15:00,66.2,514.5255,143,-2.0999999999999996,2.7,7.699999999999999,2247.412,2,93
2025-10-07 19:18:00,65.9,515.2633,143,-2.1999999999999993,2.65,7.699999999999999,2226.1800000000003,2,92
2025-10-07 19:21:00,66.85,524.3634,143,-2.0999999999999996,2.75,7.800000000000001,2249.904,2,93
2025-10-07 19:24:00,67.05000000000001,537.8906,143,-2.3000000000000025,2.6,7.900000000000002,2263.0519999999997,2,57
2025-10-07 19:27:00,67.05,522.6418,143,-2.1500000000000004,2.65,7.800000000000001,2261.607,2,92
2025-10-07 19:30:00,66.69999999999999,520.1823,143,-2.1499999999999986,2.9,7.800000000000001,2254.337,2,80
2025-10-07 19:33:00,67.6,521.658,143,-2.1999999999999993,2.7499999999999996,7.800000000000001,2265.272,2,93
2025-10-07 19:36:00,66.3,524.8553,143,-2.1500000000000004,2.65,7.699999999999999,2235.9359999999997,2,92
2025-10-07 19:39:00,66.55000000000001,522.3958,143,-2.099999999999998,2.8,7.699999999999999,2247.215,2,87
2025-10-07 19:42:00,67.75,533.4636,143,-2.25,2.6,7.900000000000002,2277.3109999999997,2,57
2025-10-07 19:45:00,66.8,514.2795,143,-2.1999999999999993,2.65,7.800000000000001,2244.973,2,92
2025-10-07 19:48:00,66.25,517.7228,143,-2.1499999999999986,2.8,7.699999999999999,2237.6440000000002,2,87
2025-10-07 19:51:00,66.75,515.2633,143,-2.200000000000001,2.6999999999999997,7.699999999999999,2242.175,2,93
2025-10-07 19:54:00,65.19999999999999,516.2471,143,-2.1500000000000004,2.5500000000000003,7.599999999999998,2201.4719999999998,2,92
2025-10-07 19:57:00,64.4,516.985,144,-2.049999999999999,2.65,7.5000000000000036,2189.303,2,94
2025-10-07 20:00:00,64.2,501.7361,144,-2.0999999999999996,2.65,7.5000000000000036,2171.9889999999996,2,94
2025-10-07 20:03:00,63.599999999999994,495.3414,144,-2.0000000000000018,2.6999999999999997,7.400000000000002,2150.5060000000003,2,94
2025-10-07 20:06:00,64.0,502.228,144,-2.099999999999998,2.9,7.5000000000000036,2153.9539999999997,2,74
2025-10-07 20:09:00,64.65,501.9821,144,-1.950000000000001,2.6499999999999995,7.5000000000000036,2205.8360000000002,2,94
2025-10-07 20:12:00,64.65,515.7552,144,-2.049999999999999,2.6999999999999997,7.5000000000000036,2207.085,2,93
2025-10-07 20:15:00,64.44999999999999,511.82,144,-2.1500000000000004,2.85,7.5000000000000036,2167.157,2,89
2025-10-07 20:18:00,64.75,507.6389,144,-2.0999999999999996,2.65,7.5000000000000036,2197.505,2,94
2025-10-07 20:21:00,64.45,494.6036,144,-2.0000000000000018,2.65,7.5000000000000036,2177.322,2,94
2025-10-07 20:24:00,63.95,502.228,144,-2.0,2.7499999999999996,7.5,2173.1679999999997,2,88
2025-10-07 20:27:00,64.35,504.1956,144,-2.0500000000000007,2.75,7.5,2176.025,2,88
2025-10-07 20:30:00,65.25,512.5579,144,-2.0999999999999996,2.6999999999999997,7.5,2195.44,2,93
2025-10-07 20:33:00,64.1,502.228,144,-2.149999999999997,2.5999999999999996,7.5,2173.2349999999997,2,94
2025-10-07 20:36:00,63.7,515.5093,144,-2.0999999999999996,2.75,7.5,2159.982,2,93
2025-10-07 20:39:00,64.4,501.9821,144,-2.0999999999999996,2.7,7.5,2180.99,2,94
2025-10-07 20:42:00,64.2,501.9821,144,-2.0999999999999996,2.6999999999999997,7.5,2170.119,2,94
2025-10-07 20:45:00,64.05,510.0984,144,-2.099999999999998,2.75,7.5,2168.513,2,93
2025-10-07 20:48:00,64.0,509.3605,144,-2.0,2.8000000000000003,7.399999999999999,2156.017,2,88
2025-10-07 20:51:00,63.599999999999994,509.1146,144,-2.0,2.7,7.399999999999999,2151.44,2,93
2025-10-07 20:54:00,62.25,494.3576,144,-1.8999999999999986,2.8000000000000003,7.299999999999997,2116.5299999999997,2,88
2025-10-07 20:57:00,62.15,486.9792,145,-2.0,2.65,7.299999999999997,2109.4700000000003,2,94
2025-10-07 21:00:00,62.7,486.9792,145,-1.9499999999999993,2.65,7.399999999999999,2117.7039999999997,2,94
2025-10-07 21:03:00,61.4,487.2251,145,-2.0,2.7,7.200000000000003,2080.077,2,94
2025-10-07 21:06:00,62.05,494.8495,145,-2.0500000000000007,2.6500000000000004,7.200000000000003,2104.289,2,94
2025-10-07 21:09:00,60.85,481.3224,145,-1.9499999999999993,2.5,7.200000000000003,2067.161,1,3
2025-10-07 21:12:00,60.2,481.3224,145,-1.8999999999999986,2.6500000000000004,7.100000000000001,2040.248,2,94
2025-10-07 21:15:00,61.5,469.7627,145,-2.0,2.8,7.100000000000001,2035.8234000000002,2,88
2025-10-07 21:18:00,59.9,438.2813,145,-1.8999999999999986,2.75,6.899999999999999,1964.4931000000001,1,11
2025-10-07 21:21:00,58.85,441.4786,145,-1.75,2.7500000000000004,6.700000000000003,1965.7289,1,10
2025-10-07 21:24:00,57.0,445.4138,145,-1.950000000000001,2.7500000000000004,6.700000000000003,1874.0458,1,11
2025-10-07 21:27:00,57.15,441.4786,145,-1.9000000000000021,2.6,6.600000000000001,1930.5928,1,4
2025-10-07 21:30:00,56.25,431.3947,145,-1.799999999999999,2.7500000000000004,6.399999999999999,1893.639,1,10
2025-10-07 21:33:00,55.8,434.1001,145,-1.799999999999999,2.6500000000000004,6.300000000000004,1860.9488000000001,1,4
2025-10-07 21:36:00,55.75,434.592,145,-1.75,2.7500000000000004,6.399999999999999,1872.0692,1,10
2025-10-07 21:39:00,55.849999999999994,432.1325,145,-1.75,2.6,6.399999999999999,1886.1175,1,4
2025-10-07 21:42:00,54.95,424.5081,145,-1.6500000000000021,2.7,6.200000000000003,1816.6441,1,4
2025-10-07 21:45:00,53.3,414.1782,145,-1.5500000000000007,2.5500000000000003,5.899999999999999,1774.6474,1,4
2025-10-07 21:48:00,53.45,412.2106,145,-1.6000000000000014,2.6500000000000004,6.0,1813.1183,1,4
2025-10-07 21:51:00,54.95,413.1944,145,-1.700000000000001,2.8000000000000003,6.100000000000001,1814.717,1,10
2025-10-07 21:54:00,52.75,392.0428,145,-1.5500000000000007,2.7,5.899999999999999,1751.0810999999999,1,15
2025-10-07 21:57:00,50.1,375.3183,146,-1.4499999999999993,2.7500000000000004,5.600000000000001,1695.1338,1,15
2025-10-07 22:00:00,51.7,393.2726,146,-1.4999999999999982,2.7500000000000004,5.900000000000002,1759.9732,1,15
2025-10-08 07:42:00,67.35,592.4913,146,-1.950000000000001,2.05,6.099999999999998,2280.7068,2,139
2025-10-08 07:45:00,69.8,601.5914,146,-2.0999999999999996,2.4000000000000004,7.400000000000002,2322.3936000000003,2,59
2025-10-08 07:48:00,66.3,612.1672,146,-2.049999999999999,2.2500000000000004,7.300000000000001,2205.7479,2,137
2025-10-08 07:51:00,66.65,626.9242,146,-2.1500000000000004,2.1500000000000004,7.399999999999999,2225.2941,2,139
2025-10-08 07:54:00,66.1,625.9404,146,-2.1500000000000004,2.15,7.400000000000002,2210.2902000000004,2,139
2025-10-08 07:57:00,66.30000000000001,622.743,146,-2.1000000000000014,2.2,7.399999999999999,2208.6507,2,139
2025-10-08 08:00:00,66.35,539.6123,146,-2.1500000000000004,2.2,7.399999999999999,2209.2842,2,137
2025-10-08 08:03:00,62.15,557.3206,146,-1.9499999999999993,2.3,7.100000000000001,2072.3722,2,137
2025-10-08 08:06:00,62.849999999999994,586.8345,146,-1.8999999999999986,2.3,7.299999999999997,2114.571,2,137
2025-10-08 08:09:00,66.25,599.132,146,-2.1000000000000014,2.3000000000000007,7.5,2218.215,2,137
2025-10-08 08:12:00,66.05000000000001,656.684,146,-2.049999999999999,2.3500000000000005,7.200000000000003,2224.873,2,138
2025-10-08 08:15:00,63.7,560.0261,146,-1.8500000000000014,2.4,7.0,2138.891,2,120
2025-10-08 08:18:00,61.45,536.6609,146,-1.8000000000000007,2.3999999999999995,6.799999999999997,2043.8151,2,120
2025-10-08 08:21:00,59.8,528.5446,147,-1.6999999999999975,2.3999999999999995,6.700000000000003,2006.4839,2,120
2025-10-08 08:24:00,60.4,529.7743,147,-1.6999999999999993,2.4000000000000004,6.700000000000003,2033.9494,2,120
2025-10-08 08:27:00,60.5,524.8553,147,-1.8000000000000007,2.4000000000000004,6.800000000000004,2025.3455,2,120
2025-10-08 08:30:00,60.099999999999994,533.9554,147,-1.700000000000001,2.45,6.900000000000002,2047.2595000000001,2,120
2025-10-08 08:33:00,65.05,549.6962,147,-1.9500000000000028,2.4999999999999996,7.200000000000003,2177.121,2,120
2025-10-08 08:36:00,68.6,552.6476,147,-1.9499999999999993,2.6,7.5,2279.2200000000003,2,92
2025-10-08 08:39:00,70.4,559.2882,147,-2.1000000000000014,2.5500000000000003,7.800000000000004,2320.719,2,59
2025-10-08 08:42:00,70.6,581.4236,147,-2.1000000000000014,2.75,7.600000000000001,2326.752,2,46
2025-10-08 08:45:00,70.4,570.8478,147,-2.1500000000000004,2.3999999999999995,7.899999999999999,2332.236,2,59
2025-10-08 08:48:00,70.25,557.3206,147,-2.150000000000002,2.5999999999999996,7.700000000000003,2332.377,2,59
2025-10-08 08:51:00,69.15,553.3854,147,-2.1000000000000014,2.5999999999999996,7.600000000000001,2300.327,2,59
2025-10-08 08:54:00,70.1,558.7963,147,-2.0500000000000007,2.6,7.600000000000001,2324.605,2,59
2025-10-08 08:57:00,69.55000000000001,560.5179,147,-2.1000000000000014,2.5,7.600000000000001,2303.6800000000003,2,59
2025-10-08 09:00:00,70.05,565.4369,147,-1.9499999999999993,2.5,7.600000000000001,2310.7799999999997,2,59
2025-10-08 09:03:00,69.5,571.8316,147,-2.049999999999999,2.45,7.700000000000003,2343.895,2,59
2025-10-08 09:06:00,69.44999999999999,580.4398,147,-2.0500000000000007,2.5500000000000003,7.700000000000003,2336.5330000000004,2,59
2025-10-08 09:09:00,71.2,577.7344,147,-2.049999999999999,2.5500000000000003,7.899999999999999,2390.2749999999996,2,59
2025-10-08 09:12:00,71.4,571.0938,147,-2.0500000000000007,2.6,7.899999999999999,2391.433,2,55
2025-10-08 09:15:00,70.95,558.7963,147,-2.1000000000000014,2.6999999999999997,7.899999999999999,2385.974,2,46
2025-10-08 09:18:00,71.25,562.9774,147,-2.1000000000000014,2.65,7.899999999999999,2389.475,2,55
2025-10-08 09:21:00,71.9,567.4045,148,-2.1000000000000014,2.7,8.0,2398.311,2,46
2025-10-08 09:24:00,72.45,561.0098,148,-2.0500000000000007,2.6999999999999997,8.100000000000001,2425.1130000000003,2,46
2025-10-08 09:27:00,73.1,559.5342,148,-2.1499999999999986,2.7999999999999994,8.200000000000003,2449.01,2,46
2025-10-08 09:30:00,72.95,555.1071,148,-2.1999999999999975,2.6999999999999997,8.100000000000001,2440.7690000000002,2,46
2025-10-08 09:33:00,73.0,560.0261,148,-2.1500000000000004,2.7500000000000004,8.100000000000001,2438.5159999999996,2,46
2025-10-08 09:36:00,74.0,568.1424,148,-2.2499999999999982,2.750000000000001,8.299999999999997,2490.558,2,55
2025-10-08 09:39:00,75.4,566.9126,148,-2.3000000000000007,2.7,8.399999999999999,2530.098,2,55
2025-10-08 09:42:00,75.7,558.5504,148,-2.2499999999999982,2.9000000000000004,8.399999999999999,2530.115,2,45
2025-10-08 09:45:00,76.05,562.9774,148,-2.1999999999999993,2.8000000000000007,8.399999999999999,2541.4269999999997,2,48
2025-10-08 09:48:00,76.8,562.9774,148,-2.25,2.9000000000000004,8.399999999999999,2553.715,2,45
2025-10-08 09:51:00,77.15,572.3235,148,-2.2499999999999982,3.0500000000000003,8.5,2574.34,2,52
2025-10-08 09:54:00,77.5,576.0127,148,-2.2499999999999982,2.6000000000000005,8.5,2567.765,2,55
2025-10-08 09:57:00,77.6,575.2749,148,-2.299999999999999,2.8000000000000007,8.5,2574.587,2,48
2025-10-08 10:00:00,77.44999999999999,569.864,148,-2.3000000000000007,3.0,8.5,2585.6859999999997,2,47
2025-10-08 10:03:00,78.0,570.8478,148,-2.299999999999999,2.8500000000000005,8.600000000000001,2604.151,2,48
2025-10-08 10:06:00,78.69999999999999,569.864,148,-2.3499999999999996,3.0,8.600000000000001,2605.0699999999997,2,47
2025-10-08 10:09:00,79.2,579.2101,148,-2.4000000000000004,2.9000000000000004,8.699999999999996,2626.797,2,47
2025-10-08 10:12:00,79.05,585.3588,148,-2.1500000000000004,2.9000000000000004,8.699999999999996,2617.326,2,47
2025-10-08 10:15:00,77.80000000000001,536.6609,148,-2.2499999999999982,2.8999999999999995,8.5,2595.614,2,45
2025-10-08 10:18:00,74.75,531.25,148,-2.2499999999999982,2.9000000000000004,8.299999999999997,2482.339,2,45
2025-10-08 10:21:00,73.8,534.9393,149,-2.1499999999999986,2.9,8.199999999999996,2468.0879999999997,2,45
2025-10-08 10:24:00,69.1,529.7743,149,-2.200000000000001,2.7,7.600000000000001,2324.676,2,93
2025-10-08 10:27:00,72.5,560.7639,149,-2.1499999999999986,2.85,8.0,2435.297,2,45
2025-10-08 10:30:00,75.45,562.2396,149,-2.2499999999999982,2.8500000000000005,8.299999999999997,2504.681,2,45
2025-10-08 10:33:00,74.9,551.1719,149,-2.1499999999999986,2.9000000000000004,8.199999999999996,2502.283,2,45
2025-10-08 10:36:00,75.65,547.7286,149,-2.25,2.8,8.299999999999997,2509.2129999999997,2,48
2025-10-08 10:39:00,76.3,544.0394,149,-2.1999999999999975,2.9000000000000004,8.399999999999999,2533.651,2,45
2025-10-08 10:42:00,75.35,544.7772,149,-2.25,2.9,8.399999999999999,2503.017,2,45
2025-10-08 10:45:00,73.80000000000001,536.6609,149,-2.3000000000000007,2.9000000000000004,8.199999999999996,2454.337,2,45
2025-10-08 10:48:00,73.0,531.496,149,-2.25,3.0,8.100000000000001,2432.8559999999998,2,80
2025-10-08 10:51:00,72.55,526.8229,149,-2.1999999999999993,2.95,8.0,2414.455,2,80
2025-10-08 10:54:00,72.25,536.1689,149,-2.1499999999999986,2.8500000000000005,8.0,2419.136,2,45
2025-10-08 10:57:00,72.65,530.2662,149,-2.1500000000000004,2.75,8.100000000000001,2430.619,2,46
2025-10-08 11:00:00,72.75,548.4664,149,-2.099999999999998,2.7,8.100000000000001,2429.629,2,46
2025-10-08 11:03:00,72.85,562.4855,149,-2.200000000000001,2.8999999999999995,8.000000000000004,2436.49,2,45
2025-10-08 11:06:00,73.3,562.2396,149,-2.0999999999999996,2.9500000000000006,8.000000000000004,2444.986,2,45
2025-10-08 11:09:00,73.4,547.4826,149,-2.0999999999999996,2.9000000000000004,8.099999999999998,2443.4700000000003,2,45
2025-10-08 11:12:00,73.15,542.3177,149,-2.0999999999999996,2.8,8.000000000000004,2439.1549999999997,2,46
2025-10-08 11:15:00,72.9,543.3015,149,-2.1500000000000004,2.95,8.000000000000004,2442.603,2,45
2025-10-08 11:18:00,71.65,539.6123,149,-2.1999999999999993,2.849999999999999,8.000000000000004,2396.804,2,45
2025-10-08 11:21:00,69.75,533.4636,150,-2.0000000000000018,2.8,7.800000000000001,2323.407,2,87
2025-10-08 11:24:00,68.9,531.004,150,-2.0500000000000025,2.9999999999999996,7.699999999999999,2303.453,2,80
2025-10-08 11:27:00,69.15,535.1852,150,-2.049999999999999,2.8000000000000007,7.699999999999999,2309.977,2,87
2025-10-08 11:30:00,69.55,528.5446,150,-2.1500000000000004,2.8000000000000007,7.699999999999999,2343.807,2,86
2025-10-08 11:33:00,69.2,514.5255,150,-2.0999999999999996,3.05,7.800000000000001,2299.3990000000003,2,80
2025-10-08 11:36:00,68.5,519.4445,150,-1.950000000000001,2.8000000000000003,7.4999999999999964,2288.509,2,87
2025-10-08 11:39:00,68.5,539.6123,150,-2.0000000000000018,3.0000000000000004,7.599999999999998,2290.667,2,80
2025-10-08 11:42:00,70.75,546.2529,150,-2.099999999999998,2.750000000000001,7.800000000000001,2354.908,2,46
2025-10-08 11:45:00,71.8,539.8582,150,-2.1500000000000004,2.9000000000000004,7.900000000000002,2393.514,2,45
2025-10-08 11:48:00,71.19999999999999,534.2014,150,-2.0999999999999996,2.8000000000000003,7.900000000000002,2381.749,2,46
2025-10-08 11:51:00,70.4,541.088,150,-2.1999999999999993,2.849999999999999,7.900000000000002,2359.6639999999998,2,45
2025-10-08 11:54:00,69.75,534.6933,150,-2.099999999999998,2.849999999999999,7.800000000000001,2333.4809999999998,2,86
2025-10-08 11:57:00,69.25,526.8229,150,-2.049999999999999,3.0000000000000004,7.699999999999999,2317.764,2,80
2025-10-08 12:00:00,68.3,518.2147,150,-2.0999999999999996,2.75,7.5,2306.139,2,93
2025-10-08 12:03:00,68.75,515.2633,150,-1.9999999999999982,2.9000000000000004,7.5,2303.726,2,80
2025-10-08 12:06:00,68.4,514.5255,150,-2.049999999999999,2.8000000000000007,7.5,2295.757,2,87
2025-10-08 12:09:00,68.4,520.4282,150,-1.9999999999999982,2.95,7.5,2287.462,2,80
2025-10-08 12:12:00,68.0,522.3958,150,-2.0999999999999996,2.95,7.5,2278.316,2,80
2025-10-08 12:15:00,68.15,521.658,150,-1.9499999999999993,2.750000000000001,7.399999999999999,2290.5190000000002,2,87
2025-10-08 12:18:00,69.0,519.1985,150,-2.0500000000000007,2.95,7.5,2313.102,2,80
2025-10-08 12:21:00,68.2,510.0984,151,-2.0,2.8000000000000003,7.5,2286.861,2,87
2025-10-08 12:24:00,67.25,503.4577,151,-1.9499999999999993,2.7000000000000006,7.299999999999997,2247.543,2,88
2025-10-08 12:27:00,65.75,503.2118,151,-1.8500000000000014,2.7999999999999994,7.299999999999997,2197.3940000000002,2,87
2025-10-08 12:30:00,64.4,500.5063,151,-1.9000000000000004,2.8499999999999996,7.100000000000001,2169.535,2,87
2025-10-08 12:33:00,65.05000000000001,504.4415,151,-1.9499999999999975,2.65,7.200000000000003,2186.5370000000003,2,94
2025-10-08 12:36:00,66.05000000000001,513.0498,151,-1.9499999999999993,2.750000000000001,7.299999999999997,2222.976,2,88
2025-10-08 12:39:00,67.0,510.0984,151,-2.0,2.8500000000000005,7.399999999999999,2243.615,2,87
2025-10-08 12:42:00,66.5,510.5902,151,-1.8999999999999986,2.8000000000000007,7.399999999999999,2233.734,2,87
2025-10-08 12:45:00,66.0,507.147,151,-2.0,2.7999999999999994,7.299999999999997,2210.977,2,87
2025-10-08 12:48:00,65.30000000000001,505.9173,151,-1.9499999999999975,2.8500000000000005,7.299999999999997,2202.113,2,87
2025-10-08 12:51:00,64.9,493.3738,151,-1.9499999999999975,2.9,7.200000000000003,2185.095,2,89
2025-10-08 12:54:00,65.55,500.5063,151,-1.9499999999999975,2.7000000000000006,7.200000000000003,2216.121,2,88
2025-10-08 12:57:00,67.15,508.3767,151,-2.0500000000000007,2.95,7.399999999999999,2248.765,2,80
2025-10-08 13:00:00,67.05,511.3281,151,-2.0500000000000007,2.9000000000000004,7.399999999999999,2258.98,2,80
2025-10-08 13:03:00,66.80000000000001,519.9363,151,-2.0,2.6999999999999997,7.399999999999999,2237.698,2,93
2025-10-08 13:06:00,66.45,517.9688,151,-1.9499999999999993,2.8999999999999995,7.399999999999999,2243.969,2,80
2025-10-08 13:09:00,65.80000000000001,495.8333,151,-2.0,3.0000000000000004,7.299999999999997,2194.553,2,79
2025-10-08 13:12:00,64.5,494.6036,151,-1.9000000000000004,3.0,7.200000000000003,2182.603,2,79
2025-10-08 13:15:00,64.65,498.0469,151,-1.8999999999999986,2.8000000000000007,7.200000000000003,2183.273,2,87
2025-10-08 13:18:00,66.05,509.6065,151,-1.9499999999999993,2.9000000000000004,7.299999999999997,2227.313,2,80
2025-10-08 13:21:00,66.44999999999999,511.82,152,-1.9999999999999982,2.8999999999999995,7.299999999999997,2232.157,2,80
2025-10-08 13:24:00,65.65,511.5741,152,-1.9999999999999982,2.9500000000000006,7.299999999999997,2210.834,2,80
2025-10-08 13:27:00,66.69999999999999,508.3767,152,-1.9499999999999993,2.9000000000000004,7.399999999999999,2242.8810000000003,2,80
2025-10-08 13:30:00,66.5,510.5902,152,-1.9499999999999993,3.0000000000000004,7.399999999999999,2226.173,2,79
2025-10-08 13:33:00,67.19999999999999,505.1794,152,-2.0,3.15,7.399999999999999,2254.261,2,79
2025-10-08 13:36:00,67.44999999999999,516.2471,152,-2.0500000000000007,2.8000000000000007,7.5,2284.635,2,87
2025-10-08 13:39:00,68.25,521.1661,152,-2.0500000000000007,2.8500000000000005,7.600000000000001,2300.115,2,87
2025-10-08 13:42:00,68.25,512.066,152,-1.9499999999999993,2.8500000000000005,7.5,2299.49,2,87
2025-10-08 13:45:00,68.19999999999999,509.3605,152,-1.9499999999999993,2.8000000000000007,7.5,2291.404,2,87
2025-10-08 13:48:00,67.35,508.1308,152,-1.8999999999999986,2.8500000000000005,7.5,2263.112,2,87
2025-10-08 13:51:00,67.0,510.0984,152,-1.9999999999999982,2.8,7.5,2239.766,2,87
2025-10-08 13:54:00,67.85,530.2662,152,-2.0,2.8000000000000007,7.5,2281.6180000000004,2,87
2025-10-08 13:57:00,69.2,536.6609,152,-2.200000000000001,2.8500000000000005,7.700000000000003,2333.924,2,86
2025-10-08 14:00:00,69.3,521.9039,152,-2.0500000000000007,2.9000000000000004,7.700000000000003,2327.327,2,80
2025-10-08 14:03:00,67.5,515.2633,152,-2.0,2.8500000000000005,7.5,2281.622,2,87
2025-10-08 14:06:00,66.95,510.3443,152,-1.9499999999999993,2.9000000000000004,7.399999999999999,2246.842,2,80
2025-10-08 14:09:00,67.0,513.2957,152,-1.8999999999999986,2.750000000000001,7.399999999999999,2243.692,2,88
2025-10-08 14:12:00,66.65,524.8553,152,-2.049999999999999,2.7,7.399999999999999,2237.8909999999996,2,93
2025-10-08 14:15:00,67.8,525.1013,152,-2.0500000000000007,2.8500000000000005,7.5,2295.352,2,87
2025-10-08 14:18:00,67.94999999999999,519.4445,152,-2.0,2.750000000000001,7.5,2285.3630000000003,2,87
2025-10-08 14:21:00,69.0,523.6256,153,-2.1000000000000014,2.8500000000000005,7.600000000000001,2311.0969999999998,2,86
2025-10-08 14:24:00,69.95,530.2662,153,-2.0500000000000007,2.95,7.700000000000003,2342.482,2,80
2025-10-08 14:27:00,69.19999999999999,528.7905,153,-1.9499999999999993,2.7999999999999994,7.700000000000003,2316.898,2,87
2025-10-08 14:30:00,69.05000000000001,531.25,153,-2.1000000000000014,2.7499999999999996,7.700000000000003,2301.7430000000004,2,93
2025-10-08 14:33:00,68.1,530.5121,153,-2.0500000000000007,2.9000000000000004,7.600000000000001,2302.455,2,80
2025-10-08 14:36:00,69.0,525.3472,153,-2.0500000000000007,2.9000000000000004,7.700000000000003,2335.412,2,80
2025-10-08 14:39:00,69.25,530.0203,153,-2.150000000000002,3.0,7.700000000000003,2329.6769999999997,2,80
2025-10-08 14:42:00,69.05,522.3958,153,-2.1500000000000004,2.9500000000000006,7.700000000000003,2325.02,2,80
2025-10-08 14:45:00,68.75,526.577,153,-2.1000000000000014,2.8499999999999996,7.600000000000001,2307.102,2,86
2025-10-08 14:48:00,68.05,520.6742,153,-2.0500000000000007,2.8500000000000005,7.600000000000001,2293.2430000000004,2,87
2025-10-08 14:51:00,68.19999999999999,512.066,153,-2.0,2.8500000000000005,7.600000000000001,2290.8140000000003,2,87
2025-10-08 14:54:00,68.45,515.7552,153,-2.0999999999999996,3.0500000000000003,7.5,2307.593,2,80
2025-10-08 14:57:00,69.35,519.1985,153,-2.200000000000001,2.8499999999999996,7.700000000000003,2332.192,2,86
2025-10-08 15:00:00,69.5,523.6256,153,-2.1000000000000014,2.8500000000000005,7.799999999999997,2350.943,2,86
2025-10-08 15:03:00,68.65,527.5607,153,-2.1500000000000004,2.65,7.600000000000001,2327.4359999999997,2,93
2025-10-08 15:06:00,68.8,534.6933,153,-2.0500000000000007,2.7499999999999996,7.700000000000003,2321.081,2,93
2025-10-08 15:09:00,69.25,527.5607,153,-2.0500000000000007,2.7,7.600000000000001,2310.184,2,93
2025-10-08 15:12:00,69.65,515.7552,153,-2.1500000000000004,3.0,7.700000000000003,2337.1620000000003,2,80
2025-10-08 15:15:00,69.35,515.0174,153,-2.0999999999999996,3.0500000000000003,7.699999999999996,2337.5640000000003,2,80
2025-10-08 15:18:00,69.4,520.6742,153,-2.0999999999999996,2.8500000000000005,7.699999999999996,2323.408,2,86
2025-10-08 15:21:00,69.0,529.7743,154,-2.149999999999997,2.8,7.600000000000001,2320.13,2,86
2025-10-08 15:24:00,69.8,532.9717,154,-2.0500000000000007,2.8000000000000007,7.799999999999997,2355.494,2,87
2025-10-08 15:27:00,70.1,531.25,154,-2.0500000000000007,2.9000000000000004,7.799999999999997,2360.561,2,80
2025-10-08 15:30:00,70.75,524.8553,154,-2.1999999999999993,2.8500000000000005,7.899999999999999,2371.9300000000003,2,86
2025-10-08 15:33:00,70.55,523.8715,154,-2.1000000000000014,3.0000000000000004,7.799999999999997,2376.66,2,80
2025-10-08 15:36:00,70.19999999999999,527.5607,154,-2.1999999999999975,2.9500000000000006,7.899999999999999,2360.6620000000003,2,80
2025-10-08 15:39:00,69.69999999999999,528.0527,154,-2.0999999999999996,2.8500000000000005,7.799999999999997,2353.242,2,86
2025-10-08 15:42:00,70.35,528.0527,154,-2.1499999999999986,2.8000000000000007,7.899999999999999,2367.6530000000002,2,46
2025-10-08 15:45:00,70.69999999999999,524.1175,154,-2.099999999999998,2.75,7.899999999999999,2380.0860000000002,2,93
2025-10-08 15:48:00,71.4,525.5931,154,-2.1499999999999986,2.95,7.900000000000002,2394.443,2,80
2025-10-08 15:51:00,71.6,524.8553,154,-2.1500000000000004,3.0000000000000004,8.000000000000004,2406.2650000000003,2,80
2025-10-08 15:54:00,70.3,532.2338,154,-2.1999999999999993,2.6999999999999997,7.800000000000001,2369.623,2,93
2025-10-08 15:57:00,68.95,520.4282,154,-2.049999999999999,2.7999999999999994,7.699999999999999,2317.167,2,87
2025-10-08 16:00:00,68.55,515.2633,154,-2.049999999999999,2.8000000000000007,7.599999999999998,2314.094,2,87
2025-10-08 16:03:00,68.75,522.3958,154,-2.049999999999999,2.8000000000000007,7.599999999999998,2319.386,2,87
2025-10-08 16:06:00,69.35,520.1823,154,-2.099999999999998,2.8000000000000007,7.699999999999999,2328.1589999999997,2,87
2025-10-08 16:09:00,69.15,524.3634,154,-2.1499999999999986,2.95,7.4999999999999964,2335.529,2,80
2025-10-08 16:12:00,68.85,525.3472,154,-1.9999999999999982,2.7499999999999996,7.599999999999998,2324.901,2,87
2025-10-08 16:15:00,69.30000000000001,530.2662,154,-2.099999999999998,2.8999999999999995,7.699999999999999,2330.652,2,80
2025-10-08 16:18:00,69.4,523.6256,154,-2.099999999999998,2.6999999999999997,7.699999999999999,2327.351,2,93
2025-10-08 16:21:00,68.55000000000001,514.0336,155,-2.049999999999999,2.7000000000000006,7.599999999999998,2309.7520000000004,2,93
2025-10-08 16:24:00,67.80000000000001,504.4415,155,-2.049999999999999,2.8000000000000007,7.5,2296.181,2,87
2025-10-08 16:27:00,71.8,514.5255,155,-2.349999999999998,2.7500000000000004,8.200000000000003,2398.9970000000003,2,42
2025-10-08 16:30:00,69.30000000000001,513.0498,155,-2.150000000000002,2.8999999999999995,7.899999999999999,2326.529,2,80
2025-10-08 16:33:00,68.65,510.5902,155,-2.2499999999999964,2.85,7.899999999999999,2324.795,2,86
2025-10-08 16:36:00,68.1,501.7361,155,-2.1499999999999986,2.9000000000000004,7.799999999999997,2296.897,2,80
2025-10-08 16:39:00,68.45,497.0631,155,-2.1999999999999993,2.95,7.799999999999997,2304.451,2,80
2025-10-08 16:42:00,68.9,501.7361,155,-2.299999999999997,2.85,7.899999999999999,2316.9790000000003,2,86
2025-10-08 16:45:00,68.65,475.1736,155,-2.299999999999997,2.8000000000000003,7.899999999999999,2259.999,2,91
2025-10-08 16:48:00,64.7,473.6979,155,-2.0500000000000007,2.95,7.5,2181.8,2,74
2025-10-08 16:51:00,64.55,471.4844,155,-2.1000000000000014,2.8499999999999996,7.5,2161.371,2,91
2025-10-08 16:54:00,66.25,497.309,155,-2.1499999999999986,2.8000000000000007,7.600000000000001,2232.735,2,91
2025-10-08 16:57:00,67.35,500.7523,155,-2.1499999999999986,2.9000000000000004,7.799999999999997,2269.118,2,80
2025-10-08 17:00:00,67.80000000000001,497.309,155,-2.1999999999999993,2.8500000000000005,7.799999999999997,2281.83,2,91
2025-10-08 17:03:00,67.45,499.0307,155,-2.1000000000000014,2.9000000000000004,7.799999999999997,2278.754,2,80
2025-10-08 17:06:00,68.15,501.7361,155,-2.1999999999999993,2.8999999999999995,7.799999999999997,2293.283,2,80
2025-10-08 17:09:00,68.3,505.6713,155,-2.1999999999999993,2.8000000000000007,7.799999999999997,2314.612,2,91
2025-10-08 17:12:00,67.80000000000001,500.2604,155,-2.25,2.95,7.799999999999997,2294.5969999999998,2,80
2025-10-08 17:15:00,69.1,510.8362,155,-2.1999999999999993,2.9000000000000004,7.899999999999999,2310.132,2,80
2025-10-08 17:18:00,70.30000000000001,528.5446,155,-2.3500000000000014,2.8000000000000007,8.100000000000001,2369.723,2,42
2025-10-08 17:21:00,71.65,538.3825,156,-2.3500000000000014,2.7,8.199999999999996,2401.317,2,57
2025-10-08 17:24:00,72.0,531.004,156,-2.3500000000000014,2.8000000000000007,8.199999999999996,2435.491,2,42
2025-10-08 17:27:00,71.1,510.0984,156,-2.25,2.85,8.199999999999996,2395.5640000000003,2,86
2025-10-08 17:30:00,70.80000000000001,505.9173,156,-2.299999999999999,2.9499999999999997,8.099999999999998,2379.9629999999997,2,86
2025-10-08 17:33:00,70.35,507.147,156,-2.3000000000000025,2.9000000000000004,8.000000000000004,2370.791,2,86
2025-10-08 17:36:00,69.65,514.0336,156,-2.1500000000000004,2.7999999999999994,8.000000000000004,2333.294,2,91
2025-10-08 17:39:00,68.15,510.8362,156,-2.1999999999999975,2.7499999999999996,7.699999999999999,2292.4719999999998,2,93
2025-10-08 17:42:00,65.55000000000001,485.9954,156,-2.099999999999998,2.8,7.600000000000001,2209.081,2,91
2025-10-08 17:45:00,63.3,466.0735,156,-2.0500000000000007,2.85,7.399999999999999,2145.324,2,89
2025-10-08 17:48:00,63.9,473.9438,156,-2.0,2.9000000000000004,7.399999999999999,2160.281,2,89
2025-10-08 17:51:00,65.85,483.5359,156,-2.1499999999999986,2.9000000000000004,7.5,2209.3360000000002,2,74
2025-10-08 17:54:00,65.15,473.206,156,-2.0500000000000007,2.9,7.399999999999999,2185.714,2,74
2025-10-08 17:57:00,66.80000000000001,529.2824,156,-2.0500000000000007,2.6999999999999997,7.5,2236.931,2,93
2025-10-08 18:00:00,68.4,506.4091,156,-2.149999999999995,2.7,7.699999999999996,2278.494,2,93
2025-10-08 18:03:00,68.75,510.0984,156,-2.099999999999998,2.8499999999999996,7.699999999999996,2274.19,2,80
2025-10-08 18:06:00,69.5,509.3605,156,-2.1999999999999957,2.7999999999999994,7.699999999999996,2291.859,2,91
2025-10-08 18:09:00,68.95,500.7523,156,-2.0500000000000007,2.9,7.699999999999996,2281.297,2,80
2025-10-08 18:12:00,68.0,486.9792,156,-2.150000000000002,3.1,7.700000000000003,2261.9579999999996,2,79
2025-10-08 18:15:00,65.75,484.2737,156,-2.1000000000000014,2.7999999999999994,7.5,2183.7929999999997,2,91
2025-10-08 18:18:00,65.6,479.6007,156,-2.0,2.849999999999999,7.399999999999999,2177.1760000000004,2,89
2025-10-08 18:21:00,63.949999999999996,472.7141,157,-1.9000000000000004,2.8999999999999995,7.200000000000003,2125.977,2,89
2025-10-08 18:24:00,63.8,481.8142,157,-2.0,2.9499999999999997,7.200000000000003,2113.066,2,74
2025-10-08 18:27:00,65.75,492.1441,157,-2.0,2.8499999999999996,7.299999999999997,2179.2839999999997,2,91
2025-10-08 18:30:00,66.2,488.4549,157,-2.0,2.8000000000000007,7.399999999999999,2197.916,2,91
2025-10-08 18:33:00,64.94999999999999,485.7494,157,-2.0500000000000007,2.8499999999999996,7.399999999999999,2182.79,2,89
2025-10-08 18:36:00,63.55,476.1574,157,-2.0500000000000007,2.8999999999999995,7.299999999999997,2159.326,2,89
2025-10-08 18:39:00,62.65,469.7627,157,-1.9499999999999975,2.8999999999999995,7.200000000000003,2127.1800000000003,2,89
2025-10-08 18:42:00,62.1,470.2546,157,-1.9000000000000004,2.75,7.100000000000001,2097.456,2,88
2025-10-08 18:45:00,63.0,482.0602,157,-1.9499999999999993,2.8500000000000005,7.200000000000003,2133.541,2,89
2025-10-08 18:48:00,64.35,466.5654,157,-2.1000000000000014,2.95,7.300000000000004,2167.112,2,74
2025-10-08 18:51:00,62.05,464.5978,157,-1.9999999999999982,2.7500000000000004,7.200000000000003,2096.672,2,88
2025-10-08 18:54:00,63.4,472.7141,157,-2.049999999999999,2.9000000000000004,7.200000000000003,2143.027,2,89
2025-10-08 18:57:00,63.05,472.4682,157,-1.9999999999999982,2.849999999999999,7.200000000000003,2131.359,2,89
2025-10-08 19:00:00,63.349999999999994,468.533,157,-1.9999999999999982,2.9,7.300000000000004,2136.009,2,89
2025-10-08 19:03:00,63.45,470.7465,157,-2.049999999999999,2.9000000000000004,7.200000000000003,2144.562,2,89
2025-10-08 19:06:00,63.8,466.0735,157,-1.9999999999999982,2.95,7.300000000000004,2160.477,2,74
2025-10-08 19:09:00,62.1,451.5625,157,-1.9499999999999993,2.8500000000000005,7.200000000000003,2106.937,1,9
2025-10-08 19:12:00,60.650000000000006,447.3813,157,-1.9500000000000028,2.8499999999999996,7.0,2048.769,1,9
2025-10-08 19:15:00,59.35,447.6273,157,-1.8499999999999996,2.7499999999999996,6.800000000000004,2023.3482,1,9
2025-10-08 19:18:00,59.2,442.4624,157,-1.8499999999999996,2.7999999999999994,6.800000000000004,2008.6895,1,10
2025-10-08 19:21:00,59.8,451.8085,158,-1.7500000000000018,2.8499999999999996,6.800000000000004,2035.9831,1,10
2025-10-08 19:24:00,60.05,451.8085,158,-1.8499999999999996,2.8499999999999996,6.800000000000004,2039.5097,1,9
2025-10-08 19:27:00,59.1,434.3461,158,-1.799999999999999,2.8999999999999995,6.700000000000003,1979.4252999999999,1,9
2025-10-08 19:30:00,58.05,435.0839,158,-1.6999999999999993,2.7999999999999994,6.600000000000001,1947.2953,1,10
2025-10-08 19:33:00,60.599999999999994,544.7772,158,-1.9000000000000004,2.6000000000000005,6.700000000000003,2025.7249000000002,2,94
2025-10-08 19:36:00,66.7,533.4636,158,-2.049999999999999,2.8000000000000003,7.4999999999999964,2229.643,2,87
2025-10-08 19:39:00,69.5,529.2824,158,-2.200000000000001,2.75,7.800000000000001,2304.264,2,93
2025-10-08 19:42:00,70.15,529.2824,158,-2.0999999999999996,2.8499999999999996,7.800000000000001,2351.39,2,86
2025-10-08 19:45:00,71.0,516.2471,158,-2.200000000000001,2.8500000000000005,7.900000000000002,2342.358,2,86
2025-10-08 19:48:00,69.25,504.1956,158,-2.1499999999999986,2.85,7.900000000000002,2288.429,2,80
2025-10-08 19:51:00,68.80000000000001,509.6065,158,-2.1999999999999993,2.8499999999999996,7.699999999999999,2280.3019999999997,2,86
2025-10-08 19:54:00,69.35,526.0851,158,-2.1999999999999993,2.9,7.699999999999999,2295.603,2,80
2025-10-08 19:57:00,70.65,536.6609,158,-2.1500000000000004,2.8,7.800000000000001,2336.955,2,46
2025-10-08 20:00:00,70.65,513.7876,158,-2.3000000000000025,2.750000000000001,7.900000000000002,2345.706,2,42
2025-10-08 20:03:00,69.8,507.6389,158,-2.0999999999999996,2.95,7.800000000000001,2317.241,2,80
2025-10-08 20:06:00,68.1,496.0793,158,-2.1499999999999986,3.0,7.599999999999998,2279.205,2,80
2025-10-08 20:09:00,67.1,498.0469,158,-2.1499999999999986,2.750000000000001,7.4999999999999964,2237.16,2,93
2025-10-08 20:12:00,67.75,512.5579,158,-2.049999999999997,2.6500000000000004,7.4999999999999964,2243.721,2,92
2025-10-08 20:15:00,68.45,510.0984,158,-2.099999999999998,2.9,7.699999999999999,2283.899,2,80
2025-10-08 20:18:00,68.55000000000001,508.3767,158,-2.1499999999999986,2.8000000000000003,7.599999999999998,2278.5510000000004,2,91
2025-10-08 20:21:00,66.25,489.9306,159,-2.1999999999999993,3.0,7.599999999999998,2229.5780000000004,2,80
2025-10-08 20:24:00,65.3,498.2928,159,-1.950000000000001,3.0000000000000004,7.400000000000002,2209.245,2,79
2025-10-08 20:27:00,65.65,486.2413,159,-2.0,2.95,7.400000000000002,2196.384,2,74
2025-10-08 20:30:00,65.3,505.6713,159,-2.0500000000000007,2.900000000000001,7.400000000000002,2213.511,2,74
2025-10-08 20:33:00,67.5,506.9011,159,-2.0999999999999996,2.8499999999999996,7.599999999999998,2256.297,2,80
2025-10-08 20:36:00,67.5,507.6389,159,-2.0999999999999996,2.8500000000000005,7.599999999999998,2276.252,2,80
2025-10-08 20:39:00,68.05000000000001,507.147,159,-2.1500000000000004,2.95,7.699999999999999,2284.303,2,80
2025-10-08 20:42:00,67.45,498.5388,159,-2.1999999999999993,2.8500000000000005,7.699999999999999,2284.2439999999997,2,91
2025-10-08 20:45:00,67.69999999999999,508.1308,159,-2.0999999999999996,2.750000000000001,7.699999999999999,2280.9790000000003,2,93
2025-10-08 20:48:00,67.80000000000001,515.7552,159,-2.1499999999999986,2.65,7.699999999999999,2269.281,2,92
2025-10-08 20:51:00,68.44999999999999,528.0527,159,-2.1499999999999986,2.7499999999999996,7.800000000000001,2298.439,2,93
2025-10-08 20:54:00,68.6,514.5255,159,-2.0999999999999996,2.6999999999999997,7.800000000000001,2308.0150000000003,2,93
2025-10-08 20:57:00,68.5,515.7552,159,-2.0999999999999996,2.6500000000000004,7.800000000000001,2285.0370000000003,2,92
2025-10-08 21:00:00,68.55,512.066,159,-2.25,2.95,7.800000000000001,2297.825,2,80
2025-10-08 21:03:00,67.80000000000001,506.9011,159,-2.1500000000000004,2.7499999999999996,7.699999999999999,2284.9030000000002,2,93
2025-10-08 21:06:00,66.8,501.7361,159,-2.1500000000000004,2.7499999999999996,7.599999999999998,2247.6949999999997,2,93
2025-10-08 21:09:00,65.1,490.6684,159,-2.0500000000000007,2.7999999999999994,7.400000000000002,2189.732,2,89
2025-10-08 21:12:00,63.25,481.3224,159,-2.0,2.8,7.199999999999999,2128.009,2,88
2025-10-08 21:15:00,63.3,475.9114,159,-2.0,2.7999999999999994,7.199999999999999,2142.754,2,88
2025-10-08 21:18:00,63.7,481.0764,159,-2.0500000000000007,2.6999999999999997,7.300000000000001,2137.417,2,94
2025-10-08 21:21:00,63.95,487.963,160,-1.950000000000001,2.8999999999999995,7.199999999999999,2156.977,2,89
2025-10-08 21:24:00,64.19999999999999,485.9954,160,-2.0,2.65,7.300000000000001,2134.8990000000003,2,94
2025-10-08 21:27:00,61.150000000000006,430.6568,160,-1.950000000000001,2.9,7.0000000000000036,2065.89,1,9
2025-10-08 21:30:00,57.05,434.592,160,-1.7500000000000018,2.75,6.5000000000000036,1925.3533,1,10
2025-10-08 21:33:00,57.35,434.1001,160,-1.700000000000001,2.75,6.5000000000000036,1956.1610999999998,1,10
2025-10-08 21:36:00,58.65,430.4109,160,-1.7500000000000018,2.7999999999999994,6.599999999999998,1990.039,1,10
2025-10-08 21:39:00,56.95,431.6406,160,-1.7500000000000018,2.8,6.400000000000002,1951.532,1,10
2025-10-08 21:42:00,56.45,430.4109,160,-1.7500000000000018,2.75,6.5000000000000036,1941.7373,1,10
2025-10-08 21:45:00,54.85,415.408,160,-1.700000000000001,2.75,6.199999999999999,1851.62,1,10
2025-10-08 21:48:00,54.25,406.0619,160,-1.6500000000000004,2.75,6.099999999999998,1822.8366999999998,1,10
2025-10-08 21:51:00,55.8,404.5862,160,-1.6499999999999986,2.8,6.199999999999999,1888.6244000000002,1,10
2025-10-08 21:54:00,55.75,409.5052,160,-1.6499999999999986,2.6999999999999997,6.300000000000001,1875.3678,1,4
2025-10-08 21:57:00,55.0,412.4566,160,-1.6499999999999986,2.7499999999999996,6.199999999999999,1866.9920000000002,1,10
2025-10-08 22:00:00,55.85,417.8675,160,-1.6999999999999993,2.75,6.199999999999999,1883.8711,1,10
2025-10-09 07:45:00,68.25,590.0319,160,-2.1999999999999975,2.2499999999999996,5.900000000000002,2203.6689,2,137
2025-10-09 07:48:00,69.7,622.0052,161,-2.3000000000000025,2.25,7.599999999999998,2270.8003,2,139
2025-10-09 07:51:00,58.0,512.5579,161,-2.099999999999998,2.3499999999999996,6.900000000000002,1913.0313,2,121
2025-10-09 07:54:00,53.6,499.5226,161,-1.75,2.0,6.299999999999997,1805.1833,2,126
2025-10-09 07:57:00,53.45,494.8495,161,-1.6999999999999993,2.0499999999999994,6.199999999999999,1781.6093,2,126
2025-10-09 08:00:00,53.7,505.4254,161,-1.7500000000000018,2.05,6.300000000000001,1805.5221999999999,2,126
2025-10-09 08:03:00,54.599999999999994,523.6256,161,-1.7500000000000018,2.1000000000000005,6.5000000000000036,1855.9536,2,126
2025-10-09 08:06:00,55.75,542.0718,161,-1.8499999999999996,2.1000000000000005,6.5000000000000036,1877.609,2,126
2025-10-09 08:09:00,59.1,599.3779,161,-1.950000000000001,2.0500000000000003,6.900000000000002,2044.1358,2,125
2025-10-09 08:12:00,59.55,535.1852,161,-2.0500000000000025,2.25,7.0000000000000036,2019.0674,2,121
2025-10-09 08:15:00,58.7,517.7228,161,-2.0000000000000018,2.3000000000000003,7.0000000000000036,2000.0029,2,121
2025-10-09 08:18:00,56.650000000000006,493.6198,161,-1.9000000000000004,2.35,6.800000000000001,1910.4933,2,121
2025-10-09 08:21:00,56.85,498.5388,161,-1.9000000000000004,2.3,6.699999999999999,1902.8137000000002,2,121
2025-10-09 08:24:00,57.5,508.1308,161,-2.0,2.3,7.0,1938.9837,2,121
2025-10-09 08:27:00,58.05,511.82,161,-1.950000000000001,2.3500000000000005,6.900000000000002,1954.8829,2,121
2025-10-09 08:30:00,59.45,516.739,161,-2.049999999999999,2.3500000000000005,7.100000000000001,1987.4309,2,121
2025-10-09 08:33:00,61.25,522.6418,161,-2.049999999999997,2.4,7.299999999999997,2081.1627,2,120
2025-10-09 08:36:00,64.2,536.4149,161,-2.1499999999999986,2.4499999999999997,7.699999999999996,2177.048,2,120
2025-10-09 08:39:00,66.55,540.842,161,-2.25,2.6,8.0,2264.166,2,57
2025-10-09 08:42:00,67.4,553.3854,161,-2.3000000000000007,2.5500000000000003,8.100000000000001,2282.6220000000003,2,57
2025-10-09 08:45:00,68.4,548.7124,161,-2.3000000000000007,2.5499999999999994,8.199999999999996,2284.799,2,57
2025-10-09 08:48:00,69.55,568.3883,162,-2.4499999999999993,2.4999999999999996,8.299999999999997,2326.8689999999997,2,58
2025-10-09 08:51:00,69.69999999999999,566.1748,162,-2.3999999999999986,2.5500000000000003,8.299999999999997,2338.5609999999997,2,58
2025-10-09 08:54:00,70.6,559.5342,162,-2.3999999999999986,2.6500000000000004,8.399999999999999,2349.29,2,56
2025-10-09 08:57:00,70.35,555.1071,162,-2.349999999999998,2.5500000000000003,8.399999999999999,2347.41,2,58
2025-10-09 09:00:00,70.4,556.8287,162,-2.349999999999998,2.6,8.299999999999997,2338.668,2,56
2025-10-09 09:03:00,71.05000000000001,563.2234,162,-2.5999999999999996,2.6000000000000005,8.799999999999997,2357.2309999999998,2,56
2025-10-09 09:06:00,72.45,564.945,162,-2.6999999999999975,2.6000000000000005,8.899999999999999,2406.7070000000003,2,56
2025-10-09 09:09:00,72.8,559.2882,162,-2.7499999999999982,2.65,8.899999999999999,2413.879,2,56
2025-10-09 09:12:00,72.75,554.6152,162,-2.7499999999999982,2.8,8.899999999999999,2410.622,2,40
2025-10-09 09:15:00,72.75,547.2367,162,-2.6999999999999975,2.75,8.899999999999999,2406.776,2,40
2025-10-09 09:18:00,73.05000000000001,557.5665,162,-2.6499999999999986,2.6999999999999997,8.899999999999999,2412.062,2,56
2025-10-09 09:21:00,73.6,569.1262,162,-2.5,2.5999999999999996,8.899999999999999,2478.384,2,56
2025-10-09 09:24:00,75.9,562.2396,162,-2.6999999999999993,2.8500000000000005,9.100000000000001,2500.325,2,53
2025-10-09 09:27:00,76.6,551.1719,162,-2.6999999999999993,2.8500000000000005,9.199999999999996,2520.026,2,53
2025-10-09 09:30:00,76.4,542.3177,162,-2.6999999999999975,3.0000000000000004,9.100000000000001,2532.023,2,53
2025-10-09 09:33:00,76.95,564.945,162,-2.799999999999999,2.8500000000000005,9.199999999999996,2539.324,2,53
2025-10-09 09:36:00,80.75,581.4236,162,-2.8500000000000014,2.7999999999999994,9.600000000000001,2648.904,2,29
2025-10-09 09:39:00,82.80000000000001,586.8345,162,-2.9499999999999993,2.75,9.799999999999997,2693.6890000000003,2,29
2025-10-09 09:42:00,81.55,573.5532,162,-2.9499999999999993,2.8499999999999996,9.899999999999999,2734.327,2,29
2025-10-09 09:45:00,81.95,570.6019,162,-2.8500000000000014,2.8999999999999995,9.899999999999999,2730.175,2,30
2025-10-09 09:48:00,82.5,569.864,163,-2.9499999999999993,2.8,10.0,2746.442,2,29
2025-10-09 09:51:00,82.65,576.9965,163,-3.0500000000000007,2.95,10.0,2760.21,2,30
2025-10-09 09:54:00,82.4,581.9155,163,-2.8999999999999986,2.8499999999999996,10.0,2756.392,2,29
2025-10-09 09:57:00,82.44999999999999,582.6533,163,-2.9000000000000004,2.8499999999999996,9.900000000000002,2757.674,2,29
2025-10-09 10:00:00,83.95,586.5886,163,-2.8499999999999996,3.05,10.099999999999998,2790.8559999999998,2,30
