Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2025-10-09 10:03:00,83.65,586.3426,163,-2.9000000000000004,3.0,10.099999999999998,2792.0600000000004,2,30
2025-10-09 10:06:00,80.1,535.923,163,-2.950000000000001,3.15,9.8,2661.982,2,25
2025-10-09 10:09:00,76.6,554.8611,163,-2.75,2.75,9.400000000000002,2561.276,2,40
2025-10-09 10:12:00,77.75,557.0746,163,-2.7500000000000018,2.9999999999999996,9.400000000000002,2600.777,2,53
2025-10-09 10:15:00,77.9,550.9259,163,-2.7500000000000018,2.9000000000000004,9.500000000000004,2606.739,2,53
2025-10-09 10:18:00,77.95,545.0231,163,-2.8000000000000025,2.9000000000000004,9.400000000000002,2602.225,2,53
2025-10-09 10:21:00,77.6,537.8906,163,-2.6500000000000004,2.8,9.400000000000002,2582.978,2,40
2025-10-09 10:33:00,76.7,527.8067,163,-2.8000000000000007,3.0,9.3,2555.4790000000003,2,53
2025-10-09 10:36:00,75.6,516.985,163,-2.75,2.95,9.2,2537.026,2,53
2025-10-09 10:39:00,74.69999999999999,517.4769,163,-2.6999999999999993,3.0,9.2,2513.8940000000002,2,53
2025-10-09 10:42:00,74.44999999999999,526.8229,163,-2.599999999999998,3.1,9.099999999999998,2489.593,2,50
2025-10-09 10:45:00,74.6,540.1042,163,-2.6999999999999993,2.95,9.099999999999998,2501.9440000000004,2,53
2025-10-09 10:48:00,74.95,541.5799,164,-2.599999999999998,2.6000000000000005,9.099999999999998,2514.169,2,56
2025-10-09 10:51:00,74.7,535.4312,164,-2.6999999999999993,2.7500000000000004,9.099999999999998,2504.0429999999997,2,40
2025-10-09 10:54:00,74.8,536.4149,164,-2.5999999999999996,2.8500000000000005,9.099999999999998,2512.399,2,40
2025-10-09 10:57:00,74.35,525.5931,164,-2.6999999999999993,2.9499999999999997,8.999999999999996,2497.335,2,53
2025-10-09 11:00:00,73.0,522.8877,164,-2.6499999999999986,2.9000000000000004,8.900000000000002,2442.791,2,43
2025-10-09 11:03:00,71.9,523.6256,164,-2.5999999999999996,2.6999999999999997,8.900000000000002,2419.833,2,40
2025-10-09 11:06:00,71.75,513.0498,164,-2.599999999999998,3.05,8.8,2410.832,2,50
2025-10-09 11:09:00,71.19999999999999,505.9173,164,-2.5,2.9,8.8,2395.335,2,86
2025-10-09 11:12:00,70.65,504.4415,164,-2.549999999999999,2.85,8.599999999999998,2376.691,2,42
2025-10-09 11:15:00,69.25,496.5712,164,-2.450000000000001,2.85,8.499999999999996,2319.0699999999997,2,86
2025-10-09 11:18:00,69.15,509.3605,164,-2.3500000000000014,2.85,8.499999999999996,2325.158,2,86
2025-10-09 11:21:00,68.80000000000001,503.4577,164,-2.450000000000001,2.95,8.499999999999996,2319.15,2,86
2025-10-09 11:24:00,67.85,496.8171,164,-2.4000000000000004,2.95,8.400000000000002,2298.929,2,86
2025-10-09 11:27:00,67.8,505.9173,164,-2.4000000000000004,2.8500000000000005,8.400000000000002,2284.049,2,86
2025-10-09 11:30:00,68.05000000000001,505.4254,164,-2.450000000000001,2.9000000000000004,8.400000000000002,2288.6,2,86
2025-10-09 11:33:00,68.4,519.9363,164,-2.3500000000000014,2.8500000000000005,8.300000000000004,2299.813,2,86
2025-10-09 11:36:00,69.3,519.9363,164,-2.5000000000000018,2.8499999999999996,8.5,2324.389,2,86
2025-10-09 11:39:00,70.0,520.4282,164,-2.450000000000003,2.750000000000001,8.5,2341.316,2,42
2025-10-09 11:42:00,69.8,505.9173,164,-2.5,3.0,8.5,2345.312,2,84
2025-10-09 11:45:00,68.7,491.6522,164,-2.400000000000002,3.0500000000000003,8.299999999999997,2306.108,2,84
2025-10-09 11:48:00,68.15,483.7818,165,-2.3000000000000007,2.9499999999999997,8.299999999999997,2300.6639999999998,2,84
2025-10-09 11:51:00,67.65,493.3738,165,-2.25,3.0000000000000004,8.299999999999997,2274.297,2,80
2025-10-09 11:54:00,67.6,495.3414,165,-2.5000000000000018,2.8000000000000003,8.399999999999999,2284.558,2,85
2025-10-09 11:57:00,67.0,499.0307,165,-2.3000000000000007,2.750000000000001,8.300000000000004,2258.732,2,85
2025-10-09 12:00:00,67.6,491.6522,165,-2.3500000000000014,2.8000000000000007,8.299999999999997,2279.562,2,85
2025-10-09 12:03:00,67.94999999999999,489.1927,165,-2.3500000000000014,3.0,8.299999999999997,2278.6000000000004,2,84
2025-10-09 12:06:00,67.9,497.309,165,-2.4000000000000004,2.95,8.299999999999997,2288.4880000000003,2,86
2025-10-09 12:09:00,69.05,507.6389,165,-2.4499999999999993,3.05,8.399999999999999,2329.8500000000004,2,84
2025-10-09 12:12:00,68.6,503.4577,165,-2.4499999999999993,2.849999999999999,8.399999999999999,2307.6769999999997,2,86
2025-10-09 12:15:00,67.30000000000001,497.8009,165,-2.400000000000002,2.9000000000000004,8.299999999999997,2272.27,2,86
2025-10-09 12:18:00,66.9,493.3738,165,-2.3500000000000014,2.8499999999999996,8.299999999999997,2250.009,2,91
2025-10-09 12:21:00,67.30000000000001,497.8009,165,-2.4499999999999993,2.8000000000000007,8.299999999999997,2268.5069999999996,2,85
2025-10-09 12:24:00,68.6,503.2118,165,-2.4499999999999993,2.8500000000000005,8.399999999999999,2299.67,2,86
2025-10-09 12:27:00,68.9,508.1308,165,-2.5,2.95,8.5,2309.59,2,86
2025-10-09 12:30:00,68.35,499.5226,165,-2.400000000000002,2.9,8.399999999999999,2304.272,2,86
2025-10-09 12:33:00,68.05,491.1603,165,-2.4499999999999993,2.9,8.399999999999999,2281.308,2,86
2025-10-09 12:36:00,67.94999999999999,492.39,165,-2.349999999999998,2.8500000000000005,8.399999999999999,2291.7610000000004,2,91
2025-10-09 12:39:00,68.55000000000001,492.1441,165,-2.4499999999999993,3.0000000000000004,8.5,2302.718,2,84
2025-10-09 12:42:00,68.55,497.309,165,-2.4499999999999993,2.95,8.399999999999999,2304.4449999999997,2,86
2025-10-09 12:45:00,68.44999999999999,500.9983,165,-2.5,2.8500000000000005,8.399999999999999,2315.268,2,86
2025-10-09 12:48:00,67.9,504.4415,166,-2.4499999999999993,2.7999999999999994,8.399999999999999,2300.192,2,85
2025-10-09 12:51:00,68.8,505.6713,166,-2.5,2.9500000000000006,8.399999999999999,2325.693,2,86
2025-10-09 12:54:00,69.0,503.2118,166,-2.5,2.9000000000000004,8.5,2319.899,2,86
2025-10-09 12:57:00,68.05000000000001,495.3414,166,-2.5,2.9000000000000004,8.5,2291.837,2,86
2025-10-09 13:00:00,67.65,497.309,166,-2.4499999999999993,3.0000000000000004,8.399999999999999,2287.4449999999997,2,84
2025-10-09 13:03:00,67.8,503.4577,166,-2.4499999999999993,2.9,8.399999999999999,2288.6800000000003,2,86
2025-10-09 13:06:00,68.9,508.1308,166,-2.5,2.8000000000000003,8.600000000000001,2311.358,2,85
2025-10-09 13:09:00,68.65,502.228,166,-2.4000000000000004,2.8500000000000005,8.400000000000002,2303.533,2,86
2025-10-09 13:12:00,68.75,498.5388,166,-2.5000000000000018,2.95,8.500000000000004,2321.053,2,86
2025-10-09 13:15:00,68.55,499.2766,166,-2.4000000000000004,2.9000000000000004,8.400000000000002,2309.596,2,86
2025-10-09 13:18:00,68.7,510.0984,166,-2.5,2.8000000000000007,8.5,2323.4539999999997,2,85
2025-10-09 13:21:00,68.8,508.1308,166,-2.5500000000000007,2.8500000000000005,8.5,2333.585,2,86
2025-10-09 13:24:00,69.15,505.9173,166,-2.5500000000000007,2.9000000000000004,8.5,2323.202,2,86
2025-10-09 13:27:00,70.25,506.4091,166,-2.6000000000000014,3.1,8.600000000000001,2350.342,2,50
2025-10-09 13:30:00,70.30000000000001,510.3443,166,-2.5500000000000007,2.8500000000000005,8.699999999999996,2365.852,2,42
2025-10-09 13:33:00,70.6,519.9363,166,-2.5500000000000007,2.95,8.699999999999996,2370.0739999999996,2,43
2025-10-09 13:36:00,71.2,534.9393,166,-2.5999999999999996,2.9500000000000006,8.7,2399.323,2,43
2025-10-09 13:39:00,71.75,546.9907,166,-2.5999999999999996,2.7,8.8,2442.021,2,56
2025-10-09 13:42:00,73.0,523.6256,166,-2.6500000000000004,2.8500000000000005,8.900000000000002,2454.0640000000003,2,42
2025-10-09 13:45:00,73.0,515.5093,166,-2.649999999999995,3.1,9.0,2441.2529999999997,2,50
2025-10-09 13:48:00,72.3,514.0336,167,-2.6499999999999986,2.95,8.899999999999999,2430.7799999999997,2,43
2025-10-09 13:51:00,72.25,526.0851,167,-2.6499999999999986,2.8000000000000007,8.899999999999999,2432.434,2,42
2025-10-09 13:54:00,70.9,521.412,167,-2.6000000000000014,2.85,8.799999999999997,2390.965,2,42
2025-10-09 13:57:00,70.55000000000001,529.7743,167,-2.6000000000000014,2.9500000000000006,8.699999999999996,2378.235,2,43
2025-10-09 14:00:00,71.0,515.2633,167,-2.599999999999998,3.0,8.799999999999997,2386.954,2,43
2025-10-09 14:03:00,70.35,508.1308,167,-2.5,2.95,8.699999999999996,2364.777,2,43
2025-10-09 14:06:00,70.65,517.7228,167,-2.5,2.95,8.799999999999997,2383.4089999999997,2,43
2025-10-09 14:09:00,72.1,530.2662,167,-2.599999999999998,2.8500000000000005,8.899999999999999,2424.208,2,42
2025-10-09 14:12:00,72.2,528.0527,167,-2.599999999999998,2.8500000000000005,9.0,2419.292,2,42
2025-10-09 14:15:00,70.45,521.412,167,-2.4499999999999993,2.9499999999999993,8.799999999999997,2367.6090000000004,2,43
2025-10-09 14:18:00,69.5,516.739,167,-2.650000000000002,2.7999999999999994,8.600000000000001,2343.5119999999997,2,42
2025-10-09 14:21:00,69.94999999999999,514.5255,167,-2.6000000000000014,2.8500000000000005,8.699999999999996,2352.3779999999997,2,42
2025-10-09 14:24:00,70.65,520.6742,167,-2.650000000000002,2.9000000000000004,8.799999999999997,2380.307,2,43
2025-10-09 14:27:00,70.6,528.7905,167,-2.6000000000000014,2.75,8.899999999999999,2376.277,2,40
2025-10-09 14:30:00,70.80000000000001,530.5121,167,-2.6000000000000014,2.8000000000000007,8.799999999999997,2384.328,2,42
2025-10-09 14:33:00,70.85,527.8067,167,-2.6499999999999986,2.8500000000000005,8.799999999999997,2388.158,2,42
2025-10-09 14:36:00,71.80000000000001,532.9717,167,-2.549999999999997,2.9000000000000004,9.0,2419.249,2,43
2025-10-09 14:39:00,72.05,525.3472,167,-2.799999999999997,2.75,9.100000000000001,2421.183,2,40
2025-10-09 14:42:00,70.95,507.6389,167,-2.6999999999999993,2.9499999999999997,9.0,2394.572,2,43
2025-10-09 14:45:00,70.4,515.7552,167,-2.6000000000000014,2.85,8.899999999999999,2369.175,2,42
2025-10-09 14:48:00,69.35,516.2471,168,-2.6000000000000014,2.85,8.799999999999997,2343.5699999999997,2,42
2025-10-09 14:51:00,69.5,511.82,168,-2.5500000000000007,2.9000000000000004,8.699999999999996,2339.8940000000002,2,86
2025-10-09 14:54:00,69.30000000000001,510.5902,168,-2.5,3.0500000000000003,8.699999999999996,2342.6310000000003,2,84
2025-10-09 14:57:00,70.80000000000001,514.5255,168,-2.4499999999999993,3.0500000000000003,8.699999999999996,2348.489,2,84
2025-10-09 15:00:00,70.5,522.3958,168,-2.650000000000002,3.0500000000000007,8.699999999999996,2335.067,2,50
2025-10-09 15:03:00,71.2,521.1661,168,-2.6000000000000014,2.7500000000000004,8.699999999999996,2352.775,2,40
2025-10-09 15:06:00,70.2,499.7685,168,-2.5,2.9,8.600000000000001,2318.5789999999997,2,86
2025-10-09 15:09:00,68.85,495.3414,168,-2.5,3.0000000000000004,8.600000000000001,2275.6769999999997,2,84
2025-10-09 15:12:00,69.35,499.2766,168,-2.3999999999999986,3.0500000000000003,8.600000000000001,2302.431,2,84
2025-10-09 15:15:00,70.4,501.4901,168,-2.5500000000000007,3.0,8.699999999999996,2300.974,2,84
2025-10-09 15:18:00,70.1,499.5226,168,-2.5500000000000007,3.0500000000000003,8.699999999999996,2321.834,2,84
2025-10-09 15:21:00,69.7,516.493,168,-2.5,2.8499999999999996,8.699999999999996,2309.071,2,86
2025-10-09 15:24:00,70.1,521.1661,168,-2.6000000000000014,2.8500000000000005,8.699999999999996,2323.992,2,42
2025-10-09 15:27:00,70.69999999999999,512.8038,168,-2.5500000000000007,2.8500000000000005,8.799999999999997,2349.0060000000003,2,42
2025-10-09 15:30:00,70.85,500.9983,168,-2.5500000000000007,3.0000000000000004,8.799999999999997,2351.424,2,84
2025-10-09 15:33:00,70.3,507.6389,168,-2.5500000000000007,2.95,8.699999999999996,2329.316,2,43
2025-10-09 15:36:00,70.45,517.4769,168,-2.5,2.95,8.699999999999996,2341.4179999999997,2,43
2025-10-09 15:39:00,71.2,522.3958,168,-2.649999999999995,2.9000000000000004,8.799999999999997,2398.228,2,43
2025-10-09 15:42:00,72.1,510.3443,168,-2.599999999999998,3.0000000000000004,8.899999999999999,2392.1530000000002,2,43
2025-10-09 15:45:00,72.15,517.4769,168,-2.5500000000000007,2.8500000000000005,8.899999999999999,2369.281,2,42
2025-10-09 15:48:00,71.8,517.7228,169,-2.599999999999998,2.9000000000000004,8.899999999999999,2376.523,2,43
2025-10-09 15:51:00,71.35,507.8849,169,-2.599999999999998,3.0500000000000003,8.899999999999999,2364.971,2,50
2025-10-09 15:54:00,71.25,507.147,169,-2.5500000000000007,2.9500000000000006,8.899999999999999,2376.753,2,43
2025-10-09 15:57:00,70.9,508.3767,169,-2.5500000000000007,2.95,8.799999999999997,2355.639,2,43
2025-10-09 16:00:00,70.94999999999999,499.2766,169,-2.6499999999999986,2.95,8.799999999999997,2340.5389999999998,2,43
2025-10-09 16:03:00,70.7,501.4901,169,-2.6499999999999986,2.9000000000000004,8.799999999999997,2344.424,2,43
2025-10-09 16:06:00,70.80000000000001,512.066,169,-2.5500000000000007,2.8000000000000007,8.799999999999997,2362.0,2,42
2025-10-09 16:09:00,70.9,513.7876,169,-2.6000000000000014,2.9000000000000004,8.899999999999999,2357.929,2,43
2025-10-09 16:12:00,69.85,500.9983,169,-2.4499999999999993,2.9000000000000004,8.600000000000001,2319.9809999999998,2,86
2025-10-09 16:15:00,69.69999999999999,507.147,169,-2.5500000000000007,2.85,8.600000000000001,2316.6090000000004,2,86
2025-10-09 16:18:00,69.85,505.9173,169,-2.4499999999999993,2.9,8.699999999999996,2331.459,2,86
2025-10-09 16:21:00,71.19999999999999,505.6713,169,-2.549999999999999,2.95,8.8,2357.818,2,43
2025-10-09 16:24:00,71.85,509.6065,169,-2.5000000000000018,2.8,8.900000000000002,2378.7309999999998,2,42
2025-10-09 16:27:00,70.3,502.228,169,-2.5999999999999996,2.95,8.8,2331.123,2,43
2025-10-09 16:30:00,70.2,502.7199,169,-2.549999999999999,2.8999999999999995,8.7,2318.859,2,86
2025-10-09 16:33:00,69.85,496.8171,169,-2.4999999999999982,2.85,8.7,2310.9530000000004,2,86
2025-10-09 16:36:00,68.7,488.4549,169,-2.450000000000001,2.95,8.500000000000004,2279.553,2,86
2025-10-09 16:39:00,68.1,490.6684,169,-2.450000000000001,2.9000000000000004,8.400000000000002,2259.471,2,86
2025-10-09 16:42:00,69.05,486.2413,169,-2.5000000000000018,2.8,8.500000000000004,2286.948,2,85
2025-10-09 16:45:00,69.2,490.6684,169,-2.4000000000000004,2.95,8.500000000000004,2290.577,2,86
2025-10-09 16:48:00,67.80000000000001,489.1927,170,-2.3499999999999996,2.8500000000000005,8.400000000000002,2270.82,2,91
2025-10-09 16:51:00,67.35,472.4682,170,-2.5000000000000018,3.0000000000000004,8.400000000000002,2233.999,2,84
2025-10-09 16:54:00,66.6,488.2089,170,-2.299999999999999,2.8000000000000007,8.400000000000002,2227.724,2,85
2025-10-09 16:57:00,68.4,498.5388,170,-2.4999999999999982,3.0500000000000003,8.400000000000002,2287.753,2,84
2025-10-09 17:00:00,68.5,473.452,170,-2.4499999999999975,3.0,8.400000000000002,2282.469,2,84
2025-10-09 17:03:00,68.0,487.4711,170,-2.4000000000000004,2.9000000000000004,8.400000000000002,2260.451,2,86
2025-10-09 17:06:00,67.75,486.2413,170,-2.4999999999999982,3.0000000000000004,8.400000000000002,2270.86,2,84
2025-10-09 17:09:00,68.5,485.9954,170,-2.4499999999999993,2.8500000000000005,8.399999999999999,2297.24,2,86
2025-10-09 17:12:00,67.5,470.2546,170,-2.4499999999999993,3.0,8.300000000000004,2243.84,2,84
2025-10-09 17:15:00,66.6,422.0486,170,-2.3000000000000007,2.95,8.200000000000003,2224.782,2,72
2025-10-09 17:18:00,58.7,417.1296,170,-2.0,2.85,7.200000000000003,1937.4295,1,13
2025-10-09 17:21:00,58.0,398.4375,170,-2.0500000000000007,2.9500000000000006,7.100000000000001,1936.8024,1,13
2025-10-09 17:24:00,53.95,365.4803,170,-1.8500000000000014,3.0000000000000004,6.5,1809.6227,1,22
2025-10-09 17:27:00,53.35,356.8721,170,-1.799999999999999,2.95,6.399999999999999,1783.1154999999999,1,22
2025-10-09 17:30:00,54.0,358.3478,170,-1.8499999999999996,2.95,6.600000000000001,1807.9267,1,22
2025-10-09 17:33:00,54.400000000000006,354.1667,170,-1.8500000000000014,3.0,6.600000000000001,1794.4834,1,22
2025-10-09 17:36:00,53.9,351.9531,170,-1.6999999999999993,3.0,6.399999999999999,1784.4144000000001,1,22
2025-10-09 17:39:00,53.4,351.9531,170,-1.799999999999999,2.95,6.399999999999999,1793.9585,1,22
2025-10-09 17:42:00,50.15,319.4879,170,-1.6000000000000014,2.95,5.899999999999999,1671.255,1,16
2025-10-09 17:45:00,50.3,317.0284,170,-1.5,2.95,5.799999999999997,1667.9481,1,16
2025-10-09 17:48:00,50.75,312.3553,171,-1.5500000000000007,2.9000000000000004,5.899999999999999,1686.2649999999999,1,16
2025-10-09 17:51:00,49.8,316.5365,171,-1.5,2.95,5.799999999999997,1679.9985000000001,1,16
2025-10-09 17:54:00,50.25,318.5041,171,-1.5500000000000007,2.95,5.899999999999999,1667.6936,1,16
2025-10-09 17:57:00,48.85,296.1227,171,-1.4499999999999993,2.95,5.600000000000001,1595.9486,1,19
2025-10-10 07:48:00,64.6,647.8299,172,-1.6500000000000021,1.65,4.800000000000004,2202.4445,2,117
2025-10-10 07:51:00,72.9,626.9242,172,-2.200000000000001,2.1500000000000004,7.4999999999999964,2421.1344,2,139
2025-10-10 07:54:00,68.95,668.2437,172,-1.9000000000000021,2.2,7.099999999999998,2277.8918,2,138
2025-10-10 07:57:00,64.55,623.235,172,-1.9999999999999982,2.15,7.300000000000001,2131.1474,2,139
2025-10-10 08:00:00,61.85,572.0775,172,-1.9499999999999993,2.0,7.199999999999999,2070.0479,2,125
2025-10-10 08:03:00,59.5,581.4236,172,-1.9000000000000004,2.05,7.099999999999998,2018.0626,2,125
2025-10-10 08:06:00,58.65,565.4369,172,-1.950000000000001,2.0999999999999996,6.9999999999999964,1993.7746000000002,2,125
2025-10-10 08:09:00,57.599999999999994,534.2014,172,-1.8499999999999996,2.1500000000000004,6.900000000000002,1963.4519,2,121
2025-10-10 08:12:00,57.400000000000006,533.4636,172,-1.8499999999999996,2.2,6.800000000000001,1950.8647,2,121
2025-10-10 08:15:00,57.4,536.1689,172,-1.8499999999999979,2.25,6.800000000000001,1944.8297,2,121
2025-10-10 08:18:00,57.599999999999994,524.3634,172,-1.8499999999999996,2.25,6.900000000000002,1949.2821,2,121
2025-10-10 08:21:00,57.849999999999994,520.1823,172,-1.8000000000000007,2.1999999999999997,6.800000000000001,1956.0118,2,121
2025-10-10 08:24:00,57.75,495.8333,172,-1.799999999999999,2.3,6.900000000000002,1943.2093,2,121
2025-10-10 08:27:00,57.9,501.9821,172,-1.8499999999999996,2.4000000000000004,6.900000000000002,1969.2874000000002,2,121
2025-10-10 08:30:00,60.1,541.088,172,-1.9499999999999993,2.3000000000000003,7.099999999999998,2070.0867,2,121
2025-10-10 08:33:00,63.4,540.3501,172,-1.9999999999999982,2.5,7.4999999999999964,2179.926,2,120
2025-10-10 08:36:00,67.2,550.9259,172,-2.1500000000000004,2.5500000000000003,7.800000000000001,2229.734,2,59
2025-10-10 08:39:00,67.6,558.7963,172,-2.1500000000000004,2.6,7.800000000000001,2239.874,2,59
2025-10-10 08:42:00,68.4,583.1453,172,-2.2500000000000018,2.45,7.900000000000002,2297.337,2,59
2025-10-10 08:45:00,69.05000000000001,575.7668,172,-2.1999999999999975,2.55,7.900000000000002,2291.489,2,59
2025-10-10 08:48:00,69.45,561.2558,173,-2.200000000000001,2.5,7.9999999999999964,2299.814,2,59
2025-10-10 08:51:00,68.5,560.5179,173,-2.200000000000001,2.55,7.900000000000002,2278.771,2,59
2025-10-10 08:54:00,68.6,565.4369,173,-2.2500000000000018,2.5,8.000000000000004,2286.263,2,59
2025-10-10 08:57:00,69.55,558.0585,173,-2.3000000000000025,2.5999999999999996,8.099999999999998,2292.0609999999997,2,57
2025-10-10 09:00:00,68.5,544.0394,173,-2.200000000000001,2.6999999999999997,7.900000000000002,2239.995,2,93
2025-10-10 09:03:00,66.75,548.7124,173,-2.1000000000000014,2.4,7.800000000000001,2220.8289999999997,2,59
2025-10-10 09:06:00,66.55,538.3825,173,-1.9999999999999982,2.5999999999999996,7.699999999999999,2207.794,2,92
2025-10-10 09:09:00,66.05,521.658,173,-2.0,2.65,7.599999999999998,2190.591,2,92
2025-10-10 09:12:00,65.55,518.9525,173,-1.9999999999999982,2.5999999999999996,7.699999999999999,2181.707,2,92
2025-10-10 09:15:00,65.0,518.9525,173,-2.099999999999998,2.5999999999999996,7.5000000000000036,2152.581,2,92
2025-10-10 09:18:00,66.0,537.3987,173,-2.049999999999999,2.5999999999999996,7.699999999999999,2184.69,2,92
2025-10-10 09:21:00,69.1,561.9937,173,-2.2500000000000018,2.6,8.099999999999998,2297.633,2,57
2025-10-10 09:24:00,70.65,557.5665,173,-2.5000000000000018,2.7,8.8,2383.879,2,57
2025-10-10 09:27:00,70.80000000000001,529.2824,173,-2.3500000000000014,2.75,8.599999999999998,2373.817,2,42
2025-10-10 09:30:00,69.95,521.658,173,-2.4499999999999993,2.9,8.599999999999998,2355.74,2,43
2025-10-10 09:33:00,70.15,531.7419,173,-2.3499999999999996,2.8,8.499999999999996,2346.355,2,42
2025-10-10 09:36:00,70.75,545.0231,173,-2.5000000000000018,2.65,8.7,2378.7619999999997,2,56
2025-10-10 09:39:00,71.35,552.1556,173,-2.3500000000000014,2.65,8.7,2423.129,2,56
2025-10-10 09:42:00,73.1,543.3015,173,-2.4999999999999982,3.0000000000000004,8.8,2451.841,2,43
2025-10-10 09:45:00,73.35,530.0203,173,-2.450000000000001,2.95,8.8,2457.17,2,43
2025-10-10 09:48:00,74.25,540.3501,174,-2.549999999999999,2.75,9.000000000000004,2488.31,2,40
2025-10-10 09:51:00,75.9,553.3854,174,-2.5500000000000007,2.8000000000000007,9.2,2520.078,2,40
2025-10-10 09:54:00,76.15,562.4855,174,-2.5500000000000007,2.8000000000000007,9.2,2538.004,2,40
2025-10-10 09:57:00,77.1,561.9937,174,-2.650000000000002,2.750000000000001,9.400000000000002,2572.66,2,40
2025-10-10 10:00:00,79.05000000000001,568.6343,174,-2.450000000000001,2.7,9.099999999999998,2604.29,2,48
2025-10-10 10:03:00,78.80000000000001,558.3044,174,-2.3999999999999986,2.75,9.2,2609.442,2,48
2025-10-10 10:06:00,78.45,556.3368,174,-2.4499999999999975,2.8000000000000007,9.099999999999998,2611.195,2,48
2025-10-10 10:09:00,78.44999999999999,559.7801,174,-2.4999999999999982,2.7500000000000004,9.099999999999998,2608.316,2,48
2025-10-10 10:12:00,77.7,527.5607,174,-2.5000000000000018,2.8000000000000003,9.099999999999998,2583.563,2,40
2025-10-10 10:15:00,72.7,510.3443,174,-2.1999999999999975,2.8000000000000003,8.599999999999998,2375.7690000000002,2,87
2025-10-10 10:18:00,69.85,505.4254,174,-2.150000000000002,2.7500000000000004,8.2,2334.036,2,91
2025-10-10 10:21:00,68.9,483.2899,174,-2.200000000000001,3.0,8.099999999999998,2295.984,2,80
2025-10-10 10:24:00,67.05,488.7008,174,-2.1000000000000014,2.95,7.900000000000002,2251.053,2,80
2025-10-10 10:27:00,67.9,508.8687,174,-2.200000000000001,2.6999999999999997,7.9999999999999964,2279.859,2,93
2025-10-10 10:30:00,68.45,510.3443,174,-2.1500000000000004,2.7999999999999994,7.9999999999999964,2285.828,2,91
2025-10-10 10:33:00,69.19999999999999,515.0174,174,-2.2499999999999982,2.8000000000000003,8.099999999999998,2322.5,2,91
2025-10-10 10:36:00,70.15,508.1308,174,-2.2499999999999982,2.9000000000000004,8.2,2328.506,2,86
2025-10-10 10:39:00,70.05000000000001,499.0307,174,-2.2499999999999982,2.8,8.099999999999998,2335.2569999999996,2,91
2025-10-10 10:42:00,69.15,500.7523,174,-2.1500000000000004,2.8000000000000003,8.099999999999998,2322.864,2,91
2025-10-10 10:45:00,68.75,505.6713,174,-2.0999999999999996,2.8499999999999996,8.099999999999998,2301.784,2,80
2025-10-10 10:48:00,68.8,505.1794,175,-2.1500000000000004,2.8499999999999996,7.9999999999999964,2282.491,2,80
2025-10-10 10:51:00,69.0,505.6713,175,-2.200000000000001,2.8000000000000003,8.099999999999998,2286.45,2,91
2025-10-10 10:54:00,68.95,500.2604,175,-2.200000000000001,2.95,8.099999999999998,2307.7290000000003,2,80
2025-10-10 10:57:00,68.65,487.963,175,-2.1500000000000004,2.95,7.9999999999999964,2289.313,2,80
2025-10-10 11:00:00,67.8,494.8495,175,-2.0999999999999996,2.7999999999999994,7.900000000000002,2242.872,2,91
2025-10-10 11:03:00,66.55,503.4577,175,-2.049999999999999,2.8,7.800000000000001,2228.202,2,87
2025-10-10 11:06:00,67.2,504.1956,175,-2.0500000000000007,2.9499999999999997,7.900000000000002,2252.124,2,80
2025-10-10 11:09:00,66.7,492.1441,175,-2.049999999999999,2.7500000000000004,7.800000000000001,2230.066,2,93
2025-10-10 11:12:00,66.69999999999999,491.6522,175,-2.0500000000000007,2.8500000000000005,7.800000000000001,2235.593,2,91
2025-10-10 11:15:00,66.44999999999999,494.1117,175,-2.0,2.8,7.699999999999999,2231.1440000000002,2,91
2025-10-10 11:18:00,66.45,500.2604,175,-2.0999999999999996,2.85,7.699999999999999,2221.485,2,91
2025-10-10 11:21:00,65.94999999999999,494.1117,175,-1.9999999999999982,2.7499999999999996,7.699999999999999,2193.196,2,88
2025-10-10 11:24:00,64.8,488.7008,175,-1.9999999999999982,2.7999999999999994,7.599999999999998,2173.343,2,91
2025-10-10 11:27:00,64.95,487.4711,175,-1.9999999999999982,2.8000000000000007,7.599999999999998,2171.605,2,91
2025-10-10 11:30:00,65.69999999999999,490.9144,175,-1.9999999999999982,2.9000000000000004,7.699999999999999,2222.964,2,89
2025-10-10 11:33:00,65.30000000000001,497.309,175,-1.9499999999999993,3.0500000000000003,7.599999999999998,2189.27,2,79
2025-10-10 11:36:00,65.5,497.0631,175,-2.049999999999997,2.85,7.699999999999999,2189.114,2,91
2025-10-10 11:39:00,65.55000000000001,486.7332,175,-2.049999999999999,2.8,7.599999999999998,2187.642,2,91
2025-10-10 11:42:00,65.25,494.3576,175,-2.049999999999999,2.75,7.599999999999998,2187.4049999999997,2,93
2025-10-10 11:45:00,66.0,489.4387,175,-1.9999999999999982,2.8500000000000005,7.699999999999999,2206.94,2,91
2025-10-10 11:48:00,65.35,475.1736,176,-2.099999999999998,2.8500000000000005,7.699999999999999,2188.411,2,91
2025-10-10 11:51:00,64.85,478.125,176,-2.049999999999999,3.0000000000000004,7.599999999999998,2172.266,2,76
2025-10-10 11:54:00,64.65,481.0764,176,-2.049999999999999,2.7999999999999994,7.599999999999998,2170.412,2,91
2025-10-10 11:57:00,63.65,472.4682,176,-2.049999999999997,2.849999999999999,7.4999999999999964,2132.84,2,91
2025-10-10 12:00:00,62.85,472.7141,176,-1.950000000000001,2.7499999999999996,7.400000000000002,2108.547,2,88
2025-10-10 12:03:00,63.45,466.0735,176,-1.950000000000001,2.7000000000000006,7.4999999999999964,2112.468,2,88
2025-10-10 12:06:00,64.25,476.1574,176,-1.9999999999999982,2.9000000000000004,7.599999999999998,2156.296,2,89
2025-10-10 12:09:00,64.0,476.1574,176,-2.049999999999997,2.8500000000000005,7.599999999999998,2148.477,2,91
2025-10-10 12:12:00,63.75,481.3224,176,-2.049999999999999,2.9,7.599999999999998,2135.433,2,89
2025-10-10 12:15:00,64.25,474.6817,176,-1.9999999999999982,2.9499999999999993,7.399999999999999,2143.3959999999997,2,76
2025-10-10 12:18:00,63.1,476.1574,176,-1.9499999999999993,3.05,7.300000000000004,2120.3140000000003,2,74
2025-10-10 12:21:00,63.8,481.8142,176,-1.8999999999999986,2.8000000000000007,7.5,2143.9049999999997,2,89
2025-10-10 12:24:00,64.80000000000001,479.3548,176,-2.049999999999997,2.8500000000000005,7.699999999999999,2167.4139999999998,2,89
2025-10-10 12:27:00,65.45,483.5359,176,-2.049999999999999,2.9000000000000004,7.699999999999999,2190.409,2,89
2025-10-10 12:30:00,64.7,478.371,176,-2.0500000000000007,2.8000000000000007,7.599999999999998,2165.9300000000003,2,91
2025-10-10 12:33:00,64.6,478.8629,176,-2.0999999999999996,2.9000000000000004,7.5,2151.026,2,74
2025-10-10 12:36:00,63.6,471.2384,176,-2.0,3.0000000000000004,7.5,2145.792,2,76
2025-10-10 12:39:00,64.6,479.8466,176,-1.9499999999999993,2.9000000000000004,7.700000000000003,2168.255,2,89
2025-10-10 12:42:00,66.05,485.7494,176,-2.0500000000000007,2.8500000000000005,7.700000000000003,2205.688,2,91
2025-10-10 12:45:00,66.25,483.044,176,-2.0500000000000007,2.8500000000000005,7.700000000000003,2213.876,2,91
2025-10-10 12:48:00,65.5,481.3224,177,-2.1000000000000014,2.9,7.700000000000003,2182.232,2,74
2025-10-10 12:51:00,64.55000000000001,480.0926,177,-2.0500000000000007,2.8000000000000003,7.600000000000001,2150.6549999999997,2,91
2025-10-10 12:54:00,65.4,483.044,177,-2.1000000000000014,2.95,7.700000000000003,2195.9629999999997,2,74
2025-10-10 12:57:00,65.05,480.0926,177,-2.0000000000000018,3.0000000000000004,7.700000000000003,2178.221,2,76
2025-10-10 13:00:00,64.85,479.8466,177,-2.1000000000000014,2.9,7.600000000000001,2188.526,2,74
2025-10-10 13:03:00,64.45,482.3062,177,-2.0,2.8000000000000003,7.600000000000001,2169.34,2,91
2025-10-10 13:06:00,65.6,484.5197,177,-2.1000000000000014,2.700000000000001,7.800000000000004,2195.247,2,93
2025-10-10 13:09:00,65.75,479.8466,177,-2.0,2.8,7.700000000000003,2204.083,2,91
2025-10-10 13:12:00,65.1,478.125,177,-2.1000000000000014,3.0000000000000004,7.600000000000001,2185.1040000000003,2,76
2025-10-10 13:15:00,65.2,481.3224,177,-2.0,2.8000000000000007,7.700000000000003,2182.209,2,91
2025-10-10 13:18:00,65.0,481.8142,177,-2.1000000000000014,2.9000000000000004,7.600000000000001,2179.721,2,74
2025-10-10 13:21:00,65.75,492.1441,177,-2.0500000000000007,2.8499999999999996,7.700000000000003,2193.077,2,91
2025-10-10 13:24:00,66.0,497.309,177,-2.0500000000000007,2.7499999999999996,7.799999999999997,2199.9359999999997,2,93
2025-10-10 13:27:00,66.44999999999999,492.8819,177,-2.1500000000000004,2.8000000000000007,7.799999999999997,2220.715,2,91
2025-10-10 13:30:00,67.65,493.1279,177,-2.099999999999998,2.9000000000000004,8.0,2274.032,2,80
2025-10-10 13:33:00,68.3,477.1412,177,-2.1999999999999993,2.95,7.899999999999999,2271.447,2,80
2025-10-10 13:36:00,66.30000000000001,483.2899,177,-2.0500000000000007,2.8000000000000003,7.799999999999997,2222.738,2,91
2025-10-10 13:39:00,64.65,492.39,177,-2.0500000000000007,2.900000000000001,7.600000000000001,2166.033,2,74
2025-10-10 13:42:00,66.75,500.9983,177,-2.1000000000000014,2.750000000000001,7.799999999999997,2240.357,2,93
2025-10-10 13:45:00,68.7,500.7523,177,-2.1999999999999993,2.8000000000000007,8.100000000000001,2289.883,2,91
2025-10-10 13:48:00,68.94999999999999,498.5388,178,-2.1500000000000004,2.9000000000000004,8.100000000000001,2294.75,2,80
2025-10-10 13:51:00,67.85,497.309,178,-2.1499999999999986,2.95,8.0,2283.465,2,80
2025-10-10 13:54:00,67.05000000000001,492.39,178,-2.1999999999999975,2.8500000000000005,7.899999999999999,2252.6400000000003,2,91
2025-10-10 13:57:00,67.4,495.3414,178,-2.1499999999999986,2.7,8.0,2255.02,2,93
2025-10-10 14:00:00,67.5,489.4387,178,-2.1000000000000014,3.0500000000000003,8.0,2260.1530000000002,2,79
2025-10-10 14:03:00,67.15,488.4549,178,-2.1499999999999986,2.95,8.0,2262.517,2,80
2025-10-10 14:06:00,67.85,491.8981,178,-2.1999999999999975,2.8500000000000005,8.0,2277.984,2,91
2025-10-10 14:09:00,66.6,497.8009,178,-2.1999999999999993,2.8000000000000007,7.899999999999999,2234.8810000000003,2,91
2025-10-10 14:12:00,67.55,508.8687,178,-2.1499999999999986,2.8499999999999996,7.899999999999999,2265.191,2,80
2025-10-10 14:15:00,67.75,510.0984,178,-2.1499999999999986,2.65,7.899999999999999,2256.212,2,92
2025-10-10 14:18:00,67.8,505.1794,178,-2.1999999999999993,2.8,8.0,2275.023,2,91
2025-10-10 14:21:00,67.3,492.1441,178,-2.25,2.8500000000000005,8.0,2253.395,2,91
2025-10-10 14:24:00,66.4,481.8142,178,-2.25,3.0,7.899999999999999,2229.451,2,80
2025-10-10 14:27:00,66.0,488.2089,178,-2.0999999999999996,2.8000000000000007,7.799999999999997,2209.419,2,91
2025-10-10 14:30:00,66.19999999999999,494.3576,178,-2.1499999999999986,2.8,7.699999999999996,2212.632,2,91
2025-10-10 14:33:00,66.85,499.5226,178,-2.1499999999999986,2.7999999999999994,7.899999999999999,2250.79,2,91
2025-10-10 14:36:00,66.9,494.8495,178,-2.1499999999999986,2.9999999999999996,7.799999999999997,2243.277,2,80
2025-10-10 14:39:00,66.9,506.4091,178,-2.1999999999999993,2.750000000000001,7.799999999999997,2253.658,2,93
2025-10-10 14:42:00,68.15,501.4901,178,-2.1499999999999986,2.8500000000000005,8.0,2294.727,2,80
2025-10-10 14:45:00,68.5,513.0498,178,-2.1999999999999993,2.849999999999999,8.100000000000001,2289.221,2,86
2025-10-10 14:48:00,68.44999999999999,507.8849,179,-2.1999999999999993,2.849999999999999,8.100000000000001,2279.873,2,86
2025-10-10 14:51:00,67.6,491.6522,179,-2.1499999999999986,2.8000000000000003,8.0,2261.9809999999998,2,91
2025-10-10 14:54:00,66.85,488.2089,179,-2.1500000000000004,2.9000000000000004,7.900000000000002,2247.282,2,80
2025-10-10 14:57:00,67.55,491.8981,179,-2.0999999999999996,2.8000000000000007,8.000000000000004,2241.329,2,91
2025-10-10 15:00:00,67.4,500.9983,179,-2.1500000000000004,2.900000000000001,7.900000000000002,2248.513,2,80
2025-10-10 15:03:00,67.44999999999999,506.9011,179,-2.1500000000000004,2.9499999999999997,7.800000000000001,2260.386,2,80
2025-10-10 15:06:00,67.25,505.9173,179,-2.1999999999999975,2.6,8.0,2263.2690000000002,2,92
2025-10-10 15:09:00,65.85,489.6846,179,-2.1999999999999993,2.7999999999999994,7.899999999999999,2216.7309999999998,2,91
2025-10-10 15:12:00,65.9,492.39,179,-2.0999999999999996,2.750000000000001,7.899999999999999,2213.626,2,93
2025-10-10 15:15:00,66.8,489.6846,179,-2.099999999999998,2.9000000000000004,7.899999999999999,2244.163,2,80
2025-10-10 15:18:00,66.9,494.1117,179,-2.1999999999999993,2.95,7.800000000000001,2244.34,2,80
2025-10-10 15:21:00,67.15,497.0631,179,-2.1500000000000004,2.7499999999999996,8.000000000000004,2242.4809999999998,2,93
2025-10-10 15:24:00,67.1,493.3738,179,-2.25,2.85,7.900000000000002,2250.377,2,91
2025-10-10 15:27:00,66.9,490.6684,179,-2.0999999999999996,2.9,7.900000000000002,2230.29,2,80
2025-10-10 15:30:00,66.2,492.39,179,-2.1500000000000004,2.9500000000000006,7.900000000000002,2228.652,2,80
2025-10-10 15:33:00,65.7,485.7494,179,-2.0999999999999996,2.9499999999999993,7.800000000000001,2211.171,2,74
2025-10-10 15:36:00,65.3,497.8009,179,-2.1500000000000004,2.7499999999999996,7.800000000000001,2203.517,2,93
2025-10-10 15:39:00,65.6,495.3414,179,-2.1500000000000004,2.849999999999999,7.800000000000001,2197.862,2,91
2025-10-10 15:42:00,65.1,487.963,179,-2.1500000000000004,2.8999999999999995,7.800000000000001,2184.375,2,74
2025-10-10 15:45:00,64.75,478.8629,179,-2.0000000000000018,2.8499999999999996,7.699999999999999,2189.5609999999997,2,89
2025-10-10 15:48:00,64.7,480.5845,180,-2.049999999999999,2.9500000000000006,7.699999999999999,2179.527,2,74
2025-10-10 15:51:00,64.69999999999999,481.8142,180,-2.0999999999999996,2.9000000000000004,7.800000000000001,2190.049,2,74
2025-10-10 15:54:00,65.45,499.2766,180,-2.0999999999999996,2.75,7.800000000000001,2207.262,2,93
2025-10-10 15:57:00,65.94999999999999,494.3576,180,-2.1500000000000004,2.7999999999999994,7.800000000000001,2223.007,2,91
2025-10-10 16:00:00,65.7,494.3576,180,-2.1500000000000004,2.849999999999999,7.800000000000001,2217.964,2,91
2025-10-10 16:03:00,65.9,489.4387,180,-2.1499999999999986,2.7499999999999996,7.800000000000001,2220.935,2,93
2025-10-10 16:06:00,65.35,486.9792,180,-1.9999999999999982,2.7499999999999996,7.800000000000001,2197.647,2,88
2025-10-10 16:09:00,64.4,487.963,180,-2.0999999999999996,2.9499999999999993,7.699999999999999,2185.048,2,74
2025-10-10 16:12:00,64.35,485.7494,180,-2.049999999999999,2.6999999999999997,7.599999999999998,2173.81,2,94
2025-10-10 16:15:00,64.3,483.044,180,-2.0999999999999996,2.7999999999999994,7.699999999999999,2156.467,2,91
2025-10-10 16:18:00,64.5,480.5845,180,-2.0999999999999996,2.8499999999999996,7.800000000000001,2167.48,2,91
2025-10-10 16:21:00,63.65,473.9438,180,-2.049999999999999,2.8999999999999995,7.599999999999998,2146.7690000000002,2,89
2025-10-10 16:24:00,63.75,473.6979,180,-2.049999999999997,2.8,7.599999999999998,2139.6620000000003,2,91
2025-10-10 16:27:00,63.05,475.9114,180,-1.9999999999999982,2.6999999999999997,7.599999999999998,2138.988,2,88
2025-10-10 16:30:00,63.3,471.4844,180,-1.9499999999999993,2.8999999999999995,7.5,2140.73,2,89
2025-10-10 16:33:00,62.55,466.0735,180,-2.0,2.8499999999999996,7.399999999999999,2119.624,2,89
2025-10-10 16:36:00,63.099999999999994,456.4815,180,-1.9999999999999982,2.8000000000000007,7.5,2137.911,2,88
2025-10-10 16:39:00,61.95,451.0706,180,-2.049999999999997,2.95,7.400000000000002,2092.042,2,74
2025-10-10 16:42:00,60.900000000000006,442.7083,180,-1.950000000000001,2.95,7.300000000000001,2058.5908,2,76
2025-10-10 16:45:00,60.95,458.4491,180,-1.9499999999999975,2.85,7.300000000000001,2084.4030000000002,1,9
2025-10-10 16:48:00,61.25,464.8438,181,-1.9499999999999975,2.7499999999999996,7.300000000000001,2073.9905,2,88
2025-10-10 16:51:00,60.75,453.0382,181,-1.9000000000000021,2.75,7.200000000000003,2037.6582,1,11
2025-10-10 16:54:00,60.5,467.7951,181,-1.8500000000000014,2.8,7.200000000000003,2047.0459999999998,1,9
2025-10-10 16:57:00,63.150000000000006,507.147,181,-2.0500000000000007,2.6999999999999997,7.5,2171.7380000000003,2,94
2025-10-10 17:00:00,66.75,490.6684,181,-2.1999999999999993,2.8,7.899999999999999,2257.716,2,91
2025-10-10 17:03:00,61.599999999999994,442.9543,181,-2.0500000000000007,2.8999999999999995,7.299999999999997,2095.79,1,9
2025-10-10 17:06:00,59.9,451.0706,181,-1.9499999999999975,2.7,7.100000000000001,2032.4357,1,11
2025-10-10 17:09:00,59.6,445.6598,181,-1.8500000000000014,2.8,7.0,2012.6451000000002,1,10
2025-10-10 17:12:00,60.849999999999994,447.3813,181,-1.9499999999999993,2.8499999999999996,7.200000000000003,2066.921,1,9
2025-10-10 17:15:00,61.349999999999994,435.5758,181,-1.8999999999999986,3.0000000000000004,7.200000000000003,2062.9058999999997,2,76
2025-10-10 17:18:00,60.25,436.8056,181,-1.9000000000000004,2.95,7.200000000000003,2043.4743,2,76
2025-10-10 17:21:00,59.75,430.4109,181,-1.9000000000000021,2.849999999999999,7.0,2030.3712999999998,1,9
2025-10-10 17:24:00,58.4,432.1325,181,-1.75,2.9,6.799999999999997,1988.0291,1,9
2025-10-10 17:27:00,61.2,479.3548,181,-1.8500000000000014,2.75,7.100000000000001,2039.5736,1,9
2025-10-10 17:30:00,65.15,483.5359,181,-1.9499999999999993,2.75,7.5,2150.173,2,88
2025-10-10 17:33:00,65.65,484.5197,181,-2.0500000000000007,2.75,7.600000000000001,2172.6220000000003,2,93
2025-10-10 17:36:00,66.0,485.9954,181,-2.0,2.8499999999999996,7.700000000000003,2197.73,2,91
2025-10-10 17:39:00,66.25,489.6846,181,-2.0,2.8,7.600000000000001,2195.178,2,91
2025-10-10 17:42:00,67.2,499.5226,181,-2.0,2.8,7.799999999999997,2228.9390000000003,2,91
2025-10-10 17:45:00,66.69999999999999,440.2488,181,-2.0500000000000007,2.7499999999999996,7.799999999999997,2216.4139999999998,2,91
2025-10-10 17:48:00,60.900000000000006,435.3299,182,-1.8499999999999979,2.8999999999999995,7.100000000000001,2026.028,1,9
2025-10-10 17:51:00,59.8,436.3137,182,-1.8000000000000007,2.8000000000000007,6.899999999999999,2001.7509,1,10
2025-10-10 17:54:00,62.85,454.022,182,-1.8999999999999986,2.8500000000000005,7.299999999999997,2098.148,1,9
2025-10-10 17:57:00,62.8,444.43,182,-1.8999999999999986,2.9000000000000004,7.299999999999997,2099.249,1,9
2025-10-10 18:00:00,63.3,448.1192,182,-2.0,2.8999999999999995,7.299999999999997,2106.94,1,9
2025-10-10 18:03:00,61.95,434.592,182,-1.9499999999999993,2.8999999999999995,7.200000000000003,2054.5456,1,9
2025-10-10 18:06:00,61.05,438.2813,182,-1.8999999999999986,2.8,7.100000000000001,2039.4746,1,10
2025-10-10 18:09:00,61.099999999999994,428.4433,182,-1.799999999999999,2.8999999999999995,7.0,2012.091,1,9
2025-10-10 18:12:00,61.1,429.1812,182,-1.8000000000000007,2.95,7.0,2025.0100000000002,1,13
2025-10-10 18:15:00,60.25,430.4109,182,-1.7500000000000018,2.9,6.899999999999999,2007.0439,1,9
2025-10-10 18:18:00,59.650000000000006,418.3594,182,-1.75,2.7999999999999994,6.799999999999997,1983.5439000000001,1,10
2025-10-10 18:21:00,58.3,422.2946,182,-1.75,2.8,6.600000000000001,1942.3169,1,10
2025-10-10 18:24:00,60.349999999999994,429.673,182,-1.8999999999999986,2.8499999999999996,6.899999999999999,2034.7311,1,9
2025-10-10 18:27:00,60.9,442.4624,182,-1.8000000000000007,2.8500000000000005,7.0,2020.3276,1,10
2025-10-10 18:30:00,62.45,441.4786,182,-1.8999999999999986,2.9500000000000006,7.100000000000001,2069.504,2,76
2025-10-10 18:33:00,61.75,442.7083,182,-1.8499999999999979,2.9499999999999997,7.0,2049.1821,2,76
2025-10-10 18:36:00,60.35,431.3947,182,-1.8499999999999979,2.849999999999999,6.899999999999999,2005.9931000000001,1,9
2025-10-10 18:39:00,61.0,441.9705,182,-1.8499999999999979,2.8999999999999995,7.0,2047.643,1,9
2025-10-10 18:42:00,61.25,436.3137,182,-1.8499999999999979,2.8000000000000007,7.0,2036.0914,1,10
2025-10-10 18:45:00,61.1,436.8056,182,-1.8499999999999979,2.95,7.0,2035.1732,2,76
2025-10-10 18:48:00,60.599999999999994,422.0486,183,-1.799999999999999,2.9500000000000006,6.899999999999999,2011.8886000000002,1,13
2025-10-10 18:51:00,59.099999999999994,414.1782,183,-1.6999999999999993,2.7499999999999996,6.699999999999996,1982.674,1,10
2025-10-10 18:54:00,57.5,400.1591,183,-1.6999999999999993,2.6999999999999997,6.600000000000001,1911.5752,1,10
2025-10-10 18:57:00,55.25,379.9913,183,-1.5,2.75,6.100000000000001,1808.2087000000001,1,15
2025-10-10 19:00:00,53.05,362.5289,183,-1.5500000000000007,2.9499999999999997,6.0,1782.2002,1,16
2025-10-10 19:03:00,52.3,341.6233,183,-1.3999999999999986,2.8999999999999995,5.799999999999997,1709.841,1,16
2025-10-10 19:06:00,52.35,346.0504,183,-1.4499999999999993,2.95,5.899999999999999,1775.6626999999999,1,16
2025-10-10 19:09:00,49.650000000000006,316.5365,183,-1.3000000000000007,2.8999999999999995,5.399999999999999,1634.3600000000001,1,16
2025-10-10 19:12:00,49.2,313.5851,183,-1.200000000000001,2.8,5.299999999999997,1631.4119,1,16
2025-10-11 08:30:00,72.9,583.1453,184,-2.200000000000001,2.4000000000000004,7.699999999999999,2392.7847,2,59
2025-10-11 08:33:00,71.6,593.967,184,-2.4000000000000004,2.4000000000000004,7.9999999999999964,2365.5667,2,135
2025-10-11 08:36:00,65.4,584.129,184,-2.2499999999999982,2.3000000000000003,7.699999999999999,2221.4927,2,137
2025-10-11 08:39:00,63.0,567.8964,184,-2.0500000000000007,2.1999999999999997,7.5,2088.196,2,137
2025-10-11 08:42:00,62.35,563.4694,184,-2.0,2.25,7.5,2080.2171,2,137
2025-10-11 08:45:00,63.400000000000006,572.0775,184,-2.1000000000000014,2.1499999999999995,7.600000000000001,2126.002,2,137
2025-10-11 08:48:00,66.15,583.3912,184,-2.150000000000002,2.3000000000000003,7.900000000000002,2221.139,2,137
2025-10-11 08:51:00,66.65,570.8478,184,-2.2499999999999982,2.4000000000000004,7.9999999999999964,2223.058,2,59
2025-10-11 08:54:00,66.05,557.5665,184,-2.1999999999999975,2.3999999999999995,7.900000000000002,2205.043,2,59
2025-10-11 08:57:00,65.6,561.7477,184,-2.0999999999999996,2.3499999999999996,7.900000000000002,2184.397,2,59
2025-10-11 09:00:00,65.4,572.0775,185,-2.1999999999999975,2.3499999999999996,7.900000000000002,2178.197,2,137
2025-10-11 09:03:00,65.85,579.2101,185,-2.1500000000000004,2.3499999999999996,7.900000000000002,2181.763,2,137
2025-10-11 09:06:00,65.80000000000001,574.2911,185,-2.150000000000002,2.3,7.900000000000002,2191.726,2,137
2025-10-11 09:09:00,65.9,564.6991,185,-2.1500000000000004,2.3999999999999995,7.900000000000002,2189.208,2,59
2025-10-11 09:12:00,65.8,555.8449,185,-2.1500000000000004,2.3999999999999995,7.900000000000002,2189.567,2,59
2025-10-11 09:15:00,65.94999999999999,559.7801,185,-2.1999999999999975,2.3999999999999995,7.900000000000002,2185.1150000000002,2,59
2025-10-11 09:18:00,66.5,581.6696,185,-2.1500000000000004,2.3499999999999996,7.9999999999999964,2193.108,2,137
2025-10-11 09:21:00,66.3,592.7373,185,-2.2499999999999982,2.3000000000000003,7.9999999999999964,2235.066,2,137
2025-10-11 09:24:00,68.85,600.3617,185,-2.3000000000000007,2.4000000000000004,8.3,2298.858,2,135
2025-10-11 09:27:00,68.7,596.1805,185,-2.3499999999999996,2.4000000000000004,8.3,2287.1679999999997,2,135
2025-10-11 09:30:00,68.80000000000001,594.4589,185,-2.299999999999999,2.4000000000000004,8.3,2287.902,2,135
2025-10-11 09:33:00,73.0,629.3837,185,-2.400000000000002,2.4,8.599999999999998,2438.6279999999997,2,135
2025-10-11 09:36:00,70.95,555.1071,185,-2.4000000000000004,2.6999999999999997,8.499999999999996,2356.625,2,57
2025-10-11 09:39:00,68.85,520.1823,185,-2.3499999999999996,2.7500000000000004,8.3,2304.147,2,42
2025-10-11 09:42:00,65.2,495.5874,185,-2.200000000000001,2.7500000000000004,7.9999999999999964,2178.7470000000003,2,93
2025-10-11 09:45:00,62.5,489.6846,185,-2.049999999999999,2.5999999999999996,7.599999999999998,2090.973,2,94
2025-10-11 09:48:00,62.3,498.5388,185,-2.0,2.5999999999999996,7.599999999999998,2080.446,2,94
2025-10-11 09:51:00,62.8,511.3281,185,-2.0500000000000007,2.5,7.699999999999999,2096.901,2,94
2025-10-11 09:54:00,63.9,517.4769,185,-2.0999999999999996,2.5500000000000003,7.800000000000001,2134.695,2,92
2025-10-11 09:57:00,64.4,515.0174,185,-2.0999999999999996,2.6000000000000005,7.800000000000001,2145.322,2,92
2025-10-11 10:00:00,64.05000000000001,494.3576,186,-2.1500000000000004,2.6500000000000004,7.800000000000001,2129.1279999999997,2,94
2025-10-11 10:03:00,62.900000000000006,478.125,186,-2.049999999999999,2.7,7.699999999999999,2102.911,2,94
2025-10-11 10:06:00,63.3,489.1927,186,-2.0,2.75,7.699999999999999,2123.16,2,88
2025-10-11 10:09:00,64.0,502.7199,186,-2.1500000000000004,2.6500000000000004,7.900000000000002,2131.416,2,94
2025-10-11 10:12:00,64.05,511.3281,186,-2.150000000000002,2.5500000000000003,7.900000000000002,2133.8140000000003,2,92
2025-10-11 10:15:00,64.1,512.066,186,-2.150000000000002,2.6000000000000005,7.900000000000002,2139.8289999999997,2,92
2025-10-11 10:18:00,64.2,518.9525,186,-2.0999999999999996,2.55,7.800000000000001,2142.36,2,92
2025-10-11 10:21:00,64.4,517.7228,186,-2.1500000000000004,2.6000000000000005,7.800000000000001,2149.6639999999998,2,92
2025-10-11 10:24:00,65.94999999999999,520.4282,186,-2.1500000000000004,2.6500000000000004,7.9999999999999964,2187.939,2,93
2025-10-11 10:27:00,66.85,518.2147,186,-2.2499999999999982,2.7,7.9999999999999964,2219.799,2,93
2025-10-11 10:30:00,68.8,521.658,186,-2.2499999999999982,2.75,8.2,2289.732,2,93
2025-10-11 10:33:00,68.94999999999999,521.658,186,-2.2499999999999982,2.75,8.2,2286.5299999999997,2,93
2025-10-11 10:36:00,68.7,533.7095,186,-2.1999999999999975,2.7,8.2,2288.1499999999996,2,93
2025-10-11 10:39:00,69.1,539.6123,186,-2.2499999999999982,2.7000000000000006,8.2,2298.983,2,93
2025-10-11 10:42:00,69.4,530.5121,186,-2.299999999999999,2.55,8.400000000000002,2301.251,2,57
2025-10-11 10:45:00,69.15,513.7876,186,-2.3499999999999996,2.65,8.2,2286.0249999999996,2,57
2025-10-11 10:48:00,67.8,507.6389,186,-2.2499999999999982,2.75,8.099999999999998,2251.4399999999996,2,93
2025-10-11 10:51:00,66.15,506.4091,186,-2.049999999999999,2.8,7.9999999999999964,2184.255,2,87
2025-10-11 10:54:00,66.15,510.3443,186,-2.1500000000000004,2.7,7.9999999999999964,2185.6459999999997,2,93
2025-10-11 10:57:00,66.35,511.5741,186,-2.1500000000000004,2.7,7.9999999999999964,2199.46,2,93
2025-10-11 11:00:00,68.0,529.7743,187,-2.1999999999999975,2.6499999999999995,8.2,2271.1530000000002,2,93
2025-10-11 11:03:00,67.85,521.1661,187,-2.3499999999999996,2.6999999999999997,8.3,2281.621,2,57
2025-10-11 11:06:00,67.75,516.2471,187,-2.1999999999999975,2.6999999999999997,8.3,2268.174,2,93
2025-10-11 11:09:00,64.95,507.8849,187,-2.1500000000000004,2.75,7.9999999999999964,2185.299,2,93
2025-10-11 11:12:00,64.5,510.8362,187,-2.1500000000000004,2.75,7.900000000000002,2185.785,2,93
2025-10-11 11:15:00,64.85,512.5579,187,-2.0999999999999996,2.6500000000000004,7.900000000000002,2181.178,2,93
2025-10-11 11:18:00,65.65,524.3634,187,-2.1500000000000004,2.7,7.9999999999999964,2225.257,2,93
2025-10-11 11:21:00,67.6,532.9717,187,-2.149999999999997,2.65,8.3,2280.0280000000002,2,93
2025-10-11 11:24:00,68.75,535.4312,187,-2.25,2.85,8.499999999999996,2312.9269999999997,2,86
2025-10-11 11:27:00,68.25,532.9717,187,-2.3000000000000007,2.6500000000000004,8.400000000000002,2306.71,2,93
2025-10-11 11:30:00,67.1,518.2147,187,-2.299999999999999,2.7500000000000004,8.2,2271.223,2,93
2025-10-11 11:33:00,65.6,510.0984,187,-2.1499999999999986,2.7,8.0,2210.0240000000003,2,93
2025-10-11 11:36:00,65.85,517.9688,187,-2.2499999999999982,2.7500000000000004,8.099999999999998,2224.0429999999997,2,93
2025-10-11 11:39:00,66.05000000000001,521.1661,187,-2.1999999999999975,2.7500000000000004,8.099999999999998,2226.3559999999998,2,93
2025-10-11 11:42:00,65.2,507.6389,187,-2.149999999999997,2.75,7.9999999999999964,2214.163,2,93
2025-10-11 11:45:00,65.55,512.8038,187,-2.200000000000001,2.8,7.9999999999999964,2216.262,2,91
2025-10-11 11:48:00,65.8,512.066,187,-2.1999999999999975,2.8000000000000003,8.099999999999998,2228.093,2,91
2025-10-11 11:51:00,65.45,510.5902,187,-2.1999999999999993,2.8000000000000003,8.0,2234.3410000000003,2,91
2025-10-11 11:54:00,65.55,504.4415,187,-2.1999999999999993,2.7,8.0,2217.2690000000002,2,93
2025-10-11 11:57:00,62.45,481.3224,187,-2.1000000000000014,2.7,7.700000000000003,2113.935,2,94
2025-10-11 12:00:00,61.1,482.0602,188,-2.0000000000000018,2.75,7.5,2079.314,2,88
2025-10-11 12:03:00,60.8,472.4682,188,-1.950000000000001,2.75,7.399999999999999,2071.9492,2,88
2025-10-11 12:06:00,61.1,476.8952,188,-2.0000000000000018,2.7,7.5,2071.6704,2,88
2025-10-11 12:09:00,62.05,496.5712,188,-1.950000000000001,2.8000000000000003,7.5,2114.435,2,88
2025-10-11 12:12:00,64.69999999999999,498.2928,188,-2.1000000000000014,2.9,7.800000000000004,2192.3770000000004,2,74
2025-10-11 12:15:00,65.25,499.2766,188,-2.150000000000002,2.65,7.899999999999999,2199.9629999999997,2,94
