Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2025-10-11 12:18:00,62.900000000000006,493.1279,188,-2.0500000000000007,2.7,7.700000000000003,2128.124,2,94
2025-10-11 12:21:00,61.3,487.963,188,-2.0500000000000007,2.599999999999999,7.5,2081.044,2,94
2025-10-11 12:24:00,60.0,467.3032,188,-1.950000000000001,2.7,7.300000000000004,2031.2554,2,88
2025-10-11 12:27:00,60.3,473.6979,188,-1.8999999999999986,2.6500000000000004,7.200000000000003,2043.2514,2,94
2025-10-11 12:30:00,60.65,475.9114,188,-1.9499999999999993,2.8499999999999996,7.399999999999999,2067.375,1,9
2025-10-11 12:33:00,61.2,462.6302,188,-1.950000000000001,2.8499999999999996,7.399999999999999,2088.4719999999998,1,9
2025-10-11 12:36:00,60.65,468.533,188,-2.0,2.8499999999999996,7.299999999999997,2053.7934999999998,1,9
2025-10-11 12:39:00,61.05,474.4358,188,-2.0500000000000007,2.5500000000000003,7.5,2074.0280000000002,1,3
2025-10-11 12:42:00,59.95,473.6979,188,-1.9000000000000004,2.7,7.299999999999997,2036.7556,2,88
2025-10-11 12:45:00,60.8,469.0249,188,-1.9000000000000004,2.8,7.399999999999999,2061.7169,1,9
2025-10-11 12:48:00,60.85,474.4358,188,-1.9499999999999993,2.75,7.399999999999999,2049.0562999999997,2,88
2025-10-11 12:51:00,60.25,470.2546,188,-1.8499999999999996,2.6500000000000004,7.299999999999997,2053.0808,2,94
2025-10-11 12:54:00,59.8,468.287,188,-1.9000000000000004,2.75,7.299999999999997,2029.0567,2,88
2025-10-11 12:57:00,59.95,461.6464,188,-1.950000000000001,2.75,7.299999999999997,2027.5956,2,88
2025-10-11 13:00:00,61.0,477.6331,189,-1.8999999999999986,2.9,7.399999999999999,2076.568,1,9
2025-10-11 13:03:00,62.15,473.6979,189,-1.9499999999999993,2.6999999999999997,7.600000000000001,2119.563,2,88
2025-10-11 13:06:00,62.8,492.1441,189,-1.8999999999999986,2.8,7.600000000000001,2125.69,2,88
2025-10-11 13:09:00,61.650000000000006,484.7656,189,-2.0500000000000007,2.8,7.5,2100.015,2,88
2025-10-11 13:12:00,60.75,480.5845,189,-2.0,2.5000000000000004,7.299999999999997,2060.8572,1,3
2025-10-11 13:15:00,60.05,472.7141,189,-1.9000000000000004,2.7,7.299999999999997,2041.0122999999999,2,88
2025-10-11 13:18:00,60.5,476.4034,189,-1.950000000000001,2.7,7.399999999999999,2070.8,2,88
2025-10-11 13:21:00,62.3,476.4034,189,-2.0,2.6999999999999997,7.600000000000001,2108.259,2,88
2025-10-11 13:24:00,62.849999999999994,469.0249,189,-2.0500000000000007,2.75,7.600000000000001,2126.6859999999997,2,88
2025-10-11 13:27:00,61.25,467.7951,189,-1.8999999999999986,2.6,7.5,2080.728,2,94
2025-10-11 13:30:00,61.9,480.5845,189,-2.0,2.75,7.5,2099.8940000000002,2,88
2025-10-11 13:33:00,62.05,483.7818,189,-2.0,2.6999999999999997,7.5,2095.75,2,88
2025-10-11 13:36:00,63.2,486.7332,189,-2.0,2.8499999999999996,7.600000000000001,2133.788,2,89
2025-10-11 13:39:00,62.95,482.3062,189,-1.9499999999999993,2.6999999999999997,7.600000000000001,2124.097,2,88
2025-10-11 13:42:00,62.75,478.8629,189,-2.0500000000000007,2.7,7.600000000000001,2120.419,2,94
2025-10-11 13:45:00,60.650000000000006,468.287,189,-1.8499999999999996,2.85,7.200000000000003,2049.0928,1,9
2025-10-11 13:48:00,61.5,477.3871,189,-1.8000000000000025,2.8499999999999996,7.200000000000003,2085.208,1,9
2025-10-11 13:51:00,62.2,471.2384,189,-1.9000000000000004,2.6999999999999997,7.299999999999997,2095.319,2,88
2025-10-11 13:54:00,63.8,486.7332,189,-1.8999999999999986,2.75,7.5,2157.474,2,88
2025-10-11 13:57:00,67.3,522.6418,189,-2.0000000000000018,2.85,7.799999999999997,2268.339,2,87
2025-10-11 14:00:00,67.30000000000001,512.8038,190,-2.049999999999997,2.8,7.799999999999997,2270.617,2,87
2025-10-11 14:03:00,64.15,497.0631,190,-1.8999999999999986,2.75,7.600000000000001,2166.4809999999998,2,88
2025-10-11 14:06:00,63.75,482.5521,190,-1.8999999999999986,2.75,7.399999999999999,2125.598,2,88
2025-10-11 14:09:00,63.9,478.371,190,-1.8499999999999996,2.65,7.5,2107.764,2,94
2025-10-11 14:12:00,63.5,473.452,190,-1.8499999999999979,2.7999999999999994,7.399999999999999,2116.7709999999997,2,89
2025-10-11 14:15:00,64.2,472.7141,190,-1.9499999999999993,2.7499999999999996,7.399999999999999,2130.465,2,88
2025-10-11 14:18:00,63.45,474.9276,190,-1.8499999999999996,2.75,7.299999999999997,2109.259,2,88
2025-10-11 14:21:00,62.25,467.0573,190,-1.8999999999999986,2.85,7.199999999999996,2071.429,1,9
2025-10-11 14:24:00,61.1,464.1059,190,-1.799999999999999,2.75,7.100000000000001,2044.414,1,9
2025-10-11 14:27:00,61.7,469.7627,190,-1.7500000000000018,2.6999999999999997,7.100000000000001,2058.8545,1,9
2025-10-11 14:30:00,61.1,466.0735,190,-1.799999999999999,2.75,7.100000000000001,2043.3388,1,9
2025-10-11 14:33:00,61.25,462.3843,190,-1.799999999999999,2.8,7.100000000000001,2039.9753,1,9
2025-10-11 14:36:00,62.0,463.3681,190,-1.7999999999999972,2.8,7.199999999999996,2075.3981,1,9
2025-10-11 14:39:00,61.15,462.8762,190,-1.8499999999999979,2.8,7.100000000000001,2034.8445,1,9
2025-10-11 14:42:00,61.7,469.0249,190,-1.7999999999999972,2.6999999999999997,7.199999999999996,2060.2493,1,9
2025-10-11 14:45:00,64.4,489.1927,190,-1.8999999999999986,2.75,7.399999999999999,2154.857,2,88
2025-10-11 14:48:00,65.45,488.2089,190,-1.9499999999999993,2.7499999999999996,7.699999999999996,2188.935,2,88
2025-10-11 14:51:00,64.5,477.3871,190,-1.9499999999999993,2.95,7.600000000000001,2132.9449999999997,2,76
2025-10-11 14:54:00,61.85,464.5978,190,-1.8499999999999979,2.75,7.299999999999997,2071.63,1,9
2025-10-11 14:57:00,59.75,451.8085,190,-1.8000000000000007,2.7,7.0,1972.7809,1,9
2025-10-11 15:00:00,58.7,455.4977,191,-1.7500000000000018,2.7,6.899999999999999,1963.6019999999999,1,9
2025-10-11 15:03:00,60.7,457.4652,191,-1.799999999999999,2.8499999999999996,7.0000000000000036,2031.184,1,9
2025-10-11 15:06:00,62.8,459.9248,191,-1.8499999999999996,2.75,7.199999999999999,2088.463,1,9
2025-10-11 15:09:00,60.0,440.4948,191,-1.799999999999999,2.8999999999999995,7.099999999999998,2006.8141,1,9
2025-10-11 15:12:00,60.2,448.8571,191,-1.799999999999999,2.7499999999999996,7.0000000000000036,2014.8154,1,9
2025-10-11 15:15:00,60.3,448.8571,191,-1.799999999999999,2.75,7.0000000000000036,2017.0354,1,9
2025-10-11 15:18:00,59.400000000000006,454.2679,191,-1.7500000000000018,2.6500000000000004,6.900000000000002,1987.4214,1,3
2025-10-11 15:21:00,59.3,451.0706,191,-1.799999999999999,2.75,6.900000000000002,1972.6954,1,9
2025-10-11 15:24:00,59.5,448.8571,191,-1.7499999999999982,2.75,6.800000000000001,1986.1017000000002,1,9
2025-10-11 15:27:00,59.75,447.8733,191,-1.799999999999999,2.75,6.900000000000002,1999.9728,1,9
2025-10-11 15:30:00,59.650000000000006,452.5463,191,-1.7499999999999982,2.8000000000000003,6.900000000000002,2005.3256000000001,1,10
2025-10-11 15:33:00,58.45,450.3327,191,-1.7499999999999982,2.8000000000000003,6.800000000000001,1973.737,1,10
2025-10-11 15:36:00,59.1,455.0058,191,-1.700000000000001,2.75,6.900000000000002,2003.7796,1,9
2025-10-11 15:39:00,58.7,435.0839,191,-1.799999999999999,2.75,6.900000000000002,1974.255,1,10
2025-10-11 15:42:00,59.55,448.8571,191,-1.799999999999999,2.7499999999999996,7.0000000000000036,2001.8096,1,9
2025-10-11 15:45:00,60.45,457.4652,191,-1.799999999999999,2.8,7.0000000000000036,2027.4965,1,10
2025-10-11 15:48:00,59.55,454.2679,191,-1.7499999999999982,2.6500000000000004,6.900000000000002,2001.1898999999999,1,3
2025-10-11 15:51:00,59.0,454.022,191,-1.700000000000001,2.7500000000000004,6.900000000000002,1976.8539,1,9
2025-10-11 15:54:00,59.4,456.4815,191,-1.7499999999999982,2.65,6.900000000000002,2007.663,1,3
2025-10-11 15:57:00,59.900000000000006,456.2355,191,-1.75,2.8000000000000003,7.0000000000000036,2011.8931000000002,1,10
2025-10-11 16:00:00,59.45,444.43,192,-1.799999999999999,2.8499999999999996,6.900000000000002,1992.4197,1,10
2025-10-11 16:03:00,59.099999999999994,443.2002,192,-1.799999999999999,2.6999999999999997,7.0000000000000036,1981.2853,1,9
2025-10-11 16:06:00,57.75,435.8218,192,-1.799999999999999,2.8,6.699999999999999,1959.3649,1,10
2025-10-11 16:09:00,57.4,434.3461,192,-1.7000000000000028,2.6999999999999997,6.699999999999999,1951.939,1,10
2025-10-11 16:12:00,57.150000000000006,433.8542,192,-1.7500000000000018,2.7,6.699999999999999,1929.1823,1,10
2025-10-11 16:15:00,57.6,438.0353,192,-1.7500000000000018,2.6500000000000004,6.699999999999999,1945.4115000000002,1,3
2025-10-11 16:18:00,59.25,454.7599,192,-1.7499999999999982,2.75,6.900000000000002,2000.4602,1,9
2025-10-11 16:21:00,60.8,461.4005,192,-1.799999999999999,2.7,7.0000000000000036,2029.625,1,9
2025-10-11 16:24:00,59.5,449.103,192,-1.799999999999999,2.5,6.900000000000002,1966.9664,1,3
2025-10-11 16:27:00,58.150000000000006,452.5463,192,-1.7500000000000018,2.7500000000000004,6.800000000000001,1952.4941,1,9
2025-10-11 16:30:00,59.45,452.5463,192,-1.6999999999999993,2.7,6.900000000000002,1991.0816,1,9
2025-10-11 16:33:00,59.75,448.8571,192,-1.799999999999999,2.85,7.0000000000000036,2006.1813,1,10
2025-10-11 16:36:00,58.650000000000006,432.1325,192,-1.799999999999999,2.7499999999999996,6.800000000000001,1967.8780000000002,1,10
2025-10-11 16:39:00,59.5,444.184,192,-1.799999999999999,2.9,6.900000000000002,1998.9803,1,9
2025-10-11 16:42:00,59.75,455.2517,192,-1.8499999999999996,2.75,7.0000000000000036,2011.5211,1,9
2025-10-11 16:45:00,60.45,464.1059,192,-1.799999999999999,2.75,7.099999999999998,2027.8215,1,9
2025-10-11 16:48:00,61.0,470.0087,192,-1.9000000000000004,2.6500000000000004,7.199999999999999,2053.6749,2,94
2025-10-11 16:51:00,60.05,458.941,192,-1.799999999999999,2.65,7.0000000000000036,2024.6479,1,3
2025-10-11 16:54:00,59.45,447.8733,192,-1.8499999999999996,2.75,7.0000000000000036,1997.282,1,9
2025-10-11 16:57:00,60.25,465.3356,192,-1.799999999999999,2.65,7.0000000000000036,2033.7763,1,3
2025-10-11 17:00:00,60.95,467.0573,193,-1.8499999999999996,2.65,7.099999999999998,2057.7355,2,94
2025-10-11 17:03:00,61.45,456.7274,193,-1.8499999999999996,2.8,7.199999999999999,2064.3868,1,9
2025-10-11 17:06:00,60.25,443.6921,193,-1.8499999999999996,2.9499999999999997,7.099999999999998,2024.1853999999998,2,76
2025-10-11 17:09:00,59.349999999999994,435.3299,193,-1.8499999999999996,2.8499999999999996,7.0000000000000036,2002.3551000000002,1,9
2025-10-11 17:12:00,59.7,425.7379,193,-1.7499999999999982,3.0,6.900000000000002,2006.8784,1,13
2025-10-11 17:15:00,59.0,429.1812,193,-1.7499999999999982,2.8,6.900000000000002,1974.7763,1,10
2025-10-11 17:18:00,60.2,440.2488,193,-1.8499999999999996,2.8499999999999996,6.9999999999999964,2019.613,1,9
2025-10-11 17:21:00,59.45,441.7245,193,-1.7499999999999982,2.7499999999999996,6.900000000000002,1985.4506000000001,1,9
2025-10-11 17:24:00,59.599999999999994,437.0515,193,-1.8499999999999996,2.6999999999999997,7.0000000000000036,1999.4464000000003,1,9
2025-10-11 17:27:00,58.3,446.6435,193,-1.799999999999999,2.75,6.800000000000001,1986.5895999999998,1,9
2025-10-11 17:30:00,56.45,383.9265,193,-1.7499999999999982,2.9,6.800000000000001,1870.0247,1,22
2025-10-11 17:33:00,51.3,364.9884,193,-1.5000000000000018,2.6499999999999995,5.900000000000002,1736.7434,1,15
2025-10-11 17:36:00,51.05,357.8559,193,-1.4000000000000021,2.8,5.800000000000001,1706.6882999999998,1,16
2025-10-11 17:39:00,50.15,342.3611,193,-1.2499999999999982,2.8,5.699999999999999,1672.5306,1,16
2025-10-11 17:42:00,50.0,325.1447,193,-1.299999999999999,2.8499999999999996,5.599999999999998,1692.718,1,16
2025-10-11 17:45:00,49.45,321.4554,193,-1.2499999999999982,2.8499999999999996,5.4999999999999964,1649.7148,1,16
2025-10-11 17:48:00,49.5,293.6632,193,-1.1999999999999975,2.8999999999999995,5.4999999999999964,1636.8611,1,19
2025-10-11 17:51:00,44.900000000000006,300.5498,193,-1.1500000000000021,2.8,4.599999999999998,959.7289,1,17
2025-10-15 08:30:00,71.75,556.0908,198,-2.3000000000000007,2.35,7.0,2426.7449,2,59
2025-10-15 08:33:00,74.15,548.9583,198,-2.4499999999999993,2.8,8.399999999999999,2477.5249999999996,2,40
2025-10-15 08:36:00,71.75,560.0261,198,-2.3000000000000007,2.6999999999999997,8.399999999999999,2402.397,2,55
2025-10-15 08:39:00,71.44999999999999,566.9126,198,-2.4499999999999993,2.6499999999999995,8.600000000000001,2413.041,2,56
2025-10-15 08:42:00,71.55,580.9317,198,-2.299999999999999,2.55,8.600000000000001,2396.029,2,59
2025-10-15 08:45:00,68.3,533.7095,198,-2.2500000000000018,2.6,8.300000000000004,2259.1620000000003,2,57
2025-10-15 08:48:00,61.1,487.4711,198,-2.1000000000000014,2.5000000000000004,7.600000000000001,2054.9051,1,3
2025-10-15 08:51:00,57.900000000000006,470.7465,198,-1.950000000000001,2.45,7.300000000000001,1982.0683,1,3
2025-10-15 08:54:00,58.35,462.8762,198,-1.9000000000000004,2.55,7.400000000000002,1978.6125,1,3
2025-10-15 08:57:00,57.8,454.022,198,-1.950000000000001,2.5999999999999996,7.199999999999999,1957.9270000000001,1,3
2025-10-15 09:00:00,58.3,460.1707,198,-1.9999999999999982,2.5999999999999996,7.300000000000001,1974.9663999999998,1,3
2025-10-15 09:03:00,58.35,484.7656,198,-1.9999999999999982,2.45,7.400000000000002,1983.145,1,3
2025-10-15 09:06:00,59.2,490.6684,199,-2.049999999999999,2.5,7.400000000000002,2009.3687,1,3
2025-10-15 09:09:00,58.8,481.0764,199,-2.0,2.5,7.400000000000002,1996.5779000000002,1,3
2025-10-15 09:12:00,58.55,474.6817,199,-1.9999999999999982,2.5,7.400000000000002,1993.4321,1,3
2025-10-15 09:15:00,58.650000000000006,474.4358,199,-1.950000000000001,2.5,7.400000000000002,1991.7326,1,3
2025-10-15 09:18:00,59.1,475.9114,199,-1.9499999999999993,2.55,7.400000000000002,2005.4533,1,3
2025-10-15 09:21:00,60.75,475.6655,199,-2.049999999999999,2.6500000000000004,7.599999999999998,2048.5556,2,94
2025-10-15 09:24:00,61.15,479.6007,199,-2.049999999999999,2.6500000000000004,7.599999999999998,2072.363,2,94
2025-10-15 09:27:00,61.75,486.2413,199,-2.1500000000000004,2.6500000000000004,7.699999999999999,2080.9660000000003,2,94
2025-10-15 09:30:00,61.85,485.9954,199,-2.0999999999999996,2.6,7.800000000000001,2095.8532,2,94
2025-10-15 09:33:00,62.4,487.2251,199,-2.0999999999999996,2.6,7.800000000000001,2110.5816,2,94
2025-10-15 09:36:00,63.300000000000004,494.6036,199,-2.2499999999999982,2.7,7.900000000000002,2134.7976,2,93
2025-10-15 09:39:00,64.5,483.2899,199,-2.200000000000001,2.8,8.099999999999998,2172.076,2,91
2025-10-15 09:42:00,64.25,472.4682,199,-2.1999999999999993,2.9000000000000004,8.099999999999998,2169.026,2,72
2025-10-15 09:45:00,64.1,469.7627,199,-2.25,2.8499999999999996,8.099999999999998,2161.512,2,91
2025-10-15 09:48:00,64.75,471.9763,199,-2.25,2.8499999999999996,8.100000000000001,2174.5550000000003,2,91
2025-10-15 09:51:00,64.69999999999999,487.2251,199,-2.3000000000000007,2.8,8.100000000000001,2183.902,2,91
2025-10-15 09:54:00,65.15,490.9144,199,-2.2500000000000018,2.8,8.200000000000003,2203.843,2,91
2025-10-15 09:57:00,65.25,492.8819,199,-2.1999999999999993,2.8,8.200000000000003,2193.1589999999997,2,91
2025-10-15 10:00:00,65.45,484.5197,199,-2.25,2.8,8.300000000000004,2205.498,2,91
2025-10-15 10:03:00,65.45,476.1574,199,-2.3000000000000007,2.9000000000000004,8.300000000000004,2208.061,2,72
2025-10-15 10:06:00,65.75,480.8304,200,-2.3000000000000007,2.8500000000000005,8.300000000000004,2209.964,2,91
2025-10-15 10:09:00,65.5,487.2251,200,-2.350000000000003,2.8000000000000003,8.300000000000004,2214.4750000000004,2,91
2025-10-15 10:12:00,66.55,501.4901,200,-2.3000000000000007,2.8,8.299999999999997,2233.4449999999997,2,85
2025-10-15 10:15:00,66.8,501.9821,200,-2.3500000000000014,2.7499999999999996,8.399999999999999,2252.608,2,85
2025-10-15 10:18:00,66.9,502.9659,200,-2.349999999999998,2.75,8.399999999999999,2256.9449999999997,2,85
2025-10-15 10:21:00,67.45,498.2928,200,-2.349999999999998,2.8000000000000003,8.399999999999999,2280.34,2,85
2025-10-15 10:24:00,68.55,500.9983,200,-2.349999999999998,2.8500000000000005,8.5,2306.495,2,86
2025-10-15 10:27:00,68.8,496.0793,200,-2.4499999999999993,2.8500000000000005,8.600000000000001,2314.2749999999996,2,86
2025-10-15 10:30:00,68.69999999999999,498.5388,200,-2.4499999999999993,2.9000000000000004,8.600000000000001,2309.904,2,86
2025-10-15 10:33:00,68.75,492.39,200,-2.4499999999999993,2.95,8.600000000000001,2312.3140000000003,2,86
2025-10-15 10:36:00,68.19999999999999,483.2899,200,-2.3499999999999996,3.0000000000000004,8.600000000000001,2291.8050000000003,2,84
2025-10-15 10:39:00,68.2,485.9954,200,-2.299999999999997,2.9000000000000004,8.5,2291.442,2,84
2025-10-15 10:42:00,67.95,481.3224,200,-2.299999999999997,2.95,8.5,2296.6310000000003,2,84
2025-10-15 10:45:00,67.94999999999999,478.371,200,-2.3999999999999986,2.95,8.600000000000001,2287.469,2,84
2025-10-15 10:48:00,68.55,487.963,200,-2.3499999999999996,2.9000000000000004,8.500000000000004,2300.4759999999997,2,86
2025-10-15 10:51:00,68.5,489.6846,200,-2.3499999999999996,2.95,8.599999999999998,2300.078,2,84
2025-10-15 10:54:00,68.8,493.1279,200,-2.450000000000001,2.8500000000000005,8.599999999999998,2322.308,2,86
2025-10-15 10:57:00,68.95,489.9306,200,-2.450000000000001,3.0,8.599999999999998,2323.502,2,84
2025-10-15 11:00:00,69.05,489.6846,200,-2.4000000000000004,2.9000000000000004,8.7,2328.605,2,86
2025-10-15 11:03:00,68.5,484.5197,200,-2.4000000000000004,2.8999999999999995,8.599999999999998,2302.051,2,86
2025-10-15 11:06:00,66.9,486.9792,201,-2.299999999999999,2.7999999999999994,8.400000000000002,2270.2690000000002,2,85
2025-10-15 11:09:00,67.55,488.7008,201,-2.3000000000000025,2.8499999999999996,8.599999999999998,2273.9139999999998,2,91
2025-10-15 11:12:00,67.6,490.4225,201,-2.350000000000003,2.8499999999999996,8.599999999999998,2275.742,2,91
2025-10-15 11:15:00,67.69999999999999,490.6684,201,-2.3500000000000014,2.9,8.600000000000001,2272.083,2,86
2025-10-15 11:18:00,68.15,491.6522,201,-2.4499999999999993,2.8499999999999996,8.700000000000003,2290.433,2,86
2025-10-15 11:21:00,68.55000000000001,502.9659,201,-2.5,2.75,8.800000000000004,2312.279,2,85
2025-10-15 11:24:00,69.0,496.0793,201,-2.5,2.750000000000001,8.899999999999999,2309.978,2,85
2025-10-15 11:27:00,69.15,491.8981,201,-2.4499999999999993,2.8500000000000005,8.899999999999999,2322.271,2,86
2025-10-15 11:30:00,69.0,479.8466,201,-2.5500000000000007,2.95,8.899999999999999,2314.166,2,84
2025-10-15 11:33:00,67.65,471.4844,201,-2.6000000000000014,2.9499999999999993,8.899999999999999,2286.1099999999997,2,84
2025-10-15 11:36:00,68.05000000000001,473.206,201,-2.6000000000000014,2.9499999999999997,9.0,2299.875,2,84
2025-10-15 11:39:00,68.4,481.0764,201,-2.6999999999999993,2.849999999999999,9.200000000000003,2303.885,2,83
2025-10-15 11:42:00,68.25,482.3062,201,-2.650000000000002,2.8499999999999996,9.200000000000003,2296.583,2,83
2025-10-15 11:45:00,68.25,482.0602,201,-2.6999999999999993,2.7999999999999994,9.299999999999997,2304.7740000000003,2,83
2025-10-15 11:48:00,68.35,480.0926,201,-2.8000000000000007,2.9000000000000004,9.299999999999997,2312.793,2,83
2025-10-15 11:51:00,67.80000000000001,464.1059,201,-2.75,2.95,9.299999999999997,2283.353,2,83
2025-10-15 11:54:00,68.25,473.452,201,-2.549999999999997,2.95,8.799999999999997,2299.169,2,84
2025-10-15 11:57:00,67.55,476.4034,201,-2.3999999999999986,2.85,8.699999999999996,2291.419,2,91
2025-10-15 12:00:00,67.8,473.452,201,-2.349999999999998,2.95,8.600000000000001,2285.449,2,84
2025-10-15 12:03:00,67.6,480.0926,201,-2.3999999999999986,2.7999999999999994,8.5,2276.485,2,91
2025-10-15 12:06:00,66.85,479.3548,202,-2.3499999999999996,2.9499999999999997,8.400000000000002,2264.12,2,84
2025-10-15 12:09:00,67.3,484.5197,202,-2.3499999999999996,2.8499999999999996,8.500000000000004,2273.8,2,91
2025-10-15 12:12:00,67.5,480.0926,202,-2.3000000000000025,2.8999999999999995,8.500000000000004,2274.321,2,84
2025-10-15 12:15:00,67.1,477.3871,202,-2.25,2.8999999999999995,8.199999999999996,2253.584,2,84
2025-10-15 12:18:00,66.8,471.2384,202,-2.3000000000000007,2.849999999999999,8.199999999999996,2250.5469999999996,2,91
2025-10-15 12:21:00,66.4,477.6331,202,-2.25,2.8999999999999995,8.199999999999996,2243.221,2,72
2025-10-15 12:24:00,66.85,479.8466,202,-2.25,2.8000000000000007,8.199999999999996,2259.002,2,91
2025-10-15 12:27:00,66.94999999999999,476.4034,202,-2.1499999999999986,2.8500000000000005,8.100000000000001,2263.88,2,91
2025-10-15 12:30:00,66.4,468.7789,202,-2.200000000000001,2.8000000000000007,8.099999999999998,2250.763,2,91
2025-10-15 12:33:00,66.6,468.7789,202,-2.200000000000001,2.8499999999999996,8.099999999999998,2251.891,2,91
2025-10-15 12:36:00,66.15,464.1059,202,-2.0999999999999996,2.8999999999999995,7.900000000000002,2233.407,2,72
2025-10-15 12:39:00,66.15,464.5978,202,-2.1500000000000004,2.9499999999999993,7.9999999999999964,2232.175,2,72
2025-10-15 12:42:00,65.4,461.6464,202,-2.1500000000000004,2.8999999999999995,7.800000000000001,2215.81,2,72
2025-10-15 12:45:00,66.0,467.7951,202,-2.1500000000000004,2.8499999999999996,7.900000000000002,2224.056,2,91
2025-10-15 12:48:00,66.35,472.4682,202,-2.1500000000000004,2.9000000000000004,7.9999999999999964,2235.63,2,72
2025-10-15 12:51:00,66.19999999999999,472.2223,202,-2.1999999999999975,2.8499999999999996,7.9999999999999964,2241.111,2,91
2025-10-15 12:54:00,67.1,484.2737,202,-2.200000000000001,2.85,8.2,2259.609,2,91
2025-10-15 12:57:00,67.35,488.7008,202,-2.25,2.8,8.200000000000003,2283.255,2,91
2025-10-15 13:00:00,67.75,481.8142,202,-2.25,2.9000000000000004,8.300000000000004,2267.382,2,84
2025-10-15 13:03:00,67.1,466.5654,202,-2.25,2.85,8.200000000000003,2268.9669999999996,2,91
2025-10-15 13:06:00,66.6,467.0573,203,-2.200000000000003,2.849999999999999,8.200000000000003,2244.718,2,91
2025-10-15 13:09:00,65.6,458.4491,203,-2.200000000000003,2.9499999999999993,8.0,2207.923,2,72
2025-10-15 13:12:00,65.44999999999999,463.614,203,-2.25,2.8499999999999996,8.0,2207.969,2,91
2025-10-15 13:15:00,65.65,466.0735,203,-2.150000000000002,2.9,8.0,2223.2290000000003,2,72
2025-10-15 13:18:00,65.85,471.2384,203,-2.150000000000002,2.7,8.0,2232.836,2,93
2025-10-15 13:21:00,66.5,474.9276,203,-2.25,2.9000000000000004,8.100000000000001,2248.6000000000004,2,72
2025-10-15 13:24:00,66.05,473.206,203,-2.25,2.900000000000001,8.0,2247.066,2,72
2025-10-15 13:27:00,67.85,486.2413,203,-2.25,2.8000000000000007,8.299999999999997,2275.349,2,91
2025-10-15 13:30:00,69.05000000000001,494.6036,203,-2.3000000000000007,2.8500000000000005,8.299999999999997,2325.3810000000003,2,86
2025-10-15 13:33:00,69.5,494.1117,203,-2.25,2.8000000000000007,8.399999999999999,2336.9359999999997,2,91
2025-10-15 13:36:00,69.3,478.371,203,-2.2499999999999964,2.9000000000000004,8.399999999999999,2336.2039999999997,2,84
2025-10-15 13:39:00,69.0,483.2899,203,-2.25,2.8,8.399999999999999,2326.649,2,91
2025-10-15 13:42:00,69.4,491.6522,203,-2.3000000000000007,2.8499999999999996,8.399999999999999,2339.029,2,86
2025-10-15 13:45:00,69.4,494.8495,203,-2.25,2.8000000000000007,8.399999999999999,2339.852,2,91
2025-10-15 13:48:00,69.6,499.2766,203,-2.299999999999997,2.8500000000000005,8.399999999999999,2352.49,2,86
2025-10-15 13:51:00,69.25,493.1279,203,-2.25,2.8500000000000005,8.299999999999997,2333.224,2,86
2025-10-15 13:54:00,69.3,492.39,203,-2.3000000000000007,2.8500000000000005,8.299999999999997,2335.971,2,86
2025-10-15 13:57:00,69.4,491.8981,203,-2.25,2.8000000000000007,8.299999999999997,2344.4260000000004,2,91
2025-10-15 14:00:00,70.2,496.5712,203,-2.25,2.8000000000000007,8.399999999999999,2352.9480000000003,2,91
2025-10-15 14:03:00,70.5,493.3738,203,-2.299999999999997,2.9000000000000004,8.5,2378.951,2,84
2025-10-15 14:06:00,70.44999999999999,494.3576,204,-2.3000000000000007,2.8500000000000005,8.5,2378.745,2,86
2025-10-15 14:09:00,69.75,493.6198,204,-2.299999999999997,2.8499999999999996,8.399999999999999,2344.6369999999997,2,86
2025-10-15 14:12:00,69.55,494.3576,204,-2.349999999999998,2.8499999999999996,8.399999999999999,2345.337,2,86
2025-10-15 14:15:00,69.44999999999999,494.3576,204,-2.299999999999999,2.7499999999999996,8.3,2346.453,2,93
2025-10-15 14:18:00,69.65,489.4387,204,-2.2499999999999982,2.8999999999999995,8.400000000000002,2341.474,2,84
2025-10-15 14:21:00,69.44999999999999,490.4225,204,-2.2499999999999982,2.8999999999999995,8.3,2337.678,2,84
2025-10-15 14:24:00,69.3,490.9144,204,-2.200000000000001,2.7999999999999994,8.3,2332.022,2,91
2025-10-15 14:27:00,70.15,494.3576,204,-2.2500000000000018,2.8000000000000003,8.400000000000002,2350.559,2,91
2025-10-15 14:30:00,70.1,506.6551,204,-2.25,2.8500000000000005,8.5,2363.026,2,86
2025-10-15 14:33:00,70.4,509.6065,204,-2.2500000000000018,2.85,8.400000000000002,2365.615,2,86
2025-10-15 14:36:00,70.35,506.9011,204,-2.2499999999999982,2.8499999999999996,8.400000000000002,2374.236,2,86
2025-10-15 14:39:00,70.30000000000001,501.4901,204,-2.2500000000000018,2.7499999999999996,8.500000000000004,2369.092,2,93
2025-10-15 14:42:00,70.05,494.6036,204,-2.450000000000001,2.8499999999999996,8.599999999999998,2371.658,2,86
2025-10-15 14:45:00,69.75,494.3576,204,-2.299999999999999,2.849999999999999,8.499999999999996,2355.301,2,86
2025-10-15 14:48:00,70.2,503.2118,204,-2.3499999999999996,2.8999999999999995,8.499999999999996,2368.616,2,86
2025-10-15 14:51:00,69.6,500.7523,204,-2.3499999999999996,2.7499999999999996,8.400000000000002,2358.5950000000003,2,93
2025-10-15 14:54:00,69.35,496.5712,204,-2.3499999999999996,2.8499999999999996,8.400000000000002,2358.572,2,86
2025-10-15 14:57:00,69.5,488.4549,204,-2.299999999999999,2.9499999999999993,8.400000000000002,2335.478,2,84
2025-10-15 15:00:00,69.35,493.1279,204,-2.299999999999999,2.8999999999999995,8.3,2349.044,2,84
2025-10-15 15:03:00,69.69999999999999,498.0469,204,-2.2499999999999982,2.75,8.400000000000002,2360.7870000000003,2,93
2025-10-15 15:06:00,69.45,499.0307,205,-2.4000000000000004,2.9500000000000006,8.500000000000004,2349.013,2,86
2025-10-15 15:09:00,69.5,494.1117,205,-2.299999999999999,2.9,8.400000000000002,2337.1949999999997,2,84
2025-10-15 15:12:00,69.3,494.3576,205,-2.299999999999999,2.8499999999999996,8.400000000000002,2338.434,2,86
2025-10-15 15:15:00,68.94999999999999,495.8333,205,-2.2499999999999982,2.8499999999999996,8.400000000000002,2335.898,2,86
2025-10-15 15:18:00,69.15,498.5388,205,-2.1999999999999975,2.8,8.3,2328.635,2,91
2025-10-15 15:21:00,68.75,495.5874,205,-2.049999999999999,2.7499999999999996,8.2,2330.288,2,91
2025-10-15 15:24:00,68.94999999999999,495.8333,205,-2.1500000000000004,2.9,8.2,2342.99,2,80
2025-10-15 15:27:00,68.55000000000001,488.2089,205,-2.1500000000000004,2.8999999999999995,8.099999999999998,2324.451,2,80
2025-10-15 15:30:00,70.44999999999999,499.7685,205,-2.1500000000000004,2.9499999999999997,8.2,2331.9750000000004,2,80
2025-10-15 15:33:00,71.1,500.2604,205,-2.2500000000000018,2.8499999999999996,8.3,2331.864,2,86
2025-10-15 15:36:00,70.9,497.309,205,-2.200000000000001,2.6999999999999997,8.2,2349.6859999999997,2,93
2025-10-15 15:39:00,70.25,490.9144,205,-2.1500000000000004,2.9999999999999996,8.2,2327.456,2,80
2025-10-15 15:42:00,70.05,491.1603,205,-2.2500000000000018,2.849999999999999,8.2,2313.7110000000002,2,86
2025-10-15 15:45:00,69.0,490.9144,205,-2.0999999999999996,2.7499999999999996,7.9999999999999964,2282.283,2,91
2025-10-15 15:48:00,68.6,485.0116,205,-2.0999999999999996,2.8499999999999996,7.900000000000002,2282.899,2,91
2025-10-15 15:51:00,68.1,480.0926,205,-2.0999999999999996,2.8999999999999995,7.900000000000002,2272.832,2,80
2025-10-15 15:54:00,67.3,465.3356,205,-1.9999999999999982,2.9,7.699999999999999,2261.7079999999996,2,76
2025-10-15 15:57:00,66.94999999999999,469.5168,205,-2.0000000000000018,2.7999999999999994,7.800000000000001,2235.624,2,91
2025-10-15 16:00:00,67.35,483.7818,205,-2.049999999999999,2.85,7.699999999999999,2238.611,2,91
2025-10-15 16:03:00,67.19999999999999,483.2899,205,-1.9500000000000046,2.85,7.800000000000001,2238.5150000000003,2,91
2025-10-15 16:06:00,67.30000000000001,482.0602,206,-1.9500000000000046,2.75,7.699999999999999,2249.402,2,88
2025-10-15 16:09:00,67.25,470.0087,206,-1.950000000000001,2.8999999999999995,7.699999999999999,2242.3289999999997,2,76
2025-10-15 16:12:00,65.9,461.6464,206,-1.9499999999999993,2.7499999999999996,7.600000000000001,2181.26,2,91
2025-10-15 16:15:00,64.9,460.9086,206,-1.8499999999999996,2.8499999999999996,7.400000000000002,2163.87,2,89
2025-10-15 16:18:00,64.7,460.9086,206,-1.8999999999999986,2.8,7.5,2152.4939999999997,2,91
2025-10-15 16:21:00,60.15,423.5243,206,-1.75,2.8,7.0,2035.315,1,10
2025-10-15 16:24:00,59.45,423.5243,206,-1.8000000000000007,2.7499999999999996,6.799999999999997,1985.6291999999999,1,10
2025-10-15 16:27:00,60.8,425.246,206,-1.75,2.7499999999999996,6.899999999999999,2039.0551999999998,1,10
2025-10-15 16:30:00,61.1,419.3432,206,-1.8499999999999979,2.9499999999999993,7.0,2038.9405,1,13
2025-10-15 16:33:00,59.7,408.7674,206,-1.6999999999999993,2.849999999999999,6.799999999999997,1983.0635000000002,1,10
2025-10-15 16:36:00,59.95,417.1296,206,-1.6999999999999993,2.95,6.799999999999997,1996.7281,1,13
2025-10-15 16:39:00,60.849999999999994,424.0162,206,-1.8000000000000007,2.8000000000000007,6.899999999999999,2052.6504,1,10
2025-10-15 16:42:00,61.1,417.8675,206,-1.8000000000000007,2.849999999999999,6.899999999999999,2060.9069,1,9
2025-10-15 16:45:00,59.15,410.489,206,-1.75,2.8999999999999995,6.699999999999996,1937.7215,1,10
2025-10-15 16:48:00,58.15,404.8322,206,-1.6999999999999993,2.7499999999999996,6.600000000000001,1958.5030000000002,1,10
2025-10-15 16:51:00,57.8,406.7998,206,-1.6499999999999986,2.8499999999999996,6.5,1944.9436999999998,1,10
2025-10-15 16:54:00,57.599999999999994,405.0781,206,-1.6000000000000014,2.8499999999999996,6.5,1929.7964,1,10
2025-10-15 16:57:00,58.05,408.5214,206,-1.6500000000000021,2.8499999999999996,6.600000000000001,1963.5695,1,10
2025-10-15 17:00:00,59.2,408.7674,206,-1.75,2.9,6.700000000000003,2003.7038,1,10
2025-10-15 17:03:00,59.5,409.9971,206,-1.7499999999999964,2.9499999999999997,6.700000000000003,1998.2330000000002,1,13
2025-10-15 17:06:00,58.45,407.5376,207,-1.7000000000000028,2.8999999999999995,6.700000000000003,1998.2768,1,10
2025-10-15 17:09:00,56.1,358.1019,207,-1.6499999999999986,2.8999999999999995,6.200000000000003,1844.5548,1,22
2025-10-15 17:12:00,54.3,362.7749,207,-1.4499999999999993,2.9500000000000006,6.0,1810.1107,1,16
2025-10-15 17:15:00,54.9,364.9884,207,-1.5500000000000007,2.8000000000000007,6.100000000000001,1823.9351000000001,1,15
2025-10-15 17:18:00,54.95,367.9398,207,-1.5999999999999979,2.9000000000000004,6.399999999999999,1882.9763,1,22
2025-10-15 17:21:00,54.75,370.6453,207,-1.6499999999999986,3.0000000000000004,6.399999999999999,1846.0321,1,22
2025-10-15 17:24:00,55.5,372.8588,207,-1.6499999999999986,2.8,6.399999999999999,1875.8964,1,15
2025-10-15 17:27:00,55.45,371.875,207,-1.6999999999999993,2.8999999999999995,6.5,1855.9714,1,22
2025-10-15 17:30:00,55.4,369.1696,207,-1.5999999999999979,2.9,6.399999999999999,1853.0587,1,22
2025-10-15 17:33:00,54.099999999999994,361.2992,207,-1.5999999999999979,2.9,6.299999999999997,1811.9164,1,22
2025-10-15 17:36:00,54.4,362.5289,207,-1.6499999999999986,2.9500000000000006,6.299999999999997,1837.2745,1,22
2025-10-15 17:39:00,54.3,351.4612,207,-1.6499999999999986,3.0500000000000003,6.299999999999997,1821.8744000000002,1,22
2025-10-15 17:42:00,52.8,345.5584,207,-1.5500000000000007,2.9000000000000004,6.200000000000003,1811.5425,1,16
2025-10-15 17:45:00,52.0,321.2095,207,-1.6000000000000014,2.900000000000001,6.0,1751.4773,1,16
2025-10-15 17:48:00,48.6,286.7766,207,-1.2500000000000018,2.95,5.299999999999997,1586.8482,1,19
2025-10-17 08:33:00,68.6,531.25,208,-2.1000000000000014,2.400000000000001,6.200000000000003,2316.8239000000003,2,59
2025-10-17 08:36:00,73.4,541.5799,209,-2.3500000000000014,2.7,8.100000000000001,2439.9161,2,55
2025-10-17 08:39:00,71.6,548.2205,209,-2.3000000000000007,2.6999999999999997,8.299999999999997,2388.754,2,55
2025-10-17 08:42:00,70.19999999999999,556.8287,209,-2.3000000000000007,2.5999999999999996,8.299999999999997,2351.497,2,57
2025-10-17 08:45:00,70.0,555.8449,209,-2.3000000000000007,2.55,8.200000000000003,2344.33,2,59
2025-10-17 08:48:00,69.45,547.7286,209,-2.25,2.6,8.200000000000003,2295.0600000000004,2,57
2025-10-17 08:51:00,68.5,552.1556,209,-2.3000000000000007,2.5,8.100000000000001,2277.094,2,59
2025-10-17 08:54:00,68.0,540.842,209,-2.25,2.6,8.100000000000001,2270.3059999999996,2,57
2025-10-17 08:57:00,67.85,528.7905,209,-2.25,2.65,8.299999999999997,2262.49,2,93
2025-10-17 09:00:00,66.75,520.6742,209,-2.25,2.6499999999999995,8.200000000000003,2228.808,2,93
2025-10-17 09:03:00,66.5,510.5902,209,-2.1499999999999986,2.6999999999999997,8.200000000000003,2201.188,2,93
2025-10-17 09:06:00,65.65,518.2147,209,-2.1999999999999993,2.5999999999999996,8.0,2195.5649999999996,2,92
2025-10-17 09:09:00,66.15,529.0364,209,-2.0999999999999996,2.5999999999999996,8.100000000000001,2205.113,2,92
2025-10-17 09:12:00,66.15,532.4797,209,-2.1499999999999986,2.55,8.100000000000001,2197.834,2,92
2025-10-17 09:15:00,66.05,523.1337,209,-2.0999999999999996,2.5999999999999996,8.0,2195.209,2,92
2025-10-17 09:18:00,66.05000000000001,515.2633,209,-2.0999999999999996,2.55,8.100000000000001,2189.815,2,92
2025-10-17 09:21:00,65.05000000000001,520.6742,209,-2.1500000000000004,2.5500000000000003,8.0,2191.275,2,92
2025-10-17 09:24:00,65.0,513.7876,209,-2.1500000000000004,2.6500000000000004,8.0,2200.6809999999996,2,93
2025-10-17 09:27:00,64.75,508.8687,209,-2.1999999999999993,2.7,8.0,2181.547,2,93
2025-10-17 09:30:00,64.75,508.8687,209,-2.1499999999999986,2.7000000000000006,8.0,2190.926,2,93
2025-10-17 09:33:00,65.15,523.8715,209,-2.1999999999999993,2.5999999999999996,8.100000000000001,2238.105,2,92
2025-10-17 09:36:00,69.05000000000001,534.6933,210,-2.2500000000000018,2.7500000000000004,8.5,2329.483,2,93
2025-10-17 09:39:00,71.1,535.1852,210,-2.3999999999999986,2.75,8.700000000000003,2387.959,2,42
2025-10-17 09:42:00,71.85,527.8067,210,-2.3999999999999986,2.900000000000001,8.899999999999999,2403.636,2,43
2025-10-17 09:45:00,72.05,527.8067,210,-2.3999999999999986,2.8000000000000007,8.799999999999997,2415.822,2,42
2025-10-17 09:48:00,72.8,526.3311,210,-2.5500000000000007,2.8500000000000005,8.899999999999999,2434.493,2,40
2025-10-17 09:51:00,73.05,525.3472,210,-2.4499999999999993,3.0,9.0,2453.547,2,43
2025-10-17 09:54:00,73.85,545.2691,210,-2.5,2.8000000000000007,9.100000000000001,2481.464,2,40
2025-10-17 09:57:00,75.35,553.6313,210,-2.6000000000000014,2.750000000000001,9.299999999999997,2517.4700000000003,2,40
2025-10-17 10:00:00,76.45,560.7639,210,-2.6499999999999986,2.8000000000000007,9.399999999999999,2551.2380000000003,2,40
2025-10-17 10:03:00,76.35,561.9937,210,-2.6000000000000014,2.6500000000000004,9.399999999999999,2556.244,2,56
2025-10-17 10:06:00,77.9,556.0908,210,-2.6499999999999986,2.7,9.600000000000001,2592.081,2,40
2025-10-17 10:09:00,77.19999999999999,543.3015,210,-2.6499999999999986,2.85,9.5,2579.625,2,40
2025-10-17 10:12:00,77.9,549.6962,210,-2.6999999999999993,2.9000000000000004,9.600000000000001,2601.704,2,53
2025-10-17 10:15:00,77.94999999999999,546.007,210,-2.6499999999999986,2.75,9.600000000000001,2600.677,2,40
2025-10-17 10:18:00,76.55,527.5607,210,-2.599999999999998,2.9,9.399999999999999,2555.27,2,40
2025-10-17 10:21:00,74.8,524.3634,210,-2.549999999999997,2.8000000000000003,9.199999999999996,2496.6189999999997,2,40
2025-10-17 10:24:00,74.30000000000001,533.9554,210,-2.599999999999998,2.95,9.199999999999996,2502.508,2,43
2025-10-17 10:27:00,74.55,540.842,210,-2.5500000000000007,2.8000000000000007,9.199999999999996,2496.31,2,40
2025-10-17 10:30:00,75.25,538.8744,210,-2.599999999999998,2.85,9.299999999999997,2507.633,2,40
2025-10-17 10:33:00,75.0,533.7095,210,-2.4499999999999993,2.95,9.299999999999997,2497.397,2,43
2025-10-17 10:36:00,75.1,531.7419,211,-2.5500000000000007,2.6999999999999997,9.299999999999997,2497.175,2,40
2025-10-17 10:39:00,75.0,526.577,211,-2.549999999999997,2.8,9.299999999999997,2504.103,2,40
2025-10-17 10:42:00,74.85,517.9688,211,-2.5500000000000007,2.9499999999999997,9.199999999999996,2476.88,2,43
2025-10-17 10:45:00,74.4,522.6418,211,-2.5,2.95,9.199999999999996,2478.318,2,43
2025-10-17 10:48:00,74.19999999999999,532.7257,211,-2.5,2.7000000000000006,9.299999999999997,2483.545,2,56
2025-10-17 10:51:00,74.6,540.842,211,-2.5,2.750000000000001,9.299999999999997,2486.61,2,40
2025-10-17 10:54:00,74.55,540.1042,211,-2.549999999999997,2.8000000000000007,9.399999999999999,2499.233,2,40
2025-10-17 10:57:00,74.35,532.9717,211,-2.599999999999998,2.7000000000000006,9.299999999999997,2487.813,2,40
2025-10-17 11:00:00,74.1,516.985,211,-2.599999999999998,2.7500000000000004,9.299999999999997,2471.502,2,40
2025-10-17 11:03:00,74.0,515.0174,211,-2.599999999999998,2.9,9.299999999999997,2469.975,2,43
2025-10-17 11:06:00,73.75,515.5093,211,-2.549999999999999,2.8000000000000007,9.099999999999998,2460.56,2,40
2025-10-17 11:09:00,72.4,514.0336,211,-2.5000000000000018,2.9000000000000004,9.000000000000004,2428.295,2,43
2025-10-17 11:12:00,72.4,519.1985,211,-2.5000000000000018,2.95,9.000000000000004,2415.476,2,43
2025-10-17 11:15:00,72.80000000000001,532.9717,211,-2.5500000000000007,2.7000000000000006,9.199999999999996,2428.788,2,40
2025-10-17 11:18:00,72.65,534.9393,211,-2.549999999999997,2.8000000000000007,9.199999999999996,2427.895,2,40
2025-10-17 11:21:00,73.15,533.4636,211,-2.549999999999999,2.900000000000001,9.099999999999998,2441.8289999999997,2,43
2025-10-17 11:24:00,72.95,530.0203,211,-2.450000000000001,2.750000000000001,9.099999999999998,2440.0119999999997,2,42
2025-10-17 11:27:00,73.5,530.2662,211,-2.450000000000001,2.8000000000000007,9.2,2450.872,2,40
2025-10-17 11:30:00,73.6,526.577,211,-2.5999999999999996,2.9000000000000004,9.2,2455.022,2,43
2025-10-17 11:33:00,73.4,521.658,211,-2.400000000000004,2.7500000000000004,9.2,2459.13,2,42
2025-10-17 11:36:00,73.25,526.3311,212,-2.5000000000000018,2.7999999999999994,9.099999999999998,2436.611,2,40
2025-10-17 11:39:00,72.6,523.8715,212,-2.4999999999999982,2.849999999999999,8.999999999999996,2423.746,2,40
2025-10-17 11:42:00,72.75,536.4149,212,-2.5000000000000018,2.8,8.999999999999996,2423.099,2,40
2025-10-17 11:45:00,72.94999999999999,538.6285,212,-2.4999999999999982,2.9500000000000006,9.099999999999998,2436.84,2,43
2025-10-17 11:48:00,73.6,535.923,212,-2.5999999999999996,2.8500000000000005,9.099999999999998,2450.29,2,40
2025-10-17 11:51:00,73.7,523.6256,212,-2.549999999999999,2.75,9.2,2467.181,2,40
2025-10-17 11:54:00,72.65,512.066,212,-2.4499999999999993,3.0,9.0,2432.701,2,84
2025-10-17 11:57:00,71.1,510.5902,212,-2.350000000000005,2.9,8.899999999999999,2394.1229999999996,2,86
2025-10-17 12:00:00,70.80000000000001,518.7066,212,-2.4499999999999993,2.8499999999999996,8.899999999999999,2375.977,2,42
2025-10-17 12:03:00,70.85,525.3472,212,-2.400000000000002,2.65,8.800000000000004,2366.364,2,57
2025-10-17 12:06:00,70.1,523.1337,212,-2.400000000000002,2.7499999999999996,8.899999999999999,2359.08,2,42
2025-10-17 12:09:00,70.55000000000001,523.8715,212,-2.350000000000005,2.7999999999999994,8.899999999999999,2373.294,2,42
2025-10-17 12:12:00,72.1,536.6609,212,-2.3999999999999986,2.75,9.0,2409.59,2,42
2025-10-17 12:15:00,72.55,530.0203,212,-2.3999999999999986,2.9000000000000004,9.100000000000001,2419.924,2,43
2025-10-17 12:18:00,72.85,526.0851,212,-2.4499999999999993,2.8500000000000005,9.100000000000001,2436.3999999999996,2,40
2025-10-17 12:21:00,72.1,518.9525,212,-2.3500000000000014,2.8000000000000003,9.0,2416.131,2,42
2025-10-17 12:24:00,72.4,522.6418,212,-2.4499999999999993,2.8000000000000007,9.0,2403.534,2,42
2025-10-17 12:27:00,72.19999999999999,521.412,212,-2.5,2.8999999999999995,9.0,2412.365,2,43
2025-10-17 12:30:00,72.15,527.8067,212,-2.4499999999999993,2.7499999999999996,9.0,2402.795,2,42
2025-10-17 12:33:00,72.1,526.8229,212,-2.5,2.8499999999999996,9.100000000000001,2401.2870000000003,2,40
2025-10-17 12:36:00,71.85,522.8877,213,-2.3999999999999986,2.7999999999999994,9.0,2391.924,2,42
2025-10-17 12:39:00,72.05000000000001,522.3958,213,-2.4499999999999993,2.9000000000000004,8.899999999999999,2402.5280000000002,2,43
2025-10-17 12:42:00,72.1,526.0851,213,-2.3999999999999986,2.8500000000000005,9.0,2408.085,2,42
2025-10-17 12:45:00,73.35,534.9393,213,-2.4499999999999993,2.8500000000000005,9.100000000000001,2444.132,2,40
2025-10-17 12:48:00,74.0,533.9554,213,-2.5,2.750000000000001,9.199999999999996,2464.632,2,40
2025-10-17 12:51:00,74.75,527.8067,213,-2.5,2.9000000000000004,9.199999999999996,2480.768,2,40
2025-10-17 12:54:00,74.05,526.8229,213,-2.5,2.8499999999999996,9.199999999999996,2466.782,2,40
2025-10-17 12:57:00,73.05000000000001,528.0527,213,-2.450000000000001,2.9499999999999997,9.000000000000004,2444.456,2,43
2025-10-17 13:00:00,72.5,524.1175,213,-2.5000000000000018,2.8999999999999995,9.000000000000004,2420.466,2,43
2025-10-17 13:03:00,72.30000000000001,523.6256,213,-2.450000000000001,2.7999999999999994,9.000000000000004,2410.383,2,42
2025-10-17 13:06:00,72.55,522.6418,213,-2.450000000000001,2.9,9.000000000000004,2411.361,2,43
2025-10-17 13:09:00,72.25,520.1823,213,-2.450000000000001,2.9000000000000004,9.000000000000004,2412.772,2,43
2025-10-17 13:12:00,73.0,526.0851,213,-2.549999999999999,2.9000000000000004,9.099999999999998,2436.6549999999997,2,43
2025-10-17 13:15:00,73.75,543.5475,213,-2.5000000000000018,2.8000000000000007,9.2,2460.429,2,40
2025-10-17 13:18:00,75.19999999999999,546.007,213,-2.5999999999999996,2.8500000000000005,9.400000000000002,2503.5460000000003,2,40
2025-10-17 13:21:00,75.35,542.0718,213,-2.5999999999999996,3.0000000000000004,9.3,2504.884,2,53
2025-10-17 13:24:00,75.7,535.923,213,-2.700000000000001,2.9000000000000004,9.400000000000002,2522.169,2,40
2025-10-17 13:27:00,75.25,534.2014,213,-2.399999999999997,2.7999999999999994,9.2,2506.825,2,40
2025-10-17 13:30:00,74.95,534.2014,213,-2.6500000000000004,2.849999999999999,9.2,2493.772,2,40
2025-10-17 13:33:00,75.15,533.7095,213,-2.6500000000000004,2.9000000000000004,9.2,2505.42,2,40
2025-10-17 13:36:00,75.30000000000001,541.088,214,-2.5500000000000007,2.8000000000000007,9.200000000000003,2511.819,2,40
2025-10-17 13:39:00,76.05,544.5313,214,-2.4499999999999993,2.8000000000000003,9.300000000000004,2527.552,2,40
2025-10-17 13:42:00,75.95,545.761,214,-2.650000000000002,2.750000000000001,9.300000000000004,2537.556,2,40
2025-10-17 13:45:00,76.35,546.007,214,-2.5500000000000007,2.750000000000001,9.399999999999999,2553.049,2,40
2025-10-17 13:48:00,77.25,543.7934,214,-2.6000000000000014,2.95,9.399999999999999,2570.497,2,53
2025-10-17 13:51:00,76.05,528.0527,214,-2.5500000000000007,3.0,9.399999999999999,2531.7,2,53
2025-10-17 13:54:00,75.1,521.1661,214,-2.5500000000000007,2.8500000000000005,9.200000000000003,2508.202,2,40
2025-10-17 13:57:00,74.94999999999999,527.5607,214,-2.5,2.65,9.200000000000003,2486.498,2,56
2025-10-17 14:00:00,74.80000000000001,534.6933,214,-2.6000000000000014,2.7499999999999996,9.200000000000003,2495.228,2,40
2025-10-17 14:03:00,74.3,530.5121,214,-2.4499999999999993,2.6999999999999997,9.200000000000003,2464.3940000000002,2,56
2025-10-17 14:06:00,74.1,534.2014,214,-2.5,2.7499999999999996,9.100000000000001,2485.9049999999997,2,40
2025-10-17 14:09:00,74.05,532.4797,214,-2.4499999999999993,2.7499999999999996,9.100000000000001,2473.39,2,40
2025-10-17 14:12:00,74.80000000000001,535.923,214,-2.3999999999999986,2.9499999999999993,9.200000000000003,2492.465,2,43
2025-10-17 14:15:00,74.75,527.8067,214,-2.5500000000000007,2.8500000000000005,9.200000000000003,2486.6220000000003,2,40
2025-10-17 14:18:00,75.35,539.6123,214,-2.5500000000000007,2.9000000000000004,9.299999999999997,2507.702,2,40
2025-10-17 14:21:00,74.75,537.1528,214,-2.5,2.9000000000000004,9.200000000000003,2489.776,2,40
2025-10-17 14:24:00,75.45,537.1528,214,-2.4499999999999993,2.9000000000000004,9.299999999999997,2515.251,2,40
2025-10-17 14:27:00,75.30000000000001,536.4149,214,-2.5,2.8999999999999995,9.299999999999997,2508.943,2,40
2025-10-17 14:30:00,74.80000000000001,537.8906,214,-2.4499999999999993,2.8999999999999995,9.200000000000003,2493.6620000000003,2,40
2025-10-17 14:33:00,75.1,533.9554,214,-2.5,2.6999999999999997,9.299999999999997,2488.3410000000003,2,56
2025-10-17 14:36:00,74.55,529.2824,215,-2.4499999999999993,2.7499999999999996,9.100000000000001,2483.319,2,40
2025-10-17 14:39:00,74.5,529.0364,215,-2.5,3.0500000000000003,9.200000000000003,2488.022,2,52
2025-10-17 14:42:00,74.95,533.7095,215,-2.5500000000000007,2.9000000000000004,9.299999999999997,2491.178,2,40
2025-10-17 14:45:00,74.65,524.1175,215,-2.5500000000000007,2.9000000000000004,9.200000000000003,2475.382,2,40
2025-10-17 14:48:00,74.55000000000001,524.3634,215,-2.5500000000000007,2.8000000000000007,9.200000000000003,2492.548,2,40
2025-10-17 14:51:00,74.4,532.4797,215,-2.3999999999999986,2.95,9.199999999999996,2486.536,2,43
2025-10-17 14:54:00,75.15,538.3825,215,-2.3999999999999986,2.8000000000000007,9.299999999999997,2496.2889999999998,2,40
2025-10-17 14:57:00,75.45,538.8744,215,-2.4499999999999993,2.8500000000000005,9.299999999999997,2518.892,2,40
2025-10-17 15:00:00,75.05000000000001,533.4636,215,-2.5500000000000007,2.9,9.299999999999997,2511.79,2,40
2025-10-17 15:03:00,74.7,531.7419,215,-2.549999999999997,2.8999999999999995,9.199999999999996,2499.809,2,40
2025-10-17 15:06:00,74.45,521.412,215,-2.599999999999998,2.95,9.199999999999996,2475.996,2,43
2025-10-17 15:09:00,73.7,515.5093,215,-2.3999999999999986,2.85,9.100000000000001,2453.513,2,40
2025-10-17 15:12:00,73.85,529.7743,215,-2.4499999999999993,2.8500000000000005,9.100000000000001,2484.503,2,40
2025-10-17 15:15:00,75.05,534.6933,215,-2.4999999999999964,2.8000000000000007,9.199999999999996,2522.565,2,40
2025-10-17 15:18:00,75.3,531.25,215,-2.5500000000000007,3.1,9.299999999999997,2516.6459999999997,2,52
2025-10-17 15:21:00,75.95,533.9554,215,-2.6499999999999986,2.9000000000000004,9.299999999999997,2521.482,2,40
2025-10-17 15:24:00,76.35,548.4664,215,-2.599999999999998,2.75,9.399999999999999,2550.598,2,40
2025-10-17 15:27:00,76.45,545.0231,215,-2.5999999999999996,2.8500000000000005,9.400000000000002,2571.5,2,40
2025-10-17 15:30:00,76.95,536.4149,215,-2.5999999999999996,2.95,9.3,2568.051,2,53
2025-10-17 15:33:00,76.9,532.9717,215,-2.5999999999999996,2.8499999999999996,9.400000000000002,2563.995,2,40
2025-10-17 15:36:00,77.4,537.3987,216,-2.5500000000000025,2.8500000000000005,9.400000000000002,2568.431,2,40
2025-10-17 15:39:00,77.1,542.5637,216,-2.5999999999999996,2.8500000000000005,9.400000000000002,2576.209,2,40
2025-10-17 15:42:00,77.05,538.3825,216,-2.5999999999999996,2.8000000000000007,9.3,2573.621,2,40
2025-10-17 15:45:00,77.45,535.1852,216,-2.5999999999999996,2.8000000000000007,9.400000000000002,2582.1549999999997,2,40
2025-10-17 15:48:00,76.75,534.2014,216,-2.450000000000001,2.8500000000000005,9.400000000000002,2559.403,2,40
2025-10-17 15:51:00,76.9,522.8877,216,-2.5999999999999996,2.9000000000000004,9.400000000000002,2559.932,2,40
2025-10-17 15:54:00,76.45,522.6418,216,-2.5000000000000018,3.1000000000000005,9.3,2528.049,2,52
2025-10-17 15:57:00,76.6,530.2662,216,-2.549999999999999,2.8500000000000005,9.3,2550.932,2,40
2025-10-17 16:00:00,77.2,543.7934,216,-2.5000000000000018,2.8500000000000005,9.400000000000002,2560.5460000000003,2,40
2025-10-17 16:03:00,77.4,536.6609,216,-2.5999999999999996,2.95,9.400000000000002,2586.67,2,53
2025-10-17 16:06:00,77.65,533.4636,216,-2.6000000000000014,2.85,9.5,2598.56,2,40
2025-10-17 16:09:00,76.45,528.0527,216,-2.450000000000001,2.8500000000000005,9.3,2543.945,2,40
2025-10-17 16:12:00,76.35,532.4797,216,-2.4999999999999982,2.8500000000000005,9.3,2541.709,2,40
2025-10-17 16:15:00,76.4,530.2662,216,-2.4999999999999982,2.9000000000000004,9.3,2535.1369999999997,2,40
2025-10-17 16:18:00,76.9,528.7905,216,-2.5500000000000007,2.8500000000000005,9.399999999999999,2561.032,2,40
2025-10-17 16:21:00,76.85,526.3311,216,-2.599999999999998,2.9000000000000004,9.399999999999999,2563.73,2,40
2025-10-17 16:24:00,77.05,523.6256,216,-2.549999999999997,3.0999999999999996,9.399999999999999,2558.066,2,52
2025-10-17 16:27:00,75.75,523.6256,216,-2.5,2.95,9.399999999999999,2539.482,2,43
2025-10-17 16:30:00,75.8,523.8715,216,-2.4499999999999993,3.0500000000000003,9.299999999999997,2529.951,2,52
2025-10-17 16:33:00,76.05000000000001,521.658,216,-2.4499999999999993,3.05,9.299999999999997,2508.076,2,52
2025-10-17 16:36:00,75.4,505.9173,217,-2.4499999999999993,2.95,9.299999999999997,2508.621,2,43
2025-10-17 16:39:00,74.55,497.309,217,-2.3999999999999986,3.1500000000000004,9.100000000000001,2472.772,2,52
