Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2025-10-17 16:42:00,73.35,495.8333,217,-2.3999999999999986,2.95,9.0,2445.477,2,43
2025-10-17 16:45:00,72.35,495.8333,217,-2.349999999999998,2.9000000000000004,9.0,2424.3,2,43
2025-10-17 16:48:00,72.5,502.228,217,-2.3999999999999986,2.95,9.0,2426.7309999999998,2,43
2025-10-17 16:51:00,72.35,504.1956,217,-2.4499999999999993,2.9000000000000004,9.0,2420.529,2,43
2025-10-17 16:54:00,72.30000000000001,499.7685,217,-2.3999999999999986,3.05,8.899999999999999,2415.763,2,84
2025-10-17 16:57:00,72.15,499.2766,217,-2.3999999999999986,3.0,8.899999999999999,2412.223,2,84
2025-10-17 17:00:00,72.0,504.6875,217,-2.4499999999999993,3.0,9.0,2419.623,2,84
2025-10-17 17:03:00,73.1,511.3281,217,-2.3999999999999986,2.95,9.0,2448.41,2,43
2025-10-17 17:06:00,73.45,499.5226,217,-2.4499999999999993,2.8999999999999995,9.100000000000001,2461.399,2,43
2025-10-17 17:09:00,73.3,503.9496,217,-2.5,3.0,9.0,2461.0609999999997,2,84
2025-10-17 17:12:00,72.6,488.7008,217,-2.4499999999999993,2.95,9.0,2426.292,2,43
2025-10-17 17:15:00,70.25,488.2089,217,-2.349999999999998,2.9000000000000004,8.899999999999999,2381.134,2,84
2025-10-17 17:18:00,70.2,479.3548,217,-2.349999999999998,2.95,8.799999999999997,2344.557,2,84
2025-10-17 17:21:00,67.85,468.287,217,-2.2500000000000036,3.05,8.600000000000001,2285.2799999999997,2,72
2025-10-17 17:24:00,67.25,467.7951,217,-2.2500000000000036,3.0,8.5,2261.8469999999998,2,84
2025-10-17 17:27:00,67.55,476.8952,217,-2.25,3.0,8.5,2275.87,2,84
2025-10-17 17:30:00,67.75,471.9763,217,-2.2500000000000036,3.0,8.5,2284.9880000000003,2,84
2025-10-17 17:33:00,67.25,460.9086,217,-2.3000000000000007,3.15,8.399999999999999,2265.2439999999997,2,72
2025-10-17 17:36:00,66.9,464.8438,218,-2.25,3.0999999999999996,8.399999999999999,2245.071,2,72
2025-10-17 17:39:00,68.7,499.5226,218,-2.3000000000000007,2.9,8.700000000000003,2326.474,2,84
2025-10-17 17:42:00,71.9,506.9011,218,-2.3999999999999986,3.0,8.899999999999999,2402.773,2,84
2025-10-17 17:45:00,72.35,496.0793,218,-2.349999999999998,2.9000000000000004,9.0,2430.6980000000003,2,43
2025-10-17 17:48:00,70.85,479.6007,218,-2.3000000000000007,3.1,8.799999999999997,2371.575,2,72
2025-10-17 17:51:00,69.05000000000001,479.6007,218,-2.1499999999999986,2.9499999999999997,8.399999999999999,2316.141,2,80
2025-10-17 17:54:00,67.35,483.5359,218,-2.1000000000000014,2.9000000000000004,8.200000000000003,2275.249,2,80
2025-10-17 17:57:00,68.0,486.7332,218,-2.0,2.8000000000000003,8.300000000000004,2303.811,2,91
2025-10-17 18:00:00,68.4,483.044,218,-2.1000000000000014,3.1,8.300000000000004,2306.8940000000002,2,79
2025-10-17 18:03:00,67.94999999999999,480.8304,218,-2.150000000000002,3.15,8.200000000000003,2299.054,2,79
2025-10-17 18:06:00,67.3,477.1412,218,-2.0500000000000007,3.0,8.200000000000003,2275.897,2,79
2025-10-17 18:09:00,66.35,462.1383,218,-1.9499999999999993,3.0,8.0,2226.617,2,76
2025-10-17 18:12:00,65.5,462.1383,218,-2.0,3.1,7.899999999999999,2219.9570000000003,2,79
2025-10-17 18:15:00,65.0,449.3489,218,-1.9499999999999993,3.0000000000000004,7.800000000000004,2177.013,2,76
2025-10-17 18:18:00,63.449999999999996,444.184,218,-1.8500000000000014,3.0,7.600000000000001,2138.3720000000003,2,76
2025-10-17 18:21:00,64.55000000000001,469.7627,218,-1.8999999999999986,2.8500000000000005,7.899999999999999,2172.383,2,89
2025-10-17 18:24:00,67.6,479.6007,218,-2.0,2.85,8.100000000000001,2269.4939999999997,2,91
2025-10-17 18:27:00,67.85,478.8629,218,-2.1000000000000014,3.05,8.100000000000001,2288.848,2,79
2025-10-17 18:30:00,66.1,460.9086,218,-2.0500000000000007,3.1000000000000005,8.100000000000001,2251.8379999999997,2,79
2025-10-17 18:33:00,65.05,459.6788,218,-1.8999999999999986,2.95,7.800000000000004,2192.916,2,76
2025-10-17 18:36:00,64.85,459.6788,219,-1.9499999999999993,2.95,7.800000000000004,2201.246,2,76
2025-10-17 18:39:00,65.55,469.5168,219,-1.8999999999999986,2.9000000000000004,7.899999999999999,2221.3019999999997,2,76
2025-10-17 18:42:00,67.35,473.452,219,-2.0500000000000007,3.05,8.0,2267.643,2,79
2025-10-17 18:45:00,66.65,465.0897,219,-2.0500000000000007,3.0500000000000003,7.899999999999999,2245.016,2,79
2025-10-17 18:48:00,65.05000000000001,443.2002,219,-2.0,3.0,7.799999999999997,2174.9480000000003,2,76
2025-10-17 18:51:00,63.7,462.6302,219,-1.9499999999999993,2.9000000000000004,7.700000000000003,2155.248,2,76
2025-10-17 18:54:00,64.6,463.614,219,-1.9000000000000021,3.1,7.899999999999999,2185.065,2,79
2025-10-17 18:57:00,65.6,465.8275,219,-1.9499999999999993,3.0,7.899999999999999,2235.391,2,76
2025-10-17 19:00:00,65.2,453.5301,219,-1.9499999999999993,2.9000000000000004,7.800000000000004,2209.3450000000003,2,76
2025-10-17 19:03:00,65.15,448.6111,219,-1.9500000000000028,2.95,7.700000000000003,2169.8050000000003,2,76
2025-10-17 19:06:00,65.05,450.0868,219,-1.8500000000000014,3.0,7.700000000000003,2167.2,2,76
2025-10-17 19:09:00,64.35,439.265,219,-1.8000000000000043,3.0000000000000004,7.600000000000001,2138.4089999999997,2,76
2025-10-17 19:12:00,64.4,441.2326,219,-1.9000000000000021,3.05,7.5,2138.209,2,76
2025-10-17 19:15:00,65.65,452.5463,219,-1.9000000000000021,2.9499999999999997,7.700000000000003,2177.926,2,76
2025-10-17 19:18:00,66.95,467.0573,219,-2.0,3.0,7.800000000000004,2223.432,2,79
2025-10-17 19:21:00,66.5,459.1869,219,-1.8999999999999986,2.95,7.800000000000004,2203.946,2,76
2025-10-17 19:24:00,65.95,457.7112,219,-2.049999999999999,3.0500000000000003,7.900000000000002,2175.647,2,79
2025-10-17 19:27:00,64.4,462.1383,219,-2.0000000000000018,2.8000000000000007,7.800000000000001,2144.942,2,91
2025-10-17 19:30:00,64.45,464.1059,219,-2.0000000000000018,2.9500000000000006,7.800000000000001,2163.062,2,76
2025-10-17 19:33:00,65.5,464.1059,219,-1.9999999999999982,2.8500000000000005,7.800000000000001,2176.741,2,91
2025-10-17 19:36:00,64.35,448.1192,220,-1.9499999999999975,3.0000000000000004,7.800000000000001,2156.535,2,76
2025-10-17 19:39:00,63.35,439.265,220,-1.9499999999999993,2.9499999999999997,7.700000000000003,2102.345,2,76
2025-10-17 19:42:00,63.45,439.265,220,-1.9000000000000021,2.8000000000000007,7.5,2107.8469999999998,1,9
2025-10-17 19:45:00,62.05,435.0839,220,-1.8500000000000032,2.8500000000000005,7.400000000000002,2069.105,1,9
2025-10-17 19:48:00,61.7,515.5093,220,-1.900000000000004,2.8500000000000005,7.400000000000002,2131.192,2,88
2025-10-17 19:51:00,72.0,514.2795,220,-2.1999999999999975,2.8,8.499999999999996,2396.9030000000002,2,87
2025-10-17 19:54:00,73.0,510.8362,220,-2.200000000000001,3.0,8.400000000000002,2427.8540000000003,2,80
2025-10-17 19:57:00,72.45,508.8687,220,-2.2499999999999982,3.0500000000000003,8.400000000000002,2415.444,2,80
2025-10-17 20:00:00,71.75,499.2766,220,-2.0999999999999996,3.0,8.400000000000002,2364.187,2,80
2025-10-17 20:03:00,71.0,503.2118,220,-2.049999999999999,3.0,8.3,2354.879,2,80
2025-10-17 20:06:00,71.25,502.9659,220,-2.0999999999999996,2.8000000000000007,8.3,2345.559,2,87
2025-10-17 20:09:00,71.55000000000001,512.066,220,-2.0000000000000018,3.0500000000000003,8.3,2366.126,2,79
2025-10-17 20:12:00,71.94999999999999,508.8687,220,-2.0999999999999996,3.0,8.400000000000002,2372.535,2,80
2025-10-17 20:15:00,72.19999999999999,517.4769,220,-2.049999999999999,2.8000000000000003,8.400000000000002,2412.45,2,87
2025-10-17 20:18:00,72.55000000000001,510.0984,220,-2.0999999999999996,2.8500000000000005,8.400000000000002,2413.4629999999997,2,87
2025-10-17 20:21:00,72.19999999999999,504.1956,220,-2.049999999999999,2.9000000000000004,8.400000000000002,2392.102,2,87
2025-10-17 20:24:00,71.44999999999999,506.4091,220,-2.0999999999999996,3.0,8.400000000000002,2381.96,2,80
2025-10-17 20:27:00,71.44999999999999,506.6551,220,-2.049999999999999,3.1500000000000004,8.400000000000002,2389.005,2,79
2025-10-17 20:30:00,71.6,506.9011,220,-2.0999999999999996,2.8500000000000005,8.400000000000002,2392.514,2,87
2025-10-17 20:33:00,72.0,509.1146,220,-2.1500000000000004,2.8000000000000007,8.400000000000002,2382.7799999999997,2,87
2025-10-17 20:36:00,72.1,501.4901,221,-2.0999999999999996,2.8500000000000005,8.500000000000004,2391.348,2,87
2025-10-17 20:39:00,71.2,497.8009,221,-2.049999999999999,3.05,8.3,2355.816,2,79
2025-10-17 20:42:00,70.45,500.2604,221,-2.100000000000003,2.9000000000000004,8.3,2335.099,2,87
2025-10-17 20:45:00,69.05000000000001,496.5712,221,-2.0500000000000025,2.7999999999999994,8.2,2301.971,2,91
2025-10-17 20:48:00,68.2,501.9821,221,-2.0999999999999996,2.7499999999999996,8.099999999999998,2269.785,2,91
2025-10-17 20:51:00,68.19999999999999,507.147,221,-2.0999999999999996,2.7999999999999994,8.099999999999998,2262.548,2,91
2025-10-17 20:54:00,67.05,497.309,221,-1.9999999999999982,2.7999999999999994,8.000000000000004,2245.105,2,91
2025-10-17 20:57:00,67.19999999999999,506.9011,221,-1.950000000000001,2.7499999999999996,8.000000000000004,2261.623,2,88
2025-10-17 21:00:00,67.65,501.9821,221,-2.0000000000000018,2.6999999999999997,8.000000000000004,2268.66,2,88
2025-10-17 21:03:00,67.4,490.4225,221,-2.0000000000000018,2.8499999999999996,7.900000000000002,2251.188,2,91
2025-10-17 21:06:00,66.35,494.6036,221,-1.950000000000001,2.6999999999999997,7.800000000000001,2218.524,2,88
2025-10-17 21:09:00,66.4,496.8171,221,-1.950000000000001,2.8499999999999996,7.800000000000001,2228.5159999999996,2,91
2025-10-17 21:12:00,66.1,490.4225,221,-1.9499999999999993,2.8,7.899999999999999,2219.741,2,91
2025-10-17 21:15:00,65.55000000000001,482.0602,221,-1.8999999999999986,2.8,7.799999999999997,2183.011,2,89
2025-10-17 21:18:00,64.15,478.371,221,-1.8999999999999986,2.8,7.699999999999996,2163.924,2,89
2025-10-17 21:21:00,64.05,473.206,221,-1.9000000000000004,2.8499999999999996,7.599999999999998,2137.413,2,89
2025-10-17 21:24:00,63.650000000000006,469.7627,221,-1.799999999999999,2.8499999999999996,7.599999999999998,2127.128,2,89
2025-10-17 21:27:00,61.5,458.4491,221,-1.799999999999999,2.9499999999999997,7.300000000000001,2076.647,1,9
2025-10-17 21:30:00,62.099999999999994,464.1059,221,-1.799999999999999,2.8999999999999995,7.300000000000001,2089.801,1,9
2025-10-17 21:33:00,60.0,455.0058,221,-1.8999999999999986,2.9,7.199999999999996,2053.951,1,9
2025-10-17 21:36:00,60.599999999999994,461.4005,222,-1.7999999999999972,2.65,7.199999999999996,2054.3943,1,3
2025-10-17 21:39:00,61.099999999999994,455.9896,222,-1.7999999999999972,2.65,7.399999999999999,2058.312,1,3
2025-10-17 21:42:00,60.5,455.0058,222,-1.7500000000000018,2.75,7.199999999999996,2027.9556000000002,1,9
2025-10-17 21:45:00,60.099999999999994,467.5492,222,-1.8000000000000007,2.6000000000000005,7.199999999999996,2032.8941,1,3
2025-10-17 21:48:00,60.0,456.7274,222,-1.8000000000000007,2.6500000000000004,7.199999999999996,2013.4343,1,3
2025-10-17 21:51:00,59.95,453.7761,222,-1.8000000000000007,2.6500000000000004,7.100000000000001,2008.4236,1,3
2025-10-17 21:54:00,59.75,448.6111,222,-1.7500000000000018,2.85,7.100000000000001,2008.041,1,10
2025-10-17 21:57:00,57.55,445.6598,222,-1.75,2.6500000000000004,6.899999999999999,1948.6611,1,3
2025-10-17 22:00:00,56.65,441.4786,222,-1.6499999999999986,2.6499999999999995,6.699999999999996,1919.7388999999998,1,4
2025-10-17 22:03:00,55.45,412.2106,222,-1.549999999999999,2.5999999999999996,6.399999999999999,1842.0162,1,4
2025-10-20 16:21:00,62.2,471.2384,230,-1.8499999999999996,2.75,7.5000000000000036,2081.8630000000003,1,9
2025-10-20 16:24:00,59.85,451.0706,230,-1.7500000000000018,2.75,7.199999999999999,1972.0715,1,9
2025-10-20 16:27:00,59.25,450.0868,230,-1.8000000000000025,2.7,7.099999999999998,1985.237,1,9
2025-10-20 16:30:00,58.7,444.43,230,-1.8000000000000025,2.75,7.0000000000000036,1966.1907999999999,1,9
2025-10-20 16:33:00,58.400000000000006,436.3137,230,-1.700000000000001,2.8,6.900000000000002,1951.6441,1,10
2025-10-20 16:36:00,59.5,453.7761,230,-1.7500000000000018,2.7,7.0000000000000036,2008.8791999999999,1,9
2025-10-20 16:39:00,59.15,446.8895,230,-1.700000000000001,2.6500000000000004,7.0000000000000036,1981.9778000000001,1,3
2025-10-20 16:42:00,57.2,428.9352,231,-1.6500000000000004,2.6500000000000004,6.800000000000001,1939.0739,1,4
2025-10-20 16:45:00,57.85,427.2136,231,-1.6500000000000004,2.7,6.800000000000001,1947.2698,1,10
2025-10-20 16:48:00,57.400000000000006,417.1296,231,-1.6500000000000004,2.9,6.699999999999999,1931.3561,1,10
2025-10-20 16:51:00,56.4,420.327,231,-1.700000000000001,2.65,6.699999999999999,1898.0842,1,4
2025-10-20 16:54:00,56.5,422.2946,231,-1.700000000000001,2.7,6.699999999999999,1918.5245,1,10
2025-10-20 16:57:00,57.0,437.5434,231,-1.6499999999999986,2.6,6.699999999999999,1906.2858999999999,1,4
2025-10-20 17:00:00,56.55,432.6244,231,-1.6499999999999986,2.6500000000000004,6.699999999999999,1916.3161,1,4
2025-10-20 17:03:00,54.75,398.4375,231,-1.6499999999999986,2.7500000000000004,6.400000000000002,1837.1304,1,10
2025-10-20 17:06:00,50.45,343.5909,231,-1.299999999999999,2.8000000000000003,5.599999999999998,1679.2649999999999,1,16
2025-10-20 17:09:00,48.4,319.4879,231,-1.2500000000000018,2.6500000000000004,5.5000000000000036,1610.9144000000001,1,18
2026-03-04 12:15:00,66.05,670.2112,255,-2.0999999999999996,2.1499999999999995,7.799999999999997,2254.6594,2,138
2026-03-04 12:18:00,74.4,682.2627,255,-2.75,2.6,9.799999999999997,2491.1178,2,110
2026-03-04 12:21:00,73.8,684.9681,255,-2.799999999999999,2.6,10.0,2471.923,2,110
2026-03-04 12:24:00,73.05,687.9196,255,-2.9000000000000004,2.6,10.0,2432.5249999999996,2,110
2026-03-04 12:27:00,71.4,690.379,255,-2.849999999999998,2.6,10.0,2398.013,2,110
2026-03-04 12:30:00,71.05,694.5602,255,-2.8999999999999986,2.55,10.099999999999998,2382.3019999999997,2,110
2026-03-04 12:33:00,71.2,687.4277,255,-2.799999999999999,2.55,10.100000000000001,2371.0,2,110
2026-03-04 12:36:00,70.44999999999999,684.2303,255,-2.8999999999999986,2.6,10.0,2357.941,2,110
2026-03-04 12:39:00,69.35,694.8062,255,-2.75,2.55,10.0,2329.432,2,110
2026-03-04 12:42:00,69.6,711.2847,255,-2.9000000000000004,2.5,10.0,2338.752,2,111
2026-03-04 12:45:00,70.0,715.9578,255,-2.7500000000000018,2.45,10.100000000000001,2340.509,2,110
2026-03-04 12:48:00,69.8,706.8576,255,-2.9499999999999993,2.5,10.2,2335.061,2,111
2026-03-04 12:51:00,69.75,708.8252,255,-2.950000000000001,2.5,10.2,2345.629,2,111
2026-03-04 12:54:00,69.6,705.136,255,-2.799999999999999,2.5,10.299999999999997,2339.149,2,110
2026-03-04 12:57:00,69.6,688.6574,256,-2.8499999999999996,2.55,10.3,2328.358,2,110
2026-03-04 13:00:00,69.35,687.6736,256,-2.8499999999999996,2.55,10.2,2328.81,2,110
2026-03-04 13:03:00,69.35,683.7384,256,-2.8000000000000007,2.6,10.2,2326.013,2,110
2026-03-04 13:06:00,68.2,675.3762,256,-2.75,2.6,10.100000000000001,2291.1270000000004,2,110
2026-03-04 13:09:00,67.35,679.3113,256,-2.8000000000000007,2.6,10.100000000000001,2263.916,2,110
2026-03-04 13:12:00,67.4,679.3113,256,-2.900000000000002,2.6,10.100000000000001,2252.716,2,111
2026-03-04 13:15:00,66.65,674.8843,256,-2.9000000000000004,2.55,10.0,2221.173,2,111
2026-03-04 13:18:00,65.55000000000001,673.1626,256,-2.8000000000000007,2.55,10.0,2205.9449999999997,2,133
2026-03-04 13:21:00,65.44999999999999,671.195,256,-2.6999999999999993,2.55,10.0,2210.2799999999997,2,133
2026-03-04 13:24:00,65.15,683.4925,256,-2.8499999999999996,2.5,10.0,2197.038,2,109
2026-03-04 13:27:00,66.3,696.0359,256,-2.8499999999999996,2.5,10.100000000000001,2233.925,2,109
2026-03-04 13:30:00,66.05,695.298,256,-2.8000000000000007,2.55,10.100000000000001,2225.46,2,111
2026-03-04 13:33:00,66.65,691.3629,256,-2.8499999999999996,2.55,10.2,2246.108,2,111
2026-03-04 13:36:00,66.75,697.7575,256,-2.900000000000002,2.5999999999999996,10.2,2250.276,2,111
2026-03-04 13:39:00,66.9,710.7928,256,-2.9000000000000004,2.5,10.2,2255.454,2,109
2026-03-04 13:42:00,67.9,709.809,256,-2.8500000000000014,2.55,10.399999999999999,2276.0299999999997,2,111
2026-03-04 13:45:00,68.15,715.9578,256,-3.0500000000000007,2.55,10.399999999999999,2288.107,2,111
2026-03-04 13:48:00,69.1,709.809,256,-2.9000000000000004,2.55,10.5,2321.369,2,111
2026-03-04 13:51:00,69.3,714.4821,256,-2.9499999999999993,2.5999999999999996,10.5,2321.518,2,111
2026-03-04 13:54:00,69.8,728.2552,256,-3.049999999999999,2.55,10.600000000000001,2344.693,2,111
2026-03-04 13:57:00,71.8,749.1609,257,-3.0000000000000018,2.5,10.899999999999999,2403.362,2,114
2026-03-04 14:00:00,72.7,746.4554,257,-3.0,2.6999999999999997,11.100000000000001,2430.255,2,114
2026-03-04 14:03:00,72.6,735.6337,257,-3.200000000000001,2.5999999999999996,11.100000000000001,2429.214,2,114
2026-03-04 14:06:00,72.19999999999999,741.5364,257,-3.1500000000000004,2.55,11.0,2423.0969999999998,2,114
2026-03-04 14:09:00,72.35,749.1609,257,-3.1000000000000014,2.5999999999999996,11.100000000000001,2430.2690000000002,2,114
2026-03-04 14:12:00,72.05,743.0121,257,-3.0999999999999996,2.5999999999999996,11.100000000000001,2422.458,2,114
2026-03-04 14:15:00,71.5,728.5012,257,-3.1000000000000014,2.5999999999999996,11.100000000000001,2397.37,2,114
2026-03-04 14:18:00,70.19999999999999,705.6279,257,-3.1499999999999986,2.6499999999999995,10.899999999999999,2361.255,2,111
2026-03-04 14:21:00,68.80000000000001,698.9873,257,-3.0500000000000007,2.6999999999999997,10.8,2294.0460000000003,2,111
2026-03-04 14:24:00,68.1,698.2494,257,-3.0999999999999996,2.5999999999999996,10.8,2283.064,2,111
2026-03-04 14:27:00,67.65,701.4468,257,-2.9499999999999993,2.55,10.8,2275.4449999999997,2,111
2026-03-04 14:30:00,67.25,687.6736,257,-3.0500000000000007,2.5999999999999996,10.8,2264.022,2,111
2026-03-04 14:33:00,67.05,691.6088,257,-2.9000000000000004,2.6499999999999995,10.8,2265.0699999999997,2,111
2026-03-04 14:36:00,66.95,699.4792,257,-2.8499999999999996,2.55,10.8,2261.38,2,111
2026-03-04 14:39:00,67.15,700.217,257,-2.9499999999999993,2.5,10.7,2261.1400000000003,2,111
2026-03-04 14:42:00,67.1,700.217,257,-3.0,2.5999999999999996,10.7,2260.603,2,111
2026-03-04 14:45:00,67.05,692.3467,257,-2.8999999999999986,2.5999999999999996,10.7,2241.435,2,111
2026-03-04 14:48:00,65.15,693.5764,257,-2.950000000000001,2.6499999999999995,10.2,2203.121,2,111
2026-03-04 14:51:00,65.3,678.0816,257,-2.8499999999999996,2.6499999999999995,10.299999999999997,2196.88,2,111
2026-03-04 14:54:00,64.85,686.4438,257,-2.8499999999999996,2.55,10.2,2189.471,2,111
2026-03-04 14:57:00,65.6,684.7222,258,-2.8499999999999996,2.5999999999999996,10.299999999999997,2214.861,2,111
2026-03-04 15:00:00,65.8,692.1007,258,-2.9499999999999993,2.5999999999999996,10.299999999999997,2222.771,2,111
2026-03-04 15:03:00,65.95,690.379,258,-2.8999999999999986,2.5999999999999996,10.299999999999997,2230.7290000000003,2,111
2026-03-04 15:06:00,67.9,696.2819,258,-2.9499999999999993,2.55,10.5,2293.0280000000002,2,111
2026-03-04 15:09:00,67.1,694.5602,258,-3.049999999999999,2.6499999999999995,10.5,2274.725,2,111
2026-03-04 15:12:00,67.3,697.7575,258,-2.9999999999999982,2.5999999999999996,10.5,2270.523,2,111
2026-03-04 15:15:00,67.0,694.5602,258,-2.9499999999999993,2.6499999999999995,10.5,2264.005,2,111
2026-03-04 15:18:00,67.35,708.0874,258,-2.8999999999999986,2.5999999999999996,10.599999999999998,2275.92,2,111
2026-03-04 15:21:00,67.8,713.7442,258,-3.0,2.5999999999999996,10.7,2288.294,2,111
2026-03-04 15:24:00,68.75,720.3848,258,-3.0999999999999996,2.4999999999999996,10.799999999999997,2323.547,2,111
2026-03-04 15:27:00,68.95,718.4172,258,-3.0,2.4999999999999996,10.799999999999997,2323.943,2,111
2026-03-04 15:30:00,68.65,718.1713,258,-3.049999999999999,2.4999999999999996,10.799999999999997,2312.264,2,111
2026-03-04 15:33:00,68.5,715.7118,258,-3.1500000000000004,2.4999999999999996,10.799999999999997,2298.862,2,111
2026-03-04 15:36:00,67.80000000000001,716.9415,258,-2.950000000000001,2.5999999999999996,10.600000000000001,2282.0860000000002,2,111
2026-03-04 15:39:00,68.25,715.4658,258,-2.9499999999999993,2.4999999999999996,10.7,2300.788,2,111
2026-03-04 15:42:00,67.6,715.7118,258,-3.0500000000000007,2.55,10.7,2278.581,2,111
2026-03-04 15:45:00,67.75,716.2037,258,-3.0500000000000007,2.55,10.7,2280.6719999999996,2,111
2026-03-04 15:48:00,67.45,711.0388,258,-3.1000000000000014,2.55,10.600000000000001,2279.066,2,111
2026-03-04 15:51:00,67.15,714.2361,258,-3.0500000000000007,2.5,10.600000000000001,2277.996,2,111
2026-03-04 15:54:00,67.3,717.1875,258,-3.0000000000000018,2.45,10.7,2271.842,2,109
2026-03-04 15:57:00,67.05000000000001,713.2523,259,-3.0500000000000007,2.45,10.600000000000001,2267.652,2,109
2026-03-04 16:00:00,66.8,714.728,259,-3.0999999999999996,2.5,10.600000000000001,2275.138,2,111
2026-03-04 16:03:00,66.15,711.2847,259,-3.0,2.55,10.600000000000001,2237.7340000000004,2,111
2026-03-04 16:06:00,66.15,714.728,259,-3.049999999999999,2.55,10.600000000000001,2235.435,2,111
2026-03-04 16:09:00,66.75,723.0903,259,-3.0,2.45,10.7,2258.931,2,109
2026-03-04 16:12:00,66.85,722.1064,259,-3.0500000000000007,2.4000000000000004,10.7,2262.61,2,109
2026-03-04 16:15:00,67.35,717.1875,259,-3.0,2.4000000000000004,10.7,2273.557,2,109
2026-03-04 16:18:00,66.9,711.2847,259,-3.0999999999999996,2.55,10.599999999999998,2264.284,2,111
2026-03-04 16:21:00,66.2,709.5631,259,-3.0,2.55,10.5,2228.7160000000003,2,111
2026-03-04 16:24:00,65.94999999999999,706.1198,259,-2.9000000000000004,2.45,10.5,2227.558,2,109
2026-03-04 16:27:00,65.19999999999999,710.055,259,-2.9499999999999993,2.55,10.5,2206.81,2,111
2026-03-04 16:30:00,65.8,711.7766,259,-2.9000000000000004,2.5,10.599999999999998,2223.545,2,109
2026-03-04 16:33:00,66.30000000000001,708.5793,259,-3.049999999999999,2.55,10.599999999999998,2235.739,2,111
2026-03-04 16:36:00,65.3,704.3981,259,-3.0,2.5999999999999996,10.5,2205.2219999999998,2,111
2026-03-04 16:39:00,64.1,693.3304,259,-2.9999999999999982,2.45,10.399999999999999,2165.3320000000003,2,109
2026-03-04 16:42:00,64.6,695.7899,259,-3.0,2.5,10.400000000000002,2181.8559999999998,2,109
2026-03-04 16:45:00,64.9,697.0197,259,-2.950000000000001,2.5,10.400000000000002,2185.466,2,109
2026-03-04 16:48:00,64.05,692.5926,259,-2.9000000000000004,2.45,10.3,2163.605,2,109
2026-03-04 16:51:00,64.45,696.5278,259,-2.9000000000000004,2.5,10.400000000000002,2184.486,2,109
2026-03-04 16:54:00,64.85,705.136,259,-3.0,2.5000000000000004,10.400000000000002,2189.734,2,109
2026-03-04 16:57:00,65.4,722.8444,260,-3.0,2.45,10.5,2203.458,2,109
2026-03-04 17:00:00,67.05,724.0741,260,-3.0500000000000007,2.45,10.600000000000001,2263.776,2,109
2026-03-04 17:03:00,66.9,722.8444,260,-3.0500000000000007,2.5500000000000003,10.700000000000003,2250.8320000000003,2,111
2026-03-04 17:06:00,66.95,724.0741,260,-3.0500000000000007,2.5,10.600000000000001,2250.768,2,111
2026-03-04 17:09:00,66.7,727.0255,260,-2.950000000000003,2.45,10.600000000000001,2246.46,2,109
2026-03-04 17:12:00,66.69999999999999,723.5822,260,-3.0000000000000018,2.5500000000000003,10.600000000000001,2254.1180000000004,2,111
2026-03-04 17:15:00,66.80000000000001,723.5822,260,-3.0500000000000007,2.4000000000000004,10.600000000000001,2254.0190000000002,2,109
2026-03-04 17:18:00,66.9,717.9254,260,-3.0,2.45,10.600000000000001,2243.437,2,109
2026-03-04 17:21:00,65.85,710.7928,260,-3.0,2.4000000000000004,10.5,2218.9210000000003,2,109
2026-03-04 17:24:00,65.65,707.5955,260,-3.0,2.5,10.5,2212.5730000000003,2,109
2026-03-04 17:27:00,65.3,708.3333,260,-3.0500000000000007,2.45,10.5,2202.6189999999997,2,109
2026-03-04 17:30:00,65.05,700.9549,260,-2.950000000000001,2.5,10.100000000000001,2180.433,2,109
2026-03-04 17:33:00,64.25,698.4954,260,-2.75,2.4,10.0,2158.139,2,132
2026-03-04 17:36:00,63.2,692.8386,260,-2.75,2.6000000000000005,10.0,2137.462,2,111
2026-03-04 17:39:00,63.550000000000004,698.7413,260,-2.700000000000001,2.5000000000000004,9.900000000000002,2147.442,2,109
2026-03-04 17:42:00,63.150000000000006,693.5764,260,-2.75,2.45,9.900000000000002,2126.819,2,109
2026-03-04 17:45:00,63.75,700.217,260,-2.7500000000000018,2.3500000000000005,10.0,2152.923,2,132
2026-03-04 17:48:00,63.7,690.1331,260,-2.8000000000000007,2.45,10.0,2145.687,2,109
2026-03-04 17:51:00,64.05,692.1007,260,-2.75,2.45,9.900000000000002,2155.683,2,109
2026-03-04 17:54:00,62.9,688.6574,260,-2.700000000000001,2.5,9.8,2121.7079999999996,2,109
2026-03-04 17:57:00,64.25,694.0683,261,-2.75,2.4000000000000004,10.0,2166.0029999999997,2,132
2026-03-04 18:00:00,63.75,683.4925,261,-2.6999999999999993,2.45,9.899999999999999,2138.558,2,109
2026-03-04 18:03:00,63.0,682.2627,261,-2.6999999999999993,2.45,9.8,2125.62,2,109
2026-03-04 18:06:00,63.599999999999994,681.5249,261,-2.8499999999999996,2.45,10.0,2143.337,2,109
2026-03-04 18:09:00,62.3,673.6545,261,-2.5000000000000018,2.5500000000000003,9.600000000000001,2089.151,2,130
2026-03-04 18:12:00,62.6,664.0625,261,-2.700000000000001,2.5500000000000003,9.600000000000001,2120.398,2,133
2026-03-04 18:15:00,61.65,658.1597,261,-2.5500000000000007,2.5,9.400000000000002,2070.431,2,130
2026-03-04 18:18:00,60.95,669.2274,261,-2.4499999999999993,2.4000000000000004,9.3,2055.194,2,130
2026-03-04 18:21:00,60.95,669.4734,261,-2.549999999999999,2.4000000000000004,9.2,2014.0121,2,130
2026-03-04 18:24:00,60.75,666.7679,261,-2.4999999999999982,2.400000000000001,9.2,2049.103,2,130
2026-03-04 18:27:00,60.3,674.3924,261,-2.549999999999999,2.2500000000000004,9.2,2031.2869999999998,2,141
2026-03-04 18:30:00,60.1,679.3113,261,-2.4499999999999993,2.4000000000000004,9.2,2019.733,2,130
2026-03-04 18:33:00,59.8,667.7518,261,-2.5,2.4,9.2,2015.5810000000001,2,130
2026-03-04 18:36:00,60.2,668.2437,261,-2.4000000000000004,2.35,9.2,2037.097,2,130
2026-03-04 18:39:00,60.25,658.4056,261,-2.5,2.45,9.3,2031.534,2,130
2026-03-04 18:42:00,60.349999999999994,662.8328,261,-2.5,2.3500000000000005,9.3,2023.554,2,130
2026-03-04 18:45:00,59.849999999999994,661.3571,261,-2.4000000000000004,2.5000000000000004,9.0,2013.8351,2,130
2026-03-04 18:48:00,59.05,654.2245,261,-2.4000000000000004,2.35,9.0,1991.5158999999999,2,128
2026-03-04 18:51:00,57.7,661.3571,261,-2.3000000000000007,2.2,8.899999999999999,1966.3265999999999,2,141
2026-03-04 18:54:00,58.45,653.4867,261,-2.4000000000000004,2.3000000000000003,9.0,1974.7712000000001,2,141
2026-03-04 18:57:00,58.55,655.7002,262,-2.3000000000000007,2.349999999999999,9.0,1976.5584,2,128
2026-03-04 19:00:00,57.55,654.2245,262,-2.4000000000000004,2.2499999999999996,8.900000000000002,1960.8165,2,141
2026-03-04 19:03:00,57.7,645.6163,262,-2.450000000000001,2.3499999999999996,8.900000000000002,1939.8286,2,128
2026-03-04 19:06:00,56.35,644.3866,262,-2.25,2.349999999999999,8.8,1895.7874000000002,2,128
2026-03-04 19:09:00,56.099999999999994,638.7297,262,-2.3000000000000007,2.3,8.600000000000001,1891.5567999999998,2,128
2026-03-04 19:12:00,56.45,632.0891,262,-2.450000000000001,2.2999999999999994,8.700000000000003,1915.6562,2,128
2026-03-04 19:15:00,55.2,637.9919,262,-2.3499999999999996,2.2999999999999994,8.600000000000001,1872.2175,2,128
2026-03-04 19:18:00,56.099999999999994,632.3351,262,-2.3499999999999996,2.1499999999999995,8.700000000000003,1913.1243,2,143
2026-03-04 19:21:00,55.8,628.3999,262,-2.299999999999999,2.349999999999999,8.600000000000001,1890.2325,2,128
2026-03-04 19:24:00,56.5,622.2512,262,-2.3000000000000007,2.3,8.600000000000001,1906.2159000000001,2,128
2026-03-04 19:27:00,54.95,641.9271,262,-2.3499999999999996,2.2999999999999994,8.5,1862.7206999999999,2,128
2026-03-04 19:30:00,57.3,653.4867,262,-2.450000000000001,2.2499999999999996,8.8,1941.3405,2,141
2026-03-04 19:33:00,57.5,654.4705,262,-2.4000000000000004,2.2499999999999996,8.8,1958.5102000000002,2,141
2026-03-04 19:36:00,58.15,663.3246,262,-2.5000000000000018,2.2999999999999994,9.0,1968.4312,2,141
2026-03-04 19:39:00,59.75,666.7679,262,-2.5,2.2499999999999996,9.100000000000001,2013.4889,2,141
2026-03-04 19:42:00,58.6,665.2922,262,-2.4000000000000004,2.2999999999999994,9.0,1973.0331999999999,2,141
2026-03-04 19:45:00,57.8,668.2437,262,-2.400000000000002,2.25,8.900000000000002,1950.4494,2,141
2026-03-04 19:48:00,57.900000000000006,668.2437,262,-2.400000000000002,2.1999999999999997,8.900000000000002,1957.2514999999999,2,141
2026-03-04 19:51:00,57.45,669.4734,262,-2.4000000000000004,2.2999999999999994,8.900000000000002,1938.6241,2,141
2026-03-04 19:54:00,58.1,663.8165,262,-2.450000000000001,2.1999999999999997,8.900000000000002,1991.1926,2,141
2026-03-04 19:57:00,58.099999999999994,667.9977,263,-2.5000000000000018,2.2499999999999996,8.900000000000002,1965.932,2,141
2026-03-04 20:00:00,57.650000000000006,669.2274,263,-2.5000000000000018,2.3999999999999995,8.900000000000002,1943.6297,2,130
2026-03-04 20:03:00,57.8,668.7355,263,-2.450000000000001,2.0999999999999996,8.900000000000002,1965.4077000000002,2,140
2026-03-04 20:06:00,58.3,657.9138,263,-2.5,2.1999999999999997,9.0,1979.4644,2,141
2026-03-04 20:09:00,56.9,650.5353,263,-2.3500000000000014,2.1999999999999997,8.8,1925.6824000000001,2,141
2026-03-04 20:12:00,55.95,644.6325,263,-2.3000000000000007,2.3,8.700000000000003,1904.8865,2,128
2026-03-04 20:15:00,55.349999999999994,643.1569,263,-2.3500000000000014,2.3,8.700000000000003,1864.958,2,128
2026-03-04 20:18:00,55.099999999999994,645.6163,263,-2.4000000000000004,2.25,8.600000000000001,1878.8208,2,143
2026-03-04 20:21:00,55.15,647.338,263,-2.3500000000000014,2.2499999999999996,8.600000000000001,1868.7642,2,143
2026-03-04 20:24:00,55.05,649.3055,263,-2.25,2.3499999999999996,8.600000000000001,1874.2509,2,128
2026-03-04 20:27:00,55.75,647.8299,263,-2.25,2.2999999999999994,8.5,1875.5992999999999,2,128
2026-03-04 20:30:00,56.9,649.5515,263,-2.3500000000000014,2.4,8.700000000000003,1899.412,2,128
2026-03-04 20:33:00,55.900000000000006,640.6973,263,-2.3000000000000007,2.2499999999999996,8.600000000000001,1883.0826,2,143
2026-03-04 20:36:00,56.3,645.3704,263,-2.3499999999999996,2.2999999999999994,8.600000000000001,1884.016,2,128
2026-03-04 20:39:00,55.45,646.8461,263,-2.25,2.2499999999999996,8.5,1869.5252,2,143
2026-03-04 20:42:00,55.5,643.1569,263,-2.3000000000000007,2.2999999999999994,8.5,1870.2065,2,128
2026-03-04 20:45:00,56.1,633.8107,263,-2.25,2.25,8.600000000000001,1888.2403,2,143
2026-03-04 20:48:00,55.25,639.9595,263,-2.3000000000000007,2.2999999999999994,8.5,1862.4826,2,128
2026-03-04 20:51:00,54.7,639.4676,263,-2.3000000000000007,2.15,8.400000000000002,1854.9712,2,143
2026-03-04 20:54:00,56.25,643.6487,263,-2.3499999999999996,2.25,8.600000000000001,1901.4933,2,143
2026-03-04 20:57:00,54.9,644.6325,264,-2.25,2.15,8.5,1869.1132,2,143
2026-03-04 21:00:00,55.0,640.6973,264,-2.3000000000000007,2.25,8.400000000000002,1848.4322,2,143
2026-03-04 21:03:00,54.400000000000006,636.2703,264,-2.2500000000000018,2.2,8.400000000000002,1836.1408000000001,2,143
2026-03-04 21:06:00,54.05,633.3188,264,-2.2500000000000018,2.25,8.400000000000002,1843.3863999999999,2,143
2026-03-04 21:09:00,53.85,632.3351,264,-2.2500000000000018,2.15,8.3,1819.8284,2,143
2026-03-04 21:12:00,53.45,629.8756,264,-2.3499999999999996,2.25,8.399999999999999,1805.0632,2,143
2026-03-04 21:15:00,53.65,614.6268,264,-2.2500000000000018,2.25,8.200000000000003,1813.6559,2,143
2026-03-04 21:18:00,51.75,606.7563,264,-2.1500000000000004,2.25,8.099999999999998,1750.349,2,143
2026-03-05 10:18:00,64.65,740.7986,277,-2.200000000000001,1.65,7.600000000000001,2241.3745,2,116
2026-03-05 10:21:00,66.45,694.5602,277,-2.8000000000000007,2.3,9.100000000000001,2229.9776,2,132
2026-03-05 10:24:00,57.650000000000006,688.9033,277,-2.450000000000001,2.1000000000000005,8.400000000000002,1905.8595,2,140
2026-03-05 10:27:00,55.95,692.5926,277,-2.4000000000000004,2.0,8.3,1893.1394,2,140
2026-03-05 10:30:00,56.1,678.0816,277,-2.4000000000000004,2.05,8.3,1897.7105000000001,2,140
2026-03-05 10:33:00,55.95,687.6736,277,-2.3500000000000014,2.05,8.3,1892.1719,2,140
2026-03-05 10:36:00,56.45,698.9873,277,-2.3499999999999996,2.0,8.400000000000002,1900.4859999999999,2,140
2026-03-05 10:39:00,57.85,714.2361,277,-2.400000000000002,2.05,8.5,1949.0981,2,140
2026-03-05 10:42:00,60.95,754.8177,277,-2.5000000000000018,2.05,9.0,2063.6919000000003,2,119
2026-03-05 10:45:00,62.55,751.8663,277,-2.700000000000001,1.9499999999999997,9.200000000000003,2097.1036999999997,2,119
2026-03-05 10:48:00,63.5,735.3877,277,-2.700000000000001,2.1499999999999995,9.400000000000002,2129.276,2,119
2026-03-05 10:51:00,63.2,729.485,277,-2.6500000000000004,2.1,9.5,2131.549,2,119
2026-03-05 10:54:00,63.65,734.158,277,-2.6500000000000004,2.1,9.399999999999999,2139.148,2,119
2026-03-05 10:57:00,63.55,723.3362,278,-2.5999999999999996,2.2000000000000006,9.399999999999999,2138.764,2,119
2026-03-05 11:00:00,62.75,715.4658,278,-2.5500000000000007,2.1500000000000004,9.2,2103.172,2,119
2026-03-05 11:03:00,62.45,717.9254,278,-2.4999999999999982,2.1500000000000004,9.3,2093.072,2,119
2026-03-05 11:06:00,61.8,735.6337,278,-2.5500000000000007,2.05,9.2,2066.603,2,119
2026-03-05 11:09:00,61.900000000000006,742.0283,278,-2.5500000000000007,1.9999999999999996,9.2,2077.067,2,119
2026-03-05 11:12:00,62.1,748.6689,278,-2.5,1.9999999999999996,9.2,2079.878,2,119
2026-03-05 11:15:00,61.8,731.9445,278,-2.5500000000000007,2.1500000000000004,9.2,2077.161,2,119
2026-03-05 11:18:00,61.25,727.0255,278,-2.4999999999999982,2.0000000000000004,9.2,2056.24,2,119
2026-03-05 11:21:00,60.7,724.8119,278,-2.549999999999999,2.1500000000000004,9.0,2040.913,2,119
2026-03-05 11:24:00,61.2,743.2581,278,-2.549999999999999,2.0000000000000004,9.2,2058.076,2,119
2026-03-05 11:27:00,61.45,740.7986,278,-2.5,1.9500000000000002,9.2,2084.3469999999998,2,119
2026-03-05 11:30:00,62.8,731.4525,278,-2.5500000000000007,2.0500000000000003,9.3,2110.523,2,119
2026-03-05 11:33:00,64.35,781.1343,278,-2.5999999999999996,2.0500000000000003,9.599999999999998,2210.187,2,119
2026-03-05 11:36:00,68.6,815.5671,278,-2.6500000000000004,2.0,10.2,2312.068,2,118
2026-03-05 11:39:00,70.5,814.5833,278,-2.8500000000000014,1.9500000000000002,10.5,2358.052,2,118
2026-03-05 11:42:00,70.94999999999999,792.9398,278,-2.799999999999999,2.0999999999999996,10.399999999999999,2359.0699999999997,2,118
2026-03-05 11:45:00,70.1,781.3802,278,-2.8499999999999996,2.25,10.5,2336.991,2,105
2026-03-05 11:48:00,69.65,767.6071,278,-3.0000000000000018,2.15,10.400000000000002,2321.6040000000003,2,105
2026-03-05 11:51:00,68.55,771.5422,278,-2.950000000000001,2.1999999999999997,10.3,2314.172,2,105
2026-03-05 11:54:00,70.55000000000001,809.4184,278,-2.799999999999999,2.1000000000000005,10.399999999999999,2399.531,2,118
2026-03-05 11:57:00,73.95,813.8455,279,-2.9999999999999982,2.3500000000000005,10.900000000000002,2468.2709999999997,2,104
2026-03-05 12:00:00,75.45,814.5833,279,-3.0,2.25,11.099999999999998,2517.125,2,104
2026-03-05 12:03:00,76.25,772.5261,279,-3.0999999999999996,2.35,11.2,2535.31,2,104
2026-03-05 12:06:00,75.55,778.1829,279,-3.0,2.35,11.099999999999998,2512.906,2,104
2026-03-05 12:09:00,73.4,734.4039,279,-3.0,2.5500000000000003,10.999999999999996,2422.802,2,114
2026-03-05 12:12:00,70.55,744.2419,279,-2.9000000000000004,2.3,10.600000000000001,2352.882,2,105
2026-03-05 12:15:00,71.65,744.2419,279,-3.0000000000000018,2.3999999999999995,10.7,2399.576,2,105
2026-03-05 12:18:00,71.35,763.6719,279,-3.0500000000000007,2.2,10.8,2404.8630000000003,2,105
2026-03-05 12:21:00,73.85,757.2772,279,-2.900000000000002,2.4999999999999996,11.000000000000004,2454.328,2,114
2026-03-05 12:24:00,75.25,751.8663,279,-2.950000000000001,2.4499999999999993,11.099999999999998,2506.926,2,114
2026-03-05 12:27:00,75.95,759.9826,279,-3.049999999999999,2.6500000000000004,11.099999999999998,2513.422,2,114
2026-03-05 12:30:00,76.65,758.015,279,-3.1499999999999986,2.5500000000000003,11.3,2526.427,2,114
2026-03-05 12:33:00,76.05,746.4554,279,-3.1500000000000004,2.7000000000000006,11.2,2525.056,2,114
2026-03-05 12:36:00,75.7,769.5746,279,-3.0999999999999996,2.4999999999999996,11.2,2506.83,2,114
2026-03-05 12:39:00,75.5,758.015,279,-3.049999999999999,2.4499999999999993,11.099999999999998,2518.58,2,114
2026-03-05 12:42:00,75.69999999999999,771.2963,279,-3.1499999999999986,2.599999999999999,11.2,2496.553,2,114
2026-03-05 12:45:00,76.3,774.4937,279,-3.0500000000000007,2.3999999999999995,11.2,2543.88,2,104
2026-03-05 12:48:00,77.15,764.9016,279,-3.1500000000000004,2.4499999999999993,11.400000000000002,2563.3019999999997,2,104
2026-03-05 12:51:00,76.5,759.9826,279,-3.1500000000000004,2.3499999999999996,11.400000000000002,2541.124,2,104
2026-03-05 12:54:00,75.95,754.0799,279,-3.1999999999999993,2.3499999999999996,11.3,2530.2650000000003,2,104
2026-03-05 12:57:00,75.6,767.3611,280,-3.1499999999999986,2.5999999999999996,11.2,2497.437,2,114
2026-03-05 13:00:00,74.4,763.9178,280,-3.1499999999999986,2.4499999999999997,11.099999999999998,2474.294,2,104
2026-03-05 13:03:00,74.6,763.4259,280,-3.0999999999999996,2.55,11.2,2484.0950000000003,2,114
2026-03-05 13:06:00,74.95,770.8044,280,-3.0,2.4,11.2,2507.0699999999997,2,104
2026-03-05 13:09:00,76.35,781.3802,280,-3.200000000000001,2.4499999999999997,11.3,2531.066,2,104
2026-03-05 13:12:00,76.85,779.4126,280,-3.1500000000000004,2.3499999999999996,11.400000000000002,2561.9939999999997,2,104
2026-03-05 13:15:00,77.75,793.4317,280,-3.25,2.4999999999999996,11.499999999999996,2584.111,2,107
2026-03-05 13:18:00,78.65,795.8912,280,-3.3499999999999996,2.400000000000001,11.7,2608.292,2,107
2026-03-05 13:21:00,80.1,797.8588,280,-3.4499999999999993,2.5500000000000007,11.8,2652.199,2,107
2026-03-05 13:24:00,80.30000000000001,795.8912,280,-3.3999999999999986,2.6,11.900000000000002,2668.6440000000002,2,107
2026-03-05 13:27:00,80.7,822.6996,280,-3.299999999999999,2.400000000000001,11.900000000000002,2667.464,2,107
2026-03-05 13:30:00,80.94999999999999,806.9589,280,-3.3499999999999996,2.85,11.999999999999996,2676.992,2,112
2026-03-05 13:33:00,81.65,806.713,280,-3.3499999999999996,2.5000000000000004,12.099999999999998,2695.322,2,107
2026-03-05 13:36:00,82.35,804.2535,280,-3.4000000000000004,2.2,12.0,2719.13,2,106
2026-03-05 13:39:00,83.9,844.0972,280,-3.4000000000000004,2.3500000000000005,12.200000000000003,2782.404,2,106
2026-03-05 13:42:00,85.8,839.6701,280,-3.5500000000000007,2.3499999999999996,12.399999999999999,2827.874,2,106
2026-03-05 13:45:00,84.35,713.2523,280,-3.450000000000001,2.8000000000000003,12.300000000000004,2806.344,2,113
2026-03-05 13:48:00,71.19999999999999,624.4647,280,-3.0500000000000007,2.7,10.800000000000004,2349.949,2,31
2026-03-05 13:51:00,64.45,628.8918,280,-2.8000000000000007,2.85,9.8,2151.669,2,60
2026-03-05 13:54:00,62.2,588.8021,280,-2.8000000000000025,2.6999999999999997,9.700000000000003,1905.016,2,61
2026-03-05 13:57:00,60.1,587.0804,281,-2.5500000000000007,2.6,9.200000000000003,2008.8002000000001,2,63
2026-03-05 14:00:00,63.65,596.6725,281,-2.7500000000000018,2.65,9.700000000000003,2111.389,2,63
2026-03-05 14:03:00,60.85,586.8345,281,-2.5999999999999996,2.6,9.3,2034.091,2,63
2026-03-05 14:06:00,61.400000000000006,591.2616,281,-2.650000000000002,2.7499999999999996,9.399999999999999,2050.592,2,61
2026-03-05 14:09:00,61.2,596.4265,281,-2.5500000000000007,2.75,9.399999999999999,2036.76,2,61
2026-03-05 14:12:00,60.7,603.559,281,-2.6000000000000014,2.5500000000000003,9.3,2029.3600000000001,2,63
2026-03-05 14:15:00,61.4,584.375,281,-2.6999999999999993,2.7,9.299999999999997,2074.939,2,61
2026-03-05 14:18:00,61.95,583.8831,281,-2.6999999999999975,2.75,9.5,2073.705,2,61
2026-03-05 14:21:00,62.0,581.9155,281,-2.6499999999999986,2.6999999999999997,9.5,2055.9300000000003,2,61
2026-03-05 14:24:00,59.05,577.9803,281,-2.5999999999999996,2.65,9.2,1978.3806,2,63
2026-03-05 14:27:00,59.95,594.213,281,-2.6999999999999993,2.7,9.2,2019.0986,2,61
2026-03-05 14:30:00,61.599999999999994,578.4722,281,-2.7499999999999982,2.7500000000000004,9.5,2023.24,2,61
2026-03-05 14:33:00,60.7,589.5399,281,-2.5500000000000007,2.65,9.3,2042.3580000000002,2,63
2026-03-05 14:36:00,61.45,599.3779,281,-2.700000000000001,2.65,9.5,2070.5820000000003,2,61
2026-03-05 14:39:00,64.15,605.0347,281,-2.7500000000000018,2.7,9.7,2141.649,2,62
2026-03-05 14:42:00,62.6,605.0347,281,-2.8499999999999996,2.8000000000000003,9.8,2103.6499999999996,2,61
2026-03-05 14:45:00,63.0,608.7239,281,-2.700000000000001,2.6,9.7,2114.358,2,63
2026-03-05 14:48:00,63.9,617.8241,281,-2.9000000000000004,2.5499999999999994,9.8,2146.055,2,62
2026-03-05 14:51:00,64.30000000000001,606.2645,281,-2.799999999999999,2.5500000000000003,9.899999999999999,2141.4610000000002,2,62
2026-03-05 14:54:00,63.650000000000006,607.2482,281,-2.8999999999999986,2.7500000000000004,9.899999999999999,2139.0,2,61
2026-03-05 14:57:00,62.3,597.6563,282,-2.7499999999999982,2.75,9.8,2084.783,2,61
2026-03-05 15:00:00,63.15,591.5075,282,-2.8000000000000007,2.8499999999999996,9.700000000000003,2105.8590000000004,2,61
2026-03-05 15:03:00,61.55,590.0319,282,-2.650000000000002,2.6999999999999997,9.700000000000003,2059.592,2,61
2026-03-05 15:06:00,63.5,605.2806,282,-2.8000000000000007,2.55,9.8,2126.956,2,62
2026-03-05 15:09:00,63.6,597.6563,282,-2.8499999999999996,2.5500000000000003,9.900000000000002,2133.913,2,62
2026-03-05 15:12:00,64.25,600.1157,282,-2.6500000000000004,2.5,9.8,2157.0,2,63
2026-03-05 15:15:00,63.15,618.8079,282,-2.8499999999999996,2.65,9.8,2120.4170000000004,2,62
2026-03-05 15:18:00,65.05,612.9051,282,-3.0,2.65,10.100000000000001,2209.679,2,62
2026-03-05 15:21:00,63.900000000000006,605.2806,282,-2.8500000000000014,2.7499999999999996,10.0,2142.5299999999997,2,61
2026-03-05 15:24:00,64.8,614.6268,282,-2.8999999999999986,2.6000000000000005,10.100000000000001,2188.744,2,62
2026-03-05 15:27:00,63.9,611.4294,282,-2.9000000000000004,2.6,9.899999999999999,2147.344,2,62
2026-03-05 15:30:00,63.9,598.1481,282,-2.9000000000000004,2.5999999999999996,9.899999999999999,2148.298,2,62
2026-03-05 15:33:00,63.3,588.0643,282,-2.8000000000000007,2.75,9.8,2117.286,2,61
2026-03-05 15:36:00,63.5,580.6857,282,-2.7500000000000018,2.7999999999999994,9.899999999999999,2123.404,2,61
2026-03-05 15:39:00,62.85,584.621,282,-2.799999999999999,2.85,9.799999999999997,2083.703,2,61
2026-03-05 15:42:00,61.65,588.8021,282,-2.7499999999999982,2.6,9.5,2067.826,2,63
2026-03-05 15:45:00,61.25,586.5886,282,-2.6499999999999986,2.65,9.5,2047.808,2,61
2026-03-05 15:48:00,60.75,574.783,282,-2.6999999999999993,2.6999999999999997,9.5,2038.6599999999999,2,61
2026-03-05 15:51:00,60.55,595.1968,282,-2.75,2.6,9.5,2047.3380000000002,2,63
2026-03-05 15:54:00,62.3,575.2749,282,-2.6999999999999993,2.6999999999999997,9.7,2059.702,2,61
2026-03-05 15:57:00,60.85,578.4722,283,-2.75,2.7,9.5,2033.824,2,61
2026-03-05 16:00:00,60.1,586.8345,283,-2.75,2.6000000000000005,9.5,2013.914,2,63
2026-03-05 16:03:00,59.900000000000006,570.6019,283,-2.6500000000000004,2.65,9.5,2008.5171,2,61
2026-03-05 16:06:00,60.1,580.4398,283,-2.6999999999999993,2.6999999999999997,9.599999999999998,2017.818,2,61
2026-03-05 16:09:00,60.849999999999994,568.3883,283,-2.6999999999999993,2.6999999999999997,9.5,2041.8168,2,61
2026-03-05 16:12:00,59.400000000000006,573.0613,283,-2.7499999999999982,2.65,9.399999999999999,1982.4490999999998,2,61
2026-03-05 16:15:00,59.8,584.129,283,-2.6499999999999986,2.6500000000000004,9.399999999999999,2000.9676,2,63
2026-03-05 16:18:00,59.8,569.864,283,-2.700000000000001,2.65,9.400000000000002,2005.6314,2,61
2026-03-05 16:21:00,60.2,573.0613,283,-2.6999999999999993,2.6500000000000004,9.400000000000002,2022.0461,2,61
2026-03-05 16:24:00,58.900000000000006,562.9774,283,-2.7500000000000018,2.7000000000000006,9.3,1978.7116,2,61
2026-03-05 16:27:00,55.8,556.3368,283,-2.5,2.4499999999999997,8.900000000000002,1912.5561,2,123
2026-03-05 16:30:00,57.2,558.0585,283,-2.6499999999999986,2.75,9.100000000000001,1917.9742999999999,2,68
2026-03-05 16:33:00,58.5,542.5637,283,-2.700000000000001,2.7,9.2,1954.2263,2,68
2026-03-05 16:36:00,58.7,550.68,283,-2.6500000000000004,2.75,9.2,1971.8695,2,68
2026-03-05 16:39:00,57.5,540.1042,283,-2.6500000000000004,2.5000000000000004,9.100000000000001,1923.7984999999999,2,123
2026-03-05 16:42:00,57.25,552.1556,283,-2.6499999999999986,2.7,9.0,1916.7284,2,68
2026-03-05 16:45:00,57.2,550.9259,283,-2.6500000000000004,2.75,8.900000000000002,1932.2136,2,68
2026-03-05 16:48:00,56.6,553.6313,283,-2.5,2.5500000000000003,9.0,1903.7915,2,123
2026-03-05 16:51:00,57.9,553.3854,283,-2.6999999999999993,2.6500000000000004,9.099999999999998,1951.3667,2,68
2026-03-05 16:54:00,57.3,561.0098,283,-2.6999999999999975,2.7,9.2,1908.3593999999998,2,68
2026-03-05 16:57:00,56.95,553.6313,284,-2.5,2.7,8.799999999999997,1912.2597,2,68
2026-03-05 17:00:00,56.4,559.5342,284,-2.4499999999999993,2.6,8.7,1904.4255,2,68
2026-03-05 17:03:00,57.3,545.2691,284,-2.6000000000000014,2.75,8.799999999999997,1919.2794,2,68
2026-03-05 17:06:00,56.2,527.8067,284,-2.3999999999999986,2.6500000000000004,8.7,1876.0967,2,68
2026-03-05 17:09:00,56.05,545.0231,284,-2.5,2.5,8.599999999999998,1878.2834,2,123
2026-03-05 17:12:00,56.85,531.25,284,-2.4499999999999993,2.7500000000000004,8.799999999999997,1902.474,2,69
2026-03-05 17:15:00,55.349999999999994,531.25,284,-2.4499999999999975,2.4500000000000006,8.599999999999998,1859.5389,2,123
2026-03-05 17:18:00,54.85,534.6933,284,-2.4499999999999975,2.4500000000000006,8.399999999999999,1846.5230999999999,2,123
2026-03-05 17:21:00,56.599999999999994,521.9039,284,-2.5,2.65,8.799999999999997,1901.7394,2,68
2026-03-05 17:24:00,55.75,537.8906,284,-2.3999999999999986,2.6500000000000004,8.599999999999998,1872.1446999999998,2,68
2026-03-05 17:27:00,57.25,534.2014,284,-2.5,2.6500000000000004,8.899999999999999,1916.75,2,68
2026-03-05 17:30:00,55.3,547.2367,284,-2.4499999999999993,2.55,8.599999999999998,1857.7176,2,123
2026-03-05 17:33:00,55.349999999999994,531.496,284,-2.3499999999999996,2.5000000000000004,8.599999999999998,1869.7741999999998,2,123
2026-03-05 17:36:00,55.2,526.8229,284,-2.349999999999998,2.5000000000000004,8.5,1860.4791,2,123
2026-03-05 17:39:00,54.7,531.496,284,-2.3999999999999986,2.7,8.5,1832.9499999999998,2,68
2026-03-05 17:42:00,54.05,524.1175,284,-2.3000000000000007,2.7500000000000004,8.399999999999999,1809.6747,2,97
2026-03-05 17:45:00,55.8,530.5121,284,-2.4999999999999982,2.5999999999999996,8.7,1863.1853,2,68
2026-03-05 17:48:00,55.15,517.7228,284,-2.5,2.55,8.600000000000001,1845.4859000000001,2,123
2026-03-05 17:51:00,54.55,517.7228,284,-2.3499999999999996,2.45,8.399999999999999,1851.7304,2,123
2026-03-05 17:54:00,54.4,513.2957,284,-2.3500000000000014,2.5000000000000004,8.399999999999999,1838.7154,2,123
2026-03-05 17:57:00,53.2,504.4415,285,-2.2499999999999982,2.6,8.2,1810.5419,2,97
2026-03-05 18:00:00,53.2,505.1794,285,-2.3499999999999996,2.75,8.3,1769.5904,2,97
2026-03-05 18:03:00,52.8,515.5093,285,-2.3000000000000007,2.65,8.2,1769.9509,2,97
2026-03-05 18:06:00,53.55,492.1441,285,-2.3000000000000007,2.65,8.2,1789.6372000000001,2,97
2026-03-05 18:09:00,52.35,485.5035,285,-2.25,2.45,8.200000000000003,1766.217,1,8
2026-03-05 18:12:00,52.8,489.1927,285,-2.1500000000000004,2.7,8.200000000000003,1771.7332999999999,2,99
2026-03-05 18:15:00,52.8,492.39,285,-2.25,2.7500000000000004,8.200000000000003,1776.9808,2,97
2026-03-05 18:18:00,52.6,495.8333,285,-2.1999999999999993,2.65,8.200000000000003,1764.5171,2,97
2026-03-05 18:21:00,52.2,494.8495,285,-2.2500000000000018,2.75,8.100000000000001,1732.2017999999998,2,97
2026-03-05 18:24:00,52.8,490.4225,285,-2.25,2.5500000000000003,8.100000000000001,1773.2601,1,8
2026-03-05 18:27:00,51.7,481.8142,285,-2.3500000000000014,2.5500000000000003,8.0,1708.6841,1,8
2026-03-05 18:30:00,51.0,476.1574,285,-2.1500000000000004,2.6500000000000004,8.0,1708.2459,2,99
2026-03-05 18:33:00,51.55,486.2413,285,-2.25,2.7,8.0,1721.7396,2,99
2026-03-05 18:36:00,50.75,468.533,285,-2.1500000000000004,2.65,7.899999999999999,1704.001,2,99
2026-03-05 18:39:00,50.25,469.0249,285,-2.1999999999999993,2.5500000000000003,7.800000000000001,1675.8890999999999,1,8
2026-03-05 18:42:00,64.2,664.5544,285,-2.6999999999999993,2.5000000000000004,9.7,2178.4900000000002,2,133
2026-03-05 18:45:00,69.6,662.0949,285,-3.0500000000000007,2.5500000000000003,10.599999999999998,2301.7479999999996,2,108
2026-03-05 18:48:00,68.05,647.092,285,-3.0999999999999996,2.55,10.400000000000002,2246.704,2,108
2026-03-05 18:51:00,67.15,648.0758,285,-3.049999999999999,2.5000000000000004,10.400000000000002,2231.13,2,108
2026-03-05 18:54:00,67.55,656.684,285,-3.0000000000000018,2.5500000000000003,10.400000000000002,2239.174,2,108
2026-03-05 18:57:00,67.44999999999999,657.1759,286,-2.9499999999999993,2.5500000000000003,10.400000000000002,2239.92,2,108
