Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2026-03-05 19:00:00,67.55,662.8328,286,-3.0,2.4500000000000006,10.400000000000002,2250.183,2,108
2026-03-05 19:03:00,68.05000000000001,656.684,286,-3.0,2.4000000000000004,10.400000000000002,2271.096,2,108
2026-03-05 19:06:00,66.44999999999999,649.5515,286,-2.9000000000000004,2.45,10.3,2196.7709999999997,2,108
2026-03-05 19:09:00,66.95,661.8489,286,-3.0000000000000018,2.6,10.3,2228.352,2,108
2026-03-05 19:12:00,68.05,662.0949,286,-3.049999999999999,2.5500000000000003,10.400000000000002,2246.7110000000002,2,108
2026-03-05 19:15:00,67.80000000000001,666.522,286,-3.0500000000000007,2.6500000000000004,10.400000000000002,2249.1940000000004,2,111
2026-03-05 19:18:00,66.3,651.5191,286,-2.950000000000001,2.6,10.3,2213.6319999999996,2,108
2026-03-05 19:21:00,65.1,649.3055,286,-2.8500000000000014,2.5000000000000004,10.100000000000001,2180.9660000000003,2,133
2026-03-05 19:24:00,64.85,655.4543,286,-2.8000000000000007,2.3500000000000005,10.0,2174.9359999999997,2,132
2026-03-05 19:27:00,64.69999999999999,641.9271,286,-2.8500000000000014,2.4999999999999996,10.100000000000001,2177.2889999999998,2,133
2026-03-05 19:30:00,63.5,647.092,286,-2.8500000000000014,2.5500000000000003,9.8,2132.5969999999998,2,133
2026-03-05 19:33:00,65.15,649.3055,286,-2.8499999999999996,2.4999999999999996,10.100000000000001,2189.95,2,133
2026-03-05 19:36:00,64.1,648.3218,286,-2.6500000000000004,2.6999999999999997,9.7,2128.132,2,60
2026-03-05 19:39:00,64.35,640.4514,286,-2.5999999999999996,2.599999999999999,9.7,2161.592,2,133
2026-03-05 19:42:00,62.3,637.5,286,-2.5999999999999996,2.5499999999999994,9.5,2091.562,2,133
2026-03-05 19:45:00,62.45,633.0729,286,-2.5999999999999996,2.3,9.5,2091.329,2,129
2026-03-05 19:48:00,60.7,628.3999,286,-2.549999999999999,2.5999999999999996,9.2,2053.2960000000003,2,63
2026-03-05 19:51:00,61.55,627.4161,286,-2.5500000000000007,2.499999999999999,9.3,2078.638,2,131
2026-03-05 19:54:00,61.3,627.1701,286,-2.5,2.5499999999999994,9.3,2078.771,2,131
2026-03-05 19:57:00,61.6,625.6945,287,-2.6499999999999986,2.3999999999999995,9.400000000000002,2048.475,2,129
2026-03-05 20:00:00,61.150000000000006,617.8241,287,-2.5999999999999996,2.3499999999999996,9.3,2078.736,2,129
2026-03-05 20:03:00,61.45,623.4809,287,-2.5999999999999996,2.45,9.3,2078.391,2,129
2026-03-05 20:06:00,61.1,592.9832,287,-2.6500000000000004,2.499999999999999,9.3,2067.663,2,63
2026-03-05 20:09:00,58.3,597.6563,287,-2.450000000000001,2.25,9.0,1974.7298,2,128
2026-03-05 20:12:00,58.5,611.6754,287,-2.450000000000001,2.4499999999999997,8.900000000000002,1988.7012,2,131
2026-03-05 20:15:00,59.6,623.235,287,-2.5,2.599999999999999,9.100000000000001,2020.9084,2,63
2026-03-05 20:18:00,60.95,623.235,287,-2.5,2.6499999999999995,9.3,2062.679,2,63
2026-03-05 20:21:00,59.75,623.235,287,-2.549999999999999,2.4499999999999993,9.2,2053.9641,2,129
2026-03-05 20:24:00,60.45,625.9404,287,-2.5,2.5499999999999994,9.2,2052.593,2,131
2026-03-05 20:27:00,59.25,620.2836,287,-2.4499999999999993,2.5499999999999994,9.0,2014.3091,2,131
2026-03-05 20:30:00,61.65,623.235,287,-2.5,2.6499999999999995,9.3,2068.85,2,63
2026-03-05 20:33:00,58.8,620.7755,287,-2.4499999999999993,2.2999999999999994,9.0,1997.804,2,128
2026-03-05 20:36:00,60.3,623.235,287,-2.4499999999999993,2.3499999999999996,9.099999999999998,2043.4373,2,128
2026-03-05 20:39:00,58.75,616.5944,287,-2.4499999999999993,2.3499999999999996,9.0,2002.2225,2,128
2026-03-05 20:42:00,60.3,621.0214,287,-2.5500000000000007,2.3999999999999995,9.0,2039.4638,2,129
2026-03-05 20:45:00,59.9,620.2836,287,-2.4999999999999982,2.3999999999999995,9.0,1993.5926,2,129
2026-03-05 20:48:00,60.349999999999994,622.743,287,-2.4999999999999982,2.4999999999999996,9.0,2025.7601,2,131
2026-03-05 20:51:00,59.75,620.7755,287,-2.450000000000001,2.2499999999999996,8.899999999999999,2002.8766,2,128
2026-03-05 20:54:00,59.35,622.743,287,-2.4499999999999993,2.4499999999999993,8.899999999999999,1980.0830999999998,2,131
2026-03-05 20:57:00,59.95,618.5619,288,-2.4499999999999993,2.5500000000000003,9.0,2008.2701,2,131
2026-03-05 21:00:00,59.0,619.7917,288,-2.4499999999999993,2.5,8.899999999999999,1977.2051999999999,2,131
2026-03-05 21:03:00,59.849999999999994,617.3322,288,-2.4499999999999993,2.3,8.899999999999999,1992.897,2,128
2026-03-05 21:06:00,57.849999999999994,614.8727,288,-2.4000000000000004,2.4,8.7,1941.4522000000002,2,128
2026-03-05 21:09:00,59.9,618.5619,288,-2.4999999999999982,2.25,8.899999999999999,2033.6527,2,128
2026-03-05 21:12:00,58.05,591.2616,288,-2.450000000000001,2.3,8.7,1946.8175,2,128
2026-03-05 21:15:00,55.900000000000006,578.9641,288,-2.4000000000000004,2.5,8.5,1857.6761000000001,2,124
2026-03-05 21:18:00,55.0,570.3559,288,-2.25,2.35,8.3,1850.6805,2,142
2026-03-05 21:21:00,53.849999999999994,572.3235,288,-2.1500000000000004,2.45,8.099999999999998,1789.7953,2,124
2026-03-05 21:24:00,54.15,560.5179,288,-2.25,2.45,8.2,1820.3588,2,124
2026-03-05 21:27:00,54.8,572.3235,288,-2.3000000000000007,2.2,8.099999999999998,1838.2406999999998,2,143
2026-03-05 21:30:00,52.7,558.3044,288,-2.1999999999999993,2.45,8.0,1777.5773,2,124
2026-03-05 21:33:00,52.35,548.7124,288,-2.1999999999999993,2.5,8.0,1770.211,2,124
2026-03-05 21:36:00,53.6,549.4502,288,-2.1999999999999993,2.3500000000000005,8.099999999999998,1815.4054999999998,2,142
2026-03-05 21:39:00,51.8,531.7419,288,-2.1999999999999993,2.1500000000000004,7.800000000000001,1757.1318999999999,2,142
2026-03-05 21:42:00,50.5,531.496,288,-2.0999999999999996,2.45,7.899999999999999,1705.0803,1,7
2026-03-05 21:45:00,50.85,513.2957,288,-2.099999999999998,2.4000000000000004,7.699999999999999,1709.7547,1,7
2026-03-05 21:48:00,49.6,507.147,288,-2.0,2.4499999999999997,7.5,1671.6178,1,7
2026-03-06 12:21:00,64.8,573.3073,303,-2.4499999999999993,2.6000000000000005,7.699999999999999,2156.95,2,63
2026-03-06 12:24:00,63.35,562.9774,303,-2.7499999999999982,2.85,9.299999999999997,2087.671,2,61
2026-03-06 12:27:00,57.6,567.8964,303,-2.4999999999999982,2.5000000000000004,8.799999999999997,1907.9058,2,123
2026-03-06 12:30:00,56.0,572.8154,303,-2.3999999999999986,2.4,8.7,1887.2682,2,124
2026-03-06 12:33:00,56.35,574.2911,303,-2.3999999999999986,2.45,8.799999999999997,1896.5312,2,124
2026-03-06 12:36:00,55.0,569.618,303,-2.3000000000000007,2.3000000000000003,8.400000000000002,1849.6023,2,142
2026-03-06 12:39:00,54.45,575.7668,303,-2.4499999999999975,2.4000000000000004,8.5,1826.0765000000001,2,124
2026-03-06 12:42:00,54.15,577.2425,303,-2.3999999999999986,2.35,8.5,1827.6207,2,124
2026-03-06 12:45:00,55.2,589.048,303,-2.3000000000000007,2.2499999999999996,8.5,1869.6952999999999,2,143
2026-03-06 12:48:00,55.45,580.1938,303,-2.3000000000000007,2.5000000000000004,8.5,1871.5772,2,124
2026-03-06 12:51:00,54.45,573.0613,303,-2.3000000000000007,2.3000000000000003,8.400000000000002,1848.3168999999998,2,142
2026-03-06 12:54:00,54.0,574.0451,303,-2.349999999999998,2.2999999999999994,8.399999999999999,1824.3784,2,142
2026-03-06 12:57:00,53.5,580.9317,304,-2.25,2.3499999999999996,8.299999999999997,1800.2553,2,142
2026-03-06 13:00:00,53.5,585.3588,304,-2.1500000000000004,2.2499999999999996,8.2,1805.2028,2,143
2026-03-06 13:03:00,54.05,584.129,304,-2.2499999999999982,2.15,8.2,1826.1772999999998,2,143
2026-03-06 13:06:00,54.1,592.4913,304,-2.1999999999999993,2.1999999999999997,8.2,1827.8718,2,143
2026-03-06 13:09:00,54.45,589.2939,304,-2.1999999999999993,2.4,8.3,1850.3937999999998,2,124
2026-03-06 13:12:00,52.8,587.8183,304,-2.1500000000000004,2.15,8.100000000000001,1794.0514,2,143
2026-03-06 13:15:00,53.15,594.4589,304,-2.200000000000001,2.1999999999999997,8.100000000000001,1791.295,2,143
2026-03-06 13:18:00,53.099999999999994,594.4589,304,-2.1500000000000004,2.1999999999999997,8.100000000000001,1793.7295,2,143
2026-03-06 13:21:00,54.8,606.7563,304,-2.1999999999999993,2.25,8.400000000000002,1838.3208,2,143
2026-03-06 13:24:00,55.75,614.1348,304,-2.25,2.25,8.5,1878.1221,2,128
2026-03-06 13:27:00,55.2,612.9051,304,-2.3500000000000014,2.3499999999999996,8.400000000000002,1859.0625,2,128
2026-03-06 13:30:00,56.15,616.3484,304,-2.3000000000000007,2.3999999999999995,8.600000000000001,1894.0417,2,128
2026-03-06 13:33:00,55.65,620.2836,304,-2.400000000000002,2.2999999999999994,8.5,1880.2955,2,128
2026-03-06 13:36:00,54.55,609.9537,304,-2.2500000000000018,2.15,8.5,1844.2519,2,143
2026-03-06 13:39:00,54.65,596.9184,304,-2.3000000000000007,2.3,8.3,1829.6693,2,128
2026-03-06 13:42:00,54.1,601.0995,304,-2.1999999999999993,2.2499999999999996,8.2,1839.8865999999998,2,143
2026-03-06 13:45:00,54.65,592.9832,304,-2.25,2.3999999999999995,8.3,1834.0157,2,124
2026-03-06 13:48:00,53.45,605.5266,304,-2.25,2.2499999999999996,8.2,1806.3088,2,143
2026-03-06 13:51:00,55.099999999999994,607.7402,304,-2.1999999999999993,2.1999999999999997,8.3,1856.4609,2,143
2026-03-06 13:54:00,54.75,586.5886,304,-2.3000000000000007,2.1999999999999997,8.399999999999999,1845.2532,2,143
2026-03-06 13:57:00,52.45,572.0775,305,-2.1000000000000014,2.2999999999999994,8.0,1773.7523,2,142
2026-03-06 14:00:00,53.85,583.3912,305,-2.0999999999999996,2.0999999999999996,8.0,1825.6885,2,143
2026-03-06 14:03:00,53.75,580.9317,305,-2.2500000000000018,2.4499999999999993,8.200000000000003,1805.5949,2,124
2026-03-06 14:06:00,53.650000000000006,587.0804,305,-2.2500000000000018,2.3,8.200000000000003,1810.8435,2,142
2026-03-06 14:09:00,54.45,590.7697,305,-2.3000000000000007,2.2999999999999994,8.400000000000002,1833.9215,2,128
2026-03-06 14:12:00,53.8,590.5237,305,-2.200000000000001,2.2999999999999994,8.200000000000003,1803.5725,2,142
2026-03-06 14:15:00,55.349999999999994,600.1157,305,-2.3000000000000007,2.349999999999999,8.5,1856.5286,2,128
2026-03-06 14:18:00,55.35,599.132,305,-2.25,2.3999999999999995,8.399999999999999,1859.3979,2,124
2026-03-06 14:21:00,54.849999999999994,596.9184,305,-2.3499999999999996,2.2499999999999996,8.399999999999999,1847.8631,2,143
2026-03-06 14:24:00,55.3,591.5075,305,-2.3500000000000014,2.2999999999999994,8.5,1857.3000000000002,2,128
2026-03-06 14:27:00,53.45,580.9317,305,-2.2499999999999982,2.2999999999999994,8.2,1794.6689000000001,2,142
2026-03-06 14:30:00,52.45,570.8478,305,-2.1999999999999993,2.2999999999999994,8.100000000000001,1780.9128,2,142
2026-03-06 14:33:00,52.75,564.4531,305,-2.0999999999999996,2.4499999999999997,8.0,1772.3818,2,124
2026-03-06 14:36:00,54.75,594.9508,305,-2.299999999999999,2.1999999999999997,8.299999999999997,1851.0778,2,143
2026-03-06 14:39:00,53.6,572.3235,305,-2.25,2.2999999999999994,8.299999999999997,1810.8018000000002,2,142
2026-03-06 14:42:00,54.65,585.3588,305,-2.3499999999999996,2.2499999999999996,8.399999999999999,1841.3137,2,143
2026-03-06 14:45:00,54.55,593.7211,305,-2.25,2.1,8.399999999999999,1836.6365,2,143
2026-03-06 14:48:00,54.6,597.4103,305,-2.3999999999999986,2.1499999999999995,8.5,1825.6394,2,143
2026-03-06 14:51:00,56.150000000000006,602.8212,305,-2.4499999999999993,2.2999999999999994,8.7,1895.1707000000001,2,128
2026-03-06 14:54:00,54.65,596.4265,305,-2.4000000000000004,2.4499999999999997,8.5,1853.2819,2,124
2026-03-06 14:57:00,55.6,601.8374,306,-2.3500000000000014,2.15,8.5,1912.7009,2,143
2026-03-06 15:00:00,56.349999999999994,613.8889,306,-2.3499999999999996,2.2499999999999996,8.600000000000001,1899.1037000000001,2,128
2026-03-06 15:03:00,57.2,616.1024,306,-2.5500000000000007,2.2999999999999994,8.8,1953.652,2,128
2026-03-06 15:06:00,57.15,615.8564,306,-2.5000000000000018,2.1999999999999997,8.8,1926.7687999999998,2,143
2026-03-06 15:09:00,57.150000000000006,617.0862,306,-2.450000000000001,2.3000000000000003,8.8,1928.6734000000001,2,128
2026-03-06 15:12:00,57.6,613.8889,306,-2.450000000000001,2.2499999999999996,8.900000000000002,1945.4834,2,128
2026-03-06 15:15:00,57.75,610.1996,306,-2.450000000000001,2.35,9.0,1949.5843,2,128
2026-03-06 15:18:00,57.25,607.4942,306,-2.549999999999999,2.1999999999999993,9.0,1929.3099,2,143
2026-03-06 15:21:00,56.25,602.5752,306,-2.5,2.3,8.899999999999999,1914.563,2,128
2026-03-06 15:24:00,56.95,609.2158,306,-2.450000000000001,2.2499999999999996,8.8,1919.1081,2,128
2026-03-06 15:27:00,57.8,614.1348,306,-2.549999999999999,2.5500000000000003,8.900000000000002,1948.5234,2,131
2026-03-06 15:30:00,57.599999999999994,614.6268,306,-2.5,2.3000000000000003,8.900000000000002,1949.7244,2,128
2026-03-06 15:33:00,57.65,609.7078,306,-2.5,2.3500000000000005,8.900000000000002,1950.1480999999999,2,128
2026-03-06 15:36:00,56.8,611.6754,306,-2.5000000000000018,2.3000000000000007,8.900000000000002,1912.7280999999998,2,128
2026-03-06 15:39:00,57.3,610.1996,306,-2.549999999999999,2.3,8.900000000000002,1926.7303,2,128
2026-03-06 15:42:00,57.25,620.0376,306,-2.549999999999999,2.349999999999999,8.900000000000002,1928.2685000000001,2,128
2026-03-06 15:45:00,57.55,622.743,306,-2.5,2.1999999999999997,8.900000000000002,1945.1297,2,143
2026-03-06 15:48:00,57.65,619.7917,306,-2.450000000000001,2.1999999999999997,8.8,1950.6925,2,143
2026-03-06 15:51:00,58.25,624.7106,306,-2.450000000000001,2.3000000000000003,8.900000000000002,1967.1035000000002,2,128
2026-03-06 15:54:00,58.2,621.2674,306,-2.450000000000001,2.3500000000000005,8.900000000000002,1964.1696,2,128
2026-03-06 15:57:00,57.85,616.3484,307,-2.4000000000000004,2.2000000000000006,8.900000000000002,1956.3744,2,143
2026-03-06 16:00:00,57.7,619.5457,307,-2.4000000000000004,2.2000000000000006,8.8,1953.2534,2,143
2026-03-06 16:03:00,58.400000000000006,616.5944,307,-2.5500000000000007,2.4500000000000006,9.0,1970.94,2,131
2026-03-06 16:06:00,57.65,615.8564,307,-2.5,2.45,8.899999999999999,1936.7244,2,131
2026-03-06 16:09:00,56.650000000000006,610.1996,307,-2.4999999999999982,2.3000000000000007,8.8,1913.809,2,128
2026-03-06 16:12:00,57.25,608.7239,307,-2.549999999999999,2.1500000000000004,8.8,1932.1522,2,143
2026-03-06 16:15:00,57.2,605.0347,307,-2.5,2.35,8.8,1928.1251,2,128
2026-03-06 16:18:00,57.75,607.7402,307,-2.5,2.3000000000000003,8.899999999999999,1941.633,2,128
2026-03-06 16:21:00,58.0,613.6429,307,-2.5,2.35,8.899999999999999,1953.0052,2,128
2026-03-06 16:24:00,57.9,613.6429,307,-2.5500000000000007,2.25,9.0,1949.9919,2,128
2026-03-06 16:27:00,58.400000000000006,620.2836,307,-2.549999999999999,2.3500000000000005,9.0,1972.1231,2,128
2026-03-06 16:30:00,59.1,629.8756,307,-2.4999999999999982,2.3500000000000005,9.099999999999998,1995.653,2,128
2026-03-06 16:33:00,60.25,623.7269,307,-2.599999999999998,2.2500000000000004,9.3,2028.2972,2,129
2026-03-06 16:36:00,60.05,631.3513,307,-2.5999999999999996,2.250000000000001,9.200000000000003,2029.834,2,129
2026-03-06 16:39:00,60.9,629.3837,307,-2.650000000000002,2.3000000000000003,9.3,2048.33,2,129
2026-03-06 16:42:00,60.5,624.9566,307,-2.650000000000002,2.4,9.200000000000003,2038.007,2,129
2026-03-06 16:45:00,60.55,631.3513,307,-2.6999999999999993,2.3000000000000003,9.399999999999999,2044.1129999999998,2,129
2026-03-06 16:48:00,60.45,622.4971,307,-2.5999999999999996,2.3000000000000003,9.3,2041.1930000000002,2,129
2026-03-06 16:51:00,58.05,457.7112,307,-2.6999999999999993,2.3000000000000007,9.399999999999999,1773.4753,2,127
2026-03-18 12:27:00,67.85,558.3044,310,-2.1500000000000004,2.6500000000000004,7.699999999999999,2236.5296,2,65
2026-03-18 12:30:00,63.0,524.8553,310,-2.5,3.0,8.2,2063.4291,2,82
2026-03-18 12:33:00,58.5,522.8877,310,-2.200000000000001,2.75,8.200000000000003,1972.1359,2,101
2026-03-18 12:36:00,58.65,522.8877,310,-2.1500000000000004,2.6999999999999997,8.400000000000002,1976.0009999999997,2,101
2026-03-18 12:39:00,58.85,520.1823,310,-2.299999999999999,2.75,8.400000000000002,1975.6524,2,69
2026-03-18 12:42:00,58.8,521.658,310,-2.2500000000000018,2.8,8.400000000000002,1977.2361,2,69
2026-03-18 12:45:00,59.05,529.2824,310,-2.25,2.75,8.5,1983.8786,2,69
2026-03-18 12:48:00,59.3,528.7905,311,-2.3499999999999996,2.6,8.600000000000001,1994.7672,2,69
2026-03-18 12:51:00,59.35,526.3311,311,-2.2499999999999982,2.7499999999999996,8.5,1994.3586,2,69
2026-03-18 12:54:00,58.900000000000006,532.4797,311,-2.1999999999999975,2.7,8.399999999999999,1983.7481,2,66
2026-03-18 12:57:00,59.349999999999994,532.2338,311,-2.3500000000000014,2.65,8.5,1989.8365000000001,2,69
2026-03-18 13:00:00,59.35,525.5931,311,-2.2500000000000018,2.65,8.5,1985.2031000000002,2,69
2026-03-18 13:03:00,58.8,519.1985,311,-2.25,2.75,8.3,1979.2705999999998,2,69
2026-03-18 13:06:00,58.45,512.066,311,-2.1999999999999993,2.8000000000000003,8.3,1963.5759,2,81
2026-03-18 13:09:00,58.15,515.2633,311,-2.200000000000001,2.75,8.3,1955.3941,2,101
2026-03-18 13:12:00,58.15,513.7876,311,-2.3499999999999996,2.6999999999999997,8.3,1953.1828,2,97
2026-03-18 13:15:00,58.2,512.5579,311,-2.3499999999999996,2.75,8.3,1956.9885,2,69
2026-03-18 13:18:00,58.099999999999994,507.8849,311,-2.3000000000000007,2.6999999999999997,8.3,1956.7271999999998,2,97
2026-03-18 13:21:00,58.349999999999994,529.7743,311,-2.150000000000002,2.7,8.100000000000001,1958.8386,2,66
2026-03-18 13:24:00,59.099999999999994,540.3501,311,-2.0999999999999996,2.6500000000000004,8.2,1992.5232999999998,2,66
2026-03-18 13:27:00,59.650000000000006,540.3501,311,-2.1499999999999986,2.5500000000000003,8.399999999999999,1996.9934,2,64
2026-03-18 13:30:00,59.75,535.4312,311,-2.1500000000000004,2.7,8.299999999999997,1996.3934,2,66
2026-03-18 13:33:00,59.7,534.2014,311,-2.1500000000000004,2.75,8.2,1998.7885,2,66
2026-03-18 13:36:00,59.45,537.6447,311,-2.1999999999999993,2.55,8.299999999999997,1995.639,2,64
2026-03-18 13:39:00,60.25,545.2691,311,-2.0999999999999996,2.6500000000000004,8.3,2013.5,2,66
2026-03-18 13:42:00,60.6,548.9583,311,-2.1500000000000004,2.7,8.400000000000002,2022.905,2,66
2026-03-18 13:45:00,60.5,546.4988,311,-2.1500000000000004,2.6,8.400000000000002,2021.8018,2,64
2026-03-18 13:48:00,60.95,545.0231,312,-2.1999999999999993,2.6,8.399999999999999,2033.0339000000001,2,64
2026-03-18 13:51:00,60.599999999999994,536.6609,312,-2.200000000000001,2.65,8.399999999999999,2027.4342,2,66
2026-03-18 13:54:00,59.75,515.2633,312,-2.0500000000000007,2.8,8.200000000000003,2001.5917,2,101
2026-03-18 13:57:00,59.5,514.0336,312,-2.200000000000001,2.6999999999999997,8.200000000000003,1992.0295,2,101
2026-03-18 14:00:00,59.2,515.2633,312,-2.1000000000000014,2.7,8.100000000000001,1986.3101,2,101
2026-03-18 14:03:00,59.2,518.2147,312,-2.1999999999999993,2.75,8.200000000000003,1985.087,2,101
2026-03-18 14:06:00,58.85,501.7361,312,-2.0500000000000007,2.75,8.100000000000001,1974.3442,2,101
2026-03-18 14:09:00,58.7,504.6875,312,-2.1500000000000004,2.75,8.2,1965.2633,2,101
2026-03-18 14:12:00,58.849999999999994,506.6551,312,-2.2499999999999982,2.8,8.3,1975.9050000000002,2,81
2026-03-18 14:15:00,58.95,521.1661,312,-2.450000000000001,2.7,8.600000000000001,1978.1693,2,69
2026-03-18 14:18:00,59.1,518.9525,312,-2.3999999999999986,2.6500000000000004,8.600000000000001,1984.6138,2,69
2026-03-18 14:21:00,58.8,516.739,312,-2.1499999999999986,2.7,8.0,1975.0355,2,101
2026-03-18 14:24:00,58.55,508.3767,312,-2.0999999999999996,2.75,8.0,1969.1765,2,101
2026-03-18 14:27:00,57.0,501.4901,312,-2.0999999999999996,2.8,7.899999999999999,1917.1599,2,101
2026-03-18 14:30:00,57.15,496.0793,312,-2.049999999999999,2.7,7.899999999999999,1920.7578,2,99
2026-03-18 14:33:00,57.75,499.7685,312,-2.1499999999999986,2.75,7.899999999999999,1937.818,2,101
2026-03-18 14:36:00,57.8,505.6713,312,-2.1500000000000004,2.6,8.0,1944.2699,2,97
2026-03-18 14:39:00,57.6,510.8362,312,-2.0999999999999996,2.6500000000000004,8.100000000000001,1949.2512000000002,2,97
2026-03-18 14:42:00,58.3,507.8849,312,-2.200000000000001,2.7,8.2,1959.3631,2,101
2026-03-18 14:45:00,58.2,518.2147,312,-2.200000000000001,2.7,8.100000000000001,1961.7015999999999,2,101
2026-03-18 14:48:00,59.15,515.7552,313,-2.150000000000002,2.7500000000000004,8.300000000000004,1977.7622000000001,2,101
2026-03-18 14:51:00,58.599999999999994,515.0174,313,-2.299999999999999,2.7,8.400000000000002,1968.7669999999998,2,97
2026-03-18 14:54:00,59.400000000000006,520.4282,313,-2.25,2.6500000000000004,8.399999999999999,1994.8443,2,69
2026-03-18 14:57:00,55.1,449.8409,313,-2.1000000000000014,2.85,8.200000000000003,1896.9272,2,103
2026-03-18 15:00:00,59.5,535.923,313,-2.25,2.55,8.300000000000004,2033.1513,2,64
2026-03-18 15:03:00,61.1,517.7228,313,-2.400000000000002,2.75,8.600000000000001,2044.2549999999999,2,69
2026-03-18 15:06:00,61.0,506.9011,313,-2.25,2.85,8.5,2030.869,2,81
2026-03-18 15:09:00,59.3,499.5226,313,-2.3499999999999996,2.6999999999999997,8.399999999999999,1994.4121,2,97
2026-03-18 15:12:00,59.45,503.4577,313,-2.3500000000000014,2.8,8.399999999999999,1992.4438,2,69
2026-03-18 15:15:00,59.55,509.6065,313,-2.25,2.8,8.399999999999999,2003.7566000000002,2,81
2026-03-18 15:18:00,59.7,516.985,313,-2.299999999999999,2.65,8.499999999999996,2007.2447,2,69
2026-03-18 15:21:00,60.4,522.6418,313,-2.450000000000001,2.75,8.7,2022.3307,2,69
2026-03-18 15:24:00,60.8,525.1013,313,-2.5,2.75,8.7,2031.7051999999999,2,69
2026-03-18 15:27:00,60.9,521.9039,313,-2.4000000000000004,2.75,8.8,2040.2199999999998,2,69
2026-03-18 15:30:00,60.55,512.066,313,-2.4000000000000004,2.8000000000000003,8.7,2021.5517,2,69
2026-03-18 15:33:00,58.849999999999994,444.43,313,-2.4000000000000004,2.8000000000000003,8.7,1983.0308,2,98
2026-03-18 15:36:00,50.9,424.5081,313,-2.049999999999999,2.8000000000000003,7.5,1703.5273000000002,1,1
2026-03-18 15:39:00,53.6,524.3634,313,-1.9999999999999982,2.5,7.699999999999999,1765.471,1,7
2026-03-18 15:42:00,70.69999999999999,611.4294,313,-2.75,2.5500000000000003,9.900000000000002,2367.594,2,62
2026-03-18 15:45:00,67.25,564.6991,313,-2.8000000000000007,2.9000000000000004,9.8,2273.049,2,36
2026-03-18 15:48:00,63.65,528.0527,314,-2.6500000000000004,2.85,9.2,2088.5460000000003,2,82
2026-03-18 15:51:00,61.349999999999994,518.7066,314,-2.5,2.8,8.900000000000002,2045.0265,2,69
2026-03-18 15:54:00,60.75,531.25,314,-2.4999999999999982,2.5999999999999996,8.899999999999999,2041.8683,2,68
2026-03-18 15:57:00,61.3,541.088,314,-2.4999999999999982,2.6500000000000004,9.0,2060.24,2,68
2026-03-18 16:00:00,62.0,547.7286,314,-2.5500000000000007,2.55,9.100000000000001,2068.648,2,68
2026-03-18 16:03:00,62.349999999999994,548.7124,314,-2.5,2.75,9.200000000000003,2091.837,2,69
2026-03-18 16:06:00,62.8,544.5313,314,-2.5999999999999996,2.6,9.200000000000003,2097.693,2,68
2026-03-18 16:09:00,62.3,542.8096,314,-2.5500000000000007,2.65,9.100000000000001,2081.567,2,68
2026-03-18 16:12:00,62.7,544.0394,314,-2.5,2.65,9.200000000000003,2108.115,2,68
2026-03-18 16:15:00,63.25,547.2367,314,-2.650000000000002,2.7,9.300000000000004,2109.8379999999997,2,68
2026-03-18 16:18:00,62.8,538.6285,314,-2.400000000000002,2.8,9.300000000000004,2101.48,2,69
2026-03-18 16:21:00,62.2,528.0527,314,-2.6499999999999986,2.8499999999999996,9.2,2083.748,2,82
2026-03-18 16:24:00,62.349999999999994,528.5446,314,-2.4999999999999982,2.8999999999999995,9.3,2086.425,2,82
2026-03-18 16:27:00,62.599999999999994,537.1528,314,-2.5,2.8,9.3,2090.287,2,69
2026-03-18 16:30:00,62.35,527.8067,314,-2.5999999999999996,2.8999999999999995,9.3,2086.859,2,82
2026-03-18 16:33:00,62.15,528.0527,314,-2.6500000000000004,2.7999999999999994,9.200000000000003,2077.837,2,82
2026-03-18 16:36:00,62.15,526.8229,314,-2.6999999999999993,2.7999999999999994,9.2,2078.5730000000003,2,82
2026-03-18 16:39:00,62.1,526.8229,314,-2.5500000000000007,2.8499999999999996,9.3,2082.916,2,82
2026-03-18 16:42:00,61.95,528.0527,314,-2.5999999999999996,2.8499999999999996,9.2,2070.745,2,82
2026-03-18 16:45:00,61.5,525.1013,314,-2.4999999999999982,2.8499999999999996,9.2,2067.929,2,82
2026-03-18 16:48:00,61.3,532.4797,315,-2.549999999999999,2.8499999999999996,9.2,2058.5004,2,82
2026-03-18 16:51:00,61.1,540.842,315,-2.5,2.75,9.099999999999998,2062.3562,2,69
2026-03-18 16:54:00,61.15,549.6962,315,-2.5999999999999996,2.75,9.099999999999998,2055.0195,2,68
2026-03-18 16:57:00,61.45,543.5475,315,-2.5999999999999996,2.75,9.099999999999998,2063.145,2,68
2026-03-18 17:00:00,61.1,545.761,315,-2.5999999999999996,2.75,9.199999999999996,2058.245,2,68
2026-03-18 17:03:00,61.05,539.6123,315,-2.4999999999999982,2.8,9.199999999999996,2059.1138,2,69
2026-03-18 17:06:00,61.0,514.0336,315,-2.4999999999999982,2.7999999999999994,9.100000000000001,2049.3802,2,69
2026-03-18 17:09:00,59.45,501.9821,315,-2.5999999999999996,2.8499999999999996,9.0,2002.7278000000001,2,82
2026-03-18 17:12:00,58.400000000000006,503.9496,315,-2.3999999999999986,2.8,8.8,1960.3,2,69
2026-03-18 17:15:00,58.25,498.2928,315,-2.450000000000001,2.8499999999999996,8.8,1963.424,2,101
2026-03-18 17:18:00,57.6,484.5197,315,-2.450000000000001,2.8499999999999996,8.600000000000001,1932.0267,2,101
2026-03-18 17:21:00,56.2,478.371,315,-2.3000000000000007,2.7999999999999994,8.5,1893.122,2,101
2026-03-18 17:24:00,56.05,485.5035,315,-2.1000000000000014,2.7999999999999994,7.899999999999999,1895.5369999999998,2,101
2026-03-18 17:27:00,56.2,486.7332,315,-2.0000000000000018,2.8499999999999996,7.800000000000001,1894.0592000000001,2,103
2026-03-18 17:30:00,55.2,475.9114,315,-2.0,2.8499999999999996,7.700000000000003,1855.5956,2,103
2026-03-18 17:33:00,50.4,432.6244,315,-1.700000000000001,2.7999999999999994,7.0,1706.9115,1,1
2026-03-18 17:36:00,50.349999999999994,427.2136,315,-1.8000000000000007,2.7499999999999996,7.099999999999998,1702.1432,1,1
2026-03-18 17:39:00,50.3,425.7379,315,-1.700000000000001,2.8,6.900000000000002,1684.3494,1,1
2026-03-18 17:42:00,50.0,419.3432,315,-1.75,2.8,6.900000000000002,1684.8256000000001,1,1
2026-03-18 17:45:00,49.4,419.3432,315,-1.700000000000001,2.75,6.800000000000001,1646.8191000000002,1,1
2026-03-18 17:48:00,48.45,411.9647,316,-1.5500000000000007,2.7500000000000004,6.600000000000001,1590.1987,1,2
2026-03-20 09:57:00,68.5,637.0081,319,-2.1999999999999993,2.15,7.300000000000001,2214.5742,2,139
2026-03-20 10:00:00,69.05000000000001,631.1053,319,-2.75,2.6,9.200000000000003,2276.4753,2,62
2026-03-20 10:03:00,63.25,617.0862,319,-2.4499999999999993,2.45,8.8,2072.4894999999997,2,136
2026-03-20 10:06:00,59.6,611.1835,319,-2.3500000000000014,2.3499999999999996,8.5,1999.6776,2,128
2026-03-20 10:09:00,59.75,606.7563,320,-2.4000000000000004,2.2999999999999994,8.599999999999998,2004.4881,2,128
2026-03-20 10:12:00,59.3,598.1481,320,-2.4000000000000004,2.4,8.599999999999998,1986.5959,2,128
2026-03-20 10:15:00,58.95,606.5104,320,-2.299999999999999,2.3499999999999996,8.599999999999998,1979.6356999999998,2,128
2026-03-20 10:18:00,59.0,599.3779,320,-2.3499999999999996,2.3,8.5,1970.3214,2,128
2026-03-20 10:21:00,58.25,602.5752,320,-2.299999999999999,2.3499999999999996,8.5,1951.606,2,128
2026-03-20 10:24:00,58.15,607.4942,320,-2.299999999999999,2.3,8.5,1949.9489,2,128
2026-03-20 10:27:00,57.75,604.0509,320,-2.25,2.3,8.399999999999999,1933.1392,2,128
2026-03-20 10:30:00,56.599999999999994,598.1481,320,-2.299999999999999,2.25,8.399999999999999,1897.7364,2,128
2026-03-20 10:33:00,55.75,598.64,320,-2.0999999999999996,2.25,8.2,1869.3011999999999,2,143
2026-03-20 10:36:00,55.5,606.5104,320,-2.200000000000001,2.2,8.2,1857.983,2,143
2026-03-20 10:39:00,55.55,620.2836,320,-2.1500000000000004,2.1,8.3,1867.9039,2,143
2026-03-20 10:42:00,56.45,625.9404,320,-2.3000000000000007,2.2,8.400000000000002,1898.6708,2,143
2026-03-20 10:45:00,58.25,625.6945,320,-2.3499999999999996,2.3,8.5,1955.8917000000001,2,128
2026-03-20 10:48:00,59.599999999999994,626.4323,320,-2.3499999999999996,2.3500000000000005,8.600000000000001,1986.6260000000002,2,128
2026-03-20 10:51:00,60.45,617.5781,320,-2.4000000000000004,2.4000000000000004,8.7,2020.8076,2,128
2026-03-20 10:54:00,60.55,613.6429,320,-2.3499999999999996,2.4000000000000004,8.7,2022.3551,2,128
2026-03-20 10:57:00,60.5,618.5619,320,-2.5000000000000018,2.4000000000000004,8.7,2027.3615,2,129
2026-03-20 11:00:00,61.449999999999996,623.7269,320,-2.450000000000001,2.4000000000000004,8.900000000000002,2054.743,2,129
2026-03-20 11:03:00,62.400000000000006,625.2025,320,-2.400000000000002,2.45,9.0,2088.3529,2,136
2026-03-20 11:06:00,62.849999999999994,620.7755,320,-2.5999999999999996,2.45,9.100000000000001,2098.7293,2,136
2026-03-20 11:09:00,63.15,624.7106,321,-2.5000000000000018,2.5,9.100000000000001,2109.3154,2,136
2026-03-20 11:12:00,63.3,624.7106,321,-2.6000000000000014,2.45,9.100000000000001,2110.1729,2,136
2026-03-20 11:15:00,63.35,627.4161,321,-2.5,2.45,9.2,2120.9300000000003,2,136
2026-03-20 11:18:00,63.6,629.6296,321,-2.5,2.45,9.099999999999998,2136.4047,2,136
2026-03-20 11:21:00,64.05000000000001,633.3188,321,-2.5999999999999996,2.45,9.2,2135.2466999999997,2,136
2026-03-20 11:24:00,64.05,640.4514,321,-2.5,2.45,9.2,2143.4094999999998,2,136
2026-03-20 11:27:00,64.8,638.2379,321,-2.5,2.45,9.300000000000004,2152.3399,2,136
2026-03-20 11:30:00,64.7,634.7946,321,-2.5500000000000007,2.5,9.300000000000004,2161.1888,2,136
2026-03-20 11:33:00,65.1,631.3513,321,-2.650000000000002,2.55,9.399999999999999,2172.478,2,133
2026-03-20 11:36:00,65.0,623.235,321,-2.5500000000000007,2.55,9.399999999999999,2175.007,2,136
2026-03-20 11:39:00,64.9,596.9184,321,-2.6000000000000014,2.5999999999999996,9.399999999999999,2155.9745,2,63
2026-03-20 11:42:00,64.8,595.4427,321,-2.5500000000000007,2.7,9.300000000000004,2156.299,2,61
2026-03-20 11:45:00,64.69999999999999,592.7373,321,-2.6000000000000014,2.7,9.399999999999999,2168.389,2,61
2026-03-20 11:48:00,64.94999999999999,585.3588,321,-2.6500000000000004,2.75,9.400000000000002,2165.852,2,61
2026-03-20 11:51:00,65.4,593.7211,321,-2.6500000000000004,2.8,9.599999999999998,2181.69,2,61
2026-03-20 11:54:00,65.6,600.3617,321,-2.6500000000000004,2.7,9.599999999999998,2186.057,2,61
2026-03-20 11:57:00,65.55,603.0671,321,-2.5999999999999996,2.75,9.599999999999998,2191.694,2,61
2026-03-20 12:00:00,65.7,604.7888,321,-2.5999999999999996,2.7,9.599999999999998,2194.851,2,61
2026-03-20 12:03:00,65.6,603.559,321,-2.6500000000000004,2.7,9.599999999999998,2187.641,2,61
2026-03-20 12:06:00,65.5,601.0995,321,-2.6500000000000004,2.6500000000000004,9.599999999999998,2189.996,2,62
2026-03-20 12:09:00,65.3,603.805,322,-2.6000000000000014,2.7,9.599999999999998,2188.41,2,61
2026-03-20 12:12:00,65.4,606.5104,322,-2.5999999999999996,2.7,9.599999999999998,2180.525,2,61
2026-03-20 12:15:00,65.5,610.9375,322,-2.6500000000000004,2.7,9.599999999999998,2183.282,2,61
2026-03-20 12:18:00,65.5,617.3322,322,-2.6500000000000004,2.6500000000000004,9.599999999999998,2185.974,2,62
2026-03-20 12:21:00,65.45,612.6592,322,-2.75,2.6500000000000004,9.599999999999998,2186.953,2,62
2026-03-20 12:24:00,65.45,615.8564,322,-2.6000000000000014,2.6500000000000004,9.600000000000001,2178.195,2,62
2026-03-20 12:27:00,65.35,611.6754,322,-2.6500000000000004,2.6500000000000004,9.600000000000001,2180.626,2,62
2026-03-20 12:30:00,65.35,611.6754,322,-2.6000000000000014,2.6500000000000004,9.5,2183.928,2,62
2026-03-20 12:33:00,65.7,615.1187,322,-2.6500000000000004,2.6500000000000004,9.5,2187.062,2,62
2026-03-20 12:36:00,66.1,616.5944,322,-2.700000000000001,2.6500000000000004,9.700000000000003,2197.7889999999998,2,62
2026-03-20 12:39:00,65.75,604.0509,322,-2.6500000000000004,2.7,9.600000000000001,2188.67,2,61
2026-03-20 12:42:00,65.6,601.5914,322,-2.75,2.7,9.600000000000001,2178.234,2,62
2026-03-20 12:45:00,65.55,606.2645,322,-2.6000000000000014,2.6500000000000004,9.600000000000001,2183.74,2,62
2026-03-20 12:48:00,65.5,602.5752,322,-2.700000000000001,2.6500000000000004,9.600000000000001,2178.8360000000002,2,62
2026-03-20 12:51:00,65.35,604.7888,322,-2.6500000000000004,2.7,9.600000000000001,2173.888,2,61
2026-03-20 12:54:00,65.05,602.8212,322,-2.6500000000000004,2.6500000000000004,9.600000000000001,2168.725,2,62
2026-03-20 12:57:00,64.85,608.7239,322,-2.6000000000000014,2.6500000000000004,9.600000000000001,2158.922,2,62
2026-03-20 13:00:00,65.15,617.8241,322,-2.75,2.6000000000000005,9.600000000000001,2169.987,2,62
2026-03-20 13:03:00,66.1,623.7269,322,-2.700000000000001,2.5500000000000007,9.600000000000001,2202.865,2,133
2026-03-20 13:06:00,66.8,626.9242,322,-2.6999999999999993,2.6500000000000004,9.700000000000003,2220.069,2,62
2026-03-20 13:09:00,66.55,623.9728,323,-2.6999999999999993,2.6000000000000005,9.700000000000003,2216.187,2,62
2026-03-20 13:12:00,66.45,623.4809,323,-2.6500000000000004,2.6000000000000005,9.700000000000003,2217.8019999999997,2,62
2026-03-20 13:15:00,66.85,623.235,323,-2.6999999999999993,2.6000000000000005,9.700000000000003,2218.193,2,62
2026-03-20 13:18:00,66.6,614.6268,323,-2.8000000000000007,2.6500000000000004,9.700000000000003,2222.956,2,62
2026-03-20 13:21:00,66.85,620.0376,323,-2.6999999999999993,2.6500000000000004,9.700000000000003,2221.388,2,62
2026-03-20 13:24:00,67.05,619.5457,323,-2.75,2.6000000000000005,9.799999999999997,2222.794,2,62
2026-03-20 13:27:00,66.80000000000001,619.7917,323,-2.8000000000000007,2.6500000000000004,9.799999999999997,2222.818,2,62
2026-03-20 13:30:00,66.85,617.3322,323,-2.8500000000000014,2.6500000000000004,9.799999999999997,2221.1059999999998,2,62
2026-03-20 13:33:00,67.25,615.8564,323,-2.8499999999999996,2.7,9.799999999999997,2233.217,2,62
2026-03-20 13:36:00,67.5,623.7269,323,-2.799999999999999,2.6500000000000004,9.799999999999997,2237.131,2,62
2026-03-20 13:39:00,67.05,610.1996,323,-2.700000000000001,2.7,9.7,2237.413,2,62
2026-03-20 13:42:00,66.95,603.559,323,-2.700000000000001,2.75,9.8,2234.983,2,62
2026-03-20 13:45:00,67.35,614.8727,323,-2.8499999999999996,2.6500000000000004,9.900000000000002,2242.566,2,62
2026-03-20 13:48:00,67.4,612.1672,323,-2.75,2.7,9.900000000000002,2243.071,2,62
2026-03-20 13:51:00,67.44999999999999,607.9861,323,-2.799999999999999,2.7,9.8,2238.857,2,62
2026-03-20 13:54:00,67.5,608.9699,323,-2.75,2.7,9.800000000000004,2248.031,2,62
2026-03-20 13:57:00,67.65,599.8698,323,-2.8000000000000007,2.7,9.899999999999999,2248.529,2,62
2026-03-20 14:00:00,67.65,596.6725,323,-2.8000000000000007,2.8,9.799999999999997,2243.041,2,32
2026-03-20 14:03:00,67.9,601.5914,323,-2.799999999999999,2.75,9.899999999999999,2259.859,2,62
2026-03-20 14:06:00,67.80000000000001,587.8183,323,-2.8499999999999996,2.8,9.900000000000002,2256.8329999999996,2,32
2026-03-20 14:09:00,67.9,589.048,324,-2.9499999999999993,2.6999999999999997,9.900000000000002,2265.748,2,62
2026-03-20 14:12:00,68.45,599.8698,324,-2.8000000000000007,2.75,10.0,2277.532,2,62
2026-03-20 14:15:00,68.8,598.64,324,-2.900000000000002,2.75,10.0,2301.8450000000003,2,62
2026-03-20 14:18:00,68.95,609.9537,324,-2.8499999999999996,2.75,10.100000000000001,2294.489,2,62
2026-03-20 14:21:00,70.75,611.1835,324,-2.8499999999999996,2.8,10.299999999999997,2345.125,2,32
2026-03-20 14:24:00,70.5,604.0509,324,-3.0,2.7499999999999996,10.299999999999997,2344.77,2,31
2026-03-20 14:27:00,70.75,603.805,324,-3.0500000000000007,2.7499999999999996,10.299999999999997,2349.145,2,31
2026-03-20 14:30:00,70.5,606.5104,324,-2.9499999999999993,2.7499999999999996,10.399999999999999,2355.79,2,31
2026-03-20 14:33:00,70.45,604.7888,324,-3.0,2.75,10.399999999999999,2345.112,2,31
2026-03-20 14:36:00,70.44999999999999,606.2645,324,-3.0999999999999996,2.8,10.399999999999999,2339.783,2,31
2026-03-20 14:39:00,70.5,601.8374,324,-3.049999999999999,2.8,10.5,2341.292,2,31
2026-03-20 14:42:00,70.6,601.0995,324,-2.9999999999999982,2.8,10.5,2342.877,2,31
2026-03-20 14:45:00,70.80000000000001,606.7563,324,-2.950000000000001,2.8,10.5,2342.752,2,31
2026-03-20 14:48:00,70.8,614.6268,324,-3.0000000000000018,2.75,10.5,2356.245,2,31
2026-03-20 14:51:00,71.95,614.1348,324,-3.1500000000000004,2.7,10.600000000000001,2401.594,2,31
2026-03-20 14:54:00,72.6,606.7563,324,-3.0500000000000007,2.7499999999999996,10.700000000000003,2410.9629999999997,2,31
2026-03-20 14:57:00,72.45,606.5104,324,-3.1499999999999986,2.6999999999999997,10.700000000000003,2413.01,2,31
2026-03-20 15:00:00,73.25,605.2806,324,-3.0500000000000007,2.8999999999999995,10.799999999999997,2426.4719999999998,2,32
2026-03-20 15:03:00,72.2,609.7078,324,-2.9000000000000004,2.8499999999999996,10.5,2401.355,2,32
2026-03-20 15:06:00,71.9,601.8374,324,-2.9000000000000004,2.9,10.5,2373.4790000000003,2,32
2026-03-20 15:09:00,71.0,598.886,325,-2.75,2.8499999999999996,10.200000000000003,2354.4049999999997,2,32
2026-03-20 15:12:00,70.8,600.1157,325,-2.9000000000000004,2.8499999999999996,10.200000000000003,2360.911,2,31
2026-03-20 15:15:00,70.45,591.5075,325,-2.8000000000000007,2.849999999999999,10.200000000000003,2341.957,2,32
2026-03-20 15:18:00,69.6,596.1805,325,-2.9000000000000004,2.8,10.100000000000001,2334.576,2,32
2026-03-20 15:21:00,71.6,617.0862,325,-2.900000000000002,2.8,10.399999999999999,2374.452,2,31
2026-03-20 15:24:00,72.25,615.8564,325,-2.950000000000001,2.8,10.5,2403.362,2,31
2026-03-20 15:27:00,71.69999999999999,609.9537,325,-3.049999999999999,2.8499999999999996,10.599999999999998,2389.852,2,31
2026-03-20 15:30:00,72.1,603.559,325,-2.8499999999999996,2.8999999999999995,10.499999999999996,2376.0699999999997,2,32
2026-03-20 15:33:00,71.05000000000001,604.0509,325,-2.8499999999999996,2.9,10.3,2387.121,2,32
2026-03-20 15:36:00,71.05,601.8374,325,-2.9000000000000004,2.8999999999999995,10.3,2379.7709999999997,2,32
2026-03-20 15:39:00,70.9,599.3779,325,-2.9000000000000004,2.9499999999999993,10.3,2360.55,2,32
2026-03-20 15:42:00,70.65,592.9832,325,-2.8499999999999996,2.8499999999999996,10.3,2351.9080000000004,2,32
2026-03-20 15:45:00,70.05,595.6887,325,-2.9499999999999993,2.8999999999999995,10.3,2346.962,2,32
2026-03-20 15:48:00,70.4,600.1157,325,-2.950000000000001,2.8499999999999996,10.400000000000002,2367.489,2,31
2026-03-20 15:51:00,70.9,605.0347,325,-2.8999999999999986,2.8,10.400000000000002,2354.8190000000004,2,31
2026-03-20 15:54:00,71.4,609.7078,325,-2.9000000000000004,2.8,10.499999999999996,2375.676,2,31
2026-03-20 15:57:00,71.15,613.8889,325,-2.9999999999999982,2.85,10.499999999999996,2391.566,2,31
2026-03-20 16:00:00,71.55000000000001,611.4294,325,-3.0,2.900000000000001,10.599999999999998,2393.819,2,32
2026-03-20 16:03:00,71.55000000000001,607.2482,325,-2.9499999999999993,3.0000000000000004,10.499999999999996,2380.34,2,32
2026-03-20 16:06:00,71.75,604.7888,325,-3.0,2.9500000000000006,10.5,2394.467,2,32
2026-03-20 16:09:00,71.5,596.4265,326,-3.0000000000000018,2.8500000000000005,10.5,2391.6890000000003,2,31
2026-03-20 16:12:00,71.0,592.9832,326,-2.9000000000000004,3.0000000000000004,10.399999999999999,2377.243,2,32
2026-03-20 16:15:00,71.19999999999999,592.4913,326,-2.9499999999999993,2.95,10.5,2385.406,2,32
2026-03-20 16:18:00,71.5,596.4265,326,-2.950000000000001,2.8500000000000005,10.5,2394.8559999999998,2,31
2026-03-20 16:21:00,71.19999999999999,596.9184,326,-2.950000000000001,2.8500000000000005,10.399999999999999,2385.029,2,31
2026-03-20 16:24:00,71.5,600.6076,326,-2.8000000000000007,2.8000000000000007,10.5,2399.385,2,32
2026-03-20 16:27:00,71.5,599.132,326,-2.950000000000001,2.95,10.5,2388.974,2,32
2026-03-20 16:30:00,72.0,612.6592,326,-2.950000000000001,2.8000000000000007,10.5,2410.512,2,31
2026-03-20 16:33:00,71.95,603.0671,326,-3.0000000000000018,2.8000000000000007,10.600000000000001,2409.503,2,31
2026-03-20 16:36:00,72.0,602.5752,326,-3.0500000000000007,2.8500000000000005,10.600000000000001,2402.723,2,31
2026-03-20 16:39:00,72.15,613.6429,326,-2.950000000000001,2.9500000000000006,10.5,2407.942,2,32
2026-03-20 16:42:00,71.75,580.1938,326,-3.0,2.95,10.5,2381.281,2,32
2026-03-20 16:45:00,69.44999999999999,573.5532,326,-2.75,3.0000000000000004,10.200000000000003,2299.7160000000003,2,36
2026-03-20 16:48:00,68.65,568.6343,326,-2.8000000000000007,2.95,10.0,2299.236,2,36
2026-03-20 16:51:00,68.0,569.864,326,-2.7500000000000018,2.95,10.0,2292.119,2,36
2026-03-20 16:54:00,68.6,580.4398,326,-2.9000000000000004,2.95,10.100000000000001,2299.567,2,36
2026-03-20 16:57:00,68.6,581.4236,326,-2.8500000000000014,2.900000000000001,10.0,2297.203,2,36
2026-03-20 17:00:00,69.15,580.9317,326,-2.8499999999999996,3.0,10.100000000000001,2312.167,2,36
2026-03-20 17:03:00,68.9,580.6857,326,-2.8000000000000007,2.9000000000000004,10.100000000000001,2309.7250000000004,2,36
2026-03-20 17:06:00,68.94999999999999,577.2425,326,-2.700000000000001,2.9000000000000004,10.2,2299.66,2,36
2026-03-20 17:09:00,68.85,575.2749,327,-2.9499999999999993,2.8500000000000005,10.099999999999998,2301.799,2,32
2026-03-20 17:12:00,68.7,572.3235,327,-2.849999999999998,3.0500000000000003,10.099999999999998,2287.303,2,36
2026-03-20 17:15:00,69.0,582.1614,327,-2.799999999999999,3.0,10.099999999999998,2307.451,2,36
2026-03-20 17:18:00,69.45,580.6857,327,-2.75,2.95,10.2,2322.598,2,36
2026-03-20 17:21:00,69.2,580.1938,327,-2.8499999999999996,2.95,10.2,2320.3149999999996,2,36
2026-03-20 17:24:00,69.0,579.4561,327,-2.8499999999999996,2.95,10.099999999999998,2312.8100000000004,2,36
2026-03-20 17:27:00,69.1,577.9803,327,-2.849999999999998,2.9500000000000006,10.099999999999998,2306.576,2,36
2026-03-20 17:30:00,68.19999999999999,568.3883,327,-2.75,3.0000000000000004,10.099999999999998,2280.5299999999997,2,36
2026-03-20 17:33:00,66.30000000000001,559.7801,327,-2.8000000000000025,2.9000000000000004,9.8,2227.259,2,36
2026-03-20 17:36:00,65.75,557.3206,327,-2.799999999999999,2.9500000000000006,9.7,2209.453,2,36
2026-03-20 17:39:00,65.75,559.2882,327,-2.7500000000000018,2.9000000000000004,9.7,2205.576,2,36
2026-03-20 17:42:00,65.25,557.3206,327,-2.6999999999999993,2.9000000000000004,9.699999999999996,2199.412,2,36
2026-03-20 17:45:00,66.0,556.3368,327,-2.5999999999999996,2.9000000000000004,9.7,2212.617,2,37
2026-03-20 17:48:00,65.25,547.4826,327,-2.700000000000001,3.1000000000000005,9.7,2179.674,2,37
2026-03-20 17:51:00,64.9,550.68,327,-2.6999999999999993,2.9000000000000004,9.599999999999998,2184.635,2,36
2026-03-20 17:54:00,65.05000000000001,553.6313,327,-2.6999999999999993,2.95,9.599999999999998,2190.233,2,36
2026-03-20 17:57:00,65.85,546.9907,327,-2.700000000000001,3.0500000000000003,9.7,2209.283,2,37
2026-03-20 18:00:00,64.55,538.8744,327,-2.6499999999999986,2.9000000000000004,9.600000000000001,2170.775,2,36
2026-03-20 18:03:00,63.35,541.088,327,-2.549999999999999,2.8000000000000007,9.399999999999999,2129.7309999999998,2,69
2026-03-20 18:06:00,63.1,526.0851,327,-2.5500000000000007,3.0000000000000004,9.5,2125.023,2,82
2026-03-20 18:09:00,61.7,534.2014,328,-2.4499999999999993,2.9000000000000004,9.299999999999997,2083.728,2,82
2026-03-20 18:12:00,61.75,524.8553,328,-2.4499999999999993,2.85,9.299999999999997,2086.69,2,82
2026-03-20 18:15:00,62.25,521.1661,328,-2.5999999999999996,2.95,9.299999999999997,2089.53,2,82
2026-03-20 18:18:00,61.55,530.2662,328,-2.4499999999999993,3.0500000000000003,9.200000000000003,2071.829,2,82
2026-03-20 18:21:00,61.8,511.82,328,-2.5500000000000007,2.9000000000000004,9.200000000000003,2080.577,2,82
2026-03-20 18:24:00,60.45,511.82,328,-2.4000000000000004,2.9000000000000004,9.0,2048.3050000000003,2,82
2026-03-20 18:27:00,59.900000000000006,505.6713,328,-2.5500000000000007,3.0000000000000004,9.0,2026.7799999999997,2,82
2026-03-20 18:30:00,60.45,516.493,328,-2.4000000000000004,2.9500000000000006,9.0,2042.6231000000002,2,82
2026-03-20 18:33:00,60.75,521.412,328,-2.549999999999999,2.9000000000000004,9.099999999999998,2053.2278,2,82
2026-03-20 18:36:00,60.849999999999994,522.3958,328,-2.5,2.9500000000000006,9.2,2064.571,2,82
2026-03-20 18:39:00,60.95,516.739,328,-2.4499999999999993,2.8000000000000007,9.099999999999998,2057.315,2,69
2026-03-20 18:42:00,60.95,510.8362,328,-2.4999999999999982,2.8000000000000007,9.099999999999998,2049.041,2,69
2026-03-20 18:45:00,55.85,479.8466,328,-2.25,2.85,8.399999999999999,1902.3171000000002,2,101
2026-03-20 18:48:00,57.05,498.0469,328,-2.3499999999999996,2.8500000000000005,8.5,1938.5466999999999,2,101
2026-03-20 18:51:00,57.7,489.1927,328,-2.299999999999999,2.9,8.599999999999998,1936.8171,2,101
2026-03-20 18:54:00,55.45,483.2899,328,-2.2500000000000018,2.750000000000001,8.400000000000002,1882.2518,2,101
2026-03-20 18:57:00,57.150000000000006,487.2251,328,-2.25,2.8500000000000005,8.5,1929.4131,2,101
2026-03-20 19:00:00,56.15,478.125,328,-2.3000000000000007,2.8000000000000003,8.599999999999998,1863.2869,2,101
2026-03-20 19:03:00,54.900000000000006,478.125,328,-2.1999999999999993,2.8500000000000005,8.2,1859.1878000000002,2,101
2026-03-20 19:06:00,56.2,478.125,328,-2.299999999999999,2.9000000000000004,8.399999999999999,1886.5258,2,101
2026-03-20 19:09:00,55.55,477.3871,329,-2.2499999999999982,3.0000000000000004,8.299999999999997,1868.9463,2,102
2026-03-20 19:12:00,54.55,473.9438,329,-2.1499999999999986,2.8999999999999995,8.2,1850.1595,2,103
2026-03-20 19:15:00,55.25,484.2737,329,-2.1999999999999993,2.8499999999999996,8.299999999999997,1873.9311,2,101
2026-03-20 19:18:00,55.05,478.125,329,-2.3499999999999996,2.8999999999999995,8.2,1878.7995,2,101
2026-03-20 19:21:00,52.8,466.0735,329,-2.1499999999999986,2.849999999999999,8.099999999999998,1799.2730000000001,2,103
2026-03-20 19:24:00,54.45,470.7465,329,-2.1500000000000004,2.9,8.2,1843.0353,2,103
2026-03-20 19:27:00,55.2,474.6817,329,-2.1999999999999975,2.8,8.2,1870.1381999999999,2,103
2026-03-20 19:30:00,53.349999999999994,462.6302,329,-2.1000000000000014,2.7999999999999994,8.100000000000001,1809.2532,2,103
2026-03-20 19:33:00,53.099999999999994,463.3681,329,-2.0999999999999996,2.85,8.0,1789.2837,2,103
2026-03-20 19:36:00,53.8,458.941,329,-2.0,2.9499999999999997,8.099999999999998,1805.7206999999999,2,102
2026-03-20 19:39:00,52.1,448.1192,329,-2.049999999999999,2.7999999999999994,7.799999999999997,1764.9814000000001,2,103
2026-03-20 19:42:00,53.05,457.2193,329,-2.0500000000000007,2.6999999999999997,8.0,1817.5391,2,99
2026-03-20 19:45:00,52.55,460.4167,329,-2.0999999999999996,2.8999999999999995,7.899999999999999,1776.1383,2,103
2026-03-20 19:48:00,52.3,453.0382,329,-2.099999999999998,2.8,7.899999999999999,1768.029,2,103
2026-03-20 19:51:00,53.0,453.5301,329,-2.0999999999999996,2.7999999999999994,7.899999999999999,1801.5112,2,103
2026-03-20 19:54:00,52.5,458.941,329,-2.0999999999999996,2.8,8.100000000000001,1799.7801,2,103
2026-03-20 19:57:00,51.599999999999994,455.4977,329,-2.1000000000000014,2.8,7.800000000000001,1748.2117,2,103
2026-03-20 20:00:00,51.1,450.0868,329,-2.0,2.8,7.800000000000001,1733.7124,2,103
2026-03-20 20:03:00,52.150000000000006,457.7112,329,-2.0999999999999996,2.8499999999999996,7.899999999999999,1777.3367,2,103
2026-03-20 20:06:00,51.15,449.8409,329,-1.9499999999999993,2.75,7.699999999999999,1739.5809,1,1
2026-03-20 20:09:00,50.849999999999994,455.4977,330,-2.0,2.85,7.699999999999999,1720.2403,2,103
2026-03-20 20:12:00,51.650000000000006,453.0382,330,-2.0,2.65,7.800000000000001,1761.3389,2,99
2026-03-20 20:15:00,51.25,449.8409,330,-1.9499999999999993,2.75,7.599999999999998,1744.623,1,1
2026-03-20 20:18:00,51.2,454.7599,330,-1.9499999999999993,2.7499999999999996,7.699999999999999,1744.0567,1,1
2026-03-20 20:21:00,51.099999999999994,446.6435,330,-1.9499999999999993,2.75,7.599999999999998,1737.0193,1,1
2026-03-20 20:24:00,50.7,449.3489,330,-1.9499999999999993,2.7499999999999996,7.699999999999999,1721.2911,1,1
2026-03-20 20:27:00,51.05,449.3489,330,-1.9000000000000004,2.7499999999999996,7.600000000000001,1735.5813,1,1
2026-03-20 20:30:00,46.5,398.1916,330,-1.7499999999999982,2.6,7.199999999999999,1543.5099,1,2
2026-03-23 10:45:00,70.69999999999999,615.8564,332,-3.0999999999999996,2.5500000000000003,9.600000000000001,2346.9412,2,108
2026-03-23 10:48:00,67.45,611.4294,332,-2.9000000000000004,2.6,9.700000000000003,2247.5557,2,62
2026-03-23 10:51:00,57.75,542.8096,332,-2.299999999999999,2.9,8.100000000000001,1943.0036,2,81
2026-03-23 10:54:00,57.8,527.5607,332,-2.1500000000000004,2.5999999999999996,8.2,1931.9324000000001,2,97
2026-03-23 10:57:00,58.0,528.7905,332,-2.1500000000000004,2.6499999999999995,8.2,1923.1423,2,97
2026-03-23 11:00:00,54.55,493.3738,332,-2.0999999999999996,2.7000000000000006,7.800000000000001,1811.2415,2,99
2026-03-23 11:03:00,55.8,521.412,332,-2.0999999999999996,2.6500000000000004,8.0,1860.5965,2,97
2026-03-23 11:06:00,56.1,529.7743,332,-2.0999999999999996,2.5500000000000007,8.0,1876.5261999999998,2,97
2026-03-23 11:09:00,56.35,532.4797,332,-2.1500000000000004,2.5500000000000007,8.0,1880.1123,2,97
2026-03-23 11:12:00,56.95,534.9393,332,-2.1000000000000014,2.6500000000000004,8.0,1903.7612,2,97
2026-03-23 11:15:00,57.599999999999994,535.1852,332,-2.1500000000000004,2.6500000000000004,8.100000000000001,1923.9847,2,97
