Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2026-03-23 11:18:00,57.8,534.9393,332,-2.1999999999999993,2.6500000000000004,8.200000000000003,1924.507,2,97
2026-03-23 11:21:00,57.55,533.9554,332,-2.1999999999999993,2.6500000000000004,8.200000000000003,1920.9855,2,97
2026-03-23 11:24:00,57.65,533.7095,332,-2.25,2.6500000000000004,8.200000000000003,1925.7087999999999,2,97
2026-03-23 11:27:00,57.8,542.8096,332,-2.1999999999999993,2.6000000000000005,8.100000000000001,1925.3475,2,97
2026-03-23 11:30:00,59.15,542.0718,333,-2.25,2.7,8.2,1971.5979,2,69
2026-03-23 11:33:00,59.1,532.9717,333,-2.25,2.75,8.3,1987.0637000000002,2,69
2026-03-23 11:36:00,59.75,527.8067,333,-2.25,2.8499999999999996,8.5,1992.1885,2,81
2026-03-23 11:39:00,60.0,524.1175,333,-2.3499999999999996,2.8499999999999996,8.5,1998.3079,2,81
2026-03-23 11:42:00,60.15,524.1175,333,-2.1999999999999993,2.8499999999999996,8.5,1997.694,2,81
2026-03-23 11:45:00,60.1,526.3311,333,-2.25,2.8499999999999996,8.600000000000001,2003.049,2,81
2026-03-23 11:48:00,60.849999999999994,534.9393,333,-2.299999999999999,2.8,8.7,2021.6109000000001,2,81
2026-03-23 11:51:00,61.2,532.4797,333,-2.3499999999999996,2.8500000000000005,8.7,2028.1096,2,81
2026-03-23 11:54:00,61.9,538.6285,333,-2.3499999999999996,2.8500000000000005,8.8,2058.3164,2,81
2026-03-23 11:57:00,61.65,541.3339,333,-2.3499999999999996,2.900000000000001,8.8,2055.5938,2,81
2026-03-23 12:00:00,64.55,561.2558,333,-2.5000000000000018,2.8500000000000005,9.2,2150.006,2,34
2026-03-23 12:03:00,64.1,568.6343,333,-2.5000000000000018,2.8500000000000005,9.3,2155.2219999999998,2,34
2026-03-23 12:06:00,64.4,569.3721,333,-2.5,2.9500000000000006,9.3,2162.843,2,37
2026-03-23 12:09:00,63.4,491.8981,333,-2.5,2.9499999999999997,9.2,2124.692,2,82
2026-03-23 12:12:00,61.75,526.577,333,-2.4000000000000004,2.7999999999999994,9.0,2081.9484,2,81
2026-03-23 12:15:00,61.8,539.8582,333,-2.3499999999999996,2.750000000000001,8.799999999999997,2087.5502,2,69
2026-03-23 12:18:00,61.3,521.658,333,-2.299999999999999,2.95,8.799999999999997,2061.3862,2,82
2026-03-23 12:21:00,59.2,511.5741,333,-2.25,2.85,8.5,2001.5379000000003,2,81
2026-03-23 12:24:00,59.25,510.8362,333,-2.2499999999999982,2.95,8.5,1998.8165,2,82
2026-03-23 12:27:00,59.0,508.8687,333,-2.2499999999999982,2.8500000000000005,8.399999999999999,1982.4307,2,81
2026-03-23 12:30:00,59.05,519.1985,334,-2.299999999999999,2.9000000000000004,8.399999999999999,1985.984,2,81
2026-03-23 12:33:00,58.75,521.9039,334,-2.3499999999999996,2.9000000000000004,8.399999999999999,1988.0321999999999,2,81
2026-03-23 12:36:00,59.75,514.2795,334,-2.349999999999998,2.95,8.599999999999998,2014.3793999999998,2,82
2026-03-23 12:39:00,59.4,519.9363,334,-2.3000000000000007,2.8500000000000005,8.599999999999998,2001.4425,2,81
2026-03-23 12:42:00,59.85,527.3148,334,-2.3000000000000007,2.9500000000000006,8.5,2019.3178000000003,2,82
2026-03-23 12:45:00,60.1,519.9363,334,-2.3500000000000014,2.8000000000000003,8.600000000000001,2017.6379000000002,2,69
2026-03-23 12:48:00,60.1,521.658,334,-2.3000000000000007,2.900000000000001,8.600000000000001,2024.1534000000001,2,81
2026-03-23 12:51:00,59.650000000000006,514.0336,334,-2.3500000000000014,2.849999999999999,8.600000000000001,2013.0859,2,81
2026-03-23 12:54:00,59.150000000000006,512.5579,334,-2.3500000000000014,2.8499999999999996,8.5,2000.9453,2,81
2026-03-23 12:57:00,57.849999999999994,505.9173,334,-2.2500000000000018,2.8499999999999996,8.400000000000002,1950.6761000000001,2,81
2026-03-23 13:00:00,57.8,506.9011,334,-2.1500000000000004,2.8999999999999995,8.3,1956.4309,2,81
2026-03-23 13:03:00,58.0,513.2957,334,-2.1500000000000004,2.8499999999999996,8.3,1961.2287000000001,2,81
2026-03-23 13:06:00,59.25,528.0527,334,-2.25,2.7999999999999994,8.5,1994.3496,2,69
2026-03-23 13:09:00,59.45,529.0364,334,-2.3499999999999996,2.8499999999999996,8.5,2008.4838,2,81
2026-03-23 13:12:00,59.6,527.5607,334,-2.25,2.8499999999999996,8.599999999999998,2002.1549,2,81
2026-03-23 13:15:00,59.5,526.0851,334,-2.299999999999999,2.8499999999999996,8.5,2005.9259000000002,2,81
2026-03-23 13:18:00,59.45,537.8906,334,-2.3499999999999996,2.8499999999999996,8.599999999999998,2004.5728,2,81
2026-03-23 13:21:00,59.349999999999994,537.3987,334,-2.349999999999998,2.75,8.599999999999998,2004.2854000000002,2,69
2026-03-23 13:24:00,60.0,541.088,334,-2.25,2.75,8.5,2020.2426,2,66
2026-03-23 13:27:00,59.75,537.3987,334,-2.299999999999999,2.7,8.5,2013.1471,2,69
2026-03-23 13:30:00,59.55,529.2824,335,-2.2500000000000018,2.75,8.5,2012.326,2,69
2026-03-23 13:33:00,58.85,522.8877,335,-2.299999999999999,2.85,8.400000000000002,1975.7574,2,81
2026-03-23 13:36:00,57.8,514.5255,335,-2.200000000000001,2.7499999999999996,8.400000000000002,1947.5920999999998,2,101
2026-03-23 13:39:00,58.05,515.0174,335,-2.1999999999999993,2.8,8.400000000000002,1949.1019000000001,2,81
2026-03-23 13:42:00,57.400000000000006,511.82,335,-2.1999999999999993,2.75,8.2,1940.3141999999998,2,101
2026-03-23 13:45:00,57.2,510.3443,335,-2.1500000000000004,2.8,8.2,1933.9823999999999,2,101
2026-03-23 13:48:00,56.05,510.5902,335,-2.1500000000000004,2.8499999999999996,8.2,1914.6716999999999,2,81
2026-03-23 13:51:00,57.6,509.3605,335,-2.1999999999999993,2.75,8.2,1929.5893,2,101
2026-03-23 13:54:00,57.8,509.1146,335,-2.200000000000001,2.75,8.2,1926.9224,2,101
2026-03-23 13:57:00,57.45,507.6389,335,-2.25,2.75,8.2,1933.0056,2,101
2026-03-23 14:00:00,56.8,504.1956,335,-2.200000000000001,2.8,8.100000000000001,1896.2062,2,101
2026-03-23 14:03:00,55.599999999999994,499.5226,335,-2.0999999999999996,2.6,8.0,1869.2159,2,97
2026-03-23 14:06:00,54.7,495.3414,335,-2.0,2.7000000000000006,7.699999999999999,1840.1329,2,99
2026-03-23 14:09:00,53.95,497.8009,335,-2.0,2.65,7.699999999999999,1817.1341,2,99
2026-03-23 14:12:00,54.0,496.8171,335,-2.0,2.7,7.699999999999999,1821.9729,2,99
2026-03-23 14:15:00,54.8,500.9983,335,-2.049999999999999,2.7500000000000004,7.799999999999997,1850.7327,2,101
2026-03-23 14:18:00,55.3,509.6065,335,-2.0999999999999996,2.6,7.899999999999999,1857.8708,2,97
2026-03-23 14:21:00,56.0,511.3281,335,-2.1500000000000004,2.5500000000000003,8.099999999999998,1883.754,2,97
2026-03-23 14:24:00,55.05,506.4091,335,-2.1500000000000004,2.7,7.900000000000002,1854.0241,2,99
2026-03-23 14:27:00,55.0,510.5902,335,-2.1000000000000014,2.6500000000000004,7.800000000000001,1862.8001,2,99
2026-03-23 14:30:00,54.8,504.6875,336,-2.0999999999999996,2.6500000000000004,7.800000000000001,1852.2384000000002,2,99
2026-03-23 14:33:00,55.0,505.9173,336,-2.0999999999999996,2.6,7.900000000000002,1849.9793,2,97
2026-03-23 14:36:00,55.3,503.9496,336,-2.0999999999999996,2.5500000000000003,8.0,1866.4983,2,97
2026-03-23 14:39:00,55.1,503.2118,336,-2.1499999999999986,2.6500000000000004,8.0,1849.1575,2,99
2026-03-23 14:42:00,54.65,499.0307,336,-2.099999999999998,2.6,7.899999999999999,1841.1331,2,97
2026-03-23 14:45:00,54.2,526.577,336,-2.049999999999999,2.5500000000000003,7.800000000000001,1832.684,1,7
2026-03-23 14:48:00,59.5,550.68,336,-2.349999999999998,2.7,8.5,2008.0631,2,69
2026-03-23 14:51:00,60.849999999999994,567.8964,336,-2.400000000000002,2.6000000000000005,8.600000000000001,2045.8064,2,64
2026-03-23 14:54:00,62.35,575.7668,336,-2.5000000000000018,2.7,8.899999999999999,2096.1997,2,68
2026-03-23 14:57:00,62.3,573.5532,336,-2.450000000000001,2.6500000000000004,8.799999999999997,2091.6405999999997,2,68
2026-03-23 15:00:00,62.3,562.9774,336,-2.4000000000000004,2.7,8.799999999999997,2093.1964,2,68
2026-03-23 15:03:00,62.2,558.3044,336,-2.5,2.7,8.899999999999999,2088.8252,2,68
2026-03-23 15:06:00,62.0,565.6829,336,-2.5000000000000018,2.7,8.899999999999999,2079.1828,2,68
2026-03-23 15:09:00,61.8,565.6829,336,-2.5,2.6500000000000004,8.799999999999997,2080.3861,2,68
2026-03-23 15:12:00,61.849999999999994,563.4694,336,-2.4499999999999993,2.6500000000000004,8.799999999999997,2083.6353,2,68
2026-03-23 15:15:00,61.8,566.6667,336,-2.5,2.6500000000000004,8.799999999999997,2082.6255,2,68
2026-03-23 15:18:00,62.050000000000004,567.8964,336,-2.4499999999999993,2.6500000000000004,8.8,2090.5825,2,68
2026-03-23 15:21:00,62.05,574.537,336,-2.4000000000000004,2.6500000000000004,8.8,2089.5335,2,68
2026-03-23 15:24:00,61.95,572.8154,336,-2.5000000000000018,2.6500000000000004,8.8,2093.7851,2,68
2026-03-23 15:27:00,62.5,571.8316,336,-2.450000000000001,2.7,8.8,2100.0461,2,68
2026-03-23 15:30:00,62.699999999999996,574.537,337,-2.4499999999999993,2.7,8.900000000000002,2114.6338,2,68
2026-03-23 15:33:00,62.65,572.3235,337,-2.4999999999999982,2.6500000000000004,8.900000000000002,2113.9811,2,68
2026-03-23 15:36:00,63.05,571.5856,337,-2.450000000000001,2.7,8.899999999999999,2122.1665000000003,2,68
2026-03-23 15:39:00,63.75,576.0127,337,-2.5500000000000007,2.6500000000000004,9.100000000000001,2142.848,2,61
2026-03-23 15:42:00,63.8,575.2749,337,-2.5500000000000007,2.7,9.0,2138.807,2,61
2026-03-23 15:45:00,64.6,579.4561,337,-2.4499999999999993,2.6500000000000004,9.100000000000001,2175.004,2,63
2026-03-23 15:48:00,64.75,575.5208,337,-2.5,2.7500000000000004,9.200000000000003,2170.859,2,34
2026-03-23 15:51:00,64.95,585.3588,337,-2.4499999999999993,2.6500000000000004,9.199999999999996,2189.5280000000002,2,63
2026-03-23 15:54:00,65.4,584.621,337,-2.549999999999999,2.7,9.199999999999996,2199.63,2,61
2026-03-23 15:57:00,65.5,579.4561,337,-2.5,2.8000000000000003,9.199999999999996,2201.816,2,34
2026-03-23 16:00:00,65.45,581.9155,337,-2.450000000000001,2.75,9.099999999999998,2193.681,2,34
2026-03-23 16:03:00,65.8,583.3912,337,-2.5000000000000018,2.75,9.2,2202.7309999999998,2,34
2026-03-23 16:06:00,66.4,583.8831,337,-2.5,2.6500000000000004,9.400000000000002,2227.344,2,63
2026-03-23 16:09:00,66.6,584.375,337,-2.5999999999999996,2.75,9.400000000000002,2232.303,2,61
2026-03-23 16:12:00,66.65,589.2939,337,-2.5500000000000007,2.9,9.400000000000002,2239.782,2,34
2026-03-23 16:15:00,67.5,600.1157,337,-2.599999999999998,2.65,9.499999999999996,2272.688,2,62
2026-03-23 16:18:00,68.5,623.235,337,-2.5999999999999996,2.75,9.599999999999998,2306.5919999999996,2,33
2026-03-23 16:21:00,69.95,622.2512,337,-2.799999999999999,2.7,9.8,2359.362,2,62
2026-03-23 16:24:00,70.1,618.5619,337,-2.799999999999999,2.8,9.8,2341.465,2,32
2026-03-23 16:27:00,70.44999999999999,618.8079,337,-2.6500000000000004,2.7,9.800000000000004,2359.851,2,33
2026-03-23 16:30:00,69.7,609.7078,338,-2.6999999999999993,2.75,9.700000000000003,2340.218,2,33
2026-03-23 16:33:00,69.9,608.9699,338,-2.6500000000000004,2.8,9.700000000000003,2342.983,2,33
2026-03-23 16:36:00,70.15,609.9537,338,-2.6999999999999993,2.8,9.700000000000003,2346.567,2,33
2026-03-23 16:39:00,69.69999999999999,605.5266,338,-2.6500000000000004,2.8,9.700000000000003,2331.857,2,33
2026-03-23 16:42:00,69.69999999999999,605.5266,338,-2.75,2.75,9.600000000000001,2344.732,2,33
2026-03-23 16:45:00,69.75,604.7888,338,-2.6500000000000004,2.75,9.700000000000003,2346.303,2,33
2026-03-23 16:48:00,69.75,598.886,338,-2.700000000000001,2.8,9.700000000000003,2336.19,2,33
2026-03-23 16:51:00,69.45,600.3617,338,-2.5999999999999996,2.8499999999999996,9.600000000000001,2328.08,2,36
2026-03-23 16:54:00,69.35,597.9022,338,-2.5999999999999996,2.7499999999999996,9.700000000000003,2328.4489999999996,2,33
2026-03-23 16:57:00,69.65,603.0671,338,-2.700000000000001,2.8,9.700000000000003,2334.404,2,33
2026-03-23 17:00:00,69.6,602.3293,338,-2.75,2.8,9.799999999999997,2340.0730000000003,2,32
2026-03-23 17:03:00,69.94999999999999,601.8374,338,-2.6999999999999993,2.8499999999999996,9.799999999999997,2348.453,2,32
2026-03-23 17:06:00,69.55,599.8698,338,-2.799999999999999,2.8,9.700000000000003,2335.0299999999997,2,32
2026-03-23 17:09:00,69.55000000000001,591.7535,338,-2.6999999999999993,2.8499999999999996,9.700000000000003,2333.1009999999997,2,32
2026-03-23 17:12:00,69.3,592.7373,338,-2.75,2.8499999999999996,9.700000000000003,2327.7200000000003,2,32
2026-03-23 17:15:00,69.3,591.5075,338,-2.700000000000001,2.7999999999999994,9.700000000000003,2333.441,2,33
2026-03-23 17:18:00,68.6,590.0319,338,-2.6500000000000004,2.8499999999999996,9.600000000000001,2309.366,2,36
2026-03-23 17:21:00,68.55000000000001,590.0319,338,-2.6500000000000004,2.8,9.600000000000001,2312.136,2,33
2026-03-23 17:24:00,68.6,589.048,338,-2.6999999999999993,2.8,9.600000000000001,2306.105,2,33
2026-03-23 17:27:00,68.6,590.7697,338,-2.6500000000000004,2.8999999999999995,9.600000000000001,2299.7839999999997,2,36
2026-03-23 17:30:00,68.5,590.0319,339,-2.700000000000001,2.7499999999999996,9.600000000000001,2303.682,2,33
2026-03-23 17:33:00,67.75,577.7344,339,-2.5999999999999996,2.8499999999999996,9.600000000000001,2285.416,2,36
2026-03-23 17:36:00,66.8,575.5208,339,-2.6500000000000004,2.8,9.5,2250.0950000000003,2,34
2026-03-23 17:39:00,66.80000000000001,574.783,339,-2.6499999999999986,2.65,9.5,2252.799,2,61
2026-03-23 17:42:00,66.9,575.5208,339,-2.5999999999999996,2.7,9.5,2252.2079999999996,2,61
2026-03-23 17:45:00,66.45,573.3073,339,-2.6500000000000004,2.8,9.5,2229.761,2,34
2026-03-23 17:48:00,63.449999999999996,544.7772,339,-2.5,2.85,9.200000000000003,2146.916,2,69
2026-03-23 17:51:00,62.400000000000006,544.5313,339,-2.4499999999999993,2.75,9.0,2102.304,2,69
2026-03-23 17:54:00,61.8,532.7257,339,-2.5,2.8000000000000003,8.899999999999999,2074.7654,2,69
2026-03-23 17:57:00,61.05,537.1528,339,-2.4000000000000004,2.8,8.799999999999997,2069.9543,2,81
2026-03-23 18:00:00,60.35,532.2338,339,-2.4000000000000004,2.7,8.600000000000001,2051.1628,2,69
2026-03-23 18:03:00,60.099999999999994,527.5607,339,-2.299999999999999,2.75,8.699999999999996,2036.4423000000002,2,69
2026-03-23 18:06:00,59.8,521.412,339,-2.4000000000000004,2.8000000000000003,8.600000000000001,2027.8730999999998,2,69
2026-03-23 18:09:00,57.900000000000006,507.147,339,-2.3499999999999996,2.9,8.399999999999999,1955.7924,2,101
2026-03-23 18:12:00,56.4,508.8687,339,-2.3499999999999996,2.7,8.299999999999997,1923.529,2,97
2026-03-23 18:15:00,56.25,514.2795,339,-2.25,2.7,8.299999999999997,1925.4290999999998,2,97
2026-03-23 18:18:00,56.75,510.3443,339,-2.299999999999999,2.7,8.399999999999999,1929.6643,2,97
2026-03-23 18:21:00,56.85,510.0984,339,-2.299999999999999,2.7,8.299999999999997,1928.097,2,97
2026-03-23 18:24:00,56.45,505.4254,339,-2.1499999999999986,2.75,8.299999999999997,1916.9198999999999,2,101
2026-03-23 18:27:00,55.5,492.8819,339,-2.2499999999999982,2.75,8.199999999999996,1886.1336999999999,2,101
2026-03-23 18:30:00,59.45,600.6076,340,-2.299999999999999,2.3000000000000003,8.199999999999996,1995.6929,2,128
2026-03-23 18:33:00,66.4,624.9566,340,-2.7499999999999982,2.6000000000000005,9.399999999999999,2240.483,2,62
2026-03-23 18:36:00,67.4,626.1863,340,-2.6999999999999993,2.6000000000000005,9.600000000000001,2288.6710000000003,2,62
2026-03-23 18:39:00,68.55000000000001,635.0405,340,-2.8000000000000007,2.6000000000000005,9.799999999999997,2315.444,2,62
2026-03-23 18:42:00,69.0,636.7621,340,-2.8000000000000007,2.6000000000000005,9.899999999999999,2331.9390000000003,2,62
2026-03-23 18:45:00,69.30000000000001,621.5133,340,-2.8000000000000007,2.6500000000000004,9.899999999999999,2337.596,2,62
2026-03-23 18:48:00,69.15,622.0052,340,-2.8000000000000007,2.6500000000000004,9.899999999999999,2334.9030000000002,2,62
2026-03-23 18:51:00,69.75,619.5457,340,-2.950000000000001,2.7,10.0,2348.0159999999996,2,62
2026-03-23 18:54:00,68.9,614.6268,340,-2.8499999999999996,2.7,9.799999999999997,2334.631,2,62
2026-03-23 18:57:00,68.8,624.4647,340,-2.8499999999999996,2.7500000000000004,9.799999999999997,2332.795,2,62
2026-03-23 19:00:00,69.30000000000001,622.2512,340,-2.8000000000000007,2.65,9.899999999999999,2326.1279999999997,2,62
2026-03-23 19:03:00,67.75,604.7888,340,-2.8499999999999996,2.6999999999999997,9.799999999999997,2291.6980000000003,2,62
2026-03-23 19:06:00,66.5,598.886,340,-2.799999999999999,2.6499999999999995,9.699999999999996,2252.143,2,62
2026-03-23 19:09:00,65.75,596.1805,340,-2.7499999999999982,2.6499999999999995,9.5,2223.258,2,62
2026-03-23 19:12:00,65.5,600.6076,340,-2.6500000000000004,2.5999999999999996,9.5,2221.056,2,63
2026-03-23 19:15:00,67.75,604.0509,340,-2.5999999999999996,2.5999999999999996,9.500000000000004,2221.683,2,62
2026-03-23 19:18:00,66.6,591.2616,340,-2.5999999999999996,2.5499999999999994,9.600000000000001,2215.468,2,63
2026-03-23 19:21:00,66.55,587.8183,340,-2.6499999999999986,2.6499999999999995,9.5,2209.308,2,61
2026-03-23 19:24:00,65.65,580.9317,340,-2.6999999999999975,2.6999999999999993,9.399999999999999,2166.531,2,61
2026-03-23 19:27:00,64.8,585.3588,340,-2.549999999999999,2.5999999999999996,9.199999999999996,2158.859,2,63
2026-03-23 19:30:00,64.9,585.8507,341,-2.6500000000000004,2.5999999999999996,9.299999999999997,2154.093,2,63
2026-03-23 19:33:00,64.0,570.6019,341,-2.6500000000000004,2.5999999999999996,9.400000000000002,2145.3050000000003,2,63
2026-03-23 19:36:00,62.85,563.7153,341,-2.6500000000000004,2.5,9.3,2101.359,2,63
2026-03-23 19:39:00,63.05,582.1614,341,-2.6500000000000004,2.4999999999999996,9.3,2108.9790000000003,2,63
2026-03-23 19:42:00,62.85,563.4694,341,-2.700000000000001,2.55,9.2,2107.146,2,63
2026-03-23 19:45:00,57.6,448.8571,341,-2.5,2.65,8.7,1824.3748,2,98
2026-03-23 19:48:00,50.650000000000006,456.2355,341,-2.0500000000000007,2.55,7.699999999999999,1717.5576,1,8
2026-03-23 19:51:00,51.95,459.1869,341,-2.0999999999999996,2.5999999999999996,7.699999999999999,1754.7698,2,99
2026-03-23 19:54:00,51.45,456.7274,341,-2.1499999999999986,2.55,7.800000000000001,1730.5992,1,8
2026-03-23 19:57:00,52.5,460.1707,341,-2.0999999999999996,2.65,7.699999999999999,1760.7613999999999,2,99
2026-03-23 20:00:00,51.8,453.5301,341,-2.049999999999999,2.55,7.699999999999999,1744.408,1,8
2026-03-23 20:03:00,51.65,457.9572,341,-2.049999999999999,2.5,7.699999999999999,1730.4659000000001,1,8
2026-03-23 20:06:00,51.45,467.0573,341,-2.1499999999999986,2.55,7.699999999999999,1760.6967,1,8
2026-03-23 20:09:00,52.45,471.9763,341,-2.200000000000001,2.55,7.800000000000001,1771.5828999999999,1,8
2026-03-23 20:12:00,52.849999999999994,477.6331,341,-2.200000000000001,2.5,7.900000000000002,1782.7813,1,8
2026-03-23 20:15:00,52.6,474.4358,341,-2.1500000000000004,2.55,7.800000000000001,1773.2928000000002,1,8
2026-03-23 20:18:00,52.3,473.206,341,-2.1500000000000004,2.5,7.800000000000001,1768.4802,1,8
2026-03-23 20:21:00,51.75,467.0573,341,-2.1500000000000004,2.5,7.800000000000001,1745.8529,1,8
2026-03-23 20:24:00,50.900000000000006,449.3489,341,-2.049999999999999,2.55,7.599999999999998,1719.1946,1,8
2026-03-23 20:27:00,49.849999999999994,442.9543,341,-2.0500000000000007,2.5,7.599999999999998,1689.0575,1,8
2026-03-23 20:30:00,49.7,447.3813,342,-2.049999999999999,2.5,7.5000000000000036,1678.8435,1,8
2026-03-23 20:33:00,50.2,452.3004,342,-2.0500000000000007,2.4000000000000004,7.599999999999998,1706.1825,1,8
2026-03-23 20:36:00,50.3,449.8409,342,-2.0999999999999996,2.5,7.599999999999998,1710.6918,1,8
2026-03-23 20:39:00,50.05,462.1383,342,-2.0,2.55,7.599999999999998,1697.2763,1,8
2026-03-23 20:42:00,50.5,462.1383,342,-2.1000000000000014,2.55,7.599999999999998,1711.8236,1,8
2026-03-23 20:45:00,50.2,440.2488,342,-2.0,2.55,7.600000000000001,1701.8764,1,8
2026-03-23 20:48:00,47.7,405.816,342,-2.0,2.4499999999999997,7.099999999999998,1591.8107,1,6
2026-03-24 09:24:00,67.1,624.9566,345,-2.0999999999999996,2.1000000000000005,6.900000000000002,2233.7538999999997,2,139
2026-03-24 09:27:00,68.2,639.9595,345,-2.5000000000000018,2.5500000000000003,9.100000000000001,2288.5628,2,133
2026-03-24 09:30:00,61.6,639.4676,345,-2.3000000000000007,2.35,8.600000000000001,2066.1113,2,129
2026-03-24 09:33:00,61.4,640.4514,345,-2.25,2.4,8.700000000000003,2057.011,2,129
2026-03-24 09:36:00,62.05,660.8652,345,-2.3500000000000014,2.3499999999999996,8.8,2108.4831,2,129
2026-03-24 09:39:00,63.449999999999996,668.2437,345,-2.3500000000000014,2.3499999999999996,9.100000000000001,2137.8549,2,129
2026-03-24 09:42:00,64.2,676.8519,345,-2.3000000000000007,2.25,9.300000000000004,2168.086,2,141
2026-03-24 09:45:00,65.3,680.2951,345,-2.5,2.25,9.599999999999998,2188.851,2,132
2026-03-24 09:48:00,65.55,684.7222,345,-2.4499999999999993,2.2999999999999994,9.599999999999998,2199.317,2,132
2026-03-24 09:51:00,65.45,584.129,345,-2.4000000000000004,2.4,9.400000000000002,2197.77,2,136
2026-03-24 09:54:00,63.25,697.0197,346,-2.25,2.25,9.099999999999998,2128.097,2,141
2026-03-24 09:57:00,67.44999999999999,670.2112,346,-2.4000000000000004,2.5,9.499999999999996,2249.577,2,133
2026-03-24 10:00:00,65.65,618.5619,346,-2.4499999999999993,2.7,9.3,2165.6360000000004,2,63
2026-03-24 10:03:00,58.849999999999994,522.8877,346,-2.1999999999999993,2.85,8.399999999999999,1869.8177,2,81
2026-03-24 10:06:00,53.8,516.493,346,-1.9000000000000004,2.45,7.599999999999998,1810.4062,1,7
2026-03-24 10:09:00,53.3,518.7066,346,-1.8499999999999996,2.55,7.5,1792.392,1,7
2026-03-24 10:12:00,53.3,523.1337,346,-1.799999999999999,2.45,7.5,1788.2237,1,7
2026-03-24 10:15:00,53.05,536.4149,346,-1.799999999999999,2.3500000000000005,7.5,1782.3488000000002,1,7
2026-03-24 10:18:00,52.3,524.3634,346,-1.7499999999999982,2.35,7.399999999999999,1759.3066,1,7
2026-03-24 10:21:00,52.2,529.7743,346,-1.75,2.4000000000000004,7.300000000000001,1747.2764000000002,1,7
2026-03-24 10:24:00,52.849999999999994,523.1337,346,-1.75,2.45,7.5,1786.5004,1,7
2026-03-24 10:27:00,53.05,529.0364,346,-1.7499999999999982,2.5,7.5,1776.2326,1,7
2026-03-24 10:30:00,54.05,526.577,346,-1.8500000000000014,2.45,7.599999999999998,1813.8474,1,7
2026-03-24 10:33:00,56.1,525.3472,346,-1.9499999999999993,2.5999999999999996,7.899999999999999,1891.1550000000002,2,97
2026-03-24 10:36:00,56.9,530.2662,346,-2.049999999999999,2.6,8.0,1898.6682,2,97
2026-03-24 10:39:00,57.45,535.1852,346,-2.099999999999998,2.5500000000000003,8.2,1933.5752,2,97
2026-03-24 10:42:00,58.0,537.3987,346,-1.9499999999999993,2.6500000000000004,8.2,1943.5111,2,97
2026-03-24 10:45:00,58.8,537.6447,346,-2.049999999999999,2.75,8.3,1976.6417000000001,2,66
2026-03-24 10:48:00,60.35,538.6285,346,-2.0999999999999996,2.7999999999999994,8.599999999999998,2006.191,2,81
2026-03-24 10:51:00,60.5,546.007,346,-2.1500000000000004,2.8499999999999996,8.7,2019.8645999999999,2,81
2026-03-24 10:54:00,60.5,548.2205,347,-2.0999999999999996,2.8000000000000003,8.599999999999998,2022.8811,2,81
2026-03-24 10:57:00,60.5,548.7124,347,-2.1999999999999993,2.8,8.599999999999998,2025.4512,2,81
2026-03-24 11:00:00,60.3,567.1586,347,-2.1999999999999993,2.7500000000000004,8.599999999999998,2016.1251,2,66
2026-03-24 11:03:00,62.4,577.7344,347,-2.1499999999999986,2.6500000000000004,8.899999999999999,2087.0738,2,64
2026-03-24 11:06:00,62.4,572.8154,347,-2.2499999999999982,2.75,8.899999999999999,2076.075,2,66
2026-03-24 11:09:00,61.75,560.5179,347,-2.1500000000000004,2.65,8.700000000000003,2062.2605999999996,2,64
2026-03-24 11:12:00,61.25,553.3854,347,-2.1500000000000004,2.75,8.600000000000001,2046.5343,2,66
2026-03-24 11:15:00,59.849999999999994,541.5799,347,-2.150000000000002,2.7,8.5,2000.2765,2,66
2026-03-24 11:18:00,59.099999999999994,539.8582,347,-2.0500000000000007,2.65,8.400000000000002,1983.6227,2,66
2026-03-24 11:21:00,59.3,541.088,347,-2.1000000000000014,2.6999999999999997,8.400000000000002,1992.886,2,66
2026-03-24 11:24:00,60.0,534.2014,347,-2.0500000000000007,2.8,8.5,2006.9116,2,81
2026-03-24 11:27:00,60.1,535.923,347,-2.0999999999999996,2.8,8.5,2004.4405000000002,2,81
2026-03-24 11:30:00,60.65,542.5637,347,-2.0999999999999996,2.8,8.600000000000001,2028.7774,2,81
2026-03-24 11:33:00,60.65,539.8582,347,-2.200000000000001,2.7999999999999994,8.600000000000001,2034.9202,2,81
2026-03-24 11:36:00,60.849999999999994,531.496,347,-2.0999999999999996,2.8999999999999995,8.599999999999998,2013.0416999999998,2,100
2026-03-24 11:39:00,60.05,530.0203,347,-2.0999999999999996,2.7999999999999994,8.5,2005.1493,2,81
2026-03-24 11:42:00,60.05,532.2338,347,-2.0999999999999996,2.6999999999999997,8.399999999999999,2000.1636,2,66
2026-03-24 11:45:00,59.55,536.4149,347,-2.049999999999999,2.6999999999999997,8.399999999999999,1992.5339,2,66
2026-03-24 11:48:00,60.0,534.9393,347,-2.1499999999999986,2.8,8.599999999999998,2008.4144999999999,2,81
2026-03-24 11:51:00,59.75,536.6609,347,-2.0999999999999996,2.6500000000000004,8.5,2001.9648000000002,2,66
2026-03-24 11:54:00,59.75,545.761,348,-2.1499999999999986,2.7,8.5,2003.4013,2,66
2026-03-24 11:57:00,59.650000000000006,549.4502,348,-2.1499999999999986,2.7,8.400000000000002,2002.1535000000001,2,66
2026-03-24 12:00:00,60.65,550.1881,348,-2.0999999999999996,2.6500000000000004,8.5,2029.9074999999998,2,66
2026-03-24 12:03:00,60.6,552.4016,348,-2.200000000000001,2.75,8.5,2032.634,2,66
2026-03-24 12:06:00,60.45,553.8773,348,-2.1500000000000004,2.6,8.5,2024.422,2,64
2026-03-24 12:09:00,61.099999999999994,557.5665,348,-2.200000000000001,2.8000000000000003,8.7,2044.3462,2,66
2026-03-24 12:12:00,60.95,557.3206,348,-2.1500000000000004,2.7500000000000004,8.7,2036.9218,2,66
2026-03-24 12:15:00,61.599999999999994,560.0261,348,-2.2500000000000018,2.7,8.7,2048.5586,2,64
2026-03-24 12:18:00,61.5,559.2882,348,-2.1999999999999993,2.75,8.599999999999998,2055.174,2,66
2026-03-24 12:21:00,61.4,555.8449,348,-2.1999999999999993,2.75,8.599999999999998,2046.9272,2,66
2026-03-24 12:24:00,60.150000000000006,553.8773,348,-2.1500000000000004,2.7,8.399999999999999,2018.1205,2,66
2026-03-24 12:27:00,60.3,554.3692,348,-2.1999999999999993,2.6500000000000004,8.5,2020.0596999999998,2,64
2026-03-24 12:30:00,60.85,566.6667,348,-2.1999999999999993,2.6000000000000005,8.7,2028.5634,2,64
2026-03-24 12:33:00,61.1,562.4855,348,-2.200000000000001,2.7,8.600000000000001,2045.5032999999999,2,64
2026-03-24 12:36:00,60.9,556.3368,348,-2.1500000000000004,2.7500000000000004,8.600000000000001,2030.6675,2,66
2026-03-24 12:39:00,61.6,558.7963,348,-2.1500000000000004,2.7,8.700000000000003,2061.1379,2,64
2026-03-24 12:42:00,61.5,553.8773,348,-2.150000000000002,2.7500000000000004,8.600000000000001,2052.4856,2,66
2026-03-24 12:45:00,60.8,552.6476,348,-2.0500000000000007,2.6500000000000004,8.5,2041.5713,2,66
2026-03-24 12:48:00,60.8,558.0585,348,-2.1500000000000004,2.6500000000000004,8.5,2038.1009000000001,2,64
2026-03-24 12:51:00,61.75,564.2072,348,-2.1999999999999993,2.6500000000000004,8.600000000000001,2061.6556,2,64
2026-03-24 12:54:00,62.0,561.9937,349,-2.25,2.6000000000000005,8.600000000000001,2076.5476,2,64
2026-03-24 12:57:00,62.0,565.4369,349,-2.3000000000000007,2.7,8.700000000000003,2070.9539999999997,2,64
2026-03-24 13:00:00,62.35,570.3559,349,-2.1999999999999993,2.65,8.799999999999997,2085.706,2,64
2026-03-24 13:03:00,62.3,568.1424,349,-2.1500000000000004,2.8000000000000003,8.700000000000003,2083.7963,2,66
2026-03-24 13:06:00,61.85,563.2234,349,-2.1500000000000004,2.75,8.700000000000003,2062.5998,2,66
2026-03-24 13:09:00,61.75,564.945,349,-2.25,2.7500000000000004,8.700000000000003,2059.3644,2,66
2026-03-24 13:12:00,62.05,566.6667,349,-2.25,2.7,8.700000000000003,2073.0667000000003,2,64
2026-03-24 13:15:00,62.1,561.2558,349,-2.1999999999999993,2.6500000000000004,8.699999999999996,2074.8809,2,64
2026-03-24 13:18:00,62.05,561.2558,349,-2.1999999999999993,2.6500000000000004,8.600000000000001,2076.7089,2,64
2026-03-24 13:21:00,62.65,566.1748,349,-2.1999999999999993,2.7500000000000004,8.799999999999997,2080.8815,2,66
2026-03-24 13:24:00,63.45,567.4045,349,-2.25,2.7,8.899999999999999,2119.027,2,66
2026-03-24 13:27:00,62.95,569.864,349,-2.299999999999999,2.6,8.799999999999997,2110.318,2,64
2026-03-24 13:30:00,62.9,567.1586,349,-2.3499999999999996,2.75,8.799999999999997,2100.084,2,65
2026-03-24 13:33:00,63.0,565.9288,349,-2.25,2.7,8.799999999999997,2100.601,2,66
2026-03-24 13:36:00,63.349999999999994,564.945,349,-2.200000000000001,2.75,8.8,2107.536,2,66
2026-03-24 13:39:00,63.05,564.945,349,-2.1500000000000004,2.7,8.8,2107.1220000000003,2,66
2026-03-24 13:42:00,63.05,569.1262,349,-2.25,2.7,8.8,2109.361,2,66
2026-03-24 13:45:00,63.05,571.5856,349,-2.25,2.7,8.8,2103.724,2,66
2026-03-24 13:48:00,63.1,565.9288,349,-2.25,2.75,8.900000000000002,2096.999,2,66
2026-03-24 13:51:00,62.6,569.3721,349,-2.25,2.6500000000000004,8.8,2085.237,2,64
2026-03-24 13:54:00,62.3,570.8478,350,-2.299999999999999,2.6500000000000004,8.7,2078.7049,2,65
2026-03-24 13:57:00,62.45,569.1262,350,-2.1499999999999986,2.7,8.7,2084.63,2,66
2026-03-24 14:00:00,62.7,566.1748,350,-2.1499999999999986,2.65,8.7,2087.8266000000003,2,64
2026-03-24 14:03:00,62.699999999999996,565.9288,350,-2.299999999999999,2.6500000000000004,8.8,2090.699,2,65
2026-03-24 14:06:00,63.349999999999994,562.2396,350,-2.299999999999999,2.7,8.8,2109.4939999999997,2,65
2026-03-24 14:09:00,63.35,563.4694,350,-2.299999999999999,2.7,8.900000000000002,2118.4030000000002,2,65
2026-03-24 14:12:00,62.8,565.6829,350,-2.299999999999999,2.7,8.900000000000002,2100.167,2,65
2026-03-24 14:15:00,62.85,564.945,350,-2.3000000000000007,2.6500000000000004,8.800000000000004,2102.115,2,65
2026-03-24 14:18:00,62.849999999999994,564.6991,350,-2.25,2.75,8.800000000000004,2098.291,2,66
2026-03-24 14:21:00,63.2,569.3721,350,-2.3000000000000007,2.75,8.899999999999999,2112.374,2,65
2026-03-24 14:24:00,63.2,573.5532,350,-2.3500000000000014,2.7500000000000004,8.899999999999999,2111.679,2,65
2026-03-24 14:27:00,63.8,572.0775,350,-2.3000000000000007,2.65,8.899999999999999,2128.267,2,65
2026-03-24 14:30:00,63.650000000000006,574.0451,350,-2.3000000000000007,2.7500000000000004,8.899999999999999,2123.054,2,65
2026-03-24 14:33:00,63.45,572.3235,350,-2.3000000000000007,2.7,8.899999999999999,2118.557,2,65
2026-03-24 14:36:00,64.0,573.3073,350,-2.3499999999999996,2.7,9.0,2138.749,2,65
2026-03-24 14:39:00,64.55,573.3073,350,-2.4000000000000004,2.7,9.100000000000001,2152.568,2,65
2026-03-24 14:42:00,64.1,574.537,350,-2.4000000000000004,2.7,9.100000000000001,2144.996,2,65
2026-03-24 14:45:00,64.1,575.2749,350,-2.1999999999999993,2.7500000000000004,8.899999999999999,2138.014,2,66
2026-03-24 14:48:00,64.15,572.3235,350,-2.299999999999999,2.75,9.0,2139.065,2,65
2026-03-24 14:51:00,63.900000000000006,570.6019,350,-2.3499999999999996,2.6999999999999997,9.0,2134.1949999999997,2,65
2026-03-24 14:54:00,63.5,572.0775,351,-2.299999999999999,2.7500000000000004,8.899999999999999,2128.081,2,65
2026-03-24 14:57:00,63.650000000000006,569.618,351,-2.3499999999999996,2.65,8.899999999999999,2128.824,2,65
2026-03-24 15:00:00,63.9,569.618,351,-2.299999999999999,2.7,9.0,2133.312,2,65
2026-03-24 15:03:00,63.95,570.8478,351,-2.1999999999999993,2.7,9.000000000000004,2139.281,2,66
2026-03-24 15:06:00,63.7,564.4531,351,-2.3499999999999996,2.7,8.900000000000002,2134.405,2,65
2026-03-24 15:09:00,63.75,569.3721,351,-2.3499999999999996,2.6,9.000000000000004,2133.941,2,64
2026-03-24 15:12:00,64.4,574.0451,351,-2.3499999999999996,2.7,9.099999999999998,2152.234,2,65
2026-03-24 15:15:00,64.55,578.4722,351,-2.400000000000002,2.7,9.099999999999998,2150.337,2,65
2026-03-24 15:18:00,65.1,576.5046,351,-2.450000000000001,2.75,9.2,2179.206,2,34
2026-03-24 15:21:00,65.05,576.0127,351,-2.3500000000000014,2.7,9.2,2167.929,2,65
2026-03-24 15:24:00,65.05,571.0938,351,-2.4499999999999993,2.8000000000000003,9.099999999999998,2175.3360000000002,2,34
2026-03-24 15:27:00,64.8,571.5856,351,-2.4000000000000004,2.8,9.099999999999998,2168.453,2,34
2026-03-24 15:30:00,65.1,571.8316,351,-2.4000000000000004,2.7,9.2,2176.809,2,65
2026-03-24 15:33:00,64.6,569.1262,351,-2.4000000000000004,2.8,9.099999999999998,2164.559,2,34
2026-03-24 15:36:00,64.7,569.864,351,-2.4499999999999993,2.75,9.099999999999998,2163.401,2,34
2026-03-24 15:39:00,64.55,571.5856,351,-2.3999999999999986,2.75,9.099999999999998,2156.781,2,34
2026-03-24 15:42:00,64.6,572.0775,351,-2.5500000000000007,2.6,9.2,2165.714,2,63
2026-03-24 15:45:00,64.85,570.6019,351,-2.3499999999999996,2.75,9.2,2183.7039999999997,2,34
2026-03-24 15:48:00,64.55,575.2749,351,-2.4000000000000004,2.75,9.100000000000001,2160.7870000000003,2,34
2026-03-24 15:51:00,65.15,576.9965,351,-2.4000000000000004,2.8,9.200000000000003,2179.429,2,34
2026-03-24 15:54:00,64.8,575.2749,352,-2.450000000000001,2.8,9.100000000000001,2167.558,2,34
2026-03-24 15:57:00,65.7,569.3721,352,-2.5000000000000018,2.8,9.200000000000003,2190.364,2,34
2026-03-24 16:00:00,65.55,567.8964,352,-2.5000000000000018,2.8000000000000003,9.300000000000004,2180.156,2,34
2026-03-24 16:03:00,65.25,569.1262,352,-2.4000000000000004,2.7,9.100000000000001,2184.555,2,65
2026-03-24 16:06:00,65.3,569.864,352,-2.5,2.7,9.200000000000003,2180.625,2,61
2026-03-24 16:09:00,65.55000000000001,571.5856,352,-2.4000000000000004,2.75,9.200000000000003,2188.286,2,34
2026-03-24 16:12:00,65.65,568.1424,352,-2.4499999999999993,2.75,9.299999999999997,2188.724,2,34
2026-03-24 16:15:00,65.9,566.9126,352,-2.5500000000000007,2.6999999999999997,9.299999999999997,2203.99,2,61
2026-03-24 16:18:00,66.5,567.4045,352,-2.5,2.75,9.399999999999999,2213.862,2,34
2026-03-24 16:21:00,65.95,562.2396,352,-2.5,2.8,9.299999999999997,2202.4759999999997,2,34
2026-03-24 16:24:00,65.65,563.2234,352,-2.5500000000000007,2.8,9.299999999999997,2207.344,2,34
2026-03-24 16:27:00,65.75,561.7477,352,-2.5,2.75,9.299999999999997,2201.277,2,34
2026-03-24 16:30:00,64.65,549.4502,352,-2.4499999999999993,2.8,9.100000000000001,2161.263,2,69
2026-03-24 16:33:00,64.4,552.4016,352,-2.3999999999999986,2.8,9.100000000000001,2142.612,2,69
2026-03-24 16:36:00,63.599999999999994,553.1395,352,-2.4999999999999982,2.75,9.0,2133.746,2,69
2026-03-24 16:39:00,63.75,553.6313,352,-2.4999999999999982,2.75,9.100000000000001,2143.172,2,69
2026-03-24 16:42:00,64.0,554.6152,352,-2.5,2.7,9.199999999999996,2154.9210000000003,2,69
2026-03-24 16:45:00,63.95,548.4664,352,-2.4000000000000004,2.8,9.099999999999998,2143.643,2,69
2026-03-24 16:48:00,63.449999999999996,541.3339,352,-2.5,2.75,9.000000000000004,2128.325,2,69
2026-03-24 16:51:00,63.3,547.7286,352,-2.3500000000000014,2.7,8.900000000000002,2137.375,2,69
2026-03-24 16:54:00,63.45,548.4664,353,-2.450000000000001,2.7,9.000000000000004,2127.924,2,69
2026-03-24 16:57:00,63.55,548.7124,353,-2.4000000000000004,2.7,9.000000000000004,2145.624,2,69
2026-03-24 17:00:00,64.1,553.8773,353,-2.450000000000001,2.7500000000000004,9.099999999999998,2150.377,2,69
2026-03-24 17:03:00,64.05,551.1719,353,-2.450000000000001,2.7,9.2,2146.0280000000002,2,69
2026-03-24 17:06:00,64.0,550.1881,353,-2.400000000000002,2.75,9.2,2147.839,2,69
2026-03-24 17:09:00,63.75,548.2205,353,-2.5,2.8000000000000003,9.099999999999998,2141.168,2,69
2026-03-24 17:12:00,63.35,544.7772,353,-2.450000000000001,2.75,9.099999999999998,2127.55,2,69
2026-03-24 17:15:00,62.75,539.8582,353,-2.3500000000000014,2.75,8.900000000000002,2106.1760999999997,2,69
2026-03-24 17:18:00,62.6,537.1528,353,-2.450000000000001,2.8,8.900000000000002,2100.058,2,69
2026-03-24 17:21:00,61.8,538.6285,353,-2.4499999999999993,2.8,8.8,2078.6607,2,69
2026-03-24 17:24:00,61.849999999999994,541.3339,353,-2.5,2.75,8.900000000000002,2083.6521000000002,2,69
2026-03-24 17:27:00,62.5,543.5475,353,-2.5000000000000018,2.8,9.000000000000004,2098.4087,2,69
2026-03-24 17:30:00,63.0,542.8096,353,-2.5,2.7,9.099999999999998,2123.798,2,69
2026-03-24 17:33:00,62.45,538.8744,353,-2.5000000000000018,2.85,9.000000000000004,2107.918,2,69
2026-03-24 17:36:00,62.6,539.1204,353,-2.5000000000000018,2.8,9.000000000000004,2103.914,2,69
2026-03-24 17:39:00,62.05,530.2662,353,-2.450000000000001,2.6500000000000004,9.000000000000004,2090.5106,2,69
2026-03-24 17:42:00,61.5,538.8744,353,-2.450000000000001,2.85,8.900000000000002,2070.7132,2,81
2026-03-24 17:45:00,61.2,537.8906,353,-2.3500000000000014,2.6500000000000004,8.900000000000002,2067.4422,2,69
2026-03-24 17:48:00,61.099999999999994,528.7905,353,-2.4499999999999993,2.75,8.900000000000002,2056.7626,2,69
2026-03-24 17:51:00,60.95,533.9554,353,-2.4000000000000004,2.7,8.8,2050.3151,2,69
2026-03-24 17:54:00,60.8,529.2824,354,-2.4499999999999993,2.7,8.8,2045.7102,2,69
2026-03-24 17:57:00,60.349999999999994,525.3472,354,-2.4000000000000004,2.6500000000000004,8.8,2045.5861,2,69
2026-03-24 18:00:00,60.95,536.6609,354,-2.3000000000000007,2.7,8.7,2068.3743999999997,2,69
2026-03-24 18:03:00,60.9,532.4797,354,-2.3499999999999996,2.8000000000000003,8.7,2052.5678,2,81
2026-03-24 18:06:00,60.400000000000006,527.5607,354,-2.4000000000000004,2.6500000000000004,8.699999999999996,2045.679,2,69
2026-03-24 18:09:00,57.95,500.5063,354,-2.25,2.75,8.399999999999999,1955.3845999999999,2,101
2026-03-24 18:12:00,57.05,499.5226,354,-2.1999999999999993,2.75,8.399999999999999,1934.0752,2,101
2026-03-24 18:15:00,57.35,500.5063,354,-2.2499999999999982,2.75,8.399999999999999,1935.9098,2,101
2026-03-24 18:18:00,57.0,501.4901,354,-2.1999999999999993,2.75,8.399999999999999,1934.7705,2,101
2026-03-24 18:21:00,57.55,486.9792,354,-2.25,2.6500000000000004,8.399999999999999,1917.5986,2,97
2026-03-24 18:24:00,55.8,480.0926,354,-2.049999999999999,2.75,8.2,1884.5684999999999,2,103
2026-03-24 18:27:00,54.55,472.2223,354,-2.0999999999999996,2.8000000000000003,8.099999999999998,1833.9633,2,103
2026-03-24 18:30:00,55.0,480.8304,354,-2.0999999999999996,2.7,8.099999999999998,1859.4099999999999,2,99
2026-03-24 18:33:00,55.65,474.9276,354,-2.0999999999999996,2.75,8.2,1875.0372,2,103
2026-03-24 18:36:00,55.0,470.0087,354,-2.1500000000000004,2.75,8.099999999999998,1862.7019,2,103
2026-03-24 18:39:00,54.4,467.5492,354,-2.0,2.75,7.800000000000001,1835.8753000000002,2,103
2026-03-24 18:42:00,53.15,457.9572,354,-1.9499999999999993,2.6500000000000004,7.799999999999997,1800.6399000000001,2,99
2026-03-24 18:45:00,52.7,588.3102,354,-1.8499999999999979,2.6,7.699999999999996,1797.1302999999998,2,122
2026-03-24 18:48:00,66.4,629.6296,354,-2.3999999999999986,2.6,9.299999999999997,2238.566,2,63
2026-03-24 18:51:00,69.75,632.3351,354,-2.5999999999999996,2.6,9.699999999999996,2344.758,2,133
2026-03-24 18:54:00,71.5,616.1024,355,-2.6999999999999993,2.6,9.899999999999999,2386.068,2,62
2026-03-24 18:57:00,70.85,604.7888,355,-2.5999999999999996,2.8000000000000003,9.899999999999999,2377.4269999999997,2,33
2026-03-24 19:00:00,69.80000000000001,598.886,355,-2.5999999999999996,2.8000000000000003,9.799999999999997,2345.482,2,33
2026-03-24 19:03:00,69.05000000000001,588.8021,355,-2.549999999999999,2.75,9.699999999999996,2318.743,2,34
2026-03-24 19:06:00,66.65,563.2234,355,-2.5999999999999996,2.75,9.5,2230.1679999999997,2,34
2026-03-24 19:09:00,64.65,567.4045,355,-2.4499999999999993,2.65,9.199999999999996,2185.0,2,63
2026-03-24 19:12:00,64.6,569.3721,355,-2.5,2.65,9.100000000000001,2172.2169999999996,2,63
2026-03-24 19:15:00,64.2,576.7506,355,-2.3499999999999996,2.7000000000000006,9.100000000000001,2165.384,2,65
2026-03-24 19:18:00,64.05,579.4561,355,-2.3999999999999986,2.7000000000000006,8.799999999999997,2158.761,2,65
2026-03-24 19:21:00,64.75,573.3073,355,-2.2499999999999982,2.6500000000000004,8.899999999999999,2173.465,2,65
2026-03-24 19:24:00,64.15,568.3883,355,-2.2499999999999982,2.6500000000000004,8.899999999999999,2168.974,2,65
2026-03-24 19:27:00,62.65,545.2691,355,-2.299999999999999,2.7500000000000004,8.699999999999996,2108.797,2,69
2026-03-24 19:30:00,61.5,546.007,355,-2.1999999999999993,2.65,8.600000000000001,2070.4054,2,66
2026-03-24 19:33:00,60.95,546.007,355,-2.1499999999999986,2.7,8.5,2059.6572,2,66
2026-03-24 19:36:00,60.55,539.6123,355,-2.1500000000000004,2.7,8.399999999999999,2041.5061,2,66
2026-03-24 19:39:00,60.45,545.2691,355,-2.1499999999999986,2.7500000000000004,8.399999999999999,2045.7261,2,66
2026-03-24 19:42:00,60.9,550.68,355,-2.25,2.6,8.5,2063.7837,2,64
2026-03-24 19:45:00,61.0,545.761,355,-2.299999999999999,2.6,8.5,2057.0288,2,64
2026-03-24 19:48:00,60.35,534.2014,355,-2.3499999999999996,2.5500000000000003,8.399999999999999,2042.4065999999998,2,64
2026-03-24 19:51:00,59.150000000000006,525.5931,355,-2.1499999999999986,2.7000000000000006,8.299999999999997,2003.5351,2,66
2026-03-24 19:54:00,59.0,532.7257,356,-2.1999999999999993,2.7000000000000006,8.299999999999997,2002.2538,2,66
2026-03-24 19:57:00,59.150000000000006,540.842,356,-2.1999999999999975,2.7000000000000006,8.399999999999999,2023.6689000000001,2,66
2026-03-24 20:00:00,59.650000000000006,546.9907,356,-2.1500000000000004,2.7500000000000004,8.5,2023.7364,2,66
2026-03-24 20:03:00,61.7,548.2205,356,-2.1999999999999993,2.6,8.699999999999996,2060.532,2,64
2026-03-24 20:06:00,61.4,550.9259,356,-2.25,2.6500000000000004,8.600000000000001,2046.9485,2,64
2026-03-24 20:09:00,61.45,553.1395,356,-2.25,2.6500000000000004,8.600000000000001,2055.5162,2,64
2026-03-24 20:12:00,61.05,546.4988,356,-2.200000000000001,2.6,8.400000000000002,2041.7576,2,64
2026-03-24 20:15:00,60.75,533.4636,356,-2.200000000000001,2.75,8.400000000000002,2036.2648,2,66
2026-03-24 20:18:00,60.45,542.5637,356,-2.1000000000000014,2.6500000000000004,8.500000000000004,2025.1381999999999,2,66
2026-03-24 20:21:00,60.45,551.9097,356,-2.200000000000001,2.6500000000000004,8.400000000000002,2032.0405,2,64
2026-03-24 20:24:00,61.85,556.3368,356,-2.25,2.6000000000000005,8.599999999999998,2070.3579999999997,2,64
2026-03-24 20:27:00,62.8,561.7477,356,-2.1999999999999993,2.5500000000000003,8.8,2091.6967,2,64
2026-03-24 20:30:00,62.4,554.6152,356,-2.3499999999999996,2.7500000000000004,8.8,2083.4376,2,69
2026-03-24 20:33:00,62.400000000000006,556.0908,356,-2.25,2.7000000000000006,8.599999999999998,2084.7129,2,64
2026-03-24 20:36:00,62.400000000000006,556.8287,356,-2.299999999999999,2.6000000000000005,8.599999999999998,2084.9628000000002,2,64
2026-03-24 20:39:00,62.400000000000006,550.9259,356,-2.25,2.7,8.7,2085.9794,2,64
2026-03-24 20:42:00,61.95,538.6285,356,-2.1999999999999993,2.65,8.599999999999998,2068.972,2,66
2026-03-24 20:45:00,61.400000000000006,534.9393,356,-2.25,2.65,8.499999999999996,2047.8644,2,66
2026-03-24 20:48:00,60.45,525.3472,356,-2.1999999999999993,2.65,8.400000000000002,2023.1345999999999,2,66
2026-03-24 20:51:00,59.85,528.0527,356,-2.1999999999999993,2.7,8.400000000000002,2004.3892999999998,2,66
2026-03-24 20:54:00,58.65,512.8038,357,-2.1000000000000014,2.6499999999999995,8.200000000000003,1943.3725,2,97
2026-03-24 20:57:00,57.95,522.3958,357,-2.1500000000000004,2.55,8.200000000000003,1943.4324000000001,2,97
2026-03-24 21:00:00,58.3,534.2014,357,-2.1500000000000004,2.5999999999999996,8.300000000000004,1954.9668000000001,2,97
2026-03-24 21:03:00,58.8,534.6933,357,-2.150000000000002,2.5999999999999996,8.300000000000004,1973.2502,2,97
2026-03-24 21:06:00,58.7,533.9554,357,-2.200000000000001,2.5999999999999996,8.300000000000004,1976.6716999999999,2,97
2026-03-24 21:09:00,58.400000000000006,519.9363,357,-2.1500000000000004,2.6499999999999995,8.300000000000004,1952.1595,2,97
2026-03-24 21:12:00,55.95,459.6788,357,-2.0,2.55,8.0,1885.688,1,8
2026-03-24 21:15:00,53.099999999999994,485.7494,357,-1.9000000000000004,2.55,7.600000000000001,1815.0266,1,8
2026-03-24 21:18:00,54.3,485.9954,357,-2.0,2.55,7.800000000000001,1831.4261999999999,1,8
2026-03-24 21:21:00,52.8,470.9925,357,-1.8499999999999996,2.5,7.699999999999999,1781.1480999999999,1,8
2026-03-24 21:24:00,48.099999999999994,414.6701,357,-1.6500000000000004,2.45,6.800000000000001,1599.4682,1,6
2026-03-25 09:15:00,69.95,644.6325,359,-2.549999999999999,2.4499999999999997,8.399999999999999,2391.9641,2,133
2026-03-25 09:18:00,69.2,647.092,360,-2.7499999999999982,2.5,9.7,2256.9606,2,133
2026-03-25 09:21:00,65.05,660.3732,360,-2.5,2.35,8.999999999999996,2165.1901,2,132
2026-03-25 09:24:00,64.55,657.6678,360,-2.549999999999999,2.3,9.3,2150.8749,2,132
2026-03-25 09:27:00,64.4,655.2083,360,-2.6500000000000004,2.35,9.3,2151.7129,2,132
2026-03-25 09:30:00,64.7,660.1273,360,-2.5,2.3,9.3,2159.1929,2,132
2026-03-25 09:33:00,65.5,668.9814,360,-2.6999999999999993,2.25,9.499999999999996,2183.0567,2,132
2026-03-25 09:36:00,66.65,684.7222,360,-2.700000000000001,2.3,9.8,2226.523,2,132
2026-03-25 09:39:00,67.5,697.2656,360,-2.8499999999999996,2.3000000000000003,9.900000000000002,2250.147,2,132
2026-03-25 09:42:00,68.45,699.9711,360,-2.7499999999999982,2.3000000000000003,9.999999999999996,2272.293,2,132
2026-03-25 09:45:00,69.2,588.3102,360,-2.5999999999999996,2.3500000000000005,9.7,2251.806,2,136
2026-03-25 09:48:00,65.35,646.8461,360,-2.5,2.45,9.3,2170.563,2,136
2026-03-25 09:51:00,63.55,610.1996,360,-2.4499999999999993,2.45,9.099999999999998,2102.8653999999997,2,136
2026-03-25 09:54:00,62.5,602.5752,360,-2.299999999999999,2.5,8.900000000000002,2077.9449,2,131
2026-03-25 09:57:00,61.7,586.3426,360,-2.3499999999999996,2.55,8.8,2056.32,2,131
2026-03-25 10:00:00,62.349999999999994,583.3912,360,-2.3000000000000007,2.5999999999999996,8.900000000000002,2064.7722,2,64
2026-03-25 10:03:00,61.55,580.6857,360,-2.4000000000000004,2.5999999999999996,8.999999999999996,2089.5729,2,64
2026-03-25 10:06:00,62.05,591.2616,360,-2.3000000000000007,2.5999999999999996,9.099999999999998,2101.182,2,64
2026-03-25 10:09:00,62.6,587.5723,360,-2.4000000000000004,2.5999999999999996,9.2,2110.167,2,64
2026-03-25 10:12:00,61.95,587.8183,360,-2.3499999999999996,2.55,9.099999999999998,2087.7776,2,131
2026-03-25 10:15:00,61.55,588.8021,360,-2.2500000000000018,2.5999999999999996,9.000000000000004,2085.8722,2,64
2026-03-25 10:18:00,61.849999999999994,585.8507,361,-2.4000000000000004,2.55,8.999999999999996,2090.1343,2,131
2026-03-25 10:21:00,60.7,584.621,361,-2.25,2.5999999999999996,8.900000000000002,2067.9096,2,64
2026-03-25 10:24:00,60.85,585.3588,361,-2.299999999999999,2.55,8.8,2061.3306000000002,2,131
2026-03-25 10:27:00,60.599999999999994,583.1453,361,-2.25,2.45,8.8,2041.6992,2,131
2026-03-25 10:30:00,60.65,590.0319,361,-2.25,2.45,8.900000000000002,2048.7918,2,131
2026-03-25 10:33:00,60.900000000000006,571.5856,361,-2.3000000000000007,2.6499999999999995,8.900000000000002,2058.5098,2,64
2026-03-25 10:36:00,61.15,565.6829,361,-2.299999999999999,2.7,8.999999999999996,2069.6447,2,64
2026-03-25 10:39:00,61.95,569.618,361,-2.3499999999999996,2.6,9.099999999999998,2101.937,2,64
2026-03-25 10:42:00,63.0,573.0613,361,-2.4000000000000004,2.6,9.2,2130.397,2,64
2026-03-25 10:45:00,64.94999999999999,576.0127,361,-2.4499999999999993,2.8,9.499999999999996,2175.141,2,34
2026-03-25 10:48:00,65.7,580.9317,361,-2.5,2.8,9.599999999999998,2203.6549999999997,2,34
2026-03-25 10:51:00,66.85,587.5723,361,-2.4499999999999993,2.8499999999999996,9.599999999999998,2247.099,2,34
2026-03-25 10:54:00,66.45,586.3426,361,-2.5,2.8999999999999995,9.499999999999996,2226.7349999999997,2,34
2026-03-25 10:57:00,66.75,587.5723,361,-2.400000000000002,2.6999999999999997,9.5,2237.456,2,65
2026-03-25 11:00:00,66.9,596.4265,361,-2.450000000000001,2.8,9.600000000000001,2256.1369999999997,2,34
2026-03-25 11:03:00,68.19999999999999,607.4942,361,-2.450000000000001,2.6,9.800000000000004,2292.254,2,63
2026-03-25 11:06:00,69.5,609.7078,361,-2.5500000000000007,2.75,9.899999999999999,2326.202,2,33
2026-03-25 11:09:00,69.75,602.3293,361,-2.6000000000000014,2.8499999999999996,10.0,2337.645,2,36
2026-03-25 11:12:00,69.75,594.4589,361,-2.5500000000000007,2.7999999999999994,9.899999999999999,2337.067,2,33
2026-03-25 11:15:00,68.9,596.1805,361,-2.650000000000002,2.8499999999999996,9.899999999999999,2306.907,2,36
2026-03-25 11:18:00,68.45,595.6887,362,-2.5500000000000007,2.8499999999999996,9.800000000000004,2292.062,2,36
2026-03-25 11:21:00,68.35,593.2292,362,-2.5,2.9499999999999997,9.899999999999999,2299.923,2,36
2026-03-25 11:24:00,68.6,596.6725,362,-2.5,2.9499999999999997,9.800000000000004,2299.5730000000003,2,36
2026-03-25 11:27:00,69.3,590.5237,362,-2.4499999999999993,2.9000000000000004,9.899999999999999,2319.509,2,34
2026-03-25 11:30:00,66.65,529.0364,362,-2.4000000000000004,3.1,9.700000000000003,2237.425,2,77
2026-03-25 11:33:00,62.45,528.7905,362,-2.2500000000000018,3.0,9.0,2108.726,2,78
2026-03-25 11:36:00,55.099999999999994,462.1383,362,-2.0500000000000007,3.0500000000000003,8.100000000000001,1875.7168000000001,2,102
2026-03-25 11:39:00,56.75,464.1059,362,-2.0500000000000007,2.95,8.100000000000001,1909.4406,2,102
2026-03-25 11:42:00,58.9,510.0984,362,-2.0500000000000007,2.6499999999999995,8.5,2049.5638,2,97
2026-03-25 11:45:00,61.75,514.0336,362,-2.1000000000000014,3.05,8.899999999999999,2074.3966,2,73
2026-03-25 11:48:00,61.0,505.6713,362,-2.25,3.1,8.800000000000004,2050.2081,2,73
