Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power,cluster,cluster_id
2026-03-25 11:51:00,60.95,512.5579,362,-2.25,3.0,8.899999999999999,2061.456,2,78
2026-03-25 11:54:00,61.8,528.7905,362,-2.299999999999999,2.9000000000000004,8.999999999999996,2078.7780000000002,2,81
2026-03-25 11:57:00,63.2,543.7934,362,-2.299999999999999,2.9000000000000004,9.099999999999998,2129.813,2,81
2026-03-25 12:00:00,65.5,557.0746,362,-2.4499999999999993,2.95,9.499999999999996,2201.956,2,37
2026-03-25 12:03:00,67.15,564.4531,362,-2.5,2.95,9.599999999999998,2250.9939999999997,2,37
2026-03-25 12:06:00,67.30000000000001,559.2882,362,-2.450000000000001,3.0,9.7,2238.8680000000004,2,37
2026-03-25 12:09:00,66.5,558.0585,362,-2.5,2.95,9.599999999999998,2226.422,2,37
2026-03-25 12:12:00,66.5,557.0746,362,-2.5,3.0,9.599999999999998,2221.813,2,37
2026-03-25 12:15:00,65.7,557.5665,362,-2.5,2.8500000000000005,9.499999999999996,2201.739,2,34
2026-03-25 12:18:00,66.1,558.7963,363,-2.5,2.8500000000000005,9.599999999999998,2224.835,2,34
2026-03-25 12:21:00,65.3,554.6152,363,-2.450000000000001,2.95,9.599999999999998,2184.8379999999997,2,37
2026-03-25 12:24:00,64.8,552.4016,363,-2.450000000000001,3.0000000000000004,9.400000000000002,2179.942,2,37
2026-03-25 12:27:00,64.9,552.1556,363,-2.450000000000001,2.95,9.499999999999996,2173.785,2,37
2026-03-25 12:30:00,64.6,549.6962,363,-2.4000000000000004,2.95,9.499999999999996,2158.048,2,37
2026-03-25 12:33:00,64.55,546.2529,363,-2.5,3.0500000000000003,9.400000000000002,2164.401,2,77
2026-03-25 12:36:00,64.2,551.4178,363,-2.3500000000000014,2.9000000000000004,9.400000000000002,2147.425,2,78
2026-03-25 12:39:00,65.4,557.5665,363,-2.4999999999999982,2.9000000000000004,9.599999999999998,2187.794,2,37
2026-03-25 12:42:00,66.6,563.2234,363,-2.549999999999999,2.95,9.7,2219.991,2,37
2026-03-25 12:45:00,67.6,572.3235,363,-2.5999999999999996,2.95,9.900000000000002,2276.111,2,36
2026-03-25 12:48:00,67.94999999999999,582.1614,363,-2.5999999999999996,2.95,9.999999999999996,2277.455,2,36
2026-03-25 12:51:00,68.85,585.3588,363,-2.5500000000000007,2.8500000000000005,10.0,2302.427,2,36
2026-03-25 12:54:00,69.1,579.702,363,-2.5999999999999996,2.9000000000000004,10.0,2304.627,2,36
2026-03-25 12:57:00,68.75,576.5046,363,-2.650000000000002,3.0,9.899999999999999,2298.929,2,36
2026-03-25 13:00:00,68.95,574.537,363,-2.700000000000001,2.9000000000000004,9.899999999999999,2299.859,2,36
2026-03-25 13:03:00,68.35,574.537,363,-2.650000000000002,3.0500000000000003,9.899999999999999,2280.55,2,36
2026-03-25 13:06:00,68.30000000000001,572.8154,363,-2.6500000000000004,3.0500000000000003,9.899999999999999,2280.01,2,36
2026-03-25 13:09:00,68.9,575.5208,363,-2.6500000000000004,2.9000000000000004,10.100000000000001,2290.989,2,36
2026-03-25 13:12:00,68.75,573.3073,363,-2.6500000000000004,2.95,10.0,2290.326,2,36
2026-03-25 13:15:00,68.69999999999999,568.1424,363,-2.6500000000000004,3.0,10.0,2282.224,2,36
2026-03-25 13:18:00,67.25,564.945,364,-2.5500000000000007,2.9000000000000004,9.800000000000004,2252.9660000000003,2,37
2026-03-25 13:21:00,66.35,561.2558,364,-2.5,2.95,9.800000000000004,2219.6890000000003,2,37
2026-03-25 13:24:00,66.4,559.2882,364,-2.6000000000000014,2.8000000000000007,9.700000000000003,2214.189,2,34
2026-03-25 13:27:00,66.9,557.3206,364,-2.5500000000000007,3.0500000000000003,9.700000000000003,2232.83,2,37
2026-03-25 13:30:00,66.4,551.4178,364,-2.5,2.9000000000000004,9.700000000000003,2224.9570000000003,2,37
2026-03-25 13:33:00,66.95,554.6152,364,-2.5999999999999996,3.0,9.700000000000003,2246.096,2,37
2026-03-25 13:36:00,67.35,558.7963,364,-2.5000000000000018,3.0,9.799999999999997,2242.102,2,37
2026-03-25 13:39:00,67.45,560.0261,364,-2.6999999999999993,3.0,9.899999999999999,2252.173,2,36
2026-03-25 13:42:00,67.45,559.5342,364,-2.5999999999999996,2.95,9.799999999999997,2248.0119999999997,2,37
2026-03-25 13:45:00,67.7,563.4694,364,-2.75,2.95,9.899999999999999,2266.636,2,36
2026-03-25 13:48:00,68.35,563.7153,364,-2.5999999999999996,3.0999999999999996,10.0,2279.043,2,37
2026-03-25 13:51:00,68.3,564.4531,364,-2.6500000000000004,2.8500000000000005,10.0,2273.509,2,36
2026-03-25 13:54:00,68.44999999999999,562.2396,364,-2.6500000000000004,2.95,10.0,2277.536,2,37
2026-03-25 13:57:00,67.8,559.7801,364,-2.5999999999999996,2.9000000000000004,10.0,2270.3140000000003,2,37
2026-03-25 14:00:00,67.85,560.5179,364,-2.5500000000000007,2.95,9.899999999999999,2259.54,2,37
2026-03-25 14:03:00,67.35,559.5342,364,-2.5999999999999996,2.9000000000000004,9.899999999999999,2249.05,2,37
2026-03-25 14:06:00,67.35,559.5342,364,-2.450000000000001,3.0,9.799999999999997,2243.9179999999997,2,37
2026-03-25 14:09:00,67.15,557.0746,364,-2.5999999999999996,2.9000000000000004,9.899999999999999,2243.4049999999997,2,37
2026-03-25 14:12:00,67.15,555.8449,364,-2.5,2.95,9.799999999999997,2237.048,2,37
2026-03-25 14:15:00,66.95,557.3206,364,-2.549999999999999,2.9000000000000004,9.799999999999997,2236.357,2,37
2026-03-25 14:18:00,67.35,553.8773,365,-2.5500000000000007,3.0000000000000004,9.799999999999997,2233.477,2,37
2026-03-25 14:21:00,66.35,554.6152,365,-2.549999999999999,2.9000000000000004,9.699999999999996,2217.924,2,37
2026-03-25 14:24:00,66.55000000000001,553.3854,365,-2.5999999999999996,2.95,9.799999999999997,2222.391,2,37
2026-03-25 14:27:00,66.75,555.5989,365,-2.5999999999999996,3.0,9.799999999999997,2226.224,2,37
2026-03-25 14:30:00,67.15,555.8449,365,-2.549999999999999,2.95,9.899999999999999,2235.548,2,37
2026-03-25 14:33:00,67.3,558.7963,365,-2.5999999999999996,3.1,9.799999999999997,2237.4629999999997,2,37
2026-03-25 14:36:00,67.1,560.0261,365,-2.549999999999999,3.05,9.899999999999999,2242.105,2,37
2026-03-25 14:39:00,67.25,558.5504,365,-2.6499999999999986,2.95,9.899999999999999,2255.2129999999997,2,37
2026-03-25 14:42:00,67.0,560.5179,365,-2.549999999999999,2.9000000000000004,9.899999999999999,2240.583,2,37
2026-03-25 14:45:00,67.1,561.0098,365,-2.5999999999999996,2.8500000000000005,9.899999999999999,2231.859,2,36
2026-03-25 14:48:00,66.7,558.0585,365,-2.5999999999999996,2.95,9.799999999999997,2226.567,2,37
2026-03-25 14:51:00,66.9,558.0585,365,-2.5999999999999996,3.0,9.799999999999997,2234.706,2,37
2026-03-25 14:54:00,67.75,560.7639,365,-2.5999999999999996,2.8000000000000007,10.0,2264.486,2,34
2026-03-25 14:57:00,67.85,565.6829,365,-2.6999999999999975,2.95,10.0,2261.379,2,36
2026-03-25 15:00:00,68.0,561.0098,365,-2.6999999999999993,3.0,10.0,2267.289,2,36
2026-03-25 15:03:00,67.9,559.7801,365,-2.6999999999999993,3.0000000000000004,10.0,2249.697,2,36
2026-03-25 15:06:00,67.95,561.2558,365,-2.75,3.0,10.100000000000001,2280.846,2,36
2026-03-25 15:09:00,68.35,563.2234,365,-2.6999999999999993,3.15,10.199999999999996,2260.041,2,37
2026-03-25 15:12:00,69.1,559.7801,365,-2.8000000000000007,3.0,10.2,2304.714,2,36
2026-03-25 15:15:00,68.7,561.0098,365,-2.7500000000000018,3.0,10.2,2292.5730000000003,2,36
2026-03-25 15:18:00,68.8,562.9774,366,-2.700000000000001,3.05,10.2,2299.2290000000003,2,36
2026-03-25 15:21:00,69.5,561.7477,366,-2.8000000000000007,2.9000000000000004,10.3,2309.8,2,36
2026-03-25 15:24:00,69.65,566.1748,366,-2.75,3.05,10.400000000000002,2327.817,2,36
2026-03-25 15:27:00,69.25,563.7153,366,-2.75,3.0,10.400000000000002,2311.959,2,36
2026-03-25 15:30:00,69.45,564.4531,366,-2.6999999999999993,3.05,10.3,2306.157,2,36
2026-03-25 15:33:00,69.30000000000001,563.2234,366,-2.75,3.0,10.3,2308.325,2,36
2026-03-25 15:36:00,69.0,566.6667,366,-2.75,3.05,10.3,2310.022,2,36
2026-03-25 15:39:00,69.0,560.7639,366,-2.8000000000000007,2.9000000000000004,10.3,2295.001,2,36
2026-03-25 15:42:00,69.2,567.4045,366,-2.8500000000000014,3.0,10.3,2319.353,2,36
2026-03-25 15:45:00,69.55,568.3883,366,-2.5500000000000007,2.95,10.099999999999998,2318.187,2,36
2026-03-25 15:48:00,69.9,569.618,366,-2.6500000000000004,2.85,10.2,2332.781,2,36
2026-03-25 15:51:00,69.1,597.6563,366,-2.6500000000000004,2.95,10.099999999999998,2330.885,2,36
2026-03-25 15:54:00,72.0,600.6076,366,-2.8000000000000007,2.85,10.400000000000002,2401.5280000000002,2,32
2026-03-25 15:57:00,71.85,581.9155,366,-2.700000000000001,2.95,10.400000000000002,2384.5739999999996,2,35
2026-03-25 16:00:00,68.85,561.2558,366,-2.5999999999999996,2.95,10.000000000000004,2292.2650000000003,2,37
2026-03-25 16:03:00,68.05,564.2072,366,-2.5999999999999996,2.95,9.900000000000002,2292.7830000000004,2,37
2026-03-25 16:06:00,68.65,562.9774,366,-2.6500000000000004,2.95,10.000000000000004,2291.0600000000004,2,37
2026-03-25 16:09:00,67.6,559.2882,366,-2.4000000000000004,3.0999999999999996,9.500000000000004,2266.986,2,77
2026-03-25 16:12:00,67.85,561.2558,366,-2.3500000000000014,2.95,9.500000000000004,2272.619,2,37
2026-03-25 16:15:00,66.05,547.2367,366,-2.150000000000002,2.9000000000000004,9.099999999999998,2211.885,2,78
2026-03-25 16:18:00,65.55,544.7772,367,-2.1500000000000004,2.8500000000000005,9.099999999999998,2198.277,2,78
2026-03-25 16:21:00,65.1,545.0231,367,-2.1500000000000004,3.0,9.000000000000004,2172.753,2,77
2026-03-25 16:24:00,64.55,542.0718,367,-2.0999999999999996,3.0,8.8,2175.577,2,77
2026-03-25 16:27:00,65.8,545.0231,367,-2.200000000000001,3.05,8.999999999999996,2190.615,2,77
2026-03-25 16:30:00,66.0,545.0231,367,-2.1999999999999993,3.05,9.099999999999998,2214.5739999999996,2,77
2026-03-25 16:33:00,66.4,544.0394,367,-2.1499999999999986,2.95,9.099999999999998,2217.696,2,78
2026-03-25 16:36:00,65.6,534.2014,367,-2.1500000000000004,3.05,9.0,2190.869,2,77
2026-03-25 16:39:00,63.95,528.7905,367,-2.1000000000000014,2.95,8.899999999999999,2130.952,2,78
2026-03-25 16:42:00,63.4,522.3958,367,-2.1500000000000004,3.0,8.800000000000004,2114.652,2,78
2026-03-25 16:45:00,62.15,520.6742,367,-2.1000000000000014,3.0,8.700000000000003,2082.489,2,78
2026-03-25 16:48:00,62.4,521.412,367,-2.0500000000000007,2.95,8.5,2093.775,2,78
2026-03-25 16:51:00,62.55,510.8362,367,-2.0,3.05,8.600000000000001,2100.181,2,73
2026-03-25 16:54:00,62.8,531.496,367,-2.0500000000000007,2.8,8.700000000000003,2127.298,2,100
2026-03-25 16:57:00,63.9,533.4636,367,-2.1500000000000004,2.95,8.799999999999997,2160.221,2,78
2026-03-25 17:00:00,64.94999999999999,542.0718,367,-2.0999999999999996,3.05,8.899999999999999,2180.7309999999998,2,77
2026-03-25 17:03:00,64.15,529.7743,367,-2.049999999999999,3.1,8.799999999999997,2152.763,2,73
2026-03-25 17:06:00,64.2,543.3015,367,-2.0999999999999996,3.0500000000000003,8.799999999999997,2155.066,2,77
2026-03-25 17:09:00,65.15,539.6123,367,-2.1499999999999986,2.750000000000001,9.0,2200.825,2,66
2026-03-25 17:12:00,62.900000000000006,530.5121,367,-2.1499999999999986,2.8000000000000003,8.699999999999996,2128.9120000000003,2,81
2026-03-25 17:15:00,62.95,527.8067,367,-2.0999999999999996,2.95,8.600000000000001,2120.29,2,78
2026-03-25 17:18:00,63.55,530.5121,368,-2.049999999999999,2.9000000000000004,8.699999999999996,2145.844,2,100
2026-03-25 17:21:00,63.300000000000004,531.25,368,-2.049999999999999,2.9000000000000004,8.699999999999996,2140.335,2,100
2026-03-25 17:24:00,63.05,530.0203,368,-2.049999999999999,2.95,8.699999999999996,2122.313,2,78
2026-03-25 17:27:00,62.4,530.5121,368,-2.0,2.9000000000000004,8.399999999999999,2120.505,2,100
2026-03-25 17:30:00,62.7,531.004,368,-2.0500000000000007,2.9000000000000004,8.5,2108.889,2,100
2026-03-25 17:33:00,62.45,528.0527,368,-1.9499999999999993,2.95,8.399999999999999,2103.799,2,78
2026-03-25 17:36:00,63.400000000000006,528.0527,368,-1.950000000000001,2.95,8.5,2138.425,2,78
2026-03-25 17:39:00,63.05,524.1175,368,-2.0,3.0500000000000003,8.5,2128.675,2,73
2026-03-25 17:42:00,63.3,521.412,368,-1.950000000000001,3.1,8.500000000000004,2136.355,2,73
2026-03-25 17:45:00,62.9,525.3472,368,-1.950000000000001,3.0,8.500000000000004,2124.1440000000002,2,78
2026-03-25 17:48:00,62.7,518.2147,368,-1.950000000000001,3.05,8.400000000000002,2113.312,2,73
2026-03-25 17:51:00,62.5,511.82,368,-1.950000000000001,3.2,8.400000000000002,2096.318,2,73
2026-03-25 17:54:00,60.7,502.7199,368,-1.950000000000001,3.0,8.2,2042.3523,2,102
2026-03-25 17:57:00,65.44999999999999,548.4664,368,-2.0500000000000007,3.05,8.7,2205.714,2,77
2026-03-25 18:00:00,66.25,557.3206,368,-2.0999999999999996,2.95,8.900000000000002,2232.895,2,78
2026-03-25 18:03:00,65.85,545.761,368,-2.0999999999999996,3.05,8.900000000000002,2216.861,2,77
2026-03-25 18:06:00,65.5,539.8582,368,-2.1500000000000004,3.0,9.000000000000004,2198.7039999999997,2,77
2026-03-25 18:09:00,64.2,534.9393,368,-2.049999999999999,3.05,8.7,2146.793,2,77
2026-03-25 18:12:00,64.2,522.8877,368,-2.0999999999999996,3.05,8.7,2148.887,2,73
2026-03-25 18:15:00,61.95,523.1337,368,-2.0500000000000007,3.0,8.400000000000002,2101.445,2,78
2026-03-25 18:18:00,62.95,519.1985,369,-2.0500000000000007,2.95,8.599999999999998,2130.63,2,78
2026-03-25 18:21:00,61.400000000000006,514.5255,369,-1.950000000000001,2.8500000000000005,8.400000000000002,2081.583,2,100
2026-03-25 18:24:00,60.8,512.066,369,-1.950000000000001,2.8999999999999995,8.099999999999998,2074.5488,2,100
2026-03-25 18:27:00,62.65,510.0984,369,-2.0000000000000018,3.0999999999999996,8.500000000000004,2113.228,2,73
2026-03-25 18:30:00,62.05,505.9173,369,-2.0000000000000018,2.9000000000000004,8.500000000000004,2092.57,2,100
2026-03-25 18:33:00,60.65,496.5712,369,-2.0,2.8500000000000005,8.3,2025.7681,2,100
2026-03-25 18:36:00,59.150000000000006,496.0793,369,-1.9000000000000004,2.8499999999999996,8.099999999999998,1998.5619000000002,2,100
2026-03-25 18:39:00,60.900000000000006,497.0631,369,-2.0,3.0999999999999996,8.3,2051.7766,2,73
2026-03-25 18:42:00,58.849999999999994,463.86,369,-1.950000000000001,3.0000000000000004,8.099999999999998,1991.5691000000002,2,102
2026-03-25 18:45:00,64.95,599.132,369,-2.0,2.65,8.599999999999998,2204.03,2,65
2026-03-25 18:48:00,72.80000000000001,611.1835,369,-2.3000000000000007,3.05,9.500000000000004,2443.148,2,35
2026-03-25 18:51:00,73.45,611.4294,369,-2.3000000000000007,2.9000000000000004,9.599999999999998,2469.098,2,35
2026-03-25 18:54:00,73.9,610.4456,369,-2.3000000000000007,2.95,9.599999999999998,2477.663,2,35
2026-03-25 18:57:00,73.9,602.8212,369,-2.3499999999999996,2.95,9.7,2473.325,2,35
2026-03-25 19:00:00,74.15,609.9537,369,-2.4000000000000004,2.95,9.7,2484.349,2,35
2026-03-25 19:03:00,74.15,604.0509,369,-2.3499999999999996,2.9499999999999997,9.8,2482.6459999999997,2,35
2026-03-25 19:06:00,72.1,594.213,369,-2.3000000000000007,3.0,9.599999999999998,2444.085,2,35
2026-03-25 19:09:00,72.2,601.0995,369,-2.3000000000000007,3.0,9.599999999999998,2437.154,2,35
2026-03-25 19:12:00,72.25,599.3779,369,-2.3000000000000007,2.95,9.599999999999998,2434.864,2,35
2026-03-25 19:15:00,71.9,593.7211,369,-2.3000000000000007,2.8000000000000003,9.599999999999998,2420.749,2,34
2026-03-25 19:18:00,70.65,585.3588,370,-2.3000000000000007,3.0,9.500000000000004,2368.983,2,37
2026-03-25 19:21:00,68.9,576.9965,370,-2.25,3.0,9.399999999999999,2341.4120000000003,2,77
2026-03-25 19:24:00,69.6,546.2529,370,-2.25,2.9000000000000004,9.299999999999997,2308.853,2,34
2026-03-25 19:27:00,65.94999999999999,542.0718,370,-2.1499999999999986,2.9,8.799999999999997,2186.2709999999997,2,78
2026-03-25 19:30:00,65.05,544.0394,370,-2.049999999999999,2.95,8.699999999999996,2154.65,2,78
2026-03-25 19:33:00,65.15,533.7095,370,-2.0999999999999996,3.0,8.699999999999996,2172.228,2,77
2026-03-25 19:36:00,64.1,533.4636,370,-2.0999999999999996,2.9000000000000004,8.600000000000001,2126.983,2,78
2026-03-25 19:39:00,63.8,526.0851,370,-2.049999999999999,2.95,8.699999999999996,2127.7619999999997,2,78
2026-03-25 19:42:00,62.45,513.0498,370,-2.0999999999999996,2.9000000000000004,8.5,2085.929,2,78
2026-03-25 19:45:00,61.45,494.8495,370,-2.0,3.0000000000000004,8.399999999999999,2044.5227,2,73
2026-03-25 19:48:00,60.3,505.9173,370,-1.9499999999999993,2.9500000000000006,8.199999999999996,2025.0848999999998,2,102
2026-03-25 19:51:00,59.5,500.5063,370,-2.0,2.900000000000001,8.100000000000001,1998.1429,2,100
2026-03-25 19:54:00,60.5,512.066,370,-2.0,2.8500000000000005,8.199999999999996,2018.6426000000001,2,100
2026-03-25 19:57:00,61.8,527.3148,370,-2.0,2.85,8.399999999999999,2069.3769,2,100
2026-03-25 20:00:00,62.150000000000006,516.2471,370,-2.0000000000000018,3.0000000000000004,8.400000000000002,2089.701,2,78
2026-03-25 20:03:00,60.7,503.9496,370,-2.0500000000000007,3.0500000000000003,8.3,2030.6859,2,73
2026-03-25 20:06:00,59.849999999999994,508.8687,370,-1.9000000000000004,3.0,8.000000000000004,1993.9164,2,102
2026-03-25 20:09:00,59.599999999999994,502.7199,370,-1.9000000000000004,2.95,7.900000000000002,1997.1754,2,102
2026-03-25 20:12:00,59.400000000000006,501.9821,370,-1.9000000000000004,2.9000000000000004,7.900000000000002,1993.7386999999999,2,100
2026-03-25 20:15:00,59.25,502.228,370,-1.9000000000000004,2.95,7.900000000000002,1993.649,2,102
2026-03-25 20:18:00,58.849999999999994,500.2604,371,-1.9000000000000004,2.9,7.900000000000002,1980.2855,2,100
2026-03-25 20:21:00,58.900000000000006,497.0631,371,-1.8499999999999996,2.8500000000000005,7.800000000000001,1962.5906,2,100
2026-03-25 20:24:00,58.8,497.0631,371,-1.9000000000000004,2.8500000000000005,8.000000000000004,2000.6429,2,100
2026-03-25 20:27:00,58.65,502.228,371,-1.9000000000000004,2.95,8.000000000000004,1973.3346999999999,2,102
2026-03-25 20:30:00,59.3,508.3767,371,-1.9499999999999993,2.9000000000000004,7.900000000000002,1993.9474,2,100
2026-03-25 20:33:00,60.0,508.3767,371,-1.950000000000001,2.8,7.9999999999999964,2007.4427,2,100
2026-03-25 20:36:00,60.5,506.9011,371,-2.0,2.8499999999999996,7.9999999999999964,2013.7565,2,100
2026-03-25 20:39:00,59.55,507.147,371,-2.0,2.9000000000000004,7.9999999999999964,2005.0363000000002,2,100
2026-03-25 20:42:00,58.55,494.1117,371,-1.9000000000000004,2.85,7.899999999999999,1979.1556,2,100
2026-03-25 20:45:00,57.8,495.8333,371,-1.9000000000000004,2.8499999999999996,7.900000000000002,1957.6256,2,100
2026-03-25 20:48:00,56.75,490.4225,371,-1.8500000000000014,2.9999999999999996,7.800000000000001,1922.4591,2,102
2026-03-25 20:51:00,58.099999999999994,501.7361,371,-1.950000000000001,2.8000000000000007,7.900000000000002,1971.8417,2,100
2026-03-25 20:54:00,57.3,501.9821,371,-1.950000000000001,2.9,7.800000000000001,1921.3052,2,100
2026-03-25 20:57:00,58.75,502.9659,371,-1.9000000000000004,2.7999999999999994,7.899999999999999,1979.1915,2,100
2026-03-25 21:00:00,57.25,474.4358,371,-1.950000000000001,2.7999999999999994,7.800000000000004,1927.8919,2,103
2026-03-25 21:03:00,55.55,481.0764,371,-1.8500000000000014,2.9,7.600000000000001,1886.1431,2,103
2026-03-25 21:06:00,55.85,459.1869,371,-1.9000000000000021,2.849999999999999,7.700000000000003,1890.3825,2,103
2026-03-25 21:09:00,53.3,455.9896,371,-1.700000000000001,2.7499999999999996,7.400000000000002,1831.1343000000002,1,1
2026-03-25 21:12:00,53.400000000000006,458.941,371,-1.799999999999999,2.8499999999999996,7.400000000000002,1794.1354000000001,2,103
2026-03-25 21:15:00,53.1,462.8762,371,-1.799999999999999,2.75,7.400000000000002,1820.9785000000002,1,1
2026-03-25 21:18:00,52.35,435.0839,372,-1.75,2.8499999999999996,7.300000000000001,1771.3163,1,1
2026-03-25 21:21:00,49.05,377.2859,372,-1.7000000000000028,3.0,6.700000000000003,1564.958,1,22
2026-03-25 21:24:00,48.150000000000006,391.5509,372,-1.450000000000001,2.8,6.400000000000002,1603.9278,1,2
2026-03-26 09:12:00,69.1,609.7078,374,-2.5,2.65,8.5,2345.5559,2,63
2026-03-26 09:15:00,65.30000000000001,613.397,374,-2.4999999999999982,2.5,9.100000000000001,2168.143,2,136
2026-03-26 09:18:00,63.650000000000006,623.9728,374,-2.3999999999999986,2.3499999999999996,9.0,2144.3442,2,129
2026-03-26 09:21:00,63.75,629.3837,374,-2.4499999999999993,2.3999999999999995,9.100000000000001,2151.2874,2,129
2026-03-26 09:24:00,63.85,652.9948,374,-2.4000000000000004,2.3,9.199999999999996,2157.9001,2,129
2026-03-26 09:27:00,64.8,653.2407,374,-2.5,2.3500000000000005,9.299999999999997,2182.87,2,132
2026-03-26 09:30:00,66.15,685.2141,374,-2.4999999999999982,2.3000000000000003,9.600000000000001,2272.571,2,132
2026-03-26 09:33:00,69.15,683.4925,374,-2.5999999999999996,2.5,10.0,2323.5879999999997,2,110
2026-03-26 09:36:00,70.69999999999999,687.1817,374,-2.75,2.4499999999999997,10.199999999999996,2387.491,2,110
2026-03-26 09:39:00,73.44999999999999,695.7899,375,-2.8499999999999996,2.55,10.5,2450.592,2,110
2026-03-26 09:42:00,73.6,694.8062,375,-2.8499999999999996,2.55,10.5,2469.152,2,110
2026-03-26 09:45:00,73.9,693.8223,375,-2.8000000000000007,2.55,10.5,2465.002,2,110
2026-03-26 09:48:00,73.7,696.2819,375,-2.8999999999999986,2.55,10.600000000000001,2466.072,2,110
2026-03-26 09:51:00,76.45,702.1846,375,-3.799999999999999,2.4999999999999996,12.299999999999997,2561.126,2,115
2026-03-26 09:54:00,74.69999999999999,593.967,375,-2.4000000000000004,2.75,9.799999999999997,2410.241,2,33
2026-03-26 09:57:00,69.4,644.3866,375,-2.25,2.55,9.299999999999997,2317.208,2,134
2026-03-26 10:00:00,68.65,622.2512,375,-2.1500000000000004,2.5,9.199999999999996,2286.2529999999997,2,134
2026-03-26 10:03:00,60.7,573.0613,375,-2.0500000000000007,2.55,8.5,2047.974,2,122
2026-03-26 10:06:00,58.55,557.0746,375,-2.0,2.55,8.100000000000001,1978.7861,2,122
2026-03-26 10:09:00,58.55,563.2234,375,-1.9499999999999993,2.5,8.100000000000001,1976.3769000000002,2,122
2026-03-26 10:12:00,58.45,566.1748,375,-1.9499999999999993,2.55,8.100000000000001,1967.5943000000002,2,122
2026-03-26 10:15:00,58.85,581.6696,375,-1.9000000000000004,2.45,8.100000000000001,1972.9288,2,122
2026-03-26 10:18:00,60.15,601.5914,375,-1.9499999999999993,2.45,8.2,2019.4788,2,122
2026-03-26 10:21:00,60.650000000000006,591.9994,375,-1.8999999999999986,2.55,8.099999999999998,2040.8086,2,122
2026-03-26 10:24:00,60.7,578.4722,375,-1.9499999999999993,2.55,8.2,2035.6459,2,122
2026-03-26 10:27:00,60.45,571.8316,375,-1.9499999999999993,2.5,8.2,2035.1527999999998,2,122
2026-03-26 10:30:00,60.3,550.68,375,-1.950000000000001,2.6499999999999995,8.2,2016.5865,2,66
2026-03-26 10:33:00,59.4,548.9583,375,-2.0,2.7000000000000006,8.099999999999998,2012.3312,2,66
2026-03-26 10:36:00,60.75,558.0585,375,-2.0,2.7,8.299999999999997,2047.2284,2,66
2026-03-26 10:39:00,61.5,554.8611,376,-2.049999999999999,2.7,8.600000000000001,2081.8271999999997,2,66
2026-03-26 10:42:00,62.099999999999994,560.7639,376,-2.0999999999999996,2.75,8.699999999999996,2108.157,2,66
2026-03-26 10:45:00,63.2,550.1881,376,-2.1999999999999993,2.8499999999999996,8.899999999999999,2132.9139999999998,2,66
2026-03-26 10:48:00,63.55,556.0908,376,-2.1500000000000004,2.8,9.0,2150.485,2,66
2026-03-26 10:51:00,63.85,563.2234,376,-2.1500000000000004,2.8,9.000000000000004,2149.849,2,66
2026-03-26 10:54:00,64.4,572.8154,376,-2.1999999999999993,2.7499999999999996,9.099999999999998,2164.013,2,66
2026-03-26 10:57:00,64.4,584.375,376,-2.3000000000000007,2.6999999999999997,9.099999999999998,2173.255,2,65
2026-03-26 11:00:00,65.85,591.2616,376,-2.25,2.75,9.3,2215.417,2,65
2026-03-26 11:03:00,67.0,590.7697,376,-2.5,2.7499999999999996,9.500000000000004,2259.02,2,34
2026-03-26 11:06:00,67.55000000000001,606.7563,376,-2.5,2.6999999999999997,9.599999999999998,2290.8639999999996,2,63
2026-03-26 11:09:00,69.05000000000001,613.6429,376,-2.4499999999999993,2.8,9.7,2315.632,2,33
2026-03-26 11:12:00,69.2,610.4456,376,-2.4499999999999993,2.8,9.7,2322.7,2,33
2026-03-26 11:15:00,68.69999999999999,594.9508,376,-2.4499999999999993,2.8499999999999996,9.599999999999998,2305.977,2,34
2026-03-26 11:18:00,67.5,581.6696,376,-2.4499999999999993,2.7999999999999994,9.499999999999996,2267.688,2,34
2026-03-26 11:21:00,67.0,580.4398,376,-2.3999999999999986,2.8499999999999996,9.499999999999996,2262.5969999999998,2,34
2026-03-26 11:24:00,67.5,574.0451,376,-2.4499999999999993,2.9500000000000006,9.599999999999998,2259.813,2,37
2026-03-26 11:27:00,67.45,567.4045,376,-2.3999999999999986,2.8500000000000005,9.499999999999996,2275.9210000000003,2,34
2026-03-26 11:30:00,67.0,565.4369,376,-2.3500000000000014,2.9000000000000004,9.499999999999996,2270.2740000000003,2,34
2026-03-26 11:33:00,66.65,558.3044,376,-2.3499999999999996,3.0500000000000003,9.400000000000002,2238.676,2,77
2026-03-26 11:36:00,66.94999999999999,566.1748,376,-2.4000000000000004,3.0,9.400000000000002,2242.2070000000003,2,37
2026-03-26 11:39:00,67.15,551.1719,377,-2.3499999999999996,3.0,9.499999999999996,2250.3990000000003,2,37
2026-03-26 11:42:00,65.55,552.1556,377,-2.200000000000001,2.95,9.3,2218.746,2,78
2026-03-26 11:45:00,67.0,567.1586,377,-2.400000000000002,2.9000000000000004,9.599999999999998,2249.0559999999996,2,34
2026-03-26 11:48:00,67.2,566.1748,377,-2.3499999999999996,2.8500000000000005,9.599999999999998,2262.111,2,34
2026-03-26 11:51:00,67.80000000000001,578.9641,377,-2.4499999999999993,2.9000000000000004,9.7,2294.418,2,34
2026-03-26 11:54:00,68.55,572.3235,377,-2.5,2.9000000000000004,9.7,2298.901,2,34
2026-03-26 11:57:00,67.6,567.1586,377,-2.3499999999999996,2.95,9.499999999999996,2276.859,2,37
2026-03-26 12:00:00,67.9,562.4855,377,-2.4499999999999993,2.95,9.599999999999998,2292.0919999999996,2,37
2026-03-26 12:03:00,67.65,564.6991,377,-2.3999999999999986,3.0,9.599999999999998,2282.0919999999996,2,37
2026-03-26 12:06:00,67.55,567.1586,377,-2.3499999999999996,2.95,9.599999999999998,2272.4179999999997,2,37
2026-03-26 12:09:00,67.2,561.9937,377,-2.4000000000000004,3.0500000000000003,9.599999999999998,2261.862,2,77
2026-03-26 12:12:00,67.15,562.4855,377,-2.4499999999999993,3.0500000000000003,9.499999999999996,2255.034,2,37
2026-03-26 12:15:00,66.8,565.6829,377,-2.3499999999999996,3.0500000000000003,9.499999999999996,2260.858,2,77
2026-03-26 12:18:00,67.6,568.1424,377,-2.4000000000000004,3.0,9.7,2269.258,2,37
2026-03-26 12:21:00,67.5,573.0613,377,-2.3499999999999996,2.9000000000000004,9.599999999999998,2275.135,2,34
2026-03-26 12:24:00,66.6,556.0908,377,-2.4499999999999993,3.0,9.499999999999996,2237.643,2,37
2026-03-26 12:27:00,66.55000000000001,566.1748,377,-2.4499999999999993,2.95,9.599999999999998,2241.426,2,37
2026-03-26 12:30:00,66.8,564.945,377,-2.450000000000001,2.95,9.5,2249.4480000000003,2,37
2026-03-26 12:33:00,66.94999999999999,563.7153,377,-2.450000000000001,2.95,9.600000000000001,2252.679,2,37
2026-03-26 12:36:00,67.65,566.6667,377,-2.450000000000001,3.0,9.600000000000001,2268.1949999999997,2,37
2026-03-26 12:39:00,67.1,558.7963,378,-2.4000000000000004,2.95,9.5,2262.098,2,37
2026-03-26 12:42:00,66.6,556.3368,378,-2.4000000000000004,2.95,9.5,2244.984,2,37
2026-03-26 12:45:00,66.35,552.4016,378,-2.4499999999999993,3.0,9.5,2237.0029999999997,2,37
2026-03-26 12:48:00,67.2,566.1748,378,-2.4000000000000004,2.9000000000000004,9.600000000000001,2267.2799999999997,2,34
2026-03-26 12:51:00,67.44999999999999,565.4369,378,-2.4499999999999993,2.9000000000000004,9.600000000000001,2273.471,2,34
2026-03-26 12:54:00,67.35,559.5342,378,-2.349999999999998,3.0,9.5,2273.133,2,37
2026-03-26 12:57:00,67.85,567.8964,378,-2.4499999999999993,2.9000000000000004,9.600000000000001,2282.205,2,34
2026-03-26 13:00:00,67.5,569.1262,378,-2.4499999999999993,2.9000000000000004,9.600000000000001,2283.18,2,34
2026-03-26 13:03:00,67.6,567.4045,378,-2.3999999999999986,2.95,9.600000000000001,2297.3149999999996,2,37
2026-03-26 13:06:00,68.05000000000001,555.5989,378,-2.4499999999999993,2.95,9.600000000000001,2289.145,2,37
2026-03-26 13:09:00,67.4,560.0261,378,-2.3999999999999986,2.95,9.5,2275.679,2,37
2026-03-26 13:12:00,67.9,565.4369,378,-2.3999999999999986,3.0000000000000004,9.699999999999996,2288.365,2,37
2026-03-26 13:15:00,68.1,562.2396,378,-2.4499999999999993,2.95,9.600000000000001,2287.959,2,37
2026-03-26 13:18:00,67.05000000000001,558.3044,378,-2.4499999999999993,2.9000000000000004,9.5,2264.2889999999998,2,34
2026-03-26 13:21:00,67.6,571.8316,378,-2.3999999999999986,2.8500000000000005,9.600000000000001,2267.7650000000003,2,34
2026-03-26 13:24:00,68.65,573.3073,378,-2.450000000000001,2.9000000000000004,9.799999999999997,2317.678,2,34
2026-03-26 13:27:00,69.1,560.7639,378,-2.5,3.0500000000000003,9.899999999999999,2325.065,2,37
2026-03-26 13:30:00,68.55000000000001,567.1586,378,-2.3999999999999986,2.95,9.5,2298.365,2,37
2026-03-26 13:33:00,68.55,576.0127,378,-2.299999999999997,2.95,9.5,2304.1090000000004,2,34
2026-03-26 13:36:00,68.65,562.2396,378,-2.349999999999998,2.95,9.600000000000001,2314.173,2,34
2026-03-26 13:39:00,69.5,571.0938,379,-2.299999999999999,2.95,9.599999999999998,2333.852,2,34
2026-03-26 13:42:00,70.35,584.375,379,-2.3499999999999996,2.95,9.7,2361.623,2,37
2026-03-26 13:45:00,70.75,585.6047,379,-2.400000000000002,2.95,9.8,2373.06,2,37
2026-03-26 13:48:00,70.5,586.8345,379,-2.400000000000002,2.95,9.8,2378.77,2,37
2026-03-26 13:51:00,70.55,578.9641,379,-2.450000000000001,2.95,9.900000000000002,2379.0460000000003,2,37
2026-03-26 13:54:00,70.25,574.537,379,-2.3500000000000014,3.0,9.8,2360.17,2,37
2026-03-26 13:57:00,69.9,571.5856,379,-2.450000000000001,3.0,9.8,2351.571,2,37
2026-03-26 14:00:00,70.35,574.783,379,-2.450000000000001,3.0999999999999996,9.8,2351.898,2,37
2026-03-26 14:03:00,69.55000000000001,568.3883,379,-2.3500000000000014,2.95,9.7,2335.659,2,34
2026-03-26 14:06:00,69.35,579.4561,379,-2.3000000000000007,2.95,9.7,2346.91,2,34
2026-03-26 14:09:00,70.30000000000001,582.8993,379,-2.5,3.05,9.8,2363.91,2,37
2026-03-26 14:12:00,70.05000000000001,565.9288,379,-2.450000000000001,2.95,9.8,2357.471,2,37
2026-03-26 14:15:00,69.15,569.864,379,-2.4000000000000004,2.9000000000000004,9.7,2334.028,2,34
2026-03-26 14:18:00,69.2,566.1748,379,-2.3500000000000014,2.95,9.3,2332.016,2,34
2026-03-26 14:21:00,68.6,574.537,379,-2.1999999999999993,2.9000000000000004,9.3,2312.283,2,34
2026-03-26 14:24:00,69.45,586.3426,379,-2.1999999999999993,2.8000000000000003,9.400000000000002,2331.853,2,34
2026-03-26 14:27:00,69.35,573.3073,379,-2.25,2.95,9.500000000000004,2346.8540000000003,2,34
2026-03-26 14:30:00,69.15,564.945,379,-2.1999999999999993,3.0999999999999996,9.400000000000002,2331.024,2,77
2026-03-26 14:33:00,69.0,570.8478,379,-2.1999999999999993,3.05,9.3,2332.5519999999997,2,77
2026-03-26 14:36:00,69.35,570.3559,379,-2.1499999999999986,2.8999999999999995,9.400000000000002,2329.88,2,34
2026-03-26 14:39:00,68.9,564.4531,380,-2.299999999999999,3.05,9.400000000000002,2319.131,2,77
2026-03-26 14:42:00,69.1,564.945,380,-2.1999999999999993,3.0,9.400000000000002,2330.817,2,77
2026-03-26 14:45:00,69.0,574.2911,380,-2.299999999999999,2.9000000000000004,9.400000000000002,2320.943,2,34
2026-03-26 14:48:00,68.95,563.2234,380,-2.25,2.95,9.400000000000002,2327.8999999999996,2,34
2026-03-26 14:51:00,68.69999999999999,570.3559,380,-2.2499999999999982,2.95,9.400000000000002,2316.967,2,34
2026-03-26 14:54:00,68.6,577.7344,380,-2.25,2.95,9.400000000000002,2336.451,2,34
2026-03-26 14:57:00,69.25,577.7344,380,-2.299999999999999,2.9000000000000004,9.499999999999996,2338.976,2,34
2026-03-26 15:00:00,68.80000000000001,563.2234,380,-2.299999999999999,2.95,9.400000000000002,2329.715,2,34
2026-03-26 15:03:00,68.4,565.9288,380,-2.1999999999999993,2.9000000000000004,9.3,2295.9700000000003,2,34
2026-03-26 15:06:00,68.45,564.6991,380,-2.1999999999999975,2.9000000000000004,9.400000000000002,2305.992,2,34
2026-03-26 15:09:00,67.25,555.8449,380,-2.1999999999999993,3.05,9.2,2267.422,2,77
2026-03-26 15:12:00,67.25,559.5342,380,-2.25,3.0999999999999996,9.2,2270.291,2,77
2026-03-26 15:15:00,67.6,564.945,380,-2.25,3.0,9.2,2295.123,2,77
2026-03-26 15:18:00,67.44999999999999,564.4531,380,-2.25,2.95,9.3,2307.192,2,78
2026-03-26 15:21:00,68.0,559.2882,380,-2.25,3.0,9.400000000000002,2289.26,2,77
2026-03-26 15:24:00,68.25,561.9937,380,-2.25,3.05,9.400000000000002,2304.072,2,77
2026-03-26 15:27:00,67.35,563.2234,380,-2.25,2.9000000000000004,9.3,2275.657,2,78
2026-03-26 15:30:00,67.1,564.4531,380,-2.3000000000000007,3.1,9.3,2266.2709999999997,2,77
2026-03-26 15:33:00,67.35,564.6991,380,-2.1999999999999993,2.95,9.400000000000002,2279.129,2,78
2026-03-26 15:36:00,67.75,564.2072,380,-2.299999999999999,3.0,9.500000000000004,2284.5730000000003,2,77
2026-03-26 15:39:00,68.3,566.9126,381,-2.2499999999999982,3.0,9.400000000000002,2314.7479999999996,2,77
2026-03-26 15:42:00,68.80000000000001,566.6667,381,-2.3499999999999996,2.95,9.499999999999996,2319.815,2,34
2026-03-26 15:45:00,66.95,551.4178,381,-2.299999999999999,2.9000000000000004,9.3,2264.84,2,78
2026-03-26 15:48:00,66.45,552.6476,381,-2.1999999999999993,3.0,9.2,2244.8540000000003,2,78
2026-03-26 15:51:00,66.4,548.7124,381,-2.1499999999999986,2.95,9.2,2242.006,2,78
2026-03-26 15:54:00,65.25,546.2529,381,-2.1499999999999986,3.1,9.099999999999998,2212.147,2,77
2026-03-26 15:57:00,66.2,557.3206,381,-2.1499999999999986,2.75,9.2,2223.744,2,66
2026-03-26 16:00:00,66.25,549.9421,381,-2.25,2.9000000000000004,9.3,2238.931,2,78
2026-03-26 16:03:00,66.7,551.1719,381,-2.2499999999999982,2.95,9.3,2257.381,2,78
2026-03-26 16:06:00,66.75,556.0908,381,-2.349999999999998,3.0,9.3,2247.726,2,37
2026-03-26 16:09:00,66.4,551.9097,381,-2.3499999999999996,2.95,9.3,2237.79,2,37
2026-03-26 16:12:00,66.45,558.7963,381,-2.3000000000000007,2.9000000000000004,9.3,2245.0950000000003,2,78
2026-03-26 16:15:00,67.19999999999999,560.5179,381,-2.25,3.0000000000000004,9.499999999999996,2271.484,2,77
2026-03-26 16:18:00,66.80000000000001,558.3044,381,-2.299999999999999,3.0,9.400000000000002,2266.623,2,37
2026-03-26 16:21:00,67.7,558.3044,381,-2.3500000000000014,2.95,9.499999999999996,2284.724,2,37
2026-03-26 16:24:00,67.8,558.3044,381,-2.4499999999999993,3.05,9.599999999999998,2289.8940000000002,2,37
2026-03-26 16:27:00,67.35,551.9097,381,-2.25,3.05,9.499999999999996,2268.156,2,77
2026-03-26 16:30:00,66.05,536.4149,381,-2.3499999999999996,3.0500000000000003,9.400000000000002,2225.7200000000003,2,77
2026-03-26 16:33:00,64.45,532.4797,381,-2.25,2.95,9.2,2180.017,2,78
2026-03-26 16:36:00,63.650000000000006,527.8067,381,-2.299999999999999,2.8000000000000007,9.099999999999998,2152.3869999999997,2,81
2026-03-26 16:39:00,63.800000000000004,529.0364,382,-2.1999999999999993,2.95,9.099999999999998,2165.324,2,78
2026-03-26 16:42:00,64.9,532.9717,382,-2.3499999999999996,2.95,9.2,2186.4629999999997,2,82
2026-03-26 16:45:00,65.0,531.25,382,-2.3000000000000007,3.0,9.0,2176.0829999999996,2,82
2026-03-26 16:48:00,65.05,530.2662,382,-2.200000000000001,3.0500000000000003,8.800000000000004,2167.888,2,77
2026-03-26 16:51:00,64.30000000000001,523.6256,382,-2.1000000000000014,3.0,8.800000000000004,2142.021,2,78
2026-03-26 16:54:00,65.1,535.923,382,-2.200000000000001,2.95,8.899999999999999,2171.708,2,78
2026-03-26 16:57:00,65.1,528.0527,382,-2.150000000000002,2.9000000000000004,9.0,2167.548,2,78
2026-03-26 17:00:00,64.8,528.0527,382,-2.25,2.9000000000000004,9.0,2163.147,2,78
2026-03-26 17:03:00,64.4,524.1175,382,-2.200000000000001,3.0,9.0,2141.083,2,78
2026-03-26 17:06:00,64.05,516.493,382,-2.25,2.95,9.0,2138.006,2,78
2026-03-26 17:09:00,63.8,524.1175,382,-2.3000000000000007,3.0,9.0,2128.372,2,82
2026-03-26 17:12:00,63.5,514.5255,382,-2.3499999999999996,3.0,8.899999999999999,2122.536,2,82
2026-03-26 17:15:00,63.9,519.9363,382,-2.3000000000000007,2.8500000000000005,8.899999999999999,2126.276,2,81
2026-03-26 17:18:00,64.6,522.8877,382,-2.3500000000000014,2.9000000000000004,9.100000000000001,2153.5640000000003,2,82
2026-03-26 17:21:00,64.15,516.493,382,-2.4000000000000004,3.0,9.100000000000001,2142.967,2,82
2026-03-26 17:24:00,64.9,516.985,382,-2.4000000000000004,2.95,9.300000000000004,2169.443,2,82
2026-03-26 17:27:00,63.45,514.2795,382,-2.200000000000001,3.05,8.800000000000004,2119.46,2,78
2026-03-26 17:30:00,64.15,508.1308,382,-2.1500000000000004,2.9000000000000004,8.899999999999999,2131.12,2,78
2026-03-26 17:33:00,62.45,508.3767,382,-2.1000000000000014,2.95,8.700000000000003,2088.0550000000003,2,78
2026-03-26 17:36:00,63.1,509.3605,382,-2.1999999999999993,3.05,8.799999999999997,2120.701,2,78
2026-03-26 17:39:00,63.25,514.2795,383,-2.25,2.95,8.899999999999999,2121.611,2,78
2026-03-26 17:42:00,62.400000000000006,500.9983,383,-2.3000000000000007,2.95,8.799999999999997,2089.73,2,82
2026-03-26 17:45:00,63.25,506.6551,383,-2.1499999999999986,2.9000000000000004,8.899999999999999,2101.947,2,78
2026-03-26 17:48:00,62.1,495.8333,383,-2.25,3.05,8.700000000000003,2081.941,2,73
2026-03-26 17:51:00,60.650000000000006,495.5874,383,-2.1999999999999993,2.95,8.700000000000003,2044.8907000000002,2,73
2026-03-26 17:54:00,59.05,486.9792,383,-2.1500000000000004,3.0,8.399999999999999,2000.6682,2,73
2026-03-26 17:57:00,60.0,484.7656,383,-2.1500000000000004,2.95,8.5,2018.2194,2,73
2026-03-26 18:00:00,60.2,490.9144,383,-2.1999999999999993,3.0,8.600000000000001,2033.4058999999997,2,73
2026-03-26 18:03:00,58.5,489.4387,383,-2.1500000000000004,3.05,8.399999999999999,1974.2219,2,73
2026-03-26 18:06:00,59.25,479.3548,383,-2.1999999999999993,3.05,8.5,1994.4284000000002,2,73
2026-03-26 18:09:00,58.849999999999994,465.3356,383,-2.1999999999999993,3.1,8.5,1958.9841999999999,2,73
2026-03-26 18:12:00,56.85,456.2355,383,-2.049999999999999,2.8500000000000005,8.199999999999996,1916.8494,2,103
2026-03-26 18:15:00,58.8,569.3721,383,-2.049999999999999,2.7,8.399999999999999,2119.1073,2,66
2026-03-26 18:18:00,69.35,589.048,383,-2.200000000000001,2.85,9.299999999999997,2320.452,2,34
2026-03-26 18:21:00,72.2,617.5781,383,-2.4499999999999993,2.85,9.799999999999997,2436.423,2,33
2026-03-26 18:24:00,75.25,610.9375,383,-2.5,2.9000000000000004,10.200000000000003,2513.675,2,35
2026-03-26 18:27:00,76.05,611.1835,383,-2.5999999999999996,2.95,10.399999999999999,2538.181,2,35
2026-03-26 18:30:00,76.25,612.9051,383,-2.6499999999999986,2.95,10.5,2548.288,2,35
2026-03-26 18:33:00,76.5,616.1024,383,-2.6999999999999993,3.0000000000000004,10.5,2547.434,2,35
2026-03-26 18:36:00,76.19999999999999,614.6268,383,-2.6499999999999986,3.0000000000000004,10.5,2544.884,2,35
2026-03-26 18:39:00,76.45,622.0052,384,-2.6999999999999993,3.0,10.5,2550.462,2,35
2026-03-26 18:42:00,76.30000000000001,611.4294,384,-2.6999999999999993,2.9000000000000004,10.600000000000001,2539.929,2,35
2026-03-26 18:45:00,75.3,586.8345,384,-2.6499999999999986,2.9000000000000004,10.299999999999997,2489.002,2,35
2026-03-26 18:48:00,73.3,580.4398,384,-2.5,2.9000000000000004,10.100000000000001,2454.063,2,35
2026-03-26 18:51:00,72.75,566.9126,384,-2.5999999999999996,3.0,10.100000000000001,2416.026,2,35
2026-03-26 18:54:00,71.25,576.5046,384,-2.5500000000000007,3.0500000000000003,9.899999999999999,2387.5110000000004,2,37
2026-03-26 18:57:00,70.2,570.8478,384,-2.5999999999999996,2.95,9.899999999999999,2352.7889999999998,2,36
2026-03-26 19:00:00,70.0,570.3559,384,-2.5500000000000007,2.95,9.799999999999997,2356.2929999999997,2,36
2026-03-26 19:03:00,68.5,559.5342,384,-2.4499999999999993,2.9,9.700000000000003,2298.325,2,34
2026-03-26 19:06:00,67.45,557.3206,384,-2.5,2.8000000000000007,9.700000000000003,2260.864,2,34
2026-03-26 19:09:00,66.75,542.5637,384,-2.4499999999999993,3.1000000000000005,9.600000000000001,2241.907,2,77
2026-03-26 19:12:00,66.5,558.7963,384,-2.4499999999999993,2.8500000000000005,9.5,2252.75,2,34
2026-03-26 19:15:00,67.7,551.9097,384,-2.4499999999999993,2.95,9.600000000000001,2273.3720000000003,2,37
2026-03-26 19:18:00,66.7,547.4826,384,-2.3999999999999986,3.0,9.600000000000001,2250.422,2,37
2026-03-26 19:21:00,66.1,539.1204,384,-2.4499999999999993,2.9000000000000004,9.5,2229.294,2,37
2026-03-26 19:24:00,65.30000000000001,546.4988,384,-2.349999999999998,2.9000000000000004,9.399999999999999,2207.288,2,78
2026-03-26 19:27:00,65.25,544.7772,384,-2.349999999999998,2.9000000000000004,9.399999999999999,2199.855,2,78
2026-03-26 19:30:00,65.6,544.5313,384,-2.4499999999999993,2.9000000000000004,9.399999999999999,2221.627,2,37
2026-03-26 19:33:00,65.55,532.2338,384,-2.3999999999999986,3.0,9.399999999999999,2214.0069999999996,2,77
2026-03-26 19:36:00,65.1,530.5121,384,-2.349999999999998,3.0,9.399999999999999,2196.714,2,82
2026-03-26 19:39:00,64.95,539.1204,385,-2.4499999999999993,3.0,9.399999999999999,2203.7749999999996,2,77
2026-03-26 19:42:00,64.2,515.7552,385,-2.3999999999999986,2.9000000000000004,9.299999999999997,2167.8959999999997,2,82
2026-03-26 19:45:00,62.2,516.493,385,-2.3499999999999996,2.95,9.0,2110.7439999999997,2,82
2026-03-26 19:48:00,62.25,516.985,385,-2.3499999999999996,2.9000000000000004,9.0,2113.048,2,81
2026-03-26 19:51:00,61.7,517.9688,385,-2.3499999999999996,2.95,9.0,2092.004,2,82
2026-03-26 19:54:00,61.849999999999994,524.1175,385,-2.299999999999999,2.8499999999999996,9.0,2092.6659,2,81
2026-03-26 19:57:00,62.0,525.5931,385,-2.3499999999999996,2.9,9.0,2102.495,2,81
2026-03-26 20:00:00,62.25,521.658,385,-2.1999999999999975,2.7999999999999994,9.100000000000001,2111.683,2,81
2026-03-26 20:03:00,61.0,483.7818,385,-2.2499999999999982,3.0,8.799999999999997,2042.7436,2,73
2026-03-26 20:06:00,56.55,477.3871,385,-2.049999999999999,2.6999999999999997,8.299999999999997,1897.6278000000002,2,103
2026-03-26 20:09:00,56.8,479.6007,385,-2.1499999999999986,2.849999999999999,8.299999999999997,1905.6718999999998,2,101
2026-03-26 20:12:00,57.45,475.9114,385,-2.049999999999999,2.8499999999999996,8.399999999999999,1924.3754,2,103
2026-03-26 20:15:00,57.099999999999994,482.5521,385,-2.099999999999998,2.8999999999999995,8.299999999999997,1910.1856,2,102
2026-03-26 20:18:00,58.45,486.7332,385,-2.1999999999999993,2.8499999999999996,8.5,1945.4697,2,101
2026-03-26 20:21:00,59.099999999999994,486.2413,385,-2.1999999999999993,2.8,8.5,1967.6163999999999,2,101
2026-03-26 20:24:00,58.6,483.7818,385,-2.0999999999999996,2.8499999999999996,8.5,1957.7846,2,103
2026-03-26 20:27:00,58.3,482.5521,385,-2.1500000000000004,2.8,8.5,1940.578,2,101
2026-03-26 20:30:00,56.8,475.6655,385,-2.1500000000000004,2.8999999999999995,8.399999999999999,1917.465,2,102
2026-03-26 20:33:00,55.95,466.0735,385,-2.049999999999999,2.8499999999999996,8.299999999999997,1897.0538000000001,2,103
2026-03-26 20:36:00,56.2,468.287,385,-2.1999999999999993,2.8499999999999996,8.399999999999999,1903.1554999999998,2,101
2026-03-26 20:39:00,55.7,470.9925,386,-2.1499999999999986,2.8,8.299999999999997,1886.7887999999998,2,103
2026-03-26 20:42:00,56.0,473.206,386,-2.1000000000000014,2.8499999999999996,8.299999999999997,1900.8986,2,103
2026-03-26 20:45:00,56.3,480.8304,386,-2.0500000000000007,2.7499999999999996,8.399999999999999,1909.8985,2,103
2026-03-26 20:48:00,56.35,472.7141,386,-2.1000000000000014,2.8999999999999995,8.299999999999997,1895.799,2,102
2026-03-26 20:51:00,56.9,477.1412,386,-2.1500000000000004,2.8,8.399999999999999,1914.0225,2,103
2026-03-26 20:54:00,56.25,470.2546,386,-2.1499999999999986,2.8,8.399999999999999,1875.0379,2,103
2026-03-26 20:57:00,55.55,473.206,386,-2.0,2.75,8.299999999999997,1879.3481,2,103
2026-03-26 21:00:00,56.5,483.044,386,-2.1000000000000014,2.7999999999999994,8.399999999999999,1904.3175,2,103
2026-03-26 21:03:00,55.900000000000006,473.206,386,-2.0999999999999996,2.8,8.299999999999997,1894.9946,2,103
2026-03-26 21:06:00,55.75,470.2546,386,-2.0999999999999996,2.75,8.299999999999997,1879.8483999999999,2,103
2026-03-26 21:09:00,55.3,470.2546,386,-2.1500000000000004,2.8,8.300000000000004,1872.5516,2,103
2026-03-26 21:12:00,53.75,460.1707,386,-2.0,2.8,8.100000000000001,1817.5418,2,103
2026-03-26 21:15:00,52.3,432.6244,386,-2.0,2.8,8.100000000000001,1765.5579,1,1
2026-03-26 21:18:00,51.45,430.9027,386,-1.9000000000000021,2.8,7.800000000000004,1752.6742,1,1
2026-03-26 21:21:00,50.95,432.6244,386,-1.8499999999999996,2.8,7.800000000000004,1732.9524000000001,1,1
2026-03-26 21:24:00,50.05,412.4566,386,-1.8500000000000014,2.7499999999999996,7.5,1690.4349,1,1
2026-03-26 21:27:00,49.0,376.0562,386,-1.6999999999999993,2.65,7.200000000000003,1632.5824,1,2
