Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2025-08-19 15:27:00,70.1,591.2616,0,-2.6499999999999986,2.5500000000000007,7.600000000000001,2337.4883
2025-08-19 15:30:00,76.05,588.0643,0,-3.0,2.85,9.299999999999997,2544.185
2025-08-19 15:33:00,79.5,601.3455,0,-3.450000000000003,3.0,9.899999999999999,2680.498
2025-08-19 15:36:00,82.0,608.7239,0,-3.4000000000000004,3.0,10.100000000000001,2724.241
2025-08-19 15:39:00,82.30000000000001,611.4294,0,-3.5000000000000018,3.0,10.100000000000001,2748.361
2025-08-19 15:42:00,82.45,618.5619,0,-3.0999999999999996,3.0,10.100000000000001,2744.079
2025-08-19 15:45:00,82.15,607.4942,0,-2.799999999999999,3.05,9.200000000000003,2740.334
2025-08-19 15:48:00,80.25,589.2939,0,-2.8000000000000007,3.1,9.100000000000001,2678.057
2025-08-19 15:51:00,77.5,586.8345,0,-2.7499999999999982,3.0500000000000003,9.0,2593.065
2025-08-19 15:54:00,77.94999999999999,596.9184,0,-2.8000000000000007,3.0,9.100000000000001,2612.276
2025-08-19 15:57:00,77.25,585.1129,0,-2.6999999999999993,3.0000000000000004,9.100000000000001,2588.234
2025-08-19 16:00:00,76.3,583.1453,0,-2.8999999999999986,3.0000000000000004,9.100000000000001,2553.4700000000003
2025-08-19 16:03:00,76.55,600.1157,0,-2.799999999999999,2.9000000000000004,9.100000000000001,2565.875
2025-08-19 16:06:00,76.4,600.6076,0,-2.9000000000000004,2.9000000000000004,9.200000000000003,2569.1459999999997
2025-08-19 16:09:00,77.0,612.1672,1,-2.7500000000000018,2.9000000000000004,9.199999999999996,2584.63
2025-08-19 16:12:00,78.5,632.5811,1,-2.8000000000000007,2.85,9.299999999999997,2628.183
2025-08-19 16:15:00,81.55,650.7813,1,-2.6499999999999986,2.9,9.100000000000001,2730.142
2025-08-19 16:18:00,82.15,645.8623,1,-2.700000000000001,2.9000000000000004,9.199999999999996,2740.5029999999997
2025-08-19 16:21:00,81.30000000000001,624.4647,1,-2.8000000000000007,2.95,9.100000000000001,2696.9629999999997
2025-08-19 16:24:00,79.2,596.1805,1,-2.8000000000000007,3.0000000000000004,9.100000000000001,2627.953
2025-08-19 16:27:00,76.0,577.7344,1,-2.8000000000000007,3.0500000000000003,8.899999999999999,2539.824
2025-08-19 16:30:00,75.7,579.2101,1,-2.6999999999999993,3.0,8.899999999999999,2545.0950000000003
2025-08-19 16:33:00,74.7,567.1586,1,-2.6999999999999993,3.0,8.899999999999999,2508.615
2025-08-19 16:36:00,72.80000000000001,554.3692,1,-2.799999999999999,3.0000000000000004,8.699999999999996,2431.165
2025-08-19 16:39:00,70.8,550.68,1,-2.6499999999999986,3.0000000000000004,8.5,2389.643
2025-08-19 16:42:00,69.85,551.9097,1,-2.5500000000000007,2.8500000000000005,8.5,2354.7169999999996
2025-08-19 16:45:00,69.75,550.68,1,-2.549999999999999,2.9000000000000004,8.199999999999996,2352.239
2025-08-19 16:48:00,69.75,547.2367,1,-2.349999999999998,2.95,8.199999999999996,2363.33
2025-08-19 16:51:00,69.69999999999999,541.5799,1,-2.3499999999999996,2.95,8.199999999999996,2343.125
2025-08-19 16:54:00,69.25,534.9393,1,-2.4499999999999993,3.0,8.100000000000001,2335.804
2025-08-19 16:57:00,68.9,541.088,1,-2.3999999999999986,2.95,8.100000000000001,2326.5969999999998
2025-08-19 17:00:00,68.44999999999999,539.6123,1,-2.3000000000000007,2.8499999999999996,8.0,2315.1499999999996
2025-08-19 17:03:00,68.55000000000001,548.2205,1,-2.3999999999999986,2.8499999999999996,8.100000000000001,2302.803
2025-08-19 17:06:00,68.44999999999999,547.7286,1,-2.4499999999999993,2.8499999999999996,8.0,2308.623
2025-08-19 17:09:00,68.6,559.2882,2,-2.4499999999999993,2.8,8.100000000000001,2311.071
2025-08-19 17:12:00,68.65,568.3883,2,-2.5,2.75,8.100000000000001,2314.955
2025-08-19 17:15:00,68.4,562.2396,2,-2.5,2.75,8.200000000000003,2310.384
2025-08-19 17:18:00,70.0,568.6343,2,-2.3000000000000007,2.8499999999999996,7.899999999999999,2321.849
2025-08-19 17:21:00,70.95,569.864,2,-2.25,2.8000000000000003,8.0,2347.23
2025-08-19 17:24:00,71.95,558.0585,2,-2.3999999999999986,2.9000000000000004,8.0,2364.817
2025-08-19 17:27:00,71.4,539.6123,2,-2.3999999999999986,2.95,8.0,2364.871
2025-08-19 17:30:00,69.94999999999999,507.147,2,-2.349999999999998,3.15,8.0,2320.955
2025-08-19 17:33:00,71.4,570.8478,2,-2.299999999999997,2.85,8.100000000000001,2369.6310000000003
2025-08-19 17:36:00,72.3,572.3235,2,-2.4499999999999993,2.8000000000000003,8.200000000000003,2397.843
2025-08-19 17:39:00,72.95,565.6829,2,-2.5,2.9000000000000004,8.299999999999997,2412.344
2025-08-19 17:42:00,73.05,561.7477,2,-2.549999999999999,2.95,8.299999999999997,2415.1949999999997
2025-08-19 17:45:00,73.15,571.8316,2,-2.549999999999999,2.95,8.299999999999997,2422.158
2025-08-19 17:48:00,73.4,562.2396,2,-2.4000000000000004,2.95,8.100000000000001,2409.482
2025-08-19 17:51:00,73.4,560.7639,2,-2.5,2.95,8.100000000000001,2420.656
2025-08-19 17:54:00,73.69999999999999,571.8316,2,-2.5500000000000007,2.95,8.100000000000001,2428.975
2025-08-19 17:57:00,74.3,571.5856,2,-2.4499999999999993,2.95,8.299999999999997,2437.8
2025-08-19 18:00:00,74.45,561.2558,2,-2.4499999999999993,2.95,8.299999999999997,2448.9939999999997
2025-08-19 18:03:00,74.19999999999999,549.4502,2,-2.5,3.05,8.200000000000003,2448.013
2025-08-19 18:06:00,73.9,544.0394,2,-2.4499999999999993,3.0999999999999996,8.200000000000003,2434.8540000000003
2025-08-19 18:09:00,73.05,532.9717,3,-2.3999999999999986,3.1,8.100000000000001,2401.688
2025-08-19 18:12:00,69.19999999999999,517.9688,3,-2.3000000000000007,3.0500000000000003,7.799999999999997,2278.611
2025-08-19 18:15:00,68.5,512.5579,3,-2.3500000000000014,3.0,7.800000000000004,2258.38
2025-08-19 18:18:00,68.4,525.3472,3,-2.25,2.9000000000000004,7.800000000000004,2258.892
2025-08-19 18:21:00,68.6,522.8877,3,-2.1500000000000004,2.9999999999999996,7.600000000000001,2270.971
2025-08-19 18:24:00,67.55000000000001,515.7552,3,-2.200000000000001,3.05,7.600000000000001,2276.98
2025-08-19 18:27:00,67.75,509.3605,3,-2.549999999999999,3.0999999999999996,8.0,2284.834
2025-08-19 18:30:00,67.75,512.5579,3,-2.5500000000000007,3.05,8.300000000000004,2295.424
2025-08-19 18:33:00,68.5,521.412,3,-2.650000000000002,3.05,8.399999999999999,2301.652
2025-08-19 18:36:00,68.45,526.0851,3,-2.6000000000000014,3.0,8.399999999999999,2302.24
2025-08-19 18:39:00,68.6,519.4445,3,-2.700000000000003,3.05,8.399999999999999,2304.999
2025-08-19 18:42:00,69.69999999999999,516.2471,3,-2.700000000000003,3.0999999999999996,8.5,2348.428
2025-08-19 18:45:00,69.80000000000001,515.2633,3,-2.7500000000000018,3.1000000000000005,8.5,2346.55
2025-08-19 18:48:00,69.0,493.1279,3,-2.5500000000000007,3.1999999999999997,8.399999999999999,2312.304
2025-08-19 18:51:00,66.25,482.0602,3,-2.6500000000000004,3.1999999999999997,8.100000000000001,2233.16
2025-08-19 18:54:00,65.80000000000001,479.8466,3,-2.5,3.0999999999999996,8.0,2210.8729999999996
2025-08-19 18:57:00,64.6,471.4844,3,-2.5000000000000018,3.0999999999999996,7.899999999999999,2156.468
2025-08-19 19:00:00,63.95,471.2384,3,-2.3500000000000014,3.0999999999999996,7.800000000000004,2158.974
2025-08-19 19:03:00,63.849999999999994,467.5492,3,-2.450000000000003,3.0999999999999996,7.800000000000004,2151.09
2025-08-19 19:06:00,61.849999999999994,433.1163,3,-2.3500000000000014,3.0999999999999996,7.5,2088.48
2025-08-19 19:09:00,56.25,409.2593,4,-2.1000000000000014,2.9999999999999996,6.899999999999999,1907.4585
2025-08-19 19:12:00,51.95,361.5451,4,-1.9000000000000004,3.05,6.399999999999999,1755.3111
2025-08-19 19:15:00,50.45,360.3154,4,-1.8499999999999996,2.95,6.100000000000001,1710.6408000000001
2025-08-19 19:18:00,50.400000000000006,363.2668,4,-1.8499999999999996,2.95,6.100000000000001,1709.1748
2025-08-19 19:21:00,50.599999999999994,359.0856,4,-1.7500000000000018,2.9000000000000004,6.0,1705.5014
2025-08-19 19:24:00,50.15,362.037,4,-1.7500000000000018,2.9000000000000004,5.899999999999999,1699.1687000000002
2025-08-19 19:27:00,50.3,375.5642,4,-1.8000000000000007,2.8000000000000003,6.0,1702.9899999999998
2025-08-19 19:30:00,50.15,366.2182,4,-1.8000000000000007,2.8,5.9999999999999964,1683.4189000000001
2025-08-19 19:33:00,47.75,330.0637,4,-1.549999999999999,2.8499999999999996,5.4999999999999964,1587.1643
2025-09-01 09:51:00,70.6,572.8154,6,-2.5999999999999996,2.5,7.300000000000004,2427.6077
2025-09-01 09:54:00,76.95,575.7668,6,-2.6499999999999986,2.85,8.5,2562.492
2025-09-01 09:57:00,79.69999999999999,580.9317,6,-2.799999999999997,3.0,9.0,2629.326
2025-09-01 10:00:00,81.6,607.4942,6,-2.849999999999998,2.9499999999999997,9.299999999999997,2702.616
2025-09-01 10:03:00,82.9,600.1157,6,-2.9999999999999982,3.0,9.5,2727.504
2025-09-01 10:06:00,82.2,584.375,6,-2.9999999999999982,3.0,9.399999999999999,2708.083
2025-09-01 10:09:00,80.55,569.864,6,-3.049999999999999,3.0500000000000003,9.299999999999997,2653.807
2025-09-01 10:12:00,79.6,570.3559,6,-2.7499999999999982,3.0500000000000003,9.099999999999998,2637.3140000000003
2025-09-01 10:15:00,78.9,570.3559,6,-2.7500000000000018,3.0,9.000000000000004,2602.205
2025-09-01 10:18:00,79.6,574.537,6,-2.849999999999998,3.05,9.099999999999998,2628.8450000000003
2025-09-01 10:21:00,80.15,587.8183,6,-2.8000000000000007,3.0,9.299999999999997,2650.174
2025-09-01 10:24:00,80.35,592.4913,7,-2.8000000000000007,2.95,9.299999999999997,2644.9719999999998
2025-09-01 10:27:00,80.30000000000001,596.6725,7,-2.8999999999999986,2.95,9.299999999999997,2658.331
2025-09-01 10:30:00,80.8,603.805,7,-2.75,2.95,9.399999999999999,2659.6310000000003
2025-09-01 10:33:00,81.75,612.9051,7,-3.049999999999999,2.9499999999999997,9.5,2705.4210000000003
2025-09-01 10:36:00,82.30000000000001,616.1024,7,-2.9499999999999975,2.9000000000000004,9.5,2711.599
2025-09-01 10:39:00,81.55,598.886,7,-2.8999999999999986,2.95,9.399999999999999,2702.7830000000004
2025-09-01 10:42:00,79.80000000000001,569.1262,7,-3.0999999999999996,3.0000000000000004,9.299999999999997,2607.117
2025-09-01 10:45:00,74.05,539.6123,7,-2.649999999999997,3.0500000000000003,8.600000000000001,2487.865
2025-09-01 10:48:00,71.75,517.4769,7,-2.6999999999999975,3.0500000000000003,8.399999999999999,2378.37
2025-09-01 10:51:00,70.85,514.5255,7,-2.5999999999999996,3.0,8.199999999999996,2351.684
2025-09-01 10:54:00,71.0,528.0527,7,-2.4499999999999993,2.95,8.399999999999999,2371.955
2025-09-01 10:57:00,70.6,518.2147,7,-2.6500000000000004,2.9,8.299999999999997,2357.8289999999997
2025-09-01 11:00:00,70.6,519.4445,7,-2.5500000000000007,3.0,8.299999999999997,2367.639
2025-09-01 11:03:00,70.7,525.3472,7,-2.4499999999999993,2.95,8.299999999999997,2349.298
2025-09-01 11:06:00,70.9,536.4149,7,-2.5,2.9000000000000004,8.399999999999999,2362.292
2025-09-01 11:09:00,70.75,531.004,7,-2.5500000000000007,2.95,8.3,2363.209
2025-09-01 11:12:00,71.2,532.7257,7,-2.700000000000001,2.95,8.3,2360.748
2025-09-01 11:15:00,70.69999999999999,537.6447,7,-2.599999999999998,2.9000000000000004,8.3,2362.352
2025-09-01 11:18:00,71.0,550.1881,7,-2.5500000000000007,2.8,8.3,2367.108
2025-09-01 11:21:00,70.7,548.4664,7,-2.549999999999999,2.9000000000000004,8.3,2365.581
2025-09-01 11:24:00,72.80000000000001,563.4694,8,-2.5500000000000007,2.85,8.500000000000004,2419.676
2025-09-01 11:27:00,72.65,538.8744,8,-2.6999999999999993,2.95,8.500000000000004,2410.395
2025-09-01 11:30:00,72.2,513.0498,8,-2.5999999999999996,3.1000000000000005,8.400000000000002,2407.0209999999997
2025-09-01 11:33:00,71.45,511.3281,8,-2.6999999999999993,3.05,8.3,2387.917
2025-09-01 11:36:00,71.25,512.5579,8,-2.549999999999999,3.05,8.3,2386.049
2025-09-01 11:39:00,71.05000000000001,518.7066,8,-2.599999999999998,3.05,8.400000000000002,2387.4170000000004
2025-09-01 11:42:00,71.35,514.2795,8,-2.6500000000000004,2.9999999999999996,8.400000000000002,2376.111
2025-09-01 11:45:00,71.1,515.0174,8,-2.549999999999999,3.0,8.2,2376.017
2025-09-01 11:48:00,70.85,516.493,8,-2.4000000000000004,3.0,8.100000000000001,2366.477
2025-09-01 11:51:00,71.0,511.82,8,-2.4499999999999993,3.0,8.100000000000001,2368.92
2025-09-01 11:54:00,70.15,506.6551,8,-2.549999999999999,3.0,8.100000000000001,2342.152
2025-09-01 11:57:00,70.6,513.7876,8,-2.6000000000000014,3.0,8.200000000000003,2353.2
2025-09-01 12:00:00,71.1,520.1823,8,-2.5999999999999996,2.9499999999999997,8.199999999999996,2372.726
2025-09-01 12:03:00,70.5,521.412,8,-2.5,2.95,8.199999999999996,2353.099
2025-09-01 12:06:00,70.25,519.1985,8,-2.5500000000000007,2.95,8.100000000000001,2350.922
2025-09-01 12:09:00,70.45,519.1985,8,-2.3999999999999986,2.95,8.199999999999996,2360.272
2025-09-01 12:12:00,70.80000000000001,529.0364,8,-2.4499999999999993,2.95,8.199999999999996,2361.075
2025-09-01 12:15:00,71.4,535.1852,8,-2.5999999999999996,2.9000000000000004,8.299999999999997,2380.578
2025-09-01 12:18:00,71.25,529.0364,8,-2.349999999999998,2.95,8.199999999999996,2377.572
2025-09-01 12:21:00,71.25,518.9525,8,-2.5500000000000007,2.95,8.199999999999996,2368.194
2025-09-01 12:24:00,70.95,519.9363,9,-2.5500000000000007,2.95,8.199999999999996,2364.114
2025-09-01 12:27:00,71.3,531.25,9,-2.5500000000000007,2.95,8.299999999999997,2381.373
2025-09-01 12:30:00,71.1,516.985,9,-2.549999999999999,3.0,8.199999999999996,2374.517
2025-09-01 12:33:00,70.75,511.82,9,-2.450000000000001,3.0,8.099999999999998,2351.67
2025-09-01 12:36:00,70.65,504.6875,9,-2.5500000000000025,3.0,8.099999999999998,2347.95
2025-09-01 12:39:00,70.69999999999999,508.1308,9,-2.450000000000001,3.05,8.099999999999998,2369.142
2025-09-01 12:42:00,70.95,506.4091,9,-2.5000000000000018,3.05,8.099999999999998,2360.206
2025-09-01 12:45:00,70.5,513.0498,9,-2.400000000000002,3.05,8.099999999999998,2362.7799999999997
2025-09-01 12:48:00,70.6,511.3281,9,-2.5,3.0,7.900000000000002,2354.23
2025-09-01 12:51:00,70.65,504.1956,9,-2.3499999999999996,3.05,7.9999999999999964,2358.4170000000004
2025-09-01 12:54:00,70.9,507.8849,9,-2.3500000000000014,3.0,7.9999999999999964,2366.923
2025-09-01 12:57:00,70.85,507.147,9,-2.5000000000000018,2.95,7.9999999999999964,2347.861
2025-09-01 13:00:00,71.05000000000001,515.0174,9,-2.4000000000000004,2.95,8.099999999999998,2367.478
2025-09-01 13:03:00,70.69999999999999,514.0336,9,-2.450000000000001,2.95,8.0,2359.9970000000003
2025-09-01 13:06:00,70.9,511.5741,9,-2.4999999999999982,3.0,8.0,2352.471
2025-09-01 13:09:00,71.0,515.5093,9,-2.549999999999999,2.95,8.100000000000001,2357.776
2025-09-01 13:12:00,71.05000000000001,524.8553,9,-2.5,2.9000000000000004,8.100000000000001,2361.6180000000004
2025-09-01 13:15:00,71.0,523.1337,9,-2.4499999999999993,2.9000000000000004,8.100000000000001,2365.134
2025-09-01 13:18:00,71.0,518.9525,9,-2.5,2.9000000000000004,8.100000000000001,2365.566
2025-09-01 13:21:00,70.80000000000001,510.8362,9,-2.4499999999999993,2.95,8.0,2354.217
2025-09-01 13:24:00,70.65,501.9821,10,-2.450000000000001,3.0,8.0,2341.6589999999997
2025-09-01 13:27:00,70.55,510.5902,10,-2.4499999999999993,2.95,8.100000000000001,2355.6679999999997
2025-09-01 13:30:00,70.45,506.9011,10,-2.4499999999999993,3.05,8.0,2342.259
2025-09-01 13:33:00,70.65,516.2471,10,-2.5,2.95,8.100000000000001,2354.3779999999997
2025-09-01 13:36:00,69.8,520.6742,10,-2.4499999999999993,2.9000000000000004,8.100000000000001,2353.816
2025-09-01 13:39:00,71.95,520.6742,10,-2.5000000000000018,2.9000000000000004,8.099999999999998,2374.9350000000004
2025-09-01 13:42:00,73.05000000000001,532.2338,10,-2.5500000000000025,2.9,8.2,2415.232
2025-09-01 13:45:00,73.85,534.6933,10,-2.5999999999999996,2.95,8.3,2437.9539999999997
2025-09-01 13:48:00,73.9,530.0203,10,-2.6500000000000004,2.9000000000000004,8.2,2438.852
2025-09-01 13:51:00,74.1,541.5799,10,-2.4999999999999982,2.9000000000000004,8.099999999999998,2454.0820000000003
2025-09-01 13:54:00,75.65,552.4016,10,-2.5999999999999996,2.95,8.400000000000002,2496.51
2025-09-01 13:57:00,77.0,554.8611,10,-2.549999999999999,3.0,8.500000000000004,2536.4170000000004
2025-09-01 14:00:00,77.0,548.9583,10,-2.8000000000000025,2.9000000000000004,8.500000000000004,2532.299
2025-09-01 14:03:00,77.30000000000001,545.2691,10,-2.8000000000000025,2.95,8.599999999999998,2545.694
2025-09-01 14:06:00,77.4,537.1528,10,-2.700000000000001,3.0,8.599999999999998,2544.7309999999998
2025-09-01 14:09:00,77.3,526.577,10,-2.4999999999999982,2.95,8.499999999999996,2527.365
2025-09-01 14:12:00,76.55000000000001,520.1823,10,-2.4999999999999982,3.1500000000000004,8.499999999999996,2502.706
2025-09-01 14:15:00,75.69999999999999,523.6256,10,-2.549999999999999,3.0,8.400000000000002,2469.7
2025-09-01 14:18:00,74.8,528.7905,10,-2.5999999999999996,2.85,8.3,2462.541
2025-09-01 14:21:00,74.75,526.8229,10,-2.450000000000001,2.9000000000000004,8.3,2460.697
2025-09-01 14:24:00,74.3,526.0851,11,-2.549999999999999,2.95,8.2,2443.091
2025-09-01 14:27:00,75.1,536.6609,11,-2.5,2.8000000000000007,8.300000000000004,2473.2780000000002
2025-09-01 14:30:00,74.6,540.1042,11,-2.5,2.700000000000001,8.300000000000004,2465.851
2025-09-01 14:33:00,74.45,539.8582,11,-2.6000000000000014,2.9500000000000006,8.300000000000004,2460.24
2025-09-01 14:36:00,74.5,534.2014,11,-2.6000000000000014,2.8000000000000003,8.399999999999999,2456.4399999999996
2025-09-01 14:39:00,74.6,540.1042,11,-2.5500000000000007,2.8500000000000005,8.299999999999997,2451.934
2025-09-01 14:42:00,74.85,551.4178,11,-2.650000000000002,2.8000000000000003,8.399999999999999,2466.668
2025-09-01 14:45:00,75.5,548.9583,11,-2.5,2.95,8.399999999999999,2500.203
2025-09-01 14:48:00,76.25,552.1556,11,-2.5500000000000007,2.8500000000000005,8.5,2506.874
2025-09-01 14:51:00,76.55,551.9097,11,-2.4499999999999993,2.75,8.299999999999997,2529.633
2025-09-01 14:54:00,76.9,546.2529,11,-2.5500000000000007,2.8000000000000007,8.399999999999999,2536.385
2025-09-01 14:57:00,76.9,539.1204,11,-2.4499999999999993,2.8500000000000005,8.5,2538.922
2025-09-01 15:00:00,76.5,537.1528,11,-2.549999999999997,2.95,8.399999999999999,2536.521
2025-09-01 15:03:00,76.75,531.004,11,-2.649999999999995,3.0,8.399999999999999,2522.2039999999997
2025-09-01 15:06:00,76.3,541.3339,11,-2.4499999999999993,2.8499999999999996,8.399999999999999,2512.33
2025-09-01 15:09:00,78.75,556.8287,11,-2.5999999999999996,2.7,8.500000000000004,2567.221
2025-09-01 15:12:00,79.0,544.5313,11,-2.5000000000000018,2.8000000000000007,8.599999999999998,2595.806
2025-09-01 15:15:00,78.85,534.9393,11,-2.700000000000001,2.8500000000000005,8.599999999999998,2581.806
2025-09-01 15:18:00,78.35,533.7095,11,-2.7500000000000018,3.0,8.599999999999998,2578.536
2025-09-01 15:21:00,77.94999999999999,536.6609,11,-2.7500000000000018,2.8500000000000005,8.499999999999996,2573.443
2025-09-01 15:24:00,78.15,538.6285,12,-2.5999999999999996,2.5500000000000003,8.499999999999996,2562.512
2025-09-01 15:27:00,77.85,537.3987,12,-2.700000000000001,2.9499999999999997,8.499999999999996,2552.841
2025-09-01 15:30:00,77.9,538.3825,12,-2.6500000000000004,2.7500000000000004,8.499999999999996,2554.7780000000002
2025-09-01 15:33:00,77.35,546.007,12,-2.700000000000001,2.8000000000000007,8.499999999999996,2550.9269999999997
2025-09-01 15:36:00,77.80000000000001,545.0231,12,-2.7500000000000018,2.8500000000000005,8.599999999999998,2557.316
2025-09-01 15:39:00,77.45,546.2529,12,-2.8000000000000025,2.750000000000001,8.7,2557.328
2025-09-01 15:42:00,78.15,546.007,12,-2.700000000000001,2.8,8.7,2572.9480000000003
2025-09-01 15:45:00,77.55,544.5313,12,-2.6999999999999993,2.8000000000000007,8.600000000000001,2567.161
2025-09-01 15:48:00,77.44999999999999,542.3177,12,-2.6999999999999993,2.8000000000000003,8.600000000000001,2552.781
2025-09-01 15:51:00,77.19999999999999,536.6609,12,-2.6000000000000014,2.9000000000000004,8.600000000000001,2536.312
2025-09-01 15:54:00,76.65,537.1528,12,-2.4499999999999993,2.7000000000000006,8.300000000000004,2529.458
2025-09-01 15:57:00,76.85,534.2014,12,-2.6000000000000014,2.65,8.300000000000004,2522.661
2025-09-01 16:00:00,76.85,532.9717,12,-2.6000000000000014,2.7499999999999996,8.300000000000004,2523.692
2025-09-01 16:03:00,76.25,522.6418,12,-2.5999999999999996,3.05,8.400000000000002,2516.768
2025-09-01 16:06:00,75.65,519.4445,12,-2.450000000000001,2.85,8.3,2501.761
2025-09-01 16:09:00,75.05000000000001,514.5255,12,-2.549999999999999,2.7499999999999996,8.3,2476.161
2025-09-01 16:12:00,74.6,517.9688,12,-2.649999999999997,2.95,8.3,2461.803
2025-09-01 16:15:00,74.30000000000001,521.1661,12,-2.599999999999996,3.0000000000000004,8.2,2465.681
2025-09-01 16:18:00,74.2,516.985,12,-2.5999999999999996,2.8000000000000007,8.2,2464.984
2025-09-01 16:21:00,74.85,532.2338,12,-2.6500000000000004,3.0000000000000004,8.3,2474.446
2025-09-01 16:24:00,75.65,545.0231,13,-2.6500000000000004,2.6500000000000004,8.3,2501.7619999999997
2025-09-01 16:27:00,77.2,556.8287,13,-2.6500000000000004,2.7500000000000004,8.499999999999996,2538.602
2025-09-01 16:30:00,77.95,548.9583,13,-2.5999999999999996,2.7,8.499999999999996,2566.089
2025-09-01 16:33:00,78.5,548.2205,13,-2.6500000000000004,2.8,8.599999999999998,2576.7889999999998
2025-09-01 16:36:00,78.1,540.842,13,-2.6500000000000004,2.8500000000000005,8.599999999999998,2584.8999999999996
2025-09-01 16:39:00,78.2,537.8906,13,-2.549999999999999,3.0,8.599999999999998,2590.252
2025-09-01 16:42:00,78.4,535.4312,13,-2.700000000000001,2.9000000000000004,8.7,2592.4849999999997
2025-09-01 16:45:00,78.65,529.7743,13,-2.700000000000001,2.8999999999999995,8.7,2598.449
2025-09-01 16:48:00,78.65,523.1337,13,-2.700000000000001,2.8999999999999995,8.7,2588.65
2025-09-01 16:51:00,77.95,523.1337,13,-2.6500000000000004,2.8999999999999995,8.599999999999998,2570.181
2025-09-01 16:54:00,77.65,519.4445,13,-2.799999999999999,3.15,8.599999999999998,2558.5699999999997
2025-09-01 16:57:00,76.5,517.7228,13,-2.5499999999999954,2.95,8.3,2536.317
2025-09-01 17:00:00,76.25,517.9688,13,-2.599999999999996,2.9000000000000004,8.400000000000002,2510.313
2025-09-01 17:03:00,76.1,515.2633,13,-2.649999999999997,2.9,8.3,2497.432
2025-09-01 17:06:00,74.80000000000001,513.0498,13,-2.649999999999997,2.8500000000000005,8.2,2485.143
2025-09-01 17:09:00,73.80000000000001,515.2633,13,-2.5499999999999954,2.7,8.099999999999998,2440.2830000000004
2025-09-01 17:12:00,73.75,520.1823,13,-2.5499999999999954,2.9500000000000006,8.099999999999998,2436.575
2025-09-01 17:15:00,73.85,516.493,13,-2.649999999999997,2.9000000000000004,8.099999999999998,2444.781
2025-09-01 17:18:00,74.05000000000001,513.7876,13,-2.5499999999999954,2.75,8.2,2457.065
2025-09-01 17:21:00,74.0,508.3767,13,-2.549999999999999,2.9000000000000004,8.2,2442.9049999999997
2025-09-01 17:24:00,73.6,506.6551,14,-2.549999999999999,2.95,8.2,2427.8999999999996
2025-09-01 17:27:00,73.65,508.8687,14,-2.549999999999999,3.0,8.099999999999998,2439.4309999999996
2025-09-01 17:30:00,73.15,502.9659,14,-2.4499999999999975,2.9000000000000004,8.099999999999998,2435.767
2025-09-01 17:33:00,78.35,556.3368,14,-2.4999999999999982,2.65,8.499999999999996,2585.95
2025-09-01 17:36:00,78.30000000000001,553.8773,14,-2.799999999999999,2.8499999999999996,8.7,2612.291
2025-09-01 17:39:00,79.7,553.3854,14,-2.799999999999999,2.7,8.8,2636.56
2025-09-01 17:42:00,79.85,546.4988,14,-2.9000000000000004,2.7,8.8,2648.318
2025-09-01 17:45:00,79.7,544.0394,14,-2.7500000000000018,2.75,8.8,2633.084
2025-09-01 17:48:00,79.30000000000001,536.4149,14,-2.6499999999999986,2.9000000000000004,8.700000000000003,2621.344
2025-09-01 17:51:00,78.8,530.5121,14,-2.75,2.7999999999999994,8.600000000000001,2583.3720000000003
2025-09-01 17:54:00,76.15,513.2957,14,-2.5000000000000036,3.1999999999999997,8.399999999999999,2547.3900000000003
2025-09-01 17:57:00,74.5,505.9173,14,-2.549999999999997,3.15,8.200000000000003,2478.0510000000004
2025-09-01 18:00:00,74.3,527.5607,14,-2.350000000000005,3.15,8.200000000000003,2483.5150000000003
2025-09-01 18:03:00,74.65,526.0851,14,-2.3500000000000014,2.8,8.100000000000001,2487.542
2025-09-01 18:06:00,74.35,509.3605,14,-2.400000000000002,3.0,8.100000000000001,2467.6090000000004
2025-09-01 18:09:00,73.19999999999999,500.5063,14,-2.549999999999997,2.85,8.0,2442.446
2025-09-01 18:12:00,70.75,488.2089,14,-2.400000000000002,3.0000000000000004,7.800000000000004,2366.9750000000004
2025-09-01 18:15:00,69.95,483.7818,14,-2.3500000000000014,2.95,7.800000000000004,2336.241
2025-09-01 18:18:00,68.85,476.4034,14,-2.3000000000000007,2.9000000000000004,7.700000000000003,2296.368
2025-09-01 18:21:00,68.25,495.5874,14,-2.3500000000000014,2.85,7.600000000000001,2292.316
2025-09-01 18:24:00,64.1,408.0295,15,-2.25,3.1500000000000004,7.200000000000003,2048.2740000000003
2025-09-01 18:27:00,58.85,416.8837,15,-1.9499999999999993,2.9000000000000004,6.600000000000001,1989.4553999999998
2025-09-01 18:30:00,59.0,424.7541,15,-1.9000000000000021,2.85,6.600000000000001,1990.3028
2025-09-01 18:33:00,59.55,425.246,15,-1.850000000000005,2.9000000000000004,6.700000000000003,2004.2379999999998
2025-09-01 18:36:00,67.85,491.8981,15,-2.299999999999997,2.8000000000000003,7.399999999999999,2286.806
2025-09-01 18:39:00,68.85,483.2899,15,-2.400000000000002,2.95,7.5,2293.126
2025-09-01 18:42:00,69.1,483.5359,15,-2.400000000000002,3.0,7.5,2303.2659999999996
2025-09-01 18:45:00,69.05,485.5035,15,-2.3000000000000007,2.95,7.5,2293.2160000000003
2025-09-01 18:48:00,66.75,451.8085,15,-2.25,2.95,7.399999999999999,2192.536
2025-09-01 18:51:00,64.5,441.4786,15,-2.150000000000002,3.0000000000000004,7.200000000000003,2119.884
2025-09-01 18:54:00,54.45,365.2344,15,-1.8500000000000014,2.95,6.0,1823.1655
2025-09-01 18:57:00,54.5,365.2344,15,-1.8000000000000007,2.9000000000000004,6.0,1816.437
2025-09-01 19:00:00,48.1,277.1846,15,-1.3000000000000007,2.95,4.800000000000004,1572.3969000000002
2025-09-02 10:45:00,68.4,516.739,17,-2.1000000000000014,2.6500000000000004,5.799999999999997,2340.4028
2025-09-02 10:48:00,74.6,514.0336,17,-2.6000000000000014,3.0500000000000003,7.799999999999997,2486.9906
2025-09-02 10:51:00,74.2,517.7228,17,-2.4499999999999993,3.1,8.0,2465.447
2025-09-02 10:54:00,72.9,516.739,17,-2.4999999999999982,3.0,8.0,2418.876
2025-09-02 10:57:00,73.69999999999999,524.3634,17,-2.5999999999999996,3.0,8.100000000000001,2448.383
2025-09-02 11:00:00,74.4,539.1204,17,-2.5500000000000007,2.9000000000000004,8.299999999999997,2479.366
2025-09-02 11:03:00,73.6,539.6123,18,-2.700000000000001,2.9000000000000004,8.299999999999997,2463.635
2025-09-02 11:06:00,72.65,543.5475,18,-2.5,2.9,8.200000000000003,2410.183
2025-09-02 11:09:00,72.55,532.9717,18,-2.5999999999999996,2.8500000000000005,8.100000000000001,2414.852
2025-09-02 11:12:00,72.3,519.9363,18,-2.5,2.95,8.199999999999996,2399.761
2025-09-02 11:15:00,71.5,533.7095,18,-2.5999999999999996,2.9,8.100000000000001,2386.1980000000003
2025-09-02 11:18:00,71.44999999999999,531.496,18,-2.5999999999999996,2.9000000000000004,8.100000000000001,2379.8689999999997
2025-09-02 11:21:00,71.05,512.5579,18,-2.5,2.95,8.000000000000004,2368.955
2025-09-02 11:24:00,71.0,500.9983,18,-2.5,3.0,8.000000000000004,2353.8379999999997
2025-09-02 11:27:00,70.65,516.2471,18,-2.450000000000001,2.95,8.000000000000004,2353.982
2025-09-02 11:30:00,71.15,529.2824,18,-2.5,2.8500000000000005,8.099999999999998,2367.4260000000004
2025-09-02 11:33:00,73.05,541.3339,18,-2.700000000000001,2.8500000000000005,8.3,2431.0429999999997
2025-09-02 11:36:00,73.7,537.1528,18,-2.6500000000000004,2.9000000000000004,8.400000000000002,2433.625
2025-09-02 11:39:00,72.65,516.2471,18,-2.5999999999999996,3.0500000000000003,8.2,2412.8
2025-09-02 11:42:00,71.1,509.6065,18,-2.450000000000001,2.9,8.099999999999998,2354.9719999999998
2025-09-02 11:45:00,71.15,510.8362,18,-2.4000000000000004,3.0,8.100000000000001,2366.205
2025-09-02 11:48:00,70.6,513.2957,18,-2.5500000000000007,3.0,8.100000000000001,2354.117
2025-09-02 11:51:00,71.15,519.9363,18,-2.4000000000000004,2.95,8.100000000000001,2358.7259999999997
2025-09-02 11:54:00,70.9,515.0174,18,-2.4499999999999993,2.95,8.0,2357.8810000000003
2025-09-02 11:57:00,71.0,513.0498,18,-2.5999999999999996,2.95,8.099999999999998,2369.31
2025-09-02 12:00:00,71.5,511.82,18,-2.5,2.95,8.2,2393.582
2025-09-02 12:03:00,72.4,517.4769,19,-2.450000000000001,2.95,8.2,2405.6440000000002
2025-09-02 12:06:00,72.8,521.1661,19,-2.6500000000000004,2.95,8.200000000000003,2422.3360000000002
2025-09-02 12:09:00,72.69999999999999,507.8849,19,-2.5500000000000007,3.05,8.200000000000003,2404.2129999999997
2025-09-02 12:12:00,72.80000000000001,502.228,19,-2.5,2.95,8.200000000000003,2405.441
2025-09-02 12:15:00,71.55000000000001,505.6713,19,-2.5500000000000007,2.8500000000000005,8.100000000000001,2371.584
2025-09-02 12:18:00,71.65,509.6065,19,-2.5500000000000025,2.9000000000000004,8.099999999999998,2385.208
2025-09-02 12:21:00,71.65,513.7876,19,-2.5000000000000018,3.0,8.099999999999998,2385.608
2025-09-02 12:24:00,72.05,512.5579,19,-2.4999999999999982,2.95,8.2,2392.6189999999997
2025-09-02 12:27:00,71.9,507.6389,19,-2.5999999999999996,3.05,8.2,2396.047
2025-09-02 12:30:00,71.4,490.6684,19,-2.599999999999996,2.95,8.099999999999998,2372.875
2025-09-02 12:33:00,71.0,489.1927,19,-2.5500000000000025,3.0999999999999996,8.099999999999998,2361.209
2025-09-02 12:36:00,71.15,496.5712,19,-2.450000000000001,3.0,8.099999999999998,2360.9880000000003
2025-09-02 12:39:00,71.6,515.5093,19,-2.549999999999999,3.05,8.099999999999998,2387.165
2025-09-02 12:42:00,72.9,519.4445,19,-2.599999999999996,2.8000000000000003,8.2,2410.715
2025-09-02 12:45:00,71.75,511.82,19,-2.4999999999999982,2.9000000000000004,8.2,2393.4449999999997
2025-09-02 12:48:00,71.0,501.7361,19,-2.549999999999999,3.0,8.099999999999998,2372.6769999999997
2025-09-02 12:51:00,70.9,497.309,19,-2.450000000000003,3.05,8.0,2360.419
2025-09-02 12:54:00,71.1,498.0469,19,-2.4499999999999993,3.05,7.899999999999999,2371.2200000000003
2025-09-02 12:57:00,70.65,499.0307,19,-2.450000000000003,2.95,7.899999999999999,2357.228
2025-09-02 13:00:00,70.75,492.39,19,-2.400000000000002,2.9000000000000004,7.899999999999999,2354.639
2025-09-02 13:03:00,70.3,497.0631,20,-2.5,2.95,7.899999999999999,2354.782
2025-09-02 13:06:00,70.35,509.1146,20,-2.400000000000002,2.9000000000000004,7.799999999999997,2354.156
2025-09-02 13:09:00,71.5,519.4445,20,-2.5500000000000007,2.8500000000000005,7.899999999999999,2389.668
2025-09-02 13:12:00,71.55000000000001,504.6875,20,-2.3999999999999986,3.0,8.0,2377.395
2025-09-02 13:15:00,71.2,495.5874,20,-2.5,3.0,8.0,2377.383
2025-09-02 13:18:00,70.5,492.39,20,-2.5500000000000007,3.0,7.899999999999999,2354.422
2025-09-02 13:21:00,70.1,498.5388,20,-2.4499999999999993,2.8500000000000005,7.899999999999999,2326.063
2025-09-02 13:24:00,70.1,494.1117,20,-2.4499999999999993,2.95,7.899999999999999,2324.6189999999997
2025-09-02 13:27:00,69.65,507.8849,20,-2.3999999999999986,3.0,7.899999999999999,2320.099
2025-09-02 13:30:00,70.85,515.5093,20,-2.5,2.9000000000000004,8.0,2349.283
2025-09-02 13:33:00,72.85,534.6933,20,-2.5500000000000007,2.85,8.100000000000001,2424.301
2025-09-02 13:36:00,75.2,538.8744,20,-2.649999999999995,2.8500000000000005,8.399999999999999,2480.9970000000003
2025-09-02 13:39:00,75.7,526.577,20,-2.5999999999999996,2.9000000000000004,8.400000000000002,2498.635
2025-09-02 13:42:00,74.4,510.5902,20,-2.450000000000001,3.1999999999999997,8.3,2476.9120000000003
2025-09-02 13:45:00,73.85,513.7876,20,-2.549999999999999,2.95,8.2,2449.675
2025-09-02 13:48:00,73.65,515.2633,20,-2.599999999999998,2.9000000000000004,8.299999999999997,2438.202
2025-09-02 13:51:00,73.0,519.4445,20,-2.4499999999999993,2.9000000000000004,8.199999999999996,2426.214
2025-09-02 13:54:00,73.30000000000001,523.6256,20,-2.650000000000002,2.9000000000000004,8.299999999999997,2427.1090000000004
2025-09-02 13:57:00,72.7,521.658,20,-2.4000000000000004,2.95,8.000000000000004,2412.0600000000004
2025-09-02 14:00:00,72.75,518.9525,20,-2.649999999999997,2.95,8.099999999999998,2411.121
2025-09-02 14:03:00,73.1,522.3958,21,-2.5000000000000018,2.8,8.2,2434.871
2025-09-02 14:06:00,73.55000000000001,519.1985,21,-2.549999999999999,3.0999999999999996,8.2,2433.718
2025-09-02 14:09:00,73.75,507.6389,21,-2.450000000000001,3.0,8.099999999999998,2437.514
2025-09-02 14:12:00,72.95,509.6065,21,-2.4499999999999975,3.0,8.099999999999998,2428.332
2025-09-02 14:15:00,72.4,515.2633,21,-2.5000000000000018,3.0,8.099999999999998,2412.801
2025-09-02 14:18:00,71.30000000000001,514.0336,21,-2.5000000000000018,2.85,8.000000000000004,2368.888
2025-09-02 14:21:00,71.5,521.412,21,-2.4499999999999975,2.8500000000000005,8.000000000000004,2385.551
2025-09-02 14:24:00,71.95,526.0851,21,-2.450000000000001,2.75,8.000000000000004,2393.352
2025-09-02 14:27:00,72.6,526.3311,21,-2.5000000000000018,2.8500000000000005,8.2,2414.98
2025-09-02 14:30:00,72.6,514.2795,21,-2.5500000000000025,2.9000000000000004,8.099999999999998,2419.173
2025-09-02 14:33:00,72.80000000000001,513.2957,21,-2.649999999999997,3.0,8.2,2411.0730000000003
2025-09-02 14:36:00,72.65,505.6713,21,-2.4499999999999975,2.95,8.099999999999998,2408.8959999999997
2025-09-02 14:39:00,72.6,511.3281,21,-2.5999999999999996,2.95,8.2,2418.307
2025-09-02 14:42:00,73.5,517.7228,21,-2.450000000000003,2.8999999999999995,8.200000000000003,2437.832
2025-09-02 14:45:00,73.5,521.658,21,-2.650000000000002,2.9000000000000004,8.200000000000003,2457.044
2025-09-02 14:48:00,73.95,521.1661,21,-2.6000000000000014,3.0,8.200000000000003,2449.648
2025-09-02 14:51:00,74.45,525.3472,21,-2.5500000000000007,3.0,8.200000000000003,2460.874
2025-09-02 14:54:00,74.5,523.1337,21,-2.700000000000001,2.9000000000000004,8.400000000000002,2469.072
2025-09-02 14:57:00,74.45,520.1823,21,-2.5999999999999996,2.9000000000000004,8.3,2456.1000000000004
2025-09-02 15:00:00,72.75,509.6065,21,-2.4999999999999964,3.0,8.0,2411.907
2025-09-02 15:03:00,71.3,507.147,22,-2.4999999999999964,3.05,7.899999999999999,2381.308
2025-09-02 15:06:00,72.6,520.1823,22,-2.5,2.8999999999999995,8.100000000000001,2417.3019999999997
2025-09-02 15:09:00,73.05,520.6742,22,-2.4499999999999993,3.0,8.100000000000001,2436.2299999999996
2025-09-02 15:12:00,72.5,516.493,22,-2.5,2.9000000000000004,8.0,2418.37
2025-09-02 15:15:00,72.0,514.5255,22,-2.5,2.95,8.0,2401.6130000000003
2025-09-02 15:18:00,72.4,517.7228,22,-2.3000000000000007,2.8499999999999996,8.100000000000001,2419.243
2025-09-02 15:21:00,71.25,511.3281,22,-2.4499999999999993,2.95,8.0,2380.575
2025-09-02 15:24:00,70.1,511.82,22,-2.3500000000000014,2.8000000000000007,7.899999999999999,2360.061
2025-09-02 15:27:00,70.75,510.0984,22,-2.349999999999998,2.8000000000000007,7.899999999999999,2371.165
2025-09-02 15:30:00,69.65,512.8038,22,-2.4499999999999993,2.9000000000000004,7.899999999999999,2340.63
2025-09-02 15:33:00,70.35,524.8553,22,-2.4499999999999993,2.8000000000000007,8.0,2373.7780000000002
2025-09-02 15:36:00,70.4,521.412,22,-2.5,2.8500000000000005,7.899999999999999,2372.6369999999997
2025-09-02 15:39:00,70.7,516.985,22,-2.5,2.8500000000000005,8.0,2394.578
2025-09-02 15:42:00,71.6,523.1337,22,-2.3499999999999996,3.0,7.900000000000002,2397.1530000000002
2025-09-02 15:45:00,71.4,529.0364,22,-2.5000000000000018,2.8500000000000005,8.000000000000004,2397.645
2025-09-02 15:48:00,71.55,517.4769,22,-2.4000000000000004,2.8000000000000007,7.900000000000002,2388.7389999999996
2025-09-02 15:51:00,70.80000000000001,515.2633,22,-2.4000000000000004,3.1,8.000000000000004,2384.1530000000002
2025-09-02 15:54:00,70.7,522.3958,22,-2.3499999999999996,2.8000000000000007,8.000000000000004,2379.366
2025-09-02 15:57:00,70.85,515.7552,22,-2.4000000000000004,2.95,8.000000000000004,2389.902
2025-09-02 16:00:00,70.7,508.1308,22,-2.3499999999999996,3.1,7.800000000000001,2373.358
2025-09-02 16:03:00,68.95,507.147,23,-2.299999999999999,2.8,7.599999999999998,2318.1490000000003
2025-09-02 16:06:00,69.1,521.412,23,-2.299999999999999,2.8000000000000007,7.699999999999999,2347.11
2025-09-02 16:09:00,70.25,519.4445,23,-2.4000000000000004,2.95,7.800000000000001,2367.83
2025-09-02 16:12:00,71.15,506.4091,23,-2.450000000000001,2.95,7.800000000000001,2383.4809999999998
2025-09-02 16:15:00,68.30000000000001,501.9821,23,-2.4000000000000004,2.9000000000000004,7.599999999999998,2306.1800000000003
2025-09-02 16:18:00,68.94999999999999,508.3767,23,-2.3499999999999996,2.8500000000000005,7.599999999999998,2318.447
2025-09-02 16:21:00,69.4,505.1794,23,-2.3500000000000014,2.9000000000000004,7.600000000000001,2338.312
2025-09-02 16:24:00,69.9,505.1794,23,-2.1999999999999993,2.8500000000000005,7.700000000000003,2341.023
2025-09-02 16:27:00,68.1,496.0793,23,-2.3000000000000007,3.0,7.5,2293.607
2025-09-02 16:30:00,67.75,496.5712,23,-2.25,2.75,7.5,2281.217
2025-09-02 16:33:00,67.6,497.309,23,-2.1999999999999993,2.8500000000000005,7.5,2275.587
2025-09-02 16:36:00,68.25,495.5874,23,-2.3999999999999986,2.9000000000000004,7.600000000000001,2311.809
2025-09-02 16:39:00,69.0,509.3605,23,-2.3500000000000014,2.95,7.700000000000003,2324.1639999999998
2025-09-02 16:42:00,70.6,512.066,23,-2.3000000000000043,2.9000000000000004,7.700000000000003,2373.998
2025-09-02 16:45:00,70.19999999999999,497.0631,23,-2.4499999999999993,2.9000000000000004,7.800000000000004,2364.825
2025-09-02 16:48:00,67.6,482.0602,23,-2.3500000000000014,2.9499999999999997,7.600000000000001,2263.8630000000003
2025-09-02 16:51:00,67.05,478.125,23,-2.3000000000000007,3.0500000000000003,7.399999999999999,2243.385
2025-09-02 16:54:00,66.30000000000001,478.8629,23,-2.25,2.9000000000000004,7.399999999999999,2208.8909999999996
2025-09-02 16:57:00,65.85,479.8466,23,-2.1999999999999993,2.9000000000000004,7.399999999999999,2218.5820000000003
2025-09-02 17:00:00,66.45,478.8629,23,-2.25,2.95,7.399999999999999,2213.6279999999997
2025-09-02 17:03:00,65.95,475.9114,24,-2.25,2.95,7.299999999999997,2218.064
2025-09-02 17:06:00,65.80000000000001,479.3548,24,-2.25,2.9000000000000004,7.299999999999997,2218.014
2025-09-02 17:09:00,65.6,477.6331,24,-2.1499999999999986,2.95,7.200000000000003,2212.389
2025-09-02 17:12:00,65.75,470.9925,24,-2.1000000000000014,2.95,7.299999999999997,2204.617
2025-09-02 17:15:00,64.95,473.206,24,-2.1499999999999986,2.9000000000000004,7.100000000000001,2193.5150000000003
2025-09-02 17:18:00,66.4,485.9954,24,-2.1999999999999993,2.95,7.399999999999999,2252.426
2025-09-02 17:21:00,67.25,491.8981,24,-2.1999999999999993,2.95,7.5,2275.7569999999996
2025-09-02 17:24:00,66.30000000000001,470.9925,24,-2.1999999999999993,2.95,7.300000000000004,2206.321
2025-09-02 17:27:00,63.4,468.533,24,-2.200000000000003,2.95,7.100000000000001,2157.781
2025-09-02 17:30:00,66.80000000000001,502.7199,24,-2.1999999999999993,2.8000000000000007,7.300000000000004,2213.5780000000004
2025-09-02 17:33:00,73.65,560.0261,24,-2.400000000000002,2.7499999999999996,8.0,2456.792
2025-09-02 17:36:00,76.80000000000001,548.9583,24,-2.6000000000000014,2.9000000000000004,8.300000000000004,2538.962
2025-09-02 17:39:00,78.0,553.6313,24,-2.6000000000000014,2.8500000000000005,8.399999999999999,2593.751
2025-09-02 17:42:00,78.85,548.7124,24,-2.6000000000000014,2.8500000000000005,8.399999999999999,2603.181
2025-09-02 17:45:00,78.45,544.5313,24,-2.7500000000000036,3.0500000000000003,8.399999999999999,2602.583
2025-09-02 17:48:00,79.05000000000001,531.25,24,-2.650000000000002,2.900000000000001,8.399999999999999,2588.1710000000003
2025-09-02 17:51:00,75.2,492.1441,24,-2.5500000000000007,3.1,8.200000000000003,2489.93
2025-09-02 17:54:00,70.85,483.5359,24,-2.3000000000000007,2.8500000000000005,7.800000000000004,2355.053
2025-09-02 17:57:00,70.9,494.6036,24,-2.3000000000000007,2.95,7.800000000000004,2357.217
2025-09-02 18:00:00,70.95,499.7685,24,-2.3000000000000007,3.0,7.700000000000003,2361.482
2025-09-02 18:03:00,71.0,482.0602,25,-2.4000000000000004,2.8500000000000005,7.800000000000001,2328.826
2025-09-02 18:06:00,67.85,456.4815,25,-2.299999999999999,3.0,7.400000000000002,2242.291
2025-09-02 18:09:00,64.35,449.8409,25,-2.149999999999997,3.0,6.9999999999999964,2140.183
2025-09-02 18:12:00,64.0,446.6435,25,-2.0000000000000018,3.1,6.900000000000002,2132.0789999999997
2025-09-02 18:15:00,63.75,448.1192,25,-2.099999999999996,2.95,6.900000000000002,2139.7690000000002
2025-09-02 18:18:00,61.45,398.1916,25,-1.950000000000001,3.0,6.699999999999999,2052.6383
2025-09-02 18:21:00,58.2,396.4699,25,-1.9000000000000004,3.0,6.400000000000002,1954.3947
2025-09-02 18:24:00,59.15,403.3565,25,-1.950000000000001,3.0,6.5000000000000036,1945.9351000000001
2025-09-02 18:27:00,59.55,411.2269,25,-1.9000000000000004,2.95,6.5000000000000036,1976.7449000000001
2025-09-02 18:30:00,60.25,411.9647,25,-2.0000000000000018,3.0,6.5000000000000036,2003.3233
2025-09-02 18:33:00,59.9,408.5214,25,-2.0,3.05,6.600000000000001,1966.2112000000002
2025-09-02 18:36:00,59.3,408.7674,25,-1.8999999999999986,3.05,6.600000000000001,1995.8723
2025-09-02 18:39:00,60.2,419.5891,25,-1.8999999999999986,2.95,6.600000000000001,1999.0068
2025-09-02 18:42:00,60.3,414.6701,25,-1.8999999999999986,2.95,6.600000000000001,2004.4351000000001
2025-09-02 18:45:00,56.900000000000006,402.3727,25,-1.9499999999999993,2.95,6.399999999999999,1957.7768999999998
2025-09-02 18:48:00,56.7,375.5642,25,-1.9000000000000021,3.0500000000000003,6.399999999999999,1912.8800999999999
2025-09-02 18:51:00,54.45,371.1371,25,-1.75,2.9499999999999997,6.100000000000001,1852.1871
2025-09-02 18:54:00,53.9,366.4641,25,-1.75,3.05,6.100000000000001,1836.1144
2025-09-02 18:57:00,53.849999999999994,366.2182,25,-1.75,3.0,6.0,1825.0951
2025-09-02 19:00:00,53.2,356.6262,25,-1.8000000000000007,2.95,5.799999999999997,1833.5635
2025-09-02 19:03:00,48.7,297.8443,26,-1.4000000000000004,2.95,5.200000000000003,1616.7804
2025-09-04 14:09:00,71.45,470.9925,26,-2.549999999999997,2.9000000000000004,7.5,2404.3112
2025-09-04 14:12:00,71.05,472.2223,26,-2.5999999999999996,3.1000000000000005,7.800000000000001,2366.5550000000003
2025-09-04 14:15:00,68.15,475.6655,27,-2.4999999999999982,3.0000000000000004,7.599999999999998,2270.7920000000004
2025-09-04 14:18:00,72.0,525.5931,27,-2.4999999999999982,2.8500000000000005,8.2,2388.145
2025-09-04 14:21:00,72.05,527.3148,27,-2.4499999999999975,2.8500000000000005,8.099999999999998,2402.0370000000003
2025-09-04 14:24:00,72.25,526.3311,27,-2.450000000000001,2.8500000000000005,8.099999999999998,2395.487
2025-09-04 14:27:00,71.75,524.3634,27,-2.5999999999999996,2.8,8.099999999999998,2387.397
2025-09-04 14:30:00,72.0,526.8229,27,-2.5,2.8499999999999996,8.100000000000001,2401.023
2025-09-04 14:33:00,72.2,521.658,27,-2.5500000000000007,2.8500000000000005,8.100000000000001,2404.008
2025-09-04 14:36:00,72.15,524.8553,27,-2.6500000000000004,2.8499999999999996,8.2,2394.768
2025-09-04 14:39:00,72.05,537.8906,27,-2.549999999999999,2.8,8.2,2415.7200000000003
2025-09-04 14:42:00,73.4,537.1528,27,-2.6500000000000004,2.8000000000000007,8.3,2433.7259999999997
2025-09-04 14:45:00,73.55000000000001,536.1689,27,-2.5,2.8500000000000005,8.300000000000004,2448.705
2025-09-04 14:48:00,73.44999999999999,530.0203,27,-2.650000000000002,2.8,8.200000000000003,2437.4390000000003
2025-09-04 14:51:00,74.25,529.2824,27,-2.75,2.9000000000000004,8.399999999999999,2453.848
2025-09-04 14:54:00,74.0,519.1985,27,-2.7499999999999964,2.8000000000000007,8.399999999999999,2470.6229999999996
2025-09-04 14:57:00,73.45,512.066,27,-2.6999999999999993,2.9,8.299999999999997,2440.157
2025-09-04 15:00:00,71.8,509.1146,27,-2.6000000000000014,2.85,8.100000000000001,2363.971
2025-09-04 15:03:00,70.55,502.7199,27,-2.5500000000000007,2.8,8.0,2352.3450000000003
2025-09-04 15:06:00,69.9,509.1146,27,-2.6000000000000014,2.9999999999999996,7.899999999999999,2356.996
2025-09-04 15:09:00,70.8,516.2471,27,-2.5,2.8,8.100000000000001,2369.4179999999997
2025-09-04 15:12:00,70.85,513.2957,27,-2.6000000000000014,2.7999999999999994,8.100000000000001,2370.4790000000003
2025-09-04 15:15:00,70.69999999999999,504.6875,28,-2.6000000000000014,2.9500000000000006,8.0,2358.792
2025-09-04 15:18:00,70.2,498.2928,28,-2.5,2.9500000000000006,7.899999999999999,2343.675
2025-09-04 15:21:00,70.6,506.9011,28,-2.6000000000000014,2.750000000000001,8.0,2360.083
2025-09-04 15:24:00,71.15,517.4769,28,-2.549999999999999,2.750000000000001,8.000000000000004,2371.306
2025-09-04 15:27:00,71.0,523.1337,28,-2.4999999999999982,2.8500000000000005,8.099999999999998,2389.505
2025-09-04 15:30:00,71.5,519.9363,28,-2.649999999999997,2.7999999999999994,8.099999999999998,2395.139
2025-09-04 15:33:00,71.65,516.2471,28,-2.549999999999999,2.8,8.099999999999998,2385.941
2025-09-04 15:36:00,71.6,516.2471,28,-2.649999999999997,2.7499999999999996,8.099999999999998,2387.6009999999997
2025-09-04 15:39:00,71.5,510.5902,28,-2.450000000000001,2.8,8.099999999999998,2374.511
2025-09-04 15:42:00,71.15,502.228,28,-2.549999999999999,2.8999999999999995,7.900000000000002,2366.1710000000003
2025-09-04 15:45:00,71.0,502.228,28,-2.399999999999997,2.7999999999999994,7.900000000000002,2371.361
2025-09-04 15:48:00,70.85,503.9496,28,-2.5000000000000018,2.8999999999999995,7.9999999999999964,2362.181
2025-09-04 15:51:00,70.65,508.1308,28,-2.5,2.8,7.899999999999999,2372.477
2025-09-04 15:54:00,71.0,511.3281,28,-2.4499999999999993,2.7499999999999996,8.0,2370.6800000000003
2025-09-04 15:57:00,71.45,516.739,28,-2.5,2.7,8.0,2393.86
2025-09-04 16:00:00,70.94999999999999,510.8362,28,-2.5,2.900000000000001,7.899999999999999,2365.177
2025-09-04 16:03:00,70.80000000000001,505.4254,28,-2.3999999999999986,2.8499999999999996,7.899999999999999,2361.654
2025-09-04 16:06:00,70.45,495.3414,28,-2.5,2.8499999999999996,7.899999999999999,2363.328
2025-09-04 16:09:00,70.55,500.5063,28,-2.4499999999999993,2.8499999999999996,7.899999999999999,2362.212
2025-09-04 16:12:00,71.05,507.147,28,-2.4499999999999993,2.8999999999999995,8.0,2363.115
2025-09-04 16:15:00,70.19999999999999,500.7523,29,-2.4499999999999993,2.8499999999999996,7.799999999999997,2354.7219999999998
2025-09-04 16:18:00,69.25,447.3813,29,-2.3999999999999986,2.9499999999999993,7.699999999999996,2221.6099999999997
2025-09-04 16:21:00,63.8,443.6921,29,-2.1500000000000004,2.8499999999999996,7.099999999999998,2140.7
2025-09-04 16:24:00,64.05,457.4652,29,-2.2500000000000018,2.8499999999999996,7.199999999999999,2149.8940000000002
2025-09-04 16:27:00,64.6,458.941,29,-2.2500000000000018,2.8500000000000005,7.300000000000001,2169.178
2025-09-04 16:30:00,64.44999999999999,459.6788,29,-2.200000000000001,2.8,7.300000000000001,2158.411
2025-09-04 16:33:00,63.9,450.3327,29,-2.049999999999999,2.8499999999999996,7.199999999999999,2140.724
2025-09-04 16:36:00,63.45,446.1516,29,-2.200000000000001,2.8499999999999996,7.099999999999998,2133.599
2025-09-04 16:39:00,65.85,483.5359,29,-2.2500000000000018,2.7499999999999996,7.400000000000002,2215.2690000000002
2025-09-04 16:42:00,66.4,485.7494,29,-2.3499999999999996,2.8,7.400000000000002,2224.476
2025-09-04 16:45:00,66.65,489.6846,29,-2.4000000000000004,2.8,7.400000000000002,2237.964
2025-09-04 16:48:00,66.5,488.2089,29,-2.3499999999999996,2.8,7.400000000000002,2233.596
2025-09-04 16:51:00,67.1,486.2413,29,-2.1999999999999993,2.8500000000000005,7.399999999999999,2249.4210000000003
2025-09-04 16:54:00,67.19999999999999,483.5359,29,-2.2500000000000036,2.8500000000000005,7.399999999999999,2266.44
2025-09-04 16:57:00,68.15,490.6684,29,-2.3500000000000014,2.8000000000000007,7.5,2301.4089999999997
2025-09-04 17:00:00,68.55000000000001,490.9144,29,-2.400000000000002,2.8000000000000007,7.600000000000001,2308.5209999999997
2025-09-04 17:03:00,68.6,497.309,29,-2.4499999999999993,2.8500000000000005,7.600000000000001,2318.398
2025-09-04 17:06:00,68.85,491.8981,29,-2.400000000000002,2.8500000000000005,7.700000000000003,2314.355
2025-09-04 17:09:00,68.8,483.2899,29,-2.3500000000000014,2.9000000000000004,7.5,2314.38
2025-09-04 17:12:00,68.80000000000001,487.963,29,-2.3000000000000007,2.8499999999999996,7.5,2314.4089999999997
2025-09-04 17:15:00,68.65,485.7494,30,-2.25,2.8,7.5,2310.6679999999997
2025-09-04 17:18:00,69.2,487.4711,30,-2.3000000000000007,2.8,7.600000000000001,2310.995
2025-09-04 17:21:00,68.7,488.2089,30,-2.4499999999999993,2.8,7.600000000000001,2338.346
2025-09-04 17:24:00,69.4,486.9792,30,-2.349999999999998,2.9000000000000004,7.600000000000001,2335.6099999999997
2025-09-04 17:27:00,69.75,490.9144,30,-2.3000000000000007,2.9499999999999997,7.600000000000001,2341.883
2025-09-04 17:30:00,70.1,499.0307,30,-2.3999999999999986,2.8500000000000005,7.700000000000003,2361.0389999999998
2025-09-04 17:33:00,70.6,496.8171,30,-2.5,2.95,7.799999999999997,2377.916
2025-09-04 17:36:00,70.1,488.7008,30,-2.3000000000000007,2.9000000000000004,7.700000000000003,2350.7309999999998
