Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2025-09-04 17:39:00,69.35,478.8629,30,-2.4499999999999993,2.9999999999999996,7.600000000000001,2330.4939999999997
2025-09-04 17:42:00,66.15,461.1545,30,-2.3500000000000014,2.9,7.399999999999999,2222.37
2025-09-04 17:45:00,63.5,446.8895,30,-2.1499999999999986,2.8,7.100000000000001,2139.8410000000003
2025-09-04 17:48:00,62.599999999999994,445.6598,30,-2.1000000000000014,2.8499999999999996,6.899999999999999,2119.147
2025-09-04 17:51:00,62.75,439.511,30,-2.1000000000000014,2.7999999999999994,6.899999999999999,2128.626
2025-09-04 17:54:00,61.5,431.8866,30,-2.0500000000000007,2.9499999999999997,6.799999999999997,2103.708
2025-09-04 17:57:00,61.7,433.1163,30,-2.1000000000000014,2.8999999999999995,6.799999999999997,2085.1062
2025-09-04 18:00:00,63.95,506.9011,30,-2.0,2.6000000000000005,6.899999999999999,2185.345
2025-09-04 18:03:00,69.65,516.739,30,-2.150000000000002,2.75,7.200000000000003,2315.915
2025-09-04 18:06:00,71.3,518.7066,30,-2.25,2.9,7.300000000000004,2350.591
2025-09-04 18:09:00,71.65,504.4415,30,-2.3000000000000007,2.849999999999999,7.399999999999999,2372.5950000000003
2025-09-04 18:12:00,68.80000000000001,478.125,30,-2.150000000000002,2.85,7.100000000000001,2253.445
2025-09-04 18:15:00,66.19999999999999,476.1574,31,-2.0,2.8499999999999996,6.800000000000004,2176.718
2025-09-04 18:18:00,64.9,477.3871,31,-2.0,2.65,6.700000000000003,2158.5519999999997
2025-09-04 18:21:00,64.65,477.3871,31,-1.9000000000000004,2.8000000000000003,6.800000000000001,2158.185
2025-09-04 18:24:00,64.85,483.2899,31,-1.9999999999999982,2.75,6.800000000000001,2145.398
2025-09-04 18:27:00,64.69999999999999,484.2737,31,-1.9999999999999982,2.75,6.800000000000001,2152.308
2025-09-04 18:30:00,65.8,485.9954,31,-1.950000000000001,2.65,6.900000000000002,2186.792
2025-09-04 18:33:00,66.2,490.9144,31,-1.9999999999999982,2.65,6.900000000000002,2202.093
2025-09-04 18:36:00,67.15,493.6198,31,-2.049999999999999,2.7499999999999996,6.900000000000002,2234.0510000000004
2025-09-04 18:39:00,67.65,496.8171,31,-2.049999999999999,2.7499999999999996,7.0000000000000036,2240.377
2025-09-04 18:42:00,67.75,493.1279,31,-2.149999999999997,2.65,7.0000000000000036,2233.368
2025-09-04 18:45:00,67.0,485.0116,31,-2.0500000000000025,2.8499999999999996,6.900000000000002,2228.5299999999997
2025-09-04 18:48:00,64.5,466.5654,31,-2.0,2.7999999999999994,6.799999999999997,2174.536
2025-09-04 18:51:00,62.5,468.7789,31,-1.8999999999999986,2.9499999999999997,6.699999999999996,2116.984
2025-09-04 18:54:00,63.349999999999994,481.8142,31,-1.9499999999999993,2.8,6.799999999999997,2143.5460000000003
2025-09-04 18:57:00,65.35,486.7332,31,-2.0,2.75,6.799999999999997,2193.683
2025-09-04 19:00:00,65.15,489.9306,31,-2.0,2.75,6.899999999999999,2203.102
2025-09-04 19:03:00,64.05000000000001,484.2737,31,-2.0500000000000007,2.75,6.800000000000004,2150.158
2025-09-04 19:06:00,63.849999999999994,483.5359,31,-1.9499999999999993,2.75,6.700000000000003,2158.7380000000003
2025-09-04 19:09:00,64.25,494.3576,31,-1.9000000000000021,2.75,6.800000000000004,2167.7430000000004
2025-09-04 19:12:00,63.800000000000004,492.8819,31,-1.950000000000001,2.85,6.800000000000001,2178.093
2025-09-04 19:15:00,63.65,483.7818,32,-1.9499999999999975,2.6999999999999997,6.800000000000001,2149.609
2025-09-04 19:18:00,64.0,488.4549,32,-1.950000000000001,2.8000000000000003,6.800000000000001,2164.136
2025-09-04 19:21:00,63.75,479.3548,32,-1.950000000000001,2.65,6.699999999999999,2154.458
2025-09-04 19:24:00,62.349999999999994,477.6331,32,-1.950000000000001,2.6999999999999997,6.4999999999999964,2096.371
2025-09-04 19:27:00,58.25,453.5301,32,-1.9000000000000004,2.6999999999999997,6.300000000000001,1976.2921000000001
2025-09-04 19:30:00,58.55,453.0382,32,-1.8499999999999996,2.7,6.300000000000001,2008.8025
2025-09-04 19:33:00,57.35,445.1678,32,-1.7499999999999982,2.6500000000000004,6.099999999999998,1986.3889
2025-09-04 19:36:00,58.5,441.4786,32,-1.700000000000001,2.65,6.199999999999999,1969.7745
2025-09-04 19:39:00,58.5,449.103,32,-1.8499999999999979,2.75,6.299999999999997,2005.7480999999998
2025-09-04 19:42:00,59.9,455.2517,32,-1.8999999999999986,2.75,6.399999999999999,2033.7242999999999
2025-09-04 19:45:00,58.25,434.1001,32,-1.8500000000000014,2.75,6.199999999999996,1950.3935999999999
2025-09-04 19:48:00,57.099999999999994,420.327,32,-1.6999999999999993,2.8,6.0,1915.4398999999999
2025-09-04 19:51:00,57.0,417.1296,32,-1.6499999999999986,2.7499999999999996,5.899999999999999,1910.2708
2025-09-04 19:54:00,57.8,418.6053,32,-1.6999999999999993,2.9,6.100000000000001,1908.63
2025-09-04 19:57:00,58.4,464.5978,32,-1.6999999999999993,2.9499999999999997,6.0,1995.3946
2025-09-04 20:00:00,65.1,523.8715,32,-1.9499999999999993,2.45,6.899999999999999,2212.464
2025-09-04 20:03:00,68.15,510.3443,32,-2.3000000000000007,2.75,7.399999999999999,2275.844
2025-09-04 20:06:00,67.7,517.9688,32,-2.299999999999997,2.6999999999999997,7.399999999999999,2263.368
2025-09-04 20:09:00,67.65,526.577,32,-2.25,2.6,7.399999999999999,2263.593
2025-09-04 20:12:00,68.05,549.4502,32,-2.25,2.5500000000000007,7.5,2288.029
2025-09-04 20:15:00,70.15,555.8449,33,-2.349999999999998,2.6000000000000005,7.600000000000001,2344.3
2025-09-04 20:18:00,70.5,563.7153,33,-2.349999999999998,2.6000000000000005,7.600000000000001,2345.027
2025-09-04 20:21:00,71.45,560.5179,33,-2.3000000000000007,2.7000000000000006,7.700000000000003,2372.004
2025-09-04 20:24:00,70.95,546.4988,33,-2.3000000000000007,2.65,7.700000000000003,2353.9390000000003
2025-09-04 20:27:00,70.05,540.1042,33,-2.3500000000000014,2.6,7.700000000000003,2324.1000000000004
2025-09-04 20:30:00,68.5,540.842,33,-2.25,2.6500000000000004,7.399999999999999,2267.948
2025-09-04 20:33:00,69.75,549.4502,33,-2.25,2.5500000000000003,7.600000000000001,2321.423
2025-09-04 20:36:00,70.65,543.3015,33,-2.3000000000000007,2.6999999999999997,7.700000000000003,2346.219
2025-09-04 20:39:00,70.55000000000001,537.6447,33,-2.3500000000000014,2.8,7.700000000000003,2351.79
2025-09-04 20:42:00,69.55000000000001,526.577,33,-2.3500000000000014,2.65,7.5,2321.951
2025-09-04 20:45:00,68.5,537.8906,33,-2.3000000000000007,2.6,7.399999999999999,2276.968
2025-09-04 20:48:00,68.1,547.2367,33,-2.150000000000002,2.5500000000000007,7.399999999999999,2284.0330000000004
2025-09-04 20:51:00,69.05,547.4826,33,-2.200000000000001,2.6,7.4999999999999964,2299.236
2025-09-04 20:54:00,69.4,541.088,33,-2.2500000000000018,2.5500000000000003,7.599999999999998,2308.439
2025-09-04 20:57:00,68.5,531.004,33,-2.299999999999999,2.55,7.4999999999999964,2278.301
2025-09-04 21:00:00,66.2,513.0498,33,-2.200000000000001,2.5999999999999996,7.199999999999999,2204.5280000000002
2025-09-04 21:03:00,64.45,512.5579,33,-2.1500000000000004,2.6500000000000004,7.099999999999998,2154.441
2025-09-04 21:06:00,65.35,515.2633,33,-2.1500000000000004,2.5000000000000004,6.9999999999999964,2207.738
2025-09-04 21:09:00,64.7,503.9496,33,-2.049999999999999,2.75,7.099999999999998,2181.218
2025-09-04 21:12:00,65.2,504.6875,33,-2.0999999999999996,2.65,7.099999999999998,2174.733
2025-09-04 21:15:00,66.75,520.1823,34,-2.1500000000000004,2.8,7.199999999999999,2222.59
2025-09-04 21:18:00,65.45,511.5741,34,-2.200000000000001,2.5500000000000003,7.099999999999998,2202.215
2025-09-04 21:21:00,64.15,512.066,34,-1.9999999999999982,2.6,6.9999999999999964,2152.619
2025-09-04 21:24:00,62.55,504.1956,34,-1.9999999999999982,2.5500000000000003,6.900000000000002,2105.9719999999998
2025-09-04 21:27:00,63.05,498.5388,34,-2.0499999999999954,2.5499999999999994,6.900000000000002,2120.9269999999997
2025-09-04 21:30:00,62.2,495.3414,34,-1.9999999999999982,2.6500000000000004,6.900000000000002,2082.735
2025-09-04 21:33:00,62.75,483.5359,34,-1.9999999999999982,2.65,6.900000000000002,2083.267
2025-09-04 21:36:00,61.7,474.4358,34,-1.950000000000001,2.65,6.699999999999999,2051.1
2025-09-04 21:39:00,62.05,468.7789,34,-1.9000000000000004,2.6500000000000004,6.699999999999999,2052.6207
2025-09-04 21:42:00,59.9,467.5492,34,-1.950000000000001,2.7,6.599999999999998,2023.3940000000002
2025-09-04 21:45:00,58.8,464.1059,34,-2.0000000000000018,2.6500000000000004,6.599999999999998,2005.9062
2025-09-04 21:48:00,56.55,432.6244,34,-1.8000000000000025,2.9,6.300000000000001,1921.0505
2025-09-04 21:51:00,55.4,409.2593,34,-1.8000000000000025,2.7499999999999996,6.099999999999998,1894.5262
2025-09-04 21:54:00,56.349999999999994,457.7112,34,-1.8000000000000025,2.5999999999999996,6.199999999999999,1956.5707
2025-09-04 21:57:00,55.75,412.2106,34,-1.8499999999999996,2.599999999999999,6.099999999999998,1873.8661000000002
2025-09-04 22:00:00,53.349999999999994,418.1134,34,-1.6500000000000004,2.3500000000000005,5.699999999999999,1800.0262
2025-09-05 11:27:00,70.35,517.9688,35,-2.25,2.6500000000000004,6.399999999999999,2333.3674
2025-09-05 11:30:00,74.05,521.412,35,-2.5,2.95,7.899999999999999,2453.58
2025-09-05 11:33:00,74.6,521.412,35,-2.4499999999999993,3.0000000000000004,8.0,2438.772
2025-09-05 11:36:00,72.94999999999999,516.2471,35,-2.6499999999999986,2.9,7.899999999999999,2395.386
2025-09-05 11:39:00,71.19999999999999,508.1308,35,-2.3999999999999986,2.9000000000000004,7.799999999999997,2367.509
2025-09-05 11:42:00,69.85,492.8819,35,-2.3500000000000014,2.8500000000000005,7.799999999999997,2309.886
2025-09-05 11:45:00,69.25,485.5035,35,-2.3500000000000014,3.0500000000000003,7.699999999999996,2305.509
2025-09-05 11:48:00,68.75,484.2737,35,-2.4499999999999993,2.9,7.699999999999996,2289.651
2025-09-05 11:51:00,68.69999999999999,491.1603,35,-2.3999999999999986,2.8500000000000005,7.699999999999996,2279.116
2025-09-05 11:54:00,69.1,500.5063,35,-2.3999999999999986,2.9000000000000004,7.799999999999997,2301.611
2025-09-05 11:57:00,69.75,501.4901,35,-2.25,2.95,7.799999999999997,2323.358
2025-09-05 12:00:00,69.85,504.6875,35,-2.5,2.8500000000000005,7.899999999999999,2320.4269999999997
2025-09-05 12:03:00,69.1,505.4254,35,-2.5,2.8,7.699999999999996,2298.794
2025-09-05 12:06:00,68.65,493.6198,35,-2.4499999999999993,2.8499999999999996,7.699999999999996,2270.5150000000003
2025-09-05 12:09:00,67.7,486.7332,35,-2.299999999999997,2.7999999999999994,7.600000000000001,2239.442
2025-09-05 12:12:00,63.8,463.86,35,-2.25,2.8499999999999996,7.099999999999998,2139.321
2025-09-05 12:15:00,62.25,450.5787,35,-2.1500000000000004,2.7999999999999994,7.099999999999998,2068.86
2025-09-05 12:18:00,61.2,433.1163,35,-2.049999999999999,2.8999999999999995,6.900000000000002,2038.6770000000001
2025-09-05 12:21:00,60.35,428.9352,35,-1.9500000000000028,2.8999999999999995,6.900000000000002,2015.728
2025-09-05 12:24:00,59.75,425.7379,36,-2.099999999999998,2.8499999999999996,6.800000000000001,1995.1981
2025-09-05 12:27:00,59.75,423.5243,36,-2.099999999999998,2.9000000000000004,6.800000000000001,1997.2874000000002
2025-09-05 12:30:00,59.75,427.2136,36,-2.099999999999998,2.9000000000000004,6.800000000000001,1994.0029
2025-09-05 12:33:00,59.599999999999994,431.6406,36,-2.049999999999999,2.9000000000000004,6.800000000000001,1997.7275
2025-09-05 12:36:00,59.6,437.5434,36,-2.0999999999999996,2.8499999999999996,6.800000000000001,1999.1110999999999
2025-09-05 12:39:00,59.25,429.673,36,-2.0999999999999996,2.8,6.800000000000001,1979.6216
2025-09-05 12:42:00,59.1,441.7245,36,-2.0,2.7,6.800000000000001,1980.4270999999999
2025-09-05 12:45:00,59.2,455.0058,36,-2.0999999999999996,2.6,6.800000000000001,1977.4765
2025-09-05 12:48:00,59.1,449.8409,36,-2.0999999999999996,2.7,6.699999999999999,1982.8832
2025-09-05 12:51:00,58.8,432.1325,36,-2.0999999999999996,2.75,6.699999999999999,1976.4328
2025-09-05 12:54:00,58.7,428.1974,36,-2.049999999999999,2.8,6.699999999999999,1973.1757
2025-09-05 12:57:00,58.6,430.4109,36,-1.9999999999999982,2.8,6.699999999999999,1969.6647
2025-09-05 13:00:00,58.650000000000006,430.1649,36,-2.049999999999999,2.8499999999999996,6.800000000000001,1954.0325
2025-09-05 13:03:00,58.45,425.246,36,-2.049999999999999,2.8,6.700000000000003,1969.2423
2025-09-05 13:06:00,58.6,427.7054,36,-2.0000000000000018,2.8,6.800000000000004,1967.9546
2025-09-05 13:09:00,58.6,430.9027,36,-2.0,2.75,6.700000000000003,1974.5565
2025-09-05 13:12:00,58.900000000000006,432.8704,36,-2.1000000000000014,2.8,6.800000000000004,1974.2979
2025-09-05 13:15:00,58.95,432.6244,36,-2.0000000000000018,2.8,6.700000000000003,1972.1988000000001
2025-09-05 13:18:00,59.900000000000006,439.511,36,-2.0500000000000007,2.75,6.799999999999997,2020.0862000000002
2025-09-05 13:21:00,61.5,455.4977,36,-2.1999999999999993,2.75,6.899999999999999,2065.0522
2025-09-05 13:24:00,61.5,451.8085,37,-2.1000000000000014,2.8,7.0,2048.1965
2025-09-05 13:27:00,61.0,444.43,37,-2.049999999999997,2.7999999999999994,6.899999999999999,2051.1136
2025-09-05 13:30:00,60.8,448.8571,37,-2.1999999999999993,2.8499999999999996,7.0,2055.6823999999997
2025-09-05 13:33:00,61.550000000000004,455.0058,37,-2.1999999999999993,2.8,7.0,2067.1993
2025-09-05 13:36:00,62.0,455.9896,37,-2.1999999999999957,2.8,7.0,2078.5186999999996
2025-09-05 13:39:00,62.349999999999994,448.6111,37,-2.1499999999999986,2.9000000000000004,7.0,2091.4998
2025-09-05 13:42:00,62.4,441.9705,37,-2.1999999999999993,2.8000000000000007,7.0,2096.1695
2025-09-05 13:45:00,62.449999999999996,445.4138,37,-2.1999999999999993,2.9000000000000004,7.100000000000001,2091.2006
2025-09-05 13:48:00,63.45,449.8409,37,-2.25,2.8500000000000005,7.199999999999996,2121.513
2025-09-05 13:51:00,63.75,455.0058,37,-2.1999999999999993,2.8500000000000005,7.299999999999997,2116.272
2025-09-05 13:54:00,64.45,465.0897,37,-2.299999999999999,2.9000000000000004,7.300000000000001,2152.118
2025-09-05 13:57:00,64.25,462.6302,37,-2.200000000000001,2.8000000000000007,7.300000000000001,2134.8050000000003
2025-09-05 14:00:00,63.95,459.1869,37,-2.1500000000000004,2.7499999999999996,7.300000000000001,2142.739
2025-09-05 14:03:00,63.2,446.8895,37,-2.2500000000000018,2.85,7.099999999999998,2128.589
2025-09-05 14:06:00,63.550000000000004,444.9219,37,-2.1500000000000004,2.95,7.199999999999999,2130.182
2025-09-05 14:09:00,63.400000000000006,446.8895,37,-2.299999999999999,2.849999999999999,7.300000000000001,2135.9
2025-09-05 14:12:00,63.45,452.5463,37,-2.2499999999999982,2.9000000000000004,7.300000000000001,2136.254
2025-09-05 14:15:00,64.15,457.9572,37,-2.3500000000000014,3.0,7.300000000000004,2139.285
2025-09-05 14:18:00,64.6,457.2193,37,-2.1999999999999993,2.8000000000000007,7.299999999999997,2154.047
2025-09-05 14:21:00,64.45,461.1545,37,-2.25,2.900000000000001,7.299999999999997,2151.2349999999997
2025-09-05 14:24:00,64.95,467.0573,38,-2.150000000000002,2.8000000000000003,7.399999999999999,2173.2619999999997
2025-09-05 14:27:00,66.15,473.206,38,-2.3000000000000007,2.8500000000000005,7.600000000000001,2207.175
2025-09-05 14:30:00,67.9,479.3548,38,-2.3500000000000014,2.95,7.600000000000001,2252.2740000000003
2025-09-05 14:33:00,67.4,472.7141,38,-2.349999999999998,2.9000000000000004,7.600000000000001,2264.611
2025-09-05 14:36:00,66.65,471.2384,38,-2.3999999999999986,2.9,7.5,2224.071
2025-09-05 14:39:00,66.9,473.6979,38,-2.3999999999999986,3.0500000000000003,7.600000000000001,2222.724
2025-09-05 14:42:00,66.65,469.0249,38,-2.299999999999999,2.9000000000000004,7.5000000000000036,2232.511
2025-09-05 14:45:00,66.0,465.0897,38,-2.3499999999999996,2.8000000000000003,7.5000000000000036,2203.779
2025-09-05 14:48:00,65.55,461.4005,38,-2.3499999999999996,3.0,7.400000000000002,2195.408
2025-09-05 14:51:00,66.15,459.9248,38,-2.450000000000001,2.9000000000000004,7.599999999999998,2200.869
2025-09-05 14:54:00,65.6,450.5787,38,-2.450000000000001,3.1,7.5000000000000036,2188.318
2025-09-05 14:57:00,65.35,451.8085,38,-2.299999999999999,2.8500000000000005,7.400000000000002,2172.912
2025-09-05 15:00:00,65.1,456.7274,38,-2.4000000000000004,2.8500000000000005,7.400000000000002,2179.9210000000003
2025-09-05 15:03:00,66.1,470.7465,38,-2.450000000000001,2.9000000000000004,7.599999999999998,2218.159
2025-09-05 15:06:00,67.5,480.5845,38,-2.4999999999999982,2.9000000000000004,7.800000000000001,2264.565
2025-09-05 15:09:00,67.75,477.1412,38,-2.4499999999999993,2.8999999999999995,7.800000000000004,2265.8239999999996
2025-09-05 15:12:00,67.2,472.7141,38,-2.400000000000002,2.8,7.700000000000003,2238.3109999999997
2025-09-05 15:15:00,67.35,467.5492,38,-2.3000000000000007,3.0500000000000003,7.600000000000001,2245.285
2025-09-05 15:18:00,67.25,465.3356,38,-2.3999999999999986,2.9000000000000004,7.700000000000003,2235.857
2025-09-05 15:21:00,66.1,460.9086,38,-2.3999999999999986,2.95,7.5,2215.0
2025-09-05 15:24:00,65.8,461.1545,39,-2.3500000000000014,3.0500000000000003,7.5,2192.482
2025-09-05 15:27:00,65.44999999999999,460.4167,39,-2.299999999999997,2.9000000000000004,7.5,2193.1440000000002
2025-09-05 15:30:00,65.5,461.6464,39,-2.349999999999998,2.9000000000000004,7.399999999999999,2188.88
2025-09-05 15:33:00,65.5,458.4491,39,-2.25,2.9000000000000004,7.399999999999999,2185.508
2025-09-05 15:36:00,65.35,456.2355,39,-2.3999999999999986,2.9500000000000006,7.399999999999999,2184.063
2025-09-05 15:39:00,65.0,455.0058,39,-2.200000000000001,2.9000000000000004,7.300000000000001,2175.716
2025-09-05 15:42:00,66.55000000000001,462.3843,39,-2.3499999999999996,2.95,7.5000000000000036,2231.0950000000003
2025-09-05 15:45:00,65.65,459.9248,39,-2.4000000000000004,2.9000000000000004,7.400000000000002,2207.804
2025-09-05 15:48:00,64.85,456.7274,39,-2.3499999999999996,2.9999999999999996,7.400000000000002,2166.483
2025-09-05 15:51:00,64.65,459.6788,39,-2.299999999999999,2.8499999999999996,7.400000000000002,2162.399
2025-09-05 15:54:00,65.65,464.8438,39,-2.4000000000000004,2.7499999999999996,7.400000000000002,2192.576
2025-09-05 15:57:00,64.75,454.2679,39,-2.299999999999999,2.7999999999999994,7.400000000000002,2167.5209999999997
2025-09-05 16:00:00,63.95,447.8733,39,-2.3000000000000007,2.7999999999999994,7.200000000000003,2124.868
2025-09-05 16:03:00,64.1,445.4138,39,-2.1999999999999993,2.95,7.200000000000003,2127.983
2025-09-05 16:06:00,63.8,442.7083,39,-2.3000000000000007,2.9500000000000006,7.200000000000003,2156.54
2025-09-05 16:09:00,63.550000000000004,437.5434,39,-2.25,2.8499999999999996,7.200000000000003,2125.5730000000003
2025-09-05 16:12:00,63.550000000000004,439.0191,39,-2.3000000000000007,2.9499999999999997,7.200000000000003,2130.871
2025-09-05 16:15:00,62.35,443.9381,39,-2.3000000000000007,2.8,7.100000000000001,2081.5555
2025-09-05 16:18:00,64.0,448.1192,39,-2.1999999999999993,2.9000000000000004,7.300000000000004,2134.507
2025-09-05 16:21:00,64.0,450.3327,39,-2.25,2.7499999999999996,7.100000000000001,2155.879
2025-09-05 16:24:00,62.900000000000006,439.0191,40,-2.3000000000000007,2.8499999999999996,7.100000000000001,2119.048
2025-09-05 16:27:00,60.4,424.5081,40,-2.1000000000000014,2.85,6.800000000000004,1997.7993999999999
2025-09-05 16:30:00,60.7,421.0648,40,-2.0500000000000007,2.9499999999999993,6.799999999999997,2016.8342
2025-09-05 16:33:00,60.900000000000006,418.6053,40,-2.1000000000000014,2.8499999999999996,6.700000000000003,2030.7026
2025-09-05 16:36:00,60.05,419.5891,40,-1.9499999999999993,2.8499999999999996,6.600000000000001,1992.2616
2025-09-05 16:39:00,59.2,420.8188,40,-2.1000000000000014,2.8,6.600000000000001,2005.2309
2025-09-05 16:42:00,60.099999999999994,423.0324,40,-2.1000000000000014,2.9499999999999997,6.700000000000003,2077.406
2025-09-05 16:45:00,61.7,421.5567,40,-2.0500000000000007,2.849999999999999,6.799999999999997,2048.771
2025-09-05 16:48:00,60.15,417.8675,40,-2.0500000000000007,2.8499999999999996,6.600000000000001,2028.9672999999998
2025-09-05 16:51:00,60.6,415.8999,40,-1.9499999999999993,2.8499999999999996,6.700000000000003,2012.6494000000002
2025-09-05 16:54:00,59.849999999999994,415.8999,40,-2.0,2.85,6.600000000000001,2031.1959
2025-09-05 16:57:00,59.95,410.9809,40,-2.0500000000000007,2.8500000000000005,6.700000000000003,2020.0006
2025-09-05 17:00:00,57.849999999999994,371.6291,40,-1.9499999999999993,3.0,6.399999999999999,1919.7866
2025-09-05 17:03:00,55.05,381.467,40,-1.8000000000000007,2.7499999999999996,6.100000000000001,1895.2578
2025-09-05 17:06:00,55.7,383.6806,40,-1.7999999999999972,2.85,6.100000000000001,1891.5986
2025-09-05 17:09:00,56.6,386.6319,40,-1.8000000000000007,2.9,6.100000000000001,1886.0773
2025-09-05 17:12:00,55.15,372.8588,40,-1.8499999999999979,2.8499999999999996,6.199999999999996,1866.2105999999999
2025-09-05 17:15:00,51.1,281.3657,40,-1.5500000000000007,2.9499999999999997,5.5,1722.6958
2025-09-15 10:36:00,66.5,445.6598,41,-2.0999999999999996,2.6499999999999995,5.900000000000002,2215.0194
2025-09-15 10:39:00,71.19999999999999,502.7199,41,-2.450000000000001,3.1500000000000004,7.800000000000001,2426.572
2025-09-15 10:42:00,72.5,516.985,41,-2.549999999999999,3.0500000000000003,8.2,2431.81
2025-09-15 10:45:00,72.5,526.0851,41,-2.6500000000000004,2.95,8.2,2420.8779999999997
2025-09-15 10:48:00,72.4,522.8877,41,-2.5999999999999996,2.95,8.2,2433.437
2025-09-15 10:51:00,72.6,522.6418,41,-2.5999999999999996,3.0,8.3,2438.999
2025-09-15 10:54:00,72.85,518.7066,42,-2.6500000000000004,3.0,8.400000000000002,2425.5209999999997
2025-09-15 10:57:00,72.30000000000001,514.5255,42,-2.700000000000001,3.0000000000000004,8.400000000000002,2418.812
2025-09-15 11:00:00,70.75,510.8362,42,-2.6999999999999993,3.0000000000000004,8.2,2353.272
2025-09-15 11:03:00,69.0,510.3443,42,-2.4499999999999993,2.8999999999999995,7.899999999999999,2307.632
2025-09-15 11:06:00,68.30000000000001,504.4415,42,-2.5000000000000018,2.8999999999999995,7.899999999999999,2304.6000000000004
2025-09-15 11:09:00,68.05,503.2118,42,-2.549999999999999,2.8999999999999995,7.899999999999999,2294.3630000000003
2025-09-15 11:12:00,66.85,492.39,42,-2.3500000000000014,2.9499999999999997,7.700000000000003,2257.869
2025-09-15 11:15:00,65.75,488.2089,42,-2.400000000000002,2.8999999999999995,7.600000000000001,2211.473
2025-09-15 11:18:00,65.1,490.4225,42,-2.3499999999999996,2.8499999999999996,7.600000000000001,2182.883
2025-09-15 11:21:00,65.0,495.5874,42,-2.400000000000002,2.8,7.600000000000001,2193.809
2025-09-15 11:24:00,65.05000000000001,491.1603,42,-2.3000000000000007,2.8,7.600000000000001,2183.183
2025-09-15 11:27:00,64.85,487.2251,42,-2.400000000000002,2.8,7.600000000000001,2179.233
2025-09-15 11:30:00,63.15,475.1736,42,-2.3000000000000007,2.8499999999999996,7.5,2134.496
2025-09-15 11:33:00,63.5,467.5492,42,-2.3499999999999996,2.8499999999999996,7.5,2139.515
2025-09-15 11:36:00,62.3,460.1707,42,-2.3499999999999996,2.8499999999999996,7.399999999999999,2096.043
2025-09-15 11:39:00,62.15,463.86,42,-2.25,2.7999999999999994,7.399999999999999,2095.379
2025-09-15 11:42:00,62.3,455.2517,42,-2.1999999999999993,2.8499999999999996,7.300000000000004,2096.623
2025-09-15 11:45:00,61.85,460.1707,42,-2.299999999999999,2.8499999999999996,7.300000000000004,2094.398
2025-09-15 11:48:00,61.85,450.5787,42,-2.25,2.8499999999999996,7.300000000000004,2089.986
2025-09-15 11:51:00,61.099999999999994,435.8218,42,-2.1999999999999993,3.0000000000000004,7.100000000000001,2053.6724000000004
2025-09-15 11:54:00,61.05,442.9543,43,-2.1500000000000004,2.8499999999999996,7.200000000000003,2059.0380999999998
2025-09-15 11:57:00,61.05,447.3813,43,-2.2499999999999982,2.8999999999999995,7.200000000000003,2063.0063
2025-09-15 12:00:00,60.95,449.103,43,-2.3000000000000007,2.8499999999999996,7.200000000000003,2065.2205
2025-09-15 12:03:00,60.9,443.6921,43,-2.0,2.8499999999999996,7.0,2049.1682
2025-09-15 12:06:00,61.0,446.1516,43,-2.1499999999999986,2.8999999999999995,7.0,2048.8855000000003
2025-09-15 12:09:00,62.1,427.2136,43,-2.1999999999999975,2.85,7.199999999999996,2091.1493
2025-09-15 12:12:00,67.05,516.493,43,-2.350000000000003,2.8500000000000005,7.599999999999998,2271.1499999999996
2025-09-15 12:15:00,70.0,532.7257,43,-2.5000000000000018,2.8000000000000007,7.800000000000001,2345.188
2025-09-15 12:18:00,71.7,537.3987,43,-2.450000000000001,2.75,8.000000000000004,2405.3639999999996
2025-09-15 12:21:00,73.0,547.4826,43,-2.5999999999999996,2.750000000000001,8.2,2436.2569999999996
2025-09-15 12:24:00,73.65,544.7772,43,-2.549999999999999,2.9000000000000004,8.400000000000002,2457.674
2025-09-15 12:27:00,74.65,545.2691,43,-2.6500000000000004,2.8500000000000005,8.400000000000002,2486.8599999999997
2025-09-15 12:30:00,74.65,534.2014,43,-2.700000000000001,2.9000000000000004,8.400000000000002,2482.922
2025-09-15 12:33:00,74.8,524.3634,43,-2.6000000000000014,3.0500000000000003,8.300000000000004,2503.674
2025-09-15 12:36:00,74.3,522.6418,43,-2.6000000000000014,3.0,8.399999999999999,2489.5699999999997
2025-09-15 12:39:00,73.8,529.2824,43,-2.700000000000003,3.0000000000000004,8.399999999999999,2460.241
2025-09-15 12:42:00,73.65,528.7905,43,-2.700000000000003,2.8500000000000005,8.399999999999999,2469.478
2025-09-15 12:45:00,74.0,527.3148,43,-2.5500000000000007,2.75,8.300000000000004,2462.777
2025-09-15 12:48:00,73.5,518.2147,43,-2.6000000000000014,2.95,8.300000000000004,2445.5879999999997
2025-09-15 12:51:00,73.05,521.412,43,-2.6000000000000014,2.9,8.200000000000003,2434.306
2025-09-15 12:54:00,73.55,537.1528,44,-2.650000000000002,2.7,8.300000000000004,2451.799
2025-09-15 12:57:00,75.5,553.3854,44,-2.6000000000000014,2.6500000000000004,8.5,2509.426
2025-09-15 13:00:00,76.2,551.9097,44,-2.7499999999999964,2.7,8.600000000000001,2533.853
2025-09-15 13:03:00,76.45,552.6476,44,-2.7499999999999964,2.6000000000000005,8.5,2554.913
2025-09-15 13:06:00,77.35,552.1556,44,-2.6499999999999986,2.9000000000000004,8.600000000000001,2566.571
2025-09-15 13:09:00,77.4,550.9259,44,-2.6999999999999957,2.9,8.600000000000001,2570.531
2025-09-15 13:12:00,76.1,526.0851,44,-2.6999999999999957,2.9,8.5,2519.2520000000004
2025-09-15 13:15:00,73.2,524.1175,44,-2.5500000000000007,2.8999999999999995,8.199999999999996,2445.205
2025-09-15 13:18:00,72.5,501.7361,44,-2.5500000000000007,2.85,8.100000000000001,2410.025
2025-09-15 13:21:00,72.4,507.6389,44,-2.5,2.9000000000000004,8.100000000000001,2412.638
2025-09-15 13:24:00,71.6,506.9011,44,-2.5,2.75,8.100000000000001,2399.779
2025-09-15 13:27:00,71.85,506.6551,44,-2.5000000000000018,2.8500000000000005,8.099999999999998,2404.824
2025-09-15 13:30:00,72.75,519.9363,44,-2.549999999999999,2.85,8.2,2434.781
2025-09-15 13:33:00,74.75,530.2662,44,-2.6500000000000004,2.6999999999999997,8.500000000000004,2490.156
2025-09-15 13:36:00,74.9,512.5579,44,-2.7500000000000018,2.9000000000000004,8.400000000000002,2493.53
2025-09-15 13:39:00,74.25,515.7552,44,-2.549999999999999,3.0,8.400000000000002,2485.471
2025-09-15 13:42:00,74.80000000000001,521.658,44,-2.7500000000000018,3.0,8.499999999999996,2485.773
2025-09-15 13:45:00,75.19999999999999,522.6418,44,-2.5999999999999996,2.9000000000000004,8.400000000000002,2500.091
2025-09-15 13:48:00,75.35,527.3148,44,-2.549999999999999,2.9000000000000004,8.499999999999996,2504.955
2025-09-15 13:51:00,75.15,529.7743,44,-2.6000000000000014,3.1,8.300000000000004,2507.9610000000002
2025-09-15 13:54:00,75.44999999999999,544.5313,45,-2.650000000000002,2.8500000000000005,8.399999999999999,2525.215
2025-09-15 13:57:00,76.2,531.25,45,-2.650000000000002,2.95,8.5,2548.279
2025-09-15 14:00:00,76.5,522.6418,45,-2.650000000000002,2.75,8.5,2535.376
2025-09-15 14:03:00,74.9,501.4901,45,-2.5500000000000007,3.1,8.300000000000004,2496.05
2025-09-15 14:06:00,72.75,494.8495,45,-2.6000000000000014,3.0000000000000004,8.100000000000001,2424.66
2025-09-15 14:09:00,72.4,505.4254,45,-2.549999999999997,3.05,8.100000000000001,2414.377
2025-09-15 14:12:00,72.85,514.0336,45,-2.5500000000000007,3.0,8.100000000000001,2416.117
2025-09-15 14:15:00,72.65,512.8038,45,-2.4499999999999993,2.8500000000000005,8.100000000000001,2417.8469999999998
2025-09-15 14:18:00,72.94999999999999,521.658,45,-2.5,2.7,7.899999999999999,2429.361
2025-09-15 14:21:00,74.30000000000001,530.0203,45,-2.5500000000000007,2.7,8.100000000000001,2497.118
2025-09-15 14:24:00,75.2,528.0527,45,-2.4499999999999993,2.8,8.200000000000003,2517.751
2025-09-15 14:27:00,75.5,512.8038,45,-2.5,2.95,8.200000000000003,2499.8639999999996
2025-09-15 14:30:00,75.95,516.985,45,-2.5500000000000007,2.8999999999999995,8.299999999999997,2537.424
2025-09-15 14:33:00,75.55000000000001,510.0984,45,-2.6000000000000014,2.8499999999999996,8.199999999999996,2516.8990000000003
2025-09-15 14:36:00,75.15,510.5902,45,-2.349999999999998,3.05,8.199999999999996,2512.8469999999998
2025-09-15 14:39:00,75.15,509.6065,45,-2.5500000000000007,2.8499999999999996,8.299999999999997,2508.865
2025-09-15 14:42:00,74.35,505.4254,45,-2.549999999999999,2.8999999999999995,8.099999999999998,2477.6189999999997
2025-09-15 14:45:00,74.65,517.7228,45,-2.5500000000000025,3.0,8.2,2489.893
2025-09-15 14:48:00,74.95,509.6065,45,-2.549999999999999,2.95,8.2,2482.633
2025-09-15 14:51:00,73.85,491.6522,45,-2.549999999999999,2.95,8.099999999999998,2441.737
2025-09-15 14:54:00,72.0,502.228,46,-2.5000000000000018,2.6999999999999997,7.900000000000002,2406.663
2025-09-15 14:57:00,71.1,483.044,46,-2.450000000000001,2.9,7.800000000000001,2368.927
2025-09-15 15:00:00,70.5,482.0602,46,-2.4000000000000004,2.9,7.800000000000001,2363.224
2025-09-15 15:03:00,69.9,489.4387,46,-2.450000000000001,3.0,7.900000000000002,2345.2200000000003
2025-09-15 15:06:00,69.5,482.3062,46,-2.4000000000000004,2.95,7.800000000000001,2327.3720000000003
2025-09-15 15:09:00,69.75,500.9983,46,-2.3499999999999996,2.9000000000000004,7.699999999999999,2339.417
2025-09-15 15:12:00,72.4,512.066,46,-2.450000000000001,2.7999999999999994,7.900000000000002,2424.053
2025-09-15 15:15:00,72.1,506.4091,46,-2.399999999999997,2.95,7.900000000000002,2411.657
2025-09-15 15:18:00,72.05,494.6036,46,-2.4499999999999975,2.95,7.900000000000002,2401.657
2025-09-15 15:21:00,71.6,487.4711,46,-2.299999999999997,3.0,7.700000000000003,2409.2839999999997
2025-09-15 15:24:00,71.85,493.3738,46,-2.3500000000000014,3.05,7.800000000000004,2399.929
2025-09-15 15:27:00,70.8,482.3062,46,-2.1999999999999993,2.9000000000000004,7.700000000000003,2370.758
2025-09-15 15:30:00,70.85,481.8142,46,-2.4499999999999993,3.0,7.800000000000004,2378.7889999999998
2025-09-15 15:33:00,70.4,485.7494,46,-2.3499999999999996,3.05,7.800000000000001,2370.593
2025-09-15 15:36:00,70.55000000000001,501.7361,46,-2.3499999999999996,3.05,7.800000000000001,2377.004
2025-09-15 15:39:00,70.65,499.7685,46,-2.450000000000001,3.0,7.800000000000001,2375.779
2025-09-15 15:42:00,70.55000000000001,488.4549,46,-2.349999999999996,2.9000000000000004,7.900000000000002,2362.904
2025-09-15 15:45:00,70.45,485.5035,46,-2.4999999999999982,3.05,7.900000000000002,2358.442
2025-09-15 15:48:00,68.55,470.2546,46,-2.3999999999999986,3.15,7.700000000000003,2302.1099999999997
2025-09-15 15:51:00,68.75,473.6979,46,-2.400000000000002,3.05,7.600000000000001,2322.682
2025-09-15 15:54:00,68.9,482.5521,47,-2.3500000000000014,2.9000000000000004,7.700000000000003,2322.027
2025-09-15 15:57:00,69.5,500.9983,47,-2.3500000000000014,3.05,7.800000000000004,2357.7690000000002
2025-09-15 16:00:00,70.6,508.1308,47,-2.549999999999999,2.9,7.9999999999999964,2387.9300000000003
2025-09-15 16:03:00,71.44999999999999,513.7876,47,-2.4999999999999982,2.9000000000000004,7.9999999999999964,2412.858
2025-09-15 16:06:00,71.85,496.5712,47,-2.450000000000001,2.95,7.9999999999999964,2413.5339999999997
2025-09-15 16:09:00,71.05,486.9792,47,-2.4000000000000004,3.0,7.900000000000002,2384.9970000000003
2025-09-15 16:12:00,69.9,473.6979,47,-2.4000000000000004,3.15,7.800000000000001,2355.392
2025-09-15 16:15:00,69.25,483.2899,47,-2.3499999999999996,3.05,7.699999999999999,2327.123
2025-09-15 16:18:00,69.05,483.7818,47,-2.299999999999999,2.8999999999999995,7.800000000000001,2330.404
2025-09-15 16:21:00,68.85,468.533,47,-2.2499999999999982,3.0500000000000003,7.699999999999999,2290.584
2025-09-15 16:24:00,67.35,470.0087,47,-2.200000000000001,3.05,7.400000000000002,2251.084
2025-09-15 16:27:00,67.85,490.9144,47,-2.299999999999999,2.95,7.4999999999999964,2283.175
2025-09-15 16:30:00,69.19999999999999,484.5197,47,-2.3499999999999996,2.95,7.699999999999999,2323.6180000000004
2025-09-15 16:33:00,68.2,462.3843,47,-2.3499999999999996,3.05,7.599999999999998,2290.044
2025-09-15 16:36:00,66.05,458.4491,47,-2.3000000000000025,3.05,7.5000000000000036,2225.94
2025-09-15 16:39:00,67.1,459.6788,47,-2.3499999999999996,2.95,7.599999999999998,2255.697
2025-09-15 16:42:00,67.0,467.3032,47,-2.1500000000000004,3.0,7.4999999999999964,2270.1670000000004
2025-09-15 16:45:00,67.7,470.7465,47,-2.3000000000000025,2.8499999999999996,7.4999999999999964,2267.236
2025-09-15 16:48:00,67.30000000000001,469.0249,47,-2.4000000000000004,3.0,7.599999999999998,2266.062
2025-09-15 16:51:00,67.1,477.3871,47,-2.3499999999999996,2.9000000000000004,7.5000000000000036,2273.185
2025-09-15 16:54:00,68.05,483.5359,48,-2.3000000000000025,2.95,7.599999999999998,2290.48
2025-09-15 16:57:00,68.3,482.3062,48,-2.3500000000000014,3.05,7.699999999999996,2298.989
2025-09-15 17:00:00,68.19999999999999,477.3871,48,-2.3999999999999986,3.05,7.600000000000001,2304.687
2025-09-15 17:03:00,68.19999999999999,475.1736,48,-2.3999999999999986,3.1499999999999995,7.699999999999996,2297.045
2025-09-15 17:06:00,67.69999999999999,460.9086,48,-2.349999999999998,3.0999999999999996,7.600000000000001,2277.346
2025-09-15 17:09:00,66.7,455.2517,48,-2.3000000000000007,2.95,7.5,2249.276
2025-09-15 17:12:00,65.15,465.0897,48,-2.1999999999999975,3.0,7.300000000000001,2196.859
2025-09-15 17:15:00,66.25,464.8438,48,-2.25,2.9000000000000004,7.399999999999999,2227.746
2025-09-15 17:18:00,66.55000000000001,480.5845,48,-2.3000000000000007,3.0,7.5,2252.607
2025-09-15 17:21:00,68.35,486.9792,48,-2.3000000000000007,3.05,7.600000000000001,2308.876
2025-09-15 17:24:00,67.95,470.2546,48,-2.25,2.95,7.5,2297.0240000000003
2025-09-15 17:27:00,65.7,467.3032,48,-2.1999999999999993,3.1999999999999997,7.299999999999997,2220.33
2025-09-15 17:30:00,65.94999999999999,466.0735,48,-2.1999999999999993,2.8999999999999995,7.299999999999997,2223.3720000000003
2025-09-15 17:33:00,65.55000000000001,455.4977,48,-2.3000000000000007,3.05,7.299999999999997,2213.813
2025-09-15 17:36:00,56.15,398.4375,48,-1.9999999999999964,3.0,6.200000000000003,1910.5516
2025-09-15 17:39:00,62.5,461.1545,48,-2.0,2.8000000000000003,6.899999999999999,2156.2799999999997
2025-09-15 17:42:00,67.1,475.9114,48,-2.2499999999999964,2.8499999999999996,7.399999999999999,2256.216
2025-09-15 17:45:00,67.55,483.7818,48,-2.2499999999999964,3.0,7.5,2279.5389999999998
2025-09-15 17:48:00,67.35,470.9925,48,-2.3999999999999986,3.0,7.600000000000001,2252.309
2025-09-15 17:51:00,65.4,454.2679,48,-2.1999999999999993,3.0,7.399999999999999,2197.1800000000003
2025-09-15 17:54:00,64.6,467.5492,49,-2.150000000000002,3.0500000000000003,7.300000000000004,2160.115
2025-09-15 17:57:00,65.0,469.7627,49,-2.3499999999999996,3.1499999999999995,7.400000000000002,2201.515
2025-09-15 18:00:00,66.05,457.9572,49,-2.2500000000000018,2.999999999999999,7.400000000000002,2229.828
2025-09-15 18:03:00,65.5,468.287,49,-2.3499999999999996,3.0,7.400000000000002,2198.9120000000003
2025-09-15 18:06:00,65.0,474.4358,49,-2.2500000000000018,3.0,7.300000000000001,2195.81
2025-09-15 18:09:00,65.0,473.9438,49,-2.200000000000001,2.95,7.300000000000001,2196.866
2025-09-15 18:12:00,65.7,471.2384,49,-2.2499999999999982,3.0,7.400000000000002,2207.991
2025-09-15 18:15:00,64.3,448.6111,49,-2.2500000000000018,3.0000000000000004,7.199999999999999,2120.933
2025-09-15 18:18:00,62.1,448.6111,49,-2.0499999999999954,3.0,6.900000000000002,2105.9539999999997
2025-09-15 18:21:00,61.55,435.0839,49,-2.099999999999996,2.95,6.900000000000002,2091.758
2025-09-15 18:24:00,61.25,430.4109,49,-2.0000000000000018,3.1499999999999995,6.900000000000002,2060.476
2025-09-15 18:27:00,60.95,443.6921,49,-2.0,3.0,6.799999999999997,2049.615
2025-09-15 18:30:00,61.7,427.2136,49,-2.1000000000000014,2.8499999999999996,6.899999999999999,2065.544
2025-09-15 18:33:00,61.150000000000006,428.9352,49,-2.1000000000000014,2.9000000000000004,6.899999999999999,2055.665
2025-09-15 18:36:00,60.3,429.4271,49,-2.0,2.95,6.799999999999997,2037.6095
2025-09-15 18:39:00,61.65,442.9543,49,-2.1000000000000014,2.95,6.899999999999999,2091.8469999999998
2025-09-15 18:42:00,61.65,444.9219,49,-2.1000000000000014,3.0,7.0,2073.7079999999996
2025-09-15 18:45:00,61.849999999999994,472.4682,49,-2.0,2.95,6.899999999999999,2126.923
2025-09-15 18:48:00,65.44999999999999,491.8981,49,-2.149999999999995,2.7499999999999996,7.199999999999996,2186.786
2025-09-15 18:51:00,65.8,485.9954,49,-2.25,3.15,7.399999999999999,2228.367
2025-09-15 18:54:00,66.55000000000001,501.7361,50,-2.3000000000000007,2.8999999999999995,7.5,2243.5969999999998
2025-09-15 18:57:00,67.7,488.2089,50,-2.25,2.9000000000000004,7.600000000000001,2289.4880000000003
2025-09-15 19:00:00,67.75,489.9306,50,-2.4499999999999993,3.05,7.600000000000001,2280.837
2025-09-15 19:03:00,66.3,488.2089,50,-2.3500000000000014,3.0500000000000003,7.5,2240.1369999999997
2025-09-15 19:06:00,65.55000000000001,495.5874,50,-2.2499999999999964,2.8500000000000005,7.5,2206.792
2025-09-15 19:09:00,67.44999999999999,508.3767,50,-2.25,2.8000000000000003,7.600000000000001,2286.742
2025-09-15 19:12:00,66.95,476.1574,50,-2.4499999999999993,2.9500000000000006,7.600000000000001,2239.5739999999996
2025-09-15 19:15:00,63.55,470.0087,50,-2.1499999999999986,2.95,7.299999999999997,2162.1180000000004
2025-09-15 19:18:00,62.3,460.9086,50,-2.150000000000002,3.2,7.0,2113.39
2025-09-15 19:21:00,62.1,470.9925,50,-2.1000000000000014,2.750000000000001,7.0,2109.71
2025-09-15 19:24:00,61.75,466.5654,50,-2.1000000000000014,2.8500000000000005,7.0,2096.727
2025-09-15 19:27:00,62.5,457.9572,50,-2.0500000000000007,2.75,7.100000000000001,2111.773
2025-09-15 19:30:00,61.7,446.1516,50,-2.1000000000000014,2.9500000000000006,7.0,2074.899
2025-09-15 19:33:00,60.45,487.2251,50,-2.0,2.95,6.899999999999999,2090.741
2025-09-15 19:36:00,63.25,489.6846,50,-2.150000000000002,2.8,7.0,2108.244
2025-09-15 19:39:00,70.7,545.0231,50,-2.400000000000002,2.8000000000000003,7.700000000000003,2336.751
2025-09-15 19:42:00,73.15,548.7124,50,-2.6000000000000014,2.8000000000000003,8.0,2426.904
2025-09-15 19:45:00,72.94999999999999,522.8877,50,-2.400000000000002,2.95,8.100000000000001,2408.4939999999997
2025-09-15 19:48:00,72.0,527.3148,50,-2.5500000000000007,2.7500000000000004,8.0,2373.553
2025-09-15 19:51:00,71.55,528.0527,50,-2.4499999999999993,2.7500000000000004,8.0,2382.743
2025-09-15 19:54:00,71.35,529.7743,51,-2.4499999999999993,2.8500000000000005,7.899999999999999,2382.904
2025-09-15 19:57:00,73.19999999999999,543.3015,51,-2.5,2.8000000000000007,8.100000000000001,2420.203
2025-09-15 20:00:00,73.4,544.7772,51,-2.5500000000000007,2.8500000000000005,8.100000000000001,2445.258
2025-09-15 20:03:00,73.19999999999999,530.0203,51,-2.5500000000000007,3.0,8.200000000000003,2431.691
2025-09-15 20:06:00,71.9,515.0174,51,-2.549999999999997,2.8500000000000005,8.0,2402.172
2025-09-15 20:09:00,72.1,537.1528,51,-2.549999999999997,3.0000000000000004,8.0,2397.932
2025-09-15 20:12:00,72.45,532.9717,51,-2.549999999999997,2.8500000000000005,8.0,2404.094
2025-09-15 20:15:00,70.6,519.1985,51,-2.3999999999999986,3.0000000000000004,7.899999999999999,2353.15
2025-09-15 20:18:00,69.85,518.9525,51,-2.25,2.8000000000000003,7.800000000000004,2309.197
2025-09-15 20:21:00,69.6,509.3605,51,-2.3000000000000007,2.8000000000000003,7.700000000000003,2290.1009999999997
2025-09-15 20:24:00,68.30000000000001,512.8038,51,-2.299999999999997,2.8499999999999996,7.700000000000003,2282.4539999999997
2025-09-15 20:27:00,67.35,513.0498,51,-2.25,2.6999999999999997,7.600000000000001,2251.923
2025-09-15 20:30:00,66.6,496.0793,51,-2.3000000000000007,2.8999999999999995,7.5,2212.679
2025-09-15 20:33:00,66.80000000000001,509.3605,51,-2.1999999999999993,2.7,7.399999999999999,2236.758
2025-09-15 20:36:00,67.5,516.493,51,-2.3000000000000007,2.750000000000001,7.5,2245.676
2025-09-15 20:39:00,69.65,543.3015,51,-2.3500000000000014,2.9000000000000004,7.700000000000003,2333.358
2025-09-15 20:42:00,71.8,532.9717,51,-2.3999999999999986,2.8000000000000007,7.899999999999999,2385.114
2025-09-15 20:45:00,69.65,507.8849,51,-2.3999999999999986,2.8999999999999995,7.700000000000003,2299.202
2025-09-15 20:48:00,66.95,509.1146,51,-2.25,2.8499999999999996,7.399999999999999,2223.834
2025-09-15 20:51:00,67.9,524.8553,51,-2.349999999999998,2.8,7.5,2258.194
2025-09-15 20:54:00,69.3,527.5607,52,-2.25,2.95,7.700000000000003,2299.3379999999997
2025-09-15 20:57:00,70.55,542.0718,52,-2.5,2.8000000000000007,7.799999999999997,2370.915
2025-09-15 21:00:00,72.1,543.3015,52,-2.5,2.8000000000000007,8.0,2430.4939999999997
2025-09-15 21:03:00,71.94999999999999,517.4769,52,-2.4499999999999993,2.9500000000000006,8.0,2404.09
2025-09-15 21:06:00,70.85,522.8877,52,-2.4499999999999993,2.900000000000001,7.899999999999999,2367.967
2025-09-15 21:09:00,69.15,513.2957,52,-2.3999999999999986,2.9000000000000004,7.799999999999997,2317.582
2025-09-15 21:12:00,68.65,513.7876,52,-2.349999999999998,2.8000000000000007,7.700000000000003,2304.312
2025-09-15 21:15:00,66.8,468.287,52,-2.3000000000000007,2.8000000000000003,7.399999999999999,2231.7
2025-09-15 21:18:00,63.5,481.8142,52,-2.150000000000002,2.750000000000001,7.0,2119.836
2025-09-15 21:21:00,64.15,475.9114,52,-2.1999999999999993,2.7,7.100000000000001,2143.511
2025-09-15 21:24:00,63.25,471.2384,52,-2.0500000000000007,2.8499999999999996,7.0,2107.556
2025-09-15 21:27:00,63.45,473.206,52,-2.0,2.8999999999999995,7.0,2104.509
2025-09-15 21:30:00,62.7,475.1736,52,-2.0500000000000007,2.7499999999999996,7.0,2103.9260000000004
2025-09-15 21:33:00,62.5,472.7141,52,-2.1000000000000014,2.9,7.0,2101.21
2025-09-15 21:36:00,60.3,453.5301,52,-2.0,2.8499999999999996,6.700000000000003,2033.193
2025-09-15 21:39:00,62.400000000000006,493.6198,52,-2.0500000000000007,2.7499999999999996,6.899999999999999,2105.77
2025-09-15 21:42:00,64.6,483.7818,52,-2.25,2.9,7.200000000000003,2188.6220000000003
2025-09-15 21:45:00,61.45,443.9381,52,-2.0500000000000007,2.8,6.899999999999999,2069.415
2025-09-15 21:48:00,57.55,429.673,52,-1.950000000000001,2.8499999999999996,6.299999999999997,1946.9014
2025-09-15 21:51:00,56.25,388.3536,52,-1.8000000000000007,2.8,6.200000000000003,1862.5491
2025-09-15 21:54:00,57.900000000000006,425.9838,53,-1.799999999999999,2.8000000000000003,6.299999999999997,1926.6390000000001
2025-09-15 21:57:00,55.45,424.7541,53,-1.6999999999999993,2.5999999999999996,6.0,1859.0228000000002
2025-09-15 22:00:00,49.15,343.5909,53,-1.4000000000000004,2.55,5.100000000000001,1638.4859000000001
2025-09-17 08:39:00,57.9,499.0307,53,-1.6999999999999993,2.0500000000000007,5.100000000000001,2096.1864
2025-09-17 08:42:00,69.5,492.39,53,-2.349999999999998,2.85,7.100000000000001,2314.9565000000002
2025-09-17 08:45:00,65.85,499.2766,53,-2.299999999999999,2.8000000000000003,7.200000000000003,2197.3138
2025-09-17 08:48:00,66.9,505.6713,53,-2.25,2.8499999999999996,7.399999999999999,2226.436
2025-09-17 08:51:00,65.8,494.1117,53,-2.2500000000000018,2.8000000000000003,7.300000000000001,2174.908
2025-09-17 08:54:00,61.849999999999994,467.0573,53,-2.1500000000000004,2.7500000000000004,6.900000000000002,2049.0382
2025-09-17 08:57:00,58.75,453.7761,53,-1.8500000000000014,2.5999999999999996,6.599999999999998,1964.2901
2025-09-17 09:00:00,58.65,453.5301,53,-1.950000000000001,2.6499999999999995,6.599999999999998,1969.3643
2025-09-17 09:03:00,59.0,452.7923,53,-1.950000000000001,2.7,6.600000000000001,1958.9141
2025-09-17 09:06:00,59.4,470.7465,53,-1.950000000000001,2.6,6.600000000000001,1983.54
2025-09-17 09:09:00,60.65,482.5521,53,-2.0000000000000018,2.6,6.800000000000004,2041.3579
2025-09-17 09:12:00,61.3,482.3062,54,-2.0500000000000007,2.6500000000000004,6.899999999999999,2041.5584000000001
2025-09-17 09:15:00,61.25,470.0087,54,-2.0500000000000007,2.7,6.799999999999997,2031.8817
2025-09-17 09:18:00,61.25,456.7274,54,-2.0999999999999996,2.75,6.799999999999997,2032.7818
2025-09-17 09:21:00,61.6,459.1869,54,-2.049999999999999,2.8,6.799999999999997,2051.4531
2025-09-17 09:24:00,61.400000000000006,454.7599,54,-2.0,2.8500000000000005,6.899999999999999,2081.5176
2025-09-17 09:27:00,61.3,460.1707,54,-2.0,2.8500000000000005,6.899999999999999,2069.9692
2025-09-17 09:30:00,61.1,455.4977,54,-2.0500000000000007,2.8,6.899999999999999,2067.3796
2025-09-17 09:33:00,61.25,474.4358,54,-2.1000000000000014,2.75,6.899999999999999,2068.5839
2025-09-17 09:36:00,62.5,484.5197,54,-2.1499999999999986,2.75,7.0,2122.1717
2025-09-17 09:39:00,64.1,483.044,54,-2.099999999999998,2.8500000000000005,7.199999999999996,2169.676
2025-09-17 09:42:00,65.05000000000001,473.9438,54,-2.0999999999999996,2.8500000000000005,7.299999999999997,2190.923
2025-09-17 09:45:00,65.3,469.0249,54,-2.1499999999999986,2.95,7.5,2209.3469999999998
2025-09-17 09:48:00,65.65,466.0735,54,-2.299999999999999,3.0,7.399999999999999,2214.422
2025-09-17 09:51:00,66.05,462.1383,54,-2.2499999999999982,3.05,7.5,2217.313
2025-09-17 09:54:00,66.35,467.0573,54,-2.25,3.0,7.5,2230.4939999999997
2025-09-17 09:57:00,67.05000000000001,488.4549,54,-2.299999999999999,3.05,7.600000000000001,2259.982
2025-09-17 10:00:00,68.2,493.3738,54,-2.299999999999999,2.9000000000000004,7.699999999999996,2292.344
2025-09-17 10:03:00,68.19999999999999,497.309,54,-2.3999999999999986,3.05,7.699999999999996,2288.279
2025-09-17 10:06:00,67.85,483.2899,54,-2.3000000000000007,3.0,7.699999999999996,2286.4269999999997
2025-09-17 10:09:00,68.45,480.8304,54,-2.349999999999998,3.15,7.699999999999996,2278.8599999999997
2025-09-17 10:12:00,68.4,478.371,55,-2.349999999999998,3.05,7.699999999999996,2298.1899999999996
2025-09-17 10:15:00,67.75,475.6655,55,-2.3500000000000014,3.05,7.600000000000001,2275.027
2025-09-17 10:18:00,68.05000000000001,478.371,55,-2.349999999999998,2.8499999999999996,7.699999999999996,2297.187
2025-09-17 10:21:00,68.35,484.5197,55,-2.3000000000000007,3.05,7.799999999999997,2289.308
2025-09-17 10:24:00,68.4,499.5226,55,-2.4999999999999982,3.0,7.799999999999997,2290.2479999999996
2025-09-17 10:27:00,69.45,500.5063,55,-2.4499999999999975,2.9000000000000004,7.799999999999997,2323.168
2025-09-17 10:30:00,69.65,502.9659,55,-2.549999999999999,3.1,7.899999999999999,2340.3630000000003
2025-09-17 10:33:00,69.15,483.2899,55,-2.4499999999999993,3.0,7.899999999999999,2312.031
2025-09-17 10:36:00,68.55000000000001,480.8304,55,-2.4499999999999975,3.0,7.799999999999997,2293.254
2025-09-17 10:39:00,68.19999999999999,487.2251,55,-2.4000000000000004,2.9499999999999993,7.700000000000003,2290.022
2025-09-17 10:42:00,68.3,487.4711,55,-2.3499999999999996,3.05,7.799999999999997,2284.0910000000003
2025-09-17 10:45:00,69.25,490.6684,55,-2.3500000000000014,2.8,7.899999999999999,2316.553
2025-09-17 10:48:00,70.95,513.7876,55,-2.4499999999999993,3.0,8.0,2367.1710000000003
2025-09-17 10:51:00,71.05,515.0174,55,-2.5,3.0,8.0,2373.442
2025-09-17 10:54:00,71.15,506.6551,55,-2.5,2.95,8.0,2379.837
2025-09-17 10:57:00,69.55000000000001,492.1441,55,-2.3999999999999986,3.15,8.0,2339.407
2025-09-17 11:00:00,69.6,489.4387,55,-2.4499999999999975,3.0,7.799999999999997,2327.746
2025-09-17 11:03:00,69.65,493.1279,55,-2.4999999999999982,3.0,8.0,2328.997
2025-09-17 11:06:00,69.65,490.9144,55,-2.5000000000000018,2.9000000000000004,8.0,2327.9139999999998
2025-09-17 11:09:00,69.69999999999999,508.3767,55,-2.5000000000000018,2.9000000000000004,8.100000000000001,2339.8869999999997
2025-09-17 11:12:00,70.0,513.2957,56,-2.5,2.8,8.0,2341.701
2025-09-17 11:15:00,70.0,511.82,56,-2.5500000000000007,2.8000000000000007,8.0,2351.7
2025-09-17 11:18:00,70.1,501.7361,56,-2.4499999999999993,2.75,8.0,2329.115
2025-09-17 11:21:00,70.2,496.0793,56,-2.5,2.95,8.0,2337.014
2025-09-17 11:24:00,70.0,494.6036,56,-2.549999999999999,2.9000000000000004,8.0,2346.536
2025-09-17 11:27:00,69.7,498.2928,56,-2.4499999999999993,3.15,8.0,2341.474
2025-09-17 11:30:00,69.85,495.3414,56,-2.5,3.05,8.100000000000001,2324.358
2025-09-17 11:33:00,70.35,514.0336,56,-2.5999999999999996,2.8500000000000005,8.100000000000001,2351.861
2025-09-17 11:36:00,71.05000000000001,520.1823,56,-2.5500000000000007,2.9000000000000004,8.200000000000003,2372.125
2025-09-17 11:39:00,71.55,523.8715,56,-2.5999999999999996,3.0,8.300000000000004,2383.581
