Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2025-09-17 11:42:00,70.65,500.5063,56,-2.549999999999999,2.95,8.200000000000003,2346.276
2025-09-17 11:45:00,69.7,487.2251,56,-2.549999999999999,3.0,8.100000000000001,2314.916
2025-09-17 11:48:00,67.9,483.5359,56,-2.5500000000000007,3.0999999999999996,7.899999999999999,2282.261
2025-09-17 11:51:00,68.15,491.1603,56,-2.400000000000002,3.0,7.899999999999999,2284.85
2025-09-17 11:54:00,67.4,503.2118,56,-2.3000000000000007,3.05,7.899999999999999,2267.1710000000003
2025-09-17 11:57:00,68.45,505.4254,56,-2.450000000000001,3.1,7.899999999999999,2306.277
2025-09-17 12:00:00,69.6,506.9011,56,-2.5500000000000007,2.95,8.100000000000001,2343.777
2025-09-17 12:03:00,69.55000000000001,502.228,56,-2.4000000000000004,2.95,8.100000000000001,2331.047
2025-09-17 12:06:00,68.55000000000001,491.1603,56,-2.450000000000001,2.95,8.0,2288.639
2025-09-17 12:09:00,67.75,494.1117,56,-2.450000000000003,3.0,7.899999999999999,2273.947
2025-09-17 12:12:00,67.25,491.6522,57,-2.4999999999999982,2.95,7.800000000000004,2263.937
2025-09-17 12:15:00,67.9,494.6036,57,-2.400000000000002,2.95,7.899999999999999,2282.612
2025-09-17 12:18:00,69.0,510.0984,57,-2.549999999999999,3.05,8.100000000000001,2305.283
2025-09-17 12:21:00,68.94999999999999,511.3281,57,-2.3499999999999996,3.0,8.0,2310.656
2025-09-17 12:24:00,69.0,508.3767,57,-2.5500000000000007,2.9000000000000004,8.0,2326.5860000000002
2025-09-17 12:27:00,67.85,496.5712,57,-2.400000000000002,2.95,7.899999999999999,2272.5820000000003
2025-09-17 12:30:00,67.44999999999999,490.9144,57,-2.3999999999999986,2.8,7.899999999999999,2271.862
2025-09-17 12:33:00,67.69999999999999,495.5874,57,-2.3500000000000014,2.9000000000000004,7.899999999999999,2280.198
2025-09-17 12:36:00,68.15,497.309,57,-2.549999999999999,2.9000000000000004,7.899999999999999,2275.925
2025-09-17 12:39:00,68.4,498.0469,57,-2.4499999999999993,3.0999999999999996,8.0,2286.927
2025-09-17 12:42:00,67.9,503.9496,57,-2.4499999999999993,3.0500000000000003,7.899999999999999,2271.786
2025-09-17 12:45:00,67.95,512.5579,57,-2.3999999999999986,2.6500000000000004,8.0,2285.185
2025-09-17 12:48:00,68.1,514.0336,57,-2.4499999999999993,2.95,7.899999999999999,2304.202
2025-09-17 12:51:00,68.1,501.7361,57,-2.3999999999999986,3.0,7.899999999999999,2291.268
2025-09-17 12:54:00,67.8,495.3414,57,-2.4499999999999993,2.8500000000000005,8.0,2280.027
2025-09-17 12:57:00,67.05,488.2089,57,-2.3500000000000014,2.9000000000000004,7.899999999999999,2252.768
2025-09-17 13:00:00,65.85,482.0602,57,-2.3000000000000007,2.8,7.799999999999997,2223.635
2025-09-17 13:03:00,65.85,485.9954,57,-2.3499999999999996,2.85,7.599999999999998,2230.406
2025-09-17 13:06:00,66.65,493.6198,57,-2.3000000000000025,3.0,7.699999999999999,2244.267
2025-09-17 13:09:00,66.45,506.4091,57,-2.349999999999998,3.0500000000000003,7.799999999999997,2243.2780000000002
2025-09-17 13:12:00,68.3,506.9011,58,-2.349999999999998,2.9000000000000004,8.0,2299.375
2025-09-17 13:15:00,68.25,504.4415,58,-2.4499999999999993,2.9000000000000004,8.0,2298.318
2025-09-17 13:18:00,68.15,488.2089,58,-2.5500000000000007,3.05,8.0,2288.633
2025-09-17 13:21:00,68.19999999999999,486.9792,58,-2.5,2.7499999999999996,7.799999999999997,2265.508
2025-09-17 13:24:00,68.35,489.9306,58,-2.4499999999999993,3.0500000000000003,7.799999999999997,2261.6949999999997
2025-09-17 13:27:00,69.8,507.147,58,-2.5000000000000018,2.75,7.900000000000002,2306.69
2025-09-17 13:30:00,70.2,503.9496,58,-2.5500000000000025,2.8,8.000000000000004,2326.824
2025-09-17 13:33:00,69.85,503.9496,58,-2.4000000000000004,3.0500000000000003,8.000000000000004,2304.43
2025-09-17 13:36:00,70.95,527.3148,58,-2.599999999999996,2.8000000000000003,8.099999999999998,2354.598
2025-09-17 13:39:00,72.95,528.7905,58,-2.4999999999999982,2.8499999999999996,8.2,2407.735
2025-09-17 13:42:00,73.65,513.2957,58,-2.4000000000000004,3.0,8.3,2421.134
2025-09-17 13:45:00,71.9,503.4577,58,-2.4999999999999982,2.9000000000000004,8.2,2363.063
2025-09-17 13:48:00,71.55,510.0984,58,-2.5,2.8,8.100000000000001,2353.581
2025-09-17 13:51:00,71.69999999999999,513.2957,58,-2.450000000000003,2.95,8.100000000000001,2352.4120000000003
2025-09-17 13:54:00,71.69999999999999,519.1985,58,-2.549999999999997,3.1,8.100000000000001,2362.4359999999997
2025-09-17 13:57:00,72.5,521.1661,58,-2.5500000000000007,2.8000000000000007,8.100000000000001,2372.1400000000003
2025-09-17 14:00:00,71.65,533.7095,58,-2.5500000000000007,2.75,8.200000000000003,2411.897
2025-09-17 14:03:00,72.85,535.4312,58,-2.6000000000000014,2.95,8.300000000000004,2451.638
2025-09-17 14:06:00,73.35,523.6256,58,-2.6000000000000014,3.05,8.399999999999999,2463.1040000000003
2025-09-17 14:09:00,72.19999999999999,512.5579,58,-2.5,2.9000000000000004,8.200000000000003,2403.6059999999998
2025-09-17 14:12:00,71.65,515.7552,59,-2.5500000000000007,2.95,8.200000000000003,2395.236
2025-09-17 14:15:00,71.45,519.1985,59,-2.5500000000000007,2.9000000000000004,8.200000000000003,2413.758
2025-09-17 14:18:00,72.25,519.9363,59,-2.6499999999999986,2.8499999999999996,8.299999999999997,2427.0209999999997
2025-09-17 14:21:00,72.4,524.8553,59,-2.599999999999998,2.75,8.299999999999997,2413.721
2025-09-17 14:24:00,72.4,525.1013,59,-2.6999999999999957,2.8500000000000005,8.399999999999999,2432.273
2025-09-17 14:27:00,72.45,526.8229,59,-2.599999999999998,3.0,8.399999999999999,2435.77
2025-09-17 14:30:00,72.25,521.412,59,-2.549999999999999,3.0999999999999996,8.2,2425.2219999999998
2025-09-17 14:33:00,71.0,498.2928,59,-2.549999999999999,3.1,8.2,2385.871
2025-09-17 14:36:00,70.5,504.6875,59,-2.5000000000000018,2.9000000000000004,8.099999999999998,2372.2
2025-09-17 14:39:00,70.6,508.3767,59,-2.5000000000000018,2.6999999999999997,8.099999999999998,2367.7780000000002
2025-09-17 14:42:00,70.2,505.4254,59,-2.450000000000001,2.95,7.9999999999999964,2370.5370000000003
2025-09-17 14:45:00,70.35,516.739,59,-2.4999999999999982,2.8500000000000005,7.9999999999999964,2353.98
2025-09-17 14:48:00,71.6,521.9039,59,-2.599999999999996,2.8500000000000005,8.099999999999998,2402.3559999999998
2025-09-17 14:51:00,71.15,514.0336,59,-2.5999999999999996,3.0,8.2,2390.675
2025-09-17 14:54:00,70.7,499.2766,59,-2.450000000000003,3.05,8.0,2384.089
2025-09-17 14:57:00,69.45,493.1279,59,-2.4499999999999993,3.1999999999999997,7.899999999999999,2332.8900000000003
2025-09-17 15:00:00,68.5,491.8981,59,-2.4499999999999993,2.9000000000000004,7.899999999999999,2325.8379999999997
2025-09-17 15:03:00,70.5,497.0631,59,-2.4499999999999993,3.0,7.899999999999999,2327.959
2025-09-17 15:06:00,70.35,506.6551,59,-2.450000000000003,3.1,7.899999999999999,2334.2799999999997
2025-09-17 15:09:00,70.55000000000001,513.2957,59,-2.4499999999999993,2.8500000000000005,7.899999999999999,2330.572
2025-09-17 15:12:00,71.3,513.2957,60,-2.4499999999999993,2.95,8.0,2346.044
2025-09-17 15:15:00,70.95,507.6389,60,-2.5,2.8500000000000005,7.899999999999999,2358.96
2025-09-17 15:18:00,69.9,492.39,60,-2.4499999999999993,2.9000000000000004,7.799999999999997,2327.9790000000003
2025-09-17 15:21:00,69.25,489.1927,60,-2.3500000000000014,2.95,7.700000000000003,2296.328
2025-09-17 15:24:00,69.15,493.1279,60,-2.4499999999999993,2.8000000000000007,7.799999999999997,2314.803
2025-09-17 15:27:00,70.05,504.4415,60,-2.3999999999999986,3.1,7.799999999999997,2306.006
2025-09-17 15:30:00,70.1,502.228,60,-2.5,2.8000000000000007,7.799999999999997,2333.4629999999997
2025-09-17 15:33:00,69.75,512.8038,60,-2.25,2.95,7.799999999999997,2320.8199999999997
2025-09-17 15:36:00,70.5,515.7552,60,-2.4499999999999993,2.8000000000000007,7.799999999999997,2332.258
2025-09-17 15:39:00,70.05,513.0498,60,-2.4499999999999993,2.8500000000000005,7.899999999999999,2362.746
2025-09-17 15:42:00,69.85,494.1117,60,-2.4499999999999993,2.95,7.799999999999997,2349.147
2025-09-17 15:45:00,68.05000000000001,485.0116,60,-2.3500000000000014,2.8500000000000005,7.699999999999996,2288.952
2025-09-17 15:48:00,68.1,485.0116,60,-2.3000000000000007,2.9000000000000004,7.699999999999996,2280.3500000000004
2025-09-17 15:51:00,67.75,486.7332,60,-2.3000000000000007,2.95,7.600000000000001,2257.71
2025-09-17 15:54:00,67.5,491.1603,60,-2.3000000000000007,2.9000000000000004,7.600000000000001,2272.366
2025-09-17 15:57:00,68.9,497.0631,60,-2.3500000000000014,2.8500000000000005,7.699999999999996,2325.509
2025-09-17 16:00:00,68.5,500.7523,60,-2.3500000000000014,2.8000000000000007,7.600000000000001,2320.401
2025-09-17 16:03:00,68.85,498.5388,60,-2.1999999999999993,2.8500000000000005,7.699999999999996,2319.54
2025-09-17 16:06:00,68.05,467.5492,60,-2.3500000000000014,2.95,7.600000000000001,2265.0280000000002
2025-09-17 16:09:00,65.9,474.9276,60,-2.2499999999999964,2.95,7.399999999999999,2213.6040000000003
2025-09-17 16:12:00,65.15,472.4682,61,-2.2499999999999964,2.9000000000000004,7.299999999999997,2195.0460000000003
2025-09-17 16:15:00,65.6,485.5035,61,-2.25,2.8500000000000005,7.399999999999999,2234.554
2025-09-17 16:18:00,66.15,487.4711,61,-2.1999999999999993,2.95,7.5,2250.3720000000003
2025-09-17 16:21:00,66.6,479.8466,61,-2.25,2.8500000000000005,7.5,2238.061
2025-09-17 16:24:00,66.65,491.6522,61,-2.200000000000003,2.8000000000000007,7.5,2269.1440000000002
2025-09-17 16:27:00,67.2,485.5035,61,-2.1999999999999993,2.95,7.5,2270.0789999999997
2025-09-17 16:30:00,66.05,476.4034,61,-2.2499999999999964,2.95,7.299999999999997,2239.625
2025-09-17 16:33:00,66.05000000000001,467.3032,61,-2.2499999999999964,2.9000000000000004,7.399999999999999,2229.839
2025-09-17 16:36:00,65.1,466.5654,61,-2.2499999999999964,2.9000000000000004,7.299999999999997,2213.364
2025-09-17 16:39:00,66.0,474.9276,61,-2.299999999999997,2.95,7.399999999999999,2228.376
2025-09-17 16:42:00,66.4,475.1736,61,-2.349999999999998,3.05,7.5,2239.657
2025-09-17 16:45:00,65.9,468.287,61,-2.349999999999998,3.0,7.399999999999999,2215.5020000000004
2025-09-17 16:48:00,65.8,478.125,61,-2.1999999999999993,3.0000000000000004,7.399999999999999,2227.148
2025-09-17 16:51:00,65.0,478.6169,61,-2.1499999999999986,2.95,7.299999999999997,2191.3379999999997
2025-09-17 16:54:00,65.94999999999999,468.287,61,-2.25,3.0,7.399999999999999,2228.191
2025-09-17 16:57:00,64.6,457.4652,61,-2.0500000000000007,3.05,7.200000000000003,2175.143
2025-09-17 17:00:00,60.45,383.4346,61,-2.0,3.15,6.700000000000003,1956.5292
2025-09-17 17:03:00,56.25,391.059,61,-1.9000000000000021,3.0,6.300000000000004,1889.9153999999999
2025-09-17 17:06:00,59.900000000000006,425.7379,61,-1.8999999999999986,3.0,6.700000000000003,2010.699
2025-09-17 17:09:00,60.599999999999994,424.5081,61,-2.1000000000000014,2.95,6.899999999999999,2049.7106000000003
2025-09-17 17:12:00,59.7,419.8351,62,-2.0500000000000007,3.0,6.700000000000003,2020.3107
2025-09-17 17:15:00,59.9,426.9676,62,-1.9499999999999993,3.0000000000000004,6.700000000000003,2029.7197
2025-09-17 17:18:00,60.45,426.9676,62,-2.0,3.05,6.700000000000003,2047.279
2025-09-17 17:21:00,60.45,430.1649,62,-2.0,3.05,6.800000000000004,2052.01
2025-09-17 17:24:00,60.4,424.7541,62,-2.0500000000000007,2.95,6.800000000000004,2054.411
2025-09-17 17:27:00,60.25,419.5891,62,-2.0500000000000007,2.95,6.800000000000004,2034.1816
2025-09-17 17:30:00,60.95,424.2621,62,-2.0,3.0,6.800000000000004,2070.3816
2025-09-17 17:33:00,60.15,414.1782,62,-2.0,3.0999999999999996,6.700000000000003,2033.313
2025-09-17 17:36:00,59.150000000000006,408.5214,62,-1.9999999999999964,3.0,6.600000000000001,2000.7273
2025-09-17 17:39:00,58.6,415.8999,62,-1.8999999999999986,3.05,6.600000000000001,2001.8301999999999
2025-09-17 17:42:00,59.9,420.327,62,-2.0,3.0999999999999996,6.600000000000001,2037.1042000000002
2025-09-17 17:45:00,59.55,417.1296,62,-1.9000000000000021,3.0,6.600000000000001,2028.6012999999998
2025-09-17 17:48:00,58.1,396.4699,62,-1.950000000000001,2.95,6.4999999999999964,1930.2388
2025-09-17 17:51:00,56.4,387.3698,62,-1.950000000000001,2.9,6.300000000000001,1916.4124000000002
2025-09-17 17:54:00,55.05,369.1696,62,-1.7499999999999982,3.05,6.099999999999998,1875.978
2025-09-17 17:57:00,55.7,378.7616,62,-1.7499999999999982,2.9999999999999996,6.199999999999999,1908.6880999999998
2025-09-17 18:00:00,55.95,381.713,62,-1.799999999999999,3.0,6.199999999999999,1909.7228
2025-09-17 18:03:00,56.5,376.3021,62,-1.8499999999999996,3.15,6.199999999999999,1922.0722
2025-09-17 18:06:00,55.35,383.9265,62,-1.799999999999999,2.9000000000000004,6.099999999999998,1879.3065
2025-09-17 18:09:00,55.7,378.5156,62,-1.7499999999999982,3.0,6.099999999999998,1884.8174
2025-09-17 18:12:00,54.55,363.0208,63,-1.7500000000000018,3.05,6.0000000000000036,1849.2573
2025-09-17 18:15:00,44.95,318.5041,63,-1.700000000000001,3.0,5.099999999999998,692.7181
2025-09-25 09:12:00,67.35,478.6169,64,-2.0999999999999996,3.05,6.399999999999999,2231.0253000000002
2025-09-25 09:15:00,63.300000000000004,478.6169,64,-2.0999999999999996,2.95,7.0,2068.4066000000003
2025-09-25 09:18:00,60.55,485.7494,64,-2.0500000000000007,2.7499999999999996,6.799999999999997,2020.1039999999998
2025-09-25 09:21:00,61.2,488.2089,64,-2.0,2.75,6.899999999999999,2037.1416
2025-09-25 09:24:00,61.9,504.1956,64,-2.0500000000000007,2.75,7.0,2064.643
2025-09-25 09:27:00,62.15,505.1794,64,-2.1499999999999986,2.75,7.0,2063.6057
2025-09-25 09:30:00,62.050000000000004,508.3767,64,-2.0999999999999996,2.65,7.0,2067.5369
2025-09-25 09:33:00,61.05,494.8495,64,-2.049999999999999,2.6999999999999997,6.899999999999999,2030.9831
2025-09-25 09:36:00,60.5,494.3576,64,-2.0999999999999996,2.55,6.899999999999999,2033.3240999999998
2025-09-25 09:39:00,60.900000000000006,494.8495,64,-2.0999999999999996,2.75,6.899999999999999,2023.5378
2025-09-25 09:42:00,61.75,496.8171,64,-2.049999999999999,2.85,7.100000000000001,2053.7075
2025-09-25 09:45:00,62.75,502.7199,64,-2.0999999999999996,2.65,7.199999999999996,2085.246
2025-09-25 09:48:00,63.1,512.066,64,-2.2499999999999982,2.6999999999999997,7.299999999999997,2099.988
2025-09-25 09:51:00,63.5,536.1689,64,-2.1500000000000004,2.65,7.399999999999999,2146.3109999999997
2025-09-25 09:54:00,65.5,528.5446,64,-2.2499999999999982,2.65,7.600000000000001,2163.754
2025-09-25 09:57:00,64.3,518.9525,64,-2.299999999999999,2.8500000000000005,7.600000000000001,2168.111
2025-09-25 10:00:00,65.94999999999999,522.8877,64,-2.3499999999999996,2.9000000000000004,7.799999999999997,2224.478
2025-09-25 10:03:00,68.55000000000001,526.0851,64,-2.200000000000001,2.95,7.900000000000002,2305.947
2025-09-25 10:06:00,69.6,521.658,64,-2.4000000000000004,3.05,8.099999999999998,2334.428
2025-09-25 10:09:00,69.69999999999999,525.1013,64,-2.3000000000000007,2.95,8.099999999999998,2337.468
2025-09-25 10:12:00,69.75,533.7095,65,-2.4499999999999993,2.75,8.099999999999998,2339.885
2025-09-25 10:15:00,70.05,532.2338,65,-2.3000000000000007,2.7499999999999996,8.099999999999998,2347.726
2025-09-25 10:18:00,69.55,528.7905,65,-2.5000000000000018,2.95,8.000000000000004,2319.8909999999996
2025-09-25 10:21:00,69.1,515.2633,65,-2.450000000000001,2.85,7.900000000000002,2303.816
2025-09-25 10:24:00,68.05,518.2147,65,-2.25,2.9499999999999997,8.0,2295.1
2025-09-25 10:27:00,68.2,519.4445,65,-2.3499999999999996,2.95,8.0,2294.078
2025-09-25 10:30:00,68.5,519.4445,65,-2.3500000000000014,2.9000000000000004,7.900000000000002,2297.955
2025-09-25 10:33:00,68.55,526.577,65,-2.3500000000000014,2.9000000000000004,7.900000000000002,2303.697
2025-09-25 10:36:00,69.05000000000001,540.1042,65,-2.3500000000000014,2.8500000000000005,8.000000000000004,2335.7960000000003
2025-09-25 10:39:00,69.55,536.6609,65,-2.200000000000001,2.7500000000000004,8.099999999999998,2326.54
2025-09-25 10:42:00,69.45,531.496,65,-2.3500000000000014,2.7500000000000004,8.000000000000004,2305.864
2025-09-25 10:45:00,68.7,521.1661,65,-2.3000000000000007,2.9,8.000000000000004,2302.79
2025-09-25 10:48:00,68.6,526.577,65,-2.3500000000000014,2.9000000000000004,7.900000000000002,2298.5429999999997
2025-09-25 10:51:00,67.85,527.3148,65,-2.2500000000000018,2.8,7.800000000000001,2280.418
2025-09-25 10:54:00,68.65,528.5446,65,-2.3000000000000007,2.9000000000000004,7.900000000000002,2302.884
2025-09-25 10:57:00,68.5,535.1852,65,-2.3000000000000007,2.75,7.900000000000002,2309.552
2025-09-25 11:00:00,68.0,532.4797,65,-2.3500000000000014,2.8000000000000007,7.900000000000002,2295.712
2025-09-25 11:03:00,68.30000000000001,529.0364,65,-2.25,3.0,8.000000000000004,2284.254
2025-09-25 11:06:00,68.35,531.004,65,-2.3500000000000014,2.8500000000000005,8.000000000000004,2298.035
2025-09-25 11:09:00,68.55,534.2014,65,-2.3500000000000014,3.0500000000000003,8.000000000000004,2298.909
2025-09-25 11:12:00,68.3,528.0527,66,-2.3499999999999996,2.95,8.000000000000004,2295.7799999999997
2025-09-25 11:15:00,68.4,531.004,66,-2.25,3.0500000000000003,8.000000000000004,2299.761
2025-09-25 11:18:00,66.5,513.7876,66,-2.25,2.8,8.000000000000004,2224.9979999999996
2025-09-25 11:21:00,64.94999999999999,546.4988,66,-2.3000000000000007,2.6999999999999997,7.699999999999999,2175.5969999999998
2025-09-25 11:24:00,66.65,563.7153,66,-2.3000000000000007,2.65,7.800000000000001,2256.2560000000003
2025-09-25 11:27:00,68.19999999999999,563.2234,66,-2.1500000000000004,2.65,8.000000000000004,2299.733
2025-09-25 11:30:00,69.25,582.6533,66,-2.3499999999999996,2.6999999999999997,8.000000000000004,2336.732
2025-09-25 11:33:00,71.1,582.6533,66,-2.5,2.75,8.2,2405.401
2025-09-25 11:36:00,70.45,548.9583,66,-2.4499999999999993,2.8000000000000003,8.2,2367.3689999999997
2025-09-25 11:39:00,70.05000000000001,537.8906,66,-2.299999999999999,3.0,8.099999999999998,2354.443
2025-09-25 11:42:00,70.35,533.9554,66,-2.5,2.8500000000000005,8.099999999999998,2352.607
2025-09-25 11:45:00,70.80000000000001,556.8287,66,-2.349999999999998,2.75,8.2,2380.2
2025-09-25 11:48:00,70.95,522.6418,66,-2.25,2.85,8.2,2375.255
2025-09-25 11:51:00,67.19999999999999,512.8038,66,-2.200000000000001,2.9,7.800000000000001,2267.342
2025-09-25 11:54:00,64.85,517.9688,66,-2.25,2.7,7.4999999999999964,2182.1270000000004
2025-09-25 11:57:00,64.44999999999999,514.5255,66,-2.1500000000000004,2.8000000000000003,7.4999999999999964,2177.107
2025-09-25 12:00:00,64.95,521.1661,66,-2.1999999999999993,2.75,7.4999999999999964,2194.295
2025-09-25 12:03:00,65.5,513.2957,66,-2.25,2.8000000000000007,7.599999999999998,2203.366
2025-09-25 12:06:00,66.15,516.493,66,-2.1999999999999993,2.8500000000000005,7.599999999999998,2223.2250000000004
2025-09-25 12:09:00,66.4,532.4797,66,-2.25,2.6500000000000004,7.699999999999999,2260.143
2025-09-25 12:12:00,68.15,544.0394,67,-2.3499999999999996,2.9000000000000004,7.900000000000002,2288.77
2025-09-25 12:15:00,68.30000000000001,537.3987,67,-2.4000000000000004,2.8500000000000005,7.900000000000002,2291.802
2025-09-25 12:18:00,67.6,542.0718,67,-2.3499999999999996,2.8500000000000005,7.800000000000001,2281.3689999999997
2025-09-25 12:21:00,67.6,537.1528,67,-2.3499999999999996,2.9000000000000004,7.800000000000001,2303.833
2025-09-25 12:24:00,68.65,550.1881,67,-2.299999999999999,2.9000000000000004,7.9999999999999964,2304.959
2025-09-25 12:27:00,68.05,527.8067,67,-2.25,2.95,7.800000000000001,2292.762
2025-09-25 12:30:00,65.44999999999999,527.5607,67,-2.3000000000000007,2.7000000000000006,7.599999999999998,2200.63
2025-09-25 12:33:00,64.5,518.7066,67,-2.1999999999999993,2.6,7.4999999999999964,2178.8469999999998
2025-09-25 12:36:00,63.949999999999996,515.5093,67,-2.1500000000000004,2.750000000000001,7.400000000000002,2163.349
2025-09-25 12:39:00,63.85,511.82,67,-2.200000000000001,2.9,7.400000000000002,2147.201
2025-09-25 12:42:00,64.1,514.2795,67,-2.200000000000001,2.7,7.400000000000002,2140.9539999999997
2025-09-25 12:45:00,65.4,524.1175,67,-2.1500000000000004,2.6500000000000004,7.599999999999998,2199.1580000000004
2025-09-25 12:48:00,65.5,516.985,67,-2.1500000000000004,2.8000000000000007,7.599999999999998,2203.696
2025-09-25 12:51:00,65.05,512.066,67,-2.200000000000001,2.7,7.599999999999998,2187.102
2025-09-25 12:54:00,63.75,515.0174,67,-2.0999999999999996,3.0,7.4999999999999964,2152.058
2025-09-25 12:57:00,64.1,506.4091,67,-2.1999999999999993,2.8,7.400000000000002,2140.994
2025-09-25 13:00:00,62.8,499.2766,67,-2.1999999999999993,2.65,7.300000000000001,2127.473
2025-09-25 13:03:00,64.45,502.7199,67,-2.1999999999999993,2.8500000000000005,7.4999999999999964,2155.89
2025-09-25 13:06:00,63.9,516.739,67,-2.25,2.6500000000000004,7.4999999999999964,2152.184
2025-09-25 13:09:00,64.65,521.1661,67,-2.25,2.8500000000000005,7.4999999999999964,2164.544
2025-09-25 13:12:00,63.55,500.9983,68,-2.2499999999999982,2.7500000000000004,7.400000000000002,2134.76
2025-09-25 13:15:00,61.25,489.6846,68,-2.099999999999998,2.75,7.099999999999998,2061.464
2025-09-25 13:18:00,62.95,496.5712,68,-2.25,3.05,7.300000000000001,2116.3469999999998
2025-09-25 13:21:00,62.95,499.7685,68,-2.25,2.8499999999999996,7.300000000000001,2126.2709999999997
2025-09-25 13:24:00,61.65,499.2766,68,-2.1499999999999986,2.95,7.199999999999999,2122.183
2025-09-25 13:27:00,65.4,505.1794,68,-2.200000000000001,2.9000000000000004,7.599999999999998,2207.327
2025-09-25 13:30:00,64.44999999999999,513.7876,68,-2.1499999999999986,2.85,7.4999999999999964,2168.8779999999997
2025-09-25 13:33:00,65.35,516.2471,68,-2.3000000000000007,3.0,7.599999999999998,2201.784
2025-09-25 13:36:00,63.849999999999994,511.82,68,-2.25,2.8500000000000005,7.4999999999999964,2143.082
2025-09-25 13:39:00,62.55,504.1956,68,-2.099999999999998,2.65,7.199999999999999,2098.6369999999997
2025-09-25 13:42:00,64.80000000000001,509.1146,68,-2.0999999999999996,2.8499999999999996,7.4999999999999964,2178.638
2025-09-25 13:45:00,65.05000000000001,506.4091,68,-2.3000000000000007,2.8999999999999995,7.599999999999998,2187.493
2025-09-25 13:48:00,63.45,505.6713,68,-2.25,3.05,7.4999999999999964,2129.324
2025-09-25 13:51:00,63.35,502.228,68,-2.25,2.9499999999999993,7.400000000000002,2143.425
2025-09-25 13:54:00,61.1,398.9294,68,-2.200000000000001,2.9,7.099999999999998,1981.9137
2025-09-25 13:57:00,58.15,500.2604,68,-1.8000000000000007,2.4499999999999997,6.699999999999999,1957.6392
2025-09-25 14:00:00,63.150000000000006,502.7199,68,-2.25,2.95,7.400000000000002,2127.379
2025-09-25 14:03:00,63.5,498.2928,68,-2.200000000000001,2.95,7.4999999999999964,2137.017
2025-09-25 14:06:00,61.65,487.2251,68,-2.0999999999999996,2.85,7.400000000000002,2066.224
2025-09-25 14:09:00,62.05,493.1279,68,-2.299999999999999,2.8,7.400000000000002,2081.902
2025-09-25 14:12:00,56.2,434.592,69,-1.9999999999999982,2.9499999999999997,6.599999999999998,1802.3499000000002
2025-09-25 14:15:00,48.95,349.4937,69,-1.6500000000000004,2.9499999999999997,5.699999999999999,1556.8409000000001
2025-09-25 15:03:00,59.95,554.8611,69,-1.8000000000000007,2.200000000000001,2.0,2220.4611
2025-09-25 15:06:00,73.30000000000001,563.2234,69,-2.549999999999997,2.9000000000000004,7.9999999999999964,2453.1106
2025-09-25 15:09:00,76.25,559.7801,69,-2.7500000000000018,3.0500000000000003,8.499999999999996,2537.889
2025-09-25 15:12:00,75.15,560.0261,69,-2.549999999999999,3.0500000000000003,8.599999999999998,2498.665
2025-09-25 15:15:00,73.9,561.0098,69,-2.700000000000001,3.0000000000000004,8.499999999999996,2464.487
2025-09-25 15:18:00,72.6,553.6313,69,-2.450000000000001,2.9,8.400000000000002,2404.282
2025-09-25 15:21:00,71.2,550.68,69,-2.3499999999999996,2.7999999999999994,8.3,2388.188
2025-09-25 15:24:00,70.3,547.4826,69,-2.450000000000001,2.7499999999999996,8.200000000000003,2359.248
2025-09-25 15:27:00,69.6,542.0718,69,-2.400000000000002,2.9499999999999997,8.100000000000001,2328.517
2025-09-25 15:30:00,69.9,550.68,69,-2.3500000000000014,2.8000000000000003,8.100000000000001,2339.267
2025-09-25 15:33:00,70.1,548.2205,69,-2.400000000000002,2.85,8.200000000000003,2354.1760000000004
2025-09-25 15:36:00,70.05,555.8449,69,-2.400000000000002,3.0000000000000004,8.200000000000003,2350.474
2025-09-25 15:39:00,71.80000000000001,564.945,69,-2.5000000000000036,2.8000000000000007,8.300000000000004,2390.682
2025-09-25 15:42:00,71.65,559.5342,69,-2.4999999999999982,2.9000000000000004,8.300000000000004,2411.27
2025-09-25 15:45:00,72.5,566.1748,70,-2.4999999999999982,2.9000000000000004,8.499999999999996,2422.3140000000003
2025-09-25 15:48:00,72.25,567.4045,70,-2.549999999999999,2.9000000000000004,8.499999999999996,2432.171
2025-09-25 15:51:00,72.45,557.0746,70,-2.6499999999999986,2.8500000000000005,8.499999999999996,2434.202
2025-09-25 15:54:00,71.15,536.4149,70,-2.450000000000001,2.85,8.400000000000002,2378.983
2025-09-25 15:57:00,67.80000000000001,511.82,70,-2.450000000000001,2.9000000000000004,7.899999999999999,2261.13
2025-09-25 16:00:00,64.65,499.5226,70,-2.200000000000001,2.7999999999999994,7.600000000000001,2181.7309999999998
2025-09-25 16:03:00,62.85,495.8333,70,-2.3000000000000025,2.7999999999999994,7.5,2112.835
2025-09-25 16:06:00,61.9,491.6522,70,-2.0500000000000007,2.9499999999999997,7.200000000000003,2078.4
2025-09-25 16:09:00,61.8,496.8171,70,-2.0,2.65,7.300000000000004,2086.584
2025-09-25 16:12:00,62.7,512.5579,70,-2.1500000000000004,2.7,7.399999999999999,2123.512
2025-09-25 16:15:00,63.45,501.9821,70,-2.3000000000000007,2.750000000000001,7.399999999999999,2146.216
2025-09-25 16:18:00,63.9,474.6817,70,-2.25,2.8000000000000003,7.5,2135.252
2025-09-25 16:21:00,61.55,472.7141,70,-2.1000000000000014,2.9,7.300000000000004,2077.0209999999997
2025-09-25 16:24:00,61.75,480.5845,70,-2.25,2.75,7.400000000000002,2085.416
2025-09-25 16:27:00,61.75,490.4225,70,-2.1500000000000004,2.9000000000000004,7.300000000000004,2095.858
2025-09-25 16:30:00,63.3,485.9954,70,-2.3000000000000007,2.95,7.5,2149.706
2025-09-25 16:33:00,63.75,487.4711,70,-2.3000000000000007,3.0000000000000004,7.599999999999998,2141.864
2025-09-25 16:36:00,63.6,494.8495,70,-2.25,3.0,7.399999999999999,2126.878
2025-09-25 16:39:00,64.25,507.8849,70,-2.3499999999999996,2.9000000000000004,7.600000000000001,2170.1769999999997
2025-09-25 16:42:00,64.05,498.2928,70,-2.299999999999999,3.0500000000000003,7.599999999999998,2153.3410000000003
2025-09-25 16:45:00,64.0,489.9306,71,-2.200000000000001,3.0000000000000004,7.5,2152.096
2025-09-25 16:48:00,63.550000000000004,483.7818,71,-2.200000000000001,2.95,7.5,2139.261
2025-09-25 16:51:00,62.7,479.8466,71,-2.1500000000000004,2.95,7.399999999999999,2109.718
2025-09-25 16:54:00,63.35,474.4358,71,-2.2500000000000018,2.8500000000000005,7.5,2130.376
2025-09-25 16:57:00,63.2,476.4034,71,-2.200000000000001,2.8499999999999996,7.5,2126.7110000000002
2025-09-25 17:00:00,63.099999999999994,481.8142,71,-2.2500000000000018,3.05,7.5,2133.115
2025-09-25 17:03:00,63.9,492.1441,71,-2.1999999999999993,3.05,7.600000000000001,2175.17
2025-09-25 17:06:00,63.35,484.7656,71,-2.3000000000000007,2.95,7.5,2140.183
2025-09-25 17:09:00,63.2,482.3062,71,-2.2500000000000018,2.8500000000000005,7.5,2132.141
2025-09-25 17:12:00,62.2,473.9438,71,-2.3000000000000025,2.95,7.399999999999999,2091.42
2025-09-25 17:15:00,62.2,479.3548,71,-2.150000000000002,2.8,7.399999999999999,2101.462
2025-09-25 17:18:00,61.349999999999994,463.3681,71,-2.1500000000000004,2.8499999999999996,7.300000000000004,2077.131
2025-09-25 17:21:00,60.9,459.9248,71,-2.150000000000002,2.8999999999999995,7.200000000000003,2063.382
2025-09-25 17:24:00,61.4,464.8438,71,-2.1500000000000004,3.05,7.300000000000004,2073.299
2025-09-25 17:27:00,61.85,472.2223,71,-2.200000000000001,2.999999999999999,7.300000000000004,2100.026
2025-09-25 17:30:00,62.900000000000006,475.6655,71,-2.150000000000002,2.9000000000000004,7.300000000000004,2092.007
2025-09-25 17:33:00,63.0,482.5521,71,-2.2500000000000018,3.05,7.399999999999999,2103.425
2025-09-25 17:36:00,70.5,535.1852,71,-2.4999999999999982,2.8,8.100000000000001,2324.2929999999997
2025-09-25 17:39:00,70.2,524.1175,71,-2.4499999999999993,3.0500000000000003,8.200000000000003,2322.281
2025-09-25 17:42:00,71.35,543.7934,71,-2.400000000000002,2.95,8.200000000000003,2359.5829999999996
2025-09-25 17:45:00,72.30000000000001,541.088,72,-2.5999999999999996,2.8499999999999996,8.399999999999999,2395.786
2025-09-25 17:48:00,72.6,547.2367,72,-2.6500000000000004,2.8,8.399999999999999,2405.135
2025-09-25 17:51:00,72.35,538.3825,72,-2.450000000000001,3.0999999999999996,8.399999999999999,2373.129
2025-09-25 17:54:00,71.6,531.004,72,-2.549999999999999,2.8999999999999995,8.300000000000004,2364.216
2025-09-25 17:57:00,72.6,553.3854,72,-2.6000000000000014,2.8999999999999995,8.399999999999999,2395.3770000000004
2025-09-25 18:00:00,73.25,552.4016,72,-2.450000000000001,3.05,8.5,2402.757
2025-09-25 18:03:00,71.19999999999999,531.7419,72,-2.450000000000001,3.0,8.300000000000004,2354.361
2025-09-25 18:06:00,68.85,513.2957,72,-2.450000000000003,2.8,8.0,2260.874
2025-09-25 18:09:00,58.95,453.5301,72,-2.200000000000001,2.7,6.800000000000004,1995.5673
2025-09-25 18:12:00,57.9,424.7541,72,-2.0500000000000007,3.05,6.800000000000004,1926.9153999999999
2025-09-25 18:15:00,54.95,398.4375,72,-1.9000000000000021,2.9499999999999997,6.399999999999999,1838.1469
2025-09-25 18:18:00,52.95,385.1563,72,-1.8499999999999996,3.05,6.300000000000004,1782.2141000000001
2025-09-25 18:21:00,53.05,384.9103,72,-1.9000000000000004,3.05,6.200000000000003,1786.7929
2025-09-25 18:24:00,52.65,385.1563,72,-1.799999999999999,3.0999999999999996,6.200000000000003,1764.4439
2025-09-25 18:27:00,53.400000000000006,387.3698,72,-1.7499999999999982,3.05,6.200000000000003,1751.7406
2025-09-25 18:30:00,52.75,381.713,72,-1.799999999999999,3.0,6.200000000000003,1747.8179
2025-09-25 18:33:00,53.45,390.3212,72,-1.6999999999999993,2.95,6.200000000000003,1782.6192
2025-09-25 18:36:00,53.45,397.4537,72,-1.75,3.0,6.299999999999997,1793.5102
2025-09-25 18:39:00,54.0,402.3727,72,-1.6999999999999993,2.95,6.299999999999997,1810.7409
2025-09-25 18:42:00,54.35,396.9618,72,-1.8000000000000007,3.0,6.299999999999997,1821.0194
2025-09-25 18:45:00,53.5,391.5509,73,-1.700000000000001,3.05,6.200000000000003,1791.408
2025-09-25 18:48:00,50.400000000000006,298.5822,73,-1.8000000000000007,3.0999999999999996,6.0,1595.4459
2025-09-26 10:21:00,70.7,513.0498,75,-2.400000000000002,3.0500000000000003,6.600000000000001,2418.2898
2025-09-26 10:24:00,71.9,518.9525,75,-2.549999999999999,3.1500000000000004,8.0,2374.641
2025-09-26 10:27:00,68.9,518.2147,75,-2.4000000000000004,2.95,7.799999999999997,2333.723
2025-09-26 10:30:00,68.9,512.066,75,-2.4499999999999993,2.95,8.0,2323.1
2025-09-26 10:33:00,66.05000000000001,496.5712,75,-2.25,3.0,7.799999999999997,2224.626
2025-09-26 10:36:00,66.25,500.7523,75,-2.3499999999999996,2.95,7.799999999999997,2212.636
2025-09-26 10:39:00,65.9,502.7199,75,-2.3000000000000007,3.0,7.700000000000003,2223.866
2025-09-26 10:42:00,66.15,504.6875,75,-2.3499999999999996,3.0,7.799999999999997,2213.182
2025-09-26 10:45:00,65.95,507.8849,75,-2.299999999999999,2.85,7.799999999999997,2222.548
2025-09-26 10:48:00,66.2,514.2795,75,-2.3499999999999996,2.85,7.799999999999997,2238.3010000000004
2025-09-26 10:51:00,66.9,529.0364,75,-2.3000000000000007,2.8,7.899999999999999,2274.391
2025-09-26 10:54:00,70.69999999999999,547.4826,75,-2.5,2.7499999999999996,8.299999999999997,2385.946
2025-09-26 10:57:00,70.7,532.7257,75,-2.5,3.0500000000000003,8.299999999999997,2380.511
2025-09-26 11:00:00,68.65,507.8849,75,-2.5,3.0,8.100000000000001,2317.547
2025-09-26 11:03:00,64.95,492.1441,75,-2.450000000000001,2.9000000000000004,7.700000000000003,2201.507
2025-09-26 11:06:00,64.1,487.2251,75,-2.3499999999999996,2.85,7.600000000000001,2171.732
2025-09-26 11:09:00,61.05,472.2223,76,-2.1999999999999993,2.8000000000000003,7.200000000000003,2077.9269999999997
2025-09-26 11:12:00,61.4,474.9276,76,-2.299999999999999,2.7500000000000004,7.299999999999997,2066.32
2025-09-26 11:15:00,60.150000000000006,479.8466,76,-2.0999999999999996,2.7499999999999996,7.100000000000001,2033.6658
2025-09-26 11:18:00,60.05,483.7818,76,-2.1999999999999993,2.8,7.100000000000001,2041.0312
2025-09-26 11:21:00,60.25,486.2413,76,-2.1999999999999993,2.8500000000000005,7.200000000000003,2039.9349000000002
2025-09-26 11:24:00,60.3,478.6169,76,-2.25,2.8000000000000007,7.100000000000001,2049.8604
2025-09-26 11:27:00,61.4,478.371,76,-2.1499999999999986,2.8500000000000005,7.200000000000003,2042.0023
2025-09-26 11:30:00,61.35,485.0116,76,-2.0999999999999996,2.8000000000000007,7.100000000000001,2043.866
2025-09-26 11:33:00,62.150000000000006,489.1927,76,-2.1999999999999993,2.8500000000000005,7.100000000000001,2069.0415
2025-09-26 11:36:00,62.599999999999994,497.0631,76,-2.1000000000000014,2.75,7.200000000000003,2074.5957
2025-09-26 11:39:00,62.25,501.9821,76,-2.200000000000001,2.8,7.299999999999997,2075.7309
2025-09-26 11:42:00,63.9,518.7066,76,-2.1999999999999993,2.8,7.399999999999999,2131.712
2025-09-26 11:45:00,64.45,520.4282,76,-2.3499999999999996,2.7499999999999996,7.5,2143.3230000000003
2025-09-26 11:48:00,65.0,509.6065,76,-2.25,2.6999999999999997,7.5,2154.4930000000004
2025-09-26 11:51:00,64.35,489.1927,76,-2.3000000000000007,2.85,7.5,2140.38
2025-09-26 11:54:00,63.800000000000004,478.6169,76,-2.3000000000000007,2.85,7.5,2130.9539999999997
2025-09-26 11:57:00,63.3,475.6655,76,-2.299999999999999,2.9,7.299999999999997,2100.067
2025-09-26 12:00:00,62.8,484.7656,76,-2.1500000000000004,2.8,7.299999999999997,2095.508
2025-09-26 12:03:00,63.15,483.7818,76,-2.25,2.95,7.399999999999999,2095.2709999999997
2025-09-26 12:06:00,62.8,483.2899,76,-2.1999999999999993,2.85,7.299999999999997,2097.299
2025-09-26 12:09:00,62.900000000000006,486.2413,77,-2.25,2.9000000000000004,7.299999999999997,2092.319
2025-09-26 12:12:00,63.800000000000004,491.8981,77,-2.3000000000000007,2.8000000000000007,7.399999999999999,2127.741
2025-09-26 12:15:00,64.6,493.1279,77,-2.25,3.1000000000000005,7.5,2147.373
2025-09-26 12:18:00,65.0,496.0793,77,-2.1500000000000004,2.8000000000000003,7.399999999999999,2153.7529999999997
2025-09-26 12:21:00,64.65,494.8495,77,-2.25,2.8500000000000005,7.399999999999999,2142.06
2025-09-26 12:24:00,64.85,494.6036,77,-2.1999999999999993,2.8500000000000005,7.399999999999999,2144.402
2025-09-26 12:27:00,65.7,499.7685,77,-2.299999999999999,2.8000000000000003,7.5,2178.565
2025-09-26 12:30:00,63.849999999999994,489.6846,77,-2.0999999999999996,2.6999999999999997,7.299999999999997,2134.3469999999998
2025-09-26 12:33:00,63.25,486.2413,77,-2.099999999999998,2.7499999999999996,7.199999999999996,2100.499
2025-09-26 12:36:00,62.3,492.39,77,-2.1999999999999975,2.8999999999999995,7.199999999999996,2073.15
2025-09-26 12:39:00,64.05,499.7685,77,-2.1999999999999993,2.8500000000000005,7.299999999999997,2139.63
2025-09-26 12:42:00,64.25,502.7199,77,-2.2499999999999982,2.8500000000000005,7.299999999999997,2147.0330000000004
2025-09-26 12:45:00,64.44999999999999,492.8819,77,-2.2499999999999982,3.05,7.399999999999999,2150.076
2025-09-26 12:48:00,64.25,492.8819,77,-2.3000000000000007,2.9000000000000004,7.399999999999999,2139.127
2025-09-26 12:51:00,62.9,479.8466,77,-2.0999999999999996,2.85,7.299999999999997,2096.8050000000003
2025-09-26 12:54:00,62.25,479.6007,77,-2.0999999999999996,2.8000000000000003,7.199999999999996,2066.366
2025-09-26 12:57:00,63.1,485.9954,77,-2.1499999999999986,2.7000000000000006,7.299999999999997,2096.2250000000004
2025-09-26 13:00:00,62.400000000000006,490.4225,77,-2.1499999999999986,2.8999999999999995,7.299999999999997,2081.303
2025-09-26 13:03:00,63.2,503.9496,77,-2.0999999999999996,2.7,7.299999999999997,2090.401
2025-09-26 13:06:00,64.05000000000001,509.6065,77,-2.25,2.7499999999999996,7.399999999999999,2129.772
2025-09-26 13:09:00,64.5,506.9011,78,-2.299999999999999,2.6999999999999997,7.5,2147.774
2025-09-26 13:12:00,64.15,501.9821,78,-2.25,2.8999999999999995,7.399999999999999,2127.353
2025-09-26 13:15:00,63.099999999999994,491.6522,78,-2.25,2.95,7.299999999999997,2101.347
2025-09-26 13:18:00,62.3,491.8981,78,-2.0999999999999996,2.700000000000001,7.299999999999997,2082.749
2025-09-26 13:21:00,63.45,494.8495,78,-2.1999999999999993,2.8000000000000007,7.399999999999999,2108.8599999999997
2025-09-26 13:24:00,63.349999999999994,496.8171,78,-2.1999999999999993,2.8000000000000007,7.399999999999999,2113.946
2025-09-26 13:27:00,63.75,501.4901,78,-2.1999999999999993,2.9000000000000004,7.299999999999997,2128.9610000000002
2025-09-26 13:30:00,64.95,508.3767,78,-2.25,2.849999999999999,7.400000000000002,2129.942
2025-09-26 13:33:00,64.35,516.739,78,-2.1500000000000004,2.9500000000000006,7.400000000000002,2134.089
2025-09-26 13:36:00,66.2,510.0984,78,-2.3500000000000014,2.7500000000000004,7.599999999999998,2198.157
2025-09-26 13:39:00,65.4,511.3281,78,-2.3000000000000007,3.0,7.5000000000000036,2162.3720000000003
2025-09-26 13:42:00,65.05000000000001,505.9173,78,-2.1500000000000004,2.6500000000000004,7.5000000000000036,2172.3590000000004
2025-09-26 13:45:00,64.55,499.7685,78,-2.200000000000001,3.1000000000000005,7.400000000000002,2137.414
2025-09-26 13:48:00,64.75,501.7361,78,-2.2500000000000018,2.9000000000000004,7.400000000000002,2134.562
2025-09-26 13:51:00,64.15,505.4254,78,-2.3000000000000007,3.0,7.400000000000002,2123.243
2025-09-26 13:54:00,63.6,508.3767,78,-2.200000000000001,2.8,7.300000000000001,2111.393
2025-09-26 13:57:00,64.4,516.493,78,-2.1999999999999993,2.6500000000000004,7.400000000000002,2138.74
2025-09-26 14:00:00,63.9,508.1308,78,-2.1500000000000004,2.7499999999999996,7.400000000000002,2127.0860000000002
2025-09-26 14:03:00,64.85,516.2471,78,-2.3000000000000007,2.8000000000000003,7.5000000000000036,2175.826
2025-09-26 14:06:00,63.6,504.6875,78,-2.3000000000000007,2.8500000000000005,7.5000000000000036,2145.011
2025-09-26 14:09:00,63.95,503.2118,79,-2.25,2.75,7.5000000000000036,2155.038
2025-09-26 14:12:00,62.349999999999994,504.4415,79,-2.0999999999999996,2.750000000000001,7.400000000000002,2110.477
2025-09-26 14:15:00,63.349999999999994,513.7876,79,-2.1500000000000004,2.8000000000000007,7.5000000000000036,2133.8289999999997
2025-09-26 14:18:00,63.65,513.2957,79,-2.25,2.7499999999999996,7.5000000000000036,2160.369
2025-09-26 14:21:00,62.9,520.1823,79,-2.1500000000000004,2.6999999999999997,7.400000000000002,2121.205
2025-09-26 14:24:00,63.05,519.4445,79,-2.25,2.6999999999999997,7.400000000000002,2135.805
2025-09-26 14:27:00,63.7,510.3443,79,-2.3000000000000007,2.6999999999999997,7.5000000000000036,2148.268
2025-09-26 14:30:00,63.1,519.9363,79,-2.200000000000001,2.8500000000000005,7.400000000000002,2137.911
2025-09-26 14:33:00,65.19999999999999,519.4445,79,-2.3499999999999996,2.9500000000000006,7.599999999999998,2197.639
2025-09-26 14:36:00,64.6,524.8553,79,-2.2500000000000018,2.700000000000001,7.599999999999998,2163.784
2025-09-26 14:39:00,64.35,516.493,79,-2.200000000000001,2.9000000000000004,7.599999999999998,2168.57
2025-09-26 14:42:00,64.15,517.7228,79,-2.2500000000000018,2.9,7.599999999999998,2167.848
2025-09-26 14:45:00,63.5,511.3281,79,-2.3000000000000007,2.65,7.5000000000000036,2112.174
2025-09-26 14:48:00,63.2,511.5741,79,-2.25,2.8,7.400000000000002,2130.946
2025-09-26 14:51:00,62.400000000000006,508.8687,79,-2.25,2.7499999999999996,7.400000000000002,2101.093
2025-09-26 14:54:00,62.45,506.6551,79,-2.25,2.750000000000001,7.300000000000001,2110.785
2025-09-26 14:57:00,62.6,511.3281,79,-2.200000000000001,2.8500000000000005,7.400000000000002,2113.8230000000003
2025-09-26 15:00:00,63.7,517.9688,79,-2.3000000000000025,2.750000000000001,7.5000000000000036,2154.447
2025-09-26 15:03:00,64.15,521.658,79,-2.3000000000000025,2.7999999999999994,7.599999999999998,2167.5190000000002
2025-09-26 15:06:00,64.15,520.6742,79,-2.3499999999999996,2.65,7.599999999999998,2172.6800000000003
2025-09-26 15:09:00,63.5,507.6389,80,-2.349999999999998,2.7500000000000004,7.5000000000000036,2148.3419999999996
2025-09-26 15:12:00,63.099999999999994,510.5902,80,-2.25,2.95,7.5000000000000036,2129.608
2025-09-26 15:15:00,63.650000000000006,510.3443,80,-2.299999999999999,3.0,7.5000000000000036,2134.932
2025-09-26 15:18:00,64.0,518.7066,80,-2.3000000000000025,2.7,7.5000000000000036,2134.8149999999996
2025-09-26 15:21:00,62.35,515.7552,80,-2.3000000000000007,2.7999999999999994,7.5000000000000036,2100.9390000000003
2025-09-26 15:24:00,62.3,515.0174,80,-2.200000000000001,2.6999999999999997,7.400000000000002,2102.2110000000002
2025-09-26 15:27:00,62.0,509.3605,80,-2.25,2.7499999999999996,7.300000000000001,2106.491
2025-09-26 15:30:00,62.55,514.0336,80,-2.1500000000000004,2.75,7.300000000000001,2121.802
2025-09-26 15:33:00,64.15,521.658,80,-2.1999999999999975,2.75,7.4999999999999964,2167.053
2025-09-26 15:36:00,65.0,525.5931,80,-2.4000000000000004,2.8000000000000007,7.699999999999999,2192.852
2025-09-26 15:39:00,64.45,525.5931,80,-2.3499999999999996,2.8999999999999995,7.599999999999998,2172.4570000000003
2025-09-26 15:42:00,64.1,517.7228,80,-2.200000000000001,2.6999999999999997,7.599999999999998,2151.837
2025-09-26 15:45:00,62.75,511.82,80,-2.200000000000001,2.6999999999999997,7.400000000000002,2121.827
2025-09-26 15:48:00,61.85,507.8849,80,-2.200000000000001,2.5500000000000003,7.300000000000001,2092.4139999999998
2025-09-26 15:51:00,62.349999999999994,513.7876,80,-2.200000000000001,2.9499999999999997,7.400000000000002,2113.813
2025-09-26 15:54:00,63.45,517.9688,80,-2.2500000000000018,2.849999999999999,7.4999999999999964,2157.2340000000004
2025-09-26 15:57:00,62.85,516.739,80,-2.299999999999999,2.7999999999999994,7.4999999999999964,2123.683
2025-09-26 16:00:00,62.5,514.2795,80,-2.299999999999999,2.6,7.400000000000002,2111.313
2025-09-26 16:03:00,64.4,519.4445,80,-2.2499999999999982,2.7,7.4999999999999964,2171.702
2025-09-26 16:06:00,63.95,518.2147,80,-2.3499999999999996,2.8499999999999996,7.4999999999999964,2148.1670000000004
2025-09-26 16:09:00,64.2,512.5579,81,-2.3499999999999996,2.750000000000001,7.4999999999999964,2161.8050000000003
2025-09-26 16:12:00,62.45,501.7361,81,-2.2499999999999982,2.9499999999999993,7.4999999999999964,2100.4300000000003
2025-09-26 16:15:00,62.55,510.0984,81,-2.2500000000000018,2.7499999999999996,7.400000000000002,2124.157
2025-09-26 16:18:00,63.25,517.7228,81,-2.1999999999999975,2.75,7.4999999999999964,2148.748
2025-09-26 16:21:00,63.05,519.4445,81,-2.2500000000000018,2.75,7.4999999999999964,2137.478
2025-09-26 16:24:00,63.45,517.9688,81,-2.299999999999999,2.6499999999999995,7.4999999999999964,2148.946
2025-09-26 16:27:00,63.2,505.4254,81,-2.3499999999999996,2.6999999999999997,7.4999999999999964,2130.36
2025-09-26 16:30:00,62.150000000000006,501.4901,81,-2.2500000000000018,2.65,7.400000000000002,2114.266
2025-09-26 16:33:00,62.9,504.6875,81,-2.2500000000000018,2.8500000000000005,7.4999999999999964,2111.8050000000003
2025-09-26 16:36:00,63.65,512.8038,81,-2.1500000000000004,2.8000000000000007,7.599999999999998,2148.7529999999997
2025-09-26 16:39:00,65.3,519.1985,81,-2.4499999999999993,2.700000000000001,7.800000000000001,2203.692
2025-09-26 16:42:00,64.25,509.3605,81,-2.3000000000000007,2.7,7.599999999999998,2164.385
2025-09-26 16:45:00,61.4,493.3738,81,-2.3000000000000025,2.849999999999999,7.300000000000001,2089.395
2025-09-26 16:48:00,61.2,486.9792,81,-2.1499999999999986,2.75,7.199999999999999,2056.386
2025-09-26 16:51:00,61.05,489.6846,81,-2.1499999999999986,2.75,7.099999999999998,2033.265
2025-09-26 16:54:00,62.65,489.9306,81,-2.049999999999999,2.8000000000000007,7.300000000000001,2087.865
2025-09-26 16:57:00,61.5,483.2899,81,-2.25,2.7999999999999994,7.300000000000001,2048.721
2025-09-26 17:00:00,62.45,499.7685,81,-2.200000000000001,2.8500000000000005,7.300000000000001,2101.725
2025-09-26 17:03:00,63.8,500.2604,81,-2.299999999999999,2.7,7.4999999999999964,2110.74
2025-09-26 17:06:00,63.95,496.5712,81,-2.299999999999999,2.9000000000000004,7.4999999999999964,2121.165
2025-09-26 17:09:00,64.0,488.4549,82,-2.200000000000001,2.9000000000000004,7.599999999999998,2128.701
2025-09-26 17:12:00,62.400000000000006,482.5521,82,-2.1500000000000004,3.0000000000000004,7.300000000000001,2068.984
2025-09-26 17:15:00,61.25,482.3062,82,-2.200000000000001,2.8999999999999995,7.199999999999999,2017.2272000000003
2025-09-26 17:18:00,48.099999999999994,339.9016,82,-1.6999999999999993,2.9999999999999996,5.599999999999998,1557.3258
2025-09-29 08:54:00,69.05,518.7066,83,-2.200000000000001,2.75,5.5000000000000036,2218.8806999999997
2025-09-29 08:57:00,72.9,529.7743,84,-2.5,2.9,7.899999999999999,2401.5569
2025-09-29 09:00:00,70.1,528.7905,84,-2.5999999999999996,2.9,7.899999999999999,2287.6040000000003
2025-09-29 09:03:00,67.6,514.0336,84,-2.3999999999999986,2.85,7.699999999999999,2221.591
2025-09-29 09:06:00,65.65,498.2928,84,-2.3000000000000025,2.8499999999999996,7.599999999999998,2177.923
2025-09-29 09:09:00,64.35,483.2899,84,-2.299999999999999,2.9499999999999997,7.5000000000000036,2137.7129999999997
2025-09-29 09:12:00,64.55,487.2251,84,-2.3000000000000025,2.8499999999999996,7.5000000000000036,2144.913
2025-09-29 09:15:00,64.65,486.9792,84,-2.299999999999999,2.8999999999999995,7.5000000000000036,2151.852
2025-09-29 09:18:00,65.05,495.8333,84,-2.3499999999999996,2.7999999999999994,7.5000000000000036,2145.708
2025-09-29 09:21:00,65.35,501.7361,84,-2.3499999999999996,2.8500000000000005,7.599999999999998,2167.8500000000004
2025-09-29 09:24:00,66.0,494.3576,84,-2.4499999999999993,2.9000000000000004,7.699999999999999,2188.576
2025-09-29 09:27:00,66.35,483.044,84,-2.3000000000000007,3.0,7.699999999999999,2196.3140000000003
2025-09-29 09:30:00,66.55,485.7494,84,-2.4499999999999993,3.05,7.699999999999999,2208.937
2025-09-29 09:33:00,68.0,511.5741,84,-2.4000000000000004,2.9,7.800000000000001,2239.17
2025-09-29 09:36:00,69.1,525.3472,84,-2.4000000000000004,2.95,7.9999999999999964,2323.2259999999997
2025-09-29 09:39:00,69.85,517.7228,84,-2.5500000000000007,2.95,8.2,2341.7780000000002
2025-09-29 09:42:00,69.65,532.9717,84,-2.5000000000000018,3.05,8.099999999999998,2370.3869999999997
2025-09-29 09:45:00,70.8,516.985,84,-2.5000000000000018,3.0,8.2,2353.149
2025-09-29 09:48:00,70.44999999999999,506.6551,84,-2.549999999999999,2.95,8.2,2369.483
2025-09-29 09:51:00,68.75,507.8849,84,-2.3999999999999986,3.0,7.9999999999999964,2323.624
2025-09-29 09:54:00,68.35,503.4577,84,-2.450000000000001,2.8500000000000005,7.900000000000002,2298.7200000000003
2025-09-29 09:57:00,68.15,504.6875,85,-2.450000000000001,2.9000000000000004,7.900000000000002,2297.282
2025-09-29 10:00:00,68.05,502.7199,85,-2.4499999999999993,3.0,7.900000000000002,2294.6090000000004
2025-09-29 10:03:00,68.1,505.4254,85,-2.450000000000001,2.95,7.900000000000002,2308.783
2025-09-29 10:06:00,68.55000000000001,511.5741,85,-2.450000000000001,3.0500000000000003,7.9999999999999964,2306.6
2025-09-29 10:09:00,68.75,526.577,85,-2.599999999999998,2.75,8.099999999999998,2317.5789999999997
2025-09-29 10:12:00,69.65,531.004,85,-2.5000000000000018,2.8,8.2,2354.275
2025-09-29 10:15:00,70.9,529.7743,85,-2.599999999999998,2.95,8.3,2369.084
2025-09-29 10:18:00,70.75,526.8229,85,-2.5000000000000018,2.9000000000000004,8.3,2384.661
2025-09-29 10:21:00,70.7,521.658,85,-2.5000000000000018,2.8500000000000005,8.3,2366.688
2025-09-29 10:24:00,70.6,537.1528,85,-2.400000000000002,3.1000000000000005,8.2,2358.964
2025-09-29 10:27:00,70.94999999999999,539.6123,85,-2.5999999999999996,2.9500000000000006,8.3,2375.495
2025-09-29 10:30:00,70.4,531.25,85,-2.450000000000001,2.9000000000000004,8.3,2360.75
2025-09-29 10:33:00,70.05,526.0851,85,-2.599999999999998,2.8000000000000007,8.2,2362.41
2025-09-29 10:36:00,70.6,516.2471,85,-2.5,2.8500000000000005,8.3,2368.351
2025-09-29 10:39:00,70.4,512.066,85,-2.549999999999997,2.95,8.3,2362.999
2025-09-29 10:42:00,69.55,520.1823,85,-2.5999999999999996,2.8500000000000005,8.099999999999998,2335.867
2025-09-29 10:45:00,69.8,525.3472,85,-2.5000000000000018,2.8500000000000005,8.099999999999998,2335.608
2025-09-29 10:48:00,70.05,514.5255,85,-2.549999999999999,2.8000000000000007,8.099999999999998,2348.721
2025-09-29 10:51:00,70.25,529.0364,85,-2.4499999999999993,3.0,8.2,2360.864
2025-09-29 10:54:00,70.6,534.9393,85,-2.4999999999999982,2.7,8.2,2373.325
2025-09-29 10:57:00,70.25,528.7905,86,-2.4999999999999982,2.9,8.2,2362.157
2025-09-29 11:00:00,70.05000000000001,528.0527,86,-2.4999999999999982,2.85,8.2,2351.976
2025-09-29 11:03:00,69.5,524.1175,86,-2.549999999999999,2.8000000000000003,8.2,2329.861
2025-09-29 11:06:00,68.85,524.1175,86,-2.450000000000001,2.8500000000000005,8.099999999999998,2320.9120000000003
