Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2025-10-07 21:54:00,52.75,392.0428,145,-1.5500000000000007,2.7,5.899999999999999,1751.0810999999999
2025-10-07 21:57:00,50.1,375.3183,146,-1.4499999999999993,2.7500000000000004,5.600000000000001,1695.1338
2025-10-07 22:00:00,51.7,393.2726,146,-1.4999999999999982,2.7500000000000004,5.900000000000002,1759.9732
2025-10-08 07:42:00,67.35,592.4913,146,-1.950000000000001,2.05,6.099999999999998,2280.7068
2025-10-08 07:45:00,69.8,601.5914,146,-2.0999999999999996,2.4000000000000004,7.400000000000002,2322.3936000000003
2025-10-08 07:48:00,66.3,612.1672,146,-2.049999999999999,2.2500000000000004,7.300000000000001,2205.7479
2025-10-08 07:51:00,66.65,626.9242,146,-2.1500000000000004,2.1500000000000004,7.399999999999999,2225.2941
2025-10-08 07:54:00,66.1,625.9404,146,-2.1500000000000004,2.15,7.400000000000002,2210.2902000000004
2025-10-08 07:57:00,66.30000000000001,622.743,146,-2.1000000000000014,2.2,7.399999999999999,2208.6507
2025-10-08 08:00:00,66.35,539.6123,146,-2.1500000000000004,2.2,7.399999999999999,2209.2842
2025-10-08 08:03:00,62.15,557.3206,146,-1.9499999999999993,2.3,7.100000000000001,2072.3722
2025-10-08 08:06:00,62.849999999999994,586.8345,146,-1.8999999999999986,2.3,7.299999999999997,2114.571
2025-10-08 08:09:00,66.25,599.132,146,-2.1000000000000014,2.3000000000000007,7.5,2218.215
2025-10-08 08:12:00,66.05000000000001,656.684,146,-2.049999999999999,2.3500000000000005,7.200000000000003,2224.873
2025-10-08 08:15:00,63.7,560.0261,146,-1.8500000000000014,2.4,7.0,2138.891
2025-10-08 08:18:00,61.45,536.6609,146,-1.8000000000000007,2.3999999999999995,6.799999999999997,2043.8151
2025-10-08 08:21:00,59.8,528.5446,147,-1.6999999999999975,2.3999999999999995,6.700000000000003,2006.4839
2025-10-08 08:24:00,60.4,529.7743,147,-1.6999999999999993,2.4000000000000004,6.700000000000003,2033.9494
2025-10-08 08:27:00,60.5,524.8553,147,-1.8000000000000007,2.4000000000000004,6.800000000000004,2025.3455
2025-10-08 08:30:00,60.099999999999994,533.9554,147,-1.700000000000001,2.45,6.900000000000002,2047.2595000000001
2025-10-08 08:33:00,65.05,549.6962,147,-1.9500000000000028,2.4999999999999996,7.200000000000003,2177.121
2025-10-08 08:36:00,68.6,552.6476,147,-1.9499999999999993,2.6,7.5,2279.2200000000003
2025-10-08 08:39:00,70.4,559.2882,147,-2.1000000000000014,2.5500000000000003,7.800000000000004,2320.719
2025-10-08 08:42:00,70.6,581.4236,147,-2.1000000000000014,2.75,7.600000000000001,2326.752
2025-10-08 08:45:00,70.4,570.8478,147,-2.1500000000000004,2.3999999999999995,7.899999999999999,2332.236
2025-10-08 08:48:00,70.25,557.3206,147,-2.150000000000002,2.5999999999999996,7.700000000000003,2332.377
2025-10-08 08:51:00,69.15,553.3854,147,-2.1000000000000014,2.5999999999999996,7.600000000000001,2300.327
2025-10-08 08:54:00,70.1,558.7963,147,-2.0500000000000007,2.6,7.600000000000001,2324.605
2025-10-08 08:57:00,69.55000000000001,560.5179,147,-2.1000000000000014,2.5,7.600000000000001,2303.6800000000003
2025-10-08 09:00:00,70.05,565.4369,147,-1.9499999999999993,2.5,7.600000000000001,2310.7799999999997
2025-10-08 09:03:00,69.5,571.8316,147,-2.049999999999999,2.45,7.700000000000003,2343.895
2025-10-08 09:06:00,69.44999999999999,580.4398,147,-2.0500000000000007,2.5500000000000003,7.700000000000003,2336.5330000000004
2025-10-08 09:09:00,71.2,577.7344,147,-2.049999999999999,2.5500000000000003,7.899999999999999,2390.2749999999996
2025-10-08 09:12:00,71.4,571.0938,147,-2.0500000000000007,2.6,7.899999999999999,2391.433
2025-10-08 09:15:00,70.95,558.7963,147,-2.1000000000000014,2.6999999999999997,7.899999999999999,2385.974
2025-10-08 09:18:00,71.25,562.9774,147,-2.1000000000000014,2.65,7.899999999999999,2389.475
2025-10-08 09:21:00,71.9,567.4045,148,-2.1000000000000014,2.7,8.0,2398.311
2025-10-08 09:24:00,72.45,561.0098,148,-2.0500000000000007,2.6999999999999997,8.100000000000001,2425.1130000000003
2025-10-08 09:27:00,73.1,559.5342,148,-2.1499999999999986,2.7999999999999994,8.200000000000003,2449.01
2025-10-08 09:30:00,72.95,555.1071,148,-2.1999999999999975,2.6999999999999997,8.100000000000001,2440.7690000000002
2025-10-08 09:33:00,73.0,560.0261,148,-2.1500000000000004,2.7500000000000004,8.100000000000001,2438.5159999999996
2025-10-08 09:36:00,74.0,568.1424,148,-2.2499999999999982,2.750000000000001,8.299999999999997,2490.558
2025-10-08 09:39:00,75.4,566.9126,148,-2.3000000000000007,2.7,8.399999999999999,2530.098
2025-10-08 09:42:00,75.7,558.5504,148,-2.2499999999999982,2.9000000000000004,8.399999999999999,2530.115
2025-10-08 09:45:00,76.05,562.9774,148,-2.1999999999999993,2.8000000000000007,8.399999999999999,2541.4269999999997
2025-10-08 09:48:00,76.8,562.9774,148,-2.25,2.9000000000000004,8.399999999999999,2553.715
2025-10-08 09:51:00,77.15,572.3235,148,-2.2499999999999982,3.0500000000000003,8.5,2574.34
2025-10-08 09:54:00,77.5,576.0127,148,-2.2499999999999982,2.6000000000000005,8.5,2567.765
2025-10-08 09:57:00,77.6,575.2749,148,-2.299999999999999,2.8000000000000007,8.5,2574.587
2025-10-08 10:00:00,77.44999999999999,569.864,148,-2.3000000000000007,3.0,8.5,2585.6859999999997
2025-10-08 10:03:00,78.0,570.8478,148,-2.299999999999999,2.8500000000000005,8.600000000000001,2604.151
2025-10-08 10:06:00,78.69999999999999,569.864,148,-2.3499999999999996,3.0,8.600000000000001,2605.0699999999997
2025-10-08 10:09:00,79.2,579.2101,148,-2.4000000000000004,2.9000000000000004,8.699999999999996,2626.797
2025-10-08 10:12:00,79.05,585.3588,148,-2.1500000000000004,2.9000000000000004,8.699999999999996,2617.326
2025-10-08 10:15:00,77.80000000000001,536.6609,148,-2.2499999999999982,2.8999999999999995,8.5,2595.614
2025-10-08 10:18:00,74.75,531.25,148,-2.2499999999999982,2.9000000000000004,8.299999999999997,2482.339
2025-10-08 10:21:00,73.8,534.9393,149,-2.1499999999999986,2.9,8.199999999999996,2468.0879999999997
2025-10-08 10:24:00,69.1,529.7743,149,-2.200000000000001,2.7,7.600000000000001,2324.676
2025-10-08 10:27:00,72.5,560.7639,149,-2.1499999999999986,2.85,8.0,2435.297
2025-10-08 10:30:00,75.45,562.2396,149,-2.2499999999999982,2.8500000000000005,8.299999999999997,2504.681
2025-10-08 10:33:00,74.9,551.1719,149,-2.1499999999999986,2.9000000000000004,8.199999999999996,2502.283
2025-10-08 10:36:00,75.65,547.7286,149,-2.25,2.8,8.299999999999997,2509.2129999999997
2025-10-08 10:39:00,76.3,544.0394,149,-2.1999999999999975,2.9000000000000004,8.399999999999999,2533.651
2025-10-08 10:42:00,75.35,544.7772,149,-2.25,2.9,8.399999999999999,2503.017
2025-10-08 10:45:00,73.80000000000001,536.6609,149,-2.3000000000000007,2.9000000000000004,8.199999999999996,2454.337
2025-10-08 10:48:00,73.0,531.496,149,-2.25,3.0,8.100000000000001,2432.8559999999998
2025-10-08 10:51:00,72.55,526.8229,149,-2.1999999999999993,2.95,8.0,2414.455
2025-10-08 10:54:00,72.25,536.1689,149,-2.1499999999999986,2.8500000000000005,8.0,2419.136
2025-10-08 10:57:00,72.65,530.2662,149,-2.1500000000000004,2.75,8.100000000000001,2430.619
2025-10-08 11:00:00,72.75,548.4664,149,-2.099999999999998,2.7,8.100000000000001,2429.629
2025-10-08 11:03:00,72.85,562.4855,149,-2.200000000000001,2.8999999999999995,8.000000000000004,2436.49
2025-10-08 11:06:00,73.3,562.2396,149,-2.0999999999999996,2.9500000000000006,8.000000000000004,2444.986
2025-10-08 11:09:00,73.4,547.4826,149,-2.0999999999999996,2.9000000000000004,8.099999999999998,2443.4700000000003
2025-10-08 11:12:00,73.15,542.3177,149,-2.0999999999999996,2.8,8.000000000000004,2439.1549999999997
2025-10-08 11:15:00,72.9,543.3015,149,-2.1500000000000004,2.95,8.000000000000004,2442.603
2025-10-08 11:18:00,71.65,539.6123,149,-2.1999999999999993,2.849999999999999,8.000000000000004,2396.804
2025-10-08 11:21:00,69.75,533.4636,150,-2.0000000000000018,2.8,7.800000000000001,2323.407
2025-10-08 11:24:00,68.9,531.004,150,-2.0500000000000025,2.9999999999999996,7.699999999999999,2303.453
2025-10-08 11:27:00,69.15,535.1852,150,-2.049999999999999,2.8000000000000007,7.699999999999999,2309.977
2025-10-08 11:30:00,69.55,528.5446,150,-2.1500000000000004,2.8000000000000007,7.699999999999999,2343.807
2025-10-08 11:33:00,69.2,514.5255,150,-2.0999999999999996,3.05,7.800000000000001,2299.3990000000003
2025-10-08 11:36:00,68.5,519.4445,150,-1.950000000000001,2.8000000000000003,7.4999999999999964,2288.509
2025-10-08 11:39:00,68.5,539.6123,150,-2.0000000000000018,3.0000000000000004,7.599999999999998,2290.667
2025-10-08 11:42:00,70.75,546.2529,150,-2.099999999999998,2.750000000000001,7.800000000000001,2354.908
2025-10-08 11:45:00,71.8,539.8582,150,-2.1500000000000004,2.9000000000000004,7.900000000000002,2393.514
2025-10-08 11:48:00,71.19999999999999,534.2014,150,-2.0999999999999996,2.8000000000000003,7.900000000000002,2381.749
2025-10-08 11:51:00,70.4,541.088,150,-2.1999999999999993,2.849999999999999,7.900000000000002,2359.6639999999998
2025-10-08 11:54:00,69.75,534.6933,150,-2.099999999999998,2.849999999999999,7.800000000000001,2333.4809999999998
2025-10-08 11:57:00,69.25,526.8229,150,-2.049999999999999,3.0000000000000004,7.699999999999999,2317.764
2025-10-08 12:00:00,68.3,518.2147,150,-2.0999999999999996,2.75,7.5,2306.139
2025-10-08 12:03:00,68.75,515.2633,150,-1.9999999999999982,2.9000000000000004,7.5,2303.726
2025-10-08 12:06:00,68.4,514.5255,150,-2.049999999999999,2.8000000000000007,7.5,2295.757
2025-10-08 12:09:00,68.4,520.4282,150,-1.9999999999999982,2.95,7.5,2287.462
2025-10-08 12:12:00,68.0,522.3958,150,-2.0999999999999996,2.95,7.5,2278.316
2025-10-08 12:15:00,68.15,521.658,150,-1.9499999999999993,2.750000000000001,7.399999999999999,2290.5190000000002
2025-10-08 12:18:00,69.0,519.1985,150,-2.0500000000000007,2.95,7.5,2313.102
2025-10-08 12:21:00,68.2,510.0984,151,-2.0,2.8000000000000003,7.5,2286.861
2025-10-08 12:24:00,67.25,503.4577,151,-1.9499999999999993,2.7000000000000006,7.299999999999997,2247.543
2025-10-08 12:27:00,65.75,503.2118,151,-1.8500000000000014,2.7999999999999994,7.299999999999997,2197.3940000000002
2025-10-08 12:30:00,64.4,500.5063,151,-1.9000000000000004,2.8499999999999996,7.100000000000001,2169.535
2025-10-08 12:33:00,65.05000000000001,504.4415,151,-1.9499999999999975,2.65,7.200000000000003,2186.5370000000003
2025-10-08 12:36:00,66.05000000000001,513.0498,151,-1.9499999999999993,2.750000000000001,7.299999999999997,2222.976
2025-10-08 12:39:00,67.0,510.0984,151,-2.0,2.8500000000000005,7.399999999999999,2243.615
2025-10-08 12:42:00,66.5,510.5902,151,-1.8999999999999986,2.8000000000000007,7.399999999999999,2233.734
2025-10-08 12:45:00,66.0,507.147,151,-2.0,2.7999999999999994,7.299999999999997,2210.977
2025-10-08 12:48:00,65.30000000000001,505.9173,151,-1.9499999999999975,2.8500000000000005,7.299999999999997,2202.113
2025-10-08 12:51:00,64.9,493.3738,151,-1.9499999999999975,2.9,7.200000000000003,2185.095
2025-10-08 12:54:00,65.55,500.5063,151,-1.9499999999999975,2.7000000000000006,7.200000000000003,2216.121
2025-10-08 12:57:00,67.15,508.3767,151,-2.0500000000000007,2.95,7.399999999999999,2248.765
2025-10-08 13:00:00,67.05,511.3281,151,-2.0500000000000007,2.9000000000000004,7.399999999999999,2258.98
2025-10-08 13:03:00,66.80000000000001,519.9363,151,-2.0,2.6999999999999997,7.399999999999999,2237.698
2025-10-08 13:06:00,66.45,517.9688,151,-1.9499999999999993,2.8999999999999995,7.399999999999999,2243.969
2025-10-08 13:09:00,65.80000000000001,495.8333,151,-2.0,3.0000000000000004,7.299999999999997,2194.553
2025-10-08 13:12:00,64.5,494.6036,151,-1.9000000000000004,3.0,7.200000000000003,2182.603
2025-10-08 13:15:00,64.65,498.0469,151,-1.8999999999999986,2.8000000000000007,7.200000000000003,2183.273
2025-10-08 13:18:00,66.05,509.6065,151,-1.9499999999999993,2.9000000000000004,7.299999999999997,2227.313
2025-10-08 13:21:00,66.44999999999999,511.82,152,-1.9999999999999982,2.8999999999999995,7.299999999999997,2232.157
2025-10-08 13:24:00,65.65,511.5741,152,-1.9999999999999982,2.9500000000000006,7.299999999999997,2210.834
2025-10-08 13:27:00,66.69999999999999,508.3767,152,-1.9499999999999993,2.9000000000000004,7.399999999999999,2242.8810000000003
2025-10-08 13:30:00,66.5,510.5902,152,-1.9499999999999993,3.0000000000000004,7.399999999999999,2226.173
2025-10-08 13:33:00,67.19999999999999,505.1794,152,-2.0,3.15,7.399999999999999,2254.261
2025-10-08 13:36:00,67.44999999999999,516.2471,152,-2.0500000000000007,2.8000000000000007,7.5,2284.635
2025-10-08 13:39:00,68.25,521.1661,152,-2.0500000000000007,2.8500000000000005,7.600000000000001,2300.115
2025-10-08 13:42:00,68.25,512.066,152,-1.9499999999999993,2.8500000000000005,7.5,2299.49
2025-10-08 13:45:00,68.19999999999999,509.3605,152,-1.9499999999999993,2.8000000000000007,7.5,2291.404
2025-10-08 13:48:00,67.35,508.1308,152,-1.8999999999999986,2.8500000000000005,7.5,2263.112
2025-10-08 13:51:00,67.0,510.0984,152,-1.9999999999999982,2.8,7.5,2239.766
2025-10-08 13:54:00,67.85,530.2662,152,-2.0,2.8000000000000007,7.5,2281.6180000000004
2025-10-08 13:57:00,69.2,536.6609,152,-2.200000000000001,2.8500000000000005,7.700000000000003,2333.924
2025-10-08 14:00:00,69.3,521.9039,152,-2.0500000000000007,2.9000000000000004,7.700000000000003,2327.327
2025-10-08 14:03:00,67.5,515.2633,152,-2.0,2.8500000000000005,7.5,2281.622
2025-10-08 14:06:00,66.95,510.3443,152,-1.9499999999999993,2.9000000000000004,7.399999999999999,2246.842
2025-10-08 14:09:00,67.0,513.2957,152,-1.8999999999999986,2.750000000000001,7.399999999999999,2243.692
2025-10-08 14:12:00,66.65,524.8553,152,-2.049999999999999,2.7,7.399999999999999,2237.8909999999996
2025-10-08 14:15:00,67.8,525.1013,152,-2.0500000000000007,2.8500000000000005,7.5,2295.352
2025-10-08 14:18:00,67.94999999999999,519.4445,152,-2.0,2.750000000000001,7.5,2285.3630000000003
2025-10-08 14:21:00,69.0,523.6256,153,-2.1000000000000014,2.8500000000000005,7.600000000000001,2311.0969999999998
2025-10-08 14:24:00,69.95,530.2662,153,-2.0500000000000007,2.95,7.700000000000003,2342.482
2025-10-08 14:27:00,69.19999999999999,528.7905,153,-1.9499999999999993,2.7999999999999994,7.700000000000003,2316.898
2025-10-08 14:30:00,69.05000000000001,531.25,153,-2.1000000000000014,2.7499999999999996,7.700000000000003,2301.7430000000004
2025-10-08 14:33:00,68.1,530.5121,153,-2.0500000000000007,2.9000000000000004,7.600000000000001,2302.455
2025-10-08 14:36:00,69.0,525.3472,153,-2.0500000000000007,2.9000000000000004,7.700000000000003,2335.412
2025-10-08 14:39:00,69.25,530.0203,153,-2.150000000000002,3.0,7.700000000000003,2329.6769999999997
2025-10-08 14:42:00,69.05,522.3958,153,-2.1500000000000004,2.9500000000000006,7.700000000000003,2325.02
2025-10-08 14:45:00,68.75,526.577,153,-2.1000000000000014,2.8499999999999996,7.600000000000001,2307.102
2025-10-08 14:48:00,68.05,520.6742,153,-2.0500000000000007,2.8500000000000005,7.600000000000001,2293.2430000000004
2025-10-08 14:51:00,68.19999999999999,512.066,153,-2.0,2.8500000000000005,7.600000000000001,2290.8140000000003
2025-10-08 14:54:00,68.45,515.7552,153,-2.0999999999999996,3.0500000000000003,7.5,2307.593
2025-10-08 14:57:00,69.35,519.1985,153,-2.200000000000001,2.8499999999999996,7.700000000000003,2332.192
2025-10-08 15:00:00,69.5,523.6256,153,-2.1000000000000014,2.8500000000000005,7.799999999999997,2350.943
2025-10-08 15:03:00,68.65,527.5607,153,-2.1500000000000004,2.65,7.600000000000001,2327.4359999999997
2025-10-08 15:06:00,68.8,534.6933,153,-2.0500000000000007,2.7499999999999996,7.700000000000003,2321.081
2025-10-08 15:09:00,69.25,527.5607,153,-2.0500000000000007,2.7,7.600000000000001,2310.184
2025-10-08 15:12:00,69.65,515.7552,153,-2.1500000000000004,3.0,7.700000000000003,2337.1620000000003
2025-10-08 15:15:00,69.35,515.0174,153,-2.0999999999999996,3.0500000000000003,7.699999999999996,2337.5640000000003
2025-10-08 15:18:00,69.4,520.6742,153,-2.0999999999999996,2.8500000000000005,7.699999999999996,2323.408
2025-10-08 15:21:00,69.0,529.7743,154,-2.149999999999997,2.8,7.600000000000001,2320.13
2025-10-08 15:24:00,69.8,532.9717,154,-2.0500000000000007,2.8000000000000007,7.799999999999997,2355.494
2025-10-08 15:27:00,70.1,531.25,154,-2.0500000000000007,2.9000000000000004,7.799999999999997,2360.561
2025-10-08 15:30:00,70.75,524.8553,154,-2.1999999999999993,2.8500000000000005,7.899999999999999,2371.9300000000003
2025-10-08 15:33:00,70.55,523.8715,154,-2.1000000000000014,3.0000000000000004,7.799999999999997,2376.66
2025-10-08 15:36:00,70.19999999999999,527.5607,154,-2.1999999999999975,2.9500000000000006,7.899999999999999,2360.6620000000003
2025-10-08 15:39:00,69.69999999999999,528.0527,154,-2.0999999999999996,2.8500000000000005,7.799999999999997,2353.242
2025-10-08 15:42:00,70.35,528.0527,154,-2.1499999999999986,2.8000000000000007,7.899999999999999,2367.6530000000002
2025-10-08 15:45:00,70.69999999999999,524.1175,154,-2.099999999999998,2.75,7.899999999999999,2380.0860000000002
2025-10-08 15:48:00,71.4,525.5931,154,-2.1499999999999986,2.95,7.900000000000002,2394.443
2025-10-08 15:51:00,71.6,524.8553,154,-2.1500000000000004,3.0000000000000004,8.000000000000004,2406.2650000000003
2025-10-08 15:54:00,70.3,532.2338,154,-2.1999999999999993,2.6999999999999997,7.800000000000001,2369.623
2025-10-08 15:57:00,68.95,520.4282,154,-2.049999999999999,2.7999999999999994,7.699999999999999,2317.167
2025-10-08 16:00:00,68.55,515.2633,154,-2.049999999999999,2.8000000000000007,7.599999999999998,2314.094
2025-10-08 16:03:00,68.75,522.3958,154,-2.049999999999999,2.8000000000000007,7.599999999999998,2319.386
2025-10-08 16:06:00,69.35,520.1823,154,-2.099999999999998,2.8000000000000007,7.699999999999999,2328.1589999999997
2025-10-08 16:09:00,69.15,524.3634,154,-2.1499999999999986,2.95,7.4999999999999964,2335.529
2025-10-08 16:12:00,68.85,525.3472,154,-1.9999999999999982,2.7499999999999996,7.599999999999998,2324.901
2025-10-08 16:15:00,69.30000000000001,530.2662,154,-2.099999999999998,2.8999999999999995,7.699999999999999,2330.652
2025-10-08 16:18:00,69.4,523.6256,154,-2.099999999999998,2.6999999999999997,7.699999999999999,2327.351
2025-10-08 16:21:00,68.55000000000001,514.0336,155,-2.049999999999999,2.7000000000000006,7.599999999999998,2309.7520000000004
2025-10-08 16:24:00,67.80000000000001,504.4415,155,-2.049999999999999,2.8000000000000007,7.5,2296.181
2025-10-08 16:27:00,71.8,514.5255,155,-2.349999999999998,2.7500000000000004,8.200000000000003,2398.9970000000003
2025-10-08 16:30:00,69.30000000000001,513.0498,155,-2.150000000000002,2.8999999999999995,7.899999999999999,2326.529
2025-10-08 16:33:00,68.65,510.5902,155,-2.2499999999999964,2.85,7.899999999999999,2324.795
2025-10-08 16:36:00,68.1,501.7361,155,-2.1499999999999986,2.9000000000000004,7.799999999999997,2296.897
2025-10-08 16:39:00,68.45,497.0631,155,-2.1999999999999993,2.95,7.799999999999997,2304.451
2025-10-08 16:42:00,68.9,501.7361,155,-2.299999999999997,2.85,7.899999999999999,2316.9790000000003
2025-10-08 16:45:00,68.65,475.1736,155,-2.299999999999997,2.8000000000000003,7.899999999999999,2259.999
2025-10-08 16:48:00,64.7,473.6979,155,-2.0500000000000007,2.95,7.5,2181.8
2025-10-08 16:51:00,64.55,471.4844,155,-2.1000000000000014,2.8499999999999996,7.5,2161.371
2025-10-08 16:54:00,66.25,497.309,155,-2.1499999999999986,2.8000000000000007,7.600000000000001,2232.735
2025-10-08 16:57:00,67.35,500.7523,155,-2.1499999999999986,2.9000000000000004,7.799999999999997,2269.118
2025-10-08 17:00:00,67.80000000000001,497.309,155,-2.1999999999999993,2.8500000000000005,7.799999999999997,2281.83
2025-10-08 17:03:00,67.45,499.0307,155,-2.1000000000000014,2.9000000000000004,7.799999999999997,2278.754
2025-10-08 17:06:00,68.15,501.7361,155,-2.1999999999999993,2.8999999999999995,7.799999999999997,2293.283
2025-10-08 17:09:00,68.3,505.6713,155,-2.1999999999999993,2.8000000000000007,7.799999999999997,2314.612
2025-10-08 17:12:00,67.80000000000001,500.2604,155,-2.25,2.95,7.799999999999997,2294.5969999999998
2025-10-08 17:15:00,69.1,510.8362,155,-2.1999999999999993,2.9000000000000004,7.899999999999999,2310.132
2025-10-08 17:18:00,70.30000000000001,528.5446,155,-2.3500000000000014,2.8000000000000007,8.100000000000001,2369.723
2025-10-08 17:21:00,71.65,538.3825,156,-2.3500000000000014,2.7,8.199999999999996,2401.317
2025-10-08 17:24:00,72.0,531.004,156,-2.3500000000000014,2.8000000000000007,8.199999999999996,2435.491
2025-10-08 17:27:00,71.1,510.0984,156,-2.25,2.85,8.199999999999996,2395.5640000000003
2025-10-08 17:30:00,70.80000000000001,505.9173,156,-2.299999999999999,2.9499999999999997,8.099999999999998,2379.9629999999997
2025-10-08 17:33:00,70.35,507.147,156,-2.3000000000000025,2.9000000000000004,8.000000000000004,2370.791
2025-10-08 17:36:00,69.65,514.0336,156,-2.1500000000000004,2.7999999999999994,8.000000000000004,2333.294
2025-10-08 17:39:00,68.15,510.8362,156,-2.1999999999999975,2.7499999999999996,7.699999999999999,2292.4719999999998
2025-10-08 17:42:00,65.55000000000001,485.9954,156,-2.099999999999998,2.8,7.600000000000001,2209.081
2025-10-08 17:45:00,63.3,466.0735,156,-2.0500000000000007,2.85,7.399999999999999,2145.324
2025-10-08 17:48:00,63.9,473.9438,156,-2.0,2.9000000000000004,7.399999999999999,2160.281
2025-10-08 17:51:00,65.85,483.5359,156,-2.1499999999999986,2.9000000000000004,7.5,2209.3360000000002
2025-10-08 17:54:00,65.15,473.206,156,-2.0500000000000007,2.9,7.399999999999999,2185.714
2025-10-08 17:57:00,66.80000000000001,529.2824,156,-2.0500000000000007,2.6999999999999997,7.5,2236.931
2025-10-08 18:00:00,68.4,506.4091,156,-2.149999999999995,2.7,7.699999999999996,2278.494
2025-10-08 18:03:00,68.75,510.0984,156,-2.099999999999998,2.8499999999999996,7.699999999999996,2274.19
2025-10-08 18:06:00,69.5,509.3605,156,-2.1999999999999957,2.7999999999999994,7.699999999999996,2291.859
2025-10-08 18:09:00,68.95,500.7523,156,-2.0500000000000007,2.9,7.699999999999996,2281.297
2025-10-08 18:12:00,68.0,486.9792,156,-2.150000000000002,3.1,7.700000000000003,2261.9579999999996
2025-10-08 18:15:00,65.75,484.2737,156,-2.1000000000000014,2.7999999999999994,7.5,2183.7929999999997
2025-10-08 18:18:00,65.6,479.6007,156,-2.0,2.849999999999999,7.399999999999999,2177.1760000000004
2025-10-08 18:21:00,63.949999999999996,472.7141,157,-1.9000000000000004,2.8999999999999995,7.200000000000003,2125.977
2025-10-08 18:24:00,63.8,481.8142,157,-2.0,2.9499999999999997,7.200000000000003,2113.066
2025-10-08 18:27:00,65.75,492.1441,157,-2.0,2.8499999999999996,7.299999999999997,2179.2839999999997
2025-10-08 18:30:00,66.2,488.4549,157,-2.0,2.8000000000000007,7.399999999999999,2197.916
2025-10-08 18:33:00,64.94999999999999,485.7494,157,-2.0500000000000007,2.8499999999999996,7.399999999999999,2182.79
2025-10-08 18:36:00,63.55,476.1574,157,-2.0500000000000007,2.8999999999999995,7.299999999999997,2159.326
2025-10-08 18:39:00,62.65,469.7627,157,-1.9499999999999975,2.8999999999999995,7.200000000000003,2127.1800000000003
2025-10-08 18:42:00,62.1,470.2546,157,-1.9000000000000004,2.75,7.100000000000001,2097.456
2025-10-08 18:45:00,63.0,482.0602,157,-1.9499999999999993,2.8500000000000005,7.200000000000003,2133.541
2025-10-08 18:48:00,64.35,466.5654,157,-2.1000000000000014,2.95,7.300000000000004,2167.112
2025-10-08 18:51:00,62.05,464.5978,157,-1.9999999999999982,2.7500000000000004,7.200000000000003,2096.672
2025-10-08 18:54:00,63.4,472.7141,157,-2.049999999999999,2.9000000000000004,7.200000000000003,2143.027
2025-10-08 18:57:00,63.05,472.4682,157,-1.9999999999999982,2.849999999999999,7.200000000000003,2131.359
2025-10-08 19:00:00,63.349999999999994,468.533,157,-1.9999999999999982,2.9,7.300000000000004,2136.009
2025-10-08 19:03:00,63.45,470.7465,157,-2.049999999999999,2.9000000000000004,7.200000000000003,2144.562
2025-10-08 19:06:00,63.8,466.0735,157,-1.9999999999999982,2.95,7.300000000000004,2160.477
2025-10-08 19:09:00,62.1,451.5625,157,-1.9499999999999993,2.8500000000000005,7.200000000000003,2106.937
2025-10-08 19:12:00,60.650000000000006,447.3813,157,-1.9500000000000028,2.8499999999999996,7.0,2048.769
2025-10-08 19:15:00,59.35,447.6273,157,-1.8499999999999996,2.7499999999999996,6.800000000000004,2023.3482
2025-10-08 19:18:00,59.2,442.4624,157,-1.8499999999999996,2.7999999999999994,6.800000000000004,2008.6895
2025-10-08 19:21:00,59.8,451.8085,158,-1.7500000000000018,2.8499999999999996,6.800000000000004,2035.9831
2025-10-08 19:24:00,60.05,451.8085,158,-1.8499999999999996,2.8499999999999996,6.800000000000004,2039.5097
2025-10-08 19:27:00,59.1,434.3461,158,-1.799999999999999,2.8999999999999995,6.700000000000003,1979.4252999999999
2025-10-08 19:30:00,58.05,435.0839,158,-1.6999999999999993,2.7999999999999994,6.600000000000001,1947.2953
2025-10-08 19:33:00,60.599999999999994,544.7772,158,-1.9000000000000004,2.6000000000000005,6.700000000000003,2025.7249000000002
2025-10-08 19:36:00,66.7,533.4636,158,-2.049999999999999,2.8000000000000003,7.4999999999999964,2229.643
2025-10-08 19:39:00,69.5,529.2824,158,-2.200000000000001,2.75,7.800000000000001,2304.264
2025-10-08 19:42:00,70.15,529.2824,158,-2.0999999999999996,2.8499999999999996,7.800000000000001,2351.39
2025-10-08 19:45:00,71.0,516.2471,158,-2.200000000000001,2.8500000000000005,7.900000000000002,2342.358
2025-10-08 19:48:00,69.25,504.1956,158,-2.1499999999999986,2.85,7.900000000000002,2288.429
2025-10-08 19:51:00,68.80000000000001,509.6065,158,-2.1999999999999993,2.8499999999999996,7.699999999999999,2280.3019999999997
2025-10-08 19:54:00,69.35,526.0851,158,-2.1999999999999993,2.9,7.699999999999999,2295.603
2025-10-08 19:57:00,70.65,536.6609,158,-2.1500000000000004,2.8,7.800000000000001,2336.955
2025-10-08 20:00:00,70.65,513.7876,158,-2.3000000000000025,2.750000000000001,7.900000000000002,2345.706
2025-10-08 20:03:00,69.8,507.6389,158,-2.0999999999999996,2.95,7.800000000000001,2317.241
2025-10-08 20:06:00,68.1,496.0793,158,-2.1499999999999986,3.0,7.599999999999998,2279.205
2025-10-08 20:09:00,67.1,498.0469,158,-2.1499999999999986,2.750000000000001,7.4999999999999964,2237.16
2025-10-08 20:12:00,67.75,512.5579,158,-2.049999999999997,2.6500000000000004,7.4999999999999964,2243.721
2025-10-08 20:15:00,68.45,510.0984,158,-2.099999999999998,2.9,7.699999999999999,2283.899
2025-10-08 20:18:00,68.55000000000001,508.3767,158,-2.1499999999999986,2.8000000000000003,7.599999999999998,2278.5510000000004
2025-10-08 20:21:00,66.25,489.9306,159,-2.1999999999999993,3.0,7.599999999999998,2229.5780000000004
2025-10-08 20:24:00,65.3,498.2928,159,-1.950000000000001,3.0000000000000004,7.400000000000002,2209.245
2025-10-08 20:27:00,65.65,486.2413,159,-2.0,2.95,7.400000000000002,2196.384
2025-10-08 20:30:00,65.3,505.6713,159,-2.0500000000000007,2.900000000000001,7.400000000000002,2213.511
2025-10-08 20:33:00,67.5,506.9011,159,-2.0999999999999996,2.8499999999999996,7.599999999999998,2256.297
2025-10-08 20:36:00,67.5,507.6389,159,-2.0999999999999996,2.8500000000000005,7.599999999999998,2276.252
2025-10-08 20:39:00,68.05000000000001,507.147,159,-2.1500000000000004,2.95,7.699999999999999,2284.303
2025-10-08 20:42:00,67.45,498.5388,159,-2.1999999999999993,2.8500000000000005,7.699999999999999,2284.2439999999997
2025-10-08 20:45:00,67.69999999999999,508.1308,159,-2.0999999999999996,2.750000000000001,7.699999999999999,2280.9790000000003
2025-10-08 20:48:00,67.80000000000001,515.7552,159,-2.1499999999999986,2.65,7.699999999999999,2269.281
2025-10-08 20:51:00,68.44999999999999,528.0527,159,-2.1499999999999986,2.7499999999999996,7.800000000000001,2298.439
2025-10-08 20:54:00,68.6,514.5255,159,-2.0999999999999996,2.6999999999999997,7.800000000000001,2308.0150000000003
2025-10-08 20:57:00,68.5,515.7552,159,-2.0999999999999996,2.6500000000000004,7.800000000000001,2285.0370000000003
2025-10-08 21:00:00,68.55,512.066,159,-2.25,2.95,7.800000000000001,2297.825
2025-10-08 21:03:00,67.80000000000001,506.9011,159,-2.1500000000000004,2.7499999999999996,7.699999999999999,2284.9030000000002
2025-10-08 21:06:00,66.8,501.7361,159,-2.1500000000000004,2.7499999999999996,7.599999999999998,2247.6949999999997
2025-10-08 21:09:00,65.1,490.6684,159,-2.0500000000000007,2.7999999999999994,7.400000000000002,2189.732
2025-10-08 21:12:00,63.25,481.3224,159,-2.0,2.8,7.199999999999999,2128.009
2025-10-08 21:15:00,63.3,475.9114,159,-2.0,2.7999999999999994,7.199999999999999,2142.754
2025-10-08 21:18:00,63.7,481.0764,159,-2.0500000000000007,2.6999999999999997,7.300000000000001,2137.417
2025-10-08 21:21:00,63.95,487.963,160,-1.950000000000001,2.8999999999999995,7.199999999999999,2156.977
2025-10-08 21:24:00,64.19999999999999,485.9954,160,-2.0,2.65,7.300000000000001,2134.8990000000003
2025-10-08 21:27:00,61.150000000000006,430.6568,160,-1.950000000000001,2.9,7.0000000000000036,2065.89
2025-10-08 21:30:00,57.05,434.592,160,-1.7500000000000018,2.75,6.5000000000000036,1925.3533
2025-10-08 21:33:00,57.35,434.1001,160,-1.700000000000001,2.75,6.5000000000000036,1956.1610999999998
2025-10-08 21:36:00,58.65,430.4109,160,-1.7500000000000018,2.7999999999999994,6.599999999999998,1990.039
2025-10-08 21:39:00,56.95,431.6406,160,-1.7500000000000018,2.8,6.400000000000002,1951.532
2025-10-08 21:42:00,56.45,430.4109,160,-1.7500000000000018,2.75,6.5000000000000036,1941.7373
2025-10-08 21:45:00,54.85,415.408,160,-1.700000000000001,2.75,6.199999999999999,1851.62
2025-10-08 21:48:00,54.25,406.0619,160,-1.6500000000000004,2.75,6.099999999999998,1822.8366999999998
2025-10-08 21:51:00,55.8,404.5862,160,-1.6499999999999986,2.8,6.199999999999999,1888.6244000000002
2025-10-08 21:54:00,55.75,409.5052,160,-1.6499999999999986,2.6999999999999997,6.300000000000001,1875.3678
2025-10-08 21:57:00,55.0,412.4566,160,-1.6499999999999986,2.7499999999999996,6.199999999999999,1866.9920000000002
2025-10-08 22:00:00,55.85,417.8675,160,-1.6999999999999993,2.75,6.199999999999999,1883.8711
2025-10-09 07:45:00,68.25,590.0319,160,-2.1999999999999975,2.2499999999999996,5.900000000000002,2203.6689
2025-10-09 07:48:00,69.7,622.0052,161,-2.3000000000000025,2.25,7.599999999999998,2270.8003
2025-10-09 07:51:00,58.0,512.5579,161,-2.099999999999998,2.3499999999999996,6.900000000000002,1913.0313
2025-10-09 07:54:00,53.6,499.5226,161,-1.75,2.0,6.299999999999997,1805.1833
2025-10-09 07:57:00,53.45,494.8495,161,-1.6999999999999993,2.0499999999999994,6.199999999999999,1781.6093
2025-10-09 08:00:00,53.7,505.4254,161,-1.7500000000000018,2.05,6.300000000000001,1805.5221999999999
2025-10-09 08:03:00,54.599999999999994,523.6256,161,-1.7500000000000018,2.1000000000000005,6.5000000000000036,1855.9536
2025-10-09 08:06:00,55.75,542.0718,161,-1.8499999999999996,2.1000000000000005,6.5000000000000036,1877.609
2025-10-09 08:09:00,59.1,599.3779,161,-1.950000000000001,2.0500000000000003,6.900000000000002,2044.1358
2025-10-09 08:12:00,59.55,535.1852,161,-2.0500000000000025,2.25,7.0000000000000036,2019.0674
2025-10-09 08:15:00,58.7,517.7228,161,-2.0000000000000018,2.3000000000000003,7.0000000000000036,2000.0029
2025-10-09 08:18:00,56.650000000000006,493.6198,161,-1.9000000000000004,2.35,6.800000000000001,1910.4933
2025-10-09 08:21:00,56.85,498.5388,161,-1.9000000000000004,2.3,6.699999999999999,1902.8137000000002
2025-10-09 08:24:00,57.5,508.1308,161,-2.0,2.3,7.0,1938.9837
2025-10-09 08:27:00,58.05,511.82,161,-1.950000000000001,2.3500000000000005,6.900000000000002,1954.8829
2025-10-09 08:30:00,59.45,516.739,161,-2.049999999999999,2.3500000000000005,7.100000000000001,1987.4309
2025-10-09 08:33:00,61.25,522.6418,161,-2.049999999999997,2.4,7.299999999999997,2081.1627
2025-10-09 08:36:00,64.2,536.4149,161,-2.1499999999999986,2.4499999999999997,7.699999999999996,2177.048
2025-10-09 08:39:00,66.55,540.842,161,-2.25,2.6,8.0,2264.166
2025-10-09 08:42:00,67.4,553.3854,161,-2.3000000000000007,2.5500000000000003,8.100000000000001,2282.6220000000003
2025-10-09 08:45:00,68.4,548.7124,161,-2.3000000000000007,2.5499999999999994,8.199999999999996,2284.799
2025-10-09 08:48:00,69.55,568.3883,162,-2.4499999999999993,2.4999999999999996,8.299999999999997,2326.8689999999997
2025-10-09 08:51:00,69.69999999999999,566.1748,162,-2.3999999999999986,2.5500000000000003,8.299999999999997,2338.5609999999997
2025-10-09 08:54:00,70.6,559.5342,162,-2.3999999999999986,2.6500000000000004,8.399999999999999,2349.29
2025-10-09 08:57:00,70.35,555.1071,162,-2.349999999999998,2.5500000000000003,8.399999999999999,2347.41
2025-10-09 09:00:00,70.4,556.8287,162,-2.349999999999998,2.6,8.299999999999997,2338.668
2025-10-09 09:03:00,71.05000000000001,563.2234,162,-2.5999999999999996,2.6000000000000005,8.799999999999997,2357.2309999999998
2025-10-09 09:06:00,72.45,564.945,162,-2.6999999999999975,2.6000000000000005,8.899999999999999,2406.7070000000003
2025-10-09 09:09:00,72.8,559.2882,162,-2.7499999999999982,2.65,8.899999999999999,2413.879
2025-10-09 09:12:00,72.75,554.6152,162,-2.7499999999999982,2.8,8.899999999999999,2410.622
2025-10-09 09:15:00,72.75,547.2367,162,-2.6999999999999975,2.75,8.899999999999999,2406.776
2025-10-09 09:18:00,73.05000000000001,557.5665,162,-2.6499999999999986,2.6999999999999997,8.899999999999999,2412.062
2025-10-09 09:21:00,73.6,569.1262,162,-2.5,2.5999999999999996,8.899999999999999,2478.384
2025-10-09 09:24:00,75.9,562.2396,162,-2.6999999999999993,2.8500000000000005,9.100000000000001,2500.325
2025-10-09 09:27:00,76.6,551.1719,162,-2.6999999999999993,2.8500000000000005,9.199999999999996,2520.026
2025-10-09 09:30:00,76.4,542.3177,162,-2.6999999999999975,3.0000000000000004,9.100000000000001,2532.023
2025-10-09 09:33:00,76.95,564.945,162,-2.799999999999999,2.8500000000000005,9.199999999999996,2539.324
2025-10-09 09:36:00,80.75,581.4236,162,-2.8500000000000014,2.7999999999999994,9.600000000000001,2648.904
2025-10-09 09:39:00,82.80000000000001,586.8345,162,-2.9499999999999993,2.75,9.799999999999997,2693.6890000000003
2025-10-09 09:42:00,81.55,573.5532,162,-2.9499999999999993,2.8499999999999996,9.899999999999999,2734.327
2025-10-09 09:45:00,81.95,570.6019,162,-2.8500000000000014,2.8999999999999995,9.899999999999999,2730.175
2025-10-09 09:48:00,82.5,569.864,163,-2.9499999999999993,2.8,10.0,2746.442
2025-10-09 09:51:00,82.65,576.9965,163,-3.0500000000000007,2.95,10.0,2760.21
2025-10-09 09:54:00,82.4,581.9155,163,-2.8999999999999986,2.8499999999999996,10.0,2756.392
2025-10-09 09:57:00,82.44999999999999,582.6533,163,-2.9000000000000004,2.8499999999999996,9.900000000000002,2757.674
2025-10-09 10:00:00,83.95,586.5886,163,-2.8499999999999996,3.05,10.099999999999998,2790.8559999999998
2025-10-09 10:03:00,83.65,586.3426,163,-2.9000000000000004,3.0,10.099999999999998,2792.0600000000004
2025-10-09 10:06:00,80.1,535.923,163,-2.950000000000001,3.15,9.8,2661.982
2025-10-09 10:09:00,76.6,554.8611,163,-2.75,2.75,9.400000000000002,2561.276
2025-10-09 10:12:00,77.75,557.0746,163,-2.7500000000000018,2.9999999999999996,9.400000000000002,2600.777
2025-10-09 10:15:00,77.9,550.9259,163,-2.7500000000000018,2.9000000000000004,9.500000000000004,2606.739
2025-10-09 10:18:00,77.95,545.0231,163,-2.8000000000000025,2.9000000000000004,9.400000000000002,2602.225
2025-10-09 10:21:00,77.6,537.8906,163,-2.6500000000000004,2.8,9.400000000000002,2582.978
2025-10-09 10:33:00,76.7,527.8067,163,-2.8000000000000007,3.0,9.3,2555.4790000000003
2025-10-09 10:36:00,75.6,516.985,163,-2.75,2.95,9.2,2537.026
2025-10-09 10:39:00,74.69999999999999,517.4769,163,-2.6999999999999993,3.0,9.2,2513.8940000000002
2025-10-09 10:42:00,74.44999999999999,526.8229,163,-2.599999999999998,3.1,9.099999999999998,2489.593
2025-10-09 10:45:00,74.6,540.1042,163,-2.6999999999999993,2.95,9.099999999999998,2501.9440000000004
2025-10-09 10:48:00,74.95,541.5799,164,-2.599999999999998,2.6000000000000005,9.099999999999998,2514.169
2025-10-09 10:51:00,74.7,535.4312,164,-2.6999999999999993,2.7500000000000004,9.099999999999998,2504.0429999999997
2025-10-09 10:54:00,74.8,536.4149,164,-2.5999999999999996,2.8500000000000005,9.099999999999998,2512.399
2025-10-09 10:57:00,74.35,525.5931,164,-2.6999999999999993,2.9499999999999997,8.999999999999996,2497.335
2025-10-09 11:00:00,73.0,522.8877,164,-2.6499999999999986,2.9000000000000004,8.900000000000002,2442.791
2025-10-09 11:03:00,71.9,523.6256,164,-2.5999999999999996,2.6999999999999997,8.900000000000002,2419.833
2025-10-09 11:06:00,71.75,513.0498,164,-2.599999999999998,3.05,8.8,2410.832
2025-10-09 11:09:00,71.19999999999999,505.9173,164,-2.5,2.9,8.8,2395.335
2025-10-09 11:12:00,70.65,504.4415,164,-2.549999999999999,2.85,8.599999999999998,2376.691
2025-10-09 11:15:00,69.25,496.5712,164,-2.450000000000001,2.85,8.499999999999996,2319.0699999999997
2025-10-09 11:18:00,69.15,509.3605,164,-2.3500000000000014,2.85,8.499999999999996,2325.158
2025-10-09 11:21:00,68.80000000000001,503.4577,164,-2.450000000000001,2.95,8.499999999999996,2319.15
2025-10-09 11:24:00,67.85,496.8171,164,-2.4000000000000004,2.95,8.400000000000002,2298.929
2025-10-09 11:27:00,67.8,505.9173,164,-2.4000000000000004,2.8500000000000005,8.400000000000002,2284.049
2025-10-09 11:30:00,68.05000000000001,505.4254,164,-2.450000000000001,2.9000000000000004,8.400000000000002,2288.6
2025-10-09 11:33:00,68.4,519.9363,164,-2.3500000000000014,2.8500000000000005,8.300000000000004,2299.813
2025-10-09 11:36:00,69.3,519.9363,164,-2.5000000000000018,2.8499999999999996,8.5,2324.389
2025-10-09 11:39:00,70.0,520.4282,164,-2.450000000000003,2.750000000000001,8.5,2341.316
2025-10-09 11:42:00,69.8,505.9173,164,-2.5,3.0,8.5,2345.312
2025-10-09 11:45:00,68.7,491.6522,164,-2.400000000000002,3.0500000000000003,8.299999999999997,2306.108
2025-10-09 11:48:00,68.15,483.7818,165,-2.3000000000000007,2.9499999999999997,8.299999999999997,2300.6639999999998
2025-10-09 11:51:00,67.65,493.3738,165,-2.25,3.0000000000000004,8.299999999999997,2274.297
2025-10-09 11:54:00,67.6,495.3414,165,-2.5000000000000018,2.8000000000000003,8.399999999999999,2284.558
2025-10-09 11:57:00,67.0,499.0307,165,-2.3000000000000007,2.750000000000001,8.300000000000004,2258.732
2025-10-09 12:00:00,67.6,491.6522,165,-2.3500000000000014,2.8000000000000007,8.299999999999997,2279.562
2025-10-09 12:03:00,67.94999999999999,489.1927,165,-2.3500000000000014,3.0,8.299999999999997,2278.6000000000004
2025-10-09 12:06:00,67.9,497.309,165,-2.4000000000000004,2.95,8.299999999999997,2288.4880000000003
2025-10-09 12:09:00,69.05,507.6389,165,-2.4499999999999993,3.05,8.399999999999999,2329.8500000000004
2025-10-09 12:12:00,68.6,503.4577,165,-2.4499999999999993,2.849999999999999,8.399999999999999,2307.6769999999997
2025-10-09 12:15:00,67.30000000000001,497.8009,165,-2.400000000000002,2.9000000000000004,8.299999999999997,2272.27
2025-10-09 12:18:00,66.9,493.3738,165,-2.3500000000000014,2.8499999999999996,8.299999999999997,2250.009
2025-10-09 12:21:00,67.30000000000001,497.8009,165,-2.4499999999999993,2.8000000000000007,8.299999999999997,2268.5069999999996
2025-10-09 12:24:00,68.6,503.2118,165,-2.4499999999999993,2.8500000000000005,8.399999999999999,2299.67
2025-10-09 12:27:00,68.9,508.1308,165,-2.5,2.95,8.5,2309.59
2025-10-09 12:30:00,68.35,499.5226,165,-2.400000000000002,2.9,8.399999999999999,2304.272
2025-10-09 12:33:00,68.05,491.1603,165,-2.4499999999999993,2.9,8.399999999999999,2281.308
2025-10-09 12:36:00,67.94999999999999,492.39,165,-2.349999999999998,2.8500000000000005,8.399999999999999,2291.7610000000004
2025-10-09 12:39:00,68.55000000000001,492.1441,165,-2.4499999999999993,3.0000000000000004,8.5,2302.718
2025-10-09 12:42:00,68.55,497.309,165,-2.4499999999999993,2.95,8.399999999999999,2304.4449999999997
2025-10-09 12:45:00,68.44999999999999,500.9983,165,-2.5,2.8500000000000005,8.399999999999999,2315.268
2025-10-09 12:48:00,67.9,504.4415,166,-2.4499999999999993,2.7999999999999994,8.399999999999999,2300.192
2025-10-09 12:51:00,68.8,505.6713,166,-2.5,2.9500000000000006,8.399999999999999,2325.693
2025-10-09 12:54:00,69.0,503.2118,166,-2.5,2.9000000000000004,8.5,2319.899
2025-10-09 12:57:00,68.05000000000001,495.3414,166,-2.5,2.9000000000000004,8.5,2291.837
2025-10-09 13:00:00,67.65,497.309,166,-2.4499999999999993,3.0000000000000004,8.399999999999999,2287.4449999999997
2025-10-09 13:03:00,67.8,503.4577,166,-2.4499999999999993,2.9,8.399999999999999,2288.6800000000003
2025-10-09 13:06:00,68.9,508.1308,166,-2.5,2.8000000000000003,8.600000000000001,2311.358
2025-10-09 13:09:00,68.65,502.228,166,-2.4000000000000004,2.8500000000000005,8.400000000000002,2303.533
2025-10-09 13:12:00,68.75,498.5388,166,-2.5000000000000018,2.95,8.500000000000004,2321.053
2025-10-09 13:15:00,68.55,499.2766,166,-2.4000000000000004,2.9000000000000004,8.400000000000002,2309.596
2025-10-09 13:18:00,68.7,510.0984,166,-2.5,2.8000000000000007,8.5,2323.4539999999997
2025-10-09 13:21:00,68.8,508.1308,166,-2.5500000000000007,2.8500000000000005,8.5,2333.585
2025-10-09 13:24:00,69.15,505.9173,166,-2.5500000000000007,2.9000000000000004,8.5,2323.202
2025-10-09 13:27:00,70.25,506.4091,166,-2.6000000000000014,3.1,8.600000000000001,2350.342
2025-10-09 13:30:00,70.30000000000001,510.3443,166,-2.5500000000000007,2.8500000000000005,8.699999999999996,2365.852
2025-10-09 13:33:00,70.6,519.9363,166,-2.5500000000000007,2.95,8.699999999999996,2370.0739999999996
2025-10-09 13:36:00,71.2,534.9393,166,-2.5999999999999996,2.9500000000000006,8.7,2399.323
2025-10-09 13:39:00,71.75,546.9907,166,-2.5999999999999996,2.7,8.8,2442.021
2025-10-09 13:42:00,73.0,523.6256,166,-2.6500000000000004,2.8500000000000005,8.900000000000002,2454.0640000000003
2025-10-09 13:45:00,73.0,515.5093,166,-2.649999999999995,3.1,9.0,2441.2529999999997
2025-10-09 13:48:00,72.3,514.0336,167,-2.6499999999999986,2.95,8.899999999999999,2430.7799999999997
2025-10-09 13:51:00,72.25,526.0851,167,-2.6499999999999986,2.8000000000000007,8.899999999999999,2432.434
2025-10-09 13:54:00,70.9,521.412,167,-2.6000000000000014,2.85,8.799999999999997,2390.965
2025-10-09 13:57:00,70.55000000000001,529.7743,167,-2.6000000000000014,2.9500000000000006,8.699999999999996,2378.235
2025-10-09 14:00:00,71.0,515.2633,167,-2.599999999999998,3.0,8.799999999999997,2386.954
2025-10-09 14:03:00,70.35,508.1308,167,-2.5,2.95,8.699999999999996,2364.777
2025-10-09 14:06:00,70.65,517.7228,167,-2.5,2.95,8.799999999999997,2383.4089999999997
2025-10-09 14:09:00,72.1,530.2662,167,-2.599999999999998,2.8500000000000005,8.899999999999999,2424.208
2025-10-09 14:12:00,72.2,528.0527,167,-2.599999999999998,2.8500000000000005,9.0,2419.292
2025-10-09 14:15:00,70.45,521.412,167,-2.4499999999999993,2.9499999999999993,8.799999999999997,2367.6090000000004
2025-10-09 14:18:00,69.5,516.739,167,-2.650000000000002,2.7999999999999994,8.600000000000001,2343.5119999999997
2025-10-09 14:21:00,69.94999999999999,514.5255,167,-2.6000000000000014,2.8500000000000005,8.699999999999996,2352.3779999999997
2025-10-09 14:24:00,70.65,520.6742,167,-2.650000000000002,2.9000000000000004,8.799999999999997,2380.307
2025-10-09 14:27:00,70.6,528.7905,167,-2.6000000000000014,2.75,8.899999999999999,2376.277
2025-10-09 14:30:00,70.80000000000001,530.5121,167,-2.6000000000000014,2.8000000000000007,8.799999999999997,2384.328
2025-10-09 14:33:00,70.85,527.8067,167,-2.6499999999999986,2.8500000000000005,8.799999999999997,2388.158
2025-10-09 14:36:00,71.80000000000001,532.9717,167,-2.549999999999997,2.9000000000000004,9.0,2419.249
2025-10-09 14:39:00,72.05,525.3472,167,-2.799999999999997,2.75,9.100000000000001,2421.183
2025-10-09 14:42:00,70.95,507.6389,167,-2.6999999999999993,2.9499999999999997,9.0,2394.572
2025-10-09 14:45:00,70.4,515.7552,167,-2.6000000000000014,2.85,8.899999999999999,2369.175
2025-10-09 14:48:00,69.35,516.2471,168,-2.6000000000000014,2.85,8.799999999999997,2343.5699999999997
2025-10-09 14:51:00,69.5,511.82,168,-2.5500000000000007,2.9000000000000004,8.699999999999996,2339.8940000000002
2025-10-09 14:54:00,69.30000000000001,510.5902,168,-2.5,3.0500000000000003,8.699999999999996,2342.6310000000003
2025-10-09 14:57:00,70.80000000000001,514.5255,168,-2.4499999999999993,3.0500000000000003,8.699999999999996,2348.489
2025-10-09 15:00:00,70.5,522.3958,168,-2.650000000000002,3.0500000000000007,8.699999999999996,2335.067
2025-10-09 15:03:00,71.2,521.1661,168,-2.6000000000000014,2.7500000000000004,8.699999999999996,2352.775
2025-10-09 15:06:00,70.2,499.7685,168,-2.5,2.9,8.600000000000001,2318.5789999999997
2025-10-09 15:09:00,68.85,495.3414,168,-2.5,3.0000000000000004,8.600000000000001,2275.6769999999997
2025-10-09 15:12:00,69.35,499.2766,168,-2.3999999999999986,3.0500000000000003,8.600000000000001,2302.431
2025-10-09 15:15:00,70.4,501.4901,168,-2.5500000000000007,3.0,8.699999999999996,2300.974
2025-10-09 15:18:00,70.1,499.5226,168,-2.5500000000000007,3.0500000000000003,8.699999999999996,2321.834
2025-10-09 15:21:00,69.7,516.493,168,-2.5,2.8499999999999996,8.699999999999996,2309.071
2025-10-09 15:24:00,70.1,521.1661,168,-2.6000000000000014,2.8500000000000005,8.699999999999996,2323.992
2025-10-09 15:27:00,70.69999999999999,512.8038,168,-2.5500000000000007,2.8500000000000005,8.799999999999997,2349.0060000000003
2025-10-09 15:30:00,70.85,500.9983,168,-2.5500000000000007,3.0000000000000004,8.799999999999997,2351.424
2025-10-09 15:33:00,70.3,507.6389,168,-2.5500000000000007,2.95,8.699999999999996,2329.316
2025-10-09 15:36:00,70.45,517.4769,168,-2.5,2.95,8.699999999999996,2341.4179999999997
2025-10-09 15:39:00,71.2,522.3958,168,-2.649999999999995,2.9000000000000004,8.799999999999997,2398.228
2025-10-09 15:42:00,72.1,510.3443,168,-2.599999999999998,3.0000000000000004,8.899999999999999,2392.1530000000002
2025-10-09 15:45:00,72.15,517.4769,168,-2.5500000000000007,2.8500000000000005,8.899999999999999,2369.281
2025-10-09 15:48:00,71.8,517.7228,169,-2.599999999999998,2.9000000000000004,8.899999999999999,2376.523
2025-10-09 15:51:00,71.35,507.8849,169,-2.599999999999998,3.0500000000000003,8.899999999999999,2364.971
2025-10-09 15:54:00,71.25,507.147,169,-2.5500000000000007,2.9500000000000006,8.899999999999999,2376.753
2025-10-09 15:57:00,70.9,508.3767,169,-2.5500000000000007,2.95,8.799999999999997,2355.639
2025-10-09 16:00:00,70.94999999999999,499.2766,169,-2.6499999999999986,2.95,8.799999999999997,2340.5389999999998
2025-10-09 16:03:00,70.7,501.4901,169,-2.6499999999999986,2.9000000000000004,8.799999999999997,2344.424
2025-10-09 16:06:00,70.80000000000001,512.066,169,-2.5500000000000007,2.8000000000000007,8.799999999999997,2362.0
2025-10-09 16:09:00,70.9,513.7876,169,-2.6000000000000014,2.9000000000000004,8.899999999999999,2357.929
2025-10-09 16:12:00,69.85,500.9983,169,-2.4499999999999993,2.9000000000000004,8.600000000000001,2319.9809999999998
2025-10-09 16:15:00,69.69999999999999,507.147,169,-2.5500000000000007,2.85,8.600000000000001,2316.6090000000004
2025-10-09 16:18:00,69.85,505.9173,169,-2.4499999999999993,2.9,8.699999999999996,2331.459
2025-10-09 16:21:00,71.19999999999999,505.6713,169,-2.549999999999999,2.95,8.8,2357.818
2025-10-09 16:24:00,71.85,509.6065,169,-2.5000000000000018,2.8,8.900000000000002,2378.7309999999998
2025-10-09 16:27:00,70.3,502.228,169,-2.5999999999999996,2.95,8.8,2331.123
2025-10-09 16:30:00,70.2,502.7199,169,-2.549999999999999,2.8999999999999995,8.7,2318.859
2025-10-09 16:33:00,69.85,496.8171,169,-2.4999999999999982,2.85,8.7,2310.9530000000004
2025-10-09 16:36:00,68.7,488.4549,169,-2.450000000000001,2.95,8.500000000000004,2279.553
2025-10-09 16:39:00,68.1,490.6684,169,-2.450000000000001,2.9000000000000004,8.400000000000002,2259.471
2025-10-09 16:42:00,69.05,486.2413,169,-2.5000000000000018,2.8,8.500000000000004,2286.948
2025-10-09 16:45:00,69.2,490.6684,169,-2.4000000000000004,2.95,8.500000000000004,2290.577
2025-10-09 16:48:00,67.80000000000001,489.1927,170,-2.3499999999999996,2.8500000000000005,8.400000000000002,2270.82
2025-10-09 16:51:00,67.35,472.4682,170,-2.5000000000000018,3.0000000000000004,8.400000000000002,2233.999
2025-10-09 16:54:00,66.6,488.2089,170,-2.299999999999999,2.8000000000000007,8.400000000000002,2227.724
2025-10-09 16:57:00,68.4,498.5388,170,-2.4999999999999982,3.0500000000000003,8.400000000000002,2287.753
2025-10-09 17:00:00,68.5,473.452,170,-2.4499999999999975,3.0,8.400000000000002,2282.469
2025-10-09 17:03:00,68.0,487.4711,170,-2.4000000000000004,2.9000000000000004,8.400000000000002,2260.451
2025-10-09 17:06:00,67.75,486.2413,170,-2.4999999999999982,3.0000000000000004,8.400000000000002,2270.86
2025-10-09 17:09:00,68.5,485.9954,170,-2.4499999999999993,2.8500000000000005,8.399999999999999,2297.24
2025-10-09 17:12:00,67.5,470.2546,170,-2.4499999999999993,3.0,8.300000000000004,2243.84
2025-10-09 17:15:00,66.6,422.0486,170,-2.3000000000000007,2.95,8.200000000000003,2224.782
