Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2025-10-09 17:18:00,58.7,417.1296,170,-2.0,2.85,7.200000000000003,1937.4295
2025-10-09 17:21:00,58.0,398.4375,170,-2.0500000000000007,2.9500000000000006,7.100000000000001,1936.8024
2025-10-09 17:24:00,53.95,365.4803,170,-1.8500000000000014,3.0000000000000004,6.5,1809.6227
2025-10-09 17:27:00,53.35,356.8721,170,-1.799999999999999,2.95,6.399999999999999,1783.1154999999999
2025-10-09 17:30:00,54.0,358.3478,170,-1.8499999999999996,2.95,6.600000000000001,1807.9267
2025-10-09 17:33:00,54.400000000000006,354.1667,170,-1.8500000000000014,3.0,6.600000000000001,1794.4834
2025-10-09 17:36:00,53.9,351.9531,170,-1.6999999999999993,3.0,6.399999999999999,1784.4144000000001
2025-10-09 17:39:00,53.4,351.9531,170,-1.799999999999999,2.95,6.399999999999999,1793.9585
2025-10-09 17:42:00,50.15,319.4879,170,-1.6000000000000014,2.95,5.899999999999999,1671.255
2025-10-09 17:45:00,50.3,317.0284,170,-1.5,2.95,5.799999999999997,1667.9481
2025-10-09 17:48:00,50.75,312.3553,171,-1.5500000000000007,2.9000000000000004,5.899999999999999,1686.2649999999999
2025-10-09 17:51:00,49.8,316.5365,171,-1.5,2.95,5.799999999999997,1679.9985000000001
2025-10-09 17:54:00,50.25,318.5041,171,-1.5500000000000007,2.95,5.899999999999999,1667.6936
2025-10-09 17:57:00,48.85,296.1227,171,-1.4499999999999993,2.95,5.600000000000001,1595.9486
2025-10-10 07:48:00,64.6,647.8299,172,-1.6500000000000021,1.65,4.800000000000004,2202.4445
2025-10-10 07:51:00,72.9,626.9242,172,-2.200000000000001,2.1500000000000004,7.4999999999999964,2421.1344
2025-10-10 07:54:00,68.95,668.2437,172,-1.9000000000000021,2.2,7.099999999999998,2277.8918
2025-10-10 07:57:00,64.55,623.235,172,-1.9999999999999982,2.15,7.300000000000001,2131.1474
2025-10-10 08:00:00,61.85,572.0775,172,-1.9499999999999993,2.0,7.199999999999999,2070.0479
2025-10-10 08:03:00,59.5,581.4236,172,-1.9000000000000004,2.05,7.099999999999998,2018.0626
2025-10-10 08:06:00,58.65,565.4369,172,-1.950000000000001,2.0999999999999996,6.9999999999999964,1993.7746000000002
2025-10-10 08:09:00,57.599999999999994,534.2014,172,-1.8499999999999996,2.1500000000000004,6.900000000000002,1963.4519
2025-10-10 08:12:00,57.400000000000006,533.4636,172,-1.8499999999999996,2.2,6.800000000000001,1950.8647
2025-10-10 08:15:00,57.4,536.1689,172,-1.8499999999999979,2.25,6.800000000000001,1944.8297
2025-10-10 08:18:00,57.599999999999994,524.3634,172,-1.8499999999999996,2.25,6.900000000000002,1949.2821
2025-10-10 08:21:00,57.849999999999994,520.1823,172,-1.8000000000000007,2.1999999999999997,6.800000000000001,1956.0118
2025-10-10 08:24:00,57.75,495.8333,172,-1.799999999999999,2.3,6.900000000000002,1943.2093
2025-10-10 08:27:00,57.9,501.9821,172,-1.8499999999999996,2.4000000000000004,6.900000000000002,1969.2874000000002
2025-10-10 08:30:00,60.1,541.088,172,-1.9499999999999993,2.3000000000000003,7.099999999999998,2070.0867
2025-10-10 08:33:00,63.4,540.3501,172,-1.9999999999999982,2.5,7.4999999999999964,2179.926
2025-10-10 08:36:00,67.2,550.9259,172,-2.1500000000000004,2.5500000000000003,7.800000000000001,2229.734
2025-10-10 08:39:00,67.6,558.7963,172,-2.1500000000000004,2.6,7.800000000000001,2239.874
2025-10-10 08:42:00,68.4,583.1453,172,-2.2500000000000018,2.45,7.900000000000002,2297.337
2025-10-10 08:45:00,69.05000000000001,575.7668,172,-2.1999999999999975,2.55,7.900000000000002,2291.489
2025-10-10 08:48:00,69.45,561.2558,173,-2.200000000000001,2.5,7.9999999999999964,2299.814
2025-10-10 08:51:00,68.5,560.5179,173,-2.200000000000001,2.55,7.900000000000002,2278.771
2025-10-10 08:54:00,68.6,565.4369,173,-2.2500000000000018,2.5,8.000000000000004,2286.263
2025-10-10 08:57:00,69.55,558.0585,173,-2.3000000000000025,2.5999999999999996,8.099999999999998,2292.0609999999997
2025-10-10 09:00:00,68.5,544.0394,173,-2.200000000000001,2.6999999999999997,7.900000000000002,2239.995
2025-10-10 09:03:00,66.75,548.7124,173,-2.1000000000000014,2.4,7.800000000000001,2220.8289999999997
2025-10-10 09:06:00,66.55,538.3825,173,-1.9999999999999982,2.5999999999999996,7.699999999999999,2207.794
2025-10-10 09:09:00,66.05,521.658,173,-2.0,2.65,7.599999999999998,2190.591
2025-10-10 09:12:00,65.55,518.9525,173,-1.9999999999999982,2.5999999999999996,7.699999999999999,2181.707
2025-10-10 09:15:00,65.0,518.9525,173,-2.099999999999998,2.5999999999999996,7.5000000000000036,2152.581
2025-10-10 09:18:00,66.0,537.3987,173,-2.049999999999999,2.5999999999999996,7.699999999999999,2184.69
2025-10-10 09:21:00,69.1,561.9937,173,-2.2500000000000018,2.6,8.099999999999998,2297.633
2025-10-10 09:24:00,70.65,557.5665,173,-2.5000000000000018,2.7,8.8,2383.879
2025-10-10 09:27:00,70.80000000000001,529.2824,173,-2.3500000000000014,2.75,8.599999999999998,2373.817
2025-10-10 09:30:00,69.95,521.658,173,-2.4499999999999993,2.9,8.599999999999998,2355.74
2025-10-10 09:33:00,70.15,531.7419,173,-2.3499999999999996,2.8,8.499999999999996,2346.355
2025-10-10 09:36:00,70.75,545.0231,173,-2.5000000000000018,2.65,8.7,2378.7619999999997
2025-10-10 09:39:00,71.35,552.1556,173,-2.3500000000000014,2.65,8.7,2423.129
2025-10-10 09:42:00,73.1,543.3015,173,-2.4999999999999982,3.0000000000000004,8.8,2451.841
2025-10-10 09:45:00,73.35,530.0203,173,-2.450000000000001,2.95,8.8,2457.17
2025-10-10 09:48:00,74.25,540.3501,174,-2.549999999999999,2.75,9.000000000000004,2488.31
2025-10-10 09:51:00,75.9,553.3854,174,-2.5500000000000007,2.8000000000000007,9.2,2520.078
2025-10-10 09:54:00,76.15,562.4855,174,-2.5500000000000007,2.8000000000000007,9.2,2538.004
2025-10-10 09:57:00,77.1,561.9937,174,-2.650000000000002,2.750000000000001,9.400000000000002,2572.66
2025-10-10 10:00:00,79.05000000000001,568.6343,174,-2.450000000000001,2.7,9.099999999999998,2604.29
2025-10-10 10:03:00,78.80000000000001,558.3044,174,-2.3999999999999986,2.75,9.2,2609.442
2025-10-10 10:06:00,78.45,556.3368,174,-2.4499999999999975,2.8000000000000007,9.099999999999998,2611.195
2025-10-10 10:09:00,78.44999999999999,559.7801,174,-2.4999999999999982,2.7500000000000004,9.099999999999998,2608.316
2025-10-10 10:12:00,77.7,527.5607,174,-2.5000000000000018,2.8000000000000003,9.099999999999998,2583.563
2025-10-10 10:15:00,72.7,510.3443,174,-2.1999999999999975,2.8000000000000003,8.599999999999998,2375.7690000000002
2025-10-10 10:18:00,69.85,505.4254,174,-2.150000000000002,2.7500000000000004,8.2,2334.036
2025-10-10 10:21:00,68.9,483.2899,174,-2.200000000000001,3.0,8.099999999999998,2295.984
2025-10-10 10:24:00,67.05,488.7008,174,-2.1000000000000014,2.95,7.900000000000002,2251.053
2025-10-10 10:27:00,67.9,508.8687,174,-2.200000000000001,2.6999999999999997,7.9999999999999964,2279.859
2025-10-10 10:30:00,68.45,510.3443,174,-2.1500000000000004,2.7999999999999994,7.9999999999999964,2285.828
2025-10-10 10:33:00,69.19999999999999,515.0174,174,-2.2499999999999982,2.8000000000000003,8.099999999999998,2322.5
2025-10-10 10:36:00,70.15,508.1308,174,-2.2499999999999982,2.9000000000000004,8.2,2328.506
2025-10-10 10:39:00,70.05000000000001,499.0307,174,-2.2499999999999982,2.8,8.099999999999998,2335.2569999999996
2025-10-10 10:42:00,69.15,500.7523,174,-2.1500000000000004,2.8000000000000003,8.099999999999998,2322.864
2025-10-10 10:45:00,68.75,505.6713,174,-2.0999999999999996,2.8499999999999996,8.099999999999998,2301.784
2025-10-10 10:48:00,68.8,505.1794,175,-2.1500000000000004,2.8499999999999996,7.9999999999999964,2282.491
2025-10-10 10:51:00,69.0,505.6713,175,-2.200000000000001,2.8000000000000003,8.099999999999998,2286.45
2025-10-10 10:54:00,68.95,500.2604,175,-2.200000000000001,2.95,8.099999999999998,2307.7290000000003
2025-10-10 10:57:00,68.65,487.963,175,-2.1500000000000004,2.95,7.9999999999999964,2289.313
2025-10-10 11:00:00,67.8,494.8495,175,-2.0999999999999996,2.7999999999999994,7.900000000000002,2242.872
2025-10-10 11:03:00,66.55,503.4577,175,-2.049999999999999,2.8,7.800000000000001,2228.202
2025-10-10 11:06:00,67.2,504.1956,175,-2.0500000000000007,2.9499999999999997,7.900000000000002,2252.124
2025-10-10 11:09:00,66.7,492.1441,175,-2.049999999999999,2.7500000000000004,7.800000000000001,2230.066
2025-10-10 11:12:00,66.69999999999999,491.6522,175,-2.0500000000000007,2.8500000000000005,7.800000000000001,2235.593
2025-10-10 11:15:00,66.44999999999999,494.1117,175,-2.0,2.8,7.699999999999999,2231.1440000000002
2025-10-10 11:18:00,66.45,500.2604,175,-2.0999999999999996,2.85,7.699999999999999,2221.485
2025-10-10 11:21:00,65.94999999999999,494.1117,175,-1.9999999999999982,2.7499999999999996,7.699999999999999,2193.196
2025-10-10 11:24:00,64.8,488.7008,175,-1.9999999999999982,2.7999999999999994,7.599999999999998,2173.343
2025-10-10 11:27:00,64.95,487.4711,175,-1.9999999999999982,2.8000000000000007,7.599999999999998,2171.605
2025-10-10 11:30:00,65.69999999999999,490.9144,175,-1.9999999999999982,2.9000000000000004,7.699999999999999,2222.964
2025-10-10 11:33:00,65.30000000000001,497.309,175,-1.9499999999999993,3.0500000000000003,7.599999999999998,2189.27
2025-10-10 11:36:00,65.5,497.0631,175,-2.049999999999997,2.85,7.699999999999999,2189.114
2025-10-10 11:39:00,65.55000000000001,486.7332,175,-2.049999999999999,2.8,7.599999999999998,2187.642
2025-10-10 11:42:00,65.25,494.3576,175,-2.049999999999999,2.75,7.599999999999998,2187.4049999999997
2025-10-10 11:45:00,66.0,489.4387,175,-1.9999999999999982,2.8500000000000005,7.699999999999999,2206.94
2025-10-10 11:48:00,65.35,475.1736,176,-2.099999999999998,2.8500000000000005,7.699999999999999,2188.411
2025-10-10 11:51:00,64.85,478.125,176,-2.049999999999999,3.0000000000000004,7.599999999999998,2172.266
2025-10-10 11:54:00,64.65,481.0764,176,-2.049999999999999,2.7999999999999994,7.599999999999998,2170.412
2025-10-10 11:57:00,63.65,472.4682,176,-2.049999999999997,2.849999999999999,7.4999999999999964,2132.84
2025-10-10 12:00:00,62.85,472.7141,176,-1.950000000000001,2.7499999999999996,7.400000000000002,2108.547
2025-10-10 12:03:00,63.45,466.0735,176,-1.950000000000001,2.7000000000000006,7.4999999999999964,2112.468
2025-10-10 12:06:00,64.25,476.1574,176,-1.9999999999999982,2.9000000000000004,7.599999999999998,2156.296
2025-10-10 12:09:00,64.0,476.1574,176,-2.049999999999997,2.8500000000000005,7.599999999999998,2148.477
2025-10-10 12:12:00,63.75,481.3224,176,-2.049999999999999,2.9,7.599999999999998,2135.433
2025-10-10 12:15:00,64.25,474.6817,176,-1.9999999999999982,2.9499999999999993,7.399999999999999,2143.3959999999997
2025-10-10 12:18:00,63.1,476.1574,176,-1.9499999999999993,3.05,7.300000000000004,2120.3140000000003
2025-10-10 12:21:00,63.8,481.8142,176,-1.8999999999999986,2.8000000000000007,7.5,2143.9049999999997
2025-10-10 12:24:00,64.80000000000001,479.3548,176,-2.049999999999997,2.8500000000000005,7.699999999999999,2167.4139999999998
2025-10-10 12:27:00,65.45,483.5359,176,-2.049999999999999,2.9000000000000004,7.699999999999999,2190.409
2025-10-10 12:30:00,64.7,478.371,176,-2.0500000000000007,2.8000000000000007,7.599999999999998,2165.9300000000003
2025-10-10 12:33:00,64.6,478.8629,176,-2.0999999999999996,2.9000000000000004,7.5,2151.026
2025-10-10 12:36:00,63.6,471.2384,176,-2.0,3.0000000000000004,7.5,2145.792
2025-10-10 12:39:00,64.6,479.8466,176,-1.9499999999999993,2.9000000000000004,7.700000000000003,2168.255
2025-10-10 12:42:00,66.05,485.7494,176,-2.0500000000000007,2.8500000000000005,7.700000000000003,2205.688
2025-10-10 12:45:00,66.25,483.044,176,-2.0500000000000007,2.8500000000000005,7.700000000000003,2213.876
2025-10-10 12:48:00,65.5,481.3224,177,-2.1000000000000014,2.9,7.700000000000003,2182.232
2025-10-10 12:51:00,64.55000000000001,480.0926,177,-2.0500000000000007,2.8000000000000003,7.600000000000001,2150.6549999999997
2025-10-10 12:54:00,65.4,483.044,177,-2.1000000000000014,2.95,7.700000000000003,2195.9629999999997
2025-10-10 12:57:00,65.05,480.0926,177,-2.0000000000000018,3.0000000000000004,7.700000000000003,2178.221
2025-10-10 13:00:00,64.85,479.8466,177,-2.1000000000000014,2.9,7.600000000000001,2188.526
2025-10-10 13:03:00,64.45,482.3062,177,-2.0,2.8000000000000003,7.600000000000001,2169.34
2025-10-10 13:06:00,65.6,484.5197,177,-2.1000000000000014,2.700000000000001,7.800000000000004,2195.247
2025-10-10 13:09:00,65.75,479.8466,177,-2.0,2.8,7.700000000000003,2204.083
2025-10-10 13:12:00,65.1,478.125,177,-2.1000000000000014,3.0000000000000004,7.600000000000001,2185.1040000000003
2025-10-10 13:15:00,65.2,481.3224,177,-2.0,2.8000000000000007,7.700000000000003,2182.209
2025-10-10 13:18:00,65.0,481.8142,177,-2.1000000000000014,2.9000000000000004,7.600000000000001,2179.721
2025-10-10 13:21:00,65.75,492.1441,177,-2.0500000000000007,2.8499999999999996,7.700000000000003,2193.077
2025-10-10 13:24:00,66.0,497.309,177,-2.0500000000000007,2.7499999999999996,7.799999999999997,2199.9359999999997
2025-10-10 13:27:00,66.44999999999999,492.8819,177,-2.1500000000000004,2.8000000000000007,7.799999999999997,2220.715
2025-10-10 13:30:00,67.65,493.1279,177,-2.099999999999998,2.9000000000000004,8.0,2274.032
2025-10-10 13:33:00,68.3,477.1412,177,-2.1999999999999993,2.95,7.899999999999999,2271.447
2025-10-10 13:36:00,66.30000000000001,483.2899,177,-2.0500000000000007,2.8000000000000003,7.799999999999997,2222.738
2025-10-10 13:39:00,64.65,492.39,177,-2.0500000000000007,2.900000000000001,7.600000000000001,2166.033
2025-10-10 13:42:00,66.75,500.9983,177,-2.1000000000000014,2.750000000000001,7.799999999999997,2240.357
2025-10-10 13:45:00,68.7,500.7523,177,-2.1999999999999993,2.8000000000000007,8.100000000000001,2289.883
2025-10-10 13:48:00,68.94999999999999,498.5388,178,-2.1500000000000004,2.9000000000000004,8.100000000000001,2294.75
2025-10-10 13:51:00,67.85,497.309,178,-2.1499999999999986,2.95,8.0,2283.465
2025-10-10 13:54:00,67.05000000000001,492.39,178,-2.1999999999999975,2.8500000000000005,7.899999999999999,2252.6400000000003
2025-10-10 13:57:00,67.4,495.3414,178,-2.1499999999999986,2.7,8.0,2255.02
2025-10-10 14:00:00,67.5,489.4387,178,-2.1000000000000014,3.0500000000000003,8.0,2260.1530000000002
2025-10-10 14:03:00,67.15,488.4549,178,-2.1499999999999986,2.95,8.0,2262.517
2025-10-10 14:06:00,67.85,491.8981,178,-2.1999999999999975,2.8500000000000005,8.0,2277.984
2025-10-10 14:09:00,66.6,497.8009,178,-2.1999999999999993,2.8000000000000007,7.899999999999999,2234.8810000000003
2025-10-10 14:12:00,67.55,508.8687,178,-2.1499999999999986,2.8499999999999996,7.899999999999999,2265.191
2025-10-10 14:15:00,67.75,510.0984,178,-2.1499999999999986,2.65,7.899999999999999,2256.212
2025-10-10 14:18:00,67.8,505.1794,178,-2.1999999999999993,2.8,8.0,2275.023
2025-10-10 14:21:00,67.3,492.1441,178,-2.25,2.8500000000000005,8.0,2253.395
2025-10-10 14:24:00,66.4,481.8142,178,-2.25,3.0,7.899999999999999,2229.451
2025-10-10 14:27:00,66.0,488.2089,178,-2.0999999999999996,2.8000000000000007,7.799999999999997,2209.419
2025-10-10 14:30:00,66.19999999999999,494.3576,178,-2.1499999999999986,2.8,7.699999999999996,2212.632
2025-10-10 14:33:00,66.85,499.5226,178,-2.1499999999999986,2.7999999999999994,7.899999999999999,2250.79
2025-10-10 14:36:00,66.9,494.8495,178,-2.1499999999999986,2.9999999999999996,7.799999999999997,2243.277
2025-10-10 14:39:00,66.9,506.4091,178,-2.1999999999999993,2.750000000000001,7.799999999999997,2253.658
2025-10-10 14:42:00,68.15,501.4901,178,-2.1499999999999986,2.8500000000000005,8.0,2294.727
2025-10-10 14:45:00,68.5,513.0498,178,-2.1999999999999993,2.849999999999999,8.100000000000001,2289.221
2025-10-10 14:48:00,68.44999999999999,507.8849,179,-2.1999999999999993,2.849999999999999,8.100000000000001,2279.873
2025-10-10 14:51:00,67.6,491.6522,179,-2.1499999999999986,2.8000000000000003,8.0,2261.9809999999998
2025-10-10 14:54:00,66.85,488.2089,179,-2.1500000000000004,2.9000000000000004,7.900000000000002,2247.282
2025-10-10 14:57:00,67.55,491.8981,179,-2.0999999999999996,2.8000000000000007,8.000000000000004,2241.329
2025-10-10 15:00:00,67.4,500.9983,179,-2.1500000000000004,2.900000000000001,7.900000000000002,2248.513
2025-10-10 15:03:00,67.44999999999999,506.9011,179,-2.1500000000000004,2.9499999999999997,7.800000000000001,2260.386
2025-10-10 15:06:00,67.25,505.9173,179,-2.1999999999999975,2.6,8.0,2263.2690000000002
2025-10-10 15:09:00,65.85,489.6846,179,-2.1999999999999993,2.7999999999999994,7.899999999999999,2216.7309999999998
2025-10-10 15:12:00,65.9,492.39,179,-2.0999999999999996,2.750000000000001,7.899999999999999,2213.626
2025-10-10 15:15:00,66.8,489.6846,179,-2.099999999999998,2.9000000000000004,7.899999999999999,2244.163
2025-10-10 15:18:00,66.9,494.1117,179,-2.1999999999999993,2.95,7.800000000000001,2244.34
2025-10-10 15:21:00,67.15,497.0631,179,-2.1500000000000004,2.7499999999999996,8.000000000000004,2242.4809999999998
2025-10-10 15:24:00,67.1,493.3738,179,-2.25,2.85,7.900000000000002,2250.377
2025-10-10 15:27:00,66.9,490.6684,179,-2.0999999999999996,2.9,7.900000000000002,2230.29
2025-10-10 15:30:00,66.2,492.39,179,-2.1500000000000004,2.9500000000000006,7.900000000000002,2228.652
2025-10-10 15:33:00,65.7,485.7494,179,-2.0999999999999996,2.9499999999999993,7.800000000000001,2211.171
2025-10-10 15:36:00,65.3,497.8009,179,-2.1500000000000004,2.7499999999999996,7.800000000000001,2203.517
2025-10-10 15:39:00,65.6,495.3414,179,-2.1500000000000004,2.849999999999999,7.800000000000001,2197.862
2025-10-10 15:42:00,65.1,487.963,179,-2.1500000000000004,2.8999999999999995,7.800000000000001,2184.375
2025-10-10 15:45:00,64.75,478.8629,179,-2.0000000000000018,2.8499999999999996,7.699999999999999,2189.5609999999997
2025-10-10 15:48:00,64.7,480.5845,180,-2.049999999999999,2.9500000000000006,7.699999999999999,2179.527
2025-10-10 15:51:00,64.69999999999999,481.8142,180,-2.0999999999999996,2.9000000000000004,7.800000000000001,2190.049
2025-10-10 15:54:00,65.45,499.2766,180,-2.0999999999999996,2.75,7.800000000000001,2207.262
2025-10-10 15:57:00,65.94999999999999,494.3576,180,-2.1500000000000004,2.7999999999999994,7.800000000000001,2223.007
2025-10-10 16:00:00,65.7,494.3576,180,-2.1500000000000004,2.849999999999999,7.800000000000001,2217.964
2025-10-10 16:03:00,65.9,489.4387,180,-2.1499999999999986,2.7499999999999996,7.800000000000001,2220.935
2025-10-10 16:06:00,65.35,486.9792,180,-1.9999999999999982,2.7499999999999996,7.800000000000001,2197.647
2025-10-10 16:09:00,64.4,487.963,180,-2.0999999999999996,2.9499999999999993,7.699999999999999,2185.048
2025-10-10 16:12:00,64.35,485.7494,180,-2.049999999999999,2.6999999999999997,7.599999999999998,2173.81
2025-10-10 16:15:00,64.3,483.044,180,-2.0999999999999996,2.7999999999999994,7.699999999999999,2156.467
2025-10-10 16:18:00,64.5,480.5845,180,-2.0999999999999996,2.8499999999999996,7.800000000000001,2167.48
2025-10-10 16:21:00,63.65,473.9438,180,-2.049999999999999,2.8999999999999995,7.599999999999998,2146.7690000000002
2025-10-10 16:24:00,63.75,473.6979,180,-2.049999999999997,2.8,7.599999999999998,2139.6620000000003
2025-10-10 16:27:00,63.05,475.9114,180,-1.9999999999999982,2.6999999999999997,7.599999999999998,2138.988
2025-10-10 16:30:00,63.3,471.4844,180,-1.9499999999999993,2.8999999999999995,7.5,2140.73
2025-10-10 16:33:00,62.55,466.0735,180,-2.0,2.8499999999999996,7.399999999999999,2119.624
2025-10-10 16:36:00,63.099999999999994,456.4815,180,-1.9999999999999982,2.8000000000000007,7.5,2137.911
2025-10-10 16:39:00,61.95,451.0706,180,-2.049999999999997,2.95,7.400000000000002,2092.042
2025-10-10 16:42:00,60.900000000000006,442.7083,180,-1.950000000000001,2.95,7.300000000000001,2058.5908
2025-10-10 16:45:00,60.95,458.4491,180,-1.9499999999999975,2.85,7.300000000000001,2084.4030000000002
2025-10-10 16:48:00,61.25,464.8438,181,-1.9499999999999975,2.7499999999999996,7.300000000000001,2073.9905
2025-10-10 16:51:00,60.75,453.0382,181,-1.9000000000000021,2.75,7.200000000000003,2037.6582
2025-10-10 16:54:00,60.5,467.7951,181,-1.8500000000000014,2.8,7.200000000000003,2047.0459999999998
2025-10-10 16:57:00,63.150000000000006,507.147,181,-2.0500000000000007,2.6999999999999997,7.5,2171.7380000000003
2025-10-10 17:00:00,66.75,490.6684,181,-2.1999999999999993,2.8,7.899999999999999,2257.716
2025-10-10 17:03:00,61.599999999999994,442.9543,181,-2.0500000000000007,2.8999999999999995,7.299999999999997,2095.79
2025-10-10 17:06:00,59.9,451.0706,181,-1.9499999999999975,2.7,7.100000000000001,2032.4357
2025-10-10 17:09:00,59.6,445.6598,181,-1.8500000000000014,2.8,7.0,2012.6451000000002
2025-10-10 17:12:00,60.849999999999994,447.3813,181,-1.9499999999999993,2.8499999999999996,7.200000000000003,2066.921
2025-10-10 17:15:00,61.349999999999994,435.5758,181,-1.8999999999999986,3.0000000000000004,7.200000000000003,2062.9058999999997
2025-10-10 17:18:00,60.25,436.8056,181,-1.9000000000000004,2.95,7.200000000000003,2043.4743
2025-10-10 17:21:00,59.75,430.4109,181,-1.9000000000000021,2.849999999999999,7.0,2030.3712999999998
2025-10-10 17:24:00,58.4,432.1325,181,-1.75,2.9,6.799999999999997,1988.0291
2025-10-10 17:27:00,61.2,479.3548,181,-1.8500000000000014,2.75,7.100000000000001,2039.5736
2025-10-10 17:30:00,65.15,483.5359,181,-1.9499999999999993,2.75,7.5,2150.173
2025-10-10 17:33:00,65.65,484.5197,181,-2.0500000000000007,2.75,7.600000000000001,2172.6220000000003
2025-10-10 17:36:00,66.0,485.9954,181,-2.0,2.8499999999999996,7.700000000000003,2197.73
2025-10-10 17:39:00,66.25,489.6846,181,-2.0,2.8,7.600000000000001,2195.178
2025-10-10 17:42:00,67.2,499.5226,181,-2.0,2.8,7.799999999999997,2228.9390000000003
2025-10-10 17:45:00,66.69999999999999,440.2488,181,-2.0500000000000007,2.7499999999999996,7.799999999999997,2216.4139999999998
2025-10-10 17:48:00,60.900000000000006,435.3299,182,-1.8499999999999979,2.8999999999999995,7.100000000000001,2026.028
2025-10-10 17:51:00,59.8,436.3137,182,-1.8000000000000007,2.8000000000000007,6.899999999999999,2001.7509
2025-10-10 17:54:00,62.85,454.022,182,-1.8999999999999986,2.8500000000000005,7.299999999999997,2098.148
2025-10-10 17:57:00,62.8,444.43,182,-1.8999999999999986,2.9000000000000004,7.299999999999997,2099.249
2025-10-10 18:00:00,63.3,448.1192,182,-2.0,2.8999999999999995,7.299999999999997,2106.94
2025-10-10 18:03:00,61.95,434.592,182,-1.9499999999999993,2.8999999999999995,7.200000000000003,2054.5456
2025-10-10 18:06:00,61.05,438.2813,182,-1.8999999999999986,2.8,7.100000000000001,2039.4746
2025-10-10 18:09:00,61.099999999999994,428.4433,182,-1.799999999999999,2.8999999999999995,7.0,2012.091
2025-10-10 18:12:00,61.1,429.1812,182,-1.8000000000000007,2.95,7.0,2025.0100000000002
2025-10-10 18:15:00,60.25,430.4109,182,-1.7500000000000018,2.9,6.899999999999999,2007.0439
2025-10-10 18:18:00,59.650000000000006,418.3594,182,-1.75,2.7999999999999994,6.799999999999997,1983.5439000000001
2025-10-10 18:21:00,58.3,422.2946,182,-1.75,2.8,6.600000000000001,1942.3169
2025-10-10 18:24:00,60.349999999999994,429.673,182,-1.8999999999999986,2.8499999999999996,6.899999999999999,2034.7311
2025-10-10 18:27:00,60.9,442.4624,182,-1.8000000000000007,2.8500000000000005,7.0,2020.3276
2025-10-10 18:30:00,62.45,441.4786,182,-1.8999999999999986,2.9500000000000006,7.100000000000001,2069.504
2025-10-10 18:33:00,61.75,442.7083,182,-1.8499999999999979,2.9499999999999997,7.0,2049.1821
2025-10-10 18:36:00,60.35,431.3947,182,-1.8499999999999979,2.849999999999999,6.899999999999999,2005.9931000000001
2025-10-10 18:39:00,61.0,441.9705,182,-1.8499999999999979,2.8999999999999995,7.0,2047.643
2025-10-10 18:42:00,61.25,436.3137,182,-1.8499999999999979,2.8000000000000007,7.0,2036.0914
2025-10-10 18:45:00,61.1,436.8056,182,-1.8499999999999979,2.95,7.0,2035.1732
2025-10-10 18:48:00,60.599999999999994,422.0486,183,-1.799999999999999,2.9500000000000006,6.899999999999999,2011.8886000000002
2025-10-10 18:51:00,59.099999999999994,414.1782,183,-1.6999999999999993,2.7499999999999996,6.699999999999996,1982.674
2025-10-10 18:54:00,57.5,400.1591,183,-1.6999999999999993,2.6999999999999997,6.600000000000001,1911.5752
2025-10-10 18:57:00,55.25,379.9913,183,-1.5,2.75,6.100000000000001,1808.2087000000001
2025-10-10 19:00:00,53.05,362.5289,183,-1.5500000000000007,2.9499999999999997,6.0,1782.2002
2025-10-10 19:03:00,52.3,341.6233,183,-1.3999999999999986,2.8999999999999995,5.799999999999997,1709.841
2025-10-10 19:06:00,52.35,346.0504,183,-1.4499999999999993,2.95,5.899999999999999,1775.6626999999999
2025-10-10 19:09:00,49.650000000000006,316.5365,183,-1.3000000000000007,2.8999999999999995,5.399999999999999,1634.3600000000001
2025-10-10 19:12:00,49.2,313.5851,183,-1.200000000000001,2.8,5.299999999999997,1631.4119
2025-10-11 08:30:00,72.9,583.1453,184,-2.200000000000001,2.4000000000000004,7.699999999999999,2392.7847
2025-10-11 08:33:00,71.6,593.967,184,-2.4000000000000004,2.4000000000000004,7.9999999999999964,2365.5667
2025-10-11 08:36:00,65.4,584.129,184,-2.2499999999999982,2.3000000000000003,7.699999999999999,2221.4927
2025-10-11 08:39:00,63.0,567.8964,184,-2.0500000000000007,2.1999999999999997,7.5,2088.196
2025-10-11 08:42:00,62.35,563.4694,184,-2.0,2.25,7.5,2080.2171
2025-10-11 08:45:00,63.400000000000006,572.0775,184,-2.1000000000000014,2.1499999999999995,7.600000000000001,2126.002
2025-10-11 08:48:00,66.15,583.3912,184,-2.150000000000002,2.3000000000000003,7.900000000000002,2221.139
2025-10-11 08:51:00,66.65,570.8478,184,-2.2499999999999982,2.4000000000000004,7.9999999999999964,2223.058
2025-10-11 08:54:00,66.05,557.5665,184,-2.1999999999999975,2.3999999999999995,7.900000000000002,2205.043
2025-10-11 08:57:00,65.6,561.7477,184,-2.0999999999999996,2.3499999999999996,7.900000000000002,2184.397
2025-10-11 09:00:00,65.4,572.0775,185,-2.1999999999999975,2.3499999999999996,7.900000000000002,2178.197
2025-10-11 09:03:00,65.85,579.2101,185,-2.1500000000000004,2.3499999999999996,7.900000000000002,2181.763
2025-10-11 09:06:00,65.80000000000001,574.2911,185,-2.150000000000002,2.3,7.900000000000002,2191.726
2025-10-11 09:09:00,65.9,564.6991,185,-2.1500000000000004,2.3999999999999995,7.900000000000002,2189.208
2025-10-11 09:12:00,65.8,555.8449,185,-2.1500000000000004,2.3999999999999995,7.900000000000002,2189.567
2025-10-11 09:15:00,65.94999999999999,559.7801,185,-2.1999999999999975,2.3999999999999995,7.900000000000002,2185.1150000000002
2025-10-11 09:18:00,66.5,581.6696,185,-2.1500000000000004,2.3499999999999996,7.9999999999999964,2193.108
2025-10-11 09:21:00,66.3,592.7373,185,-2.2499999999999982,2.3000000000000003,7.9999999999999964,2235.066
2025-10-11 09:24:00,68.85,600.3617,185,-2.3000000000000007,2.4000000000000004,8.3,2298.858
2025-10-11 09:27:00,68.7,596.1805,185,-2.3499999999999996,2.4000000000000004,8.3,2287.1679999999997
2025-10-11 09:30:00,68.80000000000001,594.4589,185,-2.299999999999999,2.4000000000000004,8.3,2287.902
2025-10-11 09:33:00,73.0,629.3837,185,-2.400000000000002,2.4,8.599999999999998,2438.6279999999997
2025-10-11 09:36:00,70.95,555.1071,185,-2.4000000000000004,2.6999999999999997,8.499999999999996,2356.625
2025-10-11 09:39:00,68.85,520.1823,185,-2.3499999999999996,2.7500000000000004,8.3,2304.147
2025-10-11 09:42:00,65.2,495.5874,185,-2.200000000000001,2.7500000000000004,7.9999999999999964,2178.7470000000003
2025-10-11 09:45:00,62.5,489.6846,185,-2.049999999999999,2.5999999999999996,7.599999999999998,2090.973
2025-10-11 09:48:00,62.3,498.5388,185,-2.0,2.5999999999999996,7.599999999999998,2080.446
2025-10-11 09:51:00,62.8,511.3281,185,-2.0500000000000007,2.5,7.699999999999999,2096.901
2025-10-11 09:54:00,63.9,517.4769,185,-2.0999999999999996,2.5500000000000003,7.800000000000001,2134.695
2025-10-11 09:57:00,64.4,515.0174,185,-2.0999999999999996,2.6000000000000005,7.800000000000001,2145.322
2025-10-11 10:00:00,64.05000000000001,494.3576,186,-2.1500000000000004,2.6500000000000004,7.800000000000001,2129.1279999999997
2025-10-11 10:03:00,62.900000000000006,478.125,186,-2.049999999999999,2.7,7.699999999999999,2102.911
2025-10-11 10:06:00,63.3,489.1927,186,-2.0,2.75,7.699999999999999,2123.16
2025-10-11 10:09:00,64.0,502.7199,186,-2.1500000000000004,2.6500000000000004,7.900000000000002,2131.416
2025-10-11 10:12:00,64.05,511.3281,186,-2.150000000000002,2.5500000000000003,7.900000000000002,2133.8140000000003
2025-10-11 10:15:00,64.1,512.066,186,-2.150000000000002,2.6000000000000005,7.900000000000002,2139.8289999999997
2025-10-11 10:18:00,64.2,518.9525,186,-2.0999999999999996,2.55,7.800000000000001,2142.36
2025-10-11 10:21:00,64.4,517.7228,186,-2.1500000000000004,2.6000000000000005,7.800000000000001,2149.6639999999998
2025-10-11 10:24:00,65.94999999999999,520.4282,186,-2.1500000000000004,2.6500000000000004,7.9999999999999964,2187.939
2025-10-11 10:27:00,66.85,518.2147,186,-2.2499999999999982,2.7,7.9999999999999964,2219.799
2025-10-11 10:30:00,68.8,521.658,186,-2.2499999999999982,2.75,8.2,2289.732
2025-10-11 10:33:00,68.94999999999999,521.658,186,-2.2499999999999982,2.75,8.2,2286.5299999999997
2025-10-11 10:36:00,68.7,533.7095,186,-2.1999999999999975,2.7,8.2,2288.1499999999996
2025-10-11 10:39:00,69.1,539.6123,186,-2.2499999999999982,2.7000000000000006,8.2,2298.983
2025-10-11 10:42:00,69.4,530.5121,186,-2.299999999999999,2.55,8.400000000000002,2301.251
2025-10-11 10:45:00,69.15,513.7876,186,-2.3499999999999996,2.65,8.2,2286.0249999999996
2025-10-11 10:48:00,67.8,507.6389,186,-2.2499999999999982,2.75,8.099999999999998,2251.4399999999996
2025-10-11 10:51:00,66.15,506.4091,186,-2.049999999999999,2.8,7.9999999999999964,2184.255
2025-10-11 10:54:00,66.15,510.3443,186,-2.1500000000000004,2.7,7.9999999999999964,2185.6459999999997
2025-10-11 10:57:00,66.35,511.5741,186,-2.1500000000000004,2.7,7.9999999999999964,2199.46
2025-10-11 11:00:00,68.0,529.7743,187,-2.1999999999999975,2.6499999999999995,8.2,2271.1530000000002
2025-10-11 11:03:00,67.85,521.1661,187,-2.3499999999999996,2.6999999999999997,8.3,2281.621
2025-10-11 11:06:00,67.75,516.2471,187,-2.1999999999999975,2.6999999999999997,8.3,2268.174
2025-10-11 11:09:00,64.95,507.8849,187,-2.1500000000000004,2.75,7.9999999999999964,2185.299
2025-10-11 11:12:00,64.5,510.8362,187,-2.1500000000000004,2.75,7.900000000000002,2185.785
2025-10-11 11:15:00,64.85,512.5579,187,-2.0999999999999996,2.6500000000000004,7.900000000000002,2181.178
2025-10-11 11:18:00,65.65,524.3634,187,-2.1500000000000004,2.7,7.9999999999999964,2225.257
2025-10-11 11:21:00,67.6,532.9717,187,-2.149999999999997,2.65,8.3,2280.0280000000002
2025-10-11 11:24:00,68.75,535.4312,187,-2.25,2.85,8.499999999999996,2312.9269999999997
2025-10-11 11:27:00,68.25,532.9717,187,-2.3000000000000007,2.6500000000000004,8.400000000000002,2306.71
2025-10-11 11:30:00,67.1,518.2147,187,-2.299999999999999,2.7500000000000004,8.2,2271.223
2025-10-11 11:33:00,65.6,510.0984,187,-2.1499999999999986,2.7,8.0,2210.0240000000003
2025-10-11 11:36:00,65.85,517.9688,187,-2.2499999999999982,2.7500000000000004,8.099999999999998,2224.0429999999997
2025-10-11 11:39:00,66.05000000000001,521.1661,187,-2.1999999999999975,2.7500000000000004,8.099999999999998,2226.3559999999998
2025-10-11 11:42:00,65.2,507.6389,187,-2.149999999999997,2.75,7.9999999999999964,2214.163
2025-10-11 11:45:00,65.55,512.8038,187,-2.200000000000001,2.8,7.9999999999999964,2216.262
2025-10-11 11:48:00,65.8,512.066,187,-2.1999999999999975,2.8000000000000003,8.099999999999998,2228.093
2025-10-11 11:51:00,65.45,510.5902,187,-2.1999999999999993,2.8000000000000003,8.0,2234.3410000000003
2025-10-11 11:54:00,65.55,504.4415,187,-2.1999999999999993,2.7,8.0,2217.2690000000002
2025-10-11 11:57:00,62.45,481.3224,187,-2.1000000000000014,2.7,7.700000000000003,2113.935
2025-10-11 12:00:00,61.1,482.0602,188,-2.0000000000000018,2.75,7.5,2079.314
2025-10-11 12:03:00,60.8,472.4682,188,-1.950000000000001,2.75,7.399999999999999,2071.9492
2025-10-11 12:06:00,61.1,476.8952,188,-2.0000000000000018,2.7,7.5,2071.6704
2025-10-11 12:09:00,62.05,496.5712,188,-1.950000000000001,2.8000000000000003,7.5,2114.435
2025-10-11 12:12:00,64.69999999999999,498.2928,188,-2.1000000000000014,2.9,7.800000000000004,2192.3770000000004
2025-10-11 12:15:00,65.25,499.2766,188,-2.150000000000002,2.65,7.899999999999999,2199.9629999999997
2025-10-11 12:18:00,62.900000000000006,493.1279,188,-2.0500000000000007,2.7,7.700000000000003,2128.124
2025-10-11 12:21:00,61.3,487.963,188,-2.0500000000000007,2.599999999999999,7.5,2081.044
2025-10-11 12:24:00,60.0,467.3032,188,-1.950000000000001,2.7,7.300000000000004,2031.2554
2025-10-11 12:27:00,60.3,473.6979,188,-1.8999999999999986,2.6500000000000004,7.200000000000003,2043.2514
2025-10-11 12:30:00,60.65,475.9114,188,-1.9499999999999993,2.8499999999999996,7.399999999999999,2067.375
2025-10-11 12:33:00,61.2,462.6302,188,-1.950000000000001,2.8499999999999996,7.399999999999999,2088.4719999999998
2025-10-11 12:36:00,60.65,468.533,188,-2.0,2.8499999999999996,7.299999999999997,2053.7934999999998
2025-10-11 12:39:00,61.05,474.4358,188,-2.0500000000000007,2.5500000000000003,7.5,2074.0280000000002
2025-10-11 12:42:00,59.95,473.6979,188,-1.9000000000000004,2.7,7.299999999999997,2036.7556
2025-10-11 12:45:00,60.8,469.0249,188,-1.9000000000000004,2.8,7.399999999999999,2061.7169
2025-10-11 12:48:00,60.85,474.4358,188,-1.9499999999999993,2.75,7.399999999999999,2049.0562999999997
2025-10-11 12:51:00,60.25,470.2546,188,-1.8499999999999996,2.6500000000000004,7.299999999999997,2053.0808
2025-10-11 12:54:00,59.8,468.287,188,-1.9000000000000004,2.75,7.299999999999997,2029.0567
2025-10-11 12:57:00,59.95,461.6464,188,-1.950000000000001,2.75,7.299999999999997,2027.5956
2025-10-11 13:00:00,61.0,477.6331,189,-1.8999999999999986,2.9,7.399999999999999,2076.568
2025-10-11 13:03:00,62.15,473.6979,189,-1.9499999999999993,2.6999999999999997,7.600000000000001,2119.563
2025-10-11 13:06:00,62.8,492.1441,189,-1.8999999999999986,2.8,7.600000000000001,2125.69
2025-10-11 13:09:00,61.650000000000006,484.7656,189,-2.0500000000000007,2.8,7.5,2100.015
2025-10-11 13:12:00,60.75,480.5845,189,-2.0,2.5000000000000004,7.299999999999997,2060.8572
2025-10-11 13:15:00,60.05,472.7141,189,-1.9000000000000004,2.7,7.299999999999997,2041.0122999999999
2025-10-11 13:18:00,60.5,476.4034,189,-1.950000000000001,2.7,7.399999999999999,2070.8
2025-10-11 13:21:00,62.3,476.4034,189,-2.0,2.6999999999999997,7.600000000000001,2108.259
2025-10-11 13:24:00,62.849999999999994,469.0249,189,-2.0500000000000007,2.75,7.600000000000001,2126.6859999999997
2025-10-11 13:27:00,61.25,467.7951,189,-1.8999999999999986,2.6,7.5,2080.728
2025-10-11 13:30:00,61.9,480.5845,189,-2.0,2.75,7.5,2099.8940000000002
2025-10-11 13:33:00,62.05,483.7818,189,-2.0,2.6999999999999997,7.5,2095.75
2025-10-11 13:36:00,63.2,486.7332,189,-2.0,2.8499999999999996,7.600000000000001,2133.788
2025-10-11 13:39:00,62.95,482.3062,189,-1.9499999999999993,2.6999999999999997,7.600000000000001,2124.097
2025-10-11 13:42:00,62.75,478.8629,189,-2.0500000000000007,2.7,7.600000000000001,2120.419
2025-10-11 13:45:00,60.650000000000006,468.287,189,-1.8499999999999996,2.85,7.200000000000003,2049.0928
2025-10-11 13:48:00,61.5,477.3871,189,-1.8000000000000025,2.8499999999999996,7.200000000000003,2085.208
2025-10-11 13:51:00,62.2,471.2384,189,-1.9000000000000004,2.6999999999999997,7.299999999999997,2095.319
2025-10-11 13:54:00,63.8,486.7332,189,-1.8999999999999986,2.75,7.5,2157.474
2025-10-11 13:57:00,67.3,522.6418,189,-2.0000000000000018,2.85,7.799999999999997,2268.339
2025-10-11 14:00:00,67.30000000000001,512.8038,190,-2.049999999999997,2.8,7.799999999999997,2270.617
2025-10-11 14:03:00,64.15,497.0631,190,-1.8999999999999986,2.75,7.600000000000001,2166.4809999999998
2025-10-11 14:06:00,63.75,482.5521,190,-1.8999999999999986,2.75,7.399999999999999,2125.598
2025-10-11 14:09:00,63.9,478.371,190,-1.8499999999999996,2.65,7.5,2107.764
2025-10-11 14:12:00,63.5,473.452,190,-1.8499999999999979,2.7999999999999994,7.399999999999999,2116.7709999999997
2025-10-11 14:15:00,64.2,472.7141,190,-1.9499999999999993,2.7499999999999996,7.399999999999999,2130.465
2025-10-11 14:18:00,63.45,474.9276,190,-1.8499999999999996,2.75,7.299999999999997,2109.259
2025-10-11 14:21:00,62.25,467.0573,190,-1.8999999999999986,2.85,7.199999999999996,2071.429
2025-10-11 14:24:00,61.1,464.1059,190,-1.799999999999999,2.75,7.100000000000001,2044.414
2025-10-11 14:27:00,61.7,469.7627,190,-1.7500000000000018,2.6999999999999997,7.100000000000001,2058.8545
2025-10-11 14:30:00,61.1,466.0735,190,-1.799999999999999,2.75,7.100000000000001,2043.3388
2025-10-11 14:33:00,61.25,462.3843,190,-1.799999999999999,2.8,7.100000000000001,2039.9753
2025-10-11 14:36:00,62.0,463.3681,190,-1.7999999999999972,2.8,7.199999999999996,2075.3981
2025-10-11 14:39:00,61.15,462.8762,190,-1.8499999999999979,2.8,7.100000000000001,2034.8445
2025-10-11 14:42:00,61.7,469.0249,190,-1.7999999999999972,2.6999999999999997,7.199999999999996,2060.2493
2025-10-11 14:45:00,64.4,489.1927,190,-1.8999999999999986,2.75,7.399999999999999,2154.857
2025-10-11 14:48:00,65.45,488.2089,190,-1.9499999999999993,2.7499999999999996,7.699999999999996,2188.935
2025-10-11 14:51:00,64.5,477.3871,190,-1.9499999999999993,2.95,7.600000000000001,2132.9449999999997
2025-10-11 14:54:00,61.85,464.5978,190,-1.8499999999999979,2.75,7.299999999999997,2071.63
2025-10-11 14:57:00,59.75,451.8085,190,-1.8000000000000007,2.7,7.0,1972.7809
2025-10-11 15:00:00,58.7,455.4977,191,-1.7500000000000018,2.7,6.899999999999999,1963.6019999999999
2025-10-11 15:03:00,60.7,457.4652,191,-1.799999999999999,2.8499999999999996,7.0000000000000036,2031.184
2025-10-11 15:06:00,62.8,459.9248,191,-1.8499999999999996,2.75,7.199999999999999,2088.463
2025-10-11 15:09:00,60.0,440.4948,191,-1.799999999999999,2.8999999999999995,7.099999999999998,2006.8141
2025-10-11 15:12:00,60.2,448.8571,191,-1.799999999999999,2.7499999999999996,7.0000000000000036,2014.8154
2025-10-11 15:15:00,60.3,448.8571,191,-1.799999999999999,2.75,7.0000000000000036,2017.0354
2025-10-11 15:18:00,59.400000000000006,454.2679,191,-1.7500000000000018,2.6500000000000004,6.900000000000002,1987.4214
2025-10-11 15:21:00,59.3,451.0706,191,-1.799999999999999,2.75,6.900000000000002,1972.6954
2025-10-11 15:24:00,59.5,448.8571,191,-1.7499999999999982,2.75,6.800000000000001,1986.1017000000002
2025-10-11 15:27:00,59.75,447.8733,191,-1.799999999999999,2.75,6.900000000000002,1999.9728
2025-10-11 15:30:00,59.650000000000006,452.5463,191,-1.7499999999999982,2.8000000000000003,6.900000000000002,2005.3256000000001
2025-10-11 15:33:00,58.45,450.3327,191,-1.7499999999999982,2.8000000000000003,6.800000000000001,1973.737
2025-10-11 15:36:00,59.1,455.0058,191,-1.700000000000001,2.75,6.900000000000002,2003.7796
2025-10-11 15:39:00,58.7,435.0839,191,-1.799999999999999,2.75,6.900000000000002,1974.255
2025-10-11 15:42:00,59.55,448.8571,191,-1.799999999999999,2.7499999999999996,7.0000000000000036,2001.8096
2025-10-11 15:45:00,60.45,457.4652,191,-1.799999999999999,2.8,7.0000000000000036,2027.4965
2025-10-11 15:48:00,59.55,454.2679,191,-1.7499999999999982,2.6500000000000004,6.900000000000002,2001.1898999999999
2025-10-11 15:51:00,59.0,454.022,191,-1.700000000000001,2.7500000000000004,6.900000000000002,1976.8539
2025-10-11 15:54:00,59.4,456.4815,191,-1.7499999999999982,2.65,6.900000000000002,2007.663
2025-10-11 15:57:00,59.900000000000006,456.2355,191,-1.75,2.8000000000000003,7.0000000000000036,2011.8931000000002
2025-10-11 16:00:00,59.45,444.43,192,-1.799999999999999,2.8499999999999996,6.900000000000002,1992.4197
2025-10-11 16:03:00,59.099999999999994,443.2002,192,-1.799999999999999,2.6999999999999997,7.0000000000000036,1981.2853
2025-10-11 16:06:00,57.75,435.8218,192,-1.799999999999999,2.8,6.699999999999999,1959.3649
2025-10-11 16:09:00,57.4,434.3461,192,-1.7000000000000028,2.6999999999999997,6.699999999999999,1951.939
2025-10-11 16:12:00,57.150000000000006,433.8542,192,-1.7500000000000018,2.7,6.699999999999999,1929.1823
2025-10-11 16:15:00,57.6,438.0353,192,-1.7500000000000018,2.6500000000000004,6.699999999999999,1945.4115000000002
2025-10-11 16:18:00,59.25,454.7599,192,-1.7499999999999982,2.75,6.900000000000002,2000.4602
2025-10-11 16:21:00,60.8,461.4005,192,-1.799999999999999,2.7,7.0000000000000036,2029.625
2025-10-11 16:24:00,59.5,449.103,192,-1.799999999999999,2.5,6.900000000000002,1966.9664
2025-10-11 16:27:00,58.150000000000006,452.5463,192,-1.7500000000000018,2.7500000000000004,6.800000000000001,1952.4941
2025-10-11 16:30:00,59.45,452.5463,192,-1.6999999999999993,2.7,6.900000000000002,1991.0816
2025-10-11 16:33:00,59.75,448.8571,192,-1.799999999999999,2.85,7.0000000000000036,2006.1813
2025-10-11 16:36:00,58.650000000000006,432.1325,192,-1.799999999999999,2.7499999999999996,6.800000000000001,1967.8780000000002
2025-10-11 16:39:00,59.5,444.184,192,-1.799999999999999,2.9,6.900000000000002,1998.9803
2025-10-11 16:42:00,59.75,455.2517,192,-1.8499999999999996,2.75,7.0000000000000036,2011.5211
2025-10-11 16:45:00,60.45,464.1059,192,-1.799999999999999,2.75,7.099999999999998,2027.8215
2025-10-11 16:48:00,61.0,470.0087,192,-1.9000000000000004,2.6500000000000004,7.199999999999999,2053.6749
2025-10-11 16:51:00,60.05,458.941,192,-1.799999999999999,2.65,7.0000000000000036,2024.6479
2025-10-11 16:54:00,59.45,447.8733,192,-1.8499999999999996,2.75,7.0000000000000036,1997.282
2025-10-11 16:57:00,60.25,465.3356,192,-1.799999999999999,2.65,7.0000000000000036,2033.7763
2025-10-11 17:00:00,60.95,467.0573,193,-1.8499999999999996,2.65,7.099999999999998,2057.7355
2025-10-11 17:03:00,61.45,456.7274,193,-1.8499999999999996,2.8,7.199999999999999,2064.3868
2025-10-11 17:06:00,60.25,443.6921,193,-1.8499999999999996,2.9499999999999997,7.099999999999998,2024.1853999999998
2025-10-11 17:09:00,59.349999999999994,435.3299,193,-1.8499999999999996,2.8499999999999996,7.0000000000000036,2002.3551000000002
2025-10-11 17:12:00,59.7,425.7379,193,-1.7499999999999982,3.0,6.900000000000002,2006.8784
2025-10-11 17:15:00,59.0,429.1812,193,-1.7499999999999982,2.8,6.900000000000002,1974.7763
2025-10-11 17:18:00,60.2,440.2488,193,-1.8499999999999996,2.8499999999999996,6.9999999999999964,2019.613
2025-10-11 17:21:00,59.45,441.7245,193,-1.7499999999999982,2.7499999999999996,6.900000000000002,1985.4506000000001
2025-10-11 17:24:00,59.599999999999994,437.0515,193,-1.8499999999999996,2.6999999999999997,7.0000000000000036,1999.4464000000003
2025-10-11 17:27:00,58.3,446.6435,193,-1.799999999999999,2.75,6.800000000000001,1986.5895999999998
2025-10-11 17:30:00,56.45,383.9265,193,-1.7499999999999982,2.9,6.800000000000001,1870.0247
2025-10-11 17:33:00,51.3,364.9884,193,-1.5000000000000018,2.6499999999999995,5.900000000000002,1736.7434
2025-10-11 17:36:00,51.05,357.8559,193,-1.4000000000000021,2.8,5.800000000000001,1706.6882999999998
2025-10-11 17:39:00,50.15,342.3611,193,-1.2499999999999982,2.8,5.699999999999999,1672.5306
2025-10-11 17:42:00,50.0,325.1447,193,-1.299999999999999,2.8499999999999996,5.599999999999998,1692.718
2025-10-11 17:45:00,49.45,321.4554,193,-1.2499999999999982,2.8499999999999996,5.4999999999999964,1649.7148
2025-10-11 17:48:00,49.5,293.6632,193,-1.1999999999999975,2.8999999999999995,5.4999999999999964,1636.8611
2025-10-11 17:51:00,44.900000000000006,300.5498,193,-1.1500000000000021,2.8,4.599999999999998,959.7289
2025-10-15 08:30:00,71.75,556.0908,198,-2.3000000000000007,2.35,7.0,2426.7449
2025-10-15 08:33:00,74.15,548.9583,198,-2.4499999999999993,2.8,8.399999999999999,2477.5249999999996
2025-10-15 08:36:00,71.75,560.0261,198,-2.3000000000000007,2.6999999999999997,8.399999999999999,2402.397
2025-10-15 08:39:00,71.44999999999999,566.9126,198,-2.4499999999999993,2.6499999999999995,8.600000000000001,2413.041
2025-10-15 08:42:00,71.55,580.9317,198,-2.299999999999999,2.55,8.600000000000001,2396.029
2025-10-15 08:45:00,68.3,533.7095,198,-2.2500000000000018,2.6,8.300000000000004,2259.1620000000003
2025-10-15 08:48:00,61.1,487.4711,198,-2.1000000000000014,2.5000000000000004,7.600000000000001,2054.9051
2025-10-15 08:51:00,57.900000000000006,470.7465,198,-1.950000000000001,2.45,7.300000000000001,1982.0683
2025-10-15 08:54:00,58.35,462.8762,198,-1.9000000000000004,2.55,7.400000000000002,1978.6125
2025-10-15 08:57:00,57.8,454.022,198,-1.950000000000001,2.5999999999999996,7.199999999999999,1957.9270000000001
2025-10-15 09:00:00,58.3,460.1707,198,-1.9999999999999982,2.5999999999999996,7.300000000000001,1974.9663999999998
2025-10-15 09:03:00,58.35,484.7656,198,-1.9999999999999982,2.45,7.400000000000002,1983.145
2025-10-15 09:06:00,59.2,490.6684,199,-2.049999999999999,2.5,7.400000000000002,2009.3687
2025-10-15 09:09:00,58.8,481.0764,199,-2.0,2.5,7.400000000000002,1996.5779000000002
2025-10-15 09:12:00,58.55,474.6817,199,-1.9999999999999982,2.5,7.400000000000002,1993.4321
2025-10-15 09:15:00,58.650000000000006,474.4358,199,-1.950000000000001,2.5,7.400000000000002,1991.7326
2025-10-15 09:18:00,59.1,475.9114,199,-1.9499999999999993,2.55,7.400000000000002,2005.4533
2025-10-15 09:21:00,60.75,475.6655,199,-2.049999999999999,2.6500000000000004,7.599999999999998,2048.5556
2025-10-15 09:24:00,61.15,479.6007,199,-2.049999999999999,2.6500000000000004,7.599999999999998,2072.363
2025-10-15 09:27:00,61.75,486.2413,199,-2.1500000000000004,2.6500000000000004,7.699999999999999,2080.9660000000003
2025-10-15 09:30:00,61.85,485.9954,199,-2.0999999999999996,2.6,7.800000000000001,2095.8532
2025-10-15 09:33:00,62.4,487.2251,199,-2.0999999999999996,2.6,7.800000000000001,2110.5816
2025-10-15 09:36:00,63.300000000000004,494.6036,199,-2.2499999999999982,2.7,7.900000000000002,2134.7976
2025-10-15 09:39:00,64.5,483.2899,199,-2.200000000000001,2.8,8.099999999999998,2172.076
2025-10-15 09:42:00,64.25,472.4682,199,-2.1999999999999993,2.9000000000000004,8.099999999999998,2169.026
2025-10-15 09:45:00,64.1,469.7627,199,-2.25,2.8499999999999996,8.099999999999998,2161.512
2025-10-15 09:48:00,64.75,471.9763,199,-2.25,2.8499999999999996,8.100000000000001,2174.5550000000003
2025-10-15 09:51:00,64.69999999999999,487.2251,199,-2.3000000000000007,2.8,8.100000000000001,2183.902
2025-10-15 09:54:00,65.15,490.9144,199,-2.2500000000000018,2.8,8.200000000000003,2203.843
2025-10-15 09:57:00,65.25,492.8819,199,-2.1999999999999993,2.8,8.200000000000003,2193.1589999999997
2025-10-15 10:00:00,65.45,484.5197,199,-2.25,2.8,8.300000000000004,2205.498
2025-10-15 10:03:00,65.45,476.1574,199,-2.3000000000000007,2.9000000000000004,8.300000000000004,2208.061
2025-10-15 10:06:00,65.75,480.8304,200,-2.3000000000000007,2.8500000000000005,8.300000000000004,2209.964
2025-10-15 10:09:00,65.5,487.2251,200,-2.350000000000003,2.8000000000000003,8.300000000000004,2214.4750000000004
2025-10-15 10:12:00,66.55,501.4901,200,-2.3000000000000007,2.8,8.299999999999997,2233.4449999999997
2025-10-15 10:15:00,66.8,501.9821,200,-2.3500000000000014,2.7499999999999996,8.399999999999999,2252.608
2025-10-15 10:18:00,66.9,502.9659,200,-2.349999999999998,2.75,8.399999999999999,2256.9449999999997
2025-10-15 10:21:00,67.45,498.2928,200,-2.349999999999998,2.8000000000000003,8.399999999999999,2280.34
2025-10-15 10:24:00,68.55,500.9983,200,-2.349999999999998,2.8500000000000005,8.5,2306.495
2025-10-15 10:27:00,68.8,496.0793,200,-2.4499999999999993,2.8500000000000005,8.600000000000001,2314.2749999999996
2025-10-15 10:30:00,68.69999999999999,498.5388,200,-2.4499999999999993,2.9000000000000004,8.600000000000001,2309.904
2025-10-15 10:33:00,68.75,492.39,200,-2.4499999999999993,2.95,8.600000000000001,2312.3140000000003
2025-10-15 10:36:00,68.19999999999999,483.2899,200,-2.3499999999999996,3.0000000000000004,8.600000000000001,2291.8050000000003
2025-10-15 10:39:00,68.2,485.9954,200,-2.299999999999997,2.9000000000000004,8.5,2291.442
2025-10-15 10:42:00,67.95,481.3224,200,-2.299999999999997,2.95,8.5,2296.6310000000003
2025-10-15 10:45:00,67.94999999999999,478.371,200,-2.3999999999999986,2.95,8.600000000000001,2287.469
2025-10-15 10:48:00,68.55,487.963,200,-2.3499999999999996,2.9000000000000004,8.500000000000004,2300.4759999999997
2025-10-15 10:51:00,68.5,489.6846,200,-2.3499999999999996,2.95,8.599999999999998,2300.078
2025-10-15 10:54:00,68.8,493.1279,200,-2.450000000000001,2.8500000000000005,8.599999999999998,2322.308
2025-10-15 10:57:00,68.95,489.9306,200,-2.450000000000001,3.0,8.599999999999998,2323.502
2025-10-15 11:00:00,69.05,489.6846,200,-2.4000000000000004,2.9000000000000004,8.7,2328.605
2025-10-15 11:03:00,68.5,484.5197,200,-2.4000000000000004,2.8999999999999995,8.599999999999998,2302.051
2025-10-15 11:06:00,66.9,486.9792,201,-2.299999999999999,2.7999999999999994,8.400000000000002,2270.2690000000002
2025-10-15 11:09:00,67.55,488.7008,201,-2.3000000000000025,2.8499999999999996,8.599999999999998,2273.9139999999998
