Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2025-10-15 11:12:00,67.6,490.4225,201,-2.350000000000003,2.8499999999999996,8.599999999999998,2275.742
2025-10-15 11:15:00,67.69999999999999,490.6684,201,-2.3500000000000014,2.9,8.600000000000001,2272.083
2025-10-15 11:18:00,68.15,491.6522,201,-2.4499999999999993,2.8499999999999996,8.700000000000003,2290.433
2025-10-15 11:21:00,68.55000000000001,502.9659,201,-2.5,2.75,8.800000000000004,2312.279
2025-10-15 11:24:00,69.0,496.0793,201,-2.5,2.750000000000001,8.899999999999999,2309.978
2025-10-15 11:27:00,69.15,491.8981,201,-2.4499999999999993,2.8500000000000005,8.899999999999999,2322.271
2025-10-15 11:30:00,69.0,479.8466,201,-2.5500000000000007,2.95,8.899999999999999,2314.166
2025-10-15 11:33:00,67.65,471.4844,201,-2.6000000000000014,2.9499999999999993,8.899999999999999,2286.1099999999997
2025-10-15 11:36:00,68.05000000000001,473.206,201,-2.6000000000000014,2.9499999999999997,9.0,2299.875
2025-10-15 11:39:00,68.4,481.0764,201,-2.6999999999999993,2.849999999999999,9.200000000000003,2303.885
2025-10-15 11:42:00,68.25,482.3062,201,-2.650000000000002,2.8499999999999996,9.200000000000003,2296.583
2025-10-15 11:45:00,68.25,482.0602,201,-2.6999999999999993,2.7999999999999994,9.299999999999997,2304.7740000000003
2025-10-15 11:48:00,68.35,480.0926,201,-2.8000000000000007,2.9000000000000004,9.299999999999997,2312.793
2025-10-15 11:51:00,67.80000000000001,464.1059,201,-2.75,2.95,9.299999999999997,2283.353
2025-10-15 11:54:00,68.25,473.452,201,-2.549999999999997,2.95,8.799999999999997,2299.169
2025-10-15 11:57:00,67.55,476.4034,201,-2.3999999999999986,2.85,8.699999999999996,2291.419
2025-10-15 12:00:00,67.8,473.452,201,-2.349999999999998,2.95,8.600000000000001,2285.449
2025-10-15 12:03:00,67.6,480.0926,201,-2.3999999999999986,2.7999999999999994,8.5,2276.485
2025-10-15 12:06:00,66.85,479.3548,202,-2.3499999999999996,2.9499999999999997,8.400000000000002,2264.12
2025-10-15 12:09:00,67.3,484.5197,202,-2.3499999999999996,2.8499999999999996,8.500000000000004,2273.8
2025-10-15 12:12:00,67.5,480.0926,202,-2.3000000000000025,2.8999999999999995,8.500000000000004,2274.321
2025-10-15 12:15:00,67.1,477.3871,202,-2.25,2.8999999999999995,8.199999999999996,2253.584
2025-10-15 12:18:00,66.8,471.2384,202,-2.3000000000000007,2.849999999999999,8.199999999999996,2250.5469999999996
2025-10-15 12:21:00,66.4,477.6331,202,-2.25,2.8999999999999995,8.199999999999996,2243.221
2025-10-15 12:24:00,66.85,479.8466,202,-2.25,2.8000000000000007,8.199999999999996,2259.002
2025-10-15 12:27:00,66.94999999999999,476.4034,202,-2.1499999999999986,2.8500000000000005,8.100000000000001,2263.88
2025-10-15 12:30:00,66.4,468.7789,202,-2.200000000000001,2.8000000000000007,8.099999999999998,2250.763
2025-10-15 12:33:00,66.6,468.7789,202,-2.200000000000001,2.8499999999999996,8.099999999999998,2251.891
2025-10-15 12:36:00,66.15,464.1059,202,-2.0999999999999996,2.8999999999999995,7.900000000000002,2233.407
2025-10-15 12:39:00,66.15,464.5978,202,-2.1500000000000004,2.9499999999999993,7.9999999999999964,2232.175
2025-10-15 12:42:00,65.4,461.6464,202,-2.1500000000000004,2.8999999999999995,7.800000000000001,2215.81
2025-10-15 12:45:00,66.0,467.7951,202,-2.1500000000000004,2.8499999999999996,7.900000000000002,2224.056
2025-10-15 12:48:00,66.35,472.4682,202,-2.1500000000000004,2.9000000000000004,7.9999999999999964,2235.63
2025-10-15 12:51:00,66.19999999999999,472.2223,202,-2.1999999999999975,2.8499999999999996,7.9999999999999964,2241.111
2025-10-15 12:54:00,67.1,484.2737,202,-2.200000000000001,2.85,8.2,2259.609
2025-10-15 12:57:00,67.35,488.7008,202,-2.25,2.8,8.200000000000003,2283.255
2025-10-15 13:00:00,67.75,481.8142,202,-2.25,2.9000000000000004,8.300000000000004,2267.382
2025-10-15 13:03:00,67.1,466.5654,202,-2.25,2.85,8.200000000000003,2268.9669999999996
2025-10-15 13:06:00,66.6,467.0573,203,-2.200000000000003,2.849999999999999,8.200000000000003,2244.718
2025-10-15 13:09:00,65.6,458.4491,203,-2.200000000000003,2.9499999999999993,8.0,2207.923
2025-10-15 13:12:00,65.44999999999999,463.614,203,-2.25,2.8499999999999996,8.0,2207.969
2025-10-15 13:15:00,65.65,466.0735,203,-2.150000000000002,2.9,8.0,2223.2290000000003
2025-10-15 13:18:00,65.85,471.2384,203,-2.150000000000002,2.7,8.0,2232.836
2025-10-15 13:21:00,66.5,474.9276,203,-2.25,2.9000000000000004,8.100000000000001,2248.6000000000004
2025-10-15 13:24:00,66.05,473.206,203,-2.25,2.900000000000001,8.0,2247.066
2025-10-15 13:27:00,67.85,486.2413,203,-2.25,2.8000000000000007,8.299999999999997,2275.349
2025-10-15 13:30:00,69.05000000000001,494.6036,203,-2.3000000000000007,2.8500000000000005,8.299999999999997,2325.3810000000003
2025-10-15 13:33:00,69.5,494.1117,203,-2.25,2.8000000000000007,8.399999999999999,2336.9359999999997
2025-10-15 13:36:00,69.3,478.371,203,-2.2499999999999964,2.9000000000000004,8.399999999999999,2336.2039999999997
2025-10-15 13:39:00,69.0,483.2899,203,-2.25,2.8,8.399999999999999,2326.649
2025-10-15 13:42:00,69.4,491.6522,203,-2.3000000000000007,2.8499999999999996,8.399999999999999,2339.029
2025-10-15 13:45:00,69.4,494.8495,203,-2.25,2.8000000000000007,8.399999999999999,2339.852
2025-10-15 13:48:00,69.6,499.2766,203,-2.299999999999997,2.8500000000000005,8.399999999999999,2352.49
2025-10-15 13:51:00,69.25,493.1279,203,-2.25,2.8500000000000005,8.299999999999997,2333.224
2025-10-15 13:54:00,69.3,492.39,203,-2.3000000000000007,2.8500000000000005,8.299999999999997,2335.971
2025-10-15 13:57:00,69.4,491.8981,203,-2.25,2.8000000000000007,8.299999999999997,2344.4260000000004
2025-10-15 14:00:00,70.2,496.5712,203,-2.25,2.8000000000000007,8.399999999999999,2352.9480000000003
2025-10-15 14:03:00,70.5,493.3738,203,-2.299999999999997,2.9000000000000004,8.5,2378.951
2025-10-15 14:06:00,70.44999999999999,494.3576,204,-2.3000000000000007,2.8500000000000005,8.5,2378.745
2025-10-15 14:09:00,69.75,493.6198,204,-2.299999999999997,2.8499999999999996,8.399999999999999,2344.6369999999997
2025-10-15 14:12:00,69.55,494.3576,204,-2.349999999999998,2.8499999999999996,8.399999999999999,2345.337
2025-10-15 14:15:00,69.44999999999999,494.3576,204,-2.299999999999999,2.7499999999999996,8.3,2346.453
2025-10-15 14:18:00,69.65,489.4387,204,-2.2499999999999982,2.8999999999999995,8.400000000000002,2341.474
2025-10-15 14:21:00,69.44999999999999,490.4225,204,-2.2499999999999982,2.8999999999999995,8.3,2337.678
2025-10-15 14:24:00,69.3,490.9144,204,-2.200000000000001,2.7999999999999994,8.3,2332.022
2025-10-15 14:27:00,70.15,494.3576,204,-2.2500000000000018,2.8000000000000003,8.400000000000002,2350.559
2025-10-15 14:30:00,70.1,506.6551,204,-2.25,2.8500000000000005,8.5,2363.026
2025-10-15 14:33:00,70.4,509.6065,204,-2.2500000000000018,2.85,8.400000000000002,2365.615
2025-10-15 14:36:00,70.35,506.9011,204,-2.2499999999999982,2.8499999999999996,8.400000000000002,2374.236
2025-10-15 14:39:00,70.30000000000001,501.4901,204,-2.2500000000000018,2.7499999999999996,8.500000000000004,2369.092
2025-10-15 14:42:00,70.05,494.6036,204,-2.450000000000001,2.8499999999999996,8.599999999999998,2371.658
2025-10-15 14:45:00,69.75,494.3576,204,-2.299999999999999,2.849999999999999,8.499999999999996,2355.301
2025-10-15 14:48:00,70.2,503.2118,204,-2.3499999999999996,2.8999999999999995,8.499999999999996,2368.616
2025-10-15 14:51:00,69.6,500.7523,204,-2.3499999999999996,2.7499999999999996,8.400000000000002,2358.5950000000003
2025-10-15 14:54:00,69.35,496.5712,204,-2.3499999999999996,2.8499999999999996,8.400000000000002,2358.572
2025-10-15 14:57:00,69.5,488.4549,204,-2.299999999999999,2.9499999999999993,8.400000000000002,2335.478
2025-10-15 15:00:00,69.35,493.1279,204,-2.299999999999999,2.8999999999999995,8.3,2349.044
2025-10-15 15:03:00,69.69999999999999,498.0469,204,-2.2499999999999982,2.75,8.400000000000002,2360.7870000000003
2025-10-15 15:06:00,69.45,499.0307,205,-2.4000000000000004,2.9500000000000006,8.500000000000004,2349.013
2025-10-15 15:09:00,69.5,494.1117,205,-2.299999999999999,2.9,8.400000000000002,2337.1949999999997
2025-10-15 15:12:00,69.3,494.3576,205,-2.299999999999999,2.8499999999999996,8.400000000000002,2338.434
2025-10-15 15:15:00,68.94999999999999,495.8333,205,-2.2499999999999982,2.8499999999999996,8.400000000000002,2335.898
2025-10-15 15:18:00,69.15,498.5388,205,-2.1999999999999975,2.8,8.3,2328.635
2025-10-15 15:21:00,68.75,495.5874,205,-2.049999999999999,2.7499999999999996,8.2,2330.288
2025-10-15 15:24:00,68.94999999999999,495.8333,205,-2.1500000000000004,2.9,8.2,2342.99
2025-10-15 15:27:00,68.55000000000001,488.2089,205,-2.1500000000000004,2.8999999999999995,8.099999999999998,2324.451
2025-10-15 15:30:00,70.44999999999999,499.7685,205,-2.1500000000000004,2.9499999999999997,8.2,2331.9750000000004
2025-10-15 15:33:00,71.1,500.2604,205,-2.2500000000000018,2.8499999999999996,8.3,2331.864
2025-10-15 15:36:00,70.9,497.309,205,-2.200000000000001,2.6999999999999997,8.2,2349.6859999999997
2025-10-15 15:39:00,70.25,490.9144,205,-2.1500000000000004,2.9999999999999996,8.2,2327.456
2025-10-15 15:42:00,70.05,491.1603,205,-2.2500000000000018,2.849999999999999,8.2,2313.7110000000002
2025-10-15 15:45:00,69.0,490.9144,205,-2.0999999999999996,2.7499999999999996,7.9999999999999964,2282.283
2025-10-15 15:48:00,68.6,485.0116,205,-2.0999999999999996,2.8499999999999996,7.900000000000002,2282.899
2025-10-15 15:51:00,68.1,480.0926,205,-2.0999999999999996,2.8999999999999995,7.900000000000002,2272.832
2025-10-15 15:54:00,67.3,465.3356,205,-1.9999999999999982,2.9,7.699999999999999,2261.7079999999996
2025-10-15 15:57:00,66.94999999999999,469.5168,205,-2.0000000000000018,2.7999999999999994,7.800000000000001,2235.624
2025-10-15 16:00:00,67.35,483.7818,205,-2.049999999999999,2.85,7.699999999999999,2238.611
2025-10-15 16:03:00,67.19999999999999,483.2899,205,-1.9500000000000046,2.85,7.800000000000001,2238.5150000000003
2025-10-15 16:06:00,67.30000000000001,482.0602,206,-1.9500000000000046,2.75,7.699999999999999,2249.402
2025-10-15 16:09:00,67.25,470.0087,206,-1.950000000000001,2.8999999999999995,7.699999999999999,2242.3289999999997
2025-10-15 16:12:00,65.9,461.6464,206,-1.9499999999999993,2.7499999999999996,7.600000000000001,2181.26
2025-10-15 16:15:00,64.9,460.9086,206,-1.8499999999999996,2.8499999999999996,7.400000000000002,2163.87
2025-10-15 16:18:00,64.7,460.9086,206,-1.8999999999999986,2.8,7.5,2152.4939999999997
2025-10-15 16:21:00,60.15,423.5243,206,-1.75,2.8,7.0,2035.315
2025-10-15 16:24:00,59.45,423.5243,206,-1.8000000000000007,2.7499999999999996,6.799999999999997,1985.6291999999999
2025-10-15 16:27:00,60.8,425.246,206,-1.75,2.7499999999999996,6.899999999999999,2039.0551999999998
2025-10-15 16:30:00,61.1,419.3432,206,-1.8499999999999979,2.9499999999999993,7.0,2038.9405
2025-10-15 16:33:00,59.7,408.7674,206,-1.6999999999999993,2.849999999999999,6.799999999999997,1983.0635000000002
2025-10-15 16:36:00,59.95,417.1296,206,-1.6999999999999993,2.95,6.799999999999997,1996.7281
2025-10-15 16:39:00,60.849999999999994,424.0162,206,-1.8000000000000007,2.8000000000000007,6.899999999999999,2052.6504
2025-10-15 16:42:00,61.1,417.8675,206,-1.8000000000000007,2.849999999999999,6.899999999999999,2060.9069
2025-10-15 16:45:00,59.15,410.489,206,-1.75,2.8999999999999995,6.699999999999996,1937.7215
2025-10-15 16:48:00,58.15,404.8322,206,-1.6999999999999993,2.7499999999999996,6.600000000000001,1958.5030000000002
2025-10-15 16:51:00,57.8,406.7998,206,-1.6499999999999986,2.8499999999999996,6.5,1944.9436999999998
2025-10-15 16:54:00,57.599999999999994,405.0781,206,-1.6000000000000014,2.8499999999999996,6.5,1929.7964
2025-10-15 16:57:00,58.05,408.5214,206,-1.6500000000000021,2.8499999999999996,6.600000000000001,1963.5695
2025-10-15 17:00:00,59.2,408.7674,206,-1.75,2.9,6.700000000000003,2003.7038
2025-10-15 17:03:00,59.5,409.9971,206,-1.7499999999999964,2.9499999999999997,6.700000000000003,1998.2330000000002
2025-10-15 17:06:00,58.45,407.5376,207,-1.7000000000000028,2.8999999999999995,6.700000000000003,1998.2768
2025-10-15 17:09:00,56.1,358.1019,207,-1.6499999999999986,2.8999999999999995,6.200000000000003,1844.5548
2025-10-15 17:12:00,54.3,362.7749,207,-1.4499999999999993,2.9500000000000006,6.0,1810.1107
2025-10-15 17:15:00,54.9,364.9884,207,-1.5500000000000007,2.8000000000000007,6.100000000000001,1823.9351000000001
2025-10-15 17:18:00,54.95,367.9398,207,-1.5999999999999979,2.9000000000000004,6.399999999999999,1882.9763
2025-10-15 17:21:00,54.75,370.6453,207,-1.6499999999999986,3.0000000000000004,6.399999999999999,1846.0321
2025-10-15 17:24:00,55.5,372.8588,207,-1.6499999999999986,2.8,6.399999999999999,1875.8964
2025-10-15 17:27:00,55.45,371.875,207,-1.6999999999999993,2.8999999999999995,6.5,1855.9714
2025-10-15 17:30:00,55.4,369.1696,207,-1.5999999999999979,2.9,6.399999999999999,1853.0587
2025-10-15 17:33:00,54.099999999999994,361.2992,207,-1.5999999999999979,2.9,6.299999999999997,1811.9164
2025-10-15 17:36:00,54.4,362.5289,207,-1.6499999999999986,2.9500000000000006,6.299999999999997,1837.2745
2025-10-15 17:39:00,54.3,351.4612,207,-1.6499999999999986,3.0500000000000003,6.299999999999997,1821.8744000000002
2025-10-15 17:42:00,52.8,345.5584,207,-1.5500000000000007,2.9000000000000004,6.200000000000003,1811.5425
2025-10-15 17:45:00,52.0,321.2095,207,-1.6000000000000014,2.900000000000001,6.0,1751.4773
2025-10-15 17:48:00,48.6,286.7766,207,-1.2500000000000018,2.95,5.299999999999997,1586.8482
2025-10-17 08:33:00,68.6,531.25,208,-2.1000000000000014,2.400000000000001,6.200000000000003,2316.8239000000003
2025-10-17 08:36:00,73.4,541.5799,209,-2.3500000000000014,2.7,8.100000000000001,2439.9161
2025-10-17 08:39:00,71.6,548.2205,209,-2.3000000000000007,2.6999999999999997,8.299999999999997,2388.754
2025-10-17 08:42:00,70.19999999999999,556.8287,209,-2.3000000000000007,2.5999999999999996,8.299999999999997,2351.497
2025-10-17 08:45:00,70.0,555.8449,209,-2.3000000000000007,2.55,8.200000000000003,2344.33
2025-10-17 08:48:00,69.45,547.7286,209,-2.25,2.6,8.200000000000003,2295.0600000000004
2025-10-17 08:51:00,68.5,552.1556,209,-2.3000000000000007,2.5,8.100000000000001,2277.094
2025-10-17 08:54:00,68.0,540.842,209,-2.25,2.6,8.100000000000001,2270.3059999999996
2025-10-17 08:57:00,67.85,528.7905,209,-2.25,2.65,8.299999999999997,2262.49
2025-10-17 09:00:00,66.75,520.6742,209,-2.25,2.6499999999999995,8.200000000000003,2228.808
2025-10-17 09:03:00,66.5,510.5902,209,-2.1499999999999986,2.6999999999999997,8.200000000000003,2201.188
2025-10-17 09:06:00,65.65,518.2147,209,-2.1999999999999993,2.5999999999999996,8.0,2195.5649999999996
2025-10-17 09:09:00,66.15,529.0364,209,-2.0999999999999996,2.5999999999999996,8.100000000000001,2205.113
2025-10-17 09:12:00,66.15,532.4797,209,-2.1499999999999986,2.55,8.100000000000001,2197.834
2025-10-17 09:15:00,66.05,523.1337,209,-2.0999999999999996,2.5999999999999996,8.0,2195.209
2025-10-17 09:18:00,66.05000000000001,515.2633,209,-2.0999999999999996,2.55,8.100000000000001,2189.815
2025-10-17 09:21:00,65.05000000000001,520.6742,209,-2.1500000000000004,2.5500000000000003,8.0,2191.275
2025-10-17 09:24:00,65.0,513.7876,209,-2.1500000000000004,2.6500000000000004,8.0,2200.6809999999996
2025-10-17 09:27:00,64.75,508.8687,209,-2.1999999999999993,2.7,8.0,2181.547
2025-10-17 09:30:00,64.75,508.8687,209,-2.1499999999999986,2.7000000000000006,8.0,2190.926
2025-10-17 09:33:00,65.15,523.8715,209,-2.1999999999999993,2.5999999999999996,8.100000000000001,2238.105
2025-10-17 09:36:00,69.05000000000001,534.6933,210,-2.2500000000000018,2.7500000000000004,8.5,2329.483
2025-10-17 09:39:00,71.1,535.1852,210,-2.3999999999999986,2.75,8.700000000000003,2387.959
2025-10-17 09:42:00,71.85,527.8067,210,-2.3999999999999986,2.900000000000001,8.899999999999999,2403.636
2025-10-17 09:45:00,72.05,527.8067,210,-2.3999999999999986,2.8000000000000007,8.799999999999997,2415.822
2025-10-17 09:48:00,72.8,526.3311,210,-2.5500000000000007,2.8500000000000005,8.899999999999999,2434.493
2025-10-17 09:51:00,73.05,525.3472,210,-2.4499999999999993,3.0,9.0,2453.547
2025-10-17 09:54:00,73.85,545.2691,210,-2.5,2.8000000000000007,9.100000000000001,2481.464
2025-10-17 09:57:00,75.35,553.6313,210,-2.6000000000000014,2.750000000000001,9.299999999999997,2517.4700000000003
2025-10-17 10:00:00,76.45,560.7639,210,-2.6499999999999986,2.8000000000000007,9.399999999999999,2551.2380000000003
2025-10-17 10:03:00,76.35,561.9937,210,-2.6000000000000014,2.6500000000000004,9.399999999999999,2556.244
2025-10-17 10:06:00,77.9,556.0908,210,-2.6499999999999986,2.7,9.600000000000001,2592.081
2025-10-17 10:09:00,77.19999999999999,543.3015,210,-2.6499999999999986,2.85,9.5,2579.625
2025-10-17 10:12:00,77.9,549.6962,210,-2.6999999999999993,2.9000000000000004,9.600000000000001,2601.704
2025-10-17 10:15:00,77.94999999999999,546.007,210,-2.6499999999999986,2.75,9.600000000000001,2600.677
2025-10-17 10:18:00,76.55,527.5607,210,-2.599999999999998,2.9,9.399999999999999,2555.27
2025-10-17 10:21:00,74.8,524.3634,210,-2.549999999999997,2.8000000000000003,9.199999999999996,2496.6189999999997
2025-10-17 10:24:00,74.30000000000001,533.9554,210,-2.599999999999998,2.95,9.199999999999996,2502.508
2025-10-17 10:27:00,74.55,540.842,210,-2.5500000000000007,2.8000000000000007,9.199999999999996,2496.31
2025-10-17 10:30:00,75.25,538.8744,210,-2.599999999999998,2.85,9.299999999999997,2507.633
2025-10-17 10:33:00,75.0,533.7095,210,-2.4499999999999993,2.95,9.299999999999997,2497.397
2025-10-17 10:36:00,75.1,531.7419,211,-2.5500000000000007,2.6999999999999997,9.299999999999997,2497.175
2025-10-17 10:39:00,75.0,526.577,211,-2.549999999999997,2.8,9.299999999999997,2504.103
2025-10-17 10:42:00,74.85,517.9688,211,-2.5500000000000007,2.9499999999999997,9.199999999999996,2476.88
2025-10-17 10:45:00,74.4,522.6418,211,-2.5,2.95,9.199999999999996,2478.318
2025-10-17 10:48:00,74.19999999999999,532.7257,211,-2.5,2.7000000000000006,9.299999999999997,2483.545
2025-10-17 10:51:00,74.6,540.842,211,-2.5,2.750000000000001,9.299999999999997,2486.61
2025-10-17 10:54:00,74.55,540.1042,211,-2.549999999999997,2.8000000000000007,9.399999999999999,2499.233
2025-10-17 10:57:00,74.35,532.9717,211,-2.599999999999998,2.7000000000000006,9.299999999999997,2487.813
2025-10-17 11:00:00,74.1,516.985,211,-2.599999999999998,2.7500000000000004,9.299999999999997,2471.502
2025-10-17 11:03:00,74.0,515.0174,211,-2.599999999999998,2.9,9.299999999999997,2469.975
2025-10-17 11:06:00,73.75,515.5093,211,-2.549999999999999,2.8000000000000007,9.099999999999998,2460.56
2025-10-17 11:09:00,72.4,514.0336,211,-2.5000000000000018,2.9000000000000004,9.000000000000004,2428.295
2025-10-17 11:12:00,72.4,519.1985,211,-2.5000000000000018,2.95,9.000000000000004,2415.476
2025-10-17 11:15:00,72.80000000000001,532.9717,211,-2.5500000000000007,2.7000000000000006,9.199999999999996,2428.788
2025-10-17 11:18:00,72.65,534.9393,211,-2.549999999999997,2.8000000000000007,9.199999999999996,2427.895
2025-10-17 11:21:00,73.15,533.4636,211,-2.549999999999999,2.900000000000001,9.099999999999998,2441.8289999999997
2025-10-17 11:24:00,72.95,530.0203,211,-2.450000000000001,2.750000000000001,9.099999999999998,2440.0119999999997
2025-10-17 11:27:00,73.5,530.2662,211,-2.450000000000001,2.8000000000000007,9.2,2450.872
2025-10-17 11:30:00,73.6,526.577,211,-2.5999999999999996,2.9000000000000004,9.2,2455.022
2025-10-17 11:33:00,73.4,521.658,211,-2.400000000000004,2.7500000000000004,9.2,2459.13
2025-10-17 11:36:00,73.25,526.3311,212,-2.5000000000000018,2.7999999999999994,9.099999999999998,2436.611
2025-10-17 11:39:00,72.6,523.8715,212,-2.4999999999999982,2.849999999999999,8.999999999999996,2423.746
2025-10-17 11:42:00,72.75,536.4149,212,-2.5000000000000018,2.8,8.999999999999996,2423.099
2025-10-17 11:45:00,72.94999999999999,538.6285,212,-2.4999999999999982,2.9500000000000006,9.099999999999998,2436.84
2025-10-17 11:48:00,73.6,535.923,212,-2.5999999999999996,2.8500000000000005,9.099999999999998,2450.29
2025-10-17 11:51:00,73.7,523.6256,212,-2.549999999999999,2.75,9.2,2467.181
2025-10-17 11:54:00,72.65,512.066,212,-2.4499999999999993,3.0,9.0,2432.701
2025-10-17 11:57:00,71.1,510.5902,212,-2.350000000000005,2.9,8.899999999999999,2394.1229999999996
2025-10-17 12:00:00,70.80000000000001,518.7066,212,-2.4499999999999993,2.8499999999999996,8.899999999999999,2375.977
2025-10-17 12:03:00,70.85,525.3472,212,-2.400000000000002,2.65,8.800000000000004,2366.364
2025-10-17 12:06:00,70.1,523.1337,212,-2.400000000000002,2.7499999999999996,8.899999999999999,2359.08
2025-10-17 12:09:00,70.55000000000001,523.8715,212,-2.350000000000005,2.7999999999999994,8.899999999999999,2373.294
2025-10-17 12:12:00,72.1,536.6609,212,-2.3999999999999986,2.75,9.0,2409.59
2025-10-17 12:15:00,72.55,530.0203,212,-2.3999999999999986,2.9000000000000004,9.100000000000001,2419.924
2025-10-17 12:18:00,72.85,526.0851,212,-2.4499999999999993,2.8500000000000005,9.100000000000001,2436.3999999999996
2025-10-17 12:21:00,72.1,518.9525,212,-2.3500000000000014,2.8000000000000003,9.0,2416.131
2025-10-17 12:24:00,72.4,522.6418,212,-2.4499999999999993,2.8000000000000007,9.0,2403.534
2025-10-17 12:27:00,72.19999999999999,521.412,212,-2.5,2.8999999999999995,9.0,2412.365
2025-10-17 12:30:00,72.15,527.8067,212,-2.4499999999999993,2.7499999999999996,9.0,2402.795
2025-10-17 12:33:00,72.1,526.8229,212,-2.5,2.8499999999999996,9.100000000000001,2401.2870000000003
2025-10-17 12:36:00,71.85,522.8877,213,-2.3999999999999986,2.7999999999999994,9.0,2391.924
2025-10-17 12:39:00,72.05000000000001,522.3958,213,-2.4499999999999993,2.9000000000000004,8.899999999999999,2402.5280000000002
2025-10-17 12:42:00,72.1,526.0851,213,-2.3999999999999986,2.8500000000000005,9.0,2408.085
2025-10-17 12:45:00,73.35,534.9393,213,-2.4499999999999993,2.8500000000000005,9.100000000000001,2444.132
2025-10-17 12:48:00,74.0,533.9554,213,-2.5,2.750000000000001,9.199999999999996,2464.632
2025-10-17 12:51:00,74.75,527.8067,213,-2.5,2.9000000000000004,9.199999999999996,2480.768
2025-10-17 12:54:00,74.05,526.8229,213,-2.5,2.8499999999999996,9.199999999999996,2466.782
2025-10-17 12:57:00,73.05000000000001,528.0527,213,-2.450000000000001,2.9499999999999997,9.000000000000004,2444.456
2025-10-17 13:00:00,72.5,524.1175,213,-2.5000000000000018,2.8999999999999995,9.000000000000004,2420.466
2025-10-17 13:03:00,72.30000000000001,523.6256,213,-2.450000000000001,2.7999999999999994,9.000000000000004,2410.383
2025-10-17 13:06:00,72.55,522.6418,213,-2.450000000000001,2.9,9.000000000000004,2411.361
2025-10-17 13:09:00,72.25,520.1823,213,-2.450000000000001,2.9000000000000004,9.000000000000004,2412.772
2025-10-17 13:12:00,73.0,526.0851,213,-2.549999999999999,2.9000000000000004,9.099999999999998,2436.6549999999997
2025-10-17 13:15:00,73.75,543.5475,213,-2.5000000000000018,2.8000000000000007,9.2,2460.429
2025-10-17 13:18:00,75.19999999999999,546.007,213,-2.5999999999999996,2.8500000000000005,9.400000000000002,2503.5460000000003
2025-10-17 13:21:00,75.35,542.0718,213,-2.5999999999999996,3.0000000000000004,9.3,2504.884
2025-10-17 13:24:00,75.7,535.923,213,-2.700000000000001,2.9000000000000004,9.400000000000002,2522.169
2025-10-17 13:27:00,75.25,534.2014,213,-2.399999999999997,2.7999999999999994,9.2,2506.825
2025-10-17 13:30:00,74.95,534.2014,213,-2.6500000000000004,2.849999999999999,9.2,2493.772
2025-10-17 13:33:00,75.15,533.7095,213,-2.6500000000000004,2.9000000000000004,9.2,2505.42
2025-10-17 13:36:00,75.30000000000001,541.088,214,-2.5500000000000007,2.8000000000000007,9.200000000000003,2511.819
2025-10-17 13:39:00,76.05,544.5313,214,-2.4499999999999993,2.8000000000000003,9.300000000000004,2527.552
2025-10-17 13:42:00,75.95,545.761,214,-2.650000000000002,2.750000000000001,9.300000000000004,2537.556
2025-10-17 13:45:00,76.35,546.007,214,-2.5500000000000007,2.750000000000001,9.399999999999999,2553.049
2025-10-17 13:48:00,77.25,543.7934,214,-2.6000000000000014,2.95,9.399999999999999,2570.497
2025-10-17 13:51:00,76.05,528.0527,214,-2.5500000000000007,3.0,9.399999999999999,2531.7
2025-10-17 13:54:00,75.1,521.1661,214,-2.5500000000000007,2.8500000000000005,9.200000000000003,2508.202
2025-10-17 13:57:00,74.94999999999999,527.5607,214,-2.5,2.65,9.200000000000003,2486.498
2025-10-17 14:00:00,74.80000000000001,534.6933,214,-2.6000000000000014,2.7499999999999996,9.200000000000003,2495.228
2025-10-17 14:03:00,74.3,530.5121,214,-2.4499999999999993,2.6999999999999997,9.200000000000003,2464.3940000000002
2025-10-17 14:06:00,74.1,534.2014,214,-2.5,2.7499999999999996,9.100000000000001,2485.9049999999997
2025-10-17 14:09:00,74.05,532.4797,214,-2.4499999999999993,2.7499999999999996,9.100000000000001,2473.39
2025-10-17 14:12:00,74.80000000000001,535.923,214,-2.3999999999999986,2.9499999999999993,9.200000000000003,2492.465
2025-10-17 14:15:00,74.75,527.8067,214,-2.5500000000000007,2.8500000000000005,9.200000000000003,2486.6220000000003
2025-10-17 14:18:00,75.35,539.6123,214,-2.5500000000000007,2.9000000000000004,9.299999999999997,2507.702
2025-10-17 14:21:00,74.75,537.1528,214,-2.5,2.9000000000000004,9.200000000000003,2489.776
2025-10-17 14:24:00,75.45,537.1528,214,-2.4499999999999993,2.9000000000000004,9.299999999999997,2515.251
2025-10-17 14:27:00,75.30000000000001,536.4149,214,-2.5,2.8999999999999995,9.299999999999997,2508.943
2025-10-17 14:30:00,74.80000000000001,537.8906,214,-2.4499999999999993,2.8999999999999995,9.200000000000003,2493.6620000000003
2025-10-17 14:33:00,75.1,533.9554,214,-2.5,2.6999999999999997,9.299999999999997,2488.3410000000003
2025-10-17 14:36:00,74.55,529.2824,215,-2.4499999999999993,2.7499999999999996,9.100000000000001,2483.319
2025-10-17 14:39:00,74.5,529.0364,215,-2.5,3.0500000000000003,9.200000000000003,2488.022
2025-10-17 14:42:00,74.95,533.7095,215,-2.5500000000000007,2.9000000000000004,9.299999999999997,2491.178
2025-10-17 14:45:00,74.65,524.1175,215,-2.5500000000000007,2.9000000000000004,9.200000000000003,2475.382
2025-10-17 14:48:00,74.55000000000001,524.3634,215,-2.5500000000000007,2.8000000000000007,9.200000000000003,2492.548
2025-10-17 14:51:00,74.4,532.4797,215,-2.3999999999999986,2.95,9.199999999999996,2486.536
2025-10-17 14:54:00,75.15,538.3825,215,-2.3999999999999986,2.8000000000000007,9.299999999999997,2496.2889999999998
2025-10-17 14:57:00,75.45,538.8744,215,-2.4499999999999993,2.8500000000000005,9.299999999999997,2518.892
2025-10-17 15:00:00,75.05000000000001,533.4636,215,-2.5500000000000007,2.9,9.299999999999997,2511.79
2025-10-17 15:03:00,74.7,531.7419,215,-2.549999999999997,2.8999999999999995,9.199999999999996,2499.809
2025-10-17 15:06:00,74.45,521.412,215,-2.599999999999998,2.95,9.199999999999996,2475.996
2025-10-17 15:09:00,73.7,515.5093,215,-2.3999999999999986,2.85,9.100000000000001,2453.513
2025-10-17 15:12:00,73.85,529.7743,215,-2.4499999999999993,2.8500000000000005,9.100000000000001,2484.503
2025-10-17 15:15:00,75.05,534.6933,215,-2.4999999999999964,2.8000000000000007,9.199999999999996,2522.565
2025-10-17 15:18:00,75.3,531.25,215,-2.5500000000000007,3.1,9.299999999999997,2516.6459999999997
2025-10-17 15:21:00,75.95,533.9554,215,-2.6499999999999986,2.9000000000000004,9.299999999999997,2521.482
2025-10-17 15:24:00,76.35,548.4664,215,-2.599999999999998,2.75,9.399999999999999,2550.598
2025-10-17 15:27:00,76.45,545.0231,215,-2.5999999999999996,2.8500000000000005,9.400000000000002,2571.5
2025-10-17 15:30:00,76.95,536.4149,215,-2.5999999999999996,2.95,9.3,2568.051
2025-10-17 15:33:00,76.9,532.9717,215,-2.5999999999999996,2.8499999999999996,9.400000000000002,2563.995
2025-10-17 15:36:00,77.4,537.3987,216,-2.5500000000000025,2.8500000000000005,9.400000000000002,2568.431
2025-10-17 15:39:00,77.1,542.5637,216,-2.5999999999999996,2.8500000000000005,9.400000000000002,2576.209
2025-10-17 15:42:00,77.05,538.3825,216,-2.5999999999999996,2.8000000000000007,9.3,2573.621
2025-10-17 15:45:00,77.45,535.1852,216,-2.5999999999999996,2.8000000000000007,9.400000000000002,2582.1549999999997
2025-10-17 15:48:00,76.75,534.2014,216,-2.450000000000001,2.8500000000000005,9.400000000000002,2559.403
2025-10-17 15:51:00,76.9,522.8877,216,-2.5999999999999996,2.9000000000000004,9.400000000000002,2559.932
2025-10-17 15:54:00,76.45,522.6418,216,-2.5000000000000018,3.1000000000000005,9.3,2528.049
2025-10-17 15:57:00,76.6,530.2662,216,-2.549999999999999,2.8500000000000005,9.3,2550.932
2025-10-17 16:00:00,77.2,543.7934,216,-2.5000000000000018,2.8500000000000005,9.400000000000002,2560.5460000000003
2025-10-17 16:03:00,77.4,536.6609,216,-2.5999999999999996,2.95,9.400000000000002,2586.67
2025-10-17 16:06:00,77.65,533.4636,216,-2.6000000000000014,2.85,9.5,2598.56
2025-10-17 16:09:00,76.45,528.0527,216,-2.450000000000001,2.8500000000000005,9.3,2543.945
2025-10-17 16:12:00,76.35,532.4797,216,-2.4999999999999982,2.8500000000000005,9.3,2541.709
2025-10-17 16:15:00,76.4,530.2662,216,-2.4999999999999982,2.9000000000000004,9.3,2535.1369999999997
2025-10-17 16:18:00,76.9,528.7905,216,-2.5500000000000007,2.8500000000000005,9.399999999999999,2561.032
2025-10-17 16:21:00,76.85,526.3311,216,-2.599999999999998,2.9000000000000004,9.399999999999999,2563.73
2025-10-17 16:24:00,77.05,523.6256,216,-2.549999999999997,3.0999999999999996,9.399999999999999,2558.066
2025-10-17 16:27:00,75.75,523.6256,216,-2.5,2.95,9.399999999999999,2539.482
2025-10-17 16:30:00,75.8,523.8715,216,-2.4499999999999993,3.0500000000000003,9.299999999999997,2529.951
2025-10-17 16:33:00,76.05000000000001,521.658,216,-2.4499999999999993,3.05,9.299999999999997,2508.076
2025-10-17 16:36:00,75.4,505.9173,217,-2.4499999999999993,2.95,9.299999999999997,2508.621
2025-10-17 16:39:00,74.55,497.309,217,-2.3999999999999986,3.1500000000000004,9.100000000000001,2472.772
2025-10-17 16:42:00,73.35,495.8333,217,-2.3999999999999986,2.95,9.0,2445.477
2025-10-17 16:45:00,72.35,495.8333,217,-2.349999999999998,2.9000000000000004,9.0,2424.3
2025-10-17 16:48:00,72.5,502.228,217,-2.3999999999999986,2.95,9.0,2426.7309999999998
2025-10-17 16:51:00,72.35,504.1956,217,-2.4499999999999993,2.9000000000000004,9.0,2420.529
2025-10-17 16:54:00,72.30000000000001,499.7685,217,-2.3999999999999986,3.05,8.899999999999999,2415.763
2025-10-17 16:57:00,72.15,499.2766,217,-2.3999999999999986,3.0,8.899999999999999,2412.223
2025-10-17 17:00:00,72.0,504.6875,217,-2.4499999999999993,3.0,9.0,2419.623
2025-10-17 17:03:00,73.1,511.3281,217,-2.3999999999999986,2.95,9.0,2448.41
2025-10-17 17:06:00,73.45,499.5226,217,-2.4499999999999993,2.8999999999999995,9.100000000000001,2461.399
2025-10-17 17:09:00,73.3,503.9496,217,-2.5,3.0,9.0,2461.0609999999997
2025-10-17 17:12:00,72.6,488.7008,217,-2.4499999999999993,2.95,9.0,2426.292
2025-10-17 17:15:00,70.25,488.2089,217,-2.349999999999998,2.9000000000000004,8.899999999999999,2381.134
2025-10-17 17:18:00,70.2,479.3548,217,-2.349999999999998,2.95,8.799999999999997,2344.557
2025-10-17 17:21:00,67.85,468.287,217,-2.2500000000000036,3.05,8.600000000000001,2285.2799999999997
2025-10-17 17:24:00,67.25,467.7951,217,-2.2500000000000036,3.0,8.5,2261.8469999999998
2025-10-17 17:27:00,67.55,476.8952,217,-2.25,3.0,8.5,2275.87
2025-10-17 17:30:00,67.75,471.9763,217,-2.2500000000000036,3.0,8.5,2284.9880000000003
2025-10-17 17:33:00,67.25,460.9086,217,-2.3000000000000007,3.15,8.399999999999999,2265.2439999999997
2025-10-17 17:36:00,66.9,464.8438,218,-2.25,3.0999999999999996,8.399999999999999,2245.071
2025-10-17 17:39:00,68.7,499.5226,218,-2.3000000000000007,2.9,8.700000000000003,2326.474
2025-10-17 17:42:00,71.9,506.9011,218,-2.3999999999999986,3.0,8.899999999999999,2402.773
2025-10-17 17:45:00,72.35,496.0793,218,-2.349999999999998,2.9000000000000004,9.0,2430.6980000000003
2025-10-17 17:48:00,70.85,479.6007,218,-2.3000000000000007,3.1,8.799999999999997,2371.575
2025-10-17 17:51:00,69.05000000000001,479.6007,218,-2.1499999999999986,2.9499999999999997,8.399999999999999,2316.141
2025-10-17 17:54:00,67.35,483.5359,218,-2.1000000000000014,2.9000000000000004,8.200000000000003,2275.249
2025-10-17 17:57:00,68.0,486.7332,218,-2.0,2.8000000000000003,8.300000000000004,2303.811
2025-10-17 18:00:00,68.4,483.044,218,-2.1000000000000014,3.1,8.300000000000004,2306.8940000000002
2025-10-17 18:03:00,67.94999999999999,480.8304,218,-2.150000000000002,3.15,8.200000000000003,2299.054
2025-10-17 18:06:00,67.3,477.1412,218,-2.0500000000000007,3.0,8.200000000000003,2275.897
2025-10-17 18:09:00,66.35,462.1383,218,-1.9499999999999993,3.0,8.0,2226.617
2025-10-17 18:12:00,65.5,462.1383,218,-2.0,3.1,7.899999999999999,2219.9570000000003
2025-10-17 18:15:00,65.0,449.3489,218,-1.9499999999999993,3.0000000000000004,7.800000000000004,2177.013
2025-10-17 18:18:00,63.449999999999996,444.184,218,-1.8500000000000014,3.0,7.600000000000001,2138.3720000000003
2025-10-17 18:21:00,64.55000000000001,469.7627,218,-1.8999999999999986,2.8500000000000005,7.899999999999999,2172.383
2025-10-17 18:24:00,67.6,479.6007,218,-2.0,2.85,8.100000000000001,2269.4939999999997
2025-10-17 18:27:00,67.85,478.8629,218,-2.1000000000000014,3.05,8.100000000000001,2288.848
2025-10-17 18:30:00,66.1,460.9086,218,-2.0500000000000007,3.1000000000000005,8.100000000000001,2251.8379999999997
2025-10-17 18:33:00,65.05,459.6788,218,-1.8999999999999986,2.95,7.800000000000004,2192.916
2025-10-17 18:36:00,64.85,459.6788,219,-1.9499999999999993,2.95,7.800000000000004,2201.246
2025-10-17 18:39:00,65.55,469.5168,219,-1.8999999999999986,2.9000000000000004,7.899999999999999,2221.3019999999997
2025-10-17 18:42:00,67.35,473.452,219,-2.0500000000000007,3.05,8.0,2267.643
2025-10-17 18:45:00,66.65,465.0897,219,-2.0500000000000007,3.0500000000000003,7.899999999999999,2245.016
2025-10-17 18:48:00,65.05000000000001,443.2002,219,-2.0,3.0,7.799999999999997,2174.9480000000003
2025-10-17 18:51:00,63.7,462.6302,219,-1.9499999999999993,2.9000000000000004,7.700000000000003,2155.248
2025-10-17 18:54:00,64.6,463.614,219,-1.9000000000000021,3.1,7.899999999999999,2185.065
2025-10-17 18:57:00,65.6,465.8275,219,-1.9499999999999993,3.0,7.899999999999999,2235.391
2025-10-17 19:00:00,65.2,453.5301,219,-1.9499999999999993,2.9000000000000004,7.800000000000004,2209.3450000000003
2025-10-17 19:03:00,65.15,448.6111,219,-1.9500000000000028,2.95,7.700000000000003,2169.8050000000003
2025-10-17 19:06:00,65.05,450.0868,219,-1.8500000000000014,3.0,7.700000000000003,2167.2
2025-10-17 19:09:00,64.35,439.265,219,-1.8000000000000043,3.0000000000000004,7.600000000000001,2138.4089999999997
2025-10-17 19:12:00,64.4,441.2326,219,-1.9000000000000021,3.05,7.5,2138.209
2025-10-17 19:15:00,65.65,452.5463,219,-1.9000000000000021,2.9499999999999997,7.700000000000003,2177.926
2025-10-17 19:18:00,66.95,467.0573,219,-2.0,3.0,7.800000000000004,2223.432
2025-10-17 19:21:00,66.5,459.1869,219,-1.8999999999999986,2.95,7.800000000000004,2203.946
2025-10-17 19:24:00,65.95,457.7112,219,-2.049999999999999,3.0500000000000003,7.900000000000002,2175.647
2025-10-17 19:27:00,64.4,462.1383,219,-2.0000000000000018,2.8000000000000007,7.800000000000001,2144.942
2025-10-17 19:30:00,64.45,464.1059,219,-2.0000000000000018,2.9500000000000006,7.800000000000001,2163.062
2025-10-17 19:33:00,65.5,464.1059,219,-1.9999999999999982,2.8500000000000005,7.800000000000001,2176.741
2025-10-17 19:36:00,64.35,448.1192,220,-1.9499999999999975,3.0000000000000004,7.800000000000001,2156.535
2025-10-17 19:39:00,63.35,439.265,220,-1.9499999999999993,2.9499999999999997,7.700000000000003,2102.345
2025-10-17 19:42:00,63.45,439.265,220,-1.9000000000000021,2.8000000000000007,7.5,2107.8469999999998
2025-10-17 19:45:00,62.05,435.0839,220,-1.8500000000000032,2.8500000000000005,7.400000000000002,2069.105
2025-10-17 19:48:00,61.7,515.5093,220,-1.900000000000004,2.8500000000000005,7.400000000000002,2131.192
2025-10-17 19:51:00,72.0,514.2795,220,-2.1999999999999975,2.8,8.499999999999996,2396.9030000000002
2025-10-17 19:54:00,73.0,510.8362,220,-2.200000000000001,3.0,8.400000000000002,2427.8540000000003
2025-10-17 19:57:00,72.45,508.8687,220,-2.2499999999999982,3.0500000000000003,8.400000000000002,2415.444
2025-10-17 20:00:00,71.75,499.2766,220,-2.0999999999999996,3.0,8.400000000000002,2364.187
2025-10-17 20:03:00,71.0,503.2118,220,-2.049999999999999,3.0,8.3,2354.879
2025-10-17 20:06:00,71.25,502.9659,220,-2.0999999999999996,2.8000000000000007,8.3,2345.559
2025-10-17 20:09:00,71.55000000000001,512.066,220,-2.0000000000000018,3.0500000000000003,8.3,2366.126
2025-10-17 20:12:00,71.94999999999999,508.8687,220,-2.0999999999999996,3.0,8.400000000000002,2372.535
2025-10-17 20:15:00,72.19999999999999,517.4769,220,-2.049999999999999,2.8000000000000003,8.400000000000002,2412.45
2025-10-17 20:18:00,72.55000000000001,510.0984,220,-2.0999999999999996,2.8500000000000005,8.400000000000002,2413.4629999999997
2025-10-17 20:21:00,72.19999999999999,504.1956,220,-2.049999999999999,2.9000000000000004,8.400000000000002,2392.102
2025-10-17 20:24:00,71.44999999999999,506.4091,220,-2.0999999999999996,3.0,8.400000000000002,2381.96
2025-10-17 20:27:00,71.44999999999999,506.6551,220,-2.049999999999999,3.1500000000000004,8.400000000000002,2389.005
2025-10-17 20:30:00,71.6,506.9011,220,-2.0999999999999996,2.8500000000000005,8.400000000000002,2392.514
2025-10-17 20:33:00,72.0,509.1146,220,-2.1500000000000004,2.8000000000000007,8.400000000000002,2382.7799999999997
2025-10-17 20:36:00,72.1,501.4901,221,-2.0999999999999996,2.8500000000000005,8.500000000000004,2391.348
2025-10-17 20:39:00,71.2,497.8009,221,-2.049999999999999,3.05,8.3,2355.816
2025-10-17 20:42:00,70.45,500.2604,221,-2.100000000000003,2.9000000000000004,8.3,2335.099
2025-10-17 20:45:00,69.05000000000001,496.5712,221,-2.0500000000000025,2.7999999999999994,8.2,2301.971
2025-10-17 20:48:00,68.2,501.9821,221,-2.0999999999999996,2.7499999999999996,8.099999999999998,2269.785
2025-10-17 20:51:00,68.19999999999999,507.147,221,-2.0999999999999996,2.7999999999999994,8.099999999999998,2262.548
2025-10-17 20:54:00,67.05,497.309,221,-1.9999999999999982,2.7999999999999994,8.000000000000004,2245.105
2025-10-17 20:57:00,67.19999999999999,506.9011,221,-1.950000000000001,2.7499999999999996,8.000000000000004,2261.623
2025-10-17 21:00:00,67.65,501.9821,221,-2.0000000000000018,2.6999999999999997,8.000000000000004,2268.66
2025-10-17 21:03:00,67.4,490.4225,221,-2.0000000000000018,2.8499999999999996,7.900000000000002,2251.188
2025-10-17 21:06:00,66.35,494.6036,221,-1.950000000000001,2.6999999999999997,7.800000000000001,2218.524
2025-10-17 21:09:00,66.4,496.8171,221,-1.950000000000001,2.8499999999999996,7.800000000000001,2228.5159999999996
2025-10-17 21:12:00,66.1,490.4225,221,-1.9499999999999993,2.8,7.899999999999999,2219.741
2025-10-17 21:15:00,65.55000000000001,482.0602,221,-1.8999999999999986,2.8,7.799999999999997,2183.011
2025-10-17 21:18:00,64.15,478.371,221,-1.8999999999999986,2.8,7.699999999999996,2163.924
2025-10-17 21:21:00,64.05,473.206,221,-1.9000000000000004,2.8499999999999996,7.599999999999998,2137.413
2025-10-17 21:24:00,63.650000000000006,469.7627,221,-1.799999999999999,2.8499999999999996,7.599999999999998,2127.128
2025-10-17 21:27:00,61.5,458.4491,221,-1.799999999999999,2.9499999999999997,7.300000000000001,2076.647
2025-10-17 21:30:00,62.099999999999994,464.1059,221,-1.799999999999999,2.8999999999999995,7.300000000000001,2089.801
2025-10-17 21:33:00,60.0,455.0058,221,-1.8999999999999986,2.9,7.199999999999996,2053.951
2025-10-17 21:36:00,60.599999999999994,461.4005,222,-1.7999999999999972,2.65,7.199999999999996,2054.3943
2025-10-17 21:39:00,61.099999999999994,455.9896,222,-1.7999999999999972,2.65,7.399999999999999,2058.312
2025-10-17 21:42:00,60.5,455.0058,222,-1.7500000000000018,2.75,7.199999999999996,2027.9556000000002
2025-10-17 21:45:00,60.099999999999994,467.5492,222,-1.8000000000000007,2.6000000000000005,7.199999999999996,2032.8941
2025-10-17 21:48:00,60.0,456.7274,222,-1.8000000000000007,2.6500000000000004,7.199999999999996,2013.4343
2025-10-17 21:51:00,59.95,453.7761,222,-1.8000000000000007,2.6500000000000004,7.100000000000001,2008.4236
2025-10-17 21:54:00,59.75,448.6111,222,-1.7500000000000018,2.85,7.100000000000001,2008.041
2025-10-17 21:57:00,57.55,445.6598,222,-1.75,2.6500000000000004,6.899999999999999,1948.6611
2025-10-17 22:00:00,56.65,441.4786,222,-1.6499999999999986,2.6499999999999995,6.699999999999996,1919.7388999999998
2025-10-17 22:03:00,55.45,412.2106,222,-1.549999999999999,2.5999999999999996,6.399999999999999,1842.0162
2025-10-20 16:21:00,62.2,471.2384,230,-1.8499999999999996,2.75,7.5000000000000036,2081.8630000000003
2025-10-20 16:24:00,59.85,451.0706,230,-1.7500000000000018,2.75,7.199999999999999,1972.0715
2025-10-20 16:27:00,59.25,450.0868,230,-1.8000000000000025,2.7,7.099999999999998,1985.237
2025-10-20 16:30:00,58.7,444.43,230,-1.8000000000000025,2.75,7.0000000000000036,1966.1907999999999
2025-10-20 16:33:00,58.400000000000006,436.3137,230,-1.700000000000001,2.8,6.900000000000002,1951.6441
2025-10-20 16:36:00,59.5,453.7761,230,-1.7500000000000018,2.7,7.0000000000000036,2008.8791999999999
2025-10-20 16:39:00,59.15,446.8895,230,-1.700000000000001,2.6500000000000004,7.0000000000000036,1981.9778000000001
2025-10-20 16:42:00,57.2,428.9352,231,-1.6500000000000004,2.6500000000000004,6.800000000000001,1939.0739
2025-10-20 16:45:00,57.85,427.2136,231,-1.6500000000000004,2.7,6.800000000000001,1947.2698
2025-10-20 16:48:00,57.400000000000006,417.1296,231,-1.6500000000000004,2.9,6.699999999999999,1931.3561
2025-10-20 16:51:00,56.4,420.327,231,-1.700000000000001,2.65,6.699999999999999,1898.0842
2025-10-20 16:54:00,56.5,422.2946,231,-1.700000000000001,2.7,6.699999999999999,1918.5245
2025-10-20 16:57:00,57.0,437.5434,231,-1.6499999999999986,2.6,6.699999999999999,1906.2858999999999
2025-10-20 17:00:00,56.55,432.6244,231,-1.6499999999999986,2.6500000000000004,6.699999999999999,1916.3161
2025-10-20 17:03:00,54.75,398.4375,231,-1.6499999999999986,2.7500000000000004,6.400000000000002,1837.1304
2025-10-20 17:06:00,50.45,343.5909,231,-1.299999999999999,2.8000000000000003,5.599999999999998,1679.2649999999999
2025-10-20 17:09:00,48.4,319.4879,231,-1.2500000000000018,2.6500000000000004,5.5000000000000036,1610.9144000000001
2026-03-04 12:15:00,66.05,670.2112,255,-2.0999999999999996,2.1499999999999995,7.799999999999997,2254.6594
2026-03-04 12:18:00,74.4,682.2627,255,-2.75,2.6,9.799999999999997,2491.1178
2026-03-04 12:21:00,73.8,684.9681,255,-2.799999999999999,2.6,10.0,2471.923
2026-03-04 12:24:00,73.05,687.9196,255,-2.9000000000000004,2.6,10.0,2432.5249999999996
2026-03-04 12:27:00,71.4,690.379,255,-2.849999999999998,2.6,10.0,2398.013
2026-03-04 12:30:00,71.05,694.5602,255,-2.8999999999999986,2.55,10.099999999999998,2382.3019999999997
2026-03-04 12:33:00,71.2,687.4277,255,-2.799999999999999,2.55,10.100000000000001,2371.0
2026-03-04 12:36:00,70.44999999999999,684.2303,255,-2.8999999999999986,2.6,10.0,2357.941
2026-03-04 12:39:00,69.35,694.8062,255,-2.75,2.55,10.0,2329.432
2026-03-04 12:42:00,69.6,711.2847,255,-2.9000000000000004,2.5,10.0,2338.752
2026-03-04 12:45:00,70.0,715.9578,255,-2.7500000000000018,2.45,10.100000000000001,2340.509
2026-03-04 12:48:00,69.8,706.8576,255,-2.9499999999999993,2.5,10.2,2335.061
2026-03-04 12:51:00,69.75,708.8252,255,-2.950000000000001,2.5,10.2,2345.629
2026-03-04 12:54:00,69.6,705.136,255,-2.799999999999999,2.5,10.299999999999997,2339.149
2026-03-04 12:57:00,69.6,688.6574,256,-2.8499999999999996,2.55,10.3,2328.358
2026-03-04 13:00:00,69.35,687.6736,256,-2.8499999999999996,2.55,10.2,2328.81
2026-03-04 13:03:00,69.35,683.7384,256,-2.8000000000000007,2.6,10.2,2326.013
2026-03-04 13:06:00,68.2,675.3762,256,-2.75,2.6,10.100000000000001,2291.1270000000004
2026-03-04 13:09:00,67.35,679.3113,256,-2.8000000000000007,2.6,10.100000000000001,2263.916
2026-03-04 13:12:00,67.4,679.3113,256,-2.900000000000002,2.6,10.100000000000001,2252.716
2026-03-04 13:15:00,66.65,674.8843,256,-2.9000000000000004,2.55,10.0,2221.173
2026-03-04 13:18:00,65.55000000000001,673.1626,256,-2.8000000000000007,2.55,10.0,2205.9449999999997
2026-03-04 13:21:00,65.44999999999999,671.195,256,-2.6999999999999993,2.55,10.0,2210.2799999999997
2026-03-04 13:24:00,65.15,683.4925,256,-2.8499999999999996,2.5,10.0,2197.038
2026-03-04 13:27:00,66.3,696.0359,256,-2.8499999999999996,2.5,10.100000000000001,2233.925
2026-03-04 13:30:00,66.05,695.298,256,-2.8000000000000007,2.55,10.100000000000001,2225.46
2026-03-04 13:33:00,66.65,691.3629,256,-2.8499999999999996,2.55,10.2,2246.108
2026-03-04 13:36:00,66.75,697.7575,256,-2.900000000000002,2.5999999999999996,10.2,2250.276
2026-03-04 13:39:00,66.9,710.7928,256,-2.9000000000000004,2.5,10.2,2255.454
2026-03-04 13:42:00,67.9,709.809,256,-2.8500000000000014,2.55,10.399999999999999,2276.0299999999997
2026-03-04 13:45:00,68.15,715.9578,256,-3.0500000000000007,2.55,10.399999999999999,2288.107
2026-03-04 13:48:00,69.1,709.809,256,-2.9000000000000004,2.55,10.5,2321.369
2026-03-04 13:51:00,69.3,714.4821,256,-2.9499999999999993,2.5999999999999996,10.5,2321.518
2026-03-04 13:54:00,69.8,728.2552,256,-3.049999999999999,2.55,10.600000000000001,2344.693
2026-03-04 13:57:00,71.8,749.1609,257,-3.0000000000000018,2.5,10.899999999999999,2403.362
2026-03-04 14:00:00,72.7,746.4554,257,-3.0,2.6999999999999997,11.100000000000001,2430.255
2026-03-04 14:03:00,72.6,735.6337,257,-3.200000000000001,2.5999999999999996,11.100000000000001,2429.214
2026-03-04 14:06:00,72.19999999999999,741.5364,257,-3.1500000000000004,2.55,11.0,2423.0969999999998
2026-03-04 14:09:00,72.35,749.1609,257,-3.1000000000000014,2.5999999999999996,11.100000000000001,2430.2690000000002
2026-03-04 14:12:00,72.05,743.0121,257,-3.0999999999999996,2.5999999999999996,11.100000000000001,2422.458
2026-03-04 14:15:00,71.5,728.5012,257,-3.1000000000000014,2.5999999999999996,11.100000000000001,2397.37
2026-03-04 14:18:00,70.19999999999999,705.6279,257,-3.1499999999999986,2.6499999999999995,10.899999999999999,2361.255
2026-03-04 14:21:00,68.80000000000001,698.9873,257,-3.0500000000000007,2.6999999999999997,10.8,2294.0460000000003
2026-03-04 14:24:00,68.1,698.2494,257,-3.0999999999999996,2.5999999999999996,10.8,2283.064
2026-03-04 14:27:00,67.65,701.4468,257,-2.9499999999999993,2.55,10.8,2275.4449999999997
2026-03-04 14:30:00,67.25,687.6736,257,-3.0500000000000007,2.5999999999999996,10.8,2264.022
2026-03-04 14:33:00,67.05,691.6088,257,-2.9000000000000004,2.6499999999999995,10.8,2265.0699999999997
2026-03-04 14:36:00,66.95,699.4792,257,-2.8499999999999996,2.55,10.8,2261.38
2026-03-04 14:39:00,67.15,700.217,257,-2.9499999999999993,2.5,10.7,2261.1400000000003
2026-03-04 14:42:00,67.1,700.217,257,-3.0,2.5999999999999996,10.7,2260.603
2026-03-04 14:45:00,67.05,692.3467,257,-2.8999999999999986,2.5999999999999996,10.7,2241.435
2026-03-04 14:48:00,65.15,693.5764,257,-2.950000000000001,2.6499999999999995,10.2,2203.121
2026-03-04 14:51:00,65.3,678.0816,257,-2.8499999999999996,2.6499999999999995,10.299999999999997,2196.88
2026-03-04 14:54:00,64.85,686.4438,257,-2.8499999999999996,2.55,10.2,2189.471
2026-03-04 14:57:00,65.6,684.7222,258,-2.8499999999999996,2.5999999999999996,10.299999999999997,2214.861
2026-03-04 15:00:00,65.8,692.1007,258,-2.9499999999999993,2.5999999999999996,10.299999999999997,2222.771
2026-03-04 15:03:00,65.95,690.379,258,-2.8999999999999986,2.5999999999999996,10.299999999999997,2230.7290000000003
2026-03-04 15:06:00,67.9,696.2819,258,-2.9499999999999993,2.55,10.5,2293.0280000000002
2026-03-04 15:09:00,67.1,694.5602,258,-3.049999999999999,2.6499999999999995,10.5,2274.725
2026-03-04 15:12:00,67.3,697.7575,258,-2.9999999999999982,2.5999999999999996,10.5,2270.523
2026-03-04 15:15:00,67.0,694.5602,258,-2.9499999999999993,2.6499999999999995,10.5,2264.005
2026-03-04 15:18:00,67.35,708.0874,258,-2.8999999999999986,2.5999999999999996,10.599999999999998,2275.92
2026-03-04 15:21:00,67.8,713.7442,258,-3.0,2.5999999999999996,10.7,2288.294
2026-03-04 15:24:00,68.75,720.3848,258,-3.0999999999999996,2.4999999999999996,10.799999999999997,2323.547
2026-03-04 15:27:00,68.95,718.4172,258,-3.0,2.4999999999999996,10.799999999999997,2323.943
2026-03-04 15:30:00,68.65,718.1713,258,-3.049999999999999,2.4999999999999996,10.799999999999997,2312.264
2026-03-04 15:33:00,68.5,715.7118,258,-3.1500000000000004,2.4999999999999996,10.799999999999997,2298.862
2026-03-04 15:36:00,67.80000000000001,716.9415,258,-2.950000000000001,2.5999999999999996,10.600000000000001,2282.0860000000002
2026-03-04 15:39:00,68.25,715.4658,258,-2.9499999999999993,2.4999999999999996,10.7,2300.788
