Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2026-03-18 16:21:00,62.2,528.0527,314,-2.6499999999999986,2.8499999999999996,9.2,2083.748
2026-03-18 16:24:00,62.349999999999994,528.5446,314,-2.4999999999999982,2.8999999999999995,9.3,2086.425
2026-03-18 16:27:00,62.599999999999994,537.1528,314,-2.5,2.8,9.3,2090.287
2026-03-18 16:30:00,62.35,527.8067,314,-2.5999999999999996,2.8999999999999995,9.3,2086.859
2026-03-18 16:33:00,62.15,528.0527,314,-2.6500000000000004,2.7999999999999994,9.200000000000003,2077.837
2026-03-18 16:36:00,62.15,526.8229,314,-2.6999999999999993,2.7999999999999994,9.2,2078.5730000000003
2026-03-18 16:39:00,62.1,526.8229,314,-2.5500000000000007,2.8499999999999996,9.3,2082.916
2026-03-18 16:42:00,61.95,528.0527,314,-2.5999999999999996,2.8499999999999996,9.2,2070.745
2026-03-18 16:45:00,61.5,525.1013,314,-2.4999999999999982,2.8499999999999996,9.2,2067.929
2026-03-18 16:48:00,61.3,532.4797,315,-2.549999999999999,2.8499999999999996,9.2,2058.5004
2026-03-18 16:51:00,61.1,540.842,315,-2.5,2.75,9.099999999999998,2062.3562
2026-03-18 16:54:00,61.15,549.6962,315,-2.5999999999999996,2.75,9.099999999999998,2055.0195
2026-03-18 16:57:00,61.45,543.5475,315,-2.5999999999999996,2.75,9.099999999999998,2063.145
2026-03-18 17:00:00,61.1,545.761,315,-2.5999999999999996,2.75,9.199999999999996,2058.245
2026-03-18 17:03:00,61.05,539.6123,315,-2.4999999999999982,2.8,9.199999999999996,2059.1138
2026-03-18 17:06:00,61.0,514.0336,315,-2.4999999999999982,2.7999999999999994,9.100000000000001,2049.3802
2026-03-18 17:09:00,59.45,501.9821,315,-2.5999999999999996,2.8499999999999996,9.0,2002.7278000000001
2026-03-18 17:12:00,58.400000000000006,503.9496,315,-2.3999999999999986,2.8,8.8,1960.3
2026-03-18 17:15:00,58.25,498.2928,315,-2.450000000000001,2.8499999999999996,8.8,1963.424
2026-03-18 17:18:00,57.6,484.5197,315,-2.450000000000001,2.8499999999999996,8.600000000000001,1932.0267
2026-03-18 17:21:00,56.2,478.371,315,-2.3000000000000007,2.7999999999999994,8.5,1893.122
2026-03-18 17:24:00,56.05,485.5035,315,-2.1000000000000014,2.7999999999999994,7.899999999999999,1895.5369999999998
2026-03-18 17:27:00,56.2,486.7332,315,-2.0000000000000018,2.8499999999999996,7.800000000000001,1894.0592000000001
2026-03-18 17:30:00,55.2,475.9114,315,-2.0,2.8499999999999996,7.700000000000003,1855.5956
2026-03-18 17:33:00,50.4,432.6244,315,-1.700000000000001,2.7999999999999994,7.0,1706.9115
2026-03-18 17:36:00,50.349999999999994,427.2136,315,-1.8000000000000007,2.7499999999999996,7.099999999999998,1702.1432
2026-03-18 17:39:00,50.3,425.7379,315,-1.700000000000001,2.8,6.900000000000002,1684.3494
2026-03-18 17:42:00,50.0,419.3432,315,-1.75,2.8,6.900000000000002,1684.8256000000001
2026-03-18 17:45:00,49.4,419.3432,315,-1.700000000000001,2.75,6.800000000000001,1646.8191000000002
2026-03-18 17:48:00,48.45,411.9647,316,-1.5500000000000007,2.7500000000000004,6.600000000000001,1590.1987
2026-03-20 09:57:00,68.5,637.0081,319,-2.1999999999999993,2.15,7.300000000000001,2214.5742
2026-03-20 10:00:00,69.05000000000001,631.1053,319,-2.75,2.6,9.200000000000003,2276.4753
2026-03-20 10:03:00,63.25,617.0862,319,-2.4499999999999993,2.45,8.8,2072.4894999999997
2026-03-20 10:06:00,59.6,611.1835,319,-2.3500000000000014,2.3499999999999996,8.5,1999.6776
2026-03-20 10:09:00,59.75,606.7563,320,-2.4000000000000004,2.2999999999999994,8.599999999999998,2004.4881
2026-03-20 10:12:00,59.3,598.1481,320,-2.4000000000000004,2.4,8.599999999999998,1986.5959
2026-03-20 10:15:00,58.95,606.5104,320,-2.299999999999999,2.3499999999999996,8.599999999999998,1979.6356999999998
2026-03-20 10:18:00,59.0,599.3779,320,-2.3499999999999996,2.3,8.5,1970.3214
2026-03-20 10:21:00,58.25,602.5752,320,-2.299999999999999,2.3499999999999996,8.5,1951.606
2026-03-20 10:24:00,58.15,607.4942,320,-2.299999999999999,2.3,8.5,1949.9489
2026-03-20 10:27:00,57.75,604.0509,320,-2.25,2.3,8.399999999999999,1933.1392
2026-03-20 10:30:00,56.599999999999994,598.1481,320,-2.299999999999999,2.25,8.399999999999999,1897.7364
2026-03-20 10:33:00,55.75,598.64,320,-2.0999999999999996,2.25,8.2,1869.3011999999999
2026-03-20 10:36:00,55.5,606.5104,320,-2.200000000000001,2.2,8.2,1857.983
2026-03-20 10:39:00,55.55,620.2836,320,-2.1500000000000004,2.1,8.3,1867.9039
2026-03-20 10:42:00,56.45,625.9404,320,-2.3000000000000007,2.2,8.400000000000002,1898.6708
2026-03-20 10:45:00,58.25,625.6945,320,-2.3499999999999996,2.3,8.5,1955.8917000000001
2026-03-20 10:48:00,59.599999999999994,626.4323,320,-2.3499999999999996,2.3500000000000005,8.600000000000001,1986.6260000000002
2026-03-20 10:51:00,60.45,617.5781,320,-2.4000000000000004,2.4000000000000004,8.7,2020.8076
2026-03-20 10:54:00,60.55,613.6429,320,-2.3499999999999996,2.4000000000000004,8.7,2022.3551
2026-03-20 10:57:00,60.5,618.5619,320,-2.5000000000000018,2.4000000000000004,8.7,2027.3615
2026-03-20 11:00:00,61.449999999999996,623.7269,320,-2.450000000000001,2.4000000000000004,8.900000000000002,2054.743
2026-03-20 11:03:00,62.400000000000006,625.2025,320,-2.400000000000002,2.45,9.0,2088.3529
2026-03-20 11:06:00,62.849999999999994,620.7755,320,-2.5999999999999996,2.45,9.100000000000001,2098.7293
2026-03-20 11:09:00,63.15,624.7106,321,-2.5000000000000018,2.5,9.100000000000001,2109.3154
2026-03-20 11:12:00,63.3,624.7106,321,-2.6000000000000014,2.45,9.100000000000001,2110.1729
2026-03-20 11:15:00,63.35,627.4161,321,-2.5,2.45,9.2,2120.9300000000003
2026-03-20 11:18:00,63.6,629.6296,321,-2.5,2.45,9.099999999999998,2136.4047
2026-03-20 11:21:00,64.05000000000001,633.3188,321,-2.5999999999999996,2.45,9.2,2135.2466999999997
2026-03-20 11:24:00,64.05,640.4514,321,-2.5,2.45,9.2,2143.4094999999998
2026-03-20 11:27:00,64.8,638.2379,321,-2.5,2.45,9.300000000000004,2152.3399
2026-03-20 11:30:00,64.7,634.7946,321,-2.5500000000000007,2.5,9.300000000000004,2161.1888
2026-03-20 11:33:00,65.1,631.3513,321,-2.650000000000002,2.55,9.399999999999999,2172.478
2026-03-20 11:36:00,65.0,623.235,321,-2.5500000000000007,2.55,9.399999999999999,2175.007
2026-03-20 11:39:00,64.9,596.9184,321,-2.6000000000000014,2.5999999999999996,9.399999999999999,2155.9745
2026-03-20 11:42:00,64.8,595.4427,321,-2.5500000000000007,2.7,9.300000000000004,2156.299
2026-03-20 11:45:00,64.69999999999999,592.7373,321,-2.6000000000000014,2.7,9.399999999999999,2168.389
2026-03-20 11:48:00,64.94999999999999,585.3588,321,-2.6500000000000004,2.75,9.400000000000002,2165.852
2026-03-20 11:51:00,65.4,593.7211,321,-2.6500000000000004,2.8,9.599999999999998,2181.69
2026-03-20 11:54:00,65.6,600.3617,321,-2.6500000000000004,2.7,9.599999999999998,2186.057
2026-03-20 11:57:00,65.55,603.0671,321,-2.5999999999999996,2.75,9.599999999999998,2191.694
2026-03-20 12:00:00,65.7,604.7888,321,-2.5999999999999996,2.7,9.599999999999998,2194.851
2026-03-20 12:03:00,65.6,603.559,321,-2.6500000000000004,2.7,9.599999999999998,2187.641
2026-03-20 12:06:00,65.5,601.0995,321,-2.6500000000000004,2.6500000000000004,9.599999999999998,2189.996
2026-03-20 12:09:00,65.3,603.805,322,-2.6000000000000014,2.7,9.599999999999998,2188.41
2026-03-20 12:12:00,65.4,606.5104,322,-2.5999999999999996,2.7,9.599999999999998,2180.525
2026-03-20 12:15:00,65.5,610.9375,322,-2.6500000000000004,2.7,9.599999999999998,2183.282
2026-03-20 12:18:00,65.5,617.3322,322,-2.6500000000000004,2.6500000000000004,9.599999999999998,2185.974
2026-03-20 12:21:00,65.45,612.6592,322,-2.75,2.6500000000000004,9.599999999999998,2186.953
2026-03-20 12:24:00,65.45,615.8564,322,-2.6000000000000014,2.6500000000000004,9.600000000000001,2178.195
2026-03-20 12:27:00,65.35,611.6754,322,-2.6500000000000004,2.6500000000000004,9.600000000000001,2180.626
2026-03-20 12:30:00,65.35,611.6754,322,-2.6000000000000014,2.6500000000000004,9.5,2183.928
2026-03-20 12:33:00,65.7,615.1187,322,-2.6500000000000004,2.6500000000000004,9.5,2187.062
2026-03-20 12:36:00,66.1,616.5944,322,-2.700000000000001,2.6500000000000004,9.700000000000003,2197.7889999999998
2026-03-20 12:39:00,65.75,604.0509,322,-2.6500000000000004,2.7,9.600000000000001,2188.67
2026-03-20 12:42:00,65.6,601.5914,322,-2.75,2.7,9.600000000000001,2178.234
2026-03-20 12:45:00,65.55,606.2645,322,-2.6000000000000014,2.6500000000000004,9.600000000000001,2183.74
2026-03-20 12:48:00,65.5,602.5752,322,-2.700000000000001,2.6500000000000004,9.600000000000001,2178.8360000000002
2026-03-20 12:51:00,65.35,604.7888,322,-2.6500000000000004,2.7,9.600000000000001,2173.888
2026-03-20 12:54:00,65.05,602.8212,322,-2.6500000000000004,2.6500000000000004,9.600000000000001,2168.725
2026-03-20 12:57:00,64.85,608.7239,322,-2.6000000000000014,2.6500000000000004,9.600000000000001,2158.922
2026-03-20 13:00:00,65.15,617.8241,322,-2.75,2.6000000000000005,9.600000000000001,2169.987
2026-03-20 13:03:00,66.1,623.7269,322,-2.700000000000001,2.5500000000000007,9.600000000000001,2202.865
2026-03-20 13:06:00,66.8,626.9242,322,-2.6999999999999993,2.6500000000000004,9.700000000000003,2220.069
2026-03-20 13:09:00,66.55,623.9728,323,-2.6999999999999993,2.6000000000000005,9.700000000000003,2216.187
2026-03-20 13:12:00,66.45,623.4809,323,-2.6500000000000004,2.6000000000000005,9.700000000000003,2217.8019999999997
2026-03-20 13:15:00,66.85,623.235,323,-2.6999999999999993,2.6000000000000005,9.700000000000003,2218.193
2026-03-20 13:18:00,66.6,614.6268,323,-2.8000000000000007,2.6500000000000004,9.700000000000003,2222.956
2026-03-20 13:21:00,66.85,620.0376,323,-2.6999999999999993,2.6500000000000004,9.700000000000003,2221.388
2026-03-20 13:24:00,67.05,619.5457,323,-2.75,2.6000000000000005,9.799999999999997,2222.794
2026-03-20 13:27:00,66.80000000000001,619.7917,323,-2.8000000000000007,2.6500000000000004,9.799999999999997,2222.818
2026-03-20 13:30:00,66.85,617.3322,323,-2.8500000000000014,2.6500000000000004,9.799999999999997,2221.1059999999998
2026-03-20 13:33:00,67.25,615.8564,323,-2.8499999999999996,2.7,9.799999999999997,2233.217
2026-03-20 13:36:00,67.5,623.7269,323,-2.799999999999999,2.6500000000000004,9.799999999999997,2237.131
2026-03-20 13:39:00,67.05,610.1996,323,-2.700000000000001,2.7,9.7,2237.413
2026-03-20 13:42:00,66.95,603.559,323,-2.700000000000001,2.75,9.8,2234.983
2026-03-20 13:45:00,67.35,614.8727,323,-2.8499999999999996,2.6500000000000004,9.900000000000002,2242.566
2026-03-20 13:48:00,67.4,612.1672,323,-2.75,2.7,9.900000000000002,2243.071
2026-03-20 13:51:00,67.44999999999999,607.9861,323,-2.799999999999999,2.7,9.8,2238.857
2026-03-20 13:54:00,67.5,608.9699,323,-2.75,2.7,9.800000000000004,2248.031
2026-03-20 13:57:00,67.65,599.8698,323,-2.8000000000000007,2.7,9.899999999999999,2248.529
2026-03-20 14:00:00,67.65,596.6725,323,-2.8000000000000007,2.8,9.799999999999997,2243.041
2026-03-20 14:03:00,67.9,601.5914,323,-2.799999999999999,2.75,9.899999999999999,2259.859
2026-03-20 14:06:00,67.80000000000001,587.8183,323,-2.8499999999999996,2.8,9.900000000000002,2256.8329999999996
2026-03-20 14:09:00,67.9,589.048,324,-2.9499999999999993,2.6999999999999997,9.900000000000002,2265.748
2026-03-20 14:12:00,68.45,599.8698,324,-2.8000000000000007,2.75,10.0,2277.532
2026-03-20 14:15:00,68.8,598.64,324,-2.900000000000002,2.75,10.0,2301.8450000000003
2026-03-20 14:18:00,68.95,609.9537,324,-2.8499999999999996,2.75,10.100000000000001,2294.489
2026-03-20 14:21:00,70.75,611.1835,324,-2.8499999999999996,2.8,10.299999999999997,2345.125
2026-03-20 14:24:00,70.5,604.0509,324,-3.0,2.7499999999999996,10.299999999999997,2344.77
2026-03-20 14:27:00,70.75,603.805,324,-3.0500000000000007,2.7499999999999996,10.299999999999997,2349.145
2026-03-20 14:30:00,70.5,606.5104,324,-2.9499999999999993,2.7499999999999996,10.399999999999999,2355.79
2026-03-20 14:33:00,70.45,604.7888,324,-3.0,2.75,10.399999999999999,2345.112
2026-03-20 14:36:00,70.44999999999999,606.2645,324,-3.0999999999999996,2.8,10.399999999999999,2339.783
2026-03-20 14:39:00,70.5,601.8374,324,-3.049999999999999,2.8,10.5,2341.292
2026-03-20 14:42:00,70.6,601.0995,324,-2.9999999999999982,2.8,10.5,2342.877
2026-03-20 14:45:00,70.80000000000001,606.7563,324,-2.950000000000001,2.8,10.5,2342.752
2026-03-20 14:48:00,70.8,614.6268,324,-3.0000000000000018,2.75,10.5,2356.245
2026-03-20 14:51:00,71.95,614.1348,324,-3.1500000000000004,2.7,10.600000000000001,2401.594
2026-03-20 14:54:00,72.6,606.7563,324,-3.0500000000000007,2.7499999999999996,10.700000000000003,2410.9629999999997
2026-03-20 14:57:00,72.45,606.5104,324,-3.1499999999999986,2.6999999999999997,10.700000000000003,2413.01
2026-03-20 15:00:00,73.25,605.2806,324,-3.0500000000000007,2.8999999999999995,10.799999999999997,2426.4719999999998
2026-03-20 15:03:00,72.2,609.7078,324,-2.9000000000000004,2.8499999999999996,10.5,2401.355
2026-03-20 15:06:00,71.9,601.8374,324,-2.9000000000000004,2.9,10.5,2373.4790000000003
2026-03-20 15:09:00,71.0,598.886,325,-2.75,2.8499999999999996,10.200000000000003,2354.4049999999997
2026-03-20 15:12:00,70.8,600.1157,325,-2.9000000000000004,2.8499999999999996,10.200000000000003,2360.911
2026-03-20 15:15:00,70.45,591.5075,325,-2.8000000000000007,2.849999999999999,10.200000000000003,2341.957
2026-03-20 15:18:00,69.6,596.1805,325,-2.9000000000000004,2.8,10.100000000000001,2334.576
2026-03-20 15:21:00,71.6,617.0862,325,-2.900000000000002,2.8,10.399999999999999,2374.452
2026-03-20 15:24:00,72.25,615.8564,325,-2.950000000000001,2.8,10.5,2403.362
2026-03-20 15:27:00,71.69999999999999,609.9537,325,-3.049999999999999,2.8499999999999996,10.599999999999998,2389.852
2026-03-20 15:30:00,72.1,603.559,325,-2.8499999999999996,2.8999999999999995,10.499999999999996,2376.0699999999997
2026-03-20 15:33:00,71.05000000000001,604.0509,325,-2.8499999999999996,2.9,10.3,2387.121
2026-03-20 15:36:00,71.05,601.8374,325,-2.9000000000000004,2.8999999999999995,10.3,2379.7709999999997
2026-03-20 15:39:00,70.9,599.3779,325,-2.9000000000000004,2.9499999999999993,10.3,2360.55
2026-03-20 15:42:00,70.65,592.9832,325,-2.8499999999999996,2.8499999999999996,10.3,2351.9080000000004
2026-03-20 15:45:00,70.05,595.6887,325,-2.9499999999999993,2.8999999999999995,10.3,2346.962
2026-03-20 15:48:00,70.4,600.1157,325,-2.950000000000001,2.8499999999999996,10.400000000000002,2367.489
2026-03-20 15:51:00,70.9,605.0347,325,-2.8999999999999986,2.8,10.400000000000002,2354.8190000000004
2026-03-20 15:54:00,71.4,609.7078,325,-2.9000000000000004,2.8,10.499999999999996,2375.676
2026-03-20 15:57:00,71.15,613.8889,325,-2.9999999999999982,2.85,10.499999999999996,2391.566
2026-03-20 16:00:00,71.55000000000001,611.4294,325,-3.0,2.900000000000001,10.599999999999998,2393.819
2026-03-20 16:03:00,71.55000000000001,607.2482,325,-2.9499999999999993,3.0000000000000004,10.499999999999996,2380.34
2026-03-20 16:06:00,71.75,604.7888,325,-3.0,2.9500000000000006,10.5,2394.467
2026-03-20 16:09:00,71.5,596.4265,326,-3.0000000000000018,2.8500000000000005,10.5,2391.6890000000003
2026-03-20 16:12:00,71.0,592.9832,326,-2.9000000000000004,3.0000000000000004,10.399999999999999,2377.243
2026-03-20 16:15:00,71.19999999999999,592.4913,326,-2.9499999999999993,2.95,10.5,2385.406
2026-03-20 16:18:00,71.5,596.4265,326,-2.950000000000001,2.8500000000000005,10.5,2394.8559999999998
2026-03-20 16:21:00,71.19999999999999,596.9184,326,-2.950000000000001,2.8500000000000005,10.399999999999999,2385.029
2026-03-20 16:24:00,71.5,600.6076,326,-2.8000000000000007,2.8000000000000007,10.5,2399.385
2026-03-20 16:27:00,71.5,599.132,326,-2.950000000000001,2.95,10.5,2388.974
2026-03-20 16:30:00,72.0,612.6592,326,-2.950000000000001,2.8000000000000007,10.5,2410.512
2026-03-20 16:33:00,71.95,603.0671,326,-3.0000000000000018,2.8000000000000007,10.600000000000001,2409.503
2026-03-20 16:36:00,72.0,602.5752,326,-3.0500000000000007,2.8500000000000005,10.600000000000001,2402.723
2026-03-20 16:39:00,72.15,613.6429,326,-2.950000000000001,2.9500000000000006,10.5,2407.942
2026-03-20 16:42:00,71.75,580.1938,326,-3.0,2.95,10.5,2381.281
2026-03-20 16:45:00,69.44999999999999,573.5532,326,-2.75,3.0000000000000004,10.200000000000003,2299.7160000000003
2026-03-20 16:48:00,68.65,568.6343,326,-2.8000000000000007,2.95,10.0,2299.236
2026-03-20 16:51:00,68.0,569.864,326,-2.7500000000000018,2.95,10.0,2292.119
2026-03-20 16:54:00,68.6,580.4398,326,-2.9000000000000004,2.95,10.100000000000001,2299.567
2026-03-20 16:57:00,68.6,581.4236,326,-2.8500000000000014,2.900000000000001,10.0,2297.203
2026-03-20 17:00:00,69.15,580.9317,326,-2.8499999999999996,3.0,10.100000000000001,2312.167
2026-03-20 17:03:00,68.9,580.6857,326,-2.8000000000000007,2.9000000000000004,10.100000000000001,2309.7250000000004
2026-03-20 17:06:00,68.94999999999999,577.2425,326,-2.700000000000001,2.9000000000000004,10.2,2299.66
2026-03-20 17:09:00,68.85,575.2749,327,-2.9499999999999993,2.8500000000000005,10.099999999999998,2301.799
2026-03-20 17:12:00,68.7,572.3235,327,-2.849999999999998,3.0500000000000003,10.099999999999998,2287.303
2026-03-20 17:15:00,69.0,582.1614,327,-2.799999999999999,3.0,10.099999999999998,2307.451
2026-03-20 17:18:00,69.45,580.6857,327,-2.75,2.95,10.2,2322.598
2026-03-20 17:21:00,69.2,580.1938,327,-2.8499999999999996,2.95,10.2,2320.3149999999996
2026-03-20 17:24:00,69.0,579.4561,327,-2.8499999999999996,2.95,10.099999999999998,2312.8100000000004
2026-03-20 17:27:00,69.1,577.9803,327,-2.849999999999998,2.9500000000000006,10.099999999999998,2306.576
2026-03-20 17:30:00,68.19999999999999,568.3883,327,-2.75,3.0000000000000004,10.099999999999998,2280.5299999999997
2026-03-20 17:33:00,66.30000000000001,559.7801,327,-2.8000000000000025,2.9000000000000004,9.8,2227.259
2026-03-20 17:36:00,65.75,557.3206,327,-2.799999999999999,2.9500000000000006,9.7,2209.453
2026-03-20 17:39:00,65.75,559.2882,327,-2.7500000000000018,2.9000000000000004,9.7,2205.576
2026-03-20 17:42:00,65.25,557.3206,327,-2.6999999999999993,2.9000000000000004,9.699999999999996,2199.412
2026-03-20 17:45:00,66.0,556.3368,327,-2.5999999999999996,2.9000000000000004,9.7,2212.617
2026-03-20 17:48:00,65.25,547.4826,327,-2.700000000000001,3.1000000000000005,9.7,2179.674
2026-03-20 17:51:00,64.9,550.68,327,-2.6999999999999993,2.9000000000000004,9.599999999999998,2184.635
2026-03-20 17:54:00,65.05000000000001,553.6313,327,-2.6999999999999993,2.95,9.599999999999998,2190.233
2026-03-20 17:57:00,65.85,546.9907,327,-2.700000000000001,3.0500000000000003,9.7,2209.283
2026-03-20 18:00:00,64.55,538.8744,327,-2.6499999999999986,2.9000000000000004,9.600000000000001,2170.775
2026-03-20 18:03:00,63.35,541.088,327,-2.549999999999999,2.8000000000000007,9.399999999999999,2129.7309999999998
2026-03-20 18:06:00,63.1,526.0851,327,-2.5500000000000007,3.0000000000000004,9.5,2125.023
2026-03-20 18:09:00,61.7,534.2014,328,-2.4499999999999993,2.9000000000000004,9.299999999999997,2083.728
2026-03-20 18:12:00,61.75,524.8553,328,-2.4499999999999993,2.85,9.299999999999997,2086.69
2026-03-20 18:15:00,62.25,521.1661,328,-2.5999999999999996,2.95,9.299999999999997,2089.53
2026-03-20 18:18:00,61.55,530.2662,328,-2.4499999999999993,3.0500000000000003,9.200000000000003,2071.829
2026-03-20 18:21:00,61.8,511.82,328,-2.5500000000000007,2.9000000000000004,9.200000000000003,2080.577
2026-03-20 18:24:00,60.45,511.82,328,-2.4000000000000004,2.9000000000000004,9.0,2048.3050000000003
2026-03-20 18:27:00,59.900000000000006,505.6713,328,-2.5500000000000007,3.0000000000000004,9.0,2026.7799999999997
2026-03-20 18:30:00,60.45,516.493,328,-2.4000000000000004,2.9500000000000006,9.0,2042.6231000000002
2026-03-20 18:33:00,60.75,521.412,328,-2.549999999999999,2.9000000000000004,9.099999999999998,2053.2278
2026-03-20 18:36:00,60.849999999999994,522.3958,328,-2.5,2.9500000000000006,9.2,2064.571
2026-03-20 18:39:00,60.95,516.739,328,-2.4499999999999993,2.8000000000000007,9.099999999999998,2057.315
2026-03-20 18:42:00,60.95,510.8362,328,-2.4999999999999982,2.8000000000000007,9.099999999999998,2049.041
2026-03-20 18:45:00,55.85,479.8466,328,-2.25,2.85,8.399999999999999,1902.3171000000002
2026-03-20 18:48:00,57.05,498.0469,328,-2.3499999999999996,2.8500000000000005,8.5,1938.5466999999999
2026-03-20 18:51:00,57.7,489.1927,328,-2.299999999999999,2.9,8.599999999999998,1936.8171
2026-03-20 18:54:00,55.45,483.2899,328,-2.2500000000000018,2.750000000000001,8.400000000000002,1882.2518
2026-03-20 18:57:00,57.150000000000006,487.2251,328,-2.25,2.8500000000000005,8.5,1929.4131
2026-03-20 19:00:00,56.15,478.125,328,-2.3000000000000007,2.8000000000000003,8.599999999999998,1863.2869
2026-03-20 19:03:00,54.900000000000006,478.125,328,-2.1999999999999993,2.8500000000000005,8.2,1859.1878000000002
2026-03-20 19:06:00,56.2,478.125,328,-2.299999999999999,2.9000000000000004,8.399999999999999,1886.5258
2026-03-20 19:09:00,55.55,477.3871,329,-2.2499999999999982,3.0000000000000004,8.299999999999997,1868.9463
2026-03-20 19:12:00,54.55,473.9438,329,-2.1499999999999986,2.8999999999999995,8.2,1850.1595
2026-03-20 19:15:00,55.25,484.2737,329,-2.1999999999999993,2.8499999999999996,8.299999999999997,1873.9311
2026-03-20 19:18:00,55.05,478.125,329,-2.3499999999999996,2.8999999999999995,8.2,1878.7995
2026-03-20 19:21:00,52.8,466.0735,329,-2.1499999999999986,2.849999999999999,8.099999999999998,1799.2730000000001
2026-03-20 19:24:00,54.45,470.7465,329,-2.1500000000000004,2.9,8.2,1843.0353
2026-03-20 19:27:00,55.2,474.6817,329,-2.1999999999999975,2.8,8.2,1870.1381999999999
2026-03-20 19:30:00,53.349999999999994,462.6302,329,-2.1000000000000014,2.7999999999999994,8.100000000000001,1809.2532
2026-03-20 19:33:00,53.099999999999994,463.3681,329,-2.0999999999999996,2.85,8.0,1789.2837
2026-03-20 19:36:00,53.8,458.941,329,-2.0,2.9499999999999997,8.099999999999998,1805.7206999999999
2026-03-20 19:39:00,52.1,448.1192,329,-2.049999999999999,2.7999999999999994,7.799999999999997,1764.9814000000001
2026-03-20 19:42:00,53.05,457.2193,329,-2.0500000000000007,2.6999999999999997,8.0,1817.5391
2026-03-20 19:45:00,52.55,460.4167,329,-2.0999999999999996,2.8999999999999995,7.899999999999999,1776.1383
2026-03-20 19:48:00,52.3,453.0382,329,-2.099999999999998,2.8,7.899999999999999,1768.029
2026-03-20 19:51:00,53.0,453.5301,329,-2.0999999999999996,2.7999999999999994,7.899999999999999,1801.5112
2026-03-20 19:54:00,52.5,458.941,329,-2.0999999999999996,2.8,8.100000000000001,1799.7801
2026-03-20 19:57:00,51.599999999999994,455.4977,329,-2.1000000000000014,2.8,7.800000000000001,1748.2117
2026-03-20 20:00:00,51.1,450.0868,329,-2.0,2.8,7.800000000000001,1733.7124
2026-03-20 20:03:00,52.150000000000006,457.7112,329,-2.0999999999999996,2.8499999999999996,7.899999999999999,1777.3367
2026-03-20 20:06:00,51.15,449.8409,329,-1.9499999999999993,2.75,7.699999999999999,1739.5809
2026-03-20 20:09:00,50.849999999999994,455.4977,330,-2.0,2.85,7.699999999999999,1720.2403
2026-03-20 20:12:00,51.650000000000006,453.0382,330,-2.0,2.65,7.800000000000001,1761.3389
2026-03-20 20:15:00,51.25,449.8409,330,-1.9499999999999993,2.75,7.599999999999998,1744.623
2026-03-20 20:18:00,51.2,454.7599,330,-1.9499999999999993,2.7499999999999996,7.699999999999999,1744.0567
2026-03-20 20:21:00,51.099999999999994,446.6435,330,-1.9499999999999993,2.75,7.599999999999998,1737.0193
2026-03-20 20:24:00,50.7,449.3489,330,-1.9499999999999993,2.7499999999999996,7.699999999999999,1721.2911
2026-03-20 20:27:00,51.05,449.3489,330,-1.9000000000000004,2.7499999999999996,7.600000000000001,1735.5813
2026-03-20 20:30:00,46.5,398.1916,330,-1.7499999999999982,2.6,7.199999999999999,1543.5099
2026-03-23 10:45:00,70.69999999999999,615.8564,332,-3.0999999999999996,2.5500000000000003,9.600000000000001,2346.9412
2026-03-23 10:48:00,67.45,611.4294,332,-2.9000000000000004,2.6,9.700000000000003,2247.5557
2026-03-23 10:51:00,57.75,542.8096,332,-2.299999999999999,2.9,8.100000000000001,1943.0036
2026-03-23 10:54:00,57.8,527.5607,332,-2.1500000000000004,2.5999999999999996,8.2,1931.9324000000001
2026-03-23 10:57:00,58.0,528.7905,332,-2.1500000000000004,2.6499999999999995,8.2,1923.1423
2026-03-23 11:00:00,54.55,493.3738,332,-2.0999999999999996,2.7000000000000006,7.800000000000001,1811.2415
2026-03-23 11:03:00,55.8,521.412,332,-2.0999999999999996,2.6500000000000004,8.0,1860.5965
2026-03-23 11:06:00,56.1,529.7743,332,-2.0999999999999996,2.5500000000000007,8.0,1876.5261999999998
2026-03-23 11:09:00,56.35,532.4797,332,-2.1500000000000004,2.5500000000000007,8.0,1880.1123
2026-03-23 11:12:00,56.95,534.9393,332,-2.1000000000000014,2.6500000000000004,8.0,1903.7612
2026-03-23 11:15:00,57.599999999999994,535.1852,332,-2.1500000000000004,2.6500000000000004,8.100000000000001,1923.9847
2026-03-23 11:18:00,57.8,534.9393,332,-2.1999999999999993,2.6500000000000004,8.200000000000003,1924.507
2026-03-23 11:21:00,57.55,533.9554,332,-2.1999999999999993,2.6500000000000004,8.200000000000003,1920.9855
2026-03-23 11:24:00,57.65,533.7095,332,-2.25,2.6500000000000004,8.200000000000003,1925.7087999999999
2026-03-23 11:27:00,57.8,542.8096,332,-2.1999999999999993,2.6000000000000005,8.100000000000001,1925.3475
2026-03-23 11:30:00,59.15,542.0718,333,-2.25,2.7,8.2,1971.5979
2026-03-23 11:33:00,59.1,532.9717,333,-2.25,2.75,8.3,1987.0637000000002
2026-03-23 11:36:00,59.75,527.8067,333,-2.25,2.8499999999999996,8.5,1992.1885
2026-03-23 11:39:00,60.0,524.1175,333,-2.3499999999999996,2.8499999999999996,8.5,1998.3079
2026-03-23 11:42:00,60.15,524.1175,333,-2.1999999999999993,2.8499999999999996,8.5,1997.694
2026-03-23 11:45:00,60.1,526.3311,333,-2.25,2.8499999999999996,8.600000000000001,2003.049
2026-03-23 11:48:00,60.849999999999994,534.9393,333,-2.299999999999999,2.8,8.7,2021.6109000000001
2026-03-23 11:51:00,61.2,532.4797,333,-2.3499999999999996,2.8500000000000005,8.7,2028.1096
2026-03-23 11:54:00,61.9,538.6285,333,-2.3499999999999996,2.8500000000000005,8.8,2058.3164
2026-03-23 11:57:00,61.65,541.3339,333,-2.3499999999999996,2.900000000000001,8.8,2055.5938
2026-03-23 12:00:00,64.55,561.2558,333,-2.5000000000000018,2.8500000000000005,9.2,2150.006
2026-03-23 12:03:00,64.1,568.6343,333,-2.5000000000000018,2.8500000000000005,9.3,2155.2219999999998
2026-03-23 12:06:00,64.4,569.3721,333,-2.5,2.9500000000000006,9.3,2162.843
2026-03-23 12:09:00,63.4,491.8981,333,-2.5,2.9499999999999997,9.2,2124.692
2026-03-23 12:12:00,61.75,526.577,333,-2.4000000000000004,2.7999999999999994,9.0,2081.9484
2026-03-23 12:15:00,61.8,539.8582,333,-2.3499999999999996,2.750000000000001,8.799999999999997,2087.5502
2026-03-23 12:18:00,61.3,521.658,333,-2.299999999999999,2.95,8.799999999999997,2061.3862
2026-03-23 12:21:00,59.2,511.5741,333,-2.25,2.85,8.5,2001.5379000000003
2026-03-23 12:24:00,59.25,510.8362,333,-2.2499999999999982,2.95,8.5,1998.8165
2026-03-23 12:27:00,59.0,508.8687,333,-2.2499999999999982,2.8500000000000005,8.399999999999999,1982.4307
2026-03-23 12:30:00,59.05,519.1985,334,-2.299999999999999,2.9000000000000004,8.399999999999999,1985.984
2026-03-23 12:33:00,58.75,521.9039,334,-2.3499999999999996,2.9000000000000004,8.399999999999999,1988.0321999999999
2026-03-23 12:36:00,59.75,514.2795,334,-2.349999999999998,2.95,8.599999999999998,2014.3793999999998
2026-03-23 12:39:00,59.4,519.9363,334,-2.3000000000000007,2.8500000000000005,8.599999999999998,2001.4425
2026-03-23 12:42:00,59.85,527.3148,334,-2.3000000000000007,2.9500000000000006,8.5,2019.3178000000003
2026-03-23 12:45:00,60.1,519.9363,334,-2.3500000000000014,2.8000000000000003,8.600000000000001,2017.6379000000002
2026-03-23 12:48:00,60.1,521.658,334,-2.3000000000000007,2.900000000000001,8.600000000000001,2024.1534000000001
2026-03-23 12:51:00,59.650000000000006,514.0336,334,-2.3500000000000014,2.849999999999999,8.600000000000001,2013.0859
2026-03-23 12:54:00,59.150000000000006,512.5579,334,-2.3500000000000014,2.8499999999999996,8.5,2000.9453
2026-03-23 12:57:00,57.849999999999994,505.9173,334,-2.2500000000000018,2.8499999999999996,8.400000000000002,1950.6761000000001
2026-03-23 13:00:00,57.8,506.9011,334,-2.1500000000000004,2.8999999999999995,8.3,1956.4309
2026-03-23 13:03:00,58.0,513.2957,334,-2.1500000000000004,2.8499999999999996,8.3,1961.2287000000001
2026-03-23 13:06:00,59.25,528.0527,334,-2.25,2.7999999999999994,8.5,1994.3496
2026-03-23 13:09:00,59.45,529.0364,334,-2.3499999999999996,2.8499999999999996,8.5,2008.4838
2026-03-23 13:12:00,59.6,527.5607,334,-2.25,2.8499999999999996,8.599999999999998,2002.1549
2026-03-23 13:15:00,59.5,526.0851,334,-2.299999999999999,2.8499999999999996,8.5,2005.9259000000002
2026-03-23 13:18:00,59.45,537.8906,334,-2.3499999999999996,2.8499999999999996,8.599999999999998,2004.5728
2026-03-23 13:21:00,59.349999999999994,537.3987,334,-2.349999999999998,2.75,8.599999999999998,2004.2854000000002
2026-03-23 13:24:00,60.0,541.088,334,-2.25,2.75,8.5,2020.2426
2026-03-23 13:27:00,59.75,537.3987,334,-2.299999999999999,2.7,8.5,2013.1471
2026-03-23 13:30:00,59.55,529.2824,335,-2.2500000000000018,2.75,8.5,2012.326
2026-03-23 13:33:00,58.85,522.8877,335,-2.299999999999999,2.85,8.400000000000002,1975.7574
2026-03-23 13:36:00,57.8,514.5255,335,-2.200000000000001,2.7499999999999996,8.400000000000002,1947.5920999999998
2026-03-23 13:39:00,58.05,515.0174,335,-2.1999999999999993,2.8,8.400000000000002,1949.1019000000001
2026-03-23 13:42:00,57.400000000000006,511.82,335,-2.1999999999999993,2.75,8.2,1940.3141999999998
2026-03-23 13:45:00,57.2,510.3443,335,-2.1500000000000004,2.8,8.2,1933.9823999999999
2026-03-23 13:48:00,56.05,510.5902,335,-2.1500000000000004,2.8499999999999996,8.2,1914.6716999999999
2026-03-23 13:51:00,57.6,509.3605,335,-2.1999999999999993,2.75,8.2,1929.5893
2026-03-23 13:54:00,57.8,509.1146,335,-2.200000000000001,2.75,8.2,1926.9224
2026-03-23 13:57:00,57.45,507.6389,335,-2.25,2.75,8.2,1933.0056
2026-03-23 14:00:00,56.8,504.1956,335,-2.200000000000001,2.8,8.100000000000001,1896.2062
2026-03-23 14:03:00,55.599999999999994,499.5226,335,-2.0999999999999996,2.6,8.0,1869.2159
2026-03-23 14:06:00,54.7,495.3414,335,-2.0,2.7000000000000006,7.699999999999999,1840.1329
2026-03-23 14:09:00,53.95,497.8009,335,-2.0,2.65,7.699999999999999,1817.1341
2026-03-23 14:12:00,54.0,496.8171,335,-2.0,2.7,7.699999999999999,1821.9729
2026-03-23 14:15:00,54.8,500.9983,335,-2.049999999999999,2.7500000000000004,7.799999999999997,1850.7327
2026-03-23 14:18:00,55.3,509.6065,335,-2.0999999999999996,2.6,7.899999999999999,1857.8708
2026-03-23 14:21:00,56.0,511.3281,335,-2.1500000000000004,2.5500000000000003,8.099999999999998,1883.754
2026-03-23 14:24:00,55.05,506.4091,335,-2.1500000000000004,2.7,7.900000000000002,1854.0241
2026-03-23 14:27:00,55.0,510.5902,335,-2.1000000000000014,2.6500000000000004,7.800000000000001,1862.8001
2026-03-23 14:30:00,54.8,504.6875,336,-2.0999999999999996,2.6500000000000004,7.800000000000001,1852.2384000000002
2026-03-23 14:33:00,55.0,505.9173,336,-2.0999999999999996,2.6,7.900000000000002,1849.9793
2026-03-23 14:36:00,55.3,503.9496,336,-2.0999999999999996,2.5500000000000003,8.0,1866.4983
2026-03-23 14:39:00,55.1,503.2118,336,-2.1499999999999986,2.6500000000000004,8.0,1849.1575
2026-03-23 14:42:00,54.65,499.0307,336,-2.099999999999998,2.6,7.899999999999999,1841.1331
2026-03-23 14:45:00,54.2,526.577,336,-2.049999999999999,2.5500000000000003,7.800000000000001,1832.684
2026-03-23 14:48:00,59.5,550.68,336,-2.349999999999998,2.7,8.5,2008.0631
2026-03-23 14:51:00,60.849999999999994,567.8964,336,-2.400000000000002,2.6000000000000005,8.600000000000001,2045.8064
2026-03-23 14:54:00,62.35,575.7668,336,-2.5000000000000018,2.7,8.899999999999999,2096.1997
2026-03-23 14:57:00,62.3,573.5532,336,-2.450000000000001,2.6500000000000004,8.799999999999997,2091.6405999999997
2026-03-23 15:00:00,62.3,562.9774,336,-2.4000000000000004,2.7,8.799999999999997,2093.1964
2026-03-23 15:03:00,62.2,558.3044,336,-2.5,2.7,8.899999999999999,2088.8252
2026-03-23 15:06:00,62.0,565.6829,336,-2.5000000000000018,2.7,8.899999999999999,2079.1828
2026-03-23 15:09:00,61.8,565.6829,336,-2.5,2.6500000000000004,8.799999999999997,2080.3861
2026-03-23 15:12:00,61.849999999999994,563.4694,336,-2.4499999999999993,2.6500000000000004,8.799999999999997,2083.6353
2026-03-23 15:15:00,61.8,566.6667,336,-2.5,2.6500000000000004,8.799999999999997,2082.6255
2026-03-23 15:18:00,62.050000000000004,567.8964,336,-2.4499999999999993,2.6500000000000004,8.8,2090.5825
2026-03-23 15:21:00,62.05,574.537,336,-2.4000000000000004,2.6500000000000004,8.8,2089.5335
2026-03-23 15:24:00,61.95,572.8154,336,-2.5000000000000018,2.6500000000000004,8.8,2093.7851
2026-03-23 15:27:00,62.5,571.8316,336,-2.450000000000001,2.7,8.8,2100.0461
2026-03-23 15:30:00,62.699999999999996,574.537,337,-2.4499999999999993,2.7,8.900000000000002,2114.6338
2026-03-23 15:33:00,62.65,572.3235,337,-2.4999999999999982,2.6500000000000004,8.900000000000002,2113.9811
2026-03-23 15:36:00,63.05,571.5856,337,-2.450000000000001,2.7,8.899999999999999,2122.1665000000003
2026-03-23 15:39:00,63.75,576.0127,337,-2.5500000000000007,2.6500000000000004,9.100000000000001,2142.848
2026-03-23 15:42:00,63.8,575.2749,337,-2.5500000000000007,2.7,9.0,2138.807
2026-03-23 15:45:00,64.6,579.4561,337,-2.4499999999999993,2.6500000000000004,9.100000000000001,2175.004
2026-03-23 15:48:00,64.75,575.5208,337,-2.5,2.7500000000000004,9.200000000000003,2170.859
2026-03-23 15:51:00,64.95,585.3588,337,-2.4499999999999993,2.6500000000000004,9.199999999999996,2189.5280000000002
2026-03-23 15:54:00,65.4,584.621,337,-2.549999999999999,2.7,9.199999999999996,2199.63
2026-03-23 15:57:00,65.5,579.4561,337,-2.5,2.8000000000000003,9.199999999999996,2201.816
2026-03-23 16:00:00,65.45,581.9155,337,-2.450000000000001,2.75,9.099999999999998,2193.681
2026-03-23 16:03:00,65.8,583.3912,337,-2.5000000000000018,2.75,9.2,2202.7309999999998
2026-03-23 16:06:00,66.4,583.8831,337,-2.5,2.6500000000000004,9.400000000000002,2227.344
2026-03-23 16:09:00,66.6,584.375,337,-2.5999999999999996,2.75,9.400000000000002,2232.303
2026-03-23 16:12:00,66.65,589.2939,337,-2.5500000000000007,2.9,9.400000000000002,2239.782
2026-03-23 16:15:00,67.5,600.1157,337,-2.599999999999998,2.65,9.499999999999996,2272.688
2026-03-23 16:18:00,68.5,623.235,337,-2.5999999999999996,2.75,9.599999999999998,2306.5919999999996
2026-03-23 16:21:00,69.95,622.2512,337,-2.799999999999999,2.7,9.8,2359.362
2026-03-23 16:24:00,70.1,618.5619,337,-2.799999999999999,2.8,9.8,2341.465
2026-03-23 16:27:00,70.44999999999999,618.8079,337,-2.6500000000000004,2.7,9.800000000000004,2359.851
2026-03-23 16:30:00,69.7,609.7078,338,-2.6999999999999993,2.75,9.700000000000003,2340.218
2026-03-23 16:33:00,69.9,608.9699,338,-2.6500000000000004,2.8,9.700000000000003,2342.983
2026-03-23 16:36:00,70.15,609.9537,338,-2.6999999999999993,2.8,9.700000000000003,2346.567
2026-03-23 16:39:00,69.69999999999999,605.5266,338,-2.6500000000000004,2.8,9.700000000000003,2331.857
2026-03-23 16:42:00,69.69999999999999,605.5266,338,-2.75,2.75,9.600000000000001,2344.732
2026-03-23 16:45:00,69.75,604.7888,338,-2.6500000000000004,2.75,9.700000000000003,2346.303
2026-03-23 16:48:00,69.75,598.886,338,-2.700000000000001,2.8,9.700000000000003,2336.19
2026-03-23 16:51:00,69.45,600.3617,338,-2.5999999999999996,2.8499999999999996,9.600000000000001,2328.08
2026-03-23 16:54:00,69.35,597.9022,338,-2.5999999999999996,2.7499999999999996,9.700000000000003,2328.4489999999996
2026-03-23 16:57:00,69.65,603.0671,338,-2.700000000000001,2.8,9.700000000000003,2334.404
2026-03-23 17:00:00,69.6,602.3293,338,-2.75,2.8,9.799999999999997,2340.0730000000003
2026-03-23 17:03:00,69.94999999999999,601.8374,338,-2.6999999999999993,2.8499999999999996,9.799999999999997,2348.453
2026-03-23 17:06:00,69.55,599.8698,338,-2.799999999999999,2.8,9.700000000000003,2335.0299999999997
2026-03-23 17:09:00,69.55000000000001,591.7535,338,-2.6999999999999993,2.8499999999999996,9.700000000000003,2333.1009999999997
2026-03-23 17:12:00,69.3,592.7373,338,-2.75,2.8499999999999996,9.700000000000003,2327.7200000000003
2026-03-23 17:15:00,69.3,591.5075,338,-2.700000000000001,2.7999999999999994,9.700000000000003,2333.441
2026-03-23 17:18:00,68.6,590.0319,338,-2.6500000000000004,2.8499999999999996,9.600000000000001,2309.366
2026-03-23 17:21:00,68.55000000000001,590.0319,338,-2.6500000000000004,2.8,9.600000000000001,2312.136
2026-03-23 17:24:00,68.6,589.048,338,-2.6999999999999993,2.8,9.600000000000001,2306.105
2026-03-23 17:27:00,68.6,590.7697,338,-2.6500000000000004,2.8999999999999995,9.600000000000001,2299.7839999999997
2026-03-23 17:30:00,68.5,590.0319,339,-2.700000000000001,2.7499999999999996,9.600000000000001,2303.682
2026-03-23 17:33:00,67.75,577.7344,339,-2.5999999999999996,2.8499999999999996,9.600000000000001,2285.416
2026-03-23 17:36:00,66.8,575.5208,339,-2.6500000000000004,2.8,9.5,2250.0950000000003
2026-03-23 17:39:00,66.80000000000001,574.783,339,-2.6499999999999986,2.65,9.5,2252.799
2026-03-23 17:42:00,66.9,575.5208,339,-2.5999999999999996,2.7,9.5,2252.2079999999996
2026-03-23 17:45:00,66.45,573.3073,339,-2.6500000000000004,2.8,9.5,2229.761
2026-03-23 17:48:00,63.449999999999996,544.7772,339,-2.5,2.85,9.200000000000003,2146.916
2026-03-23 17:51:00,62.400000000000006,544.5313,339,-2.4499999999999993,2.75,9.0,2102.304
2026-03-23 17:54:00,61.8,532.7257,339,-2.5,2.8000000000000003,8.899999999999999,2074.7654
2026-03-23 17:57:00,61.05,537.1528,339,-2.4000000000000004,2.8,8.799999999999997,2069.9543
2026-03-23 18:00:00,60.35,532.2338,339,-2.4000000000000004,2.7,8.600000000000001,2051.1628
2026-03-23 18:03:00,60.099999999999994,527.5607,339,-2.299999999999999,2.75,8.699999999999996,2036.4423000000002
2026-03-23 18:06:00,59.8,521.412,339,-2.4000000000000004,2.8000000000000003,8.600000000000001,2027.8730999999998
2026-03-23 18:09:00,57.900000000000006,507.147,339,-2.3499999999999996,2.9,8.399999999999999,1955.7924
2026-03-23 18:12:00,56.4,508.8687,339,-2.3499999999999996,2.7,8.299999999999997,1923.529
2026-03-23 18:15:00,56.25,514.2795,339,-2.25,2.7,8.299999999999997,1925.4290999999998
2026-03-23 18:18:00,56.75,510.3443,339,-2.299999999999999,2.7,8.399999999999999,1929.6643
2026-03-23 18:21:00,56.85,510.0984,339,-2.299999999999999,2.7,8.299999999999997,1928.097
2026-03-23 18:24:00,56.45,505.4254,339,-2.1499999999999986,2.75,8.299999999999997,1916.9198999999999
2026-03-23 18:27:00,55.5,492.8819,339,-2.2499999999999982,2.75,8.199999999999996,1886.1336999999999
2026-03-23 18:30:00,59.45,600.6076,340,-2.299999999999999,2.3000000000000003,8.199999999999996,1995.6929
2026-03-23 18:33:00,66.4,624.9566,340,-2.7499999999999982,2.6000000000000005,9.399999999999999,2240.483
2026-03-23 18:36:00,67.4,626.1863,340,-2.6999999999999993,2.6000000000000005,9.600000000000001,2288.6710000000003
2026-03-23 18:39:00,68.55000000000001,635.0405,340,-2.8000000000000007,2.6000000000000005,9.799999999999997,2315.444
2026-03-23 18:42:00,69.0,636.7621,340,-2.8000000000000007,2.6000000000000005,9.899999999999999,2331.9390000000003
2026-03-23 18:45:00,69.30000000000001,621.5133,340,-2.8000000000000007,2.6500000000000004,9.899999999999999,2337.596
2026-03-23 18:48:00,69.15,622.0052,340,-2.8000000000000007,2.6500000000000004,9.899999999999999,2334.9030000000002
2026-03-23 18:51:00,69.75,619.5457,340,-2.950000000000001,2.7,10.0,2348.0159999999996
2026-03-23 18:54:00,68.9,614.6268,340,-2.8499999999999996,2.7,9.799999999999997,2334.631
2026-03-23 18:57:00,68.8,624.4647,340,-2.8499999999999996,2.7500000000000004,9.799999999999997,2332.795
2026-03-23 19:00:00,69.30000000000001,622.2512,340,-2.8000000000000007,2.65,9.899999999999999,2326.1279999999997
2026-03-23 19:03:00,67.75,604.7888,340,-2.8499999999999996,2.6999999999999997,9.799999999999997,2291.6980000000003
2026-03-23 19:06:00,66.5,598.886,340,-2.799999999999999,2.6499999999999995,9.699999999999996,2252.143
2026-03-23 19:09:00,65.75,596.1805,340,-2.7499999999999982,2.6499999999999995,9.5,2223.258
2026-03-23 19:12:00,65.5,600.6076,340,-2.6500000000000004,2.5999999999999996,9.5,2221.056
2026-03-23 19:15:00,67.75,604.0509,340,-2.5999999999999996,2.5999999999999996,9.500000000000004,2221.683
2026-03-23 19:18:00,66.6,591.2616,340,-2.5999999999999996,2.5499999999999994,9.600000000000001,2215.468
2026-03-23 19:21:00,66.55,587.8183,340,-2.6499999999999986,2.6499999999999995,9.5,2209.308
2026-03-23 19:24:00,65.65,580.9317,340,-2.6999999999999975,2.6999999999999993,9.399999999999999,2166.531
2026-03-23 19:27:00,64.8,585.3588,340,-2.549999999999999,2.5999999999999996,9.199999999999996,2158.859
2026-03-23 19:30:00,64.9,585.8507,341,-2.6500000000000004,2.5999999999999996,9.299999999999997,2154.093
2026-03-23 19:33:00,64.0,570.6019,341,-2.6500000000000004,2.5999999999999996,9.400000000000002,2145.3050000000003
2026-03-23 19:36:00,62.85,563.7153,341,-2.6500000000000004,2.5,9.3,2101.359
2026-03-23 19:39:00,63.05,582.1614,341,-2.6500000000000004,2.4999999999999996,9.3,2108.9790000000003
2026-03-23 19:42:00,62.85,563.4694,341,-2.700000000000001,2.55,9.2,2107.146
2026-03-23 19:45:00,57.6,448.8571,341,-2.5,2.65,8.7,1824.3748
2026-03-23 19:48:00,50.650000000000006,456.2355,341,-2.0500000000000007,2.55,7.699999999999999,1717.5576
2026-03-23 19:51:00,51.95,459.1869,341,-2.0999999999999996,2.5999999999999996,7.699999999999999,1754.7698
2026-03-23 19:54:00,51.45,456.7274,341,-2.1499999999999986,2.55,7.800000000000001,1730.5992
2026-03-23 19:57:00,52.5,460.1707,341,-2.0999999999999996,2.65,7.699999999999999,1760.7613999999999
2026-03-23 20:00:00,51.8,453.5301,341,-2.049999999999999,2.55,7.699999999999999,1744.408
2026-03-23 20:03:00,51.65,457.9572,341,-2.049999999999999,2.5,7.699999999999999,1730.4659000000001
2026-03-23 20:06:00,51.45,467.0573,341,-2.1499999999999986,2.55,7.699999999999999,1760.6967
2026-03-23 20:09:00,52.45,471.9763,341,-2.200000000000001,2.55,7.800000000000001,1771.5828999999999
2026-03-23 20:12:00,52.849999999999994,477.6331,341,-2.200000000000001,2.5,7.900000000000002,1782.7813
2026-03-23 20:15:00,52.6,474.4358,341,-2.1500000000000004,2.55,7.800000000000001,1773.2928000000002
2026-03-23 20:18:00,52.3,473.206,341,-2.1500000000000004,2.5,7.800000000000001,1768.4802
2026-03-23 20:21:00,51.75,467.0573,341,-2.1500000000000004,2.5,7.800000000000001,1745.8529
2026-03-23 20:24:00,50.900000000000006,449.3489,341,-2.049999999999999,2.55,7.599999999999998,1719.1946
2026-03-23 20:27:00,49.849999999999994,442.9543,341,-2.0500000000000007,2.5,7.599999999999998,1689.0575
2026-03-23 20:30:00,49.7,447.3813,342,-2.049999999999999,2.5,7.5000000000000036,1678.8435
2026-03-23 20:33:00,50.2,452.3004,342,-2.0500000000000007,2.4000000000000004,7.599999999999998,1706.1825
2026-03-23 20:36:00,50.3,449.8409,342,-2.0999999999999996,2.5,7.599999999999998,1710.6918
2026-03-23 20:39:00,50.05,462.1383,342,-2.0,2.55,7.599999999999998,1697.2763
2026-03-23 20:42:00,50.5,462.1383,342,-2.1000000000000014,2.55,7.599999999999998,1711.8236
2026-03-23 20:45:00,50.2,440.2488,342,-2.0,2.55,7.600000000000001,1701.8764
2026-03-23 20:48:00,47.7,405.816,342,-2.0,2.4499999999999997,7.099999999999998,1591.8107
2026-03-24 09:24:00,67.1,624.9566,345,-2.0999999999999996,2.1000000000000005,6.900000000000002,2233.7538999999997
2026-03-24 09:27:00,68.2,639.9595,345,-2.5000000000000018,2.5500000000000003,9.100000000000001,2288.5628
2026-03-24 09:30:00,61.6,639.4676,345,-2.3000000000000007,2.35,8.600000000000001,2066.1113
2026-03-24 09:33:00,61.4,640.4514,345,-2.25,2.4,8.700000000000003,2057.011
2026-03-24 09:36:00,62.05,660.8652,345,-2.3500000000000014,2.3499999999999996,8.8,2108.4831
2026-03-24 09:39:00,63.449999999999996,668.2437,345,-2.3500000000000014,2.3499999999999996,9.100000000000001,2137.8549
2026-03-24 09:42:00,64.2,676.8519,345,-2.3000000000000007,2.25,9.300000000000004,2168.086
2026-03-24 09:45:00,65.3,680.2951,345,-2.5,2.25,9.599999999999998,2188.851
2026-03-24 09:48:00,65.55,684.7222,345,-2.4499999999999993,2.2999999999999994,9.599999999999998,2199.317
2026-03-24 09:51:00,65.45,584.129,345,-2.4000000000000004,2.4,9.400000000000002,2197.77
2026-03-24 09:54:00,63.25,697.0197,346,-2.25,2.25,9.099999999999998,2128.097
2026-03-24 09:57:00,67.44999999999999,670.2112,346,-2.4000000000000004,2.5,9.499999999999996,2249.577
2026-03-24 10:00:00,65.65,618.5619,346,-2.4499999999999993,2.7,9.3,2165.6360000000004
2026-03-24 10:03:00,58.849999999999994,522.8877,346,-2.1999999999999993,2.85,8.399999999999999,1869.8177
2026-03-24 10:06:00,53.8,516.493,346,-1.9000000000000004,2.45,7.599999999999998,1810.4062
2026-03-24 10:09:00,53.3,518.7066,346,-1.8499999999999996,2.55,7.5,1792.392
2026-03-24 10:12:00,53.3,523.1337,346,-1.799999999999999,2.45,7.5,1788.2237
2026-03-24 10:15:00,53.05,536.4149,346,-1.799999999999999,2.3500000000000005,7.5,1782.3488000000002
2026-03-24 10:18:00,52.3,524.3634,346,-1.7499999999999982,2.35,7.399999999999999,1759.3066
2026-03-24 10:21:00,52.2,529.7743,346,-1.75,2.4000000000000004,7.300000000000001,1747.2764000000002
2026-03-24 10:24:00,52.849999999999994,523.1337,346,-1.75,2.45,7.5,1786.5004
2026-03-24 10:27:00,53.05,529.0364,346,-1.7499999999999982,2.5,7.5,1776.2326
2026-03-24 10:30:00,54.05,526.577,346,-1.8500000000000014,2.45,7.599999999999998,1813.8474
2026-03-24 10:33:00,56.1,525.3472,346,-1.9499999999999993,2.5999999999999996,7.899999999999999,1891.1550000000002
2026-03-24 10:36:00,56.9,530.2662,346,-2.049999999999999,2.6,8.0,1898.6682
2026-03-24 10:39:00,57.45,535.1852,346,-2.099999999999998,2.5500000000000003,8.2,1933.5752
2026-03-24 10:42:00,58.0,537.3987,346,-1.9499999999999993,2.6500000000000004,8.2,1943.5111
2026-03-24 10:45:00,58.8,537.6447,346,-2.049999999999999,2.75,8.3,1976.6417000000001
2026-03-24 10:48:00,60.35,538.6285,346,-2.0999999999999996,2.7999999999999994,8.599999999999998,2006.191
2026-03-24 10:51:00,60.5,546.007,346,-2.1500000000000004,2.8499999999999996,8.7,2019.8645999999999
2026-03-24 10:54:00,60.5,548.2205,347,-2.0999999999999996,2.8000000000000003,8.599999999999998,2022.8811
2026-03-24 10:57:00,60.5,548.7124,347,-2.1999999999999993,2.8,8.599999999999998,2025.4512
2026-03-24 11:00:00,60.3,567.1586,347,-2.1999999999999993,2.7500000000000004,8.599999999999998,2016.1251
2026-03-24 11:03:00,62.4,577.7344,347,-2.1499999999999986,2.6500000000000004,8.899999999999999,2087.0738
2026-03-24 11:06:00,62.4,572.8154,347,-2.2499999999999982,2.75,8.899999999999999,2076.075
2026-03-24 11:09:00,61.75,560.5179,347,-2.1500000000000004,2.65,8.700000000000003,2062.2605999999996
2026-03-24 11:12:00,61.25,553.3854,347,-2.1500000000000004,2.75,8.600000000000001,2046.5343
2026-03-24 11:15:00,59.849999999999994,541.5799,347,-2.150000000000002,2.7,8.5,2000.2765
2026-03-24 11:18:00,59.099999999999994,539.8582,347,-2.0500000000000007,2.65,8.400000000000002,1983.6227
2026-03-24 11:21:00,59.3,541.088,347,-2.1000000000000014,2.6999999999999997,8.400000000000002,1992.886
2026-03-24 11:24:00,60.0,534.2014,347,-2.0500000000000007,2.8,8.5,2006.9116
2026-03-24 11:27:00,60.1,535.923,347,-2.0999999999999996,2.8,8.5,2004.4405000000002
2026-03-24 11:30:00,60.65,542.5637,347,-2.0999999999999996,2.8,8.600000000000001,2028.7774
2026-03-24 11:33:00,60.65,539.8582,347,-2.200000000000001,2.7999999999999994,8.600000000000001,2034.9202
2026-03-24 11:36:00,60.849999999999994,531.496,347,-2.0999999999999996,2.8999999999999995,8.599999999999998,2013.0416999999998
2026-03-24 11:39:00,60.05,530.0203,347,-2.0999999999999996,2.7999999999999994,8.5,2005.1493
2026-03-24 11:42:00,60.05,532.2338,347,-2.0999999999999996,2.6999999999999997,8.399999999999999,2000.1636
2026-03-24 11:45:00,59.55,536.4149,347,-2.049999999999999,2.6999999999999997,8.399999999999999,1992.5339
2026-03-24 11:48:00,60.0,534.9393,347,-2.1499999999999986,2.8,8.599999999999998,2008.4144999999999
2026-03-24 11:51:00,59.75,536.6609,347,-2.0999999999999996,2.6500000000000004,8.5,2001.9648000000002
2026-03-24 11:54:00,59.75,545.761,348,-2.1499999999999986,2.7,8.5,2003.4013
2026-03-24 11:57:00,59.650000000000006,549.4502,348,-2.1499999999999986,2.7,8.400000000000002,2002.1535000000001
2026-03-24 12:00:00,60.65,550.1881,348,-2.0999999999999996,2.6500000000000004,8.5,2029.9074999999998
2026-03-24 12:03:00,60.6,552.4016,348,-2.200000000000001,2.75,8.5,2032.634
2026-03-24 12:06:00,60.45,553.8773,348,-2.1500000000000004,2.6,8.5,2024.422
2026-03-24 12:09:00,61.099999999999994,557.5665,348,-2.200000000000001,2.8000000000000003,8.7,2044.3462
2026-03-24 12:12:00,60.95,557.3206,348,-2.1500000000000004,2.7500000000000004,8.7,2036.9218
2026-03-24 12:15:00,61.599999999999994,560.0261,348,-2.2500000000000018,2.7,8.7,2048.5586
2026-03-24 12:18:00,61.5,559.2882,348,-2.1999999999999993,2.75,8.599999999999998,2055.174
