Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2026-03-24 12:21:00,61.4,555.8449,348,-2.1999999999999993,2.75,8.599999999999998,2046.9272
2026-03-24 12:24:00,60.150000000000006,553.8773,348,-2.1500000000000004,2.7,8.399999999999999,2018.1205
2026-03-24 12:27:00,60.3,554.3692,348,-2.1999999999999993,2.6500000000000004,8.5,2020.0596999999998
2026-03-24 12:30:00,60.85,566.6667,348,-2.1999999999999993,2.6000000000000005,8.7,2028.5634
2026-03-24 12:33:00,61.1,562.4855,348,-2.200000000000001,2.7,8.600000000000001,2045.5032999999999
2026-03-24 12:36:00,60.9,556.3368,348,-2.1500000000000004,2.7500000000000004,8.600000000000001,2030.6675
2026-03-24 12:39:00,61.6,558.7963,348,-2.1500000000000004,2.7,8.700000000000003,2061.1379
2026-03-24 12:42:00,61.5,553.8773,348,-2.150000000000002,2.7500000000000004,8.600000000000001,2052.4856
2026-03-24 12:45:00,60.8,552.6476,348,-2.0500000000000007,2.6500000000000004,8.5,2041.5713
2026-03-24 12:48:00,60.8,558.0585,348,-2.1500000000000004,2.6500000000000004,8.5,2038.1009000000001
2026-03-24 12:51:00,61.75,564.2072,348,-2.1999999999999993,2.6500000000000004,8.600000000000001,2061.6556
2026-03-24 12:54:00,62.0,561.9937,349,-2.25,2.6000000000000005,8.600000000000001,2076.5476
2026-03-24 12:57:00,62.0,565.4369,349,-2.3000000000000007,2.7,8.700000000000003,2070.9539999999997
2026-03-24 13:00:00,62.35,570.3559,349,-2.1999999999999993,2.65,8.799999999999997,2085.706
2026-03-24 13:03:00,62.3,568.1424,349,-2.1500000000000004,2.8000000000000003,8.700000000000003,2083.7963
2026-03-24 13:06:00,61.85,563.2234,349,-2.1500000000000004,2.75,8.700000000000003,2062.5998
2026-03-24 13:09:00,61.75,564.945,349,-2.25,2.7500000000000004,8.700000000000003,2059.3644
2026-03-24 13:12:00,62.05,566.6667,349,-2.25,2.7,8.700000000000003,2073.0667000000003
2026-03-24 13:15:00,62.1,561.2558,349,-2.1999999999999993,2.6500000000000004,8.699999999999996,2074.8809
2026-03-24 13:18:00,62.05,561.2558,349,-2.1999999999999993,2.6500000000000004,8.600000000000001,2076.7089
2026-03-24 13:21:00,62.65,566.1748,349,-2.1999999999999993,2.7500000000000004,8.799999999999997,2080.8815
2026-03-24 13:24:00,63.45,567.4045,349,-2.25,2.7,8.899999999999999,2119.027
2026-03-24 13:27:00,62.95,569.864,349,-2.299999999999999,2.6,8.799999999999997,2110.318
2026-03-24 13:30:00,62.9,567.1586,349,-2.3499999999999996,2.75,8.799999999999997,2100.084
2026-03-24 13:33:00,63.0,565.9288,349,-2.25,2.7,8.799999999999997,2100.601
2026-03-24 13:36:00,63.349999999999994,564.945,349,-2.200000000000001,2.75,8.8,2107.536
2026-03-24 13:39:00,63.05,564.945,349,-2.1500000000000004,2.7,8.8,2107.1220000000003
2026-03-24 13:42:00,63.05,569.1262,349,-2.25,2.7,8.8,2109.361
2026-03-24 13:45:00,63.05,571.5856,349,-2.25,2.7,8.8,2103.724
2026-03-24 13:48:00,63.1,565.9288,349,-2.25,2.75,8.900000000000002,2096.999
2026-03-24 13:51:00,62.6,569.3721,349,-2.25,2.6500000000000004,8.8,2085.237
2026-03-24 13:54:00,62.3,570.8478,350,-2.299999999999999,2.6500000000000004,8.7,2078.7049
2026-03-24 13:57:00,62.45,569.1262,350,-2.1499999999999986,2.7,8.7,2084.63
2026-03-24 14:00:00,62.7,566.1748,350,-2.1499999999999986,2.65,8.7,2087.8266000000003
2026-03-24 14:03:00,62.699999999999996,565.9288,350,-2.299999999999999,2.6500000000000004,8.8,2090.699
2026-03-24 14:06:00,63.349999999999994,562.2396,350,-2.299999999999999,2.7,8.8,2109.4939999999997
2026-03-24 14:09:00,63.35,563.4694,350,-2.299999999999999,2.7,8.900000000000002,2118.4030000000002
2026-03-24 14:12:00,62.8,565.6829,350,-2.299999999999999,2.7,8.900000000000002,2100.167
2026-03-24 14:15:00,62.85,564.945,350,-2.3000000000000007,2.6500000000000004,8.800000000000004,2102.115
2026-03-24 14:18:00,62.849999999999994,564.6991,350,-2.25,2.75,8.800000000000004,2098.291
2026-03-24 14:21:00,63.2,569.3721,350,-2.3000000000000007,2.75,8.899999999999999,2112.374
2026-03-24 14:24:00,63.2,573.5532,350,-2.3500000000000014,2.7500000000000004,8.899999999999999,2111.679
2026-03-24 14:27:00,63.8,572.0775,350,-2.3000000000000007,2.65,8.899999999999999,2128.267
2026-03-24 14:30:00,63.650000000000006,574.0451,350,-2.3000000000000007,2.7500000000000004,8.899999999999999,2123.054
2026-03-24 14:33:00,63.45,572.3235,350,-2.3000000000000007,2.7,8.899999999999999,2118.557
2026-03-24 14:36:00,64.0,573.3073,350,-2.3499999999999996,2.7,9.0,2138.749
2026-03-24 14:39:00,64.55,573.3073,350,-2.4000000000000004,2.7,9.100000000000001,2152.568
2026-03-24 14:42:00,64.1,574.537,350,-2.4000000000000004,2.7,9.100000000000001,2144.996
2026-03-24 14:45:00,64.1,575.2749,350,-2.1999999999999993,2.7500000000000004,8.899999999999999,2138.014
2026-03-24 14:48:00,64.15,572.3235,350,-2.299999999999999,2.75,9.0,2139.065
2026-03-24 14:51:00,63.900000000000006,570.6019,350,-2.3499999999999996,2.6999999999999997,9.0,2134.1949999999997
2026-03-24 14:54:00,63.5,572.0775,351,-2.299999999999999,2.7500000000000004,8.899999999999999,2128.081
2026-03-24 14:57:00,63.650000000000006,569.618,351,-2.3499999999999996,2.65,8.899999999999999,2128.824
2026-03-24 15:00:00,63.9,569.618,351,-2.299999999999999,2.7,9.0,2133.312
2026-03-24 15:03:00,63.95,570.8478,351,-2.1999999999999993,2.7,9.000000000000004,2139.281
2026-03-24 15:06:00,63.7,564.4531,351,-2.3499999999999996,2.7,8.900000000000002,2134.405
2026-03-24 15:09:00,63.75,569.3721,351,-2.3499999999999996,2.6,9.000000000000004,2133.941
2026-03-24 15:12:00,64.4,574.0451,351,-2.3499999999999996,2.7,9.099999999999998,2152.234
2026-03-24 15:15:00,64.55,578.4722,351,-2.400000000000002,2.7,9.099999999999998,2150.337
2026-03-24 15:18:00,65.1,576.5046,351,-2.450000000000001,2.75,9.2,2179.206
2026-03-24 15:21:00,65.05,576.0127,351,-2.3500000000000014,2.7,9.2,2167.929
2026-03-24 15:24:00,65.05,571.0938,351,-2.4499999999999993,2.8000000000000003,9.099999999999998,2175.3360000000002
2026-03-24 15:27:00,64.8,571.5856,351,-2.4000000000000004,2.8,9.099999999999998,2168.453
2026-03-24 15:30:00,65.1,571.8316,351,-2.4000000000000004,2.7,9.2,2176.809
2026-03-24 15:33:00,64.6,569.1262,351,-2.4000000000000004,2.8,9.099999999999998,2164.559
2026-03-24 15:36:00,64.7,569.864,351,-2.4499999999999993,2.75,9.099999999999998,2163.401
2026-03-24 15:39:00,64.55,571.5856,351,-2.3999999999999986,2.75,9.099999999999998,2156.781
2026-03-24 15:42:00,64.6,572.0775,351,-2.5500000000000007,2.6,9.2,2165.714
2026-03-24 15:45:00,64.85,570.6019,351,-2.3499999999999996,2.75,9.2,2183.7039999999997
2026-03-24 15:48:00,64.55,575.2749,351,-2.4000000000000004,2.75,9.100000000000001,2160.7870000000003
2026-03-24 15:51:00,65.15,576.9965,351,-2.4000000000000004,2.8,9.200000000000003,2179.429
2026-03-24 15:54:00,64.8,575.2749,352,-2.450000000000001,2.8,9.100000000000001,2167.558
2026-03-24 15:57:00,65.7,569.3721,352,-2.5000000000000018,2.8,9.200000000000003,2190.364
2026-03-24 16:00:00,65.55,567.8964,352,-2.5000000000000018,2.8000000000000003,9.300000000000004,2180.156
2026-03-24 16:03:00,65.25,569.1262,352,-2.4000000000000004,2.7,9.100000000000001,2184.555
2026-03-24 16:06:00,65.3,569.864,352,-2.5,2.7,9.200000000000003,2180.625
2026-03-24 16:09:00,65.55000000000001,571.5856,352,-2.4000000000000004,2.75,9.200000000000003,2188.286
2026-03-24 16:12:00,65.65,568.1424,352,-2.4499999999999993,2.75,9.299999999999997,2188.724
2026-03-24 16:15:00,65.9,566.9126,352,-2.5500000000000007,2.6999999999999997,9.299999999999997,2203.99
2026-03-24 16:18:00,66.5,567.4045,352,-2.5,2.75,9.399999999999999,2213.862
2026-03-24 16:21:00,65.95,562.2396,352,-2.5,2.8,9.299999999999997,2202.4759999999997
2026-03-24 16:24:00,65.65,563.2234,352,-2.5500000000000007,2.8,9.299999999999997,2207.344
2026-03-24 16:27:00,65.75,561.7477,352,-2.5,2.75,9.299999999999997,2201.277
2026-03-24 16:30:00,64.65,549.4502,352,-2.4499999999999993,2.8,9.100000000000001,2161.263
2026-03-24 16:33:00,64.4,552.4016,352,-2.3999999999999986,2.8,9.100000000000001,2142.612
2026-03-24 16:36:00,63.599999999999994,553.1395,352,-2.4999999999999982,2.75,9.0,2133.746
2026-03-24 16:39:00,63.75,553.6313,352,-2.4999999999999982,2.75,9.100000000000001,2143.172
2026-03-24 16:42:00,64.0,554.6152,352,-2.5,2.7,9.199999999999996,2154.9210000000003
2026-03-24 16:45:00,63.95,548.4664,352,-2.4000000000000004,2.8,9.099999999999998,2143.643
2026-03-24 16:48:00,63.449999999999996,541.3339,352,-2.5,2.75,9.000000000000004,2128.325
2026-03-24 16:51:00,63.3,547.7286,352,-2.3500000000000014,2.7,8.900000000000002,2137.375
2026-03-24 16:54:00,63.45,548.4664,353,-2.450000000000001,2.7,9.000000000000004,2127.924
2026-03-24 16:57:00,63.55,548.7124,353,-2.4000000000000004,2.7,9.000000000000004,2145.624
2026-03-24 17:00:00,64.1,553.8773,353,-2.450000000000001,2.7500000000000004,9.099999999999998,2150.377
2026-03-24 17:03:00,64.05,551.1719,353,-2.450000000000001,2.7,9.2,2146.0280000000002
2026-03-24 17:06:00,64.0,550.1881,353,-2.400000000000002,2.75,9.2,2147.839
2026-03-24 17:09:00,63.75,548.2205,353,-2.5,2.8000000000000003,9.099999999999998,2141.168
2026-03-24 17:12:00,63.35,544.7772,353,-2.450000000000001,2.75,9.099999999999998,2127.55
2026-03-24 17:15:00,62.75,539.8582,353,-2.3500000000000014,2.75,8.900000000000002,2106.1760999999997
2026-03-24 17:18:00,62.6,537.1528,353,-2.450000000000001,2.8,8.900000000000002,2100.058
2026-03-24 17:21:00,61.8,538.6285,353,-2.4499999999999993,2.8,8.8,2078.6607
2026-03-24 17:24:00,61.849999999999994,541.3339,353,-2.5,2.75,8.900000000000002,2083.6521000000002
2026-03-24 17:27:00,62.5,543.5475,353,-2.5000000000000018,2.8,9.000000000000004,2098.4087
2026-03-24 17:30:00,63.0,542.8096,353,-2.5,2.7,9.099999999999998,2123.798
2026-03-24 17:33:00,62.45,538.8744,353,-2.5000000000000018,2.85,9.000000000000004,2107.918
2026-03-24 17:36:00,62.6,539.1204,353,-2.5000000000000018,2.8,9.000000000000004,2103.914
2026-03-24 17:39:00,62.05,530.2662,353,-2.450000000000001,2.6500000000000004,9.000000000000004,2090.5106
2026-03-24 17:42:00,61.5,538.8744,353,-2.450000000000001,2.85,8.900000000000002,2070.7132
2026-03-24 17:45:00,61.2,537.8906,353,-2.3500000000000014,2.6500000000000004,8.900000000000002,2067.4422
2026-03-24 17:48:00,61.099999999999994,528.7905,353,-2.4499999999999993,2.75,8.900000000000002,2056.7626
2026-03-24 17:51:00,60.95,533.9554,353,-2.4000000000000004,2.7,8.8,2050.3151
2026-03-24 17:54:00,60.8,529.2824,354,-2.4499999999999993,2.7,8.8,2045.7102
2026-03-24 17:57:00,60.349999999999994,525.3472,354,-2.4000000000000004,2.6500000000000004,8.8,2045.5861
2026-03-24 18:00:00,60.95,536.6609,354,-2.3000000000000007,2.7,8.7,2068.3743999999997
2026-03-24 18:03:00,60.9,532.4797,354,-2.3499999999999996,2.8000000000000003,8.7,2052.5678
2026-03-24 18:06:00,60.400000000000006,527.5607,354,-2.4000000000000004,2.6500000000000004,8.699999999999996,2045.679
2026-03-24 18:09:00,57.95,500.5063,354,-2.25,2.75,8.399999999999999,1955.3845999999999
2026-03-24 18:12:00,57.05,499.5226,354,-2.1999999999999993,2.75,8.399999999999999,1934.0752
2026-03-24 18:15:00,57.35,500.5063,354,-2.2499999999999982,2.75,8.399999999999999,1935.9098
2026-03-24 18:18:00,57.0,501.4901,354,-2.1999999999999993,2.75,8.399999999999999,1934.7705
2026-03-24 18:21:00,57.55,486.9792,354,-2.25,2.6500000000000004,8.399999999999999,1917.5986
2026-03-24 18:24:00,55.8,480.0926,354,-2.049999999999999,2.75,8.2,1884.5684999999999
2026-03-24 18:27:00,54.55,472.2223,354,-2.0999999999999996,2.8000000000000003,8.099999999999998,1833.9633
2026-03-24 18:30:00,55.0,480.8304,354,-2.0999999999999996,2.7,8.099999999999998,1859.4099999999999
2026-03-24 18:33:00,55.65,474.9276,354,-2.0999999999999996,2.75,8.2,1875.0372
2026-03-24 18:36:00,55.0,470.0087,354,-2.1500000000000004,2.75,8.099999999999998,1862.7019
2026-03-24 18:39:00,54.4,467.5492,354,-2.0,2.75,7.800000000000001,1835.8753000000002
2026-03-24 18:42:00,53.15,457.9572,354,-1.9499999999999993,2.6500000000000004,7.799999999999997,1800.6399000000001
2026-03-24 18:45:00,52.7,588.3102,354,-1.8499999999999979,2.6,7.699999999999996,1797.1302999999998
2026-03-24 18:48:00,66.4,629.6296,354,-2.3999999999999986,2.6,9.299999999999997,2238.566
2026-03-24 18:51:00,69.75,632.3351,354,-2.5999999999999996,2.6,9.699999999999996,2344.758
2026-03-24 18:54:00,71.5,616.1024,355,-2.6999999999999993,2.6,9.899999999999999,2386.068
2026-03-24 18:57:00,70.85,604.7888,355,-2.5999999999999996,2.8000000000000003,9.899999999999999,2377.4269999999997
2026-03-24 19:00:00,69.80000000000001,598.886,355,-2.5999999999999996,2.8000000000000003,9.799999999999997,2345.482
2026-03-24 19:03:00,69.05000000000001,588.8021,355,-2.549999999999999,2.75,9.699999999999996,2318.743
2026-03-24 19:06:00,66.65,563.2234,355,-2.5999999999999996,2.75,9.5,2230.1679999999997
2026-03-24 19:09:00,64.65,567.4045,355,-2.4499999999999993,2.65,9.199999999999996,2185.0
2026-03-24 19:12:00,64.6,569.3721,355,-2.5,2.65,9.100000000000001,2172.2169999999996
2026-03-24 19:15:00,64.2,576.7506,355,-2.3499999999999996,2.7000000000000006,9.100000000000001,2165.384
2026-03-24 19:18:00,64.05,579.4561,355,-2.3999999999999986,2.7000000000000006,8.799999999999997,2158.761
2026-03-24 19:21:00,64.75,573.3073,355,-2.2499999999999982,2.6500000000000004,8.899999999999999,2173.465
2026-03-24 19:24:00,64.15,568.3883,355,-2.2499999999999982,2.6500000000000004,8.899999999999999,2168.974
2026-03-24 19:27:00,62.65,545.2691,355,-2.299999999999999,2.7500000000000004,8.699999999999996,2108.797
2026-03-24 19:30:00,61.5,546.007,355,-2.1999999999999993,2.65,8.600000000000001,2070.4054
2026-03-24 19:33:00,60.95,546.007,355,-2.1499999999999986,2.7,8.5,2059.6572
2026-03-24 19:36:00,60.55,539.6123,355,-2.1500000000000004,2.7,8.399999999999999,2041.5061
2026-03-24 19:39:00,60.45,545.2691,355,-2.1499999999999986,2.7500000000000004,8.399999999999999,2045.7261
2026-03-24 19:42:00,60.9,550.68,355,-2.25,2.6,8.5,2063.7837
2026-03-24 19:45:00,61.0,545.761,355,-2.299999999999999,2.6,8.5,2057.0288
2026-03-24 19:48:00,60.35,534.2014,355,-2.3499999999999996,2.5500000000000003,8.399999999999999,2042.4065999999998
2026-03-24 19:51:00,59.150000000000006,525.5931,355,-2.1499999999999986,2.7000000000000006,8.299999999999997,2003.5351
2026-03-24 19:54:00,59.0,532.7257,356,-2.1999999999999993,2.7000000000000006,8.299999999999997,2002.2538
2026-03-24 19:57:00,59.150000000000006,540.842,356,-2.1999999999999975,2.7000000000000006,8.399999999999999,2023.6689000000001
2026-03-24 20:00:00,59.650000000000006,546.9907,356,-2.1500000000000004,2.7500000000000004,8.5,2023.7364
2026-03-24 20:03:00,61.7,548.2205,356,-2.1999999999999993,2.6,8.699999999999996,2060.532
2026-03-24 20:06:00,61.4,550.9259,356,-2.25,2.6500000000000004,8.600000000000001,2046.9485
2026-03-24 20:09:00,61.45,553.1395,356,-2.25,2.6500000000000004,8.600000000000001,2055.5162
2026-03-24 20:12:00,61.05,546.4988,356,-2.200000000000001,2.6,8.400000000000002,2041.7576
2026-03-24 20:15:00,60.75,533.4636,356,-2.200000000000001,2.75,8.400000000000002,2036.2648
2026-03-24 20:18:00,60.45,542.5637,356,-2.1000000000000014,2.6500000000000004,8.500000000000004,2025.1381999999999
2026-03-24 20:21:00,60.45,551.9097,356,-2.200000000000001,2.6500000000000004,8.400000000000002,2032.0405
2026-03-24 20:24:00,61.85,556.3368,356,-2.25,2.6000000000000005,8.599999999999998,2070.3579999999997
2026-03-24 20:27:00,62.8,561.7477,356,-2.1999999999999993,2.5500000000000003,8.8,2091.6967
2026-03-24 20:30:00,62.4,554.6152,356,-2.3499999999999996,2.7500000000000004,8.8,2083.4376
2026-03-24 20:33:00,62.400000000000006,556.0908,356,-2.25,2.7000000000000006,8.599999999999998,2084.7129
2026-03-24 20:36:00,62.400000000000006,556.8287,356,-2.299999999999999,2.6000000000000005,8.599999999999998,2084.9628000000002
2026-03-24 20:39:00,62.400000000000006,550.9259,356,-2.25,2.7,8.7,2085.9794
2026-03-24 20:42:00,61.95,538.6285,356,-2.1999999999999993,2.65,8.599999999999998,2068.972
2026-03-24 20:45:00,61.400000000000006,534.9393,356,-2.25,2.65,8.499999999999996,2047.8644
2026-03-24 20:48:00,60.45,525.3472,356,-2.1999999999999993,2.65,8.400000000000002,2023.1345999999999
2026-03-24 20:51:00,59.85,528.0527,356,-2.1999999999999993,2.7,8.400000000000002,2004.3892999999998
2026-03-24 20:54:00,58.65,512.8038,357,-2.1000000000000014,2.6499999999999995,8.200000000000003,1943.3725
2026-03-24 20:57:00,57.95,522.3958,357,-2.1500000000000004,2.55,8.200000000000003,1943.4324000000001
2026-03-24 21:00:00,58.3,534.2014,357,-2.1500000000000004,2.5999999999999996,8.300000000000004,1954.9668000000001
2026-03-24 21:03:00,58.8,534.6933,357,-2.150000000000002,2.5999999999999996,8.300000000000004,1973.2502
2026-03-24 21:06:00,58.7,533.9554,357,-2.200000000000001,2.5999999999999996,8.300000000000004,1976.6716999999999
2026-03-24 21:09:00,58.400000000000006,519.9363,357,-2.1500000000000004,2.6499999999999995,8.300000000000004,1952.1595
2026-03-24 21:12:00,55.95,459.6788,357,-2.0,2.55,8.0,1885.688
2026-03-24 21:15:00,53.099999999999994,485.7494,357,-1.9000000000000004,2.55,7.600000000000001,1815.0266
2026-03-24 21:18:00,54.3,485.9954,357,-2.0,2.55,7.800000000000001,1831.4261999999999
2026-03-24 21:21:00,52.8,470.9925,357,-1.8499999999999996,2.5,7.699999999999999,1781.1480999999999
2026-03-24 21:24:00,48.099999999999994,414.6701,357,-1.6500000000000004,2.45,6.800000000000001,1599.4682
2026-03-25 09:15:00,69.95,644.6325,359,-2.549999999999999,2.4499999999999997,8.399999999999999,2391.9641
2026-03-25 09:18:00,69.2,647.092,360,-2.7499999999999982,2.5,9.7,2256.9606
2026-03-25 09:21:00,65.05,660.3732,360,-2.5,2.35,8.999999999999996,2165.1901
2026-03-25 09:24:00,64.55,657.6678,360,-2.549999999999999,2.3,9.3,2150.8749
2026-03-25 09:27:00,64.4,655.2083,360,-2.6500000000000004,2.35,9.3,2151.7129
2026-03-25 09:30:00,64.7,660.1273,360,-2.5,2.3,9.3,2159.1929
2026-03-25 09:33:00,65.5,668.9814,360,-2.6999999999999993,2.25,9.499999999999996,2183.0567
2026-03-25 09:36:00,66.65,684.7222,360,-2.700000000000001,2.3,9.8,2226.523
2026-03-25 09:39:00,67.5,697.2656,360,-2.8499999999999996,2.3000000000000003,9.900000000000002,2250.147
2026-03-25 09:42:00,68.45,699.9711,360,-2.7499999999999982,2.3000000000000003,9.999999999999996,2272.293
2026-03-25 09:45:00,69.2,588.3102,360,-2.5999999999999996,2.3500000000000005,9.7,2251.806
2026-03-25 09:48:00,65.35,646.8461,360,-2.5,2.45,9.3,2170.563
2026-03-25 09:51:00,63.55,610.1996,360,-2.4499999999999993,2.45,9.099999999999998,2102.8653999999997
2026-03-25 09:54:00,62.5,602.5752,360,-2.299999999999999,2.5,8.900000000000002,2077.9449
2026-03-25 09:57:00,61.7,586.3426,360,-2.3499999999999996,2.55,8.8,2056.32
2026-03-25 10:00:00,62.349999999999994,583.3912,360,-2.3000000000000007,2.5999999999999996,8.900000000000002,2064.7722
2026-03-25 10:03:00,61.55,580.6857,360,-2.4000000000000004,2.5999999999999996,8.999999999999996,2089.5729
2026-03-25 10:06:00,62.05,591.2616,360,-2.3000000000000007,2.5999999999999996,9.099999999999998,2101.182
2026-03-25 10:09:00,62.6,587.5723,360,-2.4000000000000004,2.5999999999999996,9.2,2110.167
2026-03-25 10:12:00,61.95,587.8183,360,-2.3499999999999996,2.55,9.099999999999998,2087.7776
2026-03-25 10:15:00,61.55,588.8021,360,-2.2500000000000018,2.5999999999999996,9.000000000000004,2085.8722
2026-03-25 10:18:00,61.849999999999994,585.8507,361,-2.4000000000000004,2.55,8.999999999999996,2090.1343
2026-03-25 10:21:00,60.7,584.621,361,-2.25,2.5999999999999996,8.900000000000002,2067.9096
2026-03-25 10:24:00,60.85,585.3588,361,-2.299999999999999,2.55,8.8,2061.3306000000002
2026-03-25 10:27:00,60.599999999999994,583.1453,361,-2.25,2.45,8.8,2041.6992
2026-03-25 10:30:00,60.65,590.0319,361,-2.25,2.45,8.900000000000002,2048.7918
2026-03-25 10:33:00,60.900000000000006,571.5856,361,-2.3000000000000007,2.6499999999999995,8.900000000000002,2058.5098
2026-03-25 10:36:00,61.15,565.6829,361,-2.299999999999999,2.7,8.999999999999996,2069.6447
2026-03-25 10:39:00,61.95,569.618,361,-2.3499999999999996,2.6,9.099999999999998,2101.937
2026-03-25 10:42:00,63.0,573.0613,361,-2.4000000000000004,2.6,9.2,2130.397
2026-03-25 10:45:00,64.94999999999999,576.0127,361,-2.4499999999999993,2.8,9.499999999999996,2175.141
2026-03-25 10:48:00,65.7,580.9317,361,-2.5,2.8,9.599999999999998,2203.6549999999997
2026-03-25 10:51:00,66.85,587.5723,361,-2.4499999999999993,2.8499999999999996,9.599999999999998,2247.099
2026-03-25 10:54:00,66.45,586.3426,361,-2.5,2.8999999999999995,9.499999999999996,2226.7349999999997
2026-03-25 10:57:00,66.75,587.5723,361,-2.400000000000002,2.6999999999999997,9.5,2237.456
2026-03-25 11:00:00,66.9,596.4265,361,-2.450000000000001,2.8,9.600000000000001,2256.1369999999997
2026-03-25 11:03:00,68.19999999999999,607.4942,361,-2.450000000000001,2.6,9.800000000000004,2292.254
2026-03-25 11:06:00,69.5,609.7078,361,-2.5500000000000007,2.75,9.899999999999999,2326.202
2026-03-25 11:09:00,69.75,602.3293,361,-2.6000000000000014,2.8499999999999996,10.0,2337.645
2026-03-25 11:12:00,69.75,594.4589,361,-2.5500000000000007,2.7999999999999994,9.899999999999999,2337.067
2026-03-25 11:15:00,68.9,596.1805,361,-2.650000000000002,2.8499999999999996,9.899999999999999,2306.907
2026-03-25 11:18:00,68.45,595.6887,362,-2.5500000000000007,2.8499999999999996,9.800000000000004,2292.062
2026-03-25 11:21:00,68.35,593.2292,362,-2.5,2.9499999999999997,9.899999999999999,2299.923
2026-03-25 11:24:00,68.6,596.6725,362,-2.5,2.9499999999999997,9.800000000000004,2299.5730000000003
2026-03-25 11:27:00,69.3,590.5237,362,-2.4499999999999993,2.9000000000000004,9.899999999999999,2319.509
2026-03-25 11:30:00,66.65,529.0364,362,-2.4000000000000004,3.1,9.700000000000003,2237.425
2026-03-25 11:33:00,62.45,528.7905,362,-2.2500000000000018,3.0,9.0,2108.726
2026-03-25 11:36:00,55.099999999999994,462.1383,362,-2.0500000000000007,3.0500000000000003,8.100000000000001,1875.7168000000001
2026-03-25 11:39:00,56.75,464.1059,362,-2.0500000000000007,2.95,8.100000000000001,1909.4406
2026-03-25 11:42:00,58.9,510.0984,362,-2.0500000000000007,2.6499999999999995,8.5,2049.5638
2026-03-25 11:45:00,61.75,514.0336,362,-2.1000000000000014,3.05,8.899999999999999,2074.3966
2026-03-25 11:48:00,61.0,505.6713,362,-2.25,3.1,8.800000000000004,2050.2081
2026-03-25 11:51:00,60.95,512.5579,362,-2.25,3.0,8.899999999999999,2061.456
2026-03-25 11:54:00,61.8,528.7905,362,-2.299999999999999,2.9000000000000004,8.999999999999996,2078.7780000000002
2026-03-25 11:57:00,63.2,543.7934,362,-2.299999999999999,2.9000000000000004,9.099999999999998,2129.813
2026-03-25 12:00:00,65.5,557.0746,362,-2.4499999999999993,2.95,9.499999999999996,2201.956
2026-03-25 12:03:00,67.15,564.4531,362,-2.5,2.95,9.599999999999998,2250.9939999999997
2026-03-25 12:06:00,67.30000000000001,559.2882,362,-2.450000000000001,3.0,9.7,2238.8680000000004
2026-03-25 12:09:00,66.5,558.0585,362,-2.5,2.95,9.599999999999998,2226.422
2026-03-25 12:12:00,66.5,557.0746,362,-2.5,3.0,9.599999999999998,2221.813
2026-03-25 12:15:00,65.7,557.5665,362,-2.5,2.8500000000000005,9.499999999999996,2201.739
2026-03-25 12:18:00,66.1,558.7963,363,-2.5,2.8500000000000005,9.599999999999998,2224.835
2026-03-25 12:21:00,65.3,554.6152,363,-2.450000000000001,2.95,9.599999999999998,2184.8379999999997
2026-03-25 12:24:00,64.8,552.4016,363,-2.450000000000001,3.0000000000000004,9.400000000000002,2179.942
2026-03-25 12:27:00,64.9,552.1556,363,-2.450000000000001,2.95,9.499999999999996,2173.785
2026-03-25 12:30:00,64.6,549.6962,363,-2.4000000000000004,2.95,9.499999999999996,2158.048
2026-03-25 12:33:00,64.55,546.2529,363,-2.5,3.0500000000000003,9.400000000000002,2164.401
2026-03-25 12:36:00,64.2,551.4178,363,-2.3500000000000014,2.9000000000000004,9.400000000000002,2147.425
2026-03-25 12:39:00,65.4,557.5665,363,-2.4999999999999982,2.9000000000000004,9.599999999999998,2187.794
2026-03-25 12:42:00,66.6,563.2234,363,-2.549999999999999,2.95,9.7,2219.991
2026-03-25 12:45:00,67.6,572.3235,363,-2.5999999999999996,2.95,9.900000000000002,2276.111
2026-03-25 12:48:00,67.94999999999999,582.1614,363,-2.5999999999999996,2.95,9.999999999999996,2277.455
2026-03-25 12:51:00,68.85,585.3588,363,-2.5500000000000007,2.8500000000000005,10.0,2302.427
2026-03-25 12:54:00,69.1,579.702,363,-2.5999999999999996,2.9000000000000004,10.0,2304.627
2026-03-25 12:57:00,68.75,576.5046,363,-2.650000000000002,3.0,9.899999999999999,2298.929
2026-03-25 13:00:00,68.95,574.537,363,-2.700000000000001,2.9000000000000004,9.899999999999999,2299.859
2026-03-25 13:03:00,68.35,574.537,363,-2.650000000000002,3.0500000000000003,9.899999999999999,2280.55
2026-03-25 13:06:00,68.30000000000001,572.8154,363,-2.6500000000000004,3.0500000000000003,9.899999999999999,2280.01
2026-03-25 13:09:00,68.9,575.5208,363,-2.6500000000000004,2.9000000000000004,10.100000000000001,2290.989
2026-03-25 13:12:00,68.75,573.3073,363,-2.6500000000000004,2.95,10.0,2290.326
2026-03-25 13:15:00,68.69999999999999,568.1424,363,-2.6500000000000004,3.0,10.0,2282.224
2026-03-25 13:18:00,67.25,564.945,364,-2.5500000000000007,2.9000000000000004,9.800000000000004,2252.9660000000003
2026-03-25 13:21:00,66.35,561.2558,364,-2.5,2.95,9.800000000000004,2219.6890000000003
2026-03-25 13:24:00,66.4,559.2882,364,-2.6000000000000014,2.8000000000000007,9.700000000000003,2214.189
2026-03-25 13:27:00,66.9,557.3206,364,-2.5500000000000007,3.0500000000000003,9.700000000000003,2232.83
2026-03-25 13:30:00,66.4,551.4178,364,-2.5,2.9000000000000004,9.700000000000003,2224.9570000000003
2026-03-25 13:33:00,66.95,554.6152,364,-2.5999999999999996,3.0,9.700000000000003,2246.096
2026-03-25 13:36:00,67.35,558.7963,364,-2.5000000000000018,3.0,9.799999999999997,2242.102
2026-03-25 13:39:00,67.45,560.0261,364,-2.6999999999999993,3.0,9.899999999999999,2252.173
2026-03-25 13:42:00,67.45,559.5342,364,-2.5999999999999996,2.95,9.799999999999997,2248.0119999999997
2026-03-25 13:45:00,67.7,563.4694,364,-2.75,2.95,9.899999999999999,2266.636
2026-03-25 13:48:00,68.35,563.7153,364,-2.5999999999999996,3.0999999999999996,10.0,2279.043
2026-03-25 13:51:00,68.3,564.4531,364,-2.6500000000000004,2.8500000000000005,10.0,2273.509
2026-03-25 13:54:00,68.44999999999999,562.2396,364,-2.6500000000000004,2.95,10.0,2277.536
2026-03-25 13:57:00,67.8,559.7801,364,-2.5999999999999996,2.9000000000000004,10.0,2270.3140000000003
2026-03-25 14:00:00,67.85,560.5179,364,-2.5500000000000007,2.95,9.899999999999999,2259.54
2026-03-25 14:03:00,67.35,559.5342,364,-2.5999999999999996,2.9000000000000004,9.899999999999999,2249.05
2026-03-25 14:06:00,67.35,559.5342,364,-2.450000000000001,3.0,9.799999999999997,2243.9179999999997
2026-03-25 14:09:00,67.15,557.0746,364,-2.5999999999999996,2.9000000000000004,9.899999999999999,2243.4049999999997
2026-03-25 14:12:00,67.15,555.8449,364,-2.5,2.95,9.799999999999997,2237.048
2026-03-25 14:15:00,66.95,557.3206,364,-2.549999999999999,2.9000000000000004,9.799999999999997,2236.357
2026-03-25 14:18:00,67.35,553.8773,365,-2.5500000000000007,3.0000000000000004,9.799999999999997,2233.477
2026-03-25 14:21:00,66.35,554.6152,365,-2.549999999999999,2.9000000000000004,9.699999999999996,2217.924
2026-03-25 14:24:00,66.55000000000001,553.3854,365,-2.5999999999999996,2.95,9.799999999999997,2222.391
2026-03-25 14:27:00,66.75,555.5989,365,-2.5999999999999996,3.0,9.799999999999997,2226.224
2026-03-25 14:30:00,67.15,555.8449,365,-2.549999999999999,2.95,9.899999999999999,2235.548
2026-03-25 14:33:00,67.3,558.7963,365,-2.5999999999999996,3.1,9.799999999999997,2237.4629999999997
2026-03-25 14:36:00,67.1,560.0261,365,-2.549999999999999,3.05,9.899999999999999,2242.105
2026-03-25 14:39:00,67.25,558.5504,365,-2.6499999999999986,2.95,9.899999999999999,2255.2129999999997
2026-03-25 14:42:00,67.0,560.5179,365,-2.549999999999999,2.9000000000000004,9.899999999999999,2240.583
2026-03-25 14:45:00,67.1,561.0098,365,-2.5999999999999996,2.8500000000000005,9.899999999999999,2231.859
2026-03-25 14:48:00,66.7,558.0585,365,-2.5999999999999996,2.95,9.799999999999997,2226.567
2026-03-25 14:51:00,66.9,558.0585,365,-2.5999999999999996,3.0,9.799999999999997,2234.706
2026-03-25 14:54:00,67.75,560.7639,365,-2.5999999999999996,2.8000000000000007,10.0,2264.486
2026-03-25 14:57:00,67.85,565.6829,365,-2.6999999999999975,2.95,10.0,2261.379
2026-03-25 15:00:00,68.0,561.0098,365,-2.6999999999999993,3.0,10.0,2267.289
2026-03-25 15:03:00,67.9,559.7801,365,-2.6999999999999993,3.0000000000000004,10.0,2249.697
2026-03-25 15:06:00,67.95,561.2558,365,-2.75,3.0,10.100000000000001,2280.846
2026-03-25 15:09:00,68.35,563.2234,365,-2.6999999999999993,3.15,10.199999999999996,2260.041
2026-03-25 15:12:00,69.1,559.7801,365,-2.8000000000000007,3.0,10.2,2304.714
2026-03-25 15:15:00,68.7,561.0098,365,-2.7500000000000018,3.0,10.2,2292.5730000000003
2026-03-25 15:18:00,68.8,562.9774,366,-2.700000000000001,3.05,10.2,2299.2290000000003
2026-03-25 15:21:00,69.5,561.7477,366,-2.8000000000000007,2.9000000000000004,10.3,2309.8
2026-03-25 15:24:00,69.65,566.1748,366,-2.75,3.05,10.400000000000002,2327.817
2026-03-25 15:27:00,69.25,563.7153,366,-2.75,3.0,10.400000000000002,2311.959
2026-03-25 15:30:00,69.45,564.4531,366,-2.6999999999999993,3.05,10.3,2306.157
2026-03-25 15:33:00,69.30000000000001,563.2234,366,-2.75,3.0,10.3,2308.325
2026-03-25 15:36:00,69.0,566.6667,366,-2.75,3.05,10.3,2310.022
2026-03-25 15:39:00,69.0,560.7639,366,-2.8000000000000007,2.9000000000000004,10.3,2295.001
2026-03-25 15:42:00,69.2,567.4045,366,-2.8500000000000014,3.0,10.3,2319.353
2026-03-25 15:45:00,69.55,568.3883,366,-2.5500000000000007,2.95,10.099999999999998,2318.187
2026-03-25 15:48:00,69.9,569.618,366,-2.6500000000000004,2.85,10.2,2332.781
2026-03-25 15:51:00,69.1,597.6563,366,-2.6500000000000004,2.95,10.099999999999998,2330.885
2026-03-25 15:54:00,72.0,600.6076,366,-2.8000000000000007,2.85,10.400000000000002,2401.5280000000002
2026-03-25 15:57:00,71.85,581.9155,366,-2.700000000000001,2.95,10.400000000000002,2384.5739999999996
2026-03-25 16:00:00,68.85,561.2558,366,-2.5999999999999996,2.95,10.000000000000004,2292.2650000000003
2026-03-25 16:03:00,68.05,564.2072,366,-2.5999999999999996,2.95,9.900000000000002,2292.7830000000004
2026-03-25 16:06:00,68.65,562.9774,366,-2.6500000000000004,2.95,10.000000000000004,2291.0600000000004
2026-03-25 16:09:00,67.6,559.2882,366,-2.4000000000000004,3.0999999999999996,9.500000000000004,2266.986
2026-03-25 16:12:00,67.85,561.2558,366,-2.3500000000000014,2.95,9.500000000000004,2272.619
2026-03-25 16:15:00,66.05,547.2367,366,-2.150000000000002,2.9000000000000004,9.099999999999998,2211.885
2026-03-25 16:18:00,65.55,544.7772,367,-2.1500000000000004,2.8500000000000005,9.099999999999998,2198.277
2026-03-25 16:21:00,65.1,545.0231,367,-2.1500000000000004,3.0,9.000000000000004,2172.753
2026-03-25 16:24:00,64.55,542.0718,367,-2.0999999999999996,3.0,8.8,2175.577
2026-03-25 16:27:00,65.8,545.0231,367,-2.200000000000001,3.05,8.999999999999996,2190.615
2026-03-25 16:30:00,66.0,545.0231,367,-2.1999999999999993,3.05,9.099999999999998,2214.5739999999996
2026-03-25 16:33:00,66.4,544.0394,367,-2.1499999999999986,2.95,9.099999999999998,2217.696
2026-03-25 16:36:00,65.6,534.2014,367,-2.1500000000000004,3.05,9.0,2190.869
2026-03-25 16:39:00,63.95,528.7905,367,-2.1000000000000014,2.95,8.899999999999999,2130.952
2026-03-25 16:42:00,63.4,522.3958,367,-2.1500000000000004,3.0,8.800000000000004,2114.652
2026-03-25 16:45:00,62.15,520.6742,367,-2.1000000000000014,3.0,8.700000000000003,2082.489
2026-03-25 16:48:00,62.4,521.412,367,-2.0500000000000007,2.95,8.5,2093.775
2026-03-25 16:51:00,62.55,510.8362,367,-2.0,3.05,8.600000000000001,2100.181
2026-03-25 16:54:00,62.8,531.496,367,-2.0500000000000007,2.8,8.700000000000003,2127.298
2026-03-25 16:57:00,63.9,533.4636,367,-2.1500000000000004,2.95,8.799999999999997,2160.221
2026-03-25 17:00:00,64.94999999999999,542.0718,367,-2.0999999999999996,3.05,8.899999999999999,2180.7309999999998
2026-03-25 17:03:00,64.15,529.7743,367,-2.049999999999999,3.1,8.799999999999997,2152.763
2026-03-25 17:06:00,64.2,543.3015,367,-2.0999999999999996,3.0500000000000003,8.799999999999997,2155.066
2026-03-25 17:09:00,65.15,539.6123,367,-2.1499999999999986,2.750000000000001,9.0,2200.825
2026-03-25 17:12:00,62.900000000000006,530.5121,367,-2.1499999999999986,2.8000000000000003,8.699999999999996,2128.9120000000003
2026-03-25 17:15:00,62.95,527.8067,367,-2.0999999999999996,2.95,8.600000000000001,2120.29
2026-03-25 17:18:00,63.55,530.5121,368,-2.049999999999999,2.9000000000000004,8.699999999999996,2145.844
2026-03-25 17:21:00,63.300000000000004,531.25,368,-2.049999999999999,2.9000000000000004,8.699999999999996,2140.335
2026-03-25 17:24:00,63.05,530.0203,368,-2.049999999999999,2.95,8.699999999999996,2122.313
2026-03-25 17:27:00,62.4,530.5121,368,-2.0,2.9000000000000004,8.399999999999999,2120.505
2026-03-25 17:30:00,62.7,531.004,368,-2.0500000000000007,2.9000000000000004,8.5,2108.889
2026-03-25 17:33:00,62.45,528.0527,368,-1.9499999999999993,2.95,8.399999999999999,2103.799
2026-03-25 17:36:00,63.400000000000006,528.0527,368,-1.950000000000001,2.95,8.5,2138.425
2026-03-25 17:39:00,63.05,524.1175,368,-2.0,3.0500000000000003,8.5,2128.675
2026-03-25 17:42:00,63.3,521.412,368,-1.950000000000001,3.1,8.500000000000004,2136.355
2026-03-25 17:45:00,62.9,525.3472,368,-1.950000000000001,3.0,8.500000000000004,2124.1440000000002
2026-03-25 17:48:00,62.7,518.2147,368,-1.950000000000001,3.05,8.400000000000002,2113.312
2026-03-25 17:51:00,62.5,511.82,368,-1.950000000000001,3.2,8.400000000000002,2096.318
2026-03-25 17:54:00,60.7,502.7199,368,-1.950000000000001,3.0,8.2,2042.3523
2026-03-25 17:57:00,65.44999999999999,548.4664,368,-2.0500000000000007,3.05,8.7,2205.714
2026-03-25 18:00:00,66.25,557.3206,368,-2.0999999999999996,2.95,8.900000000000002,2232.895
2026-03-25 18:03:00,65.85,545.761,368,-2.0999999999999996,3.05,8.900000000000002,2216.861
2026-03-25 18:06:00,65.5,539.8582,368,-2.1500000000000004,3.0,9.000000000000004,2198.7039999999997
2026-03-25 18:09:00,64.2,534.9393,368,-2.049999999999999,3.05,8.7,2146.793
2026-03-25 18:12:00,64.2,522.8877,368,-2.0999999999999996,3.05,8.7,2148.887
2026-03-25 18:15:00,61.95,523.1337,368,-2.0500000000000007,3.0,8.400000000000002,2101.445
2026-03-25 18:18:00,62.95,519.1985,369,-2.0500000000000007,2.95,8.599999999999998,2130.63
2026-03-25 18:21:00,61.400000000000006,514.5255,369,-1.950000000000001,2.8500000000000005,8.400000000000002,2081.583
2026-03-25 18:24:00,60.8,512.066,369,-1.950000000000001,2.8999999999999995,8.099999999999998,2074.5488
2026-03-25 18:27:00,62.65,510.0984,369,-2.0000000000000018,3.0999999999999996,8.500000000000004,2113.228
2026-03-25 18:30:00,62.05,505.9173,369,-2.0000000000000018,2.9000000000000004,8.500000000000004,2092.57
2026-03-25 18:33:00,60.65,496.5712,369,-2.0,2.8500000000000005,8.3,2025.7681
2026-03-25 18:36:00,59.150000000000006,496.0793,369,-1.9000000000000004,2.8499999999999996,8.099999999999998,1998.5619000000002
2026-03-25 18:39:00,60.900000000000006,497.0631,369,-2.0,3.0999999999999996,8.3,2051.7766
2026-03-25 18:42:00,58.849999999999994,463.86,369,-1.950000000000001,3.0000000000000004,8.099999999999998,1991.5691000000002
2026-03-25 18:45:00,64.95,599.132,369,-2.0,2.65,8.599999999999998,2204.03
2026-03-25 18:48:00,72.80000000000001,611.1835,369,-2.3000000000000007,3.05,9.500000000000004,2443.148
2026-03-25 18:51:00,73.45,611.4294,369,-2.3000000000000007,2.9000000000000004,9.599999999999998,2469.098
2026-03-25 18:54:00,73.9,610.4456,369,-2.3000000000000007,2.95,9.599999999999998,2477.663
2026-03-25 18:57:00,73.9,602.8212,369,-2.3499999999999996,2.95,9.7,2473.325
2026-03-25 19:00:00,74.15,609.9537,369,-2.4000000000000004,2.95,9.7,2484.349
2026-03-25 19:03:00,74.15,604.0509,369,-2.3499999999999996,2.9499999999999997,9.8,2482.6459999999997
2026-03-25 19:06:00,72.1,594.213,369,-2.3000000000000007,3.0,9.599999999999998,2444.085
2026-03-25 19:09:00,72.2,601.0995,369,-2.3000000000000007,3.0,9.599999999999998,2437.154
2026-03-25 19:12:00,72.25,599.3779,369,-2.3000000000000007,2.95,9.599999999999998,2434.864
2026-03-25 19:15:00,71.9,593.7211,369,-2.3000000000000007,2.8000000000000003,9.599999999999998,2420.749
2026-03-25 19:18:00,70.65,585.3588,370,-2.3000000000000007,3.0,9.500000000000004,2368.983
2026-03-25 19:21:00,68.9,576.9965,370,-2.25,3.0,9.399999999999999,2341.4120000000003
2026-03-25 19:24:00,69.6,546.2529,370,-2.25,2.9000000000000004,9.299999999999997,2308.853
2026-03-25 19:27:00,65.94999999999999,542.0718,370,-2.1499999999999986,2.9,8.799999999999997,2186.2709999999997
2026-03-25 19:30:00,65.05,544.0394,370,-2.049999999999999,2.95,8.699999999999996,2154.65
2026-03-25 19:33:00,65.15,533.7095,370,-2.0999999999999996,3.0,8.699999999999996,2172.228
2026-03-25 19:36:00,64.1,533.4636,370,-2.0999999999999996,2.9000000000000004,8.600000000000001,2126.983
2026-03-25 19:39:00,63.8,526.0851,370,-2.049999999999999,2.95,8.699999999999996,2127.7619999999997
2026-03-25 19:42:00,62.45,513.0498,370,-2.0999999999999996,2.9000000000000004,8.5,2085.929
2026-03-25 19:45:00,61.45,494.8495,370,-2.0,3.0000000000000004,8.399999999999999,2044.5227
2026-03-25 19:48:00,60.3,505.9173,370,-1.9499999999999993,2.9500000000000006,8.199999999999996,2025.0848999999998
2026-03-25 19:51:00,59.5,500.5063,370,-2.0,2.900000000000001,8.100000000000001,1998.1429
2026-03-25 19:54:00,60.5,512.066,370,-2.0,2.8500000000000005,8.199999999999996,2018.6426000000001
2026-03-25 19:57:00,61.8,527.3148,370,-2.0,2.85,8.399999999999999,2069.3769
2026-03-25 20:00:00,62.150000000000006,516.2471,370,-2.0000000000000018,3.0000000000000004,8.400000000000002,2089.701
2026-03-25 20:03:00,60.7,503.9496,370,-2.0500000000000007,3.0500000000000003,8.3,2030.6859
2026-03-25 20:06:00,59.849999999999994,508.8687,370,-1.9000000000000004,3.0,8.000000000000004,1993.9164
2026-03-25 20:09:00,59.599999999999994,502.7199,370,-1.9000000000000004,2.95,7.900000000000002,1997.1754
2026-03-25 20:12:00,59.400000000000006,501.9821,370,-1.9000000000000004,2.9000000000000004,7.900000000000002,1993.7386999999999
2026-03-25 20:15:00,59.25,502.228,370,-1.9000000000000004,2.95,7.900000000000002,1993.649
2026-03-25 20:18:00,58.849999999999994,500.2604,371,-1.9000000000000004,2.9,7.900000000000002,1980.2855
2026-03-25 20:21:00,58.900000000000006,497.0631,371,-1.8499999999999996,2.8500000000000005,7.800000000000001,1962.5906
2026-03-25 20:24:00,58.8,497.0631,371,-1.9000000000000004,2.8500000000000005,8.000000000000004,2000.6429
2026-03-25 20:27:00,58.65,502.228,371,-1.9000000000000004,2.95,8.000000000000004,1973.3346999999999
2026-03-25 20:30:00,59.3,508.3767,371,-1.9499999999999993,2.9000000000000004,7.900000000000002,1993.9474
2026-03-25 20:33:00,60.0,508.3767,371,-1.950000000000001,2.8,7.9999999999999964,2007.4427
2026-03-25 20:36:00,60.5,506.9011,371,-2.0,2.8499999999999996,7.9999999999999964,2013.7565
2026-03-25 20:39:00,59.55,507.147,371,-2.0,2.9000000000000004,7.9999999999999964,2005.0363000000002
2026-03-25 20:42:00,58.55,494.1117,371,-1.9000000000000004,2.85,7.899999999999999,1979.1556
2026-03-25 20:45:00,57.8,495.8333,371,-1.9000000000000004,2.8499999999999996,7.900000000000002,1957.6256
2026-03-25 20:48:00,56.75,490.4225,371,-1.8500000000000014,2.9999999999999996,7.800000000000001,1922.4591
2026-03-25 20:51:00,58.099999999999994,501.7361,371,-1.950000000000001,2.8000000000000007,7.900000000000002,1971.8417
2026-03-25 20:54:00,57.3,501.9821,371,-1.950000000000001,2.9,7.800000000000001,1921.3052
2026-03-25 20:57:00,58.75,502.9659,371,-1.9000000000000004,2.7999999999999994,7.899999999999999,1979.1915
2026-03-25 21:00:00,57.25,474.4358,371,-1.950000000000001,2.7999999999999994,7.800000000000004,1927.8919
2026-03-25 21:03:00,55.55,481.0764,371,-1.8500000000000014,2.9,7.600000000000001,1886.1431
2026-03-25 21:06:00,55.85,459.1869,371,-1.9000000000000021,2.849999999999999,7.700000000000003,1890.3825
2026-03-25 21:09:00,53.3,455.9896,371,-1.700000000000001,2.7499999999999996,7.400000000000002,1831.1343000000002
2026-03-25 21:12:00,53.400000000000006,458.941,371,-1.799999999999999,2.8499999999999996,7.400000000000002,1794.1354000000001
2026-03-25 21:15:00,53.1,462.8762,371,-1.799999999999999,2.75,7.400000000000002,1820.9785000000002
2026-03-25 21:18:00,52.35,435.0839,372,-1.75,2.8499999999999996,7.300000000000001,1771.3163
2026-03-25 21:21:00,49.05,377.2859,372,-1.7000000000000028,3.0,6.700000000000003,1564.958
2026-03-25 21:24:00,48.150000000000006,391.5509,372,-1.450000000000001,2.8,6.400000000000002,1603.9278
2026-03-26 09:12:00,69.1,609.7078,374,-2.5,2.65,8.5,2345.5559
2026-03-26 09:15:00,65.30000000000001,613.397,374,-2.4999999999999982,2.5,9.100000000000001,2168.143
2026-03-26 09:18:00,63.650000000000006,623.9728,374,-2.3999999999999986,2.3499999999999996,9.0,2144.3442
2026-03-26 09:21:00,63.75,629.3837,374,-2.4499999999999993,2.3999999999999995,9.100000000000001,2151.2874
2026-03-26 09:24:00,63.85,652.9948,374,-2.4000000000000004,2.3,9.199999999999996,2157.9001
2026-03-26 09:27:00,64.8,653.2407,374,-2.5,2.3500000000000005,9.299999999999997,2182.87
2026-03-26 09:30:00,66.15,685.2141,374,-2.4999999999999982,2.3000000000000003,9.600000000000001,2272.571
2026-03-26 09:33:00,69.15,683.4925,374,-2.5999999999999996,2.5,10.0,2323.5879999999997
2026-03-26 09:36:00,70.69999999999999,687.1817,374,-2.75,2.4499999999999997,10.199999999999996,2387.491
2026-03-26 09:39:00,73.44999999999999,695.7899,375,-2.8499999999999996,2.55,10.5,2450.592
2026-03-26 09:42:00,73.6,694.8062,375,-2.8499999999999996,2.55,10.5,2469.152
2026-03-26 09:45:00,73.9,693.8223,375,-2.8000000000000007,2.55,10.5,2465.002
2026-03-26 09:48:00,73.7,696.2819,375,-2.8999999999999986,2.55,10.600000000000001,2466.072
2026-03-26 09:51:00,76.45,702.1846,375,-3.799999999999999,2.4999999999999996,12.299999999999997,2561.126
2026-03-26 09:54:00,74.69999999999999,593.967,375,-2.4000000000000004,2.75,9.799999999999997,2410.241
2026-03-26 09:57:00,69.4,644.3866,375,-2.25,2.55,9.299999999999997,2317.208
2026-03-26 10:00:00,68.65,622.2512,375,-2.1500000000000004,2.5,9.199999999999996,2286.2529999999997
2026-03-26 10:03:00,60.7,573.0613,375,-2.0500000000000007,2.55,8.5,2047.974
2026-03-26 10:06:00,58.55,557.0746,375,-2.0,2.55,8.100000000000001,1978.7861
2026-03-26 10:09:00,58.55,563.2234,375,-1.9499999999999993,2.5,8.100000000000001,1976.3769000000002
2026-03-26 10:12:00,58.45,566.1748,375,-1.9499999999999993,2.55,8.100000000000001,1967.5943000000002
2026-03-26 10:15:00,58.85,581.6696,375,-1.9000000000000004,2.45,8.100000000000001,1972.9288
2026-03-26 10:18:00,60.15,601.5914,375,-1.9499999999999993,2.45,8.2,2019.4788
2026-03-26 10:21:00,60.650000000000006,591.9994,375,-1.8999999999999986,2.55,8.099999999999998,2040.8086
2026-03-26 10:24:00,60.7,578.4722,375,-1.9499999999999993,2.55,8.2,2035.6459
2026-03-26 10:27:00,60.45,571.8316,375,-1.9499999999999993,2.5,8.2,2035.1527999999998
2026-03-26 10:30:00,60.3,550.68,375,-1.950000000000001,2.6499999999999995,8.2,2016.5865
2026-03-26 10:33:00,59.4,548.9583,375,-2.0,2.7000000000000006,8.099999999999998,2012.3312
2026-03-26 10:36:00,60.75,558.0585,375,-2.0,2.7,8.299999999999997,2047.2284
2026-03-26 10:39:00,61.5,554.8611,376,-2.049999999999999,2.7,8.600000000000001,2081.8271999999997
2026-03-26 10:42:00,62.099999999999994,560.7639,376,-2.0999999999999996,2.75,8.699999999999996,2108.157
2026-03-26 10:45:00,63.2,550.1881,376,-2.1999999999999993,2.8499999999999996,8.899999999999999,2132.9139999999998
2026-03-26 10:48:00,63.55,556.0908,376,-2.1500000000000004,2.8,9.0,2150.485
2026-03-26 10:51:00,63.85,563.2234,376,-2.1500000000000004,2.8,9.000000000000004,2149.849
2026-03-26 10:54:00,64.4,572.8154,376,-2.1999999999999993,2.7499999999999996,9.099999999999998,2164.013
2026-03-26 10:57:00,64.4,584.375,376,-2.3000000000000007,2.6999999999999997,9.099999999999998,2173.255
2026-03-26 11:00:00,65.85,591.2616,376,-2.25,2.75,9.3,2215.417
2026-03-26 11:03:00,67.0,590.7697,376,-2.5,2.7499999999999996,9.500000000000004,2259.02
2026-03-26 11:06:00,67.55000000000001,606.7563,376,-2.5,2.6999999999999997,9.599999999999998,2290.8639999999996
2026-03-26 11:09:00,69.05000000000001,613.6429,376,-2.4499999999999993,2.8,9.7,2315.632
2026-03-26 11:12:00,69.2,610.4456,376,-2.4499999999999993,2.8,9.7,2322.7
2026-03-26 11:15:00,68.69999999999999,594.9508,376,-2.4499999999999993,2.8499999999999996,9.599999999999998,2305.977
2026-03-26 11:18:00,67.5,581.6696,376,-2.4499999999999993,2.7999999999999994,9.499999999999996,2267.688
2026-03-26 11:21:00,67.0,580.4398,376,-2.3999999999999986,2.8499999999999996,9.499999999999996,2262.5969999999998
2026-03-26 11:24:00,67.5,574.0451,376,-2.4499999999999993,2.9500000000000006,9.599999999999998,2259.813
2026-03-26 11:27:00,67.45,567.4045,376,-2.3999999999999986,2.8500000000000005,9.499999999999996,2275.9210000000003
2026-03-26 11:30:00,67.0,565.4369,376,-2.3500000000000014,2.9000000000000004,9.499999999999996,2270.2740000000003
2026-03-26 11:33:00,66.65,558.3044,376,-2.3499999999999996,3.0500000000000003,9.400000000000002,2238.676
2026-03-26 11:36:00,66.94999999999999,566.1748,376,-2.4000000000000004,3.0,9.400000000000002,2242.2070000000003
2026-03-26 11:39:00,67.15,551.1719,377,-2.3499999999999996,3.0,9.499999999999996,2250.3990000000003
2026-03-26 11:42:00,65.55,552.1556,377,-2.200000000000001,2.95,9.3,2218.746
2026-03-26 11:45:00,67.0,567.1586,377,-2.400000000000002,2.9000000000000004,9.599999999999998,2249.0559999999996
2026-03-26 11:48:00,67.2,566.1748,377,-2.3499999999999996,2.8500000000000005,9.599999999999998,2262.111
2026-03-26 11:51:00,67.80000000000001,578.9641,377,-2.4499999999999993,2.9000000000000004,9.7,2294.418
2026-03-26 11:54:00,68.55,572.3235,377,-2.5,2.9000000000000004,9.7,2298.901
2026-03-26 11:57:00,67.6,567.1586,377,-2.3499999999999996,2.95,9.499999999999996,2276.859
2026-03-26 12:00:00,67.9,562.4855,377,-2.4499999999999993,2.95,9.599999999999998,2292.0919999999996
2026-03-26 12:03:00,67.65,564.6991,377,-2.3999999999999986,3.0,9.599999999999998,2282.0919999999996
2026-03-26 12:06:00,67.55,567.1586,377,-2.3499999999999996,2.95,9.599999999999998,2272.4179999999997
2026-03-26 12:09:00,67.2,561.9937,377,-2.4000000000000004,3.0500000000000003,9.599999999999998,2261.862
2026-03-26 12:12:00,67.15,562.4855,377,-2.4499999999999993,3.0500000000000003,9.499999999999996,2255.034
2026-03-26 12:15:00,66.8,565.6829,377,-2.3499999999999996,3.0500000000000003,9.499999999999996,2260.858
2026-03-26 12:18:00,67.6,568.1424,377,-2.4000000000000004,3.0,9.7,2269.258
2026-03-26 12:21:00,67.5,573.0613,377,-2.3499999999999996,2.9000000000000004,9.599999999999998,2275.135
2026-03-26 12:24:00,66.6,556.0908,377,-2.4499999999999993,3.0,9.499999999999996,2237.643
2026-03-26 12:27:00,66.55000000000001,566.1748,377,-2.4499999999999993,2.95,9.599999999999998,2241.426
2026-03-26 12:30:00,66.8,564.945,377,-2.450000000000001,2.95,9.5,2249.4480000000003
2026-03-26 12:33:00,66.94999999999999,563.7153,377,-2.450000000000001,2.95,9.600000000000001,2252.679
2026-03-26 12:36:00,67.65,566.6667,377,-2.450000000000001,3.0,9.600000000000001,2268.1949999999997
2026-03-26 12:39:00,67.1,558.7963,378,-2.4000000000000004,2.95,9.5,2262.098
2026-03-26 12:42:00,66.6,556.3368,378,-2.4000000000000004,2.95,9.5,2244.984
2026-03-26 12:45:00,66.35,552.4016,378,-2.4499999999999993,3.0,9.5,2237.0029999999997
2026-03-26 12:48:00,67.2,566.1748,378,-2.4000000000000004,2.9000000000000004,9.600000000000001,2267.2799999999997
2026-03-26 12:51:00,67.44999999999999,565.4369,378,-2.4499999999999993,2.9000000000000004,9.600000000000001,2273.471
2026-03-26 12:54:00,67.35,559.5342,378,-2.349999999999998,3.0,9.5,2273.133
2026-03-26 12:57:00,67.85,567.8964,378,-2.4499999999999993,2.9000000000000004,9.600000000000001,2282.205
2026-03-26 13:00:00,67.5,569.1262,378,-2.4499999999999993,2.9000000000000004,9.600000000000001,2283.18
2026-03-26 13:03:00,67.6,567.4045,378,-2.3999999999999986,2.95,9.600000000000001,2297.3149999999996
2026-03-26 13:06:00,68.05000000000001,555.5989,378,-2.4499999999999993,2.95,9.600000000000001,2289.145
2026-03-26 13:09:00,67.4,560.0261,378,-2.3999999999999986,2.95,9.5,2275.679
2026-03-26 13:12:00,67.9,565.4369,378,-2.3999999999999986,3.0000000000000004,9.699999999999996,2288.365
2026-03-26 13:15:00,68.1,562.2396,378,-2.4499999999999993,2.95,9.600000000000001,2287.959
2026-03-26 13:18:00,67.05000000000001,558.3044,378,-2.4499999999999993,2.9000000000000004,9.5,2264.2889999999998
2026-03-26 13:21:00,67.6,571.8316,378,-2.3999999999999986,2.8500000000000005,9.600000000000001,2267.7650000000003
2026-03-26 13:24:00,68.65,573.3073,378,-2.450000000000001,2.9000000000000004,9.799999999999997,2317.678
