Timestamp,NP Chiller High Level Status WCC_N_2_7_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_7_FM_01_FR,NP Chiller High Level Status WCC_N_2_7_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_7_Power
2026-03-26 13:27:00,69.1,560.7639,378,-2.5,3.0500000000000003,9.899999999999999,2325.065
2026-03-26 13:30:00,68.55000000000001,567.1586,378,-2.3999999999999986,2.95,9.5,2298.365
2026-03-26 13:33:00,68.55,576.0127,378,-2.299999999999997,2.95,9.5,2304.1090000000004
2026-03-26 13:36:00,68.65,562.2396,378,-2.349999999999998,2.95,9.600000000000001,2314.173
2026-03-26 13:39:00,69.5,571.0938,379,-2.299999999999999,2.95,9.599999999999998,2333.852
2026-03-26 13:42:00,70.35,584.375,379,-2.3499999999999996,2.95,9.7,2361.623
2026-03-26 13:45:00,70.75,585.6047,379,-2.400000000000002,2.95,9.8,2373.06
2026-03-26 13:48:00,70.5,586.8345,379,-2.400000000000002,2.95,9.8,2378.77
2026-03-26 13:51:00,70.55,578.9641,379,-2.450000000000001,2.95,9.900000000000002,2379.0460000000003
2026-03-26 13:54:00,70.25,574.537,379,-2.3500000000000014,3.0,9.8,2360.17
2026-03-26 13:57:00,69.9,571.5856,379,-2.450000000000001,3.0,9.8,2351.571
2026-03-26 14:00:00,70.35,574.783,379,-2.450000000000001,3.0999999999999996,9.8,2351.898
2026-03-26 14:03:00,69.55000000000001,568.3883,379,-2.3500000000000014,2.95,9.7,2335.659
2026-03-26 14:06:00,69.35,579.4561,379,-2.3000000000000007,2.95,9.7,2346.91
2026-03-26 14:09:00,70.30000000000001,582.8993,379,-2.5,3.05,9.8,2363.91
2026-03-26 14:12:00,70.05000000000001,565.9288,379,-2.450000000000001,2.95,9.8,2357.471
2026-03-26 14:15:00,69.15,569.864,379,-2.4000000000000004,2.9000000000000004,9.7,2334.028
2026-03-26 14:18:00,69.2,566.1748,379,-2.3500000000000014,2.95,9.3,2332.016
2026-03-26 14:21:00,68.6,574.537,379,-2.1999999999999993,2.9000000000000004,9.3,2312.283
2026-03-26 14:24:00,69.45,586.3426,379,-2.1999999999999993,2.8000000000000003,9.400000000000002,2331.853
2026-03-26 14:27:00,69.35,573.3073,379,-2.25,2.95,9.500000000000004,2346.8540000000003
2026-03-26 14:30:00,69.15,564.945,379,-2.1999999999999993,3.0999999999999996,9.400000000000002,2331.024
2026-03-26 14:33:00,69.0,570.8478,379,-2.1999999999999993,3.05,9.3,2332.5519999999997
2026-03-26 14:36:00,69.35,570.3559,379,-2.1499999999999986,2.8999999999999995,9.400000000000002,2329.88
2026-03-26 14:39:00,68.9,564.4531,380,-2.299999999999999,3.05,9.400000000000002,2319.131
2026-03-26 14:42:00,69.1,564.945,380,-2.1999999999999993,3.0,9.400000000000002,2330.817
2026-03-26 14:45:00,69.0,574.2911,380,-2.299999999999999,2.9000000000000004,9.400000000000002,2320.943
2026-03-26 14:48:00,68.95,563.2234,380,-2.25,2.95,9.400000000000002,2327.8999999999996
2026-03-26 14:51:00,68.69999999999999,570.3559,380,-2.2499999999999982,2.95,9.400000000000002,2316.967
2026-03-26 14:54:00,68.6,577.7344,380,-2.25,2.95,9.400000000000002,2336.451
2026-03-26 14:57:00,69.25,577.7344,380,-2.299999999999999,2.9000000000000004,9.499999999999996,2338.976
2026-03-26 15:00:00,68.80000000000001,563.2234,380,-2.299999999999999,2.95,9.400000000000002,2329.715
2026-03-26 15:03:00,68.4,565.9288,380,-2.1999999999999993,2.9000000000000004,9.3,2295.9700000000003
2026-03-26 15:06:00,68.45,564.6991,380,-2.1999999999999975,2.9000000000000004,9.400000000000002,2305.992
2026-03-26 15:09:00,67.25,555.8449,380,-2.1999999999999993,3.05,9.2,2267.422
2026-03-26 15:12:00,67.25,559.5342,380,-2.25,3.0999999999999996,9.2,2270.291
2026-03-26 15:15:00,67.6,564.945,380,-2.25,3.0,9.2,2295.123
2026-03-26 15:18:00,67.44999999999999,564.4531,380,-2.25,2.95,9.3,2307.192
2026-03-26 15:21:00,68.0,559.2882,380,-2.25,3.0,9.400000000000002,2289.26
2026-03-26 15:24:00,68.25,561.9937,380,-2.25,3.05,9.400000000000002,2304.072
2026-03-26 15:27:00,67.35,563.2234,380,-2.25,2.9000000000000004,9.3,2275.657
2026-03-26 15:30:00,67.1,564.4531,380,-2.3000000000000007,3.1,9.3,2266.2709999999997
2026-03-26 15:33:00,67.35,564.6991,380,-2.1999999999999993,2.95,9.400000000000002,2279.129
2026-03-26 15:36:00,67.75,564.2072,380,-2.299999999999999,3.0,9.500000000000004,2284.5730000000003
2026-03-26 15:39:00,68.3,566.9126,381,-2.2499999999999982,3.0,9.400000000000002,2314.7479999999996
2026-03-26 15:42:00,68.80000000000001,566.6667,381,-2.3499999999999996,2.95,9.499999999999996,2319.815
2026-03-26 15:45:00,66.95,551.4178,381,-2.299999999999999,2.9000000000000004,9.3,2264.84
2026-03-26 15:48:00,66.45,552.6476,381,-2.1999999999999993,3.0,9.2,2244.8540000000003
2026-03-26 15:51:00,66.4,548.7124,381,-2.1499999999999986,2.95,9.2,2242.006
2026-03-26 15:54:00,65.25,546.2529,381,-2.1499999999999986,3.1,9.099999999999998,2212.147
2026-03-26 15:57:00,66.2,557.3206,381,-2.1499999999999986,2.75,9.2,2223.744
2026-03-26 16:00:00,66.25,549.9421,381,-2.25,2.9000000000000004,9.3,2238.931
2026-03-26 16:03:00,66.7,551.1719,381,-2.2499999999999982,2.95,9.3,2257.381
2026-03-26 16:06:00,66.75,556.0908,381,-2.349999999999998,3.0,9.3,2247.726
2026-03-26 16:09:00,66.4,551.9097,381,-2.3499999999999996,2.95,9.3,2237.79
2026-03-26 16:12:00,66.45,558.7963,381,-2.3000000000000007,2.9000000000000004,9.3,2245.0950000000003
2026-03-26 16:15:00,67.19999999999999,560.5179,381,-2.25,3.0000000000000004,9.499999999999996,2271.484
2026-03-26 16:18:00,66.80000000000001,558.3044,381,-2.299999999999999,3.0,9.400000000000002,2266.623
2026-03-26 16:21:00,67.7,558.3044,381,-2.3500000000000014,2.95,9.499999999999996,2284.724
2026-03-26 16:24:00,67.8,558.3044,381,-2.4499999999999993,3.05,9.599999999999998,2289.8940000000002
2026-03-26 16:27:00,67.35,551.9097,381,-2.25,3.05,9.499999999999996,2268.156
2026-03-26 16:30:00,66.05,536.4149,381,-2.3499999999999996,3.0500000000000003,9.400000000000002,2225.7200000000003
2026-03-26 16:33:00,64.45,532.4797,381,-2.25,2.95,9.2,2180.017
2026-03-26 16:36:00,63.650000000000006,527.8067,381,-2.299999999999999,2.8000000000000007,9.099999999999998,2152.3869999999997
2026-03-26 16:39:00,63.800000000000004,529.0364,382,-2.1999999999999993,2.95,9.099999999999998,2165.324
2026-03-26 16:42:00,64.9,532.9717,382,-2.3499999999999996,2.95,9.2,2186.4629999999997
2026-03-26 16:45:00,65.0,531.25,382,-2.3000000000000007,3.0,9.0,2176.0829999999996
2026-03-26 16:48:00,65.05,530.2662,382,-2.200000000000001,3.0500000000000003,8.800000000000004,2167.888
2026-03-26 16:51:00,64.30000000000001,523.6256,382,-2.1000000000000014,3.0,8.800000000000004,2142.021
2026-03-26 16:54:00,65.1,535.923,382,-2.200000000000001,2.95,8.899999999999999,2171.708
2026-03-26 16:57:00,65.1,528.0527,382,-2.150000000000002,2.9000000000000004,9.0,2167.548
2026-03-26 17:00:00,64.8,528.0527,382,-2.25,2.9000000000000004,9.0,2163.147
2026-03-26 17:03:00,64.4,524.1175,382,-2.200000000000001,3.0,9.0,2141.083
2026-03-26 17:06:00,64.05,516.493,382,-2.25,2.95,9.0,2138.006
2026-03-26 17:09:00,63.8,524.1175,382,-2.3000000000000007,3.0,9.0,2128.372
2026-03-26 17:12:00,63.5,514.5255,382,-2.3499999999999996,3.0,8.899999999999999,2122.536
2026-03-26 17:15:00,63.9,519.9363,382,-2.3000000000000007,2.8500000000000005,8.899999999999999,2126.276
2026-03-26 17:18:00,64.6,522.8877,382,-2.3500000000000014,2.9000000000000004,9.100000000000001,2153.5640000000003
2026-03-26 17:21:00,64.15,516.493,382,-2.4000000000000004,3.0,9.100000000000001,2142.967
2026-03-26 17:24:00,64.9,516.985,382,-2.4000000000000004,2.95,9.300000000000004,2169.443
2026-03-26 17:27:00,63.45,514.2795,382,-2.200000000000001,3.05,8.800000000000004,2119.46
2026-03-26 17:30:00,64.15,508.1308,382,-2.1500000000000004,2.9000000000000004,8.899999999999999,2131.12
2026-03-26 17:33:00,62.45,508.3767,382,-2.1000000000000014,2.95,8.700000000000003,2088.0550000000003
2026-03-26 17:36:00,63.1,509.3605,382,-2.1999999999999993,3.05,8.799999999999997,2120.701
2026-03-26 17:39:00,63.25,514.2795,383,-2.25,2.95,8.899999999999999,2121.611
2026-03-26 17:42:00,62.400000000000006,500.9983,383,-2.3000000000000007,2.95,8.799999999999997,2089.73
2026-03-26 17:45:00,63.25,506.6551,383,-2.1499999999999986,2.9000000000000004,8.899999999999999,2101.947
2026-03-26 17:48:00,62.1,495.8333,383,-2.25,3.05,8.700000000000003,2081.941
2026-03-26 17:51:00,60.650000000000006,495.5874,383,-2.1999999999999993,2.95,8.700000000000003,2044.8907000000002
2026-03-26 17:54:00,59.05,486.9792,383,-2.1500000000000004,3.0,8.399999999999999,2000.6682
2026-03-26 17:57:00,60.0,484.7656,383,-2.1500000000000004,2.95,8.5,2018.2194
2026-03-26 18:00:00,60.2,490.9144,383,-2.1999999999999993,3.0,8.600000000000001,2033.4058999999997
2026-03-26 18:03:00,58.5,489.4387,383,-2.1500000000000004,3.05,8.399999999999999,1974.2219
2026-03-26 18:06:00,59.25,479.3548,383,-2.1999999999999993,3.05,8.5,1994.4284000000002
2026-03-26 18:09:00,58.849999999999994,465.3356,383,-2.1999999999999993,3.1,8.5,1958.9841999999999
2026-03-26 18:12:00,56.85,456.2355,383,-2.049999999999999,2.8500000000000005,8.199999999999996,1916.8494
2026-03-26 18:15:00,58.8,569.3721,383,-2.049999999999999,2.7,8.399999999999999,2119.1073
2026-03-26 18:18:00,69.35,589.048,383,-2.200000000000001,2.85,9.299999999999997,2320.452
2026-03-26 18:21:00,72.2,617.5781,383,-2.4499999999999993,2.85,9.799999999999997,2436.423
2026-03-26 18:24:00,75.25,610.9375,383,-2.5,2.9000000000000004,10.200000000000003,2513.675
2026-03-26 18:27:00,76.05,611.1835,383,-2.5999999999999996,2.95,10.399999999999999,2538.181
2026-03-26 18:30:00,76.25,612.9051,383,-2.6499999999999986,2.95,10.5,2548.288
2026-03-26 18:33:00,76.5,616.1024,383,-2.6999999999999993,3.0000000000000004,10.5,2547.434
2026-03-26 18:36:00,76.19999999999999,614.6268,383,-2.6499999999999986,3.0000000000000004,10.5,2544.884
2026-03-26 18:39:00,76.45,622.0052,384,-2.6999999999999993,3.0,10.5,2550.462
2026-03-26 18:42:00,76.30000000000001,611.4294,384,-2.6999999999999993,2.9000000000000004,10.600000000000001,2539.929
2026-03-26 18:45:00,75.3,586.8345,384,-2.6499999999999986,2.9000000000000004,10.299999999999997,2489.002
2026-03-26 18:48:00,73.3,580.4398,384,-2.5,2.9000000000000004,10.100000000000001,2454.063
2026-03-26 18:51:00,72.75,566.9126,384,-2.5999999999999996,3.0,10.100000000000001,2416.026
2026-03-26 18:54:00,71.25,576.5046,384,-2.5500000000000007,3.0500000000000003,9.899999999999999,2387.5110000000004
2026-03-26 18:57:00,70.2,570.8478,384,-2.5999999999999996,2.95,9.899999999999999,2352.7889999999998
2026-03-26 19:00:00,70.0,570.3559,384,-2.5500000000000007,2.95,9.799999999999997,2356.2929999999997
2026-03-26 19:03:00,68.5,559.5342,384,-2.4499999999999993,2.9,9.700000000000003,2298.325
2026-03-26 19:06:00,67.45,557.3206,384,-2.5,2.8000000000000007,9.700000000000003,2260.864
2026-03-26 19:09:00,66.75,542.5637,384,-2.4499999999999993,3.1000000000000005,9.600000000000001,2241.907
2026-03-26 19:12:00,66.5,558.7963,384,-2.4499999999999993,2.8500000000000005,9.5,2252.75
2026-03-26 19:15:00,67.7,551.9097,384,-2.4499999999999993,2.95,9.600000000000001,2273.3720000000003
2026-03-26 19:18:00,66.7,547.4826,384,-2.3999999999999986,3.0,9.600000000000001,2250.422
2026-03-26 19:21:00,66.1,539.1204,384,-2.4499999999999993,2.9000000000000004,9.5,2229.294
2026-03-26 19:24:00,65.30000000000001,546.4988,384,-2.349999999999998,2.9000000000000004,9.399999999999999,2207.288
2026-03-26 19:27:00,65.25,544.7772,384,-2.349999999999998,2.9000000000000004,9.399999999999999,2199.855
2026-03-26 19:30:00,65.6,544.5313,384,-2.4499999999999993,2.9000000000000004,9.399999999999999,2221.627
2026-03-26 19:33:00,65.55,532.2338,384,-2.3999999999999986,3.0,9.399999999999999,2214.0069999999996
2026-03-26 19:36:00,65.1,530.5121,384,-2.349999999999998,3.0,9.399999999999999,2196.714
2026-03-26 19:39:00,64.95,539.1204,385,-2.4499999999999993,3.0,9.399999999999999,2203.7749999999996
2026-03-26 19:42:00,64.2,515.7552,385,-2.3999999999999986,2.9000000000000004,9.299999999999997,2167.8959999999997
2026-03-26 19:45:00,62.2,516.493,385,-2.3499999999999996,2.95,9.0,2110.7439999999997
2026-03-26 19:48:00,62.25,516.985,385,-2.3499999999999996,2.9000000000000004,9.0,2113.048
2026-03-26 19:51:00,61.7,517.9688,385,-2.3499999999999996,2.95,9.0,2092.004
2026-03-26 19:54:00,61.849999999999994,524.1175,385,-2.299999999999999,2.8499999999999996,9.0,2092.6659
2026-03-26 19:57:00,62.0,525.5931,385,-2.3499999999999996,2.9,9.0,2102.495
2026-03-26 20:00:00,62.25,521.658,385,-2.1999999999999975,2.7999999999999994,9.100000000000001,2111.683
2026-03-26 20:03:00,61.0,483.7818,385,-2.2499999999999982,3.0,8.799999999999997,2042.7436
2026-03-26 20:06:00,56.55,477.3871,385,-2.049999999999999,2.6999999999999997,8.299999999999997,1897.6278000000002
2026-03-26 20:09:00,56.8,479.6007,385,-2.1499999999999986,2.849999999999999,8.299999999999997,1905.6718999999998
2026-03-26 20:12:00,57.45,475.9114,385,-2.049999999999999,2.8499999999999996,8.399999999999999,1924.3754
2026-03-26 20:15:00,57.099999999999994,482.5521,385,-2.099999999999998,2.8999999999999995,8.299999999999997,1910.1856
2026-03-26 20:18:00,58.45,486.7332,385,-2.1999999999999993,2.8499999999999996,8.5,1945.4697
2026-03-26 20:21:00,59.099999999999994,486.2413,385,-2.1999999999999993,2.8,8.5,1967.6163999999999
2026-03-26 20:24:00,58.6,483.7818,385,-2.0999999999999996,2.8499999999999996,8.5,1957.7846
2026-03-26 20:27:00,58.3,482.5521,385,-2.1500000000000004,2.8,8.5,1940.578
2026-03-26 20:30:00,56.8,475.6655,385,-2.1500000000000004,2.8999999999999995,8.399999999999999,1917.465
2026-03-26 20:33:00,55.95,466.0735,385,-2.049999999999999,2.8499999999999996,8.299999999999997,1897.0538000000001
2026-03-26 20:36:00,56.2,468.287,385,-2.1999999999999993,2.8499999999999996,8.399999999999999,1903.1554999999998
2026-03-26 20:39:00,55.7,470.9925,386,-2.1499999999999986,2.8,8.299999999999997,1886.7887999999998
2026-03-26 20:42:00,56.0,473.206,386,-2.1000000000000014,2.8499999999999996,8.299999999999997,1900.8986
2026-03-26 20:45:00,56.3,480.8304,386,-2.0500000000000007,2.7499999999999996,8.399999999999999,1909.8985
2026-03-26 20:48:00,56.35,472.7141,386,-2.1000000000000014,2.8999999999999995,8.299999999999997,1895.799
2026-03-26 20:51:00,56.9,477.1412,386,-2.1500000000000004,2.8,8.399999999999999,1914.0225
2026-03-26 20:54:00,56.25,470.2546,386,-2.1499999999999986,2.8,8.399999999999999,1875.0379
2026-03-26 20:57:00,55.55,473.206,386,-2.0,2.75,8.299999999999997,1879.3481
2026-03-26 21:00:00,56.5,483.044,386,-2.1000000000000014,2.7999999999999994,8.399999999999999,1904.3175
2026-03-26 21:03:00,55.900000000000006,473.206,386,-2.0999999999999996,2.8,8.299999999999997,1894.9946
2026-03-26 21:06:00,55.75,470.2546,386,-2.0999999999999996,2.75,8.299999999999997,1879.8483999999999
2026-03-26 21:09:00,55.3,470.2546,386,-2.1500000000000004,2.8,8.300000000000004,1872.5516
2026-03-26 21:12:00,53.75,460.1707,386,-2.0,2.8,8.100000000000001,1817.5418
2026-03-26 21:15:00,52.3,432.6244,386,-2.0,2.8,8.100000000000001,1765.5579
2026-03-26 21:18:00,51.45,430.9027,386,-1.9000000000000021,2.8,7.800000000000004,1752.6742
2026-03-26 21:21:00,50.95,432.6244,386,-1.8499999999999996,2.8,7.800000000000004,1732.9524000000001
2026-03-26 21:24:00,50.05,412.4566,386,-1.8500000000000014,2.7499999999999996,7.5,1690.4349
2026-03-26 21:27:00,49.0,376.0562,386,-1.6999999999999993,2.65,7.200000000000003,1632.5824
