Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-01-15 10:30:00,47,116.6667,0.0,2.0,4.1000000000000005,2.1999999999999993,339.8216
2024-01-15 10:33:00,54,138.6285,0.0,3.200000000000003,4.300000000000001,1.3999999999999986,355.7542
2024-01-15 10:36:00,54,132.2917,0.0,3.8999999999999986,4.8999999999999995,1.4000000000000021,398.8467
2024-01-15 10:39:00,53,128.9931,0.0,4.0,4.8,1.0,388.9321
2024-01-15 10:42:00,54,129.8611,0.0,4.0,4.8999999999999995,1.1000000000000014,392.4886
2024-01-15 10:45:00,56,128.8194,0.0,4.0,4.999999999999999,1.1999999999999993,409.504
2024-01-15 10:48:00,54,127.5174,0.0,4.099999999999998,4.999999999999999,0.9000000000000021,403.5432
2024-01-15 10:51:00,53,127.691,0.0,4.0,5.1000000000000005,0.8999999999999986,392.315
2024-01-15 10:54:00,55,130.3819,0.0,4.5,4.8999999999999995,1.1000000000000014,403.9218
2024-01-15 10:57:00,55,130.6424,0.0,4.399999999999999,4.8999999999999995,1.1000000000000014,400.5513
2024-01-15 11:00:00,55,131.4236,0.0,4.600000000000001,4.699999999999999,1.0999999999999979,398.9523
2024-01-15 11:03:00,55,131.9444,0.0,4.600000000000001,4.8999999999999995,1.0,401.5374
2024-01-15 11:06:00,55,128.8194,1.0,4.800000000000001,4.999999999999999,1.0,403.9354
2024-01-15 11:09:00,55,129.4271,1.0,4.599999999999998,5.200000000000001,0.9000000000000021,411.6407
2024-01-15 11:12:00,55,130.2083,1.0,4.5,4.999999999999999,1.1000000000000014,402.9872
2024-01-15 11:15:00,56,131.5104,1.0,4.399999999999999,4.8999999999999995,1.1999999999999993,408.0673
2024-01-15 11:18:00,55,133.6806,1.0,4.699999999999999,4.8999999999999995,1.0,408.8429
2024-01-15 11:27:00,59,134.0278,1.0,4.799999999999997,5.3999999999999995,1.3000000000000007,433.6927
2024-01-15 11:30:00,60,133.6806,1.0,5.0,5.5,1.5,440.9292
2024-01-15 11:33:00,61,132.4653,1.0,5.099999999999998,5.6,1.3000000000000007,447.6586
2024-01-15 11:36:00,63,132.3785,1.0,5.399999999999999,5.800000000000001,1.3000000000000007,466.0905
2024-01-15 11:39:00,63,134.2014,1.0,5.100000000000001,6.1,1.0,467.8932
2024-01-15 11:42:00,63,135.1563,1.0,5.0,6.1,1.3000000000000007,473.9491
2024-01-15 11:45:00,65,139.6701,1.0,4.699999999999999,6.0,1.5999999999999979,480.6736
2024-01-15 11:48:00,67,138.1944,1.0,5.199999999999999,6.199999999999999,1.4000000000000021,495.763
2024-01-15 11:51:00,68,148.0903,1.0,5.0,6.300000000000001,2.099999999999998,506.0296
2024-01-15 11:54:00,63,117.1875,1.0,4.699999999999999,6.800000000000001,1.3000000000000007,470.9995
2024-01-15 11:57:00,68,119.3576,1.0,4.799999999999997,6.699999999999999,1.6000000000000014,509.9121
2024-01-15 12:00:00,66,117.6215,1.0,4.5,7.2,1.5,491.2202
2024-01-15 12:03:00,65,119.3576,1.0,4.5,7.2,1.5999999999999979,483.3749
2024-01-15 12:06:00,66,120.8333,2.0,4.599999999999998,7.2,1.5,489.234
2024-01-15 12:09:00,66,121.5278,2.0,4.699999999999999,7.2,1.6000000000000014,492.3676
2024-01-15 12:12:00,66,121.6146,2.0,4.599999999999998,7.0,1.6000000000000014,491.9419
2024-01-15 12:15:00,66,123.6111,2.0,4.699999999999999,7.2,1.5,498.9314
2024-01-15 12:18:00,69,132.5521,2.0,4.899999999999999,6.9,1.8000000000000007,523.5734
2024-01-15 12:21:00,73,134.6354,2.0,5.300000000000001,7.0,1.6000000000000014,544.2885
2024-01-15 12:24:00,71,126.0417,2.0,5.199999999999999,7.2,1.5,525.0521
2024-01-15 12:27:00,69,122.743,2.0,4.800000000000001,7.2,1.5,517.4748
2024-01-15 12:30:00,68,122.8299,2.0,4.699999999999999,7.1000000000000005,1.6000000000000014,509.8862
2024-01-15 12:33:00,69,124.7396,2.0,4.699999999999999,7.1000000000000005,1.6000000000000014,511.4058
2024-01-15 12:36:00,69,126.0417,2.0,4.899999999999999,7.000000000000001,1.5,513.4841
2024-01-15 12:39:00,68,123.0035,2.0,4.799999999999997,7.3,1.6000000000000014,512.881
2024-01-15 12:42:00,68,122.1354,2.0,4.899999999999999,7.1000000000000005,1.5,506.0427
2024-01-15 12:45:00,67,120.5729,2.0,4.699999999999999,7.2,1.5999999999999979,503.0784
2024-01-15 12:48:00,66,116.6667,2.0,4.600000000000001,7.2,1.5,496.0674
2024-01-15 12:51:00,65,115.625,2.0,4.5,7.200000000000001,1.5,487.9572
2024-01-15 12:54:00,66,116.059,2.0,4.599999999999998,7.200000000000001,1.5,489.6528
2024-01-15 12:57:00,66,116.4931,2.0,4.699999999999999,7.200000000000001,1.5,489.8647
2024-01-15 13:00:00,65,116.3195,2.0,4.699999999999999,6.999999999999999,1.3000000000000007,482.9023
2024-01-15 13:03:00,65,116.6667,2.0,4.400000000000002,6.999999999999999,1.5,480.9196
2024-01-15 13:06:00,64,111.9792,3.0,4.400000000000002,7.3,1.3999999999999986,477.708
2024-01-15 13:09:00,64,111.0243,3.0,4.400000000000002,7.4,1.3999999999999986,476.1598
2024-01-15 13:12:00,64,111.4583,3.0,4.5,7.3,1.5,477.4599
2024-01-15 13:15:00,64,110.7639,3.0,4.5,7.3999999999999995,1.4000000000000021,472.254
2024-01-15 13:18:00,64,111.7188,3.0,4.399999999999999,7.3,1.4000000000000021,477.8746
2024-01-15 13:21:00,65,112.5868,3.0,4.300000000000001,7.3,1.5,482.2711
2024-01-15 13:24:00,65,111.1111,3.0,4.400000000000002,7.3,1.5,477.28
2024-01-15 13:27:00,60,100.6944,3.0,4.300000000000001,7.3,1.1000000000000014,438.2358
2024-01-15 13:30:00,59,99.73959,3.0,4.0,7.4,1.1999999999999993,437.9432
2024-01-15 13:33:00,59,100.1736,3.0,3.8999999999999986,7.200000000000001,1.1999999999999993,437.925
2024-01-15 13:36:00,58,99.47916,3.0,4.0,7.2,1.1999999999999993,431.2941
2024-01-15 13:39:00,59,99.47916,3.0,4.0,7.200000000000001,1.1999999999999993,436.5457
2024-01-15 13:42:00,59,97.39584,3.0,3.8999999999999986,7.200000000000001,1.3000000000000007,428.5463
2024-01-15 13:45:00,58,97.22222,3.0,4.0,7.1000000000000005,1.1000000000000014,425.6725
2024-01-15 13:48:00,58,98.4375,3.0,3.8000000000000007,6.999999999999999,1.1999999999999993,429.1488
2024-01-15 13:51:00,58,100.1736,3.0,3.8000000000000007,7.1000000000000005,1.3000000000000007,426.6328
2024-01-15 13:54:00,58,100.6076,3.0,3.8999999999999986,6.999999999999999,1.1000000000000014,430.1266
2024-01-15 13:57:00,58,100.0,3.0,3.900000000000002,7.1,1.1999999999999993,427.5723
2024-01-15 14:00:00,57,97.22222,3.0,3.900000000000002,7.1,1.1999999999999993,423.4219
2024-01-15 14:03:00,57,96.26736,3.0,3.599999999999998,7.1,1.3000000000000007,416.1538
2024-01-15 14:06:00,57,96.44097,4.0,3.8000000000000007,6.999999999999999,1.0999999999999979,420.7711
2024-01-15 14:09:00,57,96.875,4.0,3.8000000000000007,6.999999999999999,1.0999999999999979,417.2666
2024-01-15 14:18:00,71,147.4826,4.0,4.899999999999999,6.4,1.5,535.3726
2024-01-15 14:21:00,72,147.4826,4.0,4.800000000000001,6.3,1.6999999999999993,535.7933
2024-01-15 14:24:00,71,147.0486,4.0,4.899999999999999,6.3,1.5,529.6685
2024-01-15 14:27:00,70,144.0972,4.0,4.800000000000001,6.2,1.5,529.1591
2024-01-15 14:30:00,70,144.7049,4.0,4.600000000000001,6.4,1.5999999999999979,527.1322
2024-01-15 14:33:00,71,145.1389,4.0,4.800000000000001,6.3,1.5999999999999979,526.9156
2024-01-15 14:36:00,71,144.5313,4.0,4.800000000000001,6.4,1.5999999999999979,533.1445
2024-01-15 14:39:00,71,145.3993,4.0,4.800000000000001,6.200000000000001,1.5,528.0845
2024-01-15 14:42:00,70,148.3507,4.0,4.699999999999999,6.2,1.6000000000000014,519.5376
2024-01-15 14:45:00,70,152.5174,4.0,4.699999999999999,6.1000000000000005,1.6999999999999993,525.8455
2024-01-15 14:48:00,71,155.0347,4.0,4.800000000000001,5.9,1.5999999999999979,532.4806
2024-01-15 14:51:00,71,155.9896,4.0,4.900000000000002,5.9,1.5999999999999979,530.0031
2024-01-15 14:54:00,72,155.9028,4.0,4.800000000000001,6.1,1.6999999999999993,532.2257
2024-01-15 14:57:00,71,151.2153,4.0,4.900000000000002,6.1000000000000005,1.5999999999999979,531.7152
2024-01-15 15:00:00,70,148.8715,4.0,4.699999999999999,6.1,1.6000000000000014,524.2545
2024-01-15 15:03:00,69,149.9132,4.0,4.699999999999999,6.0,1.5,516.634
2024-01-15 15:06:00,68,149.3056,4.0,4.5,5.9,1.5,505.9142
2024-01-15 15:09:00,68,152.0833,5.0,4.599999999999998,5.800000000000001,1.4000000000000021,508.4236
2024-01-15 15:12:00,68,155.9896,5.0,4.5,5.700000000000001,1.6000000000000014,509.3826
2024-01-15 15:15:00,68,155.3819,5.0,4.399999999999999,5.6,1.6000000000000014,508.642
2024-01-15 15:18:00,68,155.3819,5.0,4.600000000000001,5.499999999999999,1.5,503.7415
2024-01-15 15:21:00,67,155.1215,5.0,4.399999999999999,5.6,1.5,496.8948
2024-01-15 15:24:00,66,153.2986,5.0,4.5,5.499999999999999,1.5,492.8456
2024-01-15 15:27:00,65,151.4757,5.0,4.5,5.700000000000001,1.4000000000000021,489.7334
2024-01-15 15:30:00,65,148.7847,5.0,4.300000000000001,5.700000000000001,1.3999999999999986,482.4555
2024-01-15 15:33:00,65,145.9201,5.0,4.300000000000001,5.5,1.2999999999999972,479.4752
2024-01-15 15:36:00,64,144.4444,5.0,4.300000000000001,5.6,1.3000000000000007,474.4846
2024-01-15 15:39:00,64,144.6181,5.0,4.300000000000001,5.6,1.3000000000000007,473.3277
2024-01-15 15:42:00,64,145.4861,5.0,4.199999999999999,5.5,1.5,475.4988
2024-01-15 15:45:00,63,144.9653,5.0,4.099999999999998,5.5,1.4000000000000021,469.4238
2024-01-15 15:48:00,63,145.9201,5.0,4.100000000000001,5.3999999999999995,1.5,466.813
2024-01-15 15:51:00,62,146.1806,5.0,4.0,5.3999999999999995,1.3999999999999986,461.4904
2024-01-15 15:54:00,61,142.9688,5.0,4.0,5.3999999999999995,1.3000000000000007,458.5591
2024-01-15 15:57:00,62,143.6632,5.0,4.0,5.3,1.3999999999999986,456.9713
2024-01-15 16:00:00,63,144.4444,5.0,4.0,5.5,1.5,463.9302
2024-01-15 16:03:00,62,144.184,5.0,4.099999999999998,5.3999999999999995,1.3000000000000007,461.2993
2024-01-15 16:06:00,63,144.0104,6.0,3.8999999999999986,5.5,1.5,466.4407
2024-01-15 16:09:00,62,142.1007,6.0,4.199999999999999,5.5,1.4000000000000021,465.8242
2024-01-15 16:12:00,62,140.9722,6.0,4.0,5.6,1.3999999999999986,462.9674
2024-01-15 16:15:00,61,139.9306,6.0,4.0,5.4,1.3000000000000007,454.6422
2024-01-15 16:18:00,62,142.9688,6.0,4.0,5.5,1.3999999999999986,453.3713
2024-01-15 16:21:00,61,141.4063,6.0,3.900000000000002,5.5,1.3999999999999986,454.4302
2024-01-15 16:24:00,61,143.316,6.0,3.8999999999999986,5.3,1.4000000000000021,448.5897
2024-01-15 16:27:00,61,144.2708,6.0,4.0,5.3999999999999995,1.3999999999999986,455.2909
2024-01-15 16:30:00,61,144.0104,6.0,4.0,5.3999999999999995,1.3000000000000007,453.4513
2024-01-15 16:33:00,61,144.7049,6.0,3.8999999999999986,5.3999999999999995,1.6000000000000014,453.5016
2024-01-15 16:36:00,62,145.3993,6.0,4.099999999999998,5.3999999999999995,1.3000000000000007,456.3066
2024-01-15 16:39:00,62,144.2708,6.0,4.0,5.3999999999999995,1.3999999999999986,450.6853
2024-01-15 16:42:00,60,145.5729,6.0,3.900000000000002,5.3,1.3000000000000007,446.361
2024-01-15 16:45:00,60,146.0069,6.0,3.6999999999999993,5.2,1.3000000000000007,445.5556
2024-01-15 16:48:00,61,145.3993,6.0,4.0,5.3,1.3000000000000007,450.2853
2024-01-15 16:51:00,60,145.0521,6.0,3.8999999999999986,5.2,1.4000000000000021,446.5995
2024-01-15 16:54:00,60,144.184,6.0,4.100000000000001,5.3,1.3000000000000007,445.4401
2024-01-15 16:57:00,60,143.4028,6.0,4.0,5.3999999999999995,1.3000000000000007,447.5406
2024-01-15 17:00:00,60,142.3611,6.0,3.900000000000002,5.3999999999999995,1.3000000000000007,449.8683
2024-01-15 17:03:00,60,143.75,6.0,3.8000000000000007,5.3999999999999995,1.3000000000000007,446.8328
2024-01-15 17:06:00,62,142.5347,6.0,4.0,5.3999999999999995,1.3999999999999986,454.8445
2024-01-15 17:09:00,61,142.4479,7.0,4.100000000000001,5.499999999999999,1.3999999999999986,455.3521
2024-01-15 17:12:00,61,144.4444,7.0,3.900000000000002,5.3,1.3999999999999986,457.115
2024-01-15 17:15:00,62,146.0069,7.0,4.0,5.3,1.4000000000000021,459.8329
2024-01-15 17:18:00,63,148.3507,7.0,4.0,5.3,1.3999999999999986,461.3489
2024-01-15 17:21:00,62,149.4792,7.0,4.100000000000001,5.3,1.3000000000000007,462.6423
2024-01-15 17:24:00,63,150.2604,7.0,4.199999999999999,5.3,1.3999999999999986,468.0961
2024-01-15 17:27:00,63,150.2604,7.0,4.100000000000001,5.3,1.3999999999999986,468.6946
2024-01-15 17:30:00,63,151.0417,7.0,4.200000000000003,5.3,1.1999999999999993,467.9639
2024-01-15 17:33:00,63,150.7813,7.0,4.199999999999999,5.3999999999999995,1.3999999999999986,469.4722
2024-01-15 17:36:00,63,150.6077,7.0,4.100000000000001,5.3999999999999995,1.5,469.8977
2024-01-15 17:39:00,63,150.7813,7.0,4.100000000000001,5.499999999999999,1.3999999999999986,473.4063
2024-01-15 17:42:00,65,151.4757,7.0,4.300000000000001,5.5,1.5,486.5574
2024-01-15 17:45:00,65,151.2153,7.0,4.300000000000001,5.5,1.5,488.6594
2024-01-15 17:48:00,65,151.9965,7.0,4.399999999999999,5.5,1.5,487.1591
2024-01-15 17:51:00,65,152.3438,7.0,4.300000000000001,5.5,1.5999999999999979,489.938
2024-01-15 17:54:00,65,150.9549,7.0,4.199999999999999,5.5,1.4000000000000021,484.6385
2024-01-15 17:57:00,66,152.691,7.0,4.100000000000001,5.5,1.5,487.8085
2024-01-15 18:00:00,64,153.125,7.0,4.300000000000001,5.3999999999999995,1.5,484.6163
2024-01-15 18:03:00,65,152.9514,7.0,4.200000000000003,5.5,1.5,486.6465
2024-01-15 18:06:00,65,153.3854,8.0,4.300000000000001,5.3999999999999995,1.4000000000000021,482.7592
2024-01-15 18:09:00,65,153.2118,8.0,4.200000000000003,5.5,1.5999999999999979,485.274
2024-01-15 18:12:00,65,152.5174,8.0,4.300000000000001,5.5,1.5,484.0979
2024-01-15 18:15:00,65,154.0798,8.0,4.199999999999999,5.3999999999999995,1.4000000000000021,481.8925
2024-01-15 18:18:00,65,155.816,8.0,4.199999999999999,5.3999999999999995,1.4000000000000021,482.1736
2024-01-15 18:21:00,65,154.1667,8.0,4.0,5.3999999999999995,1.6000000000000014,484.7538
2024-01-15 18:24:00,64,153.559,8.0,4.300000000000001,5.6000000000000005,1.4000000000000021,477.5919
2024-01-15 18:27:00,64,151.9097,8.0,4.399999999999999,5.3999999999999995,1.3000000000000007,475.8976
2024-01-15 18:30:00,64,151.3889,8.0,4.300000000000001,5.3999999999999995,1.3999999999999986,474.1277
2024-01-15 18:33:00,63,150.6944,8.0,4.300000000000001,5.3999999999999995,1.3999999999999986,474.2393
2024-01-15 18:36:00,64,150.7813,8.0,4.200000000000003,5.3999999999999995,1.3999999999999986,472.0703
2024-01-15 18:39:00,63,150.3472,8.0,4.199999999999999,5.3999999999999995,1.5,469.4548
2024-01-15 18:42:00,63,150.0868,8.0,4.200000000000003,5.3,1.2999999999999972,468.5015
2024-01-15 18:45:00,64,149.7396,8.0,4.199999999999999,5.3999999999999995,1.3999999999999986,476.5087
2024-01-15 18:48:00,63,150.7813,8.0,4.200000000000003,5.3,1.1999999999999993,470.7488
2024-01-15 18:51:00,63,149.4792,8.0,4.200000000000003,5.3999999999999995,1.1999999999999993,469.7331
2024-01-15 18:54:00,63,149.7396,8.0,4.099999999999998,5.3999999999999995,1.5,470.8046
2024-01-15 18:57:00,63,149.7396,8.0,4.0,5.2,1.5,466.7607
2024-01-15 19:00:00,62,148.0903,8.0,4.0,5.3,1.4000000000000021,465.7956
2024-01-15 19:03:00,63,149.7396,8.0,4.300000000000001,5.3999999999999995,1.2999999999999972,467.272
2024-01-15 19:06:00,62,150.0868,9.0,4.300000000000001,5.3,1.1999999999999993,460.3339
2024-01-15 19:09:00,62,149.8264,9.0,4.099999999999998,5.3,1.4000000000000021,461.2829
2024-01-15 19:12:00,62,150.9549,9.0,4.100000000000001,5.3,1.5,463.5004
2024-01-15 19:15:00,62,151.1285,9.0,4.0,5.2,1.3999999999999986,460.6953
2024-01-15 19:18:00,62,149.2188,9.0,4.0,5.3,1.4000000000000021,457.2356
2024-01-15 19:21:00,61,147.7431,9.0,3.900000000000002,5.3,1.3000000000000007,453.9311
2024-01-15 19:24:00,61,148.1771,9.0,4.0,5.3,1.3999999999999986,457.8232
2024-01-15 19:27:00,60,147.6563,9.0,4.0,5.2,1.3000000000000007,454.0895
2024-01-15 19:30:00,62,150.0868,9.0,4.099999999999998,5.3,1.3000000000000007,464.5984
2024-01-15 19:33:00,62,148.6111,9.0,4.100000000000001,5.2,1.1999999999999993,463.971
2024-01-15 19:36:00,62,148.9583,9.0,3.900000000000002,5.2,1.3999999999999986,457.1402
2024-01-15 19:39:00,62,148.8715,9.0,4.099999999999998,5.1000000000000005,1.2000000000000028,456.0621
2024-01-15 19:42:00,62,148.9583,9.0,4.099999999999998,5.3,1.4000000000000021,461.1357
2024-01-15 19:45:00,61,148.6111,9.0,4.099999999999998,5.2,1.2000000000000028,457.6157
2024-01-15 19:48:00,63,149.6528,9.0,4.199999999999999,5.3999999999999995,1.1999999999999993,465.2469
2024-01-15 19:51:00,62,149.8264,9.0,4.099999999999998,5.3999999999999995,1.3000000000000007,459.5321
2024-01-15 19:54:00,62,150.6944,9.0,4.0,5.2,1.3999999999999986,464.4365
2024-01-15 19:57:00,62,150.6077,9.0,4.199999999999999,5.3,1.4000000000000021,466.4833
2024-01-15 20:00:00,62,148.8715,9.0,4.100000000000001,5.3,1.3999999999999986,463.9305
2024-01-15 20:03:00,63,150.2604,9.0,4.099999999999998,5.3999999999999995,1.4000000000000021,465.7997
2024-01-15 20:06:00,61,150.7813,10.0,4.0,5.3999999999999995,1.3000000000000007,460.8286
2024-01-15 20:09:00,60,151.6493,10.0,4.0,5.2,1.3000000000000007,452.2923
2024-01-15 20:12:00,62,151.4757,10.0,4.199999999999999,5.2,1.3000000000000007,457.5021
2024-01-15 20:15:00,61,151.2153,10.0,4.099999999999998,5.2,1.5,456.6582
2024-01-15 20:18:00,62,150.7813,10.0,4.100000000000001,5.2,1.3999999999999986,462.1974
2024-01-15 20:21:00,62,150.0868,10.0,4.100000000000001,5.000000000000001,1.3999999999999986,460.9429
2024-01-15 20:24:00,63,151.1285,10.0,4.199999999999999,5.3,1.3000000000000007,466.8801
2024-01-15 20:27:00,63,153.559,10.0,3.8000000000000007,5.3999999999999995,1.3999999999999986,466.5853
2024-01-15 20:30:00,65,152.691,10.0,4.300000000000001,5.200000000000001,1.3999999999999986,479.2379
2024-01-15 20:33:00,65,153.6458,10.0,4.300000000000001,5.300000000000001,1.2999999999999972,478.334
2024-01-15 20:36:00,63,152.691,10.0,4.399999999999999,5.4,1.3000000000000007,470.124
2024-01-15 20:45:00,63,151.8229,10.0,4.300000000000001,5.3,1.1999999999999993,468.3567
2024-01-15 20:48:00,63,152.2569,10.0,4.300000000000001,5.300000000000001,1.3000000000000007,477.4123
2024-01-15 20:51:00,63,154.5139,10.0,4.199999999999999,5.300000000000001,1.3000000000000007,471.1073
2024-01-15 20:54:00,64,153.2118,10.0,4.199999999999999,5.4,1.3000000000000007,472.7202
2024-01-15 20:57:00,64,152.4306,10.0,4.300000000000001,5.4,1.3999999999999986,473.7305
2024-01-15 21:00:00,62,150.7813,10.0,4.100000000000001,5.1000000000000005,1.3999999999999986,465.7663
2024-01-15 21:03:00,63,149.9132,10.0,4.100000000000001,5.4,1.3999999999999986,466.6281
2024-01-15 21:06:00,62,151.9097,10.0,4.100000000000001,5.4,1.5,467.7047
2024-01-15 21:09:00,62,151.9097,11.0,4.0,5.300000000000001,1.3999999999999986,468.6752
2024-01-15 21:12:00,62,151.5625,11.0,4.100000000000001,5.2,1.3999999999999986,464.6084
2024-01-15 21:15:00,63,151.1285,11.0,4.100000000000001,5.2,1.3999999999999986,464.5199
2024-01-15 21:18:00,62,149.6528,11.0,3.8999999999999986,5.1000000000000005,1.4000000000000021,459.3045
2024-01-15 21:21:00,61,148.0903,11.0,3.8999999999999986,5.3,1.4000000000000021,453.3004
2024-01-15 21:24:00,61,148.8715,11.0,4.100000000000001,5.2,1.3000000000000007,455.1763
2024-01-15 21:27:00,61,148.4375,11.0,4.100000000000001,5.2,1.3000000000000007,462.1973
2024-01-15 21:30:00,62,148.4375,11.0,4.100000000000001,5.300000000000001,1.3999999999999986,464.4627
2024-01-15 21:33:00,63,148.6111,11.0,4.199999999999999,5.4,1.3999999999999986,459.9982
2024-01-15 21:36:00,63,147.9167,11.0,4.100000000000001,5.4,1.3999999999999986,463.6985
2024-01-15 21:39:00,63,148.6111,11.0,4.199999999999999,5.4,1.3999999999999986,464.5901
2024-01-15 21:42:00,63,149.6528,11.0,4.100000000000001,5.1,1.3999999999999986,465.4989
2024-01-15 21:45:00,63,149.0451,11.0,4.100000000000001,5.300000000000001,1.3999999999999986,468.7444
2024-01-15 21:48:00,62,148.0903,11.0,4.100000000000001,5.200000000000001,1.3999999999999986,464.2527
2024-01-15 21:51:00,62,147.309,11.0,4.100000000000001,5.2,1.3999999999999986,456.5776
2024-01-15 21:54:00,60,146.1806,11.0,4.0,5.3,1.3000000000000007,451.7122
2024-01-15 21:57:00,60,145.1389,11.0,3.900000000000002,5.2,1.3999999999999986,441.8904
2024-01-15 22:00:00,61,148.0903,11.0,4.099999999999998,5.1000000000000005,1.4000000000000021,451.3406
2024-01-15 22:03:00,61,149.2188,11.0,4.0,5.2,1.3000000000000007,450.4468
2024-01-15 22:06:00,61,150.9549,12.0,4.0,5.2,1.4000000000000021,454.437
2024-01-15 22:09:00,61,150.0868,12.0,4.100000000000001,5.2,1.3000000000000007,454.5194
2024-01-15 22:12:00,60,147.2222,12.0,4.0,5.2,1.3000000000000007,453.7361
2024-01-15 22:15:00,61,143.316,12.0,4.0,5.1000000000000005,1.3000000000000007,451.4564
2024-01-15 22:18:00,59,144.0972,12.0,3.8999999999999986,5.2,1.1999999999999993,440.4756
2024-01-15 22:21:00,60,143.5764,12.0,3.8999999999999986,5.200000000000001,1.3000000000000007,444.3402
2024-01-15 22:24:00,59,143.8368,12.0,3.900000000000002,5.1000000000000005,1.2999999999999972,442.0056
2024-01-15 22:27:00,59,145.4861,12.0,3.8000000000000007,5.2,1.2999999999999972,446.0254
2024-01-15 22:30:00,59,144.7049,12.0,3.8000000000000007,5.000000000000001,1.3999999999999986,439.7705
2024-01-15 22:33:00,59,143.75,12.0,4.0,5.1000000000000005,1.1999999999999993,439.8631
2024-01-15 22:36:00,60,144.5313,12.0,3.5,5.1000000000000005,1.1999999999999993,442.4224
2024-01-15 22:39:00,59,145.1389,12.0,4.0,5.2,1.1999999999999993,445.0804
2024-01-15 22:42:00,60,143.5764,12.0,3.6999999999999993,5.300000000000001,1.3999999999999986,442.7779
2024-01-15 22:45:00,59,144.184,12.0,3.6999999999999993,5.1000000000000005,1.4000000000000021,446.3118
2024-01-15 22:48:00,59,138.9757,12.0,3.8000000000000007,5.1000000000000005,1.1999999999999993,434.424
2024-01-15 22:51:00,58,125.0,12.0,3.599999999999998,5.1000000000000005,1.2000000000000028,426.0193
2024-01-15 22:54:00,55,134.9826,12.0,3.3999999999999986,5.2,1.1999999999999993,408.1104
2024-01-15 22:57:00,57,137.6736,12.0,3.6000000000000014,5.2,1.1999999999999993,420.842
2024-01-15 23:00:00,58,138.8021,12.0,3.6000000000000014,5.1000000000000005,1.3000000000000007,425.605
2024-01-15 23:03:00,57,138.6285,12.0,3.6000000000000014,5.0,1.3000000000000007,421.6568
2024-01-15 23:06:00,56,137.5868,13.0,3.6000000000000014,5.1000000000000005,1.3000000000000007,419.4261
2024-01-15 23:09:00,56,137.066,13.0,3.5,5.1000000000000005,1.1999999999999993,418.3521
2024-01-15 23:12:00,57,133.6806,13.0,3.6000000000000014,5.1000000000000005,1.1999999999999993,414.6646
2024-01-15 23:15:00,56,132.9861,13.0,3.6000000000000014,5.1000000000000005,1.1999999999999993,415.4947
2024-01-15 23:18:00,56,132.9861,13.0,3.5,5.1000000000000005,1.1999999999999993,411.4807
2024-01-15 23:21:00,56,134.2882,13.0,3.400000000000002,5.1000000000000005,1.3999999999999986,413.8763
2024-01-15 23:24:00,56,134.7222,13.0,3.5,5.000000000000001,1.3000000000000007,415.6155
2024-01-15 23:27:00,57,135.3299,13.0,3.6000000000000014,5.1000000000000005,1.3999999999999986,425.6028
2024-01-15 23:33:00,58,133.5938,13.0,4.099999999999998,5.1000000000000005,1.2000000000000028,421.1835
2024-01-15 23:36:00,56,131.684,13.0,4.400000000000002,5.2,0.8999999999999986,418.0767
2024-01-15 23:39:00,55,131.1632,13.0,4.0,5.2,1.3000000000000007,414.6989
2024-01-15 23:42:00,57,132.3785,13.0,4.199999999999999,5.2,1.1000000000000014,419.0653
2024-01-15 23:45:00,56,133.1597,13.0,4.100000000000001,5.1000000000000005,1.1999999999999993,417.5955
2024-01-15 23:48:00,56,134.4618,13.0,4.100000000000001,5.1000000000000005,1.0999999999999979,416.8615
2024-01-15 23:51:00,56,135.4167,13.0,4.300000000000001,5.1000000000000005,1.0,418.2266
2024-01-15 23:54:00,57,133.7674,13.0,4.199999999999999,5.000000000000001,1.1000000000000014,423.7047
2024-01-15 23:57:00,56,132.9861,13.0,4.300000000000001,5.1000000000000005,1.1000000000000014,418.3235
2024-01-16 00:00:00,56,132.8993,13.0,4.100000000000001,5.1000000000000005,1.1999999999999993,413.3753
2024-01-16 00:03:00,55,133.5938,13.0,4.199999999999999,5.000000000000001,1.1000000000000014,407.0581
2024-01-16 00:06:00,56,132.4653,14.0,4.199999999999999,5.000000000000001,1.1000000000000014,412.2018
2024-01-16 00:09:00,56,131.5972,14.0,4.0,5.000000000000001,1.1000000000000014,408.0552
2024-01-16 00:12:00,55,133.3333,14.0,4.0,5.000000000000001,1.0999999999999979,410.8039
2024-01-16 00:15:00,56,133.8542,14.0,4.0,5.000000000000001,1.0,410.4285
2024-01-16 00:18:00,56,133.6806,14.0,4.100000000000001,5.000000000000001,1.0,410.4656
2024-01-16 00:21:00,56,133.1597,14.0,4.100000000000001,5.000000000000001,1.0999999999999979,410.373
2024-01-16 00:24:00,56,132.8125,14.0,4.199999999999999,5.1000000000000005,1.1000000000000014,419.3247
2024-01-16 00:27:00,55,130.2951,14.0,4.0,5.1000000000000005,1.1000000000000014,402.9355
2024-01-16 00:30:00,55,131.8576,14.0,4.099999999999998,5.000000000000001,1.0,400.2969
2024-01-16 00:33:00,54,129.0799,14.0,4.0,4.8999999999999995,1.0,401.7231
2024-01-16 00:36:00,55,130.3819,14.0,4.0,4.999999999999999,1.1000000000000014,400.9757
2024-01-16 00:39:00,55,132.7257,14.0,4.100000000000001,4.8999999999999995,1.0,405.5657
2024-01-16 00:42:00,54,132.3785,14.0,4.100000000000001,4.799999999999999,1.0,396.7451
2024-01-16 00:45:00,54,131.1632,14.0,4.100000000000001,4.9,0.8000000000000007,398.0917
2024-01-16 00:48:00,55,131.4236,14.0,4.0,4.8999999999999995,1.1000000000000014,405.6113
2024-01-16 00:51:00,55,128.6458,14.0,4.0,5.1000000000000005,1.1000000000000014,401.9437
2024-01-16 00:54:00,54,126.8229,14.0,3.900000000000002,4.999999999999999,1.0999999999999979,399.2407
2024-01-16 00:57:00,55,128.559,14.0,3.900000000000002,4.8999999999999995,0.8999999999999986,395.7671
2024-01-16 01:00:00,54,128.125,14.0,4.0,4.8999999999999995,1.0,395.5536
2024-01-16 01:03:00,55,129.7743,14.0,3.8000000000000007,4.999999999999999,1.0,404.2664
2024-01-16 01:06:00,54,129.3403,15.0,4.0,4.999999999999999,1.0,404.0782
2024-01-16 01:09:00,54,129.9479,15.0,4.100000000000001,4.8999999999999995,0.8999999999999986,403.918
2024-01-16 01:12:00,54,129.9479,15.0,4.0,5.000000000000001,1.1000000000000014,399.7923
2024-01-16 01:15:00,54,129.4271,15.0,3.900000000000002,4.8,1.1999999999999993,400.0499
2024-01-16 01:18:00,54,129.3403,15.0,3.900000000000002,5.000000000000001,1.0999999999999979,397.9044
2024-01-16 01:21:00,55,127.9514,15.0,4.100000000000001,5.1000000000000005,1.0999999999999979,409.754
2024-01-16 01:24:00,56,126.4757,15.0,4.0,5.1,1.1999999999999993,411.8255
2024-01-16 01:27:00,55,126.8229,15.0,3.900000000000002,5.1000000000000005,1.0999999999999979,405.2863
2024-01-16 01:30:00,54,126.0417,15.0,3.8000000000000007,5.1000000000000005,1.1999999999999993,405.809
2024-01-16 01:33:00,54,127.7778,15.0,4.0,5.1000000000000005,1.0,399.4765
2024-01-16 01:36:00,53,127.691,15.0,3.8000000000000007,4.9,1.0,397.0668
2024-01-16 01:39:00,53,129.2535,15.0,3.900000000000002,4.800000000000001,1.0999999999999979,392.8365
2024-01-16 01:42:00,54,130.5556,15.0,3.900000000000002,5.000000000000001,1.0,397.42
2024-01-16 01:45:00,55,128.559,15.0,3.900000000000002,4.8999999999999995,1.2999999999999972,410.8754
2024-01-16 01:48:00,53,126.8229,15.0,4.0,5.1000000000000005,0.9000000000000021,393.8108
2024-01-16 01:51:00,54,125.6076,15.0,3.900000000000002,5.1000000000000005,1.0,399.6792
2024-01-16 01:54:00,55,125.1736,15.0,3.900000000000002,5.1000000000000005,1.0,395.465
2024-01-16 01:57:00,53,124.6528,15.0,3.8000000000000007,4.999999999999999,1.0,396.1851
2024-01-16 02:00:00,55,126.7361,15.0,3.8000000000000007,4.8999999999999995,1.1000000000000014,398.233
2024-01-16 02:03:00,55,126.9097,15.0,3.900000000000002,4.999999999999999,1.1999999999999993,399.6786
2024-01-16 02:06:00,54,127.3438,16.0,3.900000000000002,4.999999999999999,1.0,397.6305
2024-01-16 02:09:00,54,127.2569,16.0,3.900000000000002,4.999999999999999,1.0999999999999979,396.2304
2024-01-16 02:12:00,54,126.2153,16.0,3.900000000000002,4.999999999999999,1.0,396.26
2024-01-16 02:15:00,53,126.3021,16.0,3.900000000000002,4.999999999999999,1.0,393.3388
2024-01-16 02:18:00,53,126.2153,16.0,3.8000000000000007,5.000000000000001,1.1000000000000014,390.6159
2024-01-16 02:21:00,52,127.0833,16.0,4.0,4.8999999999999995,1.0,394.1414
2024-01-16 02:24:00,54,126.4757,16.0,3.8000000000000007,4.999999999999999,1.1000000000000014,394.939
2024-01-16 02:27:00,54,126.4757,16.0,3.8000000000000007,4.999999999999999,1.0,395.7036
2024-01-16 02:30:00,53,127.6042,16.0,3.900000000000002,4.999999999999999,1.0,396.2651
2024-01-16 02:33:00,54,124.7396,16.0,3.900000000000002,4.8999999999999995,1.0999999999999979,398.3703
2024-01-16 02:36:00,54,124.7396,16.0,3.900000000000002,5.0,1.0999999999999979,396.7111
2024-01-16 02:39:00,54,125.7813,16.0,3.8000000000000007,5.0,1.1000000000000014,387.8699
2024-01-16 02:42:00,53,125.1736,16.0,4.100000000000001,4.8999999999999995,0.6999999999999993,390.7629
2024-01-16 02:45:00,54,126.0417,16.0,3.6999999999999993,4.8999999999999995,1.1000000000000014,388.6423
2024-01-16 02:48:00,53,125.5208,16.0,3.6999999999999993,4.999999999999999,1.1000000000000014,388.4327
2024-01-16 02:51:00,52,124.6528,16.0,3.799999999999997,4.8999999999999995,1.0,384.4536
2024-01-16 02:54:00,51,122.8299,16.0,3.6000000000000014,4.8999999999999995,1.0,382.2356
2024-01-16 02:57:00,52,123.7847,16.0,3.6000000000000014,4.8,1.0,381.7963
2024-01-16 03:00:00,53,124.1319,16.0,3.6999999999999993,4.8999999999999995,1.1000000000000014,388.4246
2024-01-16 03:03:00,52,123.8715,16.0,3.8000000000000007,4.8,1.0999999999999979,381.8568
2024-01-16 03:06:00,52,123.6111,16.0,3.6999999999999993,4.8,0.9000000000000021,382.2867
2024-01-16 03:09:00,53,123.2639,17.0,3.6000000000000014,4.8,1.1999999999999993,383.3568
2024-01-16 03:12:00,52,122.0486,17.0,3.8000000000000007,4.8999999999999995,1.0,384.993
2024-01-16 03:15:00,51,122.5694,17.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,381.1007
2024-01-16 03:18:00,52,124.1319,17.0,3.6999999999999993,4.8999999999999995,1.0999999999999979,382.3549
2024-01-16 03:21:00,52,123.2639,17.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,385.0515
2024-01-16 03:24:00,52,122.8299,17.0,3.6999999999999993,4.8999999999999995,1.0,383.1634
2024-01-16 03:27:00,52,123.4375,17.0,3.6999999999999993,4.8,1.0,380.9273
2024-01-16 03:30:00,51,118.6632,17.0,3.6999999999999993,4.8999999999999995,0.7000000000000028,376.2743
2024-01-16 03:33:00,50,118.2292,17.0,3.5,4.8,0.9000000000000021,368.6096
2024-01-16 03:36:00,50,120.1389,17.0,3.5,4.8999999999999995,0.9000000000000021,369.9413
2024-01-16 03:39:00,50,119.0104,17.0,3.5,4.8,1.0,366.4653
2024-01-16 03:42:00,50,118.6632,17.0,3.400000000000002,4.8,1.0,365.8855
2024-01-16 03:45:00,51,119.3576,17.0,3.400000000000002,4.7,1.0,366.3792
2024-01-16 03:48:00,51,118.0555,17.0,3.6000000000000014,4.8,0.8999999999999986,372.8284
2024-01-16 03:51:00,51,117.5347,17.0,3.6000000000000014,4.5,0.8999999999999986,373.5038
2024-01-16 03:54:00,49,119.0972,17.0,3.400000000000002,4.6,0.8999999999999986,375.0658
2024-01-16 03:57:00,50,115.9722,17.0,3.5,4.8999999999999995,1.0,376.7003
2024-01-16 04:00:00,50,116.6667,17.0,3.5,4.8999999999999995,0.8000000000000007,363.2658
2024-01-16 04:03:00,49,119.5313,17.0,3.1999999999999993,4.8,1.1000000000000014,365.9156
2024-01-16 04:06:00,50,118.0555,18.0,3.599999999999998,4.799999999999999,0.9000000000000021,363.8793
2024-01-16 04:09:00,49,117.9688,18.0,3.5,4.8,0.8999999999999986,363.6102
2024-01-16 04:12:00,50,118.2292,18.0,3.400000000000002,4.8999999999999995,1.0,372.9404
2024-01-16 04:15:00,51,118.0555,18.0,3.599999999999998,4.8,1.0,373.4101
2024-01-16 04:18:00,51,117.2743,18.0,3.599999999999998,4.8999999999999995,0.9000000000000021,369.8912
2024-01-16 04:21:00,52,117.5347,18.0,3.3999999999999986,5.0,1.1000000000000014,376.844
2024-01-16 04:24:00,51,117.5347,18.0,3.6999999999999993,4.9,1.0,374.8371
2024-01-16 04:27:00,51,116.4063,18.0,3.599999999999998,4.8999999999999995,1.0,372.2382
2024-01-16 04:30:00,51,116.4931,18.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,370.7387
2024-01-16 04:33:00,51,115.191,18.0,3.599999999999998,5.0,0.8000000000000007,360.1033
2024-01-16 04:36:00,49,114.5833,18.0,3.3000000000000007,4.8,0.8000000000000007,357.2643
2024-01-16 04:39:00,49,116.2326,18.0,3.3000000000000007,4.8,1.0,363.1306
2024-01-16 04:42:00,50,118.2292,18.0,3.3000000000000007,4.8,1.0,367.0746
2024-01-16 04:45:00,50,116.8403,18.0,3.5,4.8999999999999995,0.9000000000000021,362.4207
2024-01-16 04:48:00,49,117.1007,18.0,3.3000000000000007,4.7,1.0,362.0364
2024-01-16 04:51:00,50,116.8403,18.0,3.3000000000000007,4.8,1.1000000000000014,369.6945
2024-01-16 04:54:00,51,115.4514,18.0,3.400000000000002,4.8999999999999995,1.0,368.5905
2024-01-16 04:57:00,51,114.4965,18.0,3.3000000000000007,4.8,1.1000000000000014,365.6541
2024-01-16 05:00:00,50,116.9271,18.0,3.400000000000002,4.8999999999999995,1.0,364.809
2024-01-16 05:03:00,51,116.4063,18.0,3.5,4.9,0.9000000000000021,375.2423
2024-01-16 05:06:00,51,117.6215,19.0,3.5,5.1,0.9000000000000021,371.5808
2024-01-16 05:09:00,51,115.8854,19.0,3.6000000000000014,4.8,0.8000000000000007,369.8738
2024-01-16 05:12:00,50,115.625,19.0,3.5,4.8,1.0,367.3462
2024-01-16 05:15:00,50,115.1042,19.0,3.599999999999998,4.8999999999999995,0.9000000000000021,367.8635
2024-01-16 05:18:00,48,113.8889,19.0,3.400000000000002,4.8,0.8999999999999986,357.4753
2024-01-16 05:21:00,49,113.8889,19.0,3.299999999999997,4.8,0.9000000000000021,355.7803
2024-01-16 05:24:00,48,113.4549,19.0,3.400000000000002,4.8999999999999995,1.0,365.2023
2024-01-16 05:27:00,49,113.8021,19.0,3.3000000000000007,4.8,1.0,355.4924
2024-01-16 05:30:00,48,114.4965,19.0,3.3000000000000007,4.8,0.8000000000000007,357.5666
2024-01-16 05:33:00,48,113.6285,19.0,3.3000000000000007,4.7,0.8000000000000007,354.7083
2024-01-16 05:36:00,48,112.8472,19.0,3.299999999999997,4.6,0.8000000000000007,350.39
2024-01-16 05:39:00,49,113.0208,19.0,3.3000000000000007,4.7,1.0,360.7739
2024-01-16 05:42:00,49,112.8472,19.0,3.3999999999999986,4.6000000000000005,1.0,354.1847
2024-01-16 05:45:00,49,113.8889,19.0,3.1999999999999993,4.8,0.9000000000000021,354.5761
2024-01-16 05:48:00,50,114.1493,19.0,3.3000000000000007,4.7,1.1000000000000014,361.6706
2024-01-16 05:51:00,49,114.4965,19.0,3.3000000000000007,4.8,0.6999999999999993,362.4146
2024-01-16 05:54:00,48,115.1042,19.0,3.299999999999997,4.7,0.9000000000000021,353.8386
2024-01-16 05:57:00,49,115.1042,19.0,3.1000000000000014,4.7,1.0,356.6644
2024-01-16 06:06:00,49,113.0208,19.0,3.1999999999999993,4.6000000000000005,0.8999999999999986,356.1647
2024-01-16 06:09:00,48,112.7604,20.0,3.1000000000000014,4.500000000000001,1.0,349.5003
2024-01-16 06:12:00,48,111.9792,20.0,3.1999999999999993,4.7,0.9000000000000021,346.152
2024-01-16 06:15:00,47,90.01736,20.0,3.1000000000000014,5.1000000000000005,0.8999999999999986,333.9158
2024-01-22 09:21:00,45,101.3021,20.0,1.5999999999999979,1.8999999999999995,1.8000000000000007,327.0809
2024-01-22 09:24:00,50,138.0208,20.0,2.5,3.0,1.6000000000000014,317.7118
2024-01-22 09:27:00,47,137.6736,20.0,3.1999999999999993,3.5999999999999996,1.0,338.3057
2024-01-22 09:30:00,46,137.066,20.0,3.1999999999999993,3.5,0.8999999999999986,333.8129
2024-01-22 09:33:00,50,151.5625,20.0,3.3999999999999986,4.0,1.3000000000000007,377.7547
2024-01-22 09:36:00,52,146.2674,20.0,3.900000000000002,4.0,1.0999999999999979,388.7413
2024-01-22 09:39:00,51,137.934,20.0,3.8000000000000007,4.3,0.6999999999999993,360.9152
2024-01-22 09:42:00,49,138.8889,20.0,3.6000000000000014,3.999999999999999,0.8999999999999986,363.0451
2024-01-22 09:45:00,49,141.2326,20.0,3.6999999999999993,4.000000000000001,0.8999999999999986,362.3364
2024-01-22 09:48:00,51,143.316,20.0,3.8000000000000007,4.0,1.0,365.7521
2024-01-22 09:51:00,53,177.5173,20.0,3.799999999999997,4.1,1.6000000000000014,383.4832
2024-01-22 09:54:00,49,114.3229,20.0,4.800000000000001,4.3,0.3999999999999986,358.7253
2024-02-19 15:54:00,49,92.36111,20.0,1.5999999999999979,4.0,2.5,351.4214
2024-02-19 15:57:00,57,132.9861,20.0,3.8000000000000007,5.9,1.6999999999999993,456.6075
2024-02-19 16:00:00,62,125.434,20.0,4.600000000000001,6.3,1.5999999999999979,471.2771
2024-02-19 16:03:00,62,124.0451,21.0,4.599999999999998,6.5,1.5,461.2455
2024-02-19 16:06:00,62,122.743,21.0,4.600000000000001,6.6,1.3999999999999986,462.9322
2024-02-19 16:09:00,61,120.6597,21.0,4.900000000000002,6.5,1.3999999999999986,453.8911
2024-02-19 16:12:00,61,120.8333,21.0,4.900000000000002,6.5,1.3999999999999986,456.1244
2024-02-19 16:15:00,63,122.3958,21.0,5.100000000000001,6.5,1.3999999999999986,464.8465
2024-02-19 16:18:00,63,124.0451,21.0,5.099999999999998,6.7,1.3000000000000007,470.0964
2024-02-19 16:21:00,64,124.7396,21.0,5.300000000000001,6.6,1.3999999999999986,478.6696
2024-02-19 16:24:00,64,126.6493,21.0,5.300000000000001,6.6,1.5,481.002
2024-02-19 16:27:00,65,122.1354,21.0,5.199999999999999,6.7,1.5,482.2342
2024-02-19 16:30:00,65,122.309,21.0,5.400000000000002,6.7,1.3999999999999986,482.5797
2024-02-19 16:33:00,65,124.1319,21.0,5.300000000000001,6.6000000000000005,1.3999999999999986,486.2214
2024-02-19 16:36:00,65,124.7396,21.0,5.300000000000001,6.8,1.3999999999999986,481.9931
2024-02-19 16:39:00,65,125.9549,21.0,5.5,6.7,1.1999999999999993,483.5843
2024-02-19 16:42:00,65,127.5174,21.0,5.399999999999999,6.7,1.4000000000000021,488.9135
2024-02-19 16:45:00,66,125.9549,21.0,5.399999999999999,6.7,1.4000000000000021,491.0448
2024-02-19 16:48:00,66,122.743,21.0,5.399999999999999,6.8,1.4000000000000021,493.6395
2024-02-19 16:51:00,66,122.5694,21.0,5.399999999999999,6.9,1.4000000000000021,488.3743
2024-02-19 16:54:00,66,121.0938,21.0,5.300000000000001,6.8,1.5,486.3876
2024-02-19 16:57:00,65,120.5729,21.0,5.300000000000001,6.9,1.3999999999999986,484.1699
2024-02-19 17:00:00,65,121.6146,21.0,5.5,6.8,1.3000000000000007,484.7771
2024-02-19 17:03:00,64,122.8299,22.0,5.300000000000001,6.7,1.3999999999999986,469.543
2024-02-19 17:06:00,64,122.4826,22.0,5.199999999999999,6.7,1.3000000000000007,475.5678
2024-02-19 17:09:00,65,122.9167,22.0,5.100000000000001,6.7,1.5,482.9341
2024-02-19 17:12:00,64,121.9618,22.0,5.199999999999999,6.8,1.3999999999999986,480.0447
2024-02-19 17:15:00,63,118.4028,22.0,5.199999999999999,6.7,1.3000000000000007,464.5588
2024-02-19 17:18:00,63,118.4028,22.0,5.099999999999998,6.6000000000000005,1.2000000000000028,470.3615
2024-02-19 17:21:00,63,119.5313,22.0,5.099999999999998,6.8,1.3000000000000007,465.6066
2024-02-19 17:24:00,64,120.6597,22.0,5.300000000000001,6.7,1.3999999999999986,471.4059
2024-02-19 17:27:00,63,120.8333,22.0,5.099999999999998,6.6,1.3000000000000007,470.566
2024-02-19 17:30:00,64,121.007,22.0,5.199999999999999,6.6000000000000005,1.3000000000000007,472.7982
2024-02-19 17:33:00,65,121.6146,22.0,5.100000000000001,6.7,1.3999999999999986,482.5942
2024-02-19 17:36:00,64,120.2257,22.0,5.300000000000001,6.8,1.3999999999999986,480.9448
2024-02-19 17:39:00,65,120.5729,22.0,5.300000000000001,6.7,1.3999999999999986,479.759
2024-02-19 17:42:00,64,121.7014,22.0,5.199999999999999,6.8,1.3000000000000007,478.1785
2024-02-19 17:45:00,64,121.2674,22.0,5.199999999999999,6.8,1.3999999999999986,478.7134
2024-02-19 17:48:00,65,121.5278,22.0,5.199999999999999,6.8,1.3000000000000007,481.4747
2024-02-19 17:51:00,65,121.875,22.0,5.199999999999999,6.8,1.3000000000000007,481.0997
2024-02-19 17:54:00,65,121.007,22.0,5.300000000000001,6.8999999999999995,1.3999999999999986,481.9049
2024-02-19 17:57:00,63,119.3576,22.0,5.199999999999999,6.7,1.1999999999999993,470.3221
2024-02-19 18:00:00,64,119.0104,22.0,5.199999999999999,6.6000000000000005,1.3000000000000007,472.2153
2024-02-19 18:03:00,63,119.0104,23.0,5.0,6.6000000000000005,1.2000000000000028,473.7129
2024-02-19 18:06:00,63,118.8368,23.0,5.199999999999999,6.6000000000000005,1.1000000000000014,470.9781
2024-02-19 18:09:00,64,117.9688,23.0,5.199999999999999,6.7,1.3000000000000007,470.1884
2024-02-19 18:12:00,64,119.0972,23.0,5.0,6.7,1.3999999999999986,468.5212
2024-02-19 18:15:00,65,117.7951,23.0,5.199999999999999,6.7,1.3000000000000007,475.096
2024-02-19 18:18:00,64,117.2743,23.0,5.399999999999999,6.9,0.9000000000000021,472.9151
2024-02-19 18:21:00,63,119.0972,23.0,4.900000000000002,6.7,1.1999999999999993,462.3028
2024-02-19 18:24:00,63,117.6215,23.0,5.0,6.500000000000001,1.3000000000000007,467.7264
2024-02-19 18:27:00,64,116.2326,23.0,5.0,6.8,1.3999999999999986,471.6345
2024-02-19 18:30:00,63,116.4063,23.0,4.899999999999999,6.6000000000000005,1.4000000000000021,463.2685
2024-02-19 18:33:00,64,117.9688,23.0,5.099999999999998,6.6000000000000005,1.3000000000000007,467.9128
2024-02-19 18:36:00,63,116.9271,23.0,5.0,6.7,1.3000000000000007,465.0468
2024-02-19 18:39:00,62,117.6215,23.0,5.0,6.500000000000001,1.3000000000000007,462.1059
2024-02-19 18:42:00,64,118.4896,23.0,5.099999999999998,6.500000000000001,1.4000000000000021,470.8296
2024-02-19 18:45:00,63,116.6667,23.0,5.199999999999999,6.6000000000000005,1.1000000000000014,462.2811
2024-02-19 18:48:00,62,117.3611,23.0,5.099999999999998,6.8,1.2000000000000028,464.9393
2024-02-19 18:51:00,63,118.0555,23.0,5.199999999999999,6.7,1.1999999999999993,468.4342
2024-02-19 18:54:00,64,118.4028,23.0,5.199999999999999,6.8,1.1999999999999993,468.7953
2024-02-19 18:57:00,62,118.0555,23.0,5.199999999999999,6.3999999999999995,1.1000000000000014,465.2444
2024-02-19 19:00:00,63,117.9688,23.0,5.199999999999999,6.7,1.1000000000000014,468.5376
2024-02-19 19:03:00,62,116.4931,24.0,5.100000000000001,6.8,1.3000000000000007,458.3228
2024-02-19 19:06:00,62,117.5347,24.0,4.899999999999999,6.7,1.3000000000000007,459.4419
2024-02-19 19:09:00,62,117.1007,24.0,5.0,6.7,1.1999999999999993,458.0244
2024-02-19 19:12:00,62,117.1875,24.0,5.099999999999998,6.8,1.2000000000000028,459.6885
2024-02-19 19:15:00,62,116.4931,24.0,5.099999999999998,6.7,1.2000000000000028,462.0552
2024-02-19 19:18:00,63,115.191,24.0,4.699999999999999,6.7,1.3000000000000007,461.7854
2024-02-19 19:21:00,63,115.9722,24.0,5.0,6.8,1.3999999999999986,468.546
2024-02-19 19:24:00,63,115.0174,24.0,5.100000000000001,6.9,1.0,463.1227
2024-02-19 19:27:00,63,116.059,24.0,5.099999999999998,6.6000000000000005,1.3000000000000007,466.9803
2024-02-19 19:30:00,63,118.8368,24.0,4.899999999999999,6.6000000000000005,1.3000000000000007,464.2869
2024-02-19 19:33:00,62,117.6215,24.0,5.099999999999998,6.7,1.2000000000000028,465.9308
2024-02-19 19:36:00,62,118.0555,24.0,5.099999999999998,6.7,1.2000000000000028,463.3894
2024-02-19 19:39:00,63,117.3611,24.0,5.0,6.7,1.1999999999999993,457.1307
2024-02-19 19:42:00,63,118.0555,24.0,5.199999999999999,6.6000000000000005,1.1999999999999993,466.5171
2024-02-19 19:45:00,62,117.1875,24.0,5.0,6.500000000000001,1.3000000000000007,463.8731
2024-02-19 19:48:00,61,118.9236,24.0,4.900000000000002,6.7,1.3000000000000007,462.9867
2024-02-19 19:51:00,63,118.0555,24.0,5.099999999999998,6.4,1.2000000000000028,462.4755
2024-02-19 19:54:00,63,118.5764,24.0,5.0,6.500000000000001,1.1999999999999993,455.7949
2024-02-19 19:57:00,62,117.7083,24.0,5.0,6.8,1.3000000000000007,459.8553
2024-02-19 20:00:00,63,118.6632,24.0,5.0,6.500000000000001,1.3000000000000007,462.117
2024-02-19 20:03:00,61,117.6215,25.0,5.0,6.500000000000001,1.3000000000000007,458.9457
2024-02-19 20:06:00,61,117.7951,25.0,4.900000000000002,6.3999999999999995,1.3999999999999986,458.3139
2024-02-19 20:09:00,61,118.9236,25.0,5.0,6.5,1.3000000000000007,457.1524
2024-02-19 20:12:00,62,117.7083,25.0,5.0,6.500000000000001,1.1999999999999993,456.9034
2024-02-19 20:15:00,61,117.1875,25.0,5.0,6.500000000000001,1.1999999999999993,458.9367
2024-02-19 20:18:00,63,118.8368,25.0,5.0,6.7,1.4000000000000021,472.9814
2024-02-19 20:21:00,62,117.1875,25.0,4.899999999999999,6.500000000000001,1.2000000000000028,463.6137
2024-02-19 20:24:00,62,116.6667,25.0,5.099999999999998,6.6000000000000005,1.2000000000000028,461.7479
2024-02-19 20:27:00,62,117.7083,25.0,5.0,6.500000000000001,1.2000000000000028,461.8115
2024-02-19 20:30:00,63,117.1007,25.0,5.100000000000001,6.6000000000000005,1.1000000000000014,463.2156
2024-02-19 20:33:00,63,116.9271,25.0,4.900000000000002,6.6000000000000005,1.3000000000000007,460.5593
2024-02-19 20:36:00,62,118.1424,25.0,4.900000000000002,6.6000000000000005,1.3999999999999986,464.9591
2024-02-19 20:39:00,62,117.9688,25.0,4.900000000000002,6.500000000000001,1.3000000000000007,463.9661
2024-02-19 20:42:00,62,118.1424,25.0,4.899999999999999,6.500000000000001,1.1000000000000014,463.7651
2024-02-19 20:45:00,63,116.2326,25.0,5.199999999999999,6.6000000000000005,1.3000000000000007,471.8763
2024-02-19 20:48:00,63,117.6215,25.0,5.0,6.700000000000001,1.2000000000000028,467.9691
2024-02-19 20:51:00,63,117.2743,25.0,5.0,6.7,1.4000000000000021,465.0345
2024-02-19 20:54:00,63,117.7083,25.0,5.300000000000001,6.800000000000001,1.0999999999999979,468.8455
2024-02-19 20:57:00,63,117.5347,25.0,5.0,6.700000000000001,1.3000000000000007,472.5672
2024-02-19 21:00:00,63,118.0555,25.0,5.300000000000001,6.6000000000000005,1.3000000000000007,469.0578
2024-02-19 21:03:00,62,117.1875,26.0,5.099999999999998,6.8,1.2000000000000028,458.7485
2024-02-19 21:06:00,63,117.7083,26.0,4.900000000000002,6.6000000000000005,1.3000000000000007,469.7593
2024-02-19 21:09:00,64,119.0104,26.0,5.199999999999999,6.8,1.3000000000000007,467.2936
2024-02-19 21:12:00,63,117.2743,26.0,5.0,6.6000000000000005,1.3000000000000007,469.383
2024-02-19 21:15:00,62,117.2743,26.0,5.0,6.6000000000000005,1.3000000000000007,463.8679
2024-02-19 21:18:00,62,117.7951,26.0,4.800000000000001,6.7,1.3999999999999986,463.1513
2024-02-19 21:21:00,62,115.3646,26.0,4.900000000000002,6.7,1.3000000000000007,463.8165
2024-02-19 21:30:00,62,116.8403,26.0,5.0,6.7,1.3000000000000007,463.8007
2024-02-19 21:33:00,62,117.5347,26.0,5.100000000000001,6.500000000000001,1.1999999999999993,460.1428
2024-02-19 21:36:00,62,116.4063,26.0,5.100000000000001,6.6000000000000005,1.3000000000000007,460.1782
2024-02-19 21:39:00,63,117.7083,26.0,5.199999999999999,6.500000000000001,1.2000000000000028,470.3468
2024-02-19 21:42:00,62,115.9722,26.0,5.0,6.7,1.3000000000000007,462.7155
2024-02-19 21:45:00,63,116.3195,26.0,5.0,6.7,1.0999999999999979,461.2468
2024-02-19 21:48:00,62,116.4063,26.0,5.100000000000001,6.6000000000000005,1.0,457.6747
2024-02-19 21:51:00,63,115.625,26.0,5.100000000000001,6.6000000000000005,1.0999999999999979,463.6692
2024-02-19 21:54:00,63,116.2326,26.0,4.800000000000001,6.7,1.3000000000000007,461.0202
2024-02-19 21:57:00,63,117.1007,26.0,5.0,6.7,1.4000000000000021,462.9347
2024-02-19 22:00:00,64,117.7083,26.0,5.100000000000001,6.6000000000000005,1.3999999999999986,471.1942
2024-02-19 22:03:00,63,117.2743,27.0,5.199999999999999,6.7,1.1000000000000014,464.8534
2024-02-19 22:06:00,63,116.4931,27.0,5.0,6.6000000000000005,1.1999999999999993,453.9619
2024-02-19 22:09:00,62,118.4896,27.0,5.0,6.6000000000000005,1.1000000000000014,457.3585
2024-02-19 22:12:00,62,118.4028,27.0,5.0,6.6000000000000005,1.1999999999999993,459.2754
2024-02-19 22:15:00,63,117.9688,27.0,5.0,6.6000000000000005,1.3000000000000007,461.9874
2024-02-19 22:18:00,63,117.6215,27.0,5.0,6.8,1.3000000000000007,461.7974
2024-02-19 22:21:00,64,117.1875,27.0,5.0,6.800000000000001,1.1999999999999993,468.4135
2024-02-19 22:24:00,63,117.1875,27.0,4.900000000000002,6.7,1.2999999999999972,462.7683
2024-02-19 22:27:00,63,116.4931,27.0,5.0,6.7,1.3000000000000007,461.8555
2024-02-19 22:30:00,62,117.1875,27.0,5.0,6.6000000000000005,1.1000000000000014,459.5407
2024-02-20 06:36:00,34,77.25694,27.0,0.8000000000000007,0.7000000000000011,0.5,207.6522
2024-02-20 06:39:00,40,75.43403,27.0,2.6999999999999993,5.6000000000000005,0.9000000000000021,354.8268
2024-02-20 06:42:00,46,133.6806,27.0,3.3999999999999986,4.700000000000001,3.0,485.5313
2024-02-20 06:45:00,59,121.875,27.0,4.899999999999999,6.000000000000001,1.3000000000000007,437.1615
2024-02-20 06:48:00,59,121.875,27.0,4.899999999999999,6.300000000000001,1.3000000000000007,443.3986
2024-02-20 06:51:00,61,126.0417,27.0,5.199999999999999,6.200000000000001,1.3000000000000007,456.5663
2024-02-20 06:54:00,63,130.1215,27.0,5.300000000000001,6.1,1.2999999999999972,468.0486
2024-02-20 07:03:00,67,138.0208,28.0,5.800000000000001,6.300000000000001,1.3999999999999986,504.547
2024-02-20 07:06:00,67,136.0243,28.0,5.700000000000003,6.300000000000001,1.3999999999999986,506.6599
2024-02-20 07:09:00,68,133.6806,28.0,5.5,6.500000000000001,1.6000000000000014,506.4372
2024-02-20 07:12:00,67,131.0764,28.0,5.800000000000001,6.500000000000001,1.1999999999999993,504.1908
2024-02-20 07:15:00,66,130.9896,28.0,5.800000000000001,6.3999999999999995,1.1999999999999993,497.0137
2024-02-20 07:18:00,66,131.25,28.0,5.699999999999999,6.500000000000001,1.3999999999999986,500.5647
2024-02-20 07:21:00,67,132.5521,28.0,5.800000000000001,6.500000000000001,1.3999999999999986,500.1992
2024-02-20 07:24:00,66,133.4201,28.0,5.800000000000001,6.3999999999999995,1.3999999999999986,498.6152
2024-02-20 07:27:00,67,134.1146,28.0,5.699999999999999,6.5,1.3000000000000007,501.6121
2024-02-20 07:30:00,67,135.1563,28.0,5.800000000000001,6.6000000000000005,1.5,507.1794
