Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-02-20 07:33:00,67,135.5903,28.0,5.900000000000002,6.6000000000000005,1.2999999999999972,506.4581
2024-02-20 07:36:00,68,135.9375,28.0,5.600000000000001,6.500000000000001,1.3999999999999986,510.624
2024-02-20 07:39:00,68,136.7188,28.0,5.899999999999999,6.500000000000001,1.3000000000000007,512.9467
2024-02-20 07:42:00,68,136.2847,28.0,5.800000000000001,6.500000000000001,1.3999999999999986,512.0834
2024-02-20 07:45:00,69,136.7188,28.0,5.900000000000002,6.500000000000001,1.3999999999999986,516.3217
2024-02-20 07:48:00,68,137.3264,28.0,5.899999999999999,6.3999999999999995,1.3000000000000007,512.7398
2024-02-20 07:51:00,69,135.7639,28.0,5.800000000000001,6.3,1.3999999999999986,517.975
2024-02-20 07:54:00,68,134.2882,28.0,5.800000000000001,6.499999999999999,1.3999999999999986,513.0035
2024-02-20 07:57:00,69,133.6806,28.0,5.800000000000001,6.3999999999999995,1.3999999999999986,509.2628
2024-02-20 08:00:00,68,134.5486,28.0,5.899999999999999,6.499999999999999,1.3000000000000007,509.0142
2024-02-20 08:03:00,68,132.8993,29.0,6.0,6.5,1.3000000000000007,508.7267
2024-02-20 08:06:00,69,133.8542,29.0,5.800000000000001,6.5,1.3000000000000007,510.1469
2024-02-20 08:09:00,68,134.5486,29.0,5.699999999999999,6.3999999999999995,1.3000000000000007,506.3259
2024-02-20 08:12:00,67,135.0694,29.0,5.800000000000001,6.3999999999999995,1.3000000000000007,503.2136
2024-02-20 08:15:00,67,135.7639,29.0,5.599999999999998,6.3,1.4000000000000021,504.1503
2024-02-20 08:18:00,67,135.4167,29.0,5.900000000000002,6.499999999999999,1.3999999999999986,509.336
2024-02-20 08:21:00,67,134.6354,29.0,5.800000000000001,6.3,1.3000000000000007,507.5367
2024-02-20 08:24:00,67,136.1979,29.0,6.0,6.3999999999999995,1.1999999999999993,505.521
2024-02-20 08:27:00,68,141.8403,29.0,5.699999999999999,6.199999999999999,1.3000000000000007,514.0543
2024-02-20 08:30:00,69,142.5347,29.0,5.900000000000002,6.299999999999999,1.3999999999999986,517.1307
2024-02-20 08:33:00,70,142.5347,29.0,6.100000000000001,6.199999999999999,1.3999999999999986,521.1081
2024-02-20 08:36:00,70,128.2118,29.0,6.199999999999999,6.299999999999999,0.9000000000000021,523.3033
2024-02-20 08:39:00,66,130.2083,29.0,5.100000000000001,6.3999999999999995,1.3000000000000007,491.6758
2024-02-20 08:42:00,63,120.3993,29.0,5.0,6.699999999999999,1.0,473.1552
2024-02-20 08:45:00,66,133.6806,29.0,5.0,6.3999999999999995,1.4000000000000021,492.6545
2024-02-20 08:48:00,65,131.8576,29.0,5.100000000000001,6.3999999999999995,1.3000000000000007,491.5375
2024-02-20 08:51:00,64,127.7778,29.0,5.100000000000001,6.499999999999999,1.0,475.5267
2024-02-20 08:54:00,63,124.6528,29.0,4.600000000000001,6.499999999999999,1.3999999999999986,473.1959
2024-02-20 08:57:00,64,124.2188,29.0,4.699999999999999,6.499999999999999,1.1999999999999993,472.7769
2024-02-20 09:00:00,66,130.2083,29.0,4.900000000000002,6.499999999999999,1.2999999999999972,488.619
2024-02-20 09:03:00,66,131.5104,30.0,4.900000000000002,6.499999999999999,1.5,493.3607
2024-02-20 09:06:00,66,134.9826,30.0,5.099999999999998,6.3999999999999995,1.4000000000000021,497.6488
2024-02-20 09:09:00,68,133.8542,30.0,5.100000000000001,6.499999999999999,1.3999999999999986,499.9376
2024-02-20 09:12:00,68,134.1146,30.0,5.100000000000001,6.499999999999999,1.5,502.4134
2024-02-20 09:15:00,69,142.2743,30.0,5.100000000000001,6.3999999999999995,1.5999999999999979,516.5843
2024-02-20 09:18:00,69,136.6319,30.0,5.199999999999999,6.700000000000001,1.4000000000000021,511.3976
2024-02-20 09:21:00,67,129.2535,30.0,5.100000000000001,6.6,1.1999999999999993,493.3155
2024-02-20 09:24:00,66,126.0417,30.0,4.699999999999999,6.699999999999999,1.5,488.8683
2024-02-20 09:27:00,65,126.0417,30.0,4.800000000000001,6.6,1.5,485.8234
2024-02-20 09:30:00,65,126.2153,30.0,5.0,6.6,1.3999999999999986,485.3355
2024-02-20 09:33:00,64,125.0,30.0,4.800000000000001,6.6,1.3000000000000007,483.6953
2024-02-20 09:36:00,65,124.9132,30.0,4.800000000000001,6.6,1.3999999999999986,483.1467
2024-02-20 09:39:00,65,124.4792,30.0,4.800000000000001,6.6,1.1999999999999993,480.2286
2024-02-20 09:42:00,63,120.5729,30.0,4.699999999999999,6.5,1.3000000000000007,468.8383
2024-02-20 09:45:00,62,119.3576,30.0,4.5,6.699999999999999,1.3000000000000007,454.6846
2024-02-20 09:48:00,61,119.5313,30.0,4.5,6.499999999999999,1.1999999999999993,455.2303
2024-02-20 09:51:00,61,121.2674,30.0,4.5,6.3999999999999995,1.3000000000000007,450.8787
2024-02-20 09:54:00,61,119.7917,30.0,4.5,6.5,1.4000000000000021,458.6406
2024-02-20 09:57:00,61,120.6597,30.0,4.599999999999998,6.3999999999999995,1.3000000000000007,456.0145
2024-02-20 10:00:00,62,120.8333,30.0,4.300000000000001,6.499999999999999,1.3000000000000007,459.0979
2024-02-20 10:03:00,61,119.4444,31.0,4.400000000000002,6.3999999999999995,1.2999999999999972,450.8813
2024-02-20 10:06:00,61,119.7917,31.0,4.5,6.3999999999999995,1.4000000000000021,453.6663
2024-02-20 10:09:00,62,121.0938,31.0,4.5,6.3999999999999995,1.3000000000000007,455.8587
2024-02-20 10:12:00,63,121.6146,31.0,4.600000000000001,6.500000000000001,1.3000000000000007,460.9376
2024-02-20 10:15:00,62,121.007,31.0,4.600000000000001,6.3999999999999995,1.3000000000000007,460.9086
2024-02-20 10:18:00,62,122.1354,31.0,4.5,6.500000000000001,1.3000000000000007,460.4044
2024-02-20 10:21:00,63,121.6146,31.0,4.599999999999998,6.500000000000001,1.3000000000000007,464.2063
2024-02-20 10:24:00,62,121.7014,31.0,4.5,6.500000000000001,1.3999999999999986,465.9103
2024-02-20 10:27:00,63,121.7014,31.0,4.599999999999998,6.6000000000000005,1.3000000000000007,462.2705
2024-02-20 10:30:00,64,123.1771,31.0,4.699999999999999,6.700000000000001,1.3000000000000007,473.5817
2024-02-20 10:33:00,64,122.309,31.0,4.800000000000001,6.6,1.3000000000000007,475.5536
2024-02-20 10:36:00,64,122.5694,31.0,4.699999999999999,6.6000000000000005,1.1999999999999993,471.8268
2024-02-20 10:39:00,64,124.2188,31.0,4.699999999999999,6.6000000000000005,1.3000000000000007,473.3834
2024-02-20 10:42:00,64,123.4375,31.0,4.800000000000001,6.6000000000000005,1.3000000000000007,477.3163
2024-02-20 10:45:00,64,125.5208,31.0,5.0,6.7,1.1999999999999993,486.3758
2024-02-20 10:48:00,65,126.8229,31.0,4.800000000000001,6.500000000000001,1.2999999999999972,480.939
2024-02-20 10:51:00,65,128.125,31.0,4.800000000000001,6.6000000000000005,1.3999999999999986,482.9308
2024-02-20 10:54:00,66,127.6042,31.0,4.900000000000002,6.6000000000000005,1.1999999999999993,486.032
2024-02-20 10:57:00,65,127.5174,31.0,4.899999999999999,6.6000000000000005,1.1999999999999993,481.8992
2024-02-20 11:00:00,65,127.9514,31.0,4.699999999999999,6.500000000000001,1.5,485.8101
2024-02-20 11:03:00,65,127.2569,32.0,4.800000000000001,6.7,1.5,485.8842
2024-02-20 11:06:00,64,128.2118,32.0,4.800000000000001,6.6000000000000005,1.2999999999999972,482.0844
2024-02-20 11:09:00,63,126.3021,32.0,4.800000000000001,6.500000000000001,1.1999999999999993,474.7293
2024-02-20 11:12:00,63,126.9097,32.0,4.699999999999999,6.3,1.3000000000000007,482.4351
2024-02-20 11:15:00,63,127.0833,32.0,4.600000000000001,6.500000000000001,1.5999999999999979,477.7361
2024-02-20 11:18:00,63,126.6493,32.0,4.699999999999999,6.300000000000001,1.1999999999999993,472.7017
2024-02-20 11:21:00,63,126.3889,32.0,4.800000000000001,6.500000000000001,1.3000000000000007,472.4882
2024-02-20 11:24:00,64,125.5208,32.0,4.699999999999999,6.500000000000001,1.3000000000000007,473.0863
2024-02-20 11:27:00,64,125.0,32.0,4.699999999999999,6.500000000000001,1.3000000000000007,477.5068
2024-02-20 11:30:00,65,126.6493,32.0,4.800000000000001,6.500000000000001,1.2999999999999972,486.6005
2024-02-20 11:33:00,64,125.7813,32.0,4.899999999999999,6.6000000000000005,1.3000000000000007,486.9383
2024-02-20 11:36:00,64,128.125,32.0,4.899999999999999,6.500000000000001,1.5,489.2196
2024-02-20 11:39:00,66,129.5139,32.0,4.800000000000001,6.6000000000000005,1.5,493.2642
2024-02-20 11:42:00,66,130.5556,32.0,5.0,6.500000000000001,1.4000000000000021,496.3064
2024-02-20 11:45:00,66,129.5139,32.0,5.100000000000001,6.7,1.3000000000000007,497.4916
2024-02-20 11:48:00,67,129.8611,32.0,5.0,6.7,1.3999999999999986,502.5278
2024-02-20 11:51:00,67,130.9896,32.0,4.899999999999999,6.6000000000000005,1.6000000000000014,503.6788
2024-02-20 11:54:00,67,130.6424,32.0,5.100000000000001,6.6000000000000005,1.3999999999999986,498.7266
2024-02-20 11:57:00,67,131.25,32.0,4.899999999999999,6.6000000000000005,1.5,499.0179
2024-02-20 12:00:00,66,132.3785,32.0,4.899999999999999,6.500000000000001,1.4000000000000021,498.5655
2024-02-20 12:03:00,66,130.816,33.0,5.100000000000001,6.6000000000000005,1.3000000000000007,492.2904
2024-02-20 12:06:00,65,131.25,33.0,4.800000000000001,6.4,1.5,490.819
2024-02-20 12:09:00,65,131.5104,33.0,4.899999999999999,6.500000000000001,1.4000000000000021,491.5442
2024-02-20 12:12:00,66,130.5556,33.0,5.0,6.5,1.4000000000000021,495.8259
2024-02-20 12:15:00,66,131.1632,33.0,4.899999999999999,6.6000000000000005,1.4000000000000021,497.6306
2024-02-20 12:18:00,67,132.2917,33.0,5.0,6.6000000000000005,1.5,499.0345
2024-02-20 12:21:00,67,132.8993,33.0,5.099999999999998,6.7,1.4000000000000021,504.5844
2024-02-20 12:24:00,68,132.4653,33.0,5.099999999999998,6.7,1.5,509.2254
2024-02-20 12:27:00,68,130.3819,33.0,5.199999999999999,6.7,1.3000000000000007,508.0433
2024-02-20 12:30:00,67,131.1632,33.0,5.100000000000001,6.8,1.5,502.6985
2024-02-20 12:33:00,67,129.4271,33.0,5.099999999999998,6.7,1.4000000000000021,503.2606
2024-02-20 12:36:00,68,130.5556,33.0,5.099999999999998,6.8,1.5,509.984
2024-02-20 12:39:00,68,132.1181,33.0,4.899999999999999,6.8,1.4000000000000021,506.1302
2024-02-20 12:42:00,69,131.8576,33.0,5.0,6.500000000000001,1.5,507.8342
2024-02-20 12:45:00,68,131.684,33.0,4.900000000000002,6.7,1.5,507.2781
2024-02-20 12:48:00,68,132.9861,33.0,5.099999999999998,6.7,1.5,508.2084
2024-02-20 12:51:00,68,138.0208,33.0,5.199999999999999,6.5,1.5,522.2191
2024-02-20 12:54:00,69,135.4167,33.0,5.400000000000002,6.7,1.3999999999999986,520.1686
2024-02-20 12:57:00,69,133.7674,33.0,5.300000000000001,6.6000000000000005,1.3999999999999986,518.2874
2024-02-20 13:00:00,68,135.0694,33.0,5.100000000000001,6.7,1.5,513.0231
2024-02-20 13:03:00,68,133.5938,34.0,5.300000000000001,6.8,1.3000000000000007,515.9418
2024-02-20 13:06:00,69,134.1146,34.0,5.0,6.8,1.5,515.6205
2024-02-20 13:09:00,69,134.1146,34.0,5.199999999999999,6.7,1.5,518.014
2024-02-20 13:12:00,69,136.3715,34.0,5.100000000000001,6.7,1.3999999999999986,519.7072
2024-02-20 13:15:00,70,136.8056,34.0,5.200000000000003,6.8,1.5,528.889
2024-02-20 13:18:00,71,137.5,34.0,5.300000000000001,6.8,1.4000000000000021,531.1754
2024-02-20 13:21:00,70,137.5868,34.0,5.300000000000001,6.8,1.5,529.8641
2024-02-20 13:24:00,71,136.1979,34.0,5.200000000000003,6.8,1.5,530.4131
2024-02-20 13:27:00,70,135.5903,34.0,5.200000000000003,6.8,1.5999999999999979,529.6045
2024-02-20 13:30:00,71,138.8889,34.0,5.100000000000001,6.6000000000000005,1.5999999999999979,531.7299
2024-02-20 13:33:00,70,138.5417,34.0,5.399999999999999,6.7,1.5,536.9928
2024-02-20 13:36:00,71,138.4549,34.0,5.199999999999999,6.8999999999999995,1.6000000000000014,539.0541
2024-02-20 13:39:00,71,139.7569,34.0,5.300000000000001,6.8,1.5,536.4024
2024-02-20 13:42:00,71,137.3264,34.0,5.300000000000001,6.8,1.6000000000000014,539.7232
2024-02-20 13:45:00,71,138.1076,34.0,5.200000000000003,6.8,1.6999999999999993,537.4529
2024-02-20 13:48:00,70,136.8924,34.0,5.300000000000001,6.8999999999999995,1.5999999999999979,536.1934
2024-02-20 13:51:00,71,136.0243,34.0,5.300000000000001,6.8,1.5,534.1956
2024-02-20 13:54:00,70,135.8507,34.0,5.300000000000001,6.8,1.3999999999999986,526.9594
2024-02-20 13:57:00,69,135.9375,34.0,5.0,6.8,1.6000000000000014,518.0754
2024-02-20 14:00:00,69,135.9375,34.0,5.200000000000003,6.8,1.3999999999999986,519.6512
2024-02-20 14:03:00,69,135.5903,34.0,5.199999999999999,6.8,1.5,518.5385
2024-02-20 14:06:00,69,136.7188,35.0,5.100000000000001,6.6000000000000005,1.2999999999999972,517.9216
2024-02-20 14:09:00,69,136.8056,35.0,5.199999999999999,6.6000000000000005,1.5,515.9886
2024-02-20 14:12:00,69,137.3264,35.0,5.199999999999999,6.500000000000001,1.5,516.9474
2024-02-20 14:15:00,69,136.4583,35.0,5.100000000000001,6.6000000000000005,1.5,517.374
2024-02-20 14:18:00,68,137.066,35.0,5.099999999999998,6.500000000000001,1.5,515.1699
2024-02-20 14:21:00,69,137.7604,35.0,5.200000000000003,6.500000000000001,1.3999999999999986,519.7015
2024-02-20 14:24:00,69,137.1528,35.0,5.199999999999999,6.6000000000000005,1.5,521.173
2024-02-20 14:27:00,69,138.3681,35.0,5.199999999999999,6.500000000000001,1.6000000000000014,518.521
2024-02-20 14:30:00,69,139.0625,35.0,5.099999999999998,6.500000000000001,1.6000000000000014,519.5865
2024-02-20 14:33:00,69,138.1944,35.0,5.199999999999999,6.500000000000001,1.3999999999999986,514.8644
2024-02-20 14:36:00,68,135.5903,35.0,5.099999999999998,6.6000000000000005,1.6000000000000014,515.4935
2024-02-20 14:39:00,68,134.7222,35.0,4.800000000000001,6.499999999999999,1.6999999999999993,505.4908
2024-02-20 14:42:00,68,132.7257,35.0,5.0,6.6000000000000005,1.5,509.5728
2024-02-20 14:45:00,68,131.8576,35.0,4.899999999999999,6.6000000000000005,1.6000000000000014,507.7476
2024-02-20 14:48:00,67,132.3785,35.0,5.099999999999998,6.800000000000001,1.4000000000000021,508.1377
2024-02-20 14:51:00,67,132.1181,35.0,5.100000000000001,6.6000000000000005,1.3999999999999986,507.6657
2024-02-20 14:54:00,68,131.25,35.0,5.099999999999998,6.7,1.4000000000000021,505.541
2024-02-20 14:57:00,66,129.8611,35.0,5.0,6.6000000000000005,1.3000000000000007,496.0295
2024-02-20 15:00:00,65,132.0313,35.0,4.700000000000003,6.500000000000001,1.5,496.9515
2024-02-20 15:03:00,67,130.2083,35.0,4.900000000000002,6.6000000000000005,1.3999999999999986,498.9445
2024-02-20 15:06:00,66,131.5972,36.0,5.0,6.500000000000001,1.3000000000000007,498.8776
2024-02-20 15:09:00,67,130.9896,36.0,4.699999999999999,6.6000000000000005,1.6000000000000014,502.5224
2024-02-20 15:12:00,67,133.7674,36.0,4.800000000000001,6.500000000000001,1.5,505.5234
2024-02-20 15:15:00,67,132.9861,36.0,5.0,6.7,1.4000000000000021,502.0659
2024-02-20 15:18:00,67,132.9861,36.0,5.0,6.500000000000001,1.6000000000000014,499.3513
2024-02-20 15:21:00,67,135.9375,36.0,5.0,6.6000000000000005,1.5,501.3589
2024-02-20 15:24:00,67,135.4167,36.0,5.0,6.500000000000001,1.5,507.5397
2024-02-20 15:27:00,67,136.6319,36.0,5.0,6.4,1.5,505.5956
2024-02-20 15:30:00,67,134.1146,36.0,5.0,6.5,1.3999999999999986,502.8581
2024-02-20 15:33:00,68,134.6354,36.0,5.100000000000001,6.6000000000000005,1.3999999999999986,509.6794
2024-02-20 15:36:00,68,131.9444,36.0,5.0,6.500000000000001,1.5,507.5024
2024-02-20 15:39:00,68,131.9444,36.0,5.0,6.7,1.5,506.4351
2024-02-20 15:42:00,68,132.3785,36.0,5.100000000000001,6.7,1.3999999999999986,505.8504
2024-02-20 15:45:00,68,132.1181,36.0,5.0,6.6000000000000005,1.3999999999999986,504.5425
2024-02-20 15:48:00,68,132.7257,36.0,5.0,6.6000000000000005,1.5,508.6973
2024-02-20 15:51:00,68,134.6354,36.0,4.900000000000002,6.6000000000000005,1.5999999999999979,515.1566
2024-02-20 15:54:00,68,131.5972,36.0,5.099999999999998,6.7,1.5,517.0228
2024-02-20 15:57:00,68,133.6806,36.0,5.099999999999998,6.8,1.5,521.9082
2024-02-20 16:00:00,69,132.9861,36.0,5.100000000000001,6.7,1.3999999999999986,519.2949
2024-02-20 16:03:00,69,133.7674,37.0,5.100000000000001,6.7,1.5,517.2623
2024-02-20 16:06:00,69,134.6354,37.0,5.100000000000001,6.7,1.3999999999999986,516.324
2024-02-20 16:09:00,69,134.9826,37.0,5.0,6.7,1.5,517.9166
2024-02-20 16:12:00,69,133.7674,37.0,5.0,6.6000000000000005,1.6000000000000014,516.7162
2024-02-20 16:15:00,69,133.4201,37.0,5.100000000000001,6.700000000000001,1.3999999999999986,518.8672
2024-02-20 16:18:00,69,134.7222,37.0,5.0,6.6000000000000005,1.3999999999999986,517.1542
2024-02-20 16:21:00,69,135.4167,37.0,5.0,6.6000000000000005,1.5,516.0227
2024-02-20 16:24:00,69,133.6806,37.0,5.199999999999999,6.6000000000000005,1.3999999999999986,518.4373
2024-02-20 16:27:00,68,133.2465,37.0,5.0,6.6000000000000005,1.5,513.5051
2024-02-20 16:36:00,67,131.1632,37.0,4.899999999999999,6.6000000000000005,1.4000000000000021,504.2523
2024-02-20 16:39:00,67,130.6424,37.0,5.0,6.6000000000000005,1.5,505.0478
2024-02-20 16:42:00,67,131.684,37.0,5.0,6.500000000000001,1.3000000000000007,506.8734
2024-02-20 16:45:00,68,131.0764,37.0,5.0,6.6000000000000005,1.4000000000000021,508.0132
2024-02-20 16:48:00,68,129.9479,37.0,5.100000000000001,6.6000000000000005,1.3999999999999986,509.0849
2024-02-20 16:51:00,68,130.6424,37.0,4.899999999999999,6.6000000000000005,1.5,509.0503
2024-02-20 16:54:00,67,131.4236,37.0,4.899999999999999,6.7,1.5,509.4133
2024-02-20 16:57:00,68,130.816,37.0,4.899999999999999,6.6000000000000005,1.4000000000000021,509.4711
2024-02-20 17:00:00,68,134.1146,37.0,5.099999999999998,6.6000000000000005,1.4000000000000021,514.4479
2024-02-20 17:03:00,69,134.5486,38.0,5.0,6.6000000000000005,1.5,514.5238
2024-02-20 17:06:00,69,133.5938,38.0,5.300000000000001,6.7,1.3000000000000007,518.3646
2024-02-20 17:09:00,68,133.1597,38.0,5.0,6.6000000000000005,1.3999999999999986,510.66
2024-02-20 17:12:00,68,133.6806,38.0,5.0,6.3,1.5,512.0336
2024-02-20 17:15:00,68,134.5486,38.0,5.0,6.6000000000000005,1.3999999999999986,511.8857
2024-02-20 17:18:00,69,134.9826,38.0,5.0,6.500000000000001,1.5,516.986
2024-02-20 17:21:00,68,134.4618,38.0,5.0,6.499999999999999,1.5,516.2325
2024-02-20 17:24:00,69,133.4201,38.0,5.100000000000001,6.6000000000000005,1.5,519.2832
2024-02-20 17:27:00,69,133.5938,38.0,5.100000000000001,6.6000000000000005,1.3999999999999986,513.6379
2024-02-20 17:30:00,68,131.9444,38.0,5.0,6.6000000000000005,1.3999999999999986,513.5809
2024-02-20 17:33:00,67,132.2917,38.0,5.0,6.6000000000000005,1.4000000000000021,508.6784
2024-02-20 17:36:00,67,131.5104,38.0,4.900000000000002,6.499999999999999,1.3999999999999986,500.8828
2024-02-20 17:39:00,67,131.5104,38.0,5.099999999999998,6.6000000000000005,1.3000000000000007,504.7641
2024-02-20 17:42:00,67,131.9444,38.0,5.0,6.499999999999999,1.3000000000000007,507.0323
2024-02-20 17:45:00,67,130.7292,38.0,4.900000000000002,6.499999999999999,1.3999999999999986,505.6624
2024-02-20 17:48:00,67,129.9479,38.0,4.900000000000002,6.6000000000000005,1.3999999999999986,503.2786
2024-02-20 17:51:00,66,131.8576,38.0,4.800000000000001,6.499999999999999,1.5,497.4404
2024-02-20 17:54:00,68,131.5104,38.0,5.099999999999998,6.6000000000000005,1.3000000000000007,505.5691
2024-02-20 17:57:00,68,131.9444,38.0,4.699999999999999,6.6000000000000005,1.4000000000000021,511.3836
2024-02-20 18:00:00,68,130.3819,38.0,4.900000000000002,6.800000000000001,1.5,512.7554
2024-02-20 18:03:00,67,128.6458,39.0,5.0,6.800000000000001,1.3999999999999986,509.038
2024-02-20 18:06:00,66,125.9549,39.0,4.699999999999999,6.700000000000001,1.5,493.8568
2024-02-20 18:09:00,63,119.8785,39.0,4.799999999999997,6.9,1.2000000000000028,478.1259
2024-02-20 18:12:00,64,121.2674,39.0,4.800000000000001,6.800000000000001,1.1000000000000014,476.8607
2024-02-20 18:15:00,64,119.0972,39.0,4.899999999999999,6.800000000000001,1.1000000000000014,478.1346
2024-02-20 18:18:00,64,118.2292,39.0,4.699999999999999,6.800000000000001,1.3000000000000007,478.3264
2024-02-20 18:21:00,63,115.191,39.0,4.599999999999998,6.700000000000001,1.3000000000000007,464.6155
2024-02-20 18:24:00,70,138.8889,39.0,5.399999999999999,6.500000000000001,1.7000000000000028,540.0658
2024-02-20 18:27:00,69,134.7222,39.0,5.399999999999999,6.6000000000000005,1.3000000000000007,517.6451
2024-02-20 18:30:00,69,138.0208,39.0,5.299999999999997,6.6000000000000005,2.3000000000000007,551.7251
2024-02-20 18:33:00,71,135.9375,39.0,6.099999999999998,6.6000000000000005,1.4000000000000021,535.2319
2024-02-20 18:36:00,70,134.7222,39.0,6.199999999999999,6.6000000000000005,1.1999999999999993,530.5544
2024-02-20 18:39:00,70,134.8958,39.0,6.0,6.499999999999999,1.3999999999999986,527.6302
2024-02-20 18:42:00,69,134.2014,39.0,5.800000000000001,6.6000000000000005,1.3000000000000007,522.6367
2024-02-20 18:45:00,70,141.1458,39.0,5.900000000000002,6.500000000000001,1.3999999999999986,525.1335
2024-02-20 18:48:00,71,141.5799,39.0,6.0,6.4,1.5,532.8455
2024-02-20 18:51:00,72,140.9722,39.0,6.0,6.4,1.3999999999999986,547.6241
2024-02-20 18:54:00,72,139.4965,39.0,6.099999999999998,6.6000000000000005,1.4000000000000021,545.094
2024-02-20 18:57:00,72,137.5,39.0,6.199999999999999,6.8,1.3999999999999986,542.9386
2024-02-20 19:00:00,72,135.7639,39.0,6.099999999999998,6.700000000000001,1.4000000000000021,539.2074
2024-02-20 19:03:00,73,140.9722,39.0,6.099999999999998,6.500000000000001,1.4000000000000021,542.4855
2024-02-20 19:06:00,72,140.191,40.0,6.0,6.500000000000001,1.5,540.3949
2024-02-20 19:09:00,71,139.4965,40.0,6.0,6.500000000000001,1.5,536.9611
2024-02-20 19:12:00,71,137.5868,40.0,6.199999999999999,6.6000000000000005,1.3000000000000007,533.9932
2024-02-20 19:21:00,70,134.6354,40.0,6.0,6.6000000000000005,1.2999999999999972,529.6306
2024-02-20 19:24:00,70,136.1979,40.0,5.799999999999997,6.500000000000001,1.5,525.0482
2024-02-20 19:27:00,70,137.1528,40.0,6.0,6.499999999999999,1.3999999999999986,526.601
2024-02-20 19:30:00,69,138.6285,40.0,6.0,6.3999999999999995,1.3999999999999986,519.238
2024-02-20 19:33:00,69,138.1944,40.0,5.899999999999999,6.3999999999999995,1.3000000000000007,518.726
2024-02-20 19:36:00,70,136.3715,40.0,5.899999999999999,6.3999999999999995,1.3000000000000007,520.4864
2024-02-20 19:39:00,69,134.2882,40.0,5.800000000000001,6.499999999999999,1.0999999999999979,517.718
2024-02-20 19:42:00,69,132.8993,40.0,5.800000000000001,6.499999999999999,1.5,515.0452
2024-02-20 19:45:00,69,134.1146,40.0,5.699999999999999,6.3,1.5,516.338
2024-02-20 19:48:00,70,134.7222,40.0,5.899999999999999,6.500000000000001,1.3999999999999986,517.9558
2024-02-20 19:51:00,69,135.4167,40.0,5.899999999999999,6.500000000000001,1.1999999999999993,513.8877
2024-02-20 19:54:00,69,136.7188,40.0,5.799999999999997,6.500000000000001,1.4000000000000021,514.5975
2024-02-20 19:57:00,69,134.9826,40.0,5.899999999999999,6.6000000000000005,1.3000000000000007,518.2881
2024-02-20 20:00:00,69,134.6354,40.0,5.699999999999999,6.500000000000001,1.4000000000000021,518.4667
2024-02-20 20:03:00,69,135.3299,41.0,5.899999999999999,6.499999999999999,1.3000000000000007,518.1652
2024-02-20 20:06:00,70,134.4618,41.0,5.900000000000002,6.500000000000001,1.1999999999999993,514.6116
2024-02-20 20:09:00,68,133.7674,41.0,5.699999999999999,6.500000000000001,1.3999999999999986,509.8456
2024-02-20 20:12:00,69,135.5035,41.0,5.599999999999998,6.500000000000001,1.6000000000000014,516.0657
2024-02-20 20:15:00,69,135.1563,41.0,5.899999999999999,6.500000000000001,1.1999999999999993,516.1237
2024-02-20 20:18:00,69,134.7222,41.0,5.600000000000001,6.500000000000001,1.3999999999999986,515.7356
2024-02-20 20:21:00,68,133.7674,41.0,5.799999999999997,6.3999999999999995,1.4000000000000021,515.295
2024-02-20 20:24:00,70,136.2847,41.0,5.899999999999999,6.500000000000001,1.5,519.2424
2024-02-20 20:27:00,69,134.9826,41.0,5.900000000000002,6.3999999999999995,1.3999999999999986,517.6697
2024-02-20 20:30:00,69,135.4167,41.0,5.800000000000001,6.500000000000001,1.3000000000000007,518.4131
2024-02-20 20:33:00,69,136.7188,41.0,5.799999999999997,6.500000000000001,1.4000000000000021,517.9837
2024-02-20 20:36:00,69,136.1979,41.0,5.899999999999999,6.500000000000001,1.5,519.2365
2024-02-20 20:39:00,69,135.5035,41.0,5.800000000000001,6.3999999999999995,1.3999999999999986,517.8704
2024-02-20 20:42:00,69,134.9826,41.0,5.800000000000001,6.500000000000001,1.3000000000000007,515.9804
2024-02-20 20:45:00,69,134.2014,41.0,5.799999999999997,6.500000000000001,1.4000000000000021,517.0776
2024-02-20 20:48:00,69,135.4167,41.0,5.800000000000001,6.500000000000001,1.3000000000000007,517.0057
2024-02-20 20:51:00,69,134.9826,41.0,5.800000000000001,6.500000000000001,1.3000000000000007,517.5182
2024-02-20 20:54:00,69,134.9826,41.0,5.699999999999999,6.3999999999999995,1.4000000000000021,516.3698
2024-02-20 20:57:00,69,133.7674,41.0,5.800000000000001,6.6000000000000005,1.3000000000000007,518.8474
2024-02-20 21:00:00,69,132.4653,41.0,5.800000000000001,6.499999999999999,1.5,519.7961
2024-02-20 21:03:00,69,132.9861,42.0,5.900000000000002,6.499999999999999,1.3999999999999986,520.0317
2024-02-20 21:06:00,69,134.2014,42.0,5.800000000000001,6.500000000000001,1.3999999999999986,519.4587
2024-02-20 21:09:00,70,134.2882,42.0,5.900000000000002,6.6000000000000005,1.3999999999999986,520.9017
2024-02-20 21:12:00,69,133.2465,42.0,5.900000000000002,6.6000000000000005,1.1999999999999993,522.0543
2024-02-20 21:15:00,69,133.3333,42.0,5.900000000000002,6.6000000000000005,1.3999999999999986,522.4651
2024-02-20 21:18:00,68,132.7257,42.0,5.699999999999999,6.499999999999999,1.4000000000000021,516.0182
2024-02-20 21:21:00,69,132.4653,42.0,5.900000000000002,6.499999999999999,1.0999999999999979,514.8383
2024-02-20 21:24:00,69,133.6806,42.0,5.800000000000001,6.499999999999999,1.3000000000000007,517.3177
2024-02-20 21:27:00,70,133.5938,42.0,5.900000000000002,6.6000000000000005,1.2999999999999972,523.1191
2024-02-20 21:30:00,69,133.6806,42.0,5.699999999999999,6.6000000000000005,1.6000000000000014,521.533
2024-02-20 21:33:00,70,134.1146,42.0,5.800000000000001,6.6000000000000005,1.3999999999999986,520.6837
2024-02-20 21:36:00,69,132.5521,42.0,5.800000000000001,6.499999999999999,1.3000000000000007,514.0983
2024-02-20 21:39:00,69,132.4653,42.0,5.900000000000002,6.499999999999999,1.3999999999999986,516.9251
2024-02-20 21:42:00,68,132.2917,42.0,5.900000000000002,6.6000000000000005,1.0999999999999979,513.6868
2024-02-20 21:45:00,68,131.0764,42.0,5.699999999999999,6.6000000000000005,1.4000000000000021,508.411
2024-02-20 21:48:00,68,131.1632,42.0,5.600000000000001,6.499999999999999,1.3999999999999986,511.7491
2024-02-20 21:51:00,69,130.1215,42.0,5.800000000000001,6.499999999999999,1.3000000000000007,513.0029
2024-02-20 21:54:00,69,131.5104,42.0,5.899999999999999,6.499999999999999,1.3000000000000007,514.296
2024-02-20 21:57:00,68,131.5104,42.0,5.5,6.6000000000000005,1.3999999999999986,508.9083
2024-02-20 22:00:00,67,129.9479,42.0,5.600000000000001,6.6000000000000005,1.3000000000000007,502.4161
2024-02-20 22:03:00,68,131.8576,43.0,5.5,6.3999999999999995,1.3999999999999986,505.9009
2024-02-20 22:06:00,68,130.6424,43.0,5.600000000000001,6.3999999999999995,1.3000000000000007,504.8317
2024-02-20 22:09:00,68,131.5104,43.0,5.599999999999998,6.499999999999999,1.6000000000000014,508.6783
2024-02-20 22:12:00,68,132.5521,43.0,5.699999999999999,6.3999999999999995,1.3000000000000007,512.1885
2024-02-20 22:15:00,68,131.8576,43.0,5.899999999999999,6.3999999999999995,1.3000000000000007,507.7121
2024-02-20 22:18:00,70,132.3785,43.0,5.800000000000001,6.6000000000000005,1.5,512.2653
2024-02-20 22:21:00,68,132.4653,43.0,5.699999999999999,6.499999999999999,1.3999999999999986,511.2785
2024-02-20 22:24:00,68,132.8125,43.0,5.899999999999999,6.3999999999999995,1.3000000000000007,513.9716
2024-02-20 22:27:00,68,131.5972,43.0,5.899999999999999,6.6000000000000005,1.1000000000000014,510.9853
2024-02-20 22:30:00,68,131.5972,43.0,5.699999999999999,6.6000000000000005,1.3000000000000007,509.6943
2024-02-20 22:33:00,68,131.5104,43.0,5.699999999999999,6.500000000000001,1.3999999999999986,508.3197
2024-02-20 22:36:00,66,132.2917,43.0,5.599999999999998,6.500000000000001,1.3000000000000007,502.3273
2024-02-20 22:39:00,67,132.3785,43.0,5.599999999999998,6.3999999999999995,1.3000000000000007,508.3246
2024-02-20 22:42:00,67,132.5521,43.0,5.699999999999999,6.499999999999999,1.3000000000000007,505.5046
2024-02-20 22:45:00,67,131.25,43.0,5.699999999999999,6.6000000000000005,1.4000000000000021,506.518
2024-02-20 22:48:00,68,130.6424,43.0,5.800000000000001,6.6000000000000005,1.3999999999999986,511.8267
2024-02-20 22:51:00,68,128.9931,43.0,5.699999999999999,6.7,1.3000000000000007,500.8919
2024-02-20 22:54:00,67,128.0382,43.0,5.699999999999999,6.6000000000000005,1.3000000000000007,505.2631
2024-02-20 22:57:00,67,129.0799,43.0,5.899999999999999,6.6000000000000005,1.1999999999999993,499.4717
2024-02-20 23:00:00,65,129.5139,43.0,5.5,6.3999999999999995,1.3000000000000007,494.3984
2024-02-20 23:03:00,66,130.1215,43.0,5.600000000000001,6.3999999999999995,1.5,500.4204
2024-02-20 23:06:00,66,125.8681,44.0,5.300000000000001,6.499999999999999,1.3999999999999986,491.1346
2024-02-20 23:09:00,65,119.0972,44.0,5.300000000000001,6.6,1.3000000000000007,484.8163
2024-02-20 23:12:00,63,124.2188,44.0,5.400000000000002,6.499999999999999,1.1999999999999993,473.7272
2024-02-20 23:15:00,62,123.8715,44.0,5.399999999999999,6.3999999999999995,1.1999999999999993,471.8055
2024-02-20 23:18:00,64,123.4375,44.0,5.0,6.500000000000001,1.5,476.0623
2024-02-20 23:21:00,65,123.7847,44.0,5.400000000000002,6.500000000000001,1.3000000000000007,479.4552
2024-02-20 23:24:00,66,124.7396,44.0,5.399999999999999,6.499999999999999,1.3000000000000007,492.2986
2024-02-20 23:27:00,66,125.434,44.0,5.600000000000001,6.499999999999999,1.1999999999999993,486.8425
2024-02-20 23:30:00,64,125.0,44.0,5.400000000000002,6.3999999999999995,1.3000000000000007,479.9873
2024-02-20 23:33:00,65,124.4792,44.0,5.5,6.3999999999999995,1.1999999999999993,483.1
2024-02-20 23:36:00,65,124.2188,44.0,5.300000000000001,6.499999999999999,1.3000000000000007,484.6424
2024-02-20 23:39:00,64,125.0868,44.0,5.5,6.499999999999999,1.2000000000000028,483.0224
2024-02-20 23:42:00,65,126.4757,44.0,5.5,6.500000000000001,1.3999999999999986,477.3167
2024-02-20 23:45:00,64,125.0,44.0,5.599999999999998,6.6000000000000005,1.1000000000000014,484.3514
2024-02-20 23:48:00,64,123.8715,44.0,5.400000000000002,6.6000000000000005,1.1999999999999993,480.3386
2024-02-20 23:51:00,64,124.6528,44.0,5.300000000000001,6.499999999999999,1.5,481.2075
2024-02-20 23:54:00,65,122.743,44.0,5.199999999999999,6.499999999999999,1.4000000000000021,479.7029
2024-02-20 23:57:00,64,123.4375,44.0,5.199999999999999,6.6000000000000005,1.4000000000000021,477.5884
2024-02-21 00:00:00,63,123.4375,44.0,5.199999999999999,6.500000000000001,1.1999999999999993,473.9052
2024-02-21 00:03:00,65,124.1319,45.0,5.199999999999999,6.3999999999999995,1.3000000000000007,472.8331
2024-02-21 00:06:00,65,125.8681,45.0,5.300000000000001,6.499999999999999,1.5,489.892
2024-02-21 00:09:00,65,125.7813,45.0,5.600000000000001,6.499999999999999,1.1999999999999993,490.0107
2024-02-21 00:12:00,66,125.6076,45.0,5.5,6.499999999999999,1.3000000000000007,490.2803
2024-02-21 00:15:00,65,124.4792,45.0,5.5,6.3999999999999995,1.3000000000000007,488.2283
2024-02-21 00:18:00,64,123.8715,45.0,5.400000000000002,6.6000000000000005,1.3000000000000007,478.1909
2024-02-21 00:21:00,64,124.1319,45.0,5.300000000000001,6.499999999999999,1.1999999999999993,475.2677
2024-02-21 00:24:00,63,121.875,45.0,5.5,6.500000000000001,1.1999999999999993,469.5916
2024-02-21 00:27:00,63,121.0938,45.0,5.200000000000003,6.3,1.2999999999999972,468.6608
2024-02-21 00:30:00,64,122.8299,45.0,5.199999999999999,6.3999999999999995,1.4000000000000021,472.2021
2024-02-21 00:33:00,64,124.0451,45.0,5.5,6.499999999999999,1.1999999999999993,477.9042
2024-02-21 00:36:00,64,123.8715,45.0,5.300000000000001,6.499999999999999,1.4000000000000021,478.3787
2024-02-21 00:39:00,63,124.566,45.0,5.199999999999999,6.500000000000001,1.3000000000000007,475.1373
2024-02-21 00:42:00,65,126.3889,45.0,5.300000000000001,6.3999999999999995,1.3999999999999986,480.9614
2024-02-21 00:45:00,65,123.7847,45.0,5.399999999999999,6.6000000000000005,1.4000000000000021,483.6862
2024-02-21 00:48:00,64,122.5694,45.0,5.399999999999999,6.6000000000000005,1.3000000000000007,480.7882
2024-02-21 00:51:00,63,121.7014,45.0,5.300000000000001,6.499999999999999,1.1999999999999993,472.7998
2024-02-21 00:54:00,64,122.9167,45.0,5.300000000000001,6.499999999999999,1.1999999999999993,477.9183
2024-02-21 00:57:00,64,124.2188,45.0,5.300000000000001,6.6000000000000005,1.3999999999999986,482.376
2024-02-21 01:00:00,63,124.0451,45.0,5.300000000000001,6.3999999999999995,1.3000000000000007,478.0939
2024-02-21 01:03:00,64,125.5208,46.0,5.300000000000001,6.3999999999999995,1.3000000000000007,483.9949
2024-02-21 01:06:00,65,125.1736,46.0,5.199999999999999,6.5,1.3999999999999986,483.1132
2024-02-21 01:09:00,64,123.6979,46.0,5.299999999999997,6.499999999999999,1.2000000000000028,483.095
2024-02-21 01:12:00,64,125.0,46.0,5.300000000000001,6.3999999999999995,1.3000000000000007,477.2437
2024-02-21 01:15:00,63,122.0486,46.0,5.199999999999999,6.499999999999999,1.3000000000000007,475.3967
2024-02-21 01:18:00,63,122.1354,46.0,5.300000000000001,6.500000000000001,1.3000000000000007,472.7401
2024-02-21 01:21:00,63,121.9618,46.0,5.199999999999999,6.3,1.1999999999999993,470.7672
2024-02-21 01:24:00,64,122.9167,46.0,5.399999999999999,6.3999999999999995,1.4000000000000021,477.7018
2024-02-21 01:27:00,63,123.0035,46.0,5.300000000000001,6.499999999999999,1.1999999999999993,475.8609
2024-02-21 01:30:00,64,122.5694,46.0,5.300000000000001,6.499999999999999,1.3999999999999986,480.6685
2024-02-21 01:33:00,65,122.309,46.0,5.299999999999997,6.499999999999999,1.3000000000000007,482.0301
2024-02-21 01:36:00,64,122.3958,46.0,5.300000000000001,6.6,1.3000000000000007,482.3073
2024-02-21 01:39:00,64,123.2639,46.0,5.5,6.499999999999999,1.3999999999999986,481.2777
2024-02-21 01:42:00,64,124.1319,46.0,5.199999999999999,6.499999999999999,1.3000000000000007,478.3648
2024-02-21 01:45:00,65,122.5694,46.0,5.5,6.499999999999999,1.3000000000000007,480.7336
2024-02-21 01:48:00,64,121.1806,46.0,5.399999999999999,6.499999999999999,1.1000000000000014,479.2485
2024-02-21 01:51:00,64,121.9618,46.0,5.099999999999998,6.499999999999999,1.3000000000000007,473.6761
2024-02-21 01:54:00,64,122.743,46.0,5.100000000000001,6.499999999999999,1.3999999999999986,473.5596
2024-02-21 01:57:00,64,123.6111,46.0,5.300000000000001,6.3999999999999995,1.1999999999999993,474.2647
2024-02-21 02:00:00,64,122.743,46.0,5.300000000000001,6.499999999999999,1.3000000000000007,479.4286
2024-02-21 02:03:00,63,121.9618,47.0,5.5,6.499999999999999,1.1999999999999993,474.8124
2024-02-21 02:06:00,63,121.6146,47.0,5.300000000000001,6.499999999999999,1.1999999999999993,474.7619
2024-02-21 02:09:00,63,120.1389,47.0,5.100000000000001,6.499999999999999,1.3999999999999986,473.9622
2024-02-21 02:12:00,64,121.1806,47.0,5.199999999999999,6.499999999999999,1.1999999999999993,479.5058
2024-02-21 02:15:00,63,121.7014,47.0,5.300000000000001,6.499999999999999,1.1999999999999993,474.9008
2024-02-21 02:18:00,63,122.9167,47.0,5.300000000000001,6.3999999999999995,1.1999999999999993,476.3536
2024-02-21 02:21:00,62,123.6979,47.0,5.199999999999999,6.299999999999999,1.1999999999999993,465.3973
2024-02-21 02:24:00,63,123.6111,47.0,5.099999999999998,6.3999999999999995,1.3000000000000007,468.9423
2024-02-21 02:27:00,63,122.1354,47.0,5.199999999999999,6.3999999999999995,1.1999999999999993,462.9059
2024-02-21 02:30:00,62,121.7014,47.0,5.100000000000001,6.3999999999999995,1.2999999999999972,465.586
2024-02-21 02:33:00,63,121.875,47.0,5.100000000000001,6.299999999999999,1.3999999999999986,466.38
2024-02-21 02:36:00,63,121.441,47.0,5.099999999999998,6.3,1.3000000000000007,469.2181
2024-02-21 02:39:00,63,120.7465,47.0,5.099999999999998,6.3999999999999995,1.3000000000000007,466.7037
2024-02-21 02:42:00,63,122.5694,47.0,5.300000000000001,6.500000000000001,1.3000000000000007,473.5594
2024-02-21 02:45:00,63,121.1806,47.0,5.099999999999998,6.3999999999999995,1.3000000000000007,470.3375
2024-02-21 02:48:00,63,121.2674,47.0,5.099999999999998,6.3999999999999995,1.3000000000000007,467.4822
2024-02-21 02:51:00,63,123.3507,47.0,5.300000000000001,6.3999999999999995,1.1999999999999993,471.1522
2024-02-21 02:54:00,63,121.5278,47.0,5.199999999999999,6.3999999999999995,1.3000000000000007,471.2605
2024-02-21 02:57:00,63,121.7014,47.0,5.199999999999999,6.499999999999999,1.3000000000000007,475.0596
2024-02-21 03:00:00,63,121.5278,47.0,5.199999999999999,6.6000000000000005,1.3000000000000007,471.5413
2024-02-21 03:03:00,63,121.007,48.0,5.199999999999999,6.499999999999999,1.1999999999999993,470.0305
2024-02-21 03:06:00,63,120.6597,48.0,5.400000000000002,6.499999999999999,1.1999999999999993,473.5531
2024-02-21 03:09:00,62,120.2257,48.0,5.300000000000001,6.3999999999999995,1.3000000000000007,466.8853
2024-02-21 03:12:00,63,121.441,48.0,5.099999999999998,6.3999999999999995,1.3000000000000007,472.7819
2024-02-21 03:15:00,63,121.9618,48.0,5.199999999999999,6.3999999999999995,1.3000000000000007,467.1006
2024-02-21 03:18:00,62,121.2674,48.0,5.099999999999998,6.3999999999999995,1.3000000000000007,467.4619
2024-02-21 03:21:00,62,121.9618,48.0,5.099999999999998,6.3999999999999995,1.3000000000000007,466.2698
2024-02-21 03:24:00,62,120.3125,48.0,5.0,6.3999999999999995,1.1999999999999993,462.9471
2024-02-21 03:27:00,63,119.9653,48.0,5.200000000000003,6.3999999999999995,1.3999999999999986,464.3239
2024-02-21 03:30:00,63,119.3576,48.0,5.199999999999999,6.499999999999999,1.3000000000000007,469.2561
2024-02-21 03:33:00,62,120.1389,48.0,5.099999999999998,6.499999999999999,1.1000000000000014,462.1613
2024-02-21 03:36:00,62,118.9236,48.0,5.099999999999998,6.3999999999999995,1.3000000000000007,462.8343
2024-02-21 03:39:00,61,119.7917,48.0,5.099999999999998,6.3999999999999995,1.1000000000000014,459.6749
2024-02-21 03:42:00,61,120.7465,48.0,5.099999999999998,6.299999999999999,1.1000000000000014,456.509
2024-02-21 03:45:00,61,119.0104,48.0,5.0,6.299999999999999,1.1999999999999993,454.9816
2024-02-21 03:48:00,62,119.4444,48.0,5.0,6.199999999999999,1.1999999999999993,454.3715
2024-02-21 03:51:00,61,119.9653,48.0,5.0,6.199999999999999,1.5,465.1249
2024-02-21 03:54:00,61,119.4444,48.0,5.199999999999999,6.3999999999999995,1.1999999999999993,461.7817
2024-02-21 03:57:00,61,120.2257,48.0,5.099999999999998,6.500000000000001,1.3000000000000007,461.225
2024-02-21 04:00:00,61,120.3993,48.0,5.099999999999998,6.3,1.3000000000000007,460.7
2024-02-21 04:03:00,62,120.3125,49.0,5.099999999999998,6.3999999999999995,1.1000000000000014,461.7642
2024-02-21 04:06:00,62,120.5729,49.0,5.0,6.3999999999999995,1.2999999999999972,461.6401
2024-02-21 04:09:00,62,121.9618,49.0,5.099999999999998,6.3,1.3000000000000007,464.1367
2024-02-21 04:12:00,62,121.441,49.0,5.199999999999999,6.299999999999999,1.0999999999999979,455.4776
2024-02-21 04:15:00,62,120.7465,49.0,5.099999999999998,6.3,1.3000000000000007,465.3453
2024-02-21 04:18:00,62,120.1389,49.0,5.0,6.3,1.1999999999999993,461.8633
2024-02-21 04:21:00,62,118.5764,49.0,5.199999999999999,6.2,1.1999999999999993,463.2967
2024-02-21 04:24:00,62,117.5347,49.0,5.0,6.3999999999999995,1.1000000000000014,461.3427
2024-02-21 04:27:00,61,117.1007,49.0,5.0,6.3999999999999995,1.3999999999999986,454.4685
2024-02-21 04:30:00,62,119.7917,49.0,5.0,6.3999999999999995,1.4000000000000021,462.2464
2024-02-21 04:33:00,62,119.7049,49.0,5.099999999999998,6.3999999999999995,1.3000000000000007,461.5132
2024-02-21 04:36:00,62,118.5764,49.0,5.0,6.3,1.1999999999999993,458.9624
2024-02-21 04:39:00,62,120.2257,49.0,5.0,6.3999999999999995,1.3000000000000007,459.6967
2024-02-21 04:42:00,62,118.1424,49.0,5.099999999999998,6.3999999999999995,1.1999999999999993,458.1509
2024-02-21 04:45:00,62,117.3611,49.0,5.0,6.3999999999999995,1.3000000000000007,461.4549
2024-02-21 04:54:00,62,115.8854,49.0,5.099999999999998,6.5,1.3000000000000007,460.1712
2024-02-21 04:57:00,61,116.4931,49.0,4.899999999999999,6.3999999999999995,1.1000000000000014,452.9361
2024-02-21 05:00:00,60,117.2743,49.0,4.799999999999997,6.3,1.4000000000000021,450.4528
2024-02-21 05:03:00,61,117.7083,50.0,5.0,6.3999999999999995,1.1000000000000014,456.9059
2024-02-21 05:06:00,62,118.4028,50.0,5.100000000000001,6.3999999999999995,1.3000000000000007,464.84
2024-02-21 05:09:00,63,120.3993,50.0,5.300000000000001,6.3999999999999995,1.1000000000000014,463.7909
2024-02-21 05:12:00,62,118.9236,50.0,5.100000000000001,6.5,1.3000000000000007,469.0527
2024-02-21 05:15:00,62,117.5347,50.0,5.0,6.3999999999999995,1.3000000000000007,461.082
2024-02-21 05:18:00,62,115.625,50.0,5.099999999999998,6.5,1.4000000000000021,461.5242
2024-02-21 05:21:00,63,116.059,50.0,5.100000000000001,6.6,1.1999999999999993,456.8121
2024-02-21 05:24:00,61,114.6701,50.0,5.0,6.3999999999999995,1.1000000000000014,453.1904
2024-02-21 05:27:00,61,116.2326,50.0,4.900000000000002,6.3,1.0999999999999979,450.1673
2024-02-21 05:30:00,60,117.7083,50.0,4.900000000000002,6.2,1.1999999999999993,447.4418
2024-02-21 05:33:00,59,116.7535,50.0,4.800000000000001,6.199999999999999,1.1999999999999993,444.7098
2024-02-21 05:36:00,60,116.2326,50.0,4.900000000000002,6.3999999999999995,1.1999999999999993,446.2786
2024-02-21 05:39:00,60,117.1007,50.0,4.800000000000001,6.2,1.0999999999999979,444.8122
2024-02-21 05:42:00,60,116.4931,50.0,5.0,6.3,1.1000000000000014,443.7999
2024-02-21 05:45:00,60,116.3195,50.0,4.800000000000001,6.3,1.1999999999999993,448.5681
2024-02-21 05:48:00,61,117.3611,50.0,5.0,6.199999999999999,1.1999999999999993,449.4268
2024-02-21 05:51:00,60,118.0555,50.0,5.0,6.3,1.3000000000000007,449.3107
2024-02-21 05:54:00,61,118.1424,50.0,4.800000000000001,6.3,1.3999999999999986,453.8269
2024-02-21 05:57:00,62,118.4028,50.0,4.899999999999999,6.3,1.3000000000000007,458.6897
2024-02-21 06:00:00,61,119.7049,50.0,4.800000000000001,6.3999999999999995,1.3000000000000007,453.1797
2024-02-21 06:03:00,61,119.3576,51.0,5.0,6.3,1.1999999999999993,455.7937
2024-02-21 06:06:00,61,119.8785,51.0,4.899999999999999,6.3,1.1999999999999993,461.4128
2024-02-21 06:09:00,61,119.0104,51.0,5.0,6.3,1.1999999999999993,460.074
2024-02-21 06:12:00,61,119.3576,51.0,5.0,6.3,1.1999999999999993,459.9648
2024-02-21 06:15:00,61,119.2708,51.0,5.0,6.3,1.1999999999999993,457.3575
2024-02-21 06:18:00,62,116.4931,51.0,5.099999999999998,6.3999999999999995,1.3000000000000007,458.7513
2024-02-21 06:21:00,61,118.0555,51.0,5.0,6.3999999999999995,1.1999999999999993,457.5652
2024-02-21 06:24:00,60,117.2743,51.0,5.100000000000001,6.3,1.1999999999999993,451.8972
2024-02-21 06:27:00,60,117.1875,51.0,5.0,6.3,1.1000000000000014,450.9602
2024-02-21 06:30:00,61,118.9236,51.0,5.0,6.3999999999999995,1.1999999999999993,460.1548
2024-02-21 06:33:00,61,117.2743,51.0,5.100000000000001,6.5,1.1999999999999993,461.143
2024-02-21 06:36:00,62,116.3195,51.0,5.199999999999999,6.5,1.1999999999999993,460.4667
2024-02-21 06:39:00,61,117.1875,51.0,5.100000000000001,6.4,1.0,456.4102
2024-02-21 06:42:00,60,116.6667,51.0,4.899999999999999,6.3,1.1000000000000014,449.1725
2024-02-21 06:45:00,61,116.6667,51.0,4.899999999999999,6.3999999999999995,1.1000000000000014,453.1986
2024-02-21 06:48:00,62,118.4896,51.0,5.0,6.3,1.3000000000000007,455.9503
2024-02-21 06:51:00,62,118.6632,51.0,5.199999999999999,6.3999999999999995,1.2000000000000028,464.5541
2024-02-21 06:54:00,61,118.5764,51.0,4.899999999999999,6.5,1.3000000000000007,463.1964
2024-02-21 06:57:00,62,117.7951,51.0,5.100000000000001,6.3,1.3000000000000007,460.1919
2024-02-21 07:00:00,62,118.9236,51.0,5.199999999999999,6.3999999999999995,1.1000000000000014,453.6352
2024-02-21 07:03:00,62,118.2292,52.0,5.099999999999998,6.3,1.1000000000000014,456.7249
2024-02-21 07:06:00,62,118.6632,52.0,5.100000000000001,6.3999999999999995,1.1999999999999993,457.8738
2024-02-21 07:09:00,60,118.1424,52.0,4.899999999999999,6.2,1.1000000000000014,450.455
2024-02-21 07:12:00,59,117.1875,52.0,5.100000000000001,6.3,1.0,438.4194
2024-02-21 07:15:00,61,116.3195,52.0,4.900000000000002,6.3,1.1999999999999993,449.8627
2024-02-21 07:18:00,62,115.625,52.0,5.099999999999998,6.3999999999999995,1.1000000000000014,463.7394
2024-02-21 07:21:00,60,117.7083,52.0,5.0,6.3999999999999995,1.1000000000000014,447.8596
2024-02-21 07:24:00,60,116.7535,52.0,5.0,6.3999999999999995,1.1000000000000014,447.5522
2024-02-21 07:27:00,61,117.5347,52.0,4.899999999999999,6.3,1.1000000000000014,447.9898
2024-02-21 07:30:00,60,118.0555,52.0,5.100000000000001,6.3,1.0999999999999979,447.2307
2024-02-21 07:33:00,59,117.7951,52.0,4.900000000000002,6.2,1.0999999999999979,445.8633
2024-02-21 07:36:00,61,118.0555,52.0,4.800000000000001,6.2,1.3999999999999986,454.8474
2024-02-21 07:39:00,60,116.7535,52.0,5.0,6.3,1.1999999999999993,449.4335
2024-02-21 07:42:00,60,116.9271,52.0,5.0,6.2,1.1000000000000014,448.9875
2024-02-21 07:45:00,60,116.8403,52.0,4.899999999999999,6.3,1.1000000000000014,446.2205
2024-02-21 07:48:00,60,118.4028,52.0,4.699999999999999,6.3,1.1999999999999993,442.1743
2024-02-21 07:51:00,60,119.3576,52.0,4.899999999999999,6.3,1.3000000000000007,450.6166
2024-02-21 07:54:00,60,119.7049,52.0,4.900000000000002,6.2,1.0999999999999979,446.8616
2024-02-21 07:57:00,60,119.9653,52.0,4.699999999999999,6.2,1.3000000000000007,449.4978
2024-02-21 08:00:00,61,122.0486,52.0,4.900000000000002,6.3,1.1999999999999993,453.3086
2024-02-21 08:03:00,61,120.1389,52.0,5.100000000000001,6.3,1.1999999999999993,457.8134
2024-02-21 08:06:00,61,119.7917,53.0,5.0,6.3,1.1000000000000014,449.327
2024-02-21 08:09:00,60,119.7917,53.0,5.0,6.3,1.3000000000000007,451.0145
2024-02-21 08:12:00,61,118.9236,53.0,5.099999999999998,6.3999999999999995,1.3000000000000007,457.8966
2024-02-21 08:15:00,61,118.0555,53.0,5.0,6.3999999999999995,1.3000000000000007,457.985
2024-02-21 08:18:00,62,118.9236,53.0,5.0,6.4,1.1000000000000014,458.6745
2024-02-21 08:21:00,62,118.9236,53.0,5.0,6.3,1.1999999999999993,463.734
2024-02-21 08:24:00,61,119.5313,53.0,5.099999999999998,6.3,1.1000000000000014,453.8455
2024-02-21 08:27:00,62,121.007,53.0,5.0,6.3,1.2999999999999972,462.4838
2024-02-21 08:30:00,62,122.1354,53.0,5.099999999999998,6.3,1.3000000000000007,464.5044
2024-02-21 08:33:00,63,121.875,53.0,5.099999999999998,6.3999999999999995,1.3000000000000007,465.3685
2024-02-21 08:36:00,62,122.743,53.0,5.199999999999999,6.3,1.1999999999999993,463.4216
2024-02-21 08:39:00,63,124.7396,53.0,5.0,6.3,1.3999999999999986,464.2681
2024-02-21 08:42:00,62,122.743,53.0,5.099999999999998,6.2,1.1000000000000014,463.8141
2024-02-21 08:45:00,62,123.7847,53.0,5.0,6.3,1.3000000000000007,460.9062
2024-02-21 08:48:00,62,123.3507,53.0,5.199999999999999,6.3,1.3000000000000007,465.05
2024-02-21 08:51:00,62,124.0451,53.0,5.099999999999998,6.3,1.3000000000000007,465.9649
2024-02-21 08:54:00,62,125.9549,53.0,5.0,6.2,0.6999999999999993,460.2047
2024-02-21 08:57:00,62,125.434,53.0,4.199999999999999,6.2,1.3000000000000007,465.2813
2024-02-21 09:00:00,63,126.0417,53.0,4.199999999999999,6.2,1.5,465.1885
2024-02-21 09:03:00,62,126.4757,53.0,4.5,6.3,1.1999999999999993,468.8742
2024-02-21 09:06:00,62,134.9826,54.0,4.399999999999999,6.3,1.3000000000000007,458.8896
2024-02-21 09:09:00,66,136.4583,54.0,4.699999999999999,6.3,1.4000000000000021,493.0257
2024-02-21 09:12:00,66,134.4618,54.0,4.800000000000001,6.3,1.3000000000000007,494.1517
2024-02-21 09:15:00,66,133.1597,54.0,4.599999999999998,6.3999999999999995,1.4000000000000021,493.7927
2024-02-21 09:18:00,65,133.6806,54.0,4.699999999999999,6.3,1.4000000000000021,489.5465
2024-02-21 09:21:00,67,133.7674,54.0,4.699999999999999,6.3999999999999995,1.5,499.0391
2024-02-21 09:24:00,66,135.3299,54.0,4.699999999999999,6.3999999999999995,1.4000000000000021,496.1259
2024-02-21 09:27:00,66,134.1146,54.0,4.599999999999998,6.3,1.5,496.5505
2024-02-21 09:30:00,66,136.2847,54.0,4.800000000000001,6.3,1.3999999999999986,497.5164
2024-02-21 09:33:00,66,134.7222,54.0,4.800000000000001,6.3,1.3999999999999986,495.0159
2024-02-21 09:36:00,66,135.7639,54.0,4.899999999999999,6.3,1.2000000000000028,490.5383
2024-02-21 09:39:00,65,132.7257,54.0,4.599999999999998,6.3999999999999995,1.4000000000000021,491.7731
2024-02-21 09:42:00,64,130.1215,54.0,4.699999999999999,6.3,1.3000000000000007,480.7571
2024-02-21 09:45:00,63,129.8611,54.0,4.600000000000001,6.3,1.2999999999999972,483.6699
2024-02-21 09:48:00,64,131.0764,54.0,4.5,6.3,1.2999999999999972,479.8546
2024-02-21 09:51:00,64,129.7743,54.0,4.300000000000001,6.3,1.6999999999999993,477.9922
2024-02-21 09:54:00,64,129.8611,54.0,4.5,6.2,1.5,482.4572
2024-02-21 09:57:00,64,131.0764,54.0,4.5,6.3,1.5,480.9051
2024-02-21 10:00:00,63,131.8576,54.0,4.5,6.3,1.3999999999999986,480.9282
2024-02-21 10:03:00,64,130.816,55.0,4.600000000000001,6.3,1.2999999999999972,478.5533
