Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-02-21 10:06:00,64,130.6424,55.0,4.599999999999998,6.3,1.3000000000000007,479.5563
2024-02-21 10:09:00,65,131.4236,55.0,4.800000000000001,6.3999999999999995,1.3000000000000007,483.5872
2024-02-21 10:12:00,64,130.9896,55.0,4.699999999999999,6.499999999999999,1.4000000000000021,488.5112
2024-02-21 10:15:00,65,132.0313,55.0,4.800000000000001,6.3999999999999995,1.3000000000000007,491.4677
2024-02-21 10:18:00,66,129.7743,55.0,4.699999999999999,6.3999999999999995,1.4000000000000021,483.2073
2024-02-21 10:21:00,66,132.0313,55.0,4.599999999999998,6.3999999999999995,1.5,490.7929
2024-02-21 10:24:00,65,132.4653,55.0,4.800000000000001,6.3,1.3999999999999986,487.5996
2024-02-21 10:27:00,66,132.2917,55.0,4.599999999999998,6.3,1.5,489.3261
2024-02-21 10:30:00,66,132.2917,55.0,4.899999999999999,6.3,1.4000000000000021,495.9409
2024-02-21 10:33:00,67,133.2465,55.0,5.0,6.3999999999999995,1.3000000000000007,501.3056
2024-02-21 10:36:00,67,133.1597,55.0,4.799999999999997,6.6000000000000005,1.4000000000000021,499.6113
2024-02-21 10:39:00,67,134.6354,55.0,5.0,6.3999999999999995,1.3000000000000007,501.0752
2024-02-21 10:42:00,68,133.4201,55.0,5.0,6.6,1.5,501.4034
2024-02-21 10:45:00,68,132.7257,55.0,4.899999999999999,6.499999999999999,1.5,503.9899
2024-02-21 10:48:00,67,132.2917,55.0,4.899999999999999,6.5,1.3000000000000007,502.3099
2024-02-21 10:51:00,67,132.7257,55.0,4.899999999999999,6.499999999999999,1.4000000000000021,497.9153
2024-02-21 10:54:00,66,130.816,55.0,4.800000000000001,6.3999999999999995,1.5,493.2415
2024-02-21 10:57:00,65,130.1215,55.0,4.699999999999999,6.3999999999999995,1.3000000000000007,488.3737
2024-02-21 11:00:00,66,131.0764,55.0,4.699999999999999,6.3,1.3000000000000007,487.4319
2024-02-21 11:03:00,65,131.0764,56.0,4.699999999999999,6.3,1.4000000000000021,490.3615
2024-02-21 11:06:00,65,130.3819,56.0,4.599999999999998,6.3,1.4000000000000021,478.819
2024-02-21 11:09:00,65,132.4653,56.0,4.5,6.3,1.5,481.2445
2024-02-21 11:12:00,65,130.5556,56.0,4.699999999999999,6.3,1.4000000000000021,483.1328
2024-02-21 11:15:00,66,132.2917,56.0,4.599999999999998,6.3999999999999995,1.4000000000000021,486.0632
2024-02-21 11:18:00,65,132.7257,56.0,4.699999999999999,6.2,1.3000000000000007,482.4363
2024-02-21 11:21:00,66,133.4201,56.0,4.800000000000001,6.3,1.3999999999999986,488.4128
2024-02-21 11:24:00,65,133.8542,56.0,4.899999999999999,6.3,1.3000000000000007,489.2572
2024-02-21 11:27:00,66,134.6354,56.0,4.800000000000001,6.199999999999999,1.3999999999999986,489.667
2024-02-21 11:30:00,67,136.7188,56.0,4.800000000000001,6.3,1.5,495.7764
2024-02-21 11:33:00,67,135.8507,56.0,4.800000000000001,6.3,1.3999999999999986,494.2719
2024-02-21 11:36:00,67,136.8056,56.0,4.699999999999999,6.3,1.3999999999999986,494.4609
2024-02-21 11:39:00,68,136.0243,56.0,4.800000000000001,6.3999999999999995,1.5,500.9512
2024-02-21 11:48:00,67,136.0243,56.0,4.899999999999999,6.3999999999999995,1.3000000000000007,499.7991
2024-02-21 11:51:00,68,134.8958,56.0,4.899999999999999,6.6000000000000005,1.6000000000000014,506.6497
2024-02-21 11:54:00,69,135.5035,56.0,4.899999999999999,6.3999999999999995,1.5,508.0062
2024-02-21 11:57:00,68,136.6319,56.0,4.899999999999999,6.3999999999999995,1.5,507.027
2024-02-21 12:00:00,68,137.6736,56.0,5.100000000000001,6.3999999999999995,1.3999999999999986,512.5608
2024-02-21 12:03:00,69,138.3681,56.0,5.0,6.3999999999999995,1.3999999999999986,509.9575
2024-02-21 12:06:00,69,139.4097,57.0,5.100000000000001,6.3999999999999995,1.3999999999999986,512.9796
2024-02-21 12:09:00,69,141.5799,57.0,4.899999999999999,6.3999999999999995,1.5,518.527
2024-02-21 12:12:00,70,141.4063,57.0,5.0,6.3,1.5,522.2875
2024-02-21 12:15:00,69,141.8403,57.0,5.099999999999998,6.3999999999999995,1.5,522.9307
2024-02-21 12:18:00,71,140.1042,57.0,5.099999999999998,6.3999999999999995,1.4000000000000021,523.5121
2024-02-21 12:21:00,70,139.2361,57.0,5.0,6.499999999999999,1.5,522.1779
2024-02-21 12:24:00,70,139.0625,57.0,5.099999999999998,6.499999999999999,1.5,521.0666
2024-02-21 12:27:00,69,137.7604,57.0,5.0,6.6000000000000005,1.3999999999999986,513.9403
2024-02-21 12:30:00,69,138.1944,57.0,4.899999999999999,6.2,1.5,512.4018
2024-02-21 12:33:00,70,137.1528,57.0,5.0,6.499999999999999,1.3999999999999986,513.5448
2024-02-21 12:36:00,70,136.0243,57.0,5.199999999999999,6.499999999999999,1.4000000000000021,515.4391
2024-02-21 12:39:00,69,138.5417,57.0,5.099999999999998,6.499999999999999,1.4000000000000021,513.268
2024-02-21 12:42:00,70,137.5,57.0,5.0,6.499999999999999,1.5,520.0703
2024-02-21 12:45:00,69,137.5,57.0,5.099999999999998,6.499999999999999,1.4000000000000021,514.6053
2024-02-21 12:48:00,70,137.7604,57.0,5.0,6.3999999999999995,1.5,521.3169
2024-02-21 12:51:00,69,136.3715,57.0,5.0,6.499999999999999,1.3999999999999986,512.3413
2024-02-21 12:54:00,69,137.5868,57.0,5.0,6.3999999999999995,1.3999999999999986,511.3466
2024-02-21 12:57:00,69,138.5417,57.0,5.0,6.3999999999999995,1.5,511.9384
2024-02-21 13:00:00,69,137.934,57.0,5.0,6.3999999999999995,1.3999999999999986,510.9315
2024-02-21 13:03:00,70,138.1076,57.0,5.099999999999998,6.499999999999999,1.4000000000000021,518.0012
2024-02-21 13:06:00,69,138.1944,58.0,5.0,6.499999999999999,1.5,518.2303
2024-02-21 13:09:00,70,138.1076,58.0,5.199999999999999,6.6000000000000005,1.4000000000000021,517.5266
2024-02-21 13:12:00,70,135.9375,58.0,5.100000000000001,6.499999999999999,1.5999999999999979,518.1279
2024-02-21 13:15:00,71,136.8924,58.0,5.0,6.6000000000000005,1.5,523.2802
2024-02-21 13:18:00,70,138.1076,58.0,5.099999999999998,6.6000000000000005,1.5,523.4851
2024-02-21 13:21:00,70,138.1944,58.0,5.0,6.499999999999999,1.4000000000000021,521.749
2024-02-21 13:24:00,69,138.1944,58.0,5.099999999999998,6.499999999999999,1.5,524.6075
2024-02-21 13:27:00,70,139.2361,58.0,5.099999999999998,6.6000000000000005,1.5,523.3376
2024-02-21 13:30:00,71,138.8889,58.0,5.099999999999998,6.6000000000000005,1.6000000000000014,528.2217
2024-02-21 13:33:00,71,138.1076,58.0,5.199999999999999,6.6000000000000005,1.3999999999999986,529.5554
2024-02-21 13:36:00,72,138.6285,58.0,5.199999999999999,6.6000000000000005,1.5,527.7334
2024-02-21 13:39:00,71,138.1076,58.0,5.099999999999998,6.6000000000000005,1.5,525.3821
2024-02-21 13:42:00,70,138.8021,58.0,5.099999999999998,6.500000000000001,1.5,521.3568
2024-02-21 13:45:00,70,138.9757,58.0,5.199999999999999,6.6000000000000005,1.4000000000000021,520.5459
2024-02-21 13:48:00,70,139.2361,58.0,5.099999999999998,6.500000000000001,1.5,526.3964
2024-02-21 13:51:00,71,138.8889,58.0,5.199999999999999,6.7,1.3999999999999986,525.0405
2024-02-21 13:54:00,71,138.4549,58.0,5.099999999999998,6.500000000000001,1.5,523.9319
2024-02-21 13:57:00,70,139.0625,58.0,5.099999999999998,6.3999999999999995,1.5,520.3438
2024-02-21 14:00:00,71,139.0625,58.0,5.099999999999998,6.500000000000001,1.5,523.7562
2024-02-21 14:03:00,70,139.0625,58.0,5.199999999999999,6.499999999999999,1.3999999999999986,525.6443
2024-02-21 14:06:00,71,139.6701,59.0,5.099999999999998,6.6000000000000005,1.5,526.6924
2024-02-21 14:09:00,70,138.0208,59.0,5.199999999999999,6.7,1.3000000000000007,521.7184
2024-02-21 14:12:00,70,137.5868,59.0,5.100000000000001,6.6000000000000005,1.5,521.5238
2024-02-21 14:15:00,70,137.3264,59.0,5.0,6.6000000000000005,1.5,524.1777
2024-02-21 14:18:00,71,137.5868,59.0,5.099999999999998,6.6000000000000005,1.5,528.4465
2024-02-21 14:21:00,70,136.8924,59.0,5.199999999999999,6.499999999999999,1.4000000000000021,521.5697
2024-02-21 14:24:00,70,135.9375,59.0,5.0,6.6000000000000005,1.5,519.4014
2024-02-21 14:33:00,70,138.8021,59.0,5.0,6.6000000000000005,1.5999999999999979,525.0722
2024-02-21 14:36:00,71,140.191,59.0,5.199999999999999,6.6000000000000005,1.6000000000000014,531.6581
2024-02-21 14:39:00,72,141.5799,59.0,5.199999999999999,6.500000000000001,1.5,530.9
2024-02-21 14:42:00,71,140.7986,59.0,5.099999999999998,6.6000000000000005,1.5,530.7599
2024-02-21 14:45:00,71,140.191,59.0,5.100000000000001,6.500000000000001,1.5999999999999979,530.0868
2024-02-21 14:48:00,70,139.4097,59.0,5.100000000000001,6.500000000000001,1.5,526.2702
2024-02-21 14:51:00,70,139.0625,59.0,5.199999999999999,6.6000000000000005,1.4000000000000021,523.0657
2024-02-21 14:54:00,71,139.7569,59.0,5.100000000000001,6.3999999999999995,1.5999999999999979,529.5639
2024-02-21 14:57:00,70,141.059,59.0,5.200000000000003,6.3999999999999995,1.5,523.1707
2024-02-21 15:00:00,70,139.2361,59.0,5.099999999999998,6.500000000000001,1.4000000000000021,524.0397
2024-02-21 15:03:00,70,138.8021,60.0,5.100000000000001,6.500000000000001,1.3999999999999986,519.7642
2024-02-21 15:06:00,70,139.0625,60.0,5.100000000000001,6.499999999999999,1.5999999999999979,522.6412
2024-02-21 15:09:00,70,138.6285,60.0,5.199999999999999,6.500000000000001,1.4000000000000021,520.4126
2024-02-21 15:12:00,70,139.7569,60.0,5.100000000000001,6.6000000000000005,1.3999999999999986,519.312
2024-02-21 15:15:00,70,139.4965,60.0,5.100000000000001,6.500000000000001,1.3999999999999986,528.4662
2024-02-21 15:18:00,71,139.2361,60.0,5.199999999999999,6.499999999999999,1.5,531.1039
2024-02-21 15:21:00,72,140.1042,60.0,5.199999999999999,6.6000000000000005,1.5,532.938
2024-02-21 15:24:00,71,139.7569,60.0,5.100000000000001,6.500000000000001,1.5,524.862
2024-02-21 15:27:00,71,141.059,60.0,5.100000000000001,6.500000000000001,1.5999999999999979,523.424
2024-02-21 15:30:00,71,141.4063,60.0,5.199999999999999,6.500000000000001,1.5,523.7482
2024-02-21 15:33:00,70,143.6632,60.0,5.099999999999998,6.4,1.5,525.1625
2024-02-21 15:36:00,72,146.1806,60.0,5.199999999999999,6.500000000000001,1.6000000000000014,532.2167
2024-02-21 15:39:00,72,145.5729,60.0,5.199999999999999,6.500000000000001,1.6999999999999993,540.7233
2024-02-21 15:42:00,73,145.1389,60.0,5.5,6.3999999999999995,1.6000000000000014,545.2034
2024-02-21 15:45:00,73,145.0521,60.0,5.399999999999999,6.500000000000001,1.6000000000000014,544.4939
2024-02-21 15:48:00,74,143.5764,60.0,5.299999999999997,6.6000000000000005,1.6000000000000014,551.489
2024-02-21 15:51:00,74,143.1424,60.0,5.399999999999999,6.499999999999999,1.5,548.1496
2024-02-21 15:54:00,73,142.0139,60.0,5.399999999999999,6.700000000000001,1.5,545.3777
2024-02-21 15:57:00,72,141.8403,60.0,5.299999999999997,6.7,1.6000000000000014,541.6253
2024-02-21 16:00:00,72,140.7118,60.0,5.300000000000001,6.6000000000000005,1.5,541.469
2024-02-21 16:03:00,73,140.7986,61.0,5.400000000000002,6.6000000000000005,1.5,542.1624
2024-02-21 16:06:00,72,142.2743,61.0,5.400000000000002,6.500000000000001,1.5,538.3929
2024-02-21 16:09:00,73,142.9688,61.0,5.400000000000002,6.500000000000001,1.5,542.8608
2024-02-21 16:12:00,72,142.7083,61.0,5.300000000000001,6.6000000000000005,1.5999999999999979,540.9193
2024-02-21 16:15:00,72,141.1458,61.0,5.199999999999999,6.6000000000000005,1.5,540.2519
2024-02-21 16:18:00,73,140.7986,61.0,5.399999999999999,6.7,1.6000000000000014,548.2304
2024-02-21 16:21:00,73,141.5799,61.0,5.5,6.6000000000000005,1.5,548.2582
2024-02-21 16:24:00,73,142.2743,61.0,5.300000000000001,6.499999999999999,1.3999999999999986,546.128
2024-02-21 16:27:00,74,143.75,61.0,5.199999999999999,6.6000000000000005,1.6000000000000014,545.6547
2024-02-21 16:30:00,73,143.4028,61.0,5.400000000000002,6.6000000000000005,1.5,550.4092
2024-02-21 16:33:00,74,144.0104,61.0,5.300000000000001,6.6000000000000005,1.5999999999999979,554.1785
2024-02-21 16:36:00,74,144.0104,61.0,5.199999999999999,6.6000000000000005,1.6999999999999993,554.4407
2024-02-21 16:39:00,75,143.75,61.0,5.199999999999999,6.7,1.8000000000000007,560.2016
2024-02-21 16:42:00,75,143.316,61.0,5.300000000000001,6.6000000000000005,1.6999999999999993,558.4829
2024-02-21 16:45:00,75,143.316,61.0,5.399999999999999,6.700000000000001,1.6000000000000014,560.9796
2024-02-21 16:48:00,74,143.6632,61.0,5.5,6.7,1.6999999999999993,560.5854
2024-02-21 16:51:00,74,143.1424,61.0,5.199999999999999,6.7,1.8000000000000007,554.1763
2024-02-21 16:54:00,74,141.6667,61.0,5.400000000000002,6.700000000000001,1.5999999999999979,556.5243
2024-02-21 16:57:00,73,141.9271,61.0,5.399999999999999,6.6000000000000005,1.5,552.2755
2024-02-21 17:00:00,74,140.9722,61.0,5.5,6.7,1.3999999999999986,555.6771
2024-02-21 17:03:00,75,142.0139,62.0,5.300000000000001,6.7,1.6999999999999993,558.2792
2024-02-21 17:06:00,75,143.2292,62.0,5.300000000000001,6.7,1.6999999999999993,561.5827
2024-02-21 17:09:00,75,144.0972,62.0,5.399999999999999,6.7,1.6000000000000014,563.7349
2024-02-21 17:12:00,75,142.9688,62.0,5.399999999999999,6.7,1.5,561.7971
2024-02-21 17:15:00,76,143.8368,62.0,5.399999999999999,6.7,1.5,558.6694
2024-02-21 17:18:00,74,144.0104,62.0,5.299999999999997,6.6000000000000005,1.6000000000000014,555.4121
2024-02-21 17:21:00,74,143.1424,62.0,5.5,6.6000000000000005,1.3999999999999986,553.6891
2024-02-21 17:24:00,74,142.0139,62.0,5.399999999999999,6.7,1.4000000000000021,548.4452
2024-02-21 17:27:00,73,142.8819,62.0,5.300000000000001,6.500000000000001,1.5,544.2362
2024-02-21 17:30:00,73,141.5799,62.0,5.199999999999999,6.6000000000000005,1.5,548.9833
2024-02-21 17:33:00,73,142.7951,62.0,5.399999999999999,6.6000000000000005,1.6999999999999993,545.0148
2024-02-21 17:36:00,73,142.0139,62.0,5.399999999999999,6.7,1.4000000000000021,539.8619
2024-02-21 17:39:00,72,141.2326,62.0,5.300000000000001,6.6000000000000005,1.5,538.6035
2024-02-21 17:42:00,72,141.4063,62.0,5.0,6.6000000000000005,1.8000000000000007,538.9127
2024-02-21 17:45:00,72,140.1042,62.0,5.199999999999999,6.6000000000000005,1.3999999999999986,539.1531
2024-02-21 17:48:00,73,138.0208,62.0,5.199999999999999,6.8,1.6999999999999993,542.6555
2024-02-21 17:51:00,72,137.1528,62.0,5.199999999999999,6.8,1.5,538.8584
2024-02-21 17:54:00,72,137.6736,62.0,5.099999999999998,6.6000000000000005,1.5,534.6308
2024-02-21 17:57:00,72,140.191,62.0,5.099999999999998,6.6000000000000005,1.5,535.4697
2024-02-21 18:00:00,72,140.2778,62.0,5.099999999999998,6.6000000000000005,1.6000000000000014,537.5239
2024-02-21 18:03:00,71,139.3229,63.0,5.199999999999999,6.7,1.3999999999999986,538.6238
2024-02-21 18:06:00,71,139.3229,63.0,5.099999999999998,6.500000000000001,1.4000000000000021,530.8083
2024-02-21 18:09:00,71,139.6701,63.0,5.099999999999998,6.6000000000000005,1.4000000000000021,531.5605
2024-02-21 18:12:00,71,137.2396,63.0,5.199999999999999,6.6000000000000005,1.4000000000000021,524.09
2024-02-21 18:15:00,70,137.066,63.0,5.100000000000001,6.4,1.3999999999999986,523.1053
2024-02-21 18:18:00,70,137.934,63.0,5.199999999999999,6.5,1.3000000000000007,524.083
2024-02-21 18:21:00,69,138.0208,63.0,5.0,6.4,1.5,518.8987
2024-02-21 18:24:00,69,137.6736,63.0,5.100000000000001,6.4,1.3999999999999986,514.5829
2024-02-21 18:27:00,69,137.934,63.0,5.0,6.4,1.2999999999999972,516.6566
2024-02-21 18:30:00,70,135.1563,63.0,5.0,6.500000000000001,1.5,520.466
2024-02-21 18:33:00,69,134.6354,63.0,4.799999999999997,6.500000000000001,1.5,517.8013
2024-02-21 18:36:00,70,136.3715,63.0,5.100000000000001,6.4,1.3999999999999986,518.6729
2024-02-21 18:39:00,68,136.8056,63.0,5.0,6.4,1.3000000000000007,517.8313
2024-02-21 18:42:00,70,137.7604,63.0,5.0,6.5,1.5,519.1444
2024-02-21 18:45:00,70,137.6736,63.0,4.899999999999999,6.6000000000000005,1.5,522.582
2024-02-21 18:48:00,70,137.6736,63.0,5.100000000000001,6.500000000000001,1.5,523.7344
2024-02-21 18:51:00,70,137.2396,63.0,5.300000000000001,6.6000000000000005,1.5,526.429
2024-02-21 18:54:00,70,136.3715,63.0,5.0,6.499999999999999,1.5,525.5693
2024-02-21 18:57:00,70,136.2847,63.0,5.200000000000003,6.6000000000000005,1.5,526.4761
2024-02-21 19:00:00,69,134.5486,63.0,5.0,6.6000000000000005,1.3000000000000007,519.1253
2024-02-21 19:03:00,69,134.9826,63.0,5.100000000000001,6.6000000000000005,1.3000000000000007,512.9764
2024-02-21 19:06:00,68,133.4201,64.0,4.800000000000001,6.7,1.5,513.0321
2024-02-21 19:09:00,69,133.3333,64.0,4.800000000000001,6.6000000000000005,1.5999999999999979,517.0714
2024-02-21 19:12:00,68,133.5938,64.0,4.899999999999999,6.6000000000000005,1.4000000000000021,515.424
2024-02-21 19:15:00,69,133.1597,64.0,5.199999999999999,6.6000000000000005,1.3000000000000007,515.8882
2024-02-21 19:18:00,70,133.4201,64.0,5.100000000000001,6.6000000000000005,1.3999999999999986,525.9473
2024-02-21 19:21:00,69,133.4201,64.0,5.0,6.7,1.3000000000000007,519.272
2024-02-21 19:24:00,69,132.5521,64.0,4.900000000000002,6.7,1.5,515.6348
2024-02-21 19:27:00,70,132.0313,64.0,5.100000000000001,6.700000000000001,1.5,521.7496
2024-02-21 19:30:00,68,132.0313,64.0,5.100000000000001,6.6,1.1999999999999993,517.3347
2024-02-21 19:33:00,69,132.3785,64.0,4.899999999999999,6.700000000000001,1.4000000000000021,514.9857
2024-02-21 19:36:00,69,133.1597,64.0,5.0,6.700000000000001,1.3000000000000007,512.8765
2024-02-21 19:39:00,68,132.9861,64.0,4.800000000000001,6.6000000000000005,1.5,511.3319
2024-02-21 19:42:00,69,132.1181,64.0,4.800000000000001,6.499999999999999,1.5,517.4325
2024-02-21 19:45:00,68,132.3785,64.0,4.899999999999999,6.6000000000000005,1.4000000000000021,507.7138
2024-02-21 19:48:00,69,131.8576,64.0,5.0,6.499999999999999,1.4000000000000021,512.9957
2024-02-21 19:51:00,68,132.4653,64.0,4.900000000000002,6.6000000000000005,1.3999999999999986,509.1928
2024-02-21 19:54:00,68,131.8576,64.0,4.900000000000002,6.499999999999999,1.3999999999999986,511.5573
2024-02-21 19:57:00,68,131.5104,64.0,4.800000000000001,6.6000000000000005,1.5,512.3194
2024-02-21 20:00:00,68,130.3819,64.0,5.0,6.700000000000001,1.3999999999999986,507.8964
2024-02-21 20:03:00,68,130.3819,65.0,4.699999999999999,6.499999999999999,1.5,510.1452
2024-02-21 20:06:00,68,131.5972,65.0,4.699999999999999,6.6000000000000005,1.5,509.0695
2024-02-21 20:09:00,69,132.1181,65.0,5.100000000000001,6.6000000000000005,1.1999999999999993,513.8623
2024-02-21 20:12:00,69,132.3785,65.0,5.199999999999999,6.700000000000001,1.3000000000000007,516.3844
2024-02-21 20:15:00,68,131.9444,65.0,5.100000000000001,6.6000000000000005,1.1999999999999993,510.2892
2024-02-21 20:18:00,67,130.2951,65.0,4.800000000000001,6.6000000000000005,1.5,505.7224
2024-02-21 20:21:00,67,128.9063,65.0,4.699999999999999,6.6000000000000005,1.3000000000000007,497.2076
2024-02-21 20:24:00,67,129.4271,65.0,4.899999999999999,6.7,1.3000000000000007,497.6682
2024-02-21 20:27:00,66,131.0764,65.0,4.700000000000003,6.3999999999999995,1.3999999999999986,497.6598
2024-02-21 20:30:00,67,129.9479,65.0,4.899999999999999,6.6000000000000005,1.3000000000000007,502.9189
2024-02-21 20:33:00,67,129.5139,65.0,4.899999999999999,6.6000000000000005,1.4000000000000021,500.2325
2024-02-21 20:36:00,67,130.816,65.0,4.600000000000001,6.6000000000000005,1.6000000000000014,500.7784
2024-02-21 20:39:00,67,129.7743,65.0,4.699999999999999,6.6000000000000005,1.4000000000000021,502.0655
2024-02-21 20:42:00,66,129.5139,65.0,5.0,6.7,1.2000000000000028,496.7893
2024-02-21 20:45:00,67,130.2083,65.0,4.900000000000002,6.6000000000000005,1.3000000000000007,495.9062
2024-02-21 20:48:00,68,130.6424,65.0,4.699999999999999,6.500000000000001,1.4000000000000021,505.1566
2024-02-21 20:51:00,67,130.9896,65.0,4.699999999999999,6.6000000000000005,1.5,503.9689
2024-02-21 20:54:00,68,131.8576,65.0,4.899999999999999,6.6000000000000005,1.4000000000000021,505.451
2024-02-21 20:57:00,67,132.9861,65.0,4.800000000000001,6.499999999999999,1.3999999999999986,496.3822
2024-02-21 21:00:00,68,131.8576,65.0,4.699999999999999,6.500000000000001,1.5,499.4776
2024-02-21 21:03:00,66,132.2917,66.0,4.699999999999999,6.500000000000001,1.4000000000000021,498.6455
2024-02-21 21:06:00,65,132.8125,66.0,4.800000000000001,6.500000000000001,1.4000000000000021,488.4419
2024-02-21 21:09:00,66,131.25,66.0,4.699999999999999,6.299999999999999,1.4000000000000021,500.5934
2024-02-21 21:12:00,66,131.9444,66.0,4.800000000000001,6.500000000000001,1.3000000000000007,494.1477
2024-02-21 21:15:00,66,131.5104,66.0,4.800000000000001,6.3999999999999995,1.3000000000000007,492.0196
2024-02-21 21:24:00,66,129.2535,66.0,4.699999999999999,6.500000000000001,1.4000000000000021,490.5277
2024-02-21 21:27:00,66,131.0764,66.0,4.800000000000001,6.500000000000001,1.6000000000000014,503.6208
2024-02-21 21:30:00,66,132.2917,66.0,4.800000000000001,6.299999999999999,1.3000000000000007,489.4501
2024-02-21 21:33:00,67,132.3785,66.0,4.599999999999998,6.3999999999999995,1.5,492.3026
2024-02-21 21:36:00,66,131.5104,66.0,4.699999999999999,6.500000000000001,1.3999999999999986,494.1785
2024-02-21 21:39:00,66,132.4653,66.0,4.699999999999999,6.299999999999999,1.3999999999999986,492.8331
2024-02-21 21:42:00,67,131.8576,66.0,4.699999999999999,6.3999999999999995,1.3999999999999986,498.3517
2024-02-21 21:45:00,67,132.3785,66.0,4.599999999999998,6.3999999999999995,1.5,496.7237
2024-02-21 21:48:00,66,133.4201,66.0,4.699999999999999,6.3999999999999995,1.3999999999999986,496.2169
2024-02-21 21:51:00,66,131.684,66.0,4.699999999999999,6.3999999999999995,1.3999999999999986,499.4538
2024-02-21 21:54:00,66,130.9896,66.0,4.699999999999999,6.499999999999999,1.3999999999999986,497.8934
2024-02-21 21:57:00,66,130.7292,66.0,4.699999999999999,6.499999999999999,1.5,498.1758
2024-02-21 22:00:00,66,130.3819,66.0,4.800000000000001,6.500000000000001,1.3000000000000007,492.4254
2024-02-21 22:03:00,66,130.9896,67.0,4.800000000000001,6.499999999999999,1.3999999999999986,497.1248
2024-02-21 22:06:00,67,131.1632,67.0,4.599999999999998,6.6000000000000005,1.4000000000000021,497.3721
2024-02-21 22:09:00,67,131.0764,67.0,4.699999999999999,6.500000000000001,1.5,497.4531
2024-02-21 22:12:00,68,131.1632,67.0,4.800000000000001,6.6000000000000005,1.3999999999999986,500.4481
2024-02-21 22:15:00,66,128.559,67.0,4.899999999999999,6.499999999999999,1.2000000000000028,494.6734
2024-02-21 22:18:00,66,128.4722,67.0,4.600000000000001,6.3999999999999995,1.3999999999999986,487.0694
2024-02-21 22:21:00,66,127.7778,67.0,4.5,6.3999999999999995,1.5,485.1671
2024-02-21 22:24:00,64,129.3403,67.0,4.5,6.3999999999999995,1.3999999999999986,482.8811
2024-02-21 22:27:00,65,130.2951,67.0,4.600000000000001,6.3999999999999995,1.3999999999999986,484.0045
2024-02-21 22:30:00,66,130.1215,67.0,4.600000000000001,6.3999999999999995,1.3999999999999986,485.1995
2024-02-21 22:33:00,65,130.5556,67.0,4.600000000000001,6.299999999999999,1.3999999999999986,486.5661
2024-02-21 22:36:00,66,130.3819,67.0,4.400000000000002,6.299999999999999,1.6999999999999993,488.4261
2024-02-21 22:39:00,65,129.4271,67.0,4.600000000000001,6.3999999999999995,1.1999999999999993,489.9191
2024-02-21 22:42:00,65,129.4271,67.0,4.699999999999999,6.3,1.3999999999999986,483.5287
2024-02-21 22:45:00,66,128.559,67.0,4.699999999999999,6.3,1.3000000000000007,486.3729
2024-02-21 22:48:00,66,128.6458,67.0,4.699999999999999,6.499999999999999,1.3999999999999986,488.7389
2024-02-21 22:51:00,64,127.691,67.0,4.800000000000001,6.3999999999999995,1.0999999999999979,478.3941
2024-02-21 22:54:00,63,126.3889,67.0,4.699999999999999,6.3999999999999995,1.1999999999999993,475.8019
2024-02-21 22:57:00,65,127.0833,67.0,4.5,6.3999999999999995,1.3999999999999986,477.1716
2024-02-21 23:00:00,64,127.5174,67.0,4.5,6.199999999999999,1.3999999999999986,475.8735
2024-02-21 23:03:00,65,125.6076,68.0,4.600000000000001,6.3999999999999995,1.3999999999999986,470.924
2024-02-21 23:06:00,64,123.8715,68.0,4.600000000000001,6.3999999999999995,1.3000000000000007,476.2951
2024-02-21 23:09:00,64,125.0868,68.0,4.5,6.499999999999999,1.3999999999999986,480.1058
2024-02-21 23:12:00,64,122.1354,68.0,4.800000000000001,6.499999999999999,1.1999999999999993,473.8016
2024-02-21 23:15:00,63,121.875,68.0,4.600000000000001,6.499999999999999,1.1999999999999993,466.8034
2024-02-21 23:18:00,63,123.8715,68.0,4.600000000000001,6.3999999999999995,1.3999999999999986,470.4596
2024-02-21 23:21:00,63,122.9167,68.0,4.5,6.499999999999999,1.1999999999999993,473.7042
2024-02-21 23:24:00,63,122.743,68.0,4.600000000000001,6.499999999999999,1.3000000000000007,474.0312
2024-02-21 23:27:00,63,122.4826,68.0,4.599999999999998,6.499999999999999,1.4000000000000021,472.0965
2024-02-21 23:30:00,63,121.7014,68.0,4.5,6.499999999999999,1.3000000000000007,470.6942
2024-02-21 23:33:00,63,120.6597,68.0,4.5,6.499999999999999,1.3000000000000007,465.5074
2024-02-21 23:36:00,62,121.441,68.0,4.400000000000002,6.499999999999999,1.2999999999999972,469.3289
2024-02-21 23:39:00,63,122.8299,68.0,4.5,6.6,1.3000000000000007,469.1533
2024-02-21 23:42:00,63,121.441,68.0,4.600000000000001,6.5,1.1999999999999993,467.5339
2024-02-21 23:45:00,63,121.875,68.0,4.400000000000002,6.3999999999999995,1.3999999999999986,476.7407
2024-02-21 23:48:00,63,121.6146,68.0,4.600000000000001,6.499999999999999,1.3000000000000007,468.7991
2024-02-21 23:51:00,61,121.0938,68.0,4.400000000000002,6.499999999999999,1.5,466.9989
2024-02-21 23:54:00,63,121.7014,68.0,4.400000000000002,6.499999999999999,1.2999999999999972,465.992
2024-02-21 23:57:00,62,121.2674,68.0,4.400000000000002,6.499999999999999,1.1999999999999993,460.7252
2024-02-22 00:06:00,61,121.441,69.0,4.400000000000002,6.499999999999999,1.2999999999999972,462.593
2024-02-22 00:09:00,60,121.007,69.0,4.5,6.3999999999999995,1.0999999999999979,448.6059
2024-02-22 00:12:00,60,121.1806,69.0,4.300000000000001,6.3999999999999995,1.1999999999999993,455.8476
2024-02-22 00:15:00,61,120.6597,69.0,4.399999999999999,6.3999999999999995,1.1999999999999993,456.8156
2024-02-22 00:18:00,61,120.5729,69.0,4.399999999999999,6.500000000000001,1.1999999999999993,458.7144
2024-02-22 00:21:00,63,121.5278,69.0,4.5,6.499999999999999,1.3999999999999986,469.4478
2024-02-22 00:24:00,61,121.0938,69.0,4.5,6.6000000000000005,1.3999999999999986,466.1029
2024-02-22 00:27:00,61,121.007,69.0,4.5,6.3999999999999995,1.1999999999999993,456.468
2024-02-22 00:30:00,61,121.007,69.0,4.300000000000001,6.3999999999999995,1.1999999999999993,458.1403
2024-02-22 00:33:00,61,119.4444,69.0,4.399999999999999,6.500000000000001,1.1999999999999993,452.9275
2024-02-22 00:36:00,62,119.7917,69.0,4.100000000000001,6.3999999999999995,1.3999999999999986,459.9364
2024-02-22 00:39:00,62,121.441,69.0,4.300000000000001,6.3999999999999995,1.3000000000000007,460.4279
2024-02-22 00:42:00,63,121.9618,69.0,4.300000000000001,6.3999999999999995,1.3999999999999986,467.4827
2024-02-22 00:45:00,62,122.743,69.0,4.5,6.499999999999999,1.2999999999999972,467.6962
2024-02-22 00:48:00,63,122.8299,69.0,4.300000000000001,6.499999999999999,1.5,466.6016
2024-02-22 00:51:00,63,122.309,69.0,4.400000000000002,6.5,1.3999999999999986,470.2892
2024-02-22 00:54:00,63,121.2674,69.0,4.300000000000001,6.3999999999999995,1.2999999999999972,467.9577
2024-02-22 00:57:00,63,120.7465,69.0,4.5,6.6,1.4000000000000021,469.2905
2024-02-22 01:00:00,62,122.8299,69.0,4.399999999999999,6.499999999999999,1.1999999999999993,462.4998
2024-02-22 01:03:00,63,120.6597,70.0,4.5,6.5,1.3000000000000007,467.7815
2024-02-22 01:06:00,62,120.2257,70.0,4.400000000000002,6.499999999999999,1.3999999999999986,462.1031
2024-02-22 01:09:00,61,118.0555,70.0,4.400000000000002,6.499999999999999,1.2999999999999972,461.4016
2024-02-22 01:12:00,62,118.0555,70.0,4.399999999999999,6.5,1.3000000000000007,458.7845
2024-02-22 01:15:00,61,119.3576,70.0,4.400000000000002,6.499999999999999,1.2999999999999972,455.3106
2024-02-22 01:18:00,62,119.9653,70.0,4.399999999999999,6.3999999999999995,1.4000000000000021,460.2465
2024-02-22 01:21:00,62,121.0938,70.0,4.600000000000001,6.499999999999999,1.3000000000000007,463.1492
2024-02-22 01:24:00,61,120.3993,70.0,4.5,6.3,1.1999999999999993,452.3156
2024-02-22 01:27:00,62,119.3576,70.0,4.399999999999999,6.499999999999999,1.3000000000000007,460.4292
2024-02-22 01:30:00,62,118.4896,70.0,4.699999999999999,6.6,1.2000000000000028,463.6546
2024-02-22 01:33:00,60,117.1875,70.0,4.600000000000001,6.6,1.0,460.4284
2024-02-22 01:36:00,61,117.7083,70.0,4.5,6.6,1.3000000000000007,460.9785
2024-02-22 01:39:00,62,119.2708,70.0,4.5,6.6,1.4000000000000021,459.023
2024-02-22 01:42:00,62,119.9653,70.0,4.600000000000001,6.3999999999999995,1.3000000000000007,464.6656
2024-02-22 01:45:00,62,121.1806,70.0,4.600000000000001,6.499999999999999,1.1999999999999993,458.7337
2024-02-22 01:48:00,62,121.441,70.0,4.300000000000001,6.499999999999999,1.3000000000000007,460.6292
2024-02-22 01:51:00,62,121.6146,70.0,4.600000000000001,6.3999999999999995,1.3000000000000007,463.7114
2024-02-22 01:54:00,63,120.3993,70.0,4.5,6.499999999999999,1.3000000000000007,468.8782
2024-02-22 01:57:00,63,119.7917,70.0,4.5,6.700000000000001,1.3000000000000007,467.1642
2024-02-22 02:00:00,62,118.6632,70.0,4.5,6.499999999999999,1.3000000000000007,460.4063
2024-02-22 02:03:00,63,119.3576,71.0,4.699999999999999,6.499999999999999,1.3000000000000007,464.7294
2024-02-22 02:06:00,62,119.7049,71.0,4.600000000000001,6.3999999999999995,1.3000000000000007,460.3303
2024-02-22 02:09:00,60,119.3576,71.0,4.399999999999999,6.3999999999999995,1.1000000000000014,456.5839
2024-02-22 02:12:00,61,118.9236,71.0,4.5,6.3,1.1999999999999993,454.4647
2024-02-22 02:15:00,61,117.1007,71.0,4.5,6.3999999999999995,1.1999999999999993,452.848
2024-02-22 02:18:00,61,118.4896,71.0,4.600000000000001,6.3999999999999995,1.0999999999999979,453.0377
2024-02-22 02:21:00,61,118.5764,71.0,4.5,6.499999999999999,1.1000000000000014,457.3456
2024-02-22 02:24:00,61,118.6632,71.0,4.400000000000002,6.3999999999999995,1.1999999999999993,453.7755
2024-02-22 02:27:00,61,117.5347,71.0,4.5,6.499999999999999,1.3000000000000007,455.187
2024-02-22 02:30:00,60,117.1875,71.0,4.400000000000002,6.3,1.1999999999999993,448.9981
2024-02-22 02:33:00,60,118.1424,71.0,4.400000000000002,6.3,1.1999999999999993,450.5522
2024-02-22 02:36:00,60,119.7049,71.0,4.400000000000002,6.3,1.0999999999999979,443.0831
2024-02-22 02:39:00,60,119.3576,71.0,4.400000000000002,6.199999999999999,1.1999999999999993,448.3411
2024-02-22 02:42:00,60,120.1389,71.0,4.400000000000002,6.299999999999999,1.1999999999999993,450.9012
2024-02-22 02:45:00,60,118.8368,71.0,4.400000000000002,6.3,1.1999999999999993,446.7276
2024-02-22 02:48:00,59,119.3576,71.0,4.300000000000001,6.299999999999999,1.1999999999999993,440.6858
2024-02-22 02:51:00,60,119.2708,71.0,4.199999999999999,6.1,1.1999999999999993,442.306
2024-02-22 02:54:00,60,118.6632,71.0,4.200000000000003,6.2,1.3999999999999986,452.5758
2024-02-22 02:57:00,60,118.1424,71.0,4.5,6.3999999999999995,1.3000000000000007,449.7617
2024-02-22 03:00:00,60,118.5764,71.0,4.400000000000002,6.3,1.2999999999999972,448.3764
2024-02-22 03:03:00,61,118.9236,72.0,4.699999999999999,6.3,1.1999999999999993,456.3261
2024-02-22 03:06:00,60,119.7049,72.0,4.5,6.3999999999999995,1.1999999999999993,451.6177
2024-02-22 03:09:00,61,117.7083,72.0,4.5,6.3999999999999995,1.1999999999999993,451.8904
2024-02-22 03:12:00,60,119.7917,72.0,4.300000000000001,6.3999999999999995,1.1999999999999993,452.8938
2024-02-22 03:15:00,61,118.2292,72.0,4.400000000000002,6.3,1.1999999999999993,440.5698
2024-02-22 03:18:00,61,118.5764,72.0,4.300000000000001,6.3,1.3999999999999986,458.6099
2024-02-22 03:21:00,60,118.4896,72.0,4.300000000000001,6.499999999999999,1.1999999999999993,455.4116
2024-02-22 03:24:00,61,118.1424,72.0,4.300000000000001,6.3999999999999995,1.2999999999999972,452.876
2024-02-22 03:27:00,60,117.5347,72.0,4.5,6.3999999999999995,1.1999999999999993,446.0073
2024-02-22 03:30:00,60,117.9688,72.0,4.5,6.3999999999999995,1.1999999999999993,455.2043
2024-02-22 03:33:00,61,118.4896,72.0,4.399999999999999,6.299999999999999,1.3000000000000007,451.0735
2024-02-22 03:36:00,60,117.7083,72.0,4.399999999999999,6.3,1.1999999999999993,449.8577
2024-02-22 03:39:00,61,117.7083,72.0,4.399999999999999,6.3999999999999995,1.3000000000000007,452.95
2024-02-22 03:42:00,62,118.4896,72.0,4.399999999999999,6.3999999999999995,1.4000000000000021,460.3523
2024-02-22 03:45:00,60,116.3195,72.0,4.5,6.3999999999999995,1.1999999999999993,450.8552
2024-02-22 03:48:00,59,116.9271,72.0,4.5,6.499999999999999,1.0999999999999979,448.1118
2024-02-22 03:51:00,61,119.9653,72.0,4.5,6.3999999999999995,1.1999999999999993,455.2798
2024-02-22 03:54:00,61,119.3576,72.0,4.599999999999998,6.6,1.2000000000000028,465.6818
2024-02-22 03:57:00,62,119.7917,72.0,4.5,6.5,1.3999999999999986,466.8842
2024-02-22 04:00:00,62,119.4444,72.0,4.599999999999998,6.5,1.2000000000000028,465.7616
2024-02-22 04:03:00,62,118.4028,73.0,4.400000000000002,6.3999999999999995,1.3000000000000007,462.7949
2024-02-22 04:06:00,62,117.5347,73.0,4.400000000000002,6.5,1.3000000000000007,460.5243
2024-02-22 04:09:00,60,117.6215,73.0,4.300000000000001,6.5,1.4000000000000021,454.0823
2024-02-22 04:12:00,60,117.6215,73.0,4.5,6.3,1.2000000000000028,453.1812
2024-02-22 04:15:00,61,116.9271,73.0,4.300000000000001,6.3999999999999995,1.1999999999999993,450.7459
2024-02-22 04:18:00,60,117.1007,73.0,4.200000000000003,6.3999999999999995,1.3999999999999986,451.4017
2024-02-22 04:21:00,61,118.4028,73.0,4.100000000000001,6.3999999999999995,1.5,449.7502
2024-02-22 04:24:00,61,117.1007,73.0,4.400000000000002,6.5,1.3000000000000007,454.2737
2024-02-22 04:27:00,61,117.9688,73.0,4.300000000000001,6.3999999999999995,1.1999999999999993,452.9342
2024-02-22 04:30:00,60,119.7917,73.0,4.199999999999999,6.3,1.4000000000000021,452.8262
2024-02-22 04:33:00,61,119.0972,73.0,4.300000000000001,6.2,1.3000000000000007,455.7814
2024-02-22 04:36:00,60,118.1424,73.0,4.300000000000001,6.199999999999999,1.1999999999999993,444.0916
2024-02-22 04:39:00,60,117.7951,73.0,4.199999999999999,6.199999999999999,1.1999999999999993,448.9647
2024-02-22 04:42:00,60,117.2743,73.0,4.199999999999999,6.3,1.4000000000000021,450.1662
2024-02-22 04:45:00,60,115.5382,73.0,4.300000000000001,6.3999999999999995,1.3000000000000007,447.9043
2024-02-22 04:48:00,60,116.3195,73.0,4.300000000000001,6.3,1.3000000000000007,440.1862
2024-02-22 04:51:00,60,117.5347,73.0,4.199999999999999,6.3,1.3000000000000007,448.2077
2024-02-22 04:54:00,61,118.0555,73.0,4.199999999999999,6.499999999999999,1.4000000000000021,454.0071
2024-02-22 04:57:00,61,118.8368,73.0,4.399999999999999,6.3,1.2000000000000028,458.1603
2024-02-22 05:00:00,61,119.7049,73.0,4.399999999999999,6.3999999999999995,1.2000000000000028,457.7924
2024-02-22 05:03:00,60,118.6632,74.0,4.399999999999999,6.3,1.2000000000000028,453.5819
2024-02-22 05:06:00,60,117.9688,74.0,4.199999999999999,6.2,1.0999999999999979,446.5613
2024-02-22 05:09:00,60,119.5313,74.0,4.300000000000001,6.3,1.1999999999999993,445.6879
2024-02-22 05:12:00,61,120.7465,74.0,4.399999999999999,6.3,1.3000000000000007,456.1931
2024-02-22 05:15:00,60,121.6146,74.0,4.299999999999997,6.199999999999999,1.2000000000000028,452.7086
2024-02-22 05:18:00,60,121.6146,74.0,4.299999999999997,6.299999999999999,1.4000000000000021,451.9494
2024-02-22 05:21:00,61,125.0,74.0,4.399999999999999,6.1,1.3000000000000007,460.3458
2024-02-22 05:24:00,61,129.4271,74.0,4.5,6.1,1.1999999999999993,457.7407
2024-02-22 05:27:00,63,132.0313,74.0,4.699999999999999,6.1,1.1999999999999993,473.0542
2024-02-22 05:30:00,65,133.5938,74.0,4.699999999999999,6.1,1.3000000000000007,487.3132
2024-02-22 05:33:00,65,134.7222,74.0,4.699999999999999,6.199999999999999,1.5,494.3908
2024-02-22 05:36:00,66,135.5903,74.0,4.899999999999999,6.1,1.3000000000000007,492.9514
2024-02-22 05:39:00,67,134.8958,74.0,4.799999999999997,6.3,1.4000000000000021,500.7596
2024-02-22 05:42:00,68,135.5903,74.0,4.899999999999999,6.3,1.5,508.0909
2024-02-22 05:45:00,69,134.6354,74.0,5.199999999999999,6.4,1.4000000000000021,516.0146
2024-02-22 05:48:00,68,134.7222,74.0,4.899999999999999,6.3999999999999995,1.6000000000000014,514.6953
2024-02-22 05:51:00,68,135.1563,74.0,5.0,6.3999999999999995,1.5,513.1509
2024-02-22 05:54:00,69,134.6354,74.0,5.099999999999998,6.4,1.4000000000000021,517.2114
2024-02-22 05:57:00,67,134.7222,74.0,4.799999999999997,6.3999999999999995,1.7000000000000028,511.1476
2024-02-22 06:00:00,68,135.0694,74.0,5.0,6.3999999999999995,1.3999999999999986,512.0406
2024-02-22 06:03:00,68,133.2465,75.0,5.099999999999998,6.3999999999999995,1.4000000000000021,508.4797
2024-02-22 06:06:00,68,132.3785,75.0,5.0,6.3999999999999995,1.3999999999999986,501.8193
2024-02-22 06:09:00,67,132.3785,75.0,4.800000000000001,6.3999999999999995,1.3000000000000007,499.999
2024-02-22 06:12:00,68,134.5486,75.0,5.0,6.2,1.2999999999999972,501.1381
2024-02-22 06:15:00,67,134.1146,75.0,4.899999999999999,6.3999999999999995,1.5,501.2111
2024-02-22 06:18:00,67,134.8958,75.0,4.899999999999999,6.3999999999999995,1.5,502.8178
2024-02-22 06:21:00,68,135.4167,75.0,5.0,6.3,1.3999999999999986,511.9677
2024-02-22 06:24:00,67,134.9826,75.0,5.099999999999998,6.3,1.4000000000000021,509.6142
2024-02-22 06:27:00,67,135.0694,75.0,5.099999999999998,6.3999999999999995,1.3000000000000007,507.2637
2024-02-22 06:30:00,67,134.7222,75.0,5.0,6.499999999999999,1.3000000000000007,506.2658
2024-02-22 06:33:00,68,134.7222,75.0,5.0,6.3999999999999995,1.5,510.4622
2024-02-22 06:36:00,69,134.8958,75.0,5.099999999999998,6.4,1.4000000000000021,512.0459
2024-02-22 06:39:00,68,134.4618,75.0,5.0,6.5,1.5,509.3111
2024-02-22 06:42:00,68,131.4236,75.0,5.0,6.5,1.4000000000000021,507.9232
2024-02-22 06:45:00,67,131.4236,75.0,5.099999999999998,6.4,1.3000000000000007,503.847
2024-02-22 06:51:00,67,131.9444,75.0,5.0,6.3,1.3999999999999986,503.9472
2024-02-22 06:54:00,67,132.2917,75.0,5.0,6.5,1.3999999999999986,503.4406
2024-02-22 06:57:00,68,132.7257,75.0,5.0,6.3,1.3999999999999986,503.8115
2024-02-22 07:00:00,67,133.6806,75.0,5.0,6.499999999999999,1.3999999999999986,503.621
2024-02-22 07:03:00,66,132.4653,76.0,5.0,6.3,1.3999999999999986,501.5662
2024-02-22 07:06:00,65,132.1181,76.0,4.800000000000001,6.3,1.3000000000000007,495.3741
2024-02-22 07:09:00,65,134.1146,76.0,4.899999999999999,6.3999999999999995,1.3000000000000007,495.7631
2024-02-22 07:12:00,67,139.7569,76.0,4.800000000000001,6.3,1.3000000000000007,497.606
2024-02-22 07:15:00,68,138.0208,76.0,5.0,6.3,1.5,509.7204
2024-02-22 07:18:00,68,137.934,76.0,5.0,6.2,1.4000000000000021,508.9245
2024-02-22 07:21:00,68,135.1563,76.0,5.099999999999998,6.3,1.3000000000000007,504.9644
2024-02-22 07:24:00,66,132.8993,76.0,4.899999999999999,6.3,1.3000000000000007,497.2169
2024-02-22 07:27:00,67,133.7674,76.0,5.0,6.3999999999999995,1.3000000000000007,498.3966
2024-02-22 07:30:00,66,135.0694,76.0,4.899999999999999,6.3,1.5,501.2748
2024-02-22 07:33:00,67,135.7639,76.0,4.899999999999999,6.2,1.4000000000000021,502.2337
2024-02-22 07:36:00,67,136.0243,76.0,5.0,6.3999999999999995,1.3000000000000007,504.0074
2024-02-22 07:39:00,69,137.7604,76.0,5.0,6.3,1.5,516.0303
2024-02-22 07:42:00,68,136.7188,76.0,5.100000000000001,6.5,1.2999999999999972,512.2959
2024-02-22 07:45:00,68,137.3264,76.0,5.0,6.4,1.3999999999999986,511.1859
2024-02-22 07:48:00,68,136.4583,76.0,5.0,6.3,1.5,515.3125
2024-02-22 07:51:00,67,136.8056,76.0,5.0,6.3999999999999995,1.3000000000000007,505.5728
2024-02-22 07:54:00,67,137.066,76.0,4.800000000000001,6.3,1.5,501.6773
2024-02-22 07:57:00,67,138.1944,76.0,5.200000000000003,6.2,1.1999999999999993,500.9763
2024-02-22 08:00:00,67,138.3681,76.0,4.899999999999999,6.2,1.3000000000000007,503.4924
2024-02-22 08:03:00,66,137.7604,77.0,5.0,6.2,1.3000000000000007,502.9781
2024-02-22 08:06:00,67,138.1076,77.0,5.0,6.2,1.4000000000000021,501.4946
2024-02-22 08:09:00,68,138.3681,77.0,4.899999999999999,6.3,1.4000000000000021,504.0342
2024-02-22 08:12:00,67,138.1944,77.0,5.100000000000001,6.3,1.3000000000000007,502.4992
2024-02-22 08:15:00,68,138.9757,77.0,4.900000000000002,6.3,1.5,506.1475
2024-02-22 08:18:00,69,145.4861,77.0,5.100000000000001,6.3,1.3999999999999986,509.2529
2024-02-22 08:21:00,68,142.1007,77.0,5.0,6.3,1.3999999999999986,517.8068
2024-02-22 08:24:00,70,142.0139,77.0,5.100000000000001,6.3,1.5,521.1034
2024-02-22 08:27:00,70,141.9271,77.0,5.100000000000001,6.3,1.3999999999999986,521.2354
2024-02-22 08:30:00,70,141.9271,77.0,5.199999999999999,6.2,1.5,522.7452
2024-02-22 08:33:00,71,142.5347,77.0,5.300000000000001,6.3,1.5,527.0898
2024-02-22 08:36:00,72,145.7465,77.0,5.199999999999999,6.2,1.4000000000000021,536.8043
2024-02-22 08:39:00,71,144.8785,77.0,5.100000000000001,6.3,1.5999999999999979,528.4619
2024-02-22 08:42:00,71,144.0104,77.0,5.200000000000003,6.3999999999999995,1.5,527.4825
2024-02-22 08:45:00,71,143.1424,77.0,5.100000000000001,6.2,1.5,524.5371
2024-02-22 08:48:00,70,144.184,77.0,5.199999999999999,6.3,1.5,527.573
2024-02-22 08:51:00,70,142.9688,77.0,5.200000000000003,6.3,1.3999999999999986,527.7984
2024-02-22 08:54:00,70,141.5799,77.0,5.099999999999998,6.199999999999999,1.6000000000000014,518.0688
2024-02-22 08:57:00,69,141.4063,77.0,4.800000000000001,6.199999999999999,1.5,514.6731
2024-02-22 09:00:00,70,141.6667,77.0,5.0,6.3,1.5,520.3151
2024-02-22 09:03:00,70,144.5313,78.0,5.100000000000001,6.3999999999999995,1.5,522.7751
2024-02-22 09:06:00,71,146.6146,78.0,5.100000000000001,6.3,1.5,525.1872
2024-02-22 09:09:00,72,151.5625,78.0,5.399999999999999,6.1,1.3000000000000007,535.9786
2024-02-22 09:12:00,73,152.7778,78.0,5.400000000000002,6.1,1.5,545.5388
2024-02-22 09:15:00,72,153.8194,78.0,5.5,6.199999999999999,1.5,547.7952
2024-02-22 09:18:00,74,156.8576,78.0,5.400000000000002,6.1,1.5,553.974
2024-02-22 09:21:00,74,155.816,78.0,5.300000000000001,6.199999999999999,1.6000000000000014,559.4321
2024-02-22 09:24:00,75,153.8194,78.0,5.5,6.3,1.5,565.5043
2024-02-22 09:27:00,75,152.4306,78.0,5.400000000000002,6.3999999999999995,1.5,563.0292
2024-02-22 09:36:00,75,149.9132,78.0,5.300000000000001,6.5,1.6999999999999993,561.9168
2024-02-22 09:39:00,73,148.3507,78.0,5.300000000000001,6.5,1.5,559.9009
2024-02-22 09:42:00,73,144.8785,78.0,5.300000000000001,6.4,1.5,545.864
2024-02-22 09:45:00,73,146.3542,78.0,5.300000000000001,6.5,1.6000000000000014,555.0532
2024-02-22 09:48:00,73,145.8333,78.0,5.300000000000001,6.5,1.6000000000000014,553.9595
2024-02-22 09:51:00,73,144.8785,78.0,5.300000000000001,6.6,1.5,548.1887
2024-02-22 09:54:00,73,144.184,78.0,5.200000000000003,6.5,1.5999999999999979,547.8768
2024-02-22 09:57:00,71,142.8819,78.0,5.199999999999999,6.5,1.6000000000000014,539.7936
2024-02-22 10:00:00,71,142.8819,78.0,5.100000000000001,6.5,1.5,538.4405
2024-02-22 10:03:00,71,143.75,79.0,4.900000000000002,6.6,1.6999999999999993,539.2162
2024-02-22 10:06:00,72,144.0104,79.0,5.100000000000001,6.3999999999999995,1.5,534.8488
2024-02-22 10:09:00,71,144.5313,79.0,5.200000000000003,6.3999999999999995,1.5,537.1427
2024-02-22 10:12:00,71,144.5313,79.0,5.0,6.3,1.5,534.3788
2024-02-22 10:15:00,71,143.316,79.0,5.100000000000001,6.3999999999999995,1.5,533.1143
2024-02-22 10:18:00,72,146.441,79.0,5.199999999999999,6.3999999999999995,1.5,533.9429
2024-02-22 10:21:00,71,145.3125,79.0,5.099999999999998,6.3,1.6000000000000014,534.2037
2024-02-22 10:24:00,71,147.4826,79.0,5.300000000000001,6.3,1.3999999999999986,532.2315
2024-02-22 10:27:00,72,150.0868,79.0,5.100000000000001,6.199999999999999,1.6000000000000014,544.2611
2024-02-22 10:30:00,72,151.2153,79.0,5.200000000000003,6.199999999999999,1.5999999999999979,543.3743
2024-02-22 10:33:00,72,151.3889,79.0,5.300000000000001,6.199999999999999,1.5,542.7037
2024-02-22 10:36:00,72,155.4688,79.0,5.5,6.1,1.5,547.3879
2024-02-22 10:39:00,74,154.9479,79.0,5.600000000000001,6.199999999999999,1.5,563.2234
2024-02-22 10:42:00,75,153.3854,79.0,5.399999999999999,6.3999999999999995,1.4000000000000021,565.6799
2024-02-22 10:45:00,76,153.2986,79.0,5.5,6.3999999999999995,1.6999999999999993,570.2449
2024-02-22 10:48:00,74,152.8646,79.0,5.399999999999999,6.3999999999999995,1.6000000000000014,566.1106
2024-02-22 10:51:00,75,151.5625,79.0,5.300000000000001,6.3999999999999995,1.6000000000000014,564.3989
2024-02-22 10:54:00,75,150.6944,79.0,5.399999999999999,6.500000000000001,1.6000000000000014,564.4456
2024-02-22 10:57:00,75,150.6944,79.0,5.5,6.500000000000001,1.5,567.7628
2024-02-22 11:00:00,75,150.0868,79.0,5.399999999999999,6.500000000000001,1.8000000000000007,567.234
2024-02-22 11:03:00,75,150.3472,80.0,5.5,6.500000000000001,1.6999999999999993,565.7166
2024-02-22 11:06:00,74,150.9549,80.0,5.399999999999999,6.3999999999999995,1.6000000000000014,557.6093
2024-02-22 11:09:00,74,151.9097,80.0,5.399999999999999,6.3999999999999995,1.6000000000000014,559.6425
2024-02-22 11:12:00,74,151.9097,80.0,5.399999999999999,6.3999999999999995,1.6000000000000014,561.1403
2024-02-22 11:15:00,74,151.5625,80.0,5.5,6.500000000000001,1.5,569.366
2024-02-22 11:18:00,76,152.0833,80.0,5.5,6.500000000000001,1.6999999999999993,570.0333
2024-02-22 11:21:00,74,149.8264,80.0,5.399999999999999,6.499999999999999,1.6000000000000014,565.0367
2024-02-22 11:24:00,74,149.3924,80.0,5.399999999999999,6.500000000000001,1.6000000000000014,562.9452
2024-02-22 11:27:00,74,151.3889,80.0,5.300000000000001,6.3999999999999995,1.6000000000000014,558.0285
2024-02-22 11:30:00,74,152.3438,80.0,5.399999999999999,6.299999999999999,1.6000000000000014,557.1591
2024-02-22 11:33:00,74,152.7778,80.0,5.399999999999999,6.299999999999999,1.6000000000000014,562.0175
2024-02-22 11:36:00,74,153.8194,80.0,5.399999999999999,6.3,1.6000000000000014,562.3786
2024-02-22 11:39:00,75,152.691,80.0,5.5,6.4,1.8000000000000007,563.2354
2024-02-22 11:42:00,75,153.2118,80.0,5.400000000000002,6.3999999999999995,1.8999999999999986,562.9152
2024-02-22 11:45:00,75,153.3854,80.0,5.5,6.500000000000001,1.5999999999999979,569.2059
2024-02-22 11:48:00,76,153.2986,80.0,5.399999999999999,6.3999999999999995,1.8000000000000007,573.8021
2024-02-22 11:51:00,75,151.6493,80.0,5.300000000000001,6.500000000000001,1.6999999999999993,574.2582
2024-02-22 11:54:00,75,152.5174,80.0,5.300000000000001,6.3999999999999995,1.6999999999999993,573.7272
2024-02-22 11:57:00,75,152.2569,80.0,5.5,6.500000000000001,1.5999999999999979,568.6693
2024-02-22 12:00:00,75,152.0833,80.0,5.5,6.500000000000001,1.5,567.6646
2024-02-22 12:03:00,76,153.2118,81.0,5.400000000000002,6.500000000000001,1.6999999999999993,571.27
2024-02-22 12:06:00,76,153.9931,81.0,5.5,6.500000000000001,1.5999999999999979,570.9664
2024-02-22 12:09:00,76,154.8611,81.0,5.599999999999998,6.500000000000001,1.6000000000000014,576.5228
2024-02-22 12:12:00,76,154.9479,81.0,5.399999999999999,6.500000000000001,1.8000000000000007,576.8618
2024-02-22 12:15:00,77,155.5556,81.0,5.599999999999998,6.4,1.8000000000000007,582.483
2024-02-22 12:18:00,77,156.25,81.0,5.699999999999999,6.7,1.6999999999999993,585.5923
2024-02-22 12:21:00,77,156.7708,81.0,5.699999999999999,6.500000000000001,1.6000000000000014,586.9904
2024-02-22 12:24:00,78,157.1181,81.0,5.400000000000002,6.500000000000001,1.8000000000000007,588.0237
2024-02-22 12:27:00,79,159.7222,81.0,5.699999999999999,6.500000000000001,1.8999999999999986,595.6996
2024-02-22 12:30:00,80,165.9722,81.0,5.800000000000001,6.500000000000001,1.8999999999999986,612.0505
2024-02-22 12:33:00,79,153.2986,81.0,6.0,6.800000000000001,1.5999999999999979,596.1272
2024-02-22 12:36:00,80,164.2361,81.0,5.899999999999999,6.4,1.9000000000000021,608.7378
2024-02-22 12:39:00,76,153.8194,81.0,6.100000000000001,6.5,1.5999999999999979,580.3232
2024-02-22 12:42:00,75,148.9583,81.0,5.800000000000001,6.4,1.3999999999999986,561.9623
2024-02-22 12:45:00,72,150.6077,81.0,5.300000000000001,6.4,1.3999999999999986,544.0281
2024-02-22 12:48:00,74,152.0833,81.0,5.400000000000002,6.3999999999999995,1.6999999999999993,567.5394
2024-02-22 12:51:00,75,152.4306,81.0,5.300000000000001,6.3999999999999995,1.6000000000000014,562.2853
2024-02-22 12:54:00,75,155.4688,81.0,5.5,6.300000000000001,1.6999999999999993,571.4933
2024-02-22 12:57:00,75,155.9896,81.0,5.5,6.4,1.5999999999999979,573.5399
2024-02-22 13:00:00,78,157.5521,81.0,5.699999999999999,6.500000000000001,1.8000000000000007,597.7542
2024-02-22 13:03:00,77,152.9514,82.0,5.5,6.499999999999999,1.6999999999999993,577.7633
2024-02-22 13:06:00,78,156.684,82.0,5.5,6.3999999999999995,1.6999999999999993,588.3529
2024-02-22 13:09:00,78,153.9931,82.0,5.699999999999999,6.6000000000000005,1.6999999999999993,598.0782
2024-02-22 13:12:00,77,149.3924,82.0,5.300000000000001,6.6,1.8000000000000007,588.7442
2024-02-22 13:15:00,76,147.309,82.0,5.5,6.699999999999999,1.5,573.6826
2024-02-22 13:18:00,74,147.5694,82.0,5.300000000000001,6.699999999999999,1.6999999999999993,563.0848
2024-02-22 13:21:00,75,147.9167,82.0,5.399999999999999,6.699999999999999,1.6000000000000014,566.767
2024-02-22 13:24:00,74,148.3507,82.0,5.5,6.6,1.5,558.9314
