Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-02-22 13:27:00,72,148.6111,82.0,5.300000000000001,6.3999999999999995,1.5999999999999979,551.3044
2024-02-22 13:30:00,73,148.9583,82.0,5.300000000000001,6.4,1.6999999999999993,557.1811
2024-02-22 13:33:00,72,148.0903,82.0,5.199999999999999,6.3999999999999995,1.6000000000000014,546.9194
2024-02-22 13:36:00,71,145.9201,82.0,5.300000000000001,6.3999999999999995,1.3999999999999986,541.9348
2024-02-22 13:39:00,72,148.0035,82.0,5.199999999999999,6.3999999999999995,1.5,544.4091
2024-02-22 13:42:00,72,147.4826,82.0,5.199999999999999,6.3999999999999995,1.5,546.2202
2024-02-22 13:45:00,73,145.7465,82.0,5.199999999999999,6.3999999999999995,1.5,545.1631
2024-02-22 13:48:00,74,145.3993,82.0,4.900000000000002,6.6,1.8000000000000007,548.45
2024-02-22 13:51:00,74,146.2674,82.0,5.199999999999999,6.3999999999999995,1.6000000000000014,548.6408
2024-02-22 13:54:00,75,145.1389,82.0,5.300000000000001,6.5,1.5999999999999979,555.8812
2024-02-22 13:57:00,74,145.7465,82.0,5.199999999999999,6.699999999999999,1.6999999999999993,556.8635
2024-02-22 14:00:00,75,147.0486,82.0,5.300000000000001,6.6,1.6999999999999993,556.7697
2024-02-22 14:03:00,74,145.4861,83.0,5.300000000000001,6.5,1.5,550.8676
2024-02-22 14:06:00,73,146.0069,83.0,5.300000000000001,6.4,1.5,546.0602
2024-02-22 14:09:00,72,142.9688,83.0,5.300000000000001,6.5,1.5,543.6737
2024-02-22 14:12:00,71,142.5347,83.0,5.199999999999999,6.4,1.5,535.4023
2024-02-22 14:15:00,71,140.191,83.0,5.0,6.4,1.3999999999999986,524.9717
2024-02-22 14:18:00,70,139.2361,83.0,4.899999999999999,6.4,1.4000000000000021,520.701
2024-02-22 14:21:00,69,139.9306,83.0,4.900000000000002,6.4,1.5,516.6743
2024-02-22 14:24:00,68,139.6701,83.0,4.800000000000001,6.4,1.3999999999999986,511.4703
2024-02-22 14:27:00,68,137.7604,83.0,4.900000000000002,6.3,1.3999999999999986,507.2476
2024-02-22 14:30:00,68,139.2361,83.0,4.800000000000001,6.3,1.3999999999999986,504.89
2024-02-22 14:33:00,68,138.5417,83.0,4.800000000000001,6.3,1.5,508.2191
2024-02-22 14:36:00,68,139.0625,83.0,4.800000000000001,6.2,1.3999999999999986,506.2068
2024-02-22 14:39:00,69,139.7569,83.0,4.800000000000001,6.300000000000001,1.3999999999999986,510.3163
2024-02-22 14:42:00,69,140.625,83.0,4.899999999999999,6.1000000000000005,1.3000000000000007,511.0502
2024-02-22 14:45:00,68,140.5382,83.0,4.5,6.2,1.6000000000000014,503.6921
2024-02-22 14:48:00,68,140.2778,83.0,4.600000000000001,6.3,1.6000000000000014,503.6911
2024-02-22 14:51:00,67,141.9271,83.0,4.700000000000003,6.3,1.5,504.963
2024-02-22 14:54:00,67,142.7083,83.0,4.600000000000001,6.2,1.5,505.3221
2024-02-22 14:57:00,68,143.6632,83.0,4.600000000000001,6.1000000000000005,1.5,513.3239
2024-02-22 15:00:00,69,143.316,83.0,4.699999999999999,6.2,1.4000000000000021,511.4754
2024-02-22 15:03:00,68,144.0972,84.0,4.600000000000001,6.1000000000000005,1.5,508.0009
2024-02-22 15:06:00,69,143.75,84.0,4.800000000000001,6.2,1.5,512.2213
2024-02-22 15:09:00,69,142.2743,84.0,4.699999999999999,6.499999999999999,1.3999999999999986,513.5733
2024-02-22 15:12:00,69,141.1458,84.0,4.699999999999999,6.1000000000000005,1.5,514.7936
2024-02-22 15:15:00,69,140.3646,84.0,4.699999999999999,6.3,1.5,515.4177
2024-02-22 15:18:00,69,138.4549,84.0,4.600000000000001,6.4,1.5999999999999979,514.6061
2024-02-22 15:21:00,69,138.6285,84.0,4.699999999999999,6.3,1.5,512.3929
2024-02-22 15:24:00,67,139.4965,84.0,4.800000000000001,6.3,1.4000000000000021,504.9157
2024-02-22 15:27:00,68,140.625,84.0,4.699999999999999,6.2,1.4000000000000021,508.1019
2024-02-22 15:30:00,68,141.2326,84.0,4.699999999999999,6.2,1.4000000000000021,505.8468
2024-02-22 15:33:00,69,142.3611,84.0,4.699999999999999,6.2,1.4000000000000021,508.5167
2024-02-22 15:36:00,68,143.75,84.0,4.800000000000001,6.2,1.3000000000000007,513.759
2024-02-22 15:39:00,68,142.7083,84.0,4.699999999999999,6.2,1.4000000000000021,509.5437
2024-02-22 15:42:00,68,142.7951,84.0,4.699999999999999,6.000000000000001,1.4000000000000021,508.9568
2024-02-22 15:45:00,68,142.9688,84.0,4.600000000000001,6.2,1.5,507.473
2024-02-22 15:48:00,68,143.1424,84.0,4.899999999999999,6.2,1.3000000000000007,507.6289
2024-02-22 15:51:00,67,142.5347,84.0,4.699999999999999,6.2,1.4000000000000021,507.221
2024-02-22 15:54:00,69,144.2708,84.0,4.800000000000001,6.1000000000000005,1.5,513.959
2024-02-22 15:57:00,69,143.316,84.0,4.899999999999999,6.2,1.5,516.1229
2024-02-22 16:00:00,69,142.7083,84.0,4.699999999999999,6.1000000000000005,1.6000000000000014,518.4368
2024-02-22 16:03:00,69,140.7986,85.0,4.800000000000001,6.4,1.6000000000000014,518.851
2024-02-22 16:06:00,68,139.8438,85.0,4.699999999999999,6.2,1.4000000000000021,509.7067
2024-02-22 16:09:00,68,138.9757,85.0,4.599999999999998,6.2,1.5,511.168
2024-02-22 16:12:00,68,138.5417,85.0,4.800000000000001,6.3,1.5,510.0526
2024-02-22 16:21:00,66,133.3333,85.0,4.5,6.3,1.3999999999999986,489.8439
2024-02-22 16:24:00,66,134.2014,85.0,4.5,6.2,1.3999999999999986,491.7772
2024-02-22 16:27:00,65,129.0799,85.0,4.5,6.300000000000001,1.5,473.9488
2024-02-22 16:30:00,65,130.2083,85.0,4.199999999999999,6.2,1.5,483.3239
2024-02-22 16:33:00,64,129.5139,85.0,4.399999999999999,6.3,1.3000000000000007,475.7535
2024-02-22 16:36:00,64,129.4271,85.0,4.300000000000001,6.2,1.3999999999999986,475.6158
2024-02-22 16:39:00,63,129.2535,85.0,4.300000000000001,6.1000000000000005,1.5,481.0066
2024-02-22 16:42:00,64,128.3854,85.0,4.400000000000002,6.1000000000000005,1.2999999999999972,473.2981
2024-02-22 16:45:00,64,129.9479,85.0,4.399999999999999,6.200000000000001,1.3000000000000007,485.9347
2024-02-22 16:48:00,65,129.2535,85.0,4.5,6.200000000000001,1.3999999999999986,485.8597
2024-02-22 16:51:00,64,128.4722,85.0,4.400000000000002,6.200000000000001,1.3000000000000007,480.2831
2024-02-22 16:54:00,64,128.0382,85.0,4.399999999999999,6.1000000000000005,1.4000000000000021,475.2304
2024-02-22 16:57:00,63,126.4757,85.0,4.599999999999998,6.1000000000000005,1.1000000000000014,471.7554
2024-02-22 17:00:00,62,126.2153,85.0,4.399999999999999,6.1000000000000005,1.1999999999999993,463.3268
2024-02-22 17:03:00,63,126.2153,86.0,4.399999999999999,6.000000000000001,1.3000000000000007,463.2176
2024-02-22 17:06:00,62,127.1701,86.0,4.399999999999999,6.000000000000001,1.3000000000000007,463.5258
2024-02-22 17:09:00,63,128.125,86.0,4.200000000000003,6.2,1.3999999999999986,463.984
2024-02-22 17:12:00,62,127.9514,86.0,4.300000000000001,6.000000000000001,1.3000000000000007,464.3578
2024-02-22 17:15:00,62,129.5139,86.0,4.400000000000002,6.000000000000001,1.1999999999999993,464.9636
2024-02-22 17:18:00,62,129.2535,86.0,4.399999999999999,6.000000000000001,1.2000000000000028,470.5959
2024-02-22 17:21:00,63,127.9514,86.0,4.199999999999999,6.000000000000001,1.3000000000000007,470.2173
2024-02-22 17:24:00,63,128.4722,86.0,4.300000000000001,6.000000000000001,1.3000000000000007,470.3254
2024-02-22 17:27:00,63,128.125,86.0,4.199999999999999,6.000000000000001,1.4000000000000021,470.3377
2024-02-22 17:30:00,63,128.9063,86.0,4.300000000000001,6.000000000000001,1.4000000000000021,469.3539
2024-02-22 17:33:00,64,129.9479,86.0,4.199999999999999,6.1000000000000005,1.5,471.1204
2024-02-22 17:36:00,64,130.816,86.0,4.199999999999999,6.000000000000001,1.4000000000000021,472.9293
2024-02-22 17:39:00,62,130.6424,86.0,4.400000000000002,6.1000000000000005,1.3000000000000007,475.2742
2024-02-22 17:42:00,64,130.9896,86.0,4.5,6.000000000000001,1.3000000000000007,488.9177
2024-02-22 17:45:00,65,130.1215,86.0,4.300000000000001,6.1000000000000005,1.5,489.1471
2024-02-22 17:48:00,65,130.7292,86.0,4.5,6.200000000000001,1.3000000000000007,483.8396
2024-02-22 17:51:00,65,130.2951,86.0,4.699999999999999,6.4,1.3000000000000007,491.6479
2024-02-22 17:54:00,65,129.7743,86.0,4.600000000000001,6.300000000000001,1.3000000000000007,481.7698
2024-02-22 17:57:00,65,129.2535,86.0,4.600000000000001,6.1,1.3999999999999986,483.6249
2024-02-22 18:00:00,65,128.9931,86.0,4.600000000000001,6.2,1.3000000000000007,483.0139
2024-02-22 18:03:00,63,123.1771,87.0,4.300000000000001,6.300000000000001,1.1999999999999993,463.9102
2024-02-22 18:06:00,61,123.8715,87.0,4.400000000000002,6.200000000000001,1.0999999999999979,460.7143
2024-02-22 18:09:00,61,121.0938,87.0,4.300000000000001,6.200000000000001,1.1000000000000014,455.8732
2024-02-22 18:12:00,62,120.5729,87.0,4.300000000000001,6.200000000000001,1.1999999999999993,457.9695
2024-02-22 18:15:00,62,120.7465,87.0,4.300000000000001,6.200000000000001,1.1999999999999993,452.7836
2024-02-22 18:18:00,60,119.9653,87.0,4.100000000000001,6.200000000000001,1.3000000000000007,452.9646
2024-02-22 18:21:00,60,118.8368,87.0,3.8999999999999986,6.1000000000000005,1.3000000000000007,445.9854
2024-02-22 18:24:00,60,118.8368,87.0,4.199999999999999,6.200000000000001,1.1999999999999993,431.2899
2024-02-22 18:27:00,59,118.8368,87.0,3.900000000000002,5.8,1.1999999999999993,434.8676
2024-02-22 18:30:00,59,117.1875,87.0,4.0,5.999999999999999,1.0,429.2572
2024-02-22 18:33:00,58,117.6215,87.0,4.0,6.000000000000001,1.0,429.4057
2024-02-22 18:36:00,58,118.4896,87.0,3.8000000000000007,5.999999999999999,1.0999999999999979,431.6241
2024-02-22 18:39:00,59,116.8403,87.0,3.900000000000002,5.999999999999999,1.1999999999999993,432.2744
2024-02-22 18:42:00,59,116.4931,87.0,3.900000000000002,5.999999999999999,1.0999999999999979,427.7659
2024-02-22 18:45:00,58,115.191,87.0,3.8000000000000007,5.999999999999999,1.1999999999999993,425.3592
2024-02-22 18:48:00,58,115.191,87.0,4.0,5.999999999999999,1.0999999999999979,426.9294
2024-02-22 18:51:00,57,113.2813,87.0,3.8999999999999986,5.999999999999999,1.1000000000000014,424.3176
2024-02-22 18:54:00,58,112.934,87.0,3.8000000000000007,5.999999999999999,1.1000000000000014,424.1664
2024-02-22 18:57:00,58,114.4965,87.0,3.8999999999999986,6.1,1.1000000000000014,422.1769
2024-02-22 19:03:00,57,114.6701,88.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,420.5008
2024-02-22 19:06:00,57,114.7569,88.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,421.1233
2024-02-22 19:09:00,57,113.2813,88.0,4.0,6.000000000000001,1.0,425.5456
2024-02-22 19:12:00,57,111.632,88.0,3.900000000000002,6.1000000000000005,1.0999999999999979,424.7714
2024-02-22 19:15:00,57,110.8507,88.0,3.900000000000002,6.1000000000000005,1.0999999999999979,423.1996
2024-02-22 19:18:00,57,113.4549,88.0,3.900000000000002,6.000000000000001,1.0999999999999979,422.4264
2024-02-22 19:21:00,58,113.7153,88.0,4.0,6.2,1.1999999999999993,433.5806
2024-02-22 19:24:00,58,114.3229,88.0,3.900000000000002,6.2,1.2999999999999972,439.8004
2024-02-22 19:27:00,59,113.7153,88.0,3.900000000000002,6.3,1.1999999999999993,437.3134
2024-02-22 19:30:00,58,114.0625,88.0,4.0,6.2,1.1999999999999993,435.241
2024-02-22 19:33:00,59,114.1493,88.0,4.0,6.3,1.0999999999999979,435.8925
2024-02-22 19:36:00,59,113.6285,88.0,3.900000000000002,6.2,1.1999999999999993,435.6385
2024-02-22 19:39:00,59,115.8854,88.0,4.0,6.2,1.1000000000000014,440.9662
2024-02-22 19:42:00,59,115.191,88.0,3.900000000000002,6.1000000000000005,1.1999999999999993,437.0386
2024-02-22 19:45:00,59,114.5833,88.0,4.0,6.300000000000001,1.3000000000000007,437.8627
2024-02-22 19:48:00,59,114.3229,88.0,4.100000000000001,6.300000000000001,1.0,435.1457
2024-02-22 19:51:00,59,114.5833,88.0,4.0,6.2,1.0999999999999979,433.5802
2024-02-22 19:54:00,59,114.2361,88.0,3.900000000000002,6.200000000000001,1.0999999999999979,435.4314
2024-02-22 19:57:00,58,114.0625,88.0,4.0,6.000000000000001,1.0999999999999979,428.0071
2024-02-22 20:00:00,58,114.9306,88.0,3.900000000000002,6.000000000000001,1.0999999999999979,428.9671
2024-02-22 20:03:00,58,113.4549,89.0,3.8000000000000007,6.2,1.1999999999999993,430.2778
2024-02-22 20:06:00,58,113.368,89.0,3.8000000000000007,6.1000000000000005,1.1999999999999993,429.1274
2024-02-22 20:09:00,57,113.1944,89.0,3.799999999999997,6.1000000000000005,1.2000000000000028,420.298
2024-02-22 20:12:00,57,111.4583,89.0,3.8999999999999986,6.1000000000000005,1.1000000000000014,420.3566
2024-02-22 20:15:00,57,111.4583,89.0,3.799999999999997,6.000000000000001,1.2000000000000028,418.2745
2024-02-22 20:18:00,57,111.7188,89.0,3.8000000000000007,6.000000000000001,1.1000000000000014,418.8417
2024-02-22 20:21:00,57,112.066,89.0,3.6000000000000014,5.9,1.3000000000000007,417.2865
2024-02-22 20:24:00,57,112.5,89.0,3.8999999999999986,6.2,1.1999999999999993,423.8459
2024-02-22 20:27:00,57,113.0208,89.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,421.5489
2024-02-22 20:30:00,57,112.7604,89.0,3.799999999999997,6.000000000000001,1.2000000000000028,421.7609
2024-02-22 20:33:00,57,112.066,89.0,3.8999999999999986,6.1000000000000005,1.1999999999999993,421.3904
2024-02-22 20:36:00,57,111.1111,89.0,3.8999999999999986,6.000000000000001,1.1000000000000014,420.3189
2024-02-22 20:39:00,58,112.3264,89.0,3.599999999999998,6.1000000000000005,1.5,426.6399
2024-02-22 20:42:00,56,111.7188,89.0,3.8999999999999986,6.2,1.0,421.0079
2024-02-22 20:45:00,57,111.1979,89.0,3.6999999999999993,6.2,1.3000000000000007,424.146
2024-02-22 20:48:00,57,111.1979,89.0,3.8000000000000007,6.2,1.1000000000000014,423.8839
2024-02-22 20:51:00,59,112.066,89.0,3.8000000000000007,6.2,1.1999999999999993,430.2296
2024-02-22 20:54:00,58,112.066,89.0,3.8000000000000007,6.2,1.1999999999999993,426.6176
2024-02-22 20:57:00,58,111.9792,89.0,4.0,6.300000000000001,1.0999999999999979,430.9074
2024-02-22 21:00:00,59,113.4549,89.0,3.900000000000002,6.4,1.1999999999999993,431.7034
2024-02-22 21:03:00,59,112.4132,90.0,3.900000000000002,6.300000000000001,1.2999999999999972,439.3615
2024-02-22 21:06:00,59,112.5,90.0,3.900000000000002,6.5,1.2999999999999972,437.5879
2024-02-22 21:09:00,59,112.8472,90.0,4.0,6.300000000000001,1.0,425.3282
2024-02-22 21:12:00,57,112.5868,90.0,3.900000000000002,6.2,1.0999999999999979,428.5518
2024-02-22 21:15:00,57,112.4132,90.0,3.8000000000000007,6.1000000000000005,1.1000000000000014,426.9952
2024-02-22 21:18:00,57,111.2847,90.0,3.799999999999997,6.1000000000000005,1.2000000000000028,419.1891
2024-02-22 21:21:00,57,111.2847,90.0,3.799999999999997,6.2,1.1000000000000014,416.6937
2024-02-22 21:24:00,56,110.1563,90.0,3.6999999999999993,6.000000000000001,1.1999999999999993,413.8055
2024-02-22 21:27:00,57,110.5903,90.0,3.8999999999999986,6.3,1.1000000000000014,418.2579
2024-02-22 21:30:00,57,110.6771,90.0,3.5,6.1000000000000005,1.1999999999999993,418.0107
2024-02-22 21:33:00,58,110.6771,90.0,3.6999999999999993,6.000000000000001,1.1999999999999993,417.3398
2024-02-22 21:36:00,58,111.1111,90.0,3.6999999999999993,6.000000000000001,1.2000000000000028,420.0711
2024-02-22 21:39:00,57,111.0243,90.0,3.799999999999997,6.1000000000000005,1.2000000000000028,417.0023
2024-02-22 21:42:00,57,110.5903,90.0,3.799999999999997,6.000000000000001,1.2000000000000028,419.8158
2024-02-22 21:45:00,57,110.7639,90.0,3.8999999999999986,6.2,1.1000000000000014,422.2223
2024-02-22 21:48:00,57,111.4583,90.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,420.9059
2024-02-22 21:51:00,57,112.1528,90.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,424.8021
2024-02-22 21:54:00,57,111.7188,90.0,3.8999999999999986,6.200000000000001,1.1999999999999993,428.4879
2024-02-22 21:57:00,58,112.5868,90.0,3.8000000000000007,6.2,1.1999999999999993,429.5231
2024-02-22 22:00:00,58,111.7188,90.0,4.0,6.200000000000001,1.0999999999999979,431.4613
2024-02-22 22:03:00,58,110.5903,91.0,3.8000000000000007,6.300000000000001,1.1999999999999993,432.2623
2024-02-22 22:06:00,58,109.9826,91.0,4.0,6.200000000000001,1.0999999999999979,430.7699
2024-02-22 22:09:00,58,110.7639,91.0,3.6999999999999993,6.4,1.3000000000000007,427.4988
2024-02-22 22:12:00,58,113.8889,91.0,4.0,6.300000000000001,1.1999999999999993,435.4154
2024-02-22 22:15:00,58,112.1528,91.0,3.900000000000002,6.1000000000000005,1.0999999999999979,429.0507
2024-02-22 22:18:00,57,112.4132,91.0,3.6000000000000014,6.1000000000000005,1.3999999999999986,426.7348
2024-02-22 22:21:00,57,111.7188,91.0,3.8999999999999986,6.3,1.1000000000000014,419.749
2024-02-22 22:24:00,57,111.1111,91.0,3.8999999999999986,6.1000000000000005,1.1000000000000014,425.7988
2024-02-22 22:27:00,56,110.7639,91.0,3.8999999999999986,6.1000000000000005,1.1000000000000014,420.2112
2024-02-22 22:30:00,57,110.6771,91.0,3.8000000000000007,6.000000000000001,1.0,415.8398
2024-02-22 22:33:00,57,110.5903,91.0,3.6000000000000014,6.1000000000000005,1.3000000000000007,418.3244
2024-02-22 22:36:00,58,110.5903,91.0,3.6999999999999993,6.1000000000000005,1.3000000000000007,424.1196
2024-02-22 22:39:00,56,110.2431,91.0,3.8000000000000007,6.1000000000000005,1.1000000000000014,419.554
2024-02-22 22:42:00,57,112.5868,91.0,3.6000000000000014,6.000000000000001,1.0999999999999979,411.9095
2024-02-22 22:45:00,56,110.7639,91.0,3.8000000000000007,5.999999999999999,1.1000000000000014,414.9372
2024-02-22 22:48:00,54,110.2431,91.0,3.6999999999999993,5.8999999999999995,1.1000000000000014,403.4032
2024-02-22 22:51:00,56,111.1979,91.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,418.5405
2024-02-22 22:54:00,56,111.1111,91.0,3.8000000000000007,6.000000000000001,1.1000000000000014,412.4468
2024-02-22 22:57:00,55,109.5486,91.0,3.6000000000000014,6.1000000000000005,1.0999999999999979,405.7164
2024-02-22 23:00:00,55,126.3889,91.0,3.6000000000000014,6.000000000000001,1.1999999999999993,412.061
2024-02-22 23:03:00,60,127.691,92.0,3.900000000000002,5.699999999999999,1.3999999999999986,452.9344
2024-02-22 23:06:00,59,125.0,92.0,4.100000000000001,5.800000000000001,1.1999999999999993,451.0759
2024-02-22 23:09:00,60,125.434,92.0,4.199999999999999,5.9,1.2000000000000028,450.0139
2024-02-22 23:12:00,61,124.3056,92.0,4.100000000000001,6.000000000000001,1.3000000000000007,449.9724
2024-02-22 23:15:00,61,123.7847,92.0,4.199999999999999,6.000000000000001,1.3000000000000007,454.1925
2024-02-22 23:18:00,60,122.5694,92.0,4.300000000000001,5.8999999999999995,1.1000000000000014,453.3037
2024-02-22 23:21:00,60,121.9618,92.0,4.100000000000001,6.000000000000001,1.3000000000000007,448.5135
2024-02-22 23:24:00,61,123.1771,92.0,4.100000000000001,6.1000000000000005,1.3999999999999986,452.072
2024-02-22 23:27:00,60,124.3056,92.0,4.199999999999999,6.1000000000000005,1.3000000000000007,459.0925
2024-02-22 23:30:00,61,123.8715,92.0,4.300000000000001,6.1000000000000005,1.1999999999999993,455.9149
2024-02-22 23:33:00,61,124.2188,92.0,4.100000000000001,6.2,1.3000000000000007,455.3162
2024-02-22 23:36:00,61,123.1771,92.0,4.199999999999999,6.1000000000000005,1.3000000000000007,453.8599
2024-02-22 23:39:00,61,122.743,92.0,4.199999999999999,6.1000000000000005,1.3000000000000007,453.8073
2024-02-22 23:42:00,61,122.9167,92.0,4.199999999999999,6.1000000000000005,1.3000000000000007,456.3307
2024-02-22 23:45:00,60,123.8715,92.0,4.099999999999998,6.000000000000001,1.3000000000000007,446.6115
2024-02-22 23:48:00,61,123.3507,92.0,4.199999999999999,6.1000000000000005,1.3000000000000007,452.8319
2024-02-22 23:51:00,60,122.0486,92.0,4.099999999999998,5.999999999999999,1.3000000000000007,451.3391
2024-02-22 23:54:00,59,121.875,92.0,4.100000000000001,5.999999999999999,1.2999999999999972,440.4013
2024-02-22 23:57:00,59,120.3125,92.0,4.0,5.999999999999999,1.1999999999999993,438.7735
2024-02-23 00:00:00,60,120.3125,92.0,4.0,5.8,1.1999999999999993,438.5696
2024-02-23 00:03:00,59,121.6146,93.0,4.0,6.000000000000001,1.1999999999999993,436.0016
2024-02-23 00:06:00,60,121.441,93.0,4.100000000000001,5.999999999999999,1.2999999999999972,447.6696
2024-02-23 00:09:00,59,120.3993,93.0,4.100000000000001,5.999999999999999,1.2999999999999972,442.7122
2024-02-23 00:12:00,59,121.441,93.0,4.0,5.999999999999999,1.1999999999999993,440.1021
2024-02-23 00:15:00,59,120.1389,93.0,4.100000000000001,5.8999999999999995,1.0999999999999979,437.6563
2024-02-23 00:18:00,59,117.6215,93.0,3.8000000000000007,6.1,1.3999999999999986,431.7391
2024-02-23 00:21:00,58,117.6215,93.0,3.8999999999999986,5.999999999999999,1.2000000000000028,429.8343
2024-02-23 00:24:00,58,119.2708,93.0,3.8999999999999986,5.8,1.2000000000000028,429.4116
2024-02-23 00:27:00,58,119.5313,93.0,3.8999999999999986,5.999999999999999,1.2000000000000028,433.2102
2024-02-23 00:30:00,59,120.3993,93.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,433.6075
2024-02-23 00:33:00,59,121.441,93.0,4.0,5.8999999999999995,1.3000000000000007,434.2879
2024-02-23 00:36:00,59,120.6597,93.0,4.199999999999999,5.8999999999999995,1.1000000000000014,434.3815
2024-02-23 00:39:00,59,120.7465,93.0,4.100000000000001,5.8999999999999995,1.1999999999999993,434.2119
2024-02-23 00:42:00,59,121.1806,93.0,4.099999999999998,6.1000000000000005,1.3000000000000007,436.1476
2024-02-23 00:45:00,59,120.7465,93.0,4.0,5.8999999999999995,1.3000000000000007,434.6949
2024-02-23 00:48:00,58,120.3125,93.0,4.0,5.8999999999999995,1.3000000000000007,434.7955
2024-02-23 00:51:00,58,119.4444,93.0,4.0,5.8999999999999995,1.1999999999999993,428.6345
2024-02-23 00:54:00,58,120.1389,93.0,3.8999999999999986,5.8999999999999995,1.4000000000000021,431.9728
2024-02-23 00:57:00,58,120.2257,93.0,4.0,5.8999999999999995,1.0999999999999979,425.2935
2024-02-23 01:00:00,58,119.8785,93.0,4.0,5.999999999999999,1.1999999999999993,430.42
2024-02-23 01:03:00,57,120.7465,94.0,3.8999999999999986,5.999999999999999,1.1999999999999993,428.3076
2024-02-23 01:06:00,58,119.8785,94.0,4.0,5.8999999999999995,1.3000000000000007,429.292
2024-02-23 01:09:00,59,120.2257,94.0,4.0,5.999999999999999,1.3000000000000007,437.617
2024-02-23 01:12:00,58,120.6597,94.0,4.0,5.999999999999999,1.1999999999999993,434.6039
2024-02-23 01:15:00,59,120.1389,94.0,4.0,5.8999999999999995,1.4000000000000021,435.3644
2024-02-23 01:18:00,60,119.9653,94.0,4.099999999999998,6.1,1.3000000000000007,436.4988
2024-02-23 01:21:00,59,121.5278,94.0,4.099999999999998,5.999999999999999,1.3000000000000007,434.0999
2024-02-23 01:24:00,59,121.6146,94.0,4.099999999999998,5.8999999999999995,1.3000000000000007,442.2257
2024-02-23 01:27:00,59,121.9618,94.0,3.8999999999999986,5.999999999999999,1.2000000000000028,433.0411
2024-02-23 01:30:00,59,121.007,94.0,4.099999999999998,5.8999999999999995,1.2000000000000028,430.4907
2024-02-23 01:33:00,58,121.7014,94.0,4.0,6.000000000000001,1.1999999999999993,431.252
2024-02-23 01:36:00,58,119.8785,94.0,4.0,5.8999999999999995,1.1000000000000014,427.3125
2024-02-23 01:39:00,58,120.3993,94.0,4.0,5.8,1.1999999999999993,429.7438
2024-02-23 01:42:00,58,119.3576,94.0,3.6999999999999993,6.000000000000001,1.4000000000000021,431.4217
2024-02-23 01:45:00,58,119.5313,94.0,4.100000000000001,5.8999999999999995,1.1000000000000014,434.8851
2024-02-23 01:48:00,59,118.9236,94.0,4.200000000000003,6.1,1.0999999999999979,436.4622
2024-02-23 01:57:00,58,120.1389,94.0,3.8000000000000007,5.8999999999999995,1.3999999999999986,432.8115
2024-02-23 02:00:00,58,119.0104,94.0,4.0,5.8999999999999995,1.1999999999999993,432.2639
2024-02-23 02:03:00,59,120.3125,95.0,4.200000000000003,6.000000000000001,1.0999999999999979,436.2122
2024-02-23 02:06:00,60,118.8368,95.0,3.8000000000000007,6.1000000000000005,1.3999999999999986,438.0461
2024-02-23 02:09:00,59,118.5764,95.0,4.100000000000001,6.200000000000001,1.1999999999999993,440.0533
2024-02-23 02:12:00,59,118.2292,95.0,4.0,5.8999999999999995,1.1999999999999993,435.4305
2024-02-23 02:15:00,59,118.9236,95.0,4.0,5.999999999999999,1.1999999999999993,436.461
2024-02-23 02:18:00,59,119.0972,95.0,3.8999999999999986,5.999999999999999,1.1999999999999993,432.1893
2024-02-23 02:21:00,58,119.4444,95.0,3.8999999999999986,6.000000000000001,1.1999999999999993,432.2737
2024-02-23 02:24:00,58,119.0104,95.0,4.0,5.8999999999999995,1.1000000000000014,431.1104
2024-02-23 02:27:00,58,118.4028,95.0,3.8000000000000007,6.000000000000001,1.3000000000000007,434.0202
2024-02-23 02:30:00,59,117.6215,95.0,3.8999999999999986,5.999999999999999,1.1999999999999993,438.5871
2024-02-23 02:33:00,58,117.7951,95.0,4.0,5.999999999999999,1.1000000000000014,425.0732
2024-02-23 02:36:00,56,115.7986,95.0,4.0,5.999999999999999,1.0,417.0682
2024-02-23 02:39:00,56,115.9722,95.0,3.8999999999999986,5.999999999999999,1.1000000000000014,432.1149
2024-02-23 02:42:00,58,117.6215,95.0,4.099999999999998,5.999999999999999,1.0,425.8936
2024-02-23 02:45:00,58,117.3611,95.0,4.0,5.8999999999999995,1.1000000000000014,430.5888
2024-02-23 02:48:00,58,116.7535,95.0,4.0,6.1000000000000005,1.1000000000000014,430.8976
2024-02-23 02:51:00,58,116.2326,95.0,3.8999999999999986,5.999999999999999,1.1999999999999993,431.915
2024-02-23 02:54:00,58,116.3195,95.0,3.8999999999999986,5.999999999999999,1.3000000000000007,432.12
2024-02-23 02:57:00,56,115.191,95.0,3.900000000000002,6.0,1.1999999999999993,417.4929
2024-02-23 03:00:00,57,115.0174,95.0,3.8999999999999986,5.8999999999999995,1.2000000000000028,421.4258
2024-02-23 03:03:00,58,114.3229,96.0,3.6999999999999993,5.999999999999999,1.3000000000000007,427.5123
2024-02-23 03:06:00,57,113.7153,96.0,3.8000000000000007,6.1,1.3000000000000007,424.7634
2024-02-23 03:09:00,57,114.3229,96.0,4.0,6.0,1.1000000000000014,419.902
2024-02-23 03:12:00,57,115.5382,96.0,3.8000000000000007,5.999999999999999,1.3000000000000007,425.6679
2024-02-23 03:15:00,57,115.7986,96.0,3.8999999999999986,5.999999999999999,1.2000000000000028,422.4889
2024-02-23 03:18:00,57,116.4063,96.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,425.0472
2024-02-23 03:21:00,57,115.5382,96.0,3.8000000000000007,5.999999999999999,1.3000000000000007,424.5421
2024-02-23 03:24:00,57,114.4965,96.0,3.8999999999999986,5.999999999999999,1.1000000000000014,419.9256
2024-02-23 03:27:00,56,112.7604,96.0,3.8000000000000007,5.999999999999999,1.1999999999999993,417.9599
2024-02-23 03:30:00,56,112.5,96.0,3.599999999999998,5.999999999999999,1.1999999999999993,413.3775
2024-02-23 03:33:00,55,114.3229,96.0,3.8000000000000007,5.8999999999999995,1.0,410.5209
2024-02-23 03:36:00,57,114.6701,96.0,3.8000000000000007,5.8999999999999995,1.0999999999999979,419.869
2024-02-23 03:39:00,57,115.1042,96.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,419.9609
2024-02-23 03:42:00,56,114.7569,96.0,3.8999999999999986,5.8999999999999995,1.1000000000000014,414.3378
2024-02-23 03:45:00,56,114.7569,96.0,3.6999999999999993,5.8,1.1000000000000014,413.4599
2024-02-23 03:48:00,55,113.8021,96.0,3.6999999999999993,5.8,1.1000000000000014,408.0287
2024-02-23 03:51:00,55,111.9792,96.0,3.6000000000000014,5.8,1.1999999999999993,417.5795
2024-02-23 03:54:00,56,113.7153,96.0,3.6999999999999993,5.8,1.1000000000000014,418.7591
2024-02-23 03:57:00,55,113.4549,96.0,3.6999999999999993,5.999999999999999,1.1999999999999993,415.0576
2024-02-23 04:00:00,56,113.1944,96.0,3.6999999999999993,6.1000000000000005,1.1999999999999993,415.5197
2024-02-23 04:03:00,56,107.5521,97.0,3.6000000000000014,6.0,0.8999999999999986,409.3508
2024-02-23 04:06:00,55,111.4583,97.0,3.6000000000000014,5.8999999999999995,1.1999999999999993,408.5745
2024-02-23 04:09:00,56,114.5833,97.0,3.6000000000000014,5.8,1.1999999999999993,411.0079
2024-02-23 04:12:00,56,116.8403,97.0,3.8000000000000007,5.8,1.1000000000000014,411.2016
2024-02-23 04:15:00,56,117.1875,97.0,3.6999999999999993,5.7,1.1000000000000014,411.5349
2024-02-23 04:18:00,56,117.1875,97.0,3.6999999999999993,5.8,1.1999999999999993,415.2732
2024-02-23 04:21:00,56,117.1875,97.0,3.8000000000000007,5.8,1.0,412.6254
2024-02-23 04:24:00,56,115.1042,97.0,3.8000000000000007,5.8,1.0999999999999979,415.0516
2024-02-23 04:27:00,55,113.1944,97.0,3.6999999999999993,5.7,1.1000000000000014,401.9599
2024-02-23 04:30:00,56,112.4132,97.0,3.6999999999999993,5.8999999999999995,1.1000000000000014,410.5004
2024-02-23 04:33:00,54,112.934,97.0,3.6999999999999993,5.8,0.9000000000000021,393.3021
2024-02-23 04:36:00,55,114.3229,97.0,4.0,5.8,1.0,404.0524
2024-02-23 04:39:00,54,114.6701,97.0,3.6000000000000014,5.8,1.0999999999999979,402.8804
2024-02-23 04:42:00,55,116.4063,97.0,3.8000000000000007,5.699999999999999,0.8999999999999986,405.0219
2024-02-23 04:45:00,55,114.6701,97.0,3.6999999999999993,5.699999999999999,1.1000000000000014,406.0693
2024-02-23 04:48:00,55,115.0174,97.0,3.6999999999999993,5.8,1.1000000000000014,408.8407
2024-02-23 04:51:00,54,114.9306,97.0,3.6999999999999993,5.8999999999999995,1.1000000000000014,405.8943
2024-02-23 04:54:00,55,114.2361,97.0,3.6000000000000014,5.7,1.1999999999999993,409.604
2024-02-23 04:57:00,56,115.0174,97.0,3.5,5.8,1.5,409.3198
2024-02-23 05:00:00,55,113.7153,97.0,3.6999999999999993,5.8,1.1000000000000014,409.3643
2024-02-23 05:03:00,55,113.4549,98.0,3.6999999999999993,5.8,1.1000000000000014,405.8962
2024-02-23 05:06:00,55,113.7153,98.0,3.6000000000000014,5.6,1.0999999999999979,410.2455
2024-02-23 05:09:00,56,113.2813,98.0,3.6000000000000014,5.8,1.1999999999999993,408.1989
2024-02-23 05:12:00,55,115.1042,98.0,3.6999999999999993,5.8,1.1000000000000014,404.0435
2024-02-23 05:15:00,55,112.5868,98.0,3.6000000000000014,5.8999999999999995,1.0999999999999979,406.3979
2024-02-23 05:18:00,54,112.4132,98.0,3.6000000000000014,5.7,1.0999999999999979,402.0016
2024-02-23 05:21:00,55,113.368,98.0,3.6000000000000014,5.8,1.0999999999999979,409.1123
2024-02-23 05:24:00,54,113.4549,98.0,3.6000000000000014,5.8,1.0999999999999979,400.5172
2024-02-23 05:27:00,54,111.7188,98.0,3.6000000000000014,5.8,1.0999999999999979,404.8797
2024-02-23 05:30:00,55,111.8924,98.0,3.5,5.8,1.0999999999999979,405.1339
2024-02-23 05:33:00,55,112.1528,98.0,3.6000000000000014,5.8,1.0999999999999979,408.4456
2024-02-23 05:36:00,55,112.5,98.0,3.6000000000000014,5.800000000000001,1.0999999999999979,405.4311
2024-02-23 05:39:00,55,112.3264,98.0,3.6000000000000014,5.9,1.1999999999999993,408.9782
2024-02-23 05:42:00,55,112.4132,98.0,3.599999999999998,5.9,1.1000000000000014,410.369
2024-02-23 05:45:00,54,109.2882,98.0,3.6000000000000014,6.0,1.1999999999999993,403.6753
2024-02-23 05:48:00,54,108.4201,98.0,3.5,5.9,1.1000000000000014,398.875
2024-02-23 05:51:00,53,109.5486,98.0,3.6999999999999993,5.9,0.9000000000000021,404.2693
2024-02-23 05:54:00,54,109.2882,98.0,3.3000000000000007,5.700000000000001,1.3000000000000007,400.0257
2024-02-23 05:57:00,53,109.1146,98.0,3.6999999999999993,5.700000000000001,1.1000000000000014,394.1396
2024-02-23 06:00:00,53,109.809,98.0,3.5,5.7,1.1000000000000014,393.0154
2024-02-23 06:03:00,54,109.4618,99.0,3.6000000000000014,5.9,1.0,400.0766
2024-02-23 06:06:00,54,108.8542,99.0,3.3999999999999986,5.7,1.2000000000000028,395.1357
2024-02-23 06:09:00,53,107.6389,99.0,3.6000000000000014,5.9,1.0,393.9354
2024-02-23 06:12:00,54,109.5486,99.0,3.5,5.8,1.1000000000000014,393.4051
2024-02-23 06:15:00,53,108.1597,99.0,3.5,5.8,1.1000000000000014,389.5218
2024-02-23 06:18:00,55,108.941,99.0,3.5,5.7,1.1999999999999993,399.8011
2024-02-23 06:21:00,54,108.6805,99.0,3.6000000000000014,5.9,1.0999999999999979,398.047
2024-02-23 06:24:00,52,107.5521,99.0,3.599999999999998,5.800000000000001,0.8000000000000007,398.0753
2024-02-23 06:27:00,52,106.9445,99.0,3.599999999999998,5.6000000000000005,1.1000000000000014,384.9486
2024-02-23 06:30:00,51,109.0278,99.0,3.3999999999999986,5.6000000000000005,1.1000000000000014,379.9094
2024-02-23 06:33:00,52,109.0278,99.0,3.3999999999999986,5.6000000000000005,1.1000000000000014,387.1807
2024-02-23 06:36:00,51,100.1736,99.0,3.299999999999997,5.7,0.9000000000000021,382.517
2024-02-23 06:39:00,52,107.2917,99.0,3.1999999999999993,5.6000000000000005,1.0999999999999979,382.409
2024-02-23 06:42:00,51,108.4201,99.0,3.5,5.6000000000000005,1.0,382.1602
2024-02-23 06:45:00,51,107.2049,99.0,3.3000000000000007,5.6000000000000005,1.0,376.8271
2024-02-23 06:48:00,51,106.9445,99.0,3.3000000000000007,5.500000000000001,1.0,380.168
2024-02-23 06:51:00,52,107.8125,99.0,3.3000000000000007,5.500000000000001,1.0,378.7183
2024-02-23 06:54:00,52,107.9861,99.0,3.5,5.6000000000000005,0.8999999999999986,385.0984
2024-02-23 06:57:00,52,109.375,99.0,3.6000000000000014,5.500000000000001,0.8999999999999986,386.2754
2024-02-23 07:00:00,52,109.1146,99.0,3.3999999999999986,5.500000000000001,1.1000000000000014,386.1238
2024-02-23 07:03:00,52,108.941,100.0,3.6000000000000014,5.6000000000000005,0.8999999999999986,390.3515
2024-02-23 07:06:00,53,107.5521,100.0,3.5,5.6000000000000005,1.0,391.8607
2024-02-23 07:09:00,53,107.3785,100.0,3.5,5.6000000000000005,1.0,390.4648
2024-02-23 07:12:00,53,108.4201,100.0,3.5,5.700000000000001,1.1000000000000014,397.8121
2024-02-23 07:15:00,53,108.941,100.0,3.3999999999999986,5.6000000000000005,1.1000000000000014,390.7353
2024-02-23 07:18:00,53,109.0278,100.0,3.5,5.6000000000000005,1.1000000000000014,390.1758
2024-02-23 07:21:00,53,111.1111,100.0,3.1999999999999993,5.6000000000000005,1.0999999999999979,388.4515
2024-02-23 07:24:00,54,109.4618,100.0,3.5,5.7,1.1000000000000014,393.9652
2024-02-23 07:27:00,54,109.0278,100.0,3.5,5.700000000000001,1.1999999999999993,399.5737
2024-02-23 07:30:00,54,110.1563,100.0,3.3999999999999986,5.700000000000001,1.1999999999999993,398.6652
2024-02-23 07:33:00,53,109.7222,100.0,3.5,5.7,1.1000000000000014,395.5504
2024-02-23 07:36:00,53,109.8958,100.0,3.5,5.6000000000000005,1.1000000000000014,393.9846
2024-02-23 07:39:00,54,109.375,100.0,3.5,5.9,1.1000000000000014,393.4239
2024-02-23 07:42:00,54,109.2882,100.0,3.5,5.800000000000001,1.0,395.6082
2024-02-23 07:45:00,54,107.6389,100.0,3.3999999999999986,5.700000000000001,1.2000000000000028,390.81
2024-02-23 07:48:00,53,108.6805,100.0,3.3999999999999986,5.700000000000001,1.1000000000000014,391.2734
2024-02-23 07:51:00,53,110.4167,100.0,3.3000000000000007,5.700000000000001,1.1999999999999993,390.5559
2024-02-23 07:54:00,53,109.5486,100.0,3.400000000000002,5.500000000000001,1.0999999999999979,387.3785
2024-02-23 07:57:00,53,109.8958,100.0,3.5,5.7,1.0999999999999979,387.3626
2024-02-23 08:00:00,53,110.4167,100.0,3.400000000000002,5.6000000000000005,1.0999999999999979,387.5743
2024-02-23 08:03:00,53,109.375,101.0,3.5,5.6000000000000005,1.1999999999999993,393.7618
2024-02-23 08:06:00,53,107.9861,101.0,3.5,5.700000000000001,1.0,392.0927
2024-02-23 08:09:00,52,105.9896,101.0,3.5,5.700000000000001,1.0999999999999979,390.5165
2024-02-23 08:12:00,53,106.8576,101.0,3.599999999999998,5.6,1.1000000000000014,392.9245
2024-02-23 08:15:00,54,108.2465,101.0,3.400000000000002,5.700000000000001,1.3000000000000007,392.8625
2024-02-23 08:18:00,52,108.4201,101.0,3.3000000000000007,5.700000000000001,1.0,383.9943
2024-02-23 08:21:00,53,109.375,101.0,3.3999999999999986,5.6000000000000005,1.1000000000000014,386.8563
2024-02-23 08:24:00,52,108.4201,101.0,3.6000000000000014,5.6000000000000005,1.0,387.1763
2024-02-23 08:27:00,53,108.0729,101.0,3.5,5.700000000000001,1.0,387.6439
2024-02-23 08:30:00,54,111.8924,101.0,3.3999999999999986,5.6000000000000005,1.1000000000000014,391.151
2024-02-23 08:33:00,55,110.3299,101.0,3.599999999999998,5.499999999999999,1.0,397.0594
2024-02-23 08:36:00,54,110.3299,101.0,3.400000000000002,5.500000000000001,1.0999999999999979,391.5019
2024-02-23 08:39:00,53,109.375,101.0,3.6999999999999993,5.500000000000001,1.1000000000000014,385.9745
2024-02-23 08:42:00,59,125.9549,101.0,4.0,5.4,1.3999999999999986,417.886
2024-02-23 08:45:00,59,131.8576,101.0,4.300000000000001,5.4,1.3999999999999986,435.9039
2024-02-23 08:48:00,60,132.8125,101.0,4.399999999999999,5.500000000000001,1.3000000000000007,443.6721
2024-02-23 08:51:00,61,135.5035,101.0,4.5,5.500000000000001,1.4000000000000021,448.3242
2024-02-23 08:54:00,59,134.0278,101.0,4.300000000000001,5.500000000000001,1.0999999999999979,441.0056
2024-02-23 08:57:00,59,134.1146,101.0,4.300000000000001,5.500000000000001,1.1999999999999993,441.0833
2024-02-23 09:00:00,59,132.7257,101.0,4.099999999999998,5.500000000000001,1.2000000000000028,436.2943
2024-02-23 09:03:00,60,137.1528,102.0,4.099999999999998,5.500000000000001,1.3000000000000007,444.7141
2024-02-23 09:06:00,60,135.1563,102.0,4.300000000000001,5.500000000000001,1.3000000000000007,442.5734
2024-02-23 09:09:00,59,135.3299,102.0,4.099999999999998,5.500000000000001,1.3000000000000007,440.1203
2024-02-23 09:12:00,59,136.8056,102.0,4.199999999999999,5.299999999999999,1.3000000000000007,443.9869
2024-02-23 09:15:00,60,136.3715,102.0,4.199999999999999,5.3999999999999995,1.3000000000000007,446.3035
2024-02-23 09:18:00,61,140.191,102.0,4.5,5.499999999999999,1.1999999999999993,459.6078
2024-02-23 09:21:00,63,146.0069,102.0,4.200000000000003,5.3999999999999995,1.5,467.0973
2024-02-23 09:24:00,62,144.5313,102.0,4.399999999999999,5.499999999999999,1.4000000000000021,464.7967
2024-02-23 09:27:00,62,144.2708,102.0,4.399999999999999,5.3999999999999995,1.4000000000000021,457.6243
2024-02-23 09:30:00,61,143.8368,102.0,4.399999999999999,5.3999999999999995,1.4000000000000021,460.5608
2024-02-23 09:33:00,62,142.3611,102.0,4.300000000000001,5.499999999999999,1.3999999999999986,463.7432
2024-02-23 09:36:00,62,140.7118,102.0,4.5,5.499999999999999,1.4000000000000021,463.7947
2024-02-23 09:39:00,62,141.2326,102.0,4.300000000000001,5.6000000000000005,1.3999999999999986,458.5894
2024-02-23 09:42:00,61,139.0625,102.0,4.399999999999999,5.3999999999999995,1.3000000000000007,455.152
2024-02-23 09:45:00,61,138.6285,102.0,4.399999999999999,5.499999999999999,1.3000000000000007,449.8185
2024-02-23 09:48:00,61,137.934,102.0,4.300000000000001,5.6000000000000005,1.3999999999999986,453.3952
2024-02-23 09:51:00,62,139.2361,102.0,4.199999999999999,5.6000000000000005,1.5,458.2422
2024-02-23 09:54:00,63,139.2361,102.0,4.399999999999999,5.499999999999999,1.4000000000000021,460.8122
2024-02-23 09:57:00,62,140.7118,102.0,4.399999999999999,5.6,1.3000000000000007,461.1871
2024-02-23 10:00:00,63,146.7882,102.0,4.699999999999999,5.6,1.3000000000000007,475.4633
2024-02-23 10:03:00,63,139.0625,103.0,4.5,5.6,1.3999999999999986,469.8483
2024-02-23 10:06:00,63,139.9306,103.0,4.5,5.499999999999999,1.3000000000000007,468.7073
2024-02-23 10:09:00,62,142.7083,103.0,4.5,5.6000000000000005,1.3000000000000007,467.808
2024-02-23 10:12:00,63,143.316,103.0,4.5,5.6000000000000005,1.3000000000000007,459.3912
2024-02-23 10:15:00,63,144.4444,103.0,4.400000000000002,5.500000000000001,1.3000000000000007,468.7409
2024-02-23 10:18:00,63,141.6667,103.0,4.300000000000001,5.7,1.3000000000000007,467.09
2024-02-23 10:21:00,63,143.316,103.0,4.400000000000002,5.6000000000000005,1.3999999999999986,472.9427
2024-02-23 10:24:00,63,140.3646,103.0,4.600000000000001,5.499999999999999,1.3999999999999986,468.2888
2024-02-23 10:27:00,63,141.5799,103.0,4.399999999999999,5.6000000000000005,1.4000000000000021,468.8194
2024-02-23 10:30:00,64,141.5799,103.0,4.399999999999999,5.6000000000000005,1.5,477.7916
2024-02-23 10:33:00,63,143.1424,103.0,4.5,5.800000000000001,1.3999999999999986,480.15
2024-02-23 10:36:00,64,144.8785,103.0,4.599999999999998,5.6000000000000005,1.3000000000000007,478.7994
2024-02-23 10:39:00,65,147.309,103.0,4.599999999999998,5.6000000000000005,1.4000000000000021,479.0068
2024-02-23 10:42:00,66,146.2674,103.0,4.600000000000001,5.7,1.5,489.8218
2024-02-23 10:45:00,65,146.441,103.0,4.699999999999999,5.700000000000001,1.3999999999999986,484.2133
2024-02-23 10:48:00,65,146.3542,103.0,4.699999999999999,5.6000000000000005,1.3000000000000007,484.588
2024-02-23 10:51:00,65,145.4861,103.0,4.599999999999998,5.499999999999999,1.4000000000000021,485.1975
2024-02-23 10:54:00,65,145.1389,103.0,4.699999999999999,5.700000000000001,1.4000000000000021,482.0455
2024-02-23 10:57:00,65,144.2708,103.0,4.699999999999999,5.6000000000000005,1.3000000000000007,482.2301
2024-02-23 11:00:00,64,145.1389,103.0,4.699999999999999,5.6000000000000005,1.3000000000000007,481.6368
2024-02-23 11:03:00,64,142.7083,104.0,4.599999999999998,5.700000000000001,1.3000000000000007,475.6252
2024-02-23 11:06:00,63,143.4028,104.0,4.400000000000002,5.6000000000000005,1.3999999999999986,475.3113
2024-02-23 11:09:00,63,146.3542,104.0,4.599999999999998,5.500000000000001,1.4000000000000021,481.7153
2024-02-23 11:12:00,65,146.441,104.0,4.599999999999998,5.499999999999999,1.4000000000000021,481.8583
2024-02-23 11:30:00,64,146.875,104.0,4.5,5.9,1.5,480.1439
2024-02-23 11:36:00,63,149.0451,104.0,4.599999999999998,5.6000000000000005,1.3000000000000007,473.8232
2024-02-23 11:39:00,65,150.6944,104.0,4.5,5.4,1.5,480.1442
2024-02-23 11:42:00,65,150.2604,104.0,4.599999999999998,5.6000000000000005,1.4000000000000021,482.4194
2024-02-23 11:45:00,64,149.0451,104.0,4.800000000000001,5.500000000000001,1.1999999999999993,475.3592
2024-02-23 11:48:00,65,148.3507,104.0,4.399999999999999,5.500000000000001,1.4000000000000021,480.1279
2024-02-23 11:51:00,64,147.0486,104.0,4.699999999999999,5.6000000000000005,1.3000000000000007,479.6749
2024-02-23 11:54:00,65,143.8368,104.0,4.599999999999998,5.6000000000000005,1.4000000000000021,480.0668
2024-02-23 11:57:00,64,142.9688,104.0,4.599999999999998,5.800000000000001,1.4000000000000021,481.4663
2024-02-23 12:00:00,64,145.4861,104.0,4.699999999999999,5.7,1.3000000000000007,478.5118
2024-02-23 12:03:00,64,147.5694,105.0,4.600000000000001,5.500000000000001,1.3999999999999986,474.0975
2024-02-23 12:06:00,65,149.7396,105.0,4.600000000000001,5.5,1.5,482.2769
2024-02-23 12:09:00,65,151.0417,105.0,4.699999999999999,5.500000000000001,1.3000000000000007,483.4083
2024-02-23 12:12:00,65,151.2153,105.0,4.699999999999999,5.6000000000000005,1.5,488.0624
2024-02-23 12:15:00,65,148.9583,105.0,4.800000000000001,5.500000000000001,1.3000000000000007,487.9274
2024-02-23 12:18:00,65,148.5243,105.0,4.399999999999999,5.6000000000000005,1.4000000000000021,485.2618
2024-02-23 12:21:00,64,149.0451,105.0,4.5,5.500000000000001,1.5,482.0139
2024-02-23 12:24:00,64,147.4826,105.0,4.599999999999998,5.500000000000001,1.4000000000000021,476.4313
2024-02-23 12:27:00,65,147.6563,105.0,4.600000000000001,5.500000000000001,1.3000000000000007,480.7413
2024-02-23 12:30:00,66,148.6111,105.0,4.699999999999999,5.6000000000000005,1.3999999999999986,487.4216
2024-02-23 12:33:00,65,148.1771,105.0,4.599999999999998,5.499999999999999,1.5,484.2561
2024-02-23 12:36:00,66,149.8264,105.0,4.800000000000001,5.6000000000000005,1.3999999999999986,489.8925
2024-02-23 12:39:00,65,149.2188,105.0,4.699999999999999,5.500000000000001,1.3999999999999986,489.639
2024-02-23 12:42:00,66,148.6111,105.0,4.600000000000001,5.6000000000000005,1.3999999999999986,494.4928
2024-02-23 12:45:00,65,146.441,105.0,4.800000000000001,5.700000000000001,1.2999999999999972,487.3332
2024-02-23 12:48:00,65,146.6146,105.0,4.599999999999998,5.700000000000001,1.5,484.5236
2024-02-23 12:51:00,63,146.0069,105.0,4.5,5.6000000000000005,1.5,476.0472
2024-02-23 12:54:00,64,145.4861,105.0,4.5,5.500000000000001,1.5,474.6219
2024-02-23 12:57:00,64,147.5694,105.0,4.5,5.500000000000001,1.3999999999999986,474.5648
2024-02-23 13:00:00,64,146.2674,105.0,4.5,5.500000000000001,1.3999999999999986,474.3547
2024-02-23 13:03:00,63,145.5729,106.0,4.400000000000002,5.3999999999999995,1.3000000000000007,471.8433
2024-02-23 13:06:00,65,148.8715,106.0,4.5,5.500000000000001,1.3999999999999986,477.467
2024-02-23 13:09:00,64,150.2604,106.0,4.5,5.500000000000001,1.5,479.2587
2024-02-23 13:12:00,65,149.7396,106.0,4.800000000000001,5.3999999999999995,1.2999999999999972,483.5596
2024-02-23 13:15:00,65,148.0035,106.0,4.600000000000001,5.500000000000001,1.3000000000000007,483.3857
2024-02-23 13:18:00,64,146.7014,106.0,4.699999999999999,5.500000000000001,1.3000000000000007,484.4492
2024-02-23 13:21:00,64,145.8333,106.0,4.399999999999999,5.500000000000001,1.5,474.8295
2024-02-23 13:24:00,64,146.0069,106.0,4.600000000000001,5.3999999999999995,1.3999999999999986,473.864
2024-02-23 13:27:00,64,148.7847,106.0,4.599999999999998,5.500000000000001,1.4000000000000021,477.1622
2024-02-23 13:30:00,64,149.3924,106.0,4.5,5.3999999999999995,1.3999999999999986,472.0806
2024-02-23 13:33:00,64,149.2188,106.0,4.5,5.4,1.3999999999999986,475.8061
2024-02-23 13:36:00,64,150.5208,106.0,4.5,5.3999999999999995,1.3999999999999986,476.8343
2024-02-23 13:39:00,65,148.7847,106.0,4.599999999999998,5.500000000000001,1.4000000000000021,483.8008
2024-02-23 13:42:00,65,146.875,106.0,4.599999999999998,5.499999999999999,1.4000000000000021,478.4249
2024-02-23 13:45:00,64,146.441,106.0,4.5,5.499999999999999,1.3999999999999986,474.9856
2024-02-23 13:48:00,64,145.3125,106.0,4.699999999999999,5.6000000000000005,1.4000000000000021,477.9031
2024-02-23 13:51:00,65,146.2674,106.0,4.800000000000001,5.6000000000000005,1.1999999999999993,485.2555
2024-02-23 13:54:00,64,145.9201,106.0,4.599999999999998,5.6000000000000005,1.4000000000000021,486.0892
2024-02-23 13:57:00,65,147.309,106.0,4.599999999999998,5.6000000000000005,1.4000000000000021,486.162
2024-02-23 14:00:00,65,146.875,106.0,4.800000000000001,5.7,1.3000000000000007,482.7412
2024-02-23 14:03:00,64,146.441,107.0,4.5,5.499999999999999,1.3999999999999986,476.088
2024-02-23 14:06:00,64,147.1354,107.0,4.800000000000001,5.6000000000000005,1.1999999999999993,478.1006
2024-02-23 14:09:00,64,145.1389,107.0,4.5,5.499999999999999,1.3999999999999986,476.9257
2024-02-23 14:12:00,64,146.2674,107.0,4.699999999999999,5.6000000000000005,1.3000000000000007,477.7252
2024-02-23 14:15:00,65,147.0486,107.0,4.5,5.499999999999999,1.3999999999999986,482.0135
2024-02-23 14:24:00,65,149.0451,107.0,4.600000000000001,5.6000000000000005,1.6999999999999993,487.455
2024-02-23 14:27:00,65,149.6528,107.0,4.800000000000001,5.3999999999999995,1.3999999999999986,487.4375
2024-02-23 14:30:00,65,148.1771,107.0,4.800000000000001,5.6000000000000005,1.3000000000000007,485.8839
2024-02-23 14:33:00,64,148.4375,107.0,4.5,5.3999999999999995,1.3999999999999986,477.3259
2024-02-23 14:36:00,64,147.5694,107.0,4.600000000000001,5.6000000000000005,1.3999999999999986,478.2073
2024-02-23 14:39:00,64,145.8333,107.0,4.600000000000001,5.6000000000000005,1.3000000000000007,474.3301
2024-02-23 14:42:00,63,145.3125,107.0,4.5,5.499999999999999,1.4000000000000021,471.2041
2024-02-23 14:45:00,63,145.3993,107.0,4.399999999999999,5.500000000000001,1.4000000000000021,472.646
2024-02-23 14:48:00,64,147.0486,107.0,4.5,5.500000000000001,1.3000000000000007,470.9011
2024-02-23 14:51:00,64,147.309,107.0,4.5,5.3999999999999995,1.4000000000000021,470.282
2024-02-23 14:54:00,65,148.3507,107.0,4.600000000000001,5.500000000000001,1.3999999999999986,474.0006
2024-02-23 14:57:00,65,149.0451,107.0,4.600000000000001,5.6000000000000005,1.5,482.5735
2024-02-23 15:00:00,65,147.1354,107.0,4.800000000000001,5.6000000000000005,1.3000000000000007,487.6248
2024-02-23 15:03:00,66,147.1354,108.0,4.800000000000001,5.700000000000001,1.3999999999999986,488.1663
2024-02-23 15:06:00,65,147.1354,108.0,4.900000000000002,5.6000000000000005,1.2999999999999972,482.4743
2024-02-23 15:09:00,65,147.309,108.0,4.699999999999999,5.7,1.4000000000000021,482.5679
2024-02-23 15:12:00,65,148.5243,108.0,4.699999999999999,5.6000000000000005,1.3000000000000007,487.294
2024-02-23 15:15:00,65,149.4792,108.0,4.600000000000001,5.6000000000000005,1.5,485.1875
2024-02-23 15:18:00,65,150.7813,108.0,4.600000000000001,5.500000000000001,1.5,490.1775
2024-02-23 15:21:00,66,150.2604,108.0,4.699999999999999,5.6000000000000005,1.4000000000000021,491.5099
2024-02-23 15:24:00,65,148.6111,108.0,4.699999999999999,5.6000000000000005,1.4000000000000021,492.3044
2024-02-23 15:27:00,66,152.5174,108.0,4.699999999999999,5.6000000000000005,1.4000000000000021,492.0869
2024-02-23 15:30:00,66,149.3924,108.0,4.699999999999999,5.700000000000001,1.3000000000000007,495.5084
2024-02-23 15:33:00,66,146.875,108.0,4.699999999999999,5.7,1.6000000000000014,487.8555
2024-02-23 15:36:00,65,148.3507,108.0,4.699999999999999,5.7,1.4000000000000021,489.0584
2024-02-23 15:39:00,66,148.5243,108.0,4.800000000000001,5.6000000000000005,1.5,491.4068
2024-02-23 15:42:00,66,150.0868,108.0,4.800000000000001,5.6000000000000005,1.3000000000000007,488.0832
2024-02-23 15:45:00,65,150.5208,108.0,4.699999999999999,5.500000000000001,1.3999999999999986,484.6146
2024-02-23 15:48:00,66,149.3924,108.0,4.699999999999999,5.6000000000000005,1.4000000000000021,491.9745
2024-02-23 15:51:00,66,149.3924,108.0,4.699999999999999,5.6000000000000005,1.4000000000000021,491.1008
2024-02-23 15:54:00,66,148.0903,108.0,4.699999999999999,5.6000000000000005,1.5,485.4836
2024-02-23 15:57:00,64,148.1771,108.0,4.899999999999999,5.6000000000000005,1.1999999999999993,484.0841
