Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-02-23 16:00:00,65,143.75,108.0,4.699999999999999,5.700000000000001,1.3999999999999986,485.4041
2024-02-23 16:03:00,64,142.9688,109.0,4.699999999999999,5.700000000000001,1.3000000000000007,480.0585
2024-02-23 16:06:00,63,146.875,109.0,4.599999999999998,5.6000000000000005,1.4000000000000021,471.8453
2024-02-23 16:09:00,64,146.3542,109.0,4.699999999999999,5.6000000000000005,1.3999999999999986,481.1389
2024-02-23 16:12:00,64,145.4861,109.0,4.600000000000001,5.6000000000000005,1.3000000000000007,479.2544
2024-02-23 16:15:00,64,145.7465,109.0,4.5,5.499999999999999,1.4000000000000021,465.1983
2024-02-23 16:18:00,63,146.6146,109.0,4.5,5.4,1.4000000000000021,469.5723
2024-02-23 16:21:00,64,146.2674,109.0,4.5,5.500000000000001,1.3000000000000007,471.2476
2024-02-23 16:24:00,64,145.7465,109.0,4.400000000000002,5.500000000000001,1.3999999999999986,470.7629
2024-02-23 16:27:00,63,146.2674,109.0,4.5,5.500000000000001,1.5,472.0673
2024-02-23 16:30:00,62,142.7083,109.0,4.5,5.500000000000001,1.1999999999999993,466.6683
2024-02-23 16:33:00,62,144.0104,109.0,4.5,5.500000000000001,1.2999999999999972,462.6757
2024-02-23 16:36:00,63,143.316,109.0,4.400000000000002,5.6000000000000005,1.2999999999999972,465.5486
2024-02-23 16:39:00,63,142.8819,109.0,4.700000000000003,5.500000000000001,1.3999999999999986,469.7537
2024-02-23 16:42:00,64,143.4028,109.0,4.5,5.8,1.3999999999999986,472.9068
2024-02-23 16:45:00,64,144.0104,109.0,4.599999999999998,5.6000000000000005,1.3000000000000007,470.7112
2024-02-23 16:48:00,63,144.0972,109.0,4.5,5.6000000000000005,1.3999999999999986,472.1904
2024-02-23 16:51:00,62,140.7118,109.0,4.300000000000001,5.6000000000000005,1.3999999999999986,465.5619
2024-02-23 16:54:00,63,140.625,109.0,4.5,5.7,1.3999999999999986,462.7717
2024-02-23 16:57:00,64,140.9722,109.0,4.5,5.6000000000000005,1.1999999999999993,470.3579
2024-02-23 17:00:00,62,141.6667,109.0,4.5,5.6000000000000005,1.2999999999999972,465.8041
2024-02-23 17:03:00,65,142.7083,110.0,4.5,5.500000000000001,1.2999999999999972,482.0323
2024-02-23 17:06:00,63,148.1771,110.0,4.5,5.6000000000000005,1.5,472.073
2024-02-23 17:09:00,65,151.0417,110.0,4.5,5.500000000000001,1.5,483.7434
2024-02-23 17:12:00,66,149.7396,110.0,4.699999999999999,5.6000000000000005,1.5,488.1939
2024-02-23 17:15:00,65,149.6528,110.0,4.800000000000001,5.6000000000000005,1.3999999999999986,484.0475
2024-02-23 17:18:00,65,149.0451,110.0,4.699999999999999,5.6000000000000005,1.5,484.7706
2024-02-23 17:21:00,64,141.2326,110.0,4.699999999999999,5.6000000000000005,1.1999999999999993,472.495
2024-02-23 17:24:00,62,142.2743,110.0,4.5,5.6,1.2999999999999972,472.897
2024-02-23 17:27:00,63,141.6667,110.0,4.5,5.6000000000000005,1.2999999999999972,466.6652
2024-02-23 17:30:00,63,141.4931,110.0,4.5,5.700000000000001,1.2999999999999972,468.2362
2024-02-23 17:33:00,63,140.7118,110.0,4.5,5.700000000000001,1.3999999999999986,469.8196
2024-02-23 17:36:00,63,139.9306,110.0,4.5,5.6000000000000005,1.2999999999999972,467.9686
2024-02-23 17:39:00,63,138.4549,110.0,4.5,5.7,1.1999999999999993,461.7432
2024-02-23 17:42:00,62,135.7639,110.0,4.399999999999999,5.700000000000001,1.1999999999999993,456.9334
2024-02-23 17:45:00,61,134.5486,110.0,4.300000000000001,5.6,1.1999999999999993,450.5162
2024-02-23 17:48:00,62,135.0694,110.0,4.600000000000001,5.700000000000001,1.0999999999999979,455.0705
2024-02-23 17:51:00,62,133.5938,110.0,4.399999999999999,5.700000000000001,1.1999999999999993,451.6131
2024-02-23 17:54:00,59,133.7674,110.0,4.5,5.700000000000001,1.1000000000000014,441.0242
2024-02-23 17:57:00,60,134.5486,110.0,4.199999999999999,5.6000000000000005,1.3000000000000007,444.6094
2024-02-23 18:00:00,60,136.1979,110.0,4.299999999999997,5.6,1.2000000000000028,446.6787
2024-02-23 18:03:00,59,135.8507,111.0,4.199999999999999,5.499999999999999,1.1999999999999993,441.8096
2024-02-23 18:06:00,60,133.7674,111.0,4.0,5.199999999999999,1.1999999999999993,439.8318
2024-02-23 18:09:00,59,131.684,111.0,4.099999999999998,5.499999999999999,1.3000000000000007,437.7499
2024-02-23 18:12:00,58,128.9063,111.0,4.400000000000002,5.3999999999999995,1.0,426.0176
2024-02-23 18:15:00,57,129.5139,111.0,4.0,5.3999999999999995,1.0999999999999979,424.5181
2024-02-23 18:18:00,58,131.1632,111.0,3.900000000000002,5.3999999999999995,1.2999999999999972,433.4874
2024-02-23 18:21:00,58,130.2083,111.0,4.300000000000001,5.499999999999999,1.4000000000000021,430.8558
2024-02-23 18:24:00,59,131.0764,111.0,4.100000000000001,5.3999999999999995,1.0999999999999979,433.1459
2024-02-23 18:27:00,59,132.0313,111.0,4.099999999999998,5.6,1.4000000000000021,441.3085
2024-02-23 18:30:00,60,132.1181,111.0,4.199999999999999,5.5,1.3000000000000007,444.5497
2024-02-23 18:33:00,59,131.8576,111.0,4.099999999999998,5.5,1.3000000000000007,433.9376
2024-02-23 18:36:00,59,133.2465,111.0,4.0,5.3999999999999995,1.3000000000000007,436.0927
2024-02-23 18:39:00,59,133.8542,111.0,4.0,5.5,1.3000000000000007,440.0587
2024-02-23 18:42:00,59,133.1597,111.0,4.199999999999999,5.4,1.4000000000000021,440.2453
2024-02-23 18:45:00,59,133.2465,111.0,4.099999999999998,5.5,1.3000000000000007,434.2139
2024-02-23 18:48:00,58,132.9861,111.0,4.099999999999998,5.3999999999999995,1.1999999999999993,429.9893
2024-02-23 18:51:00,58,133.5938,111.0,4.0,5.3,1.1000000000000014,431.9298
2024-02-23 18:54:00,58,134.2014,111.0,3.900000000000002,5.3999999999999995,1.2999999999999972,429.4257
2024-02-23 18:57:00,58,135.4167,111.0,4.099999999999998,5.3,1.1000000000000014,427.0211
2024-02-23 19:00:00,58,137.6736,111.0,4.099999999999998,5.3,1.4000000000000021,442.1933
2024-02-23 19:03:00,59,136.6319,112.0,4.199999999999999,5.3999999999999995,1.1999999999999993,436.9341
2024-02-23 19:06:00,59,134.2014,112.0,3.900000000000002,5.3,1.2999999999999972,435.8488
2024-02-23 19:09:00,58,136.1979,112.0,4.0,5.3999999999999995,1.2999999999999972,433.4173
2024-02-23 19:12:00,59,133.7674,112.0,4.0,5.3999999999999995,1.2999999999999972,432.4783
2024-02-23 19:15:00,58,134.7222,112.0,4.0,5.3,1.1999999999999993,427.9077
2024-02-23 19:18:00,58,134.4618,112.0,4.199999999999999,5.3999999999999995,1.1999999999999993,430.9092
2024-02-23 19:21:00,58,135.1563,112.0,3.900000000000002,5.3,1.2999999999999972,429.6866
2024-02-23 19:24:00,58,134.7222,112.0,4.0,5.3,1.3999999999999986,429.3918
2024-02-23 19:27:00,57,133.5938,112.0,4.099999999999998,5.3,1.1000000000000014,427.4901
2024-02-23 19:30:00,57,135.9375,112.0,4.100000000000001,5.3,1.1999999999999993,426.3795
2024-02-23 19:33:00,57,134.7222,112.0,3.8999999999999986,5.3,1.3000000000000007,422.6919
2024-02-23 19:36:00,58,134.0278,112.0,4.0,5.3999999999999995,1.2999999999999972,430.9639
2024-02-23 19:39:00,58,133.6806,112.0,4.0,5.3999999999999995,1.1999999999999993,432.6604
2024-02-23 19:42:00,59,134.8958,112.0,4.100000000000001,5.1000000000000005,1.3999999999999986,438.6634
2024-02-23 19:45:00,58,134.4618,112.0,4.0,5.3999999999999995,1.1999999999999993,435.2586
2024-02-23 19:48:00,58,133.2465,112.0,4.100000000000001,5.5,1.2999999999999972,435.7716
2024-02-23 19:51:00,59,133.5938,112.0,4.099999999999998,5.3999999999999995,1.1999999999999993,434.6866
2024-02-23 19:54:00,58,134.7222,112.0,4.099999999999998,5.3999999999999995,1.1000000000000014,431.035
2024-02-23 19:57:00,57,132.3785,112.0,4.0,5.3999999999999995,1.0999999999999979,421.3616
2024-02-23 20:00:00,57,131.9444,112.0,4.0,5.3999999999999995,1.1999999999999993,423.1746
2024-02-23 20:03:00,57,131.25,113.0,4.0,5.3999999999999995,1.1999999999999993,421.5638
2024-02-23 20:06:00,56,130.816,113.0,4.0,5.3999999999999995,1.0,417.5292
2024-02-23 20:09:00,57,132.4653,113.0,4.0,5.2,1.0999999999999979,421.4307
2024-02-23 20:12:00,58,132.2917,113.0,3.8999999999999986,5.199999999999999,1.3000000000000007,428.6008
2024-02-23 20:15:00,57,132.0313,113.0,3.8000000000000007,5.3,1.3000000000000007,424.429
2024-02-23 20:18:00,57,130.7292,113.0,3.8999999999999986,5.3,1.1999999999999993,416.8869
2024-02-23 20:21:00,56,128.9063,113.0,3.8999999999999986,5.3999999999999995,1.1999999999999993,417.5104
2024-02-23 20:24:00,57,127.1701,113.0,4.0,5.3999999999999995,1.1000000000000014,416.7951
2024-02-23 20:27:00,57,128.2118,113.0,3.6999999999999993,5.3999999999999995,1.3000000000000007,420.4483
2024-02-23 20:30:00,57,131.25,113.0,3.799999999999997,5.3999999999999995,1.3000000000000007,419.9537
2024-02-23 20:33:00,56,130.3819,113.0,3.8999999999999986,5.3,1.1999999999999993,420.2513
2024-02-23 20:36:00,56,129.5139,113.0,3.8999999999999986,5.3,1.1000000000000014,417.9259
2024-02-23 20:39:00,56,130.6424,113.0,3.900000000000002,5.3,1.1999999999999993,417.2191
2024-02-23 20:42:00,56,130.2951,113.0,4.0,5.2,1.0999999999999979,417.3888
2024-02-23 20:45:00,57,128.2118,113.0,3.900000000000002,5.3,1.1999999999999993,421.7287
2024-02-23 20:48:00,56,127.7778,113.0,4.0,5.3999999999999995,1.0999999999999979,429.2942
2024-02-23 20:51:00,57,129.5139,113.0,4.0,5.3999999999999995,1.0999999999999979,421.9376
2024-02-23 20:54:00,57,129.0799,113.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,419.7161
2024-02-23 20:57:00,56,128.8194,113.0,3.8999999999999986,5.3999999999999995,1.1999999999999993,419.6778
2024-02-23 21:00:00,58,130.2083,113.0,4.0,5.3999999999999995,1.1999999999999993,425.2507
2024-02-23 21:03:00,56,128.6458,114.0,3.8000000000000007,5.3,1.0,414.6945
2024-02-23 21:06:00,57,126.2153,114.0,3.8999999999999986,5.3999999999999995,1.1999999999999993,415.2227
2024-02-23 21:15:00,54,119.0972,114.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,404.272
2024-02-23 21:18:00,54,115.191,114.0,3.6999999999999993,5.300000000000001,1.0,396.6396
2024-02-23 21:21:00,53,113.8889,114.0,3.5,5.5,1.0,388.3421
2024-02-23 21:24:00,53,113.8889,114.0,3.8999999999999986,5.3,0.9000000000000021,384.7194
2024-02-23 21:27:00,52,114.5833,114.0,3.5,5.3,1.0,387.991
2024-02-23 21:30:00,53,117.3611,114.0,3.3000000000000007,5.3,1.1000000000000014,386.1024
2024-02-23 21:33:00,53,116.4063,114.0,3.5,5.4,1.0999999999999979,388.7288
2024-02-23 21:36:00,53,116.4063,114.0,3.5,5.3,1.0,387.4633
2024-02-23 21:39:00,52,114.0625,114.0,3.5,5.2,1.0,379.9423
2024-02-23 21:42:00,52,112.934,114.0,3.3999999999999986,5.3,1.1000000000000014,375.8542
2024-02-23 21:45:00,52,112.1528,114.0,3.299999999999997,5.3,1.2000000000000028,378.9891
2024-02-23 21:48:00,51,111.2847,114.0,3.5,5.2,1.0,374.468
2024-03-05 07:24:00,50,114.1493,114.0,1.6999999999999993,3.8999999999999995,1.6999999999999993,315.0847
2024-03-05 07:27:00,57,133.5938,114.0,3.900000000000002,5.6000000000000005,2.0,459.012
2024-03-05 07:30:00,63,139.4965,114.0,4.800000000000001,6.1000000000000005,1.5,474.8967
2024-03-05 07:33:00,66,138.0208,115.0,5.100000000000001,6.300000000000001,1.6999999999999993,495.9624
2024-03-05 07:36:00,66,137.2396,115.0,5.0,6.4,1.5,496.9202
2024-03-05 07:39:00,67,137.1528,115.0,5.199999999999999,6.4,1.5,499.3825
2024-03-05 07:42:00,67,136.2847,115.0,5.300000000000001,6.199999999999999,1.3999999999999986,500.1277
2024-03-05 07:45:00,68,141.059,115.0,5.099999999999998,6.300000000000001,1.6000000000000014,503.5685
2024-03-05 07:48:00,68,144.184,115.0,5.300000000000001,6.300000000000001,1.5999999999999979,518.2058
2024-03-05 07:51:00,70,145.3993,115.0,5.599999999999998,6.4,1.4000000000000021,529.3741
2024-03-05 07:54:00,71,145.9201,115.0,5.5,6.300000000000001,1.3999999999999986,528.9968
2024-03-05 07:57:00,71,143.75,115.0,5.5,6.4,1.5,528.3791
2024-03-05 08:00:00,70,141.6667,115.0,5.5,6.4,1.3999999999999986,526.3923
2024-03-05 08:03:00,70,141.4063,115.0,5.399999999999999,6.500000000000001,1.6000000000000014,524.3397
2024-03-05 08:06:00,71,142.5347,115.0,5.5,6.6000000000000005,1.3999999999999986,526.0269
2024-03-05 08:09:00,73,145.3125,115.0,5.5,6.7,1.5999999999999979,537.2408
2024-03-05 08:12:00,72,146.6146,115.0,5.699999999999999,6.7,1.6000000000000014,543.5496
2024-03-05 08:15:00,72,145.5729,115.0,5.800000000000001,6.7,1.5,541.2081
2024-03-05 08:18:00,73,146.6146,115.0,5.699999999999999,6.500000000000001,1.6000000000000014,547.1335
2024-03-05 08:21:00,72,127.1701,115.0,5.699999999999999,6.6000000000000005,1.6000000000000014,550.8185
2024-03-05 08:24:00,67,125.434,115.0,5.300000000000001,7.000000000000001,1.3999999999999986,513.5396
2024-03-05 08:27:00,66,124.2188,115.0,5.199999999999999,7.0,1.3000000000000007,491.9921
2024-03-05 08:30:00,73,152.3438,115.0,5.5,6.4,1.8999999999999986,555.5464
2024-03-05 08:33:00,74,153.7326,116.0,5.699999999999999,6.300000000000001,1.6999999999999993,559.6306
2024-03-05 08:36:00,74,150.9549,116.0,5.899999999999999,6.5,1.5,556.9739
2024-03-05 08:39:00,75,149.4792,116.0,5.800000000000001,6.500000000000001,1.6999999999999993,565.1743
2024-03-05 08:42:00,75,148.6111,116.0,5.899999999999999,6.6000000000000005,1.6000000000000014,565.3543
2024-03-05 08:45:00,75,145.0521,116.0,5.800000000000001,6.7,1.6999999999999993,567.3226
2024-03-05 08:48:00,75,144.0104,116.0,5.699999999999999,6.700000000000001,1.6999999999999993,561.1929
2024-03-05 08:51:00,74,147.309,116.0,5.800000000000001,6.7,1.5999999999999979,564.5198
2024-03-05 08:54:00,74,150.7813,116.0,5.899999999999999,6.6000000000000005,1.6000000000000014,560.6226
2024-03-05 08:57:00,76,151.9965,116.0,6.100000000000001,6.6000000000000005,1.5,568.2229
2024-03-05 09:00:00,79,154.9479,116.0,5.900000000000002,6.6000000000000005,1.6999999999999993,590.3602
2024-03-05 09:03:00,78,152.691,116.0,5.800000000000001,6.8,1.8000000000000007,587.6284
2024-03-05 09:06:00,80,155.1215,116.0,6.200000000000003,6.7,1.6999999999999993,604.8621
2024-03-05 09:09:00,79,157.2049,116.0,6.0,6.6,1.8000000000000007,595.2781
2024-03-05 09:12:00,79,157.4653,116.0,6.099999999999998,6.6000000000000005,1.8000000000000007,596.419
2024-03-05 09:15:00,80,159.375,116.0,6.100000000000001,6.5,1.6999999999999993,596.7895
2024-03-05 09:18:00,80,163.6285,116.0,6.300000000000001,6.6000000000000005,1.8000000000000007,605.7755
2024-03-05 09:21:00,81,163.1076,116.0,6.300000000000001,6.5,1.8999999999999986,610.4777
2024-03-05 09:24:00,81,162.5,116.0,6.300000000000001,6.5,1.6999999999999993,606.3303
2024-03-05 09:27:00,83,161.6319,116.0,6.100000000000001,6.6000000000000005,2.1000000000000014,619.3461
2024-03-05 09:30:00,81,155.9896,116.0,6.399999999999999,6.8,1.6999999999999993,600.5742
2024-03-05 09:33:00,80,155.1215,117.0,6.300000000000001,6.7,1.6999999999999993,604.1101
2024-03-05 09:36:00,81,155.9896,117.0,6.199999999999999,6.8,1.6000000000000014,600.6544
2024-03-05 09:39:00,81,155.5556,117.0,6.400000000000002,6.6000000000000005,1.6999999999999993,598.5442
2024-03-05 09:42:00,79,157.4653,117.0,6.199999999999999,6.7,1.6999999999999993,605.9304
2024-03-05 09:45:00,79,156.8576,117.0,6.199999999999999,6.8999999999999995,1.8000000000000007,600.8706
2024-03-05 09:48:00,79,156.25,117.0,6.199999999999999,6.7,1.6999999999999993,601.5721
2024-03-05 09:51:00,79,154.9479,117.0,6.199999999999999,6.7,1.6000000000000014,596.9269
2024-03-05 09:54:00,78,154.4271,117.0,6.300000000000001,6.7,1.5999999999999979,599.4935
2024-03-05 09:57:00,79,154.1667,117.0,6.199999999999999,6.7,1.6999999999999993,599.3863
2024-03-05 10:00:00,80,154.6007,117.0,6.199999999999999,6.7,1.8999999999999986,610.1161
2024-03-05 10:03:00,79,154.8611,117.0,6.300000000000001,6.8,1.5999999999999979,604.2727
2024-03-05 10:06:00,80,155.1215,117.0,6.199999999999999,6.6000000000000005,1.6999999999999993,600.3745
2024-03-05 10:09:00,78,153.8194,117.0,6.199999999999999,6.500000000000001,1.6999999999999993,588.8457
2024-03-05 10:12:00,77,153.2986,117.0,6.199999999999999,6.7,1.6000000000000014,586.7449
2024-03-05 10:15:00,78,156.3368,117.0,6.099999999999998,6.500000000000001,1.7000000000000028,593.0746
2024-03-05 10:18:00,78,157.4653,117.0,6.199999999999999,6.6000000000000005,1.6000000000000014,599.1712
2024-03-05 10:21:00,80,157.2917,117.0,6.100000000000001,6.6000000000000005,1.6999999999999993,606.1841
2024-03-05 10:24:00,79,158.1597,117.0,6.199999999999999,6.700000000000001,1.8000000000000007,607.7949
2024-03-05 10:27:00,80,159.0278,117.0,6.300000000000001,6.700000000000001,1.7999999999999972,616.0801
2024-03-05 10:30:00,79,157.0313,117.0,6.199999999999999,6.6,1.6999999999999993,601.6751
2024-03-05 10:33:00,79,156.684,118.0,6.300000000000001,6.6000000000000005,1.6999999999999993,602.252
2024-03-05 10:36:00,80,156.1632,118.0,6.199999999999999,6.7,1.6000000000000014,600.8879
2024-03-05 10:39:00,79,155.816,118.0,6.199999999999999,6.499999999999999,1.6999999999999993,602.9055
2024-03-05 10:42:00,79,157.5521,118.0,6.400000000000002,6.7,1.5999999999999979,602.4935
2024-03-05 10:45:00,79,158.0729,118.0,6.300000000000001,6.6000000000000005,1.6999999999999993,602.3093
2024-03-05 10:48:00,79,157.2049,118.0,6.399999999999999,6.6000000000000005,1.6999999999999993,604.5275
2024-03-05 10:51:00,80,156.684,118.0,6.300000000000001,6.7,1.5999999999999979,600.0314
2024-03-05 10:54:00,80,158.5938,118.0,6.199999999999999,6.6000000000000005,1.6999999999999993,604.9509
2024-03-05 10:57:00,80,156.5972,118.0,6.300000000000001,6.7,1.7999999999999972,608.3608
2024-03-05 11:00:00,79,156.8576,118.0,6.300000000000001,6.800000000000001,1.5999999999999979,604.9207
2024-03-05 11:03:00,80,158.5938,118.0,6.300000000000001,6.6000000000000005,1.6999999999999993,606.1277
2024-03-05 11:06:00,81,159.2882,118.0,6.300000000000001,6.7,1.7999999999999972,609.2408
2024-03-05 11:09:00,80,160.5903,118.0,6.199999999999999,6.6000000000000005,1.6999999999999993,605.3038
2024-03-05 11:12:00,80,161.6319,118.0,6.400000000000002,6.7,1.6999999999999993,609.7632
2024-03-05 11:15:00,79,159.2882,118.0,6.400000000000002,6.6000000000000005,1.6999999999999993,608.941
2024-03-05 11:18:00,80,159.7222,118.0,6.300000000000001,6.500000000000001,1.5999999999999979,607.1688
2024-03-05 11:21:00,80,159.4618,118.0,6.300000000000001,6.6000000000000005,1.6999999999999993,605.1261
2024-03-05 11:24:00,81,159.6354,118.0,6.300000000000001,6.6000000000000005,1.7999999999999972,613.5602
2024-03-05 11:27:00,80,159.809,118.0,6.5,6.7,1.6999999999999993,615.4717
2024-03-05 11:30:00,80,158.5069,118.0,6.300000000000001,6.500000000000001,1.6999999999999993,602.1384
2024-03-05 11:33:00,80,159.375,119.0,6.300000000000001,6.7,1.6999999999999993,601.1345
2024-03-05 11:36:00,81,159.6354,119.0,6.300000000000001,6.500000000000001,1.6999999999999993,611.7863
2024-03-05 11:39:00,81,159.375,119.0,6.300000000000001,6.6000000000000005,1.7999999999999972,610.0406
2024-03-05 11:42:00,80,159.6354,119.0,6.300000000000001,6.6000000000000005,1.7999999999999972,614.0306
2024-03-05 11:45:00,81,161.1979,119.0,6.300000000000001,6.7,1.6999999999999993,614.1351
2024-03-05 11:48:00,81,160.6771,119.0,6.199999999999999,6.8,1.8999999999999986,615.5806
2024-03-05 11:51:00,82,161.8924,119.0,6.399999999999999,6.6000000000000005,1.8000000000000007,615.0677
2024-03-05 11:54:00,80,160.0694,119.0,6.300000000000001,6.6000000000000005,1.6999999999999993,612.5709
2024-03-05 11:57:00,80,159.809,119.0,6.300000000000001,6.7,2.0,618.5429
2024-03-05 12:00:00,80,160.7639,119.0,6.399999999999999,6.6000000000000005,1.6000000000000014,607.7747
2024-03-05 12:03:00,80,159.8958,119.0,6.399999999999999,6.500000000000001,1.6999999999999993,606.7738
2024-03-05 12:06:00,80,160.0694,119.0,6.399999999999999,6.7,1.8000000000000007,610.8834
2024-03-05 12:09:00,81,160.5903,119.0,6.300000000000001,6.7,1.5999999999999979,612.8293
2024-03-05 12:12:00,81,161.5451,119.0,6.399999999999999,6.7,1.6999999999999993,611.3136
2024-03-05 12:15:00,80,160.0694,119.0,6.300000000000001,6.5,1.6999999999999993,610.6006
2024-03-05 12:18:00,79,160.3299,119.0,6.300000000000001,6.7,1.7999999999999972,610.559
2024-03-05 12:21:00,81,160.1563,119.0,6.399999999999999,6.7,1.9000000000000021,612.3708
2024-03-05 12:24:00,81,159.7222,119.0,6.300000000000001,6.7,1.6999999999999993,606.6686
2024-03-05 12:27:00,80,160.2431,119.0,6.300000000000001,6.6000000000000005,1.6999999999999993,611.1978
2024-03-05 12:30:00,81,161.4583,119.0,6.399999999999999,6.7,1.6999999999999993,615.6437
2024-03-05 12:33:00,80,160.1563,120.0,6.300000000000001,6.7,1.7999999999999972,610.9864
2024-03-05 12:36:00,80,159.6354,120.0,6.300000000000001,6.7,1.6999999999999993,612.5311
2024-03-05 12:39:00,81,160.5035,120.0,6.5,6.7,1.6999999999999993,612.7145
2024-03-05 12:42:00,81,160.1563,120.0,6.5,6.7,1.5999999999999979,612.5686
2024-03-05 12:45:00,80,160.0694,120.0,6.300000000000001,6.6,2.0,622.9595
2024-03-05 12:48:00,82,161.0243,120.0,6.300000000000001,6.7,1.8000000000000007,610.4439
2024-03-05 12:51:00,81,160.6771,120.0,6.199999999999999,6.7,1.8999999999999986,615.276
2024-03-05 12:54:00,81,159.8958,120.0,6.399999999999999,6.7,1.6999999999999993,616.6278
2024-03-05 12:57:00,81,159.2014,120.0,6.300000000000001,6.8,1.8999999999999986,621.6108
2024-03-05 13:00:00,81,160.2431,120.0,6.399999999999999,6.7,1.8000000000000007,616.002
2024-03-05 13:03:00,81,159.6354,120.0,6.399999999999999,6.7,1.8000000000000007,620.7133
2024-03-05 13:06:00,80,161.1111,120.0,6.399999999999999,6.500000000000001,1.8000000000000007,614.9191
2024-03-05 13:09:00,83,161.5451,120.0,6.599999999999998,6.6000000000000005,1.7000000000000028,623.9973
2024-03-05 13:12:00,81,160.6771,120.0,6.400000000000002,6.8,1.6999999999999993,622.0511
2024-03-05 13:15:00,81,160.5903,120.0,6.5,6.6000000000000005,1.8000000000000007,617.1644
2024-03-05 13:18:00,81,162.066,120.0,6.399999999999999,6.7,1.7000000000000028,616.2106
2024-03-05 13:21:00,80,161.0243,120.0,6.300000000000001,6.7,1.7999999999999972,614.2299
2024-03-05 13:24:00,80,160.1563,120.0,6.200000000000003,6.3999999999999995,1.7999999999999972,611.5607
2024-03-05 13:27:00,79,160.6771,120.0,6.300000000000001,6.6000000000000005,1.6999999999999993,608.3497
2024-03-05 13:30:00,80,157.0313,120.0,6.300000000000001,6.6000000000000005,1.6999999999999993,601.7665
2024-03-05 13:33:00,80,155.7292,121.0,6.199999999999999,6.7,1.6999999999999993,601.864
2024-03-05 13:36:00,79,155.5556,121.0,6.099999999999998,6.7,1.7000000000000028,592.8268
2024-03-05 13:39:00,80,155.9896,121.0,6.0,6.7,1.8999999999999986,602.4031
2024-03-05 13:42:00,79,156.7708,121.0,6.199999999999999,6.6000000000000005,1.6999999999999993,598.8885
2024-03-05 13:45:00,79,156.8576,121.0,6.199999999999999,6.6000000000000005,1.6999999999999993,597.9979
2024-03-05 13:48:00,80,158.8542,121.0,6.300000000000001,6.6000000000000005,1.5999999999999979,602.3824
2024-03-05 13:51:00,78,156.8576,121.0,6.300000000000001,6.6000000000000005,1.5,593.6938
2024-03-05 13:54:00,80,157.8993,121.0,6.400000000000002,6.500000000000001,1.6999999999999993,598.8348
2024-03-05 13:57:00,79,157.9861,121.0,6.199999999999999,6.6000000000000005,1.6000000000000014,597.6696
2024-03-05 14:00:00,80,157.9861,121.0,6.0,6.500000000000001,1.8999999999999986,599.0493
2024-03-05 14:03:00,79,160.2431,121.0,6.099999999999998,6.6,1.8000000000000007,599.0025
2024-03-05 14:06:00,80,159.6354,121.0,5.899999999999999,6.6000000000000005,1.8000000000000007,605.9506
2024-03-05 14:09:00,81,159.6354,121.0,6.300000000000001,6.6000000000000005,1.8999999999999986,614.7534
2024-03-05 14:12:00,80,158.941,121.0,6.300000000000001,6.6000000000000005,1.5999999999999979,607.3953
2024-03-05 14:15:00,80,158.0729,121.0,6.300000000000001,6.7,1.7999999999999972,613.2345
2024-03-05 14:18:00,81,158.8542,121.0,6.300000000000001,6.6000000000000005,1.7999999999999972,612.7269
2024-03-05 14:21:00,81,159.2882,121.0,6.399999999999999,6.7,1.6999999999999993,615.2922
2024-03-05 14:24:00,81,159.809,121.0,6.5,6.8,1.6999999999999993,613.056
2024-03-05 14:27:00,82,160.5035,121.0,6.399999999999999,6.6000000000000005,1.6999999999999993,615.1711
2024-03-05 14:30:00,81,159.6354,121.0,6.5,6.8,1.8000000000000007,616.1689
2024-03-05 14:33:00,81,158.4201,122.0,6.5,6.8,1.8000000000000007,615.0316
2024-03-05 14:36:00,80,159.2014,122.0,6.400000000000002,6.8,1.7999999999999972,607.5883
2024-03-05 14:39:00,79,159.4618,122.0,6.300000000000001,6.7,1.5999999999999979,606.8424
2024-03-05 14:42:00,80,158.8542,122.0,6.300000000000001,6.500000000000001,1.6999999999999993,607.355
2024-03-05 14:45:00,80,161.1979,122.0,6.300000000000001,6.6000000000000005,1.8000000000000007,604.9755
2024-03-05 14:48:00,80,160.6771,122.0,6.300000000000001,6.6000000000000005,1.6999999999999993,607.3687
2024-03-05 14:51:00,79,159.809,122.0,6.399999999999999,6.7,1.6999999999999993,598.0892
2024-03-05 14:54:00,79,157.6389,122.0,6.199999999999999,6.4,1.6999999999999993,592.756
2024-03-05 14:57:00,80,158.1597,122.0,6.399999999999999,6.500000000000001,1.5,603.001
2024-03-05 15:00:00,78,159.809,122.0,6.199999999999999,6.6000000000000005,1.6000000000000014,594.3673
2024-03-05 15:03:00,79,159.2882,122.0,6.099999999999998,6.6000000000000005,1.7000000000000028,608.7274
2024-03-05 15:06:00,80,160.2431,122.0,6.300000000000001,6.500000000000001,1.7999999999999972,612.3786
2024-03-05 15:09:00,80,160.1563,122.0,6.399999999999999,6.7,1.8000000000000007,614.8127
2024-03-05 15:12:00,82,160.2431,122.0,6.399999999999999,6.7,1.8000000000000007,614.9155
2024-03-05 15:15:00,81,161.8056,122.0,6.300000000000001,6.7,1.7999999999999972,614.9604
2024-03-05 15:18:00,81,160.5903,122.0,6.399999999999999,6.7,1.6000000000000014,613.1274
2024-03-05 15:21:00,81,159.8958,122.0,6.399999999999999,6.6000000000000005,1.8000000000000007,619.5648
2024-03-05 15:24:00,82,160.6771,122.0,6.399999999999999,6.7,1.8000000000000007,618.4299
2024-03-05 15:27:00,81,161.6319,122.0,6.399999999999999,6.7,1.9000000000000021,619.522
2024-03-05 15:30:00,81,160.6771,122.0,6.399999999999999,6.7,1.6999999999999993,612.435
2024-03-05 15:33:00,80,161.4583,123.0,6.399999999999999,6.6000000000000005,1.6999999999999993,613.7479
2024-03-05 15:36:00,78,160.7639,123.0,6.300000000000001,6.5,1.6000000000000014,602.7414
2024-03-05 15:39:00,80,162.4132,123.0,6.199999999999999,6.5,1.6999999999999993,601.8154
2024-03-05 15:42:00,80,160.9375,123.0,6.199999999999999,6.6000000000000005,1.8000000000000007,610.572
2024-03-05 15:45:00,80,160.0694,123.0,6.399999999999999,6.7,1.6999999999999993,607.9736
2024-03-05 15:48:00,80,159.2882,123.0,6.5,6.8,1.5,613.4535
2024-03-05 15:51:00,80,159.6354,123.0,6.300000000000001,6.8,1.8999999999999986,615.2126
2024-03-05 15:54:00,81,160.5903,123.0,6.300000000000001,6.7,1.6999999999999993,610.9567
2024-03-05 15:57:00,80,161.0243,123.0,6.199999999999999,6.7,1.6999999999999993,604.7031
2024-03-05 16:00:00,80,160.1563,123.0,6.199999999999999,6.500000000000001,1.8999999999999986,605.5841
2024-03-05 16:03:00,80,162.2396,123.0,6.400000000000002,6.6000000000000005,1.5999999999999979,603.5987
2024-03-05 16:06:00,81,161.1111,123.0,6.300000000000001,6.6000000000000005,2.0,617.5964
2024-03-05 16:09:00,81,161.3715,123.0,6.5,6.7,1.6000000000000014,612.94
2024-03-05 16:12:00,82,161.8924,123.0,6.300000000000001,6.8,1.7999999999999972,618.3059
2024-03-05 16:15:00,80,162.5,123.0,6.300000000000001,6.6000000000000005,1.8999999999999986,619.7359
2024-03-05 16:18:00,82,162.066,123.0,6.300000000000001,6.6000000000000005,1.8000000000000007,622.5141
2024-03-05 16:21:00,80,162.4132,123.0,6.5,6.6000000000000005,1.6999999999999993,611.7297
2024-03-05 16:24:00,82,163.2813,123.0,6.599999999999998,6.6000000000000005,1.7000000000000028,620.4436
2024-03-05 16:27:00,81,162.8472,123.0,6.5,6.7,1.6999999999999993,622.6565
2024-03-05 16:30:00,81,159.4618,123.0,6.300000000000001,6.7,2.0,622.7103
2024-03-05 16:33:00,81,159.7222,124.0,6.399999999999999,6.8,1.8000000000000007,612.385
2024-03-05 17:30:00,79,156.684,124.0,6.099999999999998,6.6000000000000005,1.7000000000000028,598.0101
2024-03-05 17:33:00,79,155.9028,125.0,6.200000000000003,6.7,1.6999999999999993,598.8355
2024-03-05 17:36:00,78,157.5521,125.0,6.399999999999999,6.6000000000000005,1.5,591.517
2024-03-05 17:42:00,79,157.6389,125.0,6.199999999999999,6.7,1.6999999999999993,598.8884
2024-03-05 17:45:00,79,157.5521,125.0,6.300000000000001,6.7,1.5999999999999979,598.7911
2024-03-05 17:48:00,81,158.1597,125.0,6.300000000000001,6.7,1.6999999999999993,615.3452
2024-03-05 17:54:00,82,157.8993,125.0,6.300000000000001,6.6000000000000005,1.7999999999999972,613.5104
2024-03-05 17:57:00,80,155.9028,125.0,6.300000000000001,6.8,1.6999999999999993,607.8691
2024-03-05 18:03:00,80,154.8611,125.0,6.300000000000001,6.9,1.7999999999999972,609.882
2024-03-05 18:06:00,80,159.6354,125.0,6.199999999999999,6.5,2.0,609.0002
2024-03-05 18:12:00,80,157.8993,125.0,6.399999999999999,6.500000000000001,1.6999999999999993,606.3397
2024-03-05 18:15:00,80,158.3333,125.0,6.399999999999999,6.7,1.8000000000000007,607.9189
2024-03-05 18:18:00,78,153.6458,125.0,6.399999999999999,6.8,1.4000000000000021,596.2192
2024-03-05 18:24:00,78,153.3854,125.0,6.0,6.7,1.8999999999999986,590.0377
2024-03-05 18:27:00,80,154.8611,125.0,6.100000000000001,6.8,1.5999999999999979,595.1981
2024-03-05 18:30:00,79,155.2952,125.0,6.0,6.6,1.8000000000000007,591.2167
2024-03-05 18:33:00,79,155.1215,126.0,6.099999999999998,6.7,1.7000000000000028,590.3243
2024-03-05 18:36:00,79,155.9896,126.0,6.199999999999999,6.7,1.6999999999999993,591.8535
2024-03-05 18:39:00,78,152.8646,126.0,6.199999999999999,6.7,1.6999999999999993,590.2778
2024-03-05 18:45:00,78,153.7326,126.0,6.199999999999999,6.7,1.5,589.4965
2024-03-05 18:48:00,79,154.5139,126.0,6.300000000000001,6.7,1.5999999999999979,591.4336
2024-03-05 18:54:00,79,154.0798,126.0,6.300000000000001,6.7,1.6999999999999993,591.1834
2024-03-05 18:57:00,78,152.5174,126.0,6.0,6.7,1.6000000000000014,587.9318
2024-03-05 19:03:00,79,152.0833,126.0,6.100000000000001,6.8,1.8000000000000007,592.9055
2024-03-05 19:06:00,76,153.9931,126.0,6.199999999999999,6.7,1.6000000000000014,588.9728
2024-03-05 19:09:00,78,156.1632,126.0,6.099999999999998,6.4,1.8000000000000007,594.9344
2024-03-05 19:15:00,79,156.1632,126.0,6.199999999999999,6.7,1.8000000000000007,600.3701
2024-03-05 19:18:00,81,151.8229,126.0,6.300000000000001,6.700000000000001,1.8000000000000007,595.3126
2024-03-05 19:24:00,79,153.2118,126.0,6.300000000000001,6.8,1.5,595.2444
2024-03-05 19:27:00,80,155.816,126.0,6.300000000000001,6.7,1.6999999999999993,595.613
2024-03-05 19:33:00,78,156.7708,127.0,6.199999999999999,6.8999999999999995,1.6000000000000014,593.2693
2024-03-05 19:36:00,79,155.1215,127.0,6.199999999999999,6.6000000000000005,1.6999999999999993,595.1267
2024-03-05 19:39:00,79,154.5139,127.0,6.199999999999999,6.8,1.6000000000000014,600.6685
2024-03-05 19:45:00,80,153.9931,127.0,6.199999999999999,6.8,1.8000000000000007,601.1366
2024-03-05 19:48:00,80,153.9931,127.0,6.199999999999999,6.7,1.6999999999999993,601.7953
2024-03-05 19:51:00,80,154.6875,127.0,6.300000000000001,6.800000000000001,1.5999999999999979,604.3899
2024-03-05 19:54:00,79,153.3854,127.0,6.300000000000001,6.6000000000000005,1.5,593.4571
2024-03-05 20:00:00,78,154.2535,127.0,6.100000000000001,6.6000000000000005,1.6000000000000014,591.9656
2024-03-05 20:03:00,77,155.1215,127.0,6.199999999999999,6.5,1.6999999999999993,587.4073
2024-03-05 20:09:00,79,156.25,127.0,6.5,6.6000000000000005,1.6999999999999993,588.4063
2024-03-05 20:12:00,79,154.4271,127.0,6.300000000000001,6.6000000000000005,1.6000000000000014,590.9783
2024-03-05 20:15:00,78,154.6007,127.0,6.099999999999998,6.8,1.7000000000000028,592.8472
2024-03-05 20:18:00,77,151.9097,127.0,6.0,6.6000000000000005,1.8000000000000007,584.5155
2024-03-05 20:24:00,77,151.9965,127.0,6.199999999999999,6.6000000000000005,1.5,589.0839
2024-03-05 20:27:00,78,154.1667,127.0,6.0,6.7,1.6999999999999993,589.3116
2024-03-05 20:30:00,78,155.5556,128.0,6.0,6.6000000000000005,1.6999999999999993,585.3265
2024-03-05 20:36:00,79,154.4271,128.0,6.199999999999999,6.6000000000000005,1.6999999999999993,596.207
2024-03-05 20:39:00,79,155.3819,128.0,6.300000000000001,6.500000000000001,1.5999999999999979,595.8928
2024-03-05 20:45:00,79,156.1632,128.0,6.400000000000002,6.6000000000000005,1.6999999999999993,594.214
2024-03-05 20:48:00,77,152.8646,128.0,5.899999999999999,6.6000000000000005,1.8000000000000007,581.6731
2024-03-05 20:54:00,78,153.559,128.0,5.900000000000002,6.6000000000000005,1.8000000000000007,584.1774
2024-03-05 20:57:00,77,152.8646,128.0,6.099999999999998,6.6000000000000005,1.6000000000000014,579.37
2024-03-05 21:00:00,76,154.6875,128.0,6.0,6.6,1.5999999999999979,576.3345
2024-03-05 21:06:00,76,154.6875,128.0,6.199999999999999,6.300000000000001,1.5,578.253
2024-03-05 21:09:00,77,154.0798,128.0,6.300000000000001,6.6000000000000005,1.5,592.7036
2024-03-05 21:15:00,79,153.9931,128.0,6.099999999999998,6.6000000000000005,1.7000000000000028,591.9365
2024-03-05 21:18:00,78,154.5139,128.0,6.199999999999999,6.500000000000001,1.6999999999999993,587.6302
2024-03-05 21:21:00,80,155.4688,128.0,6.200000000000003,6.6000000000000005,1.6999999999999993,603.3989
2024-03-05 21:27:00,79,156.1632,128.0,6.100000000000001,6.7,1.6999999999999993,605.436
2024-03-05 21:30:00,78,155.816,129.0,6.100000000000001,6.5,1.6999999999999993,589.1896
2024-03-05 21:36:00,78,155.5556,129.0,6.099999999999998,6.6000000000000005,1.7000000000000028,589.2721
2024-03-05 21:39:00,78,157.4653,129.0,6.100000000000001,6.6,1.6000000000000014,588.0679
2024-03-05 21:45:00,79,156.8576,129.0,6.199999999999999,6.5,1.6999999999999993,591.7971
2024-03-05 21:48:00,79,155.9896,129.0,6.200000000000003,6.8999999999999995,1.6999999999999993,600.8903
2024-03-05 21:51:00,78,154.4271,129.0,6.100000000000001,6.7,1.6999999999999993,598.7498
2024-03-05 21:57:00,79,153.2986,129.0,6.100000000000001,6.7,1.8000000000000007,592.8304
2024-03-05 22:00:00,79,156.5972,129.0,6.300000000000001,6.6000000000000005,1.6000000000000014,599.0631
2024-03-05 22:06:00,78,156.1632,129.0,6.200000000000003,6.6000000000000005,1.5999999999999979,593.7618
2024-03-05 22:09:00,79,153.559,129.0,6.100000000000001,6.500000000000001,1.6999999999999993,592.3365
2024-03-05 22:15:00,78,153.2118,129.0,6.100000000000001,6.6000000000000005,1.5,590.0522
2024-03-05 22:18:00,78,152.2569,129.0,6.100000000000001,6.6000000000000005,1.6000000000000014,595.3511
2024-03-05 22:21:00,78,155.9896,129.0,6.0,6.500000000000001,1.6000000000000014,586.2387
2024-03-05 22:27:00,78,155.9028,129.0,6.100000000000001,6.500000000000001,1.6999999999999993,587.4436
2024-03-05 22:30:00,78,155.1215,129.0,6.199999999999999,6.6000000000000005,1.6000000000000014,589.5682
2024-03-05 22:33:00,78,155.3819,130.0,6.300000000000001,6.6000000000000005,1.6999999999999993,600.3339
2024-03-05 22:36:00,77,153.2118,130.0,6.200000000000003,6.6000000000000005,1.5999999999999979,591.1682
2024-03-05 22:39:00,77,153.2986,130.0,6.100000000000001,6.6000000000000005,1.5,589.4633
2024-03-05 22:42:00,78,153.6458,130.0,6.300000000000001,6.6000000000000005,1.6000000000000014,590.7241
2024-03-05 22:48:00,77,153.3854,130.0,6.100000000000001,6.7,1.6000000000000014,587.5615
2024-03-05 22:51:00,77,154.9479,130.0,6.100000000000001,6.500000000000001,1.6999999999999993,588.0117
2024-03-05 22:54:00,77,154.4271,130.0,6.100000000000001,6.500000000000001,1.6999999999999993,591.5699
2024-03-05 22:57:00,77,153.8194,130.0,6.200000000000003,6.7,1.5,594.2307
2024-03-05 23:00:00,78,154.4271,130.0,6.200000000000003,6.7,1.5999999999999979,596.3138
2024-03-05 23:03:00,79,151.9097,130.0,6.300000000000001,6.6000000000000005,1.5999999999999979,602.4412
2024-03-05 23:06:00,78,148.8715,130.0,6.200000000000003,6.9,1.6999999999999993,593.7921
2024-03-05 23:09:00,77,147.5694,130.0,6.100000000000001,6.9,1.5,585.6775
2024-03-05 23:12:00,76,147.2222,130.0,5.800000000000001,6.800000000000001,1.6999999999999993,582.4313
2024-03-05 23:15:00,78,147.2222,130.0,6.100000000000001,6.7,1.6999999999999993,583.9641
2024-03-05 23:18:00,76,148.0903,130.0,5.899999999999999,6.9,1.4000000000000021,573.0387
2024-03-05 23:21:00,76,148.7847,130.0,5.800000000000001,6.6000000000000005,1.6999999999999993,576.8973
2024-03-05 23:24:00,77,149.9132,130.0,5.800000000000001,6.7,1.6999999999999993,577.1624
2024-03-05 23:27:00,77,148.8715,130.0,5.800000000000001,6.6000000000000005,1.6999999999999993,581.3838
2024-03-05 23:30:00,76,146.875,130.0,5.899999999999999,6.6000000000000005,1.7000000000000028,580.325
2024-03-05 23:33:00,74,146.2674,131.0,5.900000000000002,6.7,1.5,564.132
2024-03-05 23:36:00,75,143.5764,131.0,5.800000000000001,6.800000000000001,1.6000000000000014,563.1985
2024-03-05 23:39:00,75,144.5313,131.0,5.800000000000001,6.7,1.6999999999999993,569.4515
2024-03-05 23:42:00,75,147.0486,131.0,5.800000000000001,6.7,1.6000000000000014,564.9644
2024-03-05 23:45:00,74,146.6146,131.0,5.699999999999999,6.6000000000000005,1.6000000000000014,563.8965
2024-03-05 23:48:00,75,146.7014,131.0,5.800000000000001,6.500000000000001,1.6000000000000014,563.2515
2024-03-05 23:51:00,73,146.7882,131.0,5.800000000000001,6.7,1.5,562.3466
2024-03-05 23:54:00,75,146.441,131.0,5.800000000000001,6.6000000000000005,1.6999999999999993,561.5231
2024-03-05 23:57:00,75,144.0972,131.0,5.699999999999999,6.6000000000000005,1.6000000000000014,565.1492
2024-03-06 00:00:00,75,146.875,131.0,5.699999999999999,6.7,1.6000000000000014,566.4465
2024-03-06 00:03:00,75,145.7465,131.0,5.900000000000002,6.700000000000001,1.5,571.7025
2024-03-06 00:06:00,75,145.3125,131.0,5.900000000000002,6.6000000000000005,1.5,562.1683
2024-03-06 00:09:00,75,145.3993,131.0,5.699999999999999,6.700000000000001,1.6999999999999993,568.4235
2024-03-06 00:12:00,75,144.184,131.0,5.800000000000001,6.700000000000001,1.6999999999999993,566.9277
2024-03-06 00:15:00,75,144.6181,131.0,5.600000000000001,6.800000000000001,1.6999999999999993,560.7612
2024-03-06 00:18:00,74,147.1354,131.0,5.800000000000001,6.7,1.6999999999999993,564.6729
2024-03-06 00:21:00,76,147.1354,131.0,5.800000000000001,6.800000000000001,1.6999999999999993,570.7999
2024-03-06 00:24:00,76,148.0035,131.0,5.800000000000001,6.7,1.6999999999999993,572.1615
2024-03-06 00:27:00,75,148.5243,131.0,5.899999999999999,6.8,1.6000000000000014,570.0493
2024-03-06 00:30:00,75,146.3542,131.0,6.0,6.6000000000000005,1.5,567.0697
2024-03-06 00:33:00,75,144.2708,132.0,6.0,6.7,1.5,565.1426
2024-03-06 00:36:00,75,144.5313,132.0,5.5,6.7,1.6999999999999993,563.4521
2024-03-06 00:39:00,75,145.0521,132.0,5.800000000000001,6.7,1.6999999999999993,567.3594
2024-03-06 00:42:00,75,146.7014,132.0,5.899999999999999,6.6000000000000005,1.4000000000000021,562.2843
2024-03-06 00:45:00,75,147.5694,132.0,5.699999999999999,6.6000000000000005,1.6999999999999993,560.5006
2024-03-06 00:48:00,75,148.0903,132.0,5.699999999999999,6.6000000000000005,1.5999999999999979,560.2767
2024-03-06 00:51:00,75,146.2674,132.0,5.699999999999999,6.500000000000001,1.6000000000000014,558.5446
2024-03-06 00:54:00,74,145.3125,132.0,5.699999999999999,6.6000000000000005,1.5,551.0488
2024-03-06 00:57:00,73,144.0104,132.0,5.699999999999999,6.7,1.3999999999999986,547.1538
2024-03-06 01:00:00,73,144.0972,132.0,5.599999999999998,6.6000000000000005,1.5,546.1948
2024-03-06 01:03:00,74,145.1389,132.0,5.600000000000001,6.7,1.6999999999999993,547.0473
2024-03-06 01:06:00,75,147.2222,132.0,5.800000000000001,6.6000000000000005,1.5,559.9965
2024-03-06 01:09:00,75,147.7431,132.0,5.899999999999999,6.7,1.4000000000000021,567.465
2024-03-06 01:12:00,75,147.6563,132.0,5.800000000000001,6.7,1.5999999999999979,558.3786
2024-03-06 01:15:00,75,147.9167,132.0,5.699999999999999,6.3999999999999995,1.5999999999999979,565.1117
2024-03-06 01:18:00,75,148.0035,132.0,5.899999999999999,6.500000000000001,1.5,562.9185
2024-03-06 01:21:00,76,147.6563,132.0,5.799999999999997,6.6000000000000005,1.6000000000000014,575.0119
2024-03-06 01:24:00,76,145.7465,132.0,5.800000000000001,6.700000000000001,1.6999999999999993,571.8502
2024-03-06 01:27:00,75,145.4861,132.0,5.699999999999999,6.6000000000000005,1.6999999999999993,565.8793
2024-03-06 01:30:00,74,142.7951,132.0,5.599999999999998,6.800000000000001,1.5,554.8168
2024-03-06 01:33:00,74,143.4028,133.0,5.699999999999999,6.6000000000000005,1.5,554.3209
2024-03-06 01:36:00,75,147.2222,133.0,5.800000000000001,6.7,1.8000000000000007,570.0235
2024-03-06 01:39:00,75,147.6563,133.0,5.699999999999999,6.6000000000000005,1.5,562.7952
2024-03-06 01:42:00,76,148.1771,133.0,5.799999999999997,6.7,1.7000000000000028,572.8304
2024-03-06 01:45:00,76,148.9583,133.0,6.0,6.7,1.6000000000000014,574.2896
2024-03-06 01:48:00,74,144.8785,133.0,5.800000000000001,6.6000000000000005,1.6999999999999993,561.6797
2024-03-06 01:51:00,75,142.9688,133.0,5.800000000000001,6.7,1.6999999999999993,555.6228
2024-03-06 01:54:00,73,142.4479,133.0,5.899999999999999,6.7,1.5,551.5228
2024-03-06 01:57:00,73,143.75,133.0,5.599999999999998,6.7,1.6000000000000014,554.3951
2024-03-06 02:00:00,74,145.1389,133.0,5.599999999999998,6.7,1.6000000000000014,559.0731
2024-03-06 02:03:00,74,146.0069,133.0,5.599999999999998,6.6000000000000005,1.6000000000000014,559.0013
2024-03-06 02:06:00,75,145.1389,133.0,5.800000000000001,6.6000000000000005,1.6999999999999993,563.2849
2024-03-06 02:09:00,74,146.0069,133.0,5.800000000000001,6.7,1.5,565.0447
2024-03-06 02:12:00,75,144.0972,133.0,5.699999999999999,6.700000000000001,1.5999999999999979,569.6204
2024-03-06 02:15:00,75,146.0069,133.0,5.899999999999999,6.800000000000001,1.6000000000000014,568.6256
2024-03-06 02:18:00,75,144.0972,133.0,5.699999999999999,6.800000000000001,1.6999999999999993,562.2822
2024-03-06 02:21:00,74,145.3993,133.0,5.899999999999999,6.8,1.6000000000000014,562.9725
2024-03-06 02:24:00,73,143.1424,133.0,5.899999999999999,6.7,1.3000000000000007,562.3599
2024-03-06 02:27:00,73,143.5764,133.0,5.699999999999999,6.6000000000000005,1.3999999999999986,554.6432
2024-03-06 02:30:00,73,142.3611,133.0,5.699999999999999,6.6000000000000005,1.5999999999999979,554.162
2024-03-06 02:33:00,73,143.6632,134.0,5.599999999999998,6.6000000000000005,1.5,554.1353
2024-03-06 02:36:00,73,144.7049,134.0,5.699999999999999,6.6000000000000005,1.6000000000000014,553.6011
2024-03-06 02:39:00,74,145.3993,134.0,5.599999999999998,6.6000000000000005,1.6000000000000014,555.3296
2024-03-06 02:42:00,73,144.9653,134.0,5.599999999999998,6.500000000000001,1.6000000000000014,557.2094
2024-03-06 02:45:00,74,145.7465,134.0,5.699999999999999,6.6000000000000005,1.6999999999999993,563.0143
2024-03-06 02:48:00,73,142.4479,134.0,5.699999999999999,6.7,1.5,555.2366
2024-03-06 02:51:00,73,141.059,134.0,5.5,6.7,1.5999999999999979,550.2199
2024-03-06 02:54:00,72,143.1424,134.0,5.699999999999999,6.8,1.6999999999999993,552.1032
2024-03-06 02:57:00,73,143.2292,134.0,5.799999999999997,6.6000000000000005,1.6000000000000014,552.4128
2024-03-06 03:00:00,74,145.1389,134.0,6.0,6.7,1.5,557.8679
2024-03-06 03:03:00,73,146.441,134.0,5.899999999999999,6.6000000000000005,1.5,557.8837
2024-03-06 03:06:00,74,147.1354,134.0,5.699999999999999,6.6000000000000005,1.6999999999999993,562.0619
2024-03-06 03:09:00,74,146.0069,134.0,5.899999999999999,6.6000000000000005,1.5,556.3258
2024-03-06 03:12:00,74,144.7049,134.0,5.799999999999997,6.6000000000000005,1.4000000000000021,559.4566
2024-03-06 03:15:00,74,145.0521,134.0,5.600000000000001,6.8,1.6999999999999993,556.4778
2024-03-06 03:18:00,74,145.0521,134.0,5.699999999999999,6.7,1.5999999999999979,556.9805
2024-03-06 03:21:00,73,144.0972,134.0,5.799999999999997,6.7,1.4000000000000021,556.068
2024-03-06 03:24:00,75,145.4861,134.0,5.799999999999997,6.7,1.6000000000000014,561.1021
2024-03-06 03:27:00,74,143.2292,134.0,5.800000000000001,6.800000000000001,1.6000000000000014,564.7382
2024-03-06 03:30:00,74,144.0972,134.0,5.899999999999999,6.800000000000001,1.5,560.7096
2024-03-06 03:33:00,74,143.316,135.0,5.899999999999999,6.6000000000000005,1.5,563.402
2024-03-06 03:36:00,75,143.6632,135.0,5.900000000000002,7.0,1.3999999999999986,563.4347
2024-03-06 03:39:00,75,144.8785,135.0,6.0,6.7,1.5,562.6824
2024-03-06 03:42:00,75,145.4861,135.0,5.799999999999997,6.7,1.6000000000000014,566.3443
2024-03-06 03:45:00,74,141.2326,135.0,5.600000000000001,6.7,1.5999999999999979,560.4263
2024-03-06 03:48:00,73,138.8889,135.0,5.600000000000001,6.700000000000001,1.5,552.3386
2024-03-06 03:51:00,71,136.8924,135.0,5.599999999999998,6.9,1.6000000000000014,533.2085
2024-03-06 03:54:00,71,140.1042,135.0,5.599999999999998,6.8,1.5,537.1898
2024-03-06 03:57:00,71,140.3646,135.0,5.400000000000002,6.500000000000001,1.3999999999999986,532.2912
2024-03-06 04:00:00,71,140.191,135.0,5.599999999999998,6.500000000000001,1.5,535.7161
2024-03-06 04:03:00,72,141.8403,135.0,5.5,6.5,1.5,540.4834
2024-03-06 04:06:00,72,141.2326,135.0,5.5,6.5,1.6000000000000014,538.908
2024-03-06 04:09:00,71,139.0625,135.0,5.400000000000002,6.6000000000000005,1.5999999999999979,541.2765
2024-03-06 04:12:00,71,139.6701,135.0,5.699999999999999,6.6000000000000005,1.5,540.6553
2024-03-06 04:15:00,71,138.1076,135.0,5.5,6.7,1.5,539.323
2024-03-06 04:18:00,72,138.9757,135.0,5.5,6.8,1.6000000000000014,541.7982
2024-03-06 04:21:00,72,141.9271,135.0,5.5,6.7,1.5,548.7753
2024-03-06 04:24:00,73,140.2778,135.0,5.5,6.700000000000001,1.6000000000000014,552.8837
2024-03-06 04:27:00,73,138.8889,135.0,5.600000000000001,6.700000000000001,1.5999999999999979,553.7272
2024-03-06 04:30:00,72,140.9722,135.0,5.5,6.6,1.5,545.7739
2024-03-06 04:33:00,73,139.8438,136.0,5.600000000000001,6.6000000000000005,1.6999999999999993,556.9104
2024-03-06 04:36:00,73,140.1042,136.0,5.5,6.700000000000001,1.5,554.4453
2024-03-06 04:39:00,72,141.4063,136.0,5.5,6.700000000000001,1.6000000000000014,548.9911
2024-03-06 04:42:00,73,142.7083,136.0,5.600000000000001,6.6000000000000005,1.6999999999999993,549.5385
2024-03-06 04:45:00,73,140.7118,136.0,5.399999999999999,6.6000000000000005,1.6000000000000014,551.2137
2024-03-06 04:48:00,71,139.4965,136.0,5.5,6.6000000000000005,1.6000000000000014,542.7047
2024-03-06 04:51:00,71,139.4097,136.0,5.600000000000001,6.800000000000001,1.5,544.3003
2024-03-06 04:54:00,72,138.5417,136.0,5.5,6.6,1.5,544.5674
2024-03-06 04:57:00,72,139.4097,136.0,5.5,6.6,1.6000000000000014,541.8798
2024-03-06 05:00:00,72,140.3646,136.0,5.5,6.6000000000000005,1.5,540.9171
2024-03-06 05:03:00,72,139.4965,136.0,5.5,6.6000000000000005,1.5,540.4156
2024-03-06 05:06:00,72,137.3264,136.0,5.600000000000001,6.700000000000001,1.5,537.9039
2024-03-06 05:09:00,71,137.2396,136.0,5.5,6.6,1.5,539.2219
2024-03-06 05:12:00,71,138.4549,136.0,5.400000000000002,6.700000000000001,1.5,536.3636
2024-03-06 05:15:00,71,137.7604,136.0,5.5,6.6,1.5,534.4921
2024-03-06 05:18:00,71,137.5,136.0,5.5,6.6000000000000005,1.4000000000000021,532.8524
2024-03-06 05:21:00,71,139.6701,136.0,5.400000000000002,6.3999999999999995,1.5999999999999979,532.7534
2024-03-06 05:24:00,71,139.4097,136.0,5.400000000000002,6.499999999999999,1.5,532.1538
2024-03-06 05:27:00,70,139.7569,136.0,5.399999999999999,6.499999999999999,1.5,533.1097
2024-03-06 05:30:00,71,139.9306,136.0,5.600000000000001,6.700000000000001,1.3999999999999986,535.792
2024-03-06 05:33:00,70,137.2396,137.0,5.199999999999999,6.499999999999999,1.5,528.5212
2024-03-06 05:36:00,68,136.4583,137.0,5.400000000000002,6.499999999999999,1.5,522.223
2024-03-06 05:39:00,70,138.6285,137.0,5.400000000000002,6.499999999999999,1.5,525.8717
2024-03-06 05:42:00,69,138.9757,137.0,5.400000000000002,6.3999999999999995,1.3999999999999986,527.9562
2024-03-06 05:45:00,69,140.5382,137.0,5.400000000000002,6.3,1.5,524.5387
2024-03-06 05:48:00,71,140.1042,137.0,5.300000000000001,6.500000000000001,1.5,536.1543
2024-03-06 05:51:00,71,139.0625,137.0,5.399999999999999,6.6000000000000005,1.6000000000000014,536.1407
2024-03-06 05:54:00,70,137.3264,137.0,5.5,6.6000000000000005,1.3000000000000007,531.9165
2024-03-06 05:57:00,69,138.8889,137.0,5.300000000000001,6.500000000000001,1.5,521.9374
2024-03-06 06:00:00,70,138.6285,137.0,5.400000000000002,6.500000000000001,1.5,523.3258
2024-03-06 06:03:00,70,139.0625,137.0,5.300000000000001,6.3999999999999995,1.5999999999999979,522.4688
2024-03-06 06:06:00,70,138.5417,137.0,5.300000000000001,6.3999999999999995,1.5,524.2909
2024-03-06 06:09:00,70,141.059,137.0,5.5,6.6000000000000005,1.4000000000000021,526.0781
2024-03-06 06:12:00,70,140.7986,137.0,5.5,6.3999999999999995,1.5,527.2406
2024-03-06 06:15:00,70,138.6285,137.0,5.300000000000001,6.3999999999999995,1.5,526.9831
2024-03-06 06:18:00,71,138.3681,137.0,5.400000000000002,6.6,1.5999999999999979,538.7385
2024-03-06 06:21:00,71,139.2361,137.0,5.300000000000001,6.499999999999999,1.6000000000000014,527.9602
2024-03-06 06:24:00,71,139.2361,137.0,5.399999999999999,6.499999999999999,1.5,533.0327
