Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-06 06:27:00,72,139.4965,137.0,5.400000000000002,6.6,1.5999999999999979,536.3822
2024-03-06 06:30:00,72,140.7986,137.0,5.300000000000001,6.6000000000000005,1.6999999999999993,537.1314
2024-03-06 06:33:00,71,140.5382,138.0,5.5,6.6000000000000005,1.3999999999999986,531.6085
2024-03-06 06:36:00,71,141.059,138.0,5.399999999999999,6.500000000000001,1.5,534.0491
2024-03-06 06:39:00,71,143.4028,138.0,5.399999999999999,6.3,1.6000000000000014,535.8992
2024-03-06 06:42:00,71,142.0139,138.0,5.300000000000001,6.6000000000000005,1.6999999999999993,536.7009
2024-03-06 06:45:00,71,140.191,138.0,5.400000000000002,6.3999999999999995,1.3999999999999986,531.2985
2024-03-06 06:48:00,69,139.3229,138.0,5.300000000000001,6.3999999999999995,1.3999999999999986,524.4462
2024-03-06 06:51:00,70,140.3646,138.0,5.300000000000001,6.499999999999999,1.5,526.8156
2024-03-06 06:54:00,70,139.2361,138.0,5.300000000000001,6.500000000000001,1.5999999999999979,527.4767
2024-03-06 06:57:00,69,139.4965,138.0,5.199999999999999,6.499999999999999,1.5,525.9761
2024-03-06 07:00:00,69,140.5382,138.0,5.400000000000002,6.3999999999999995,1.5999999999999979,526.5372
2024-03-06 07:03:00,72,141.059,138.0,5.5,6.3999999999999995,1.3999999999999986,535.6462
2024-03-06 07:06:00,71,141.4931,138.0,5.5,6.499999999999999,1.5,533.9702
2024-03-06 07:09:00,72,141.1458,138.0,5.5,6.6,1.6000000000000014,542.2382
2024-03-06 07:12:00,72,140.1042,138.0,5.399999999999999,6.499999999999999,1.5,536.4828
2024-03-06 07:15:00,72,140.191,138.0,5.5,6.499999999999999,1.5,537.4783
2024-03-06 07:18:00,71,140.625,138.0,5.5,6.499999999999999,1.6000000000000014,538.8105
2024-03-06 07:21:00,72,140.3646,138.0,5.5,6.6000000000000005,1.5,540.6664
2024-03-06 07:24:00,73,139.9306,138.0,5.5,6.6,1.6000000000000014,538.9438
2024-03-06 07:27:00,73,141.4063,138.0,5.300000000000001,6.700000000000001,1.6999999999999993,544.6794
2024-03-06 07:30:00,72,140.9722,138.0,5.399999999999999,6.6,1.5,539.0247
2024-03-06 07:33:00,71,139.4965,139.0,5.5,6.700000000000001,1.6000000000000014,540.2134
2024-03-06 07:36:00,71,138.8021,139.0,5.5,6.5,1.5,537.5853
2024-03-06 07:39:00,71,140.1042,139.0,5.5,6.499999999999999,1.5,536.5288
2024-03-06 07:42:00,71,140.7986,139.0,5.5,6.499999999999999,1.4000000000000021,536.2166
2024-03-06 07:45:00,71,142.1007,139.0,5.399999999999999,6.499999999999999,1.6000000000000014,533.714
2024-03-06 07:48:00,72,141.6667,139.0,5.400000000000002,6.499999999999999,1.6999999999999993,538.1414
2024-03-06 07:51:00,72,140.7118,139.0,5.400000000000002,6.6,1.5,534.9412
2024-03-06 07:54:00,72,140.625,139.0,5.5,6.499999999999999,1.5,535.1595
2024-03-06 07:57:00,72,142.1007,139.0,5.5,6.4,1.6000000000000014,539.381
2024-03-06 08:00:00,72,142.0139,139.0,5.800000000000001,6.499999999999999,1.4000000000000021,536.52
2024-03-06 08:03:00,73,142.1007,139.0,5.600000000000001,6.499999999999999,1.5999999999999979,543.5636
2024-03-06 08:06:00,71,141.5799,139.0,5.5,6.499999999999999,1.4000000000000021,539.0247
2024-03-06 08:09:00,71,141.059,139.0,5.300000000000001,6.6000000000000005,1.6999999999999993,535.2676
2024-03-06 08:12:00,71,140.7118,139.0,5.400000000000002,6.499999999999999,1.5,536.3326
2024-03-06 08:15:00,72,140.7118,139.0,5.600000000000001,6.499999999999999,1.5999999999999979,538.2266
2024-03-06 08:21:00,72,144.2708,139.0,5.599999999999998,6.3999999999999995,1.6000000000000014,539.4817
2024-03-06 08:24:00,72,143.75,139.0,5.599999999999998,6.500000000000001,1.5,541.2787
2024-03-06 08:27:00,72,146.441,139.0,5.5,6.500000000000001,1.6999999999999993,543.7842
2024-03-06 08:30:00,73,146.0069,139.0,5.399999999999999,6.3999999999999995,1.6999999999999993,545.9247
2024-03-06 08:33:00,72,145.8333,140.0,5.699999999999999,6.3999999999999995,1.3999999999999986,541.8552
2024-03-06 08:36:00,73,145.5729,140.0,5.699999999999999,6.3999999999999995,1.5999999999999979,548.0099
2024-03-06 08:39:00,73,147.1354,140.0,5.599999999999998,6.3999999999999995,1.5,544.581
2024-03-06 08:42:00,74,148.0035,140.0,5.600000000000001,6.2,1.7999999999999972,547.5386
2024-03-06 08:45:00,73,149.0451,140.0,5.699999999999999,6.299999999999999,1.3999999999999986,546.2956
2024-03-06 08:48:00,75,153.559,140.0,5.600000000000001,6.199999999999999,1.6999999999999993,563.4427
2024-03-06 08:51:00,77,152.7778,140.0,6.0,6.3999999999999995,1.6000000000000014,571.8059
2024-03-06 08:54:00,75,149.9132,140.0,5.899999999999999,6.3999999999999995,1.5,561.4468
2024-03-06 08:57:00,75,151.0417,140.0,5.699999999999999,6.3999999999999995,1.6999999999999993,559.3163
2024-03-06 09:00:00,74,150.7813,140.0,5.900000000000002,6.3999999999999995,1.5,556.385
2024-03-06 09:03:00,75,152.3438,140.0,5.699999999999999,6.3999999999999995,1.6999999999999993,564.6408
2024-03-06 09:06:00,77,159.6354,140.0,5.899999999999999,6.299999999999999,1.6999999999999993,572.9874
2024-03-06 09:09:00,79,162.934,140.0,6.0,6.299999999999999,1.6999999999999993,597.1804
2024-03-06 09:12:00,79,162.5,140.0,6.099999999999998,6.300000000000001,1.8000000000000007,597.5081
2024-03-06 09:15:00,80,162.066,140.0,6.199999999999999,6.299999999999999,1.5999999999999979,597.489
2024-03-06 09:18:00,80,164.4965,140.0,6.199999999999999,6.199999999999999,1.8000000000000007,598.8182
2024-03-06 09:21:00,79,165.3646,140.0,6.099999999999998,6.199999999999999,1.9000000000000021,607.9873
2024-03-06 09:24:00,80,164.9306,140.0,6.0,6.199999999999999,1.8000000000000007,601.6392
2024-03-06 09:27:00,80,159.7222,140.0,6.099999999999998,6.199999999999999,1.8000000000000007,603.0618
2024-03-06 09:30:00,79,161.6319,140.0,6.199999999999999,6.3999999999999995,1.8000000000000007,600.9039
2024-03-06 09:33:00,79,161.8056,141.0,6.0,6.299999999999999,1.6999999999999993,594.8839
2024-03-06 09:36:00,79,163.3681,141.0,6.0,6.199999999999999,1.7999999999999972,600.5471
2024-03-06 09:39:00,81,164.5833,141.0,6.199999999999999,6.300000000000001,1.5999999999999979,605.04
2024-03-06 09:42:00,81,165.5382,141.0,6.100000000000001,6.500000000000001,1.8999999999999986,617.6704
2024-03-06 09:45:00,81,166.6667,141.0,6.399999999999999,6.500000000000001,1.6999999999999993,615.2876
2024-03-06 09:48:00,82,165.2778,141.0,6.399999999999999,6.4,1.6999999999999993,616.8138
2024-03-06 09:51:00,82,163.9757,141.0,6.300000000000001,6.3999999999999995,1.6999999999999993,612.8713
2024-03-06 09:54:00,81,161.3715,141.0,6.400000000000002,6.4,1.5999999999999979,616.0613
2024-03-06 09:57:00,78,154.4271,141.0,6.099999999999998,6.300000000000001,1.6999999999999993,599.0137
2024-03-06 10:00:00,81,168.9236,141.0,6.100000000000001,6.300000000000001,1.8999999999999986,615.4552
2024-03-06 10:03:00,77,164.4965,141.0,6.199999999999999,6.6,1.3999999999999986,585.6154
2024-03-06 10:06:00,77,157.4653,141.0,5.899999999999999,6.700000000000001,1.5,570.9872
2024-03-06 10:09:00,82,171.0938,141.0,6.199999999999999,6.300000000000001,2.0,615.8865
2024-03-06 10:12:00,83,172.309,141.0,6.5,6.300000000000001,1.6000000000000014,634.1921
2024-03-06 10:15:00,82,167.9688,141.0,6.5,6.6000000000000005,1.8999999999999986,636.7391
2024-03-06 10:18:00,81,165.1042,141.0,6.400000000000002,6.6000000000000005,1.6999999999999993,632.2606
2024-03-06 10:21:00,83,166.1458,141.0,6.5,6.6000000000000005,1.7999999999999972,636.3698
2024-03-06 10:24:00,84,165.9722,141.0,6.5,6.6000000000000005,1.8999999999999986,635.4764
2024-03-06 10:27:00,82,163.6285,141.0,6.699999999999999,6.7,1.6999999999999993,635.5273
2024-03-06 10:30:00,84,164.0625,141.0,6.599999999999998,6.700000000000001,1.8000000000000007,639.4523
2024-03-06 10:33:00,83,165.8854,142.0,6.699999999999999,6.7,1.8000000000000007,640.3398
2024-03-06 10:36:00,83,167.9688,142.0,6.5,6.7,1.8999999999999986,642.7769
2024-03-06 10:39:00,84,161.1979,142.0,6.899999999999999,6.700000000000001,1.8000000000000007,644.3261
2024-03-06 10:42:00,77,141.4063,142.0,6.5,7.000000000000001,1.3999999999999986,592.076
2024-03-06 10:45:00,75,140.2778,142.0,6.099999999999998,6.9,1.5,566.5621
2024-03-06 10:48:00,75,140.7118,142.0,6.0,6.800000000000001,1.5999999999999979,560.1555
2024-03-06 10:51:00,74,140.1042,142.0,5.900000000000002,6.800000000000001,1.3999999999999986,555.4826
2024-03-06 10:54:00,73,140.7118,142.0,6.0,6.499999999999999,1.3999999999999986,550.0143
2024-03-06 10:57:00,73,139.6701,142.0,5.900000000000002,6.7,1.3999999999999986,551.2853
2024-03-06 11:00:00,73,140.191,142.0,5.800000000000001,6.7,1.5,550.0747
2024-03-06 11:03:00,73,139.7569,142.0,6.0,6.7,1.5999999999999979,552.9951
2024-03-06 11:06:00,73,139.4965,142.0,6.0,6.8,1.5,553.868
2024-03-06 11:09:00,74,139.7569,142.0,6.0,6.8,1.3999999999999986,551.6463
2024-03-06 11:12:00,73,138.5417,142.0,5.900000000000002,6.7,1.3999999999999986,544.5537
2024-03-06 11:15:00,72,140.1042,142.0,5.800000000000001,6.7,1.5,545.7179
2024-03-06 11:18:00,72,137.6736,142.0,5.899999999999999,6.6000000000000005,1.5,543.5624
2024-03-06 11:21:00,71,137.1528,142.0,5.600000000000001,6.7,1.5,537.6907
2024-03-06 11:24:00,73,137.1528,142.0,5.699999999999999,6.7,1.6000000000000014,541.2462
2024-03-06 11:27:00,71,137.066,142.0,5.699999999999999,6.6000000000000005,1.6999999999999993,539.4091
2024-03-06 11:30:00,72,136.8056,142.0,5.699999999999999,6.8,1.4000000000000021,539.965
2024-03-06 11:33:00,72,136.7188,143.0,5.800000000000001,6.8,1.3000000000000007,540.6783
2024-03-06 11:36:00,73,137.7604,143.0,5.900000000000002,6.8,1.5,546.8624
2024-03-06 11:39:00,73,138.6285,143.0,5.900000000000002,6.8,1.5,547.5151
2024-03-06 11:42:00,73,138.9757,143.0,5.699999999999999,6.8,1.6000000000000014,551.567
2024-03-06 11:45:00,74,140.7118,143.0,5.900000000000002,6.7,1.3999999999999986,553.1594
2024-03-06 11:48:00,74,139.9306,143.0,5.800000000000001,6.7,1.5,552.3136
2024-03-06 11:51:00,73,140.5382,143.0,5.900000000000002,6.8,1.3999999999999986,554.9185
2024-03-06 11:54:00,74,139.2361,143.0,5.900000000000002,6.8,1.5,560.6702
2024-03-06 11:57:00,73,138.1944,143.0,5.800000000000001,6.8999999999999995,1.6000000000000014,553.2286
2024-03-06 12:00:00,73,137.5868,143.0,5.899999999999999,6.8,1.5,548.7745
2024-03-06 12:03:00,73,137.7604,143.0,5.900000000000002,6.8,1.3999999999999986,549.3387
2024-03-06 12:06:00,71,137.934,143.0,5.800000000000001,6.8,1.5,544.8395
2024-03-06 12:09:00,73,138.0208,143.0,5.699999999999999,6.8,1.5,545.7011
2024-03-06 12:12:00,74,138.8021,143.0,6.0,6.8,1.5,557.389
2024-03-06 12:15:00,73,138.1944,143.0,5.900000000000002,6.8,1.5999999999999979,557.7346
2024-03-06 12:18:00,74,139.4097,143.0,5.900000000000002,6.8,1.5999999999999979,558.0591
2024-03-06 12:21:00,75,138.8021,143.0,6.0,6.8,1.5,561.6772
2024-03-06 12:24:00,74,138.1944,143.0,6.0,6.8999999999999995,1.5,558.6653
2024-03-06 12:27:00,74,138.8021,143.0,5.900000000000002,7.0,1.5999999999999979,558.1951
2024-03-06 12:30:00,74,139.0625,143.0,5.900000000000002,6.6000000000000005,1.5,557.7358
2024-03-06 12:33:00,74,141.1458,144.0,5.899999999999999,6.8,1.5,562.5923
2024-03-06 12:36:00,74,139.9306,144.0,6.099999999999998,6.8,1.4000000000000021,561.0356
2024-03-06 12:39:00,73,139.8438,144.0,5.900000000000002,6.8999999999999995,1.5,553.576
2024-03-06 12:42:00,73,140.2778,144.0,5.699999999999999,6.7,1.6000000000000014,549.0369
2024-03-06 12:45:00,73,139.3229,144.0,5.900000000000002,6.7,1.5,551.1538
2024-03-06 12:48:00,73,137.1528,144.0,6.0,6.8,1.3000000000000007,549.9946
2024-03-06 12:51:00,72,136.1979,144.0,5.900000000000002,6.8999999999999995,1.3999999999999986,545.0645
2024-03-06 12:54:00,72,135.9375,144.0,5.800000000000001,6.8,1.5,545.2584
2024-03-06 12:57:00,72,135.0694,144.0,5.900000000000002,6.8,1.3999999999999986,542.5466
2024-03-06 13:00:00,72,134.2014,144.0,5.800000000000001,6.9,1.3999999999999986,540.871
2024-03-06 13:03:00,72,136.3715,144.0,5.699999999999999,6.8,1.5,541.7031
2024-03-06 13:06:00,72,136.8056,144.0,6.0,6.8,1.1000000000000014,540.7547
2024-03-06 13:09:00,72,134.7222,144.0,5.800000000000001,6.8,1.3000000000000007,538.3321
2024-03-06 13:12:00,72,133.6806,144.0,5.699999999999999,6.8,1.4000000000000021,536.4806
2024-03-06 13:15:00,71,134.7222,144.0,5.699999999999999,6.8999999999999995,1.4000000000000021,532.3855
2024-03-06 13:18:00,70,133.7674,144.0,5.5,6.8,1.5,531.7703
2024-03-06 13:21:00,71,133.8542,144.0,5.699999999999999,6.8,1.4000000000000021,531.8881
2024-03-06 13:24:00,70,131.1632,144.0,5.699999999999999,6.8,1.3000000000000007,531.065
2024-03-06 13:27:00,70,129.8611,144.0,5.600000000000001,6.8,1.3000000000000007,524.2513
2024-03-06 13:30:00,69,130.6424,144.0,5.599999999999998,6.8,1.4000000000000021,522.7505
2024-03-06 13:33:00,70,132.2917,145.0,5.699999999999999,6.7,1.3000000000000007,524.7653
2024-03-06 13:36:00,69,131.5104,145.0,5.699999999999999,6.7,1.3999999999999986,516.5306
2024-03-06 13:39:00,69,131.1632,145.0,5.400000000000002,6.7,1.3999999999999986,511.7137
2024-03-06 13:42:00,68,129.2535,145.0,5.400000000000002,6.7,1.3999999999999986,510.9998
2024-03-06 13:45:00,67,126.0417,145.0,5.399999999999999,6.8,1.3000000000000007,504.3516
2024-03-06 13:48:00,67,127.0833,145.0,5.300000000000001,6.8,1.3000000000000007,505.3694
2024-03-06 13:51:00,67,127.6042,145.0,5.300000000000001,6.800000000000001,1.3000000000000007,505.8538
2024-03-06 13:54:00,68,128.4722,145.0,5.400000000000002,6.6000000000000005,1.2999999999999972,507.3464
2024-03-06 13:57:00,68,128.8194,145.0,5.400000000000002,6.7,1.2999999999999972,509.0796
2024-03-06 14:00:00,66,128.6458,145.0,5.300000000000001,6.7,1.3000000000000007,508.6478
2024-03-06 14:03:00,67,128.0382,145.0,5.400000000000002,6.7,1.1999999999999993,505.9187
2024-03-06 14:06:00,67,127.7778,145.0,5.5,6.7,1.1999999999999993,498.0882
2024-03-06 14:09:00,66,126.4757,145.0,5.300000000000001,6.6000000000000005,1.3000000000000007,497.2065
2024-03-06 14:12:00,67,127.1701,145.0,5.5,6.7,1.1999999999999993,499.7716
2024-03-06 14:15:00,66,126.3889,145.0,5.199999999999999,6.7,1.3000000000000007,498.4707
2024-03-06 14:18:00,66,126.3889,145.0,5.199999999999999,6.7,1.4000000000000021,497.1314
2024-03-06 14:21:00,67,126.0417,145.0,5.300000000000001,6.7,1.3999999999999986,499.1831
2024-03-06 14:24:00,67,125.6076,145.0,5.199999999999999,6.7,1.3999999999999986,501.2836
2024-03-06 14:27:00,66,124.9132,145.0,5.300000000000001,6.800000000000001,1.3000000000000007,500.8491
2024-03-06 14:30:00,66,126.2153,145.0,5.300000000000001,6.6000000000000005,1.1999999999999993,493.4986
2024-03-06 14:33:00,66,124.3056,146.0,5.099999999999998,6.6000000000000005,1.4000000000000021,496.1497
2024-03-06 14:36:00,65,123.7847,146.0,5.199999999999999,6.499999999999999,1.1999999999999993,486.289
2024-03-06 14:39:00,65,121.007,146.0,5.199999999999999,6.5,1.1999999999999993,485.4226
2024-03-06 14:42:00,65,121.2674,146.0,5.0,6.5,1.3999999999999986,486.2446
2024-03-06 14:45:00,64,122.3958,146.0,5.099999999999998,6.6,1.2000000000000028,478.3281
2024-03-06 14:48:00,63,120.1389,146.0,5.100000000000001,6.499999999999999,1.1999999999999993,475.3249
2024-03-06 14:51:00,64,142.7083,146.0,5.0,6.3999999999999995,1.4000000000000021,480.4121
2024-03-06 14:54:00,70,145.0521,146.0,5.699999999999999,6.200000000000001,1.5,525.2439
2024-03-06 14:57:00,69,144.0972,146.0,5.600000000000001,6.199999999999999,1.1999999999999993,525.0186
2024-03-06 15:00:00,70,143.316,146.0,5.399999999999999,6.299999999999999,1.4000000000000021,526.7495
2024-03-06 15:03:00,69,140.191,146.0,5.399999999999999,6.299999999999999,1.4000000000000021,521.9501
2024-03-06 15:06:00,70,138.3681,146.0,5.5,6.3999999999999995,1.3000000000000007,526.0528
2024-03-06 15:09:00,70,139.4097,146.0,5.5,6.3999999999999995,1.3000000000000007,523.2407
2024-03-06 15:12:00,69,140.625,146.0,5.5,6.3999999999999995,1.3000000000000007,522.2959
2024-03-06 15:15:00,71,144.0104,146.0,5.299999999999997,6.199999999999999,1.5,536.975
2024-03-06 15:18:00,71,145.3125,146.0,5.5,6.199999999999999,1.5,538.3666
2024-03-06 15:21:00,72,147.0486,146.0,5.600000000000001,6.4,1.5,541.6379
2024-03-06 15:24:00,71,144.9653,146.0,5.5,6.3999999999999995,1.5999999999999979,542.7136
2024-03-06 15:27:00,72,143.316,146.0,6.0,6.3999999999999995,1.3999999999999986,540.6273
2024-03-06 15:30:00,72,142.9688,146.0,5.699999999999999,6.3999999999999995,1.4000000000000021,544.5568
2024-03-06 15:33:00,71,144.184,147.0,5.599999999999998,6.499999999999999,1.3000000000000007,540.9193
2024-03-06 15:36:00,70,145.3125,147.0,5.5,6.3999999999999995,1.3999999999999986,540.9006
2024-03-06 15:39:00,71,146.0069,147.0,5.600000000000001,6.3999999999999995,1.5,538.5292
2024-03-06 15:42:00,72,145.9201,147.0,5.599999999999998,6.3999999999999995,1.5,544.6032
2024-03-06 15:45:00,72,147.2222,147.0,5.699999999999999,6.3,1.5,547.6165
2024-03-06 15:48:00,71,147.6563,147.0,5.399999999999999,6.3999999999999995,1.5,551.8733
2024-03-06 15:51:00,73,145.3993,147.0,5.600000000000001,6.3999999999999995,1.3999999999999986,550.8551
2024-03-06 15:54:00,73,142.9688,147.0,5.599999999999998,6.499999999999999,1.5,550.799
2024-03-06 15:57:00,72,142.2743,147.0,5.5,6.499999999999999,1.5999999999999979,541.6176
2024-03-06 16:00:00,72,142.0139,147.0,5.599999999999998,6.3999999999999995,1.5,544.3033
2024-03-06 16:03:00,72,142.7083,147.0,5.599999999999998,6.499999999999999,1.4000000000000021,539.2985
2024-03-06 16:06:00,72,145.3993,147.0,5.799999999999997,6.3,1.3000000000000007,538.9794
2024-03-06 16:09:00,71,144.0972,147.0,5.400000000000002,6.3999999999999995,1.5,533.717
2024-03-06 16:12:00,71,143.2292,147.0,5.400000000000002,6.3,1.5,534.4249
2024-03-06 16:15:00,75,141.6667,147.0,5.699999999999999,6.199999999999999,1.6000000000000014,560.8403
2024-03-06 16:18:00,72,139.9306,147.0,5.400000000000002,6.3,1.5999999999999979,536.0316
2024-03-06 16:21:00,70,138.8889,147.0,5.400000000000002,6.3999999999999995,1.5,533.3326
2024-03-06 16:24:00,71,139.9306,147.0,5.399999999999999,6.3999999999999995,1.3000000000000007,532.4866
2024-03-06 16:27:00,70,143.75,147.0,5.5,6.3999999999999995,1.4000000000000021,533.2454
2024-03-06 16:30:00,72,143.5764,147.0,5.399999999999999,6.3,1.5,538.9199
2024-03-06 16:33:00,71,145.8333,148.0,5.600000000000001,6.3999999999999995,1.3000000000000007,537.3277
2024-03-06 16:36:00,73,145.5729,148.0,5.5,6.3999999999999995,1.6000000000000014,549.4764
2024-03-06 16:39:00,72,138.8021,148.0,5.699999999999999,6.499999999999999,1.5,538.2128
2024-03-06 16:42:00,71,137.5868,148.0,5.600000000000001,6.5,1.3999999999999986,536.2335
2024-03-06 16:45:00,71,138.8889,148.0,5.400000000000002,6.5,1.5,536.1624
2024-03-06 16:48:00,71,139.0625,148.0,5.300000000000001,6.5,1.6000000000000014,536.4708
2024-03-06 16:51:00,70,138.5417,148.0,5.400000000000002,6.3999999999999995,1.3999999999999986,529.5425
2024-03-06 16:54:00,69,136.7188,148.0,5.199999999999999,6.5,1.5,529.7686
2024-03-06 16:57:00,68,135.9375,148.0,5.300000000000001,6.3999999999999995,1.3000000000000007,513.5243
2024-03-06 17:00:00,69,135.5903,148.0,5.299999999999997,6.3999999999999995,1.4000000000000021,519.0365
2024-03-06 17:03:00,69,135.5903,148.0,5.300000000000001,6.3999999999999995,1.3000000000000007,518.0081
2024-03-06 17:06:00,69,136.6319,148.0,5.399999999999999,6.3999999999999995,1.1999999999999993,513.4985
2024-03-06 17:09:00,70,135.4167,148.0,5.199999999999999,6.3999999999999995,1.3000000000000007,517.5826
2024-03-06 17:12:00,70,135.0694,148.0,5.199999999999999,6.3999999999999995,1.5,518.2542
2024-03-06 17:15:00,62,118.0555,148.0,5.099999999999998,6.8,0.8000000000000007,490.4958
2024-03-06 17:18:00,68,137.934,148.0,5.099999999999998,6.299999999999999,1.6000000000000014,511.1896
2024-03-06 17:21:00,70,149.3924,148.0,5.299999999999997,6.199999999999999,1.4000000000000021,517.2153
2024-03-06 17:24:00,71,140.5382,148.0,5.5,6.3999999999999995,1.2999999999999972,528.7567
2024-03-06 17:27:00,70,135.4167,148.0,5.399999999999999,6.3999999999999995,1.1999999999999993,515.8091
2024-03-06 17:30:00,68,130.3819,148.0,5.199999999999999,6.499999999999999,1.3000000000000007,502.5182
2024-03-06 17:33:00,68,132.1181,149.0,5.099999999999998,6.499999999999999,1.4000000000000021,507.1079
2024-03-06 17:36:00,68,133.4201,149.0,5.099999999999998,6.3999999999999995,1.3000000000000007,508.8916
2024-03-06 17:39:00,68,132.1181,149.0,5.300000000000001,6.3999999999999995,1.1999999999999993,497.2501
2024-03-06 17:42:00,68,132.9861,149.0,5.0,6.3999999999999995,1.3999999999999986,501.5356
2024-03-06 17:45:00,67,133.4201,149.0,5.0,6.499999999999999,1.2999999999999972,498.8047
2024-03-06 17:48:00,67,133.5938,149.0,5.0,6.3,1.3999999999999986,498.6417
2024-03-06 17:51:00,68,134.6354,149.0,5.199999999999999,6.3,1.4000000000000021,505.0894
2024-03-06 17:57:00,68,133.6806,149.0,5.199999999999999,6.3,1.4000000000000021,509.2642
2024-03-06 18:00:00,68,136.3715,149.0,5.300000000000001,6.3,1.3000000000000007,505.9989
2024-03-06 18:06:00,68,138.1076,149.0,5.199999999999999,6.2,1.4000000000000021,510.1998
2024-03-06 18:09:00,67,133.8542,149.0,5.099999999999998,6.3999999999999995,1.3000000000000007,506.1506
2024-03-06 18:12:00,66,131.684,149.0,5.0,6.3,1.3000000000000007,494.2783
2024-03-06 18:15:00,64,130.2951,149.0,4.800000000000001,6.2,1.1999999999999993,473.6766
2024-03-06 18:21:00,65,131.684,149.0,4.800000000000001,6.2,1.3000000000000007,478.3693
2024-03-06 18:24:00,65,133.2465,149.0,4.699999999999999,6.1,1.3000000000000007,480.2924
2024-03-06 18:27:00,65,128.3854,149.0,4.800000000000001,6.2,1.3999999999999986,479.1575
2024-03-06 18:33:00,65,128.9931,150.0,5.100000000000001,6.3,1.1999999999999993,478.2456
2024-03-06 18:36:00,66,130.816,150.0,4.800000000000001,6.3,1.5,485.2652
2024-03-06 18:42:00,65,130.816,150.0,4.800000000000001,6.2,1.3000000000000007,483.7702
2024-03-06 18:45:00,66,131.8576,150.0,5.0,6.3,1.1999999999999993,490.3481
2024-03-06 18:51:00,66,131.5972,150.0,5.0,6.3,1.3000000000000007,488.1598
2024-03-06 18:54:00,66,130.2083,150.0,4.800000000000001,6.3,1.3000000000000007,488.0107
2024-03-06 18:57:00,64,128.559,150.0,4.800000000000001,6.200000000000001,1.3000000000000007,477.4555
2024-03-06 19:03:00,65,128.6458,150.0,4.600000000000001,5.999999999999999,1.5,482.7124
2024-03-06 19:06:00,62,127.6042,150.0,4.600000000000001,6.1000000000000005,1.3999999999999986,463.9013
2024-03-06 19:12:00,63,130.3819,150.0,4.599999999999998,6.2,1.3000000000000007,467.0814
2024-03-06 19:15:00,64,132.4653,150.0,4.699999999999999,6.1,1.3000000000000007,475.7167
2024-03-06 19:18:00,64,128.6458,150.0,4.899999999999999,6.2,1.3000000000000007,475.4726
2024-03-06 19:27:00,63,126.0417,150.0,4.699999999999999,6.3,1.1000000000000014,467.1722
2024-03-06 19:33:00,63,126.3021,151.0,4.700000000000003,6.2,1.1999999999999993,470.4626
2024-03-06 19:36:00,63,127.9514,151.0,4.600000000000001,6.1000000000000005,1.2999999999999972,466.6748
2024-03-06 19:42:00,62,125.8681,151.0,4.699999999999999,6.000000000000001,1.3000000000000007,466.6512
2024-03-06 19:45:00,63,132.1181,151.0,4.699999999999999,6.000000000000001,1.1999999999999993,465.4055
2024-03-06 19:48:00,63,127.7778,151.0,4.800000000000001,6.000000000000001,1.1000000000000014,466.3331
2024-03-06 19:54:00,62,128.9063,151.0,4.600000000000001,6.000000000000001,1.1999999999999993,467.1992
2024-03-06 19:57:00,62,128.0382,151.0,4.600000000000001,6.000000000000001,1.2999999999999972,471.5243
2024-03-06 20:00:00,63,126.8229,151.0,4.600000000000001,6.2,1.1999999999999993,471.7409
2024-03-06 20:03:00,63,126.4757,151.0,4.600000000000001,6.1000000000000005,1.3000000000000007,466.3013
2024-03-06 20:09:00,63,125.9549,151.0,4.600000000000001,6.2,1.1999999999999993,467.7555
2024-03-06 20:12:00,62,128.8194,151.0,4.600000000000001,6.0,1.2999999999999972,462.7177
2024-03-06 20:18:00,62,128.4722,151.0,4.800000000000001,6.1000000000000005,1.0,463.0265
2024-03-06 20:21:00,63,125.7813,151.0,4.699999999999999,6.2,1.1000000000000014,464.4694
2024-03-06 20:27:00,63,123.8715,151.0,4.699999999999999,6.200000000000001,1.1000000000000014,470.1025
2024-03-06 20:30:00,62,121.5278,151.0,4.599999999999998,6.200000000000001,1.1000000000000014,462.7471
2024-03-06 20:33:00,64,126.0417,152.0,4.699999999999999,6.5,1.3000000000000007,473.6156
2024-03-06 20:39:00,63,126.9097,152.0,4.699999999999999,6.200000000000001,1.1999999999999993,470.221
2024-03-06 20:42:00,63,127.9514,152.0,5.0,6.1000000000000005,1.1999999999999993,467.1765
2024-03-06 20:48:00,63,125.8681,152.0,4.600000000000001,5.8999999999999995,1.1999999999999993,462.8318
2024-03-06 20:51:00,62,125.1736,152.0,4.600000000000001,6.1000000000000005,1.1999999999999993,460.5259
2024-03-06 20:54:00,62,125.0,152.0,4.600000000000001,6.1000000000000005,1.1999999999999993,459.3143
2024-03-06 21:00:00,61,124.0451,152.0,4.600000000000001,6.000000000000001,1.1999999999999993,457.6395
2024-03-06 21:03:00,61,123.8715,152.0,4.600000000000001,6.1000000000000005,1.1999999999999993,458.4714
2024-03-06 21:09:00,62,124.1319,152.0,4.600000000000001,6.200000000000001,1.1999999999999993,462.7198
2024-03-06 21:12:00,62,125.434,152.0,4.600000000000001,6.1000000000000005,1.1999999999999993,464.7782
2024-03-06 21:18:00,62,123.8715,152.0,4.800000000000001,6.1000000000000005,1.0999999999999979,461.0987
2024-03-06 21:21:00,60,120.7465,152.0,4.399999999999999,6.200000000000001,1.2000000000000028,450.3381
2024-03-06 21:24:00,60,119.3576,152.0,4.5,6.300000000000001,1.1000000000000014,449.845
2024-03-06 21:30:00,60,119.5313,152.0,4.5,6.1000000000000005,1.0,441.9592
2024-03-06 21:33:00,61,121.875,153.0,4.399999999999999,6.000000000000001,1.2000000000000028,447.3556
2024-03-06 21:39:00,61,121.441,153.0,4.5,6.000000000000001,1.1000000000000014,448.9093
2024-03-11 12:42:00,49,120.3125,153.0,3.0,4.3999999999999995,0.8999999999999986,339.4822
2024-03-11 12:48:00,50,120.6597,153.0,3.1000000000000014,4.6000000000000005,1.1999999999999993,367.0291
2024-03-11 12:51:00,50,122.8299,153.0,3.299999999999997,4.9,1.1000000000000014,366.8051
2024-03-11 12:54:00,51,123.1771,153.0,3.6000000000000014,5.1000000000000005,1.0,374.6559
2024-03-11 12:57:00,52,121.875,153.0,3.6000000000000014,5.1000000000000005,1.0999999999999979,374.743
2024-03-11 13:00:00,51,121.5278,153.0,3.6000000000000014,5.2,0.8999999999999986,372.3909
2024-03-11 13:03:00,51,119.5313,153.0,3.5,4.8999999999999995,1.1000000000000014,372.2856
2024-03-11 13:09:00,51,121.007,153.0,3.6000000000000014,5.1000000000000005,1.0,376.6038
2024-03-11 13:12:00,54,131.684,153.0,3.6999999999999993,4.9,1.1999999999999993,396.6352
2024-03-11 13:18:00,55,132.5521,153.0,3.8000000000000007,5.2,1.1999999999999993,399.6237
2024-03-11 13:21:00,55,130.2083,153.0,3.8999999999999986,5.3,1.2000000000000028,402.8139
2024-03-11 13:24:00,53,123.7847,154.0,3.8000000000000007,5.1000000000000005,1.0,389.938
2024-03-11 13:30:00,51,122.743,154.0,3.8000000000000007,5.300000000000001,0.8999999999999986,389.823
2024-03-11 13:33:00,52,125.1736,154.0,3.6999999999999993,5.2,0.9000000000000021,378.0698
2024-03-11 13:39:00,52,128.4722,154.0,3.6999999999999993,5.1000000000000005,1.0,382.8122
2024-03-11 13:42:00,54,143.4028,154.0,3.900000000000002,5.2,0.8999999999999986,393.2597
2024-03-11 13:45:00,55,127.1701,154.0,4.0,5.3,1.0,400.9803
2024-03-11 13:51:00,53,126.4757,154.0,3.8000000000000007,5.300000000000001,1.1999999999999993,396.2324
2024-03-11 13:54:00,53,125.0,154.0,3.8000000000000007,5.2,1.0,389.9323
2024-03-11 14:00:00,53,119.9653,154.0,4.0,5.4,0.9000000000000021,392.4977
2024-03-11 14:03:00,53,127.7778,154.0,3.8000000000000007,5.3,1.0,389.2416
2024-03-11 14:09:00,54,127.5174,154.0,3.8000000000000007,5.2,1.0999999999999979,393.21
2024-03-11 14:12:00,54,126.3021,154.0,3.8000000000000007,5.2,0.8999999999999986,395.9438
2024-03-11 14:15:00,54,129.5139,154.0,3.8000000000000007,5.2,1.1999999999999993,396.9238
2024-03-11 14:21:00,54,129.8611,154.0,4.0,5.2,1.2000000000000028,400.7285
2024-03-11 14:24:00,54,125.0,155.0,3.8999999999999986,5.3999999999999995,0.9000000000000021,402.5376
2024-03-11 14:30:00,54,125.3472,155.0,3.6999999999999993,5.3999999999999995,1.3000000000000007,399.1549
2024-03-11 14:33:00,54,129.8611,155.0,3.6999999999999993,5.3,1.3000000000000007,398.7625
2024-03-11 14:39:00,54,129.0799,155.0,3.8999999999999986,5.2,1.1000000000000014,406.2145
2024-03-11 14:42:00,54,130.816,155.0,3.6999999999999993,5.2,1.1999999999999993,400.5823
2024-03-11 14:45:00,54,132.1181,155.0,4.0,5.199999999999999,1.0,403.4357
2024-03-11 14:51:00,53,131.4236,155.0,4.0,5.3,0.8999999999999986,399.2479
2024-03-11 14:54:00,55,131.1632,155.0,4.0,5.3,1.1999999999999993,406.228
2024-03-11 14:57:00,55,130.9896,155.0,4.0,5.3999999999999995,1.0,403.0289
2024-03-11 15:00:00,54,131.1632,155.0,4.199999999999999,5.3,0.9000000000000021,411.3581
2024-03-11 15:06:00,56,133.6806,155.0,4.100000000000001,5.3999999999999995,1.0,411.4257
2024-03-11 15:09:00,56,133.2465,155.0,4.100000000000001,5.3,1.0999999999999979,418.9061
2024-03-11 15:12:00,56,134.2014,155.0,4.0,5.3,1.1000000000000014,411.062
2024-03-11 15:15:00,56,135.4167,155.0,4.100000000000001,5.3999999999999995,1.1999999999999993,418.3771
2024-03-11 15:18:00,57,135.3299,155.0,4.300000000000001,5.3,1.0,421.5806
2024-03-11 15:21:00,56,134.2014,155.0,4.0,5.3,1.1999999999999993,415.1761
2024-03-11 15:24:00,56,134.4618,155.0,4.100000000000001,5.3,1.0999999999999979,412.7367
2024-03-11 15:27:00,56,134.2014,156.0,4.100000000000001,5.199999999999999,1.0999999999999979,413.4272
2024-03-11 15:30:00,56,133.4201,156.0,4.199999999999999,5.3999999999999995,1.1000000000000014,417.1849
2024-03-11 15:33:00,56,133.4201,156.0,4.199999999999999,5.3,1.1000000000000014,416.2051
2024-03-11 15:36:00,55,132.7257,156.0,4.099999999999998,5.3999999999999995,1.1999999999999993,417.3959
2024-03-11 15:39:00,56,130.2083,156.0,4.199999999999999,5.3999999999999995,1.1000000000000014,413.1406
2024-03-11 15:42:00,56,130.9896,156.0,4.199999999999999,5.3,1.0,413.8021
2024-03-11 15:45:00,55,131.9444,156.0,4.100000000000001,5.3999999999999995,1.0,413.5742
2024-03-11 15:48:00,57,131.25,156.0,4.100000000000001,5.499999999999999,1.1999999999999993,416.4525
2024-03-11 15:51:00,57,131.1632,156.0,4.100000000000001,5.499999999999999,1.1999999999999993,424.615
2024-03-11 15:54:00,57,131.5972,156.0,4.099999999999998,5.5,1.1000000000000014,419.953
2024-03-11 15:57:00,57,131.8576,156.0,3.8999999999999986,5.499999999999999,1.3999999999999986,419.2783
2024-03-11 16:00:00,58,131.0764,156.0,4.199999999999999,5.6,1.1999999999999993,427.698
2024-03-11 16:03:00,56,131.25,156.0,4.300000000000001,5.499999999999999,1.0999999999999979,417.3812
2024-03-11 16:06:00,57,133.8542,156.0,4.200000000000003,5.3999999999999995,1.1999999999999993,417.9738
2024-03-11 16:09:00,57,134.2882,156.0,4.199999999999999,5.199999999999999,1.0,414.695
2024-03-11 16:12:00,57,134.5486,156.0,4.5,5.199999999999999,1.1000000000000014,420.0086
2024-03-11 16:15:00,58,135.1563,156.0,4.199999999999999,5.3999999999999995,1.3000000000000007,425.062
2024-03-11 16:18:00,57,134.9826,156.0,4.300000000000001,5.3999999999999995,1.1999999999999993,425.9703
2024-03-11 16:21:00,58,133.3333,156.0,4.199999999999999,5.3999999999999995,1.1999999999999993,428.0612
2024-03-11 16:24:00,58,134.8958,156.0,4.099999999999998,5.6000000000000005,1.1999999999999993,430.6462
2024-03-11 16:27:00,59,135.8507,157.0,4.300000000000001,5.6000000000000005,1.3000000000000007,434.9726
2024-03-11 16:30:00,58,136.1979,157.0,4.199999999999999,5.499999999999999,1.3000000000000007,436.7836
2024-03-11 16:33:00,59,135.8507,157.0,4.399999999999999,5.6000000000000005,1.1000000000000014,436.6823
2024-03-11 16:36:00,59,135.5035,157.0,4.399999999999999,5.6000000000000005,1.1999999999999993,441.0387
2024-03-11 16:39:00,58,134.1146,157.0,4.199999999999999,5.499999999999999,1.1999999999999993,434.2711
2024-03-11 16:42:00,59,129.8611,157.0,4.199999999999999,5.7,1.1999999999999993,433.7295
2024-03-11 16:45:00,58,130.816,157.0,4.300000000000001,5.7,1.1999999999999993,431.4759
2024-03-11 16:48:00,58,131.5972,157.0,4.199999999999999,5.6000000000000005,1.0,434.1213
2024-03-11 16:51:00,58,130.6424,157.0,4.199999999999999,5.6000000000000005,1.3000000000000007,432.2901
2024-03-11 16:54:00,58,133.4201,157.0,4.5,5.6000000000000005,1.0,432.4255
2024-03-11 16:57:00,58,133.6806,157.0,4.300000000000001,5.6000000000000005,1.0999999999999979,431.1194
2024-03-11 17:00:00,59,134.0278,157.0,4.300000000000001,5.700000000000001,1.3999999999999986,441.805
2024-03-11 17:03:00,59,134.7222,157.0,4.299999999999997,5.700000000000001,1.2000000000000028,438.2076
2024-03-11 17:06:00,58,132.2917,157.0,4.300000000000001,5.6000000000000005,1.1999999999999993,433.0246
2024-03-11 17:09:00,58,132.0313,157.0,4.100000000000001,5.6000000000000005,1.1999999999999993,427.6112
2024-03-11 17:12:00,58,132.8993,157.0,4.300000000000001,5.499999999999999,1.1999999999999993,430.9117
2024-03-11 17:15:00,58,131.9444,157.0,4.399999999999999,5.6000000000000005,1.3000000000000007,433.2259
2024-03-11 17:18:00,57,131.25,157.0,4.300000000000001,5.499999999999999,1.0,426.0953
2024-03-11 17:21:00,57,130.2083,157.0,4.199999999999999,5.6000000000000005,1.3000000000000007,426.985
2024-03-11 17:24:00,58,129.4271,157.0,4.300000000000001,5.6000000000000005,1.0,425.6559
2024-03-11 17:27:00,57,129.3403,157.0,4.099999999999998,5.6000000000000005,1.1000000000000014,419.9114
2024-03-11 17:30:00,57,127.7778,158.0,4.199999999999999,5.6000000000000005,1.1999999999999993,421.6486
2024-03-11 17:33:00,58,129.3403,158.0,4.199999999999999,5.6000000000000005,1.0,422.836
2024-03-11 17:36:00,57,129.4271,158.0,3.8999999999999986,5.500000000000001,1.1000000000000014,423.4536
2024-03-11 17:39:00,57,128.9063,158.0,4.099999999999998,5.500000000000001,1.0,417.4591
2024-03-11 17:42:00,57,130.5556,158.0,4.200000000000003,5.3999999999999995,1.0999999999999979,418.5057
2024-03-11 17:45:00,56,129.2535,158.0,4.199999999999999,5.500000000000001,1.1000000000000014,420.195
2024-03-11 17:48:00,57,128.0382,158.0,4.5,5.500000000000001,1.0,417.4514
2024-03-11 17:51:00,57,128.559,158.0,4.0,5.6000000000000005,1.0,419.1541
2024-03-11 17:54:00,57,129.3403,158.0,4.199999999999999,5.6000000000000005,1.1999999999999993,424.8645
2024-03-11 17:57:00,57,130.2083,158.0,4.0,5.6000000000000005,1.1999999999999993,415.5735
2024-03-11 18:00:00,57,131.8576,158.0,4.199999999999999,5.500000000000001,1.1000000000000014,419.9573
2024-03-11 18:03:00,57,131.684,158.0,4.199999999999999,5.500000000000001,1.0,421.8062
2024-03-11 18:06:00,56,128.9063,158.0,4.199999999999999,5.500000000000001,1.1000000000000014,415.9708
2024-03-11 18:09:00,57,127.5174,158.0,4.300000000000001,5.6000000000000005,1.1999999999999993,422.697
2024-03-11 18:12:00,57,127.3438,158.0,4.300000000000001,5.6000000000000005,0.8999999999999986,417.7085
2024-03-11 18:15:00,56,125.8681,158.0,4.199999999999999,5.6000000000000005,0.9000000000000021,415.0621
2024-03-11 18:18:00,57,127.2569,158.0,4.199999999999999,5.6000000000000005,1.0,419.7644
2024-03-11 18:21:00,57,128.6458,158.0,4.199999999999999,5.6000000000000005,1.3000000000000007,423.2086
2024-03-11 18:24:00,57,129.4271,158.0,4.199999999999999,5.500000000000001,1.1000000000000014,419.4316
2024-03-11 18:27:00,56,128.125,158.0,4.100000000000001,5.6000000000000005,1.0999999999999979,415.812
2024-03-11 18:30:00,56,124.7396,159.0,4.0,5.3999999999999995,1.1000000000000014,412.9402
2024-03-11 18:33:00,55,125.5208,159.0,4.0,5.299999999999999,1.0,405.2267
2024-03-11 18:36:00,54,124.9132,159.0,4.0,5.4,1.1000000000000014,405.7348
2024-03-11 18:39:00,55,124.2188,159.0,4.100000000000001,5.500000000000001,1.0,409.5357
2024-03-11 18:42:00,55,126.0417,159.0,4.199999999999999,5.500000000000001,0.6999999999999993,407.2782
2024-03-11 18:45:00,54,125.8681,159.0,4.100000000000001,5.299999999999999,1.0,403.2565
2024-03-11 18:48:00,55,124.4792,159.0,4.0,5.3999999999999995,1.0999999999999979,409.2943
2024-03-11 18:51:00,55,123.4375,159.0,3.8999999999999986,5.500000000000001,1.0,401.8909
2024-03-11 18:54:00,55,123.8715,159.0,4.0,5.3999999999999995,1.1000000000000014,405.9424
2024-03-11 18:57:00,56,123.2639,159.0,4.099999999999998,5.700000000000001,1.0,412.4599
2024-03-11 19:00:00,56,123.4375,159.0,4.0,5.6000000000000005,1.0,411.1655
2024-03-11 19:03:00,57,124.2188,159.0,4.100000000000001,5.500000000000001,1.1999999999999993,412.4227
2024-03-11 19:06:00,55,124.6528,159.0,4.100000000000001,5.6,1.0,409.9461
2024-03-11 19:09:00,57,122.5694,159.0,3.8999999999999986,5.6,1.1999999999999993,414.4727
2024-03-11 19:12:00,56,123.3507,159.0,4.100000000000001,5.6,1.0999999999999979,412.272
2024-03-11 19:15:00,56,121.7014,159.0,3.8999999999999986,5.6,1.1000000000000014,410.0724
2024-03-11 19:18:00,55,122.309,159.0,3.799999999999997,5.6,1.2000000000000028,402.7083
2024-03-11 19:21:00,55,123.8715,159.0,4.0,5.6000000000000005,1.0999999999999979,406.4601
2024-03-11 19:24:00,57,124.566,159.0,4.0,5.499999999999999,1.0999999999999979,405.8186
2024-03-11 19:27:00,55,123.6111,159.0,4.199999999999999,5.499999999999999,1.1000000000000014,406.7064
2024-03-11 19:30:00,56,121.6146,160.0,4.0,5.499999999999999,1.0,407.0559
2024-03-11 19:36:00,55,120.5729,160.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,397.9982
2024-03-11 19:42:00,55,122.5694,160.0,4.0,5.6000000000000005,1.2000000000000028,401.2701
2024-03-11 19:48:00,55,122.9167,160.0,3.6999999999999993,5.3999999999999995,1.1999999999999993,404.6939
2024-03-11 19:54:00,55,122.8299,160.0,3.6999999999999993,5.499999999999999,1.2000000000000028,405.8281
2024-03-11 20:00:00,54,122.743,160.0,4.100000000000001,5.3999999999999995,1.0,406.9915
2024-03-11 20:06:00,55,118.6632,160.0,3.8000000000000007,5.499999999999999,1.0,399.2841
2024-03-11 20:12:00,54,118.9236,160.0,3.6999999999999993,5.3999999999999995,1.1999999999999993,395.6268
2024-03-11 20:18:00,53,118.9236,160.0,3.6999999999999993,5.3,1.0,388.4628
2024-03-11 20:24:00,53,121.6146,160.0,3.6999999999999993,5.3999999999999995,0.8999999999999986,388.3552
2024-03-11 20:27:00,54,120.6597,160.0,3.799999999999997,5.3,0.8000000000000007,391.9894
2024-03-11 20:30:00,53,119.4444,161.0,3.6999999999999993,5.500000000000001,1.0,390.8178
2024-03-11 20:33:00,54,119.8785,161.0,3.6999999999999993,5.3999999999999995,1.0,388.9475
2024-03-11 20:36:00,54,117.6215,161.0,3.799999999999997,5.5,1.2000000000000028,396.4974
2024-03-11 20:39:00,53,116.8403,161.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,386.3939
2024-03-11 20:42:00,52,119.5313,161.0,3.6999999999999993,5.3999999999999995,0.8999999999999986,387.6793
2024-03-11 20:45:00,53,118.6632,161.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,392.4265
2024-03-11 20:48:00,53,118.8368,161.0,3.6999999999999993,5.5,0.8000000000000007,391.7828
2024-03-11 20:51:00,52,119.0104,161.0,3.599999999999998,5.3999999999999995,1.0,384.1999
2024-03-11 20:54:00,53,117.7083,161.0,3.8000000000000007,5.3,0.8999999999999986,390.953
2024-03-11 20:57:00,53,116.6667,161.0,3.6999999999999993,5.3999999999999995,0.8999999999999986,379.5598
2024-03-11 21:00:00,52,114.9306,161.0,3.5,5.3999999999999995,1.0,382.729
2024-03-11 21:03:00,52,115.9722,161.0,3.5,5.2,1.0,374.1803
2024-03-11 21:06:00,52,114.7569,161.0,3.5,5.3,1.0,381.2224
2024-03-11 21:09:00,51,116.4063,161.0,3.299999999999997,5.3,1.1000000000000014,372.4951
2024-03-11 21:12:00,52,119.0972,161.0,3.6999999999999993,5.2,0.9000000000000021,381.9032
2024-03-11 21:15:00,52,117.1875,161.0,3.8000000000000007,5.3,1.0,383.9788
2024-03-11 21:18:00,52,117.7951,161.0,3.6999999999999993,5.2,0.8000000000000007,379.0093
2024-03-11 21:27:00,51,111.8924,161.0,3.599999999999998,5.3999999999999995,0.9000000000000021,376.3828
2024-03-11 21:30:00,52,112.4132,162.0,3.5,5.3999999999999995,1.0,378.3564
2024-03-11 21:33:00,52,116.059,162.0,3.5,5.3,1.0,373.1842
2024-03-11 21:36:00,51,116.9271,162.0,3.599999999999998,5.2,1.0,375.9197
2024-03-11 21:39:00,51,116.4063,162.0,3.599999999999998,5.3,1.0,381.157
2024-03-11 21:42:00,51,118.9236,162.0,3.5,5.2,1.0,371.3978
2024-03-11 21:45:00,52,116.4063,162.0,3.6999999999999993,5.2,0.9000000000000021,377.2885
2024-03-11 21:48:00,52,114.9306,162.0,3.599999999999998,5.3,1.0,379.6628
2024-03-11 21:51:00,51,115.4514,162.0,3.599999999999998,5.3,1.0,370.322
2024-03-11 21:54:00,52,115.7986,162.0,3.6000000000000014,5.3,1.1999999999999993,372.0691
2024-03-11 21:57:00,51,116.4063,162.0,3.599999999999998,5.2,0.8000000000000007,372.3066
2024-03-11 22:00:00,52,116.3195,162.0,3.5,5.2,0.8999999999999986,371.7737
2024-03-11 22:03:00,51,115.1042,162.0,3.3999999999999986,5.2,1.0,370.3948
2024-03-11 22:06:00,51,114.9306,162.0,3.5,5.2,1.0,372.1541
2024-03-11 22:09:00,52,115.625,162.0,3.5,5.3999999999999995,1.0999999999999979,379.0431
2024-03-11 22:12:00,50,118.6632,162.0,3.6000000000000014,5.3,0.8999999999999986,378.3299
2024-03-11 22:15:00,53,117.7951,162.0,3.6000000000000014,5.2,1.0,381.5087
2024-03-11 22:18:00,52,118.0555,162.0,3.6999999999999993,5.3,1.0,385.7527
2024-03-11 22:21:00,51,116.9271,162.0,3.6000000000000014,5.2,1.0,376.8055
2024-03-11 22:24:00,51,115.8854,162.0,3.8000000000000007,5.2,0.8000000000000007,377.5056
2024-03-11 22:27:00,51,115.3646,162.0,3.6000000000000014,5.2,0.8999999999999986,375.8142
2024-03-11 22:30:00,51,114.4965,163.0,3.6000000000000014,5.3,1.0,372.0825
2024-03-11 22:33:00,53,115.625,163.0,3.6999999999999993,5.3,1.0,379.7225
2024-03-11 22:36:00,51,117.5347,163.0,3.5,5.2,0.8999999999999986,376.4549
2024-03-11 22:39:00,51,118.2292,163.0,3.6000000000000014,5.000000000000001,0.8999999999999986,370.8691
2024-03-11 22:42:00,52,120.5729,163.0,3.5,5.1,1.1000000000000014,374.6018
2024-03-11 22:45:00,53,117.3611,163.0,3.6999999999999993,5.4,0.9000000000000021,386.3785
2024-03-11 22:48:00,50,115.7986,163.0,3.5,5.3,1.1000000000000014,375.6125
2024-03-11 22:51:00,52,117.1875,163.0,3.8000000000000007,5.300000000000001,1.0,381.9026
2024-03-11 22:54:00,52,115.625,163.0,3.900000000000002,5.300000000000001,0.8999999999999986,383.0439
2024-03-11 22:57:00,52,116.059,163.0,3.6999999999999993,5.4,1.0,378.7651
2024-03-11 23:00:00,51,117.1875,163.0,3.6000000000000014,5.1000000000000005,0.7999999999999972,376.0585
2024-03-11 23:03:00,51,114.4965,163.0,3.5,5.1000000000000005,1.1999999999999993,372.5189
2024-03-11 23:06:00,50,111.2847,163.0,3.6000000000000014,5.2,0.8999999999999986,365.3906
2024-03-11 23:09:00,51,112.8472,163.0,3.5,5.3,0.8000000000000007,366.5699
2024-03-11 23:12:00,51,115.7986,163.0,3.5,5.1000000000000005,1.0,371.7297
2024-03-11 23:15:00,50,114.5833,163.0,3.5,5.0,0.8999999999999986,367.2522
2024-03-11 23:18:00,50,115.8854,163.0,3.3000000000000007,5.2,1.0,367.738
2024-03-11 23:21:00,51,117.1875,163.0,3.5,5.2,0.7999999999999972,374.1883
2024-03-11 23:24:00,49,115.625,163.0,3.3000000000000007,5.2,1.1999999999999993,360.4089
2024-03-11 23:27:00,49,114.2361,163.0,3.3999999999999986,5.1000000000000005,1.1000000000000014,365.6501
2024-03-11 23:30:00,50,112.3264,164.0,3.3999999999999986,5.2,0.8000000000000007,359.843
2024-03-11 23:33:00,49,112.5868,164.0,3.3999999999999986,5.1000000000000005,0.9000000000000021,359.1468
2024-03-11 23:36:00,49,111.7188,164.0,3.299999999999997,5.2,0.9000000000000021,359.0922
2024-03-11 23:39:00,49,111.4583,164.0,3.3000000000000007,5.2,0.8999999999999986,358.897
2024-03-11 23:42:00,50,113.6285,164.0,3.3000000000000007,5.0,0.8999999999999986,363.9614
2024-03-11 23:45:00,49,112.066,164.0,3.5,5.1,0.8000000000000007,357.4196
2024-03-11 23:48:00,48,110.5903,164.0,3.3999999999999986,5.1000000000000005,0.9000000000000021,349.7377
2024-03-11 23:51:00,49,110.7639,164.0,3.3000000000000007,5.2,0.8999999999999986,356.0995
2024-03-11 23:54:00,49,106.7708,164.0,3.3000000000000007,5.1000000000000005,0.8000000000000007,354.1148
2024-03-11 23:57:00,49,106.9445,164.0,3.099999999999998,5.2,1.0,356.0345
2024-03-12 00:00:00,48,111.632,164.0,3.3000000000000007,5.1000000000000005,0.8000000000000007,351.123
2024-03-12 00:03:00,49,109.0278,164.0,3.3000000000000007,5.2,1.0,353.7505
2024-03-12 00:06:00,49,110.2431,164.0,3.400000000000002,5.3,0.8999999999999986,355.3335
2024-03-12 00:09:00,49,112.1528,164.0,3.3000000000000007,5.2,0.8999999999999986,358.101
2024-03-12 00:12:00,49,109.375,164.0,3.400000000000002,5.3999999999999995,0.8999999999999986,359.5862
2024-03-12 00:15:00,49,106.7708,164.0,3.5,5.1000000000000005,0.8000000000000007,355.0459
2024-03-12 00:18:00,49,108.0729,164.0,3.1999999999999993,5.1000000000000005,0.9000000000000021,352.6989
2024-03-12 00:21:00,48,107.9861,164.0,3.3000000000000007,5.1000000000000005,1.0,355.5114
2024-03-12 00:24:00,49,109.1146,164.0,3.299999999999997,5.2,0.9000000000000021,356.8489
2024-03-12 00:27:00,50,110.1563,164.0,3.1999999999999993,5.2,1.0,358.993
2024-03-12 00:30:00,50,110.5903,165.0,3.3000000000000007,5.000000000000001,1.0,367.1832
2024-03-12 00:33:00,50,109.1146,165.0,3.3000000000000007,5.200000000000001,1.0,365.5557
2024-03-12 00:36:00,49,107.8125,165.0,3.3000000000000007,5.200000000000001,0.8999999999999986,354.043
2024-03-12 00:39:00,50,109.1146,165.0,3.099999999999998,5.200000000000001,1.0,357.3229
2024-03-12 00:42:00,48,106.25,165.0,3.400000000000002,5.1000000000000005,0.8000000000000007,354.2086
2024-03-12 00:45:00,49,107.1181,165.0,3.1000000000000014,4.999999999999999,1.0999999999999979,349.9076
2024-03-12 00:48:00,48,108.8542,165.0,3.3000000000000007,5.2,0.9000000000000021,352.3962
2024-03-12 00:51:00,48,108.0729,165.0,3.1999999999999993,5.1000000000000005,0.9000000000000021,352.9256
2024-03-12 00:54:00,49,107.6389,165.0,3.3000000000000007,4.999999999999999,0.8999999999999986,355.0094
2024-03-12 00:57:00,48,107.8125,165.0,3.1999999999999993,5.1000000000000005,0.9000000000000021,349.1783
2024-03-12 01:00:00,50,107.6389,165.0,3.5,4.8999999999999995,0.8999999999999986,352.8653
2024-03-12 01:03:00,48,107.1181,165.0,3.1999999999999993,5.1,0.8000000000000007,350.9989
2024-03-12 01:06:00,48,106.5104,165.0,3.1999999999999993,5.1,0.8000000000000007,348.0622
2024-03-12 01:09:00,49,108.941,165.0,3.0,4.999999999999999,1.0,349.0861
2024-03-12 01:12:00,48,105.1215,165.0,3.1000000000000014,4.999999999999999,0.7999999999999972,350.5978
2024-03-12 01:15:00,48,103.0382,165.0,3.1999999999999993,5.1,0.9000000000000021,352.9025
2024-03-12 01:18:00,47,103.4722,165.0,3.200000000000003,4.999999999999999,0.6999999999999993,334.52
2024-03-12 01:21:00,47,106.9445,165.0,3.200000000000003,4.8,0.6999999999999993,336.5513
2024-03-12 01:24:00,48,109.8958,165.0,3.1000000000000014,4.8,1.0,349.0172
2024-03-12 01:27:00,49,115.625,166.0,3.3000000000000007,4.8999999999999995,0.8999999999999986,358.408
2024-03-12 01:30:00,49,113.368,166.0,3.400000000000002,4.999999999999999,1.0,358.7929
2024-03-12 01:33:00,48,112.1528,166.0,3.3999999999999986,4.999999999999999,0.9000000000000021,351.1323
2024-03-12 01:36:00,49,112.5,166.0,3.3999999999999986,4.8999999999999995,0.9000000000000021,357.5532
2024-03-12 01:39:00,48,110.6771,166.0,3.3999999999999986,4.999999999999999,0.9000000000000021,355.3204
2024-03-12 01:42:00,49,110.7639,166.0,3.3000000000000007,5.0,0.8999999999999986,354.6243
2024-03-12 01:45:00,49,110.7639,166.0,3.3000000000000007,4.999999999999999,0.8999999999999986,355.9414
2024-03-12 01:48:00,48,109.5486,166.0,3.3000000000000007,4.8999999999999995,1.0,355.3093
2024-03-12 01:51:00,48,108.941,166.0,3.3000000000000007,4.999999999999999,0.8999999999999986,349.8041
2024-03-12 01:54:00,46,107.1181,166.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,341.3766
2024-03-12 01:57:00,47,108.0729,166.0,3.1000000000000014,4.699999999999999,1.1999999999999993,346.8551
2024-03-12 02:00:00,47,108.1597,166.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,343.9086
2024-03-12 02:03:00,47,108.5069,166.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,341.2585
2024-03-12 02:06:00,47,111.1979,166.0,2.900000000000002,4.8,0.8999999999999986,345.5579
2024-03-12 02:09:00,47,109.1146,166.0,3.200000000000003,5.000000000000001,1.0,344.9919
2024-03-12 02:12:00,48,106.8576,166.0,3.1999999999999993,4.8999999999999995,1.0,344.4618
2024-03-12 02:15:00,47,106.4236,166.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,341.4814
2024-03-12 02:18:00,47,104.1667,166.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,340.0464
2024-03-12 02:21:00,47,104.5139,166.0,3.0,4.8,0.8999999999999986,337.144
2024-03-12 02:24:00,47,103.8194,166.0,3.1000000000000014,4.8999999999999995,0.8999999999999986,341.8892
2024-03-12 02:27:00,47,106.5104,166.0,3.299999999999997,4.8999999999999995,0.7000000000000028,341.6053
2024-03-12 02:30:00,48,106.684,167.0,3.099999999999998,4.8,0.9000000000000021,341.8214
