Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-12 02:33:00,48,106.3368,167.0,3.1999999999999993,4.8,1.0,345.4207
2024-03-12 02:36:00,48,106.7708,167.0,3.3000000000000007,4.8999999999999995,0.8999999999999986,348.0967
2024-03-12 02:39:00,46,104.5139,167.0,3.1999999999999993,5.0,0.8000000000000007,340.1924
2024-03-12 02:42:00,47,105.816,167.0,3.1999999999999993,5.0,0.9000000000000021,345.9226
2024-03-12 02:45:00,47,105.2083,167.0,3.3000000000000007,4.8999999999999995,0.8999999999999986,345.5232
2024-03-12 02:48:00,43,102.7778,167.0,3.3000000000000007,5.199999999999999,0.1999999999999993,300.9919
2024-03-16 09:18:00,42,101.1285,167.0,2.3000000000000007,5.000000000000001,1.8000000000000007,299.5998
2024-03-16 09:21:00,54,137.7604,167.0,3.6999999999999993,4.8999999999999995,1.3999999999999986,410.9003
2024-03-16 09:24:00,57,142.0139,167.0,4.199999999999999,5.1,1.3999999999999986,422.4335
2024-03-16 09:27:00,59,140.3646,167.0,5.100000000000001,5.199999999999999,1.3000000000000007,444.283
2024-03-16 09:30:00,60,137.7604,167.0,5.199999999999999,5.3999999999999995,1.3000000000000007,449.8983
2024-03-16 09:33:00,59,135.3299,167.0,5.100000000000001,5.500000000000001,1.1999999999999993,446.02
2024-03-16 09:36:00,60,134.6354,167.0,5.300000000000001,5.3999999999999995,1.1000000000000014,443.8212
2024-03-16 09:39:00,60,135.3299,167.0,5.100000000000001,5.500000000000001,1.1999999999999993,437.8605
2024-03-16 09:42:00,59,138.1944,167.0,5.100000000000001,5.500000000000001,1.3000000000000007,443.799
2024-03-16 09:45:00,59,134.8958,167.0,5.100000000000001,5.4,1.1999999999999993,435.7556
2024-03-16 09:48:00,59,138.1944,167.0,5.0,5.300000000000001,1.4000000000000021,437.0866
2024-03-16 09:51:00,60,137.6736,168.0,5.199999999999999,5.500000000000001,1.2000000000000028,445.329
2024-03-16 09:54:00,60,137.5,168.0,5.199999999999999,5.5,1.1000000000000014,444.0135
2024-03-16 09:57:00,60,137.066,168.0,5.100000000000001,5.6000000000000005,1.3000000000000007,449.7145
2024-03-16 10:00:00,62,136.3715,168.0,5.400000000000002,5.8,1.2999999999999972,466.6024
2024-03-16 10:03:00,62,136.6319,168.0,5.5,5.7,1.3000000000000007,465.4383
2024-03-16 10:06:00,62,137.3264,168.0,5.699999999999999,5.8,1.3000000000000007,461.048
2024-03-16 10:09:00,61,136.8056,168.0,5.5,5.8,1.1999999999999993,462.2111
2024-03-16 10:12:00,62,134.5486,168.0,5.400000000000002,5.8,1.1999999999999993,459.9086
2024-03-16 10:15:00,62,133.6806,168.0,5.300000000000001,5.8,1.3000000000000007,460.8938
2024-03-16 10:18:00,62,133.4201,168.0,5.400000000000002,5.8,1.0,450.9686
2024-03-16 10:21:00,60,133.8542,168.0,5.399999999999999,5.6000000000000005,1.1000000000000014,449.9452
2024-03-16 10:24:00,60,134.2882,168.0,5.099999999999998,5.7,1.3000000000000007,449.0921
2024-03-16 10:27:00,60,134.2014,168.0,5.400000000000002,5.7,1.0,443.1091
2024-03-16 10:30:00,61,135.1563,168.0,5.300000000000001,5.7,1.1000000000000014,450.3791
2024-03-16 10:33:00,61,135.8507,168.0,5.400000000000002,5.7,1.0999999999999979,456.6003
2024-03-16 10:36:00,62,138.8021,168.0,5.300000000000001,5.7,1.3000000000000007,458.7893
2024-03-16 10:39:00,63,135.7639,168.0,5.5,5.8999999999999995,1.3000000000000007,463.0185
2024-03-16 10:42:00,63,133.7674,168.0,5.699999999999999,5.9,1.1000000000000014,461.8946
2024-03-16 10:45:00,60,135.4167,168.0,5.400000000000002,5.8,1.0999999999999979,444.2946
2024-03-16 10:48:00,60,134.2014,168.0,5.300000000000001,5.7,1.1000000000000014,444.5678
2024-03-16 10:51:00,62,136.4583,169.0,5.300000000000001,5.8,1.0999999999999979,460.4191
2024-03-16 10:54:00,62,137.7604,169.0,5.300000000000001,5.6000000000000005,1.3000000000000007,460.0783
2024-03-16 10:57:00,63,138.5417,169.0,5.5,5.7,1.3000000000000007,467.7738
2024-03-16 11:00:00,63,137.066,169.0,5.600000000000001,5.8,1.3000000000000007,461.9618
2024-03-16 11:03:00,63,135.8507,169.0,5.600000000000001,5.8,1.1999999999999993,467.7838
2024-03-16 11:06:00,64,136.6319,169.0,5.599999999999998,5.8,1.3000000000000007,471.2369
2024-03-16 11:09:00,64,134.9826,169.0,5.5,6.0,1.3000000000000007,474.9737
2024-03-16 11:12:00,64,136.4583,169.0,5.600000000000001,6.0,1.3000000000000007,475.2205
2024-03-16 11:15:00,64,138.4549,169.0,5.599999999999998,5.8,1.2000000000000028,476.1381
2024-03-16 11:18:00,62,139.9306,169.0,5.799999999999997,5.7,1.2000000000000028,474.4803
2024-03-16 11:21:00,63,140.1042,169.0,5.699999999999999,5.8,1.3000000000000007,478.0231
2024-03-16 11:24:00,64,141.2326,169.0,5.600000000000001,5.8,1.3000000000000007,476.6027
2024-03-16 11:27:00,63,139.9306,169.0,5.600000000000001,5.8,1.1999999999999993,471.5752
2024-03-16 11:30:00,62,139.0625,169.0,5.600000000000001,5.8,1.1999999999999993,471.413
2024-03-16 11:33:00,62,138.5417,169.0,5.600000000000001,5.8,1.3000000000000007,474.4863
2024-03-16 11:36:00,63,138.4549,169.0,5.600000000000001,5.7,1.3000000000000007,473.1537
2024-03-16 11:39:00,63,138.4549,169.0,5.600000000000001,5.8,1.1999999999999993,474.7511
2024-03-16 11:42:00,63,138.8889,169.0,5.600000000000001,5.8999999999999995,1.3000000000000007,475.968
2024-03-16 11:45:00,63,139.8438,169.0,5.600000000000001,5.8999999999999995,1.3000000000000007,471.3143
2024-03-16 11:48:00,63,137.934,169.0,5.699999999999999,5.999999999999999,1.2000000000000028,474.8563
2024-03-16 11:51:00,63,138.8021,170.0,5.600000000000001,5.8999999999999995,1.1999999999999993,471.1389
2024-03-16 11:54:00,64,139.8438,170.0,5.800000000000001,5.8,1.1999999999999993,480.6206
2024-03-16 11:57:00,64,139.8438,170.0,5.699999999999999,5.8,1.3000000000000007,478.8428
2024-03-16 12:00:00,64,140.5382,170.0,5.699999999999999,5.8,1.2000000000000028,481.7865
2024-03-16 12:03:00,64,142.9688,170.0,5.600000000000001,5.8999999999999995,1.3000000000000007,481.0879
2024-03-16 12:06:00,64,139.4965,170.0,5.800000000000001,5.8999999999999995,1.1999999999999993,482.8653
2024-03-16 12:09:00,63,138.1076,170.0,5.800000000000001,5.8,1.1999999999999993,473.5319
2024-03-16 12:12:00,63,136.6319,170.0,5.899999999999999,5.9,1.1999999999999993,481.9959
2024-03-16 12:15:00,64,136.2847,170.0,5.699999999999999,5.9,1.2000000000000028,472.8589
2024-03-16 12:18:00,64,135.3299,170.0,5.699999999999999,6.0,1.2000000000000028,472.7063
2024-03-16 12:21:00,62,136.2847,170.0,5.600000000000001,5.8999999999999995,1.0,460.9186
2024-03-16 12:24:00,63,138.4549,170.0,5.600000000000001,5.8,1.3000000000000007,467.5948
2024-03-16 12:27:00,63,137.2396,170.0,5.5,5.999999999999999,1.1999999999999993,473.8976
2024-03-16 12:30:00,63,137.7604,170.0,5.600000000000001,5.8,1.1999999999999993,469.5091
2024-03-16 12:33:00,63,138.1944,170.0,5.699999999999999,5.7,1.3000000000000007,475.4886
2024-03-16 12:36:00,64,138.8021,170.0,5.800000000000001,5.8,1.1000000000000014,474.8571
2024-03-16 12:39:00,62,137.3264,170.0,5.5,5.8,1.3000000000000007,468.9758
2024-03-16 12:42:00,62,138.9757,170.0,5.5,5.8,1.3000000000000007,468.2358
2024-03-16 12:45:00,63,136.6319,170.0,5.699999999999999,5.8,1.2000000000000028,470.4326
2024-03-16 12:48:00,63,136.8056,170.0,5.600000000000001,5.8999999999999995,1.1999999999999993,472.7477
2024-03-16 12:51:00,62,138.9757,171.0,5.600000000000001,5.699999999999999,1.1999999999999993,469.7972
2024-03-16 12:54:00,63,141.059,171.0,5.5,5.6,1.4000000000000021,473.9556
2024-03-16 12:57:00,63,141.4931,171.0,5.699999999999999,5.699999999999999,1.2000000000000028,477.2017
2024-03-16 13:00:00,64,141.2326,171.0,5.699999999999999,5.8,1.1000000000000014,476.2379
2024-03-16 13:03:00,66,140.7986,171.0,5.800000000000001,5.8999999999999995,1.3999999999999986,489.3738
2024-03-16 13:06:00,63,141.5799,171.0,5.899999999999999,5.8999999999999995,1.1000000000000014,479.9103
2024-03-16 13:09:00,65,139.8438,171.0,5.699999999999999,5.8,1.4000000000000021,484.4403
2024-03-16 13:12:00,64,141.059,171.0,6.0,5.8999999999999995,1.1000000000000014,483.5703
2024-03-16 13:15:00,65,140.7986,171.0,5.800000000000001,5.8999999999999995,1.3000000000000007,488.1714
2024-03-16 13:18:00,66,142.7083,171.0,5.900000000000002,5.799999999999999,1.3999999999999986,491.5215
2024-03-16 13:21:00,65,146.7882,171.0,5.900000000000002,5.8,1.3999999999999986,493.1439
2024-03-16 13:24:00,67,144.4444,171.0,6.100000000000001,5.8999999999999995,1.3000000000000007,503.9345
2024-03-16 13:27:00,67,144.5313,171.0,6.0,5.8999999999999995,1.3000000000000007,508.1268
2024-03-16 13:30:00,66,144.0972,171.0,6.0,5.8999999999999995,1.3000000000000007,504.2787
2024-03-16 13:33:00,68,144.0972,171.0,6.099999999999998,5.8999999999999995,1.5,508.7798
2024-03-16 13:36:00,68,143.75,171.0,6.0,5.8999999999999995,1.4000000000000021,509.3881
2024-03-16 13:39:00,68,144.4444,171.0,6.100000000000001,6.1000000000000005,1.3000000000000007,511.8577
2024-03-16 13:42:00,68,145.9201,171.0,6.100000000000001,5.999999999999999,1.3999999999999986,513.0621
2024-03-16 13:45:00,68,146.7882,171.0,5.900000000000002,5.8999999999999995,1.3999999999999986,514.2329
2024-03-16 13:48:00,68,146.2674,171.0,6.199999999999999,5.8999999999999995,1.3000000000000007,511.1
2024-03-16 13:51:00,68,147.9167,172.0,6.199999999999999,5.8999999999999995,1.1999999999999993,513.3649
2024-03-16 13:54:00,67,145.5729,172.0,6.099999999999998,5.8999999999999995,1.3000000000000007,514.9281
2024-03-16 13:57:00,68,142.3611,172.0,6.100000000000001,5.999999999999999,1.3999999999999986,507.978
2024-03-16 14:00:00,67,142.8819,172.0,6.0,5.999999999999999,1.3000000000000007,506.436
2024-03-16 14:03:00,66,141.1458,172.0,6.0,5.999999999999999,1.4000000000000021,506.2664
2024-03-16 14:06:00,69,140.7986,172.0,6.0,5.999999999999999,1.3999999999999986,517.6172
2024-03-16 14:09:00,68,139.4097,172.0,6.099999999999998,6.1,1.1000000000000014,511.3583
2024-03-16 14:12:00,68,140.7986,172.0,6.099999999999998,6.0,1.5,510.6965
2024-03-16 14:15:00,67,141.1458,172.0,6.0,6.0,1.3000000000000007,504.5628
2024-03-16 14:18:00,67,140.2778,172.0,6.0,6.0,1.3000000000000007,504.6058
2024-03-16 14:21:00,67,142.2743,172.0,5.899999999999999,6.1,1.4000000000000021,505.3062
2024-03-16 14:24:00,67,140.5382,172.0,6.100000000000001,5.8999999999999995,1.3000000000000007,503.988
2024-03-16 14:27:00,67,139.9306,172.0,6.199999999999999,5.8999999999999995,1.3000000000000007,501.151
2024-03-16 14:30:00,66,141.059,172.0,6.100000000000001,5.999999999999999,1.1999999999999993,500.4595
2024-03-16 14:33:00,67,140.3646,172.0,5.800000000000001,6.1,1.2999999999999972,500.0127
2024-03-16 14:36:00,66,143.8368,172.0,6.0,5.8,1.4000000000000021,500.4393
2024-03-16 14:39:00,67,146.0069,172.0,6.0,5.8999999999999995,1.3000000000000007,503.349
2024-03-16 14:42:00,67,148.1771,172.0,6.100000000000001,5.8999999999999995,1.5,515.1772
2024-03-16 14:45:00,68,148.8715,172.0,6.300000000000001,5.8999999999999995,1.3000000000000007,519.2388
2024-03-16 14:48:00,68,148.7847,172.0,6.0,5.8999999999999995,1.5,523.6053
2024-03-16 14:51:00,70,151.0417,173.0,6.099999999999998,5.8999999999999995,1.6000000000000014,528.6095
2024-03-16 14:54:00,70,155.5556,173.0,6.300000000000001,5.8999999999999995,1.2999999999999972,529.0016
2024-03-16 14:57:00,70,151.6493,173.0,6.300000000000001,5.8999999999999995,1.3999999999999986,533.6268
2024-03-16 15:00:00,71,150.2604,173.0,6.300000000000001,5.999999999999999,1.4000000000000021,536.2112
2024-03-16 15:03:00,70,148.0903,173.0,6.5,5.999999999999999,1.3000000000000007,529.3149
2024-03-16 15:06:00,69,146.6146,173.0,5.699999999999999,5.999999999999999,1.1999999999999993,519.9757
2024-03-16 15:09:00,70,147.4826,173.0,5.699999999999999,5.999999999999999,1.3000000000000007,517.1
2024-03-16 15:12:00,69,146.7014,173.0,5.5,5.999999999999999,1.3999999999999986,516.0927
2024-03-16 15:15:00,69,147.2222,173.0,5.5,5.999999999999999,1.5,516.7676
2024-03-16 15:18:00,69,148.8715,173.0,5.5,5.8999999999999995,1.3999999999999986,515.5244
2024-03-16 15:21:00,69,146.875,173.0,5.599999999999998,6.1000000000000005,1.3000000000000007,517.0166
2024-03-16 15:24:00,69,147.2222,173.0,5.599999999999998,5.999999999999999,1.3000000000000007,517.2712
2024-03-16 15:27:00,69,147.4826,173.0,5.600000000000001,5.999999999999999,1.3999999999999986,516.0416
2024-03-16 15:30:00,69,148.5243,173.0,5.5,5.999999999999999,1.6999999999999993,526.4069
2024-03-16 15:33:00,69,146.3542,173.0,5.5,6.1,1.5,519.6611
2024-03-16 15:36:00,68,146.3542,173.0,5.599999999999998,5.999999999999999,1.4000000000000021,514.8074
2024-03-16 15:39:00,69,148.9583,173.0,5.5,5.999999999999999,1.5,516.3085
2024-03-16 15:42:00,69,146.441,173.0,5.5,5.999999999999999,1.3999999999999986,511.6482
2024-03-16 15:45:00,68,146.875,173.0,5.199999999999999,5.8999999999999995,1.9000000000000021,511.0424
2024-03-16 15:48:00,69,147.6563,173.0,5.699999999999999,6.000000000000001,1.3000000000000007,513.7025
2024-03-16 15:51:00,69,147.309,173.0,5.699999999999999,5.8999999999999995,1.3999999999999986,510.2455
2024-03-16 15:54:00,68,147.1354,174.0,5.699999999999999,5.8999999999999995,1.5,511.1612
2024-03-16 15:57:00,69,145.3993,174.0,5.699999999999999,6.1000000000000005,1.3000000000000007,511.6214
2024-03-16 16:00:00,69,145.1389,174.0,5.699999999999999,5.999999999999999,1.3000000000000007,511.3721
2024-03-16 16:03:00,69,144.9653,174.0,5.800000000000001,5.999999999999999,1.2999999999999972,513.8558
2024-03-16 16:06:00,69,144.4444,174.0,5.800000000000001,5.999999999999999,1.3999999999999986,515.1233
2024-03-16 16:09:00,69,145.1389,174.0,5.800000000000001,5.999999999999999,1.1999999999999993,513.2295
2024-03-16 16:12:00,68,142.7951,174.0,5.699999999999999,5.999999999999999,1.3000000000000007,509.5529
2024-03-16 16:15:00,68,142.2743,174.0,5.800000000000001,6.200000000000001,1.3000000000000007,507.1479
2024-03-16 16:18:00,68,142.7951,174.0,5.699999999999999,5.999999999999999,1.3000000000000007,507.6883
2024-03-16 16:24:00,68,143.75,174.0,5.800000000000001,6.0,1.3000000000000007,508.3892
2024-03-16 16:27:00,68,142.5347,174.0,5.800000000000001,5.999999999999999,1.3000000000000007,505.7511
2024-03-16 16:30:00,66,140.7118,174.0,5.399999999999999,5.999999999999999,1.5,494.0007
2024-03-16 16:36:00,66,140.1042,174.0,5.5,5.8999999999999995,1.1999999999999993,493.3604
2024-03-16 16:39:00,66,144.0972,174.0,5.5,5.799999999999999,1.1999999999999993,485.1637
2024-03-16 16:45:00,66,145.0521,174.0,5.300000000000001,5.800000000000001,1.5,493.3118
2024-03-16 16:48:00,67,146.7882,175.0,5.5,5.8999999999999995,1.3999999999999986,501.6403
2024-03-16 16:54:00,67,143.6632,175.0,5.900000000000002,5.799999999999999,1.1999999999999993,503.8698
2024-03-16 16:57:00,67,145.0521,175.0,5.900000000000002,5.8999999999999995,1.1999999999999993,503.7335
2024-03-16 17:00:00,67,145.3993,175.0,5.599999999999998,5.8999999999999995,1.4000000000000021,507.418
2024-03-16 17:03:00,68,147.6563,175.0,5.699999999999999,5.8999999999999995,1.4000000000000021,504.8159
2024-03-16 17:06:00,68,148.6111,175.0,5.5,5.799999999999999,1.5,508.9238
2024-03-16 17:09:00,68,146.875,175.0,5.900000000000002,5.9,1.1999999999999993,508.1305
2024-03-16 17:15:00,68,147.309,175.0,5.699999999999999,5.799999999999999,1.3000000000000007,506.3633
2024-03-16 17:18:00,67,147.4826,175.0,5.800000000000001,6.000000000000001,1.1999999999999993,506.4185
2024-03-16 17:24:00,68,146.7882,175.0,5.699999999999999,5.9,1.4000000000000021,507.2113
2024-03-16 17:27:00,68,148.1771,175.0,5.699999999999999,5.9,1.3999999999999986,511.389
2024-03-16 17:30:00,69,144.5313,175.0,6.0,6.1000000000000005,1.4000000000000021,516.5383
2024-03-16 17:36:00,69,146.0069,175.0,5.800000000000001,5.999999999999999,1.1999999999999993,516.5121
2024-03-16 17:39:00,68,144.4444,175.0,5.900000000000002,6.000000000000001,1.3999999999999986,512.6949
2024-03-16 17:45:00,68,145.7465,175.0,5.800000000000001,6.000000000000001,1.3999999999999986,513.5443
2024-03-16 17:48:00,68,145.8333,175.0,5.699999999999999,6.000000000000001,1.3000000000000007,510.9016
2024-03-16 17:51:00,67,144.0104,176.0,5.800000000000001,5.8999999999999995,1.3000000000000007,506.6611
2024-03-16 17:57:00,68,144.2708,176.0,5.699999999999999,6.1000000000000005,1.4000000000000021,509.2873
2024-03-16 18:00:00,67,142.5347,176.0,5.800000000000001,6.2,1.0999999999999979,504.6726
2024-03-16 18:06:00,68,144.0972,176.0,5.699999999999999,6.000000000000001,1.4000000000000021,507.7342
2024-03-16 18:09:00,68,142.9688,176.0,5.800000000000001,6.000000000000001,1.3000000000000007,505.892
2024-03-16 18:15:00,68,144.4444,176.0,5.800000000000001,6.000000000000001,1.1999999999999993,506.8699
2024-03-16 18:18:00,68,142.1007,176.0,5.699999999999999,6.000000000000001,1.4000000000000021,505.9067
2024-03-16 18:21:00,67,142.9688,176.0,5.599999999999998,5.8999999999999995,1.3000000000000007,506.2403
2024-03-16 18:27:00,68,141.9271,176.0,5.800000000000001,6.1000000000000005,1.3000000000000007,509.8341
2024-03-16 18:30:00,67,142.0139,176.0,5.899999999999999,6.1000000000000005,1.1999999999999993,502.4151
2024-03-16 18:36:00,67,142.5347,176.0,5.699999999999999,6.1000000000000005,1.4000000000000021,502.9938
2024-03-16 18:39:00,68,145.8333,176.0,5.699999999999999,6.000000000000001,1.3000000000000007,508.4514
2024-03-16 18:45:00,68,147.5694,176.0,5.800000000000001,5.799999999999999,1.5,508.134
2024-03-16 18:48:00,68,146.7014,176.0,6.0,6.0,1.3000000000000007,510.723
2024-03-16 18:51:00,68,144.8785,177.0,5.899999999999999,6.000000000000001,1.3000000000000007,507.5186
2024-03-16 18:54:00,67,142.7951,177.0,5.699999999999999,6.000000000000001,1.2000000000000028,497.4519
2024-03-16 19:00:00,67,142.5347,177.0,5.600000000000001,6.000000000000001,1.5,503.4278
2024-03-16 19:03:00,68,143.8368,177.0,5.5,6.000000000000001,1.5,505.4334
2024-03-16 19:06:00,69,142.7951,177.0,5.900000000000002,6.1000000000000005,1.1999999999999993,513.1863
2024-03-16 19:12:00,70,144.5313,177.0,5.900000000000002,6.1000000000000005,1.3999999999999986,524.7616
2024-03-16 19:15:00,69,144.9653,177.0,5.699999999999999,6.1000000000000005,1.3999999999999986,516.4423
2024-03-16 19:21:00,69,144.9653,177.0,5.800000000000001,6.000000000000001,1.1999999999999993,510.4625
2024-03-16 19:24:00,68,145.8333,177.0,5.899999999999999,6.000000000000001,1.5,514.8044
2024-03-16 19:27:00,70,144.0972,177.0,5.899999999999999,6.1000000000000005,1.4000000000000021,520.9292
2024-03-16 19:33:00,69,144.0104,177.0,6.100000000000001,6.1000000000000005,1.3000000000000007,517.2713
2024-03-16 19:36:00,67,142.0139,177.0,5.800000000000001,6.000000000000001,1.1999999999999993,507.3791
2024-03-16 19:42:00,68,143.5764,177.0,5.699999999999999,6.000000000000001,1.3000000000000007,508.5006
2024-03-16 19:45:00,68,144.6181,177.0,5.699999999999999,6.000000000000001,1.3000000000000007,507.2179
2024-03-16 19:51:00,68,143.316,178.0,5.800000000000001,6.000000000000001,1.3000000000000007,507.2186
2024-03-16 19:54:00,68,143.5764,178.0,5.699999999999999,6.000000000000001,1.4000000000000021,507.1835
2024-03-16 19:57:00,67,140.1042,178.0,5.699999999999999,6.1000000000000005,1.3000000000000007,502.9488
2024-03-16 20:03:00,67,139.7569,178.0,5.699999999999999,6.1000000000000005,1.3000000000000007,503.6404
2024-03-16 20:06:00,66,140.191,178.0,5.699999999999999,6.000000000000001,1.3000000000000007,498.3947
2024-03-16 20:09:00,66,139.0625,178.0,5.5,6.1000000000000005,1.3999999999999986,497.9815
2024-03-16 20:12:00,67,142.0139,178.0,5.5,6.000000000000001,1.3999999999999986,501.946
2024-03-16 20:18:00,68,142.0139,178.0,5.600000000000001,6.1000000000000005,1.3000000000000007,501.7938
2024-03-16 20:21:00,67,140.9722,178.0,5.5,6.000000000000001,1.5,493.3631
2024-03-16 20:27:00,68,140.1042,178.0,5.800000000000001,6.1000000000000005,1.2999999999999972,504.209
2024-03-16 20:30:00,67,138.5417,178.0,5.699999999999999,6.1000000000000005,1.1000000000000014,494.3876
2024-03-16 20:33:00,66,144.0104,178.0,5.599999999999998,6.000000000000001,1.4000000000000021,500.8963
2024-03-16 20:42:00,68,144.5313,178.0,5.5,6.000000000000001,1.3999999999999986,504.7005
2024-03-16 20:48:00,67,142.7083,178.0,5.699999999999999,5.8999999999999995,1.1999999999999993,503.5667
2024-03-16 20:51:00,65,140.191,179.0,5.5,6.000000000000001,1.3000000000000007,491.1609
2024-03-16 20:57:00,66,139.7569,179.0,5.300000000000001,6.000000000000001,1.3000000000000007,492.7772
2024-03-16 21:00:00,66,140.9722,179.0,5.600000000000001,6.000000000000001,1.3000000000000007,493.0657
2024-03-16 21:03:00,68,142.8819,179.0,5.699999999999999,6.000000000000001,1.3000000000000007,506.9406
2024-03-16 21:09:00,67,142.7083,179.0,5.5,5.999999999999999,1.4000000000000021,505.6843
2024-03-16 21:12:00,67,143.4028,179.0,5.699999999999999,6.000000000000001,1.3999999999999986,506.1868
2024-03-16 21:18:00,68,143.6632,179.0,5.899999999999999,6.000000000000001,1.3000000000000007,506.629
2024-03-16 21:21:00,69,147.5694,179.0,5.899999999999999,6.1000000000000005,1.3000000000000007,518.1856
2024-03-16 21:27:00,69,146.2674,179.0,5.800000000000001,6.1000000000000005,1.3999999999999986,516.9504
2024-03-16 21:30:00,69,145.9201,179.0,5.899999999999999,6.1000000000000005,1.3000000000000007,516.7603
2024-03-16 21:33:00,68,141.4063,179.0,5.700000000000003,6.1000000000000005,1.2999999999999972,507.5142
2024-03-16 21:39:00,68,141.1458,179.0,5.699999999999999,6.1,1.3000000000000007,507.9165
2024-03-16 21:42:00,68,144.0972,179.0,5.800000000000001,5.999999999999999,1.1999999999999993,509.3746
2024-03-16 21:48:00,68,143.8368,179.0,5.5,6.1000000000000005,1.3000000000000007,509.5697
2024-03-16 21:51:00,67,142.0139,180.0,5.600000000000001,5.999999999999999,1.3999999999999986,504.5797
2024-03-16 21:54:00,68,140.5382,180.0,5.800000000000001,6.1000000000000005,1.3999999999999986,506.8216
2024-03-16 22:00:00,67,141.059,180.0,5.899999999999999,6.1000000000000005,1.1000000000000014,504.6686
2024-03-16 22:03:00,67,142.0139,180.0,5.800000000000001,5.999999999999999,1.3999999999999986,500.4501
2024-03-16 22:09:00,68,142.2743,180.0,5.699999999999999,6.000000000000001,1.1999999999999993,498.788
2024-03-16 22:12:00,68,140.3646,180.0,5.699999999999999,5.999999999999999,1.3000000000000007,506.917
2024-03-16 22:18:00,67,142.8819,180.0,5.399999999999999,6.1000000000000005,1.6000000000000014,506.2694
2024-03-16 22:21:00,68,140.9722,180.0,5.600000000000001,6.1000000000000005,1.3000000000000007,506.2977
2024-03-16 22:24:00,69,144.5313,180.0,5.5,5.999999999999999,1.3999999999999986,514.4561
2024-03-16 22:30:00,69,145.0521,180.0,5.700000000000003,6.000000000000001,1.5,512.7474
2024-03-16 22:33:00,69,145.3125,180.0,6.0,6.1000000000000005,1.3000000000000007,515.3695
2024-03-16 22:36:00,69,142.7083,180.0,5.900000000000002,6.000000000000001,1.0999999999999979,513.2827
2024-03-16 22:39:00,68,142.2743,180.0,5.700000000000003,5.999999999999999,1.1999999999999993,509.799
2024-03-16 22:45:00,69,142.0139,180.0,5.5,6.200000000000001,1.5,510.6485
2024-03-16 22:48:00,67,144.8785,181.0,5.600000000000001,5.8,1.3000000000000007,502.9479
2024-03-16 22:54:00,67,145.3993,181.0,5.600000000000001,6.000000000000001,1.3000000000000007,502.9894
2024-03-16 22:57:00,68,143.5764,181.0,5.600000000000001,5.999999999999999,1.3000000000000007,505.6794
2024-03-16 23:00:00,67,140.5382,181.0,5.600000000000001,6.000000000000001,1.3000000000000007,501.7663
2024-03-16 23:06:00,68,138.1076,181.0,5.5,6.1000000000000005,1.3000000000000007,493.2615
2024-03-16 23:09:00,64,135.4167,181.0,5.399999999999999,6.1000000000000005,1.3000000000000007,480.674
2024-03-16 23:15:00,65,136.7188,181.0,5.300000000000001,6.1000000000000005,1.3000000000000007,482.4113
2024-03-16 23:18:00,67,140.7986,181.0,5.600000000000001,6.000000000000001,1.1999999999999993,495.2154
2024-03-16 23:24:00,67,140.7118,181.0,5.300000000000001,6.000000000000001,1.5,495.6996
2024-03-16 23:27:00,65,140.625,181.0,5.600000000000001,6.1000000000000005,1.1000000000000014,492.8781
2024-03-16 23:30:00,66,137.5868,181.0,5.5,6.000000000000001,1.3000000000000007,490.6401
2024-03-16 23:33:00,65,134.5486,181.0,5.300000000000001,5.8999999999999995,1.3000000000000007,482.5786
2024-03-16 23:39:00,64,134.8958,181.0,5.399999999999999,5.8999999999999995,1.3000000000000007,482.6848
2024-03-16 23:42:00,65,137.066,181.0,5.699999999999999,6.000000000000001,1.1999999999999993,485.171
2024-03-16 23:45:00,64,137.5,181.0,5.400000000000002,5.800000000000001,1.1999999999999993,477.9583
2024-03-16 23:51:00,64,137.066,182.0,5.300000000000001,5.799999999999999,1.3999999999999986,475.588
2024-03-16 23:54:00,64,135.9375,182.0,5.400000000000002,6.000000000000001,1.1999999999999993,478.5141
2024-03-17 00:00:00,64,136.2847,182.0,5.300000000000001,5.799999999999999,1.3000000000000007,478.7521
2024-03-17 00:03:00,65,138.5417,182.0,5.300000000000001,5.9,1.3000000000000007,483.8399
2024-03-17 00:09:00,65,137.6736,182.0,5.300000000000001,6.000000000000001,1.3000000000000007,489.0814
2024-03-17 00:12:00,67,141.9271,182.0,5.5,6.000000000000001,1.3000000000000007,499.1181
2024-03-17 00:15:00,66,143.1424,182.0,5.800000000000001,6.000000000000001,1.2999999999999972,501.7412
2024-03-17 00:21:00,66,143.4028,182.0,5.700000000000003,6.000000000000001,1.1999999999999993,501.8404
2024-03-17 00:24:00,67,142.3611,182.0,5.700000000000003,6.000000000000001,1.3999999999999986,505.1223
2024-03-17 00:30:00,67,143.2292,182.0,5.5,6.000000000000001,1.3000000000000007,500.3691
2024-03-17 00:33:00,67,140.191,182.0,5.800000000000001,6.1000000000000005,1.1999999999999993,502.2425
2024-03-17 00:39:00,66,139.8438,182.0,5.600000000000001,6.000000000000001,1.1999999999999993,497.6068
2024-03-17 00:42:00,66,140.1042,182.0,5.5,6.000000000000001,1.3000000000000007,502.0006
2024-03-17 00:45:00,67,139.6701,182.0,5.600000000000001,6.000000000000001,1.5,499.4513
2024-03-17 00:51:00,67,141.2326,183.0,5.700000000000003,6.000000000000001,1.3999999999999986,503.6598
2024-03-17 00:54:00,67,142.1007,183.0,5.5,6.000000000000001,1.3000000000000007,502.4546
2024-03-17 00:57:00,67,140.7986,183.0,5.700000000000003,5.999999999999999,1.1999999999999993,504.5242
2024-03-17 01:00:00,65,138.3681,183.0,5.600000000000001,6.000000000000001,1.0999999999999979,495.0203
2024-03-17 01:06:00,65,139.3229,183.0,5.600000000000001,6.1000000000000005,1.3000000000000007,495.6456
2024-03-17 01:09:00,66,140.7118,183.0,5.600000000000001,6.000000000000001,1.3000000000000007,498.5731
2024-03-17 01:15:00,66,141.4063,183.0,5.600000000000001,6.000000000000001,1.1999999999999993,497.7849
2024-03-17 01:18:00,65,141.4063,183.0,5.600000000000001,6.000000000000001,1.1999999999999993,497.9998
2024-03-17 01:21:00,66,140.625,183.0,5.5,5.8999999999999995,1.3000000000000007,493.5546
2024-03-17 01:27:00,66,139.8438,183.0,5.5,6.000000000000001,1.3000000000000007,490.5534
2024-03-17 01:30:00,66,138.0208,183.0,5.300000000000001,6.1000000000000005,1.3999999999999986,493.4606
2024-03-17 01:36:00,67,137.066,183.0,5.5,6.1000000000000005,1.1999999999999993,494.8479
2024-03-17 01:39:00,65,137.5,183.0,5.5,5.8999999999999995,1.1000000000000014,485.5482
2024-03-17 01:45:00,66,138.1076,183.0,5.400000000000002,6.000000000000001,1.3999999999999986,488.5294
2024-03-17 01:48:00,66,139.2361,183.0,5.400000000000002,6.000000000000001,1.3999999999999986,488.3338
2024-03-17 01:51:00,66,138.8021,184.0,5.600000000000001,6.000000000000001,1.3000000000000007,491.9084
2024-03-17 01:54:00,66,139.6701,184.0,5.5,6.000000000000001,1.3000000000000007,493.0816
2024-03-17 01:57:00,66,137.934,184.0,5.5,6.000000000000001,1.3000000000000007,490.3843
2024-03-17 02:00:00,66,139.2361,184.0,5.5,6.1000000000000005,1.3000000000000007,489.8065
2024-03-17 02:03:00,65,138.8889,184.0,5.399999999999999,6.000000000000001,1.2000000000000028,491.2173
2024-03-17 02:06:00,65,140.5382,184.0,5.300000000000001,5.799999999999999,1.1999999999999993,480.9991
2024-03-17 02:09:00,66,141.9271,184.0,5.5,5.800000000000001,1.3000000000000007,491.4264
2024-03-17 02:12:00,67,141.059,184.0,5.5,5.800000000000001,1.3000000000000007,497.9182
2024-03-17 02:15:00,66,140.1042,184.0,5.5,5.9,1.4000000000000021,488.8857
2024-03-17 02:18:00,67,139.7569,184.0,5.600000000000001,6.000000000000001,1.1999999999999993,497.9404
2024-03-17 02:21:00,67,140.9722,184.0,5.300000000000001,5.8,1.5,495.1002
2024-03-17 02:24:00,67,138.3681,184.0,5.600000000000001,5.999999999999999,1.1999999999999993,497.1526
2024-03-17 02:27:00,67,137.934,184.0,5.5,6.200000000000001,1.3000000000000007,499.3645
2024-03-17 02:30:00,67,140.191,184.0,5.600000000000001,6.200000000000001,1.3999999999999986,503.56
2024-03-17 02:33:00,67,138.9757,184.0,5.600000000000001,6.1000000000000005,1.3999999999999986,503.7893
2024-03-17 02:36:00,67,137.934,184.0,5.699999999999999,6.200000000000001,1.1999999999999993,504.7145
2024-03-17 02:39:00,67,135.3299,184.0,5.600000000000001,6.200000000000001,1.3000000000000007,501.2963
2024-03-17 02:42:00,65,134.1146,184.0,5.399999999999999,5.999999999999999,1.1000000000000014,483.8154
2024-03-17 02:45:00,65,134.1146,184.0,5.199999999999999,6.1000000000000005,1.4000000000000021,484.5384
2024-03-17 02:48:00,65,134.4618,184.0,5.300000000000001,6.000000000000001,1.3000000000000007,480.5934
2024-03-17 02:51:00,66,137.1528,185.0,5.300000000000001,5.8999999999999995,1.3000000000000007,485.2424
2024-03-17 02:54:00,66,135.3299,185.0,5.300000000000001,5.8999999999999995,1.5,487.4146
2024-03-17 02:57:00,66,134.8958,185.0,5.5,6.200000000000001,1.1000000000000014,488.6704
2024-03-17 03:00:00,65,134.7222,185.0,5.400000000000002,5.999999999999999,1.3000000000000007,488.1384
2024-03-17 03:03:00,64,131.5104,185.0,5.5,5.999999999999999,1.1000000000000014,479.3001
2024-03-17 03:06:00,64,131.684,185.0,5.300000000000001,6.200000000000001,1.1999999999999993,482.963
2024-03-17 03:09:00,64,131.9444,185.0,5.300000000000001,6.200000000000001,1.3000000000000007,479.7779
2024-03-17 03:12:00,65,132.1181,185.0,5.300000000000001,6.1000000000000005,1.3000000000000007,478.5283
2024-03-17 03:15:00,65,132.8125,185.0,5.199999999999999,6.1000000000000005,1.3000000000000007,481.6886
2024-03-17 03:18:00,65,134.0278,185.0,5.300000000000001,6.1000000000000005,1.5,483.4788
2024-03-17 03:21:00,64,134.0278,185.0,5.300000000000001,6.000000000000001,1.1999999999999993,481.4755
2024-03-17 03:24:00,65,132.3785,185.0,5.300000000000001,6.1000000000000005,1.3000000000000007,476.0608
2024-03-17 03:27:00,66,131.9444,185.0,5.599999999999998,6.200000000000001,1.2000000000000028,489.7872
2024-03-17 03:30:00,65,134.7222,185.0,5.5,6.200000000000001,1.3000000000000007,486.2392
2024-03-17 03:33:00,66,132.3785,185.0,5.600000000000001,6.200000000000001,1.3000000000000007,491.2965
2024-03-17 03:36:00,65,131.9444,185.0,5.400000000000002,5.999999999999999,1.1999999999999993,479.1141
2024-03-17 03:39:00,65,131.684,185.0,5.199999999999999,6.0,1.3000000000000007,484.7935
2024-03-17 03:42:00,66,132.7257,185.0,5.400000000000002,5.999999999999999,1.3999999999999986,483.3171
2024-03-17 03:45:00,64,133.7674,185.0,5.400000000000002,5.999999999999999,1.3000000000000007,482.9916
2024-03-17 03:48:00,65,134.2014,185.0,5.399999999999999,6.1000000000000005,1.3000000000000007,482.662
2024-03-17 03:51:00,65,134.6354,186.0,5.400000000000002,6.000000000000001,1.1999999999999993,485.6818
2024-03-17 03:54:00,64,135.1563,186.0,5.300000000000001,6.000000000000001,1.3000000000000007,476.698
2024-03-17 03:57:00,65,134.7222,186.0,5.400000000000002,5.999999999999999,1.3999999999999986,485.6186
2024-03-17 04:00:00,65,134.4618,186.0,5.5,5.999999999999999,1.1999999999999993,486.2391
2024-03-17 04:03:00,65,132.9861,186.0,5.300000000000001,5.999999999999999,1.3000000000000007,475.916
2024-03-17 04:06:00,64,133.5938,186.0,5.5,6.000000000000001,1.1999999999999993,475.3034
2024-03-17 04:09:00,64,135.3299,186.0,5.400000000000002,5.8999999999999995,1.3000000000000007,485.5543
2024-03-17 04:12:00,65,136.3715,186.0,5.200000000000003,6.000000000000001,1.3999999999999986,479.2554
2024-03-17 04:15:00,65,135.5035,186.0,5.5,6.000000000000001,1.3000000000000007,485.0435
2024-03-17 04:18:00,66,135.7639,186.0,5.5,6.1000000000000005,1.3999999999999986,483.4792
2024-03-17 04:21:00,65,135.3299,186.0,5.300000000000001,6.1000000000000005,1.5,486.9185
2024-03-17 04:24:00,65,135.4167,186.0,5.400000000000002,5.999999999999999,1.1999999999999993,487.3353
2024-03-17 04:27:00,64,134.6354,186.0,5.300000000000001,6.1000000000000005,1.3000000000000007,475.7416
2024-03-17 04:30:00,64,136.8056,186.0,5.300000000000001,5.8999999999999995,1.3000000000000007,477.0844
2024-03-17 04:33:00,65,136.7188,186.0,5.300000000000001,5.8999999999999995,1.3000000000000007,481.8303
2024-03-17 04:36:00,65,137.1528,186.0,5.400000000000002,6.000000000000001,1.3000000000000007,484.895
2024-03-17 04:39:00,66,137.1528,186.0,5.5,6.000000000000001,1.3000000000000007,486.4841
2024-03-17 04:42:00,66,136.2847,186.0,5.5,6.1000000000000005,1.3999999999999986,493.383
2024-03-17 04:45:00,65,135.4167,186.0,5.699999999999999,6.1000000000000005,1.3000000000000007,489.2525
2024-03-17 04:48:00,65,135.3299,186.0,5.5,6.000000000000001,1.1999999999999993,475.6035
2024-03-17 04:51:00,64,135.5035,187.0,5.200000000000003,6.000000000000001,1.3999999999999986,474.0326
2024-03-17 04:54:00,65,135.5035,187.0,5.400000000000002,5.8999999999999995,1.1999999999999993,479.2019
2024-03-17 04:57:00,64,134.8958,187.0,5.200000000000003,5.8999999999999995,1.3999999999999986,481.0703
2024-03-17 05:00:00,65,137.5,187.0,5.199999999999999,6.000000000000001,1.3000000000000007,480.9288
2024-03-17 05:03:00,66,138.3681,187.0,5.400000000000002,6.000000000000001,1.3000000000000007,490.4149
2024-03-17 05:06:00,66,136.2847,187.0,5.5,6.1000000000000005,1.3000000000000007,491.3101
2024-03-17 05:09:00,65,133.7674,187.0,5.600000000000001,6.1000000000000005,1.0,484.2892
2024-03-17 05:12:00,63,131.5104,187.0,5.399999999999999,6.1,1.3000000000000007,474.33
2024-03-17 05:15:00,64,133.4201,187.0,5.300000000000001,6.1000000000000005,1.3000000000000007,480.9492
2024-03-17 05:18:00,65,132.5521,187.0,5.300000000000001,5.999999999999999,1.3999999999999986,478.402
2024-03-17 05:21:00,64,133.3333,187.0,5.5,5.999999999999999,1.3000000000000007,482.2928
2024-03-17 05:24:00,65,133.7674,187.0,5.599999999999998,6.1000000000000005,1.3000000000000007,485.3074
2024-03-17 05:27:00,65,132.1181,187.0,5.300000000000001,6.1000000000000005,1.4000000000000021,484.3043
2024-03-17 05:30:00,66,134.2014,187.0,5.399999999999999,6.1,1.4000000000000021,485.1833
2024-03-17 05:33:00,65,132.8993,187.0,5.400000000000002,6.1000000000000005,1.1999999999999993,477.8705
2024-03-17 05:36:00,63,133.6806,187.0,5.399999999999999,6.1000000000000005,1.1000000000000014,471.8969
2024-03-17 05:39:00,63,133.6806,187.0,5.400000000000002,6.1000000000000005,1.1999999999999993,481.9474
2024-03-17 05:42:00,64,133.6806,187.0,5.199999999999999,6.000000000000001,1.3000000000000007,480.3765
2024-03-17 05:45:00,63,134.0278,187.0,5.300000000000001,5.8999999999999995,1.3000000000000007,475.094
2024-03-17 05:48:00,63,133.8542,187.0,5.300000000000001,6.000000000000001,1.1000000000000014,467.9831
2024-03-17 05:51:00,63,133.5938,188.0,5.300000000000001,6.000000000000001,1.1999999999999993,473.0272
2024-03-17 05:54:00,65,134.1146,188.0,5.300000000000001,6.1000000000000005,1.4000000000000021,476.1334
2024-03-17 05:57:00,64,135.3299,188.0,5.300000000000001,6.1000000000000005,1.3000000000000007,475.4528
2024-03-17 06:00:00,65,134.9826,188.0,5.400000000000002,6.000000000000001,1.3000000000000007,482.6049
2024-03-17 06:03:00,64,134.1146,188.0,5.5,6.000000000000001,1.1000000000000014,479.7847
2024-03-17 06:06:00,62,133.6806,188.0,5.300000000000001,6.000000000000001,1.1000000000000014,463.061
2024-03-17 06:09:00,64,135.9375,188.0,5.200000000000003,6.000000000000001,1.3999999999999986,476.6125
2024-03-17 06:12:00,65,135.3299,188.0,5.300000000000001,6.000000000000001,1.3000000000000007,478.9725
2024-03-17 06:15:00,64,135.0694,188.0,5.400000000000002,6.1000000000000005,1.1999999999999993,482.1353
2024-03-17 06:18:00,65,136.0243,188.0,5.400000000000002,6.000000000000001,1.5,497.1282
2024-03-17 06:21:00,66,137.5,188.0,5.199999999999999,5.999999999999999,1.4000000000000021,490.5381
2024-03-17 06:24:00,65,136.4583,188.0,5.5,6.1000000000000005,1.3000000000000007,489.4655
2024-03-17 06:27:00,65,136.3715,188.0,5.400000000000002,6.1000000000000005,1.3000000000000007,492.4965
2024-03-17 06:30:00,64,135.3299,188.0,5.300000000000001,6.2,1.3000000000000007,479.4133
2024-03-17 06:33:00,65,135.0694,188.0,5.400000000000002,6.1000000000000005,1.3000000000000007,483.0555
2024-03-17 06:36:00,64,134.5486,188.0,5.400000000000002,6.000000000000001,1.1999999999999993,474.3172
2024-03-17 06:39:00,65,137.5,188.0,5.400000000000002,6.000000000000001,1.3000000000000007,481.9857
2024-03-17 06:42:00,65,136.2847,188.0,5.400000000000002,6.000000000000001,1.1999999999999993,484.1077
2024-03-17 06:45:00,64,136.2847,188.0,5.400000000000002,6.000000000000001,1.1999999999999993,483.3251
2024-03-17 06:48:00,64,135.1563,188.0,5.5,6.000000000000001,1.3000000000000007,481.0421
2024-03-17 06:51:00,65,135.4167,189.0,5.5,6.000000000000001,1.2000000000000028,481.2451
2024-03-17 06:54:00,65,136.3715,189.0,5.300000000000001,6.000000000000001,1.3000000000000007,480.2733
2024-03-17 06:57:00,65,135.5035,189.0,5.5,6.000000000000001,1.3999999999999986,488.8264
2024-03-17 07:00:00,66,137.1528,189.0,5.5,6.2,1.1999999999999993,488.139
2024-03-17 07:03:00,66,136.6319,189.0,5.400000000000002,6.1000000000000005,1.3999999999999986,488.4255
2024-03-17 07:06:00,66,136.8056,189.0,5.5,6.000000000000001,1.3000000000000007,502.7729
2024-03-17 07:09:00,66,138.5417,189.0,5.400000000000002,6.1000000000000005,1.3000000000000007,496.1951
2024-03-17 07:12:00,66,137.066,189.0,5.600000000000001,6.1000000000000005,1.3000000000000007,493.7139
2024-03-17 07:15:00,67,137.7604,189.0,5.600000000000001,6.1000000000000005,1.3000000000000007,495.3935
2024-03-17 07:18:00,65,137.066,189.0,5.400000000000002,6.2,1.3000000000000007,488.899
2024-03-17 07:21:00,65,138.4549,189.0,5.400000000000002,6.000000000000001,1.3999999999999986,489.8229
2024-03-17 07:24:00,65,137.6736,189.0,5.699999999999999,5.999999999999999,1.3000000000000007,493.9733
2024-03-17 07:27:00,66,139.4965,189.0,5.5,6.000000000000001,1.3000000000000007,491.9044
2024-03-17 07:33:00,65,136.6319,189.0,5.5,6.000000000000001,1.1999999999999993,487.8282
2024-03-17 07:36:00,65,136.8056,189.0,5.699999999999999,6.2,1.1000000000000014,485.3625
2024-03-17 07:39:00,65,138.1076,189.0,5.400000000000002,6.000000000000001,1.3999999999999986,488.2995
2024-03-17 07:42:00,65,136.7188,189.0,5.300000000000001,6.1000000000000005,1.4000000000000021,484.5488
2024-03-17 07:45:00,66,138.8889,189.0,5.400000000000002,6.000000000000001,1.3999999999999986,491.4292
2024-03-17 07:48:00,66,140.2778,189.0,5.5,5.8999999999999995,1.2000000000000028,491.9655
2024-03-17 07:51:00,67,142.4479,190.0,5.600000000000001,6.000000000000001,1.5,500.0966
2024-03-17 07:54:00,68,142.8819,190.0,5.700000000000003,5.9,1.2999999999999972,501.4661
2024-03-17 07:57:00,67,146.0069,190.0,5.800000000000001,6.000000000000001,1.3999999999999986,504.9361
2024-03-17 08:00:00,67,145.3993,190.0,5.700000000000003,6.1,1.3999999999999986,505.0142
2024-03-17 08:03:00,68,145.3125,190.0,5.600000000000001,5.9,1.1999999999999993,507.7818
2024-03-17 08:06:00,67,147.309,190.0,5.600000000000001,5.9,1.5,508.3535
2024-03-17 08:09:00,68,147.0486,190.0,5.800000000000001,6.000000000000001,1.3999999999999986,513.3525
2024-03-17 08:12:00,68,148.3507,190.0,5.600000000000001,5.9,1.3999999999999986,514.8156
2024-03-17 08:15:00,69,149.3056,190.0,5.700000000000003,6.000000000000001,1.5999999999999979,521.7023
2024-03-17 08:18:00,69,148.3507,190.0,5.699999999999999,6.000000000000001,1.4000000000000021,520.7497
2024-03-17 08:21:00,68,147.4826,190.0,5.800000000000001,6.000000000000001,1.5,518.5848
2024-03-17 08:24:00,68,148.8715,190.0,5.700000000000003,6.000000000000001,1.3999999999999986,516.5247
2024-03-17 08:27:00,69,148.0903,190.0,5.699999999999999,5.9,1.4000000000000021,528.1688
2024-03-17 08:30:00,70,148.6111,190.0,5.900000000000002,6.000000000000001,1.5,525.5483
2024-03-17 08:33:00,69,146.7014,190.0,6.199999999999999,5.999999999999999,1.1999999999999993,527.7681
2024-03-17 08:36:00,70,145.9201,190.0,5.800000000000001,6.3,1.5,522.496
2024-03-17 08:39:00,70,145.7465,190.0,5.900000000000002,6.000000000000001,1.3000000000000007,519.8843
2024-03-17 08:42:00,69,147.4826,190.0,6.0,6.000000000000001,1.4000000000000021,517.8071
2024-03-17 08:45:00,69,149.7396,190.0,5.899999999999999,6.1000000000000005,1.5,520.2825
2024-03-17 08:48:00,69,147.5694,190.0,5.899999999999999,6.000000000000001,1.4000000000000021,520.7588
2024-03-17 08:51:00,70,147.9167,191.0,5.899999999999999,6.1000000000000005,1.4000000000000021,518.6194
2024-03-17 08:54:00,69,147.5694,191.0,5.900000000000002,6.000000000000001,1.3999999999999986,520.0851
2024-03-17 08:57:00,69,145.9201,191.0,6.0,6.2,1.3000000000000007,527.9192
2024-03-17 09:00:00,70,146.7014,191.0,5.899999999999999,6.2,1.5,528.8019
2024-03-17 09:03:00,70,147.9167,191.0,6.099999999999998,6.1000000000000005,1.3000000000000007,526.949
2024-03-17 09:06:00,72,153.7326,191.0,6.199999999999999,6.000000000000001,1.5,540.8372
2024-03-17 09:09:00,72,156.5972,191.0,6.399999999999999,5.9,1.3000000000000007,545.1385
2024-03-17 09:12:00,73,157.2917,191.0,6.199999999999999,6.000000000000001,1.5,547.6462
2024-03-17 09:15:00,73,163.1076,191.0,6.199999999999999,6.1000000000000005,1.5,552.5114
2024-03-17 09:18:00,74,162.066,191.0,6.199999999999999,6.000000000000001,1.5,564.8366
2024-03-17 09:21:00,75,162.7604,191.0,6.399999999999999,6.000000000000001,1.4000000000000021,566.4444
2024-03-17 09:24:00,76,163.6285,191.0,6.400000000000002,6.000000000000001,1.5,569.9299
2024-03-17 09:27:00,75,163.6285,191.0,6.5,6.1000000000000005,1.3999999999999986,568.2441
2024-03-17 09:30:00,75,162.3264,191.0,6.5,6.000000000000001,1.5999999999999979,570.8087
2024-03-17 09:33:00,76,162.6736,191.0,6.5,6.2,1.5999999999999979,573.2598
2024-03-17 09:36:00,76,161.0243,191.0,6.400000000000002,6.000000000000001,1.5,574.2396
2024-03-17 09:39:00,76,160.0694,191.0,6.5,6.1000000000000005,1.5,571.0437
2024-03-17 09:42:00,76,159.0278,191.0,6.699999999999999,6.3,1.3000000000000007,567.9235
2024-03-17 09:45:00,76,160.3299,191.0,6.400000000000002,6.1000000000000005,1.6999999999999993,580.7952
2024-03-17 09:48:00,77,162.4132,191.0,6.699999999999999,6.2,1.5,579.42
2024-03-17 09:51:00,77,164.2361,192.0,6.300000000000001,6.000000000000001,1.5,577.0541
2024-03-17 09:54:00,77,165.8854,192.0,6.399999999999999,6.000000000000001,1.5,579.1219
2024-03-17 09:57:00,76,166.6667,192.0,6.400000000000002,6.1000000000000005,1.5999999999999979,582.1862
2024-03-17 10:00:00,77,167.6215,192.0,6.399999999999999,5.9,1.5,583.9821
2024-03-17 10:03:00,77,167.8819,192.0,6.5,6.000000000000001,1.6999999999999993,589.5654
2024-03-17 10:06:00,78,167.5347,192.0,6.5,6.2,1.5,585.7758
2024-03-17 10:09:00,78,168.4028,192.0,6.300000000000001,6.1000000000000005,1.6999999999999993,589.1797
2024-03-17 10:12:00,78,167.9688,192.0,6.400000000000002,6.1000000000000005,1.5999999999999979,591.0148
2024-03-17 10:15:00,77,167.7083,192.0,6.600000000000001,6.1000000000000005,1.5999999999999979,587.9152
2024-03-17 10:18:00,78,167.5347,192.0,6.400000000000002,6.2,1.6999999999999993,590.4163
2024-03-17 10:21:00,78,168.5764,192.0,6.699999999999999,6.1000000000000005,1.5,588.9332
2024-03-17 10:24:00,78,169.0104,192.0,6.600000000000001,5.9,1.3999999999999986,589.4918
2024-03-17 10:27:00,78,170.1389,192.0,6.800000000000001,6.000000000000001,1.5,599.5849
2024-03-17 10:30:00,79,169.7049,192.0,6.5,6.2,1.6000000000000014,602.9625
2024-03-17 10:33:00,78,171.3542,192.0,6.5,6.2,1.6999999999999993,597.9959
2024-03-17 10:36:00,80,170.6597,192.0,6.600000000000001,6.000000000000001,1.6000000000000014,601.6202
2024-03-17 10:39:00,80,170.2257,192.0,6.699999999999999,6.1000000000000005,1.6999999999999993,605.2858
2024-03-17 10:42:00,81,172.9167,192.0,6.700000000000003,6.000000000000001,1.6999999999999993,612.928
2024-03-17 10:45:00,83,174.4792,192.0,6.700000000000003,6.3,1.6999999999999993,619.6447
2024-03-17 10:48:00,82,175.7813,192.0,6.800000000000001,6.1000000000000005,1.6999999999999993,618.8351
2024-03-17 10:51:00,81,176.1285,193.0,6.800000000000001,6.3,1.5999999999999979,623.0451
2024-03-17 10:54:00,84,173.6979,193.0,6.800000000000001,6.300000000000001,1.5999999999999979,630.2495
2024-03-17 10:57:00,84,163.9757,193.0,7.100000000000001,6.2,1.6999999999999993,626.7463
2024-03-17 11:00:00,73,144.4444,193.0,6.900000000000002,6.8,0.8999999999999986,560.3922
2024-03-17 11:03:00,74,145.7465,193.0,6.399999999999999,6.4,1.3000000000000007,551.4402
2024-03-17 11:06:00,74,146.1806,193.0,6.300000000000001,6.300000000000001,1.4000000000000021,550.1775
2024-03-17 11:09:00,74,147.6563,193.0,6.200000000000003,6.3,1.5999999999999979,553.5092
2024-03-17 11:12:00,74,150.6944,193.0,6.100000000000001,6.4,1.7999999999999972,550.853
2024-03-17 11:15:00,73,150.6944,193.0,6.199999999999999,6.3,1.3999999999999986,549.1349
2024-03-17 11:18:00,74,157.7257,193.0,5.600000000000001,6.1000000000000005,1.6999999999999993,559.3318
2024-03-17 11:21:00,75,155.2952,193.0,5.899999999999999,6.2,1.6000000000000014,564.569
2024-03-17 11:24:00,74,153.2986,193.0,5.800000000000001,6.2,1.5999999999999979,557.2155
2024-03-17 11:27:00,74,153.6458,193.0,5.800000000000001,6.3,1.5,560.6793
2024-03-17 11:30:00,75,152.5174,193.0,5.900000000000002,6.300000000000001,1.5,562.9309
2024-03-17 11:33:00,74,151.4757,193.0,5.800000000000001,6.4,1.3999999999999986,555.6599
2024-03-17 11:36:00,74,152.3438,193.0,5.800000000000001,6.3,1.5,554.4664
2024-03-17 11:39:00,74,150.5208,193.0,5.800000000000001,6.4,1.3999999999999986,550.7136
2024-03-17 11:42:00,74,148.1771,193.0,5.800000000000001,6.4,1.5,552.5374
2024-03-17 11:48:00,74,147.9167,193.0,5.699999999999999,6.300000000000001,1.5,551.7711
2024-03-17 11:51:00,71,146.875,194.0,5.600000000000001,6.3,1.3999999999999986,531.9388
2024-03-17 11:57:00,71,145.7465,194.0,5.5,6.3,1.5,530.415
2024-03-17 12:00:00,72,148.6111,194.0,5.5,6.4,1.6000000000000014,537.3536
2024-03-17 12:06:00,72,150.6944,194.0,5.400000000000002,6.2,1.5,539.015
2024-03-17 12:09:00,73,152.7778,194.0,5.5,6.1000000000000005,1.5999999999999979,540.7692
2024-03-17 12:12:00,73,152.5174,194.0,6.0,6.3,1.1999999999999993,544.3225
2024-03-17 12:18:00,72,153.2118,194.0,5.699999999999999,6.2,1.3999999999999986,542.104
2024-03-17 12:21:00,73,151.5625,194.0,5.699999999999999,6.2,1.5,540.3232
2024-03-17 12:24:00,73,151.1285,194.0,5.699999999999999,6.2,1.5,545.5867
2024-03-17 12:27:00,73,148.4375,194.0,5.600000000000001,6.3,1.5999999999999979,544.6824
2024-03-17 12:33:00,72,147.4826,194.0,5.599999999999998,6.3,1.5,544.2208
2024-03-17 12:36:00,72,149.2188,194.0,5.600000000000001,6.2,1.3999999999999986,534.6257
2024-03-17 12:42:00,72,148.8715,194.0,5.699999999999999,6.2,1.3000000000000007,535.2018
2024-03-17 12:45:00,71,149.9132,194.0,5.5,6.2,1.5,534.4137
2024-03-17 12:48:00,72,150.6944,195.0,5.699999999999999,6.3,1.5,542.2966
2024-03-17 12:54:00,73,150.9549,195.0,5.600000000000001,6.3,1.5999999999999979,545.3269
2024-03-17 12:57:00,74,152.7778,195.0,5.600000000000001,6.3,1.5999999999999979,550.7866
2024-03-17 13:03:00,75,153.9931,195.0,5.800000000000001,6.3,1.6000000000000014,556.8445
2024-03-17 13:06:00,75,157.0313,195.0,5.800000000000001,6.199999999999999,1.5999999999999979,562.2017
2024-03-17 13:12:00,74,157.0313,195.0,5.899999999999999,6.199999999999999,1.4000000000000021,554.0076
2024-03-17 13:15:00,75,157.6389,195.0,5.800000000000001,6.199999999999999,1.6999999999999993,569.9491
2024-03-17 13:18:00,76,158.1597,195.0,5.800000000000001,6.3999999999999995,1.6999999999999993,573.0558
2024-03-17 13:21:00,76,156.5972,195.0,6.100000000000001,6.3,1.5,574.2253
2024-03-17 13:27:00,78,157.1181,195.0,6.0,6.500000000000001,1.6999999999999993,582.8276
2024-03-17 13:30:00,78,156.3368,195.0,6.0,6.3,1.6999999999999993,584.7662
2024-03-17 13:33:00,77,156.3368,195.0,6.100000000000001,6.3999999999999995,1.5,579.782
2024-03-17 13:39:00,77,155.5556,195.0,6.100000000000001,6.3999999999999995,1.5,582.8954
2024-03-17 13:42:00,78,158.1597,195.0,6.199999999999999,6.3999999999999995,1.3000000000000007,589.7265
2024-03-17 13:48:00,79,158.5069,195.0,5.699999999999999,6.3999999999999995,1.6999999999999993,589.6111
2024-03-17 13:51:00,79,155.9028,196.0,5.899999999999999,6.499999999999999,1.7000000000000028,582.8132
2024-03-17 13:54:00,78,157.6389,196.0,5.899999999999999,6.499999999999999,1.6000000000000014,583.7382
