Timestamp,SP Chiller High Level Status WCC_S_1_1_Motor FLA Loading,SP Chiller Hard-wired Status WCC_SP_1_1_FM_01_FR,SP Chiller High Level Status WCC_S_1_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,SP WCC Power WCC_1_1_Power
2024-03-17 14:03:00,79,159.7222,196.0,5.800000000000001,6.3999999999999995,1.8000000000000007,587.3533
2024-03-17 14:09:00,79,158.7673,196.0,5.899999999999999,6.3,1.6000000000000014,589.833
2024-03-17 14:12:00,80,158.4201,196.0,5.800000000000001,6.499999999999999,1.8000000000000007,599.2241
2024-03-17 14:18:00,79,158.8542,196.0,5.800000000000001,6.499999999999999,1.6999999999999993,592.6308
2024-03-17 14:21:00,78,158.8542,196.0,5.800000000000001,6.3999999999999995,1.6999999999999993,583.6617
2024-03-17 14:24:00,79,157.6389,196.0,5.800000000000001,6.3999999999999995,1.6999999999999993,587.328
2024-03-17 14:30:00,78,158.1597,196.0,5.800000000000001,6.499999999999999,1.6999999999999993,590.0552
2024-03-17 14:33:00,77,156.25,196.0,5.599999999999998,6.3999999999999995,1.6999999999999993,580.2986
2024-03-17 14:39:00,77,155.2952,196.0,5.800000000000001,6.3,1.6999999999999993,583.8602
2024-03-17 14:42:00,77,155.7292,196.0,5.899999999999999,6.6000000000000005,1.5,580.7511
2024-03-17 14:48:00,78,155.2952,196.0,5.699999999999999,6.499999999999999,1.6999999999999993,584.8815
2024-03-17 14:51:00,78,155.2952,197.0,5.800000000000001,6.499999999999999,1.6999999999999993,584.0557
2024-03-17 14:54:00,77,154.4271,197.0,5.699999999999999,6.499999999999999,1.6999999999999993,575.3992
2024-03-17 15:00:00,77,154.9479,197.0,5.699999999999999,6.499999999999999,1.6999999999999993,581.3202
2024-03-17 15:03:00,76,153.7326,197.0,5.699999999999999,6.499999999999999,1.5,569.2036
2024-03-17 15:06:00,76,151.5625,197.0,5.5,6.3999999999999995,1.5999999999999979,567.9943
2024-03-17 15:09:00,76,153.6458,197.0,5.599999999999998,6.3999999999999995,1.6000000000000014,569.2207
2024-03-17 15:15:00,76,153.559,197.0,5.599999999999998,6.499999999999999,1.6000000000000014,569.0588
2024-03-17 15:18:00,77,158.0729,197.0,5.799999999999997,6.299999999999999,1.6000000000000014,577.5464
2024-03-17 15:24:00,77,158.7673,197.0,5.899999999999999,6.3,1.5,578.1616
2024-03-17 15:27:00,78,160.2431,197.0,5.899999999999999,6.3999999999999995,1.6000000000000014,587.5523
2024-03-17 15:30:00,75,152.8646,197.0,5.600000000000001,6.3999999999999995,1.5,563.6691
2024-03-17 15:36:00,75,149.8264,197.0,5.599999999999998,6.3999999999999995,1.5,562.9645
2024-03-17 15:39:00,74,148.0903,197.0,5.5,6.3999999999999995,1.5999999999999979,553.2982
2024-03-17 15:45:00,74,146.875,197.0,5.599999999999998,6.6000000000000005,1.5,554.9468
2024-03-17 15:48:00,73,144.5313,198.0,5.400000000000002,6.499999999999999,1.5,541.4307
2024-03-17 15:54:00,73,143.8368,198.0,5.300000000000001,6.499999999999999,1.5,542.4897
2024-03-17 15:57:00,72,140.7118,198.0,5.5,6.499999999999999,1.5,541.2051
2024-03-17 16:00:00,71,141.6667,198.0,5.300000000000001,6.3999999999999995,1.5,533.4147
2024-03-17 16:12:00,71,146.1806,198.0,5.199999999999999,6.3,1.4000000000000021,530.3065
2024-03-17 16:15:00,71,141.5799,198.0,5.199999999999999,6.499999999999999,1.4000000000000021,529.9754
2024-03-17 16:21:00,71,140.191,198.0,5.0,6.3,1.5,524.5572
2024-03-17 16:24:00,67,130.1215,198.0,4.900000000000002,6.3999999999999995,1.3999999999999986,504.852
2024-03-17 16:30:00,67,130.1215,198.0,5.0,6.6,1.2999999999999972,497.1591
2024-03-17 16:33:00,65,129.6875,198.0,4.900000000000002,6.6,1.1999999999999993,485.7048
2024-03-17 16:36:00,67,133.7674,198.0,4.900000000000002,6.3999999999999995,1.3999999999999986,498.3636
2024-03-17 16:45:00,66,130.6424,198.0,4.800000000000001,6.500000000000001,1.3000000000000007,492.9041
2024-03-17 16:51:00,66,129.4271,199.0,4.900000000000002,6.499999999999999,1.1999999999999993,492.6213
2024-03-17 16:54:00,66,130.5556,199.0,4.899999999999999,6.6,1.3999999999999986,495.2704
2024-03-17 17:00:00,67,131.25,199.0,4.800000000000001,6.499999999999999,1.5,495.2174
2024-03-17 17:03:00,66,131.5104,199.0,4.899999999999999,6.3999999999999995,1.3000000000000007,497.6518
2024-03-17 17:06:00,67,131.25,199.0,4.800000000000001,6.6,1.3999999999999986,499.4313
2024-03-17 17:12:00,66,132.2917,199.0,4.699999999999999,6.3999999999999995,1.6000000000000014,494.9679
2024-03-17 17:15:00,67,132.2917,199.0,5.0,6.499999999999999,1.3999999999999986,499.7066
2024-03-17 17:18:00,67,132.0313,199.0,4.899999999999999,6.499999999999999,1.3000000000000007,497.8541
2024-03-17 17:21:00,66,132.2917,199.0,5.0,6.499999999999999,1.1999999999999993,491.0554
2024-03-17 17:24:00,66,131.684,199.0,5.0,6.3999999999999995,1.4000000000000021,491.7703
2024-03-17 17:27:00,67,129.9479,199.0,4.899999999999999,6.499999999999999,1.3000000000000007,494.8381
2024-03-17 17:30:00,66,130.3819,199.0,4.699999999999999,6.3999999999999995,1.4000000000000021,492.1086
2024-03-17 17:36:00,66,130.5556,199.0,5.0,6.499999999999999,1.1999999999999993,492.3791
2024-03-17 17:39:00,66,129.9479,199.0,4.800000000000001,6.499999999999999,1.3000000000000007,490.0745
2024-03-17 17:45:00,65,127.9514,199.0,5.0,6.3999999999999995,1.3000000000000007,478.7562
2024-03-17 17:48:00,64,127.5174,199.0,4.800000000000001,6.3999999999999995,1.3000000000000007,478.916
2024-03-17 17:51:00,64,128.9063,200.0,4.699999999999999,6.3,1.4000000000000021,482.0821
2024-03-17 17:57:00,65,128.4722,200.0,4.699999999999999,6.3999999999999995,1.4000000000000021,483.5252
2024-03-17 18:00:00,64,126.3021,200.0,4.600000000000001,6.2,1.2999999999999972,470.6281
2024-03-17 18:06:00,63,127.5174,200.0,4.5,6.3,1.1999999999999993,464.9505
2024-03-17 18:09:00,65,147.1354,200.0,4.399999999999999,6.3,2.0,501.7313
2024-03-17 18:12:00,72,152.4306,200.0,5.100000000000001,6.1,1.6999999999999993,539.5269
2024-03-17 18:18:00,72,152.691,200.0,5.199999999999999,6.199999999999999,1.5999999999999979,538.1259
2024-03-17 18:21:00,72,152.9514,200.0,5.099999999999998,6.1,1.6000000000000014,537.1219
2024-03-17 18:27:00,73,152.5174,200.0,5.199999999999999,6.1,1.5,538.9791
2024-03-17 18:30:00,72,157.1181,200.0,5.199999999999999,6.1,1.5,541.4821
2024-03-17 18:36:00,72,156.8576,200.0,5.199999999999999,6.0,1.5999999999999979,546.6559
2024-03-17 18:39:00,73,156.25,200.0,5.0,6.1,1.7999999999999972,547.6274
2024-03-17 18:42:00,75,156.3368,200.0,5.699999999999999,6.2,1.5,549.8669
2024-03-17 18:48:00,73,153.8194,200.0,5.300000000000001,6.2,1.5,549.3519
2024-03-17 18:51:00,73,152.2569,201.0,5.299999999999997,6.2,1.6000000000000014,541.3732
2024-03-17 18:54:00,73,150.1736,201.0,5.199999999999999,6.3,1.5999999999999979,542.4954
2024-03-17 18:57:00,72,150.6944,201.0,5.100000000000001,6.3,1.5,543.5656
2024-03-17 19:03:00,72,148.3507,201.0,5.199999999999999,6.3,1.5,535.668
2024-03-17 19:15:00,72,144.5313,201.0,5.100000000000001,6.4,1.5,534.4953
2024-03-17 19:18:00,71,142.7083,201.0,5.199999999999999,6.4,1.5,526.7423
2024-03-17 19:21:00,70,145.3125,201.0,5.0,6.300000000000001,1.5,526.3055
2024-03-17 19:24:00,71,145.7465,201.0,5.199999999999999,6.2,1.3999999999999986,528.3774
2024-03-17 19:27:00,71,146.441,201.0,5.199999999999999,6.4,1.3999999999999986,531.2859
2024-03-17 19:30:00,71,147.6563,201.0,5.100000000000001,6.3999999999999995,1.5,532.4725
2024-03-17 19:33:00,71,147.9167,201.0,5.0,6.3,1.5,527.5696
2024-03-17 19:36:00,70,147.0486,201.0,4.900000000000002,6.1000000000000005,1.5999999999999979,524.0765
2024-03-17 19:39:00,70,144.2708,201.0,5.0,6.3,1.4000000000000021,520.7424
2024-03-17 19:42:00,70,144.6181,201.0,5.0,6.2,1.6000000000000014,524.9624
2024-03-17 19:45:00,70,143.8368,201.0,5.100000000000001,6.4,1.5,529.3661
2024-03-17 19:48:00,71,143.8368,201.0,5.100000000000001,6.4,1.3999999999999986,527.0978
2024-03-17 19:51:00,71,145.0521,202.0,5.0,6.3,1.5,527.4773
2024-03-17 19:54:00,70,144.8785,202.0,5.100000000000001,6.3,1.5,527.8446
2024-03-17 19:57:00,71,144.0104,202.0,5.100000000000001,6.3,1.5,527.2516
2024-03-17 20:00:00,71,144.184,202.0,5.0,6.2,1.5,525.1676
2024-03-17 20:03:00,70,143.316,202.0,5.0,6.3,1.5,523.7475
2024-03-17 20:06:00,70,142.4479,202.0,4.899999999999999,6.3,1.5,523.3483
2024-03-17 20:09:00,69,143.1424,202.0,5.199999999999999,6.3,1.3999999999999986,522.2269
2024-03-17 20:12:00,70,144.0972,202.0,5.0,6.2,1.6000000000000014,525.7081
2024-03-17 20:15:00,70,144.2708,202.0,5.0,6.3,1.6000000000000014,524.018
2024-03-17 20:18:00,69,144.5313,202.0,5.0,6.2,1.5,521.1074
2024-03-17 20:21:00,70,145.7465,202.0,5.100000000000001,6.2,1.5,523.5135
2024-03-17 20:24:00,70,145.1389,202.0,5.0,6.2,1.5,523.0206
2024-03-17 20:27:00,70,145.8333,202.0,5.100000000000001,6.3,1.5,524.6522
2024-03-17 20:30:00,70,147.1354,202.0,5.0,6.2,1.5,523.6924
2024-03-17 20:33:00,70,145.3125,202.0,5.0,6.2,1.5,522.7972
2024-03-17 20:36:00,70,143.6632,202.0,5.100000000000001,6.3,1.3999999999999986,522.762
2024-03-17 20:39:00,70,143.4028,202.0,5.0,6.3,1.4000000000000021,519.3784
2024-03-17 20:42:00,70,144.0972,202.0,5.099999999999998,6.2,1.5,522.0235
2024-03-17 20:45:00,70,144.5313,202.0,4.800000000000001,6.3,1.5999999999999979,523.8131
2024-03-17 20:48:00,70,146.0069,202.0,5.0,6.3999999999999995,1.6000000000000014,525.3439
2024-03-17 20:51:00,71,146.875,203.0,4.899999999999999,6.2,1.6000000000000014,526.1324
2024-03-17 20:54:00,70,146.441,203.0,5.0,6.3,1.5,524.2986
2024-03-17 20:57:00,70,146.0069,203.0,5.0,6.2,1.6000000000000014,527.9844
2024-03-17 21:00:00,71,146.2674,203.0,5.0,6.3,1.5,528.9304
2024-03-17 21:03:00,71,145.7465,203.0,5.199999999999999,6.3,1.4000000000000021,529.1365
2024-03-17 21:06:00,71,145.0521,203.0,5.0,6.3,1.5,531.8521
2024-03-17 21:09:00,71,144.184,203.0,5.0,6.3,1.6000000000000014,527.4365
2024-03-17 21:12:00,71,145.3993,203.0,5.0,6.3,1.6000000000000014,534.5545
2024-03-17 21:15:00,71,144.7049,203.0,5.0,6.3,1.6000000000000014,530.9199
2024-03-17 21:18:00,71,144.9653,203.0,4.900000000000002,6.3,1.5999999999999979,525.9301
2024-03-17 21:21:00,71,144.2708,203.0,4.899999999999999,6.3,1.5,527.7636
2024-03-17 21:24:00,71,144.5313,203.0,5.0,6.3,1.5,528.9797
2024-03-17 21:27:00,71,142.9688,203.0,5.100000000000001,6.3,1.3999999999999986,524.205
2024-03-17 21:30:00,71,143.6632,203.0,4.900000000000002,6.3,1.5999999999999979,525.4978
2024-03-17 21:33:00,70,141.4063,203.0,5.0,6.5,1.6000000000000014,522.0808
2024-03-17 21:36:00,70,139.9306,203.0,5.100000000000001,6.4,1.3999999999999986,520.404
2024-03-17 21:39:00,69,141.4063,203.0,5.0,6.3,1.5,513.9867
2024-03-17 21:42:00,70,142.1007,203.0,4.900000000000002,6.3,1.5,516.8885
2024-03-17 21:45:00,69,144.0972,203.0,5.099999999999998,6.3,1.4000000000000021,517.4877
2024-03-17 21:51:00,69,142.5347,204.0,5.0,6.2,1.4000000000000021,517.0911
2024-03-17 21:54:00,69,139.3229,204.0,4.899999999999999,6.3,1.4000000000000021,520.4025
2024-03-17 22:00:00,68,142.0139,204.0,5.099999999999998,6.1000000000000005,1.3000000000000007,516.4266
2024-03-17 22:03:00,67,141.6667,204.0,5.0,6.3,1.3999999999999986,499.5435
2024-03-17 22:06:00,68,144.4444,204.0,5.0,6.2,1.4000000000000021,506.8621
2024-03-17 22:12:00,67,142.3611,204.0,5.0,6.1,1.4000000000000021,512.0181
2024-03-17 22:15:00,68,142.5347,204.0,4.600000000000001,6.2,1.6999999999999993,506.7335
2024-03-17 22:21:00,68,142.3611,204.0,4.900000000000002,6.1,1.3999999999999986,505.882
2024-03-17 22:24:00,69,139.8438,204.0,4.900000000000002,6.3,1.3999999999999986,507.0098
2024-03-17 22:30:00,68,139.4097,204.0,4.900000000000002,6.3,1.3999999999999986,504.9647
2024-03-17 22:33:00,68,139.7569,204.0,4.899999999999999,6.2,1.3000000000000007,501.731
2024-03-17 22:36:00,67,139.7569,204.0,4.899999999999999,6.2,1.3000000000000007,501.0512
2024-03-17 22:39:00,69,142.1007,204.0,4.900000000000002,6.2,1.3999999999999986,507.3223
2024-03-17 22:45:00,69,142.9688,204.0,4.900000000000002,6.3,1.3999999999999986,507.5565
2024-03-17 22:48:00,68,142.2743,204.0,4.899999999999999,6.2,1.5,505.9881
2024-03-17 22:51:00,67,140.1042,205.0,5.0,6.2,1.3999999999999986,506.4197
2024-03-17 22:57:00,67,139.6701,205.0,4.899999999999999,6.3,1.3000000000000007,500.1936
2024-03-17 23:00:00,67,131.5972,205.0,4.800000000000001,6.3,1.3999999999999986,502.7016
2024-03-17 23:06:00,67,135.1563,205.0,4.799999999999997,6.4,1.4000000000000021,496.5729
2024-03-17 23:09:00,66,137.5,205.0,4.699999999999999,6.3999999999999995,1.4000000000000021,493.1977
2024-03-17 23:12:00,66,135.7639,205.0,4.699999999999999,6.2,1.3999999999999986,483.1127
2024-03-17 23:18:00,65,136.7188,205.0,4.600000000000001,6.2,1.3999999999999986,488.4725
2024-03-17 23:21:00,67,134.7222,205.0,4.799999999999997,6.3,1.4000000000000021,493.3553
2024-03-17 23:27:00,64,134.0278,205.0,4.600000000000001,6.2,1.3999999999999986,488.4051
2024-03-17 23:30:00,66,126.9097,205.0,4.800000000000001,6.2,1.1000000000000014,492.7812
2024-03-17 23:33:00,64,132.4653,205.0,4.5,6.3,1.3000000000000007,476.1541
2024-03-17 23:36:00,66,135.4167,205.0,4.599999999999998,6.3,1.3000000000000007,495.4148
2024-03-17 23:42:00,65,135.3299,205.0,4.600000000000001,6.3,1.3999999999999986,492.3924
2024-03-17 23:45:00,64,135.5035,205.0,4.600000000000001,6.2,1.3999999999999986,487.543
2024-03-17 23:51:00,64,134.4618,206.0,4.600000000000001,6.2,1.3999999999999986,486.2965
2024-03-17 23:54:00,65,132.2917,206.0,4.5,6.3,1.3999999999999986,483.439
2024-03-17 23:57:00,65,132.9861,206.0,4.400000000000002,6.3,1.5,490.052
2024-03-18 00:03:00,66,133.6806,206.0,4.699999999999999,6.3,1.4000000000000021,492.2396
2024-03-18 00:06:00,66,134.8958,206.0,4.600000000000001,6.3,1.5,493.2784
2024-03-18 00:12:00,66,134.8958,206.0,4.699999999999999,6.4,1.4000000000000021,494.1717
2024-03-18 00:15:00,65,133.4201,206.0,4.699999999999999,6.300000000000001,1.3000000000000007,493.6139
2024-03-18 00:21:00,64,134.6354,206.0,4.5,6.4,1.3000000000000007,485.8367
2024-03-18 00:24:00,66,133.6806,206.0,4.699999999999999,6.2,1.5,493.6057
2024-03-18 00:27:00,63,132.8993,206.0,4.800000000000001,6.1000000000000005,1.1000000000000014,480.8922
2024-03-18 00:33:00,64,132.4653,206.0,4.5,6.000000000000001,1.4000000000000021,476.8648
2024-03-18 00:36:00,66,133.3333,206.0,4.600000000000001,6.3,1.3999999999999986,485.9391
2024-03-18 00:42:00,65,133.5938,206.0,4.900000000000002,6.1000000000000005,1.1999999999999993,486.8581
2024-03-18 00:45:00,66,133.4201,206.0,4.699999999999999,6.1000000000000005,1.2000000000000028,483.8786
2024-03-18 00:48:00,63,132.0313,207.0,4.5,6.2,1.1999999999999993,475.4078
2024-03-18 00:54:00,63,131.1632,207.0,4.5,6.2,1.3000000000000007,468.6325
2024-03-18 00:57:00,64,132.2917,207.0,4.5,6.1000000000000005,1.3000000000000007,475.4523
2024-03-18 01:03:00,65,133.5938,207.0,4.5,6.2,1.4000000000000021,480.1092
2024-03-18 01:06:00,64,135.3299,207.0,4.600000000000001,6.2,1.3999999999999986,484.7658
2024-03-18 01:12:00,65,134.2882,207.0,4.600000000000001,6.1000000000000005,1.3000000000000007,477.9773
2024-03-18 01:15:00,65,134.2882,207.0,4.600000000000001,6.1000000000000005,1.3999999999999986,483.9922
2024-03-18 01:18:00,64,130.2951,207.0,4.699999999999999,6.3,1.3000000000000007,473.7096
2024-03-18 01:24:00,64,131.684,207.0,4.699999999999999,6.2,1.2000000000000028,477.3134
2024-03-18 01:27:00,65,132.4653,207.0,4.399999999999999,6.3,1.5,487.0384
2024-03-18 01:33:00,64,132.9861,207.0,4.600000000000001,6.3,1.3999999999999986,481.586
2024-03-18 01:36:00,66,132.9861,207.0,4.699999999999999,6.3,1.4000000000000021,491.4186
2024-03-18 01:39:00,65,132.7257,207.0,4.699999999999999,6.4,1.1000000000000014,481.1131
2024-03-18 01:45:00,64,131.8576,207.0,4.699999999999999,6.3,1.2000000000000028,479.6826
2024-03-18 01:48:00,64,130.3819,208.0,4.5,6.3,1.3000000000000007,480.7993
2024-03-18 01:54:00,64,132.7257,208.0,4.600000000000001,6.3,1.3999999999999986,479.6095
2024-03-18 01:57:00,64,134.0278,208.0,4.800000000000001,6.3,1.1999999999999993,479.9535
2024-03-18 02:03:00,64,134.2882,208.0,4.600000000000001,6.2,1.3000000000000007,484.5018
2024-03-18 02:06:00,64,133.7674,208.0,4.600000000000001,6.2,1.3999999999999986,482.3055
2024-03-18 02:09:00,64,131.4236,208.0,4.599999999999998,6.3,1.3000000000000007,479.4957
2024-03-18 02:15:00,64,130.5556,208.0,4.600000000000001,6.3,1.3999999999999986,481.7339
2024-03-18 02:18:00,63,132.7257,208.0,4.600000000000001,6.2,1.3000000000000007,478.1571
2024-03-18 02:24:00,64,131.684,208.0,4.600000000000001,6.3999999999999995,1.3999999999999986,481.3718
2024-03-18 02:27:00,65,133.8542,208.0,4.5,6.2,1.5999999999999979,481.568
2024-03-18 02:33:00,66,132.8125,208.0,4.800000000000001,6.2,1.3000000000000007,490.0259
2024-03-18 02:36:00,66,132.8993,208.0,4.800000000000001,6.300000000000001,1.3999999999999986,494.1628
2024-03-18 02:39:00,64,131.1632,208.0,4.600000000000001,6.3,1.3999999999999986,481.2881
2024-03-18 02:45:00,63,131.1632,208.0,4.600000000000001,6.3,1.3000000000000007,470.614
2024-03-18 02:48:00,63,132.2917,209.0,4.5,6.3,1.3000000000000007,476.4853
2024-03-18 02:54:00,63,131.9444,209.0,4.5,6.000000000000001,1.3000000000000007,470.3394
2024-03-18 02:57:00,63,131.5972,209.0,4.399999999999999,6.1000000000000005,1.4000000000000021,470.8856
2024-03-18 03:00:00,63,132.8125,209.0,4.300000000000001,6.000000000000001,1.5999999999999979,478.2704
2024-03-18 03:03:00,63,132.8125,209.0,4.5,6.000000000000001,1.3000000000000007,474.0876
2024-03-18 03:09:00,64,131.684,209.0,4.5,6.2,1.3999999999999986,473.2489
2024-03-18 03:12:00,63,130.6424,209.0,4.5,6.2,1.3000000000000007,477.9332
2024-03-18 03:15:00,64,131.25,209.0,4.600000000000001,6.300000000000001,1.3999999999999986,483.6362
2024-03-18 03:21:00,65,132.4653,209.0,4.5,6.2,1.5,484.813
2024-03-18 03:24:00,65,133.1597,209.0,4.699999999999999,6.1000000000000005,1.1999999999999993,485.3764
2024-03-18 03:30:00,65,133.8542,209.0,4.5,6.2,1.3000000000000007,486.0858
2024-03-18 03:33:00,63,129.6875,209.0,4.399999999999999,6.1000000000000005,1.3000000000000007,468.2612
2024-03-18 03:39:00,62,130.2951,209.0,4.399999999999999,6.1000000000000005,1.3000000000000007,470.0659
2024-03-18 03:42:00,62,130.2083,209.0,4.399999999999999,6.000000000000001,1.4000000000000021,465.179
2024-03-18 03:45:00,64,132.7257,209.0,4.399999999999999,6.2,1.5,471.6733
2024-03-18 03:51:00,63,133.7674,210.0,4.5,6.000000000000001,1.3000000000000007,474.6662
2024-03-18 03:54:00,63,132.9861,210.0,4.5,5.8999999999999995,1.3000000000000007,478.2224
2024-03-18 04:00:00,64,133.3333,210.0,4.5,6.000000000000001,1.3000000000000007,478.246
2024-03-18 04:03:00,64,130.9896,210.0,4.800000000000001,6.1000000000000005,1.0,470.3943
2024-03-18 04:06:00,64,131.9444,210.0,4.599999999999998,6.3,1.2000000000000028,478.3843
2024-03-18 04:12:00,63,130.3819,210.0,4.600000000000001,6.300000000000001,1.3999999999999986,476.7392
2024-03-18 04:15:00,63,133.3333,210.0,4.400000000000002,6.1000000000000005,1.3999999999999986,471.8798
2024-03-18 04:21:00,63,133.2465,210.0,4.699999999999999,6.1000000000000005,1.3000000000000007,477.0904
2024-03-18 04:24:00,64,132.8125,210.0,4.699999999999999,6.2,1.3000000000000007,480.9108
2024-03-18 04:30:00,64,132.0313,210.0,4.600000000000001,6.3,1.3000000000000007,481.0547
2024-03-18 04:33:00,63,130.5556,210.0,4.600000000000001,6.1000000000000005,1.3000000000000007,476.6508
2024-03-18 04:36:00,64,129.4271,210.0,4.5,6.1000000000000005,1.4000000000000021,476.3746
2024-03-18 04:42:00,62,128.9063,210.0,4.399999999999999,6.1000000000000005,1.3000000000000007,476.77
2024-03-18 04:45:00,62,131.1632,210.0,4.5,6.3,1.3000000000000007,471.2946
2024-03-18 04:51:00,63,130.2083,211.0,4.5,6.2,1.3000000000000007,476.5395
2024-03-18 04:54:00,64,130.5556,211.0,4.5,6.200000000000001,1.4000000000000021,480.7346
2024-03-18 05:00:00,64,129.7743,211.0,4.5,6.300000000000001,1.4000000000000021,483.0318
2024-03-18 05:03:00,63,130.2083,211.0,4.600000000000001,6.200000000000001,1.3000000000000007,480.3434
2024-03-18 05:06:00,62,127.0833,211.0,4.400000000000002,6.3,1.2999999999999972,464.442
2024-03-18 05:12:00,62,128.4722,211.0,4.400000000000002,6.1000000000000005,1.1999999999999993,460.5065
2024-03-18 05:15:00,63,128.8194,211.0,4.400000000000002,6.1000000000000005,1.2999999999999972,471.2201
2024-03-18 05:18:00,63,129.6875,211.0,4.5,6.000000000000001,1.2999999999999972,467.8986
2024-03-18 05:21:00,62,131.5972,211.0,4.400000000000002,6.000000000000001,1.1999999999999993,461.6598
2024-03-18 05:27:00,62,133.1597,211.0,4.300000000000001,6.000000000000001,1.3000000000000007,465.0218
2024-03-18 05:30:00,63,130.7292,211.0,4.5,6.1000000000000005,1.2999999999999972,468.4207
2024-03-18 05:36:00,63,131.4236,211.0,4.400000000000002,6.1000000000000005,1.2999999999999972,468.6228
2024-03-18 05:39:00,63,130.6424,211.0,4.5,6.000000000000001,1.4000000000000021,469.9242
2024-03-18 05:42:00,62,131.0764,211.0,4.5,5.8999999999999995,1.1999999999999993,464.8201
2024-03-18 05:48:00,62,131.0764,211.0,4.400000000000002,6.1000000000000005,1.2999999999999972,464.754
2024-03-18 05:51:00,62,130.9896,212.0,4.400000000000002,6.000000000000001,1.1999999999999993,461.845
2024-03-18 05:57:00,62,130.3819,212.0,4.399999999999999,6.2,1.3000000000000007,461.8082
2024-03-18 06:00:00,62,130.9896,212.0,4.300000000000001,6.000000000000001,1.3000000000000007,464.9224
2024-03-18 06:06:00,63,132.0313,212.0,4.300000000000001,6.000000000000001,1.3999999999999986,470.5918
2024-03-18 06:09:00,63,131.25,212.0,4.5,6.000000000000001,1.3999999999999986,474.5016
2024-03-18 06:12:00,63,132.0313,212.0,4.5,6.000000000000001,1.4000000000000021,469.2374
2024-03-18 06:18:00,62,131.0764,212.0,4.5,5.999999999999999,1.3000000000000007,470.2552
2024-03-18 06:21:00,63,134.2882,212.0,4.5,6.2,1.3000000000000007,474.2254
2024-03-18 06:27:00,63,134.5486,212.0,4.5,6.000000000000001,1.5,476.9341
2024-03-18 06:30:00,64,135.4167,212.0,4.5,6.000000000000001,1.4000000000000021,478.8112
2024-03-18 06:45:00,64,132.5521,212.0,4.5,6.3,1.5,477.0857
2024-03-18 06:48:00,64,133.1597,212.0,4.599999999999998,6.000000000000001,1.3000000000000007,475.1442
2024-03-18 06:51:00,65,135.5035,213.0,4.699999999999999,6.000000000000001,1.3999999999999986,485.7241
2024-03-18 06:57:00,64,135.3299,213.0,4.699999999999999,6.2,1.3999999999999986,486.4576
2024-03-18 07:00:00,64,136.0243,213.0,4.600000000000001,6.000000000000001,1.3000000000000007,485.9251
2024-03-18 07:03:00,65,135.7639,213.0,4.400000000000002,6.2,1.5,485.3005
2024-03-18 07:09:00,65,136.6319,213.0,4.699999999999999,6.1000000000000005,1.3000000000000007,486.813
2024-03-18 07:12:00,65,138.8889,213.0,4.799999999999997,6.000000000000001,1.3000000000000007,494.6827
2024-03-18 07:18:00,66,138.1944,213.0,4.699999999999999,6.000000000000001,1.3999999999999986,489.8419
2024-03-18 07:21:00,65,136.8924,213.0,4.799999999999997,6.000000000000001,1.4000000000000021,496.565
2024-03-18 07:27:00,66,137.3264,213.0,4.699999999999999,6.2,1.3999999999999986,495.9196
2024-03-18 07:33:00,67,137.5,213.0,4.800000000000001,6.2,1.5,500.9385
2024-03-18 07:36:00,66,138.1076,213.0,4.699999999999999,6.1000000000000005,1.4000000000000021,500.022
2024-03-18 07:39:00,67,137.2396,213.0,4.699999999999999,6.3,1.5,499.376
2024-03-18 07:42:00,67,139.0625,213.0,4.799999999999997,6.2,1.4000000000000021,499.5776
2024-03-18 07:45:00,66,142.4479,213.0,4.899999999999999,6.2,1.1999999999999993,489.9491
2024-03-18 07:48:00,67,140.9722,213.0,4.799999999999997,6.2,1.4000000000000021,499.0728
2024-03-18 07:51:00,67,140.7118,214.0,4.799999999999997,6.1000000000000005,1.4000000000000021,502.7827
2024-03-18 07:54:00,66,141.4931,214.0,4.799999999999997,6.2,1.4000000000000021,500.4744
2024-03-18 07:57:00,67,140.7118,214.0,4.799999999999997,6.000000000000001,1.4000000000000021,501.5399
2024-03-18 08:00:00,67,140.625,214.0,4.899999999999999,6.3,1.3000000000000007,503.25
2024-03-18 08:03:00,67,138.9757,214.0,4.699999999999999,6.3,1.4000000000000021,502.0316
2024-03-18 08:06:00,67,138.8889,214.0,4.699999999999999,6.3,1.5,503.1425
2024-03-18 08:09:00,68,139.6701,214.0,4.799999999999997,6.3,1.6000000000000014,504.4606
2024-03-18 08:12:00,68,138.9757,214.0,4.900000000000002,6.4,1.3999999999999986,505.4425
2024-03-18 08:15:00,67,138.1944,214.0,4.899999999999999,6.3,1.3000000000000007,501.4828
2024-03-18 08:18:00,67,138.8889,214.0,4.799999999999997,6.2,1.4000000000000021,503.1484
2024-03-18 08:21:00,67,138.3681,214.0,4.799999999999997,6.300000000000001,1.4000000000000021,505.5322
2024-03-18 08:24:00,67,138.0208,214.0,4.799999999999997,6.2,1.4000000000000021,500.316
2024-03-18 08:27:00,67,138.1076,214.0,4.799999999999997,6.3,1.4000000000000021,503.0697
2024-03-18 08:30:00,67,139.0625,214.0,4.799999999999997,6.3999999999999995,1.4000000000000021,501.603
2024-03-18 08:33:00,67,138.9757,214.0,4.899999999999999,6.3,1.3000000000000007,501.064
2024-03-18 08:36:00,67,139.6701,214.0,4.799999999999997,6.3,1.4000000000000021,502.7215
2024-03-18 08:39:00,67,139.4097,214.0,4.799999999999997,6.3,1.4000000000000021,503.5137
2024-03-18 08:42:00,67,138.5417,214.0,4.699999999999999,6.2,1.5,502.6527
2024-03-18 08:45:00,67,137.934,214.0,5.0,6.3,1.3000000000000007,502.9529
2024-03-18 08:48:00,67,139.4965,214.0,4.899999999999999,6.3,1.3000000000000007,503.1683
2024-03-18 08:51:00,68,141.8403,215.0,4.800000000000001,6.2,1.6999999999999993,511.2824
2024-03-18 08:54:00,68,141.9271,215.0,5.0,6.2,1.3000000000000007,505.7153
2024-03-18 08:57:00,68,142.9688,215.0,4.699999999999999,6.2,1.5,505.4481
2024-03-18 09:00:00,67,142.5347,215.0,4.799999999999997,6.1000000000000005,1.3000000000000007,499.2819
2024-03-18 09:03:00,67,143.6632,215.0,4.799999999999997,6.2,1.5,506.2778
2024-03-18 09:06:00,72,154.9479,215.0,5.0,6.0,1.5999999999999979,536.0881
2024-03-18 09:09:00,72,153.7326,215.0,5.199999999999999,6.2,1.6000000000000014,539.8715
2024-03-18 09:12:00,72,152.9514,215.0,5.199999999999999,6.2,1.5,535.5408
2024-03-18 09:15:00,71,153.6458,215.0,5.099999999999998,6.2,1.6000000000000014,537.1428
2024-03-18 09:18:00,73,153.7326,215.0,5.199999999999999,6.2,1.5,542.6874
2024-03-18 09:21:00,72,153.2986,215.0,5.300000000000001,6.2,1.5,543.2875
2024-03-18 09:24:00,72,153.6458,215.0,5.5,6.2,1.5,542.36
2024-03-18 09:27:00,74,153.8194,215.0,5.399999999999999,6.3,1.6000000000000014,551.8767
2024-03-18 09:30:00,74,158.1597,215.0,5.5,6.1,1.5,556.4989
2024-03-18 09:33:00,75,160.5035,215.0,5.399999999999999,6.2,1.6999999999999993,565.9507
2024-03-18 09:36:00,76,162.2396,215.0,5.599999999999998,6.2,1.5,572.5974
2024-03-18 09:39:00,77,156.3368,215.0,5.599999999999998,6.3,1.6000000000000014,572.099
2024-03-18 09:42:00,74,152.691,215.0,5.399999999999999,6.3,1.6000000000000014,562.1329
2024-03-18 09:45:00,74,152.4306,215.0,5.299999999999997,6.4,1.6000000000000014,555.1547
2024-03-18 09:48:00,74,148.4375,215.0,5.399999999999999,6.3,1.5,553.3154
2024-03-18 09:51:00,74,152.4306,216.0,5.299999999999997,6.4,1.6000000000000014,553.8453
2024-03-18 09:54:00,74,154.6875,216.0,5.299999999999997,6.499999999999999,1.6000000000000014,553.9055
2024-03-18 09:57:00,73,156.7708,216.0,5.399999999999999,6.3,1.5,550.8506
2024-03-18 10:00:00,74,157.0313,216.0,5.399999999999999,6.2,1.6000000000000014,554.5875
2024-03-18 10:03:00,75,157.2049,216.0,5.399999999999999,6.2,1.6000000000000014,556.5356
2024-03-18 10:06:00,75,157.0313,216.0,5.399999999999999,6.2,1.6999999999999993,557.0226
2024-03-18 10:09:00,74,155.9028,216.0,5.399999999999999,6.2,1.5,555.9665
2024-03-18 10:12:00,74,155.1215,216.0,5.399999999999999,6.2,1.5,551.2345
2024-03-18 10:15:00,73,155.3819,216.0,5.299999999999997,6.199999999999999,1.6000000000000014,549.1196
2024-03-18 10:18:00,74,155.3819,216.0,5.399999999999999,6.2,1.7000000000000028,553.5039
2024-03-18 10:21:00,74,157.5521,216.0,5.399999999999999,6.2,1.5,552.9212
2024-03-18 10:24:00,74,159.809,216.0,5.5,6.2,1.6000000000000014,563.2404
2024-03-18 10:27:00,75,157.4653,216.0,5.399999999999999,6.2,1.6000000000000014,565.0969
2024-03-18 10:30:00,75,158.3333,216.0,5.399999999999999,6.2,1.6999999999999993,564.9589
2024-03-18 10:33:00,75,159.2882,216.0,5.399999999999999,6.2,1.6999999999999993,566.3353
2024-03-18 10:36:00,76,161.8056,216.0,5.399999999999999,6.199999999999999,1.8000000000000007,576.1747
2024-03-18 10:39:00,76,160.5903,216.0,5.5,6.3,1.6999999999999993,569.1433
2024-03-18 10:42:00,76,157.5521,216.0,5.699999999999999,6.3,1.6000000000000014,567.8461
2024-03-18 10:45:00,74,156.3368,216.0,5.5,6.3,1.5,562.4959
2024-03-18 10:48:00,74,155.9896,216.0,5.399999999999999,6.2,1.6000000000000014,560.5131
2024-03-18 10:51:00,76,157.1181,217.0,5.399999999999999,6.3,1.6999999999999993,566.3171
2024-03-18 10:54:00,75,157.6389,217.0,5.5,5.8999999999999995,1.5999999999999979,570.91
2024-03-18 10:57:00,76,157.7257,217.0,5.5,6.3,1.5999999999999979,571.9645
2024-03-18 11:00:00,76,156.8576,217.0,5.399999999999999,6.3999999999999995,1.6999999999999993,572.2802
2024-03-18 11:03:00,77,157.5521,217.0,5.5,6.3999999999999995,1.6999999999999993,577.4822
2024-03-18 11:06:00,74,153.7326,217.0,5.5,6.3,1.5,564.1978
2024-03-18 11:09:00,74,152.5174,217.0,5.600000000000001,6.3999999999999995,1.3999999999999986,560.2827
2024-03-18 11:12:00,73,153.2118,217.0,5.5,6.2,1.5,548.6912
2024-03-18 11:15:00,74,152.3438,217.0,5.300000000000001,6.3,1.5,552.1422
2024-03-18 11:18:00,73,153.7326,217.0,5.400000000000002,6.3,1.5,554.5997
2024-03-18 11:21:00,73,153.7326,217.0,5.399999999999999,6.3,1.5,550.7283
2024-03-18 11:24:00,72,153.2986,217.0,5.399999999999999,6.3,1.5,544.3239
2024-03-18 11:27:00,72,151.8229,217.0,5.100000000000001,6.2,1.6999999999999993,542.6819
2024-03-18 11:30:00,72,152.5174,217.0,5.199999999999999,6.3,1.5999999999999979,540.9576
2024-03-18 11:33:00,73,152.2569,217.0,5.199999999999999,6.3,1.6999999999999993,546.9353
2024-03-18 11:36:00,72,151.4757,217.0,5.299999999999997,6.2,1.6000000000000014,546.5518
2024-03-18 11:39:00,72,149.9132,217.0,5.199999999999999,6.3,1.6000000000000014,545.1719
2024-03-18 11:42:00,72,149.3924,217.0,5.199999999999999,6.3,1.5,540.8633
2024-03-18 11:45:00,71,150.1736,217.0,5.100000000000001,6.3,1.6999999999999993,541.5468
2024-03-18 11:48:00,71,149.3056,217.0,5.199999999999999,6.1000000000000005,1.5,538.9411
2024-03-18 11:51:00,71,152.7778,218.0,5.100000000000001,6.3,1.5,541.0756
2024-03-18 11:54:00,71,151.0417,218.0,5.100000000000001,6.2,1.6999999999999993,540.6295
2024-03-18 11:57:00,72,151.8229,218.0,5.399999999999999,6.2,1.5,540.3459
2024-03-18 12:00:00,71,149.9132,218.0,5.199999999999999,6.3,1.5,534.9742
2024-03-18 12:03:00,71,147.1354,218.0,5.0,6.3,1.5,532.8463
2024-03-18 12:06:00,71,146.6146,218.0,5.0,6.3,1.5,527.1607
2024-03-18 12:09:00,70,143.2292,218.0,4.899999999999999,6.300000000000001,1.5,521.5746
2024-03-18 12:12:00,69,145.4861,218.0,5.099999999999998,6.2,1.5,521.2469
2024-03-18 12:15:00,69,147.1354,218.0,5.0,6.3,1.5,520.8595
2024-03-18 12:18:00,70,148.3507,218.0,5.0,6.000000000000001,1.5,523.5297
2024-03-18 12:21:00,70,149.2188,218.0,4.899999999999999,6.1000000000000005,1.5,522.2944
2024-03-18 12:24:00,69,147.1354,218.0,5.0,6.1000000000000005,1.5,521.9188
2024-03-18 12:27:00,70,146.0069,218.0,5.0,6.2,1.5,526.6719
2024-03-18 12:30:00,69,145.3993,218.0,5.0,6.300000000000001,1.6000000000000014,524.9522
2024-03-18 12:33:00,70,145.3125,218.0,5.199999999999999,6.200000000000001,1.5,526.7108
2024-03-18 12:36:00,69,146.441,218.0,5.0,6.1000000000000005,1.5,518.9507
2024-03-18 12:39:00,67,147.4826,218.0,4.900000000000002,5.8999999999999995,1.3999999999999986,507.1378
2024-03-18 12:42:00,68,146.3542,218.0,4.900000000000002,6.1000000000000005,1.3999999999999986,506.7668
2024-03-18 12:45:00,68,146.0069,218.0,4.900000000000002,6.2,1.3999999999999986,508.764
2024-03-18 12:48:00,68,146.441,218.0,4.699999999999999,6.000000000000001,1.6000000000000014,509.282
2024-03-18 12:51:00,69,146.7014,219.0,5.0,6.000000000000001,1.3999999999999986,515.4767
2024-03-18 12:54:00,68,145.3125,219.0,4.900000000000002,6.000000000000001,1.3999999999999986,511.1036
2024-03-18 12:57:00,68,144.4444,219.0,4.900000000000002,6.1000000000000005,1.3999999999999986,507.5943
2024-03-18 13:00:00,68,146.6146,219.0,4.899999999999999,6.000000000000001,1.3999999999999986,517.2493
2024-03-18 13:03:00,69,145.0521,219.0,4.900000000000002,6.200000000000001,1.5,519.9661
2024-03-18 13:06:00,69,146.1806,219.0,5.0,6.300000000000001,1.5,519.5349
2024-03-18 13:09:00,70,147.4826,219.0,5.099999999999998,6.1000000000000005,1.5,521.6766
2024-03-18 13:12:00,70,148.5243,219.0,5.199999999999999,6.1000000000000005,1.4000000000000021,529.0858
2024-03-18 13:15:00,70,147.9167,219.0,5.099999999999998,6.1000000000000005,1.5,528.4948
2024-03-18 13:18:00,70,147.309,219.0,5.0,6.1000000000000005,1.5,527.9148
2024-03-18 13:21:00,69,146.875,219.0,5.0,6.1000000000000005,1.4000000000000021,521.0435
2024-03-18 13:24:00,68,145.9201,219.0,5.0,6.1000000000000005,1.5,518.4386
2024-03-18 13:27:00,69,143.4028,219.0,5.0,6.200000000000001,1.5,518.4791
2024-03-18 13:30:00,68,145.4861,219.0,4.899999999999999,6.200000000000001,1.5,513.7921
2024-03-18 13:33:00,68,146.1806,219.0,4.899999999999999,6.1,1.5,513.6268
2024-03-18 13:36:00,69,146.875,219.0,5.099999999999998,6.200000000000001,1.3000000000000007,517.0988
2024-03-18 13:39:00,68,146.3542,219.0,4.900000000000002,6.1000000000000005,1.3999999999999986,513.9531
2024-03-18 13:42:00,68,142.5347,219.0,5.0,6.200000000000001,1.3999999999999986,515.5978
2024-03-18 13:45:00,68,142.2743,219.0,5.199999999999999,6.200000000000001,1.4000000000000021,516.5237
2024-03-18 13:48:00,68,143.4028,219.0,5.099999999999998,6.1,1.3000000000000007,507.2445
2024-03-18 13:51:00,67,142.3611,220.0,4.899999999999999,6.1,1.3000000000000007,508.3127
2024-03-18 13:54:00,66,142.4479,220.0,4.800000000000001,6.1000000000000005,1.3000000000000007,498.6177
2024-03-18 13:57:00,65,134.5486,220.0,4.799999999999997,6.1,1.2000000000000028,490.0605
2024-03-18 14:00:00,65,141.1458,220.0,4.699999999999999,5.999999999999999,1.3000000000000007,491.0268
2024-03-18 14:03:00,67,145.1389,220.0,4.699999999999999,5.8999999999999995,1.5,504.0134
2024-03-18 14:06:00,68,148.0903,220.0,4.899999999999999,5.999999999999999,1.5,510.9748
2024-03-18 14:09:00,68,149.4792,220.0,4.899999999999999,5.8999999999999995,1.5,512.3533
2024-03-18 14:12:00,69,148.8715,220.0,4.899999999999999,6.1000000000000005,1.5,516.5333
2024-03-18 14:15:00,68,147.309,220.0,4.800000000000001,6.000000000000001,1.5,512.2792
2024-03-18 14:18:00,68,148.1771,220.0,4.899999999999999,5.8999999999999995,1.5,508.9239
2024-03-18 14:21:00,67,144.8785,220.0,5.0,6.1000000000000005,1.3999999999999986,505.0051
2024-03-18 14:24:00,66,144.0104,220.0,4.899999999999999,5.999999999999999,1.3000000000000007,498.8753
2024-03-18 14:27:00,66,145.0521,220.0,4.899999999999999,6.000000000000001,1.1999999999999993,497.8918
2024-03-18 14:30:00,66,145.5729,220.0,4.799999999999997,5.8999999999999995,1.4000000000000021,494.8956
2024-03-18 14:33:00,66,145.3125,220.0,4.699999999999999,5.8999999999999995,1.5,497.5143
2024-03-18 14:36:00,67,147.1354,220.0,4.799999999999997,6.1000000000000005,1.4000000000000021,505.3596
2024-03-18 14:39:00,67,145.3993,220.0,4.799999999999997,5.8,1.4000000000000021,503.0029
2024-03-18 14:42:00,67,145.3993,220.0,4.799999999999997,6.2,1.4000000000000021,503.4308
2024-03-18 14:45:00,68,144.0972,220.0,4.899999999999999,6.1,1.3999999999999986,510.8046
2024-03-18 14:48:00,68,144.184,220.0,4.899999999999999,6.1000000000000005,1.3999999999999986,507.025
2024-03-18 14:51:00,66,144.4444,221.0,4.899999999999999,5.999999999999999,1.3000000000000007,502.242
2024-03-18 14:54:00,67,143.1424,221.0,4.899999999999999,6.1000000000000005,1.3999999999999986,500.2637
2024-03-18 14:57:00,66,144.0104,221.0,4.799999999999997,5.8999999999999995,1.4000000000000021,495.5246
2024-03-18 15:00:00,66,143.8368,221.0,4.699999999999999,5.8999999999999995,1.3999999999999986,491.1743
2024-03-18 15:03:00,66,143.8368,221.0,4.799999999999997,5.8999999999999995,1.3000000000000007,487.1835
2024-03-18 15:06:00,66,144.8785,221.0,4.699999999999999,5.699999999999999,1.3000000000000007,484.9404
2024-03-18 15:09:00,65,143.5764,221.0,4.5,5.8999999999999995,1.5,482.6555
2024-03-18 15:12:00,65,140.7118,221.0,4.699999999999999,5.8999999999999995,1.3000000000000007,483.2278
2024-03-18 15:15:00,65,141.8403,221.0,4.5,5.8999999999999995,1.5,483.4592
2024-03-18 15:18:00,65,138.8889,221.0,4.5,5.8999999999999995,1.5,481.5047
2024-03-18 15:21:00,65,138.6285,221.0,4.599999999999998,5.8999999999999995,1.3000000000000007,476.7294
2024-03-18 15:24:00,64,140.7986,221.0,4.599999999999998,5.8999999999999995,1.3000000000000007,477.353
2024-03-18 15:27:00,64,141.4931,221.0,4.699999999999999,5.8999999999999995,1.3000000000000007,477.5453
2024-03-18 15:30:00,65,142.2743,221.0,4.599999999999998,5.799999999999999,1.4000000000000021,479.1747
2024-03-18 15:33:00,65,143.316,221.0,4.599999999999998,5.8999999999999995,1.5,485.7232
2024-03-18 15:36:00,64,142.7951,221.0,4.699999999999999,5.8999999999999995,1.3000000000000007,480.9199
2024-03-18 15:39:00,65,139.4097,221.0,4.699999999999999,5.8999999999999995,1.3000000000000007,484.4568
2024-03-18 15:42:00,65,140.1042,221.0,4.599999999999998,5.8999999999999995,1.3000000000000007,485.0582
2024-03-18 15:45:00,66,139.0625,221.0,4.699999999999999,5.8999999999999995,1.3000000000000007,481.5558
2024-03-18 15:48:00,65,140.191,221.0,4.599999999999998,5.8999999999999995,1.4000000000000021,483.1598
2024-03-18 15:51:00,65,140.2778,222.0,4.599999999999998,5.8999999999999995,1.4000000000000021,479.5208
2024-03-18 15:54:00,65,139.9306,222.0,4.599999999999998,5.8999999999999995,1.4000000000000021,483.7394
2024-03-18 15:57:00,64,140.3646,222.0,4.5,5.8999999999999995,1.5,482.7026
2024-03-18 16:00:00,64,139.0625,222.0,4.699999999999999,5.8,1.1999999999999993,477.7826
2024-03-18 16:03:00,65,138.8889,222.0,4.599999999999998,5.999999999999999,1.4000000000000021,488.5559
2024-03-18 16:06:00,64,137.066,222.0,4.699999999999999,5.8999999999999995,1.3000000000000007,472.7735
2024-03-18 16:09:00,64,137.066,222.0,4.400000000000002,5.999999999999999,1.3999999999999986,476.1972
2024-03-18 16:12:00,66,137.3264,222.0,4.599999999999998,6.1,1.4000000000000021,489.2883
2024-03-18 16:15:00,65,136.6319,222.0,4.799999999999997,6.1,1.3000000000000007,484.8716
2024-03-18 16:18:00,64,136.2847,222.0,4.699999999999999,5.999999999999999,1.3000000000000007,479.4777
2024-03-18 16:21:00,65,136.2847,222.0,4.599999999999998,6.0,1.3000000000000007,479.2118
2024-03-18 16:24:00,65,138.3681,222.0,4.599999999999998,5.8999999999999995,1.4000000000000021,483.0791
2024-03-18 16:27:00,65,138.1076,222.0,4.599999999999998,6.0,1.4000000000000021,484.6007
2024-03-18 16:30:00,65,136.8056,222.0,4.699999999999999,5.999999999999999,1.1999999999999993,482.8304
2024-03-18 16:33:00,64,133.4201,222.0,4.599999999999998,6.0,1.3000000000000007,472.6169
2024-03-18 16:36:00,63,132.3785,222.0,4.5,6.0,1.2999999999999972,472.3879
2024-03-18 16:39:00,63,131.8576,222.0,4.400000000000002,6.1,1.2999999999999972,462.3472
2024-03-18 16:42:00,61,132.5521,222.0,4.399999999999999,5.999999999999999,1.1000000000000014,458.9396
2024-03-18 16:45:00,63,132.1181,222.0,4.300000000000001,6.1,1.1999999999999993,454.5479
2024-03-18 16:48:00,63,133.7674,222.0,4.399999999999999,5.8,1.3000000000000007,465.1365
2024-03-18 16:51:00,61,133.5938,223.0,4.399999999999999,5.8999999999999995,1.1999999999999993,459.6632
2024-03-18 16:54:00,63,133.1597,223.0,4.5,5.8999999999999995,1.2999999999999972,460.3315
2024-03-18 16:57:00,62,132.1181,223.0,4.399999999999999,5.8999999999999995,1.3000000000000007,462.5761
2024-03-18 17:00:00,62,131.5972,223.0,4.399999999999999,5.8999999999999995,1.1999999999999993,460.8006
2024-03-18 17:03:00,63,131.9444,223.0,4.5,5.8999999999999995,1.3000000000000007,468.0671
2024-03-18 17:06:00,62,131.0764,223.0,4.399999999999999,5.8999999999999995,1.3000000000000007,462.017
2024-03-18 17:09:00,62,132.2917,223.0,4.399999999999999,5.999999999999999,1.1999999999999993,454.501
2024-03-18 17:12:00,62,133.5938,223.0,4.299999999999997,5.8,1.3000000000000007,455.8259
2024-03-18 17:18:00,62,133.2465,223.0,4.299999999999997,5.8,1.3000000000000007,456.4167
2024-03-18 17:21:00,61,133.8542,223.0,4.399999999999999,5.8999999999999995,1.1999999999999993,463.2416
2024-03-18 17:24:00,64,134.7222,223.0,4.399999999999999,5.8999999999999995,1.3999999999999986,469.5554
2024-03-18 17:30:00,63,133.6806,223.0,4.599999999999998,5.999999999999999,1.3000000000000007,468.8632
2024-03-18 17:33:00,62,132.4653,223.0,4.300000000000001,5.8999999999999995,1.3000000000000007,462.2559
2024-03-18 17:39:00,61,132.2917,223.0,4.399999999999999,5.8999999999999995,1.1999999999999993,463.201
2024-03-18 17:42:00,61,130.9896,223.0,4.399999999999999,5.8999999999999995,1.1999999999999993,454.7238
2024-03-18 17:48:00,61,131.684,223.0,4.300000000000001,5.8,1.1999999999999993,458.3411
2024-03-18 17:51:00,62,133.4201,224.0,4.300000000000001,5.8,1.1999999999999993,457.2046
2024-03-18 17:54:00,61,129.3403,224.0,4.299999999999997,5.999999999999999,1.2000000000000028,455.0044
2024-03-18 18:00:00,61,130.9896,224.0,4.199999999999999,5.8,1.3000000000000007,447.6504
2024-03-18 18:03:00,60,127.7778,224.0,4.199999999999999,5.8999999999999995,1.2000000000000028,445.602
2024-03-18 18:09:00,61,128.125,224.0,4.199999999999999,5.8999999999999995,1.2000000000000028,449.0783
2024-03-18 18:12:00,61,128.6458,224.0,4.299999999999997,5.8999999999999995,1.2000000000000028,451.858
2024-03-18 18:15:00,60,128.9063,224.0,4.100000000000001,5.8999999999999995,1.3000000000000007,448.6776
2024-03-18 18:21:00,60,128.9931,224.0,4.399999999999999,5.8999999999999995,1.1999999999999993,455.5832
2024-03-18 18:24:00,61,127.9514,224.0,4.199999999999999,5.8999999999999995,1.3000000000000007,443.3058
2024-03-18 18:30:00,60,129.6875,224.0,4.100000000000001,5.8999999999999995,1.1999999999999993,445.3614
2024-03-18 18:33:00,60,128.0382,224.0,4.099999999999998,5.8,1.3000000000000007,445.9883
2024-03-18 18:39:00,60,130.6424,224.0,4.199999999999999,5.8,1.1999999999999993,446.1
2024-03-18 18:42:00,59,129.3403,224.0,4.100000000000001,5.8,1.3000000000000007,444.5317
2024-03-18 18:45:00,61,131.5104,225.0,4.299999999999997,5.7,1.3000000000000007,455.5023
2024-03-18 18:51:00,60,129.2535,225.0,4.199999999999999,5.8,1.2000000000000028,448.6533
2024-03-18 18:54:00,60,127.2569,225.0,4.100000000000001,6.0,1.3000000000000007,448.5944
2024-03-18 19:00:00,61,127.2569,225.0,4.199999999999999,6.0,1.3000000000000007,451.0173
2024-03-18 19:03:00,61,128.3854,225.0,4.199999999999999,6.0,1.2000000000000028,450.172
2024-03-18 19:09:00,61,128.559,225.0,4.199999999999999,5.8,1.3000000000000007,445.9655
2024-03-18 19:12:00,60,127.1701,225.0,4.100000000000001,5.8,1.3000000000000007,446.6134
2024-03-18 19:15:00,59,125.0868,225.0,4.100000000000001,6.0,1.1999999999999993,442.6395
2024-03-18 19:21:00,60,124.566,225.0,4.199999999999999,6.0,1.3000000000000007,446.3147
2024-03-18 19:24:00,59,123.8715,225.0,4.0,5.8999999999999995,1.4000000000000021,441.3253
2024-03-18 19:27:00,58,124.7396,225.0,4.0,5.8,1.1000000000000014,433.3713
2024-03-18 19:30:00,60,126.3889,225.0,4.0,5.8,1.3000000000000007,438.8444
2024-03-18 19:36:00,59,127.7778,225.0,4.0,5.8,1.1000000000000014,433.9444
2024-03-18 19:39:00,60,127.2569,225.0,4.0,5.8,1.3000000000000007,442.1179
2024-03-18 19:45:00,60,126.7361,225.0,4.099999999999998,5.8999999999999995,1.4000000000000021,448.9503
2024-03-18 19:48:00,60,126.8229,225.0,4.0,6.0,1.4000000000000021,449.1841
2024-03-18 19:51:00,60,125.1736,226.0,4.099999999999998,5.700000000000001,1.4000000000000021,441.6333
2024-03-18 19:57:00,59,128.3854,226.0,4.100000000000001,5.8999999999999995,1.1999999999999993,442.0082
2024-03-18 20:00:00,60,128.9063,226.0,4.100000000000001,5.8,1.3000000000000007,443.7313
2024-03-18 20:06:00,60,128.9063,226.0,4.100000000000001,5.8999999999999995,1.3000000000000007,446.403
2024-03-18 20:09:00,59,126.9097,226.0,4.0,5.7,1.1999999999999993,434.3808
2024-03-18 20:15:00,60,125.434,226.0,4.099999999999998,5.7,1.1999999999999993,440.6165
2024-03-18 20:18:00,59,125.0,226.0,3.900000000000002,5.8,1.2999999999999972,432.8343
2024-03-18 20:21:00,59,127.7778,226.0,4.0,5.8999999999999995,1.1999999999999993,433.8443
2024-03-18 20:27:00,59,128.9063,226.0,3.900000000000002,5.7,1.3999999999999986,438.1075
2024-03-18 20:30:00,60,128.4722,226.0,4.399999999999999,6.0,1.2000000000000028,454.642
2024-03-18 20:36:00,61,129.5139,226.0,4.199999999999999,5.9,1.3000000000000007,454.0281
2024-03-18 20:39:00,61,128.125,226.0,4.199999999999999,5.9,1.1999999999999993,451.6962
2024-03-18 20:42:00,59,129.0799,226.0,4.100000000000001,5.8999999999999995,1.1999999999999993,440.5046
2024-03-18 20:48:00,59,125.9549,226.0,4.199999999999999,5.8,1.1999999999999993,440.8498
2024-03-18 20:51:00,58,128.8194,227.0,3.900000000000002,5.8,1.2999999999999972,434.4049
2024-03-18 20:57:00,60,128.125,227.0,4.099999999999998,5.7,1.3000000000000007,438.4382
2024-03-18 21:00:00,59,128.8194,227.0,4.100000000000001,5.7,1.3000000000000007,440.0226
2024-03-18 21:03:00,59,128.9931,227.0,4.199999999999999,5.7,1.1999999999999993,434.3437
2024-03-18 21:06:00,59,129.7743,227.0,4.100000000000001,5.6000000000000005,1.3000000000000007,443.2109
2024-03-18 21:09:00,59,127.7778,227.0,4.100000000000001,5.8,1.1999999999999993,442.319
2024-03-18 21:12:00,60,127.1701,227.0,4.199999999999999,5.9,1.3000000000000007,444.8133
2024-03-18 21:18:00,60,127.6042,227.0,4.100000000000001,5.8999999999999995,1.0999999999999979,437.0832
2024-03-18 21:21:00,59,130.2951,227.0,4.0,5.7,1.3000000000000007,439.6461
2024-03-18 21:27:00,58,130.6424,227.0,4.0,5.7,1.3000000000000007,437.356
2024-03-18 21:30:00,59,127.6042,227.0,4.199999999999999,5.7,1.3000000000000007,451.1956
2024-03-18 21:36:00,59,127.5174,227.0,4.099999999999998,5.8,1.3000000000000007,439.2751
2024-03-18 21:39:00,59,126.7361,227.0,4.0,5.8999999999999995,1.3000000000000007,438.3373
2024-03-18 21:42:00,61,126.7361,227.0,4.0,5.9,1.4000000000000021,445.2922
2024-03-18 21:48:00,59,126.3021,227.0,4.0,5.8,1.3000000000000007,440.532
2024-03-18 21:51:00,60,127.2569,228.0,4.100000000000001,5.8,1.1999999999999993,438.4538
2024-03-18 21:57:00,58,127.5174,228.0,4.099999999999998,5.8,1.1000000000000014,434.0181
2024-03-18 22:00:00,58,128.4722,228.0,4.100000000000001,5.8999999999999995,1.3000000000000007,429.6672
2024-03-18 22:03:00,60,126.2153,228.0,4.100000000000001,5.8999999999999995,1.1999999999999993,443.9464
2024-03-18 22:12:00,60,125.0,228.0,4.100000000000001,5.8,1.1999999999999993,437.7753
2024-03-18 22:18:00,59,127.1701,228.0,4.0,5.8,1.1999999999999993,439.2338
2024-03-18 22:21:00,59,129.9479,228.0,4.0,5.7,1.3000000000000007,439.6412
2024-03-18 22:27:00,60,129.4271,228.0,4.099999999999998,5.7,1.3000000000000007,446.113
2024-03-18 22:30:00,61,129.7743,228.0,4.399999999999999,5.7,1.1999999999999993,451.6605
2024-03-18 22:33:00,60,128.559,228.0,4.199999999999999,5.8999999999999995,1.3000000000000007,447.5381
2024-03-18 22:36:00,59,128.0382,228.0,4.100000000000001,5.7,1.1999999999999993,438.8858
2024-03-18 22:42:00,59,128.6458,228.0,4.199999999999999,5.8,1.1000000000000014,437.734
2024-03-18 22:45:00,59,129.4271,228.0,4.099999999999998,5.8,1.3000000000000007,442.0869
2024-03-18 22:48:00,59,130.3819,228.0,4.199999999999999,5.8999999999999995,1.1999999999999993,440.4705
2024-03-18 22:51:00,60,128.4722,229.0,4.199999999999999,5.8,1.3000000000000007,447.9976
2024-03-18 22:57:00,60,128.559,229.0,4.199999999999999,5.8,1.1999999999999993,445.4703
2024-03-18 23:00:00,59,127.2569,229.0,4.199999999999999,5.8,1.3000000000000007,443.7202
2024-03-18 23:03:00,57,120.2257,229.0,4.099999999999998,5.8999999999999995,1.1000000000000014,423.9041
2024-03-18 23:09:00,58,120.3125,229.0,4.0,5.8999999999999995,1.1000000000000014,428.9065
2024-03-18 23:12:00,59,123.3507,229.0,5.099999999999998,5.6,1.3000000000000007,437.4216
2024-03-18 23:18:00,59,124.9132,229.0,5.100000000000001,5.6,1.1999999999999993,433.2693
2024-03-18 23:21:00,59,125.0,229.0,5.300000000000001,5.7,1.0,438.4971
2024-03-18 23:27:00,59,124.7396,229.0,5.199999999999999,5.7,1.1000000000000014,437.0387
2024-03-18 23:30:00,60,121.9618,229.0,5.5,5.7,1.0,435.9072
2024-03-18 23:33:00,58,123.1771,229.0,5.399999999999999,5.8,0.9000000000000021,429.878
2024-03-18 23:39:00,61,121.9618,229.0,5.399999999999999,5.8999999999999995,1.1000000000000014,442.883
2024-03-18 23:42:00,60,122.5694,229.0,5.299999999999997,5.7,1.1000000000000014,439.3931
2024-03-18 23:45:00,59,123.4375,229.0,5.5,5.7,1.0999999999999979,438.7042
2024-03-18 23:48:00,60,123.7847,229.0,5.599999999999998,5.299999999999999,0.9000000000000021,433.8262
2024-03-18 23:51:00,59,124.0451,230.0,5.399999999999999,5.7,1.0,438.3883
2024-03-18 23:54:00,59,123.6979,230.0,5.199999999999999,5.7,1.1999999999999993,430.0949
